,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27279,21076740.0,0.0,18.298065,13.685394,21.982788,21.40802,22.548187,22.304718,18.298035,18.298004,18.298004,18.298004,0.0,0.0320865,0.0320865,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.0022637614,9.54197e-21,0.0,81.15989,25.001604,27.823347,96.0,0.06324228,31.047318,241.34265,88.555916,0.0,81.15989,0.11376145,0.0,77.76816,8.330017
27280,21076800.0,0.0,18.298096,13.679626,21.978241,21.402588,22.544464,22.30072,18.298035,18.298004,18.298004,18.298004,0.0,0.03208649,0.03208649,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.003216552,9.54197e-21,0.0,81.15925,25.001606,27.803791,96.0,0.06331236,31.074694,241.34268,88.55591,0.0,81.15925,0.11376142,0.0,77.76755,8.330017
27281,21076860.0,0.0,18.298126,13.674011,21.973694,21.397125,22.540771,22.296722,18.298065,18.298035,18.298035,18.298035,0.0,0.03208648,0.03208648,0.049588412,25.0,18.300018,0.0,0.0,0.0,0.0025428575,9.54197e-21,0.0,81.158615,25.00161,27.784502,96.0,0.06338145,31.101694,241.3427,88.5559,0.0,81.158615,0.11376137,0.0,77.76694,8.330017
27282,21076920.0,0.0,18.298126,13.668488,21.969147,21.391663,22.537079,22.292725,18.298096,18.298065,18.298065,18.298035,0.0,0.03208647,0.03208647,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0020842012,9.54197e-21,0.0,81.15798,25.001612,27.76542,96.0,0.0634498,31.12841,241.34273,88.555885,0.0,81.15798,0.113761336,0.0,77.76633,8.330017
27283,21076980.0,0.0,18.298157,13.663086,21.96463,21.38623,22.533386,22.288757,18.298096,18.298065,18.298065,18.298065,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.0026788772,9.54197e-21,0.0,81.157364,25.001614,27.746529,96.0,0.063517466,31.154861,241.34276,88.55587,0.0,81.157364,0.11376128,0.0,77.76573,8.330017
27284,21077040.0,0.0,18.298187,13.657837,21.960114,21.380829,22.529724,22.28479,18.298126,18.298096,18.298096,18.298096,0.0,0.032086443,0.032086443,0.04958835,25.0,18.300018,0.0,0.0,0.0,0.0036069988,9.54197e-21,0.0,81.156746,25.001614,27.727894,96.0,0.063584186,31.18095,241.34279,88.55586,0.0,81.156746,0.11376123,0.0,77.76514,8.330017
27285,21077100.0,0.0,18.298248,13.6527405,21.955627,21.375458,22.526093,22.280853,18.298157,18.298126,18.298126,18.298126,0.0,0.03208643,0.03208643,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.004119405,9.54197e-21,0.0,81.15613,25.001614,27.709574,96.0,0.06364977,31.206598,241.34282,88.55585,0.0,81.15613,0.11376119,0.0,77.76455,8.330017
27286,21077160.0,0.0,18.298248,13.647797,21.951141,21.370026,22.52246,22.276917,18.298187,18.298157,18.298157,18.298126,0.0,0.032086413,0.032086413,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0034137466,9.54197e-21,0.0,81.155525,25.001614,27.691551,96.0,0.06371427,31.231827,241.34285,88.555824,0.0,81.155525,0.11376112,0.0,77.76398,8.330017
27287,21077220.0,0.0,18.298279,13.643005,21.946655,21.364624,22.51883,22.27301,18.298218,18.298187,18.298187,18.298157,0.0,0.032086395,0.032086395,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.0030042394,9.54197e-21,0.0,81.15493,25.001614,27.673811,96.0,0.06377776,31.256666,241.34286,88.55581,0.0,81.15493,0.11376106,0.0,77.763405,8.330017
27288,21077280.0,0.0,18.29831,13.638397,21.9422,21.359253,22.515228,22.269104,18.298248,18.298187,18.298187,18.298187,0.0,0.03208638,0.03208638,0.049588237,25.0,18.300018,0.0,0.0,0.0,0.003094209,9.54197e-21,0.0,81.15434,25.00161,27.65637,96.0,0.06384015,31.28108,241.3429,88.555786,0.0,81.15434,0.113761,0.0,77.76284,8.330017
27289,21077340.0,0.0,18.29837,13.633972,21.937744,21.353912,22.511627,22.265198,18.298279,18.298218,18.298218,18.298218,0.0,0.03208636,0.03208636,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.004149524,9.54197e-21,0.0,81.15376,25.001606,27.639202,96.0,0.063901566,31.305117,241.34293,88.55576,0.0,81.15376,0.113760926,0.0,77.76228,8.330017
27290,21077400.0,0.0,18.2984,13.629761,21.93332,21.348602,22.508057,22.261322,18.29831,18.298248,18.298248,18.298248,0.0,0.03208634,0.03208634,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0050127534,9.54197e-21,0.0,81.15319,25.001602,27.622414,96.0,0.0639616,31.32862,241.34296,88.55574,0.0,81.15319,0.11376085,0.0,77.76174,8.330017
27291,21077460.0,0.0,18.298431,13.625732,21.928894,21.343231,22.504517,22.257446,18.29834,18.298279,18.298279,18.298279,0.0,0.032086316,0.032086316,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.004317778,9.54197e-21,0.0,81.15263,25.0016,27.606026,96.0,0.064020194,31.351562,241.34299,88.55572,0.0,81.15263,0.11376076,0.0,77.7612,8.330017
27292,21077520.0,0.0,18.298462,13.621887,21.924469,21.33789,22.500946,22.25357,18.2984,18.29834,18.29834,18.29831,0.0,0.032086294,0.032086294,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0037135852,9.54197e-21,0.0,81.152084,25.001596,27.589985,96.0,0.064077534,31.37402,241.343,88.55569,0.0,81.152084,0.11376069,0.0,77.76068,8.330017
27293,21077580.0,0.0,18.298492,13.618317,21.920074,21.33255,22.497437,22.249725,18.298431,18.29837,18.29837,18.29834,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0042929635,9.54197e-21,0.0,81.15154,25.001589,27.57428,96.0,0.06413366,31.396008,241.34303,88.55566,0.0,81.15154,0.1137606,0.0,77.76016,8.330017
27294,21077640.0,0.0,18.298553,13.614929,21.91568,21.32727,22.493896,22.24588,18.298462,18.2984,18.2984,18.2984,0.0,0.032086246,0.032086246,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.0048996527,9.54197e-21,0.0,81.151024,25.001581,27.55899,96.0,0.064188294,31.417412,241.34306,88.555626,0.0,81.151024,0.1137605,0.0,77.75966,8.330017
27295,21077700.0,0.0,18.298615,13.611786,21.911316,21.322021,22.490387,22.242065,18.298492,18.298431,18.298431,18.298431,0.0,0.03208622,0.03208622,0.049587965,25.0,18.300018,0.0,0.0,0.0,0.005892484,9.54197e-21,0.0,81.150505,25.001574,27.544096,96.0,0.064241506,31.438265,241.3431,88.555595,0.0,81.150505,0.11376041,0.0,77.75916,8.330017
27296,21077760.0,0.0,18.298645,13.608917,21.906921,21.31668,22.486908,22.23825,18.298553,18.298462,18.298462,18.298462,0.0,0.032086194,0.032086194,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.005069358,9.54197e-21,0.0,81.15,25.001568,27.529694,96.0,0.06429295,31.45843,241.34311,88.55556,0.0,81.15,0.1137603,0.0,77.75868,8.330017
27297,21077820.0,0.0,18.298676,13.606293,21.902557,21.31137,22.483429,22.234467,18.298584,18.298523,18.298523,18.298523,0.0,0.032086164,0.032086164,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0045311796,9.54197e-21,0.0,81.14951,25.001558,27.515701,96.0,0.064342916,31.478018,241.34314,88.55553,0.0,81.14951,0.1137602,0.0,77.75822,8.330017
27298,21077880.0,0.0,18.298737,13.603912,21.898224,21.306122,22.47995,22.230652,18.298615,18.298553,18.298553,18.298553,0.0,0.032086138,0.032086138,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.0051694545,9.54197e-21,0.0,81.14903,25.001547,27.502104,96.0,0.06439146,31.497055,241.34317,88.55549,0.0,81.14903,0.11376009,0.0,77.75777,8.330017
27299,21077940.0,0.0,18.298798,13.601807,21.89389,21.300873,22.476501,22.226898,18.298676,18.298615,18.298615,18.298584,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0061788275,9.54197e-21,0.0,81.148575,25.001535,27.488977,96.0,0.06443832,31.515434,241.3432,88.55545,0.0,81.148575,0.11375998,0.0,77.757324,8.330017
27300,21078000.0,0.0,18.298828,13.600006,21.889587,21.295654,22.473053,22.223114,18.298706,18.298645,18.298645,18.298645,0.0,0.032086074,0.032086074,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.0064427983,9.54197e-21,0.0,81.14813,25.001522,27.476322,96.0,0.06448348,31.53315,241.34322,88.555405,0.0,81.14813,0.11375987,0.0,77.7569,8.330017
27301,21078060.0,0.0,18.298859,13.598328,21.885315,21.290497,22.469635,22.21939,18.298767,18.298706,18.298706,18.298676,0.0,0.03208604,0.03208604,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.0060970257,9.54197e-21,0.0,81.1477,25.00151,27.464222,96.0,0.06452664,31.550089,241.34325,88.55537,0.0,81.1477,0.11375974,0.0,77.756485,8.330017
27302,21078120.0,0.0,18.298798,13.59668,21.881073,21.28534,22.466248,22.215668,18.298798,18.298737,18.298737,18.298737,0.0,0.03208601,0.03208601,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.0009695007,9.54197e-21,0.0,81.147285,25.001493,27.452412,96.0,0.064568765,31.56662,241.34328,88.55532,0.0,81.147285,0.11375962,0.0,77.75608,8.330017
27303,21078180.0,0.0,18.298798,13.595001,21.876862,21.280273,22.46286,22.211975,18.298798,18.298767,18.298767,18.298737,0.0,0.032085992,0.032085992,0.04958757,25.0,18.300018,0.0,0.0,0.0,-3.2305812e-05,9.54197e-21,0.0,81.14689,25.00145,27.44048,96.0,0.06461136,31.583326,241.34329,88.555275,0.0,81.14689,0.11375955,0.0,77.75571,8.330017
27304,21078240.0,0.0,18.298767,13.593353,21.87265,21.275177,22.459473,22.208282,18.298798,18.298798,18.298798,18.298767,0.0,0.032085966,0.032085966,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.0020228936,9.54197e-21,0.0,81.1465,25.00141,27.42858,96.0,0.06465382,31.599989,241.34332,88.55522,0.0,81.1465,0.11375947,0.0,77.75533,8.330017
27305,21078300.0,0.0,18.298798,13.591675,21.868439,21.270111,22.456085,22.20462,18.298798,18.298798,18.298798,18.298798,0.0,0.03208595,0.03208595,0.049587503,25.0,18.300018,0.0,0.0,0.0,-0.0008649421,9.54197e-21,0.0,81.14611,25.00136,27.416538,96.0,0.06469679,31.616846,241.34334,88.555176,0.0,81.14611,0.113759406,0.0,77.75496,8.330017
27306,21078360.0,0.0,18.298859,13.589996,21.864288,21.265076,22.452728,22.200958,18.298798,18.298798,18.298798,18.298798,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.0019657803,9.54197e-21,0.0,81.14572,25.001305,27.404472,96.0,0.06473986,31.633738,241.34337,88.55513,0.0,81.14572,0.11375936,0.0,77.7546,8.330017
27307,21078420.0,0.0,18.298859,13.588348,21.860138,21.260101,22.449371,22.197327,18.298828,18.298798,18.298798,18.298798,0.0,0.032085925,0.032085925,0.049587466,25.0,18.300018,0.0,0.0,0.0,0.0020741683,9.54197e-21,0.0,81.14535,25.001255,27.392609,96.0,0.064782195,31.650349,241.34338,88.55509,0.0,81.14535,0.113759324,0.0,77.754234,8.330017
27308,21078480.0,0.0,18.298828,13.58667,21.855988,21.255127,22.446045,22.193695,18.298828,18.298798,18.298798,18.298798,0.0,0.032085918,0.032085918,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.0004691806,9.54197e-21,0.0,81.14497,25.001205,27.380863,96.0,0.064824104,31.666792,241.3434,88.55505,0.0,81.14497,0.11375929,0.0,77.753876,8.330017
27309,21078540.0,0.0,18.298828,13.584991,21.851898,21.250183,22.442719,22.190094,18.298828,18.298828,18.298828,18.298828,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.0005528394,9.54197e-21,0.0,81.14461,25.001158,27.369114,96.0,0.06486603,31.683239,241.34343,88.555016,0.0,81.14461,0.11375926,0.0,77.753525,8.330017
27310,21078600.0,0.0,18.298828,13.5833435,21.847809,21.24527,22.439423,22.186493,18.298828,18.298828,18.298828,18.298828,0.0,0.032085907,0.032085907,0.049587432,25.0,18.300018,0.0,0.0,0.0,-0.0010737794,9.54197e-21,0.0,81.14424,25.001106,27.357367,96.0,0.06490795,31.699688,241.34344,88.554985,0.0,81.14424,0.11375925,0.0,77.753174,8.330017
27311,21078660.0,0.0,18.298859,13.581665,21.84375,21.240417,22.436127,22.182953,18.298828,18.298828,18.298828,18.298828,0.0,0.032085903,0.032085903,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.0007859948,9.54197e-21,0.0,81.14387,25.001057,27.345541,96.0,0.06495016,31.716246,241.34346,88.554955,0.0,81.14387,0.11375925,0.0,77.75282,8.330017
27312,21078720.0,0.0,18.298859,13.580017,21.839691,21.235565,22.43283,22.179382,18.298828,18.298828,18.298828,18.298828,0.0,0.032085903,0.032085903,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.0017247056,9.54197e-21,0.0,81.1435,25.001013,27.33381,96.0,0.064992,31.732664,241.34348,88.55493,0.0,81.1435,0.11375925,0.0,77.75247,8.330017
27313,21078780.0,0.0,18.298859,13.578339,21.835693,21.230743,22.429565,22.175842,18.298828,18.298828,18.298828,18.298828,0.0,0.032085903,0.032085903,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.0010208712,9.54197e-21,0.0,81.143135,25.000975,27.322212,96.0,0.0650334,31.748905,241.34349,88.55491,0.0,81.143135,0.11375925,0.0,77.75211,8.330017
27314,21078840.0,0.0,18.298859,13.57666,21.831665,21.225952,22.4263,22.172333,18.298859,18.298828,18.298828,18.298828,0.0,0.032085907,0.032085907,0.049587436,25.0,18.300018,0.0,0.0,0.0,-8.72185e-05,9.54197e-21,0.0,81.14277,25.00094,27.310658,96.0,0.065074615,31.76508,241.3435,88.554886,0.0,81.14277,0.11375925,0.0,77.75176,8.330017
27315,21078900.0,0.0,18.298828,13.575012,21.827698,21.22116,22.423065,22.168793,18.298859,18.298828,18.298828,18.298828,0.0,0.032085907,0.032085907,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.0005988224,9.54197e-21,0.0,81.142395,25.00091,27.2991,96.0,0.06511584,31.78126,241.34352,88.55487,0.0,81.142395,0.11375926,0.0,77.75141,8.330017
27316,21078960.0,0.0,18.298859,13.573334,21.82373,21.21643,22.41983,22.165314,18.298859,18.298859,18.298859,18.298859,0.0,0.03208591,0.03208591,0.049587443,25.0,18.300018,0.0,0.0,0.0,-5.0606835e-05,9.54197e-21,0.0,81.14203,25.000881,27.28753,96.0,0.06515711,31.797453,241.34354,88.554855,0.0,81.14203,0.11375927,0.0,77.75105,8.330017
27317,21079020.0,0.0,18.298859,13.571686,21.819794,21.211731,22.416626,22.161835,18.298859,18.298859,18.298859,18.298859,0.0,0.032085918,0.032085918,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.00084244943,9.54197e-21,0.0,81.141655,25.000854,27.275986,96.0,0.065198295,31.813618,241.34355,88.55485,0.0,81.141655,0.11375929,0.0,77.750694,8.330017
27318,21079080.0,0.0,18.29889,13.570007,21.815857,21.207062,22.413422,22.158386,18.298859,18.298859,18.298859,18.298859,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0012228747,9.54197e-21,0.0,81.14128,25.000835,27.264503,96.0,0.06523924,31.829697,241.34357,88.55484,0.0,81.14128,0.113759294,0.0,77.750336,8.330017
27319,21079140.0,0.0,18.29889,13.568329,21.81195,21.202393,22.410217,22.154938,18.298859,18.298859,18.298859,18.298859,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.00087118556,9.54197e-21,0.0,81.14091,25.000818,27.253094,96.0,0.06527992,31.84567,241.34358,88.55483,0.0,81.14091,0.11375931,0.0,77.74998,8.330017
27320,21079200.0,0.0,18.298859,13.566681,21.808075,21.197754,22.407043,22.15149,18.298859,18.298859,18.298859,18.298859,0.0,0.032085925,0.032085925,0.049587466,25.0,18.300018,0.0,0.0,0.0,0.00013076396,9.54197e-21,0.0,81.14053,25.000807,27.241734,96.0,0.06532043,31.861574,241.3436,88.55483,0.0,81.14053,0.113759324,0.0,77.74962,8.330017
27321,21079260.0,0.0,18.298859,13.565002,21.8042,21.193146,22.40387,22.148102,18.298859,18.298859,18.298859,18.298859,0.0,0.032085925,0.032085925,0.049587473,25.0,18.300018,0.0,0.0,0.0,-6.4021486e-05,9.54197e-21,0.0,81.14015,25.000797,27.230381,96.0,0.06536089,31.877464,241.34361,88.554825,0.0,81.14015,0.113759324,0.0,77.74925,8.330017
27322,21079320.0,0.0,18.29889,13.5633545,21.800354,21.188568,22.400726,22.144684,18.298859,18.298859,18.298859,18.298859,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.00048185504,9.54197e-21,0.0,81.13977,25.000788,27.21903,96.0,0.06540135,31.893358,241.34363,88.554825,0.0,81.13977,0.11375933,0.0,77.748886,8.330017
27323,21079380.0,0.0,18.29889,13.561676,21.79654,21.184021,22.397583,22.141327,18.29889,18.298859,18.298859,18.298859,0.0,0.032085933,0.032085933,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.0007366201,9.54197e-21,0.0,81.13939,25.000782,27.207726,96.0,0.06544164,31.909184,241.34364,88.554825,0.0,81.13939,0.11375935,0.0,77.74852,8.330017
27324,21079440.0,0.0,18.29889,13.559998,21.792725,21.179474,22.39444,22.13794,18.29889,18.298859,18.298859,18.298859,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.000755616,9.54197e-21,0.0,81.13901,25.000778,27.196466,96.0,0.06548176,31.924948,241.34366,88.554825,0.0,81.13901,0.11375936,0.0,77.748146,8.330017
27325,21079500.0,0.0,18.29889,13.55835,21.78894,21.174988,22.391296,22.134583,18.29889,18.29889,18.29889,18.29889,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.0003485831,9.54197e-21,0.0,81.138626,25.000776,27.18526,96.0,0.06552169,31.940636,241.34367,88.554825,0.0,81.138626,0.11375936,0.0,77.74779,8.330017
27326,21079560.0,0.0,18.29889,13.556671,21.785156,21.170502,22.388214,22.131256,18.29889,18.29889,18.29889,18.29889,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.0002542188,9.54197e-21,0.0,81.138245,25.000776,27.17408,96.0,0.06556151,31.956287,241.34369,88.554825,0.0,81.138245,0.11375936,0.0,77.74741,8.330017
27327,21079620.0,0.0,18.29889,13.554993,21.781403,21.166046,22.385101,22.12793,18.29889,18.29889,18.29889,18.29889,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.0003811992,9.54197e-21,0.0,81.137856,25.000776,27.162922,96.0,0.06560126,31.97191,241.34369,88.554825,0.0,81.137856,0.11375937,0.0,77.74705,8.330017
27328,21079680.0,0.0,18.29889,13.553345,21.77768,21.161621,22.382019,22.124603,18.29889,18.29889,18.29889,18.29889,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.00049346016,9.54197e-21,0.0,81.137474,25.000776,27.151796,96.0,0.065640874,31.987486,241.3437,88.554825,0.0,81.137474,0.11375937,0.0,77.74667,8.330017
27329,21079740.0,0.0,18.29889,13.551666,21.773956,21.157196,22.378967,22.121307,18.29889,18.29889,18.29889,18.29889,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.0004334501,9.54197e-21,0.0,81.137085,25.000778,27.140713,96.0,0.06568035,32.003002,241.34372,88.554825,0.0,81.137085,0.11375937,0.0,77.74631,8.330017
27330,21079800.0,0.0,18.29892,13.550049,21.770294,21.152893,22.375946,22.118073,18.29889,18.29889,18.29889,18.29889,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.00036857298,9.54197e-21,0.0,81.13671,25.00078,27.12984,96.0,0.06571905,32.018223,241.34373,88.554825,0.0,81.13671,0.11375936,0.0,77.74594,8.330017
27331,21079860.0,0.0,18.29892,13.54834,21.766571,21.148438,22.372864,22.114777,18.29889,18.29889,18.29889,18.29889,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.00039190863,9.54197e-21,0.0,81.136314,25.000782,27.118635,96.0,0.065758936,32.033913,241.34375,88.55483,0.0,81.136314,0.11375936,0.0,77.745575,8.330017
27332,21079920.0,0.0,18.29892,13.546661,21.762909,21.144104,22.369812,22.111511,18.29892,18.29889,18.29889,18.29889,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.0004347817,9.54197e-21,0.0,81.13593,25.000784,27.107647,96.0,0.065798044,32.049294,241.34377,88.55483,0.0,81.13593,0.11375936,0.0,77.74521,8.330017
27333,21079980.0,0.0,18.29892,13.545013,21.759247,21.139801,22.36679,22.108276,18.29892,18.29889,18.29889,18.29889,0.0,0.032085937,0.032085937,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.00043392478,9.54197e-21,0.0,81.13555,25.000786,27.096691,96.0,0.06583703,32.064632,241.34378,88.554825,0.0,81.13555,0.11375936,0.0,77.744835,8.330017
27334,21080040.0,0.0,18.29892,13.543335,21.755615,21.135498,22.36377,22.105042,18.29892,18.29892,18.29892,18.29892,0.0,0.032085933,0.032085933,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.00035407912,9.54197e-21,0.0,81.13516,25.000788,27.085772,96.0,0.06587589,32.07992,241.3438,88.554825,0.0,81.13516,0.11375935,0.0,77.74447,8.330017
27335,21080100.0,0.0,18.29892,13.541687,21.752014,21.131226,22.360779,22.101837,18.29892,18.29892,18.29892,18.29892,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.00029608764,9.54197e-21,0.0,81.13478,25.00079,27.074877,96.0,0.06591464,32.09517,241.34381,88.554825,0.0,81.13478,0.11375935,0.0,77.7441,8.330017
27336,21080160.0,0.0,18.29892,13.540009,21.748413,21.126984,22.357788,22.098633,18.29892,18.29892,18.29892,18.29892,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0004032227,9.54197e-21,0.0,81.13441,25.00079,27.06401,96.0,0.06595329,32.110386,241.34381,88.554825,0.0,81.13441,0.11375933,0.0,77.74374,8.330017
27337,21080220.0,0.0,18.29892,13.53833,21.744843,21.122742,22.354828,22.095459,18.29892,18.29892,18.29892,18.29892,0.0,0.03208593,0.03208593,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.00046557325,9.54197e-21,0.0,81.134026,25.00079,27.05318,96.0,0.06599182,32.12555,241.34383,88.554825,0.0,81.134026,0.113759324,0.0,77.74338,8.330017
27338,21080280.0,0.0,18.29892,13.536682,21.741272,21.11856,22.351868,22.092285,18.29892,18.29892,18.29892,18.29892,0.0,0.032085925,0.032085925,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.00039654743,9.54197e-21,0.0,81.133644,25.000792,27.042385,96.0,0.0660302,32.14066,241.34384,88.554825,0.0,81.133644,0.113759324,0.0,77.74301,8.330017
27339,21080340.0,0.0,18.29892,13.535004,21.737701,21.11438,22.348907,22.089142,18.29892,18.29892,18.29892,18.29892,0.0,0.03208592,0.03208592,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.000335947,9.54197e-21,0.0,81.13327,25.000792,27.031622,96.0,0.066068485,32.15573,241.34386,88.55482,0.0,81.13327,0.11375931,0.0,77.742645,8.330017
27340,21080400.0,0.0,18.29895,13.533325,21.734192,21.110199,22.345947,22.085999,18.29892,18.29892,18.29892,18.29892,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.00025795313,9.54197e-21,0.0,81.13289,25.00079,27.020884,96.0,0.066106655,32.170765,241.34387,88.55482,0.0,81.13289,0.11375931,0.0,77.74229,8.330017
27341,21080460.0,0.0,18.29895,13.531677,21.730682,21.106049,22.343018,22.082855,18.29892,18.29892,18.29892,18.29892,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.00036095295,9.54197e-21,0.0,81.132515,25.00079,27.01017,96.0,0.06614474,32.185764,241.34389,88.55482,0.0,81.132515,0.113759294,0.0,77.74192,8.330017
27342,21080520.0,0.0,18.29895,13.529999,21.727173,21.101929,22.340118,22.079742,18.29895,18.29892,18.29892,18.29892,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.00043081236,9.54197e-21,0.0,81.13214,25.000788,26.999489,96.0,0.0661827,32.200718,241.3439,88.55481,0.0,81.13214,0.11375929,0.0,77.74156,8.330017
27343,21080580.0,0.0,18.29895,13.528351,21.723694,21.09784,22.337189,22.07666,18.29895,18.29892,18.29892,18.29892,0.0,0.032085918,0.032085918,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.00039688018,9.54197e-21,0.0,81.13176,25.000786,26.98884,96.0,0.06622055,32.215626,241.34392,88.55481,0.0,81.13176,0.11375929,0.0,77.7412,8.330017
27344,21080640.0,0.0,18.29895,13.526672,21.720215,21.09375,22.33432,22.073547,18.29895,18.29895,18.29895,18.29895,0.0,0.032085914,0.032085914,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.00032016274,9.54197e-21,0.0,81.131386,25.000784,26.978224,96.0,0.066258274,32.230488,241.34393,88.5548,0.0,81.131386,0.11375927,0.0,77.740845,8.330017
27345,21080700.0,0.0,18.29895,13.524994,21.716766,21.089691,22.33142,22.070465,18.29895,18.29895,18.29895,18.29895,0.0,0.03208591,0.03208591,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.00028013033,9.54197e-21,0.0,81.13102,25.000782,26.967632,96.0,0.0662959,32.245316,241.34393,88.5548,0.0,81.13102,0.11375927,0.0,77.740486,8.330017
27346,21080760.0,0.0,18.29895,13.523346,21.713318,21.085663,22.328552,22.067413,18.29895,18.29895,18.29895,18.29895,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.00032133312,9.54197e-21,0.0,81.13064,25.00078,26.957067,96.0,0.06633343,32.260105,241.34395,88.554794,0.0,81.13064,0.11375926,0.0,77.74013,8.330017
27347,21080820.0,0.0,18.29895,13.5216675,21.7099,21.081635,22.325684,22.064362,18.29895,18.29895,18.29895,18.29895,0.0,0.032085907,0.032085907,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.00038179872,9.54197e-21,0.0,81.13027,25.000776,26.946533,96.0,0.06637085,32.274853,241.34396,88.554794,0.0,81.13027,0.11375925,0.0,77.73978,8.330017
27348,21080880.0,0.0,18.29895,13.52002,21.706482,21.077606,22.322845,22.06134,18.29895,18.29895,18.29895,18.29895,0.0,0.032085903,0.032085903,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.00040327507,9.54197e-21,0.0,81.129906,25.000774,26.936028,96.0,0.06640816,32.289562,241.34398,88.55479,0.0,81.129906,0.11375925,0.0,77.73942,8.330017
27349,21080940.0,0.0,18.29895,13.518341,21.703094,21.073639,22.319977,22.058289,18.29895,18.29895,18.29895,18.29895,0.0,0.032085903,0.032085903,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.000366019,9.54197e-21,0.0,81.12953,25.00077,26.925554,96.0,0.06644535,32.304226,241.344,88.55479,0.0,81.12953,0.113759235,0.0,77.73907,8.330017
27350,21081000.0,0.0,18.29898,13.516663,21.699738,21.069672,22.31717,22.055267,18.29895,18.29895,18.29895,18.29895,0.0,0.0320859,0.0320859,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.00031112047,9.54197e-21,0.0,81.129166,25.000767,26.91511,96.0,0.06648244,32.318848,241.34401,88.55478,0.0,81.129166,0.113759235,0.0,77.73871,8.330017
27351,21081060.0,0.0,18.29898,13.515015,21.69635,21.065735,22.314331,22.052277,18.29895,18.29895,18.29895,18.29895,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.00028482513,9.54197e-21,0.0,81.12879,25.000765,26.90469,96.0,0.06651943,32.333435,241.34402,88.55478,0.0,81.12879,0.11375922,0.0,77.73836,8.330017
27352,21081120.0,0.0,18.29898,13.513336,21.693024,21.061798,22.311523,22.049286,18.29898,18.29895,18.29895,18.29895,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.00032793364,9.54197e-21,0.0,81.128426,25.000761,26.894295,96.0,0.06655633,32.347984,241.34404,88.55477,0.0,81.128426,0.11375922,0.0,77.73801,8.330017
27353,21081180.0,0.0,18.29898,13.511658,21.689667,21.057892,22.308746,22.046326,18.29898,18.29895,18.29895,18.29895,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.00036060283,9.54197e-21,0.0,81.12806,25.000757,26.883926,96.0,0.06659312,32.3625,241.34404,88.55477,0.0,81.12806,0.11375921,0.0,77.737656,8.330017
27354,21081240.0,0.0,18.29898,13.51001,21.68637,21.053986,22.305939,22.043365,18.29898,18.29898,18.29898,18.29898,0.0,0.032085896,0.032085896,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.00036969018,9.54197e-21,0.0,81.12769,25.000755,26.873592,96.0,0.06662981,32.376972,241.34406,88.55477,0.0,81.12769,0.11375921,0.0,77.737305,8.330017
27355,21081300.0,0.0,18.29898,13.508331,21.683044,21.05014,22.303162,22.040405,18.29898,18.29898,18.29898,18.29898,0.0,0.032085896,0.032085896,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.00034106476,9.54197e-21,0.0,81.12733,25.000751,26.863283,96.0,0.06666639,32.391403,241.34407,88.55476,0.0,81.12733,0.1137592,0.0,77.73695,8.330017
27356,21081360.0,0.0,18.29898,13.506683,21.679749,21.046265,22.300415,22.037445,18.29898,18.29898,18.29898,18.29898,0.0,0.03208589,0.03208589,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.00030397082,9.54197e-21,0.0,81.12696,25.000748,26.853,96.0,0.06670286,32.405796,241.34409,88.55476,0.0,81.12696,0.1137592,0.0,77.736595,8.330017
27357,21081420.0,0.0,18.29898,13.505005,21.676483,21.04245,22.297638,22.034546,18.29898,18.29898,18.29898,18.29898,0.0,0.03208589,0.03208589,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.00030353092,9.54197e-21,0.0,81.1266,25.000746,26.842747,96.0,0.06673923,32.42015,241.3441,88.554756,0.0,81.1266,0.1137592,0.0,77.736244,8.330017
27358,21081480.0,0.0,18.29898,13.503326,21.673218,21.038605,22.294891,22.031616,18.29898,18.29898,18.29898,18.29898,0.0,0.032085888,0.032085888,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.0003317126,9.54197e-21,0.0,81.126236,25.000742,26.832518,96.0,0.066775516,32.434475,241.34412,88.554756,0.0,81.126236,0.11375918,0.0,77.7359,8.330017
27359,21081540.0,0.0,18.29898,13.501678,21.669983,21.03482,22.292175,22.028717,18.29898,18.29898,18.29898,18.29898,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0003458364,9.54197e-21,0.0,81.12587,25.000738,26.822317,96.0,0.066811696,32.448757,241.34412,88.55475,0.0,81.12587,0.11375918,0.0,77.73555,8.330017
27360,21081600.0,0.0,18.29898,13.5000305,21.66681,21.031097,22.28949,22.025848,18.29898,18.29898,18.29898,18.29898,0.0,0.032085884,0.032085884,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.00034677546,9.54197e-21,0.0,81.12552,25.000736,26.812311,96.0,0.06684717,32.46276,241.34413,88.55475,0.0,81.12552,0.113759175,0.0,77.73521,8.330017
27361,21081660.0,0.0,21.356018,13.498352,21.688354,21.039368,22.297974,22.032837,18.318268,18.29541,18.29541,18.295288,0.0,0.00033516786,0.00033516786,0.00046888823,56.666668,18.300018,0.0,0.0,0.0,6.178228,9.54197e-21,0.0,25.592154,22.468771,0.33049887,96.0,0.0011379572,69.5373,2.0459008,54.1295,0.0,25.592154,0.0011544703,0.0,23.055765,8.330017
27362,21081720.0,0.0,21.430054,13.496674,21.700531,21.049957,22.308807,22.0419,18.319946,18.297638,18.297638,18.296844,0.0,0.0011303982,0.0011303982,0.0013308243,88.333336,18.300018,0.0,0.0,0.0,3.9780664,9.54197e-21,0.0,34.560143,32.50723,0.53430706,96.0,0.0035893386,69.251976,11.815532,59.297955,0.0,34.560143,0.0036141076,0.0,30.196884,8.330017
27363,21081780.0,0.0,21.66986,13.494995,21.76474,21.059906,22.318695,22.05014,18.331635,18.30893,18.30893,18.30545,0.0,0.0052963514,0.0052963514,0.0055336975,120.0,18.300018,0.0,0.0,0.0,19.149557,9.54197e-21,0.0,47.76085,44.159275,0.86400753,96.0,0.01611549,68.79039,73.03655,68.45717,0.0,47.76085,0.016147407,0.0,42.09643,8.330017
27364,21081840.0,9.0,21.79132,13.493347,21.795898,21.067871,22.325836,22.05597,18.440826,18.326294,18.326294,18.319885,0.0,0.013150895,0.013150895,0.014446568,120.0,18.300018,0.0,0.0,0.0,58.28692,9.54197e-21,0.0,57.219948,46.759792,2.4836504,96.0,0.040732205,66.52289,213.25526,77.625916,0.0,57.219948,0.040745687,0.0,51.87824,8.330017
27365,21081900.0,9.0,21.727234,13.491669,21.764404,21.072968,22.329834,22.059052,18.857117,18.41278,18.41278,18.378143,0.0,0.019924099,0.019924099,0.025099082,120.0,18.300018,0.0,0.0,0.0,85.01595,9.54197e-21,0.0,62.706463,45.600212,9.289175,96.0,0.06452222,56.995155,243.29814,84.85608,0.0,62.706463,0.06494573,0.0,58.515,8.330017
27366,21081960.0,9.0,19.322357,13.490021,21.73758,21.074982,22.331451,22.060059,19.58078,18.704742,18.704742,18.612305,0.0,0.024602989,0.024602989,0.034217536,120.0,18.300018,0.0,0.0,0.0,8.5236845,9.54197e-21,0.0,65.90745,46.49087,25.147259,96.0,0.05485966,34.793835,242.17833,91.25683,0.0,65.90745,0.08342808,0.0,62.434544,8.330017
27367,21082020.0,2.0,14.583435,13.488342,21.722504,21.07611,22.33252,22.060638,19.654877,19.113861,19.113861,18.987366,0.0,0.028025273,0.028025273,0.041211367,120.0,18.300018,0.0,0.0,0.0,-215.69441,9.54197e-21,0.0,67.624245,49.900345,41.07326,96.0,0.009747444,12.497437,241.03456,97.57869,0.0,67.624245,0.097272545,0.0,64.464355,8.330017
27368,21082080.0,2.0,15.876587,13.486664,21.71399,21.07666,22.333069,22.060822,18.202728,19.037384,19.037384,18.97647,0.0,0.03059821,0.03059821,0.046440687,120.0,18.300018,0.0,0.0,0.0,-150.54303,9.54197e-21,0.0,68.192795,55.97872,35.27349,96.0,0.03442209,20.617107,240.03156,104.37049,0.0,68.192795,0.1076528,0.0,65.13777,8.330017
27369,21082140.0,2.0,20.07431,13.485016,21.707764,21.07428,22.331238,22.058807,17.274048,18.366852,18.366852,18.407501,0.0,0.03248844,0.03248844,0.050047737,120.0,18.300018,0.0,0.0,0.0,132.33754,9.54197e-21,0.0,67.89171,63.788643,18.419643,96.0,0.093975335,44.2125,239.27061,111.27583,0.0,67.89171,0.1150415,0.0,64.86253,8.330017
27370,21082200.0,0.0,20.276093,13.483337,21.70102,21.068481,22.326813,22.054413,18.086761,18.033997,18.033997,18.085907,0.0,0.033808228,0.033808228,0.052400883,126.666664,18.300018,0.0,0.0,0.0,139.77542,9.54197e-21,0.0,66.97758,74.40872,18.205593,96.0,0.09809331,44.51217,238.71574,119.07577,0.0,66.97758,0.12004093,0.0,63.995255,8.330017
27371,21082260.0,0.0,17.795105,13.481659,21.69461,21.06195,22.32193,22.049622,18.918884,18.322388,18.322388,18.320557,0.0,0.034524977,0.034524977,0.053666983,133.33333,18.300018,0.0,0.0,0.0,-42.94896,9.54197e-21,0.0,65.731606,86.84548,29.30631,96.0,0.06241735,28.971165,238.44061,127.16637,0.0,65.731606,0.122741975,0.0,62.816704,8.330017
27372,21082320.0,0.0,16.95282,13.480011,21.689636,21.056793,22.318024,22.045746,18.565948,18.560425,18.560425,18.540436,0.0,0.03488547,0.03488547,0.05432077,140.0,18.300018,0.0,0.0,0.0,-103.899445,9.54197e-21,0.0,64.34979,99.70554,31.932238,96.0,0.053204726,25.294867,238.43059,135.02097,0.0,64.34979,0.124117486,0.0,61.501938,8.330017
27373,21082380.0,0.0,18.489136,13.4783325,21.685028,21.051636,22.314056,22.04184,17.98819,18.393036,18.393036,18.401154,0.0,0.034656618,0.034656618,0.053995714,136.0,18.300018,0.0,0.0,0.0,14.920317,9.54197e-21,0.0,63.033913,109.92276,25.605488,96.0,0.076524764,34.152317,238.54578,140.50465,0.0,63.033913,0.12332601,0.0,60.23569,8.330017
27374,21082440.0,0.0,19.10733,13.476685,21.679932,21.045563,22.309479,22.037323,18.120087,18.212006,18.212006,18.232819,0.0,0.0341918,0.0341918,0.053252533,132.0,18.300018,0.0,0.0,0.0,60.723408,9.54197e-21,0.0,61.999207,117.043365,23.430637,96.0,0.08325519,37.197105,238.64534,143.83578,0.0,61.999207,0.12164756,0.0,59.221794,8.330017
27375,21082500.0,0.0,18.31195,13.475006,21.675049,21.03952,22.304962,22.032898,18.467804,18.269745,18.269745,18.274445,0.0,0.03365197,0.03365197,0.052347835,128.0,18.300018,0.0,0.0,0.0,-0.21946035,9.54197e-21,0.0,61.248917,121.45481,26.886711,96.0,0.06980189,32.358604,238.68729,145.48447,0.0,61.248917,0.11965794,0.0,58.474773,8.330017
27376,21082560.0,0.0,17.7789,13.473328,21.671112,21.034363,22.301147,22.029083,18.44278,18.371796,18.371796,18.365173,0.0,0.03316293,0.03316293,0.051500563,124.0,18.300018,0.0,0.0,0.0,-37.69226,9.54197e-21,0.0,60.748898,123.464195,28.778246,96.0,0.061898768,29.710457,238.67398,145.84288,0.0,60.748898,0.11782841,0.0,57.972015,8.330017
27377,21082620.0,0.0,18.198822,13.47168,21.667572,21.029663,22.297668,22.025574,18.221619,18.34671,18.34671,18.34668,0.0,0.03275023,0.03275023,0.050769597,120.0,18.300018,0.0,0.0,0.0,-6.6912313,9.54197e-21,0.0,60.446854,123.642975,26.995108,96.0,0.067568965,32.20685,238.62473,145.29431,0.0,60.446854,0.11626893,0.0,57.667953,8.330017
27378,21082680.0,0.0,18.62207,13.470001,21.66394,21.024841,22.294128,22.022003,18.194092,18.271667,18.271667,18.279022,0.0,0.032401457,0.032401457,0.05014479,116.0,18.300018,0.0,0.0,0.0,22.69884,9.54197e-21,0.0,60.306847,122.47377,25.433296,96.0,0.07236726,34.393387,238.56093,144.10109,0.0,60.306847,0.11494433,0.0,57.528233,8.330017
27379,21082740.0,0.0,18.454132,13.468353,21.660248,21.02005,22.290619,22.018433,18.32605,18.267242,18.267242,18.271149,0.0,0.032107733,0.032107733,0.04961605,112.0,18.300018,0.0,0.0,0.0,10.161624,9.54197e-21,0.0,60.304268,120.33822,26.221582,96.0,0.06897336,33.289783,238.49895,142.46558,0.0,60.304268,0.11382649,0.0,57.52822,8.330017
27380,21082800.0,0.0,18.12323,13.466675,21.656738,21.015533,22.287323,22.015076,18.381134,18.311157,18.311157,18.308563,0.0,0.031873774,0.031873774,0.04919509,108.0,18.300018,0.0,0.0,0.0,-12.315462,9.54197e-21,0.0,60.413082,117.50133,27.476082,96.0,0.064046144,31.533485,238.44913,140.54236,0.0,60.413082,0.11293648,0.0,57.641243,8.330017
27381,21082860.0,0.0,18.1344,13.464996,21.653473,21.011414,22.284302,22.011993,18.308044,18.325409,18.325409,18.322632,0.0,0.03169547,0.03169547,0.048875686,104.0,18.300018,0.0,0.0,0.0,-10.979771,9.54197e-21,0.0,60.60504,114.19725,27.3368,96.0,0.06417785,31.72848,238.41707,138.45224,0.0,60.60504,0.112259716,0.0,57.838142,8.330017
27382,21082920.0,0.0,18.374146,13.463348,21.650177,21.007324,22.281342,22.008911,18.24527,18.297302,18.297302,18.298645,0.0,0.031557593,0.031557593,0.048630174,100.0,18.300018,0.0,0.0,0.0,5.291325,9.54197e-21,0.0,60.859417,110.60307,26.39913,96.0,0.06719002,33.041218,238.40506,136.26646,0.0,60.859417,0.11173804,0.0,58.09749,8.330017
27383,21082980.0,0.0,18.437927,13.46167,21.64682,21.003204,22.27835,22.005829,18.278412,18.277435,18.277435,18.279846,0.0,0.03144457,0.03144457,0.048429813,96.0,18.300018,0.0,0.0,0.0,9.188291,9.54197e-21,0.0,61.1646,106.83803,26.210299,96.0,0.06760848,33.305584,238.41351,134.02448,0.0,61.1646,0.11131138,0.0,58.407402,8.330017
27384,21083040.0,0.0,18.28366,13.459991,21.643494,20.999176,22.27539,22.002808,18.332825,18.291016,18.291016,18.290466,0.0,0.031350058,0.031350058,0.048264526,92.0,18.300018,0.0,0.0,0.0,-1.2777423,9.54197e-21,0.0,61.513542,102.96988,26.826168,96.0,0.06526617,32.443367,238.4418,131.7531,0.0,61.513542,0.11095691,0.0,58.760525,8.330017
27385,21083100.0,0.0,18.194946,13.4583435,21.640228,20.99527,22.272552,21.999847,18.324646,18.30783,18.30783,18.305542,0.0,0.031273685,0.031273685,0.048133697,88.0,18.300018,0.0,0.0,0.0,-6.941091,9.54197e-21,0.0,61.89832,99.04139,27.122185,96.0,0.06407539,32.028942,238.48888,129.4741,0.0,61.89832,0.110673256,0.0,59.14813,8.330017
27386,21083160.0,0.0,18.273346,13.456665,21.637054,20.991486,22.269836,21.99701,18.284302,18.303467,18.303467,18.30252,0.0,0.03121071,0.03121071,0.048028238,84.0,18.300018,0.0,0.0,0.0,-1.5553359,9.54197e-21,0.0,62.31183,95.09122,26.784319,96.0,0.06513027,32.501953,238.55359,127.20065,0.0,62.31183,0.11044183,0.0,59.562675,8.330017
27387,21083220.0,0.0,18.366638,13.455017,21.63388,20.987732,22.26712,21.994171,18.275238,18.289337,18.289337,18.29004,0.0,0.031153532,0.031153532,0.047933992,80.0,18.300018,0.0,0.0,0.0,4.5284758,9.54197e-21,0.0,62.750946,91.14621,26.434084,96.0,0.06623179,32.992283,238.63481,124.93576,0.0,62.750946,0.11023326,0.0,60.000824,8.330017
27388,21083280.0,0.0,18.343292,13.453339,21.630707,20.983978,22.264374,21.991333,18.301453,18.28717,18.28717,18.287415,0.0,0.031097122,0.031097122,0.047841907,76.0,18.300018,0.0,0.0,0.0,2.8062322,9.54197e-21,0.0,63.21589,87.21841,26.544682,96.0,0.06573465,32.837444,238.7316,122.67872,0.0,63.21589,0.11002838,0.0,60.462624,8.330017
27389,21083340.0,0.0,18.269257,13.45166,21.627594,20.980286,22.261719,21.988556,18.317291,18.296143,18.296143,18.295013,0.0,0.031041367,0.031041367,0.047752086,72.0,18.300018,0.0,0.0,0.0,-2.0611122,9.54197e-21,0.0,63.707127,83.3079,26.820486,96.0,0.06466638,32.451317,238.84305,120.42953,0.0,63.707127,0.10982708,0.0,60.948284,8.330017
27390,21083400.0,0.0,18.259247,13.450012,21.624512,20.976685,22.259094,21.98581,18.30487,18.30069,18.30069,18.299347,0.0,0.03098755,0.03098755,0.047665488,68.0,18.300018,0.0,0.0,0.0,-2.5957973,9.54197e-21,0.0,64.22556,79.41228,26.831875,96.0,0.064520486,32.43538,238.96838,118.188126,0.0,64.22556,0.1096329,0.0,61.458344,8.330017
27391,21083460.0,0.0,18.302704,13.448334,21.621552,20.973145,22.25653,21.983124,18.289795,18.296753,18.296753,18.296204,0.0,0.030931111,0.030931111,0.047571555,64.0,18.300018,0.0,0.0,0.0,0.29843605,9.54197e-21,0.0,64.76807,75.55073,26.651155,96.0,0.06503331,32.68838,239.10689,115.95817,0.0,64.76807,0.10942615,0.0,61.990803,8.330017
27392,21083520.0,0.0,18.330994,13.446686,21.618591,20.969635,22.253998,21.980469,18.29132,18.291626,18.291626,18.291565,0.0,0.030869989,0.030869989,0.047467757,60.0,18.300018,0.0,0.0,0.0,2.0811672,9.54197e-21,0.0,65.33889,71.71771,26.546446,96.0,0.065270096,32.834976,239.25804,113.73453,0.0,65.33889,0.10920019,0.0,62.550377,8.330017
27393,21083580.0,0.0,18.309845,13.445007,21.615692,20.966156,22.251465,21.977814,18.30362,18.29248,18.29248,18.292023,0.0,0.03080225,0.03080225,0.04735129,56.0,18.300018,0.0,0.0,0.0,0.6313558,9.54197e-21,0.0,65.941246,67.913284,26.631561,96.0,0.06483702,32.715816,239.42152,111.51527,0.0,65.941246,0.108948335,0.0,63.140488,8.330017
27394,21083640.0,0.0,18.281921,13.443329,21.612885,20.962769,22.249023,21.97522,18.306396,18.29663,18.29663,18.295654,0.0,0.030729685,0.030729685,0.04722613,52.0,18.300018,0.0,0.0,0.0,-1.1561589,9.54197e-21,0.0,66.58142,64.12595,26.72802,96.0,0.06435356,32.580776,239.59746,109.29555,0.0,66.58142,0.108674005,0.0,63.767426,8.330017
27395,21083700.0,0.0,18.285736,13.441681,21.610107,20.959412,22.246613,21.972687,18.30011,18.297485,18.297485,18.29657,0.0,0.03064866,0.03064866,0.047085505,48.0,18.300018,0.0,0.0,0.0,-0.86337554,9.54197e-21,0.0,67.25889,60.365658,26.700806,96.0,0.0642824,32.61887,239.78519,107.080795,0.0,67.25889,0.10837561,0.0,64.43071,8.330017
27396,21083760.0,0.0,18.304443,13.440002,21.607422,20.956146,22.244263,21.970184,18.295074,18.295563,18.295563,18.294983,0.0,0.030557437,0.030557437,0.04692675,44.0,18.300018,0.0,0.0,0.0,0.35152996,9.54197e-21,0.0,67.97567,56.646393,26.623476,96.0,0.06435994,32.727135,239.98444,104.873024,0.0,67.97567,0.10803422,0.0,65.13251,8.330017
27397,21083820.0,0.0,18.31253,13.4383545,21.604828,20.952942,22.241943,21.967743,18.296967,18.293884,18.293884,18.293457,0.0,0.030454556,0.030454556,0.046747513,40.0,18.300018,0.0,0.0,0.0,0.8355885,9.54197e-21,0.0,68.74071,52.958004,26.59359,96.0,0.0642495,32.768974,240.19518,102.667,0.0,68.74071,0.107649274,0.0,65.88161,8.330017
27398,21083880.0,0.0,18.303741,13.436676,21.602264,20.949799,22.239685,21.965332,18.3013,18.294495,18.294495,18.293915,0.0,0.030338064,0.030338064,0.046544444,36.0,18.300018,0.0,0.0,0.0,0.24502815,9.54197e-21,0.0,69.560684,49.303497,26.62737,96.0,0.06389257,32.72168,240.41724,100.462555,0.0,69.560684,0.10721291,0.0,66.68459,8.330017
27399,21083940.0,0.0,18.293488,13.434998,21.599823,20.946747,22.237488,21.962982,18.302734,18.29602,18.29602,18.295227,0.0,0.030205725,0.030205725,0.046313718,32.0,18.300018,0.0,0.0,0.0,-0.40440968,9.54197e-21,0.0,70.442635,45.6869,26.663187,96.0,0.063496806,32.67154,240.65038,98.2605,0.0,70.442635,0.10671806,0.0,67.548355,8.330017
27400,21084000.0,0.0,18.291931,13.43335,21.597351,20.943756,22.235352,21.960663,18.300476,18.296875,18.296875,18.296082,0.0,0.030118227,0.030118227,0.0461686,29.666666,18.300018,0.0,0.0,0.0,-0.47315022,9.54197e-21,0.0,71.37705,42.33993,26.6615,96.0,0.06332549,32.6739,240.86389,96.26634,0.0,71.37705,0.106398836,0.0,68.46236,8.330017
27401,21084060.0,0.0,18.300232,13.431671,21.59491,20.940826,22.233276,21.958435,18.297668,18.296265,18.296265,18.295654,0.0,0.030045493,0.030045493,0.046047483,27.333334,18.300018,0.0,0.0,0.0,0.06232772,9.54197e-21,0.0,72.33862,39.24925,26.623894,96.0,0.06330606,32.72655,241.06458,94.43282,0.0,72.33862,0.10613259,0.0,69.400536,8.330017
27402,21084120.0,0.0,18.305511,13.429993,21.592499,20.937958,22.231232,21.956207,18.297821,18.295532,18.295532,18.295044,0.0,0.029972846,0.029972846,0.04592586,25.0,18.300018,0.0,0.0,0.0,0.38412002,9.54197e-21,0.0,73.33261,36.3544,26.600843,96.0,0.063236564,32.758816,241.25826,92.70921,0.0,73.33261,0.105866015,0.0,70.3693,8.330017
27403,21084180.0,0.0,18.301514,13.428345,21.589966,20.93509,22.229187,21.95401,18.299927,18.295837,18.295837,18.295319,0.0,0.029991664,0.029991664,0.04597395,25.0,18.300018,0.0,0.0,0.0,0.13466492,9.54197e-21,0.0,74.33649,33.900894,26.608622,96.0,0.06325752,32.74793,241.40193,91.34301,0.0,74.33649,0.10595376,0.0,71.344826,8.330017
27404,21084240.0,0.0,18.295166,13.426666,21.587341,20.93222,22.227142,21.951813,18.30066,18.296814,18.296814,18.296234,0.0,0.030058177,0.030058177,0.04610217,25.0,18.300018,0.0,0.0,0.0,-0.24877468,9.54197e-21,0.0,75.29808,31.852938,26.620203,96.0,0.06336278,32.731716,241.50906,90.25758,0.0,75.29808,0.10621589,0.0,72.274414,8.330017
27405,21084300.0,0.0,18.29425,13.425018,21.584686,20.929321,22.225067,21.949585,18.299286,18.297333,18.297333,18.296814,0.0,0.030155042,0.030155042,0.04628158,25.0,18.300018,0.0,0.0,0.0,-0.28496364,9.54197e-21,0.0,76.21146,30.128105,26.60827,96.0,0.06360921,32.74842,241.58847,89.38666,0.0,76.21146,0.10658836,0.0,73.15393,8.330017
27406,21084360.0,0.0,18.298798,13.42334,21.58197,20.926392,22.222961,21.947327,18.297577,18.297089,18.297089,18.296692,0.0,0.03027437,0.03027437,0.04649809,25.0,18.300018,0.0,0.0,0.0,0.015368459,9.54197e-21,0.0,77.06849,28.68167,26.575422,96.0,0.06397331,32.794407,241.64438,88.69699,0.0,77.06849,0.10704438,0.0,73.97596,8.330017
27407,21084420.0,0.0,18.301819,13.421661,21.579224,20.92337,22.220825,21.945038,18.297546,18.296722,18.296722,18.296448,0.0,0.030408058,0.030408058,0.04673729,25.0,18.300018,0.0,0.0,0.0,0.20663448,9.54197e-21,0.0,77.86115,27.476698,26.549356,96.0,0.06434307,32.830902,241.68114,88.15828,0.0,77.86115,0.107551545,0.0,74.73322,8.330017
27408,21084480.0,0.0,18.300415,13.420013,21.576385,20.920319,22.218597,21.942688,18.298615,18.296844,18.296844,18.2966,0.0,0.030551588,0.030551588,0.046991505,25.0,18.300018,0.0,0.0,0.0,0.11259938,9.54197e-21,0.0,78.58567,26.480637,26.539812,96.0,0.06467547,32.844265,241.70192,87.74733,0.0,78.58567,0.10809272,0.0,75.42263,8.330017
27409,21084540.0,0.0,18.296875,13.418335,21.573547,20.917206,22.21634,21.940308,18.299286,18.297424,18.297424,18.29715,0.0,0.030700702,0.030700702,0.047253367,25.0,18.300018,0.0,0.0,0.0,-0.11324637,9.54197e-21,0.0,79.239456,25.664598,26.53684,96.0,0.064996205,32.84842,241.70956,87.443794,0.0,79.239456,0.108653404,0.0,76.04213,8.330017
27410,21084600.0,0.0,18.296051,13.416687,21.570648,20.914062,22.21405,21.937866,18.298798,18.29779,18.29779,18.297546,0.0,0.03085089,0.03085089,0.047515195,25.0,18.300018,0.0,0.0,0.0,-0.15961106,9.54197e-21,0.0,79.82168,25.001316,26.522509,96.0,0.06535817,32.86849,241.70703,87.22782,0.0,79.82168,0.10921775,0.0,76.59152,8.330017
27411,21084660.0,0.0,18.298157,13.415009,21.567688,20.910828,22.21167,21.935364,18.298004,18.29773,18.29773,18.297546,0.0,0.031001985,0.031001985,0.047776792,25.0,18.300018,0.0,0.0,0.0,-0.018277822,9.54197e-21,0.0,80.32028,24.491692,26.497246,96.0,0.06575679,32.903854,241.69475,87.09852,0.0,80.32028,0.10977951,0.0,77.05945,8.330017
27412,21084720.0,0.0,18.299438,13.41333,21.564697,20.907532,22.209229,21.932861,18.298004,18.297668,18.297668,18.297516,0.0,0.03114826,0.03114826,0.048028447,25.0,18.300018,0.0,0.0,0.0,0.062523015,9.54197e-21,0.0,80.74974,24.093594,26.476112,96.0,0.06613193,32.933445,241.67656,87.02772,0.0,80.74974,0.11032403,0.0,77.46055,8.330017
27413,21084780.0,0.0,18.299072,13.411682,21.561676,20.904175,22.206757,21.930267,18.29831,18.29776,18.29776,18.297668,0.0,0.03128798,0.03128798,0.048267417,25.0,18.300018,0.0,0.0,0.0,0.036654036,9.54197e-21,0.0,81.10783,23.79863,26.461393,96.0,0.0664707,32.954052,241.65373,87.00834,0.0,81.10783,0.11084259,0.0,77.79306,8.330017
27414,21084840.0,0.0,18.298492,13.410004,21.558624,20.900787,22.204224,21.927643,18.298523,18.297943,18.297943,18.297852,0.0,0.031421088,0.031421088,0.048494007,25.0,18.300018,0.0,0.0,0.0,-0.002181925,9.54197e-21,0.0,81.41466,23.572145,26.44749,96.0,0.0667927,32.973515,241.62848,87.020744,0.0,81.41466,0.11133571,0.0,78.076614,8.330017
27415,21084900.0,0.0,18.298157,13.408325,21.555542,20.89737,22.20166,21.925018,18.298523,18.298126,18.298126,18.298035,0.0,0.031547017,0.031547017,0.048707332,25.0,18.300018,0.0,0.0,0.0,-0.026631467,9.54197e-21,0.0,81.66751,23.413088,26.432865,96.0,0.06710205,32.993988,241.60107,87.06384,0.0,81.66751,0.11180113,0.0,78.30875,8.330017
27416,21084960.0,0.0,18.298492,13.406677,21.55246,20.89392,22.199066,21.922363,18.29837,18.298218,18.298218,18.298157,0.0,0.031663965,0.031663965,0.048904497,25.0,18.300018,0.0,0.0,0.0,-0.0050668237,9.54197e-21,0.0,81.86507,23.31755,26.415956,96.0,0.067400575,33.017662,241.57236,87.13361,0.0,81.86507,0.1122323,0.0,78.48846,8.330017
27417,21085020.0,0.0,18.298859,13.404999,21.549377,20.890442,22.196442,21.919647,18.29834,18.298279,18.298279,18.298218,0.0,0.03177087,0.03177087,0.04908393,25.0,18.300018,0.0,0.0,0.0,0.01832472,9.54197e-21,0.0,82.01303,23.274557,26.39946,96.0,0.06767685,33.040756,241.54332,87.222786,0.0,82.01303,0.11262568,0.0,78.621414,8.330017
27418,21085080.0,0.0,18.29898,13.403351,21.546265,20.886932,22.193787,21.916931,18.298462,18.29834,18.29834,18.29831,0.0,0.0318675,0.0318675,0.0492454,25.0,18.300018,0.0,0.0,0.0,0.023125622,9.54197e-21,0.0,82.11437,23.27885,26.384527,96.0,0.06792639,33.06166,241.5144,87.32816,0.0,82.11437,0.11298045,0.0,78.71051,8.330017
27419,21085140.0,0.0,18.298798,13.401672,21.543121,20.883392,22.19107,21.914185,18.298615,18.298462,18.298462,18.298431,0.0,0.031953238,0.031953238,0.049388096,25.0,18.300018,0.0,0.0,0.0,0.008222124,9.54197e-21,0.0,82.17624,23.319645,26.371134,96.0,0.068148136,33.080414,241.48645,87.44299,0.0,82.17624,0.11329469,0.0,78.7627,8.330017
27420,21085200.0,0.0,18.298676,13.399994,21.539978,20.879852,22.188385,21.911407,18.298706,18.298553,18.298553,18.298523,0.0,0.032028336,0.032028336,0.049512625,25.0,18.300018,0.0,0.0,0.0,-0.0020967731,9.54197e-21,0.0,82.2066,23.386713,26.357948,96.0,0.06834715,33.098873,241.46008,87.5616,0.0,82.2066,0.113569245,0.0,78.78559,8.330017
27421,21085260.0,0.0,18.298645,13.398407,21.536835,20.876282,22.185669,21.90866,18.298706,18.298645,18.298645,18.298645,0.0,0.032090496,0.032090496,0.049615312,25.0,18.300018,0.0,0.0,0.0,-0.00584509,9.54197e-21,0.0,82.19745,23.487701,26.344946,96.0,0.068519436,33.117077,241.43542,87.68625,0.0,82.19745,0.1137965,0.0,78.77168,8.330017
