,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27422,21085320.0,0.0,18.298828,13.396942,21.533722,20.872742,22.182922,21.905884,18.298706,18.298737,18.298737,18.298706,0.0,0.03213895,0.03213895,0.049694914,25.0,18.300018,0.0,0.0,0.0,0.0031604765,9.54197e-21,0.0,82.15897,23.608366,26.332144,96.0,0.0686628,33.135,241.41367,87.807655,0.0,82.15897,0.11397298,0.0,78.7307,8.330017
27423,21085380.0,0.0,18.29898,13.395599,21.53061,20.869202,22.180206,21.903107,18.298767,18.298798,18.298798,18.298798,0.0,0.032178003,0.032178003,0.0497587,25.0,18.300018,0.0,0.0,0.0,0.008023082,9.54197e-21,0.0,82.10446,23.737612,26.32024,96.0,0.06878377,33.151665,241.3942,87.924034,0.0,82.10446,0.114114836,0.0,78.67505,8.330017
27424,21085440.0,0.0,18.299042,13.394409,21.527496,20.865631,22.17746,21.90033,18.298828,18.298859,18.298859,18.298859,0.0,0.0322111,0.0322111,0.04981247,25.0,18.300018,0.0,0.0,0.0,0.009883562,9.54197e-21,0.0,82.04101,23.871143,26.30897,96.0,0.0688904,33.167442,241.37624,88.03662,0.0,82.04101,0.11423492,0.0,78.61126,8.330017
27425,21085500.0,0.0,18.299072,13.393311,21.524384,20.862122,22.174744,21.897552,18.29892,18.29892,18.29892,18.29892,0.0,0.032233287,0.032233287,0.049848035,25.0,18.300018,0.0,0.0,0.0,0.007833242,9.54197e-21,0.0,81.96471,24.007175,26.298697,96.0,0.06897119,33.181824,241.36139,88.139,0.0,81.96471,0.11431479,0.0,78.53595,8.330017
27426,21085560.0,0.0,18.299103,13.3923645,21.521301,20.858612,22.172028,21.894836,18.29898,18.299011,18.299011,18.299011,0.0,0.032250557,0.032250557,0.04987538,25.0,18.300018,0.0,0.0,0.0,0.006870035,9.54197e-21,0.0,81.88414,24.14289,26.288816,96.0,0.069040604,33.19566,241.34802,88.23601,0.0,81.88414,0.11437674,0.0,78.456894,8.330017
27427,21085620.0,0.0,18.299164,13.39151,21.51825,20.855103,22.169342,21.89209,18.299042,18.299072,18.299072,18.299072,0.0,0.032262087,0.032262087,0.049893156,25.0,18.300018,0.0,0.0,0.0,0.0063747573,9.54197e-21,0.0,81.79968,24.27657,26.279406,96.0,0.069096625,33.20883,241.33649,88.32569,0.0,81.79968,0.11441759,0.0,78.3745,8.330017
27428,21085680.0,0.0,18.299194,13.390747,21.515228,20.851624,22.166656,21.889374,18.299103,18.299133,18.299133,18.299133,0.0,0.032267585,0.032267585,0.049900904,25.0,18.300018,0.0,0.0,0.0,0.0058134208,9.54197e-21,0.0,81.71331,24.40501,26.270521,96.0,0.06913847,33.22127,241.32707,88.4059,0.0,81.71331,0.11443633,0.0,78.29069,8.330017
27429,21085740.0,0.0,18.299225,13.390137,21.512207,20.848175,22.16397,21.886627,18.299133,18.299194,18.299194,18.299194,0.0,0.032268357,0.032268357,0.049900796,25.0,18.300018,0.0,0.0,0.0,0.005219575,9.54197e-21,0.0,81.628296,24.525476,26.262077,96.0,0.06916918,33.23309,241.31953,88.47648,0.0,81.628296,0.114437945,0.0,78.20851,8.330017
27430,21085800.0,0.0,18.299255,13.389587,21.509186,20.844727,22.161316,21.883942,18.299194,18.299225,18.299225,18.299225,0.0,0.03226332,0.03226332,0.049891073,25.0,18.300018,0.0,0.0,0.0,0.004326997,9.54197e-21,0.0,81.54402,24.637045,26.254173,96.0,0.06918596,33.244156,241.31429,88.53556,0.0,81.54402,0.11441791,0.0,78.127464,8.330017
27431,21085860.0,0.0,18.299316,13.38916,21.506226,20.84134,22.158691,21.881256,18.299225,18.299255,18.299255,18.299286,0.0,0.03225538,0.03225538,0.04987654,25.0,18.300018,0.0,0.0,0.0,0.004587754,9.54197e-21,0.0,81.46319,24.740135,26.246563,96.0,0.06919586,33.25481,241.31041,88.58667,0.0,81.46319,0.11438749,0.0,78.04991,8.330017
27432,21085920.0,0.0,18.299347,13.388794,21.503296,20.837982,22.156067,21.878601,18.299255,18.299316,18.299316,18.299316,0.0,0.032244783,0.032244783,0.049857643,25.0,18.300018,0.0,0.0,0.0,0.0045193033,9.54197e-21,0.0,81.3877,24.8322,26.239332,96.0,0.069199,33.264935,241.30797,88.628525,0.0,81.3877,0.11434738,0.0,77.9777,8.330017
27433,21085980.0,0.0,18.299347,13.38855,21.500366,20.834625,22.153473,21.875977,18.299316,18.299347,18.299347,18.299347,0.0,0.032231975,0.032231975,0.04983514,25.0,18.300018,0.0,0.0,0.0,0.0035235647,9.54197e-21,0.0,81.31812,24.912935,26.232464,96.0,0.069196366,33.274548,241.30688,88.66143,0.0,81.31812,0.11429924,0.0,77.91134,8.330017
27434,21086040.0,0.0,18.299347,13.388367,21.497467,20.831299,22.150879,21.873352,18.299347,18.299347,18.299347,18.299377,0.0,0.032217886,0.032217886,0.0498106,25.0,18.300018,0.0,0.0,0.0,0.0024394868,9.54197e-21,0.0,81.25538,24.982216,26.225847,96.0,0.069190264,33.283813,241.30687,88.686325,0.0,81.25538,0.1142465,0.0,77.85167,8.330017
27435,21086100.0,0.0,18.299377,13.388275,21.494568,20.828003,22.148315,21.870728,18.299347,18.299377,18.299377,18.299377,0.0,0.032203283,0.032203283,0.04978529,25.0,18.300018,0.0,0.0,0.0,0.0017814856,9.54197e-21,0.0,81.19972,25.040722,26.219406,96.0,0.06918259,33.29283,241.30765,88.70445,0.0,81.19972,0.1141921,0.0,77.798874,8.330017
27436,21086160.0,0.0,18.299408,13.388275,21.49173,20.824738,22.145813,21.868164,18.299377,18.299408,18.299408,18.299408,0.0,0.03218799,0.03218799,0.049758956,25.0,18.300018,0.0,0.0,0.0,0.0020077007,9.54197e-21,0.0,81.15241,25.086168,26.21319,96.0,0.06917261,33.301533,241.30943,88.7142,0.0,81.15241,0.11413503,0.0,77.754196,8.330017
27437,21086220.0,0.0,18.299408,13.388336,21.488922,20.821533,22.14331,21.8656,18.299377,18.299408,18.299408,18.299408,0.0,0.032173187,0.032173187,0.049733583,25.0,18.300018,0.0,0.0,0.0,0.0017976336,9.54197e-21,0.0,81.11453,25.118673,26.20717,96.0,0.069163084,33.309963,241.31184,88.71702,0.0,81.11453,0.114080004,0.0,77.7186,8.330017
27438,21086280.0,0.0,18.299408,13.388458,21.486145,20.81836,22.140839,21.863098,18.299408,18.299408,18.299408,18.299408,0.0,0.03216009,0.03216009,0.049711257,25.0,18.300018,0.0,0.0,0.0,0.0014940359,9.54197e-21,0.0,81.08846,25.13651,26.201311,96.0,0.06915657,33.31817,241.31465,88.71319,0.0,81.08846,0.11403143,0.0,77.694305,8.330017
27439,21086340.0,0.0,18.299438,13.388641,21.483337,20.815155,22.138367,21.860565,18.299408,18.299408,18.299408,18.299408,0.0,0.03214663,0.03214663,0.049688283,25.0,18.300018,0.0,0.0,0.0,0.0013635516,9.54197e-21,0.0,81.06063,25.156431,26.195427,96.0,0.069149405,33.3264,241.31743,88.7102,0.0,81.06063,0.11398157,0.0,77.66834,8.330017
27440,21086400.0,0.0,18.299438,13.3888855,21.48059,20.812012,22.135895,21.858063,18.299408,18.299438,18.299438,18.299438,0.0,0.032134496,0.032134496,0.04966765,25.0,18.300018,0.0,0.0,0.0,0.0013314006,9.54197e-21,0.0,81.04042,25.167181,26.189686,96.0,0.06914449,33.334442,241.32037,88.703316,0.0,81.04042,0.113936655,0.0,77.64965,8.330017
27441,21086460.0,0.0,18.299469,13.389191,21.477844,20.808868,22.133484,21.85556,18.299438,18.299438,18.299438,18.299438,0.0,0.032122858,0.032122858,0.049647894,25.0,18.300018,0.0,0.0,0.0,0.001807941,9.54197e-21,0.0,81.022736,25.174995,26.184002,96.0,0.06914041,33.342396,241.32335,88.695274,0.0,81.022736,0.11389363,0.0,77.63338,8.330017
27442,21086520.0,0.0,18.299469,13.389557,21.475128,20.805756,22.131073,21.853119,18.299438,18.299438,18.299438,18.299438,0.0,0.03211234,0.03211234,0.049630087,25.0,18.300018,0.0,0.0,0.0,0.0014223759,9.54197e-21,0.0,81.01004,25.177187,26.178461,96.0,0.069138154,33.350155,241.32634,88.68519,0.0,81.01004,0.113854766,0.0,77.62183,8.330017
27443,21086580.0,0.0,18.299469,13.389954,21.472412,20.802673,22.128662,21.850647,18.299469,18.299438,18.299438,18.299438,0.0,0.032103,0.032103,0.04961433,25.0,18.300018,0.0,0.0,0.0,0.00054926163,9.54197e-21,0.0,81.00163,25.17485,26.172998,96.0,0.06913808,33.357803,241.32924,88.67377,0.0,81.00163,0.113820314,0.0,77.61437,8.330017
27444,21086640.0,0.0,18.299438,13.390411,21.469696,20.799591,22.126282,21.848206,18.299469,18.299438,18.299438,18.299438,0.0,0.032094833,0.032094833,0.049600586,25.0,18.300018,0.0,0.0,0.0,2.2246464e-05,9.54197e-21,0.0,80.996666,25.169254,26.167553,96.0,0.069140375,33.365425,241.332,88.66172,0.0,80.996666,0.113790244,0.0,77.61015,8.330017
27445,21086700.0,0.0,18.299469,13.3909,21.467041,20.79654,22.123901,21.845764,18.299469,18.299438,18.299438,18.299438,0.0,0.032087855,0.032087855,0.049588904,25.0,18.300018,0.0,0.0,0.0,-0.00014999455,9.54197e-21,0.0,80.99552,25.159836,26.16213,96.0,0.069145076,33.37302,241.33464,88.64875,0.0,80.99552,0.1137646,0.0,77.60956,8.330017
27446,21086760.0,0.0,18.299469,13.391418,21.464355,20.793518,22.121552,21.843384,18.299469,18.299438,18.299438,18.299438,0.0,0.03208204,0.03208204,0.04957921,25.0,18.300018,0.0,0.0,0.0,0.0006397103,9.54197e-21,0.0,80.99712,25.148165,26.156694,96.0,0.06915221,33.380627,241.33708,88.635735,0.0,80.99712,0.11374327,0.0,77.61153,8.330017
27447,21086820.0,0.0,18.299469,13.391968,21.461731,20.790497,22.119202,21.840973,18.299469,18.299438,18.299438,18.299438,0.0,0.032077305,0.032077305,0.049571365,25.0,18.300018,0.0,0.0,0.0,0.0009646929,9.54197e-21,0.0,81.00085,25.135038,26.151318,96.0,0.0691614,33.388157,241.33928,88.623055,0.0,81.00085,0.113725945,0.0,77.61547,8.330017
27448,21086880.0,0.0,18.299469,13.392548,21.459106,20.787506,22.116882,21.838593,18.299469,18.299438,18.299438,18.299438,0.0,0.032073606,0.032073606,0.049565278,25.0,18.300018,0.0,0.0,0.0,0.0005020231,9.54197e-21,0.0,81.00641,25.120811,26.146008,96.0,0.069172494,33.39559,241.34125,88.61085,0.0,81.00641,0.11371247,0.0,77.62112,8.330017
27449,21086940.0,0.0,18.299469,13.393127,21.456482,20.784515,22.114563,21.836212,18.299469,18.299469,18.299469,18.299438,0.0,0.032070823,0.032070823,0.049560744,25.0,18.300018,0.0,0.0,0.0,-6.448372e-05,9.54197e-21,0.0,81.01318,25.106215,26.14071,96.0,0.06918541,33.403008,241.34296,88.59942,0.0,81.01318,0.113702364,0.0,77.62788,8.330017
27450,21087000.0,0.0,18.299469,13.393768,21.453857,20.781555,22.112244,21.833862,18.299469,18.299469,18.299469,18.299469,0.0,0.0320688,0.0320688,0.049557496,25.0,18.300018,0.0,0.0,0.0,-0.0003200189,9.54197e-21,0.0,81.02064,25.091814,26.135408,96.0,0.06919993,33.410427,241.34444,88.58892,0.0,81.02064,0.11369507,0.0,77.63523,8.330017
27451,21087060.0,0.0,18.299469,13.394379,21.451263,20.778625,22.109955,21.831512,18.299469,18.299469,18.299469,18.299469,0.0,0.03206761,0.03206761,0.04955566,25.0,18.300018,0.0,0.0,0.0,-1.2054953e-05,9.54197e-21,0.0,81.02899,25.077383,26.130098,96.0,0.0692162,33.417862,241.34567,88.57931,0.0,81.02899,0.11369086,0.0,77.6434,8.330017
27452,21087120.0,0.0,18.299469,13.39502,21.4487,20.775696,22.107697,21.829193,18.299469,18.299469,18.299469,18.299469,0.0,0.03206705,0.03206705,0.049554862,25.0,18.300018,0.0,0.0,0.0,0.00035514732,9.54197e-21,0.0,81.03754,25.063635,26.124794,96.0,0.06923374,33.42529,241.34668,88.57076,0.0,81.03754,0.11368894,0.0,77.65171,8.330017
27453,21087180.0,0.0,18.2995,13.39566,21.446136,20.772766,22.105438,21.826874,18.299469,18.299469,18.299469,18.299469,0.0,0.032066956,0.032066956,0.049554862,25.0,18.300018,0.0,0.0,0.0,0.00048740677,9.54197e-21,0.0,81.04595,25.05083,26.119507,96.0,0.06925218,33.432693,241.34749,88.56327,0.0,81.04595,0.11368875,0.0,77.65986,8.330017
27454,21087240.0,0.0,18.299469,13.396332,21.443573,20.769867,22.10318,21.824554,18.299469,18.299469,18.299469,18.299469,0.0,0.032067474,0.032067474,0.049555868,25.0,18.300018,0.0,0.0,0.0,0.00022143354,9.54197e-21,0.0,81.05429,25.03908,26.11425,96.0,0.06927175,33.440052,241.34805,88.557045,0.0,81.05429,0.113690786,0.0,77.66788,8.330017
27455,21087300.0,0.0,18.299469,13.396973,21.44104,20.766998,22.100922,21.822235,18.299469,18.299469,18.299469,18.299469,0.0,0.032068394,0.032068394,0.049557544,25.0,18.300018,0.0,0.0,0.0,6.76673e-06,9.54197e-21,0.0,81.06198,25.028912,26.10899,96.0,0.06929217,33.447414,241.3484,88.55217,0.0,81.06198,0.11369432,0.0,77.675255,8.330017
27456,21087360.0,0.0,18.299469,13.397614,21.438507,20.7641,22.098694,21.819946,18.299469,18.299469,18.299469,18.299469,0.0,0.032069433,0.032069433,0.04955941,25.0,18.300018,0.0,0.0,0.0,-7.683515e-05,9.54197e-21,0.0,81.06941,25.019318,26.103725,96.0,0.06931285,33.45478,241.3487,88.54775,0.0,81.06941,0.11369827,0.0,77.682365,8.330017
27457,21087420.0,0.0,18.299469,13.398224,21.435974,20.76123,22.096466,21.817688,18.299469,18.299469,18.299469,18.299469,0.0,0.03207069,0.03207069,0.049561623,25.0,18.300018,0.0,0.0,0.0,-6.441303e-05,9.54197e-21,0.0,81.07625,25.010931,26.098454,96.0,0.06933399,33.462162,241.34883,88.54426,0.0,81.07625,0.11370298,0.0,77.68888,8.330017
27458,21087480.0,0.0,18.299469,13.398834,21.433472,20.758392,22.094238,21.8154,18.299469,18.299469,18.299469,18.299469,0.0,0.03207207,0.03207207,0.04956404,25.0,18.300018,0.0,0.0,0.0,-7.5208154e-05,9.54197e-21,0.0,81.08241,25.003738,26.093174,96.0,0.06935541,33.46956,241.34888,88.541595,0.0,81.08241,0.113708176,0.0,77.69473,8.330017
27459,21087540.0,0.0,18.299469,13.399445,21.43097,20.755554,22.092041,21.81314,18.299469,18.299469,18.299469,18.299469,0.0,0.032073505,0.032073505,0.049566533,25.0,18.300018,0.0,0.0,0.0,-0.00010950848,9.54197e-21,0.0,81.08786,24.997652,26.08788,96.0,0.06937698,33.476967,241.34882,88.53963,0.0,81.08786,0.11371354,0.0,77.69991,8.330017
27460,21087600.0,0.0,18.299469,13.399994,21.428467,20.752747,22.089844,21.810883,18.299469,18.299469,18.299469,18.299469,0.0,0.032075025,0.032075025,0.04956916,25.0,18.300018,0.0,0.0,0.0,-0.00021364092,9.54197e-21,0.0,81.09263,24.992723,26.08258,96.0,0.069398746,33.484386,241.34868,88.53842,0.0,81.09263,0.1137192,0.0,77.7044,8.330017
27461,21087660.0,0.0,18.299469,13.400543,21.425995,20.749908,22.087646,21.808624,18.299469,18.299469,18.299469,18.299469,0.0,0.032076538,0.032076538,0.049571756,25.0,18.300018,0.0,0.0,0.0,-0.0003138754,9.54197e-21,0.0,81.096664,24.988836,26.07726,96.0,0.06942056,33.491837,241.34846,88.5378,0.0,81.096664,0.11372483,0.0,77.7082,8.330017
27462,21087720.0,0.0,18.299469,13.401062,21.423523,20.747131,22.08548,21.806396,18.299469,18.299469,18.299469,18.299469,0.0,0.032078,0.032078,0.04957426,25.0,18.300018,0.0,0.0,0.0,-0.00034021816,9.54197e-21,0.0,81.10001,24.985882,26.071909,96.0,0.06944236,33.49933,241.34822,88.537674,0.0,81.10001,0.11373027,0.0,77.711334,8.330017
27463,21087780.0,0.0,18.299469,13.40152,21.421082,20.744324,22.083282,21.804169,18.299469,18.299469,18.299469,18.299469,0.0,0.0320794,0.0320794,0.049576644,25.0,18.300018,0.0,0.0,0.0,-0.00037509645,9.54197e-21,0.0,81.1027,24.983805,26.06653,96.0,0.069464125,33.50686,241.34795,88.53798,0.0,81.1027,0.113735445,0.0,77.71382,8.330017
27464,21087840.0,0.0,18.299469,13.401947,21.41861,20.741547,22.081116,21.801971,18.299469,18.299469,18.299469,18.299469,0.0,0.032080702,0.032080702,0.049578857,25.0,18.300018,0.0,0.0,0.0,-0.0004469362,9.54197e-21,0.0,81.104774,24.982468,26.061117,96.0,0.069485806,33.51444,241.34764,88.53861,0.0,81.104774,0.11374026,0.0,77.71574,8.330017
27465,21087900.0,0.0,18.299469,13.402344,21.416199,20.7388,22.07898,21.799744,18.299469,18.299469,18.299469,18.299469,0.0,0.032081895,0.032081895,0.049580876,25.0,18.300018,0.0,0.0,0.0,-0.0005178042,9.54197e-21,0.0,81.10633,24.981718,26.05566,96.0,0.069507405,33.522076,241.34735,88.53946,0.0,81.10633,0.113744654,0.0,77.71715,8.330017
27466,21087960.0,0.0,18.299438,13.402679,21.413757,20.736053,22.076843,21.797546,18.299469,18.299469,18.299469,18.299469,0.0,0.032082975,0.032082975,0.049582705,25.0,18.300018,0.0,0.0,0.0,-0.0006096676,9.54197e-21,0.0,81.107315,24.981628,26.050165,96.0,0.069528915,33.52977,241.34703,88.54057,0.0,81.107315,0.113748655,0.0,77.71803,8.330017
27467,21088020.0,0.0,18.299438,13.402985,21.411346,20.733307,22.074707,21.79538,18.299438,18.299469,18.299469,18.299469,0.0,0.032083932,0.032083932,0.049584314,25.0,18.300018,0.0,0.0,0.0,-0.00071846956,9.54197e-21,0.0,81.107864,24.981989,26.044613,96.0,0.06955036,33.537544,241.34674,88.54182,0.0,81.107864,0.11375218,0.0,77.71849,8.330017
27468,21088080.0,0.0,18.299438,13.403198,21.408936,20.73056,22.07257,21.793182,18.299438,18.299469,18.299469,18.299469,0.0,0.032084767,0.032084767,0.04958572,25.0,18.300018,0.0,0.0,0.0,-0.00079481705,9.54197e-21,0.0,81.10806,24.98267,26.038998,96.0,0.06957176,33.545406,241.34645,88.543106,0.0,81.10806,0.11375526,0.0,77.71862,8.330017
27469,21088140.0,0.0,18.299438,13.403381,21.406525,20.727844,22.070465,21.791016,18.299438,18.299438,18.299438,18.299438,0.0,0.03208548,0.03208548,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.0008467296,9.54197e-21,0.0,81.107864,24.983728,26.033321,96.0,0.069593124,33.553352,241.34619,88.54449,0.0,81.107864,0.11375787,0.0,77.71838,8.330017
27470,21088200.0,0.0,18.299408,13.403473,21.404144,20.725159,22.068329,21.788849,18.299438,18.299438,18.299438,18.299438,0.0,0.03208607,0.03208607,0.04958789,25.0,18.300018,0.0,0.0,0.0,-0.0009308251,9.54197e-21,0.0,81.10741,24.984991,26.027569,96.0,0.06961449,33.561405,241.34595,88.54585,0.0,81.10741,0.11376004,0.0,77.717896,8.330017
27471,21088260.0,0.0,18.299408,13.403503,21.401764,20.722443,22.066254,21.786713,18.299438,18.299438,18.299438,18.299438,0.0,0.03208655,0.03208655,0.04958868,25.0,18.300018,0.0,0.0,0.0,-0.0010493806,9.54197e-21,0.0,81.10671,24.986418,26.021736,96.0,0.069635905,33.56957,241.34572,88.54719,0.0,81.10671,0.11376178,0.0,77.71719,8.330017
27472,21088320.0,0.0,18.299408,13.403473,21.399414,20.719757,22.064148,21.784546,18.299408,18.299438,18.299438,18.299438,0.0,0.032086924,0.032086924,0.049589287,25.0,18.300018,0.0,0.0,0.0,-0.0011260841,9.54197e-21,0.0,81.10584,24.987932,26.015816,96.0,0.069657415,33.577858,241.34552,88.54847,0.0,81.10584,0.11376313,0.0,77.716324,8.330017
27473,21088380.0,0.0,18.299377,13.403351,21.397064,20.717072,22.062073,21.78241,18.299408,18.299438,18.299438,18.299438,0.0,0.0320872,0.0320872,0.049589742,25.0,18.300018,0.0,0.0,0.0,-0.0011662144,9.54197e-21,0.0,81.10484,24.989475,26.009798,96.0,0.06967906,33.58628,241.34535,88.54966,0.0,81.10484,0.11376414,0.0,77.71534,8.330017
27474,21088440.0,0.0,18.299377,13.403168,21.394714,20.714417,22.059998,21.780304,18.299408,18.299408,18.299408,18.299408,0.0,0.0320874,0.0320874,0.049590062,25.0,18.300018,0.0,0.0,0.0,-0.0012160584,9.54197e-21,0.0,81.10378,24.990992,26.003677,96.0,0.069700904,33.594852,241.34521,88.55075,0.0,81.10378,0.11376486,0.0,77.71431,8.330017
27475,21088500.0,0.0,18.299377,13.402863,21.392365,20.711792,22.057922,21.778168,18.299377,18.299408,18.299408,18.299408,0.0,0.032087516,0.032087516,0.049590237,25.0,18.300018,0.0,0.0,0.0,-0.0013019461,9.54197e-21,0.0,81.10264,24.992498,25.997458,96.0,0.06972291,33.60356,241.3451,88.55174,0.0,81.10264,0.11376527,0.0,77.71319,8.330017
27476,21088560.0,0.0,18.299347,13.402496,21.390045,20.709137,22.055878,21.776062,18.299377,18.299408,18.299408,18.299408,0.0,0.032087564,0.032087564,0.04959031,25.0,18.300018,0.0,0.0,0.0,-0.0015477389,9.54197e-21,0.0,81.10146,24.993935,25.991123,96.0,0.06974519,33.612427,241.345,88.55263,0.0,81.10146,0.11376544,0.0,77.71206,8.330017
27477,21088620.0,0.0,18.299347,13.402039,21.387726,20.706482,22.053802,21.773956,18.299377,18.299377,18.299377,18.299377,0.0,0.03208756,0.03208756,0.04959029,25.0,18.300018,0.0,0.0,0.0,-0.0016433462,9.54197e-21,0.0,81.1003,24.995272,25.984657,96.0,0.069767825,33.621483,241.34492,88.5534,0.0,81.1003,0.11376542,0.0,77.71093,8.330017
27478,21088680.0,0.0,18.299316,13.401459,21.385406,20.703888,22.051788,21.771881,18.299347,18.299377,18.299377,18.299377,0.0,0.032087516,0.032087516,0.049590193,25.0,18.300018,0.0,0.0,0.0,-0.0016056875,9.54197e-21,0.0,81.09916,24.9965,25.978052,96.0,0.06979083,33.630726,241.34486,88.554054,0.0,81.09916,0.11376522,0.0,77.70984,8.330017
27479,21088740.0,0.0,18.299316,13.400787,21.383118,20.701263,22.049744,21.769775,18.299347,18.299347,18.299347,18.299377,0.0,0.03208743,0.03208743,0.049590044,25.0,18.300018,0.0,0.0,0.0,-0.0015969235,9.54197e-21,0.0,81.09806,24.997606,25.971313,96.0,0.06981425,33.64016,241.34483,88.5546,0.0,81.09806,0.11376491,0.0,77.70878,8.330017
27480,21088800.0,0.0,18.299286,13.399994,21.380829,20.69867,22.047699,21.7677,18.299316,18.299347,18.299347,18.299347,0.0,0.03208733,0.03208733,0.049589857,25.0,18.300018,0.0,0.0,0.0,-0.0018373127,9.54197e-21,0.0,81.097015,24.998585,25.964397,96.0,0.06983824,33.649845,241.34482,88.55506,0.0,81.097015,0.11376451,0.0,77.70778,8.330017
27481,21088860.0,0.0,18.299255,13.399017,21.37854,20.696045,22.045685,21.765625,18.299316,18.299347,18.299347,18.299347,0.0,0.0320872,0.0320872,0.049589623,25.0,18.300018,0.0,0.0,0.0,-0.002765608,9.54197e-21,0.0,81.09602,24.999437,25.957346,96.0,0.069862634,33.659714,241.3448,88.55541,0.0,81.09602,0.113764025,0.0,77.70683,8.330017
27482,21088920.0,0.0,18.299164,13.397675,21.376251,20.69345,22.04367,21.76358,18.299286,18.299316,18.299316,18.299316,0.0,0.032087058,0.032087058,0.04958938,25.0,18.300018,0.0,0.0,0.0,-0.006035864,9.54197e-21,0.0,81.0951,25.000156,25.949924,96.0,0.0698883,33.670105,241.34482,88.55567,0.0,81.0951,0.1137635,0.0,77.70595,8.330017
27483,21088980.0,0.0,18.299072,13.396057,21.373962,20.690857,22.041687,21.761505,18.299225,18.299286,18.299286,18.299286,0.0,0.03208692,0.03208692,0.049589142,25.0,18.300018,0.0,0.0,0.0,-0.0077933962,9.54197e-21,0.0,81.094246,25.000751,25.941965,96.0,0.069915876,33.68125,241.34483,88.55587,0.0,81.094246,0.11376298,0.0,77.70513,8.330017
27484,21089040.0,0.0,18.299042,13.3941345,21.371704,20.688263,22.039673,21.75946,18.299164,18.299255,18.299255,18.299255,0.0,0.03208678,0.03208678,0.0495889,25.0,18.300018,0.0,0.0,0.0,-0.007711324,9.54197e-21,0.0,81.09345,25.001211,25.933434,96.0,0.069945425,33.693195,241.34485,88.555984,0.0,81.09345,0.11376246,0.0,77.704384,8.330017
27485,21089100.0,0.0,18.299042,13.391937,21.369446,20.6857,22.03769,21.757416,18.299133,18.299194,18.299194,18.299225,0.0,0.032086644,0.032086644,0.049588673,25.0,18.300018,0.0,0.0,0.0,-0.005152436,9.54197e-21,0.0,81.09273,25.001562,25.924345,96.0,0.06997693,33.705917,241.34488,88.556046,0.0,81.09273,0.11376197,0.0,77.70369,8.330017
27486,21089160.0,0.0,18.299011,13.389465,21.367188,20.683105,22.035706,21.755371,18.299072,18.299164,18.299164,18.299164,0.0,0.03208652,0.03208652,0.049588464,25.0,18.300018,0.0,0.0,0.0,-0.0031449073,9.54197e-21,0.0,81.09206,25.001814,25.914854,96.0,0.070009865,33.719208,241.34491,88.55605,0.0,81.09206,0.11376151,0.0,77.70306,8.330017
27487,21089220.0,0.0,18.29898,13.386719,21.36493,20.680511,22.033752,21.753326,18.299042,18.299103,18.299103,18.299133,0.0,0.032086406,0.032086406,0.049588267,25.0,18.300018,0.0,0.0,0.0,-0.003986704,9.54197e-21,0.0,81.09144,25.001986,25.905127,96.0,0.07004364,33.732826,241.34494,88.55603,0.0,81.09144,0.11376108,0.0,77.70248,8.330017
27488,21089280.0,0.0,18.29892,13.383728,21.36267,20.677948,22.031769,21.751312,18.299011,18.299072,18.299072,18.299072,0.0,0.032086305,0.032086305,0.04958809,25.0,18.300018,0.0,0.0,0.0,-0.005033565,9.54197e-21,0.0,81.09087,25.002085,25.895035,96.0,0.0700787,33.746952,241.34499,88.55598,0.0,81.09087,0.1137607,0.0,77.701935,8.330017
27489,21089340.0,0.0,18.29889,13.380524,21.360443,20.675385,22.029816,21.749268,18.29898,18.299042,18.299042,18.299042,0.0,0.032086216,0.032086216,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.0053541544,9.54197e-21,0.0,81.09035,25.002127,25.884556,96.0,0.070115134,33.761616,241.34502,88.55591,0.0,81.09035,0.11376037,0.0,77.70144,8.330017
27490,21089400.0,0.0,18.298859,13.377075,21.358215,20.672852,22.027863,21.747253,18.29892,18.299011,18.299011,18.299011,0.0,0.032086138,0.032086138,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.00453852,9.54197e-21,0.0,81.08986,25.002106,25.873665,96.0,0.07015304,33.77687,241.34505,88.55581,0.0,81.08986,0.11376009,0.0,77.70097,8.330017
27491,21089460.0,0.0,18.298828,13.373444,21.355957,20.670288,22.02594,21.74524,18.29889,18.29895,18.29895,18.29898,0.0,0.032086078,0.032086078,0.04958771,25.0,18.300018,0.0,0.0,0.0,-0.003242391,9.54197e-21,0.0,81.0894,25.002043,25.862413,96.0,0.070192225,33.79262,241.3451,88.55571,0.0,81.0894,0.11375987,0.0,77.70054,8.330017
27492,21089520.0,0.0,18.298828,13.369598,21.35373,20.667725,22.023987,21.743256,18.298859,18.29892,18.29892,18.29892,0.0,0.03208603,0.03208603,0.04958763,25.0,18.300018,0.0,0.0,0.0,-0.002841513,9.54197e-21,0.0,81.08897,25.001951,25.85092,96.0,0.07023227,33.808716,241.34512,88.5556,0.0,81.08897,0.11375968,0.0,77.70013,8.330017
27493,21089580.0,0.0,18.298798,13.36557,21.351532,20.665161,22.022064,21.741241,18.298859,18.29889,18.29889,18.29889,0.0,0.032085992,0.032085992,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.0030383081,9.54197e-21,0.0,81.08855,25.001839,25.83918,96.0,0.07027319,33.825146,241.34515,88.5555,0.0,81.08855,0.11375955,0.0,77.69973,8.330017
27494,21089640.0,0.0,18.298767,13.361389,21.349304,20.662628,22.020142,21.739258,18.298828,18.298859,18.298859,18.298859,0.0,0.032085963,0.032085963,0.04958753,25.0,18.300018,0.0,0.0,0.0,-0.0031347577,9.54197e-21,0.0,81.08814,25.00171,25.827194,96.0,0.070314996,33.84193,241.34518,88.5554,0.0,81.08814,0.11375946,0.0,77.69934,8.330017
27495,21089700.0,0.0,18.298737,13.357025,21.347107,20.660126,22.018219,21.737274,18.298798,18.298828,18.298828,18.298859,0.0,0.032085948,0.032085948,0.049587503,25.0,18.300018,0.0,0.0,0.0,-0.0030255322,9.54197e-21,0.0,81.08774,25.00158,25.814972,96.0,0.07035763,33.85904,241.3452,88.555305,0.0,81.08774,0.1137594,0.0,77.69896,8.330017
27496,21089760.0,0.0,18.298706,13.352539,21.34491,20.657562,22.016327,21.73529,18.298767,18.298798,18.298798,18.298828,0.0,0.03208594,0.03208594,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.0029347376,9.54197e-21,0.0,81.08734,25.001436,25.80249,96.0,0.07040118,33.876514,241.34523,88.555214,0.0,81.08734,0.11375938,0.0,77.69858,8.330017
27497,21089820.0,0.0,18.298706,13.3479,21.342712,20.65503,22.014404,21.733307,18.298737,18.298798,18.298798,18.298798,0.0,0.032085944,0.032085944,0.0495875,25.0,18.300018,0.0,0.0,0.0,-0.0023543283,9.54197e-21,0.0,81.086945,25.001297,25.78979,96.0,0.07044549,33.894295,241.34525,88.55514,0.0,81.086945,0.1137594,0.0,77.6982,8.330017
27498,21089880.0,0.0,18.298706,13.34317,21.340515,20.652496,22.012512,21.731323,18.298737,18.298767,18.298767,18.298767,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.0018561902,9.54197e-21,0.0,81.08654,25.001165,25.776936,96.0,0.07049036,33.912292,241.34528,88.55507,0.0,81.08654,0.11375942,0.0,77.69781,8.330017
27499,21089940.0,0.0,18.298676,13.338287,21.338318,20.649994,22.01062,21.72937,18.298706,18.298737,18.298737,18.298737,0.0,0.032085966,0.032085966,0.049587544,25.0,18.300018,0.0,0.0,0.0,-0.0012549378,9.54197e-21,0.0,81.086136,25.001041,25.763905,96.0,0.07053583,33.930534,241.34529,88.555016,0.0,81.086136,0.11375948,0.0,77.69742,8.330017
27500,21090000.0,0.0,18.298676,13.3333435,21.336151,20.647491,22.008728,21.727417,18.298706,18.298737,18.298737,18.298737,0.0,0.032085985,0.032085985,0.049587578,25.0,18.300018,0.0,0.0,0.0,-0.0010641414,9.54197e-21,0.0,81.08572,25.000929,25.750784,96.0,0.070581615,33.948906,241.3453,88.55497,0.0,81.08572,0.11375955,0.0,77.697014,8.330017
27501,21090060.0,0.0,18.298645,13.328308,21.333954,20.644958,22.006866,21.725464,18.298676,18.298706,18.298706,18.298706,0.0,0.032086007,0.032086007,0.049587615,25.0,18.300018,0.0,0.0,0.0,-0.0016607188,9.54197e-21,0.0,81.08529,25.000832,25.737562,96.0,0.07062775,33.967415,241.34532,88.55494,0.0,81.08529,0.11375963,0.0,77.6966,8.330017
27502,21090120.0,0.0,18.298645,13.323181,21.331787,20.642426,22.004974,21.72351,18.298676,18.298706,18.298706,18.298706,0.0,0.03208603,0.03208603,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.0016258172,9.54197e-21,0.0,81.08485,25.000744,25.7242,96.0,0.07067437,33.986122,241.34534,88.55491,0.0,81.08485,0.11375972,0.0,77.69618,8.330017
27503,21090180.0,0.0,18.298645,13.318024,21.32962,20.639923,22.003113,21.721558,18.298676,18.298676,18.298676,18.298676,0.0,0.032086056,0.032086056,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.0008969798,9.54197e-21,0.0,81.0844,25.000671,25.71073,96.0,0.07072135,34.004982,241.34534,88.5549,0.0,81.0844,0.113759816,0.0,77.69575,8.330017
27504,21090240.0,0.0,18.298645,13.312805,21.327454,20.63742,22.001251,21.719635,18.298645,18.298676,18.298676,18.298676,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.000314427,9.54197e-21,0.0,81.08394,25.000612,25.697227,96.0,0.07076843,34.02388,241.34535,88.55489,0.0,81.08394,0.11375992,0.0,77.6953,8.330017
27505,21090300.0,0.0,18.298645,13.307556,21.325317,20.634949,21.99942,21.717682,18.298645,18.298676,18.298676,18.298676,0.0,0.032086108,0.032086108,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.00030406174,9.54197e-21,0.0,81.08346,25.00057,25.683678,96.0,0.070815675,34.042854,241.34537,88.55489,0.0,81.08346,0.11376,0.0,77.69485,8.330017
27506,21090360.0,0.0,18.298645,13.302277,21.32315,20.632446,21.997559,21.71576,18.298645,18.298645,18.298645,18.298676,0.0,0.03208613,0.03208613,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.00018854502,9.54197e-21,0.0,81.08297,25.00054,25.670156,96.0,0.07086279,34.061783,241.34537,88.5549,0.0,81.08297,0.11376009,0.0,77.694374,8.330017
27507,21090420.0,0.0,18.298645,13.297028,21.321014,20.629944,21.995728,21.713837,18.298645,18.298645,18.298645,18.298645,0.0,0.032086156,0.032086156,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.000458531,9.54197e-21,0.0,81.082466,25.000523,25.656614,96.0,0.07090997,34.08074,241.34538,88.55492,0.0,81.082466,0.11376018,0.0,77.69389,8.330017
27508,21090480.0,0.0,18.298645,13.291748,21.318878,20.627472,21.993896,21.711914,18.298645,18.298645,18.298645,18.298645,0.0,0.032086175,0.032086175,0.0495879,25.0,18.300018,0.0,0.0,0.0,8.5831736e-05,9.54197e-21,0.0,81.08196,25.000515,25.643047,96.0,0.07095721,34.09973,241.34538,88.55493,0.0,81.08196,0.113760255,0.0,77.693405,8.330017
27509,21090540.0,0.0,18.298676,13.2864685,21.316742,20.625,21.992065,21.710022,18.298645,18.298645,18.298645,18.298645,0.0,0.032086194,0.032086194,0.04958793,25.0,18.300018,0.0,0.0,0.0,0.000881748,9.54197e-21,0.0,81.08144,25.000517,25.629524,96.0,0.0710043,34.11867,241.3454,88.554955,0.0,81.08144,0.113760315,0.0,77.69291,8.330017
27510,21090600.0,0.0,18.298676,13.28125,21.314606,20.622528,21.990234,21.7081,18.298645,18.298645,18.298645,18.298645,0.0,0.03208621,0.03208621,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.001364294,9.54197e-21,0.0,81.080925,25.000526,25.616089,96.0,0.07105105,34.137474,241.34541,88.55498,0.0,81.080925,0.113760374,0.0,77.692406,8.330017
27511,21090660.0,0.0,18.298676,13.276062,21.31247,20.620056,21.988434,21.706207,18.298676,18.298645,18.298645,18.298645,0.0,0.03208622,0.03208622,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0010513761,9.54197e-21,0.0,81.0804,25.000547,25.602734,96.0,0.07109751,34.156174,241.34541,88.555,0.0,81.0804,0.11376041,0.0,77.691895,8.330017
27512,21090720.0,0.0,18.298706,13.270935,21.310333,20.617554,21.986603,21.704315,18.298676,18.298676,18.298676,18.298676,0.0,0.032086227,0.032086227,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.0008881053,9.54197e-21,0.0,81.07986,25.000572,25.589466,96.0,0.07114363,34.174747,241.34543,88.55502,0.0,81.07986,0.11376045,0.0,77.69138,8.330017
27513,21090780.0,0.0,18.298706,13.265869,21.308228,20.615112,21.984802,21.702423,18.298676,18.298676,18.298676,18.298676,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0010141701,9.54197e-21,0.0,81.07932,25.0006,25.576315,96.0,0.07118935,34.19316,241.34544,88.555046,0.0,81.07932,0.113760464,0.0,77.69087,8.330017
27514,21090840.0,0.0,18.298737,13.260895,21.306122,20.61264,21.983002,21.700531,18.298706,18.298676,18.298676,18.298676,0.0,0.032086235,0.032086235,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.0017205705,9.54197e-21,0.0,81.07879,25.000635,25.56325,96.0,0.07123475,34.211452,241.34544,88.55507,0.0,81.07879,0.11376048,0.0,77.69035,8.330017
27515,21090900.0,0.0,18.298767,13.255981,21.304016,20.610199,21.981201,21.698639,18.298706,18.298706,18.298706,18.298676,0.0,0.032086235,0.032086235,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.0024397364,9.54197e-21,0.0,81.07825,25.000671,25.550356,96.0,0.07127952,34.229504,241.34546,88.55509,0.0,81.07825,0.11376048,0.0,77.689835,8.330017
27516,21090960.0,0.0,18.298767,13.251221,21.30191,20.607758,21.979431,21.696777,18.298737,18.298706,18.298706,18.298706,0.0,0.03208623,0.03208623,0.049587995,25.0,18.300018,0.0,0.0,0.0,0.002206583,9.54197e-21,0.0,81.07771,25.00071,25.537659,96.0,0.071323596,34.247276,241.34547,88.55511,0.0,81.07771,0.113760464,0.0,77.68932,8.330017
27517,21091020.0,0.0,18.298798,13.246521,21.299805,20.605286,21.97763,21.694885,18.298737,18.298706,18.298706,18.298706,0.0,0.032086223,0.032086223,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0019154924,9.54197e-21,0.0,81.07718,25.00075,25.525145,96.0,0.07136702,34.264797,241.34549,88.55512,0.0,81.07718,0.11376043,0.0,77.688805,8.330017
27518,21091080.0,0.0,18.298798,13.242004,21.29773,20.602844,21.97586,21.693024,18.298767,18.298737,18.298737,18.298737,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0023036834,9.54197e-21,0.0,81.07665,25.000788,25.512808,96.0,0.07140981,34.282066,241.3455,88.55513,0.0,81.07665,0.11376039,0.0,77.6883,8.330017
27519,21091140.0,0.0,18.298828,13.237579,21.295624,20.600403,21.97409,21.691162,18.298798,18.298767,18.298767,18.298737,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0027436642,9.54197e-21,0.0,81.076126,25.000826,25.50071,96.0,0.07145175,34.299007,241.34552,88.555145,0.0,81.076126,0.11376035,0.0,77.687805,8.330017
27520,21091200.0,0.0,18.29889,13.233337,21.293549,20.597992,21.97232,21.6893,18.298798,18.298767,18.298767,18.298767,0.0,0.032086186,0.032086186,0.049587917,25.0,18.300018,0.0,0.0,0.0,0.0035061084,9.54197e-21,0.0,81.075615,25.000862,25.48883,96.0,0.07149293,34.31564,241.34554,88.555145,0.0,81.075615,0.11376029,0.0,77.68731,8.330017
27521,21091260.0,0.0,18.29889,13.229248,21.291473,20.59555,21.97055,21.68747,18.298828,18.298798,18.298798,18.298798,0.0,0.032086167,0.032086167,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.0032678787,9.54197e-21,0.0,81.07511,25.000898,25.477245,96.0,0.07153306,34.331856,241.34555,88.555145,0.0,81.07511,0.11376022,0.0,77.68682,8.330017
27522,21091320.0,0.0,18.29892,13.225342,21.289398,20.59311,21.968811,21.685608,18.298859,18.298828,18.298828,18.298828,0.0,0.032086145,0.032086145,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0030368348,9.54197e-21,0.0,81.07461,25.000933,25.465935,96.0,0.07157222,34.34769,241.34557,88.555145,0.0,81.07461,0.11376014,0.0,77.68635,8.330017
27523,21091380.0,0.0,18.29895,13.221649,21.287323,20.590668,21.967072,21.683777,18.29889,18.298859,18.298859,18.298828,0.0,0.032086123,0.032086123,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.0034278703,9.54197e-21,0.0,81.07413,25.000963,25.454891,96.0,0.07161047,34.363155,241.34558,88.55514,0.0,81.07413,0.113760054,0.0,77.68588,8.330017
27524,21091440.0,0.0,18.299011,13.21814,21.285248,20.588257,21.965302,21.681915,18.29892,18.29889,18.29889,18.298859,0.0,0.0320861,0.0320861,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.004102511,9.54197e-21,0.0,81.07365,25.00099,25.444157,96.0,0.071647614,34.37818,241.3456,88.55513,0.0,81.07365,0.113759965,0.0,77.685425,8.330017
27525,21091500.0,0.0,18.299042,13.214844,21.283203,20.585876,21.963562,21.680115,18.29895,18.29889,18.29889,18.29889,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0045404322,9.54197e-21,0.0,81.07319,25.001017,25.433788,96.0,0.07168348,34.3927,241.34561,88.555115,0.0,81.07319,0.11375987,0.0,77.68499,8.330017
27526,21091560.0,0.0,18.299072,13.211792,21.281128,20.583435,21.961853,21.678253,18.29898,18.29892,18.29892,18.29892,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0042595924,9.54197e-21,0.0,81.07274,25.00104,25.423761,96.0,0.071718134,34.40673,241.34563,88.55509,0.0,81.07274,0.113759756,0.0,77.684555,8.330017
27527,21091620.0,0.0,18.299103,13.208984,21.279083,20.581024,21.960114,21.676453,18.299011,18.29898,18.29898,18.29895,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0041699084,9.54197e-21,0.0,81.0723,25.00106,25.4141,96.0,0.07175154,34.42026,241.34564,88.55508,0.0,81.0723,0.113759644,0.0,77.68414,8.330017
27528,21091680.0,0.0,18.299133,13.206421,21.277039,20.578613,21.958374,21.674622,18.299072,18.299011,18.299011,18.29898,0.0,0.03208598,0.03208598,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.0043375567,9.54197e-21,0.0,81.071884,25.001078,25.404823,96.0,0.07178359,34.433247,241.34567,88.555046,0.0,81.071884,0.11375952,0.0,77.68374,8.330017
27529,21091740.0,0.0,18.299194,13.204102,21.274994,20.576233,21.956665,21.672821,18.299103,18.299042,18.299042,18.299042,0.0,0.032085948,0.032085948,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.0050498447,9.54197e-21,0.0,81.07149,25.001093,25.395912,96.0,0.07181437,34.445724,241.34569,88.555016,0.0,81.07149,0.1137594,0.0,77.68336,8.330017
27530,21091800.0,0.0,18.299255,13.202087,21.27295,20.573853,21.954956,21.67099,18.299133,18.299072,18.299072,18.299072,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.005705958,9.54197e-21,0.0,81.0711,25.001104,25.387445,96.0,0.071843594,34.457577,241.3457,88.554985,0.0,81.0711,0.11375926,0.0,77.68299,8.330017
27531,21091860.0,0.0,18.299286,13.200348,21.270905,20.571442,21.953247,21.66919,18.299194,18.299103,18.299103,18.299103,0.0,0.032085873,0.032085873,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0053695748,9.54197e-21,0.0,81.070724,25.001116,25.37945,96.0,0.07187119,34.468773,241.34572,88.554955,0.0,81.070724,0.11375912,0.0,77.68264,8.330017
27532,21091920.0,0.0,18.299316,13.198944,21.26889,20.56903,21.951538,21.667389,18.299225,18.299164,18.299164,18.299164,0.0,0.032085836,0.032085836,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0050979173,9.54197e-21,0.0,81.07037,25.001123,25.371897,96.0,0.07189724,34.479347,241.34575,88.55492,0.0,81.07037,0.113758974,0.0,77.682304,8.330017
27533,21091980.0,0.0,18.299377,13.197845,21.266846,20.56665,21.94983,21.665588,18.299286,18.299194,18.299194,18.299194,0.0,0.032085795,0.032085795,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.0055608647,9.54197e-21,0.0,81.07004,25.00113,25.36479,96.0,0.07192174,34.489296,241.34576,88.55488,0.0,81.07004,0.113758825,0.0,77.681984,8.330017
27534,21092040.0,0.0,18.299438,13.197052,21.264832,20.56427,21.94815,21.663788,18.299316,18.299255,18.299255,18.299225,0.0,0.03208575,0.03208575,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.006043894,9.54197e-21,0.0,81.06973,25.001131,25.358194,96.0,0.07194447,34.49853,241.34578,88.55483,0.0,81.06973,0.113758676,0.0,77.681694,8.330017
27535,21092100.0,0.0,18.2995,13.196625,21.262817,20.56189,21.946442,21.662018,18.299377,18.299286,18.299286,18.299286,0.0,0.03208571,0.03208571,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.006814223,9.54197e-21,0.0,81.06944,25.001133,25.352087,96.0,0.07196549,34.507076,241.3458,88.55479,0.0,81.06944,0.11375851,0.0,77.68141,8.330017
27536,21092160.0,0.0,18.29956,13.196533,21.260803,20.55951,21.944763,21.660217,18.299438,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.006478279,9.54197e-21,0.0,81.06917,25.001133,25.346556,96.0,0.07198452,34.514824,241.34583,88.55474,0.0,81.06917,0.113758355,0.0,77.68115,8.330017
27537,21092220.0,0.0,18.299591,13.196838,21.25879,20.557129,21.943085,21.658447,18.299469,18.299408,18.299408,18.299377,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00621383,9.54197e-21,0.0,81.068924,25.001133,25.341562,96.0,0.07200169,34.521812,241.34584,88.55469,0.0,81.068924,0.11375818,0.0,77.680916,8.330017
27538,21092280.0,0.0,18.299652,13.197479,21.256775,20.554749,21.941406,21.656677,18.29953,18.299438,18.299438,18.299438,0.0,0.03208557,0.03208557,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.0066658845,9.54197e-21,0.0,81.068695,25.001127,25.337101,96.0,0.072017014,34.52806,241.34586,88.554634,0.0,81.068695,0.113758005,0.0,77.6807,8.330017
27539,21092340.0,0.0,18.299744,13.198547,21.254791,20.552399,21.939728,21.654907,18.299591,18.2995,18.2995,18.2995,0.0,0.032085523,0.032085523,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.0074106357,9.54197e-21,0.0,81.06849,25.001123,25.333223,96.0,0.07203031,34.53349,241.34587,88.55458,0.0,81.06849,0.11375782,0.0,77.68051,8.330017
27540,21092400.0,0.0,18.299805,13.200012,21.252777,20.550049,21.93808,21.653137,18.299652,18.29956,18.29956,18.29953,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0075217993,9.54197e-21,0.0,81.068306,25.001116,25.329918,96.0,0.07204164,34.538116,241.3459,88.55452,0.0,81.068306,0.11375763,0.0,77.680336,8.330017
27541,21092460.0,0.0,18.299805,13.20166,21.250793,20.547699,21.936401,21.651367,18.299713,18.299622,18.299622,18.299591,0.0,0.032085422,0.032085422,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.006609849,9.54197e-21,0.0,81.06815,25.001108,25.32726,96.0,0.07205071,34.541836,241.34592,88.55446,0.0,81.06815,0.11375745,0.0,77.68019,8.330017
27542,21092520.0,0.0,18.299744,13.203339,21.24881,20.545319,21.934753,21.649628,18.299744,18.299683,18.299683,18.299652,0.0,0.032085374,0.032085374,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.00062132993,9.54197e-21,0.0,81.06802,25.00109,25.3249,96.0,0.07205877,34.545143,241.34593,88.5544,0.0,81.06802,0.11375726,0.0,77.68006,8.330017
27543,21092580.0,0.0,18.299744,13.205017,21.246826,20.543,21.933105,21.647888,18.299744,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.00043181764,9.54197e-21,0.0,81.067924,25.001028,25.322327,96.0,0.07206759,34.54874,241.34595,88.55433,0.0,81.067924,0.11375715,0.0,77.67998,8.330017
27544,21092640.0,0.0,18.299713,13.206665,21.244873,20.54068,21.931458,21.646118,18.299744,18.299713,18.299713,18.299713,0.0,0.032085307,0.032085307,0.049586408,25.0,18.300018,0.0,0.0,0.0,-0.0025437453,9.54197e-21,0.0,81.067825,25.000975,25.319803,96.0,0.07207624,34.552277,241.34596,88.55426,0.0,81.067825,0.11375702,0.0,77.67988,8.330017
27545,21092700.0,0.0,18.299713,13.2083435,21.24289,20.53836,21.92981,21.64441,18.299744,18.299744,18.299744,18.299713,0.0,0.03208528,0.03208528,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.0011384045,9.54197e-21,0.0,81.06773,25.000904,25.317102,96.0,0.07208552,34.556057,241.34598,88.55419,0.0,81.06773,0.113756925,0.0,77.679794,8.330017
27546,21092760.0,0.0,18.299774,13.209991,21.240936,20.53601,21.928162,21.64267,18.299744,18.299744,18.299744,18.299744,0.0,0.032085262,0.032085262,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.0012480229,9.54197e-21,0.0,81.06765,25.000826,25.31434,96.0,0.07209502,34.559925,241.346,88.55412,0.0,81.06765,0.11375685,0.0,77.679726,8.330017
27547,21092820.0,0.0,18.299774,13.21167,21.238953,20.533691,21.926544,21.64093,18.299744,18.299744,18.299744,18.299744,0.0,0.032085244,0.032085244,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0013970106,9.54197e-21,0.0,81.06758,25.00075,25.311718,96.0,0.07210405,34.5636,241.34601,88.55406,0.0,81.06758,0.11375679,0.0,77.67965,8.330017
27548,21092880.0,0.0,18.299744,13.213348,21.237,20.531372,21.924896,21.63919,18.299744,18.299744,18.299744,18.299744,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.00034877707,9.54197e-21,0.0,81.06751,25.000675,25.309177,96.0,0.07211279,34.567146,241.34601,88.554,0.0,81.06751,0.11375674,0.0,77.679596,8.330017
27549,21092940.0,0.0,18.299744,13.214996,21.235046,20.529083,21.923279,21.637482,18.299744,18.299744,18.299744,18.299744,0.0,0.03208522,0.03208522,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.00034665965,9.54197e-21,0.0,81.06745,25.000603,25.306639,96.0,0.072121546,34.570705,241.34602,88.55395,0.0,81.06745,0.113756716,0.0,77.679535,8.330017
27550,21093000.0,0.0,18.299744,13.216675,21.233124,20.526794,21.921661,21.635773,18.299744,18.299744,18.299744,18.299744,0.0,0.032085214,0.032085214,0.04958626,25.0,18.300018,0.0,0.0,0.0,-0.0007854242,9.54197e-21,0.0,81.0674,25.00053,25.3041,96.0,0.07213031,34.574257,241.34604,88.5539,0.0,81.0674,0.11375669,0.0,77.67948,8.330017
27551,21093060.0,0.0,18.299744,13.218353,21.23117,20.524475,21.920013,21.634064,18.299744,18.299744,18.299744,18.299744,0.0,0.032085214,0.032085214,0.04958626,25.0,18.300018,0.0,0.0,0.0,-0.00021203684,9.54197e-21,0.0,81.06734,25.000458,25.301489,96.0,0.07213932,34.577915,241.34604,88.55386,0.0,81.06734,0.11375669,0.0,77.67942,8.330017
27552,21093120.0,0.0,18.299744,13.220001,21.229218,20.522186,21.918396,21.632355,18.299744,18.299744,18.299744,18.299744,0.0,0.032085214,0.032085214,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.0003952949,9.54197e-21,0.0,81.067276,25.000393,25.298885,96.0,0.07214832,34.58156,241.34605,88.553825,0.0,81.067276,0.11375669,0.0,77.67937,8.330017
27553,21093180.0,0.0,18.299774,13.22168,21.227295,20.519897,21.91681,21.630646,18.299744,18.299744,18.299744,18.299744,0.0,0.032085218,0.032085218,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.00068016106,9.54197e-21,0.0,81.067215,25.000334,25.296318,96.0,0.0721572,34.585155,241.34605,88.553795,0.0,81.067215,0.1137567,0.0,77.679306,8.330017
27554,21093240.0,0.0,18.299774,13.223328,21.225372,20.517609,21.915192,21.628937,18.299744,18.299744,18.299744,18.299744,0.0,0.03208522,0.03208522,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.00043326337,9.54197e-21,0.0,81.067154,25.000282,25.2938,96.0,0.07216591,34.58868,241.34605,88.553764,0.0,81.067154,0.113756716,0.0,77.679245,8.330017
27555,21093300.0,0.0,18.299744,13.225006,21.22345,20.51535,21.913574,21.627258,18.299744,18.299744,18.299744,18.299744,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.00020616315,9.54197e-21,0.0,81.067085,25.000237,25.2913,96.0,0.07217455,34.59218,241.34607,88.55375,0.0,81.067085,0.11375674,0.0,77.679184,8.330017
27556,21093360.0,0.0,18.299744,13.226685,21.221527,20.513062,21.911987,21.62555,18.299744,18.299744,18.299744,18.299744,0.0,0.032085232,0.032085232,0.049586292,25.0,18.300018,0.0,0.0,0.0,-0.0005349616,9.54197e-21,0.0,81.06702,25.000196,25.288815,96.0,0.07218314,34.59566,241.34607,88.55373,0.0,81.06702,0.11375676,0.0,77.67912,8.330017
27557,21093420.0,0.0,18.299744,13.2283325,21.219604,20.510773,21.9104,21.62387,18.299744,18.299744,18.299744,18.299744,0.0,0.03208524,0.03208524,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.00046945174,9.54197e-21,0.0,81.06695,25.000162,25.28629,96.0,0.07219188,34.599194,241.34607,88.55372,0.0,81.06695,0.11375679,0.0,77.67905,8.330017
27558,21093480.0,0.0,18.299744,13.230011,21.217682,20.508514,21.908783,21.622192,18.299744,18.299744,18.299744,18.299744,0.0,0.032085247,0.032085247,0.04958632,25.0,18.300018,0.0,0.0,0.0,-0.00018132158,9.54197e-21,0.0,81.06688,25.000134,25.28377,96.0,0.0722006,34.602726,241.34607,88.55371,0.0,81.06688,0.11375681,0.0,77.67898,8.330017
27559,21093540.0,0.0,18.299774,13.231659,21.21579,20.506256,21.907196,21.620514,18.299744,18.299744,18.299744,18.299744,0.0,0.032085255,0.032085255,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.0006720663,9.54197e-21,0.0,81.066795,25.000109,25.281233,96.0,0.07220937,34.606274,241.34607,88.5537,0.0,81.066795,0.113756835,0.0,77.6789,8.330017
27560,21093600.0,0.0,18.299774,13.233337,21.213898,20.504028,21.90561,21.618866,18.299744,18.299744,18.299744,18.299744,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0008139763,9.54197e-21,0.0,81.06672,25.000092,25.278759,96.0,0.07221793,34.609734,241.34607,88.5537,0.0,81.06672,0.11375687,0.0,77.678825,8.330017
27561,21093660.0,0.0,18.299744,13.235016,21.212006,20.50174,21.904053,21.617188,18.299774,18.299744,18.299744,18.299744,0.0,0.032085266,0.032085266,0.049586356,25.0,18.300018,0.0,0.0,0.0,-0.00013839961,9.54197e-21,0.0,81.066635,25.000082,25.276337,96.0,0.07222631,34.61313,241.34607,88.5537,0.0,81.066635,0.11375689,0.0,77.67874,8.330017
27562,21093720.0,0.0,18.299744,13.236664,21.210083,20.499512,21.902466,21.615509,18.299774,18.299744,18.299744,18.299744,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.0005941057,9.54197e-21,0.0,81.06654,25.000072,25.273886,96.0,0.07223479,34.616558,241.34607,88.5537,0.0,81.06654,0.11375691,0.0,77.67866,8.330017
27563,21093780.0,0.0,18.299744,13.238342,21.20819,20.497253,21.900879,21.613861,18.299744,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.00013306011,9.54197e-21,0.0,81.06645,25.000067,25.2714,96.0,0.07224338,34.62004,241.34608,88.5537,0.0,81.06645,0.11375694,0.0,77.67857,8.330017
27564,21093840.0,0.0,18.299774,13.240021,21.20633,20.495026,21.899323,21.612213,18.299744,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.00028182557,9.54197e-21,0.0,81.06636,25.000065,25.268936,96.0,0.07225189,34.62349,241.34608,88.55371,0.0,81.06636,0.11375695,0.0,77.67848,8.330017
