,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27565,21093900.0,0.0,18.299774,13.241669,21.204437,20.492798,21.897766,21.610565,18.299774,18.299774,18.299774,18.299774,0.0,0.03208529,0.03208529,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.0008411945,9.54197e-21,0.0,81.06626,25.000065,25.266487,96.0,0.072260365,34.626923,241.34608,88.55371,0.0,81.06626,0.11375698,0.0,77.67839,8.330017
27566,21093960.0,0.0,18.299774,13.243347,21.202576,20.49057,21.89618,21.608917,18.299774,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.049586397,25.0,18.300018,0.0,0.0,0.0,3.1113035e-05,9.54197e-21,0.0,81.06617,25.000069,25.2641,96.0,0.07226861,34.63026,241.34608,88.55372,0.0,81.06617,0.113756984,0.0,77.6783,8.330017
27567,21094020.0,0.0,18.299744,13.244995,21.200684,20.488342,21.894623,21.60727,18.299774,18.299774,18.299774,18.299774,0.0,0.032085296,0.032085296,0.0495864,25.0,18.300018,0.0,0.0,0.0,-0.0004989789,9.54197e-21,0.0,81.06607,25.000074,25.2617,96.0,0.07227689,34.63362,241.34608,88.55373,0.0,81.06607,0.113757,0.0,77.67821,8.330017
27568,21094080.0,0.0,18.299774,13.246674,21.198822,20.486115,21.893066,21.605621,18.299774,18.299774,18.299774,18.299774,0.0,0.0320853,0.0320853,0.049586404,25.0,18.300018,0.0,0.0,0.0,-0.00021061928,9.54197e-21,0.0,81.06597,25.00008,25.259268,96.0,0.0722853,34.637024,241.34608,88.553734,0.0,81.06597,0.113757,0.0,77.67811,8.330017
27569,21094140.0,0.0,18.299774,13.248352,21.19696,20.483917,21.89151,21.604004,18.299774,18.299774,18.299774,18.299774,0.0,0.032085303,0.032085303,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.00039081028,9.54197e-21,0.0,81.06587,25.000086,25.256836,96.0,0.07229369,34.640427,241.34608,88.55374,0.0,81.06587,0.113757014,0.0,77.67801,8.330017
27570,21094200.0,0.0,18.299774,13.25,21.195099,20.48172,21.889984,21.602386,18.299774,18.299774,18.299774,18.299774,0.0,0.032085303,0.032085303,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.00070316676,9.54197e-21,0.0,81.065765,25.000092,25.254444,96.0,0.072301954,34.64378,241.34608,88.55374,0.0,81.065765,0.113757014,0.0,77.67792,8.330017
27571,21094260.0,0.0,18.299774,13.251678,21.193237,20.479492,21.888428,21.600739,18.299774,18.299774,18.299774,18.299774,0.0,0.032085303,0.032085303,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.00021078209,9.54197e-21,0.0,81.06567,25.000101,25.252083,96.0,0.0723101,34.647083,241.34608,88.55375,0.0,81.06567,0.11375702,0.0,77.67782,8.330017
27572,21094320.0,0.0,18.299774,13.253326,21.191406,20.477295,21.886871,21.599121,18.299774,18.299774,18.299774,18.299774,0.0,0.032085303,0.032085303,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.00029254222,9.54197e-21,0.0,81.06557,25.000109,25.249725,96.0,0.07231823,34.650387,241.34608,88.55376,0.0,81.06557,0.11375702,0.0,77.67772,8.330017
27573,21094380.0,0.0,18.299774,13.255005,21.189545,20.475098,21.885345,21.597504,18.299774,18.299774,18.299774,18.299774,0.0,0.032085303,0.032085303,0.04958641,25.0,18.300018,0.0,0.0,0.0,-0.00042525402,9.54197e-21,0.0,81.06546,25.000116,25.247362,96.0,0.072326384,34.65369,241.3461,88.55376,0.0,81.06546,0.11375702,0.0,77.67763,8.330017
27574,21094440.0,0.0,18.299774,13.256683,21.187714,20.4729,21.88382,21.595886,18.299774,18.299774,18.299774,18.299774,0.0,0.032085303,0.032085303,0.04958641,25.0,18.300018,0.0,0.0,0.0,4.261428e-05,9.54197e-21,0.0,81.06536,25.000122,25.244982,96.0,0.0723346,34.657024,241.3461,88.553764,0.0,81.06536,0.11375702,0.0,77.67752,8.330017
27575,21094500.0,0.0,18.299774,13.258331,21.185883,20.470734,21.882294,21.5943,18.299774,18.299774,18.299774,18.299774,0.0,0.032085303,0.032085303,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.00053071213,9.54197e-21,0.0,81.06526,25.000128,25.24262,96.0,0.07234275,34.66033,241.3461,88.553764,0.0,81.06526,0.113757014,0.0,77.67743,8.330017
27576,21094560.0,0.0,18.299774,13.26001,21.184021,20.468536,21.880768,21.592682,18.299774,18.299774,18.299774,18.299774,0.0,0.032085303,0.032085303,0.049586408,25.0,18.300018,0.0,0.0,0.0,0.00016414755,9.54197e-21,0.0,81.06516,25.000135,25.240294,96.0,0.07235078,34.66359,241.3461,88.553764,0.0,81.06516,0.113757014,0.0,77.67733,8.330017
27577,21094620.0,0.0,18.299774,13.261658,21.18219,20.46634,21.879242,21.591064,18.299774,18.299774,18.299774,18.299774,0.0,0.0320853,0.0320853,0.049586408,25.0,18.300018,0.0,0.0,0.0,-0.0002849159,9.54197e-21,0.0,81.06506,25.000141,25.237972,96.0,0.07235879,34.666843,241.3461,88.55377,0.0,81.06506,0.113757014,0.0,77.67724,8.330017
27578,21094680.0,0.0,18.299774,13.263336,21.180359,20.464172,21.877716,21.589478,18.299774,18.299774,18.299774,18.299774,0.0,0.0320853,0.0320853,0.049586404,25.0,18.300018,0.0,0.0,0.0,-0.00012459591,9.54197e-21,0.0,81.064964,25.000145,25.23563,96.0,0.072366856,34.670116,241.3461,88.55377,0.0,81.064964,0.113757,0.0,77.67714,8.330017
27579,21094740.0,0.0,18.299774,13.265015,21.178558,20.462006,21.87619,21.58789,18.299774,18.299774,18.299774,18.299774,0.0,0.0320853,0.0320853,0.0495864,25.0,18.300018,0.0,0.0,0.0,9.80826e-05,9.54197e-21,0.0,81.064865,25.000149,25.233305,96.0,0.072374865,34.67337,241.3461,88.55377,0.0,81.064865,0.113757,0.0,77.67705,8.330017
27580,21094800.0,0.0,18.299774,13.266663,21.176727,20.45987,21.874695,21.586304,18.299774,18.299774,18.299774,18.299774,0.0,0.032085296,0.032085296,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0005564245,9.54197e-21,0.0,81.064766,25.000153,25.230986,96.0,0.07238287,34.67662,241.34612,88.55377,0.0,81.064766,0.113756984,0.0,77.67695,8.330017
27581,21094860.0,0.0,18.299774,13.268341,21.174896,20.457672,21.873169,21.584717,18.299774,18.299774,18.299774,18.299774,0.0,0.032085296,0.032085296,0.049586397,25.0,18.300018,0.0,0.0,0.0,-2.7768235e-06,9.54197e-21,0.0,81.064674,25.000156,25.228708,96.0,0.07239072,34.67981,241.34612,88.55377,0.0,81.064674,0.113756984,0.0,77.676865,8.330017
27582,21094920.0,0.0,18.299774,13.27002,21.173096,20.455505,21.871674,21.58313,18.299774,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.049586393,25.0,18.300018,0.0,0.0,0.0,-0.00036004858,9.54197e-21,0.0,81.064575,25.000158,25.22642,96.0,0.0723986,34.68301,241.34612,88.55377,0.0,81.064575,0.11375698,0.0,77.676765,8.330017
27583,21094980.0,0.0,18.299774,13.2716675,21.171265,20.453339,21.870148,21.581543,18.299774,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.049586393,25.0,18.300018,0.0,0.0,0.0,-9.114054e-05,9.54197e-21,0.0,81.06448,25.000158,25.22411,96.0,0.07240657,34.686245,241.34612,88.55377,0.0,81.06448,0.11375698,0.0,77.67668,8.330017
27584,21095040.0,0.0,18.299774,13.273346,21.169464,20.451202,21.868652,21.579956,18.299774,18.299774,18.299774,18.299774,0.0,0.03208529,0.03208529,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.00037592548,9.54197e-21,0.0,81.064384,25.000158,25.22181,96.0,0.0724145,34.689465,241.34612,88.55377,0.0,81.064384,0.11375698,0.0,77.67659,8.330017
27585,21095100.0,0.0,18.299774,13.274994,21.167694,20.449066,21.867157,21.5784,18.299774,18.299774,18.299774,18.299774,0.0,0.03208529,0.03208529,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.0006084944,9.54197e-21,0.0,81.06429,25.00016,25.219542,96.0,0.072422326,34.692642,241.34613,88.553764,0.0,81.06429,0.11375696,0.0,77.67649,8.330017
27586,21095160.0,0.0,18.299774,13.276672,21.165863,20.4469,21.865662,21.576843,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.04958638,25.0,18.300018,0.0,0.0,0.0,6.817037e-05,9.54197e-21,0.0,81.06419,25.00016,25.2173,96.0,0.072430044,34.69578,241.34613,88.553764,0.0,81.06419,0.11375696,0.0,77.67641,8.330017
27587,21095220.0,0.0,18.299774,13.278351,21.164062,20.444763,21.864166,21.575256,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.04958638,25.0,18.300018,0.0,0.0,0.0,-0.00034684688,9.54197e-21,0.0,81.0641,25.00016,25.215054,96.0,0.072437786,34.698925,241.34613,88.553764,0.0,81.0641,0.11375695,0.0,77.676315,8.330017
27588,21095280.0,0.0,18.299774,13.279999,21.162292,20.442627,21.86267,21.5737,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.000408222,9.54197e-21,0.0,81.06401,25.00016,25.212803,96.0,0.07244555,34.702076,241.34613,88.553764,0.0,81.06401,0.11375695,0.0,77.67622,8.330017
27589,21095340.0,0.0,18.299774,13.281677,21.160492,20.44049,21.861206,21.572144,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.00013829913,9.54197e-21,0.0,81.06392,25.000158,25.210533,96.0,0.07245338,34.705254,241.34613,88.553764,0.0,81.06392,0.11375695,0.0,77.67614,8.330017
27590,21095400.0,0.0,18.299805,13.283325,21.158722,20.438385,21.85971,21.570587,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.00058048504,9.54197e-21,0.0,81.06383,25.000156,25.208288,96.0,0.07246111,34.708397,241.34613,88.55376,0.0,81.06383,0.11375694,0.0,77.67605,8.330017
27591,21095460.0,0.0,18.299774,13.285004,21.156921,20.436249,21.858246,21.56903,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,9.201753e-05,9.54197e-21,0.0,81.063736,25.000156,25.20608,96.0,0.07246872,34.71149,241.34615,88.55376,0.0,81.063736,0.11375694,0.0,77.675964,8.330017
27592,21095520.0,0.0,18.299774,13.286682,21.155151,20.434113,21.85675,21.567505,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.00037171954,9.54197e-21,0.0,81.063644,25.000156,25.203869,96.0,0.07247634,34.714584,241.34615,88.55376,0.0,81.063644,0.11375694,0.0,77.67588,8.330017
27593,21095580.0,0.0,18.299774,13.28833,21.153381,20.432007,21.855286,21.565948,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.00014776079,9.54197e-21,0.0,81.06355,25.000154,25.201637,96.0,0.07248404,34.71771,241.34615,88.55376,0.0,81.06355,0.113756925,0.0,77.67579,8.330017
27594,21095640.0,0.0,18.299774,13.290009,21.151611,20.429901,21.85382,21.564392,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.000120422184,9.54197e-21,0.0,81.06346,25.000153,25.199419,96.0,0.07249168,34.720814,241.34615,88.55375,0.0,81.06346,0.113756925,0.0,77.675705,8.330017
27595,21095700.0,0.0,18.299805,13.291687,21.149841,20.427795,21.852356,21.562866,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.0006154608,9.54197e-21,0.0,81.06337,25.00015,25.197205,96.0,0.072499305,34.723915,241.34615,88.55375,0.0,81.06337,0.113756925,0.0,77.67561,8.330017
27596,21095760.0,0.0,18.299774,13.293335,21.148071,20.42566,21.850891,21.56134,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,-1.4438778e-05,9.54197e-21,0.0,81.063286,25.00015,25.195038,96.0,0.07250677,34.726944,241.34615,88.55375,0.0,81.063286,0.113756925,0.0,77.67554,8.330017
27597,21095820.0,0.0,18.299774,13.295013,21.146301,20.423553,21.849426,21.559814,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.00041967322,9.54197e-21,0.0,81.0632,25.000149,25.192863,96.0,0.072514266,34.729992,241.34616,88.55375,0.0,81.0632,0.11375691,0.0,77.67545,8.330017
27598,21095880.0,0.0,18.299774,13.296661,21.144562,20.421448,21.847961,21.558289,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.00013731958,9.54197e-21,0.0,81.06311,25.000147,25.190657,96.0,0.072521865,34.73308,241.34616,88.55375,0.0,81.06311,0.11375691,0.0,77.67536,8.330017
27599,21095940.0,0.0,18.299805,13.29834,21.142792,20.419373,21.846527,21.556763,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.0003753064,9.54197e-21,0.0,81.06302,25.000145,25.188457,96.0,0.07252945,34.73616,241.34616,88.55374,0.0,81.06302,0.11375691,0.0,77.67528,8.330017
27600,21096000.0,0.0,18.299805,13.300018,21.141052,20.417297,21.845062,21.555237,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.00063489017,9.54197e-21,0.0,81.06293,25.000143,25.18629,96.0,0.07253691,34.73919,241.34616,88.55374,0.0,81.06293,0.11375691,0.0,77.67519,8.330017
27601,21096060.0,0.0,18.299774,13.301666,21.139282,20.41513,21.843597,21.55371,18.299805,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.00026192382,9.54197e-21,0.0,81.06284,25.000143,25.184149,96.0,0.07254429,34.742195,241.34616,88.55374,0.0,81.06284,0.11375691,0.0,77.67511,8.330017
27602,21096120.0,0.0,18.299774,13.303345,21.137512,20.413025,21.842163,21.552185,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.00076542015,9.54197e-21,0.0,81.06275,25.000141,25.181967,96.0,0.0725518,34.745243,241.34616,88.55374,0.0,81.06275,0.11375691,0.0,77.67502,8.330017
27603,21096180.0,0.0,18.299774,13.304993,21.135773,20.410889,21.840729,21.55066,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.000740439,9.54197e-21,0.0,81.06267,25.00014,25.179773,96.0,0.07255937,34.748318,241.34618,88.55374,0.0,81.06267,0.11375691,0.0,77.674934,8.330017
27604,21096240.0,0.0,18.299805,13.306671,21.134003,20.408813,21.839294,21.549164,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.00025385857,9.54197e-21,0.0,81.06258,25.000135,25.177532,96.0,0.07256709,34.751453,241.34618,88.55374,0.0,81.06258,0.11375691,0.0,77.67485,8.330017
27605,21096300.0,0.0,18.299805,13.30835,21.132263,20.406708,21.83786,21.547638,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.000880727,9.54197e-21,0.0,81.06249,25.000134,25.175337,96.0,0.07257465,34.754528,241.34618,88.55374,0.0,81.06249,0.11375691,0.0,77.674774,8.330017
27606,21096360.0,0.0,18.299774,13.309998,21.130493,20.404541,21.836395,21.546112,18.299805,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.00012893297,9.54197e-21,0.0,81.0624,25.000135,25.173191,96.0,0.07258204,34.757534,241.34618,88.553734,0.0,81.0624,0.11375691,0.0,77.67469,8.330017
27607,21096420.0,0.0,18.299774,13.311676,21.128723,20.402405,21.83496,21.544617,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.0008925367,9.54197e-21,0.0,81.06231,25.000134,25.171015,96.0,0.07258954,34.76058,241.34618,88.553734,0.0,81.06231,0.11375691,0.0,77.6746,8.330017
27608,21096480.0,0.0,18.299774,13.3133545,21.126984,20.4003,21.833557,21.54309,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.0004029791,9.54197e-21,0.0,81.062225,25.000132,25.168783,96.0,0.07259723,34.763706,241.34618,88.553734,0.0,81.062225,0.11375691,0.0,77.674515,8.330017
27609,21096540.0,0.0,18.299774,13.315002,21.125214,20.398163,21.832123,21.541595,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.000118734104,9.54197e-21,0.0,81.06214,25.00013,25.166565,96.0,0.072604865,34.766808,241.34619,88.553734,0.0,81.06214,0.11375691,0.0,77.67443,8.330017
27610,21096600.0,0.0,18.299805,13.316681,21.123474,20.396057,21.830688,21.5401,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.0009820809,9.54197e-21,0.0,81.06205,25.000128,25.164349,96.0,0.07261251,34.769913,241.34619,88.553734,0.0,81.06205,0.113756925,0.0,77.67434,8.330017
27611,21096660.0,0.0,18.299774,13.318329,21.121704,20.39389,21.829285,21.538574,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.00017675056,9.54197e-21,0.0,81.06196,25.00013,25.162203,96.0,0.07261989,34.772915,241.34619,88.553734,0.0,81.06196,0.11375691,0.0,77.674255,8.330017
27612,21096720.0,0.0,18.299774,13.320007,21.119934,20.391754,21.82785,21.537079,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.00092162256,9.54197e-21,0.0,81.06187,25.00013,25.160023,96.0,0.0726274,34.77597,241.34619,88.553734,0.0,81.06187,0.11375691,0.0,77.67417,8.330017
27613,21096780.0,0.0,18.299774,13.321686,21.118195,20.389618,21.826447,21.535583,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,-0.00043290583,9.54197e-21,0.0,81.06178,25.000128,25.15778,96.0,0.07263513,34.77911,241.34619,88.553734,0.0,81.06178,0.113756925,0.0,77.67409,8.330017
27614,21096840.0,0.0,18.299805,13.323334,21.116455,20.387482,21.825012,21.534088,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.00048567262,9.54197e-21,0.0,81.06169,25.000126,25.155529,96.0,0.07264287,34.782257,241.34619,88.553734,0.0,81.06169,0.113756925,0.0,77.674,8.330017
27615,21096900.0,0.0,18.299805,13.325012,21.114716,20.385376,21.823639,21.532593,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.0005217287,9.54197e-21,0.0,81.0616,25.000128,25.153383,96.0,0.07265026,34.785263,241.34619,88.553734,0.0,81.0616,0.113756925,0.0,77.67391,8.330017
27616,21096960.0,0.0,18.299774,13.32666,21.112946,20.38321,21.822205,21.531097,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,-0.00015895879,9.54197e-21,0.0,81.061516,25.000128,25.151205,96.0,0.072657764,34.788315,241.3462,88.553734,0.0,81.061516,0.113756925,0.0,77.67383,8.330017
27617,21097020.0,0.0,18.299774,13.328339,21.111176,20.381042,21.8208,21.529602,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,-0.00062984246,9.54197e-21,0.0,81.06142,25.000128,25.149002,96.0,0.072665356,34.791397,241.3462,88.553734,0.0,81.06142,0.113756925,0.0,77.673744,8.330017
27618,21097080.0,0.0,18.299774,13.330017,21.109436,20.378876,21.819397,21.528107,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,-0.0006342858,9.54197e-21,0.0,81.061325,25.000128,25.146786,96.0,0.072672985,34.794502,241.3462,88.553734,0.0,81.061325,0.113756925,0.0,77.67365,8.330017
27619,21097140.0,0.0,18.299774,13.331665,21.107666,20.37674,21.817993,21.526611,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.00019925789,9.54197e-21,0.0,81.06124,25.000126,25.144533,96.0,0.07268075,34.797657,241.3462,88.553734,0.0,81.06124,0.113756925,0.0,77.67357,8.330017
27620,21097200.0,0.0,18.299805,13.3333435,21.105927,20.374603,21.81662,21.525116,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.00077635085,9.54197e-21,0.0,81.06115,25.000126,25.142315,96.0,0.07268838,34.80076,241.3462,88.553734,0.0,81.06115,0.113756925,0.0,77.673485,8.330017
27621,21097260.0,0.0,18.299774,13.334991,21.104156,20.372437,21.815216,21.52362,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.0001453306,9.54197e-21,0.0,81.06106,25.000128,25.140142,96.0,0.07269586,34.803802,241.3462,88.55374,0.0,81.06106,0.113756925,0.0,77.67339,8.330017
27622,21097320.0,0.0,18.299774,13.33667,21.102417,20.37024,21.813812,21.522125,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.0008181727,9.54197e-21,0.0,81.06097,25.000128,25.13794,96.0,0.072703436,34.806885,241.3462,88.55374,0.0,81.06097,0.113756925,0.0,77.67331,8.330017
27623,21097380.0,0.0,18.299774,13.338348,21.100647,20.368103,21.812408,21.52066,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.00034139588,9.54197e-21,0.0,81.060875,25.000128,25.135687,96.0,0.07271119,34.810036,241.34622,88.55374,0.0,81.060875,0.113756925,0.0,77.67322,8.330017
27624,21097440.0,0.0,18.299774,13.339996,21.098907,20.365936,21.811035,21.519165,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.00015052846,9.54197e-21,0.0,81.06078,25.000128,25.133451,96.0,0.07271889,34.813168,241.34622,88.55374,0.0,81.06078,0.11375694,0.0,77.673134,8.330017
27625,21097500.0,0.0,18.299805,13.341675,21.097168,20.3638,21.809662,21.5177,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.0009355113,9.54197e-21,0.0,81.0607,25.000128,25.131216,96.0,0.07272658,34.8163,241.34622,88.55374,0.0,81.0607,0.11375694,0.0,77.67305,8.330017
27626,21097560.0,0.0,18.299774,13.343353,21.095398,20.361603,21.808258,21.516205,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.0002083566,9.54197e-21,0.0,81.06061,25.00013,25.12905,96.0,0.07273403,34.81933,241.34622,88.55374,0.0,81.06061,0.113756925,0.0,77.67296,8.330017
27627,21097620.0,0.0,18.299774,13.345001,21.093628,20.359436,21.806885,21.51474,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.00091059454,9.54197e-21,0.0,81.06051,25.00013,25.126848,96.0,0.07274161,34.822414,241.34622,88.55374,0.0,81.06051,0.113756925,0.0,77.672874,8.330017
27628,21097680.0,0.0,18.299774,13.34668,21.091888,20.357239,21.805481,21.513245,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.00039927574,9.54197e-21,0.0,81.060425,25.00013,25.124582,96.0,0.072749406,34.825584,241.34622,88.55374,0.0,81.060425,0.11375694,0.0,77.67278,8.330017
27629,21097740.0,0.0,18.299805,13.348328,21.090149,20.355103,21.804108,21.51178,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.0005008961,9.54197e-21,0.0,81.06033,25.000128,25.122314,96.0,0.072757214,34.82876,241.34622,88.55374,0.0,81.06033,0.11375694,0.0,77.6727,8.330017
27630,21097800.0,0.0,18.299805,13.350006,21.08841,20.352966,21.802765,21.510315,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.0005280337,9.54197e-21,0.0,81.060234,25.00013,25.120152,96.0,0.07276466,34.83179,241.34624,88.55374,0.0,81.060234,0.11375694,0.0,77.672615,8.330017
27631,21097860.0,0.0,18.299774,13.351685,21.08664,20.350769,21.801392,21.50885,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.0001641574,9.54197e-21,0.0,81.06015,25.000132,25.117952,96.0,0.07277222,34.83487,241.34624,88.55374,0.0,81.06015,0.11375694,0.0,77.67252,8.330017
27632,21097920.0,0.0,18.299774,13.3533325,21.0849,20.348572,21.799988,21.507355,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.0006345954,9.54197e-21,0.0,81.06006,25.000132,25.115728,96.0,0.07277987,34.83798,241.34624,88.55374,0.0,81.06006,0.11375694,0.0,77.67243,8.330017
27633,21097980.0,0.0,18.299774,13.355011,21.08316,20.346405,21.798645,21.50589,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.00032893897,9.54197e-21,0.0,81.05996,25.000132,25.113503,96.0,0.07278753,34.841095,241.34624,88.55374,0.0,81.05996,0.11375694,0.0,77.67235,8.330017
27634,21098040.0,0.0,18.299774,13.356659,21.08139,20.344238,21.797272,21.504425,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,6.148184e-05,9.54197e-21,0.0,81.059875,25.000132,25.111261,96.0,0.07279525,34.84424,241.34624,88.55374,0.0,81.059875,0.11375694,0.0,77.672264,8.330017
27635,21098100.0,0.0,18.299805,13.358337,21.079681,20.342072,21.795929,21.50299,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.00044487728,9.54197e-21,0.0,81.059784,25.000132,25.109037,96.0,0.0728029,34.847347,241.34624,88.55374,0.0,81.059784,0.11375694,0.0,77.67217,8.330017
27636,21098160.0,0.0,18.299774,13.360016,21.077911,20.339874,21.794556,21.501495,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.00029454727,9.54197e-21,0.0,81.059685,25.000132,25.106833,96.0,0.07281047,34.850433,241.34624,88.55374,0.0,81.059685,0.11375694,0.0,77.67208,8.330017
27637,21098220.0,0.0,18.299774,13.361664,21.076141,20.337646,21.793182,21.50003,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.000659161,9.54197e-21,0.0,81.0596,25.000132,25.104595,96.0,0.072818175,34.85357,241.34625,88.55374,0.0,81.0596,0.11375694,0.0,77.672,8.330017
27638,21098280.0,0.0,18.299774,13.363342,21.074402,20.33548,21.79184,21.498566,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.00013643326,9.54197e-21,0.0,81.05951,25.00013,25.10232,96.0,0.072826,34.85675,241.34625,88.55374,0.0,81.05951,0.11375694,0.0,77.671906,8.330017
27639,21098340.0,0.0,18.299774,13.365021,21.072662,20.333282,21.790466,21.497131,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.00030973557,9.54197e-21,0.0,81.05942,25.00013,25.100067,96.0,0.07283375,34.859905,241.34625,88.55374,0.0,81.05942,0.11375694,0.0,77.67182,8.330017
27640,21098400.0,0.0,18.299805,13.366669,21.070923,20.331116,21.789124,21.495667,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.0008553338,9.54197e-21,0.0,81.059326,25.00013,25.09783,96.0,0.07284144,34.86304,241.34625,88.55374,0.0,81.059326,0.11375694,0.0,77.67173,8.330017
27641,21098460.0,0.0,18.299774,13.368347,21.069153,20.328918,21.78775,21.494202,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.00034528525,9.54197e-21,0.0,81.059235,25.000132,25.095648,96.0,0.072848946,34.866093,241.34625,88.55374,0.0,81.059235,0.11375694,0.0,77.67164,8.330017
27642,21098520.0,0.0,18.299774,13.369995,21.067413,20.32669,21.786407,21.492737,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.00095401757,9.54197e-21,0.0,81.05914,25.000132,25.093422,96.0,0.0728566,34.86921,241.34625,88.55374,0.0,81.05914,0.11375694,0.0,77.671555,8.330017
27643,21098580.0,0.0,18.299774,13.371674,21.065643,20.324493,21.785065,21.491302,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.0003179166,9.54197e-21,0.0,81.05905,25.00013,25.091133,96.0,0.07286448,34.872417,241.34627,88.55374,0.0,81.05905,0.11375694,0.0,77.67147,8.330017
27644,21098640.0,0.0,18.299805,13.373352,21.063904,20.322327,21.783722,21.489838,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0005849847,9.54197e-21,0.0,81.05895,25.00013,25.088846,96.0,0.07287234,34.875618,241.34627,88.55374,0.0,81.05895,0.11375694,0.0,77.67138,8.330017
27645,21098700.0,0.0,18.299805,13.375,21.062195,20.32016,21.78238,21.488403,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.00057390326,9.54197e-21,0.0,81.05887,25.000132,25.086666,96.0,0.07287983,34.87867,241.34627,88.55374,0.0,81.05887,0.11375694,0.0,77.67129,8.330017
27646,21098760.0,0.0,18.299774,13.376678,21.060425,20.317932,21.781036,21.486938,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.00017131893,9.54197e-21,0.0,81.05877,25.000132,25.084454,96.0,0.072887436,34.881763,241.34627,88.55374,0.0,81.05877,0.11375694,0.0,77.6712,8.330017
27647,21098820.0,0.0,18.299774,13.378326,21.058685,20.315735,21.779694,21.485504,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.0006662321,9.54197e-21,0.0,81.05868,25.000132,25.082216,96.0,0.07289513,34.8849,241.34627,88.55374,0.0,81.05868,0.11375694,0.0,77.67112,8.330017
27648,21098880.0,0.0,18.299774,13.380005,21.056946,20.313538,21.77835,21.48404,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.000349509,9.54197e-21,0.0,81.05859,25.000132,25.07997,96.0,0.07290285,34.888042,241.34627,88.55374,0.0,81.05859,0.11375694,0.0,77.67103,8.330017
27649,21098940.0,0.0,18.299774,13.381683,21.055206,20.31134,21.777039,21.482605,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,5.4067437e-05,9.54197e-21,0.0,81.058495,25.000132,25.07771,96.0,0.07291062,34.891205,241.34627,88.55374,0.0,81.058495,0.11375694,0.0,77.67094,8.330017
27650,21099000.0,0.0,18.299805,13.383331,21.053467,20.309174,21.775696,21.48117,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.0004536184,9.54197e-21,0.0,81.05841,25.000132,25.075468,96.0,0.072918326,34.894344,241.34628,88.55374,0.0,81.05841,0.11375694,0.0,77.670845,8.330017
27651,21099060.0,0.0,18.299774,13.38501,21.051697,20.306946,21.774353,21.479706,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.00027572637,9.54197e-21,0.0,81.05831,25.000134,25.073248,96.0,0.072925955,34.897453,241.34628,88.55374,0.0,81.05831,0.11375694,0.0,77.67076,8.330017
27652,21099120.0,0.0,18.299774,13.386658,21.049957,20.304718,21.77301,21.478271,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.0006546063,9.54197e-21,0.0,81.05822,25.000132,25.070992,96.0,0.0729337,34.900608,241.34628,88.55374,0.0,81.05822,0.11375694,0.0,77.67067,8.330017
27653,21099180.0,0.0,18.299774,13.388336,21.048218,20.30249,21.771698,21.476837,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.00014726241,9.54197e-21,0.0,81.05813,25.00013,25.068703,96.0,0.07294158,34.903816,241.34628,88.55374,0.0,81.05813,0.11375694,0.0,77.670586,8.330017
27654,21099240.0,0.0,18.299774,13.390015,21.046478,20.300293,21.770355,21.475403,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.00029378975,9.54197e-21,0.0,81.05804,25.00013,25.066435,96.0,0.07294937,34.906994,241.34628,88.55374,0.0,81.05804,0.11375694,0.0,77.670494,8.330017
27655,21099300.0,0.0,18.299805,13.391663,21.044739,20.298126,21.769043,21.473969,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0008494812,9.54197e-21,0.0,81.057945,25.00013,25.064178,96.0,0.07295713,34.910152,241.34628,88.55374,0.0,81.057945,0.11375694,0.0,77.67041,8.330017
27656,21099360.0,0.0,18.299774,13.393341,21.043,20.295868,21.7677,21.472504,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.0003233335,9.54197e-21,0.0,81.057846,25.000134,25.06198,96.0,0.072964676,34.913227,241.34628,88.55374,0.0,81.057846,0.11375694,0.0,77.67032,8.330017
27657,21099420.0,0.0,18.299774,13.39502,21.04123,20.29364,21.766388,21.47107,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.00093098445,9.54197e-21,0.0,81.057755,25.000134,25.059738,96.0,0.07297238,34.916367,241.3463,88.55374,0.0,81.057755,0.11375694,0.0,77.67023,8.330017
27658,21099480.0,0.0,18.299774,13.3966675,21.03949,20.291443,21.765045,21.469635,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.00032128603,9.54197e-21,0.0,81.05766,25.000132,25.057434,96.0,0.0729803,34.919594,241.3463,88.55374,0.0,81.05766,0.11375694,0.0,77.670135,8.330017
27659,21099540.0,0.0,18.299774,13.398346,21.03775,20.289246,21.763733,21.4682,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0005663111,9.54197e-21,0.0,81.05757,25.00013,25.055134,96.0,0.072988205,34.922813,241.3463,88.55374,0.0,81.05757,0.11375695,0.0,77.67005,8.330017
27660,21099600.0,0.0,18.299774,13.399994,21.036041,20.287048,21.762451,21.466797,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0003074183,9.54197e-21,0.0,81.05748,25.00013,25.052834,96.0,0.07299611,34.926033,241.3463,88.55374,0.0,81.05748,0.11375695,0.0,77.66996,8.330017
27661,21099660.0,0.0,18.299774,13.40152,21.034332,20.284912,21.761108,21.465393,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0001565986,9.54197e-21,0.0,81.05738,25.000132,25.050625,96.0,0.073003694,34.929127,241.3463,88.55374,0.0,81.05738,0.11375694,0.0,77.66987,8.330017
27662,21099720.0,0.0,18.299622,13.402679,21.032623,20.282776,21.759796,21.463959,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.0069588427,9.54197e-21,0.0,81.05729,25.000132,25.048334,96.0,0.07301156,34.932335,241.3463,88.55374,0.0,81.05729,0.11375695,0.0,77.669785,8.330017
27663,21099780.0,0.0,18.29956,13.403564,21.030945,20.28064,21.758484,21.462555,18.299713,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.009435148,9.54197e-21,0.0,81.0572,25.000103,25.0453,96.0,0.07302201,34.93658,241.3463,88.55374,0.0,81.0572,0.113756984,0.0,77.669685,8.330017
27664,21099840.0,0.0,18.29956,13.404114,21.029236,20.278534,21.757172,21.461151,18.299652,18.299713,18.299713,18.299744,0.0,0.03208531,0.03208531,0.04958643,25.0,18.300018,0.0,0.0,0.0,-0.0058568525,9.54197e-21,0.0,81.05709,25.000055,25.041449,96.0,0.07303528,34.94197,241.34631,88.553734,0.0,81.05709,0.11375706,0.0,77.669586,8.330017
27665,21099900.0,0.0,18.29956,13.404419,21.027557,20.276428,21.75586,21.459778,18.299591,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.0027823437,9.54197e-21,0.0,81.05697,25.00001,25.037203,96.0,0.07304991,34.947918,241.34631,88.553734,0.0,81.05697,0.11375715,0.0,77.66947,8.330017
27666,21099960.0,0.0,18.29953,13.404419,21.02591,20.274384,21.754547,21.458374,18.29956,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.0029138573,9.54197e-21,0.0,81.05684,24.99997,25.032759,96.0,0.07306523,34.95414,241.3463,88.553734,0.0,81.05684,0.11375724,0.0,77.66935,8.330017
27667,21100020.0,0.0,18.299438,13.404144,21.024261,20.272339,21.753235,21.457,18.29956,18.299591,18.299591,18.299622,0.0,0.03208539,0.03208539,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.005199533,9.54197e-21,0.0,81.056694,24.999935,25.02805,96.0,0.073081456,34.960728,241.3463,88.55375,0.0,81.056694,0.113757335,0.0,77.66921,8.330017
27668,21100080.0,0.0,18.299377,13.4036255,21.022614,20.270294,21.751953,21.455627,18.2995,18.29956,18.29956,18.299591,0.0,0.03208542,0.03208542,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.006140028,9.54197e-21,0.0,81.05654,24.999899,25.022871,96.0,0.0730993,34.96798,241.3463,88.55376,0.0,81.05654,0.11375746,0.0,77.66905,8.330017
27669,21100140.0,0.0,18.299347,13.402863,21.020966,20.26828,21.75064,21.454254,18.299469,18.29953,18.29953,18.29953,0.0,0.032085452,0.032085452,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.006080323,9.54197e-21,0.0,81.056366,24.999866,25.017271,96.0,0.0731186,34.975822,241.3463,88.55377,0.0,81.056366,0.11375758,0.0,77.668884,8.330017
27670,21100200.0,0.0,18.299347,13.401855,21.019348,20.266266,21.749329,21.45288,18.299408,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.049586736,25.0,18.300018,0.0,0.0,0.0,-0.0041841655,9.54197e-21,0.0,81.056175,24.999832,25.01119,96.0,0.073139556,34.984337,241.3463,88.553795,0.0,81.056175,0.11375772,0.0,77.6687,8.330017
27671,21100260.0,0.0,18.299347,13.400635,21.01773,20.264282,21.748047,21.451508,18.299377,18.299438,18.299438,18.299469,0.0,0.032085527,0.032085527,0.049586803,25.0,18.300018,0.0,0.0,0.0,-0.0023486493,9.54197e-21,0.0,81.05597,24.99981,25.00481,96.0,0.07316152,34.993263,241.3463,88.553825,0.0,81.05597,0.113757856,0.0,77.6685,8.330017
27672,21100320.0,0.0,18.299316,13.3992,21.016113,20.26233,21.746735,21.450165,18.299347,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0024172512,9.54197e-21,0.0,81.05574,24.999796,24.998241,96.0,0.07318414,35.00246,241.3463,88.553856,0.0,81.05574,0.11375799,0.0,77.66829,8.330017
27673,21100380.0,0.0,18.299255,13.397583,21.014526,20.260376,21.745453,21.448822,18.299347,18.299377,18.299377,18.299377,0.0,0.032085598,0.032085598,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.0037425756,9.54197e-21,0.0,81.055504,24.999792,24.99145,96.0,0.07320751,35.01197,241.34628,88.553894,0.0,81.055504,0.11375812,0.0,77.668045,8.330017
27674,21100440.0,0.0,18.299225,13.395752,21.01294,20.258423,21.74414,21.44748,18.299316,18.299347,18.299347,18.299377,0.0,0.03208563,0.03208563,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0042663855,9.54197e-21,0.0,81.055244,24.999792,24.984327,96.0,0.073232025,35.021942,241.34628,88.55393,0.0,81.055244,0.11375824,0.0,77.66779,8.330017
27675,21100500.0,0.0,18.299194,13.393768,21.011353,20.2565,21.742859,21.446136,18.299286,18.299316,18.299316,18.299347,0.0,0.03208567,0.03208567,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.004173954,9.54197e-21,0.0,81.05497,24.999798,24.976912,96.0,0.073257536,35.032326,241.34628,88.55397,0.0,81.05497,0.11375838,0.0,77.667534,8.330017
27676,21100560.0,0.0,18.299194,13.391602,21.009796,20.254608,21.741547,21.444794,18.299255,18.299286,18.299286,18.299316,0.0,0.0320857,0.0320857,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.0026918864,9.54197e-21,0.0,81.05467,24.999807,24.969164,96.0,0.07328417,35.04317,241.34628,88.55401,0.0,81.05467,0.113758504,0.0,77.66725,8.330017
27677,21100620.0,0.0,18.299194,13.389282,21.00824,20.252716,21.740265,21.443481,18.299225,18.299255,18.299255,18.299286,0.0,0.03208573,0.03208573,0.049587157,25.0,18.300018,0.0,0.0,0.0,-0.001636526,9.54197e-21,0.0,81.054375,24.999825,24.961233,96.0,0.07331144,35.054276,241.34628,88.554054,0.0,81.054375,0.11375862,0.0,77.666954,8.330017
27678,21100680.0,0.0,18.299164,13.38681,21.006683,20.250854,21.738983,21.442139,18.299194,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.049587205,25.0,18.300018,0.0,0.0,0.0,-0.0012801866,9.54197e-21,0.0,81.05405,24.999847,24.953142,96.0,0.07333923,35.0656,241.34627,88.5541,0.0,81.05405,0.113758735,0.0,77.66665,8.330017
27679,21100740.0,0.0,18.299164,13.384216,21.005127,20.248993,21.737701,21.440826,18.299194,18.299225,18.299225,18.299225,0.0,0.03208579,0.03208579,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.0020164244,9.54197e-21,0.0,81.05372,24.999878,24.944908,96.0,0.073367506,35.07713,241.34627,88.55415,0.0,81.05372,0.11375884,0.0,77.66632,8.330017
27680,21100800.0,0.0,18.299133,13.3815,21.00357,20.247131,21.73642,21.439514,18.299164,18.299194,18.299194,18.299194,0.0,0.032085817,0.032085817,0.049587294,25.0,18.300018,0.0,0.0,0.0,-0.0025339478,9.54197e-21,0.0,81.05337,24.999912,24.936495,96.0,0.07339639,35.08891,241.34627,88.5542,0.0,81.05337,0.11375892,0.0,77.66599,8.330017
27681,21100860.0,0.0,18.299103,13.378662,21.002075,20.2453,21.735138,21.438202,18.299164,18.299194,18.299194,18.299194,0.0,0.03208584,0.03208584,0.049587335,25.0,18.300018,0.0,0.0,0.0,-0.0021423835,9.54197e-21,0.0,81.05302,24.999947,24.92788,96.0,0.073425956,35.10097,241.34627,88.554245,0.0,81.05302,0.11375901,0.0,77.66565,8.330017
27682,21100920.0,0.0,18.299103,13.375732,21.00055,20.2435,21.733856,21.43689,18.299133,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.0012500713,9.54197e-21,0.0,81.05265,24.999985,24.9191,96.0,0.07345607,35.11326,241.34627,88.55429,0.0,81.05265,0.1137591,0.0,77.66529,8.330017
27683,21100980.0,0.0,18.299103,13.372711,20.999023,20.2417,21.732574,21.435608,18.299133,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.00091278285,9.54197e-21,0.0,81.05228,25.000025,24.910233,96.0,0.07348648,35.12567,241.34627,88.55433,0.0,81.05228,0.11375916,0.0,77.66493,8.330017
27684,21101040.0,0.0,18.299103,13.369598,20.997528,20.23993,21.731293,21.434296,18.299103,18.299133,18.299133,18.299133,0.0,0.0320859,0.0320859,0.049587432,25.0,18.300018,0.0,0.0,0.0,-0.00081644213,9.54197e-21,0.0,81.051895,25.000067,24.901281,96.0,0.07351716,35.138206,241.34627,88.554375,0.0,81.051895,0.11375922,0.0,77.664566,8.330017
27685,21101100.0,0.0,18.299072,13.366455,20.996033,20.238129,21.730011,21.433014,18.299103,18.299133,18.299133,18.299133,0.0,0.03208591,0.03208591,0.049587455,25.0,18.300018,0.0,0.0,0.0,-0.0011233423,9.54197e-21,0.0,81.0515,25.00011,24.892248,96.0,0.07354811,35.150852,241.34628,88.55441,0.0,81.0515,0.11375927,0.0,77.664185,8.330017
27686,21101160.0,0.0,18.299072,13.36322,20.994537,20.23639,21.72876,21.431732,18.299103,18.299103,18.299103,18.299103,0.0,0.03208592,0.03208592,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0007704636,9.54197e-21,0.0,81.0511,25.000153,24.883125,96.0,0.07357935,35.163624,241.34628,88.55445,0.0,81.0511,0.113759324,0.0,77.6638,8.330017
27687,21101220.0,0.0,18.299072,13.359955,20.993073,20.23465,21.727478,21.43045,18.299103,18.299103,18.299103,18.299103,0.0,0.032085933,0.032085933,0.049587492,25.0,18.300018,0.0,0.0,0.0,-0.0003812811,9.54197e-21,0.0,81.0507,25.000196,24.873955,96.0,0.073610745,35.17646,241.34628,88.55449,0.0,81.0507,0.11375936,0.0,77.66342,8.330017
27688,21101280.0,0.0,18.299072,13.356659,20.991608,20.23294,21.726196,21.4292,18.299103,18.299103,18.299103,18.299103,0.0,0.03208594,0.03208594,0.049587503,25.0,18.300018,0.0,0.0,0.0,-0.00014735576,9.54197e-21,0.0,81.05029,25.000238,24.864756,96.0,0.07364223,35.189342,241.34628,88.55452,0.0,81.05029,0.11375938,0.0,77.663025,8.330017
27689,21101340.0,0.0,18.299072,13.3533325,20.990143,20.231232,21.724945,21.427917,18.299072,18.299103,18.299103,18.299103,0.0,0.032085944,0.032085944,0.04958751,25.0,18.300018,0.0,0.0,0.0,-0.0001087297,9.54197e-21,0.0,81.04989,25.00028,24.855549,96.0,0.073673725,35.202232,241.3463,88.55455,0.0,81.04989,0.113759406,0.0,77.66264,8.330017
27690,21101400.0,0.0,18.299072,13.350006,20.988678,20.229523,21.723694,21.426636,18.299072,18.299103,18.299103,18.299103,0.0,0.032085948,0.032085948,0.049587514,25.0,18.300018,0.0,0.0,0.0,-4.400133e-05,9.54197e-21,0.0,81.04948,25.00032,24.846342,96.0,0.073705204,35.215122,241.3463,88.55457,0.0,81.04948,0.11375942,0.0,77.66225,8.330017
27691,21101460.0,0.0,18.299103,13.34668,20.987244,20.227844,21.722412,21.425385,18.299072,18.299072,18.299072,18.299103,0.0,0.03208595,0.03208595,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.0002647055,9.54197e-21,0.0,81.04907,25.00036,24.837133,96.0,0.07373669,35.228012,241.3463,88.5546,0.0,81.04907,0.11375942,0.0,77.66186,8.330017
27692,21101520.0,0.0,18.299103,13.343353,20.98581,20.226166,21.72116,21.424133,18.299103,18.299072,18.299072,18.299103,0.0,0.03208595,0.03208595,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.000680268,9.54197e-21,0.0,81.04866,25.000397,24.827961,96.0,0.07376803,35.240852,241.34631,88.55462,0.0,81.04866,0.11375942,0.0,77.66146,8.330017
27693,21101580.0,0.0,18.299103,13.340057,20.984375,20.224518,21.71988,21.422882,18.299103,18.299103,18.299103,18.299103,0.0,0.032085948,0.032085948,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0009194722,9.54197e-21,0.0,81.04825,25.000433,24.818857,96.0,0.07379913,35.2536,241.34631,88.55464,0.0,81.04825,0.113759406,0.0,77.661064,8.330017
27694,21101640.0,0.0,18.299103,13.336792,20.98294,20.22287,21.718628,21.42163,18.299103,18.299103,18.299103,18.299103,0.0,0.032085944,0.032085944,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.0009531499,9.54197e-21,0.0,81.047844,25.000467,24.809814,96.0,0.073830016,35.266262,241.34633,88.55466,0.0,81.047844,0.1137594,0.0,77.66068,8.330017
27695,21101700.0,0.0,18.299133,13.333557,20.981537,20.221222,21.717377,21.42041,18.299103,18.299103,18.299103,18.299103,0.0,0.032085937,0.032085937,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0010278176,9.54197e-21,0.0,81.04744,25.0005,24.800856,96.0,0.07386059,35.2788,241.34634,88.554665,0.0,81.04744,0.11375937,0.0,77.66029,8.330017
27696,21101760.0,0.0,18.299133,13.330414,20.980133,20.219635,21.716125,21.419159,18.299103,18.299103,18.299103,18.299103,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0013521579,9.54197e-21,0.0,81.04704,25.00053,24.791992,96.0,0.07389084,35.291214,241.34634,88.55468,0.0,81.04704,0.11375933,0.0,77.659904,8.330017
27697,21101820.0,0.0,18.299164,13.327301,20.97873,20.218018,21.714874,21.417938,18.299133,18.299103,18.299103,18.299103,0.0,0.032085918,0.032085918,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.0016484762,9.54197e-21,0.0,81.046646,25.00056,24.783249,96.0,0.07392067,35.30345,241.34636,88.55468,0.0,81.046646,0.11375931,0.0,77.65953,8.330017
27698,21101880.0,0.0,18.299164,13.32428,20.977325,20.21643,21.713623,21.416718,18.299133,18.299133,18.299133,18.299133,0.0,0.03208591,0.03208591,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.0017455172,9.54197e-21,0.0,81.04626,25.000587,24.77465,96.0,0.07394999,35.315487,241.34636,88.55469,0.0,81.04626,0.11375926,0.0,77.65916,8.330017
27699,21101940.0,0.0,18.299194,13.32135,20.975952,20.214844,21.712402,21.415497,18.299164,18.299133,18.299133,18.299133,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.001831241,9.54197e-21,0.0,81.045876,25.000612,24.766209,96.0,0.073978774,35.32731,241.34637,88.55469,0.0,81.045876,0.11375922,0.0,77.65878,8.330017
27700,21102000.0,0.0,18.299194,13.318512,20.974579,20.213257,21.711151,21.414276,18.299164,18.299133,18.299133,18.299133,0.0,0.03208588,0.03208588,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.0019261907,9.54197e-21,0.0,81.045494,25.000635,24.757912,96.0,0.07400704,35.338924,241.34639,88.55469,0.0,81.045494,0.11375916,0.0,77.658424,8.330017
27701,21102060.0,0.0,18.299255,13.315796,20.973236,20.211761,21.7099,21.413086,18.299194,18.299164,18.299164,18.299164,0.0,0.032085866,0.032085866,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.003033474,9.54197e-21,0.0,81.04512,25.000656,24.7498,96.0,0.074034676,35.35028,241.3464,88.55468,0.0,81.04512,0.11375911,0.0,77.658066,8.330017
27702,21102120.0,0.0,18.299286,13.313202,20.971893,20.210297,21.70868,21.411865,18.299225,18.299194,18.299194,18.299164,0.0,0.032085847,0.032085847,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.0034167685,9.54197e-21,0.0,81.044754,25.000679,24.741955,96.0,0.074061394,35.361263,241.3464,88.55467,0.0,81.044754,0.11375903,0.0,77.657715,8.330017
27703,21102180.0,0.0,18.299286,13.31073,20.97055,20.208801,21.707428,21.410675,18.299225,18.299194,18.299194,18.299194,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0028792254,9.54197e-21,0.0,81.0444,25.000702,24.734385,96.0,0.074087165,35.371864,241.34642,88.554665,0.0,81.0444,0.113758974,0.0,77.65738,8.330017
27704,21102240.0,0.0,18.299316,13.308411,20.969238,20.207336,21.706207,21.409485,18.299255,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0024094284,9.54197e-21,0.0,81.04406,25.000721,24.727037,96.0,0.074112155,35.38215,241.34644,88.55466,0.0,81.04406,0.113758884,0.0,77.65705,8.330017
27705,21102300.0,0.0,18.299316,13.306244,20.967926,20.205872,21.704956,21.408325,18.299286,18.299255,18.299255,18.299255,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0023310736,9.54197e-21,0.0,81.043724,25.000736,24.71992,96.0,0.07413637,35.392113,241.34645,88.55464,0.0,81.043724,0.11375881,0.0,77.65673,8.330017
27706,21102360.0,0.0,18.299377,13.30426,20.966614,20.204468,21.703735,21.407135,18.299316,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0032312023,9.54197e-21,0.0,81.0434,25.00075,24.713015,96.0,0.07415985,35.40178,241.34647,88.55463,0.0,81.0434,0.11375873,0.0,77.656425,8.330017
27707,21102420.0,0.0,18.299408,13.302429,20.965332,20.203033,21.702515,21.405975,18.299347,18.299286,18.299286,18.299286,0.0,0.03208574,0.03208574,0.049587153,25.0,18.300018,0.0,0.0,0.0,0.0040973458,9.54197e-21,0.0,81.04309,25.000763,24.70641,96.0,0.0741823,35.411026,241.34648,88.5546,0.0,81.04309,0.11375864,0.0,77.65613,8.330017
