,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27708,21102480.0,0.0,18.299438,13.300812,20.96405,20.20163,21.701294,21.404816,18.299377,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.00445833,9.54197e-21,0.0,81.04279,25.000774,24.700142,96.0,0.0742036,35.419804,241.34648,88.55458,0.0,81.04279,0.11375854,0.0,77.65584,8.330017
27709,21102540.0,0.0,18.299469,13.299377,20.962769,20.200226,21.700073,21.403656,18.299408,18.299347,18.299347,18.299347,0.0,0.032085687,0.032085687,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0040846444,9.54197e-21,0.0,81.0425,25.000786,24.694214,96.0,0.07422373,35.4281,241.3465,88.55456,0.0,81.0425,0.11375844,0.0,77.65556,8.330017
27710,21102600.0,0.0,18.2995,13.298157,20.961487,20.198853,21.698853,21.402496,18.299438,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0037381644,9.54197e-21,0.0,81.04223,25.000797,24.688622,96.0,0.07424271,35.43593,241.34651,88.554535,0.0,81.04223,0.113758326,0.0,77.655304,8.330017
27711,21102660.0,0.0,18.29953,13.29715,20.960236,20.19748,21.697632,21.401337,18.299469,18.299408,18.299408,18.299408,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0040556253,9.54197e-21,0.0,81.04197,25.000805,24.683348,96.0,0.0742606,35.443314,241.34653,88.554504,0.0,81.04197,0.113758214,0.0,77.65506,8.330017
27712,21102720.0,0.0,18.299591,13.296387,20.958984,20.196136,21.696411,21.400177,18.2995,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.00470231,9.54197e-21,0.0,81.041725,25.00081,24.678425,96.0,0.07427729,35.450207,241.34654,88.55448,0.0,81.041725,0.1137581,0.0,77.65482,8.330017
27713,21102780.0,0.0,18.299622,13.295868,20.957733,20.194794,21.69519,21.399048,18.29953,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.004936104,9.54197e-21,0.0,81.0415,25.000818,24.673908,96.0,0.07429259,35.456528,241.34656,88.55444,0.0,81.0415,0.11375798,0.0,77.65461,8.330017
27714,21102840.0,0.0,18.299683,13.295593,20.956482,20.193481,21.694,21.397919,18.299591,18.29953,18.29953,18.2995,0.0,0.032085527,0.032085527,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0050209775,9.54197e-21,0.0,81.04128,25.000822,24.669798,96.0,0.0743065,35.462284,241.34657,88.55441,0.0,81.04128,0.113757856,0.0,77.6544,8.330017
27715,21102900.0,0.0,18.299713,13.295593,20.95523,20.192139,21.69278,21.39679,18.299622,18.29956,18.29956,18.29953,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0048647714,9.54197e-21,0.0,81.041084,25.000828,24.666098,96.0,0.07431902,35.467464,241.34659,88.554375,0.0,81.041084,0.11375772,0.0,77.65421,8.330017
27716,21102960.0,0.0,18.299774,13.295898,20.95401,20.190857,21.69159,21.39566,18.299652,18.299591,18.299591,18.299591,0.0,0.032085456,0.032085456,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.0053267158,9.54197e-21,0.0,81.04091,25.00083,24.662811,96.0,0.07433012,35.472065,241.3466,88.55434,0.0,81.04091,0.11375758,0.0,77.654045,8.330017
27717,21103020.0,0.0,18.299805,13.296448,20.95282,20.189575,21.690369,21.394531,18.299713,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0056810123,9.54197e-21,0.0,81.04075,25.000834,24.659985,96.0,0.07433966,35.476025,241.34662,88.5543,0.0,81.04075,0.11375745,0.0,77.65389,8.330017
27718,21103080.0,0.0,18.299866,13.297333,20.9516,20.188293,21.689178,21.393402,18.299744,18.299683,18.299683,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.005788203,9.54197e-21,0.0,81.0406,25.000835,24.65763,96.0,0.074347585,35.479317,241.34662,88.55425,0.0,81.0406,0.1137573,0.0,77.65376,8.330017
27719,21103140.0,0.0,18.299896,13.298492,20.950378,20.187012,21.687988,21.392303,18.299805,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.0057739476,9.54197e-21,0.0,81.04048,25.000837,24.655764,96.0,0.074353844,35.48193,241.34663,88.554214,0.0,81.04048,0.11375713,0.0,77.65364,8.330017
27720,21103200.0,0.0,18.299957,13.300018,20.949188,20.18576,21.686798,21.391205,18.299835,18.299774,18.299774,18.299744,0.0,0.032085296,0.032085296,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.0055505685,9.54197e-21,0.0,81.040375,25.000835,24.654339,96.0,0.0743586,35.483925,241.34665,88.55417,0.0,81.040375,0.113756984,0.0,77.65354,8.330017
27721,21103260.0,0.0,18.299988,13.301666,20.947998,20.18451,21.685608,21.390076,18.299896,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.0051623546,9.54197e-21,0.0,81.04029,25.000834,24.653435,96.0,0.074361585,35.48519,241.34666,88.554115,0.0,81.04029,0.11375683,0.0,77.653465,8.330017
27722,21103320.0,0.0,18.299927,13.303345,20.946808,20.183289,21.684418,21.388977,18.299927,18.299866,18.299866,18.299835,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.00027929267,9.54197e-21,0.0,81.04023,25.000826,24.652878,96.0,0.07436338,35.48597,241.34668,88.55407,0.0,81.04023,0.113756664,0.0,77.65341,8.330017
27723,21103380.0,0.0,18.299896,13.304993,20.945648,20.182068,21.683228,21.387909,18.299927,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.049586184,25.0,18.300018,0.0,0.0,0.0,-0.0027142733,9.54197e-21,0.0,81.040184,25.000792,24.652164,96.0,0.074365735,35.48697,241.3467,88.55401,0.0,81.040184,0.11375654,0.0,77.653366,8.330017
27724,21103440.0,0.0,18.299927,13.306671,20.944489,20.180847,21.682037,21.38681,18.299927,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.04958614,25.0,18.300018,0.0,0.0,0.0,-0.0004747784,9.54197e-21,0.0,81.04015,25.000736,24.651188,96.0,0.074369,35.48834,241.34671,88.55395,0.0,81.04015,0.11375644,0.0,77.65334,8.330017
27725,21103500.0,0.0,18.299957,13.30835,20.943298,20.179657,21.680847,21.385712,18.299927,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.049586102,25.0,18.300018,0.0,0.0,0.0,0.001790998,9.54197e-21,0.0,81.04013,25.000677,24.65023,96.0,0.07437221,35.489677,241.34671,88.55389,0.0,81.04013,0.11375635,0.0,77.65332,8.330017
27726,21103560.0,0.0,18.299957,13.309998,20.94217,20.178467,21.679688,21.384644,18.299927,18.299927,18.299927,18.299896,0.0,0.032085106,0.032085106,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.0017905942,9.54197e-21,0.0,81.04012,25.000618,24.649446,96.0,0.074374825,35.490776,241.34673,88.55383,0.0,81.04012,0.11375628,0.0,77.653305,8.330017
27727,21103620.0,0.0,18.299927,13.311676,20.94101,20.177307,21.678497,21.383575,18.299927,18.299927,18.299927,18.299927,0.0,0.03208509,0.03208509,0.049586043,25.0,18.300018,0.0,0.0,0.0,-3.0565607e-05,9.54197e-21,0.0,81.040115,25.00056,24.648796,96.0,0.07437701,35.491688,241.34674,88.55378,0.0,81.040115,0.11375623,0.0,77.653305,8.330017
27728,21103680.0,0.0,18.299927,13.3133545,20.93988,20.176147,21.677338,21.382507,18.299927,18.299927,18.299927,18.299927,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.0009939254,9.54197e-21,0.0,81.040115,25.000498,24.648104,96.0,0.07437933,35.492657,241.34674,88.553734,0.0,81.040115,0.11375618,0.0,77.653305,8.330017
27729,21103740.0,0.0,18.299927,13.315002,20.938751,20.174988,21.676147,21.38144,18.299927,18.299927,18.299927,18.299927,0.0,0.03208507,0.03208507,0.04958601,25.0,18.300018,0.0,0.0,0.0,-0.0011718415,9.54197e-21,0.0,81.040115,25.000435,24.647377,96.0,0.07438179,35.49367,241.34676,88.55369,0.0,81.040115,0.11375614,0.0,77.65331,8.330017
27730,21103800.0,0.0,18.299927,13.316681,20.937622,20.173828,21.674988,21.380371,18.299927,18.299927,18.299927,18.299927,0.0,0.032085065,0.032085065,0.049586006,25.0,18.300018,0.0,0.0,0.0,-1.7051387e-05,9.54197e-21,0.0,81.04012,25.00037,24.646584,96.0,0.07438448,35.494785,241.34676,88.55365,0.0,81.04012,0.11375613,0.0,77.65332,8.330017
27731,21103860.0,0.0,18.299957,13.318329,20.936493,20.172699,21.673828,21.379303,18.299927,18.299927,18.299927,18.299927,0.0,0.03208506,0.03208506,0.049586,25.0,18.300018,0.0,0.0,0.0,0.0011188114,9.54197e-21,0.0,81.04012,25.000309,24.645815,96.0,0.07438709,35.49586,241.34676,88.55361,0.0,81.04012,0.11375613,0.0,77.65333,8.330017
27732,21103920.0,0.0,18.299957,13.320007,20.935364,20.17157,21.672668,21.378265,18.299927,18.299927,18.299927,18.299927,0.0,0.03208506,0.03208506,0.049586,25.0,18.300018,0.0,0.0,0.0,0.001025972,9.54197e-21,0.0,81.04014,25.000256,24.645142,96.0,0.07438938,35.4968,241.34677,88.55358,0.0,81.04014,0.11375613,0.0,77.65333,8.330017
27733,21103980.0,0.0,18.299927,13.321686,20.934265,20.170471,21.671509,21.377197,18.299957,18.299927,18.299927,18.299927,0.0,0.03208506,0.03208506,0.049586006,25.0,18.300018,0.0,0.0,0.0,4.046115e-05,9.54197e-21,0.0,81.040146,25.00021,24.644535,96.0,0.07439144,35.49765,241.34677,88.55355,0.0,81.040146,0.11375613,0.0,77.653336,8.330017
27734,21104040.0,0.0,18.299927,13.323334,20.933167,20.169342,21.67035,21.37616,18.299957,18.299927,18.299927,18.299927,0.0,0.032085065,0.032085065,0.049586006,25.0,18.300018,0.0,0.0,0.0,-0.00047754712,9.54197e-21,0.0,81.04015,25.000166,24.643915,96.0,0.07439356,35.49852,241.34677,88.55353,0.0,81.04015,0.11375614,0.0,77.65334,8.330017
27735,21104100.0,0.0,18.299927,13.325012,20.932068,20.168243,21.66919,21.375122,18.299957,18.299927,18.299927,18.299927,0.0,0.03208507,0.03208507,0.049586017,25.0,18.300018,0.0,0.0,0.0,-0.00026588765,9.54197e-21,0.0,81.04015,25.000134,24.643282,96.0,0.07439572,35.499405,241.34677,88.55351,0.0,81.04015,0.11375616,0.0,77.65334,8.330017
27736,21104160.0,0.0,18.299957,13.32666,20.93097,20.167175,21.66803,21.374084,18.299957,18.299927,18.299927,18.299927,0.0,0.032085076,0.032085076,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0001573455,9.54197e-21,0.0,81.04015,25.000097,24.642641,96.0,0.074397914,35.5003,241.34677,88.5535,0.0,81.04015,0.113756165,0.0,77.65334,8.330017
27737,21104220.0,0.0,18.299957,13.328339,20.92987,20.166107,21.66687,21.373047,18.299957,18.299957,18.299957,18.299927,0.0,0.03208508,0.03208508,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.00049882213,9.54197e-21,0.0,81.04015,25.000067,24.642025,96.0,0.074400015,35.501163,241.34677,88.55349,0.0,81.04015,0.113756195,0.0,77.65334,8.330017
27738,21104280.0,0.0,18.299957,13.330017,20.928802,20.16504,21.665741,21.37201,18.299957,18.299957,18.299957,18.299957,0.0,0.032085083,0.032085083,0.04958604,25.0,18.300018,0.0,0.0,0.0,0.0005917852,9.54197e-21,0.0,81.040146,25.000042,24.641438,96.0,0.07440202,35.501987,241.34677,88.553474,0.0,81.040146,0.1137562,0.0,77.65334,8.330017
27739,21104340.0,0.0,18.299957,13.331665,20.927734,20.16397,21.664581,21.371002,18.299957,18.299957,18.299957,18.299957,0.0,0.032085087,0.032085087,0.049586046,25.0,18.300018,0.0,0.0,0.0,0.00028696825,9.54197e-21,0.0,81.04014,25.000023,24.64089,96.0,0.0744039,35.502754,241.34677,88.553474,0.0,81.04014,0.11375623,0.0,77.653336,8.330017
27740,21104400.0,0.0,18.299957,13.3333435,20.926666,20.162903,21.663452,21.369965,18.299957,18.299957,18.299957,18.299957,0.0,0.032085095,0.032085095,0.049586058,25.0,18.300018,0.0,0.0,0.0,-3.0599935e-05,9.54197e-21,0.0,81.04013,25.000008,24.640356,96.0,0.07440573,35.5035,241.34677,88.55347,0.0,81.04013,0.11375624,0.0,77.65333,8.330017
27741,21104460.0,0.0,18.299957,13.334991,20.925598,20.161896,21.662292,21.368958,18.299957,18.299957,18.299957,18.299957,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,4.353939e-05,9.54197e-21,0.0,81.04012,24.999996,24.63982,96.0,0.074407555,35.504253,241.34677,88.55347,0.0,81.04012,0.113756254,0.0,77.65332,8.330017
27742,21104520.0,0.0,18.299957,13.33667,20.92453,20.160858,21.661163,21.36792,18.299957,18.299957,18.299957,18.299957,0.0,0.032085102,0.032085102,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.0003143714,9.54197e-21,0.0,81.040115,24.999987,24.639294,96.0,0.07440936,35.50499,241.34677,88.55347,0.0,81.040115,0.11375628,0.0,77.653305,8.330017
27743,21104580.0,0.0,18.299957,13.338348,20.923492,20.15982,21.660034,21.366913,18.299957,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.00035147482,9.54197e-21,0.0,81.0401,24.999983,24.638792,96.0,0.07441107,35.505688,241.34677,88.55347,0.0,81.0401,0.11375629,0.0,77.6533,8.330017
27744,21104640.0,0.0,18.299957,13.339996,20.922424,20.158813,21.658905,21.365906,18.299957,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.0003042989,9.54197e-21,0.0,81.040085,24.999979,24.638311,96.0,0.07441271,35.506363,241.34677,88.55347,0.0,81.040085,0.11375631,0.0,77.653275,8.330017
27745,21104700.0,0.0,18.299957,13.341675,20.921387,20.157806,21.657776,21.364899,18.299957,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.049586087,25.0,18.300018,0.0,0.0,0.0,8.015562e-05,9.54197e-21,0.0,81.04007,24.999979,24.637852,96.0,0.074414276,35.507004,241.34677,88.553474,0.0,81.04007,0.113756314,0.0,77.65327,8.330017
27746,21104760.0,0.0,18.299957,13.343353,20.92035,20.15683,21.656616,21.363922,18.299957,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.04958609,25.0,18.300018,0.0,0.0,0.0,0.00016009076,9.54197e-21,0.0,81.04005,24.99998,24.637402,96.0,0.074415825,35.50764,241.34677,88.553474,0.0,81.04005,0.113756314,0.0,77.653244,8.330017
27747,21104820.0,0.0,18.299957,13.345001,20.919342,20.155823,21.655487,21.362915,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586095,25.0,18.300018,0.0,0.0,0.0,0.00027007263,9.54197e-21,0.0,81.04003,24.999983,24.636965,96.0,0.07441731,35.50825,241.34677,88.553474,0.0,81.04003,0.11375633,0.0,77.65323,8.330017
27748,21104880.0,0.0,18.299957,13.34668,20.918304,20.154846,21.654388,21.361938,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.00025799003,9.54197e-21,0.0,81.040016,24.999987,24.636549,96.0,0.07441872,35.50883,241.34677,88.55348,0.0,81.040016,0.11375633,0.0,77.65321,8.330017
27749,21104940.0,0.0,18.299957,13.348328,20.917297,20.1539,21.65326,21.360931,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.00015234607,9.54197e-21,0.0,81.03999,24.999992,24.636152,96.0,0.07442007,35.509388,241.34677,88.55348,0.0,81.03999,0.11375633,0.0,77.65319,8.330017
27750,21105000.0,0.0,18.299957,13.350006,20.91629,20.152924,21.65213,21.359955,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,8.51997e-05,9.54197e-21,0.0,81.03997,24.999996,24.635765,96.0,0.07442139,35.50993,241.34677,88.55349,0.0,81.03997,0.11375633,0.0,77.65317,8.330017
27751,21105060.0,0.0,18.300018,13.351685,20.915344,20.1521,21.651001,21.359009,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.0016011597,9.54197e-21,0.0,81.039955,25.000004,24.63542,96.0,0.07442256,35.51041,241.34677,88.55349,0.0,81.039955,0.11375633,0.0,77.65315,8.330017
27752,21105120.0,0.0,18.300018,13.3533325,20.914398,20.151276,21.649902,21.358032,18.299988,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586095,25.0,18.300018,0.0,0.0,0.0,0.001954361,9.54197e-21,0.0,81.03993,25.000013,24.635216,96.0,0.07442325,35.5107,241.34677,88.5535,0.0,81.03993,0.11375633,0.0,77.65314,8.330017
27753,21105180.0,0.0,18.300018,13.355011,20.913452,20.150482,21.648773,21.357086,18.299988,18.299988,18.299988,18.299988,0.0,0.032085113,0.032085113,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.0015678961,9.54197e-21,0.0,81.03992,25.000025,24.635073,96.0,0.07442374,35.5109,241.34677,88.5535,0.0,81.03992,0.113756314,0.0,77.65312,8.330017
27754,21105240.0,0.0,18.299988,13.356659,20.912537,20.149689,21.647675,21.35614,18.299988,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.00034306687,9.54197e-21,0.0,81.0399,25.000036,24.635048,96.0,0.074423805,35.51093,241.34677,88.5535,0.0,81.0399,0.11375629,0.0,77.65311,8.330017
27755,21105300.0,0.0,18.299988,13.358337,20.911621,20.148865,21.646576,21.355194,18.299988,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.049586073,25.0,18.300018,0.0,0.0,0.0,-0.00062055624,9.54197e-21,0.0,81.039894,25.000042,24.634935,96.0,0.074424185,35.511093,241.34677,88.5535,0.0,81.039894,0.11375628,0.0,77.6531,8.330017
27756,21105360.0,0.0,18.300018,13.360016,20.910767,20.148254,21.645477,21.35431,18.299988,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.0014160154,9.54197e-21,0.0,81.03988,25.000046,24.634829,96.0,0.074424535,35.511242,241.34677,88.5535,0.0,81.03988,0.11375627,0.0,77.65308,8.330017
27757,21105420.0,0.0,18.300049,13.361664,20.909912,20.147614,21.644348,21.353394,18.300018,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.0023233755,9.54197e-21,0.0,81.03987,25.000055,24.634872,96.0,0.07442437,35.511177,241.34679,88.5535,0.0,81.03987,0.113756254,0.0,77.653076,8.330017
27758,21105480.0,0.0,18.300049,13.363342,20.909088,20.146973,21.64325,21.352509,18.300018,18.300018,18.300018,18.299988,0.0,0.032085087,0.032085087,0.049586046,25.0,18.300018,0.0,0.0,0.0,0.0010556082,9.54197e-21,0.0,81.03986,25.000067,24.635067,96.0,0.0744237,35.510906,241.34679,88.5535,0.0,81.03986,0.11375623,0.0,77.65307,8.330017
27759,21105540.0,0.0,18.300018,13.365021,20.908234,20.146362,21.642181,21.351593,18.300018,18.300018,18.300018,18.300018,0.0,0.03208508,0.03208508,0.049586035,25.0,18.300018,0.0,0.0,0.0,-4.3072232e-05,9.54197e-21,0.0,81.03986,25.000072,24.635262,96.0,0.07442303,35.51063,241.34679,88.5535,0.0,81.03986,0.1137562,0.0,77.65307,8.330017
27760,21105600.0,0.0,18.299988,13.366669,20.90741,20.145721,21.641083,21.350708,18.300018,18.300018,18.300018,18.300018,0.0,0.032085076,0.032085076,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.0014145471,9.54197e-21,0.0,81.03986,25.000078,24.635487,96.0,0.07442225,35.51032,241.34679,88.55349,0.0,81.03986,0.11375618,0.0,77.65307,8.330017
27761,21105660.0,0.0,18.300049,13.368347,20.906647,20.145264,21.639984,21.349854,18.300018,18.300018,18.300018,18.300018,0.0,0.032085072,0.032085072,0.04958602,25.0,18.300018,0.0,0.0,0.0,0.0011917709,9.54197e-21,0.0,81.03986,25.000076,24.635618,96.0,0.0744218,35.510136,241.34679,88.55348,0.0,81.03986,0.113756165,0.0,77.65307,8.330017
27762,21105720.0,0.0,18.30008,13.369995,20.905914,20.144806,21.638885,21.348999,18.300018,18.300018,18.300018,18.300018,0.0,0.032085065,0.032085065,0.04958601,25.0,18.300018,0.0,0.0,0.0,0.0026649307,9.54197e-21,0.0,81.03987,25.000076,24.635891,96.0,0.074420854,35.509754,241.34679,88.55348,0.0,81.03987,0.11375614,0.0,77.653076,8.330017
27763,21105780.0,0.0,18.30008,13.371674,20.905151,20.144348,21.637817,21.348145,18.300049,18.300018,18.300018,18.300018,0.0,0.03208506,0.03208506,0.049585994,25.0,18.300018,0.0,0.0,0.0,0.0014810951,9.54197e-21,0.0,81.03988,25.000084,24.636356,96.0,0.07441925,35.5091,241.34679,88.553474,0.0,81.03988,0.11375612,0.0,77.65308,8.330017
27764,21105840.0,0.0,18.300049,13.373352,20.904419,20.14389,21.636719,21.34732,18.300049,18.300049,18.300049,18.300049,0.0,0.03208505,0.03208505,0.049585983,25.0,18.300018,0.0,0.0,0.0,-0.00048505,9.54197e-21,0.0,81.03989,25.000088,24.636877,96.0,0.07441747,35.508373,241.34679,88.55347,0.0,81.03989,0.11375609,0.0,77.65309,8.330017
27765,21105900.0,0.0,18.300049,13.375,20.903687,20.143433,21.63565,21.346466,18.300049,18.300049,18.300049,18.300049,0.0,0.032085046,0.032085046,0.049585976,25.0,18.300018,0.0,0.0,0.0,-0.0005450298,9.54197e-21,0.0,81.0399,25.000082,24.6373,96.0,0.07441603,35.507782,241.34679,88.55346,0.0,81.0399,0.11375607,0.0,77.65311,8.330017
27766,21105960.0,0.0,18.30008,13.376678,20.903015,20.143127,21.634583,21.345673,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.00095602236,9.54197e-21,0.0,81.039925,25.000078,24.63777,96.0,0.07441441,35.507122,241.34679,88.55345,0.0,81.039925,0.11375605,0.0,77.65313,8.330017
27767,21106020.0,0.0,18.30011,13.378326,20.902374,20.142853,21.633514,21.34488,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.0019665905,9.54197e-21,0.0,81.03994,25.000078,24.638344,96.0,0.07441245,35.50632,241.34679,88.553444,0.0,81.03994,0.11375603,0.0,77.653145,8.330017
27768,21106080.0,0.0,18.30011,13.380005,20.901703,20.142548,21.632446,21.344055,18.30008,18.300049,18.300049,18.300049,0.0,0.032085028,0.032085028,0.049585946,25.0,18.300018,0.0,0.0,0.0,0.0019776504,9.54197e-21,0.0,81.03996,25.000076,24.638996,96.0,0.074410215,35.505405,241.34679,88.55344,0.0,81.03996,0.11375601,0.0,77.65317,8.330017
27769,21106140.0,0.0,18.30008,13.381683,20.901062,20.142273,21.631378,21.343262,18.30008,18.30008,18.30008,18.300049,0.0,0.032085024,0.032085024,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.00021412513,9.54197e-21,0.0,81.039986,25.000078,24.639782,96.0,0.074407525,35.504307,241.3468,88.55343,0.0,81.039986,0.11375598,0.0,77.65319,8.330017
27770,21106200.0,0.0,18.30008,13.383331,20.900421,20.141968,21.63034,21.342468,18.30008,18.30008,18.30008,18.30008,0.0,0.03208502,0.03208502,0.049585927,25.0,18.300018,0.0,0.0,0.0,-0.0005221146,9.54197e-21,0.0,81.040016,25.000072,24.640509,96.0,0.07440504,35.50329,241.3468,88.55342,0.0,81.040016,0.11375596,0.0,77.65321,8.330017
27771,21106260.0,0.0,18.30011,13.38501,20.899841,20.141846,21.629272,21.341736,18.30008,18.30008,18.30008,18.30008,0.0,0.032085013,0.032085013,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.001174714,9.54197e-21,0.0,81.04005,25.000067,24.641235,96.0,0.07440256,35.50227,241.3468,88.55341,0.0,81.04005,0.11375594,0.0,77.653244,8.330017
27772,21106320.0,0.0,18.30014,13.386658,20.899261,20.141693,21.628235,21.340973,18.30008,18.30008,18.30008,18.30008,0.0,0.032085005,0.032085005,0.04958591,25.0,18.300018,0.0,0.0,0.0,0.0021012723,9.54197e-21,0.0,81.04008,25.000063,24.642086,96.0,0.07439965,35.50108,241.3468,88.553406,0.0,81.04008,0.11375592,0.0,77.65328,8.330017
27773,21106380.0,0.0,18.30011,13.388336,20.898712,20.141571,21.627167,21.34024,18.30011,18.30008,18.30008,18.30008,0.0,0.032085,0.032085,0.049585897,25.0,18.300018,0.0,0.0,0.0,0.0010156239,9.54197e-21,0.0,81.040115,25.000063,24.643076,96.0,0.074396275,35.499695,241.3468,88.5534,0.0,81.040115,0.1137559,0.0,77.65331,8.330017
27774,21106440.0,0.0,18.30011,13.390015,20.898132,20.141449,21.62613,21.339478,18.30011,18.30008,18.30008,18.30008,0.0,0.032084994,0.032084994,0.049585886,25.0,18.300018,0.0,0.0,0.0,2.9921504e-05,9.54197e-21,0.0,81.04015,25.00006,24.644066,96.0,0.07439289,35.498306,241.3468,88.55339,0.0,81.04015,0.11375588,0.0,77.65335,8.330017
27775,21106500.0,0.0,18.30008,13.391663,20.897583,20.141327,21.625092,21.338745,18.30011,18.30011,18.30011,18.30011,0.0,0.03208499,0.03208499,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.0012917672,9.54197e-21,0.0,81.0402,25.000053,24.645088,96.0,0.074389406,35.496876,241.3468,88.55338,0.0,81.0402,0.11375586,0.0,77.65339,8.330017
27776,21106560.0,0.0,18.30014,13.393341,20.897095,20.141327,21.624054,21.338043,18.30011,18.30011,18.30011,18.30011,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0011741085,9.54197e-21,0.0,81.04024,25.000044,24.646027,96.0,0.07438621,35.495564,241.3468,88.553375,0.0,81.04024,0.113755845,0.0,77.653435,8.330017
27777,21106620.0,0.0,18.30017,13.39502,20.896637,20.141357,21.623047,21.337341,18.30011,18.30011,18.30011,18.30011,0.0,0.032084983,0.032084983,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.0025502492,9.54197e-21,0.0,81.04028,25.000038,24.6471,96.0,0.07438254,35.49406,241.3468,88.55337,0.0,81.04028,0.11375583,0.0,77.65347,8.330017
27778,21106680.0,0.0,18.30014,13.3966675,20.896149,20.141388,21.62201,21.33664,18.30014,18.30011,18.30011,18.30011,0.0,0.032084975,0.032084975,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.001372369,9.54197e-21,0.0,81.04033,25.000038,24.648357,96.0,0.07437825,35.4923,241.3468,88.55336,0.0,81.04033,0.11375581,0.0,77.65352,8.330017
27779,21106740.0,0.0,18.30011,13.398346,20.89566,20.141418,21.621002,21.335938,18.30014,18.30011,18.30011,18.30011,0.0,0.032084968,0.032084968,0.049585845,25.0,18.300018,0.0,0.0,0.0,-0.0005245003,9.54197e-21,0.0,81.040375,25.000036,24.649664,96.0,0.0743738,35.49047,241.3468,88.55335,0.0,81.040375,0.113755785,0.0,77.65357,8.330017
27780,21106800.0,0.0,18.30011,13.399994,20.895203,20.141418,21.619995,21.335236,18.30014,18.30011,18.30011,18.30011,0.0,0.032084968,0.032084968,0.049585838,25.0,18.300018,0.0,0.0,0.0,-0.00057407666,9.54197e-21,0.0,81.04043,25.000029,24.650867,96.0,0.07436969,35.488785,241.3468,88.553345,0.0,81.04043,0.11375577,0.0,77.653625,8.330017
27781,21106860.0,0.0,18.235687,13.401672,20.81134,20.174225,21.62027,21.335846,18.2966,18.297607,18.297607,27.795074,0.0,0.028502692,0.028502692,0.061018996,25.0,18.300018,0.0,0.0,0.0,-2.890305,9.54197e-21,0.0,81.85847,20.536839,24.617239,96.0,0.07697801,35.535866,241.27629,87.17378,0.0,81.85847,0.1180035,100.0,86.80845,8.330017
27782,21106920.0,0.0,18.255188,13.403351,20.767426,20.261627,21.62207,21.337738,18.272858,18.290558,18.290558,32.209595,0.0,0.0257963,0.0257963,0.071969286,25.0,18.300018,0.0,0.0,0.0,-2.0804193,9.54197e-21,0.0,85.409134,16.016214,24.264263,96.0,0.08149562,36.03003,241.08986,86.07295,0.0,85.409134,0.12356465,100.0,98.39097,8.330017
27783,21106980.0,0.0,18.381989,13.404999,20.848663,20.37265,21.62384,21.3396,18.271118,18.281128,18.281128,33.9274,0.0,0.0273245,0.0273245,0.07146221,25.0,18.300018,0.0,0.0,0.0,6.031225,9.54197e-21,0.0,88.18344,15.281074,23.892584,96.0,0.08433705,36.55038,240.919,86.347404,0.0,88.18344,0.12611759,100.0,99.9414,8.330017
27784,21107040.0,2.0,18.368805,13.406677,20.931152,20.491516,21.625,21.340942,18.31247,18.28592,18.28592,34.791107,0.0,0.029128449,0.029128449,0.07193314,35.666668,18.300018,0.0,0.0,0.0,4.2541084,9.54197e-21,0.0,89.64246,15.793762,24.17415,96.0,0.0857376,36.15619,240.54782,87.79396,0.0,89.64246,0.13019143,100.0,100.000145,8.330017
27785,21107100.0,2.0,18.287598,13.408325,21.005554,20.615662,21.62555,21.341797,18.33487,18.304688,18.304688,35.029724,0.0,0.0307844,0.0307844,0.074272946,46.333332,18.300018,0.0,0.0,0.0,-2.5652,9.54197e-21,0.0,90.23798,16.99951,24.683119,96.0,0.087153405,35.443634,240.0262,90.11018,0.0,90.23798,0.13584466,100.0,100.0,8.330017
27786,21107160.0,2.0,18.279755,13.410004,21.072632,20.738617,21.62555,21.342163,18.31659,18.315338,18.315338,34.748535,0.0,0.03230882,0.03230882,0.078236744,57.0,18.300018,0.0,0.0,0.0,-3.0645115,9.54197e-21,0.0,90.12137,18.796537,24.799213,96.0,0.090778604,35.2811,239.42574,93.18882,0.0,90.12137,0.14285253,100.0,100.0,8.330017
27787,21107220.0,1.0,18.318726,13.411682,21.136963,20.863129,21.62503,21.342102,18.301392,18.312103,18.312103,34.056396,0.0,0.033593163,0.033593163,0.083481126,65.333336,18.300018,0.0,0.0,0.0,0.7117644,9.54197e-21,0.0,89.35473,21.121838,24.707397,96.0,0.095690556,35.409645,238.8694,96.85743,0.0,89.35473,0.15067232,100.0,100.0,8.330017
27788,21107280.0,1.0,18.322784,13.41333,21.200409,20.987305,21.624115,21.341705,18.307404,18.309418,18.309418,33.134705,0.0,0.034651916,0.034651916,0.089858286,73.666664,18.300018,0.0,0.0,0.0,1.1864285,9.54197e-21,0.0,88.11162,24.032974,24.78941,96.0,0.10029776,35.294827,238.48244,101.13386,0.0,88.11162,0.15916851,100.0,100.0,8.330017
27789,21107340.0,1.0,18.308563,13.415009,21.264008,21.10965,21.622894,21.341003,18.313293,18.311829,18.311829,32.080994,0.0,0.035466168,0.035466168,0.09736246,82.0,18.300018,0.0,0.0,0.0,-0.4505375,9.54197e-21,0.0,86.48039,27.606125,24.957905,96.0,0.10488583,35.05893,238.4502,106.079475,0.0,86.48039,0.16830249,100.0,100.0,8.330017
27790,21107400.0,1.0,18.31372,13.416687,21.329742,21.228516,21.621368,21.340088,18.310394,18.313995,18.313995,31.011444,0.0,0.03654984,0.03654984,0.10448203,90.333336,18.300018,0.0,0.0,0.0,-0.0984962,9.54197e-21,0.0,84.51338,32.453033,25.050629,96.0,0.10987568,34.92912,239.04237,111.98268,0.0,84.51338,0.17759474,100.0,98.97593,8.330017
27791,21107460.0,1.0,18.32013,13.418335,21.395386,21.335388,21.620178,21.339722,18.31253,18.31717,18.31717,30.367493,0.0,0.039586887,0.039586887,0.10462158,98.666664,18.300018,0.0,0.0,0.0,0.57066345,9.54197e-21,0.0,81.31782,42.856384,25.176186,96.0,0.11291946,34.75334,240.43538,120.74326,0.0,81.31782,0.18381846,100.0,92.61695,8.330017
27792,21107520.0,1.0,18.317902,13.420013,21.453094,21.434479,21.617767,21.338287,18.317596,18.3255,18.3255,30.500153,0.0,0.04289173,0.04289173,0.096355334,107.0,18.300018,0.0,0.0,0.0,0.24184157,9.54197e-21,0.0,76.255455,64.143,25.374123,96.0,0.111057356,34.47623,242.14345,134.22443,0.0,76.255455,0.18218485,100.0,82.30017,8.330017
27793,21107580.0,0.0,18.321564,13.421661,21.498291,21.526184,21.614532,21.33612,18.321533,18.33554,18.33554,31.666534,0.0,0.04307477,0.04307477,0.08058778,103.0,18.300018,0.0,0.0,0.0,0.3683794,9.54197e-21,0.0,70.319244,94.90229,25.609371,96.0,0.101177335,34.146877,242.13255,148.38898,0.0,70.319244,0.16678867,95.243225,71.51531,8.330017
27794,21107640.0,0.0,18.315643,13.42334,21.524414,21.583527,21.612,21.334564,18.323639,18.336853,18.336853,25.276825,0.0,0.04014994,0.04014994,0.07077192,99.0,18.300018,0.0,0.0,0.0,-0.13321723,9.54197e-21,0.0,66.14759,114.03644,25.858099,96.0,0.09123667,33.79866,241.13188,153.9868,0.0,66.14759,0.15109816,0.0,65.95679,8.330017
27795,21107700.0,0.0,18.30368,13.425018,21.528809,21.595795,21.610504,21.333893,18.320435,18.333038,18.333038,21.753387,0.0,0.037476838,0.037476838,0.063328855,95.0,18.300018,0.0,0.0,0.0,-0.86345464,9.54197e-21,0.0,63.63691,122.47463,26.057291,96.0,0.08325223,33.51979,240.05894,153.74666,0.0,63.63691,0.1382908,0.0,62.540287,8.330017
27796,21107760.0,0.0,18.30133,13.426666,21.524872,21.58847,21.610138,21.334198,18.313812,18.32544,18.32544,20.124481,0.0,0.035348967,0.035348967,0.05803429,91.0,18.300018,0.0,0.0,0.0,-0.67778707,9.54197e-21,0.0,62.189156,123.47938,26.167217,96.0,0.07749326,33.3659,239.24727,150.37064,0.0,62.189156,0.12872884,0.0,60.49769,8.330017
27797,21107820.0,0.0,18.303284,13.428345,21.518555,21.574707,21.610413,21.335022,18.308716,18.316864,18.316864,19.311249,0.0,0.03379027,0.03379027,0.05437113,87.0,18.300018,0.0,0.0,0.0,-0.25419864,9.54197e-21,0.0,61.478878,120.097015,26.228374,96.0,0.07348507,33.280273,238.73909,145.66673,0.0,61.478878,0.12194298,0.0,59.37592,8.330017
27798,21107880.0,0.0,18.302612,13.429993,21.511536,21.55838,21.611115,21.336273,18.306305,18.309814,18.309814,18.878418,0.0,0.032697365,0.032697365,0.051782202,83.0,18.300018,0.0,0.0,0.0,-0.1320428,9.54197e-21,0.0,61.266094,114.566864,26.277685,96.0,0.07064461,33.211243,238.48175,140.63715,0.0,61.266094,0.117164746,0.0,58.89187,8.330017
27799,21107940.0,0.0,18.299683,13.431671,21.504364,21.541016,21.612152,21.337738,18.304688,18.30478,18.30478,18.635925,0.0,0.03193915,0.03193915,0.049988672,79.0,18.300018,0.0,0.0,0.0,-0.21628983,9.54197e-21,0.0,61.387318,108.10857,26.31768,96.0,0.06865785,33.155247,238.40524,135.73112,0.0,61.387318,0.11385373,0.0,58.856194,8.330017
27800,21108000.0,0.0,18.298126,13.43335,21.497284,21.523224,21.613403,21.339417,18.302826,18.301117,18.301117,18.497375,0.0,0.031419512,0.031419512,0.048783798,75.0,18.300018,0.0,0.0,0.0,-0.22866094,9.54197e-21,0.0,61.738396,101.38431,26.338276,96.0,0.067334786,33.12641,238.4486,131.131,0.0,61.738396,0.11160942,0.0,59.12159,8.330017
27801,21108060.0,0.0,18.299072,13.434998,21.490631,21.505829,21.61496,21.34134,18.301086,18.29831,18.29831,18.415192,0.0,0.031064523,0.031064523,0.047988195,71.0,18.300018,0.0,0.0,0.0,-0.10453853,9.54197e-21,0.0,62.243683,94.77705,26.340828,96.0,0.066486426,33.122845,238.56694,126.898636,0.0,62.243683,0.110104464,0.0,59.579563,8.330017
27802,21108120.0,0.0,18.30011,13.436676,21.48407,21.488434,21.616638,21.343353,18.30017,18.296295,18.296295,18.366272,0.0,0.030823842,0.030823842,0.047473583,67.0,18.300018,0.0,0.0,0.0,0.0039195674,9.54197e-21,0.0,62.85448,88.45899,26.337238,96.0,0.0659431,33.12787,238.7302,123.02617,0.0,62.85448,0.10910918,0.0,60.162617,8.330017
27803,21108180.0,0.0,18.299683,13.4383545,21.47757,21.47107,21.618378,21.345398,18.299927,18.295074,18.295074,18.33667,0.0,0.030658841,0.030658841,0.04713977,63.0,18.300018,0.0,0.0,0.0,0.0031887018,9.54197e-21,0.0,63.535725,82.50165,26.335175,96.0,0.06557964,33.130756,238.91954,119.47745,0.0,63.535725,0.10844621,0.0,60.82372,8.330017
27804,21108240.0,0.0,18.298615,13.440002,21.47116,21.453766,21.620148,21.347504,18.299805,18.294495,18.294495,18.319183,0.0,0.030544301,0.030544301,0.04692324,59.0,18.300018,0.0,0.0,0.0,-0.048088603,9.54197e-21,0.0,64.267654,76.910545,26.332634,96.0,0.06533978,33.134315,239.12349,116.208626,0.0,64.267654,0.108001485,0.0,61.537468,8.330017
27805,21108300.0,0.0,18.298218,13.441681,21.464783,21.436554,21.621948,21.34961,18.299438,18.29422,18.29422,18.308868,0.0,0.030461075,0.030461075,0.046770863,55.0,18.300018,0.0,0.0,0.0,-0.061670575,9.54197e-21,0.0,65.03657,71.67149,26.325665,96.0,0.06518528,33.144073,239.33562,113.17638,0.0,65.03657,0.107683025,0.0,62.28792,8.330017
27806,21108360.0,0.0,18.299133,13.443329,21.459045,21.420685,21.62387,21.351807,18.299042,18.294067,18.294067,18.302643,0.0,0.030392999,0.030392999,0.046649955,51.0,18.300018,0.0,0.0,0.0,-0.0005585414,9.54197e-21,0.0,65.83519,66.744804,26.314152,96.0,0.06508092,33.16019,239.55302,110.33527,0.0,65.83519,0.10742652,0.0,63.0678,8.330017
27807,21108420.0,0.0,18.299805,13.445007,21.45337,21.404877,21.625854,21.354034,18.29898,18.294006,18.294006,18.298737,0.0,0.030328296,0.030328296,0.046536643,47.0,18.300018,0.0,0.0,0.0,0.042040255,9.54197e-21,0.0,66.66248,62.081345,26.304024,96.0,0.06497977,33.17437,239.77594,107.64173,0.0,66.66248,0.107184425,0.0,63.875626,8.330017
27808,21108480.0,0.0,18.299774,13.446686,21.447754,21.38919,21.627838,21.356262,18.299225,18.294098,18.294098,18.296692,0.0,0.030261984,0.030261984,0.046421453,43.0,18.300018,0.0,0.0,0.0,0.03603866,9.54197e-21,0.0,67.51974,57.656353,26.297054,96.0,0.06486497,33.184128,240.00311,105.07594,0.0,67.51974,0.106936865,0.0,64.71265,8.330017
27809,21108540.0,0.0,18.299286,13.448334,21.4422,21.373627,21.629822,21.35849,18.299438,18.294342,18.294342,18.295532,0.0,0.030186065,0.030186065,0.04628947,39.0,18.300018,0.0,0.0,0.0,0.0027282254,9.54197e-21,0.0,68.41284,53.420536,26.292206,96.0,0.06472266,33.190914,240.23618,102.60105,0.0,68.41284,0.106653236,0.0,65.584694,8.330017
27810,21108600.0,0.0,18.299042,13.450012,21.436707,21.358154,21.631836,21.360748,18.2995,18.294617,18.294617,18.294952,0.0,0.030096494,0.030096494,0.046133477,35.0,18.300018,0.0,0.0,0.0,-0.016799793,9.54197e-21,0.0,69.34812,49.35029,26.287258,96.0,0.064551726,33.197838,240.47542,100.199844,0.0,69.34812,0.10631785,0.0,66.49805,8.330017
27811,21108660.0,0.0,18.299316,13.45166,21.431885,21.344208,21.634003,21.363098,18.299438,18.294891,18.294891,18.2948,0.0,0.030013824,0.030013824,0.04599201,31.666666,18.300018,0.0,0.0,0.0,-0.0048056534,9.54197e-21,0.0,70.324265,45.529007,26.281342,96.0,0.06440042,33.206123,240.70883,97.946625,0.0,70.324265,0.106012344,0.0,67.45103,8.330017
27812,21108720.0,0.0,18.299774,13.453339,21.427185,21.330383,21.63617,21.365479,18.299438,18.295135,18.295135,18.2948,0.0,0.029922592,0.029922592,0.045834865,28.333334,18.300018,0.0,0.0,0.0,0.018019151,9.54197e-21,0.0,71.3418,41.91319,26.275757,96.0,0.064229116,33.21394,240.94104,95.79701,0.0,71.3418,0.10567293,0.0,68.443855,8.330017
27813,21108780.0,0.0,18.300049,13.455017,21.422577,21.31665,21.638367,21.36789,18.29956,18.29538,18.29538,18.294891,0.0,0.02981547,0.02981547,0.045649447,25.0,18.300018,0.0,0.0,0.0,0.029273752,9.54197e-21,0.0,72.40905,38.468994,26.27196,96.0,0.064017795,33.219254,241.17444,93.72451,0.0,72.40905,0.10527289,0.0,69.48505,8.330017
27814,21108840.0,0.0,18.298645,13.456665,21.417969,21.30304,21.640594,21.3703,18.299591,18.295807,18.295807,18.295258,0.0,0.029823719,0.029823719,0.04568012,25.0,18.300018,0.0,0.0,0.0,-0.038581472,9.54197e-21,0.0,73.49659,35.579742,26.26836,96.0,0.064056665,33.224297,241.34622,92.103714,0.0,73.49659,0.105323516,0.0,70.54333,8.330017
27815,21108900.0,0.0,18.297516,13.4583435,21.41333,21.28949,21.642761,21.37268,18.299286,18.296204,18.296204,18.295654,0.0,0.029887164,0.029887164,0.045803614,25.0,18.300018,0.0,0.0,0.0,-0.09123474,9.54197e-21,0.0,74.539215,33.18908,26.26018,96.0,0.06422549,33.23575,241.47475,90.82439,0.0,74.539215,0.10557712,0.0,71.55248,8.330017
27816,21108960.0,0.0,18.298157,13.459991,21.40924,21.277191,21.644989,21.375092,18.298737,18.296417,18.296417,18.295929,0.0,0.029994868,0.029994868,0.04600279,25.0,18.300018,0.0,0.0,0.0,-0.043778487,9.54197e-21,0.0,75.52106,31.229176,26.244202,96.0,0.06450873,33.258118,241.56589,89.8336,0.0,75.52106,0.105986655,0.0,72.4985,8.330017
27817,21109020.0,0.0,18.29889,13.46167,21.405151,21.264893,21.647186,21.377472,18.298492,18.29654,18.29654,18.296112,0.0,0.030121887,0.030121887,0.046233103,25.0,18.300018,0.0,0.0,0.0,0.008127531,9.54197e-21,0.0,76.439964,29.592098,26.22707,96.0,0.064838216,33.282104,241.63155,89.04626,0.0,76.439964,0.106472075,0.0,73.38055,8.330017
27818,21109080.0,0.0,18.29889,13.463348,21.401001,21.252594,21.649292,21.379791,18.298492,18.296722,18.296722,18.296356,0.0,0.03026479,0.03026479,0.046488654,25.0,18.300018,0.0,0.0,0.0,0.012237558,9.54197e-21,0.0,77.28328,28.247501,26.211945,96.0,0.06519259,33.30328,241.67459,88.439735,0.0,77.28328,0.107013404,0.0,74.18674,8.330017
27819,21109140.0,0.0,18.298645,13.464996,21.39682,21.240265,21.651367,21.38205,18.298523,18.296967,18.296967,18.2966,0.0,0.030411573,0.030411573,0.04674907,25.0,18.300018,0.0,0.0,0.0,0.00053597445,9.54197e-21,0.0,78.06702,27.105999,26.197348,96.0,0.06555294,33.323715,241.7037,87.95102,0.0,78.06702,0.10756823,0.0,74.93369,8.330017
27820,21109200.0,0.0,18.2984,13.466675,21.392609,21.227905,21.65335,21.384277,18.298492,18.29718,18.29718,18.296875,0.0,0.030566178,0.030566178,0.04702106,25.0,18.300018,0.0,0.0,0.0,-0.013271279,9.54197e-21,0.0,78.7719,26.179453,26.182264,96.0,0.065930806,33.34483,241.71686,87.591736,0.0,78.7719,0.1081509,0.0,75.602615,8.330017
27821,21109260.0,0.0,18.298645,13.468353,21.388885,21.216797,21.655365,21.386505,18.298462,18.297363,18.297363,18.29712,0.0,0.0307227,0.0307227,0.04729453,25.0,18.300018,0.0,0.0,0.0,-0.0005877092,9.54197e-21,0.0,79.40213,25.425198,26.166302,96.0,0.066314414,33.367176,241.7185,87.33107,0.0,79.40213,0.10873795,0.0,76.198265,8.330017
27822,21109320.0,0.0,18.298767,13.470001,21.385132,21.205658,21.657288,21.388672,18.298462,18.297546,18.297546,18.297333,0.0,0.03087839,0.03087839,0.04756474,25.0,18.300018,0.0,0.0,0.0,0.0069705807,9.54197e-21,0.0,79.952194,24.828043,26.150906,96.0,0.06669335,33.388733,241.71036,87.15792,0.0,79.952194,0.10931966,0.0,76.71575,8.330017
27823,21109380.0,0.0,18.298767,13.47168,21.381378,21.194489,21.65915,21.390778,18.298523,18.29773,18.29773,18.297546,0.0,0.031030405,0.031030405,0.047827143,25.0,18.300018,0.0,0.0,0.0,0.0052031293,9.54197e-21,0.0,80.43686,24.346458,26.13618,96.0,0.06706201,33.409344,241.69582,87.04612,0.0,80.43686,0.10988678,0.0,77.16984,8.330017
27824,21109440.0,0.0,18.298706,13.473328,21.377533,21.183289,21.66098,21.392853,18.298553,18.297882,18.297882,18.29773,0.0,0.031177085,0.031177085,0.04807887,25.0,18.300018,0.0,0.0,0.0,0.0013010402,9.54197e-21,0.0,80.84653,23.98114,26.12175,96.0,0.06741762,33.429546,241.67545,86.99427,0.0,80.84653,0.110432014,0.0,77.55162,8.330017
27825,21109500.0,0.0,18.298706,13.475006,21.373688,21.172089,21.66272,21.394867,18.298553,18.298035,18.298035,18.297913,0.0,0.031317633,0.031317633,0.048318937,25.0,18.300018,0.0,0.0,0.0,0.00033490857,9.54197e-21,0.0,81.20189,23.693518,26.107363,96.0,0.06775998,33.44969,241.65189,86.97987,0.0,81.20189,0.11095357,0.0,77.88134,8.330017
27826,21109560.0,0.0,18.299042,13.476685,21.37033,21.162079,21.66452,21.396912,18.298584,18.298187,18.298187,18.298065,0.0,0.03145161,0.03145161,0.04854664,25.0,18.300018,0.0,0.0,0.0,0.013938967,9.54197e-21,0.0,81.49983,23.482103,26.093288,96.0,0.0680871,33.469395,241.62541,87.00172,0.0,81.49983,0.11144953,0.0,78.15619,8.330017
27827,21109620.0,0.0,18.299164,13.4783325,21.366974,21.152039,21.66623,21.398926,18.298676,18.29831,18.29831,18.298248,0.0,0.031576782,0.031576782,0.04875836,25.0,18.300018,0.0,0.0,0.0,0.01842445,9.54197e-21,0.0,81.73942,23.340916,26.080534,96.0,0.068390906,33.48725,241.5971,87.05417,0.0,81.73942,0.11191181,0.0,78.37557,8.330017
27828,21109680.0,0.0,18.299164,13.480011,21.363617,21.142029,21.667908,21.400879,18.298767,18.298462,18.298462,18.2984,0.0,0.031691566,0.031691566,0.04895162,25.0,18.300018,0.0,0.0,0.0,0.016449736,9.54197e-21,0.0,81.928185,23.254858,26.06865,96.0,0.06867069,33.50389,241.56828,87.12749,0.0,81.928185,0.11233646,0.0,78.547,8.330017
27829,21109740.0,0.0,18.299011,13.481659,21.360199,21.131989,21.669525,21.402771,18.298859,18.298615,18.298615,18.298553,0.0,0.031796087,0.031796087,0.049126793,25.0,18.300018,0.0,0.0,0.0,0.0030080506,9.54197e-21,0.0,82.054634,23.237257,26.058,96.0,0.068922676,33.5188,241.53851,87.228195,0.0,82.054634,0.11271895,0.0,78.65948,8.330017
27830,21109800.0,0.0,18.299011,13.483337,21.356781,21.121948,21.671082,21.404633,18.29892,18.298737,18.298737,18.298676,0.0,0.031885624,0.031885624,0.049276117,25.0,18.300018,0.0,0.0,0.0,0.0007962742,9.54197e-21,0.0,82.12657,23.270384,26.04733,96.0,0.06914452,33.533733,241.5099,87.342636,0.0,82.12657,0.11304728,0.0,78.72092,8.330017
27831,21109860.0,0.0,18.299316,13.485016,21.353851,21.113068,21.672699,21.406555,18.29895,18.298859,18.298859,18.298798,0.0,0.031967722,0.031967722,0.04941248,25.0,18.300018,0.0,0.0,0.0,0.012339803,9.54197e-21,0.0,82.173706,23.325487,26.037174,96.0,0.06934891,33.547955,241.48215,87.46186,0.0,82.173706,0.11334805,0.0,78.75922,8.330017
27832,21109920.0,0.0,18.299438,13.486664,21.350952,21.104218,21.674286,21.408447,18.299072,18.29895,18.29895,18.29892,0.0,0.032040674,0.032040674,0.049533255,25.0,18.300018,0.0,0.0,0.0,0.016545232,9.54197e-21,0.0,82.193085,23.40423,26.028215,96.0,0.06953019,33.560497,241.45567,87.585,0.0,82.193085,0.11361479,0.0,78.77171,8.330017
27833,21109980.0,0.0,18.299347,13.488342,21.348053,21.095337,21.675842,21.41034,18.299194,18.299103,18.299103,18.299072,0.0,0.03210267,0.03210267,0.049635526,25.0,18.300018,0.0,0.0,0.0,0.006897206,9.54197e-21,0.0,82.183205,23.506285,26.020681,96.0,0.06968383,33.571045,241.43103,87.71,0.0,82.183205,0.113841094,0.0,78.75708,8.330017
27834,21110040.0,0.0,18.299286,13.490021,21.345123,21.086517,21.677368,21.41217,18.299255,18.299225,18.299225,18.299194,0.0,0.03215399,0.03215399,0.04971983,25.0,18.300018,0.0,0.0,0.0,-0.00035790302,9.54197e-21,0.0,82.148994,23.625816,26.013542,96.0,0.06981401,33.581047,241.4085,87.83379,0.0,82.148994,0.11402806,0.0,78.71997,8.330017
27835,21110100.0,0.0,18.299377,13.491669,21.342224,21.077698,21.678864,21.414001,18.299286,18.299286,18.299286,18.299286,0.0,0.032195285,0.032195285,0.049787313,25.0,18.300018,0.0,0.0,0.0,0.0033638182,9.54197e-21,0.0,82.095535,23.757315,26.006285,96.0,0.06992389,33.591198,241.38821,87.95389,0.0,82.095535,0.11417815,0.0,78.66518,8.330017
27836,21110160.0,0.0,18.303131,13.493347,21.345764,21.084686,21.68042,21.415894,18.2995,18.299377,18.299377,21.532837,0.0,0.032227084,0.032227084,0.049838897,25.0,18.300018,0.0,0.0,0.0,0.17114626,9.54197e-21,0.0,82.027115,23.896225,26.001184,96.0,0.07000662,33.59834,241.37032,88.0682,0.0,82.027115,0.11429334,8.790153,78.596725,8.330017
27837,21110220.0,0.0,18.30371,13.494995,21.350464,21.0932,21.681946,21.417755,18.300781,18.299805,18.299805,21.255585,0.0,0.032250006,0.032250006,0.04987562,25.0,18.300018,0.0,0.0,0.0,0.17773262,9.54197e-21,0.0,81.947975,24.038755,26.01349,96.0,0.07000984,33.581116,241.35483,88.175156,0.0,81.947975,0.11437592,11.27793,78.51864,8.330017
27838,21110280.0,0.0,18.300781,13.496674,21.354858,21.101044,21.683472,21.419647,18.30191,18.300629,18.300629,21.203613,0.0,0.032264944,0.032264944,0.049899016,25.0,18.300018,0.0,0.0,0.0,-0.038266893,9.54197e-21,0.0,81.861946,24.18087,26.038832,96.0,0.06995072,33.545635,241.34174,88.27337,0.0,81.861946,0.114429176,11.36692,78.43448,8.330017
27839,21110340.0,0.0,18.29953,13.498352,21.3591,21.108582,21.684998,21.421509,18.301666,18.30127,18.30127,21.127533,0.0,0.032273073,0.032273073,0.049911078,25.0,18.300018,0.0,0.0,0.0,-0.12300973,9.54197e-21,0.0,81.77225,24.318678,26.05626,96.0,0.06990538,33.521236,241.33093,88.361824,0.0,81.77225,0.11445749,10.440004,78.347275,8.330017
27840,21110400.0,0.0,18.301056,13.5,21.363037,21.115356,21.686493,21.42337,18.300934,18.30133,18.30133,20.96045,0.0,0.03227537,0.03227537,0.049913462,25.0,18.300018,0.0,0.0,0.0,-0.010887822,9.54197e-21,0.0,81.681595,24.449574,26.062119,96.0,0.0698887,33.513035,241.3223,88.44003,0.0,81.681595,0.114464454,9.016151,78.25957,8.330017
27841,21110460.0,0.0,18.304108,13.501923,21.369995,21.124664,21.691711,21.428955,18.301025,18.301178,18.301178,20.610168,0.0,0.032272607,0.032272607,0.049907427,25.0,18.300018,0.0,0.0,0.0,0.15768026,9.54197e-21,0.0,81.59238,24.572046,26.071056,96.0,0.06985077,33.50052,241.31569,88.50793,0.0,81.59238,0.11445287,5.893043,78.17358,8.330017
27842,21110520.0,0.0,18.303375,13.5043335,21.37613,21.131622,21.69693,21.43454,18.302002,18.301392,18.301392,20.1344,0.0,0.032265555,0.032265555,0.04989428,25.0,18.300018,0.0,0.0,0.0,0.0971962,9.54197e-21,0.0,81.506645,24.68484,26.094795,96.0,0.069751956,33.467285,241.31091,88.56561,0.0,81.506645,0.114425614,3.286935,78.09123,8.330017
27843,21110580.0,0.0,18.300873,13.507233,21.381073,21.135803,21.702148,21.440125,18.30249,18.30185,18.30185,19.60257,0.0,0.032255244,0.032255244,0.04987576,25.0,18.300018,0.0,0.0,0.0,-0.06917688,9.54197e-21,0.0,81.42601,24.78641,26.122717,96.0,0.06963175,33.4282,241.30779,88.61328,0.0,81.42601,0.11438643,0.9243477,78.014015,8.330017
27844,21110640.0,0.0,18.299713,13.51059,21.384735,21.137115,21.707336,21.445679,18.302032,18.302094,18.302094,19.09555,0.0,0.032242525,0.032242525,0.049853314,25.0,18.300018,0.0,0.0,0.0,-0.1304569,9.54197e-21,0.0,81.351395,24.875788,26.14212,96.0,0.06953662,33.40103,241.30612,88.65129,0.0,81.351395,0.114338525,0.0,77.94278,8.330017
27845,21110700.0,0.0,18.300903,13.514404,21.387451,21.136292,21.712524,21.451233,18.301239,18.30191,18.30191,18.767487,0.0,0.032228243,0.032228243,0.04982837,25.0,18.300018,0.0,0.0,0.0,-0.032692123,9.54197e-21,0.0,81.283646,24.95273,26.150623,96.0,0.069476746,33.38913,241.30568,88.68041,0.0,81.283646,0.114284985,0.0,77.87828,8.330017
27846,21110760.0,0.0,18.302216,13.518677,21.389618,21.134369,21.71756,21.456665,18.301025,18.301544,18.301544,18.575775,0.0,0.032212876,0.032212876,0.049801715,25.0,18.300018,0.0,0.0,0.0,0.06180227,9.54197e-21,0.0,81.22319,25.017754,26.158752,96.0,0.069416,33.377747,241.30627,88.70146,0.0,81.22319,0.114227585,0.0,77.82091,8.330017
27847,21110820.0,0.0,18.30185,13.523407,21.391418,21.131714,21.722595,21.462097,18.301361,18.301422,18.301422,18.46289,0.0,0.03219694,0.03219694,0.0497742,25.0,18.300018,0.0,0.0,0.0,0.036402512,9.54197e-21,0.0,81.170334,25.071447,26.173649,96.0,0.06933034,33.35689,241.30772,88.715324,0.0,81.170334,0.11416817,0.0,77.7709,8.330017
27848,21110880.0,0.0,18.300903,13.528534,21.393036,21.128601,21.72763,21.46753,18.301575,18.301483,18.301483,18.396729,0.0,0.032180965,0.032180965,0.049746733,25.0,18.300018,0.0,0.0,0.0,-0.030762654,9.54197e-21,0.0,81.125084,25.114223,26.190815,96.0,0.06923669,33.33286,241.30984,88.722824,0.0,81.125084,0.11410873,0.0,77.72826,8.330017
27849,21110940.0,0.0,18.300842,13.534088,21.394531,21.125244,21.732635,21.47293,18.301392,18.301514,18.301514,18.35791,0.0,0.032165416,0.032165416,0.049720097,25.0,18.300018,0.0,0.0,0.0,-0.035176795,9.54197e-21,0.0,81.08725,25.146692,26.204454,96.0,0.069156416,33.313763,241.31245,88.72482,0.0,81.08725,0.114050984,0.0,77.69275,8.330017
27850,21111000.0,0.0,18.301575,13.540039,21.395966,21.121765,21.73764,21.478333,18.301208,18.301422,18.301422,18.334564,0.0,0.032150622,0.032150622,0.049694836,25.0,18.300018,0.0,0.0,0.0,0.014282008,9.54197e-21,0.0,81.05643,25.169903,26.215458,96.0,0.06908704,33.298363,241.31541,88.722275,0.0,81.05643,0.11399611,0.0,77.66398,8.330017
