,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27851,21111060.0,0.0,18.302673,13.546387,21.398682,21.120148,21.743652,21.484833,18.301361,18.301361,18.301361,18.320862,0.0,0.032136742,0.032136742,0.049671203,25.0,18.300018,0.0,0.0,0.0,0.06766188,9.54197e-21,0.0,81.03218,25.185017,26.229202,96.0,0.06900997,33.279118,241.31859,88.716034,0.0,81.03218,0.1139447,0.0,77.6415,8.330017
27852,21111120.0,0.0,18.302673,13.553101,21.40149,21.1185,21.749634,21.491302,18.301727,18.301453,18.301453,18.3125,0.0,0.03212395,0.03212395,0.04964948,25.0,18.300018,0.0,0.0,0.0,0.056766085,9.54197e-21,0.0,81.013885,25.193317,26.248205,96.0,0.06891668,33.252518,241.32185,88.70702,0.0,81.013885,0.11389738,0.0,77.624695,8.330017
27853,21111180.0,0.0,18.30185,13.560181,21.404266,21.116821,21.755615,21.497772,18.302094,18.301666,18.301666,18.308136,0.0,0.03211233,0.03211233,0.049629815,25.0,18.300018,0.0,0.0,0.0,-0.004678073,9.54197e-21,0.0,81.00119,25.195343,26.270828,96.0,0.06881311,33.22084,241.32513,88.695656,0.0,81.00119,0.113854475,0.0,77.61324,8.330017
27854,21111240.0,0.0,18.301483,13.567627,21.407043,21.115143,21.761566,21.504242,18.302124,18.30185,18.30185,18.305511,0.0,0.03210205,0.03210205,0.049612474,25.0,18.300018,0.0,0.0,0.0,-0.03360568,9.54197e-21,0.0,80.99324,25.192339,26.291906,96.0,0.06871778,33.19133,241.32834,88.68282,0.0,80.99324,0.11381657,0.0,77.60628,8.330017
27855,21111300.0,0.0,18.301666,13.575439,21.40982,21.113464,21.767517,21.51065,18.302002,18.30194,18.30194,18.303925,0.0,0.03209312,0.03209312,0.04959746,25.0,18.300018,0.0,0.0,0.0,-0.022048514,9.54197e-21,0.0,80.989456,25.185156,26.311111,96.0,0.06863185,33.164444,241.33139,88.66904,0.0,80.989456,0.11378369,0.0,77.60325,8.330017
27856,21111360.0,0.0,18.302399,13.583557,21.412903,21.11261,21.773438,21.51706,18.30191,18.30194,18.30194,18.3031,0.0,0.03208552,0.03208552,0.04958474,25.0,18.300018,0.0,0.0,0.0,0.022122212,9.54197e-21,0.0,80.98944,25.174414,26.329523,96.0,0.068551466,33.138664,241.33426,88.65463,0.0,80.98944,0.113755755,0.0,77.60378,8.330017
27857,21111420.0,0.0,18.302734,13.5920105,21.415985,21.111725,21.779358,21.523438,18.302032,18.301971,18.301971,18.302612,0.0,0.032079156,0.032079156,0.049574133,25.0,18.300018,0.0,0.0,0.0,0.038243383,9.54197e-21,0.0,80.992294,25.16147,26.350365,96.0,0.06846507,33.10949,241.33691,88.6403,0.0,80.992294,0.11373241,0.0,77.606995,8.330017
27858,21111480.0,0.0,18.30249,13.600769,21.419067,21.11087,21.785248,21.529785,18.302246,18.302032,18.302032,18.30243,0.0,0.03207398,0.03207398,0.049565554,25.0,18.300018,0.0,0.0,0.0,0.018099513,9.54197e-21,0.0,80.99767,25.146795,26.373854,96.0,0.068371795,33.076603,241.33931,88.626236,0.0,80.99767,0.11371347,0.0,77.612564,8.330017
27859,21111540.0,0.0,18.302124,13.609833,21.42215,21.110046,21.791107,21.536133,18.302368,18.302155,18.302155,18.302368,0.0,0.032069925,0.032069925,0.049558885,25.0,18.300018,0.0,0.0,0.0,-0.010661029,9.54197e-21,0.0,81.005,25.131039,26.398214,96.0,0.06827776,33.042503,241.34143,88.61276,0.0,81.005,0.1136987,0.0,77.61993,8.330017
27860,21111600.0,0.0,18.302185,13.619202,21.425232,21.109192,21.796967,21.54245,18.302307,18.302246,18.302246,18.302338,0.0,0.03206692,0.03206692,0.04955399,25.0,18.300018,0.0,0.0,0.0,-0.009593416,9.54197e-21,0.0,81.013725,25.114754,26.42121,96.0,0.06819064,33.010303,241.34328,88.60012,0.0,81.013725,0.1136878,0.0,77.628586,8.330017
27861,21111660.0,0.0,18.302643,13.628845,21.428589,21.1091,21.802795,21.548737,18.302277,18.302246,18.302246,18.302307,0.0,0.032064833,0.032064833,0.049550664,25.0,18.300018,0.0,0.0,0.0,0.017029598,9.54197e-21,0.0,81.023415,25.098476,26.443699,96.0,0.0681072,32.97882,241.34486,88.58848,0.0,81.023415,0.11368031,0.0,77.6381,8.330017
27862,21111720.0,0.0,18.302826,13.638733,21.431946,21.10904,21.808594,21.554993,18.302399,18.302277,18.302277,18.302307,0.0,0.032063544,0.032063544,0.049548663,25.0,18.300018,0.0,0.0,0.0,0.024467569,9.54197e-21,0.0,81.03369,25.082664,26.468023,96.0,0.06801887,32.944767,241.34618,88.57796,0.0,81.03369,0.11367573,0.0,77.648125,8.330017
27863,21111780.0,0.0,18.302673,13.648895,21.435303,21.108948,21.814392,21.561218,18.302551,18.302368,18.302368,18.302368,0.0,0.032062918,0.032062918,0.04954778,25.0,18.300018,0.0,0.0,0.0,0.009312119,9.54197e-21,0.0,81.04421,25.067633,26.494068,96.0,0.0679258,32.908306,241.34724,88.5686,0.0,81.04421,0.11367359,0.0,77.65834,8.330017
27864,21111840.0,0.0,18.30252,13.659271,21.43863,21.108856,21.82013,21.567444,18.302612,18.30246,18.30246,18.30246,0.0,0.032062873,0.032062873,0.049547866,25.0,18.300018,0.0,0.0,0.0,-0.003922845,9.54197e-21,0.0,81.05471,25.053556,26.520359,96.0,0.06783301,32.8715,241.34808,88.560425,0.0,81.05471,0.11367359,0.0,77.66848,8.330017
27865,21111900.0,0.0,18.30252,13.669922,21.441986,21.108795,21.825897,21.573639,18.302612,18.30252,18.30252,18.30252,0.0,0.032063354,0.032063354,0.049548827,25.0,18.300018,0.0,0.0,0.0,-0.006240533,9.54197e-21,0.0,81.06504,25.040522,26.546373,96.0,0.06774222,32.83508,241.34871,88.55341,0.0,81.06504,0.11367551,0.0,77.67844,8.330017
27866,21111960.0,0.0,18.302856,13.680756,21.445587,21.109406,21.831604,21.579803,18.302582,18.302551,18.302551,18.302551,0.0,0.03206423,0.03206423,0.049550448,25.0,18.300018,0.0,0.0,0.0,0.011924928,9.54197e-21,0.0,81.07494,25.028723,26.572067,96.0,0.06765333,32.799107,241.34914,88.54755,0.0,81.07494,0.113678895,0.0,77.687935,8.330017
27867,21112020.0,0.0,18.303009,13.6918335,21.449219,21.110046,21.83731,21.585968,18.302673,18.302582,18.302582,18.302582,0.0,0.032065395,0.032065395,0.049552534,25.0,18.300018,0.0,0.0,0.0,0.018595215,9.54197e-21,0.0,81.08428,25.018276,26.599058,96.0,0.06756039,32.76132,241.34938,88.54278,0.0,81.08428,0.11368331,0.0,77.69687,8.330017
27868,21112080.0,0.0,18.302856,13.703064,21.45282,21.110657,21.842987,21.592102,18.302795,18.302643,18.302643,18.302643,0.0,0.032066774,0.032066774,0.049554963,25.0,18.300018,0.0,0.0,0.0,0.00549966,9.54197e-21,0.0,81.092964,25.0092,26.627571,96.0,0.06746246,32.721405,241.3495,88.53902,0.0,81.092964,0.11368849,0.0,77.705154,8.330017
27869,21112140.0,0.0,18.302734,13.714508,21.45639,21.111267,21.848663,21.598206,18.302826,18.302734,18.302734,18.302704,0.0,0.0320683,0.0320683,0.049557634,25.0,18.300018,0.0,0.0,0.0,-0.0053122924,9.54197e-21,0.0,81.100914,25.00143,26.656237,96.0,0.06736423,32.681267,241.34949,88.53618,0.0,81.100914,0.11369421,0.0,77.71272,8.330017
27870,21112200.0,0.0,18.302826,13.726135,21.459991,21.111877,21.85431,21.60431,18.302826,18.302765,18.302765,18.302765,0.0,0.032069925,0.032069925,0.04956045,25.0,18.300018,0.0,0.0,0.0,-0.00026162187,9.54197e-21,0.0,81.1081,24.99491,26.684278,96.0,0.06726835,32.64201,241.34937,88.534164,0.0,81.1081,0.113700286,0.0,77.71954,8.330017
27871,21112260.0,0.0,18.303192,13.737915,21.463928,21.113403,21.859924,21.610413,18.302826,18.302795,18.302795,18.302795,0.0,0.032071576,0.032071576,0.0495633,25.0,18.300018,0.0,0.0,0.0,0.016661074,9.54197e-21,0.0,81.11449,24.989605,26.712608,96.0,0.06717146,32.602345,241.34917,88.53288,0.0,81.11449,0.11370645,0.0,77.72559,8.330017
27872,21112320.0,0.0,18.303253,13.749878,21.467896,21.114899,21.86554,21.616516,18.302948,18.302826,18.302826,18.302826,0.0,0.032073196,0.032073196,0.049566083,25.0,18.300018,0.0,0.0,0.0,0.01717367,9.54197e-21,0.0,81.12011,24.985464,26.74251,96.0,0.0670689,32.56049,241.3489,88.532234,0.0,81.12011,0.11371247,0.0,77.730896,8.330017
27873,21112380.0,0.0,18.303131,13.761932,21.471832,21.116394,21.871124,21.62262,18.30304,18.302917,18.302917,18.302887,0.0,0.03207476,0.03207476,0.04956875,25.0,18.300018,0.0,0.0,0.0,0.0058731064,9.54197e-21,0.0,81.12499,24.982346,26.773378,96.0,0.06696271,32.51727,241.3486,88.53211,0.0,81.12499,0.11371826,0.0,77.7355,8.330017
27874,21112440.0,0.0,18.302979,13.774139,21.475739,21.11789,21.876678,21.628662,18.3031,18.302979,18.302979,18.302979,0.0,0.032076243,0.032076243,0.049571276,25.0,18.300018,0.0,0.0,0.0,-0.0058089257,9.54197e-21,0.0,81.12914,24.980188,26.804512,96.0,0.06685538,32.473682,241.34825,88.53247,0.0,81.12914,0.113723755,0.0,77.739395,8.330017
27875,21112500.0,0.0,18.30304,13.7864685,21.479675,21.119354,21.882233,21.634705,18.30307,18.303009,18.303009,18.303009,0.0,0.032077607,0.032077607,0.049573597,25.0,18.300018,0.0,0.0,0.0,-0.002181324,9.54197e-21,0.0,81.132515,24.978956,26.834982,96.0,0.0667501,32.431023,241.34789,88.533226,0.0,81.132515,0.113728814,0.0,77.74254,8.330017
27876,21112560.0,0.0,18.303345,13.79892,21.483948,21.121704,21.887756,21.640808,18.30307,18.30304,18.30304,18.30304,0.0,0.03207888,0.03207888,0.049575754,25.0,18.300018,0.0,0.0,0.0,0.012504081,9.54197e-21,0.0,81.13544,24.97824,26.86564,96.0,0.06664393,32.388103,241.34752,88.53419,0.0,81.13544,0.113733515,0.0,77.74526,8.330017
27877,21112620.0,0.0,18.303436,13.811432,21.48822,21.124023,21.89325,21.646881,18.303162,18.30307,18.30307,18.30307,0.0,0.032080013,0.032080013,0.04957767,25.0,18.300018,0.0,0.0,0.0,0.015245279,9.54197e-21,0.0,81.137825,24.978153,26.897547,96.0,0.06653299,32.343437,241.34715,88.535355,0.0,81.137825,0.1137377,0.0,77.74748,8.330017
27878,21112680.0,0.0,18.303314,13.824066,21.492493,21.126373,21.898743,21.652924,18.303253,18.303131,18.303131,18.303131,0.0,0.032081008,0.032081008,0.049579337,25.0,18.300018,0.0,0.0,0.0,0.005286384,9.54197e-21,0.0,81.139755,24.97856,26.93038,96.0,0.066418424,32.29747,241.34679,88.53666,0.0,81.139755,0.11374135,0.0,77.74927,8.330017
27879,21112740.0,0.0,18.303192,13.836761,21.496735,21.128662,21.904205,21.658936,18.303284,18.303192,18.303192,18.303192,0.0,0.032081872,0.032081872,0.049580783,25.0,18.300018,0.0,0.0,0.0,-0.0038254764,9.54197e-21,0.0,81.14129,24.979347,26.963314,96.0,0.06630317,32.251358,241.34645,88.53805,0.0,81.14129,0.113744535,0.0,77.75067,8.330017
27880,21112800.0,0.0,18.303192,13.849487,21.500977,21.130981,21.909637,21.664948,18.303284,18.303223,18.303223,18.303223,0.0,0.032082606,0.032082606,0.049582012,25.0,18.300018,0.0,0.0,0.0,-0.0056336033,9.54197e-21,0.0,81.142456,24.980452,26.995956,96.0,0.066188656,32.20566,241.34613,88.539474,0.0,81.142456,0.113747224,0.0,77.75174,8.330017
27881,21112860.0,0.0,18.303467,13.862305,21.505554,21.134094,21.91507,21.67102,18.303253,18.303253,18.303253,18.303253,0.0,0.03208322,0.03208322,0.049583033,25.0,18.300018,0.0,0.0,0.0,0.009631256,9.54197e-21,0.0,81.14333,24.981773,27.028328,96.0,0.06607481,32.160343,241.34583,88.5409,0.0,81.14333,0.11374949,0.0,77.75253,8.330017
27882,21112920.0,0.0,18.303589,13.875153,21.510132,21.137177,21.920471,21.677063,18.303314,18.303284,18.303284,18.303253,0.0,0.03208371,0.03208371,0.04958384,25.0,18.300018,0.0,0.0,0.0,0.014996451,9.54197e-21,0.0,81.14399,24.983263,27.061663,96.0,0.06595723,32.113674,241.34555,88.54228,0.0,81.14399,0.11375126,0.0,77.75313,8.330017
27883,21112980.0,0.0,18.303467,13.8880005,21.514679,21.140259,21.925842,21.683075,18.303406,18.303314,18.303314,18.303314,0.0,0.032084074,0.032084074,0.049584437,25.0,18.300018,0.0,0.0,0.0,0.0053347163,9.54197e-21,0.0,81.14446,24.984879,27.096033,96.0,0.06583566,32.06555,241.3453,88.54361,0.0,81.14446,0.11375259,0.0,77.75354,8.330017
27884,21113040.0,0.0,18.303314,13.900909,21.519226,21.143341,21.931213,21.689087,18.303436,18.303345,18.303345,18.303345,0.0,0.032084342,0.032084342,0.04958487,25.0,18.300018,0.0,0.0,0.0,-0.005139823,9.54197e-21,0.0,81.14482,24.98651,27.130478,96.0,0.0657136,32.017334,241.34508,88.544846,0.0,81.14482,0.11375356,0.0,77.75387,8.330017
27885,21113100.0,0.0,18.303345,13.913788,21.523743,21.146362,21.936523,21.695038,18.303436,18.303375,18.303375,18.303375,0.0,0.03208444,0.03208444,0.049585007,25.0,18.300018,0.0,0.0,0.0,-0.004411256,9.54197e-21,0.0,81.14507,24.98799,27.164268,96.0,0.065593444,31.970024,241.34492,88.5458,0.0,81.14507,0.113753885,0.0,77.75409,8.330017
27886,21113160.0,0.0,18.303497,13.926666,21.528595,21.150177,21.941864,21.70108,18.303406,18.303406,18.303406,18.303375,0.0,0.03208456,0.03208456,0.049585197,25.0,18.300018,0.0,0.0,0.0,0.002891583,9.54197e-21,0.0,81.145325,24.989517,27.19824,96.0,0.065472685,31.922462,241.34476,88.546814,0.0,81.145325,0.11375432,0.0,77.75432,8.330017
27887,21113220.0,0.0,18.303589,13.939545,21.533447,21.153992,21.947174,21.707062,18.303436,18.303406,18.303406,18.303406,0.0,0.032084614,0.032084614,0.049585268,25.0,18.300018,0.0,0.0,0.0,0.008471793,9.54197e-21,0.0,81.14556,24.990974,27.232595,96.0,0.06535036,31.874365,241.3446,88.54771,0.0,81.14556,0.11375449,0.0,77.75454,8.330017
27888,21113280.0,0.0,18.30362,13.952362,21.538269,21.157776,21.952454,21.713074,18.303467,18.303436,18.303436,18.303436,0.0,0.032084614,0.032084614,0.049585253,25.0,18.300018,0.0,0.0,0.0,0.008901361,9.54197e-21,0.0,81.14582,24.992334,27.267256,96.0,0.06522679,31.82584,241.34448,88.54849,0.0,81.14582,0.11375448,0.0,77.75477,8.330017
27889,21113340.0,0.0,18.303497,13.965179,21.54309,21.16153,21.957733,21.719025,18.303497,18.303467,18.303467,18.303436,0.0,0.03208455,0.03208455,0.04958513,25.0,18.300018,0.0,0.0,0.0,0.00026717136,9.54197e-21,0.0,81.14608,24.99361,27.302483,96.0,0.06510104,31.776524,241.34438,88.549164,0.0,81.14608,0.11375424,0.0,77.75502,8.330017
27890,21113400.0,0.0,18.303375,13.977905,21.547882,21.165283,21.962982,21.724976,18.303497,18.303467,18.303467,18.303467,0.0,0.032084458,0.032084458,0.049584962,25.0,18.300018,0.0,0.0,0.0,-0.0065472443,9.54197e-21,0.0,81.14639,24.994747,27.337486,96.0,0.06497598,31.727522,241.3443,88.54972,0.0,81.14639,0.113753885,0.0,77.75532,8.330017
27891,21113460.0,0.0,18.303528,13.990601,21.552948,21.169739,21.9682,21.730988,18.303467,18.303497,18.303497,18.303467,0.0,0.03208434,0.03208434,0.04958475,25.0,18.300018,0.0,0.0,0.0,0.0002835653,9.54197e-21,0.0,81.14675,24.99574,27.372107,96.0,0.064852186,31.679049,241.34422,88.55017,0.0,81.14675,0.11375344,0.0,77.75567,8.330017
27892,21113520.0,0.0,18.30362,14.003204,21.558044,21.174164,21.97342,21.736969,18.303497,18.303497,18.303497,18.303467,0.0,0.0320842,0.0320842,0.049584504,25.0,18.300018,0.0,0.0,0.0,0.0070240158,9.54197e-21,0.0,81.14719,24.996605,27.406889,96.0,0.06472772,31.630356,241.34416,88.550514,0.0,81.14719,0.1137529,0.0,77.756096,8.330017
27893,21113580.0,0.0,18.303558,14.015717,21.56314,21.178589,21.978607,21.74292,18.303528,18.303497,18.303497,18.303497,0.0,0.03208404,0.03208404,0.049584232,25.0,18.300018,0.0,0.0,0.0,0.0037686995,9.54197e-21,0.0,81.1477,24.99735,27.442142,96.0,0.06460151,31.581003,241.34413,88.55077,0.0,81.1477,0.11375232,0.0,77.75659,8.330017
27894,21113640.0,0.0,18.303497,14.028137,21.568176,21.182983,21.983765,21.74887,18.303528,18.303497,18.303497,18.303497,0.0,0.032083884,0.032083884,0.049583957,25.0,18.300018,0.0,0.0,0.0,-0.0002697329,9.54197e-21,0.0,81.14828,24.997969,27.477274,96.0,0.064475685,31.53182,241.34409,88.550964,0.0,81.14828,0.113751724,0.0,77.75716,8.330017
27895,21113700.0,0.0,18.303375,14.040466,21.573212,21.187347,21.988922,21.754791,18.303528,18.303528,18.303528,18.303497,0.0,0.03208372,0.03208372,0.04958367,25.0,18.300018,0.0,0.0,0.0,-0.007903463,9.54197e-21,0.0,81.14894,24.998457,27.512459,96.0,0.06434961,31.482557,241.34407,88.55107,0.0,81.14894,0.11375111,0.0,77.7578,8.330017
27896,21113760.0,0.0,18.303497,14.052643,21.578522,21.192413,21.99408,21.760742,18.303467,18.303497,18.303497,18.303497,0.0,0.032083564,0.032083564,0.049583405,25.0,18.300018,0.0,0.0,0.0,-0.00022643043,9.54197e-21,0.0,81.14968,24.998816,27.547016,96.0,0.064225756,31.434177,241.34404,88.55111,0.0,81.14968,0.11375053,0.0,77.758514,8.330017
27897,21113820.0,0.0,18.303589,14.064728,21.583832,21.197449,21.999207,21.766693,18.303467,18.303497,18.303497,18.303497,0.0,0.032083414,0.032083414,0.049583152,25.0,18.300018,0.0,0.0,0.0,0.005257086,9.54197e-21,0.0,81.15048,24.999083,27.581701,96.0,0.06410142,31.385618,241.34402,88.5511,0.0,81.15048,0.11374998,0.0,77.7593,8.330017
27898,21113880.0,0.0,18.303528,14.07663,21.589142,21.202423,22.004303,21.772644,18.303497,18.303497,18.303497,18.303497,0.0,0.03208327,0.03208327,0.049582906,25.0,18.300018,0.0,0.0,0.0,0.0018974221,9.54197e-21,0.0,81.15136,24.999268,27.616728,96.0,0.06397583,31.336582,241.34402,88.551056,0.0,81.15136,0.11374945,0.0,77.76015,8.330017
27899,21113940.0,0.0,18.303375,14.088409,21.594421,21.207397,22.0094,21.778534,18.303497,18.303497,18.303497,18.303497,0.0,0.03208314,0.03208314,0.049582683,25.0,18.300018,0.0,0.0,0.0,-0.0050567025,9.54197e-21,0.0,81.1523,24.99937,27.651669,96.0,0.063850544,31.287666,241.34401,88.55097,0.0,81.1523,0.11374895,0.0,77.761055,8.330017
27900,21114000.0,0.0,18.303314,14.100006,21.59967,21.212341,22.014465,21.784424,18.303467,18.303497,18.303497,18.303497,0.0,0.032083027,0.032083027,0.04958249,25.0,18.300018,0.0,0.0,0.0,-0.008626198,9.54197e-21,0.0,81.15328,24.999403,27.686142,96.0,0.0637269,31.239399,241.344,88.550865,0.0,81.15328,0.11374854,0.0,77.76201,8.330017
27901,21114060.0,0.0,18.306671,14.111542,21.611877,21.225037,22.026642,21.797485,18.30368,18.303528,18.303528,18.303497,0.0,0.0320829,0.0320829,0.049582276,25.0,18.300018,0.0,0.0,0.0,0.14113006,9.54197e-21,0.0,81.15433,24.99943,27.722937,96.0,0.06359491,31.18789,241.34398,88.55074,0.0,81.15433,0.11374807,0.0,77.763016,8.330017
27902,21114120.0,0.0,18.307251,14.123077,21.624481,21.23764,22.038788,21.810516,18.304626,18.303833,18.303833,18.303772,0.0,0.032082647,0.032082647,0.049581833,25.0,18.300018,0.0,0.0,0.0,0.15488741,9.54197e-21,0.0,81.15548,24.999725,27.772945,96.0,0.06341526,31.117878,241.34398,88.550644,0.0,81.15548,0.11374713,0.0,77.76413,8.330017
27903,21114180.0,0.0,18.305695,14.134674,21.637024,21.250214,22.050873,21.823486,18.305481,18.304382,18.304382,18.30429,0.0,0.032082327,0.032082327,0.049581274,25.0,18.300018,0.0,0.0,0.0,0.034462497,9.54197e-21,0.0,81.15679,25.000065,27.83142,96.0,0.06320505,31.03601,241.34398,88.55049,0.0,81.15679,0.113745935,0.0,77.765396,8.330017
27904,21114240.0,0.0,18.303802,14.146301,21.649506,21.262695,22.062927,21.836426,18.305695,18.304962,18.304962,18.30484,0.0,0.03208203,0.03208203,0.049580768,25.0,18.300018,0.0,0.0,0.0,-0.09571282,9.54197e-21,0.0,81.15826,25.000217,27.890417,96.0,0.06299295,30.953419,241.34398,88.550255,0.0,81.15826,0.11374483,0.0,77.76682,8.330017
27905,21114300.0,0.0,18.303833,14.157928,21.661957,21.275116,22.074951,21.849335,18.305298,18.305206,18.305206,18.305115,0.0,0.032081857,0.032081857,0.049580473,25.0,18.300018,0.0,0.0,0.0,-0.08908774,9.54197e-21,0.0,81.159805,25.000034,27.941128,96.0,0.06281071,30.882421,241.34398,88.549965,0.0,81.159805,0.113744184,0.0,77.768326,8.330017
27906,21114360.0,0.0,18.305237,14.169617,21.674286,21.28772,22.086609,21.861908,18.30478,18.305115,18.305115,18.305054,0.0,0.032081768,0.032081768,0.04958034,25.0,18.300018,0.0,0.0,0.0,0.0128044,9.54197e-21,0.0,81.16141,24.999641,27.986115,96.0,0.062649116,30.819437,241.34396,88.549644,0.0,81.16141,0.11374387,0.0,77.76987,8.330017
27907,21114420.0,0.0,18.30606,14.181335,21.686584,21.300262,22.098236,21.87445,18.30484,18.304962,18.304962,18.304962,0.0,0.03208167,0.03208167,0.04958018,25.0,18.300018,0.0,0.0,0.0,0.06612772,9.54197e-21,0.0,81.16304,24.999323,28.03412,96.0,0.062476616,30.752234,241.34395,88.549355,0.0,81.16304,0.11374353,0.0,77.77144,8.330017
27908,21114480.0,0.0,18.305664,14.193115,21.698822,21.312744,22.109802,21.886963,18.305145,18.304962,18.304962,18.304962,0.0,0.03208155,0.03208155,0.049579974,25.0,18.300018,0.0,0.0,0.0,0.037259236,9.54197e-21,0.0,81.16472,24.999084,28.086927,96.0,0.062286757,30.678303,241.34393,88.54909,0.0,81.16472,0.11374308,0.0,77.77306,8.330017
27909,21114540.0,0.0,18.305206,14.204895,21.710999,21.325165,22.121338,21.899445,18.305298,18.305023,18.305023,18.305023,0.0,0.032081455,0.032081455,0.049579814,25.0,18.300018,0.0,0.0,0.0,0.005409925,9.54197e-21,0.0,81.16644,24.998808,28.139761,96.0,0.06209678,30.604336,241.3439,88.54882,0.0,81.16644,0.11374272,0.0,77.77473,8.330017
27910,21114600.0,0.0,18.304382,14.216736,21.723145,21.337494,22.132843,21.911865,18.305328,18.305176,18.305176,18.305145,0.0,0.032081373,0.032081373,0.049579673,25.0,18.300018,0.0,0.0,0.0,-0.04959802,9.54197e-21,0.0,81.16822,24.99851,28.19378,96.0,0.061902493,30.528706,241.34389,88.54856,0.0,81.16822,0.11374241,0.0,77.776436,8.330017
27911,21114660.0,0.0,18.305054,14.228638,21.736023,21.351013,22.144806,21.924866,18.305084,18.305176,18.305176,18.305176,0.0,0.032081354,0.032081354,0.049579654,25.0,18.300018,0.0,0.0,0.0,-0.010921197,9.54197e-21,0.0,81.17001,24.998089,28.243414,96.0,0.06172405,30.459219,241.34384,88.5483,0.0,81.17001,0.11374236,0.0,77.77817,8.330017
27912,21114720.0,0.0,18.305695,14.24057,21.748932,21.364471,22.156738,21.937866,18.305023,18.305145,18.305145,18.305145,0.0,0.032081354,0.032081354,0.049579654,25.0,18.300018,0.0,0.0,0.0,0.030918317,9.54197e-21,0.0,81.17181,24.9977,28.293457,96.0,0.061544094,30.389156,241.34381,88.54807,0.0,81.17181,0.11374236,0.0,77.779884,8.330017
27913,21114780.0,0.0,18.305756,14.252533,21.76175,21.377838,22.16861,21.950806,18.305206,18.305115,18.305115,18.305115,0.0,0.03208134,0.03208134,0.049579635,25.0,18.300018,0.0,0.0,0.0,0.034586277,9.54197e-21,0.0,81.173584,24.99739,28.345934,96.0,0.061355315,30.315695,241.34375,88.54788,0.0,81.173584,0.11374232,0.0,77.78159,8.330017
27914,21114840.0,0.0,18.305328,14.264557,21.774536,21.391144,22.180481,21.963684,18.305359,18.305176,18.305176,18.305176,0.0,0.03208132,0.03208132,0.04957961,25.0,18.300018,0.0,0.0,0.0,0.0039037985,9.54197e-21,0.0,81.175385,24.997126,28.400322,96.0,0.06115959,30.23955,241.3437,88.54771,0.0,81.175385,0.11374226,0.0,77.783325,8.330017
27915,21114900.0,0.0,18.304962,14.276642,21.787262,21.404388,22.19226,21.976532,18.30539,18.305267,18.305267,18.305267,0.0,0.032081325,0.032081325,0.049579617,25.0,18.300018,0.0,0.0,0.0,-0.020449884,9.54197e-21,0.0,81.17718,24.99685,28.454218,96.0,0.060965613,30.164095,241.34364,88.547554,0.0,81.17718,0.11374226,0.0,77.78504,8.330017
27916,21114960.0,0.0,18.304932,14.288757,21.799927,21.417786,22.203827,21.989136,18.305267,18.305298,18.305298,18.305298,0.0,0.032081354,0.032081354,0.04957967,25.0,18.300018,0.0,0.0,0.0,-0.020963423,9.54197e-21,0.0,81.17897,24.996546,28.506586,96.0,0.06077713,30.090778,241.34358,88.54741,0.0,81.17897,0.11374238,0.0,77.78676,8.330017
27917,21115020.0,0.0,18.305206,14.300934,21.81253,21.431152,22.215302,22.001678,18.305176,18.305267,18.305267,18.305267,0.0,0.032081407,0.032081407,0.04957976,25.0,18.300018,0.0,0.0,0.0,-0.002164771,9.54197e-21,0.0,81.18073,24.996248,28.557795,96.0,0.06059281,30.019087,241.34352,88.54729,0.0,81.18073,0.11374257,0.0,77.78845,8.330017
27918,21115080.0,0.0,18.305359,14.313171,21.825073,21.444427,22.226776,22.01419,18.305145,18.305237,18.305237,18.305237,0.0,0.032081455,0.032081455,0.049579848,25.0,18.300018,0.0,0.0,0.0,0.010114924,9.54197e-21,0.0,81.182465,24.995993,28.609383,96.0,0.060407087,29.946863,241.34344,88.547195,0.0,81.182465,0.113742754,0.0,77.790115,8.330017
27919,21115140.0,0.0,18.305481,14.32547,21.837585,21.457611,22.23819,22.026672,18.305176,18.305206,18.305206,18.305206,0.0,0.03208151,0.03208151,0.049579944,25.0,18.300018,0.0,0.0,0.0,0.017252615,9.54197e-21,0.0,81.18418,24.995777,28.661283,96.0,0.060220197,29.874203,241.34338,88.547134,0.0,81.18418,0.11374297,0.0,77.791756,8.330017
27920,21115200.0,0.0,18.305328,14.337799,21.850037,21.470734,22.249573,22.039093,18.305267,18.305206,18.305206,18.305206,0.0,0.03208156,0.03208156,0.049580026,25.0,18.300018,0.0,0.0,0.0,0.005326824,9.54197e-21,0.0,81.18587,24.995611,28.71428,96.0,0.060029306,29.80001,241.3433,88.54709,0.0,81.18587,0.11374314,0.0,77.79337,8.330017
27921,21115260.0,0.0,18.305084,14.35022,21.862396,21.48407,22.260712,22.0513,18.305298,18.305237,18.305237,18.305237,0.0,0.032081608,0.032081608,0.049580105,25.0,18.300018,0.0,0.0,0.0,-0.011154465,9.54197e-21,0.0,81.18753,24.99547,28.767479,96.0,0.05983763,29.72553,241.34322,88.54706,0.0,81.18753,0.11374331,0.0,77.79497,8.330017
27922,21115320.0,0.0,18.305084,14.362701,21.874725,21.497284,22.27179,22.063446,18.305237,18.305267,18.305267,18.305267,0.0,0.032081667,0.032081667,0.049580213,25.0,18.300018,0.0,0.0,0.0,-0.008943824,9.54197e-21,0.0,81.18917,24.995323,28.819534,96.0,0.05965006,29.652653,241.34314,88.54704,0.0,81.18917,0.11374355,0.0,77.79654,8.330017
27923,21115380.0,0.0,18.305237,14.375244,21.887024,21.510468,22.282837,22.075562,18.305176,18.305237,18.305237,18.305237,0.0,0.03208173,0.03208173,0.049580324,25.0,18.300018,0.0,0.0,0.0,0.00087145757,9.54197e-21,0.0,81.19078,24.995197,28.87116,96.0,0.05946402,29.580376,241.34306,88.547035,0.0,81.19078,0.11374379,0.0,77.79808,8.330017
27924,21115440.0,0.0,18.305328,14.387848,21.899231,21.52356,22.293854,22.087646,18.305176,18.305237,18.305237,18.305237,0.0,0.032081794,0.032081794,0.049580432,25.0,18.300018,0.0,0.0,0.0,0.0066616335,9.54197e-21,0.0,81.19236,24.995098,28.923044,96.0,0.059277,29.507738,241.34297,88.54704,0.0,81.19236,0.11374402,0.0,77.79959,8.330017
27925,21115500.0,0.0,18.305359,14.400513,21.911407,21.53659,22.30484,22.09967,18.305206,18.305206,18.305206,18.305206,0.0,0.032081854,0.032081854,0.04958053,25.0,18.300018,0.0,0.0,0.0,0.008277868,9.54197e-21,0.0,81.19391,24.995033,28.975204,96.0,0.059088957,29.434717,241.34288,88.54707,0.0,81.19391,0.11374424,0.0,77.80108,8.330017
27926,21115560.0,0.0,18.305237,14.413239,21.923553,21.549835,22.315613,22.111511,18.305267,18.305237,18.305237,18.305237,0.0,0.032081902,0.032081902,0.04958061,25.0,18.300018,0.0,0.0,0.0,-0.00017197113,9.54197e-21,0.0,81.19544,24.994997,29.028004,96.0,0.05889854,29.360794,241.3428,88.547104,0.0,81.19544,0.11374441,0.0,77.802536,8.330017
27927,21115620.0,0.0,18.305176,14.426056,21.935669,21.562988,22.326355,22.123291,18.305267,18.305237,18.305237,18.305237,0.0,0.03208195,0.03208195,0.049580697,25.0,18.300018,0.0,0.0,0.0,-0.004950095,9.54197e-21,0.0,81.196945,24.994968,29.080612,96.0,0.058708794,29.287142,241.34271,88.54714,0.0,81.196945,0.113744594,0.0,77.80398,8.330017
27928,21115680.0,0.0,18.305206,14.438934,21.947693,21.57608,22.337036,22.13507,18.305237,18.305237,18.305237,18.305237,0.0,0.032082003,0.032082003,0.04958078,25.0,18.300018,0.0,0.0,0.0,-0.0031307186,9.54197e-21,0.0,81.19843,24.994944,29.132854,96.0,0.05852034,29.214,241.34262,88.54718,0.0,81.19843,0.11374478,0.0,77.805405,8.330017
27929,21115740.0,0.0,18.305267,14.451904,21.959686,21.58908,22.347687,22.14679,18.305237,18.305237,18.305237,18.305237,0.0,0.032082047,0.032082047,0.049580865,25.0,18.300018,0.0,0.0,0.0,0.001442379,9.54197e-21,0.0,81.19989,24.994928,29.184988,96.0,0.05833226,29.141014,241.34254,88.54722,0.0,81.19989,0.11374497,0.0,77.8068,8.330017
27930,21115800.0,0.0,18.305298,14.464935,21.971619,21.60205,22.358307,22.158447,18.305237,18.305237,18.305237,18.305237,0.0,0.032082096,0.032082096,0.04958094,25.0,18.300018,0.0,0.0,0.0,0.003963518,9.54197e-21,0.0,81.20133,24.994925,29.237297,96.0,0.058143515,29.067781,241.34245,88.547264,0.0,81.20133,0.11374513,0.0,77.80818,8.330017
27931,21115860.0,0.0,18.30542,14.478058,21.983734,21.61557,22.368774,22.170074,18.305267,18.305237,18.305237,18.305237,0.0,0.032082133,0.032082133,0.049581002,25.0,18.300018,0.0,0.0,0.0,0.0083139045,9.54197e-21,0.0,81.20276,24.994936,29.289892,96.0,0.05795371,28.994152,241.34236,88.54732,0.0,81.20276,0.113745265,0.0,77.80954,8.330017
27932,21115920.0,0.0,18.30539,14.491241,21.99582,21.629059,22.37918,22.18164,18.305298,18.305267,18.305267,18.305267,0.0,0.032082163,0.032082163,0.04958105,25.0,18.300018,0.0,0.0,0.0,0.005873969,9.54197e-21,0.0,81.20416,24.99496,29.34309,96.0,0.057761695,28.919676,241.34229,88.54736,0.0,81.20416,0.11374538,0.0,77.81089,8.330017
27933,21115980.0,0.0,18.305359,14.504517,22.007843,21.642456,22.389557,22.193176,18.305328,18.305267,18.305267,18.305267,0.0,0.032082193,0.032082193,0.0495811,25.0,18.300018,0.0,0.0,0.0,0.0026243047,9.54197e-21,0.0,81.20556,24.994986,29.396412,96.0,0.05756921,28.845024,241.3422,88.54741,0.0,81.20556,0.11374547,0.0,77.81223,8.330017
27934,21116040.0,0.0,18.305267,14.517883,22.019806,21.655792,22.399872,22.20465,18.305359,18.305298,18.305298,18.305298,0.0,0.03208221,0.03208221,0.04958114,25.0,18.300018,0.0,0.0,0.0,-0.0038626865,9.54197e-21,0.0,81.20694,24.995012,29.450008,96.0,0.057375714,28.76999,241.3421,88.54745,0.0,81.20694,0.11374556,0.0,77.81355,8.330017
27935,21116100.0,0.0,18.305298,14.531311,22.031738,21.669037,22.410187,22.216095,18.305328,18.305328,18.305328,18.305328,0.0,0.032082237,0.032082237,0.04958118,25.0,18.300018,0.0,0.0,0.0,-0.0035646472,9.54197e-21,0.0,81.20832,24.99503,29.503271,96.0,0.057183415,28.69542,241.34203,88.547485,0.0,81.20832,0.11374566,0.0,77.81487,8.330017
27936,21116160.0,0.0,18.305511,14.544861,22.043915,21.683136,22.420319,22.22754,18.305328,18.305328,18.305328,18.305328,0.0,0.032082267,0.032082267,0.049581222,25.0,18.300018,0.0,0.0,0.0,0.0078143645,9.54197e-21,0.0,81.20968,24.995043,29.556456,96.0,0.056991395,28.620964,241.34193,88.547516,0.0,81.20968,0.11374575,0.0,77.81618,8.330017
27937,21116220.0,0.0,18.305573,14.558472,22.056091,21.697144,22.43045,22.238892,18.30539,18.305359,18.305359,18.305328,0.0,0.032082282,0.032082282,0.049581252,25.0,18.300018,0.0,0.0,0.0,0.0109726805,9.54197e-21,0.0,81.21103,24.995066,29.610464,96.0,0.056796376,28.545353,241.34184,88.547554,0.0,81.21103,0.11374581,0.0,77.81747,8.330017
27938,21116280.0,0.0,18.305511,14.572174,22.068207,21.71106,22.440521,22.250244,18.30545,18.30539,18.30539,18.305359,0.0,0.03208229,0.03208229,0.049581267,25.0,18.300018,0.0,0.0,0.0,0.0042113704,9.54197e-21,0.0,81.21238,24.995092,29.665157,96.0,0.056598853,28.468779,241.34177,88.54758,0.0,81.21238,0.113745846,0.0,77.81876,8.330017
27939,21116340.0,0.0,18.30545,14.585968,22.080292,21.724915,22.450562,22.261566,18.305481,18.30542,18.30542,18.30539,0.0,0.032082304,0.032082304,0.049581286,25.0,18.300018,0.0,0.0,0.0,-0.0009847814,9.54197e-21,0.0,81.21372,24.99511,29.719866,96.0,0.0564013,28.392189,241.34167,88.5476,0.0,81.21372,0.11374588,0.0,77.82005,8.330017
27940,21116400.0,0.0,18.305359,14.5998535,22.092285,21.738678,22.460571,22.272827,18.305481,18.30545,18.30545,18.30545,0.0,0.03208231,0.03208231,0.049581304,25.0,18.300018,0.0,0.0,0.0,-0.006161257,9.54197e-21,0.0,81.215065,24.995115,29.774666,96.0,0.056203403,28.315466,241.3416,88.547615,0.0,81.215065,0.113745935,0.0,77.821335,8.330017
27941,21116460.0,0.0,18.305603,14.613861,22.104614,21.753357,22.470459,22.284058,18.30545,18.30545,18.30545,18.30545,0.0,0.032082327,0.032082327,0.04958133,25.0,18.300018,0.0,0.0,0.0,0.0063664876,9.54197e-21,0.0,81.21639,24.995106,29.829077,96.0,0.05600694,28.239294,241.3415,88.54762,0.0,81.21639,0.11374599,0.0,77.82262,8.330017
27942,21116520.0,0.0,18.305756,14.62793,22.116913,21.767944,22.480286,22.295288,18.305511,18.305481,18.305481,18.30545,0.0,0.03208234,0.03208234,0.04958135,25.0,18.300018,0.0,0.0,0.0,0.012834332,9.54197e-21,0.0,81.21773,24.995102,29.884212,96.0,0.05580784,28.162104,241.34143,88.54763,0.0,81.21773,0.113746025,0.0,77.82389,8.330017
27943,21116580.0,0.0,18.305695,14.64212,22.12918,21.78244,22.490112,22.306458,18.305573,18.305511,18.305511,18.305481,0.0,0.03208234,0.03208234,0.049581353,25.0,18.300018,0.0,0.0,0.0,0.0069465,9.54197e-21,0.0,81.21905,24.995104,29.940275,96.0,0.055605393,28.083616,241.34134,88.54764,0.0,81.21905,0.11374603,0.0,77.82516,8.330017
27944,21116640.0,0.0,18.305573,14.656403,22.141357,21.796875,22.499908,22.317596,18.305634,18.305542,18.305542,18.305542,0.0,0.032082345,0.032082345,0.04958136,25.0,18.300018,0.0,0.0,0.0,-0.001791243,9.54197e-21,0.0,81.22037,24.995096,29.996616,96.0,0.05540197,28.004738,241.34126,88.54764,0.0,81.22037,0.11374605,0.0,77.82643,8.330017
27945,21116700.0,0.0,18.305511,14.670776,22.153503,21.811218,22.509644,22.328705,18.305634,18.305573,18.305573,18.305573,0.0,0.032082357,0.032082357,0.04958137,25.0,18.300018,0.0,0.0,0.0,-0.0058959844,9.54197e-21,0.0,81.221695,24.995077,30.05282,96.0,0.055199053,27.926054,241.34117,88.54764,0.0,81.221695,0.113746084,0.0,77.8277,8.330017
27946,21116760.0,0.0,18.305725,14.685272,22.165985,21.826508,22.519287,22.339813,18.305634,18.305603,18.305603,18.305603,0.0,0.032082364,0.032082364,0.04958139,25.0,18.300018,0.0,0.0,0.0,0.003545872,9.54197e-21,0.0,81.22301,24.995043,30.108934,96.0,0.054996476,27.84749,241.34108,88.54763,0.0,81.22301,0.11374612,0.0,77.828964,8.330017
27947,21116820.0,0.0,18.305878,14.69986,22.178467,21.841736,22.5289,22.35086,18.305664,18.305634,18.305634,18.305603,0.0,0.032082375,0.032082375,0.04958141,25.0,18.300018,0.0,0.0,0.0,0.011385212,9.54197e-21,0.0,81.22432,24.99501,30.165573,96.0,0.05479203,27.768198,241.341,88.54762,0.0,81.22432,0.11374616,0.0,77.830215,8.330017
27948,21116880.0,0.0,18.305939,14.714569,22.190887,21.856873,22.538483,22.361908,18.305695,18.305664,18.305664,18.305634,0.0,0.032082383,0.032082383,0.049581423,25.0,18.300018,0.0,0.0,0.0,0.012998811,9.54197e-21,0.0,81.22563,24.994976,30.22278,96.0,0.054585565,27.68811,241.34091,88.54761,0.0,81.22563,0.11374618,0.0,77.831474,8.330017
27949,21116940.0,0.0,18.305817,14.72937,22.203247,21.871948,22.548035,22.372894,18.305786,18.305695,18.305695,18.305695,0.0,0.032082386,0.032082386,0.049581427,25.0,18.300018,0.0,0.0,0.0,0.0042015268,9.54197e-21,0.0,81.22694,24.994946,30.280819,96.0,0.054376103,27.606852,241.34082,88.54759,0.0,81.22694,0.11374621,0.0,77.832726,8.330017
27950,21117000.0,0.0,18.305725,14.744293,22.215546,21.886902,22.557556,22.38385,18.305817,18.305725,18.305725,18.305725,0.0,0.032082397,0.032082397,0.049581442,25.0,18.300018,0.0,0.0,0.0,-0.0035470468,9.54197e-21,0.0,81.22824,24.994905,30.338943,96.0,0.054166388,27.525478,241.34073,88.54758,0.0,81.22824,0.11374623,0.0,77.83398,8.330017
27951,21117060.0,0.0,18.305908,14.759338,22.228241,21.902863,22.566986,22.394836,18.305817,18.305756,18.305756,18.305756,0.0,0.032082405,0.032082405,0.04958146,25.0,18.300018,0.0,0.0,0.0,0.0036183747,9.54197e-21,0.0,81.229546,24.994852,30.39695,96.0,0.053957127,27.444267,241.34065,88.54756,0.0,81.229546,0.11374627,0.0,77.83522,8.330017
27952,21117120.0,0.0,18.30606,14.774506,22.240906,21.918762,22.576385,22.405762,18.305847,18.305786,18.305786,18.305786,0.0,0.032082416,0.032082416,0.04958148,25.0,18.300018,0.0,0.0,0.0,0.011433429,9.54197e-21,0.0,81.230835,24.994799,30.455414,96.0,0.05374627,27.362425,241.34056,88.54755,0.0,81.230835,0.11374632,0.0,77.83646,8.330017
27953,21117180.0,0.0,18.30606,14.789764,22.25351,21.93454,22.585754,22.416656,18.305908,18.305817,18.305817,18.305817,0.0,0.032082427,0.032082427,0.049581498,25.0,18.300018,0.0,0.0,0.0,0.008503416,9.54197e-21,0.0,81.232124,24.99475,30.514729,96.0,0.05353237,27.27938,241.34047,88.54752,0.0,81.232124,0.113746345,0.0,77.8377,8.330017
27954,21117240.0,0.0,18.30603,14.805145,22.266052,21.950256,22.595123,22.42752,18.30597,18.305878,18.305878,18.305847,0.0,0.032082435,0.032082435,0.049581517,25.0,18.300018,0.0,0.0,0.0,0.004578391,9.54197e-21,0.0,81.233406,24.994694,30.574312,96.0,0.053317547,27.195963,241.34038,88.5475,0.0,81.233406,0.1137464,0.0,77.83893,8.330017
27955,21117300.0,0.0,18.305908,14.820648,22.278564,21.96585,22.604431,22.438354,18.306,18.305908,18.305908,18.305908,0.0,0.03208245,0.03208245,0.049581535,25.0,18.300018,0.0,0.0,0.0,-0.0032955133,9.54197e-21,0.0,81.23469,24.994637,30.63434,96.0,0.053101182,27.111923,241.34029,88.547485,0.0,81.23469,0.113746434,0.0,77.84016,8.330017
27956,21117360.0,0.0,18.306152,14.836273,22.291473,21.982513,22.613678,22.449219,18.306,18.305939,18.305939,18.305939,0.0,0.03208247,0.03208247,0.04958156,25.0,18.300018,0.0,0.0,0.0,0.0065865153,9.54197e-21,0.0,81.235954,24.994566,30.694168,96.0,0.0528856,27.028164,241.34018,88.54746,0.0,81.235954,0.113746494,0.0,77.84138,8.330017
27957,21117420.0,0.0,18.306274,14.85202,22.304352,21.999054,22.622925,22.460052,18.30603,18.30597,18.30597,18.30597,0.0,0.03208248,0.03208248,0.04958159,25.0,18.300018,0.0,0.0,0.0,0.012924871,9.54197e-21,0.0,81.23723,24.994503,30.75472,96.0,0.052667458,26.943392,241.34009,88.54744,0.0,81.23723,0.11374655,0.0,77.84259,8.330017
27958,21117480.0,0.0,18.306244,14.867889,22.31717,22.015533,22.63211,22.470856,18.306122,18.30603,18.30603,18.30603,0.0,0.03208249,0.03208249,0.04958161,25.0,18.300018,0.0,0.0,0.0,0.008466483,9.54197e-21,0.0,81.23849,24.994442,30.816227,96.0,0.05244594,26.857285,241.34,88.54742,0.0,81.23849,0.11374659,0.0,77.843796,8.330017
27959,21117540.0,0.0,18.306152,14.883881,22.329926,22.031921,22.641296,22.481628,18.306183,18.306091,18.306091,18.30606,0.0,0.032082506,0.032082506,0.04958163,25.0,18.300018,0.0,0.0,0.0,0.00048623956,9.54197e-21,0.0,81.23974,24.994379,30.878162,96.0,0.052222937,26.77057,241.33989,88.54739,0.0,81.23974,0.11374664,0.0,77.845,8.330017
27960,21117600.0,0.0,18.306152,14.899994,22.342651,22.048187,22.650421,22.49237,18.306213,18.306122,18.306122,18.306122,0.0,0.03208252,0.03208252,0.049581658,25.0,18.300018,0.0,0.0,0.0,-0.0029067858,9.54197e-21,0.0,81.24098,24.994308,30.940226,96.0,0.05199956,26.683685,241.3398,88.54737,0.0,81.24098,0.1137467,0.0,77.84619,8.330017
27961,21117660.0,0.0,18.306458,14.916473,22.355835,22.065643,22.659546,22.503174,18.306213,18.306183,18.306183,18.306152,0.0,0.032082543,0.032082543,0.04958169,25.0,18.300018,0.0,0.0,0.0,0.008429508,9.54197e-21,0.0,81.24222,24.994232,31.002373,96.0,0.05177597,26.596678,241.33969,88.54735,0.0,81.24222,0.11374678,0.0,77.84738,8.330017
27962,21117720.0,0.0,18.306824,14.933533,22.368988,22.083008,22.66864,22.513947,18.306305,18.306213,18.306213,18.306213,0.0,0.032082554,0.032082554,0.049581718,25.0,18.300018,0.0,0.0,0.0,0.025111718,9.54197e-21,0.0,81.243454,24.994164,31.065836,96.0,0.051547714,26.507832,241.3396,88.547325,0.0,81.243454,0.11374683,0.0,77.84856,8.330017
27963,21117780.0,0.0,18.307037,14.951141,22.38211,22.10025,22.677673,22.524689,18.306427,18.306305,18.306305,18.306274,0.0,0.03208256,0.03208256,0.04958172,25.0,18.300018,0.0,0.0,0.0,0.031814635,9.54197e-21,0.0,81.24468,24.994102,31.131178,96.0,0.051312767,26.41635,241.3395,88.547295,0.0,81.24468,0.113746844,0.0,77.84974,8.330017
27964,21117840.0,0.0,18.307068,14.969269,22.395172,22.117432,22.686707,22.5354,18.306671,18.306427,18.306427,18.306396,0.0,0.032082554,0.032082554,0.04958171,25.0,18.300018,0.0,0.0,0.0,0.023947485,9.54197e-21,0.0,81.24592,24.994053,31.198702,96.0,0.051070064,26.321815,241.33939,88.54726,0.0,81.24592,0.113746814,0.0,77.85092,8.330017
27965,21117900.0,0.0,18.307007,14.987946,22.408142,22.134491,22.69571,22.546051,18.306854,18.30658,18.30658,18.30655,0.0,0.032082547,0.032082547,0.04958169,25.0,18.300018,0.0,0.0,0.0,0.010244004,9.54197e-21,0.0,81.247154,24.993992,31.26776,96.0,0.050821956,26.225134,241.33928,88.54721,0.0,81.247154,0.11374678,0.0,77.852104,8.330017
27966,21117960.0,0.0,18.30722,15.00708,22.421661,22.152771,22.704681,22.556824,18.306946,18.306732,18.306732,18.306702,0.0,0.032082535,0.032082535,0.049581677,25.0,18.300018,0.0,0.0,0.0,0.01271234,9.54197e-21,0.0,81.24839,24.993916,31.337797,96.0,0.050570447,26.127083,241.33917,88.54716,0.0,81.24839,0.11374674,0.0,77.8533,8.330017
27967,21118020.0,0.0,18.307495,15.026733,22.43515,22.17096,22.713654,22.567566,18.307068,18.306854,18.306854,18.306824,0.0,0.032082528,0.032082528,0.049581658,25.0,18.300018,0.0,0.0,0.0,0.022061607,9.54197e-21,0.0,81.24964,24.993826,31.408981,96.0,0.050314963,26.027426,241.33907,88.5471,0.0,81.24964,0.1137467,0.0,77.8545,8.330017
27968,21118080.0,0.0,18.307617,15.0468445,22.448578,22.189056,22.722595,22.578278,18.30722,18.307007,18.307007,18.306976,0.0,0.032082513,0.032082513,0.049581636,25.0,18.300018,0.0,0.0,0.0,0.021362783,9.54197e-21,0.0,81.25089,24.993729,31.481966,96.0,0.05005314,25.925245,241.33896,88.54702,0.0,81.25089,0.113746665,0.0,77.8557,8.330017
27969,21118140.0,0.0,18.307709,15.067383,22.461945,22.207062,22.731476,22.588928,18.307373,18.307129,18.307129,18.307098,0.0,0.0320825,0.0320825,0.049581617,25.0,18.300018,0.0,0.0,0.0,0.018269667,9.54197e-21,0.0,81.25215,24.993616,31.556248,96.0,0.04978683,25.821253,241.33885,88.54694,0.0,81.25215,0.11374662,0.0,77.8569,8.330017
27970,21118200.0,0.0,18.307678,15.088379,22.47525,22.224945,22.740356,22.599548,18.307526,18.307281,18.307281,18.307251,0.0,0.03208249,0.03208249,0.049581595,25.0,18.300018,0.0,0.0,0.0,0.00920189,9.54197e-21,0.0,81.25342,24.99349,31.632051,96.0,0.049515236,25.715128,241.33875,88.54686,0.0,81.25342,0.11374658,0.0,77.85812,8.330017
27971,21118260.0,0.0,18.307983,15.109772,22.489075,22.24408,22.749237,22.61029,18.307617,18.307404,18.307404,18.307373,0.0,0.032082483,0.032082483,0.049581587,25.0,18.300018,0.0,0.0,0.0,0.017114671,9.54197e-21,0.0,81.254684,24.993345,31.70867,96.0,0.049240913,25.607862,241.33862,88.54677,0.0,81.254684,0.11374655,0.0,77.85934,8.330017
27972,21118320.0,0.0,18.308197,15.131561,22.5029,22.263092,22.758118,22.621002,18.30777,18.307556,18.307556,18.307526,0.0,0.03208248,0.03208248,0.04958158,25.0,18.300018,0.0,0.0,0.0,0.022601388,9.54197e-21,0.0,81.25595,24.99319,31.786844,96.0,0.04896122,25.49842,241.3385,88.54668,0.0,81.25595,0.113746546,0.0,77.86056,8.330017
27973,21118380.0,0.0,18.308228,15.153717,22.516632,22.281982,22.766937,22.631653,18.307922,18.307678,18.307678,18.307648,0.0,0.032082476,0.032082476,0.049581572,25.0,18.300018,0.0,0.0,0.0,0.01803705,9.54197e-21,0.0,81.257225,24.993025,31.866774,96.0,0.048675444,25.386515,241.33838,88.54657,0.0,81.257225,0.11374653,0.0,77.86177,8.330017
27974,21118440.0,0.0,18.308228,15.176239,22.530304,22.300812,22.775726,22.642303,18.308075,18.30783,18.30783,18.3078,0.0,0.032082476,0.032082476,0.049581572,25.0,18.300018,0.0,0.0,0.0,0.010071175,9.54197e-21,0.0,81.25849,24.992846,31.947926,96.0,0.04838555,25.272903,241.33826,88.54647,0.0,81.25849,0.11374653,0.0,77.863,8.330017
27975,21118500.0,0.0,18.308289,15.199127,22.543945,22.319519,22.784485,22.652893,18.308167,18.307953,18.307953,18.307922,0.0,0.032082487,0.032082487,0.04958159,25.0,18.300018,0.0,0.0,0.0,0.0058947476,9.54197e-21,0.0,81.259766,24.992653,32.02985,96.0,0.04809314,25.158209,241.33812,88.54637,0.0,81.259766,0.11374655,0.0,77.86421,8.330017
27976,21118560.0,0.0,18.308594,15.222321,22.558075,22.339447,22.793304,22.663605,18.308258,18.308075,18.308075,18.308044,0.0,0.0320825,0.0320825,0.04958162,25.0,18.300018,0.0,0.0,0.0,0.015534811,9.54197e-21,0.0,81.261024,24.992445,32.112686,96.0,0.047797743,25.042236,241.338,88.546265,0.0,81.261024,0.11374662,0.0,77.865425,8.330017
27977,21118620.0,0.0,18.308807,15.245819,22.572205,22.359253,22.802063,22.674286,18.30838,18.308197,18.308197,18.308167,0.0,0.03208252,0.03208252,0.049581654,25.0,18.300018,0.0,0.0,0.0,0.022115353,9.54197e-21,0.0,81.262276,24.992233,32.19699,96.0,0.047497403,24.924213,241.33786,88.546165,0.0,81.262276,0.113746695,0.0,77.86662,8.330017
27978,21118680.0,0.0,18.30893,15.269592,22.586273,22.378967,22.810822,22.684906,18.308502,18.30832,18.30832,18.308289,0.0,0.032082547,0.032082547,0.049581695,25.0,18.300018,0.0,0.0,0.0,0.022496307,9.54197e-21,0.0,81.26351,24.992014,32.28264,96.0,0.047192555,24.804304,241.33772,88.54606,0.0,81.26351,0.11374678,0.0,77.867805,8.330017
27979,21118740.0,0.0,18.308868,15.293671,22.60028,22.39856,22.819519,22.695526,18.308655,18.308441,18.308441,18.30841,0.0,0.03208257,0.03208257,0.04958174,25.0,18.300018,0.0,0.0,0.0,0.011984833,9.54197e-21,0.0,81.26475,24.99179,32.369957,96.0,0.0468821,24.682062,241.33757,88.54596,0.0,81.26475,0.11374688,0.0,77.86899,8.330017
27980,21118800.0,0.0,18.308838,15.317993,22.614197,22.41806,22.828217,22.706085,18.308777,18.308563,18.308563,18.308533,0.0,0.032082602,0.032082602,0.0495818,25.0,18.300018,0.0,0.0,0.0,0.0038296767,9.54197e-21,0.0,81.26595,24.991558,32.457973,96.0,0.046569493,24.558836,241.33743,88.54586,0.0,81.26595,0.113747016,0.0,77.87015,8.330017
27981,21118860.0,0.0,18.309113,15.34256,22.628662,22.438782,22.836945,22.716766,18.308838,18.308685,18.308685,18.308655,0.0,0.03208265,0.03208265,0.049581878,25.0,18.300018,0.0,0.0,0.0,0.012744743,9.54197e-21,0.0,81.26715,24.991318,32.546528,96.0,0.04625535,24.434862,241.33728,88.54578,0.0,81.26715,0.11374718,0.0,77.87129,8.330017
27982,21118920.0,0.0,18.309326,15.36734,22.643097,22.45935,22.845642,22.727417,18.30893,18.308777,18.308777,18.308746,0.0,0.0320827,0.0320827,0.049581964,25.0,18.300018,0.0,0.0,0.0,0.020857003,9.54197e-21,0.0,81.26832,24.991077,32.63631,96.0,0.045937214,24.309166,241.33713,88.545685,0.0,81.26832,0.113747366,0.0,77.87241,8.330017
27983,21118980.0,0.0,18.309357,15.392334,22.65747,22.479858,22.85431,22.738007,18.309082,18.308899,18.308899,18.308868,0.0,0.03208275,0.03208275,0.049582057,25.0,18.300018,0.0,0.0,0.0,0.01653419,9.54197e-21,0.0,81.26946,24.990839,32.727684,96.0,0.04561384,24.181242,241.33696,88.54561,0.0,81.26946,0.11374756,0.0,77.873505,8.330017
27984,21119040.0,0.0,18.309387,15.41748,22.671783,22.500214,22.862976,22.748596,18.309204,18.30899,18.30899,18.30896,0.0,0.032082807,0.032082807,0.049582154,25.0,18.300018,0.0,0.0,0.0,0.011328704,9.54197e-21,0.0,81.27058,24.990599,32.819885,96.0,0.045287963,24.052162,241.33679,88.54553,0.0,81.27058,0.113747776,0.0,77.87457,8.330017
27985,21119100.0,0.0,18.309296,15.442841,22.686005,22.520477,22.871582,22.759125,18.309296,18.309113,18.309113,18.309082,0.0,0.032082874,0.032082874,0.049582265,25.0,18.300018,0.0,0.0,0.0,0.0018158361,9.54197e-21,0.0,81.27167,24.990356,32.91314,96.0,0.044958815,23.921606,241.33662,88.545456,0.0,81.27167,0.11374801,0.0,77.87561,8.330017
27986,21119160.0,0.0,18.3096,15.468323,22.700806,22.541962,22.880249,22.769806,18.309326,18.309204,18.309204,18.309174,0.0,0.03208295,0.03208295,0.049582392,25.0,18.300018,0.0,0.0,0.0,0.012098603,9.54197e-21,0.0,81.27272,24.990114,33.00659,96.0,0.04462942,23.79077,241.33646,88.5454,0.0,81.27272,0.1137483,0.0,77.876625,8.330017
27987,21119220.0,0.0,18.309784,15.493927,22.715546,22.563354,22.888916,22.780426,18.309418,18.309296,18.309296,18.309265,0.0,0.032083027,0.032083027,0.04958253,25.0,18.300018,0.0,0.0,0.0,0.019135486,9.54197e-21,0.0,81.273735,24.989878,33.10125,96.0,0.044296287,23.658253,241.33629,88.54535,0.0,81.273735,0.11374858,0.0,77.877594,8.330017
27988,21119280.0,0.0,18.309814,15.519684,22.730255,22.584595,22.897522,22.791016,18.30957,18.309387,18.309387,18.309357,0.0,0.032083105,0.032083105,0.049582668,25.0,18.300018,0.0,0.0,0.0,0.014541833,9.54197e-21,0.0,81.27471,24.989643,33.197365,96.0,0.043958507,23.52369,241.3361,88.545296,0.0,81.27471,0.11374888,0.0,77.87853,8.330017
27989,21119340.0,0.0,18.309753,15.545502,22.744873,22.605743,22.906128,22.801575,18.309662,18.309479,18.309479,18.309448,0.0,0.03208319,0.03208319,0.049582813,25.0,18.300018,0.0,0.0,0.0,0.0053480687,9.54197e-21,0.0,81.27565,24.98941,33.294373,96.0,0.043618154,23.38788,241.33592,88.54525,0.0,81.27565,0.1137492,0.0,77.879425,8.330017
27990,21119400.0,0.0,18.309723,15.571442,22.75943,22.62677,22.914673,22.812103,18.309723,18.30957,18.30957,18.30954,0.0,0.032083284,0.032083284,0.04958297,25.0,18.300018,0.0,0.0,0.0,0.00022464005,9.54197e-21,0.0,81.27655,24.989183,33.391693,96.0,0.043277256,23.25163,241.33574,88.54522,0.0,81.27655,0.113749534,0.0,77.88027,8.330017
27991,21119460.0,0.0,18.310211,15.597412,22.77533,22.651123,22.92331,22.82248,18.309784,18.309662,18.309662,18.309631,0.0,0.032083385,0.032083385,0.049583137,25.0,18.300018,0.0,0.0,0.0,0.019472975,9.54197e-21,0.0,81.2774,24.988958,33.48971,96.0,0.04293451,23.114407,241.33554,88.5452,0.0,81.2774,0.11374991,0.0,77.88109,8.330017
27992,21119520.0,0.0,18.310455,15.623444,22.79123,22.675354,22.931915,22.832855,18.309937,18.309753,18.309753,18.309723,0.0,0.032083478,0.032083478,0.049583305,25.0,18.300018,0.0,0.0,0.0,0.028476221,9.54197e-21,0.0,81.2782,24.988735,33.589558,96.0,0.042585976,22.974623,241.33534,88.54517,0.0,81.2782,0.11375027,0.0,77.88185,8.330017
27993,21119580.0,0.0,18.310394,15.649506,22.807068,22.699463,22.940521,22.84317,18.31009,18.309875,18.309875,18.309845,0.0,0.03208358,0.03208358,0.049583472,25.0,18.300018,0.0,0.0,0.0,0.019260783,9.54197e-21,0.0,81.27895,24.988512,33.691154,96.0,0.042231984,22.832386,241.33514,88.54515,0.0,81.27895,0.11375063,0.0,77.88257,8.330017
