,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27994,21119640.0,0.0,18.31015,15.675568,22.822845,22.72342,22.949066,22.853455,18.310211,18.309998,18.309998,18.309967,0.0,0.03208368,0.03208368,0.049583647,25.0,18.300018,0.0,0.0,0.0,-0.0006185531,9.54197e-21,0.0,81.27966,24.988287,33.7939,96.0,0.041874677,22.68854,241.33495,88.54513,0.0,81.27966,0.113751,0.0,77.88325,8.330017
27995,21119700.0,0.0,18.31009,15.70163,22.838531,22.747253,22.95758,22.863708,18.310242,18.31009,18.31009,18.31009,0.0,0.032083794,0.032083794,0.04958384,25.0,18.300018,0.0,0.0,0.0,-0.008651018,9.54197e-21,0.0,81.28032,24.988068,33.896248,96.0,0.041519485,22.545252,241.33473,88.54513,0.0,81.28032,0.11375143,0.0,77.88387,8.330017
27996,21119760.0,0.0,18.310455,15.727661,22.855011,22.77301,22.966217,22.873932,18.310211,18.31015,18.31015,18.31015,0.0,0.032083914,0.032083914,0.04958405,25.0,18.300018,0.0,0.0,0.0,0.009413615,9.54197e-21,0.0,81.28092,24.987856,33.99825,96.0,0.04116625,22.402452,241.33452,88.545135,0.0,81.28092,0.11375188,0.0,77.884445,8.330017
27997,21119820.0,0.0,18.3107,15.753662,22.87146,22.798584,22.974823,22.884125,18.310303,18.310211,18.310211,18.31018,0.0,0.032084037,0.032084037,0.049584262,25.0,18.300018,0.0,0.0,0.0,0.021552963,9.54197e-21,0.0,81.28146,24.987654,34.10136,96.0,0.040809907,22.258095,241.3343,88.54515,0.0,81.28146,0.11375234,0.0,77.88496,8.330017
27998,21119880.0,0.0,18.310638,15.779602,22.887848,22.824066,22.983368,22.894287,18.310425,18.310272,18.310272,18.310242,0.0,0.032084163,0.032084163,0.049584474,25.0,18.300018,0.0,0.0,0.0,0.013677551,9.54197e-21,0.0,81.28195,24.98745,34.206017,96.0,0.040449027,22.111576,241.33409,88.545166,0.0,81.28195,0.113752805,0.0,77.88541,8.330017
27999,21119940.0,0.0,18.310547,15.80545,22.904175,22.849396,22.991913,22.904419,18.310486,18.310333,18.310333,18.310333,0.0,0.03208429,0.03208429,0.049584694,25.0,18.300018,0.0,0.0,0.0,0.004837662,9.54197e-21,0.0,81.28237,24.987253,34.310925,96.0,0.040088113,21.964705,241.33388,88.54519,0.0,81.28237,0.113753274,0.0,77.8858,8.330017
28000,21120000.0,0.0,18.310333,15.831238,22.92038,22.874573,23.000427,22.91452,18.310516,18.310425,18.310425,18.310394,0.0,0.032084424,0.032084424,0.049584925,25.0,18.300018,0.0,0.0,0.0,-0.0102308085,9.54197e-21,0.0,81.28273,24.98706,34.41645,96.0,0.03972594,21.816973,241.33365,88.54523,0.0,81.28273,0.11375377,0.0,77.88615,8.330017
28001,21120060.0,0.0,18.310577,15.856873,22.937317,22.901367,23.009064,22.924622,18.310486,18.310455,18.310455,18.310455,0.0,0.032084566,0.032084566,0.049585167,25.0,18.300018,0.0,0.0,0.0,0.0022436564,9.54197e-21,0.0,81.28302,24.986887,34.521107,96.0,0.03936763,21.670452,241.33342,88.54528,0.0,81.28302,0.1137543,0.0,77.88642,8.330017
28002,21120120.0,0.0,18.31076,15.882416,22.954193,22.928009,23.01764,22.934723,18.310516,18.310486,18.310486,18.310486,0.0,0.032084707,0.032084707,0.049585413,25.0,18.300018,0.0,0.0,0.0,0.013003097,9.54197e-21,0.0,81.28325,24.986721,34.62626,96.0,0.03900852,21.523241,241.33319,88.54534,0.0,81.28325,0.11375484,0.0,77.88663,8.330017
28003,21120180.0,0.0,18.31076,15.907776,22.971008,22.954529,23.026215,22.944763,18.310577,18.310516,18.310516,18.310516,0.0,0.032084856,0.032084856,0.049585663,25.0,18.300018,0.0,0.0,0.0,0.010146363,9.54197e-21,0.0,81.2834,24.98656,34.732376,96.0,0.038647044,21.374678,241.33296,88.5454,0.0,81.2834,0.113755375,0.0,77.886765,8.330017
28004,21120240.0,0.0,18.310577,15.933014,22.987732,22.980896,23.03476,22.954773,18.310638,18.310547,18.310547,18.310547,0.0,0.032085,0.032085,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0010182811,9.54197e-21,0.0,81.28349,24.986408,34.83895,96.0,0.038284965,21.22547,241.33273,88.54547,0.0,81.28349,0.11375592,0.0,77.88684,8.330017
28005,21120300.0,0.0,18.310547,15.958038,23.004272,23.006927,23.043213,22.964722,18.310608,18.310577,18.310577,18.310547,0.0,0.03208514,0.03208514,0.04958615,25.0,18.300018,0.0,0.0,0.0,-0.0032564336,9.54197e-21,0.0,81.28342,24.986341,34.944603,96.0,0.03792682,21.077557,241.33249,88.545586,0.0,81.28342,0.11375644,0.0,77.88676,8.330017
28006,21120360.0,0.0,18.310669,15.98288,23.021667,23.03482,23.05188,22.974731,18.310608,18.310577,18.310577,18.310577,0.0,0.032085285,0.032085285,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0022816542,9.54197e-21,0.0,81.28337,24.986235,35.050686,96.0,0.037568573,20.929039,241.33226,88.54568,0.0,81.28337,0.11375698,0.0,77.88671,8.330017
28007,21120420.0,0.0,18.31073,16.007507,23.039001,23.062592,23.060486,22.98471,18.310638,18.310608,18.310608,18.310608,0.0,0.03208544,0.03208544,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.005428979,9.54197e-21,0.0,81.28326,24.986105,35.156994,96.0,0.037210446,20.78021,241.33202,88.54578,0.0,81.28326,0.11375754,0.0,77.88659,8.330017
28008,21120480.0,0.0,18.3107,16.03189,23.056274,23.09018,23.069061,22.99466,18.310638,18.310608,18.310608,18.310608,0.0,0.032085598,0.032085598,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.004395559,9.54197e-21,0.0,81.28306,24.985989,35.263287,96.0,0.036853418,20.631401,241.33177,88.545876,0.0,81.28306,0.11375813,0.0,77.8864,8.330017
28009,21120540.0,0.0,18.310547,16.05603,23.073456,23.117645,23.077637,23.004578,18.310638,18.310638,18.310638,18.310638,0.0,0.032085754,0.032085754,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.0043612216,9.54197e-21,0.0,81.28279,24.985882,35.369846,96.0,0.03649657,20.482216,241.33153,88.54598,0.0,81.28279,0.11375871,0.0,77.88613,8.330017
28010,21120600.0,0.0,18.310394,16.079895,23.090546,23.144958,23.086151,23.014465,18.310608,18.310638,18.310638,18.310638,0.0,0.032085914,0.032085914,0.049587473,25.0,18.300018,0.0,0.0,0.0,-0.0109927645,9.54197e-21,0.0,81.28245,24.985796,35.47578,96.0,0.03614291,20.333906,241.33128,88.546104,0.0,81.28245,0.11375931,0.0,77.88579,8.330017
28011,21120660.0,0.0,18.310547,16.103485,23.108368,23.17395,23.094818,23.024384,18.310547,18.310608,18.310608,18.310608,0.0,0.032086078,0.032086078,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.0021151667,9.54197e-21,0.0,81.28203,24.985731,35.581005,96.0,0.035792746,20.186592,241.33104,88.54624,0.0,81.28203,0.113759905,0.0,77.885376,8.330017
28012,21120720.0,0.0,18.310608,16.12677,23.12616,23.202759,23.103455,23.034271,18.310547,18.310577,18.310577,18.310577,0.0,0.032086235,0.032086235,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.0040041558,9.54197e-21,0.0,81.28153,24.98568,35.6862,96.0,0.03544381,20.039324,241.3308,88.54639,0.0,81.28153,0.1137605,0.0,77.884895,8.330017
28013,21120780.0,0.0,18.310486,16.14972,23.14386,23.231415,23.112091,23.044098,18.310547,18.310547,18.310547,18.310577,0.0,0.0320864,0.0320864,0.049588297,25.0,18.300018,0.0,0.0,0.0,-0.001407631,9.54197e-21,0.0,81.28097,24.985636,35.791527,96.0,0.035095558,19.891865,241.33055,88.54653,0.0,81.28097,0.11376108,0.0,77.88434,8.330017
28014,21120840.0,0.0,18.310333,16.172363,23.161499,23.259949,23.120667,23.053925,18.310516,18.310547,18.310547,18.310547,0.0,0.032086555,0.032086555,0.049588565,25.0,18.300018,0.0,0.0,0.0,-0.0073007243,9.54197e-21,0.0,81.28031,24.985611,35.89615,96.0,0.03475081,19.745392,241.33029,88.54669,0.0,81.28031,0.11376168,0.0,77.883705,8.330017
28015,21120900.0,0.0,18.31012,16.19461,23.179047,23.2883,23.129211,23.06372,18.310455,18.310516,18.310516,18.310516,0.0,0.032086715,0.032086715,0.049588837,25.0,18.300018,0.0,0.0,0.0,-0.016872829,9.54197e-21,0.0,81.2796,24.985603,36.00032,96.0,0.03440872,19.59955,241.33005,88.54686,0.0,81.2796,0.11376227,0.0,77.88301,8.330017
28016,21120960.0,0.0,18.310211,16.216522,23.197296,23.318298,23.137909,23.073547,18.310333,18.310455,18.310455,18.310455,0.0,0.032086868,0.032086868,0.049589105,25.0,18.300018,0.0,0.0,0.0,-0.007762044,9.54197e-21,0.0,81.2788,24.985626,36.103104,96.0,0.03407236,19.455654,241.3298,88.54704,0.0,81.2788,0.11376285,0.0,77.88223,8.330017
28017,21121020.0,0.0,18.310242,16.238007,23.215515,23.348145,23.146576,23.083344,18.310272,18.310394,18.310394,18.310394,0.0,0.032086514,0.032086514,0.04959088,25.0,18.300018,0.0,0.0,0.21995062,-0.00083310675,9.54197e-21,0.0,81.27794,24.985092,36.20541,96.0,0.0337389,19.312426,241.32956,88.54703,0.0,81.27794,0.113763854,0.0,77.882454,8.330017
28018,21121080.0,0.0,18.31073,16.259094,23.2341,23.377747,23.155243,23.09311,18.310272,18.310272,18.310272,18.310272,0.0,0.032003913,0.032003913,0.049876384,25.0,18.300018,0.0,0.0,0.8124689,0.017716778,9.54197e-21,0.0,81.30119,24.863203,36.307846,96.0,0.033450976,19.169018,241.32722,88.51124,0.0,81.30119,0.11388382,0.0,78.093575,8.330017
28019,21121140.0,0.0,18.311462,16.279785,23.25299,23.406952,23.16394,23.102905,18.310425,18.31018,18.31018,18.310211,0.0,0.031885456,0.031885456,0.05038436,25.0,18.300018,0.0,0.0,1.6950415,0.048132915,9.54197e-21,0.0,81.38925,24.62207,36.412525,96.0,0.03321301,19.022465,241.32008,88.45009,0.0,81.38925,0.114154674,0.0,78.494156,8.330017
28020,21121200.0,0.0,18.312164,16.300018,23.272278,23.435669,23.172668,23.112732,18.31076,18.310211,18.310211,18.31018,0.0,0.031727094,0.031727094,0.05115338,25.0,18.300018,0.0,0.0,2.8622694,0.06606653,9.54197e-21,0.0,81.55143,24.252419,36.521652,96.0,0.033027705,18.869688,241.3063,88.36622,0.0,81.55143,0.11460507,0.0,79.118454,8.330017
28021,21121260.0,0.0,18.313324,16.320038,23.29361,23.467377,23.18164,23.122528,18.31131,18.310364,18.310364,18.310333,0.0,0.031527143,0.031527143,0.052219,25.0,18.300018,0.0,0.0,4.361797,0.093147136,9.54197e-21,0.0,81.805756,23.741928,36.636845,96.0,0.032902427,18.708416,241.28351,88.262665,0.0,81.805756,0.115272,0.0,80.01025,8.330017
28022,21121320.0,0.0,18.314453,16.340149,23.315521,23.498169,23.190704,23.132385,18.312042,18.310669,18.310669,18.310608,0.0,0.03129358,0.03129358,0.053604245,25.0,18.300018,0.0,0.0,6.1631427,0.115353286,9.54197e-21,0.0,82.17426,23.09137,36.760616,96.0,0.032840062,18.53514,241.2487,88.14861,0.0,82.17426,0.116188616,0.0,81.20869,8.330017
28023,21121380.0,0.0,18.31543,16.360321,23.337921,23.527924,23.19989,23.142334,18.312927,18.311127,18.311127,18.311096,0.0,0.03103107,0.03103107,0.055301946,25.0,18.300018,0.0,0.0,8.25581,0.120471045,9.54197e-21,0.0,82.668236,22.317158,36.893826,96.0,0.032837912,18.34865,241.20013,88.03385,0.0,82.668236,0.117359765,0.0,82.732315,8.330017
28024,21121440.0,0.0,18.316193,16.380554,23.360748,23.55655,23.209167,23.152405,18.313873,18.311737,18.311737,18.311737,0.0,0.030735722,0.030735722,0.057311196,25.0,18.300018,0.0,0.0,10.631735,0.108784445,9.54197e-21,0.0,83.29638,21.435833,37.03648,96.0,0.03289225,18.148924,241.13692,87.925285,0.0,83.29638,0.11878061,0.0,84.59384,8.330017
28025,21121500.0,0.0,18.316956,16.400787,23.383911,23.58371,23.218597,23.162598,18.314728,18.312408,18.312408,18.3125,0.0,0.03040831,0.03040831,0.059651133,25.0,18.300018,0.0,0.0,13.269258,0.09858257,9.54197e-21,0.0,84.0816,20.462172,37.18757,96.0,0.033008993,17.937403,241.05692,87.83356,0.0,84.0816,0.120463274,0.0,86.81277,8.330017
28026,21121560.0,0.0,18.317932,16.421051,23.408325,23.61142,23.228363,23.172913,18.315552,18.31314,18.31314,18.313324,0.0,0.030044833,0.030044833,0.06229903,25.0,18.300018,0.0,0.0,16.190022,0.1036002,9.54197e-21,0.0,85.034004,19.425163,37.34681,96.0,0.03317893,17.714466,240.95985,87.768005,0.0,85.034004,0.12238618,0.0,89.40095,8.330017
28027,21121620.0,0.0,18.318695,16.441345,23.432892,23.63739,23.238312,23.18335,18.316406,18.313873,18.313873,18.314178,0.0,0.029649695,0.029649695,0.06523149,25.0,18.300018,0.0,0.0,19.36169,0.10005225,9.54197e-21,0.0,86.172935,18.356916,37.514427,96.0,0.033391703,17.479803,240.84535,87.74029,0.0,86.172935,0.124528274,0.0,92.38238,8.330017
28028,21121680.0,0.0,18.319092,16.461609,23.457245,23.661407,23.248413,23.194,18.31717,18.314636,18.314636,18.315063,0.0,0.029227661,0.029227661,0.068407044,25.0,18.300018,0.0,0.0,22.759867,0.08000237,9.54197e-21,0.0,87.51402,17.29391,37.689274,96.0,0.03363692,17.235016,240.71404,87.76151,0.0,87.51402,0.12685576,0.0,95.77926,8.330017
28029,21121740.0,0.0,18.318481,16.481873,23.479858,23.683472,23.258728,23.204803,18.31778,18.3154,18.3154,18.315979,0.0,0.028975138,0.028975138,0.07128246,25.0,18.300018,0.0,0.0,26.372042,0.02199639,9.54197e-21,0.0,89.035126,16.388659,37.869873,96.0,0.0338705,16.982178,240.5685,87.88558,0.0,89.035126,0.1292354,0.0,99.14315,8.330017
28030,21121800.0,1.0,18.321045,16.502075,23.494202,23.704224,23.268799,23.215363,18.31781,18.316528,18.316528,18.317078,0.0,0.030068154,0.030068154,0.072625086,33.333332,18.300018,0.0,0.0,30.185764,0.093881525,9.54197e-21,0.0,90.22218,16.655771,38.048347,96.0,0.034498297,16.732313,240.26501,89.036,0.0,90.22218,0.13276209,0.0,99.99074,8.330017
28031,21121860.0,1.0,18.325409,16.522278,23.50888,23.726166,23.27832,23.22525,18.31894,18.31778,18.31778,18.318207,0.0,0.03133458,0.03133458,0.074676245,41.666668,18.300018,0.0,0.0,34.22471,0.32027322,9.54197e-21,0.0,90.59882,17.666058,38.24048,96.0,0.035403997,16.46333,239.85292,90.940445,0.0,90.59882,0.13734752,0.0,100.00132,8.330017
28032,21121920.0,1.0,18.32434,16.54242,23.52481,23.746368,23.2872,23.234558,18.320862,18.319458,18.319458,18.319855,0.0,0.032494575,0.032494575,0.07795845,50.0,18.300018,0.0,0.0,38.456276,0.16838735,9.54197e-21,0.0,90.39857,19.15863,38.45808,96.0,0.036431223,16.158684,239.3817,93.44026,0.0,90.39857,0.14294864,0.0,100.00011,8.330017
28033,21121980.0,1.0,18.321045,16.56247,23.54129,23.763855,23.29541,23.243195,18.321228,18.321136,18.321136,18.321411,0.0,0.033537347,0.033537347,0.08251815,58.333332,18.300018,0.0,0.0,42.870617,-0.121930435,9.54197e-21,0.0,89.64797,21.202393,38.67567,96.0,0.037646975,15.854065,238.90456,96.60073,0.0,89.64797,0.14959385,0.0,99.99999,8.330017
28034,21122040.0,1.0,18.31958,16.582458,23.55777,23.778442,23.3031,23.251373,18.320068,18.322052,18.322052,18.32196,0.0,0.034443814,0.034443814,0.08810914,66.666664,18.300018,0.0,0.0,47.400494,-0.19715178,9.54197e-21,0.0,88.50733,23.762053,38.871853,96.0,0.039050106,15.579406,238.53378,100.33738,0.0,88.50733,0.15700051,0.0,100.0,8.330017
28035,21122100.0,1.0,18.319153,16.602356,23.573578,23.789337,23.310394,23.259186,18.318573,18.322144,18.322144,18.321503,0.0,0.035190478,0.035190478,0.09474264,75.0,18.300018,0.0,0.0,52.012764,-0.1457807,9.54197e-21,0.0,87.03384,26.90504,39.050556,96.0,0.040612597,15.329223,238.40938,104.692375,0.0,87.03384,0.16509806,0.0,100.0,8.330017
28036,21122160.0,1.0,18.318695,16.622131,23.58963,23.79831,23.317474,23.266632,18.317444,18.321716,18.321716,18.320557,0.0,0.03573239,0.03573239,0.10244708,83.333336,18.300018,0.0,0.0,56.721203,-0.097830206,9.54197e-21,0.0,85.26058,30.723913,39.21808,96.0,0.04229701,15.094686,238.74728,109.757164,0.0,85.26058,0.17391342,0.0,100.0,8.330017
28037,21122220.0,1.0,18.316833,16.641815,23.603699,23.802765,23.32434,23.273834,18.316284,18.32129,18.32129,18.31961,0.0,0.03609514,0.03609514,0.110973254,91.666664,18.300018,0.0,0.0,61.441254,-0.16543013,9.54197e-21,0.0,83.33872,35.186882,39.375748,96.0,0.04401838,14.873956,239.84596,115.45689,0.0,83.33872,0.18317159,0.0,100.0,8.330017
28038,21122280.0,1.0,18.31549,16.661346,23.614807,23.801971,23.331055,23.280945,18.31482,18.320679,18.320679,18.31842,0.0,0.03629645,0.03629645,0.12020114,100.0,18.300018,0.0,0.0,66.11588,-0.18682455,9.54197e-21,0.0,81.344315,40.31322,39.517357,96.0,0.045813207,14.675702,242.11487,121.80782,0.0,81.344315,0.19279788,0.0,100.0,8.330017
28039,21122340.0,1.0,18.31485,16.680756,23.621918,23.795074,23.337646,23.287903,18.313446,18.319946,18.319946,18.317078,0.0,0.036347598,0.036347598,0.13007957,108.333336,18.300018,0.07089146,0.0,70.69608,-0.13464832,9.54197e-21,0.0,79.3141,46.150978,39.64369,96.0,0.04768971,14.498838,246.16264,128.8658,0.0,79.3141,0.20277941,0.0,100.0,8.330017
28040,21122400.0,1.0,18.313477,16.700012,23.624847,23.782806,23.344238,23.294891,18.312195,18.319244,18.319244,18.315796,0.0,0.03628265,0.036276724,0.14035994,116.666664,18.300018,0.21531291,0.0,75.128075,-0.15044193,9.54197e-21,0.0,77.325745,52.623997,39.759884,96.0,0.049563378,14.336164,252.2077,136.54861,0.0,77.32162,0.21293257,0.0,100.0,8.330017
28041,21122460.0,1.0,18.312744,16.719086,23.625488,23.76889,23.351166,23.302032,18.310974,18.318542,18.318542,18.314545,0.0,0.036271755,0.036109854,0.15082479,125.0,18.300018,0.4286248,0.0,79.41722,-0.121256515,9.54197e-21,0.0,75.52259,59.661762,39.86416,96.0,0.051460505,14.190178,259.6393,144.81836,0.0,75.41212,0.22322083,0.0,100.0,8.330017
28042,21122520.0,1.0,18.311584,16.737976,23.620972,23.749054,23.358093,23.309265,18.309937,18.317871,18.317902,18.313385,0.0,0.036209308,0.03590089,0.1614386,133.33333,18.300018,0.711119,0.0,83.47827,-0.12991174,9.54197e-21,0.0,73.81653,67.25204,39.95884,96.0,0.053350974,14.057628,268.30096,153.66046,0.0,73.609505,0.23356436,0.0,100.0,8.330017
28043,21122580.0,1.0,18.310486,16.756714,23.61087,23.723389,23.36502,23.31659,18.308868,18.317291,18.317352,18.312317,0.0,0.036227364,0.0357173,0.17184912,141.66667,18.300018,1.0627615,0.0,87.251465,-0.13222924,9.54197e-21,0.0,72.25057,75.49647,40.042587,96.0,0.0552248,13.940377,277.94092,163.11432,0.0,71.91367,0.24380982,0.0,99.889084,8.330017
28044,21122640.0,1.0,18.30838,16.775208,23.594269,23.69278,23.371765,23.323853,18.30774,18.317474,18.317566,18.311768,0.0,0.03668378,0.03591604,0.1802542,150.0,18.300018,1.481105,0.0,90.69362,-0.18735346,9.54197e-21,0.0,70.66696,86.05695,40.115406,96.0,0.05681017,13.838429,287.86462,174.0283,0.0,70.17361,0.2528658,0.0,98.799484,8.330017
28045,21122700.0,1.0,18.306915,16.793488,23.573029,23.658142,23.378143,23.330963,18.306458,18.317963,18.318146,18.311127,0.0,0.037245415,0.0361638,0.18651277,158.33333,18.300018,1.9685702,0.0,93.73326,-0.16866986,9.54197e-21,0.0,68.91704,99.287926,40.172855,96.0,0.05798722,13.757999,297.47174,186.37532,0.0,68.24322,0.25993675,0.0,96.91053,8.330017
28046,21122760.0,1.0,18.305786,16.811554,23.553589,23.627045,23.384583,23.338104,18.305542,18.318329,18.318665,18.310486,0.0,0.03766434,0.036220886,0.19124313,166.66667,18.300018,2.520558,0.078002185,96.48289,-0.12964845,9.54197e-21,0.0,67.14113,114.22998,40.22272,96.0,0.058725502,13.688189,306.7313,199.43332,0.0,66.26531,0.2651461,0.0,94.830376,8.330017
28047,21122820.0,1.0,18.304535,16.829376,23.532715,23.594452,23.390808,23.345215,18.304688,18.318512,18.31897,18.309814,0.0,0.03792213,0.036098316,0.19463803,175.0,18.300018,3.1288188,0.23538454,98.92072,-0.12616208,9.54197e-21,0.0,65.45346,130.13567,40.265663,96.0,0.05909153,13.628067,315.35007,212.63582,0.0,64.36929,0.26868924,0.0,92.795265,8.330017
28048,21122880.0,1.0,18.364471,16.846954,23.509827,23.559753,23.39679,23.352295,18.103058,18.242767,18.246887,18.150055,1.0,0.038115054,0.036004998,0.19672379,183.33333,18.1333,3.7943509,0.46133018,100.0,29.480371,9.54197e-21,0.0,63.97229,146.04716,40.15233,96.0,0.06113872,13.786739,323.07327,225.3126,0.0,62.739407,0.27088034,0.0,90.907646,8.330017
28049,21122940.0,1.0,18.16507,16.864227,23.485016,23.523376,23.402313,23.35913,18.123138,18.20279,18.207,18.15158,1.0,0.038320865,0.035886914,0.19634336,191.66667,18.1333,4.5123286,0.75375384,100.0,-2.310505,9.54197e-21,0.0,62.591534,163.42442,40.711636,96.0,0.05343214,13.003712,329.01602,237.93668,0.0,61.191837,0.2705837,0.0,88.7981,8.330017
28050,21123000.0,1.0,18.115265,16.881256,23.460846,23.487885,23.407562,23.365845,18.139252,18.176514,18.180298,18.14621,1.0,0.03841521,0.035679948,0.19531143,200.0,18.1333,5.2811685,1.1127669,100.0,-3.5671833,9.54197e-21,0.0,61.424328,179.24715,40.88739,96.0,0.05060537,12.75765,333.56088,248.91562,0.0,59.860565,0.2694352,0.0,86.99752,8.330017
28051,21123060.0,1.0,18.214417,16.89798,23.440765,23.458038,23.412903,23.37262,17.93161,18.08487,18.0932,17.981781,1.0,0.038528766,0.03549932,0.19427723,208.33333,17.966614,6.1049066,1.5405331,100.0,30.474825,9.54197e-21,0.0,60.553284,192.43228,40.67212,96.0,0.05343946,13.059035,337.24002,257.89435,0.0,58.82013,0.26833254,0.0,85.60218,8.330017
28052,21123120.0,1.0,18.019348,16.914398,23.420258,23.427551,23.417877,23.379211,17.948212,18.036621,18.044159,17.980896,1.0,0.03864834,0.03533183,0.19310594,216.66667,17.966614,6.975643,2.0327265,100.0,-1.004228,9.54197e-21,0.0,59.902225,203.88252,41.180054,96.0,0.045713644,12.347924,340.30914,265.47922,0.0,58.003403,0.2671063,0.0,84.49328,8.330017
28053,21123180.0,1.0,17.951202,16.930511,23.400421,23.39795,23.422516,23.38565,17.969452,18.007019,18.013031,17.977417,1.0,0.03889712,0.035297208,0.19218194,225.0,17.966614,7.8910656,2.588624,100.0,-4.1040874,9.54197e-21,0.0,59.45847,213.62778,41.402637,96.0,0.042169787,12.036308,343.36136,272.04385,0.0,57.4031,0.26639357,0.0,83.610596,8.330017
28054,21123240.0,0.0,18.047028,16.94629,23.380676,23.368408,23.426788,23.391937,17.758972,17.913177,17.924194,17.815643,1.0,0.03905311,0.035187792,0.19088459,221.0,17.799896,8.848277,3.2071035,100.0,28.143225,9.54197e-21,0.0,59.271156,217.91212,41.20168,96.0,0.044941146,12.317651,343.48425,274.4183,0.0,57.065372,0.2651319,0.0,83.07713,8.330017
28055,21123300.0,0.0,17.835419,16.961731,23.360474,23.338257,23.430634,23.39801,17.784088,17.861267,17.870728,17.81131,1.0,0.039230086,0.035111163,0.18968345,217.0,17.799896,9.841274,3.884499,100.0,-2.5575478,9.54197e-21,0.0,59.35201,218.40187,41.744785,96.0,0.036423605,11.5573015,342.40286,274.18283,0.0,57.0044,0.26402235,0.0,82.887375,8.330017
28056,21123360.0,0.0,17.769653,16.976807,23.344666,23.314178,23.43451,23.403992,17.807892,17.8302,17.837189,17.806946,1.0,0.039580103,0.03521337,0.18862575,213.0,17.799896,10.873095,4.6212797,99.70294,-4.5377135,9.54197e-21,0.0,59.63569,216.76414,41.967754,96.0,0.03288417,11.245147,341.0452,272.71136,0.0,57.1616,0.26341408,0.0,82.85845,8.330017
28057,21123420.0,0.0,17.843414,16.991516,23.329193,23.29013,23.437927,23.409668,17.5867,17.741333,17.753479,17.65506,1.0,0.040100846,0.035491433,0.18766837,209.0,17.63321,11.937441,5.414224,99.153366,20.580961,9.54197e-21,0.0,60.081398,213.64671,41.808952,96.0,0.035283543,11.467467,339.59485,270.43256,0.0,57.497143,0.26325604,0.0,82.936844,8.330017
28058,21123480.0,0.0,17.645935,17.00586,23.313202,23.265198,23.440643,23.414886,17.623596,17.687439,17.697723,17.643616,1.0,0.040679876,0.03585201,0.18632571,205.0,17.63321,13.024844,6.256432,98.34655,-3.4871433,9.54197e-21,0.0,60.593605,210.43277,42.353405,96.0,0.026987575,10.705235,337.95154,267.956,0.0,57.919872,0.2628497,0.0,83.00949,8.330017
28059,21123540.0,0.0,17.61206,17.019806,23.298157,23.241333,23.442749,23.419647,17.640808,17.65802,17.665344,17.638153,1.0,0.041373946,0.036344547,0.18485816,201.0,17.63321,14.130047,7.143907,97.30617,-3.0742497,9.54197e-21,0.0,61.162365,206.94078,42.500404,96.0,0.02480659,10.499434,336.30252,265.34714,0.0,58.419342,0.26256946,0.0,83.06494,8.330017
28060,21123600.0,0.0,17.576904,17.033325,23.283783,23.218018,23.444214,23.42392,17.422089,17.577942,17.589966,17.505554,1.0,0.04213953,0.03692951,0.18326691,197.0,17.466492,15.247228,8.0723,96.03804,5.8965983,9.54197e-21,0.0,61.78215,203.19414,42.615593,96.0,0.023138883,10.338172,334.61795,262.5763,0.0,58.986782,0.26232836,0.0,83.124535,8.330017
28061,21123660.0,0.0,17.434753,17.046448,23.272247,23.198608,23.44522,23.427704,17.476135,17.515656,17.526398,17.476593,1.0,0.042918537,0.0375602,0.18129426,193.0,17.466492,16.372023,9.035603,94.59297,-4.9267955,9.54197e-21,0.0,62.393963,199.82791,43.12701,96.0,0.016416041,9.622187,332.79468,259.91147,0.0,59.56336,0.2617658,0.0,83.110634,8.330017
28062,21123720.0,0.0,17.47409,17.059143,23.262054,23.180756,23.445465,23.430847,17.468597,17.488586,17.496124,17.468414,1.0,0.043747786,0.03826428,0.17919599,189.0,17.466492,17.495728,10.029607,92.96331,0.7278347,9.54197e-21,0.0,63.01685,196.38107,43.036247,96.0,0.017448181,9.749253,330.87485,257.18945,0.0,60.16439,0.26120117,0.0,83.06148,8.330017
28063,21123780.0,0.0,17.273407,17.071411,23.252686,23.163849,23.445099,23.433472,17.290375,17.424011,17.434418,17.371735,1.0,0.04456963,0.038987167,0.17685036,185.0,17.299805,18.612411,11.044694,91.18444,-9.561415,9.54197e-21,0.0,63.638664,193.03378,43.887157,96.0,0.008774678,8.557983,328.8691,254.42259,0.0,60.774685,0.26040047,0.0,82.97877,8.330017
28064,21123840.0,0.0,17.307465,17.08319,23.243134,23.146606,23.443756,23.435242,17.30133,17.3461,17.35727,17.303802,1.0,0.04540686,0.03974946,0.17432214,181.0,17.299805,19.71085,12.073851,89.230705,1.8460339,9.54197e-21,0.0,64.251495,189.76866,43.799416,96.0,0.0094204545,8.680818,326.67816,251.6545,0.0,61.38655,0.25947207,0.0,82.84712,8.330017
28065,21123900.0,0.0,17.306152,17.094543,23.234772,23.130981,23.44165,23.43637,17.302246,17.32013,17.327362,17.30243,1.0,0.046232764,0.040524136,0.17157328,177.0,17.299805,20.784163,13.110701,87.12758,0.3391374,9.54197e-21,0.0,64.847885,186.60457,43.85439,96.0,0.008899024,8.603854,324.3393,248.85545,0.0,61.993015,0.258324,0.0,82.66622,8.330017
28066,21123960.0,0.0,17.132355,17.105377,23.230164,23.120789,23.439392,23.437134,17.200409,17.278442,17.285797,17.250397,1.0,0.047074255,0.04133708,0.16873169,173.0,17.133118,21.833853,14.153308,84.94951,-10.508145,9.54197e-21,0.0,65.40272,183.20157,45.768867,96.0,0.0011513105,5.9235864,322.00165,245.8745,0.0,62.571026,0.25713736,0.0,82.40875,8.330017
28067,21124020.0,0.0,17.145508,17.115753,23.226074,23.11142,23.43634,23.437195,17.155426,17.213776,17.222412,17.180634,1.0,0.04784047,0.04210145,0.16565336,169.0,17.133118,22.848629,15.193113,82.68026,-1.793331,9.54197e-21,0.0,65.95899,180.1817,45.688965,96.0,0.0012533455,6.0354514,319.3838,242.9982,0.0,63.158302,0.25558913,0.0,82.154785,8.330017
28068,21124080.0,0.0,17.151672,17.12561,23.222778,23.103394,23.432556,23.436584,17.14795,17.174164,17.181122,17.152802,1.0,0.04858754,0.042869553,0.1624797,165.0,17.133118,23.822372,16.22268,80.3406,0.4719244,9.54197e-21,0.0,66.50588,177.03125,45.794197,96.0,0.0010887781,5.8881207,316.67297,239.98601,0.0,63.745697,0.25393048,0.0,81.87905,8.330017
28069,21124140.0,0.0,17.217407,17.134949,23.220703,23.097473,23.428253,23.435394,17.183105,17.167603,17.170807,17.164185,0.0,0.049265128,0.04359473,0.15913717,161.0,17.2164,24.749895,17.237938,77.94969,4.7884398,9.54197e-21,0.0,67.06064,174.02443,44.78286,96.0,0.0034145466,7.303998,313.77432,236.95247,0.0,64.34866,0.2519903,0.0,81.61524,8.330017
28070,21124200.0,0.0,17.21939,17.143768,23.220154,23.094055,23.423492,23.433746,17.209076,17.185394,17.18515,17.193176,0.0,0.049943358,0.04434161,0.15582865,157.0,17.2164,25.628317,18.234211,75.53854,1.5744851,9.54197e-21,0.0,67.59952,170.62685,44.855106,96.0,0.0031140752,7.202854,310.9033,233.68198,0.0,64.94531,0.25010687,0.0,81.32862,8.330017
28071,21124260.0,0.0,17.221802,17.152039,23.222961,23.09607,23.41919,23.43219,17.21811,17.202026,17.2005,17.210205,0.0,0.050576944,0.04506643,0.15251555,153.0,17.2164,26.46576,19.21539,73.174965,0.55396414,9.54197e-21,0.0,68.12807,167.14516,44.92178,96.0,0.0028527721,7.1095085,308.01144,230.33136,0.0,65.53911,0.24815187,0.0,81.0429,8.330017
28072,21124320.0,0.0,17.31366,17.159729,23.22705,23.100525,23.414612,23.430298,17.280334,17.230255,17.227081,17.244171,0.0,0.051152613,0.045754932,0.14921708,149.0,17.299713,27.25547,20.175692,70.86829,6.044735,9.54197e-21,0.0,68.66513,163.64078,44.149418,96.0,0.006181154,8.190815,305.08093,226.94109,0.0,66.147224,0.24611704,0.0,80.78859,8.330017
28073,21124380.0,0.0,17.297638,17.1669,23.232452,23.107574,23.409882,23.428131,17.29898,17.26889,17.26477,17.284058,0.0,0.05170616,0.04643992,0.14603816,145.0,17.299713,27.997812,21.113195,68.64436,-0.13700336,9.54197e-21,0.0,69.19819,159.82368,44.298992,96.0,0.0052674217,7.981412,302.2524,223.38832,0.0,66.75796,0.24417661,0.0,80.55017,8.330017
28074,21124440.0,0.0,17.302338,17.173462,23.238861,23.116821,23.404999,23.42569,17.300201,17.286652,17.283691,17.295197,0.0,0.052215084,0.0470992,0.14296827,141.0,17.299713,28.690376,22.024908,66.52452,0.2989423,9.54197e-21,0.0,69.73254,155.91104,44.306984,96.0,0.0051473975,7.970222,299.49057,219.79947,0.0,67.37553,0.24227469,0.0,80.343315,8.330017
28075,21124500.0,0.0,17.38623,17.179443,23.246033,23.128113,23.399933,23.422943,17.383545,17.320984,17.316986,17.335388,0.0,0.05267585,0.047728717,0.14002526,137.0,17.382996,29.331118,22.907772,64.52733,4.147796,9.54197e-21,0.0,70.271355,151.94153,43.809566,96.0,0.008080105,8.666607,296.7919,216.20576,0.0,68.00279,0.24042143,0.0,80.176476,8.330017
28076,21124560.0,0.0,17.376923,17.184814,23.255371,23.14328,23.39566,23.420654,17.382172,17.360352,17.356354,17.373016,0.0,0.053101398,0.04833788,0.13728195,133.0,17.382996,29.933342,23.769865,62.701363,-1.1918379,9.54197e-21,0.0,70.82197,147.73364,43.866264,96.0,0.007576883,8.587232,294.2327,212.52222,0.0,68.64598,0.23871282,0.0,80.06528,8.330017
28077,21124620.0,0.0,17.386139,17.189575,23.265228,23.160095,23.391296,23.418121,17.382172,17.37204,17.36969,17.378052,0.0,0.053486656,0.048920773,0.1347502,129.0,17.382996,30.491348,24.605474,61.052395,0.5499795,9.54197e-21,0.0,71.38542,143.39941,43.83932,96.0,0.0076655457,8.62495,291.801,208.82518,0.0,69.30573,0.23714891,0.0,80.01654,8.330017
28078,21124680.0,0.0,17.450836,17.193695,23.275452,23.178406,23.38681,23.415344,17.479279,17.410553,17.40689,17.423248,0.0,0.053829454,0.04947484,0.13244164,125.0,17.466309,31.003622,25.411806,59.59419,1.9219038,9.54197e-21,0.0,71.95766,138.999,43.540676,96.0,0.009814243,9.043051,289.49866,205.15732,0.0,69.97805,0.23573668,0.0,80.03026,8.330017
28079,21124740.0,0.0,17.467163,17.197174,23.286346,23.198578,23.382416,23.412476,17.46106,17.446503,17.44336,17.455963,0.0,0.054139517,0.050006423,0.13041133,121.0,17.466309,31.472885,26.189434,58.346653,-0.26380306,9.54197e-21,0.0,72.55987,134.39581,43.456,96.0,0.010426304,9.161601,287.35938,201.4516,0.0,70.68273,0.23454818,0.0,80.137344,8.330017
28080,21124800.0,0.0,17.467255,17.200012,23.297363,23.219788,23.37799,23.409424,17.466309,17.455872,17.454071,17.46054,0.0,0.054406807,0.050506227,0.12864284,117.0,17.466309,31.897602,26.935587,57.316917,0.30886272,9.54197e-21,0.0,73.17999,129.71426,43.47037,96.0,0.010222121,9.1414795,285.3497,197.77539,0.0,71.40827,0.23354645,0.0,80.32796,8.330017
28081,21124860.0,0.0,17.513153,17.202423,23.309021,23.24237,23.374298,23.4068,17.570923,17.498322,17.495178,17.509613,0.0,0.05463417,0.050975144,0.12715006,113.0,17.549591,32.288837,27.657166,56.519997,-0.2887797,9.54197e-21,0.0,73.81434,125.00868,43.298405,96.0,0.0116612585,9.382232,283.47314,194.17061,0.0,72.150566,0.23274949,0.0,80.6015,8.330017
28082,21124920.0,0.0,17.561066,17.20465,23.321136,23.266205,23.37082,23.404175,17.540955,17.530945,17.528534,17.538391,0.0,0.054838333,0.051425457,0.12599437,109.0,17.549591,32.64649,28.35277,55.967594,0.8670803,9.54197e-21,0.0,74.499245,120.09705,43.095177,96.0,0.013562351,9.666754,281.75717,190.54352,0.0,72.94405,0.23224859,0.0,81.00422,8.330017
28083,21124980.0,0.0,17.54779,17.206696,23.33316,23.290466,23.36734,23.401398,17.55069,17.539948,17.538574,17.543884,0.0,0.054995403,0.05183515,0.12511824,105.0,17.549591,32.969242,29.01978,55.6603,-0.0568991,9.54197e-21,0.0,75.21411,115.17052,43.15893,96.0,0.012899733,9.577493,280.19992,186.98012,0.0,73.76909,0.23193906,0.0,81.51563,8.330017
28084,21125040.0,0.0,17.577698,17.208557,23.345123,23.315094,23.363861,23.398468,17.659515,17.585358,17.582794,17.595795,0.0,0.055115562,0.05221262,0.12454778,101.0,17.632904,33.257214,29.65667,55.601604,-2.2665255,9.54197e-21,0.0,75.95425,110.25891,43.074387,96.0,0.013730424,9.69586,278.81085,183.51532,0.0,74.6209,0.23186597,0.0,82.13366,8.330017
28085,21125100.0,0.0,17.655182,17.210266,23.357391,23.340424,23.360687,23.39566,17.623169,17.614655,17.612885,17.620941,0.0,0.055218536,0.052573532,0.12434463,97.0,17.632904,33.51509,30.26599,55.79911,2.169578,9.54197e-21,0.0,76.76497,105.14584,42.789955,96.0,0.016808314,10.094062,277.59598,180.0304,0.0,75.5431,0.23212685,0.0,82.9135,8.330017
28086,21125160.0,0.0,17.629883,17.211823,23.369629,23.365234,23.358246,23.39331,17.634827,17.623749,17.622711,17.62735,0.0,0.055266976,0.052882157,0.1244213,93.0,17.632904,33.75122,30.853064,56.25513,-0.13395673,9.54197e-21,0.0,77.626015,100.09574,42.888397,96.0,0.015766766,9.956243,276.55484,176.6418,0.0,76.5161,0.232557,0.0,83.83553,8.330017
28087,21125220.0,0.0,17.634705,17.213196,23.381714,23.389893,23.355927,23.3909,17.748505,17.672058,17.670105,17.68283,0.0,0.05528038,0.053155445,0.124768615,89.0,17.716217,33.96531,31.416601,56.94387,-5.1788707,9.54197e-21,0.0,78.5277,95.12606,42.899082,96.0,0.015725745,9.941286,275.6807,173.3732,0.0,77.530075,0.23319437,0.0,84.88068,8.330017
28088,21125280.0,0.0,17.749817,17.214447,23.394012,23.414642,23.353912,23.388641,17.705688,17.69815,17.6969,17.704102,0.0,0.05528929,0.05342034,0.1254901,85.0,17.716217,34.161293,31.958538,57.88165,3.4885948,9.54197e-21,0.0,79.53171,89.93704,42.5212,96.0,0.020273883,10.470323,274.97565,170.06363,0.0,78.645256,0.23418981,0.0,86.12683,8.330017
28089,21125340.0,0.0,17.706818,17.215546,23.406067,23.43869,23.35202,23.386322,17.718567,17.708801,17.708069,17.712555,0.0,0.05522733,0.05361263,0.12641114,81.0,17.716217,34.338856,32.477253,59.056274,-1.4354829,9.54197e-21,0.0,80.61053,84.94602,42.663864,96.0,0.018685587,10.27059,274.41296,166.89333,0.0,79.83493,0.23524109,0.0,87.54328,8.330017
28090,21125400.0,0.0,17.697968,17.216492,23.417877,23.462006,23.35028,23.384033,17.834625,17.757782,17.75644,17.769745,0.0,0.055130493,0.053765927,0.12759,77.0,17.7995,34.499493,32.972702,60.459953,-7.38849,9.54197e-21,0.0,81.76211,80.073105,42.721252,96.0,0.018167503,10.190248,274.00797,163.85112,0.0,81.09714,0.2364766,0.0,89.12777,8.330017
28091,21125460.0,0.0,17.844513,17.217316,23.429901,23.48462,23.349518,23.382507,17.78952,17.780945,17.780182,17.786987,0.0,0.05503358,0.053911623,0.1291053,73.0,17.7995,34.657803,33.457043,62.086823,5.2909184,9.54197e-21,0.0,83.058975,74.985985,42.28109,96.0,0.02395066,10.806474,273.7387,160.74574,0.0,82.50312,0.23804112,0.0,90.96647,8.330017
28092,21125520.0,0.0,17.794525,17.218018,23.441559,23.506042,23.348938,23.381012,17.799652,17.792816,17.792389,17.796875,0.0,0.05485065,0.053965222,0.1307152,69.0,17.7995,34.81114,33.926632,63.922466,-1.4249941,9.54197e-21,0.0,84.47755,70.2398,42.429764,96.0,0.022233421,10.598331,273.55844,157.82968,0.0,84.02999,0.23952155,0.0,93.03348,8.330017
28093,21125580.0,0.0,17.762085,17.218567,23.452911,23.526428,23.348602,23.379608,17.919006,17.842957,17.842255,17.857239,0.0,0.05462833,0.05397117,0.1324895,65.0,17.882812,34.96157,34.382153,65.95573,-9.968695,9.54197e-21,0.0,86.01842,65.70511,42.55299,96.0,0.020879604,10.425817,273.4934,155.06813,0.0,85.67857,0.24107984,0.0,95.33232,8.330017
28094,21125640.0,0.0,17.913757,17.219025,23.464325,23.546173,23.348663,23.378479,17.881195,17.863525,17.86316,17.870361,0.0,0.054400492,0.053961094,0.13450892,61.0,17.882812,35.115322,34.828262,68.1841,5.4776,9.54197e-21,0.0,87.766304,61.013744,42.129467,96.0,0.026822157,11.018746,273.50333,152.24207,0.0,87.53302,0.242865,0.0,97.97553,8.330017
28095,21125700.0,0.0,17.891144,17.21933,23.47406,23.56485,23.348877,23.37738,17.880005,17.876251,17.876068,17.880402,0.0,0.054869927,0.05463511,0.13455841,57.0,17.882812,35.272152,35.263706,70.59311,0.17109649,9.54197e-21,0.0,89.59066,57.763954,42.186165,96.0,0.026216587,10.939369,273.39902,150.2015,0.0,89.46407,0.24389765,0.0,99.818405,8.330017
28096,21125760.0,1.0,17.834473,17.219574,23.482635,23.584137,23.34903,23.37616,18.000824,17.930298,17.930145,17.944366,0.0,0.056197293,0.056161597,0.13358328,65.333336,17.966095,35.430428,35.68643,73.19632,-12.034174,9.54197e-21,0.0,90.667786,57.569984,42.36567,96.0,0.024088357,10.688062,274.896,150.7225,0.0,90.648735,0.24594305,0.0,99.991295,8.330017
28097,21125820.0,1.0,17.991455,17.219666,23.491913,23.603943,23.348755,23.37442,17.967651,17.950531,17.95047,17.956451,0.0,0.057404254,0.05756334,0.13434556,73.666664,17.966095,35.58405,36.08947,76.00243,5.2216854,9.54197e-21,0.0,91.14334,58.339138,41.95544,96.0,0.03044629,11.262381,277.63617,152.38454,0.0,91.226944,0.24931662,0.0,99.99973,8.330017
28098,21125880.0,1.0,17.98471,17.219696,23.50116,23.622833,23.347992,23.372131,17.963196,17.962921,17.962921,17.965607,0.0,0.05837845,0.05872513,0.13632049,82.0,17.966095,35.727345,36.46651,78.99318,1.3216944,9.54197e-21,0.0,91.21108,60.157207,41.979225,96.0,0.03085987,11.229085,281.3535,155.07306,0.0,91.39025,0.25342843,0.0,99.99999,8.330017
28099,21125940.0,1.0,17.916962,17.219604,23.510162,23.640167,23.346832,23.369385,18.07959,18.020264,18.0206,18.032928,0.0,0.059156347,0.05968104,0.13947861,90.333336,18.049408,35.856857,36.81339,82.14923,-14.308075,9.54197e-21,0.0,90.919586,62.87423,42.18297,96.0,0.02873264,10.943841,286.04556,158.70853,0.0,91.18585,0.25832117,0.0,100.0,8.330017
28100,21126000.0,1.0,18.05188,17.219452,23.518951,23.655823,23.345612,23.366455,18.059906,18.03772,18.037903,18.042908,0.0,0.059863836,0.06055613,0.1437298,98.666664,18.049408,35.973747,37.130444,85.45509,3.9423041,9.54197e-21,0.0,90.37588,65.96253,41.864376,96.0,0.034597687,11.389872,291.66916,162.96808,0.0,90.720116,0.26415783,0.0,100.0,8.330017
28101,21126060.0,1.0,18.07611,17.219208,23.52707,23.668793,23.344604,23.363739,18.046814,18.048492,18.048584,18.050232,0.0,0.060413513,0.06126112,0.14878672,107.0,18.049408,36.08177,37.421494,88.877144,2.4537578,9.54197e-21,0.0,89.620125,69.865685,41.807583,96.0,0.036696956,11.469383,298.33676,168.04858,0.0,90.03305,0.27047002,0.0,100.0,8.330017
28102,21126120.0,1.0,18.017242,17.218872,23.534088,23.67862,23.343475,23.36087,18.152374,18.107422,18.108063,18.122253,0.0,0.060800683,0.061789583,0.15462458,115.333336,18.13272,36.177532,37.68235,92.38127,-15.652956,9.54197e-21,0.0,88.67771,74.60509,41.972466,96.0,0.035362422,11.238545,306.22183,173.97707,0.0,89.14987,0.27722305,0.0,100.0,8.330017
28103,21126180.0,1.0,18.10849,17.218475,23.539978,23.685455,23.342468,23.358032,18.14389,18.12564,18.126007,18.132172,0.0,0.061138086,0.062254813,0.1611763,123.666664,18.13272,36.26406,37.915398,95.93995,-1.2530569,9.54197e-21,0.0,87.63605,79.682304,41.77563,96.0,0.039953467,11.514116,315.46432,180.44818,0.0,88.15846,0.28458032,0.0,100.0,8.330017
28104,21126240.0,1.0,18.137146,17.218018,23.543976,23.688293,23.34143,23.355103,18.137543,18.13321,18.133331,18.134918,0.0,0.06136528,0.0625948,0.16821408,132.0,18.13272,36.340054,38.1189,99.50772,1.3668962,9.54197e-21,0.0,86.52198,85.42176,41.722004,96.0,0.04233284,11.589194,326.13724,187.6082,0.0,87.08615,0.29218647,0.0,100.0,8.330017
28105,21126300.0,1.0,18.133179,17.217468,23.545013,23.685944,23.340088,23.351868,17.958557,18.028961,18.027405,17.993286,1.0,0.06152954,0.06285689,0.17555377,140.33333,17.966003,36.40223,38.28926,100.0,27.70507,9.54197e-21,0.0,85.39615,91.7234,41.804745,96.0,0.04243171,11.473356,338.40335,195.36746,0.0,85.99426,0.2999576,0.0,100.0,8.330017
28106,21126360.0,1.0,18.047302,17.216888,23.542969,23.678406,23.338623,23.34851,17.954468,17.9917,17.990631,17.972626,1.0,0.061580222,0.062989496,0.18320797,148.66667,17.966003,36.448452,38.4251,100.0,8.577292,9.54197e-21,0.0,84.2367,98.64906,42.014877,96.0,0.040257182,11.1791725,352.63635,203.75426,0.0,84.86136,0.30779254,0.0,100.0,8.330017
28107,21126420.0,1.0,17.998566,17.216248,23.537537,23.665924,23.336945,23.34497,17.96231,17.978882,17.978333,17.970428,1.0,0.061703138,0.06318169,0.19081658,157.0,17.966003,36.4768,38.52402,100.0,2.7465165,9.54197e-21,0.0,83.073204,106.23899,42.163628,96.0,0.039033256,10.970919,369.08316,212.8264,0.0,83.71726,0.3157171,0.0,99.86412,8.330017
28108,21126480.0,1.0,17.894867,17.215576,23.52652,23.648834,23.334656,23.34076,17.806274,17.871643,17.869598,17.827393,1.0,0.062626824,0.06417184,0.19502611,165.33333,17.799316,36.48034,38.57913,100.0,20.66699,9.54197e-21,0.0,81.57528,117.71,42.517517,96.0,0.0337186,10.475473,386.09167,224.47702,0.0,82.2257,0.3218551,0.0,98.20253,8.330017
28109,21126540.0,1.0,17.826385,17.214844,23.51242,23.628113,23.331268,23.33551,17.802643,17.82904,17.827698,17.806946,1.0,0.063284956,0.06487335,0.19746882,173.66667,17.799316,36.443577,38.57534,100.0,5.891985,9.54197e-21,0.0,79.57157,132.48044,42.68483,96.0,0.031342383,10.241238,401.57684,237.9795,0.0,80.216896,0.32566133,0.0,95.755325,8.330017
28110,21126600.0,1.0,17.808105,17.21408,23.497406,23.606476,23.327362,23.329742,17.800629,17.81543,17.814667,17.805023,1.0,0.06353737,0.065147996,0.19838463,182.0,17.799316,36.364998,38.511303,100.0,1.9154707,9.54197e-21,0.0,77.38663,149.51953,42.726986,96.0,0.030815022,10.182219,414.18347,252.36058,0.0,78.02128,0.3271057,0.0,93.07223,8.330017
28111,21126660.0,1.0,17.715393,17.213287,23.483795,23.586823,23.32373,23.32425,17.624268,17.71167,17.709473,17.66571,1.0,0.063324,0.06493733,0.1980313,190.33333,17.632599,36.251644,38.393925,100.0,13.800763,9.54197e-21,0.0,75.28294,167.3759,43.023273,96.0,0.025649281,9.767417,422.92667,266.34848,0.0,75.905106,0.32632923,0.0,90.549866,8.330017
28112,21126720.0,1.0,17.648956,17.212463,23.46936,23.56601,23.319672,23.31836,17.629883,17.663788,17.662292,17.640472,1.0,0.062759906,0.06435896,0.19687542,198.66667,17.632599,36.09507,38.21506,100.0,2.994328,9.54197e-21,0.0,73.38508,184.46135,43.202118,96.0,0.022503862,9.517037,427.93497,278.85446,0.0,73.99379,0.32402506,0.0,88.345375,8.330017
28113,21126780.0,1.0,17.636505,17.211609,23.455658,23.546143,23.315826,23.312683,17.630219,17.64737,17.646545,17.636627,1.0,0.062022813,0.06359432,0.19544086,207.0,17.632599,35.90078,37.980305,100.0,0.66015136,9.54197e-21,0.0,71.79591,199.43036,43.223705,96.0,0.021831358,9.486812,430.31018,289.19266,0.0,72.390495,0.3210854,0.0,86.5665,8.330017
28114,21126840.0,1.0,17.494965,17.210754,23.442291,23.526611,23.312225,23.307281,17.448792,17.5578,17.555817,17.51474,1.0,0.061239626,0.06277178,0.19402961,215.33333,17.465912,35.672073,37.693054,100.0,0.16056786,9.54197e-21,0.0,70.526024,211.92442,43.731712,96.0,0.014563705,8.7756,431.2497,297.38843,0.0,71.10495,0.31806332,0.0,85.20289,8.330017
28115,21126900.0,1.0,17.466217,17.20987,23.428284,23.506134,23.308472,23.301758,17.463257,17.49768,17.496216,17.473663,1.0,0.060529243,0.062011067,0.19289014,223.66667,17.465912,35.405,37.34971,100.0,0.056585405,9.54197e-21,0.0,69.509384,222.17903,43.846436,96.0,0.013022782,8.614988,431.67056,303.9352,0.0,70.06967,0.31544957,0.0,84.15213,8.330017
28116,21126960.0,1.0,17.46341,17.209015,23.417053,23.489838,23.305573,23.297058,17.465027,17.47821,17.477448,17.467987,1.0,0.059915546,0.06133571,0.19204095,232.0,17.465912,35.11284,36.963383,100.0,-0.07773817,9.54197e-21,0.0,68.68295,230.90381,43.848824,96.0,0.012833753,8.611646,432.21494,309.46893,0.0,69.22072,0.31330845,0.0,83.32802,8.330017
28117,21127020.0,0.0,17.28064,17.20813,23.406158,23.473816,23.302856,23.292572,17.322205,17.414948,17.413574,17.382843,1.0,0.0591058,0.0604482,0.19070058,228.0,17.299194,34.794376,36.533413,100.0,-9.709647,9.54197e-21,0.0,68.056435,234.77383,45.09097,96.0,0.0036793696,6.872642,428.1838,310.76346,0.0,68.56844,0.31025773,0.0,82.76317,8.330017
28118,21127080.0,0.0,17.298431,17.207275,23.394775,23.457,23.300201,23.288208,17.298859,17.340149,17.338776,17.312439,1.0,0.05835216,0.059607573,0.18964317,224.0,17.299194,34.44984,36.0605,100.0,-0.1735189,9.54197e-21,0.0,67.73784,234.64774,44.8845,96.0,0.004531397,7.161703,422.5182,309.2299,0.0,68.22141,0.30760005,0.0,82.58088,8.330017
28119,21127140.0,0.0,17.29773,17.20639,23.383545,23.44043,23.297668,23.284058,17.298645,17.311737,17.310974,17.299988,1.0,0.057706494,0.058864098,0.1888669,220.0,17.299194,34.080826,35.546825,100.0,-0.050767243,9.54197e-21,0.0,67.59253,232.2571,44.87526,96.0,0.004513467,7.1746373,416.70322,306.26053,0.0,68.04296,0.30543122,0.0,82.59721,8.330017
28120,21127200.0,0.0,17.209839,17.205566,23.372406,23.424011,23.295258,23.28003,17.240875,17.280518,17.279877,17.265503,1.0,0.05725092,0.058300667,0.18854609,216.0,17.132507,33.687706,34.993397,100.0,-5.3641214,9.54197e-21,0.0,67.5091,227.96985,47.316727,96.0,0.00020581608,3.7565806,411.6852,302.32104,0.0,67.920715,0.30409008,0.0,82.66555,8.330017
28121,21127260.0,0.0,17.206299,17.204742,23.363281,23.410583,23.293549,23.276764,17.21524,17.24176,17.24115,17.226624,1.0,0.05678004,0.057710454,0.1882118,212.0,17.132507,33.281456,34.41163,100.0,-1.5271798,9.54197e-21,0.0,67.51141,223.8182,47.994797,96.0,7.462938e-05,2.8072836,406.6331,298.46222,0.0,67.87953,0.30269367,0.0,82.84324,8.330017
28122,21127320.0,0.0,17.204468,17.203949,23.354218,23.397064,23.291962,23.273712,17.207062,17.218903,17.218506,17.20987,1.0,0.05636364,0.05716408,0.18800075,208.0,17.132507,32.85993,33.800327,100.0,-0.3834856,9.54197e-21,0.0,67.55999,219.37907,48.699673,96.0,2.4378034e-05,1.820455,401.94147,294.51236,0.0,67.879456,0.30151948,0.0,83.07008,8.330017
28123,21127380.0,0.0,17.203247,17.203186,23.34494,23.38327,23.290405,23.270782,17.10382,17.17389,17.17337,17.15091,1.0,0.055997476,0.05665774,0.18789938,204.0,16.96582,32.423065,33.160206,100.0,44.459827,1.5250903e-06,0.0,67.60994,214.89526,49.999992,96.0,2.6163436e-06,1.428434e-05,397.6854,290.63922,0.0,67.87556,0.3005464,0.0,83.29213,8.330017
28124,21127440.0,0.0,17.202515,17.202454,23.3349,23.368256,23.288818,23.267883,17.037628,17.100067,17.099426,17.06903,1.0,0.05560037,0.056110717,0.18776612,200.0,16.96582,31.969776,32.491028,100.0,64.56394,1.914433e-06,0.0,67.703766,210.6604,50.0,96.0,2.5975592e-06,-2.013325e-08,393.43887,286.90375,0.0,67.91095,0.2994688,0.0,83.57927,8.330017
28125,21127500.0,0.0,17.201843,17.201752,23.324219,23.352325,23.287079,23.264984,17.002167,17.043549,17.04309,17.018982,1.0,0.055219535,0.05557152,0.1876825,196.0,16.96582,31.49893,31.79332,100.0,74.92178,2.1080668e-06,0.0,67.81146,206.40883,50.0,96.0,2.5801735e-06,-7.8488016e-10,389.3918,283.1985,0.0,67.95566,0.29846516,0.0,83.88466,8.330017
28126,21127560.0,0.0,17.201202,17.20111,23.315948,23.34024,23.285614,23.262238,16.8526,16.949432,16.948975,16.903564,1.0,0.054845154,0.055029757,0.1876332,192.0,16.799103,31.015053,31.069227,100.0,129.1538,3.605033e-06,0.0,67.92485,202.20108,50.0,96.0,2.563508e-06,1.6958267e-12,385.50452,279.5499,0.0,68.00117,0.29749987,0.0,84.20109,8.330017
28127,21127620.0,0.0,17.200592,17.200531,23.306519,23.326447,23.283875,23.259369,16.826538,16.875397,16.875153,16.84253,1.0,0.05447742,0.054486014,0.18756597,188.0,16.799103,30.51216,30.31528,99.9004,137.06549,3.766638e-06,0.0,68.037506,198.12071,50.0,96.0,2.546679e-06,4.689925e-15,381.72568,275.99484,0.0,68.04109,0.29652166,0.0,84.51304,8.330017
28128,21127680.0,0.0,17.200073,17.200012,23.296753,23.312256,23.282074,23.25653,16.812256,16.837006,16.836945,16.819183,1.0,0.054123778,0.053948738,0.18731527,184.0,16.799103,29.990799,29.533232,99.61931,140.4307,3.8239214e-06,0.0,68.134636,194.37854,50.0,96.0,2.5271247e-06,-1.0529522e-15,377.90387,272.61826,0.0,68.06095,0.29538056,0.0,84.77412,8.330017
28129,21127740.0,0.0,17.199585,17.199524,23.286621,23.297485,23.280212,23.253784,16.67691,16.760406,16.760681,16.722504,1.0,0.053762045,0.05339645,0.18688469,180.0,16.632416,29.45046,28.723774,99.1851,191.02385,5.268587e-06,0.0,68.21013,190.90056,50.0,96.0,2.5041904e-06,-3.3429606e-20,373.94614,269.34705,0.0,68.05486,0.29403642,0.0,84.98818,8.330017
28130,21127800.0,0.0,17.199188,17.199127,23.275787,23.281708,23.278198,23.251007,16.653168,16.696564,16.696991,16.6669,1.0,0.053390976,0.052829284,0.18624033,176.0,16.632416,28.888863,27.886429,98.58784,196.08153,5.355755e-06,0.0,68.26383,187.65665,50.0,96.0,2.4773326e-06,-6.204799e-22,369.7985,266.144,0.0,68.02315,0.29245445,0.0,85.150215,8.330017
28131,21127860.0,0.0,17.198883,17.198822,23.267029,23.269165,23.27655,23.248657,16.641205,16.662872,16.663269,16.646698,1.0,0.05300174,0.052238893,0.18540286,172.0,16.632416,28.31316,27.027983,97.883415,198.1047,5.3837375e-06,0.0,68.29777,184.55595,50.0,96.0,2.4466603e-06,3.2298107e-24,365.44626,262.94458,0.0,67.96788,0.29063743,0.0,85.26992,8.330017
28132,21127920.0,0.0,17.198608,17.198547,23.25824,23.25644,23.274933,23.24646,16.508118,16.589142,16.59018,16.55194,1.0,0.052594256,0.05162558,0.18438207,168.0,16.465698,27.721035,26.14789,97.04918,246.69377,6.7934266e-06,0.0,68.31718,181.52226,50.0,96.0,2.4124258e-06,9.195983e-29,360.89862,259.69897,0.0,67.894295,0.28859586,0.0,85.35492,8.330017
