,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28133,21127980.0,0.0,17.198456,17.198395,23.249054,23.243195,23.273193,23.244293,16.483917,16.527618,16.528778,16.498016,1.0,0.052170888,0.050993353,0.18316755,164.0,16.465698,27.110952,25.246513,96.07946,250.71979,6.8485087e-06,0.0,68.32329,178.5462,50.0,96.0,2.3746431e-06,1.7424377e-30,356.17624,256.4005,0.0,67.80419,0.28632596,0.0,85.40353,8.330017
28134,21128040.0,0.0,17.198364,17.198334,23.240265,23.230469,23.271515,23.24234,16.471985,16.493927,16.494873,16.47705,1.0,0.051730633,0.050342165,0.18176839,160.0,16.465698,26.48474,24.327055,94.98708,251.72939,6.85226e-06,0.0,68.31795,175.59581,50.0,96.0,2.3335278e-06,-4.267759e-33,351.3094,253.03117,0.0,67.69967,0.28383535,0.0,85.4195,8.330017
28135,21128100.0,0.0,17.198395,17.198334,23.231659,23.217987,23.269897,23.2406,16.3396,16.42044,16.422333,16.382904,1.0,0.051273797,0.04967315,0.1801867,156.0,16.299011,25.842377,23.390835,93.769035,298.25208,8.219992e-06,0.0,68.303314,172.64331,50.0,96.0,2.289236e-06,-4.087588e-39,346.32657,249.57433,0.0,67.5831,0.28112787,0.0,85.40523,8.330017
28136,21128160.0,0.0,17.198486,17.198456,23.224731,23.208008,23.268616,23.239227,16.314575,16.359436,16.36145,16.32956,1.0,0.050800584,0.048987612,0.17844926,152.0,16.299011,25.188755,22.443085,92.4659,301.05313,8.238986e-06,0.0,68.28253,169.65588,50.0,96.0,2.242324e-06,-9.529e-42,341.28766,246.02094,0.0,67.457924,0.27823147,0.0,85.368126,8.330017
28137,21128220.0,0.0,17.1987,17.19867,23.218445,23.198914,23.267395,23.238129,16.303009,16.326202,16.327759,16.309143,1.0,0.050312623,0.0482877,0.17657727,148.0,16.299011,24.52367,21.485445,91.07549,300.80344,8.211643e-06,0.0,68.25974,166.59813,50.0,96.0,2.1932863e-06,1.4e-43,336.244,242.35886,0.0,67.32837,0.27517146,0.0,85.31531,8.330017
28138,21128280.0,0.0,17.199036,17.199005,23.212646,23.190369,23.266327,23.237274,16.169952,16.252289,16.255157,16.214142,1.0,0.049812384,0.047577035,0.1745789,144.0,16.132294,23.848148,20.520575,89.60154,345.10385,9.525607e-06,0.0,68.23699,163.46442,50.0,96.0,2.142435e-06,0.0,331.23752,238.59282,0.0,67.19687,0.2719621,0.0,85.24876,8.330017
28139,21128340.0,0.0,17.199463,17.199432,23.20697,23.182037,23.265228,23.236572,16.144562,16.191223,16.194214,16.159943,1.0,0.049302734,0.046859823,0.17246412,140.0,16.132294,23.161835,19.54979,88.04626,346.53775,9.508273e-06,0.0,68.21495,160.26903,50.0,96.0,2.090119e-06,0.0,326.27573,234.74318,0.0,67.06464,0.2686203,0.0,85.16879,8.330017
28140,21128400.0,0.0,17.200043,17.200012,23.202087,23.174835,23.264282,23.236206,16.132935,16.156921,16.159271,16.13852,1.0,0.04878365,0.046136934,0.17024508,136.0,16.132294,22.466997,18.57668,86.42528,345.0791,9.449065e-06,0.0,68.194435,157.00797,50.0,96.0,2.036614e-06,0.0,321.3718,230.81497,0.0,66.93282,0.2651591,0.0,85.077934,8.330017
28141,21128460.0,0.0,17.200653,17.200623,23.195618,23.1669,23.25998,23.232452,15.999329,16.083344,16.08731,16.044708,1.0,0.048245132,0.045399014,0.16793244,132.0,15.965607,21.711142,17.548485,84.71959,386.94058,1.0704698e-05,0.0,68.16774,153.71623,50.0,96.0,1.981864e-06,0.0,316.53607,226.8318,0.0,66.79373,0.26157013,0.0,84.97378,8.330017
28142,21128520.0,0.0,17.201263,17.201233,23.189484,23.159485,23.255737,23.228943,15.974091,16.022522,16.026642,15.990448,1.0,0.04767916,0.04463907,0.16552392,128.0,15.965607,20.913925,16.487005,82.94325,386.7261,1.0644949e-05,0.0,68.12654,150.43887,50.0,96.0,1.9256886e-06,0.0,311.77234,222.82007,0.0,66.639275,0.25783566,0.0,84.85019,8.330017
28143,21128580.0,0.0,17.201843,17.201843,23.184296,23.153442,23.25174,23.2258,15.962585,15.987915,15.99115,15.968628,1.0,0.047084972,0.043857284,0.16302961,124.0,15.965607,20.078148,15.396237,81.114006,383.7371,1.054485e-05,0.0,68.072495,147.15195,50.0,96.0,1.86832e-06,0.0,307.08823,218.76836,0.0,66.47136,0.25396532,0.0,84.71121,8.330017
28144,21128640.0,0.0,17.202454,17.202423,23.180664,23.149567,23.248169,23.223206,16.022247,15.997528,15.998199,16.002075,0.0,0.046460908,0.04305285,0.160467,120.0,16.04892,19.207937,14.2813,79.254326,357.3739,9.754189e-06,0.0,68.00734,143.82887,50.0,96.0,1.8100668e-06,0.0,302.49353,214.66592,0.0,66.29186,0.24997409,0.0,84.56287,8.330017
28145,21128700.0,0.0,17.203033,17.203003,23.178864,23.148224,23.245209,23.221283,16.029694,16.013153,16.012512,16.022003,0.0,0.045807935,0.042227473,0.15786946,116.0,16.04892,18.311188,13.150646,77.39532,350.50903,9.582425e-06,0.0,67.935974,140.42934,50.0,96.0,1.7515247e-06,0.0,298.00922,210.50145,0.0,66.10582,0.24589798,0.0,84.41646,8.330017
28146,21128760.0,0.0,17.203613,17.203583,23.179932,23.150848,23.243225,23.220276,16.032623,16.022308,16.021393,16.02893,0.0,0.045129023,0.041383803,0.15527716,112.0,16.04892,17.400269,12.014874,75.5829,344.2421,9.413653e-06,0.0,67.86519,136.91017,50.0,96.0,1.6933955e-06,0.0,293.65805,206.2659,0.0,65.91963,0.24178284,0.0,84.28584,8.330017
28147,21128820.0,0.0,17.204193,17.204193,23.18277,23.155823,23.241913,23.21997,16.100586,16.054138,16.051453,16.073395,0.0,0.04442886,0.040526535,0.15272987,108.0,16.132202,16.478863,10.8794,73.83177,317.0865,8.614097e-06,0.0,67.80272,133.23357,50.0,96.0,1.6363865e-06,0.0,289.46075,201.95522,0.0,65.74085,0.2376776,0.0,84.18525,8.330017
28148,21128880.0,0.0,17.204803,17.204773,23.187439,23.163269,23.241302,23.220428,16.111176,16.082306,16.079132,16.099823,0.0,0.043713514,0.0396623,0.15026097,104.0,16.132202,15.555165,9.752642,72.168365,310.0412,8.442559e-06,0.0,67.7547,129.3897,50.0,96.0,1.5811094e-06,0.0,285.40552,197.58371,0.0,65.575874,0.23362899,0.0,84.125275,8.330017
28149,21128940.0,0.0,17.205383,17.205353,23.193573,23.172638,23.241333,23.221619,16.116058,16.098633,16.095856,16.110687,0.0,0.042989284,0.038797345,0.14789999,100.0,16.132202,14.635566,8.641391,70.60835,304.0333,8.285218e-06,0.0,67.72693,125.377785,50.0,96.0,1.5280889e-06,0.0,281.43192,193.16891,0.0,65.430504,0.22967844,0.0,84.115486,8.330017
28150,21129000.0,0.0,17.205994,17.205963,23.201263,23.184052,23.242065,23.22351,16.186798,16.133514,16.129211,16.15625,0.0,0.042260673,0.037936535,0.14567354,96.0,16.215515,13.726165,7.5524783,69.172775,278.0669,7.5276675e-06,0.0,67.72477,121.19695,50.0,96.0,1.4777296e-06,0.0,277.57822,188.72527,0.0,65.3103,0.22586201,0.0,84.16575,8.330017
28151,21129060.0,0.0,17.206604,17.206573,23.21051,23.19754,23.243286,23.225769,16.197235,16.164276,16.159668,16.184692,0.0,0.041532256,0.037084002,0.14360856,92.0,16.215515,12.8318205,6.4880633,67.881294,272.05997,7.384344e-06,0.0,67.75309,116.85661,50.0,96.0,1.4303981e-06,0.0,273.88547,184.27347,0.0,65.21995,0.22221604,0.0,84.2856,8.330017
28152,21129120.0,0.0,17.207214,17.207214,23.221008,23.212585,23.245209,23.22873,16.201874,16.181702,16.177826,16.195465,0.0,0.040808637,0.036243834,0.14172961,88.0,16.215515,11.959735,5.456794,66.748276,267.16364,7.2583443e-06,0.0,67.817604,112.36457,50.0,96.0,1.3864111e-06,0.0,270.3856,179.83052,0.0,65.16493,0.21877305,0.0,84.48539,8.330017
28153,21129180.0,0.0,17.207855,17.207855,23.232758,23.229156,23.247742,23.232391,16.27478,16.216675,16.211243,16.241241,0.0,0.040094588,0.035421237,0.14005826,84.0,16.298798,11.116799,4.46604,65.79098,242.8511,6.5579857e-06,0.0,67.92465,107.731,50.0,96.0,1.3460364e-06,0.0,267.10345,175.41345,0.0,65.15196,0.21556419,0.0,84.77576,8.330017
28154,21129240.0,0.0,17.208527,17.208496,23.24582,23.247253,23.250977,23.236755,16.284088,16.248016,16.242249,16.270447,0.0,0.03939352,0.03461975,0.13860944,80.0,16.298798,10.30992,3.5225372,65.02353,238.2847,6.4498513e-06,0.0,68.079994,102.97022,50.0,96.0,1.309423e-06,0.0,264.0542,171.03822,0.0,65.18702,0.2126132,0.0,85.16656,8.330017
28155,21129300.0,0.0,17.209198,17.209198,23.259796,23.266327,23.254822,23.24173,16.288727,16.266449,16.261475,16.282288,0.0,0.038708948,0.033842713,0.13739178,76.0,16.298798,9.544204,2.6314628,64.449326,234.68513,6.361157e-06,0.0,68.28982,98.10024,50.0,96.0,1.2766184e-06,0.0,261.24393,166.71854,0.0,65.2763,0.20993371,0.0,85.66697,8.330017
28156,21129360.0,0.0,17.2099,17.2099,23.274384,23.28595,23.259186,23.247131,16.364014,16.301514,16.29483,16.328888,0.0,0.03804387,0.033092845,0.13641125,72.0,16.38211,8.824422,1.7961022,64.073074,212.45741,5.7291354e-06,0.0,68.56084,93.14014,50.0,96.0,1.2476395e-06,0.0,258.6745,162.4676,0.0,65.42651,0.20753807,0.0,86.286964,8.330017
28157,21129420.0,0.0,17.210632,17.210602,23.289917,23.30658,23.26419,23.253143,16.37146,16.333008,16.32605,16.357391,0.0,0.037400413,0.032372084,0.13567589,68.0,16.38211,8.157842,1.0242085,63.908463,208.9171,5.646793e-06,0.0,68.90154,88.10294,50.0,96.0,1.2225087e-06,0.0,256.3437,158.29375,0.0,65.64601,0.20543809,0.0,87.04004,8.330017
28158,21129480.0,0.0,17.211365,17.211365,23.30606,23.327606,23.269745,23.259735,16.375488,16.351501,16.34549,16.368866,0.0,0.03678086,0.031682823,0.13518739,64.0,16.38211,7.5497985,0.3212857,63.956608,206.72284,5.594186e-06,0.0,69.321915,83.00366,50.0,96.0,1.2011947e-06,0.0,254.24506,154.20418,0.0,65.94489,0.20364024,0.0,87.94065,8.330017
28159,21129540.0,0.0,17.212158,17.212158,23.322693,23.348969,23.275818,23.266846,16.451141,16.385895,16.378113,16.415283,0.0,0.03618082,0.031056473,0.1349193,60.0,16.465393,7.004813,0.0,64.21973,185.79652,5.004942e-06,0.0,69.83107,77.85087,50.0,96.0,1.1836249e-06,0.0,252.36736,150.19969,0.0,66.35975,0.20214623,0.0,89.00217,8.330017
28160,21129600.0,0.0,17.212982,17.212982,23.339905,23.37082,23.28247,23.274414,16.458313,16.417358,16.409363,16.44397,0.0,0.035579238,0.030651754,0.13481572,56.0,16.465393,6.5291657,0.0,64.704094,183.84294,4.963787e-06,0.0,70.455086,72.54664,50.0,96.0,1.1706495e-06,0.0,250.71461,146.23624,0.0,67.048515,0.20103617,0.0,90.26826,8.330017
28161,21129660.0,0.0,17.213837,17.213806,23.356628,23.391693,23.289337,23.281921,16.461578,16.435883,16.429138,16.454987,0.0,0.035007525,0.030304607,0.13494982,52.0,16.465393,6.123765,0.0,65.392365,182.81262,4.9403584e-06,0.0,71.21122,67.22429,50.0,96.0,1.1614998e-06,0.0,249.26978,142.37573,0.0,67.89487,0.20025003,0.0,91.75888,8.330017
28162,21129720.0,0.0,17.214722,17.214722,23.373444,23.412415,23.296722,23.289734,16.538513,16.469208,16.461334,16.50058,0.0,0.03446573,0.029987881,0.13529633,48.0,16.548706,5.795639,0.0,66.29077,162.9789,4.398848e-06,0.0,72.10929,61.95582,50.0,96.0,1.1555464e-06,0.0,248.00966,138.64346,0.0,68.88911,0.1997368,0.0,93.49026,8.330017
28163,21129780.0,0.0,17.215637,17.215637,23.390564,23.433167,23.304596,23.297821,16.54358,16.500916,16.493042,16.530334,0.0,0.033951856,0.029675335,0.1358256,44.0,16.548706,5.5494165,0.0,67.398254,162.28618,4.3718837e-06,0.0,73.16349,56.795464,50.0,96.0,1.1521275e-06,0.0,246.90623,135.05322,0.0,70.02708,0.19944203,0.0,95.487946,8.330017
28164,21129840.0,0.0,17.216614,17.216614,23.407562,23.45343,23.312866,23.306183,16.547028,16.519714,16.513123,16.54065,0.0,0.03345991,0.029348971,0.13649018,40.0,16.548706,5.3862925,0.0,68.70112,161.96408,4.374395e-06,0.0,74.386986,51.796665,50.0,96.0,1.1503648e-06,0.0,245.9476,131.61328,0.0,71.31193,0.19929,0.0,97.780075,8.330017
28165,21129900.0,1.0,17.21762,17.21762,23.423798,23.47293,23.321442,23.314697,16.627167,16.55429,16.546692,16.589111,0.0,0.033619367,0.029607287,0.13791564,48.333332,16.632019,5.310307,0.0,70.19522,143.77322,3.8946505e-06,0.0,75.675804,48.83886,50.0,96.0,1.1716712e-06,0.0,246.16766,130.18816,0.0,72.63508,0.2011394,0.0,99.746864,8.330017
28166,21129960.0,1.0,17.218689,17.218689,23.437927,23.491302,23.329224,23.322357,16.630707,16.589539,16.582092,16.620087,0.0,0.034534473,0.030531608,0.13826834,56.666668,16.632019,5.3088045,0.0,71.86716,144.3818,3.892216e-06,0.0,76.46232,48.88776,50.0,96.0,1.1973518e-06,0.0,247.10112,130.91599,0.0,73.449646,0.2033359,0.0,99.999374,8.330017
28167,21130020.0,1.0,17.219788,17.219788,23.451813,23.509064,23.336456,23.329498,16.634888,16.611176,16.605255,16.63092,0.0,0.035339173,0.03130484,0.13969639,65.0,16.632019,5.3769417,0.0,73.71451,146.14874,3.9528477e-06,0.0,76.78065,50.057457,50.0,96.0,1.2331321e-06,0.0,248.68639,132.6759,0.0,73.79441,0.2063561,0.0,99.99797,8.330017
28168,21130080.0,1.0,17.220947,17.220947,23.465057,23.525452,23.343231,23.336243,16.71347,16.647491,16.640839,16.678009,0.0,0.03604863,0.03194958,0.14230886,73.333336,16.715302,5.510994,0.04301607,75.720474,128.6065,3.4984835e-06,0.0,76.815895,51.95883,50.0,96.0,1.2808122e-06,0.0,250.98375,135.24854,0.0,73.839935,0.2103115,0.0,99.99994,8.330017
28169,21130140.0,1.0,17.222168,17.222168,23.477386,23.54004,23.34967,23.342682,16.71643,16.682129,16.675781,16.707916,0.0,0.0366828,0.03248605,0.14591633,81.666664,16.715302,5.7070312,0.16921714,77.862526,130.81134,3.5278024e-06,0.0,76.625626,54.52961,50.0,96.0,1.339643e-06,0.0,254.04037,138.56999,0.0,73.63707,0.2150909,0.0,99.99999,8.330017
28170,21130200.0,1.0,17.22345,17.22345,23.487946,23.551697,23.355743,23.348846,16.721191,16.702393,16.697418,16.718536,0.0,0.037246175,0.03302803,0.1503443,90.0,16.715302,5.962167,0.3556684,80.10686,133.98059,3.628536e-06,0.0,76.259636,57.711357,50.0,96.0,1.4094273e-06,0.0,257.92175,142.59406,0.0,73.314896,0.22062519,0.0,100.0,8.330017
28171,21130260.0,1.0,17.224762,17.224762,23.496948,23.561035,23.361176,23.354187,16.798157,16.737732,16.731934,16.766235,0.0,0.03776738,0.03350518,0.15554337,98.333336,16.798615,6.2685065,0.59182256,82.43391,116.49937,3.1759853e-06,0.0,75.76015,61.508236,50.0,96.0,1.4896925e-06,0.0,262.68146,147.31203,0.0,72.84269,0.22682172,0.0,100.0,8.330017
28172,21130320.0,1.0,17.226166,17.226166,23.503662,23.566772,23.366364,23.359344,16.80133,16.77063,16.765106,16.794403,0.0,0.038246743,0.033936363,0.16141684,106.666664,16.798615,6.627777,0.88061446,84.802986,119.39976,3.2225876e-06,0.0,75.15637,65.90372,50.0,96.0,1.5801205e-06,0.0,268.35278,152.7086,0.0,72.262794,0.2336088,0.0,100.0,8.330017
28173,21130380.0,1.0,17.22763,17.22763,23.507568,23.56839,23.371338,23.364288,16.805267,16.790192,16.78592,16.804443,0.0,0.038695946,0.034336794,0.16780734,115.0,16.798615,7.033045,1.2156161,87.16223,122.684715,3.3224176e-06,0.0,74.49091,70.83275,50.0,96.0,1.6795583e-06,0.0,274.87152,158.71112,0.0,71.620026,0.24084853,0.0,100.0,8.330017
28174,21130440.0,1.0,17.229156,17.229156,23.50827,23.565582,23.376068,23.36908,16.876404,16.82425,16.819183,16.851135,0.0,0.039147504,0.034736287,0.17458563,123.333336,16.881897,7.4862437,1.5990995,89.47287,104.188774,2.8076602e-06,0.0,73.77931,76.37786,50.0,96.0,1.7876455e-06,0.0,282.2,165.37825,0.0,70.930145,0.24847938,0.0,99.95628,8.330017
28175,21130500.0,1.0,17.230743,17.230743,23.505646,23.559143,23.380524,23.373596,16.883484,16.857086,16.852173,16.879333,0.0,0.03990695,0.035417877,0.18032417,131.66667,16.881897,7.9815416,2.025652,91.70043,106.699615,2.8745105e-06,0.0,72.932976,83.74654,50.0,96.0,1.8925382e-06,0.0,289.92804,173.32794,0.0,70.11526,0.25566617,0.0,99.20209,8.330017
28176,21130560.0,1.0,17.232422,17.232391,23.500763,23.550293,23.384277,23.37738,16.88681,16.876434,16.872864,16.887756,0.0,0.040712554,0.0361533,0.18503664,140.0,16.881897,8.510301,2.4857125,93.8277,109.22235,2.9514374e-06,0.0,71.84406,93.10425,50.0,96.0,1.9863005e-06,0.0,297.9055,182.5282,0.0,69.0725,0.26192117,0.0,97.85748,8.330017
28177,21130620.0,1.0,17.234161,17.23413,23.493927,23.539032,23.387573,23.380798,16.957153,16.911621,16.907166,16.937408,0.0,0.041415766,0.036799267,0.18890034,148.33333,16.96521,9.069966,2.9778664,95.829895,88.990036,2.38605e-06,0.0,70.59586,104.07499,50.0,96.0,2.066269e-06,0.0,306.02597,192.65434,0.0,67.87449,0.26713848,0.0,96.22628,8.330017
28178,21130680.0,1.0,17.235962,17.235962,23.486023,23.526459,23.390594,23.383942,16.962402,16.943237,16.939148,16.96109,0.0,0.041971624,0.037310526,0.19191374,156.66667,16.96521,9.658195,3.4999337,97.699394,88.9989,2.3815792e-06,0.0,69.28382,116.25364,50.0,96.0,2.129962e-06,0.0,313.97617,203.33727,0.0,66.610466,0.27122086,0.0,94.49047,8.330017
28179,21130740.0,1.0,17.237854,17.237854,23.477081,23.512543,23.393372,23.38684,16.9664,16.960846,16.9581,16.968475,0.0,0.042371046,0.037675068,0.1941817,165.0,16.96521,10.272709,4.04998,99.42265,89.95346,2.419848e-06,0.0,68.00065,129.05045,50.0,96.0,2.177969e-06,0.0,321.52148,214.12585,0.0,65.36852,0.27425718,0.0,92.80601,8.330017
28180,21130800.0,1.0,17.239807,17.239807,23.466736,23.496887,23.395844,23.389526,16.832764,16.920593,16.923828,16.878113,1.0,0.042724073,0.037991125,0.1954763,173.33333,16.798492,10.910659,4.6257267,100.0,138.6154,3.791354e-06,0.0,66.803055,142.3697,50.0,96.0,2.209339e-06,0.0,328.45938,224.88638,0.0,64.204544,0.27621943,0.0,91.13502,8.330017
28181,21130860.0,1.0,17.241882,17.241882,23.456116,23.481293,23.397705,23.391571,16.8172,16.872925,16.878906,16.832153,1.0,0.04306542,0.038297895,0.19528905,181.66667,16.798492,11.564345,5.2190976,100.0,143.9694,3.9140855e-06,0.0,65.65443,156.56526,50.0,96.0,2.2168e-06,0.0,334.25763,235.63435,0.0,63.088043,0.27668032,0.0,89.33395,8.330017
28182,21130920.0,1.0,17.244019,17.244019,23.445526,23.46582,23.3992,23.393341,16.808228,16.844543,16.850311,16.81717,1.0,0.043270137,0.03847588,0.19461697,190.0,16.798492,12.231068,5.8283806,100.0,146.86989,3.968255e-06,0.0,64.633675,170.00589,50.0,96.0,2.2121817e-06,0.0,339.0759,245.42673,0.0,62.09137,0.27638826,0.0,87.74761,8.330017
28183,21130980.0,1.0,17.246246,17.246246,23.434814,23.450134,23.40036,23.394806,16.672058,16.77829,16.787476,16.719666,1.0,0.043427423,0.0386068,0.19376862,198.33333,16.631805,12.908034,6.451395,100.0,195.93275,5.3612594e-06,0.0,63.793224,182.11069,50.0,96.0,2.2032048e-06,0.0,343.18338,254.04216,0.0,61.267315,0.27582452,0.0,86.42074,8.330017
28184,21131040.0,1.0,17.248566,17.248566,23.423462,23.433655,23.401093,23.395935,16.651764,16.716766,16.726501,16.66803,1.0,0.0435902,0.03874389,0.19294892,206.66667,16.631805,13.589752,7.083661,100.0,201.08585,5.45907e-06,0.0,63.123173,192.86302,50.0,96.0,2.194905e-06,0.0,346.90924,261.62964,0.0,60.608643,0.27530333,0.0,85.328026,8.330017
28185,21131100.0,1.0,17.250977,17.250977,23.412231,23.41742,23.401459,23.396759,16.64212,16.681,16.688934,16.650635,1.0,0.04379339,0.038921513,0.1922552,215.0,16.631805,14.273299,7.7225513,100.0,204.00908,5.514757e-06,0.0,62.600124,202.46034,50.0,96.0,2.189882e-06,0.0,350.5194,268.43292,0.0,60.093086,0.27498788,0.0,84.42599,8.330017
28186,21131160.0,0.0,17.253479,17.253479,23.402405,23.40326,23.40158,23.397278,16.506622,16.608917,16.619232,16.551361,1.0,0.043787047,0.038906932,0.19089626,211.0,16.465118,14.95689,8.364992,100.0,252.31584,6.9022353e-06,0.0,62.274868,207.3997,50.0,96.0,2.1679775e-06,0.0,350.7307,271.29257,0.0,59.767265,0.2735951,0.0,83.818855,8.330017
28187,21131220.0,0.0,17.256073,17.256104,23.392181,23.388641,23.401337,23.397491,16.484528,16.544434,16.554474,16.498657,1.0,0.04381395,0.038914733,0.18980645,207.0,16.465118,15.636418,9.008289,100.0,257.07513,6.9803273e-06,0.0,62.22157,208.26993,50.0,96.0,2.1512335e-06,0.0,349.6688,271.37732,0.0,59.70581,0.27253422,0.0,83.57778,8.330017
28188,21131280.0,0.0,17.25879,17.25882,23.382172,23.374329,23.400848,23.397491,16.474792,16.506683,16.514343,16.480103,1.0,0.04392262,0.039000597,0.18896005,203.0,16.465118,16.30966,9.650471,100.0,259.62152,7.0279234e-06,0.0,62.355743,206.78055,50.0,96.0,2.14091e-06,0.0,348.1681,269.97342,0.0,59.832634,0.27187863,0.0,83.55921,8.330017
28189,21131340.0,0.0,17.261597,17.261627,23.371948,23.359741,23.400024,23.397217,16.342072,16.434692,16.444427,16.382874,1.0,0.044117935,0.0391726,0.18835269,199.0,16.2984,16.972704,10.28841,100.0,307.6619,8.425062e-06,0.0,62.633663,203.73997,50.0,96.0,2.137094e-06,0.0,346.58282,267.66602,0.0,60.105957,0.27163622,0.0,83.70366,8.330017
28190,21131400.0,0.0,17.264496,17.264526,23.360992,23.344238,23.398651,23.396515,16.31955,16.37268,16.382019,16.331604,1.0,0.04438421,0.039418884,0.18792935,195.0,16.2984,17.619696,10.917052,100.0,313.39264,8.524067e-06,0.0,63.007557,199.85558,50.0,96.0,2.1384694e-06,0.0,345.09674,264.91528,0.0,60.47877,0.27172405,0.0,83.95249,8.330017
28191,21131460.0,0.0,17.267517,17.267548,23.351257,23.330627,23.397064,23.395477,16.310333,16.337372,16.34433,16.314178,1.0,0.044707663,0.039727088,0.18763585,191.0,16.2984,18.249556,11.533801,99.95464,316.96716,8.602261e-06,0.0,63.44716,195.54129,50.0,96.0,2.143783e-06,0.0,343.77237,261.97214,0.0,60.920273,0.2720619,0.0,84.26843,8.330017
28192,21131520.0,0.0,17.27066,17.27069,23.341095,23.316406,23.394958,23.393982,16.178772,16.266174,16.275269,16.217926,1.0,0.045088455,0.04009654,0.18728292,187.0,16.131714,18.855663,12.133401,99.71303,365.79102,1.0028456e-05,0.0,63.920517,191.2764,50.0,96.0,2.1500537e-06,0.0,342.5569,259.08417,0.0,61.398327,0.2724597,0.0,84.58345,8.330017
28193,21131580.0,0.0,17.273895,17.273926,23.33017,23.301239,23.392212,23.391968,16.155304,16.205841,16.214539,16.167694,1.0,0.045494527,0.04049604,0.18680476,183.0,16.131714,19.43145,12.710011,99.31618,372.29782,1.0149862e-05,0.0,64.39853,187.22919,50.0,96.0,2.1552332e-06,0.0,341.35092,256.31006,0.0,61.884468,0.27278757,0.0,84.87062,8.330017
28194,21131640.0,0.0,17.277252,17.277283,23.319214,23.286163,23.388977,23.389435,16.144867,16.171051,16.177551,16.149048,1.0,0.045907315,0.040908184,0.18617134,179.0,16.131714,19.971914,13.25898,98.769264,376.27914,1.0239141e-05,0.0,64.86786,183.43181,50.0,96.0,2.1582748e-06,0.0,340.08432,253.64378,0.0,62.365334,0.27297965,0.0,85.11967,8.330017
28195,21131700.0,0.0,17.280731,17.280762,23.308014,23.270813,23.385132,23.386414,16.013336,16.098755,16.107513,16.052551,1.0,0.046312477,0.041319307,0.18535775,175.0,15.964996,20.470991,13.774866,98.06568,424.95676,1.1668087e-05,0.0,65.319244,179.88733,50.0,96.0,2.1583335e-06,0.0,338.69437,251.06538,0.0,62.831394,0.27298278,0.0,85.32341,8.330017
28196,21131760.0,0.0,17.284332,17.284363,23.297546,23.256653,23.380981,23.382996,15.9888,16.038513,16.046783,16.00232,1.0,0.046696924,0.041716278,0.18435572,171.0,15.964996,20.927395,14.254994,97.228455,431.12805,1.1783635e-05,0.0,65.747086,176.56218,50.0,96.0,2.1548642e-06,0.0,337.1305,248.53757,0.0,63.27641,0.27276254,0.0,85.4808,8.330017
28197,21131820.0,0.0,17.288055,17.288086,23.287323,23.243011,23.376312,23.37909,15.9776,16.003967,16.01004,15.983185,1.0,0.047051433,0.04208972,0.18316706,167.0,15.964996,21.334608,14.693707,96.25663,434.47748,1.185669e-05,0.0,66.14941,173.40724,50.0,96.0,2.1476094e-06,0.0,335.3618,246.01994,0.0,63.697876,0.2723021,0.0,85.594406,8.330017
28198,21131880.0,0.0,17.29187,17.291931,23.27716,23.229492,23.371155,23.374725,15.845612,15.930054,15.938446,15.885803,1.0,0.047368832,0.042432696,0.18178768,163.0,15.798309,21.686895,15.085671,95.14946,482.08963,1.3264226e-05,0.0,66.52441,170.38809,50.0,96.0,2.1363028e-06,0.0,333.3655,243.48207,0.0,64.09381,0.27158338,0.0,85.66481,8.330017
28199,21131940.0,0.0,17.295837,17.295898,23.266815,23.215912,23.365417,23.369812,15.819977,15.869354,15.877258,15.834351,1.0,0.047645275,0.042741306,0.18021797,159.0,15.798309,21.979385,15.426355,93.90679,487.16953,1.3351078e-05,0.0,66.87144,167.4807,50.0,96.0,2.1208593e-06,0.0,331.13525,240.9059,0.0,64.46341,0.2705989,0.0,85.69264,8.330017
28200,21132000.0,0.0,17.299957,17.300018,23.256958,23.203217,23.359253,23.364502,15.808014,15.83432,15.840149,15.813843,1.0,0.04787458,0.043009542,0.17846411,155.0,15.798309,22.20823,15.711856,92.54195,489.2739,1.3390439e-05,0.0,67.18976,164.65128,50.0,96.0,2.1012313e-06,0.0,328.6619,238.26685,0.0,64.80577,0.2693427,0.0,85.680695,8.330017
28201,21132060.0,0.0,17.304932,17.305054,23.25235,23.196564,23.356964,23.362976,15.675354,15.758942,15.767059,15.715515,1.0,0.04806137,0.043241255,0.17656837,151.0,15.631592,22.433823,16.001245,91.14143,535.50854,1.476326e-05,0.0,67.49242,161.77829,50.0,96.0,2.0782559e-06,0.0,325.97495,235.5019,0.0,65.133545,0.26786518,0.0,85.64821,8.330017
28202,21132120.0,0.0,17.311615,17.311768,23.247803,23.190063,23.354156,23.360962,15.6502075,15.698212,15.7057495,15.664917,1.0,0.048218865,0.043449182,0.17456813,147.0,15.631592,22.628738,16.267998,89.67602,539.1909,1.481456e-05,0.0,67.79353,158.78809,50.0,96.0,2.0529753e-06,0.0,323.13422,232.58868,0.0,65.46102,0.26623017,0.0,85.61007,8.330017
28203,21132180.0,0.0,17.319977,17.32016,23.243896,23.184692,23.351044,23.358582,15.639526,15.664246,15.669617,15.645752,1.0,0.048345488,0.043631993,0.17247789,143.0,15.631592,22.790518,16.509335,88.16223,540.7095,1.4833072e-05,0.0,68.09166,155.70015,50.0,96.0,2.025611e-06,0.0,320.1719,229.54848,0.0,65.786865,0.26444918,0.0,85.56696,8.330017
28204,21132240.0,0.0,17.329926,17.33014,23.240479,23.180176,23.347534,23.355865,15.50766,15.590332,15.597809,15.551178,1.0,0.048441526,0.043789867,0.17031889,139.0,15.464905,22.914885,16.721048,86.607155,585.9645,1.6186537e-05,0.0,68.388626,152.50865,50.0,96.0,1.9965382e-06,0.0,317.1202,226.38867,0.0,66.11289,0.2625439,0.0,85.523735,8.330017
28205,21132300.0,0.0,17.3414,17.341675,23.237183,23.176117,23.343628,23.352753,15.482666,15.529999,15.537048,15.498322,1.0,0.048508476,0.043924164,0.16810316,135.0,15.464905,22.998556,16.899685,85.014,589.8416,1.6233997e-05,0.0,68.68363,149.24174,50.0,96.0,1.966024e-06,0.0,314.0134,223.13802,0.0,66.43841,0.26052925,0.0,85.47993,8.330017
28206,21132360.0,0.0,17.3544,17.354706,23.235138,23.174011,23.339813,23.349579,15.471924,15.496033,15.501068,15.477844,1.0,0.04854433,0.044032555,0.16584954,131.0,15.464905,23.044643,17.046873,83.40995,591.482,1.6248418e-05,0.0,68.97703,145.89667,50.0,96.0,1.934322e-06,0.0,310.87247,219.80235,0.0,66.76355,0.2584197,0.0,85.43975,8.330017
28207,21132420.0,0.0,17.368835,17.369202,23.234314,23.17395,23.335938,23.346313,15.530731,15.506744,15.507874,15.511871,0.0,0.04854807,0.04411347,0.16358402,127.0,15.548218,23.051414,17.160467,81.8138,569.8714,1.556188e-05,0.0,69.27079,142.46165,50.0,96.0,1.9018153e-06,0.0,307.7221,216.38483,0.0,67.090004,0.25623867,0.0,85.410194,8.330017
28208,21132480.0,0.0,17.384674,17.38507,23.234985,23.176208,23.332184,23.343048,15.539307,15.522919,15.522217,15.53183,0.0,0.0485188,0.044165425,0.16133805,123.0,15.548218,23.021198,17.241617,80.25356,568.28864,1.5512307e-05,0.0,69.5674,138.92424,50.0,96.0,1.8689564e-06,0.0,304.58896,212.89009,0.0,67.41994,0.25401506,0.0,85.39996,8.330017
28209,21132540.0,0.0,17.401886,17.402313,23.236908,23.180511,23.328522,23.339844,15.542938,15.532684,15.531616,15.539246,0.0,0.048457302,0.04418851,0.15913811,119.0,15.548218,22.955244,17.290773,78.746666,567.59625,1.547226e-05,0.0,69.86984,135.27719,50.0,96.0,1.836163e-06,0.0,301.49686,209.32559,0.0,67.75604,0.25177646,0.0,85.416855,8.330017
28210,21132600.0,0.0,17.42038,17.420837,23.240143,23.18695,23.325104,23.3367,15.609253,15.566406,15.56366,15.583862,0.0,0.04836364,0.04418224,0.15700963,115.0,15.6315,22.854809,17.308332,77.31507,545.81244,1.4786985e-05,0.0,70.18103,131.51363,50.0,96.0,1.8038049e-06,0.0,298.4647,205.69763,0.0,68.10096,0.24954806,0.0,85.469025,8.330017
28211,21132660.0,0.0,17.440125,17.440613,23.24533,23.196075,23.322693,23.334503,15.6215515,15.595123,15.592133,15.610474,0.0,0.048241835,0.04414946,0.15498245,111.0,15.6315,22.736498,17.308979,75.98739,544.6527,1.4750128e-05,0.0,70.506645,127.62437,50.0,96.0,1.772394e-06,0.0,295.517,202.01479,0.0,68.45993,0.24736571,0.0,85.5668,8.330017
28212,21132720.0,0.0,17.46106,17.461609,23.251587,23.20694,23.320526,23.332428,15.62735,15.611633,15.609222,15.621735,0.0,0.048095886,0.04409333,0.15308551,107.0,15.6315,22.597862,17.289656,74.77773,544.9076,1.4735101e-05,0.0,70.85352,123.59571,50.0,96.0,1.7424362e-06,0.0,292.6745,198.28224,0.0,68.83945,0.24526636,0.0,85.72204,8.330017
28213,21132780.0,0.0,17.483154,17.483734,23.258972,23.219574,23.318634,23.330505,15.695526,15.648956,15.645508,15.667938,0.0,0.047926877,0.044014405,0.15134214,103.0,15.714813,22.441124,17.251663,73.705215,524.6986,1.4096754e-05,0.0,71.22541,119.43223,50.0,96.0,1.7142561e-06,0.0,289.95114,194.51266,0.0,69.24302,0.24327523,0.0,85.94386,8.330017
28214,21132840.0,0.0,17.506348,17.506958,23.267426,23.233978,23.317108,23.328857,15.708282,15.679657,15.676331,15.695953,0.0,0.047737613,0.043914642,0.14977261,99.0,15.714813,22.271173,17.19871,72.78395,525.1701,1.4102357e-05,0.0,71.62644,115.14623,50.0,96.0,1.6881487e-06,0.0,287.357,190.72299,0.0,69.67444,0.24141595,0.0,86.24064,8.330017
28215,21132900.0,0.0,17.53061,17.53125,23.276703,23.249603,23.315857,23.327393,15.714355,15.697296,15.694733,15.708069,0.0,0.047530342,0.043795597,0.14839523,95.0,15.714813,22.09039,17.13234,72.02509,527.1407,1.4131237e-05,0.0,72.062035,110.74298,50.0,96.0,1.6643961e-06,0.0,284.86606,186.9244,0.0,70.13878,0.23971196,0.0,86.6225,8.330017
28216,21132960.0,0.0,17.555847,17.55655,23.286194,23.26538,23.315216,23.326447,15.783447,15.735291,15.731842,15.754517,0.0,0.047309004,0.043660387,0.14721882,91.0,15.798096,21.905806,17.05829,71.42713,508.97137,1.355199e-05,0.0,72.53782,106.236946,50.0,96.0,1.6431765e-06,0.0,282.4851,183.1311,0.0,70.64134,0.2381795,0.0,87.09737,8.330017
28217,21133020.0,0.0,17.582062,17.582764,23.296509,23.282349,23.314941,23.325745,15.796082,15.7664795,15.763184,15.783081,0.0,0.04707598,0.04351074,0.14624582,87.0,15.798096,21.720661,16.978941,71.00302,511.40735,1.36082535e-05,0.0,73.05773,101.6521,50.0,96.0,1.6245043e-06,0.0,280.22623,179.35907,0.0,71.18572,0.23682292,0.0,87.671005,8.330017
28218,21133080.0,0.0,17.609161,17.609894,23.307343,23.300049,23.315002,23.325256,15.802032,15.784363,15.78186,15.795441,0.0,0.046831846,0.04334667,0.14548652,83.0,15.798096,21.53769,16.89623,70.75898,515.3295,1.3686872e-05,0.0,73.62855,96.99417,50.0,96.0,1.6085154e-06,0.0,278.10135,175.61429,0.0,71.7783,0.23565519,0.0,88.35552,8.330017
28219,21133140.0,0.0,17.637115,17.637878,23.318726,23.31845,23.315369,23.325073,15.871796,15.822479,15.819122,15.842102,0.0,0.04657745,0.043168467,0.14494951,79.0,15.881409,21.360132,16.812468,70.70576,499.2498,1.3168729e-05,0.0,74.25757,92.274704,50.0,96.0,1.5952924e-06,0.0,276.1197,171.90489,0.0,72.42592,0.23468505,0.0,89.16367,8.330017
28220,21133200.0,0.0,17.665863,17.666687,23.330688,23.337555,23.316162,23.325165,15.883881,15.853577,15.850433,15.870483,0.0,0.046312958,0.04297581,0.14463125,75.0,15.881409,21.19248,16.731314,70.84601,503.7279,1.327537e-05,0.0,74.95159,87.51306,50.0,96.0,1.5847666e-06,0.0,274.28333,168.24031,0.0,73.13493,0.23391029,0.0,90.1061,8.330017
28221,21133260.0,0.0,17.695374,17.696198,23.341888,23.355011,23.317413,23.325653,15.889557,15.871338,15.868927,15.882629,0.0,0.04604172,0.04277157,0.14451565,71.0,15.881409,21.039463,16.65733,71.15021,509.6129,1.3403172e-05,0.0,75.71912,82.73449,50.0,96.0,1.5767596e-06,0.0,272.58804,164.6308,0.0,73.91348,0.23331927,0.0,91.19155,8.330017
28222,21133320.0,0.0,17.725616,17.72644,23.353333,23.37265,23.319,23.326447,15.959625,15.909424,15.906189,15.9296875,0.0,0.04576506,0.042556673,0.14459534,67.0,15.964691,20.904274,16.592611,71.63531,495.46036,1.294039e-05,0.0,76.57079,77.95801,50.0,96.0,1.5711738e-06,0.0,271.0308,161.0846,0.0,74.771675,0.23290618,0.0,92.43511,8.330017
28223,21133380.0,0.0,17.75647,17.757324,23.365112,23.390503,23.320984,23.327545,15.971283,15.940491,15.937439,15.958038,0.0,0.04547978,0.042327717,0.14485385,63.0,15.964691,20.791016,16.540655,72.2994,501.75354,1.3091926e-05,0.0,77.51572,73.20644,50.0,96.0,1.5677331e-06,0.0,269.60147,157.60814,0.0,75.71806,0.2326517,0.0,93.85227,8.330017
28224,21133440.0,0.0,23.381927,17.788818,23.376587,23.407684,23.323029,23.328674,16.20581,15.96759,15.964233,15.99173,0.0,0.045716703,0.042582244,0.1468787,59.0,15.964691,20.69917,16.500647,73.13079,1221.1752,1.6054384e-05,0.0,78.52256,65.94841,0.08512908,30.112371,0.23518431,69.88082,268.52457,153.26492,0.0,76.7236,0.23517194,0.0,95.38471,8.330017
28225,21133500.0,1.0,23.391571,17.820831,23.391724,23.430237,23.326508,23.330994,17.02649,16.52951,16.500336,16.775238,0.0,0.045880973,0.042781435,0.14847778,67.333336,16.048004,20.646147,16.486994,74.20285,1874.2463,3.4272023e-05,0.0,79.19013,64.13945,8.672847e-06,30.00001,0.23712854,69.999985,269.41852,152.6179,0.0,77.40418,0.23713759,0.0,96.46044,8.330017
28226,21133560.0,1.0,23.408997,17.853363,23.409271,23.455078,23.331665,23.334808,16.596405,16.675354,16.657745,16.754364,0.0,0.04626137,0.04317391,0.15108319,75.666664,16.048004,20.655458,16.520687,75.547066,2046.2238,3.8044833e-05,0.0,79.750465,63.453125,-3.830422e-08,30.000002,0.24050224,70.0,271.6413,153.24445,0.0,77.97481,0.24051839,0.0,97.47339,8.330017
28227,21133620.0,1.0,23.42276,17.886353,23.423157,23.47409,23.336304,23.338165,16.342865,16.536896,16.536102,16.48581,0.0,0.046812695,0.04372543,0.15430029,84.0,16.048004,20.709385,16.586975,77.056076,2134.0256,3.9790957e-05,0.0,80.07144,64.09174,-1.0547212e-10,30.000002,0.24481861,70.0,274.98285,155.14587,0.0,78.31055,0.24484101,0.0,98.192345,8.330017
28228,21133680.0,1.0,23.43216,17.919739,23.432648,23.486816,23.339722,23.340515,16.295319,16.411133,16.416351,16.350494,0.0,0.047488667,0.04439262,0.15794326,92.333336,16.131317,20.7914,16.671518,78.65896,2177.853,4.050954e-05,0.0,80.09713,66.10045,1.9058106e-14,30.000002,0.2498021,70.0,279.31488,158.2854,0.0,78.35629,0.24982992,0.0,98.52818,8.330017
28229,21133740.0,1.0,23.438263,17.95346,23.438812,23.494873,23.342072,23.341919,16.251862,16.327423,16.333344,16.281464,0.0,0.048237547,0.04512639,0.16183442,100.666664,16.131317,20.891575,16.76527,80.31852,2235.1904,4.1608124e-05,0.0,79.79748,69.5385,-1.643594e-16,30.000002,0.255174,70.0,284.46902,162.63995,0.0,78.081924,0.25520632,0.0,98.433395,8.330017
28230,21133800.0,1.0,23.441467,17.987518,23.442078,23.49887,23.343475,23.342468,16.231445,16.276215,16.280975,16.246674,0.0,0.049002327,0.045872025,0.16578321,109.0,16.131317,21.001286,16.860338,81.997665,2288.315,4.2618372e-05,0.0,79.16714,74.4886,4.5926545e-16,30.000002,0.26063287,70.0,290.22287,168.19609,0.0,77.48109,0.26066852,0.0,97.8982,8.330017
28231,21133860.0,1.0,23.440826,18.02179,23.441467,23.497162,23.344086,23.342377,16.286926,16.278046,16.279968,16.27475,0.0,0.04972442,0.046573214,0.16957343,117.333336,16.2146,21.11252,16.95096,83.629265,2313.31,4.2954245e-05,0.0,78.21972,81.07167,1.0658513e-20,30.000002,0.26584575,70.0,296.53137,174.95222,0.0,76.56601,0.26588267,0.0,96.93853,8.330017
28232,21133920.0,1.0,23.438477,18.056274,23.439117,23.493134,23.344208,23.341858,16.285522,16.286499,16.28714,16.287292,0.0,0.0503413,0.0471696,0.17301174,125.666664,16.2146,21.222445,17.033974,85.208145,2355.1658,4.376289e-05,0.0,77.01296,89.285225,2.0464811e-22,30.000002,0.27049756,70.0,303.21637,182.80844,0.0,75.392136,0.27053577,0.0,95.638725,8.330017
28233,21133980.0,1.0,23.43451,18.090912,23.43518,23.486816,23.343964,23.340973,16.278595,16.287567,16.288025,16.28537,0.0,0.050800726,0.047609553,0.17595355,134.0,16.2146,21.327599,17.106312,86.71155,2390.4763,4.4455657e-05,0.0,75.62409,99.02303,2.4515298e-23,30.000002,0.27434146,70.0,310.00275,191.58942,0.0,74.03382,0.27437904,0.0,94.11119,8.330017
28234,21134040.0,1.0,23.429413,18.12564,23.430023,23.47882,23.343475,23.339905,16.33371,16.312744,16.312042,16.321655,0.0,0.05106617,0.047856227,0.17830195,142.33333,16.297913,21.426558,17.166351,88.12369,2393.0823,4.438132e-05,0.0,74.12912,110.08259,-3.9797756e-28,30.000002,0.2772031,70.0,316.58875,201.05191,0.0,72.56452,0.2772371,0.0,92.463585,8.330017
28235,21134100.0,1.0,23.423737,18.16043,23.424286,23.46991,23.342987,23.338806,16.330841,16.32962,16.32898,16.33432,0.0,0.051141538,0.04791278,0.18008351,150.66667,16.297913,21.520687,17.215849,89.444046,2410.793,4.474797e-05,0.0,72.63512,121.94169,1.833397e-30,30.000002,0.2791308,70.0,322.75464,210.7819,0.0,71.08946,0.2791627,0.0,90.83661,8.330017
28236,21134160.0,1.0,23.416779,18.19522,23.417267,23.458954,23.34259,23.337952,16.322388,16.332306,16.332275,16.330109,0.0,0.05106028,0.047810808,0.18138474,159.0,16.297913,21.611523,17.258131,90.64607,2421.449,4.498124e-05,0.0,71.216805,134.07153,-6.198338e-33,30.000002,0.28025204,70.0,328.35135,220.3886,0.0,69.682495,0.28028053,0.0,89.31948,8.330017
28237,21134220.0,1.0,23.409546,18.22995,23.410034,23.447632,23.342377,23.33728,16.379425,16.35791,16.356995,16.367584,0.0,0.05087181,0.047598,0.18231726,167.33333,16.381195,21.7008,17.294165,91.729935,2401.613,4.448114e-05,0.0,69.9297,145.91513,9.63953e-40,30.000002,0.28078505,70.0,333.34918,229.51099,0.0,68.39918,0.28081045,0.0,87.97064,8.330017
28238,21134280.0,1.0,23.402496,18.264587,23.402924,23.436493,23.342438,23.336884,16.381561,16.376648,16.375763,16.382812,0.0,0.050634954,0.047331955,0.18302535,175.66667,16.381195,21.792427,17.327919,92.70512,2401.5684,4.4500906e-05,0.0,68.792984,157.18146,2.67704e-39,30.000002,0.28099132,70.0,337.90875,238.02574,0.0,67.259766,0.2810142,0.0,86.802505,8.330017
28239,21134340.0,1.0,23.395386,18.299042,23.395782,23.425201,23.342743,23.336761,16.380798,16.38382,16.383423,16.384552,0.0,0.05039689,0.047058925,0.1836102,184.0,16.381195,21.88847,17.361588,93.567375,2400.174,4.4490534e-05,0.0,67.80892,167.70735,-1.15047e-40,30.000002,0.28106523,70.0,342.16974,245.89342,0.0,66.26761,0.28108633,0.0,85.806244,8.330017
28240,21134400.0,1.0,23.388428,18.333344,23.388794,23.414154,23.343323,23.336884,16.446198,16.415619,16.414154,16.42984,0.0,0.050192,0.046812907,0.18413438,192.33333,16.464508,21.991547,17.39772,94.31747,2373.5984,4.3852637e-05,0.0,66.96689,177.47762,0.0,30.000002,0.28113827,70.0,346.25443,253.1672,0.0,65.41326,0.2811583,0.0,84.958534,8.330017
28241,21134460.0,1.0,23.381653,18.36737,23.382019,23.403229,23.3443,23.337494,16.455475,16.441498,16.440002,16.452362,0.0,0.050035167,0.04661008,0.18462017,200.66667,16.464508,22.106216,17.442617,94.96178,2370.7124,4.3807886e-05,0.0,66.2367,186.71942,0.0,30.000002,0.28126457,70.0,350.30548,260.04764,0.0,64.66818,0.281284,0.0,84.2169,8.330017
28242,21134520.0,1.0,23.37497,18.401093,23.375305,23.392426,23.345459,23.338318,16.460144,16.455444,16.454437,16.460571,0.0,0.04993367,0.046458382,0.18506868,209.0,16.464508,22.233517,17.497004,95.49881,2368.9775,4.3783763e-05,0.0,65.59861,195.5771,0.0,30.000002,0.28145954,70.0,354.39456,266.65472,0.0,64.01355,0.28147864,0.0,83.55317,8.330017
28243,21134580.0,0.0,23.368164,18.434479,23.368195,23.38095,23.34665,23.339233,16.322296,16.398132,16.40094,16.363892,1.0,0.049592525,0.046077397,0.18464655,205.0,16.297821,22.372957,17.560928,95.91918,2410.2244,4.4903096e-05,0.0,65.11567,200.54039,0.0,30.000002,0.28032112,70.0,354.93387,269.7138,0.0,63.50852,0.28032178,0.0,83.08357,8.330017
28244,21134640.0,0.0,23.360352,18.467468,23.360352,23.368439,23.347748,23.340149,16.299988,16.343964,16.347748,16.314148,1.0,0.0492823,0.045719378,0.18423316,201.0,16.297821,22.522926,17.633698,96.20845,2402.5583,4.4783807e-05,0.0,64.88472,201.82457,0.0,30.000002,0.27923873,70.0,353.96918,270.10617,0.0,63.24836,0.27923495,0.0,82.90886,8.330017
28245,21134700.0,0.0,23.352417,18.5,23.352417,23.355896,23.348816,23.341064,16.290802,16.313568,16.316559,16.296356,1.0,0.04905039,0.045435373,0.18383132,197.0,16.297821,22.683578,17.715881,96.37137,2393.9233,4.464174e-05,0.0,64.82516,200.95093,0.0,30.000002,0.27832016,70.0,352.3134,269.00763,0.0,63.15707,0.2783138,0.0,82.90411,8.330017
28246,21134760.0,0.0,23.34375,18.532043,23.34375,23.342224,23.349792,23.342072,16.155792,16.238708,16.243988,16.19632,1.0,0.048907954,0.045237504,0.18344311,193.0,16.131104,22.85367,17.808767,96.39058,2434.764,4.5757548e-05,0.0,64.89659,198.66809,0.0,30.000002,0.27759084,70.0,350.3378,266.98062,0.0,63.19581,0.27758315,0.0,83.01347,8.330017
28247,21134820.0,0.0,23.33432,18.563538,23.33432,23.327606,23.350433,23.342834,16.135956,16.17987,16.184967,16.147614,1.0,0.04884383,0.045116898,0.18301599,189.0,16.131104,23.028511,17.908113,96.26005,2429.6426,4.568677e-05,0.0,65.05533,195.62335,0.0,30.000002,0.27697858,70.0,348.22748,264.4596,0.0,63.322414,0.27697015,0.0,83.18127,8.330017
28248,21134880.0,0.0,23.32492,18.59439,23.32492,23.31305,23.350891,23.343475,16.127563,16.14853,16.152222,16.131012,1.0,0.048843246,0.045059945,0.18251376,185.0,16.131104,23.206724,18.01305,95.98438,2423.5576,4.5597102e-05,0.0,65.273346,192.17755,0.0,30.000002,0.27641866,70.0,346.05194,261.67374,0.0,63.50944,0.27640983,0.0,83.375435,8.330017
28249,21134940.0,0.0,23.315186,18.624634,23.315186,23.298065,23.351044,23.343903,15.992645,16.074738,16.080414,16.033295,1.0,0.048892923,0.04505436,0.18190216,181.0,15.9644165,23.385439,18.121513,95.555336,2465.4146,4.6762278e-05,0.0,65.53052,188.56071,0.0,30.000002,0.2758514,70.0,343.83148,258.7605,0.0,63.737183,0.27584228,0.0,83.573074,8.330017
28250,21135000.0,0.0,23.304932,18.654175,23.304932,23.28241,23.3508,23.343994,15.970886,16.015533,16.020966,15.98349,1.0,0.04897587,0.04508433,0.18114136,177.0,15.9644165,23.559141,18.229025,94.967804,2460.2954,4.6699435e-05,0.0,65.8063,184.9623,0.0,30.000002,0.27520403,70.0,341.55356,255.82283,0.0,63.985455,0.27519453,0.0,83.75192,8.330017
28251,21135060.0,0.0,23.294617,18.682953,23.294617,23.266724,23.35022,23.343964,15.960297,15.983337,15.987244,15.965454,1.0,0.04907934,0.04513845,0.18020707,173.0,15.9644165,23.72558,18.335592,94.2232,2452.6924,4.6587582e-05,0.0,66.0896,181.45093,0.0,30.000002,0.274428,70.0,339.1907,252.88875,0.0,64.243546,0.27441803,0.0,83.90124,8.330017
28252,21135120.0,0.0,23.284393,18.710938,23.284393,23.25119,23.349304,23.343658,15.855957,15.919281,15.92453,15.885468,1.0,0.049192507,0.045206983,0.17907977,169.0,15.797699,23.881077,18.437859,93.31996,2516.822,4.827641e-05,0.0,66.3727,178.05429,0.0,30.000002,0.27348325,70.0,336.7134,249.96121,0.0,64.50405,0.27347267,0.0,84.014015,8.330017
28253,21135180.0,0.0,23.2742,18.738068,23.2742,23.23581,23.348022,23.343048,15.843506,15.875122,15.879608,15.851929,1.0,0.04930603,0.045280922,0.17775702,165.0,15.797699,24.021816,18.53245,92.2668,2532.2507,4.8723366e-05,0.0,66.650276,174.77733,0.0,30.000002,0.27234885,70.0,334.11087,247.03613,0.0,64.76153,0.2723376,0.0,84.08784,8.330017
28254,21135240.0,0.0,23.264648,18.764313,23.264648,23.221405,23.346466,23.342224,15.8342285,15.851715,15.854767,15.839203,1.0,0.049412448,0.045353375,0.17623815,161.0,15.797699,24.145811,18.617819,91.07503,2543.6206,4.908734e-05,0.0,66.91995,171.59723,0.0,30.000002,0.27100974,70.0,331.3684,244.09206,0.0,65.01366,0.27099776,0.0,84.1231,8.330017
28255,21135300.0,0.0,23.255646,18.789581,23.255646,23.207794,23.344604,23.341187,15.727875,15.795074,15.799683,15.765778,1.0,0.04950587,0.045419093,0.17452076,157.0,15.631012,24.249054,18.690958,89.744514,2624.0425,5.129177e-05,0.0,67.180786,168.48363,0.0,30.000002,0.2694524,70.0,328.46313,241.10284,0.0,65.25959,0.26943955,0.0,84.12075,8.330017
28256,21135360.0,0.0,23.246643,18.813873,23.246643,23.194153,23.342499,23.339996,15.691528,15.739807,15.744751,15.711914,1.0,0.049584758,0.045476787,0.1726241,153.0,15.631012,24.33062,18.752317,88.28431,2637.585,5.176041e-05,0.0,67.43315,165.42249,0.0,30.000002,0.26769328,70.0,325.42242,238.06824,0.0,65.49976,0.26767963,0.0,84.08422,8.330017
28257,21135420.0,0.0,23.238312,18.837097,23.238312,23.18161,23.340088,23.338593,15.667114,15.700409,15.70462,15.679932,1.0,0.04964451,0.04552287,0.17054716,149.0,15.631012,24.386406,18.798042,86.70439,2642.7239,5.2031868e-05,0.0,67.67638,162.39185,0.0,30.000002,0.26572308,70.0,322.2431,234.97,0.0,65.73383,0.26570857,0.0,84.014175,8.330017
28258,21135480.0,0.0,23.230621,18.859253,23.230621,23.170013,23.337372,23.336884,15.551727,15.630676,15.636597,15.595062,1.0,0.049682077,0.045554474,0.1683038,145.0,15.464294,24.41342,18.825602,85.01219,2712.3242,5.4108023e-05,0.0,67.91115,159.36678,0.0,30.000002,0.26354966,70.0,318.94073,231.79597,0.0,65.96245,0.26353437,0.0,83.91436,8.330017
28259,21135540.0,0.0,23.223297,18.880219,23.223297,23.159119,23.334259,23.33487,15.510101,15.566254,15.572296,15.53418,1.0,0.04969564,0.04557007,0.16590652,141.0,15.464294,24.407515,18.831272,83.215355,2715.497,5.4382985e-05,0.0,68.13759,156.33769,0.0,30.000002,0.26118234,70.0,315.53702,228.54547,0.0,66.1858,0.26116621,0.0,83.78697,8.330017
28260,21135600.0,0.0,23.216827,18.899994,23.216827,23.149597,23.330872,23.332611,15.482574,15.520813,15.525818,15.497772,1.0,0.049681857,0.04556663,0.16337085,137.0,15.464294,24.366354,18.812897,81.3304,2709.8477,5.4434335e-05,0.0,68.35579,153.288,0.0,30.000002,0.25863013,70.0,312.05014,225.21277,0.0,66.40403,0.25861323,0.0,83.63549,8.330017
28261,21135660.0,0.0,23.211151,18.919128,23.211151,23.141174,23.327545,23.330444,15.512543,15.510345,15.512787,15.5047,0.0,0.049640022,0.045543827,0.1607098,133.0,15.547607,24.291832,18.773457,79.36441,2662.4814,5.3319425e-05,0.0,68.56708,150.20284,0.0,30.000002,0.25590494,70.0,308.50058,221.79463,0.0,66.61864,0.25588748,0.0,83.46306,8.330017
28262,21135720.0,0.0,23.207123,18.938171,23.207123,23.135284,23.32428,23.328308,15.512543,15.510681,15.511597,15.5104065,0.0,0.049568947,0.0455004,0.15795374,129.0,15.547607,24.185083,18.71294,77.35255,2640.1946,5.292028e-05,0.0,68.774055,147.055,0.0,30.000002,0.25303483,70.0,304.91742,218.2859,0.0,66.8321,0.25301677,0.0,83.27758,8.330017
28263,21135780.0,0.0,23.20462,18.957092,23.20462,23.131775,23.321075,23.326233,15.511597,15.510315,15.510651,15.510712,0.0,0.049468078,0.04543549,0.15513515,125.0,15.547607,24.046911,18.63181,75.317726,2617.1558,5.250281e-05,0.0,68.98003,143.81584,0.0,30.000002,0.25005072,70.0,301.3286,214.68173,0.0,67.04755,0.2500322,0.0,83.088005,8.330017
28264,21135840.0,0.0,23.203888,18.975922,23.203888,23.131042,23.318085,23.32428,15.559235,15.530212,15.529053,15.539307,0.0,0.049336635,0.045348413,0.15228684,121.0,15.63092,23.877533,18.53027,73.28855,2559.0562,5.1095514e-05,0.0,69.18868,140.45529,0.0,30.000002,0.2469841,70.0,297.75803,210.97604,0.0,67.26867,0.24696468,0.0,82.90417,8.330017
28265,21135900.0,0.0,23.204895,18.994629,23.204895,23.132996,23.315338,23.32248,15.572937,15.551361,15.549622,15.561493,0.0,0.04917733,0.04524072,0.14945142,117.0,15.63092,23.682608,18.412294,71.294464,2530.6533,5.052295e-05,0.0,69.40401,136.96342,0.0,30.000002,0.2438815,70.0,294.24426,207.18425,0.0,67.49895,0.2438624,0.0,82.736336,8.330017
28266,21135960.0,0.0,23.20642,19.013214,23.20642,23.13559,23.312988,23.321136,15.580902,15.565979,15.564362,15.573822,0.0,0.048996024,0.045117803,0.14664498,113.0,15.63092,23.467596,18.283937,69.32906,2504.0422,4.9997558e-05,0.0,69.62971,133.3478,0.0,30.000002,0.24077071,70.0,290.8094,203.3241,0.0,67.74211,0.24075152,0.0,82.58837,8.330017
28267,21136020.0,0.0,23.209625,19.031647,23.209625,23.14093,23.310944,23.320038,15.63562,15.596222,15.593689,15.609833,0.0,0.048793055,0.04498062,0.14389436,109.0,15.714203,23.232317,18.144653,67.43326,2445.0164,4.8559803e-05,0.0,69.86947,129.59296,0.0,30.000002,0.23767962,70.0,287.46396,199.39758,0.0,68.00217,0.23766021,0.0,82.469215,8.330017
28268,21136080.0,0.0,23.214447,19.049957,23.214447,23.148804,23.309265,23.319153,15.654083,15.624908,15.622192,15.638245,0.0,0.048570108,0.044829484,0.14123715,105.0,15.714203,22.98262,17.998438,65.629845,2417.4438,4.7991176e-05,0.0,70.126465,125.70034,0.0,30.000002,0.23464775,70.0,284.1738,195.423,0.0,68.281685,0.23462872,0.0,82.38886,8.330017
28269,21136140.0,0.0,23.220581,19.068115,23.220581,23.158905,23.307892,23.318512,15.665405,15.64502,15.64267,15.655243,0.0,0.048330218,0.044666722,0.13869697,101.0,15.714203,22.721489,17.84739,63.936077,2393.0786,4.749763e-05,0.0,70.40469,121.67166,0.0,30.000002,0.23170444,70.0,280.94287,191.41339,0.0,68.58443,0.2316857,0.0,82.355316,8.330017
28270,21136200.0,0.0,23.22815,19.08612,23.22815,23.171356,23.306885,23.318146,15.723755,15.679321,15.676331,15.694183,0.0,0.048074644,0.04449352,0.13631429,97.0,15.797516,22.45132,17.693611,62.385265,2337.8645,4.613953e-05,0.0,70.7103,117.48853,0.0,30.000002,0.22889225,70.0,277.80612,187.37265,0.0,68.916534,0.22887366,0.0,82.38364,8.330017
28271,21136260.0,0.0,23.235413,19.103943,23.235413,23.183075,23.306335,23.318268,15.744476,15.7117,15.708649,15.726074,0.0,0.04780978,0.04431523,0.13407996,93.0,15.797516,22.178768,17.543827,60.940586,2314.6653,4.5658086e-05,0.0,71.04405,113.1997,0.0,30.000002,0.22621424,70.0,274.78528,183.335,0.0,69.27857,0.22619633,0.0,82.47054,8.330017
