,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28272,21136320.0,0.0,23.243774,19.121613,23.243774,23.196686,23.306152,23.318665,15.756989,15.73407,15.731506,15.745117,0.0,0.047538288,0.044134654,0.13201116,89.0,15.797516,21.906342,17.399288,59.642517,2295.3108,4.5264285e-05,0.0,71.410576,108.80975,0.0,30.000002,0.22369252,70.0,271.90027,179.3105,0.0,69.67534,0.22367516,0.0,82.62441,8.330017
28273,21136380.0,0.0,23.253296,19.139069,23.253296,23.21222,23.306366,23.319336,15.817108,15.7699585,15.766876,15.785065,0.0,0.04725975,0.0439509,0.13014491,85.0,15.880798,21.637802,17.263031,58.517796,2245.8157,4.4033342e-05,0.0,71.81622,104.3056,0.0,30.000002,0.221363,70.0,269.17264,175.30193,0.0,70.11291,0.22134599,0.0,82.86181,8.330017
28274,21136440.0,0.0,23.263824,19.156372,23.263824,23.2294,23.306976,23.320282,15.838348,15.803284,15.800232,15.81778,0.0,0.046975356,0.043763995,0.12848529,81.0,15.880798,21.377672,17.137926,57.57101,2229.2983,4.3685206e-05,0.0,72.26381,99.710175,0.0,30.000002,0.21923116,70.0,266.61008,171.32474,0.0,70.593575,0.21921507,0.0,83.18799,8.330017
28275,21136500.0,0.0,23.275177,19.173431,23.275177,23.247864,23.307953,23.321503,15.8515625,15.826782,15.824249,15.838104,0.0,0.046686303,0.043574464,0.12704058,77.0,15.880798,21.12888,17.025965,56.809227,2216.8499,4.3426593e-05,0.0,72.75892,95.03168,0.0,30.000002,0.2173072,70.0,264.21722,167.38507,0.0,71.12259,0.2172918,0.0,83.6124,8.330017
28276,21136560.0,0.0,23.28537,19.190308,23.28534,23.264069,23.309265,23.32312,15.912903,15.863678,15.860687,15.878967,0.0,0.046399903,0.04338967,0.12582253,73.0,15.964111,20.895397,16.932869,56.207203,2174.301,4.2348227e-05,0.0,73.31149,90.279915,0.0,30.000002,0.21561673,70.0,262.0069,163.49573,0.0,71.71014,0.21560183,0.0,84.14685,8.330017
28277,21136620.0,0.0,23.296234,19.20697,23.296234,23.281403,23.310944,23.325012,15.934174,15.897736,15.894775,15.912476,0.0,0.046114944,0.043207984,0.12480549,69.0,15.964111,20.680956,16.860025,55.78162,2164.777,4.214428e-05,0.0,73.921234,85.50022,0.0,30.000002,0.21413231,70.0,259.96695,159.67416,0.0,72.35573,0.21411838,0.0,84.788506,8.330017
28278,21136680.0,0.0,23.307648,19.22342,23.307648,23.29953,23.313019,23.327148,15.947113,15.9216,15.919159,15.933197,0.0,0.045829356,0.04302665,0.12399204,65.0,15.964111,20.488195,16.809168,55.535107,2159.1335,4.202435e-05,0.0,74.59538,80.696045,0.0,30.000002,0.2128514,70.0,258.0899,155.91801,0.0,73.066154,0.2128382,0.0,85.549866,8.330017
28279,21136740.0,0.0,23.319702,19.239594,23.319641,23.31842,23.31543,23.32956,16.01001,15.95874,15.955872,15.974426,0.0,0.04554406,0.042846072,0.12340171,61.0,16.047394,20.322197,16.784393,55.487328,2123.5867,4.1097068e-05,0.0,75.347694,75.85963,0.0,30.000002,0.21179472,70.0,256.37854,152.22562,0.0,73.85476,0.21178216,0.0,86.45345,8.330017
28280,21136800.0,0.0,23.332245,19.255554,23.332184,23.337982,23.318268,23.332275,16.029388,15.9921875,15.989471,16.007019,0.0,0.045259308,0.042665634,0.12304536,57.0,16.047394,20.188997,16.790327,55.65264,2121.3477,4.1034305e-05,0.0,76.193115,70.992805,0.0,30.000002,0.21097453,70.0,254.83192,148.5985,0.0,74.73587,0.21096283,0.0,87.52242,8.330017
28281,21136860.0,0.0,23.342834,19.27127,23.342834,23.353943,23.32129,23.335236,16.041443,16.015137,16.012909,16.026917,0.0,0.04497969,0.042489838,0.12287594,53.0,16.047394,20.086565,16.827251,55.955475,2122.536,4.105467e-05,0.0,77.136765,66.15776,0.0,30.000002,0.21033885,70.0,253.42604,145.05725,0.0,75.714714,0.21032725,0.0,88.75311,8.330017
28282,21136920.0,0.0,23.35376,19.286713,23.353668,23.370148,23.324585,23.33841,16.104126,16.052246,16.049652,16.068481,0.0,0.04469506,0.042308856,0.12283535,49.0,16.130707,20.016964,16.895206,56.41064,2092.5803,4.0251838e-05,0.0,78.18137,61.39164,0.0,30.000002,0.2098404,70.0,252.13834,141.60919,0.0,76.79395,0.20982993,0.0,90.14597,8.330017
28283,21136980.0,0.0,23.36496,19.30191,23.364899,23.386597,23.328308,23.341888,16.122375,16.085266,16.082794,16.100616,0.0,0.044408698,0.042125,0.12296151,45.0,16.130707,19.989494,17.002068,57.04375,2095.2852,4.029234e-05,0.0,79.3591,56.671856,0.0,30.000002,0.20950054,70.0,250.96939,138.24294,0.0,78.004845,0.20949078,0.0,91.751305,8.330017
28284,21137040.0,0.0,23.376251,19.316803,23.376251,23.403015,23.332367,23.345581,16.133575,16.108276,16.106262,16.120392,0.0,0.044112366,0.04192964,0.123190634,41.0,16.130707,20.000792,17.144102,57.82636,2100.6235,4.0395098e-05,0.0,80.66832,52.074738,0.0,30.000002,0.20923302,70.0,249.88809,134.9811,0.0,79.34541,0.20922364,0.0,93.56486,8.330017
28285,21137100.0,0.0,23.387848,19.33142,23.387756,23.419403,23.336761,23.349548,16.194977,16.143982,16.141693,16.160645,0.0,0.043799873,0.041716255,0.12351842,37.0,16.21402,20.058525,17.327724,58.7752,2074.2166,3.9671664e-05,0.0,82.14636,47.580418,0.0,30.000002,0.2090354,70.0,248.88634,131.80843,0.0,80.8521,0.20902641,0.0,95.64442,8.330017
28286,21137160.0,0.0,23.397278,19.345764,23.397278,23.432068,23.341217,23.35373,16.212158,16.17685,16.174683,16.192963,0.0,0.04347149,0.04148515,0.12388417,33.0,16.21402,20.159718,17.552568,59.82628,2078.7307,3.975569e-05,0.0,83.8081,43.25644,0.0,30.000002,0.20884039,70.0,247.9441,128.75026,0.0,82.53961,0.20883173,0.0,98.00598,8.330017
28287,21137220.0,0.0,23.406586,19.359802,23.406494,23.444946,23.345917,23.358032,16.219452,16.19815,16.196442,16.209991,0.0,0.04360246,0.04169417,0.12288477,29.0,16.21402,20.309494,17.821733,61.00627,2083.3132,3.98675e-05,0.0,85.588905,39.810207,0.0,30.000002,0.20818569,70.0,246.99065,126.15781,0.0,84.3467,0.20817676,0.0,99.813866,8.330017
28288,21137280.0,1.0,23.415436,19.373505,23.41565,23.459412,23.350159,23.361877,16.282959,16.233215,16.231323,16.248474,0.0,0.044765037,0.04290766,0.12110853,37.333332,16.297302,20.501162,18.128485,62.343586,2060.398,3.9193328e-05,0.0,86.89165,38.890892,0.0,30.000002,0.20878349,70.0,247.08513,125.70485,0.0,85.69466,0.20878793,0.0,99.995926,8.330017
28289,21137340.0,1.0,23.42517,19.386932,23.425293,23.474976,23.353668,23.36499,16.311157,16.270935,16.269073,16.285889,0.0,0.045822892,0.04402957,0.12088232,45.666668,16.297302,20.725374,18.463417,63.848347,2080.4045,3.9540468e-05,0.0,87.616776,39.05787,0.0,30.000002,0.21072586,70.0,247.99413,126.41178,0.0,86.477715,0.21073551,0.0,100.000015,8.330017
28290,21137400.0,1.0,23.434631,19.399994,23.434875,23.490356,23.356628,23.367523,16.334595,16.302612,16.300995,16.315155,0.0,0.04679963,0.04507445,0.121851824,54.0,16.297302,20.973688,18.818285,65.49676,2111.4143,4.0103983e-05,0.0,87.99449,39.86649,0.0,30.000002,0.21371216,70.0,249.56879,127.885414,0.0,86.91692,0.21372557,0.0,100.000084,8.330017
28291,21137460.0,1.0,23.441345,19.41275,23.44165,23.500732,23.358704,23.369354,16.409119,16.351105,16.349182,16.367767,0.0,0.047699466,0.046045654,0.124040745,62.333332,16.380615,21.239277,19.189232,67.227936,2118.402,4.000834e-05,0.0,88.03036,41.342396,0.0,30.000002,0.21776901,70.0,251.92896,130.16258,0.0,87.01706,0.2177891,0.0,100.0,8.330017
28292,21137520.0,1.0,23.447205,19.42517,23.44757,23.5094,23.360352,23.370758,16.438599,16.395996,16.394226,16.411743,0.0,0.048521586,0.04694114,0.12737478,70.666664,16.380615,21.520214,19.572506,69.04316,2166.1213,4.088717e-05,0.0,87.75805,43.47765,0.0,30.000002,0.22281708,70.0,255.1611,133.22614,0.0,86.81021,0.22284251,0.0,100.0,8.330017
28293,21137580.0,1.0,23.451874,19.437225,23.452301,23.515686,23.361664,23.371765,16.460968,16.430542,16.429138,16.443329,0.0,0.04927171,0.04776572,0.13160372,79.0,16.380615,21.810663,19.962399,70.90075,2222.595,4.1944135e-05,0.0,87.26079,46.173847,0.0,30.000002,0.22861639,70.0,259.2374,136.94882,0.0,86.3778,0.22864574,0.0,100.0,8.330017
28294,21137640.0,1.0,23.454956,19.448914,23.455414,23.51886,23.36264,23.372406,16.53122,16.478882,16.477356,16.49591,0.0,0.04993669,0.048505113,0.13675244,87.333336,16.463898,22.109417,20.357004,72.77586,2251.1333,4.2270865e-05,0.0,86.54967,49.489143,0.0,30.000002,0.2351665,70.0,264.28217,141.3908,0.0,85.729744,0.23520061,0.0,100.0,8.330017
28295,21137700.0,1.0,23.456024,19.460236,23.456512,23.518341,23.363403,23.372772,16.556946,16.521088,16.519745,16.536743,0.0,0.050514806,0.049156684,0.14273578,95.666664,16.463898,22.414957,20.754143,74.625656,2317.6707,4.3515796e-05,0.0,85.667366,53.42564,0.0,30.000002,0.24237624,70.0,270.32986,146.54578,0.0,84.90771,0.2424151,0.0,100.0,8.330017
28296,21137760.0,1.0,23.453247,19.471191,23.453796,23.51123,23.3638,23.372986,16.574738,16.551453,16.550476,16.563324,0.0,0.051009364,0.049724482,0.14937629,104.0,16.463898,22.72196,21.152258,76.371666,2390.0718,4.489157e-05,0.0,84.67296,57.92616,0.0,30.000002,0.25007612,70.0,277.2879,152.33943,0.0,83.97073,0.2501192,0.0,100.0,8.330017
28297,21137820.0,1.0,23.44754,19.481781,23.44812,23.499512,23.364044,23.373016,16.638245,16.594574,16.593506,16.611633,0.0,0.051423192,0.05021057,0.15664968,112.333336,16.54721,23.03087,21.54969,77.973785,2429.7039,4.545023e-05,0.0,83.58939,63.026047,0.0,30.000002,0.2582464,70.0,285.12064,158.81296,0.0,82.94141,0.25829297,0.0,100.0,8.330017
28298,21137880.0,1.0,23.438416,19.491974,23.438995,23.483154,23.364136,23.372833,16.657135,16.630432,16.629547,16.644867,0.0,0.052142434,0.05099389,0.16320015,120.666664,16.54721,23.340055,21.944199,79.375595,2502.7925,4.6854955e-05,0.0,82.34645,69.653625,0.0,30.000002,0.26629484,70.0,293.60733,166.49211,0.0,81.75091,0.2663406,0.0,99.35161,8.330017
28299,21137940.0,1.0,23.426514,19.50174,23.427155,23.463776,23.363739,23.372131,16.663116,16.653076,16.652496,16.661377,0.0,0.053130895,0.052043874,0.16802537,129.0,16.54721,23.642557,22.329298,80.57946,2571.765,4.822838e-05,0.0,80.719666,78.94423,0.0,30.000002,0.27316865,70.0,302.5527,175.913,0.0,80.17784,0.2732185,0.0,97.6364,8.330017
28300,21138000.0,1.0,23.412964,19.511108,23.413544,23.442139,23.362793,23.37091,16.706757,16.684235,16.683716,16.69516,0.0,0.0539669,0.05294379,0.17150265,137.33333,16.630493,23.932682,22.69889,81.55247,2591.9912,4.8501246e-05,0.0,78.73204,90.93944,0.0,30.000002,0.2783844,70.0,311.47275,186.93193,0.0,78.24221,0.27843115,0.0,95.29661,8.330017
28301,21138060.0,1.0,23.39798,19.52008,23.398499,23.418518,23.36145,23.369446,16.704254,16.703064,16.702759,16.707855,0.0,0.05450196,0.05354554,0.17357908,145.66667,16.630493,24.207111,23.052877,82.27902,2631.1377,4.9344046e-05,0.0,76.567116,105.33086,0.0,30.000002,0.28161472,70.0,319.73206,199.13736,0.0,76.12543,0.2816565,0.0,92.67641,8.330017
28302,21138120.0,1.0,23.382568,19.528595,23.383057,23.39444,23.359894,23.367767,16.690247,16.704865,16.704834,16.702087,0.0,0.05468097,0.05379283,0.17433529,154.0,16.630493,24.46538,23.3892,82.769,2656.3562,4.9948834e-05,0.0,74.412605,121.330635,0.0,30.000002,0.2828082,70.0,326.72003,211.79816,0.0,74.01404,0.28284344,0.0,90.06664,8.330017
28303,21138180.0,1.0,23.367401,19.536713,23.367798,23.370728,23.358368,23.366058,16.719055,16.716125,16.716095,16.717163,0.0,0.054530103,0.05370905,0.1739636,162.33333,16.713806,24.707777,23.707546,83.0146,2627.1328,4.930885e-05,0.0,72.41874,137.73544,0.0,30.000002,0.28220382,70.0,332.00305,223.96788,0.0,72.05765,0.2822308,0.0,87.66727,8.330017
28304,21138240.0,1.0,23.353088,19.544373,23.353394,23.348236,23.357117,23.364563,16.711731,16.720184,16.720215,16.718384,0.0,0.05417597,0.053418968,0.17286082,170.66667,16.713806,24.938171,24.01099,83.02985,2618.8884,4.923867e-05,0.0,70.70937,153.1577,0.0,30.000002,0.28046748,70.0,335.7041,234.78897,0.0,70.380684,0.28048834,0.0,85.61822,8.330017
28305,21138300.0,1.0,23.339539,19.551575,23.339813,23.326904,23.35611,23.36325,16.702667,16.716461,16.716583,16.711578,0.0,0.05374638,0.05304986,0.17139126,179.0,16.713806,25.161013,24.303844,82.85709,2605.1965,4.9057595e-05,0.0,69.27808,167.20522,0.0,30.000002,0.27820265,70.0,338.3287,244.20433,0.0,68.97807,0.27821845,0.0,83.89579,8.330017
28306,21138360.0,0.0,23.327576,19.55832,23.327576,23.307465,23.35556,23.36258,16.739471,16.728638,16.728607,16.73172,0.0,0.05301488,0.052377816,0.16895486,175.0,16.79712,25.380104,24.59251,82.497856,2542.141,4.774375e-05,0.0,68.22755,175.95006,0.0,30.000002,0.27436453,70.0,336.9783,248.84172,0.0,67.952576,0.2743588,0.0,82.63383,8.330017
28307,21138420.0,0.0,23.316986,19.564606,23.316986,23.290375,23.35556,23.362396,16.742523,16.737854,16.737793,16.741058,0.0,0.052348096,0.051766135,0.16659997,171.0,16.79712,25.602665,24.882252,81.98232,2508.5725,4.713269e-05,0.0,67.62904,179.51373,0.0,30.000002,0.27073035,70.0,333.99695,249.71822,0.0,67.376366,0.27071866,0.0,81.89017,8.330017
28308,21138480.0,0.0,23.307861,19.570404,23.307892,23.275269,23.356049,23.36261,16.747131,16.742493,16.742432,16.744751,0.0,0.051842056,0.051311333,0.16443564,167.0,16.79712,25.832384,25.17623,81.326065,2478.8335,4.6585657e-05,0.0,67.36322,179.6046,0.0,30.000002,0.26760107,70.0,330.43677,248.29608,0.0,67.13127,0.26758644,0.0,81.48759,8.330017
28309,21138540.0,0.0,23.300293,19.575745,23.300293,23.262299,23.356934,23.36316,16.804352,16.769196,16.768982,16.781372,0.0,0.051509313,0.051026218,0.16247654,163.0,16.880402,26.072989,25.477552,80.544395,2415.2617,4.5186083e-05,0.0,67.35197,177.31168,0.0,30.000002,0.2650217,70.0,326.7479,245.42111,0.0,67.13956,0.26500604,0.0,81.32724,8.330017
28310,21138600.0,0.0,23.294281,19.580566,23.294281,23.251526,23.358154,23.364014,16.824982,16.796997,16.796722,16.81009,0.0,0.05133276,0.050893895,0.16068128,159.0,16.880402,26.328396,25.789553,79.66298,2389.9531,4.4692963e-05,0.0,67.51324,173.71767,0.0,30.000002,0.2629156,70.0,323.22144,241.84776,0.0,67.31935,0.26290002,0.0,81.31302,8.330017
28311,21138660.0,0.0,23.289154,19.5849,23.289154,23.241943,23.359497,23.365204,16.840515,16.818604,16.81836,16.82959,0.0,0.05126881,0.050872393,0.15897971,155.0,16.880402,26.597008,26.114468,78.70042,2370.799,4.4327484e-05,0.0,67.779854,169.52434,0.0,30.000002,0.26112732,70.0,319.91687,238.00655,0.0,67.60406,0.26111215,0.0,81.37606,8.330017
28312,21138720.0,0.0,23.28537,19.588715,23.28537,23.234253,23.361023,23.366516,16.90335,16.85727,16.856964,16.875153,0.0,0.051305488,0.050950196,0.1573388,151.0,16.963715,26.882195,26.453691,77.666985,2318.358,4.314739e-05,0.0,68.12808,165.0205,0.0,30.000002,0.2596,70.0,316.85486,234.075,0.0,67.9701,0.2595854,0.0,81.48862,8.330017
28313,21138780.0,0.0,23.282928,19.59201,23.282928,23.228577,23.362701,23.367981,16.924927,16.891724,16.891449,16.907928,0.0,0.05141466,0.051098652,0.15572757,147.0,16.963715,27.185759,26.80862,76.5855,2303.2605,4.2853513e-05,0.0,68.52738,160.45628,0.0,30.000002,0.25824586,70.0,314.0143,230.18877,0.0,68.386604,0.25823194,0.0,81.62393,8.330017
28314,21138840.0,0.0,23.281464,19.594818,23.281464,23.224365,23.36441,23.369415,16.939453,16.91632,16.916107,16.928497,0.0,0.051569927,0.051291496,0.15412468,143.0,16.963715,27.505627,27.17726,75.474434,2292.9036,4.266078e-05,0.0,68.9574,155.94069,0.0,30.000002,0.25699058,70.0,311.34564,226.38979,0.0,68.8332,0.25697723,0.0,81.76802,8.330017
28315,21138900.0,0.0,23.281097,19.597046,23.281097,23.221863,23.36618,23.37091,17.000671,16.955475,16.955261,16.972595,0.0,0.05176459,0.05152171,0.15252502,139.0,17.046997,27.84384,27.561155,74.34528,2247.6104,4.1632517e-05,0.0,69.41288,151.50407,0.0,30.000002,0.25581554,70.0,308.83154,222.68994,0.0,69.30444,0.25580257,0.0,81.91712,8.330017
28316,21138960.0,0.0,23.281036,19.598755,23.281036,23.219757,23.367828,23.372498,17.020447,16.989777,16.989594,17.004791,0.0,0.051984254,0.051776037,0.15092064,135.0,17.046997,28.197256,27.960945,73.19853,2237.8528,4.1446965e-05,0.0,69.88562,147.16423,0.0,30.000002,0.254685,70.0,306.43723,219.08516,0.0,69.792595,0.25467244,0.0,82.06751,8.330017
28317,21139020.0,0.0,23.28186,19.599915,23.28186,23.219147,23.369446,23.374054,17.032349,17.012238,17.012115,17.022766,0.0,0.05222239,0.052048527,0.1493108,131.0,17.046997,28.566912,28.376059,72.0538,2232.073,4.1345942e-05,0.0,70.37367,142.91005,0.0,30.000002,0.25358564,70.0,304.14166,215.561,0.0,70.29595,0.25357336,0.0,82.21998,8.330017
28318,21139080.0,0.0,23.28366,19.600525,23.28366,23.220123,23.371063,23.37555,17.091797,17.049347,17.049225,17.06424,0.0,0.052473936,0.05233361,0.14770794,127.0,17.13031,28.953243,28.80671,70.92591,2190.3335,4.039691e-05,0.0,70.87777,138.71394,0.0,30.000002,0.25251922,70.0,301.9339,212.098,0.0,70.81502,0.25250715,0.0,82.37995,8.330017
28319,21139140.0,0.0,23.286438,19.600555,23.286438,23.222778,23.372711,23.377075,17.109314,17.08075,17.080627,17.093506,0.0,0.052734055,0.052626338,0.14613092,123.0,17.13031,29.356762,29.253124,69.83519,2184.1064,4.02793e-05,0.0,71.400185,134.54,0.0,30.000002,0.25149494,70.0,299.8073,208.67383,0.0,71.35198,0.2514831,0.0,82.555756,8.330017
28320,21139200.0,0.0,23.289886,19.600006,23.289886,23.226654,23.374298,23.37851,17.120514,17.10196,17.101898,17.111115,0.0,0.052999,0.05292295,0.14459185,119.0,17.13031,29.774708,29.71255,68.789154,2181.0706,4.0228355e-05,0.0,71.9425,130.36848,0.0,30.000002,0.25051633,70.0,297.7556,205.27515,0.0,71.90844,0.25050476,0.0,82.753265,8.330017
28321,21139260.0,0.0,23.292908,19.598999,23.292908,23.229858,23.37564,23.379913,17.1781,17.13797,17.137909,17.150726,0.0,0.05327206,0.053227622,0.14309193,115.0,17.213593,30.206102,30.187002,67.772255,2141.6936,3.9327322e-05,0.0,72.50879,126.191315,0.0,30.000002,0.24959384,70.0,295.7817,201.89961,0.0,72.48887,0.24958223,0.0,82.97559,8.330017
28322,21139320.0,0.0,23.296692,19.597595,23.296692,23.234497,23.377014,23.381317,17.19638,17.168732,17.168701,17.179962,0.0,0.053548563,0.053536065,0.14163865,111.0,17.213593,30.651003,30.675161,66.80992,2137.7964,3.9259154e-05,0.0,73.09896,122.0069,0.0,30.000002,0.24872616,70.0,293.881,198.54498,0.0,73.093346,0.24871498,0.0,83.22635,8.330017
28323,21139380.0,0.0,23.301025,19.595856,23.301025,23.240234,23.378326,23.38263,17.207336,17.189484,17.189453,17.197601,0.0,0.053826958,0.053846437,0.14024638,107.0,17.213593,31.107803,31.175253,65.90898,2136.8787,3.9247396e-05,0.0,73.716225,117.802086,0.0,30.000002,0.2479212,70.0,292.05276,195.2039,0.0,73.724976,0.24791035,0.0,83.51267,8.330017
28324,21139440.0,0.0,23.30603,19.59372,23.306,23.247223,23.379608,23.383911,17.266815,17.226105,17.226135,17.237885,0.0,0.054106828,0.054158237,0.1389295,103.0,17.296906,31.577614,31.688255,65.08456,2099.713,3.8395738e-05,0.0,74.3657,113.55942,0.0,30.000002,0.24719676,70.0,290.30307,191.86983,0.0,74.388855,0.24718611,0.0,83.84344,8.330017
28325,21139500.0,0.0,23.311615,19.591217,23.311615,23.255432,23.38089,23.385193,17.285034,17.257874,17.257904,17.268433,0.0,0.054386567,0.054469734,0.1377022,99.0,17.296906,32.060055,32.213547,64.346924,2098.0693,3.8363018e-05,0.0,75.050674,109.276596,0.0,30.000002,0.24655998,70.0,288.63354,188.54265,0.0,75.08824,0.24654965,0.0,84.2261,8.330017
28326,21139560.0,0.0,23.316223,19.588348,23.316223,23.261993,23.381958,23.386414,17.294891,17.277863,17.277893,17.285004,0.0,0.054668788,0.054784335,0.13655986,95.0,17.296906,32.551945,32.75073,63.666046,2099.7798,3.8398797e-05,0.0,75.775085,104.96438,0.0,30.000002,0.24601437,70.0,287.04065,185.22995,0.0,75.82742,0.24600437,0.0,84.66301,8.330017
28327,21139620.0,0.0,23.32135,19.585083,23.32135,23.269684,23.382996,23.387573,17.352142,17.313324,17.313416,17.323242,0.0,0.054956276,0.05510546,0.1355211,91.0,17.380219,33.055283,33.300755,63.077747,2065.235,3.759715e-05,0.0,76.54577,100.6198,0.0,30.000002,0.24557538,70.0,285.5197,181.93364,0.0,76.61359,0.24556506,0.0,85.164444,8.330017
28328,21139680.0,0.0,23.326996,19.581451,23.326996,23.278473,23.384033,23.388702,17.36969,17.342255,17.342346,17.351013,0.0,0.055241764,0.055425327,0.13459654,87.0,17.380219,33.57016,33.863396,62.594883,2067.07,3.763544e-05,0.0,77.36699,96.23436,0.0,30.000002,0.24525623,70.0,284.07877,178.65129,0.0,77.4508,0.24524644,0.0,85.741394,8.330017
28329,21139740.0,0.0,23.332916,19.577423,23.332916,23.287872,23.38498,23.38977,17.380554,17.362152,17.362244,17.368744,0.0,0.05552034,0.055738784,0.13376553,83.0,17.380219,34.093517,34.435215,62.203823,2071.6157,3.77228e-05,0.0,78.23585,91.84813,0.0,30.000002,0.245023,70.0,282.7019,175.39713,0.0,78.3361,0.24501419,0.0,86.38932,8.330017
28330,21139800.0,0.0,23.339142,19.572998,23.339142,23.298035,23.385956,23.390808,17.439056,17.399567,17.399689,17.408844,0.0,0.05579281,0.05604654,0.13303728,79.0,17.463501,34.62591,35.01664,61.912178,2039.2043,3.696423e-05,0.0,79.15877,87.46637,0.0,30.000002,0.24487178,70.0,281.38773,172.17166,0.0,79.27591,0.24486303,0.0,87.11737,8.330017
28331,21139860.0,0.0,23.343689,19.568207,23.343689,23.305206,23.38678,23.391724,17.457,17.42987,17.430023,17.43805,0.0,0.056063842,0.05635327,0.13240509,75.0,17.463501,35.166393,35.606705,61.679234,2042.7988,3.7036738e-05,0.0,80.14879,83.07985,0.0,30.000002,0.24481794,70.0,280.14615,168.97281,0.0,80.28336,0.24480961,0.0,87.936745,8.330017
28332,21139920.0,0.0,23.34842,19.563019,23.34842,23.312958,23.387573,23.392517,17.466888,17.44873,17.448883,17.454712,0.0,0.05633211,0.05665747,0.13186562,71.0,17.463501,35.715057,36.205235,61.53456,2049.4507,3.7164944e-05,0.0,81.21001,78.71504,0.0,30.000002,0.244846,70.0,278.97287,165.81256,0.0,81.36253,0.24483791,0.0,88.85254,8.330017
28333,21139980.0,0.0,23.353394,19.557404,23.353394,23.32129,23.388367,23.393341,17.525208,17.486328,17.486542,17.494751,0.0,0.056584388,0.056945585,0.13138017,67.0,17.546814,36.27049,36.81058,61.463993,2018.3142,3.6438483e-05,0.0,82.3349,74.41848,0.0,30.000002,0.24490213,70.0,277.84036,162.70512,0.0,82.50584,0.2448944,0.0,89.855415,8.330017
28334,21140040.0,0.0,23.358704,19.551422,23.358704,23.3302,23.389221,23.394196,17.544037,17.518036,17.51825,17.525665,0.0,0.056819167,0.057215992,0.1309606,63.0,17.546814,36.83425,37.4241,61.481018,2022.9644,3.6529804e-05,0.0,83.54007,70.168564,0.0,30.000002,0.244994,70.0,276.74887,159.63713,0.0,83.72995,0.24498667,0.0,90.9679,8.330017
28335,21140100.0,0.0,23.364166,19.545013,23.364166,23.339539,23.390076,23.39502,17.554474,17.538574,17.538757,17.544098,0.0,0.05703665,0.057468764,0.13061668,59.0,17.546814,37.40622,38.04548,61.591167,2030.2479,3.6666614e-05,0.0,84.84221,65.96209,0.0,30.000002,0.24511366,70.0,275.69193,156.60316,0.0,85.05165,0.24510658,0.0,92.21178,8.330017
28336,21140160.0,0.0,23.368286,19.538239,23.368286,23.346405,23.390808,23.395813,17.61139,17.574524,17.574768,17.582031,0.0,0.0572365,0.05770388,0.13033286,55.0,17.630096,37.98565,38.675194,61.763203,1999.9585,3.596362e-05,0.0,86.261826,61.799885,0.0,30.000002,0.24526063,70.0,274.66962,153.60341,0.0,86.49179,0.24525347,0.0,93.60789,8.330017
28337,21140220.0,0.0,23.37262,19.531036,23.37262,23.35379,23.391632,23.396637,17.629059,17.604736,17.605011,17.61148,0.0,0.05740798,0.05791033,0.13006699,51.0,17.630096,38.573303,39.31319,62.00764,2005.0869,3.6066893e-05,0.0,87.796005,57.740547,0.0,30.000002,0.24538326,70.0,273.66,150.66412,0.0,88.04754,0.24537636,0.0,95.150665,8.330017
28338,21140280.0,0.0,23.377167,19.523407,23.377167,23.36148,23.392487,23.397522,17.638,17.623596,17.62378,17.628326,0.0,0.05755031,0.05808719,0.12982795,47.0,17.630096,39.16948,39.959587,62.328506,2012.3015,3.6204885e-05,0.0,89.467636,53.787712,0.0,30.000002,0.2454566,70.0,272.64587,147.78065,0.0,89.74199,0.24544965,0.0,96.87053,8.330017
28339,21140340.0,1.0,23.381592,19.51538,23.381714,23.369324,23.39328,23.398285,17.70337,17.662537,17.662872,17.669891,0.0,0.05823366,0.0588088,0.1308407,55.333332,17.71341,39.774166,40.614246,62.735184,1991.4766,3.564233e-05,0.0,91.12389,51.31258,0.0,30.000002,0.24786733,70.0,273.78262,146.7254,0.0,91.42117,0.24787727,0.0,98.585335,8.330017
28340,21140400.0,1.0,23.385773,19.506958,23.385956,23.376831,23.393768,23.398773,17.733917,17.701904,17.70224,17.70932,0.0,0.059371002,0.059986956,0.132205,63.666668,17.71341,40.381794,41.27165,63.212673,2016.6489,3.6080306e-05,0.0,92.44218,50.4476,0.0,30.000002,0.25155112,70.0,276.35052,147.24774,0.0,92.76039,0.25156802,0.0,99.75408,8.330017
28341,21140460.0,1.0,23.38794,19.498108,23.388214,23.381195,23.393402,23.39853,17.75467,17.731964,17.73227,17.73767,0.0,0.060940716,0.061600942,0.1334493,72.0,17.71341,40.981327,41.922848,63.718384,2051.534,3.670298e-05,0.0,93.160675,51.34854,0.0,30.000002,0.25597104,70.0,280.05002,149.31627,0.0,93.49644,0.25599265,0.0,99.97841,8.330017
28342,21140520.0,1.0,23.389435,19.48883,23.38977,23.38498,23.392426,23.397644,17.8219,17.780731,17.781158,17.788086,0.0,0.062356047,0.06306006,0.1357794,80.333336,17.796692,41.567192,42.561676,64.25803,2052.9314,3.657065e-05,0.0,93.3546,53.245075,0.0,30.000002,0.26117077,70.0,284.74515,152.3935,0.0,93.70546,0.26119906,0.0,99.99847,8.330017
28343,21140580.0,1.0,23.390137,19.479126,23.390503,23.387604,23.390991,23.396362,17.848633,17.821442,17.821838,17.82788,0.0,0.06360046,0.06434831,0.13920839,88.666664,17.796692,42.136307,43.184998,64.81632,2096.0852,3.7344354e-05,0.0,93.17776,55.88956,0.0,30.000002,0.2671266,70.0,290.37726,156.30424,0.0,93.54218,0.26716018,0.0,99.9812,8.330017
28344,21140640.0,1.0,23.38977,19.468994,23.390167,23.38858,23.389069,23.394562,17.86621,17.84964,17.849945,17.854187,0.0,0.06494852,0.065742925,0.14285588,97.0,17.796692,42.684315,43.788467,65.37434,2145.9336,3.8242597e-05,0.0,92.630844,59.63725,0.0,30.000002,0.2735109,70.0,297.0301,161.23708,0.0,93.00684,0.273549,0.0,99.54182,8.330017
28345,21140700.0,1.0,23.388184,19.458466,23.388672,23.388,23.386475,23.39209,17.926178,17.893951,17.894318,17.900085,0.0,0.06647462,0.06731832,0.14602922,105.333336,17.880005,43.201385,44.362545,65.91874,2156.7742,3.8301856e-05,0.0,91.499306,65.28533,0.0,30.000002,0.2797929,70.0,304.66187,167.66255,0.0,91.88308,0.2798349,0.0,98.244385,8.330017
28346,21140760.0,1.0,23.384705,19.44748,23.385193,23.384033,23.383362,23.38919,17.94394,17.92807,17.928375,17.93277,0.0,0.06789056,0.06878403,0.1489053,113.666664,17.880005,43.686405,44.90717,66.4067,2202.433,3.914646e-05,0.0,89.880104,72.79239,0.0,30.000002,0.28554964,70.0,312.94766,175.43564,0.0,90.26894,0.28559303,0.0,96.40582,8.330017
28347,21140820.0,1.0,23.380371,19.436066,23.38086,23.378967,23.379639,23.385712,17.949158,17.945587,17.94574,17.947815,0.0,0.069082215,0.070025325,0.15121008,122.0,17.880005,44.131203,45.413883,66.83798,2246.1963,3.9967614e-05,0.0,87.83713,82.50151,0.0,30.000002,0.29028827,70.0,321.4892,184.6634,0.0,88.2292,0.29033083,0.0,94.10036,8.330017
28348,21140880.0,1.0,23.375458,19.424225,23.375946,23.3732,23.375488,23.381805,17.993805,17.976501,17.976746,17.979828,0.0,0.06991186,0.070903555,0.15270811,130.33333,17.963318,44.528206,45.875256,67.20209,2239.7686,3.9748713e-05,0.0,85.48912,94.584915,0.0,30.000002,0.29346246,70.0,329.6146,195.26038,0.0,85.88379,0.29349887,0.0,91.47882,8.330017
28349,21140940.0,1.0,23.370453,19.411957,23.37091,23.36737,23.371246,23.377747,17.997803,17.995605,17.995758,17.997467,0.0,0.070315994,0.07135467,0.15331174,138.66667,17.963318,44.884518,46.29775,67.51104,2260.6711,4.0175713e-05,0.0,83.084145,108.50942,0.0,30.000002,0.2949705,70.0,336.81158,206.70448,0.0,83.4824,0.29500476,0.0,88.82217,8.330017
28350,21141000.0,1.0,23.365509,19.399231,23.365936,23.361633,23.366974,23.373657,17.99121,17.999298,17.999298,17.999023,0.0,0.0703219,0.07140659,0.15312621,147.0,17.963318,45.199535,46.68054,67.76541,2273.3647,4.04561e-05,0.0,80.79669,123.489105,0.0,30.000002,0.2948415,70.0,342.616,218.29362,0.0,81.20062,0.29486895,0.0,86.32333,8.330017
28351,21141060.0,1.0,23.359924,19.386047,23.36023,23.354218,23.363037,23.369873,18.029297,18.019531,18.019653,18.020966,0.0,0.07000843,0.07113906,0.15230726,155.33333,18.0466,45.47318,47.023205,67.92944,2233.336,3.963626e-05,0.0,78.788376,138.13878,0.0,30.000002,0.2934492,70.0,346.7309,229.01585,0.0,79.2009,0.29346958,0.0,84.146866,8.330017
28352,21141120.0,1.0,23.35492,19.372437,23.355164,23.347717,23.359497,23.366394,18.03302,18.032501,18.032593,18.033386,0.0,0.06953756,0.07071456,0.15116796,163.66667,18.0466,45.71526,47.334892,68.037506,2224.1714,3.9508042e-05,0.0,77.09505,151.76033,0.0,30.000002,0.291441,70.0,349.63242,238.56297,0.0,77.51856,0.29145718,0.0,82.318504,8.330017
28353,21141180.0,1.0,23.350494,19.358398,23.350708,23.342072,23.356293,23.36325,18.03305,18.036804,18.036804,18.036682,0.0,0.06903432,0.07025876,0.14997022,172.0,18.0466,45.928947,47.61837,68.09699,2214.024,3.935099e-05,0.0,75.71805,163.83171,0.0,30.000002,0.2892945,70.0,351.73944,246.74806,0.0,76.15457,0.28930768,0.0,80.83411,8.330017
28354,21141240.0,0.0,23.347076,19.343872,23.347107,23.337677,23.353577,23.360535,18.079102,18.061646,18.06189,18.06424,0.0,0.06821282,0.06948162,0.14813147,168.0,18.129913,46.116795,47.87575,68.11561,2155.0906,3.8187503e-05,0.0,74.76319,170.70734,0.0,30.000002,0.28584206,70.0,349.7911,250.31857,0.0,75.215775,0.28583482,0.0,79.80996,8.330017
28355,21141300.0,0.0,23.344513,19.328918,23.344513,23.334656,23.351532,23.358398,18.08957,18.079742,18.079987,18.082245,0.0,0.06746815,0.06878318,0.14647828,164.0,18.129913,46.2884,48.116024,68.1136,2132.0918,3.7783222e-05,0.0,74.26532,172.87173,0.0,30.000002,0.28274316,70.0,346.45486,250.49048,0.0,74.7367,0.28273118,0.0,79.27517,8.330017
28356,21141360.0,0.0,23.341583,19.313507,23.341583,23.330414,23.350037,23.356812,18.09793,18.090057,18.09024,18.091797,0.0,0.06689267,0.06825475,0.14513671,160.0,18.129913,46.448185,48.342808,68.063255,2114.0847,3.7464193e-05,0.0,74.11394,171.73575,0.0,30.000002,0.2802932,70.0,342.74936,248.5075,0.0,74.605385,0.2802794,0.0,79.09823,8.330017
28357,21141420.0,0.0,23.339508,19.297638,23.339539,23.327423,23.34906,23.355652,18.15628,18.12497,18.125458,18.129608,0.0,0.066502236,0.06791139,0.14411874,156.0,18.213196,46.59952,48.558914,67.98548,2058.7185,3.6333335e-05,0.0,74.223404,168.42094,0.0,30.000002,0.278538,70.0,339.18616,245.24336,0.0,74.73531,0.27852374,0.0,79.18374,8.330017
28358,21141480.0,0.0,23.338165,19.28128,23.338165,23.32544,23.34848,23.354858,18.178833,18.156006,18.156555,18.160767,0.0,0.066244766,0.06770023,0.14333825,152.0,18.213196,46.748146,48.770027,67.895874,2044.682,3.6083984e-05,0.0,74.481606,164.11035,0.0,30.000002,0.27728677,70.0,335.96616,241.48482,0.0,75.013824,0.2772736,0.0,79.41738,8.330017
28359,21141540.0,0.0,23.33731,19.264496,23.33731,23.324188,23.348206,23.35431,18.194336,18.17807,18.178558,18.181946,0.0,0.0660953,0.06759581,0.14274833,148.0,18.213196,46.895817,48.977512,67.799385,2037.1,3.5948e-05,0.0,74.843124,159.29837,0.0,30.000002,0.27643895,70.0,333.1268,237.5442,0.0,75.39522,0.27642706,0.0,79.75223,8.330017
28360,21141600.0,0.0,23.337097,19.247223,23.337097,23.323853,23.348236,23.354065,18.255219,18.219238,18.21997,18.225067,0.0,0.06604487,0.06758865,0.14233342,144.0,18.296509,47.04495,49.183197,67.702225,1992.3396,3.501595e-05,0.0,75.29198,154.19424,0.0,30.000002,0.27596554,70.0,330.67728,233.55524,0.0,75.86328,0.27595425,0.0,80.172066,8.330017
28361,21141660.0,0.0,23.33612,19.229492,23.33612,23.321808,23.34845,23.353973,18.276154,18.251556,18.252228,18.256683,0.0,0.06606003,0.06764482,0.14200816,140.0,18.296509,47.198013,49.389297,67.57318,1988.3658,3.4952773e-05,0.0,75.78333,149.16086,0.0,30.000002,0.27571177,70.0,328.54507,229.7122,0.0,76.372925,0.2757016,0.0,80.626915,8.330017
28362,21141720.0,0.0,23.33548,19.211273,23.33548,23.320343,23.348846,23.354034,18.288818,18.272003,18.272522,18.275787,0.0,0.06611892,0.06774205,0.14173076,136.0,18.296509,47.35641,49.59688,67.43211,1989.4192,3.497911e-05,0.0,76.2978,144.3067,0.0,30.000002,0.27558872,70.0,326.65454,226.05325,0.0,76.90468,0.27557927,0.0,81.09715,8.330017
28363,21141780.0,0.0,23.335052,19.192596,23.335052,23.319244,23.349304,23.354126,18.299469,18.286957,18.287354,18.289734,0.0,0.06619841,0.0678574,0.14147072,132.0,18.300018,47.51948,49.805756,67.283615,1991.4404,3.5019784e-05,0.0,76.82546,139.62997,0.0,30.000002,0.27552453,70.0,324.9161,222.5451,0.0,77.44878,0.27551582,0.0,81.57571,8.330017
28364,21141840.0,0.0,23.334839,19.173462,23.334839,23.318481,23.349792,23.354218,18.30487,18.295868,18.296173,18.297913,0.0,0.06630608,0.0679975,0.14124098,128.0,18.300018,47.689022,50.016,67.12818,1997.321,3.5137513e-05,0.0,77.365814,135.15573,0.0,30.000002,0.2755109,70.0,323.3234,219.2018,0.0,78.00429,0.2755007,0.0,82.06142,8.330017
28365,21141900.0,0.0,23.334747,19.153809,23.334747,23.317993,23.35025,23.35431,18.30832,18.301788,18.302002,18.303223,0.0,0.0664135,0.06813416,0.14099547,124.0,18.300018,47.862957,50.226624,66.969795,2004.1163,3.5272376e-05,0.0,77.91463,130.81485,0.0,30.000002,0.27550918,70.0,321.80765,215.95744,0.0,78.567276,0.2754994,0.0,82.55245,8.330017
28366,21141960.0,0.0,23.333282,19.133698,23.333282,23.314972,23.350464,23.354156,18.310486,18.306,18.306152,18.307007,0.0,0.06651572,0.06826341,0.14069952,120.0,18.300018,48.03617,50.434105,66.76573,2010.8677,3.5410307e-05,0.0,78.46815,126.61388,0.0,30.000002,0.27547663,70.0,320.32275,212.79973,0.0,79.13439,0.2754689,0.0,83.04011,8.330017
28367,21142020.0,0.0,23.33194,19.113098,23.33194,23.312256,23.350647,23.353943,18.311157,18.307922,18.308044,18.308624,0.0,0.06663062,0.06840179,0.14037195,116.0,18.300018,48.211193,50.638103,66.527695,2017.5037,3.554602e-05,0.0,79.03127,122.56244,0.0,30.000002,0.27539793,70.0,318.85257,209.72916,0.0,79.709885,0.27538994,0.0,83.52567,8.330017
28368,21142080.0,0.0,23.330688,19.09201,23.330688,23.309814,23.350739,23.353638,18.311218,18.308838,18.30893,18.309326,0.0,0.06674151,0.068533145,0.14000334,112.0,18.300018,48.386772,50.83868,66.2677,2023.7728,3.5675e-05,0.0,79.604095,118.607864,0.0,30.000002,0.27526876,70.0,317.37454,206.70662,0.0,80.294174,0.27526057,0.0,84.01398,8.330017
28369,21142140.0,0.0,23.329498,19.070435,23.329498,23.307526,23.35083,23.353333,18.310883,18.309204,18.309265,18.30954,0.0,0.06684221,0.06865212,0.13959554,108.0,18.300018,48.56252,51.036827,65.994354,2029.6583,3.5797206e-05,0.0,80.186295,114.737144,0.0,30.000002,0.27508843,70.0,315.8844,203.72334,0.0,80.88734,0.27508056,0.0,84.50738,8.330017
28370,21142200.0,0.0,23.328491,19.04837,23.328491,23.305603,23.35083,23.352936,18.31018,18.308868,18.308899,18.309113,0.0,0.06694215,0.06876653,0.13915057,104.0,18.300018,48.73773,51.229053,65.69752,2034.824,3.5905538e-05,0.0,80.78934,110.90176,0.0,30.000002,0.27485275,70.0,314.3623,200.74162,0.0,81.500206,0.27484447,0.0,85.014244,8.330017
28371,21142260.0,0.0,23.326172,19.025787,23.326172,23.3013,23.350586,23.352295,18.309113,18.308228,18.308258,18.30841,0.0,0.06703382,0.06887066,0.13864683,100.0,18.300018,48.908688,51.414734,65.34823,2039.1686,3.6002133e-05,0.0,81.40336,107.15329,0.0,30.000002,0.27455032,70.0,312.81555,197.7974,0.0,82.12358,0.2745421,0.0,85.52264,8.330017
28372,21142320.0,0.0,23.324005,19.002716,23.324005,23.297333,23.35025,23.351624,18.30783,18.30722,18.30722,18.307312,0.0,0.06712062,0.06896715,0.13808137,96.0,18.300018,49.076183,51.593147,64.96163,2042.6162,3.608173e-05,0.0,82.03505,103.46051,0.0,30.000002,0.27416843,70.0,311.22235,194.86307,0.0,82.76391,0.2741599,0.0,86.03723,8.330017
28373,21142380.0,0.0,23.322052,18.979156,23.322052,23.293884,23.349884,23.35086,18.306519,18.306,18.306,18.30606,0.0,0.06720208,0.06905458,0.13744955,92.0,18.300018,49.23808,51.760883,64.5319,2045.0088,3.6141093e-05,0.0,82.69263,99.78254,0.0,30.000002,0.27369967,70.0,309.56464,191.90617,0.0,83.42909,0.27369055,0.0,86.56539,8.330017
28374,21142440.0,0.0,23.320312,18.955109,23.320282,23.290802,23.349457,23.350067,18.305206,18.304718,18.304749,18.30481,0.0,0.067272395,0.069127984,0.13676392,88.0,18.300018,49.395294,51.92023,64.075584,2046.6024,3.618541e-05,0.0,83.37368,96.135475,0.0,30.000002,0.2731536,70.0,307.86014,188.94383,0.0,84.11709,0.27314386,0.0,87.10909,8.330017
28375,21142500.0,0.0,23.318665,18.930542,23.318665,23.288025,23.348999,23.349243,18.303833,18.303436,18.303436,18.303467,0.0,0.06732573,0.06918229,0.13602895,84.0,18.300018,49.54937,52.074028,63.603527,2047.5836,3.6218535e-05,0.0,84.07405,92.54206,0.0,30.000002,0.2725369,70.0,306.12537,185.9971,0.0,84.824036,0.2725275,0.0,87.6669,8.330017
28376,21142560.0,0.0,23.315979,18.905457,23.315979,23.283234,23.348328,23.348206,18.302307,18.302002,18.302002,18.302032,0.0,0.067372784,0.06922779,0.1352293,80.0,18.300018,49.69502,52.21599,63.07004,2047.4205,3.623301e-05,0.0,84.80475,88.977295,0.0,30.000002,0.27183008,70.0,304.33554,183.04042,0.0,85.56079,0.2718203,0.0,88.24203,8.330017
28377,21142620.0,0.0,23.313599,18.879852,23.313599,23.279114,23.347626,23.347137,18.300781,18.300507,18.300537,18.300537,0.0,0.06742363,0.069274135,0.13437244,76.0,18.300018,49.83088,52.34363,62.48684,2046.0673,3.622463e-05,0.0,85.57641,85.42362,0.0,30.000002,0.27101183,70.0,302.46744,180.05295,0.0,86.33781,0.27099773,0.0,88.84207,8.330017
28378,21142680.0,0.0,23.311401,18.85376,23.311401,23.27533,23.346893,23.34607,18.299286,18.299042,18.299042,18.299072,0.0,0.06743247,0.06927573,0.13341472,72.0,18.300018,49.96167,52.463936,61.881393,2044.1053,3.6204834e-05,0.0,86.37149,81.90064,0.0,30.000002,0.27012354,70.0,300.5739,177.06984,0.0,87.13794,0.270113,0.0,89.45817,8.330017
28379,21142740.0,0.0,23.30951,18.827148,23.30951,23.272156,23.34613,23.34497,18.297821,18.297546,18.297577,18.297577,0.0,0.06743912,0.06927277,0.13241799,68.0,18.300018,50.08425,52.57246,61.245583,2041.1782,3.6166733e-05,0.0,87.21093,78.40223,0.0,30.000002,0.26912776,70.0,298.61716,174.06999,0.0,87.98204,0.26911658,0.0,90.10757,8.330017
28380,21142800.0,0.0,23.307861,18.800018,23.307861,23.26947,23.345398,23.343903,18.296326,18.296082,18.296112,18.296112,0.0,0.06742447,0.069246225,0.1313645,64.0,18.300018,50.20061,52.672108,60.59172,2037.5098,3.611471e-05,0.0,88.09073,74.93614,0.0,30.000002,0.26804107,70.0,296.62015,171.0681,0.0,88.86632,0.2680299,0.0,90.78967,8.330017
28381,21142860.0,0.0,23.304626,18.772552,23.304626,23.264313,23.343811,23.34198,18.294678,18.294556,18.294556,18.294556,0.0,0.06739662,0.069203906,0.13023841,60.0,18.300018,50.294895,52.74598,59.866558,2032.4613,3.6041067e-05,0.0,89.022705,71.490585,0.0,30.000002,0.26684,70.0,294.56198,168.04794,0.0,89.80249,0.26682815,0.0,91.50849,8.330017
28382,21142920.0,0.0,23.301727,18.745026,23.301727,23.259888,23.342255,23.340118,18.293,18.292908,18.292908,18.292938,0.0,0.06734847,0.06913856,0.12903169,56.0,18.300018,50.372387,52.799606,59.098183,2026.3081,3.594622e-05,0.0,90.00846,68.07387,0.0,30.000002,0.26551613,70.0,292.44266,165.01463,0.0,90.7922,0.26550356,0.0,92.265564,8.330017
28383,21142980.0,0.0,23.299194,18.717377,23.299164,23.256042,23.340729,23.338257,18.29132,18.29126,18.29126,18.29129,0.0,0.06727155,0.06904212,0.12775348,52.0,18.300018,50.43743,52.838223,58.303093,2019.2872,3.5835117e-05,0.0,91.04339,64.71356,0.0,30.000002,0.26407546,70.0,290.28015,161.99275,0.0,91.83105,0.26406294,0.0,93.06065,8.330017
28384,21143040.0,0.0,23.297028,18.689667,23.297028,23.25299,23.339233,23.336487,18.289642,18.289612,18.289612,18.289612,0.0,0.06717068,0.06891919,0.12640718,48.0,18.300018,50.486744,52.857857,57.47886,2011.1676,3.5703222e-05,0.0,92.14899,61.377045,0.0,30.000002,0.26249835,70.0,288.053,158.95204,0.0,92.94061,0.26248503,0.0,93.91296,8.330017
28385,21143100.0,0.0,23.29535,18.661835,23.29535,23.250763,23.33783,23.334778,18.288025,18.287964,18.287964,18.287964,0.0,0.06703734,0.06876113,0.12499185,44.0,18.300018,50.521233,52.85955,56.635944,2002.0245,3.5551908e-05,0.0,93.33729,58.05803,0.0,30.000002,0.26078618,70.0,285.74176,155.89005,0.0,94.13313,0.26077196,0.0,94.836685,8.330017
28386,21143160.0,0.0,23.293,18.633942,23.293,23.247192,23.336334,23.332977,18.286255,18.286285,18.286285,18.286285,0.0,0.06686956,0.068566136,0.12349709,40.0,18.300018,50.541477,52.843994,55.750435,1991.6951,3.538085e-05,0.0,94.606,54.794662,0.0,30.000002,0.2589339,70.0,283.3411,152.83572,0.0,95.40638,0.2589195,0.0,95.82569,8.330017
28387,21143220.0,2.0,23.290741,18.605957,23.290833,23.24408,23.334808,23.331146,18.293549,18.287994,18.288025,18.288055,0.0,0.06738108,0.069062494,0.12322884,50.666668,18.300018,50.54887,52.8132,54.84256,1990.5687,3.5333658e-05,0.0,95.76821,53.080387,0.0,30.000002,0.25966614,70.0,283.46814,151.78429,0.0,96.56959,0.25967285,0.0,96.68806,8.330017
28388,21143280.0,2.0,23.28833,18.577911,23.288544,23.240997,23.332916,23.32898,18.30777,18.297913,18.298096,18.298065,0.0,0.06833241,0.07000127,0.123709545,61.333332,18.300018,50.5354,52.759052,53.904217,2001.0217,3.5505404e-05,0.0,96.40773,53.129944,0.0,30.000002,0.2620294,70.0,285.40033,152.57489,0.0,97.19994,0.26204434,0.0,97.002365,8.330017
28389,21143340.0,2.0,23.285583,18.549774,23.28592,23.237762,23.330505,23.326355,18.321777,18.311646,18.31189,18.311798,0.0,0.0695783,0.07123588,0.1246709,72.0,18.300018,50.495674,52.676548,52.932453,2020.1224,3.583612e-05,0.0,96.426025,54.81672,0.0,30.000002,0.2654654,70.0,288.68515,154.95198,0.0,97.19913,0.26548833,0.0,96.68152,8.330017
28390,21143400.0,3.0,23.28238,18.521576,23.282776,23.2341,23.327484,23.32312,18.333496,18.32544,18.325653,18.3255,0.0,0.07103466,0.07268003,0.12595323,82.666664,18.300018,50.41966,52.555992,51.918877,2046.4451,3.63033e-05,0.0,95.65649,58.50618,0.0,30.000002,0.2696375,70.0,293.2627,159.10963,0.0,96.39939,0.2696648,0.0,95.57039,8.330017
28391,21143460.0,3.0,23.27649,18.493317,23.276978,23.226685,23.32257,23.318024,18.341156,18.33664,18.336792,18.336609,0.0,0.07252646,0.07415535,0.12722343,93.333336,18.300018,50.28373,52.37324,50.808777,2075.3855,3.6831665e-05,0.0,94.113365,64.42476,0.0,30.000002,0.27386442,70.0,298.77493,165.03119,0.0,94.81716,0.27389574,0.0,93.69166,8.330017
28392,21143520.0,3.0,23.27008,18.464996,23.27063,23.218933,23.317078,23.312347,18.343597,18.34375,18.343842,18.34372,0.0,0.07387151,0.07547671,0.12815793,104.0,18.300018,50.09132,52.132767,49.622692,2103.1243,3.7350663e-05,0.0,91.87547,73.015854,0.0,30.000002,0.27746353,70.0,304.8074,172.84872,0.0,92.53445,0.27749866,0.0,91.132645,8.330017
28393,21143580.0,3.0,23.263428,18.436615,23.263947,23.21106,23.310974,23.306152,18.338959,18.344818,18.344788,18.34491,0.0,0.074841194,0.07641403,0.12838401,114.666664,18.300018,49.83137,51.82383,48.352283,2124.5466,3.7771217e-05,0.0,89.028175,84.99469,0.0,30.000002,0.2795673,70.0,310.72897,182.7944,0.0,89.64037,0.2795988,0.0,87.98758,8.330017
28394,21143640.0,3.0,23.256622,18.408173,23.257233,23.2034,23.304565,23.299652,18.327148,18.339447,18.339294,18.339813,0.0,0.075233914,0.076764494,0.12756738,125.333336,18.300018,49.509422,51.4524,47.011578,2135.1467,3.801312e-05,0.0,85.89229,100.32341,0.0,30.000002,0.27954236,70.0,315.77747,194.52399,0.0,86.46029,0.2795717,0.0,84.57284,8.330017
28395,21143700.0,3.0,23.250366,18.37967,23.250793,23.196472,23.298096,23.293152,18.308228,18.326447,18.326141,18.32721,0.0,0.07495213,0.07643431,0.12557866,136.0,18.300018,49.121597,51.01469,45.604385,2130.5234,3.798951e-05,0.0,82.74912,118.3707,0.0,30.000002,0.27696913,70.0,319.143,207.217,0.0,83.279144,0.27699015,0.0,81.164566,8.330017
28396,21143760.0,0.0,23.244263,18.351135,23.244293,23.188965,23.29187,23.286865,18.278625,18.303864,18.303467,18.305267,0.0,0.07353913,0.07496276,0.1216446,132.0,18.300018,48.673256,50.51613,44.11962,2102.5051,3.7574468e-05,0.0,80.033455,134.11302,0.0,30.000002,0.27018246,70.0,317.26642,216.19633,0.0,80.535,0.27017406,0.0,78.17381,8.330017
28397,21143820.0,0.0,23.239044,18.32254,23.239044,23.183441,23.286316,23.28125,18.24939,18.274536,18.274048,18.27652,0.0,0.071784385,0.07315346,0.117123924,128.0,18.300018,48.175247,49.967274,42.59283,2057.8008,3.682325e-05,0.0,78.09296,144.60326,0.0,30.000002,0.2621136,70.0,312.6027,220.45535,0.0,78.575554,0.26209262,0.0,75.93428,8.330017
28398,21143880.0,0.0,23.235138,18.293915,23.235168,23.179993,23.281525,23.276398,18.230042,18.248322,18.247894,18.250427,0.0,0.070070945,0.071390204,0.11270108,124.0,18.300018,47.633514,49.373833,41.04262,2005.7429,3.5909754e-05,0.0,76.83573,149.68892,0.0,30.000002,0.25419888,70.0,306.77237,220.67357,0.0,77.30507,0.25417206,0.0,74.35812,8.330017
28399,21143940.0,0.0,23.232697,18.265259,23.232697,23.178802,23.277557,23.272339,18.222534,18.231781,18.231506,18.23346,0.0,0.06857686,0.069850646,0.10869465,120.0,18.300018,47.051888,48.73935,39.488613,1953.039,3.4961588e-05,0.0,76.16192,149.93814,0.0,30.000002,0.24715114,70.0,300.68198,217.75394,0.0,76.62132,0.24711989,0.0,73.34969,8.330017
28400,21144000.0,0.0,23.231384,18.236542,23.231384,23.179352,23.274292,23.268951,18.222473,18.224182,18.22403,18.225128,0.0,0.06730969,0.06854025,0.10513371,116.0,18.300018,46.443047,48.07651,37.951294,1903.9377,3.4068773e-05,0.0,75.841515,147.47325,0.0,30.000002,0.24100511,70.0,294.95276,213.32968,0.0,76.29202,0.24097599,0.0,72.6881,8.330017
28401,21144060.0,0.0,23.230011,18.207825,23.230011,23.179169,23.271484,23.265991,18.227142,18.22345,18.22345,18.223602,0.0,0.066251166,0.06743963,0.10197087,112.0,18.300018,45.81066,47.388344,36.40827,1859.5272,3.325869e-05,0.0,75.77526,143.3027,0.0,30.000002,0.23568025,70.0,289.71506,208.11131,0.0,76.217026,0.23565197,0.0,72.27363,8.330017
28402,21144120.0,0.0,23.229584,18.179047,23.229584,23.180603,23.269257,23.26361,18.234222,18.227448,18.227509,18.226868,0.0,0.06537022,0.0665167,0.0991549,108.0,18.300018,45.158882,46.679085,34.887676,1820.4635,3.2544463e-05,0.0,75.888664,138.18251,0.0,30.000002,0.23105772,70.0,284.95694,202.5859,0.0,76.3212,0.23103099,0.0,72.03478,8.330017
28403,21144180.0,0.0,23.230042,18.150269,23.230042,23.183502,23.267548,23.261719,18.241882,18.233734,18.233856,18.232605,0.0,0.06461744,0.065721445,0.096621364,104.0,18.300018,44.492577,45.95358,33.40397,1786.4225,3.192241e-05,0.0,76.11319,132.69328,0.0,30.000002,0.22697401,70.0,280.5557,197.08234,0.0,76.535736,0.22694905,0.0,71.90984,8.330017
28404,21144240.0,0.0,23.231293,18.12146,23.231293,23.187714,23.266266,23.260254,18.249115,18.240845,18.240967,18.23935,0.0,0.06395594,0.065016605,0.09431543,100.0,18.300018,43.81563,45.21572,31.968868,1756.7233,3.13809e-05,0.0,76.40794,127.138954,0.0,30.000002,0.22330073,70.0,276.50296,191.7483,0.0,76.819595,0.22327715,0.0,71.86151,8.330017
28405,21144300.0,0.0,23.233215,18.092651,23.233215,23.193115,23.26538,23.259216,18.255371,18.24768,18.247803,18.246002,0.0,0.06335491,0.06437115,0.092194706,96.0,18.300018,43.131733,44.469242,30.593554,1730.6072,3.090606e-05,0.0,76.743286,121.69902,0.0,30.000002,0.21993217,70.0,272.7771,186.65582,0.0,77.1431,0.21991019,0.0,71.864,8.330017
28406,21144360.0,0.0,23.23462,18.063812,23.23462,23.197235,23.264557,23.258148,18.260437,18.253632,18.253754,18.251953,0.0,0.06279199,0.06376238,0.09021245,92.0,18.300018,42.43996,43.71244,29.25281,1707.0997,3.048223e-05,0.0,77.09935,116.46668,0.0,30.000002,0.21677746,70.0,269.34113,181.82483,0.0,77.486244,0.21675673,0.0,71.896355,8.330017
28407,21144420.0,0.0,23.236542,18.034943,23.236542,23.202362,23.264069,23.257477,18.264343,18.258514,18.258606,18.256897,0.0,0.0622477,0.06317061,0.08833489,88.0,18.300018,41.745743,42.951122,27.970615,1685.5144,3.0094001e-05,0.0,77.46449,111.4607,0.0,30.000002,0.2137632,70.0,266.15067,177.23386,0.0,77.83739,0.21374369,0.0,71.94733,8.330017
28408,21144480.0,0.0,23.239136,18.006104,23.239136,23.208649,23.263977,23.257172,18.267212,18.262207,18.262299,18.260712,0.0,0.061717786,0.062591374,0.08657497,84.0,18.300018,41.05152,42.187458,26.76561,1665.8513,2.9740995e-05,0.0,77.83756,106.67091,0.0,30.000002,0.21089283,70.0,263.20218,172.87277,0.0,78.19523,0.21087289,0.0,72.02208,8.330017
28409,21144540.0,0.0,23.24228,17.977234,23.24228,23.21585,23.26419,23.257202,18.2695,18.265076,18.265167,18.263702,0.0,0.061187614,0.062010333,0.084918715,80.0,18.300018,40.362072,41.42655,25.64541,1647.4813,2.9411542e-05,0.0,78.21905,102.039894,0.0,30.000002,0.20812398,70.0,260.45273,168.68372,0.0,78.56045,0.20810394,0.0,72.12423,8.330017
28410,21144600.0,0.0,23.24582,17.948395,23.245789,23.223724,23.264679,23.257507,18.271393,18.267487,18.267548,18.266205,0.0,0.060650744,0.06142156,0.08333983,76.0,18.300018,39.67889,40.670467,24.596733,1629.9001,2.9096347e-05,0.0,78.61278,97.51903,0.0,30.000002,0.20542078,70.0,257.86868,164.6187,0.0,78.937096,0.20540307,0.0,72.25372,8.330017
28411,21144660.0,0.0,23.248566,17.919525,23.248566,23.22998,23.265045,23.25763,18.272827,18.269348,18.26941,18.268158,0.0,0.06011397,0.060831048,0.081847675,72.0,18.300018,38.99872,39.914497,23.604927,1613.0548,2.8796438e-05,0.0,79.02399,93.10142,0.0,30.000002,0.20279998,70.0,255.45554,160.67567,0.0,79.329994,0.20278196,0.0,72.41639,8.330017
