,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28412,21144720.0,0.0,23.2518,17.890686,23.2518,23.237,23.265747,23.258118,18.274017,18.270813,18.270844,18.269684,0.0,0.05957374,0.0602353,0.08044098,68.0,18.300018,38.32828,39.165924,22.694807,1596.9204,2.8508804e-05,0.0,79.45725,88.75801,0.0,30.000002,0.20025568,70.0,253.20229,156.83223,0.0,79.74372,0.20023732,0.0,72.61855,8.330017
28413,21144780.0,0.0,23.255371,17.861847,23.25534,23.244568,23.266693,23.25885,18.275055,18.272064,18.272095,18.270996,0.0,0.0590252,0.059630115,0.079100475,64.0,18.300018,37.66788,38.425724,21.852743,1581.2861,2.8229833e-05,0.0,79.91487,84.473495,0.0,30.000002,0.19776362,70.0,251.09308,153.0687,0.0,80.18081,0.19774738,0.0,72.85956,8.330017
28414,21144840.0,0.0,23.259277,17.833038,23.259277,23.252747,23.267914,23.259857,18.276001,18.273132,18.273163,18.272125,0.0,0.058471054,0.059018105,0.07783478,60.0,18.300018,37.019806,37.696087,21.087624,1566.1869,2.7960254e-05,0.0,80.40348,80.23587,0.0,30.000002,0.19533129,70.0,249.12814,149.37715,0.0,80.64779,0.19531551,0.0,73.14788,8.330017
28415,21144900.0,0.0,23.26361,17.80423,23.26361,23.261505,23.26941,23.26117,18.276947,18.274109,18.27414,18.273132,0.0,0.05791311,0.058400944,0.07666006,56.0,18.300018,36.38893,36.98189,20.414146,1551.7314,2.7701612e-05,0.0,80.93629,76.00704,0.0,30.000002,0.19298056,70.0,247.30956,145.73946,0.0,81.15778,0.19296518,0.0,73.500946,8.330017
28416,21144960.0,0.0,23.267365,17.775452,23.267365,23.268463,23.270782,23.26297,18.277893,18.275055,18.275085,18.274048,0.0,0.057355747,0.057786476,0.07558116,52.0,18.300018,35.772724,36.290585,19.812517,1537.914,2.7455486e-05,0.0,81.52475,71.77631,0.0,30.000002,0.19072798,70.0,245.67453,142.15262,0.0,81.72374,0.19071196,0.0,73.93007,8.330017
28417,21145020.0,0.0,23.271454,17.746674,23.271454,23.27594,23.27246,23.265076,18.278778,18.27594,18.27597,18.274933,0.0,0.05679783,0.05717497,0.07458046,48.0,18.300018,35.175056,35.62229,19.28864,1524.6473,2.721896e-05,0.0,82.168884,67.57473,0.0,30.000002,0.18854484,70.0,244.2726,138.62514,0.0,82.346306,0.18852504,0.0,74.43122,8.330017
28418,21145080.0,0.0,23.275879,17.717957,23.27591,23.283905,23.274414,23.267517,18.279663,18.276825,18.276855,18.275818,0.0,0.056233734,0.05656052,0.07365984,44.0,18.300018,34.600494,34.981964,18.852543,1512.025,2.6993454e-05,0.0,82.88284,63.373425,0.0,30.000002,0.18644625,70.0,243.07976,135.14474,0.0,83.039566,0.18642785,0.0,75.02131,8.330017
28419,21145140.0,0.0,23.28067,17.68924,23.2807,23.292267,23.276672,23.270233,18.280579,18.27771,18.27771,18.276672,0.0,0.0556602,0.055939734,0.072806925,40.0,18.300018,34.04942,34.369457,18.498177,1499.9487,2.6777452e-05,0.0,83.6703,59.197384,0.0,30.000002,0.18441026,70.0,242.06844,131.71852,0.0,83.80716,0.18439624,0.0,75.70205,8.330017
28420,21145200.0,0.0,23.285797,17.660583,23.285797,23.300964,23.279236,23.273254,18.281403,18.278564,18.278564,18.277527,0.0,0.055080444,0.055315834,0.0720245,36.0,18.300018,33.523926,33.78686,18.227493,1488.3518,2.6570007e-05,0.0,84.542206,55.06159,0.0,30.000002,0.18242447,70.0,241.21645,128.34872,0.0,84.66,0.18241023,0.0,76.48388,8.330017
28421,21145260.0,0.0,23.29013,17.631958,23.29013,23.307617,23.281586,23.276459,18.282043,18.279327,18.279327,18.27829,0.0,0.05450205,0.054698993,0.07131555,32.0,18.300018,33.022045,33.239525,18.01486,1477.0485,2.6369213e-05,0.0,85.52364,50.95502,0.0,30.000002,0.18049318,70.0,240.50624,125.02879,0.0,85.624565,0.18047445,0.0,77.388084,8.330017
28422,21145320.0,0.0,23.294678,17.603363,23.29477,23.314606,23.28424,23.279968,18.282562,18.279938,18.279938,18.278961,0.0,0.053906232,0.05407125,0.07064842,28.0,18.300018,32.550446,32.73152,17.878263,1466.0509,2.6173637e-05,0.0,86.62772,46.880116,0.0,30.000002,0.17860547,70.0,239.92157,121.759315,0.0,86.71449,0.1785884,0.0,78.42482,8.330017
28423,21145380.0,0.0,23.299683,17.57483,23.299683,23.321808,23.28717,23.283752,18.285126,18.281403,18.281433,18.280304,0.0,0.053455282,0.053594317,0.070247166,27.0,18.300018,32.108303,32.26102,17.811417,1457.8427,2.6020622e-05,0.0,87.799286,43.293507,0.0,30.000002,0.17726944,70.0,239.532,118.99479,0.0,87.87419,0.17725657,0.0,79.549286,8.330017
28424,21145440.0,0.0,23.304718,17.546356,23.304749,23.329132,23.290314,23.28775,18.288666,18.28415,18.28415,18.282837,0.0,0.053067543,0.053186737,0.07001701,26.0,18.300018,31.700956,31.834274,17.822931,1452.4001,2.5919922e-05,0.0,88.99843,40.116585,0.0,30.000002,0.1762505,70.0,239.25568,116.60249,0.0,89.064186,0.1762402,0.0,80.73117,8.330017
28425,21145500.0,0.0,23.309998,17.517914,23.309998,23.336517,23.29364,23.2919,18.2919,18.287262,18.287292,18.285797,0.0,0.05270661,0.05281146,0.069891505,25.0,18.300018,31.326372,31.448183,17.90421,1448.7325,2.5852061e-05,0.0,90.22551,37.254707,0.0,30.000002,0.1754129,70.0,239.04947,114.47609,0.0,90.28476,0.1754059,0.0,81.96514,8.330017
28426,21145560.0,0.0,23.314209,17.489532,23.314209,23.34143,23.29657,23.296082,18.29541,18.29068,18.29068,18.289124,0.0,0.052442234,0.052540574,0.06995192,25.0,18.300018,30.978935,31.103996,18.018522,1447.4034,2.5825855e-05,0.0,91.46073,34.799465,0.0,30.000002,0.17493074,70.0,238.91412,112.72495,0.0,91.51758,0.17492512,0.0,83.23002,8.330017
28427,21145620.0,0.0,23.318481,17.461212,23.31842,23.346222,23.299652,23.300385,18.298828,18.29422,18.29422,18.292664,0.0,0.052238315,0.05233921,0.070146255,25.0,18.300018,30.665958,30.807251,18.184462,1448.4136,2.5842593e-05,0.0,92.67403,32.702732,0.0,30.000002,0.17471725,70.0,238.82489,111.28931,0.0,92.733604,0.17471285,0.0,84.497696,8.330017
28428,21145680.0,0.0,23.32248,17.432953,23.322632,23.350922,23.302826,23.304718,18.301788,18.297546,18.297577,18.296082,0.0,0.052062705,0.052172814,0.070413284,25.0,18.300018,30.380062,30.547369,18.388268,1450.6592,2.588254e-05,0.0,93.868385,30.870834,0.0,30.000002,0.17464155,70.0,238.76099,110.06751,0.0,93.93478,0.17463842,0.0,85.76418,8.330017
28429,21145740.0,0.0,23.326813,17.404755,23.326813,23.355408,23.306091,23.309143,18.304382,18.300598,18.300629,18.299255,0.0,0.05192819,0.052056123,0.07077762,25.0,18.300018,30.129837,30.33573,18.639616,1454.6312,2.5953093e-05,0.0,95.035965,29.295153,0.0,30.000002,0.17475748,70.0,238.72058,109.06905,0.0,95.114655,0.17475528,0.0,87.02573,8.330017
28430,21145800.0,0.0,23.330902,17.376617,23.330933,23.35962,23.309418,23.31363,18.30658,18.303284,18.303284,18.302063,0.0,0.05182908,0.05198349,0.07122462,25.0,18.300018,29.916119,30.172909,18.93513,1459.9266,2.604799e-05,0.0,96.17169,27.940289,0.0,30.000002,0.17503072,70.0,238.69722,108.26014,0.0,96.26849,0.1750293,0.0,88.27527,8.330017
28431,21145860.0,0.0,23.333893,17.348572,23.333893,23.361298,23.312225,23.318054,18.30838,18.305573,18.305573,18.304535,0.0,0.051753763,0.05194403,0.071711615,25.0,18.300018,29.72447,30.050188,19.226429,1465.975,2.6158154e-05,0.0,97.27808,26.761423,0.0,30.000002,0.17540494,70.0,238.6849,107.59466,0.0,97.39957,0.1754042,0.0,89.50425,8.330017
28432,21145920.0,2.0,23.336334,17.320618,23.336609,23.362549,23.314972,23.322357,18.318085,18.309998,18.310028,18.308716,0.0,0.0522968,0.05253408,0.073092945,35.666668,18.300018,29.554956,29.962503,19.525837,1481.5801,2.6406515e-05,0.0,98.19962,26.48415,0.03346365,30.000002,0.17791343,69.95315,238.8282,108.142784,0.0,98.35171,0.17792454,0.0,90.58349,8.330017
28433,21145980.0,2.0,23.338257,17.292725,23.338715,23.362915,23.317322,23.326263,18.334717,18.32132,18.32135,18.31903,0.0,0.05327495,0.05357262,0.07516482,46.333332,18.300018,29.406796,29.91174,19.82395,1510.196,2.690071e-05,0.0,98.55305,27.235851,0.23024327,30.000002,0.18199667,69.67766,239.19191,109.827286,0.0,98.74135,0.18201317,0.0,91.182816,8.330017
28434,21146040.0,2.0,23.339386,17.264893,23.339996,23.362122,23.319092,23.32962,18.350739,18.336395,18.336487,18.333344,0.0,0.054573327,0.05494592,0.077750966,57.0,18.300018,29.273956,29.891745,20.108332,1548.649,2.7574755e-05,0.0,98.23431,29.021597,0.42703822,30.000002,0.18724965,69.402145,239.91776,112.55368,0.0,98.46316,0.18727297,0.0,91.19124,8.330017
28435,21146100.0,2.0,23.339508,17.237183,23.34024,23.359802,23.32016,23.332184,18.364258,18.351929,18.35202,18.348755,0.0,0.0561249,0.056588944,0.080752805,67.666664,18.300018,29.14929,29.8967,20.360537,1595.5748,2.840645e-05,0.0,97.06051,32.17758,0.6223341,30.000002,0.1934351,69.12873,241.26204,116.50331,0.0,97.3325,0.19346046,0.0,90.42682,8.330017
28436,21146160.0,2.0,23.337616,17.209564,23.338501,23.354004,23.320038,23.334229,18.373993,18.365509,18.3656,18.362762,0.0,0.057752315,0.058325533,0.08389339,78.333336,18.300018,29.016533,29.917234,20.53777,1646.4497,2.9318035e-05,0.0,95.097176,36.920376,0.81757253,30.000002,0.19994679,68.8554,243.4877,121.682976,0.0,95.41387,0.19998136,0.0,88.92149,8.330017
28437,21146220.0,2.0,23.334686,17.182007,23.335663,23.346771,23.319153,23.33545,18.378235,18.375305,18.375366,18.373474,0.0,0.05930588,0.060006835,0.08691339,89.0,18.300018,28.870895,29.945087,20.63657,1697.3234,3.0240686e-05,0.0,92.35457,43.873363,1.0127498,30.000002,0.20616339,68.582146,246.89362,128.3641,0.0,92.716484,0.20620164,0.0,86.65388,8.330017
28438,21146280.0,2.0,23.330719,17.154572,23.331696,23.338074,23.317535,23.335876,18.374542,18.378876,18.378876,18.378326,0.0,0.060525265,0.061370857,0.08936701,99.666664,18.300018,28.70371,29.973776,20.633081,1742.4977,3.1076917e-05,0.0,88.870094,53.99395,1.2079077,30.000002,0.2111916,68.30893,251.27034,136.95253,0.0,89.27702,0.21122691,0.0,83.62723,8.330017
28439,21146340.0,2.0,23.325867,17.127228,23.327026,23.328491,23.31543,23.335785,18.361938,18.375244,18.375122,18.37622,0.0,0.06115138,0.062153414,0.09081943,110.333336,18.300018,28.513496,29.998085,20.532318,1775.4703,3.1713604e-05,0.0,85.015976,67.72364,1.4038655,30.000002,0.21408667,68.03459,255.81793,147.42299,0.0,85.46874,0.21412787,0.0,80.172745,8.330017
28440,21146400.0,2.0,23.320831,17.100006,23.322083,23.318542,23.313171,23.335419,18.3396,18.362793,18.362518,18.36554,0.0,0.06104901,0.06221512,0.09098101,121.0,18.300018,28.300615,30.01742,20.334543,1790.3844,3.204042e-05,0.0,81.13934,84.98316,1.6006085,30.000002,0.2141945,67.75915,259.90955,159.36009,0.0,81.6411,0.21423176,0.0,76.603004,8.330017
28441,21146460.0,0.0,23.310272,17.072845,23.310791,23.301208,23.304657,23.32956,18.296509,18.335602,18.335022,18.340607,0.0,0.05964349,0.06097623,0.08886549,117.0,18.300018,27.968088,29.948116,19.920092,1769.3513,3.175928e-05,0.0,77.72363,101.32097,1.8011806,30.000002,0.20950341,67.47835,261.09418,168.7377,0.0,78.28592,0.20951541,0.0,73.35717,8.330017
28442,21146520.0,0.0,23.300018,17.045685,23.300232,23.285126,23.296844,23.32425,18.252228,18.295685,18.2948,18.302856,0.0,0.057791125,0.05930592,0.085779354,113.0,18.300018,27.564144,29.830727,19.357386,1722.3035,3.0951964e-05,0.0,75.16322,113.694115,2.0003376,30.000002,0.20291144,67.19953,260.31396,174.44786,0.0,75.80226,0.2029121,0.0,70.831055,8.330017
28443,21146580.0,0.0,23.290771,17.018524,23.290802,23.270569,23.289856,23.31958,18.22342,18.257843,18.256836,18.265533,0.0,0.055931874,0.057645436,0.0824824,109.0,18.300018,27.094448,29.670174,18.657003,1663.94,2.9905317e-05,0.0,73.39151,121.16235,2.1987708,30.000002,0.19608052,66.92172,258.36932,176.60913,0.0,74.12217,0.19607395,0.0,68.99314,8.330017
28444,21146640.0,0.0,23.282532,16.991394,23.282532,23.25766,23.283691,23.315613,18.210938,18.231384,18.230469,18.237885,0.0,0.054271802,0.056202553,0.079351515,105.0,18.300018,26.564795,29.471382,17.830229,1603.3832,2.8796077e-05,0.0,72.27471,124.02,2.3957956,30.000002,0.18983789,66.64588,255.83832,175.90582,0.0,73.11099,0.1898282,0.0,67.73446,8.330017
28445,21146700.0,0.0,23.27533,16.964264,23.27533,23.246216,23.27826,23.312195,18.20929,18.217102,18.216461,18.221619,0.0,0.05285455,0.05501876,0.07651056,101.0,18.300018,25.987038,29.242989,16.901712,1546.5337,2.7745911e-05,0.0,71.60127,123.79661,2.5911949,30.000002,0.18439138,66.37233,253.19884,173.5242,0.0,72.5547,0.18438055,0.0,66.86866,8.330017
28446,21146760.0,0.0,23.269135,16.937164,23.269135,23.235138,23.273712,23.310608,18.214752,18.213043,18.212769,18.215363,0.0,0.05167549,0.05409443,0.07396154,97.0,18.300018,25.367767,29.007784,15.863654,1495.3822,2.6797436e-05,0.0,71.2681,121.36883,2.7853184,30.000002,0.17973506,66.100555,250.63898,170.07793,0.0,72.35174,0.17972492,0.0,66.29904,8.330017
28447,21146820.0,0.0,23.263916,16.910065,23.263916,23.225403,23.269745,23.309448,18.223175,18.21576,18.21582,18.216095,0.0,0.050688855,0.053385608,0.071643926,93.0,18.300018,24.712069,28.763264,14.735399,1450.4424,2.596478e-05,0.0,71.16307,117.6807,2.9780948,30.000002,0.17571852,65.830666,248.27902,166.1255,0.0,72.39045,0.1757101,0.0,65.919914,8.330017
28448,21146880.0,0.0,23.259583,16.882965,23.259552,23.21698,23.266327,23.308655,18.231995,18.221863,18.222198,18.220673,0.0,0.04984349,0.052837547,0.06949273,89.0,18.300018,24.02528,28.512781,13.530148,1411.0089,2.5236119e-05,0.0,71.204865,113.36449,3.170591,30.000002,0.17217049,65.56117,246.17186,161.99968,0.0,72.58798,0.17216456,0.0,65.655945,8.330017
28449,21146940.0,0.0,23.256012,16.855896,23.256012,23.209808,23.263397,23.308167,18.23993,18.229248,18.229797,18.227081,0.0,0.04909913,0.05240884,0.067452356,85.0,18.300018,23.31168,28.258768,12.259127,1376.0973,2.459346e-05,0.0,71.34292,108.775826,3.3657546,30.000002,0.16895443,65.28794,244.42186,157.86638,0.0,72.89346,0.16895135,0.0,65.45907,8.330017
28450,21147000.0,0.0,23.253143,16.828857,23.253235,23.203796,23.260925,23.307892,18.246399,18.23642,18.23706,18.233704,0.0,0.048422344,0.052064434,0.06547796,81.0,18.300018,22.57533,28.003368,10.933504,1344.6595,2.4016994e-05,0.0,71.53905,104.14671,3.5602736,30.000002,0.16595523,65.01562,242.99876,153.82152,0.0,73.2683,0.16595562,0.0,65.29298,8.330017
28451,21147060.0,0.0,23.249725,16.801819,23.249939,23.19635,23.258087,23.3078,18.251251,18.242584,18.243256,18.239685,0.0,0.047785643,0.051778365,0.0635207,77.0,18.300018,21.80875,27.747673,9.5260515,1315.544,2.3486915e-05,0.0,71.764595,99.61707,3.754561,30.000002,0.16307178,64.743614,241.84319,149.90941,0.0,73.68501,0.16307592,0.0,65.12589,8.330017
28452,21147120.0,0.0,17.139069,16.77478,23.247467,23.190155,23.255737,23.307983,18.230072,18.24704,18.24759,18.244476,0.0,0.04681629,0.051148843,0.06107469,73.0,18.300018,21.021406,27.494993,8.06446,828.60394,2.2694643e-05,0.0,72.02234,95.6182,49.204357,94.8605,2.9408695e-06,1.1138989,240.88817,145.91077,0.0,74.14911,0.1590341,0.0,64.95181,8.330017
28453,21147180.0,0.0,16.748962,16.747772,23.244476,23.183868,23.252502,23.306885,17.107727,17.704742,17.666931,17.824646,0.0,0.04637744,0.051117722,0.059262592,69.0,18.300018,20.199327,27.228037,6.5404882,17.958027,9.54197e-21,0.0,72.42842,90.76518,49.882225,96.0,8.787499e-07,0.16488665,240.16519,142.07774,0.0,74.78067,0.1567499,0.0,64.87181,8.330017
28454,21147240.0,0.0,17.852478,16.720795,23.239716,23.17627,23.247314,23.303406,17.189453,17.399902,17.366364,17.526154,0.0,0.045775972,0.05091899,0.057224683,65.0,18.300018,19.314476,26.913086,4.932821,15.543199,9.54197e-21,0.0,72.77013,87.00664,39.90406,96.0,0.031052958,14.134314,239.55612,138.72913,0.0,75.35725,0.15390868,0.0,64.703964,8.330017
28455,21147300.0,0.0,19.02124,16.693817,23.23462,23.168762,23.2417,23.299316,17.696808,17.405579,17.397736,17.463745,0.0,0.045184977,0.05073356,0.055201773,61.0,18.300018,18.3701,26.55219,3.249099,101.79343,9.54197e-21,0.0,72.98931,83.193184,34.872894,96.0,0.05346723,21.177952,239.10185,135.385,0.0,75.81445,0.15111274,0.0,64.40282,8.330017
28456,21147360.0,0.0,18.42514,16.66684,23.230835,23.161316,23.23758,23.297485,18.311035,17.792542,17.82489,17.72226,0.0,0.044524662,0.050494567,0.052977804,57.0,18.300018,17.390104,26.183105,1.4893175,18.547014,9.54197e-21,0.0,73.196945,79.39551,38.295723,96.0,0.038885172,16.385988,238.76926,131.95468,0.0,76.277855,0.14798963,0.0,64.04789,8.330017
28457,21147420.0,0.0,17.919037,16.639893,23.229797,23.156921,23.235748,23.298004,18.36435,18.12555,18.166748,17.999481,0.0,0.04381916,0.05022456,0.050595794,53.0,18.300018,16.40359,25.83094,0.0,-31.188847,9.54197e-21,0.0,73.39143,75.89386,39.927795,96.0,0.028158404,14.101085,238.54713,128.64424,0.0,76.744934,0.14463218,0.0,63.669067,8.330017
28458,21147480.0,0.0,18.326477,16.612976,23.22992,23.154694,23.23523,23.299591,18.215027,18.2034,18.225433,18.110504,0.0,0.042977,0.049817532,0.04913526,49.0,18.300018,15.419462,25.501255,0.0,3.6817412,9.54197e-21,0.0,73.60756,71.71666,38.26003,96.0,0.03692422,16.435959,238.43115,125.1787,0.0,77.25331,0.14192139,0.0,63.745983,8.330017
28459,21147540.0,0.0,18.40094,16.58606,23.230408,23.153442,23.235321,23.301453,18.251404,18.213867,18.224304,18.154144,0.0,0.042066794,0.04935356,0.04816103,45.0,18.300018,14.439553,25.191807,0.0,10.961132,9.54197e-21,0.0,73.93768,67.20107,37.744488,96.0,0.037978403,17.15772,238.40643,121.65673,0.0,77.90343,0.13957223,0.0,64.15341,8.330017
28460,21147600.0,0.0,18.294067,16.559143,23.231323,23.152863,23.236023,23.30365,18.31308,18.253815,18.263428,18.20517,0.0,0.04116806,0.048912335,0.047441646,41.0,18.300018,13.469592,24.905823,0.0,0.078363225,9.54197e-21,0.0,74.35949,62.55562,38.21491,96.0,0.035567697,16.499125,238.45467,118.174324,0.0,78.66827,0.13751279,0.0,64.74396,8.330017
28461,21147660.0,0.0,18.234528,16.532257,23.23236,23.151154,23.237122,23.307098,18.308258,18.284454,18.292297,18.246094,0.0,0.040285118,0.04850024,0.04688423,37.0,18.300018,12.5131,24.660652,0.0,-4.822235,9.54197e-21,0.0,74.86394,57.94312,38.351395,96.0,0.034394532,16.308044,238.56096,114.79686,0.0,79.54105,0.1356605,0.0,65.47332,8.330017
28462,21147720.0,0.0,18.26648,16.505402,23.233734,23.149841,23.2388,23.310791,18.279785,18.286652,18.2901,18.26242,0.0,0.039418735,0.0481182,0.046428487,33.0,18.300018,11.57586,24.453705,0.0,-1.4093418,9.54197e-21,0.0,75.44852,53.42313,38.01615,96.0,0.035034172,16.777386,238.71387,111.537094,0.0,80.5213,0.13395648,0.0,66.31749,8.330017
28463,21147780.0,0.0,18.300018,16.478577,23.235382,23.148804,23.240875,23.314606,18.272247,18.278656,18.279144,18.26538,0.0,0.03856459,0.04775724,0.04602564,29.0,18.300018,10.661713,24.285648,0.0,1.5990403,9.54197e-21,0.0,76.11525,49.022137,37.67977,96.0,0.035624243,17.248322,238.90485,108.38822,0.0,81.611534,0.13233858,0.0,67.263824,8.330017
28464,21147840.0,0.0,18.300934,16.451721,23.237244,23.14798,23.243378,23.318542,18.282227,18.276215,18.27652,18.267914,0.0,0.037719168,0.047410626,0.045643955,25.0,18.300018,9.774631,24.15768,0.0,1.3836495,9.54197e-21,0.0,76.86916,44.75218,37.53702,96.0,0.035554044,17.448166,239.12755,105.342766,0.0,82.81858,0.13076542,0.0,68.30829,8.330017
28465,21147900.0,0.0,18.286499,16.424927,23.239288,23.147339,23.246277,23.322632,18.290405,18.280273,18.281586,18.27353,0.0,0.037044123,0.047271766,0.045529593,25.0,18.300018,8.918794,24.071114,0.0,-0.09196218,9.54197e-21,0.0,77.67482,41.11481,37.487144,96.0,0.035391692,17.517998,239.31898,102.88605,0.0,84.09981,0.12984042,0.0,69.411995,8.330017
28466,21147960.0,0.0,18.281952,16.398132,23.238464,23.145416,23.249146,23.319885,18.28949,18.283783,18.285278,18.27832,0.0,0.036480136,0.047229473,0.045581866,25.0,18.300018,8.094126,23.920246,0.0,-0.467157,9.54197e-21,0.0,78.439964,38.137733,37.385063,96.0,0.03554127,17.660913,239.47668,100.94005,0.0,85.33094,0.12928422,0.0,70.4853,8.330017
28467,21148020.0,0.0,18.286133,16.371368,23.237518,23.143494,23.252228,23.3172,18.287018,18.284851,18.28592,18.280914,0.0,0.03597712,0.047213264,0.04571058,25.0,18.300018,7.2996974,23.744751,0.0,-0.116701975,9.54197e-21,0.0,79.16084,35.627186,37.242966,96.0,0.03588846,17.859844,239.61235,99.32449,0.0,86.50023,0.1288959,0.0,71.519585,8.330017
28468,21148080.0,0.0,18.291382,16.344604,23.236542,23.14151,23.255554,23.314514,18.28656,18.28482,18.285522,18.282135,0.0,0.035530303,0.047222104,0.04590526,25.0,18.300018,6.5388827,23.5433,0.0,0.272174,9.54197e-21,0.0,79.82615,33.527626,37.103172,96.0,0.036281966,18.055557,239.72508,97.99874,0.0,87.59491,0.12865417,0.0,72.50179,8.330017
28469,21148140.0,0.0,18.292358,16.317871,23.235565,23.139404,23.259125,23.311829,18.288086,18.28534,18.28595,18.283386,0.0,0.035130385,0.04724089,0.04614429,25.0,18.300018,5.8149033,23.31511,0.0,0.2861399,9.54197e-21,0.0,80.423836,31.784445,36.990967,96.0,0.036620166,18.212645,239.81708,96.91763,0.0,88.59655,0.12851942,0.0,73.41692,8.330017
28470,21148200.0,0.0,18.290924,16.291168,23.234528,23.137177,23.262848,23.309143,18.28955,18.286377,18.287079,18.28482,0.0,0.034772534,0.047262844,0.046416383,25.0,18.300018,5.1295376,23.06025,0.0,0.11817776,9.54197e-21,0.0,80.94878,30.346846,36.89384,96.0,0.036934316,18.348621,239.8912,96.04054,0.0,89.49582,0.12845801,0.0,74.25745,8.330017
28471,21148260.0,0.0,18.28888,16.264465,23.231812,23.132568,23.266144,23.304504,18.29007,18.287537,18.288269,18.286224,0.0,0.034463096,0.04728393,0.046731684,25.0,18.300018,4.479872,22.741137,0.0,-0.059441786,9.54197e-21,0.0,81.38279,29.21255,36.799362,96.0,0.037268147,18.480894,239.94626,95.366295,0.0,90.26094,0.1284707,0.0,75.00447,8.330017
28472,21148320.0,0.0,18.289001,16.237793,23.228973,23.127808,23.269592,23.299896,18.289734,18.288177,18.288757,18.28714,0.0,0.034181975,0.047274724,0.047054384,25.0,18.300018,3.8677626,22.37326,0.0,-0.051326685,9.54197e-21,0.0,81.72873,28.309881,36.694904,96.0,0.037646145,18.62713,239.98886,94.83691,0.0,90.890335,0.12850624,0.0,75.65874,8.330017
28473,21148380.0,0.0,18.289703,16.21112,23.226074,23.122894,23.273163,23.295288,18.28952,18.288513,18.28894,18.28772,0.0,0.033924483,0.047236763,0.047378864,25.0,18.300018,3.2902374,21.962439,0.0,0.0029246619,9.54197e-21,0.0,81.997955,27.58809,36.588688,96.0,0.038031086,18.775839,240.02289,94.41496,0.0,91.3991,0.12854011,0.0,76.230446,8.330017
28474,21148440.0,0.0,18.290161,16.18451,23.223114,23.117859,23.276855,23.290771,18.289612,18.288757,18.289093,18.288177,0.0,0.033689726,0.047169693,0.047704022,25.0,18.300018,2.7480016,21.509287,0.0,0.03161234,9.54197e-21,0.0,82.19304,27.024166,36.48489,96.0,0.03840452,18.921154,240.05002,94.08388,0.0,91.7885,0.1285623,0.0,76.720955,8.330017
28475,21148500.0,0.0,18.29013,16.157898,23.220123,23.112701,23.28064,23.286285,18.289825,18.289032,18.289307,18.288605,0.0,0.033473764,0.047068387,0.04802237,25.0,18.300018,2.2412345,21.01532,0.0,0.021726094,9.54197e-21,0.0,82.31889,26.593113,36.384075,96.0,0.038760778,19.062294,240.07207,93.82619,0.0,92.06255,0.12856382,0.0,77.13348,8.330017
28476,21148560.0,0.0,18.289734,16.131287,23.216461,23.106445,23.283752,23.281433,18.289948,18.289307,18.28955,18.28897,0.0,0.033274617,0.04692841,0.048332173,25.0,18.300018,1.7614404,20.472486,0.0,-0.009371738,9.54197e-21,0.0,82.37389,26.28558,36.284344,96.0,0.039102558,19.201918,240.09021,93.63348,0.0,92.216835,0.12853473,0.0,77.46616,8.330017
28477,21148620.0,0.0,18.289612,16.104706,23.212708,23.100098,23.286987,23.276703,18.289886,18.28952,18.289703,18.289276,0.0,0.03308922,0.046744566,0.048629574,25.0,18.300018,1.314387,19.882862,0.0,-0.0178148,9.54197e-21,0.0,82.359055,26.08975,36.183155,96.0,0.039434053,19.343584,240.10591,93.49521,0.0,92.250854,0.1284631,0.0,77.719635,8.330017
28478,21148680.0,0.0,18.289673,16.078156,23.208954,23.093628,23.290314,23.272125,18.289825,18.289642,18.289764,18.28946,0.0,0.03291581,0.046513822,0.04890897,25.0,18.300018,0.90103793,19.248182,0.0,-0.007696461,9.54197e-21,0.0,82.28246,25.988142,36.080822,96.0,0.03974992,19.486847,240.12079,93.39794,0.0,92.172714,0.12833858,0.0,77.89959,8.330017
28479,21148740.0,0.0,18.289764,16.051636,23.20523,23.087036,23.293701,23.26767,18.289764,18.289703,18.289795,18.289612,0.0,0.032753106,0.04623477,0.049167775,25.0,18.300018,0.522041,18.569962,0.0,0.0023205664,9.54197e-21,0.0,82.15052,25.968824,35.978363,96.0,0.040044125,19.63029,240.13588,93.33292,0.0,91.98954,0.12815572,0.0,78.01115,8.330017
28480,21148800.0,0.0,18.289764,16.025146,23.201508,23.080383,23.29715,23.263397,18.289795,18.289764,18.289795,18.289703,0.0,0.032600172,0.04590636,0.049404137,25.0,18.300018,0.17784068,17.849352,0.0,0.0040752823,9.54197e-21,0.0,81.96809,26.02408,35.876213,96.0,0.0403133,19.773298,240.15182,93.29438,0.0,91.70682,0.12791084,0.0,78.05817,8.330017
28481,21148860.0,0.0,18.28949,15.998657,23.197327,23.072998,23.299957,23.259003,18.289795,18.289825,18.289856,18.289795,0.0,0.03246021,0.045524873,0.04961241,25.0,18.300018,0.0,17.084171,0.0,-0.01211827,9.54197e-21,0.0,81.74924,26.138748,35.774292,96.0,0.04055495,19.915993,240.1699,93.27136,0.0,91.33507,0.12759773,0.0,78.048546,8.330017
28482,21148920.0,0.0,18.28952,15.9721985,23.193268,23.065582,23.302795,23.254852,18.289734,18.289856,18.289856,18.289825,0.0,0.032417588,0.0450667,0.049758427,25.0,18.300018,0.0,16.278645,0.0,-0.0091668945,9.54197e-21,0.0,81.59591,26.270948,35.671192,96.0,0.04078415,20.060331,240.19025,93.24653,0.0,90.89556,0.12724298,0.0,77.99836,8.330017
28483,21148980.0,0.0,18.289703,15.94574,23.189331,23.058105,23.305664,23.250946,18.289673,18.289856,18.289825,18.289856,0.0,0.032405723,0.04455971,0.04987548,25.0,18.300018,0.0,15.435426,0.0,0.0056676194,9.54197e-21,0.0,81.451294,26.423985,35.567707,96.0,0.040995736,20.20521,240.21309,93.22022,0.0,90.4041,0.12684123,0.0,77.919754,8.330017
28484,21149040.0,0.0,18.289764,15.919342,23.185455,23.05066,23.308502,23.247345,18.289734,18.289856,18.289825,18.289886,0.0,0.03240693,0.04401029,0.049970575,25.0,18.300018,0.0,14.557648,0.0,0.009519559,9.54197e-21,0.0,81.30181,26.596869,35.46508,96.0,0.041183237,20.348886,240.23883,93.19053,0.0,89.865875,0.12638815,0.0,77.81667,8.330017
28485,21149100.0,0.0,18.289703,15.892944,23.181732,23.043182,23.31134,23.244019,18.289795,18.289886,18.289856,18.289917,0.0,0.032416165,0.043421954,0.050045755,25.0,18.300018,0.0,13.64827,0.0,0.0037948338,9.54197e-21,0.0,81.14721,26.784822,35.363255,96.0,0.041346796,20.491447,240.26765,93.15468,0.0,89.28744,0.12588426,0.0,77.69371,8.330017
28486,21149160.0,0.0,18.28952,15.866577,23.177612,23.035248,23.313507,23.240631,18.289825,18.289948,18.289917,18.289948,0.0,0.032428004,0.042797707,0.050104044,25.0,18.300018,0.0,12.704541,0.0,-0.0073269955,9.54197e-21,0.0,80.986336,26.983782,35.26152,96.0,0.04148887,20.633871,240.29976,93.11036,0.0,88.67415,0.12533015,0.0,77.55533,8.330017
28487,21149220.0,0.0,18.28952,15.84021,23.173584,23.027344,23.315643,23.23761,18.289795,18.289978,18.289948,18.289978,0.0,0.03243879,0.042140752,0.05014778,25.0,18.300018,0.0,11.73276,0.0,-0.0070879664,9.54197e-21,0.0,80.820045,27.188753,35.159225,96.0,0.0416123,20.777082,240.33527,93.05508,0.0,88.03203,0.124727726,0.0,77.40624,8.330017
28488,21149280.0,0.0,18.289642,15.813904,23.169678,23.01947,23.31778,23.234894,18.289764,18.289978,18.289948,18.290009,0.0,0.032446835,0.041454267,0.050177775,25.0,18.300018,0.0,10.736122,0.0,0.0006787085,9.54197e-21,0.0,80.649796,27.39602,35.056824,96.0,0.041716136,20.920446,240.3742,92.98727,0.0,87.365814,0.12407929,0.0,77.24953,8.330017
28489,21149340.0,0.0,18.289795,15.787598,23.165863,23.011597,23.319916,23.232574,18.289795,18.289978,18.289948,18.290009,0.0,0.03245122,0.040740557,0.050194573,25.0,18.300018,0.0,9.716936,0.0,0.009728276,9.54197e-21,0.0,80.47683,27.602926,34.954754,96.0,0.041799314,21.063345,240.41658,92.905876,0.0,86.678665,0.123386756,0.0,77.08734,8.330017
28490,21149400.0,0.0,18.289856,15.761322,23.16217,23.003784,23.322021,23.230621,18.289856,18.290009,18.289978,18.29004,0.0,0.032450885,0.04000442,0.05019999,25.0,18.300018,0.0,8.6808195,0.0,0.011255602,9.54197e-21,0.0,80.30438,27.803644,34.85367,96.0,0.041861575,21.204863,240.46228,92.80905,0.0,85.977615,0.122655705,0.0,76.924385,8.330017
28491,21149460.0,0.0,18.289734,15.735077,23.158173,22.995636,23.323578,23.228577,18.289948,18.29004,18.290009,18.29007,0.0,0.032445997,0.03924706,0.050195057,25.0,18.300018,0.0,7.623168,0.0,0.0016089124,9.54197e-21,0.0,80.13377,27.996332,34.753372,96.0,0.041904375,21.345278,240.51126,92.69639,0.0,85.26398,0.12188848,0.0,76.76224,8.330017
28492,21149520.0,0.0,18.289764,15.708862,23.154266,22.987518,23.325134,23.226929,18.289948,18.29007,18.29007,18.2901,0.0,0.03243692,0.03847128,0.05018155,25.0,18.300018,0.0,6.5510445,0.0,-0.00033367026,9.54197e-21,0.0,79.96746,28.17769,34.65309,96.0,0.04193236,21.485672,240.5633,92.56743,0.0,84.54121,0.12109009,0.0,76.60376,8.330017
28493,21149580.0,0.0,18.289917,15.682648,23.150452,22.979492,23.32669,23.225677,18.289978,18.2901,18.2901,18.29013,0.0,0.032423962,0.03768152,0.050160572,25.0,18.300018,0.0,5.469304,0.0,0.0066719335,9.54197e-21,0.0,79.80762,28.344677,34.553078,96.0,0.041946895,21.62569,240.61815,92.422104,0.0,83.81361,0.12026639,0.0,76.45128,8.330017
28494,21149640.0,0.0,18.2901,15.656494,23.14679,22.971497,23.328247,23.224854,18.29007,18.29013,18.29013,18.290161,0.0,0.03240753,0.03688097,0.05013308,25.0,18.300018,0.0,4.3815384,0.0,0.013754821,9.54197e-21,0.0,79.655655,28.49538,34.453945,96.0,0.04194757,21.764479,240.67555,92.26067,0.0,83.08374,0.11942192,0.0,76.30625,8.330017
28495,21149700.0,0.0,18.290222,15.630341,23.143188,22.963562,23.329803,23.224426,18.290161,18.290192,18.290192,18.290192,0.0,0.032387946,0.03607217,0.050099757,25.0,18.300018,0.0,3.2903082,0.0,0.016637294,9.54197e-21,0.0,79.5125,28.628422,34.356003,96.0,0.041934613,21.901594,240.73535,92.0834,0.0,82.353264,0.11856011,0.0,76.169624,8.330017
28496,21149760.0,0.0,18.290161,15.604218,23.139343,22.955353,23.330872,23.223907,18.290283,18.290253,18.290253,18.290283,0.0,0.032366216,0.035257973,0.05006262,25.0,18.300018,0.0,2.1935265,0.0,0.008126767,9.54197e-21,0.0,79.37972,28.7425,34.259373,96.0,0.041910116,22.036877,240.79713,91.891335,0.0,81.62421,0.11768702,0.0,76.043,8.330017
28497,21149820.0,0.0,18.290222,15.578125,23.13556,22.947235,23.33197,23.223816,18.290375,18.290344,18.290344,18.290344,0.0,0.032343175,0.03444112,0.05002317,25.0,18.300018,0.0,1.0986032,0.0,0.00540785,9.54197e-21,0.0,79.25799,28.837477,34.16335,96.0,0.04187862,22.171309,240.86053,91.685974,0.0,80.89778,0.11680766,0.0,75.92701,8.330017
28498,21149880.0,0.0,18.290436,15.552063,23.131866,22.939148,23.333069,23.224121,18.290436,18.290405,18.290405,18.290405,0.0,0.03231886,0.03362488,0.049981482,25.0,18.300018,0.0,0.011171864,0.0,0.011958124,9.54197e-21,0.0,79.14765,28.91256,34.067913,96.0,0.041841574,22.30492,240.92534,91.46789,0.0,80.17601,0.115925364,0.0,75.82203,8.330017
28499,21149940.0,0.0,18.291016,15.5260315,23.128479,22.931183,23.334167,23.224792,18.290527,18.290436,18.290436,18.290436,0.0,0.03224747,0.033014905,0.049855307,25.0,18.300018,0.013289908,0.0,0.0,0.032706805,9.54197e-21,0.0,79.05933,28.890614,33.973618,96.0,0.041829746,22.43694,240.99007,91.21528,0.0,79.66765,0.11511746,0.0,75.73876,8.330017
28500,21150000.0,0.0,18.29184,15.5,23.125488,22.92331,23.335358,23.225708,18.290833,18.290466,18.290466,18.290466,0.0,0.032140784,0.03264795,0.049668323,25.0,18.300018,0.03953279,0.0,0.0,0.06297732,9.54197e-21,0.0,79.02852,28.730898,33.882656,96.0,0.0418667,22.56428,241.05154,90.92636,0.0,79.4328,0.11445667,0.0,75.71262,8.330017
28501,21150060.0,0.0,18.290802,15.473999,23.118652,22.911469,23.332336,23.222412,18.291168,18.290619,18.290619,18.290588,0.0,0.032041196,0.0323678,0.049495302,25.0,18.300018,0.01451257,0.0,0.0,-0.001965783,9.54197e-21,0.0,79.04961,28.500368,33.796158,96.0,0.04193256,22.685377,241.10893,90.6286,0.0,79.31133,0.11390375,0.0,75.7372,8.330017
28502,21150120.0,0.0,18.290558,15.448029,23.111755,22.89978,23.329346,23.219238,18.291199,18.290741,18.290771,18.29071,0.0,0.031951193,0.032162815,0.049339995,25.0,18.300018,0.0,0.0,0.0,-0.030114187,9.54197e-21,0.0,79.11362,28.219452,33.708344,96.0,0.04204564,22.80832,241.16145,90.33229,0.0,79.28403,0.113453366,0.0,75.80339,8.330017
28503,21150180.0,0.0,18.291412,15.422058,23.10498,22.888245,23.326447,23.216156,18.291107,18.290802,18.290802,18.290741,0.0,0.031875174,0.032012258,0.04921002,25.0,18.300018,0.0,0.0,0.0,0.013076084,9.54197e-21,0.0,79.21413,27.906536,33.618637,96.0,0.04220464,22.933908,241.20868,90.04549,0.0,79.325,0.11309679,0.0,75.90469,8.330017
28504,21150240.0,0.0,18.292358,15.396118,23.098328,22.8768,23.323578,23.213196,18.29123,18.290802,18.290802,18.290741,0.0,0.03181445,0.031903815,0.04910735,25.0,18.300018,0.0,0.0,0.0,0.06153814,9.54197e-21,0.0,79.343864,27.576664,33.531063,96.0,0.04239209,23.056509,241.25038,89.77413,0.0,79.416435,0.112824954,0.0,76.03381,8.330017
28505,21150300.0,0.0,18.292603,15.370209,23.091736,22.865479,23.32077,23.210236,18.291595,18.290924,18.290924,18.290863,0.0,0.03176886,0.031826206,0.04903133,25.0,18.300018,0.0,0.0,0.0,0.06051713,9.54197e-21,0.0,79.493675,27.245153,33.448627,96.0,0.04259268,23.171919,241.28654,89.52343,0.0,79.540405,0.112625726,0.0,76.18164,8.330017
28506,21150360.0,0.0,18.292206,15.34436,23.085083,22.854218,23.31778,23.207031,18.291992,18.291199,18.291199,18.291107,0.0,0.03173777,0.031775255,0.048980746,25.0,18.300018,0.0,0.0,0.0,0.018722156,9.54197e-21,0.0,79.6595,26.917896,33.37043,96.0,0.042807244,23.281397,241.31728,89.29495,0.0,79.69014,0.112493135,0.0,76.34421,8.330017
28507,21150420.0,0.0,18.291992,15.318573,23.07846,22.843048,23.31482,23.203857,18.292145,18.291443,18.291443,18.291351,0.0,0.031719692,0.03174423,0.048952676,25.0,18.300018,0.0,0.0,0.0,-0.0079793595,9.54197e-21,0.0,79.83367,26.60457,33.292877,96.0,0.043043677,23.389973,241.3428,89.09092,0.0,79.85378,0.11241601,0.0,76.51402,8.330017
28508,21150480.0,0.0,18.292236,15.292847,23.0719,22.83194,23.31189,23.200684,18.292175,18.291656,18.291656,18.291534,0.0,0.031712607,0.031728406,0.048943404,25.0,18.300018,0.0,0.0,0.0,0.00025944214,9.54197e-21,0.0,80.00994,26.31128,33.214745,96.0,0.04330191,23.499357,241.36359,88.911736,0.0,80.02293,0.11238388,0.0,76.68509,8.330017
28509,21150540.0,0.0,18.292725,15.267212,23.065369,22.820892,23.30896,23.19754,18.292236,18.291779,18.291779,18.291687,0.0,0.03171621,0.03172666,0.048952293,25.0,18.300018,0.0,0.0,0.0,0.02242624,9.54197e-21,0.0,80.18462,26.042662,33.137318,96.0,0.043576706,23.607754,241.37947,88.75941,0.0,80.19323,0.1123946,0.0,76.85381,8.330017
28510,21150600.0,0.0,18.292969,15.241669,23.058838,22.809906,23.30603,23.194397,18.29242,18.2919,18.291931,18.29184,0.0,0.031726886,0.03173374,0.048973046,25.0,18.300018,0.0,0.0,0.0,0.029849427,9.54197e-21,0.0,80.35473,25.79662,33.06194,96.0,0.04385696,23.713284,241.39175,88.62829,0.0,80.36038,0.11243322,0.0,77.01753,8.330017
28511,21150660.0,0.0,18.292725,15.216217,23.05185,22.798462,23.302612,23.190613,18.292603,18.292084,18.292084,18.291992,0.0,0.031743936,0.031748436,0.049004372,25.0,18.300018,0.0,0.0,0.0,0.008400644,9.54197e-21,0.0,80.516594,25.576813,32.988834,96.0,0.044140488,23.815634,241.40045,88.5195,0.0,80.52032,0.11249634,0.0,77.17274,8.330017
28512,21150720.0,0.0,18.292603,15.190887,23.04483,22.787079,23.299194,23.186829,18.292694,18.292236,18.292236,18.292175,0.0,0.031765603,0.03176851,0.04904324,25.0,18.300018,0.0,0.0,0.0,-0.005031026,9.54197e-21,0.0,80.66762,25.383467,32.915955,96.0,0.044431448,23.917667,241.40613,88.43114,0.0,80.67002,0.11257703,0.0,77.317055,8.330017
28513,21150780.0,0.0,18.292755,15.16568,23.037842,22.775757,23.295776,23.183044,18.292694,18.292358,18.292358,18.292297,0.0,0.031791184,0.03179309,0.049088426,25.0,18.300018,0.0,0.0,0.0,0.0006710369,9.54197e-21,0.0,80.80682,25.216078,32.842804,96.0,0.04473036,24.020077,241.409,88.36205,0.0,80.8084,0.1126724,0.0,77.4496,8.330017
28514,21150840.0,0.0,18.29303,15.1405945,23.030884,22.764465,23.292358,23.17923,18.292725,18.29245,18.29245,18.29242,0.0,0.03181894,0.031820174,0.049136978,25.0,18.300018,0.0,0.0,0.0,0.0137024755,9.54197e-21,0.0,80.93258,25.073606,32.77012,96.0,0.045031767,24.121834,241.40968,88.30972,0.0,80.9336,0.112775855,0.0,77.56894,8.330017
28515,21150900.0,0.0,18.293213,15.115631,23.023926,22.753174,23.28894,23.175446,18.292786,18.292572,18.292572,18.292511,0.0,0.03184735,0.031848095,0.04918632,25.0,18.300018,0.0,0.0,0.0,0.020207409,9.54197e-21,0.0,81.044525,24.953625,32.69861,96.0,0.04533083,24.221949,241.40874,88.27122,0.0,81.04514,0.11288213,0.0,77.67485,8.330017
28516,21150960.0,0.0,18.293213,15.09082,23.016876,22.741943,23.28537,23.171417,18.292908,18.292664,18.292664,18.292603,0.0,0.031877432,0.03187794,0.049238175,25.0,18.300018,0.0,0.0,0.0,0.0147300735,9.54197e-21,0.0,81.14015,24.860664,32.628548,96.0,0.04562753,24.320032,241.4057,88.249794,0.0,81.140564,0.11299337,0.0,77.76487,8.330017
28517,21151020.0,0.0,18.293152,15.066193,23.009857,22.730774,23.281769,23.167389,18.293,18.292755,18.292755,18.292725,0.0,0.031906474,0.031906836,0.049287938,25.0,18.300018,0.0,0.0,0.0,0.006827302,9.54197e-21,0.0,81.21726,24.793346,32.5593,96.0,0.04592031,24.41698,241.40135,88.24219,0.0,81.21756,0.11310109,0.0,77.83706,8.330017
28518,21151080.0,0.0,18.293182,15.041718,23.002838,22.719635,23.278198,23.16336,18.29306,18.292847,18.292847,18.292816,0.0,0.031934198,0.03193445,0.04933524,25.0,18.300018,0.0,0.0,0.0,0.00495482,9.54197e-21,0.0,81.28156,24.74264,32.49034,96.0,0.046210274,24.51352,241.39636,88.24274,0.0,81.28178,0.11320377,0.0,77.896996,8.330017
28519,21151140.0,0.0,18.293304,15.017426,22.99582,22.708496,23.274628,23.159302,18.293121,18.292938,18.292938,18.292908,0.0,0.031961206,0.031961374,0.049381223,25.0,18.300018,0.0,0.0,0.0,0.008700011,9.54197e-21,0.0,81.3399,24.699543,32.42161,96.0,0.046498705,24.609743,241.39113,88.24689,0.0,81.340034,0.11330373,0.0,77.95122,8.330017
28520,21151200.0,0.0,18.293457,14.993347,22.98883,22.697418,23.271027,23.155273,18.293182,18.29303,18.29303,18.293,0.0,0.031986497,0.031986605,0.04942414,25.0,18.300018,0.0,0.0,0.0,0.012320696,9.54197e-21,0.0,81.38641,24.670753,32.35373,96.0,0.046781644,24.70478,241.38551,88.25745,0.0,81.386505,0.11339721,0.0,77.99418,8.330017
28521,21151260.0,0.0,18.293488,14.969452,22.98175,22.68634,23.267334,23.151031,18.293274,18.293121,18.293121,18.29309,0.0,0.032009907,0.032009978,0.049463734,25.0,18.300018,0.0,0.0,0.0,0.01014856,9.54197e-21,0.0,81.42168,24.65512,32.286823,96.0,0.04705833,24.79845,241.37965,88.273575,0.0,81.42174,0.1134836,0.0,78.02643,8.330017
28522,21151320.0,0.0,18.293488,14.94574,22.9747,22.675323,23.263641,23.14679,18.293365,18.293213,18.293213,18.293182,0.0,0.032031145,0.032031193,0.049499538,25.0,18.300018,0.0,0.0,0.0,0.00573435,9.54197e-21,0.0,81.4469,24.650438,32.2207,96.0,0.047328927,24.891018,241.37376,88.293686,0.0,81.44693,0.11356188,0.0,78.04915,8.330017
28523,21151380.0,0.0,18.293549,14.922272,22.967682,22.664368,23.259949,23.142548,18.293427,18.293304,18.293304,18.293274,0.0,0.032050084,0.032050118,0.049531367,25.0,18.300018,0.0,0.0,0.0,0.005673393,9.54197e-21,0.0,81.46338,24.654604,32.155064,96.0,0.04759426,24.98291,241.36801,88.31644,0.0,81.4634,0.113631584,0.0,78.06362,8.330017
28524,21151440.0,0.0,18.29364,14.899048,22.960663,22.653442,23.256256,23.138306,18.293488,18.293365,18.293365,18.293335,0.0,0.032066733,0.03206675,0.049559258,25.0,18.300018,0.0,0.0,0.0,0.0068599777,9.54197e-21,0.0,81.47284,24.665209,32.090126,96.0,0.047853544,25.073826,241.36255,88.34045,0.0,81.472855,0.11369276,0.0,78.0715,8.330017
28525,21151500.0,0.0,18.293762,14.876038,22.953674,22.642548,23.252563,23.134094,18.293549,18.293457,18.293457,18.293427,0.0,0.03208104,0.032081056,0.049583137,25.0,18.300018,0.0,0.0,0.0,0.010997255,9.54197e-21,0.0,81.47448,24.683325,32.02578,96.0,0.04810705,25.163914,241.35733,88.36629,0.0,81.474495,0.11374528,0.0,78.072014,8.330017
28526,21151560.0,0.0,18.293823,14.853302,22.946655,22.631744,23.24878,23.1297,18.29364,18.293518,18.293518,18.293518,0.0,0.03209306,0.03209307,0.04960311,25.0,18.300018,0.0,0.0,0.0,0.010813071,9.54197e-21,0.0,81.47046,24.705988,31.962406,96.0,0.04835344,25.252632,241.3525,88.392296,0.0,81.47047,0.11378928,0.0,78.06722,8.330017
28527,21151620.0,0.0,18.293884,14.830811,22.939667,22.620941,23.245026,23.125305,18.293732,18.29361,18.29361,18.29358,0.0,0.03210292,0.032102924,0.04961941,25.0,18.300018,0.0,0.0,0.0,0.009005454,9.54197e-21,0.0,81.462006,24.731672,31.899902,96.0,0.0485933,25.340137,241.34811,88.417725,0.0,81.46201,0.11382531,0.0,78.058334,8.330017
28528,21151680.0,0.0,18.293945,14.808594,22.932678,22.61023,23.241272,23.120941,18.293793,18.293701,18.293701,18.29367,0.0,0.0321107,0.032110702,0.049632188,25.0,18.300018,0.0,0.0,0.0,0.008228261,9.54197e-21,0.0,81.44969,24.759705,31.838158,96.0,0.04882712,25.426579,241.34421,88.44228,0.0,81.4497,0.11385365,0.0,78.04586,8.330017
28529,21151740.0,0.0,18.294067,14.786652,22.92575,22.599548,23.237518,23.116577,18.293884,18.293762,18.293762,18.293762,0.0,0.03211662,0.032116625,0.049641833,25.0,18.300018,0.0,0.0,0.0,0.009622125,9.54197e-21,0.0,81.434784,24.788647,31.777159,96.0,0.049055304,25.51198,241.3408,88.46538,0.0,81.434784,0.11387514,0.0,78.03102,8.330017
28530,21151800.0,0.0,18.294159,14.765015,22.918823,22.588928,23.233765,23.112244,18.293945,18.293854,18.293854,18.293823,0.0,0.032120984,0.032120988,0.049648847,25.0,18.300018,0.0,0.0,0.0,0.010828416,9.54197e-21,0.0,81.41839,24.81736,31.717062,96.0,0.049277753,25.596115,241.33788,88.48666,0.0,81.41839,0.11389087,0.0,78.01486,8.330017
28531,21151860.0,0.0,18.29425,14.743652,22.911896,22.57837,23.22995,23.107758,18.294037,18.293945,18.293945,18.293915,0.0,0.032123636,0.032123636,0.049652986,25.0,18.300018,0.0,0.0,0.0,0.011375093,9.54197e-21,0.0,81.40004,24.84631,31.657818,96.0,0.049494367,25.679054,241.33542,88.50623,0.0,81.40004,0.113900326,0.0,77.99694,8.330017
28532,21151920.0,0.0,18.294342,14.722626,22.904968,22.56784,23.226135,23.103302,18.294128,18.294006,18.294006,18.294006,0.0,0.032124996,0.032124996,0.049654957,25.0,18.300018,0.0,0.0,0.0,0.010932356,9.54197e-21,0.0,81.38119,24.874043,31.599527,96.0,0.049705483,25.760662,241.33344,88.52372,0.0,81.38119,0.113905005,0.0,77.97864,8.330017
28533,21151980.0,0.0,18.294434,14.701904,22.898102,22.557404,23.222351,23.098877,18.29422,18.294098,18.294098,18.294098,0.0,0.03212535,0.032125354,0.04965525,25.0,18.300018,0.0,0.0,0.0,0.010767256,9.54197e-21,0.0,81.36255,24.899994,31.542168,96.0,0.049911663,25.840967,241.33185,88.5391,0.0,81.36255,0.113906026,0.0,77.9606,8.330017
28534,21152040.0,0.0,18.294525,14.681519,22.891235,22.546997,23.218597,23.094421,18.294312,18.29419,18.29419,18.29419,0.0,0.032124575,0.032124575,0.049653657,25.0,18.300018,0.0,0.0,0.0,0.010957835,9.54197e-21,0.0,81.34383,24.924368,31.485718,96.0,0.050112713,25.919994,241.33069,88.55234,0.0,81.34383,0.11390286,0.0,77.942566,8.330017
28535,21152100.0,0.0,18.294647,14.6614685,22.88443,22.536652,23.214813,23.090027,18.294403,18.294281,18.294281,18.294281,0.0,0.03212306,0.03212306,0.049650844,25.0,18.300018,0.0,0.0,0.0,0.011823285,9.54197e-21,0.0,81.32592,24.94649,31.430222,96.0,0.050309177,25.997692,241.3299,88.563484,0.0,81.32592,0.11389701,0.0,77.92537,8.330017
28536,21152160.0,0.0,18.294739,14.641754,22.877594,22.526367,23.210999,23.08551,18.294525,18.294373,18.294373,18.294373,0.0,0.032120906,0.032120906,0.04964698,25.0,18.300018,0.0,0.0,0.0,0.011750197,9.54197e-21,0.0,81.308975,24.966272,31.375706,96.0,0.050501093,26.074013,241.32942,88.57259,0.0,81.308975,0.11388882,0.0,77.90916,8.330017
28537,21152220.0,0.0,18.29483,14.622437,22.870789,22.516144,23.207214,23.080994,18.294617,18.294464,18.294464,18.294464,0.0,0.0321183,0.0321183,0.049642388,25.0,18.300018,0.0,0.0,0.0,0.011541551,9.54197e-21,0.0,81.29328,24.9836,31.322172,96.0,0.050688777,26.148956,241.32922,88.579796,0.0,81.29328,0.113879025,0.0,77.89419,8.330017
28538,21152280.0,0.0,18.294922,14.603455,22.864014,22.50595,23.20343,23.076508,18.294708,18.294556,18.294556,18.294556,0.0,0.032115415,0.032115415,0.04963734,25.0,18.300018,0.0,0.0,0.0,0.011976715,9.54197e-21,0.0,81.279,24.99849,31.269625,96.0,0.050872494,26.222525,241.32927,88.58529,0.0,81.279,0.1138682,0.0,77.88059,8.330017
28539,21152340.0,0.0,18.295044,14.584869,22.8573,22.49585,23.199646,23.072021,18.2948,18.294647,18.294647,18.294647,0.0,0.032112397,0.032112397,0.0496321,25.0,18.300018,0.0,0.0,0.0,0.012425419,9.54197e-21,0.0,81.266174,25.011086,31.218111,96.0,0.051052332,26.294643,241.32948,88.58931,0.0,81.266174,0.11385691,0.0,77.86842,8.330017
28540,21152400.0,0.0,18.295166,14.566681,22.850586,22.485779,23.195892,23.067566,18.294922,18.29477,18.29477,18.294739,0.0,0.0321092,0.0321092,0.04962659,25.0,18.300018,0.0,0.0,0.0,0.013005855,9.54197e-21,0.0,81.25483,25.021307,31.167625,96.0,0.05122822,26.365322,241.32988,88.591774,0.0,81.25483,0.11384501,0.0,77.85769,8.330017
28541,21152460.0,0.0,18.295227,14.548889,22.843872,22.475769,23.192108,23.06305,18.295013,18.29486,18.29486,18.29483,0.0,0.03210602,0.03210602,0.049621116,25.0,18.300018,0.0,0.0,0.0,0.0121418955,9.54197e-21,0.0,81.244995,25.029371,31.118217,96.0,0.051400304,26.434496,241.33041,88.593,0.0,81.244995,0.11383317,0.0,77.84842,8.330017
28542,21152520.0,0.0,18.29535,14.531494,22.837189,22.46582,23.188324,23.058502,18.295135,18.294952,18.294952,18.294922,0.0,0.03210293,0.03210293,0.049615838,25.0,18.300018,0.0,0.0,0.0,0.0118167475,9.54197e-21,0.0,81.23661,25.035496,31.069818,96.0,0.051568974,26.502254,241.33104,88.59321,0.0,81.23661,0.11382171,0.0,77.840546,8.330017
28543,21152580.0,0.0,18.295471,14.514526,22.830536,22.455902,23.18454,23.053986,18.295227,18.295074,18.295074,18.295044,0.0,0.03209998,0.03209998,0.049610797,25.0,18.300018,0.0,0.0,0.0,0.012626342,9.54197e-21,0.0,81.229645,25.03979,31.02242,96.0,0.05173431,26.568613,241.33173,88.59251,0.0,81.229645,0.113810755,0.0,77.83403,8.330017
28544,21152640.0,0.0,18.295593,14.497986,22.823914,22.446075,23.180786,23.0495,18.295319,18.295166,18.295166,18.295135,0.0,0.03209722,0.03209722,0.049606107,25.0,18.300018,0.0,0.0,0.0,0.013502634,9.54197e-21,0.0,81.22397,25.042534,30.976109,96.0,0.05189612,26.633448,241.33244,88.59112,0.0,81.22397,0.11380055,0.0,77.82875,8.330017
28545,21152700.0,0.0,18.295685,14.481873,22.817322,22.43628,23.177063,23.045013,18.29544,18.295258,18.295258,18.295227,0.0,0.03209469,0.03209469,0.04960182,25.0,18.300018,0.0,0.0,0.0,0.013895278,9.54197e-21,0.0,81.21939,25.044044,30.930918,96.0,0.052054342,26.696714,241.33318,88.589264,0.0,81.21939,0.11379121,0.0,77.824524,8.330017
28546,21152760.0,0.0,18.295776,14.466248,22.81073,22.426514,23.17331,23.040466,18.295563,18.29538,18.29538,18.29535,0.0,0.032092385,0.032092385,0.049597926,25.0,18.300018,0.0,0.0,0.0,0.012980549,9.54197e-21,0.0,81.21602,25.044176,30.886845,96.0,0.052208956,26.758417,241.33392,88.58685,0.0,81.21602,0.113782704,0.0,77.821434,8.330017
28547,21152820.0,0.0,18.295898,14.45105,22.804169,22.41684,23.169556,23.03595,18.295654,18.295471,18.295471,18.29544,0.0,0.03209034,0.03209034,0.04959448,25.0,18.300018,0.0,0.0,0.0,0.012439625,9.54197e-21,0.0,81.213585,25.04336,30.843842,96.0,0.052360207,26.818624,241.33464,88.584175,0.0,81.213585,0.113775164,0.0,77.81924,8.330017
28548,21152880.0,0.0,18.29599,14.43634,22.797638,22.407196,23.165802,23.031433,18.295776,18.295593,18.295593,18.295563,0.0,0.03208855,0.03208855,0.049591474,25.0,18.300018,0.0,0.0,0.0,0.012459155,9.54197e-21,0.0,81.211914,25.041864,30.801926,96.0,0.052508026,26.877308,241.33533,88.58138,0.0,81.211914,0.11376857,0.0,77.81775,8.330017
28549,21152940.0,0.0,18.296112,14.422089,22.791138,22.397614,23.162079,23.026947,18.295868,18.295685,18.295685,18.295654,0.0,0.032087024,0.032087024,0.04958892,25.0,18.300018,0.0,0.0,0.0,0.013531161,9.54197e-21,0.0,81.211075,25.039572,30.761063,96.0,0.05265253,26.934513,241.33598,88.578415,0.0,81.211075,0.11376296,0.0,77.817055,8.330017
28550,21153000.0,0.0,18.296265,14.408325,22.784668,22.388092,23.158356,23.02246,18.29599,18.295807,18.295807,18.295776,0.0,0.032085743,0.032085743,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.014344819,9.54197e-21,0.0,81.21081,25.036844,30.721357,96.0,0.052793328,26.9901,241.3366,88.57546,0.0,81.21081,0.113758266,0.0,77.816895,8.330017
28551,21153060.0,0.0,18.296356,14.395081,22.778198,22.37857,23.154633,23.017914,18.296112,18.295929,18.295929,18.295898,0.0,0.032084707,0.032084707,0.049585067,25.0,18.300018,0.0,0.0,0.0,0.01368312,9.54197e-21,0.0,81.21106,25.033768,30.682833,96.0,0.052930325,27.044033,241.33714,88.57256,0.0,81.21106,0.113754466,0.0,77.81722,8.330017
