,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28552,21153120.0,0.0,18.296448,14.382355,22.771759,22.36914,23.15091,23.013397,18.296204,18.29602,18.29602,18.29599,0.0,0.032083888,0.032083888,0.049583722,25.0,18.300018,0.0,0.0,0.0,0.012979651,9.54197e-21,0.0,81.21169,25.030499,30.645435,96.0,0.05306367,27.09639,241.33765,88.56979,0.0,81.21169,0.1137515,0.0,77.8179,8.330017
28553,21153180.0,0.0,18.29657,14.370148,22.76535,22.359741,23.147186,23.00888,18.296326,18.296143,18.296143,18.296112,0.0,0.03208327,0.03208327,0.049582712,25.0,18.300018,0.0,0.0,0.0,0.013397208,9.54197e-21,0.0,81.2126,25.027164,30.609135,96.0,0.053193424,27.14721,241.33809,88.5672,0.0,81.2126,0.113749236,0.0,77.818825,8.330017
28554,21153240.0,0.0,18.296692,14.358459,22.758972,22.350403,23.143494,23.004395,18.296448,18.296265,18.296265,18.296234,0.0,0.03208281,0.03208281,0.049581982,25.0,18.300018,0.0,0.0,0.0,0.013892815,9.54197e-21,0.0,81.21366,25.023888,30.574005,96.0,0.05331928,27.196392,241.33847,88.56482,0.0,81.21366,0.1137476,0.0,77.81989,8.330017
28555,21153300.0,0.0,18.296844,14.34729,22.752625,22.341125,23.139832,22.999939,18.29657,18.296356,18.296356,18.296326,0.0,0.03208254,0.03208254,0.049581554,25.0,18.300018,0.0,0.0,0.0,0.014818209,9.54197e-21,0.0,81.21492,25.020617,30.540022,96.0,0.05344133,27.243969,241.3388,88.56263,0.0,81.21492,0.11374662,0.0,77.82113,8.330017
28556,21153360.0,0.0,18.296936,14.3367,22.746246,22.331848,23.136108,22.995422,18.296692,18.296478,18.296478,18.296448,0.0,0.032082397,0.032082397,0.049581356,25.0,18.300018,0.0,0.0,0.0,0.014222531,9.54197e-21,0.0,81.21625,25.017498,30.507278,96.0,0.05355917,27.28981,241.3391,88.56068,0.0,81.21625,0.113746144,0.0,77.822426,8.330017
28557,21153420.0,0.0,18.297058,14.32666,22.73993,22.322662,23.132416,22.990906,18.296783,18.2966,18.2966,18.29657,0.0,0.032082375,0.032082375,0.049581345,25.0,18.300018,0.0,0.0,0.0,0.013719097,9.54197e-21,0.0,81.21757,25.014582,30.475708,96.0,0.053672988,27.334007,241.33932,88.55897,0.0,81.21757,0.113746084,0.0,77.82371,8.330017
28558,21153480.0,0.0,18.29718,14.3172,22.733643,22.313507,23.128754,22.98642,18.296906,18.296722,18.296722,18.296692,0.0,0.03208245,0.03208245,0.049581498,25.0,18.300018,0.0,0.0,0.0,0.014095292,9.54197e-21,0.0,81.218864,25.011889,30.445295,96.0,0.05378283,27.376587,241.33951,88.55749,0.0,81.218864,0.1137464,0.0,77.82496,8.330017
28559,21153540.0,0.0,18.297302,14.308319,22.727356,22.304382,23.125092,22.981934,18.297028,18.296844,18.296844,18.296814,0.0,0.032082595,0.032082595,0.049581774,25.0,18.300018,0.0,0.0,0.0,0.014875466,9.54197e-21,0.0,81.220085,25.00945,30.416086,96.0,0.05388847,27.41748,241.33966,88.556244,0.0,81.220085,0.113746956,0.0,77.82613,8.330017
28560,21153600.0,0.0,18.297424,14.300018,22.72113,22.295319,23.12143,22.977478,18.29715,18.296967,18.296967,18.296936,0.0,0.03208279,0.03208279,0.049582124,25.0,18.300018,0.0,0.0,0.0,0.01490751,9.54197e-21,0.0,81.22118,25.007277,30.388052,96.0,0.053989965,27.45673,241.33978,88.55519,0.0,81.22118,0.1137477,0.0,77.827194,8.330017
28561,21153660.0,0.0,18.297516,14.292114,22.714935,22.286407,23.117767,22.973022,18.297272,18.297089,18.297089,18.297058,0.0,0.03208304,0.03208304,0.049582567,25.0,18.300018,0.0,0.0,0.0,0.014411759,9.54197e-21,0.0,81.2222,25.00537,30.361307,96.0,0.05408691,27.494171,241.33986,88.55436,0.0,81.2222,0.11374864,0.0,77.82815,8.330017
28562,21153720.0,0.0,18.297485,14.284485,22.70877,22.277496,23.114105,22.968567,18.297394,18.29718,18.29718,18.29715,0.0,0.032083318,0.032083318,0.049583055,25.0,18.300018,0.0,0.0,0.0,0.007098176,9.54197e-21,0.0,81.22307,25.003723,30.335447,96.0,0.05418072,27.530375,241.33992,88.55371,0.0,81.22307,0.11374968,0.0,77.82898,8.330017
28563,21153780.0,0.0,18.297485,14.277069,22.702637,22.268677,23.110474,22.964142,18.297455,18.297302,18.297302,18.297272,0.0,0.032083612,0.032083612,0.049583565,25.0,18.300018,0.0,0.0,0.0,0.0024523553,9.54197e-21,0.0,81.2238,25.002316,30.309967,96.0,0.0542732,27.566048,241.33995,88.553215,0.0,81.2238,0.11375079,0.0,77.829666,8.330017
28564,21153840.0,0.0,18.297485,14.269897,22.696533,22.259888,23.106842,22.959717,18.297485,18.297363,18.297363,18.297333,0.0,0.03208393,0.03208393,0.04958411,25.0,18.300018,0.0,0.0,0.0,0.00023213027,9.54197e-21,0.0,81.22439,25.001158,30.284876,96.0,0.05436431,27.601173,241.33997,88.55289,0.0,81.22439,0.11375197,0.0,77.830215,8.330017
28565,21153900.0,0.0,18.297607,14.262909,22.69046,22.25113,23.103241,22.955292,18.297516,18.297424,18.297424,18.297394,0.0,0.032084245,0.032084245,0.049584657,25.0,18.300018,0.0,0.0,0.0,0.0044370913,9.54197e-21,0.0,81.224815,25.000221,30.259933,96.0,0.0544549,27.63609,241.33998,88.55269,0.0,81.224815,0.11375315,0.0,77.83061,8.330017
28566,21153960.0,0.0,18.29773,14.256165,22.684448,22.242523,23.09961,22.950897,18.297546,18.297485,18.297485,18.297455,0.0,0.032084554,0.032084554,0.049585186,25.0,18.300018,0.0,0.0,0.0,0.010014079,9.54197e-21,0.0,81.22511,24.999498,30.235445,96.0,0.05454384,27.670374,241.33997,88.552605,0.0,81.22511,0.113754295,0.0,77.83087,8.330017
28567,21154020.0,0.0,18.29776,14.249603,22.678436,22.233948,23.095978,22.946503,18.297607,18.297516,18.297516,18.297516,0.0,0.032084845,0.032084845,0.049585685,25.0,18.300018,0.0,0.0,0.0,0.008052894,9.54197e-21,0.0,81.22525,24.998974,30.211845,96.0,0.05462956,27.703417,241.33995,88.55261,0.0,81.22525,0.113755375,0.0,77.83099,8.330017
28568,21154080.0,0.0,18.29773,14.243225,22.672485,22.225433,23.092377,22.942139,18.297668,18.297577,18.297577,18.297577,0.0,0.032085117,0.032085117,0.049586147,25.0,18.300018,0.0,0.0,0.0,0.003944524,9.54197e-21,0.0,81.22527,24.998615,30.188774,96.0,0.054713316,27.735714,241.33992,88.5527,0.0,81.22527,0.11375638,0.0,77.83099,8.330017
28569,21154140.0,0.0,18.29776,14.237061,22.666534,22.21695,23.088806,22.937775,18.29773,18.297638,18.297638,18.297607,0.0,0.032085367,0.032085367,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.0018210195,9.54197e-21,0.0,81.22519,24.998384,30.16601,96.0,0.05479595,27.767586,241.33989,88.55283,0.0,81.22519,0.1137573,0.0,77.8309,8.330017
28570,21154200.0,0.0,18.29779,14.231079,22.660614,22.208527,23.085205,22.933441,18.29773,18.297668,18.297668,18.297668,0.0,0.032085594,0.032085594,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0022005083,9.54197e-21,0.0,81.224976,24.998299,30.143515,96.0,0.054877564,27.799078,241.33987,88.55303,0.0,81.224976,0.11375814,0.0,77.83068,8.330017
28571,21154260.0,0.0,18.297882,14.22525,22.654755,22.200195,23.081635,22.929108,18.29776,18.297699,18.297699,18.297699,0.0,0.032085795,0.032085795,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.006264604,9.54197e-21,0.0,81.22468,24.998316,30.121248,96.0,0.05495831,27.830252,241.33984,88.55326,0.0,81.22468,0.113758884,0.0,77.83038,8.330017
28572,21154320.0,0.0,18.297943,14.219574,22.648926,22.191925,23.078064,22.924774,18.297821,18.29776,18.29776,18.29773,0.0,0.03208597,0.03208597,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.0073565976,9.54197e-21,0.0,81.2243,24.99842,30.099545,96.0,0.055036988,27.860638,241.33981,88.553505,0.0,81.2243,0.11375952,0.0,77.83,8.330017
28573,21154380.0,0.0,18.297943,14.214081,22.643127,22.183685,23.074493,22.920471,18.297882,18.29779,18.29779,18.29779,0.0,0.032086115,0.032086115,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.0048159547,9.54197e-21,0.0,81.22385,24.9986,30.0784,96.0,0.055113595,27.890242,241.3398,88.553764,0.0,81.22385,0.113760054,0.0,77.82956,8.330017
28574,21154440.0,0.0,18.297943,14.20874,22.63733,22.175507,23.070953,22.916168,18.297913,18.297852,18.297852,18.297821,0.0,0.032086235,0.032086235,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.0024593393,9.54197e-21,0.0,81.223335,24.998825,30.057573,96.0,0.055189,27.919397,241.33978,88.55402,0.0,81.223335,0.113760486,0.0,77.82906,8.330017
28575,21154500.0,0.0,18.297974,14.203522,22.631592,22.167389,23.067413,22.911896,18.297943,18.297882,18.297882,18.297852,0.0,0.032086328,0.032086328,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.0015558188,9.54197e-21,0.0,81.22279,24.999077,30.036991,96.0,0.055263493,27.948212,241.33977,88.55427,0.0,81.22279,0.11376084,0.0,77.82853,8.330017
28576,21154560.0,0.0,18.298035,14.198456,22.625885,22.159332,23.063873,22.907623,18.297974,18.297913,18.297913,18.297913,0.0,0.032086402,0.032086402,0.0495883,25.0,18.300018,0.0,0.0,0.0,0.0032325368,9.54197e-21,0.0,81.222206,24.999361,30.016619,96.0,0.05533718,27.976734,241.33975,88.55451,0.0,81.222206,0.11376111,0.0,77.82796,8.330017
28577,21154620.0,0.0,18.298096,14.193512,22.620209,22.151337,23.060364,22.903381,18.297974,18.297943,18.297943,18.297943,0.0,0.032086458,0.032086458,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.004834851,9.54197e-21,0.0,81.221596,24.999657,29.996565,96.0,0.055409692,28.004807,241.33975,88.55474,0.0,81.221596,0.113761306,0.0,77.82737,8.330017
28578,21154680.0,0.0,18.298126,14.18869,22.614532,22.143402,23.056854,22.89914,18.298004,18.297974,18.297974,18.297974,0.0,0.032086495,0.032086495,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.005276924,9.54197e-21,0.0,81.22097,24.999949,29.976856,96.0,0.055480927,28.032402,241.33975,88.55495,0.0,81.22097,0.11376143,0.0,77.82677,8.330017
28579,21154740.0,0.0,18.298126,14.1839905,22.608917,22.135498,23.053345,22.894928,18.298065,18.298004,18.298004,18.298004,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0038152616,9.54197e-21,0.0,81.22034,25.000244,29.957539,96.0,0.055550706,28.059444,241.33975,88.55514,0.0,81.22034,0.113761485,0.0,77.82616,8.330017
28580,21154800.0,0.0,18.298126,14.179413,22.603302,22.127625,23.049866,22.890717,18.298096,18.298035,18.298035,18.298035,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0020216012,9.54197e-21,0.0,81.219696,25.000525,29.938477,96.0,0.05561955,28.086132,241.33977,88.5553,0.0,81.219696,0.11376149,0.0,77.82554,8.330017
28581,21154860.0,0.0,18.298157,14.174896,22.597748,22.119843,23.046387,22.886505,18.298096,18.298065,18.298065,18.298065,0.0,0.0320865,0.0320865,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.0018013797,9.54197e-21,0.0,81.21906,25.000784,29.919588,96.0,0.055687748,28.112576,241.33978,88.55544,0.0,81.21906,0.11376145,0.0,77.824936,8.330017
28582,21154920.0,0.0,18.298187,14.170502,22.592224,22.112122,23.042908,22.882324,18.298126,18.298096,18.298096,18.298096,0.0,0.03208648,0.03208648,0.049588412,25.0,18.300018,0.0,0.0,0.0,0.003122172,9.54197e-21,0.0,81.21844,25.00102,29.900854,96.0,0.055755362,28.138802,241.3398,88.55556,0.0,81.21844,0.11376138,0.0,77.82433,8.330017
28583,21154980.0,0.0,18.298218,14.166168,22.586731,22.104431,23.039429,22.878143,18.298157,18.298126,18.298126,18.298096,0.0,0.032086458,0.032086458,0.049588367,25.0,18.300018,0.0,0.0,0.0,0.0034492442,9.54197e-21,0.0,81.21783,25.001234,29.882393,96.0,0.05582199,28.16465,241.33983,88.55565,0.0,81.21783,0.11376128,0.0,77.823746,8.330017
28584,21155040.0,0.0,18.298218,14.161926,22.581238,22.096802,23.03598,22.873993,18.298187,18.298126,18.298126,18.298126,0.0,0.032086425,0.032086425,0.04958831,25.0,18.300018,0.0,0.0,0.0,0.003226813,9.54197e-21,0.0,81.21723,25.00142,29.864151,96.0,0.055887815,28.19019,241.33986,88.555725,0.0,81.21723,0.11376116,0.0,77.82317,8.330017
28585,21155100.0,0.0,18.298218,14.157776,22.575775,22.089172,23.032562,22.869843,18.298187,18.298157,18.298157,18.298157,0.0,0.032086387,0.032086387,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.0018566701,9.54197e-21,0.0,81.21665,25.001581,29.846165,96.0,0.055952698,28.21537,241.33987,88.55578,0.0,81.21665,0.11376102,0.0,77.82262,8.330017
28586,21155160.0,0.0,18.298248,14.153656,22.570374,22.081665,23.029114,22.865723,18.298218,18.298187,18.298187,18.298187,0.0,0.032086346,0.032086346,0.049588177,25.0,18.300018,0.0,0.0,0.0,0.0013802797,9.54197e-21,0.0,81.21609,25.001713,29.828314,96.0,0.0560171,28.240362,241.3399,88.55581,0.0,81.21609,0.11376087,0.0,77.82208,8.330017
28587,21155220.0,0.0,18.298248,14.149628,22.564972,22.074188,23.025696,22.861633,18.298218,18.298187,18.298187,18.298187,0.0,0.03208631,0.03208631,0.049588107,25.0,18.300018,0.0,0.0,0.0,0.0017351077,9.54197e-21,0.0,81.215546,25.00182,29.810581,96.0,0.05608107,28.265186,241.33994,88.55583,0.0,81.215546,0.113760725,0.0,77.82156,8.330017
28588,21155280.0,0.0,18.298279,14.14563,22.559631,22.066742,23.022278,22.857513,18.298248,18.298218,18.298218,18.298218,0.0,0.032086268,0.032086268,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0020753506,9.54197e-21,0.0,81.21503,25.001902,29.792997,96.0,0.056144506,28.289804,241.33998,88.55583,0.0,81.21503,0.113760576,0.0,77.82106,8.330017
28589,21155340.0,0.0,18.298279,14.141663,22.55429,22.059357,23.01889,22.853455,18.298248,18.298218,18.298218,18.298218,0.0,0.032086227,0.032086227,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.0017433171,9.54197e-21,0.0,81.21452,25.00196,29.775572,96.0,0.056207363,28.3142,241.34001,88.555824,0.0,81.21452,0.11376043,0.0,77.82059,8.330017
28590,21155400.0,0.0,18.298279,14.137726,22.54898,22.052002,23.015503,22.849365,18.298279,18.298248,18.298248,18.298248,0.0,0.03208619,0.03208619,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.0013706868,9.54197e-21,0.0,81.214035,25.002,29.758253,96.0,0.056269843,28.338444,241.34004,88.55581,0.0,81.214035,0.11376029,0.0,77.82012,8.330017
28591,21155460.0,0.0,18.29831,14.13385,22.543701,22.044708,23.012115,22.845337,18.298279,18.298248,18.298248,18.298248,0.0,0.032086156,0.032086156,0.049587846,25.0,18.300018,0.0,0.0,0.0,0.0010135015,9.54197e-21,0.0,81.21356,25.002022,29.741066,96.0,0.05633185,28.362507,241.34007,88.55578,0.0,81.21356,0.11376015,0.0,77.81967,8.330017
28592,21155520.0,0.0,18.29831,14.129974,22.538452,22.037476,23.008728,22.841278,18.298279,18.298279,18.298279,18.298279,0.0,0.032086123,0.032086123,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.0008605539,9.54197e-21,0.0,81.21311,25.002024,29.723953,96.0,0.056393605,28.386465,241.34012,88.55575,0.0,81.21311,0.11376003,0.0,77.81924,8.330017
28593,21155580.0,0.0,18.29831,14.126099,22.533234,22.030273,23.005371,22.83728,18.29831,18.298279,18.298279,18.298279,0.0,0.032086093,0.032086093,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.00074838486,9.54197e-21,0.0,81.21267,25.002014,29.706902,96.0,0.05645513,28.410336,241.34015,88.55571,0.0,81.21267,0.11375992,0.0,77.81882,8.330017
28594,21155640.0,0.0,18.29831,14.122223,22.528046,22.023102,23.002045,22.833252,18.29831,18.298279,18.298279,18.298279,0.0,0.032086067,0.032086067,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0006634898,9.54197e-21,0.0,81.21224,25.001991,29.68992,96.0,0.056516428,28.434113,241.34018,88.555664,0.0,81.21224,0.11375983,0.0,77.818405,8.330017
28595,21155700.0,0.0,18.29831,14.118378,22.522858,22.015991,22.998718,22.829254,18.29831,18.29831,18.29831,18.29831,0.0,0.032086045,0.032086045,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.0003987355,9.54197e-21,0.0,81.21182,25.001959,29.672981,96.0,0.05657756,28.457827,241.34021,88.555626,0.0,81.21182,0.11375974,0.0,77.81801,8.330017
28596,21155760.0,0.0,18.29831,14.114502,22.51773,22.008911,22.995392,22.825287,18.29831,18.29831,18.29831,18.29831,0.0,0.032086026,0.032086026,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.00038104472,9.54197e-21,0.0,81.21141,25.001919,29.656076,96.0,0.056638584,28.481493,241.34024,88.55558,0.0,81.21141,0.11375968,0.0,77.81762,8.330017
28597,21155820.0,0.0,18.29831,14.110626,22.512604,22.001892,22.992065,22.82132,18.29831,18.29831,18.29831,18.29831,0.0,0.03208601,0.03208601,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.00027209494,9.54197e-21,0.0,81.21101,25.001871,29.6392,96.0,0.056699518,28.505123,241.34029,88.55554,0.0,81.21101,0.11375962,0.0,77.81723,8.330017
28598,21155880.0,0.0,18.29831,14.10672,22.507507,21.994934,22.98877,22.817383,18.29831,18.29831,18.29831,18.29831,0.0,0.032085996,0.032085996,0.049587585,25.0,18.300018,0.0,0.0,0.0,-2.0196692e-05,9.54197e-21,0.0,81.21062,25.001822,29.622332,96.0,0.05676042,28.528738,241.34032,88.5555,0.0,81.21062,0.113759585,0.0,77.81686,8.330017
28599,21155940.0,0.0,18.29831,14.102783,22.502441,21.987976,22.985474,22.813446,18.29831,18.29831,18.29831,18.29831,0.0,0.032085992,0.032085992,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.00026334487,9.54197e-21,0.0,81.21022,25.001772,29.605442,96.0,0.056821402,28.552383,241.34035,88.55546,0.0,81.21022,0.113759555,0.0,77.816475,8.330017
28600,21156000.0,0.0,18.29831,14.098785,22.497406,21.98108,22.982178,22.80951,18.29831,18.29831,18.29831,18.29831,0.0,0.032085985,0.032085985,0.049587563,25.0,18.300018,0.0,0.0,0.0,-0.0005423071,9.54197e-21,0.0,81.20983,25.001719,29.58854,96.0,0.05688244,28.576044,241.34038,88.55542,0.0,81.20983,0.11375953,0.0,77.8161,8.330017
28601,21156060.0,0.0,18.29831,14.094757,22.492401,21.974213,22.978912,22.805603,18.29831,18.29831,18.29831,18.29831,0.0,0.032085985,0.032085985,0.04958756,25.0,18.300018,0.0,0.0,0.0,-0.00052145147,9.54197e-21,0.0,81.20944,25.001665,29.571587,96.0,0.056943662,28.599777,241.3404,88.55539,0.0,81.20944,0.11375953,0.0,77.81573,8.330017
28602,21156120.0,0.0,18.29831,14.090698,22.487396,21.967407,22.975647,22.801727,18.29831,18.29831,18.29831,18.29831,0.0,0.032085985,0.032085985,0.049587563,25.0,18.300018,0.0,0.0,0.0,-0.000518411,9.54197e-21,0.0,81.20905,25.001614,29.554588,96.0,0.05700506,28.623575,241.34042,88.55536,0.0,81.20905,0.11375953,0.0,77.81535,8.330017
28603,21156180.0,0.0,18.298279,14.086548,22.482452,21.960632,22.972412,22.797852,18.29831,18.29831,18.29831,18.29831,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.000783834,9.54197e-21,0.0,81.20866,25.001564,29.53754,96.0,0.057066638,28.647444,241.34045,88.555336,0.0,81.20866,0.11375955,0.0,77.81498,8.330017
28604,21156240.0,0.0,18.298279,14.082367,22.477509,21.953888,22.969177,22.793976,18.29831,18.29831,18.29831,18.29831,0.0,0.032085992,0.032085992,0.049587578,25.0,18.300018,0.0,0.0,0.0,-0.0011204238,9.54197e-21,0.0,81.20827,25.001518,29.520412,96.0,0.057128508,28.671423,241.34048,88.55531,0.0,81.20827,0.11375957,0.0,77.814606,8.330017
28605,21156300.0,0.0,18.298248,14.078064,22.472565,21.947205,22.965942,22.79013,18.298279,18.29831,18.29831,18.29831,0.0,0.032086,0.032086,0.049587592,25.0,18.300018,0.0,0.0,0.0,-0.0013427935,9.54197e-21,0.0,81.20786,25.001474,29.503178,96.0,0.057190765,28.69555,241.3405,88.5553,0.0,81.20786,0.11375959,0.0,77.81422,8.330017
28606,21156360.0,0.0,18.298248,14.0737,22.467682,21.940552,22.962708,22.786285,18.298279,18.298279,18.298279,18.298279,0.0,0.03208601,0.03208601,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.0012000685,9.54197e-21,0.0,81.20746,25.001436,29.485851,96.0,0.05725337,28.71981,241.34053,88.55529,0.0,81.20746,0.11375963,0.0,77.81383,8.330017
28607,21156420.0,0.0,18.298248,14.069275,22.46283,21.93396,22.959503,22.78247,18.298279,18.298279,18.298279,18.298279,0.0,0.032086022,0.032086022,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0012671395,9.54197e-21,0.0,81.207054,25.0014,29.468414,96.0,0.057316355,28.74422,241.34056,88.55528,0.0,81.207054,0.11375967,0.0,77.81344,8.330017
28608,21156480.0,0.0,18.298218,14.064728,22.458008,21.927368,22.95633,22.778687,18.298248,18.298279,18.298279,18.298279,0.0,0.032086033,0.032086033,0.04958765,25.0,18.300018,0.0,0.0,0.0,-0.0014415229,9.54197e-21,0.0,81.206635,25.00137,29.450846,96.0,0.057379823,28.768814,241.34058,88.555275,0.0,81.206635,0.11375972,0.0,77.81304,8.330017
28609,21156540.0,0.0,18.298218,14.060059,22.453186,21.920837,22.953125,22.774902,18.298248,18.298248,18.298248,18.298279,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.0019041125,9.54197e-21,0.0,81.20622,25.001343,29.43316,96.0,0.05744372,28.793573,241.3406,88.555275,0.0,81.20622,0.11375977,0.0,77.81264,8.330017
28610,21156600.0,0.0,18.298187,14.055298,22.448395,21.914337,22.949982,22.771118,18.298218,18.298248,18.298248,18.298248,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.0022561552,9.54197e-21,0.0,81.20579,25.001318,29.415304,96.0,0.05750824,28.818577,241.34062,88.555275,0.0,81.20579,0.113759816,0.0,77.812225,8.330017
28611,21156660.0,0.0,18.298157,14.050446,22.443634,21.907898,22.946808,22.767365,18.298218,18.298248,18.298248,18.298248,0.0,0.032086078,0.032086078,0.049587723,25.0,18.300018,0.0,0.0,0.0,-0.0020648127,9.54197e-21,0.0,81.20535,25.001299,29.397259,96.0,0.057573427,28.843838,241.34065,88.55528,0.0,81.20535,0.11375988,0.0,77.811806,8.330017
28612,21156720.0,0.0,18.298157,14.045441,22.438873,21.90149,22.943665,22.76361,18.298187,18.298218,18.298218,18.298218,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.001954937,9.54197e-21,0.0,81.20492,25.001284,29.379045,96.0,0.057639234,28.869337,241.34067,88.55529,0.0,81.20492,0.11375994,0.0,77.81138,8.330017
28613,21156780.0,0.0,18.298126,14.040283,22.434174,21.895111,22.940521,22.759888,18.298187,18.298187,18.298187,18.298218,0.0,0.03208611,0.03208611,0.049587782,25.0,18.300018,0.0,0.0,0.0,-0.002261707,9.54197e-21,0.0,81.20446,25.001272,29.360655,96.0,0.057705674,28.895082,241.34068,88.5553,0.0,81.20446,0.11376,0.0,77.81095,8.330017
28614,21156840.0,0.0,18.298096,14.035004,22.429474,21.888763,22.937408,22.756195,18.298157,18.298187,18.298187,18.298187,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.0025607573,9.54197e-21,0.0,81.204,25.001263,29.342047,96.0,0.057772897,28.921133,241.34071,88.55531,0.0,81.204,0.11376007,0.0,77.81051,8.330017
28615,21156900.0,0.0,18.298065,14.029602,22.424805,21.882477,22.934296,22.752472,18.298126,18.298157,18.298157,18.298157,0.0,0.032086145,0.032086145,0.049587846,25.0,18.300018,0.0,0.0,0.0,-0.0030070643,9.54197e-21,0.0,81.20353,25.001257,29.323235,96.0,0.057840858,28.94747,241.34073,88.55533,0.0,81.20353,0.11376014,0.0,77.81006,8.330017
28616,21156960.0,0.0,18.298065,14.024017,22.420166,21.87619,22.931183,22.74881,18.298096,18.298157,18.298157,18.298157,0.0,0.032086164,0.032086164,0.049587876,25.0,18.300018,0.0,0.0,0.0,-0.0029248372,9.54197e-21,0.0,81.20306,25.001255,29.304167,96.0,0.057909746,28.974167,241.34076,88.55535,0.0,81.20306,0.1137602,0.0,77.80959,8.330017
28617,21157020.0,0.0,18.298035,14.01828,22.415527,21.869965,22.9281,22.745148,18.298096,18.298126,18.298126,18.298126,0.0,0.032086182,0.032086182,0.04958791,25.0,18.300018,0.0,0.0,0.0,-0.0028027052,9.54197e-21,0.0,81.202576,25.001253,29.284855,96.0,0.057979513,29.001204,241.34077,88.555374,0.0,81.202576,0.11376028,0.0,77.80913,8.330017
28618,21157080.0,0.0,18.298004,14.01236,22.41095,21.86377,22.925018,22.741486,18.298065,18.298096,18.298096,18.298096,0.0,0.032086205,0.032086205,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.003003094,9.54197e-21,0.0,81.20208,25.001255,29.265305,96.0,0.05805014,29.028574,241.3408,88.5554,0.0,81.20208,0.11376035,0.0,77.808655,8.330017
28619,21157140.0,0.0,18.297974,14.006287,22.406342,21.857635,22.921936,22.737854,18.298035,18.298065,18.298065,18.298096,0.0,0.032086223,0.032086223,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.0033841638,9.54197e-21,0.0,81.20157,25.00126,29.245487,96.0,0.058121726,29.05632,241.34082,88.55542,0.0,81.20157,0.11376043,0.0,77.80817,8.330017
28620,21157200.0,0.0,18.297943,14.0,22.401794,21.851501,22.918884,22.734222,18.298004,18.298065,18.298065,18.298065,0.0,0.032086246,0.032086246,0.049588013,25.0,18.300018,0.0,0.0,0.0,-0.0034935207,9.54197e-21,0.0,81.20106,25.001266,29.2254,96.0,0.058194276,29.084438,241.34085,88.55544,0.0,81.20106,0.1137605,0.0,77.80767,8.330017
28621,21157260.0,0.0,18.297607,13.993622,22.396484,21.844604,22.915009,22.729797,18.297943,18.298035,18.298035,18.298035,0.0,0.032086268,0.032086268,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.01738136,9.54197e-21,0.0,81.20053,25.001266,29.204723,96.0,0.058268983,29.113388,241.34087,88.55547,0.0,81.20053,0.11376059,0.0,77.80717,8.330017
28622,21157320.0,0.0,18.297577,13.987183,22.391174,21.837738,22.911163,22.725372,18.297852,18.297974,18.297974,18.297974,0.0,0.0320863,0.0320863,0.04958811,25.0,18.300018,0.0,0.0,0.0,-0.0162433,9.54197e-21,0.0,81.19999,25.001253,29.18273,96.0,0.058348443,29.14418,241.34088,88.5555,0.0,81.19999,0.11376071,0.0,77.80665,8.330017
28623,21157380.0,0.0,18.297638,13.980682,22.385864,21.830902,22.907318,22.720978,18.29779,18.297913,18.297913,18.297913,0.0,0.032086335,0.032086335,0.04958817,25.0,18.300018,0.0,0.0,0.0,-0.010037435,9.54197e-21,0.0,81.19943,25.001247,29.160383,96.0,0.05842917,29.175463,241.34091,88.555534,0.0,81.19943,0.11376085,0.0,77.80611,8.330017
28624,21157440.0,0.0,18.297913,13.974121,22.380585,21.824097,22.903473,22.716583,18.29773,18.297821,18.297821,18.297852,0.0,0.032086376,0.032086376,0.049588237,25.0,18.300018,0.0,0.0,0.0,0.009097469,9.54197e-21,0.0,81.19885,25.00124,29.13724,96.0,0.05851279,29.207867,241.34093,88.55557,0.0,81.19885,0.113760985,0.0,77.80556,8.330017
28625,21157500.0,0.0,18.297974,13.967529,22.375336,21.817352,22.899658,22.71222,18.29776,18.29779,18.29779,18.297821,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.012244323,9.54197e-21,0.0,81.198265,25.001265,29.114988,96.0,0.058593143,29.239014,241.34096,88.55561,0.0,81.198265,0.11376108,0.0,77.804985,8.330017
28626,21157560.0,0.0,18.297821,13.960876,22.370148,21.8107,22.895905,22.707916,18.297821,18.29779,18.29779,18.29779,0.0,0.032086417,0.032086417,0.049588304,25.0,18.300018,0.0,0.0,0.0,0.0010249044,9.54197e-21,0.0,81.19767,25.001312,29.093546,96.0,0.05867056,29.269037,241.34097,88.55566,0.0,81.19767,0.113761134,0.0,77.80441,8.330017
28627,21157620.0,0.0,18.297668,13.954193,22.36499,21.804077,22.89215,22.703644,18.297821,18.297821,18.297821,18.297821,0.0,0.03208643,0.03208643,0.049588326,25.0,18.300018,0.0,0.0,0.0,-0.008457865,9.54197e-21,0.0,81.19707,25.001356,29.071941,96.0,0.05874856,29.29928,241.341,88.555695,0.0,81.19707,0.11376119,0.0,77.80383,8.330017
28628,21157680.0,0.0,18.297699,13.947479,22.359863,21.797485,22.888397,22.699371,18.29779,18.297821,18.297821,18.297821,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,-0.006266185,9.54197e-21,0.0,81.19646,25.001387,29.049679,96.0,0.058828935,29.33045,241.34102,88.55573,0.0,81.19646,0.113761246,0.0,77.803246,8.330017
28629,21157740.0,0.0,18.29776,13.940704,22.354736,21.790924,22.884674,22.695099,18.29776,18.297821,18.297821,18.297821,0.0,0.032086458,0.032086458,0.04958838,25.0,18.300018,0.0,0.0,0.0,-0.0026079824,9.54197e-21,0.0,81.19584,25.00142,29.02734,96.0,0.058909576,29.361725,241.34105,88.55576,0.0,81.19584,0.1137613,0.0,77.80265,8.330017
28630,21157800.0,0.0,18.297882,13.933899,22.34964,21.784393,22.88095,22.690857,18.29776,18.29779,18.29779,18.29779,0.0,0.032086477,0.032086477,0.049588405,25.0,18.300018,0.0,0.0,0.0,0.005950872,9.54197e-21,0.0,81.19521,25.00145,29.004744,96.0,0.058991134,29.393356,241.34108,88.5558,0.0,81.19521,0.11376136,0.0,77.80205,8.330017
28631,21157860.0,0.0,18.297363,13.927063,22.343445,21.77652,22.87622,22.685516,18.29776,18.29779,18.29779,18.29779,0.0,0.032086484,0.032086484,0.049588423,25.0,18.300018,0.0,0.0,0.0,-0.017462093,9.54197e-21,0.0,81.19458,25.001486,28.982296,96.0,0.059072156,29.424784,241.3411,88.55583,0.0,81.19458,0.113761395,0.0,77.801445,8.330017
28632,21157920.0,0.0,18.29721,13.920197,22.337189,21.768707,22.87146,22.680176,18.297668,18.29773,18.29773,18.29773,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,-0.024898525,9.54197e-21,0.0,81.19394,25.00149,28.958263,96.0,0.059158918,29.458431,241.34113,88.55586,0.0,81.19394,0.113761485,0.0,77.80083,8.330017
28633,21157980.0,0.0,18.297485,13.9133,22.330963,21.760925,22.86676,22.674866,18.297516,18.297668,18.297668,18.297668,0.0,0.03208655,0.03208655,0.04958853,25.0,18.300018,0.0,0.0,0.0,-0.0050612655,9.54197e-21,0.0,81.19328,25.001469,28.932594,96.0,0.059251588,29.494366,241.34116,88.55589,0.0,81.19328,0.11376163,0.0,77.80019,8.330017
28634,21158040.0,0.0,18.29776,13.906372,22.324768,21.753174,22.86203,22.669586,18.297455,18.297577,18.297577,18.297607,0.0,0.03208658,0.03208658,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.013002299,9.54197e-21,0.0,81.19261,25.00147,28.90715,96.0,0.059343442,29.52999,241.34119,88.55592,0.0,81.19261,0.113761745,0.0,77.799545,8.330017
28635,21158100.0,0.0,18.297699,13.899445,22.318634,21.745544,22.85736,22.664337,18.297516,18.297577,18.297577,18.297577,0.0,0.032086592,0.032086592,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.009767029,9.54197e-21,0.0,81.191925,25.001509,28.882917,96.0,0.059430867,29.563915,241.3412,88.55596,0.0,81.191925,0.11376179,0.0,77.79888,8.330017
28636,21158160.0,0.0,18.297638,13.892456,22.31247,21.737854,22.8526,22.659058,18.297577,18.297546,18.297546,18.297577,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.005652316,9.54197e-21,0.0,81.19123,25.001549,28.858673,96.0,0.059518337,29.597858,241.34123,88.556,0.0,81.19123,0.11376184,0.0,77.798225,8.330017
28637,21158220.0,0.0,18.297516,13.885498,22.306305,21.730225,22.84787,22.653778,18.297577,18.297577,18.297577,18.297577,0.0,0.03208662,0.03208662,0.04958865,25.0,18.300018,0.0,0.0,0.0,-0.0033352869,9.54197e-21,0.0,81.19054,25.001589,28.834618,96.0,0.059605118,29.631536,241.34126,88.55604,0.0,81.19054,0.11376188,0.0,77.797554,8.330017
28638,21158280.0,0.0,18.297516,13.878479,22.300201,21.722656,22.84314,22.64856,18.297577,18.297577,18.297577,18.297577,0.0,0.032086626,0.032086626,0.049588665,25.0,18.300018,0.0,0.0,0.0,-0.0030706702,9.54197e-21,0.0,81.18983,25.00162,28.810116,96.0,0.059693478,29.665836,241.3413,88.55606,0.0,81.18983,0.11376192,0.0,77.796875,8.330017
28639,21158340.0,0.0,18.297516,13.87146,22.294098,21.715088,22.83844,22.64331,18.297577,18.297577,18.297577,18.297577,0.0,0.032086637,0.032086637,0.049588684,25.0,18.300018,0.0,0.0,0.0,-0.003681405,9.54197e-21,0.0,81.18913,25.001652,28.785637,96.0,0.05978177,29.70011,241.34132,88.55609,0.0,81.18913,0.113761954,0.0,77.7962,8.330017
28640,21158400.0,0.0,18.297546,13.864441,22.288025,21.70758,22.83371,22.638092,18.297546,18.297577,18.297577,18.297577,0.0,0.032086648,0.032086648,0.0495887,25.0,18.300018,0.0,0.0,0.0,-9.220201e-05,9.54197e-21,0.0,81.18842,25.001677,28.760963,96.0,0.05987075,29.73465,241.34135,88.55612,0.0,81.18842,0.11376199,0.0,77.795525,8.330017
28641,21158460.0,0.0,18.297607,13.857391,22.281921,21.700073,22.82898,22.632874,18.297546,18.297546,18.297546,18.297546,0.0,0.032086655,0.032086655,0.049588714,25.0,18.300018,0.0,0.0,0.0,0.003134911,9.54197e-21,0.0,81.187706,25.001703,28.736322,96.0,0.059959598,29.769146,241.34138,88.556145,0.0,81.187706,0.11376203,0.0,77.79484,8.330017
28642,21158520.0,0.0,18.297577,13.850342,22.275879,21.692627,22.824219,22.627655,18.297577,18.297546,18.297546,18.297546,0.0,0.032086663,0.032086663,0.04958872,25.0,18.300018,0.0,0.0,0.0,0.0015000073,9.54197e-21,0.0,81.18699,25.001736,28.711975,96.0,0.060047373,29.803234,241.34142,88.55617,0.0,81.18699,0.11376204,0.0,77.79415,8.330017
28643,21158580.0,0.0,18.297546,13.843292,22.269836,21.685211,22.819519,22.622467,18.297577,18.297546,18.297546,18.297546,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,-0.0006275298,9.54197e-21,0.0,81.18628,25.001766,28.687685,96.0,0.06013493,29.837242,241.34145,88.55618,0.0,81.18628,0.11376205,0.0,77.793465,8.330017
28644,21158640.0,0.0,18.297546,13.836212,22.263855,21.677826,22.81482,22.61731,18.297577,18.297577,18.297577,18.297577,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,-0.0014828367,9.54197e-21,0.0,81.18556,25.001793,28.663372,96.0,0.060222555,29.871279,241.34148,88.556206,0.0,81.18556,0.11376205,0.0,77.79278,8.330017
28645,21158700.0,0.0,18.297577,13.829163,22.257874,21.670471,22.81012,22.612152,18.297577,18.297577,18.297577,18.297577,0.0,0.032086667,0.032086667,0.04958873,25.0,18.300018,0.0,0.0,0.0,-0.00045461158,9.54197e-21,0.0,81.184845,25.001814,28.639,96.0,0.06031039,29.9054,241.3415,88.55622,0.0,81.184845,0.113762066,0.0,77.79209,8.330017
28646,21158760.0,0.0,18.297607,13.822113,22.251892,21.663147,22.80539,22.606995,18.297577,18.297577,18.297577,18.297577,0.0,0.032086667,0.032086667,0.049588732,25.0,18.300018,0.0,0.0,0.0,0.0012776209,9.54197e-21,0.0,81.18413,25.001831,28.614613,96.0,0.06039826,29.93954,241.34154,88.55623,0.0,81.18413,0.113762066,0.0,77.791405,8.330017
28647,21158820.0,0.0,18.297607,13.815063,22.245941,21.655884,22.80066,22.601868,18.297577,18.297577,18.297577,18.297577,0.0,0.032086667,0.032086667,0.049588732,25.0,18.300018,0.0,0.0,0.0,0.0015762958,9.54197e-21,0.0,81.18341,25.001848,28.590351,96.0,0.060485665,29.973507,241.34157,88.55624,0.0,81.18341,0.113762066,0.0,77.79071,8.330017
28648,21158880.0,0.0,18.297607,13.808014,22.23999,21.64862,22.79596,22.59674,18.297577,18.297577,18.297577,18.297577,0.0,0.032086667,0.032086667,0.04958873,25.0,18.300018,0.0,0.0,0.0,0.0007985777,9.54197e-21,0.0,81.182686,25.001863,28.566208,96.0,0.06057264,30.007305,241.3416,88.556244,0.0,81.182686,0.113762066,0.0,77.79002,8.330017
28649,21158940.0,0.0,18.297607,13.800964,22.2341,21.641418,22.79126,22.591644,18.297607,18.297577,18.297577,18.297577,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.0003026126,9.54197e-21,0.0,81.18198,25.001877,28.542116,96.0,0.060659412,30.041037,241.34163,88.55625,0.0,81.18198,0.11376205,0.0,77.78934,8.330017
28650,21159000.0,0.0,18.297607,13.793945,22.22821,21.634247,22.78659,22.586548,18.297607,18.297577,18.297577,18.297577,0.0,0.032086663,0.032086663,0.04958872,25.0,18.300018,0.0,0.0,0.0,0.00021689752,9.54197e-21,0.0,81.18126,25.001886,28.518078,96.0,0.060745988,30.074692,241.34166,88.55625,0.0,81.18126,0.11376204,0.0,77.78865,8.330017
28651,21159060.0,0.0,18.297607,13.786926,22.22232,21.627106,22.78186,22.581482,18.297607,18.297607,18.297607,18.297607,0.0,0.03208666,0.03208666,0.049588718,25.0,18.300018,0.0,0.0,0.0,0.00027172195,9.54197e-21,0.0,81.18054,25.001894,28.49406,96.0,0.06083247,30.108318,241.34169,88.55626,0.0,81.18054,0.11376204,0.0,77.787964,8.330017
28652,21159120.0,0.0,18.297638,13.779938,22.216461,21.619965,22.77716,22.576416,18.297607,18.297607,18.297607,18.297607,0.0,0.03208666,0.03208666,0.049588714,25.0,18.300018,0.0,0.0,0.0,0.0007777043,9.54197e-21,0.0,81.179825,25.001898,28.470083,96.0,0.060918793,30.141882,241.34174,88.55626,0.0,81.179825,0.11376203,0.0,77.78728,8.330017
28653,21159180.0,0.0,18.297638,13.772949,22.210632,21.612885,22.772491,22.57135,18.297607,18.297607,18.297607,18.297607,0.0,0.032086655,0.032086655,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.001171118,9.54197e-21,0.0,81.179115,25.0019,28.446201,96.0,0.061004773,30.175316,241.34177,88.55625,0.0,81.179115,0.11376201,0.0,77.7866,8.330017
28654,21159240.0,0.0,18.297638,13.765991,22.204834,21.605865,22.767822,22.566315,18.297607,18.297607,18.297607,18.297607,0.0,0.03208665,0.03208665,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.001574466,9.54197e-21,0.0,81.178406,25.0019,28.422403,96.0,0.06109043,30.208635,241.3418,88.55625,0.0,81.178406,0.113762006,0.0,77.78591,8.330017
28655,21159300.0,0.0,18.297668,13.759064,22.199036,21.598846,22.763184,22.56131,18.297638,18.297607,18.297607,18.297607,0.0,0.032086648,0.032086648,0.0495887,25.0,18.300018,0.0,0.0,0.0,0.0013898839,9.54197e-21,0.0,81.1777,25.0019,28.398731,96.0,0.061175626,30.241776,241.34183,88.55625,0.0,81.1777,0.11376199,0.0,77.78523,8.330017
28656,21159360.0,0.0,18.297638,13.752167,22.193268,21.591858,22.758484,22.556274,18.297638,18.297638,18.297638,18.297638,0.0,0.032086644,0.032086644,0.04958869,25.0,18.300018,0.0,0.0,0.0,0.00045362138,9.54197e-21,0.0,81.17699,25.001898,28.37516,96.0,0.061260443,30.274776,241.34186,88.556244,0.0,81.17699,0.11376198,0.0,77.78455,8.330017
28657,21159420.0,0.0,18.297668,13.74527,22.1875,21.5849,22.753815,22.55127,18.297638,18.297638,18.297638,18.297638,0.0,0.032086644,0.032086644,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.0005007549,9.54197e-21,0.0,81.176285,25.001894,28.351616,96.0,0.061345156,30.307737,241.34189,88.55624,0.0,81.176285,0.11376197,0.0,77.783875,8.330017
28658,21159480.0,0.0,18.297668,13.738403,22.181763,21.578003,22.749176,22.546295,18.297668,18.297638,18.297638,18.297638,0.0,0.03208664,0.03208664,0.049588684,25.0,18.300018,0.0,0.0,0.0,0.0012528057,9.54197e-21,0.0,81.175575,25.001886,28.328138,96.0,0.061429616,30.340603,241.34193,88.55623,0.0,81.175575,0.11376197,0.0,77.783195,8.330017
28659,21159540.0,0.0,18.297699,13.731598,22.176056,21.571106,22.744537,22.54132,18.297668,18.297638,18.297638,18.297638,0.0,0.032086637,0.032086637,0.049588677,25.0,18.300018,0.0,0.0,0.0,0.0017305157,9.54197e-21,0.0,81.174866,25.00188,28.304789,96.0,0.06151361,30.373297,241.34196,88.55622,0.0,81.174866,0.113761954,0.0,77.78252,8.330017
28660,21159600.0,0.0,18.297699,13.724823,22.17038,21.56427,22.73993,22.536377,18.297668,18.297668,18.297668,18.297668,0.0,0.032086633,0.032086633,0.04958867,25.0,18.300018,0.0,0.0,0.0,0.0019674888,9.54197e-21,0.0,81.174164,25.001875,28.281563,96.0,0.061597142,30.405813,241.342,88.55621,0.0,81.174164,0.11376194,0.0,77.781845,8.330017
28661,21159660.0,0.0,18.297699,13.718048,22.164703,21.557434,22.73526,22.531433,18.297699,18.297668,18.297668,18.297668,0.0,0.032086626,0.032086626,0.049588665,25.0,18.300018,0.0,0.0,0.0,0.0009042206,9.54197e-21,0.0,81.17346,25.00187,28.258488,96.0,0.061680116,30.438116,241.34203,88.556206,0.0,81.17346,0.11376192,0.0,77.78117,8.330017
28662,21159720.0,0.0,18.297699,13.711365,22.159058,21.55066,22.730652,22.52652,18.297699,18.297668,18.297668,18.297668,0.0,0.032086626,0.032086626,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.0005255449,9.54197e-21,0.0,81.17276,25.001862,28.235477,96.0,0.061762843,30.47033,241.34206,88.5562,0.0,81.17276,0.1137619,0.0,77.780495,8.330017
28663,21159780.0,0.0,18.29773,13.704681,22.153412,21.543915,22.726044,22.521606,18.297699,18.297699,18.297699,18.297699,0.0,0.032086622,0.032086622,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.001237016,9.54197e-21,0.0,81.17206,25.001852,28.21253,96.0,0.061845347,30.502459,241.34209,88.55619,0.0,81.17206,0.113761894,0.0,77.77983,8.330017
28664,21159840.0,0.0,18.29776,13.698059,22.147797,21.53717,22.721436,22.516693,18.29773,18.297699,18.297699,18.297699,0.0,0.03208662,0.03208662,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.00198105,9.54197e-21,0.0,81.171364,25.001842,28.18971,96.0,0.06192737,30.534407,241.34212,88.55618,0.0,81.171364,0.11376188,0.0,77.77916,8.330017
28665,21159900.0,0.0,18.29776,13.691498,22.142242,21.530487,22.716858,22.51184,18.29773,18.297699,18.297699,18.297699,0.0,0.032086615,0.032086615,0.04958864,25.0,18.300018,0.0,0.0,0.0,0.0022818286,9.54197e-21,0.0,81.17067,25.001833,28.167046,96.0,0.062008824,30.566137,241.34215,88.556175,0.0,81.17067,0.113761865,0.0,77.778496,8.330017
28666,21159960.0,0.0,18.29779,13.684967,22.136658,21.523834,22.71228,22.506958,18.29776,18.29773,18.29773,18.29773,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.0017064457,9.54197e-21,0.0,81.169975,25.001827,28.144545,96.0,0.06208967,30.59764,241.34218,88.55616,0.0,81.169975,0.11376186,0.0,77.777824,8.330017
28667,21160020.0,0.0,18.29779,13.678467,22.131104,21.517212,22.707703,22.502136,18.29776,18.29773,18.29773,18.29773,0.0,0.032086607,0.032086607,0.049588624,25.0,18.300018,0.0,0.0,0.0,0.001173396,9.54197e-21,0.0,81.16928,25.001818,28.12217,96.0,0.062170055,30.628962,241.34221,88.55615,0.0,81.16928,0.11376183,0.0,77.77717,8.330017
28668,21160080.0,0.0,18.29779,13.672058,22.12558,21.51062,22.703156,22.497284,18.29779,18.29776,18.29776,18.29776,0.0,0.0320866,0.0320866,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.0010365979,9.54197e-21,0.0,81.168594,25.00181,28.099915,96.0,0.062249992,30.66012,241.34224,88.556145,0.0,81.168594,0.11376182,0.0,77.776505,8.330017
28669,21160140.0,0.0,18.297821,13.66568,22.120087,21.504059,22.698608,22.492493,18.29779,18.29776,18.29776,18.29776,0.0,0.032086596,0.032086596,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.0015598624,9.54197e-21,0.0,81.16791,25.0018,28.077763,96.0,0.06232956,30.691132,241.34227,88.55613,0.0,81.16791,0.113761805,0.0,77.77584,8.330017
28670,21160200.0,0.0,18.297852,13.659363,22.114624,21.497559,22.694092,22.487701,18.29779,18.29779,18.29779,18.29779,0.0,0.03208659,0.03208659,0.0495886,25.0,18.300018,0.0,0.0,0.0,0.0021367718,9.54197e-21,0.0,81.16722,25.001791,28.05576,96.0,0.062408566,30.721935,241.3423,88.55612,0.0,81.16722,0.11376178,0.0,77.775185,8.330017
28671,21160260.0,0.0,18.297852,13.653137,22.109161,21.491058,22.689545,22.48291,18.297821,18.29779,18.29779,18.29779,0.0,0.032086585,0.032086585,0.04958859,25.0,18.300018,0.0,0.0,0.0,0.002096063,9.54197e-21,0.0,81.166534,25.001783,28.033934,96.0,0.062486928,30.752491,241.34233,88.556114,0.0,81.166534,0.11376177,0.0,77.77453,8.330017
28672,21160320.0,0.0,18.297852,13.646942,22.10373,21.484589,22.685028,22.47815,18.297821,18.297821,18.297821,18.29779,0.0,0.03208658,0.03208658,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.0016262557,9.54197e-21,0.0,81.165855,25.001776,28.012276,96.0,0.06256467,30.782812,241.34238,88.5561,0.0,81.165855,0.113761745,0.0,77.77387,8.330017
28673,21160380.0,0.0,18.297882,13.640808,22.098328,21.47815,22.680542,22.47342,18.297852,18.297821,18.297821,18.297821,0.0,0.032086574,0.032086574,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.0015701513,9.54197e-21,0.0,81.16518,25.001766,27.990755,96.0,0.06264191,30.812943,241.3424,88.55609,0.0,81.16518,0.113761716,0.0,77.773224,8.330017
28674,21160440.0,0.0,18.297882,13.634766,22.092926,21.471771,22.676056,22.468689,18.297852,18.297852,18.297852,18.297821,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0016753463,9.54197e-21,0.0,81.164505,25.001757,27.969387,96.0,0.06271859,30.84286,241.34242,88.556076,0.0,81.164505,0.11376169,0.0,77.77258,8.330017
28675,21160500.0,0.0,18.297913,13.628784,22.087585,21.465393,22.6716,22.463959,18.297882,18.297852,18.297852,18.297852,0.0,0.03208656,0.03208656,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.0021425432,9.54197e-21,0.0,81.16383,25.001749,27.948162,96.0,0.062794745,30.872574,241.34245,88.55606,0.0,81.16383,0.11376167,0.0,77.771935,8.330017
28676,21160560.0,0.0,18.297943,13.622864,22.082245,21.459076,22.667145,22.45929,18.297882,18.297882,18.297882,18.297852,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.0021997248,9.54197e-21,0.0,81.16317,25.00174,27.927122,96.0,0.06287023,30.90203,241.34248,88.55605,0.0,81.16317,0.11376164,0.0,77.77129,8.330017
28677,21160620.0,0.0,18.297943,13.617035,22.076904,21.452759,22.66272,22.45459,18.297913,18.297882,18.297882,18.297882,0.0,0.032086547,0.032086547,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0020273153,9.54197e-21,0.0,81.1625,25.001732,27.90626,96.0,0.062945046,30.931238,241.34251,88.55604,0.0,81.1625,0.113761604,0.0,77.77065,8.330017
28678,21160680.0,0.0,18.297974,13.611298,22.071625,21.446503,22.658264,22.449951,18.297943,18.297913,18.297913,18.297882,0.0,0.032086536,0.032086536,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.0019301613,9.54197e-21,0.0,81.16184,25.001722,27.885569,96.0,0.063019246,30.960205,241.34254,88.55602,0.0,81.16184,0.11376158,0.0,77.77003,8.330017
28679,21160740.0,0.0,18.297974,13.605591,22.066345,21.440247,22.65387,22.445312,18.297943,18.297913,18.297913,18.297913,0.0,0.03208653,0.03208653,0.049588494,25.0,18.300018,0.0,0.0,0.0,0.0020720495,9.54197e-21,0.0,81.16119,25.001713,27.86504,96.0,0.06309284,30.988941,241.34258,88.55601,0.0,81.16119,0.11376156,0.0,77.769394,8.330017
28680,21160800.0,0.0,18.298004,13.600006,22.061096,21.434052,22.649475,22.440674,18.297974,18.297943,18.297943,18.297943,0.0,0.03208652,0.03208652,0.04958848,25.0,18.300018,0.0,0.0,0.0,0.0022095595,9.54197e-21,0.0,81.16053,25.001703,27.8447,96.0,0.063165754,31.01742,241.3426,88.55599,0.0,81.16053,0.11376152,0.0,77.76877,8.330017
28681,21160860.0,0.0,18.298035,13.594482,22.055847,21.427856,22.64508,22.436066,18.297974,18.297943,18.297943,18.297943,0.0,0.032086514,0.032086514,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.00235187,9.54197e-21,0.0,81.15988,25.001696,27.82454,96.0,0.063238025,31.045649,241.34264,88.55598,0.0,81.15988,0.113761485,0.0,77.76815,8.330017
28682,21160920.0,0.0,18.298035,13.589081,22.05066,21.421722,22.640717,22.431488,18.298004,18.297974,18.297974,18.297974,0.0,0.032086503,0.032086503,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.0024320318,9.54197e-21,0.0,81.15923,25.001686,27.804575,96.0,0.06330956,31.073593,241.34267,88.55596,0.0,81.15923,0.113761455,0.0,77.767525,8.330017
28683,21160980.0,0.0,18.298065,13.58374,22.045471,21.415588,22.636353,22.42691,18.298035,18.298004,18.298004,18.297974,0.0,0.032086495,0.032086495,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.0023511904,9.54197e-21,0.0,81.15859,25.001677,27.784819,96.0,0.063380346,31.101254,241.3427,88.55595,0.0,81.15859,0.11376142,0.0,77.766914,8.330017
28684,21161040.0,0.0,18.298096,13.578522,22.040314,21.409515,22.632019,22.422363,18.298035,18.298004,18.298004,18.298004,0.0,0.03208648,0.03208648,0.049588412,25.0,18.300018,0.0,0.0,0.0,0.0022631427,9.54197e-21,0.0,81.15795,25.001667,27.765257,96.0,0.063450426,31.128641,241.34273,88.55593,0.0,81.15795,0.11376138,0.0,77.7663,8.330017
28685,21161100.0,0.0,18.298096,13.573364,22.035156,21.403473,22.627686,22.417816,18.298065,18.298035,18.298035,18.298035,0.0,0.032086473,0.032086473,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.0022670638,9.54197e-21,0.0,81.157326,25.001657,27.745878,96.0,0.06351982,31.155767,241.34276,88.555916,0.0,81.157326,0.11376134,0.0,77.76569,8.330017
28686,21161160.0,0.0,18.298126,13.568298,22.03003,21.39743,22.623352,22.4133,18.298065,18.298035,18.298035,18.298035,0.0,0.032086458,0.032086458,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.0023410218,9.54197e-21,0.0,81.15669,25.001648,27.726692,96.0,0.06358852,31.182629,241.34277,88.5559,0.0,81.15669,0.1137613,0.0,77.7651,8.330017
28687,21161220.0,0.0,18.298126,13.563324,22.024963,21.391449,22.61908,22.408813,18.298096,18.298065,18.298065,18.298065,0.0,0.03208645,0.03208645,0.04958836,25.0,18.300018,0.0,0.0,0.0,0.002311641,9.54197e-21,0.0,81.156075,25.001637,27.707703,96.0,0.06365652,31.209215,241.3428,88.55588,0.0,81.156075,0.11376126,0.0,77.764496,8.330017
28688,21161280.0,0.0,18.298157,13.558441,22.019867,21.385498,22.614777,22.404327,18.298126,18.298096,18.298096,18.298096,0.0,0.03208644,0.03208644,0.04958834,25.0,18.300018,0.0,0.0,0.0,0.0022174718,9.54197e-21,0.0,81.155464,25.001625,27.6889,96.0,0.06372382,31.23554,241.34283,88.55586,0.0,81.155464,0.113761224,0.0,77.76391,8.330017
28689,21161340.0,0.0,18.298187,13.55365,22.014832,21.379578,22.610504,22.399872,18.298126,18.298096,18.298096,18.298096,0.0,0.03208643,0.03208643,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.0021472673,9.54197e-21,0.0,81.15485,25.001614,27.670282,96.0,0.063790455,31.261604,241.34286,88.55584,0.0,81.15485,0.11376119,0.0,77.76333,8.330017
28690,21161400.0,0.0,18.298187,13.54892,22.009796,21.373657,22.606262,22.395416,18.298157,18.298126,18.298126,18.298126,0.0,0.032086417,0.032086417,0.0495883,25.0,18.300018,0.0,0.0,0.0,0.0021287058,9.54197e-21,0.0,81.154236,25.0016,27.651844,96.0,0.06385644,31.28742,241.3429,88.555824,0.0,81.154236,0.113761134,0.0,77.76274,8.330017
28691,21161460.0,0.0,18.298218,13.544281,22.004791,21.367798,22.60202,22.390991,18.298187,18.298157,18.298157,18.298126,0.0,0.032086406,0.032086406,0.04958828,25.0,18.300018,0.0,0.0,0.0,0.0021996459,9.54197e-21,0.0,81.15364,25.001587,27.633581,96.0,0.06392177,31.312986,241.34293,88.5558,0.0,81.15364,0.1137611,0.0,77.76216,8.330017
28692,21161520.0,0.0,18.298218,13.539734,21.999817,21.361969,22.597809,22.386597,18.298187,18.298157,18.298157,18.298157,0.0,0.032086395,0.032086395,0.049588263,25.0,18.300018,0.0,0.0,0.0,0.0022005143,9.54197e-21,0.0,81.153046,25.001574,27.615503,96.0,0.06398644,31.338295,241.34294,88.555786,0.0,81.153046,0.11376106,0.0,77.7616,8.330017
28693,21161580.0,0.0,18.298248,13.535278,21.994873,21.35614,22.593597,22.382202,18.298218,18.298187,18.298187,18.298187,0.0,0.032086384,0.032086384,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.002104126,9.54197e-21,0.0,81.15245,25.00156,27.597607,96.0,0.06405046,31.363354,241.34297,88.55576,0.0,81.15245,0.11376101,0.0,77.76103,8.330017
28694,21161640.0,0.0,18.298248,13.530884,21.98993,21.350372,22.589417,22.377808,18.298218,18.298187,18.298187,18.298187,0.0,0.032086372,0.032086372,0.049588226,25.0,18.300018,0.0,0.0,0.0,0.0020224333,9.54197e-21,0.0,81.15187,25.001545,27.57988,96.0,0.06411383,31.388166,241.343,88.55574,0.0,81.15187,0.11376097,0.0,77.76047,8.330017
