,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28695,21161700.0,0.0,18.298279,13.526581,21.985016,21.344635,22.585236,22.373444,18.298248,18.298218,18.298218,18.298218,0.0,0.032086365,0.032086365,0.049588207,25.0,18.300018,0.0,0.0,0.0,0.001983503,9.54197e-21,0.0,81.15128,25.00153,27.562323,96.0,0.064176604,31.412745,241.34303,88.555725,0.0,81.15128,0.11376093,0.0,77.75991,8.330017
28696,21161760.0,0.0,18.29831,13.522339,21.980103,21.338898,22.581055,22.36911,18.298248,18.298218,18.298218,18.298218,0.0,0.03208635,0.03208635,0.049588192,25.0,18.300018,0.0,0.0,0.0,0.0020366407,9.54197e-21,0.0,81.15071,25.001514,27.544937,96.0,0.064238764,31.437088,241.34305,88.5557,0.0,81.15071,0.113760896,0.0,77.75935,8.330017
28697,21161820.0,0.0,18.29831,13.518188,21.97525,21.33319,22.576935,22.364807,18.298279,18.298248,18.298248,18.298248,0.0,0.032086343,0.032086343,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.0020552028,9.54197e-21,0.0,81.15014,25.0015,27.52772,96.0,0.064300306,31.461191,241.34308,88.55568,0.0,81.15014,0.11376086,0.0,77.758804,8.330017
28698,21161880.0,0.0,18.29834,13.514099,21.970398,21.327545,22.572784,22.360504,18.298279,18.298279,18.298279,18.298248,0.0,0.03208633,0.03208633,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.0020394872,9.54197e-21,0.0,81.149574,25.001484,27.51067,96.0,0.06436124,31.485064,241.34311,88.555664,0.0,81.149574,0.11376082,0.0,77.75826,8.330017
28699,21161940.0,0.0,18.29834,13.510101,21.965576,21.3219,22.568665,22.356201,18.29831,18.298279,18.298279,18.298279,0.0,0.03208632,0.03208632,0.04958814,25.0,18.300018,0.0,0.0,0.0,0.0019535227,9.54197e-21,0.0,81.14901,25.001469,27.49379,96.0,0.06442155,31.508696,241.34312,88.55564,0.0,81.14901,0.113760784,0.0,77.75773,8.330017
28700,21162000.0,0.0,18.29837,13.506165,21.960754,21.316315,22.564575,22.351929,18.29834,18.29831,18.29831,18.29831,0.0,0.03208631,0.03208631,0.04958812,25.0,18.300018,0.0,0.0,0.0,0.0018788793,9.54197e-21,0.0,81.14845,25.001451,27.477068,96.0,0.06448129,31.532106,241.34315,88.55562,0.0,81.14845,0.11376075,0.0,77.757195,8.330017
28701,21162060.0,0.0,18.29837,13.502319,21.955963,21.31073,22.560486,22.347687,18.29834,18.29831,18.29831,18.29831,0.0,0.0320863,0.0320863,0.049588107,25.0,18.300018,0.0,0.0,0.0,0.0018576283,9.54197e-21,0.0,81.147896,25.001436,27.460503,96.0,0.06454045,31.555294,241.34319,88.5556,0.0,81.147896,0.11376071,0.0,77.75666,8.330017
28702,21162120.0,0.0,18.2984,13.498535,21.951202,21.305145,22.556427,22.343445,18.29837,18.29834,18.29834,18.29834,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0018951343,9.54197e-21,0.0,81.14735,25.00142,27.444094,96.0,0.06459905,31.57827,241.3432,88.55558,0.0,81.14735,0.11376067,0.0,77.756134,8.330017
28703,21162180.0,0.0,18.2984,13.494843,21.946472,21.299622,22.552368,22.339233,18.29837,18.29834,18.29834,18.29834,0.0,0.032086283,0.032086283,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0019002099,9.54197e-21,0.0,81.146805,25.001404,27.427843,96.0,0.06465709,31.60102,241.34323,88.555565,0.0,81.146805,0.113760635,0.0,77.755615,8.330017
28704,21162240.0,0.0,18.298431,13.491211,21.941742,21.294128,22.54834,22.335022,18.2984,18.29837,18.29837,18.29837,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0018819325,9.54197e-21,0.0,81.14626,25.001389,27.411743,96.0,0.06471456,31.623558,241.34325,88.55554,0.0,81.14626,0.1137606,0.0,77.7551,8.330017
28705,21162300.0,0.0,18.298431,13.48764,21.937042,21.288666,22.544312,22.33081,18.2984,18.29837,18.29837,18.29837,0.0,0.032086264,0.032086264,0.04958804,25.0,18.300018,0.0,0.0,0.0,0.0018119076,9.54197e-21,0.0,81.14573,25.001373,27.395805,96.0,0.06477146,31.645874,241.34328,88.55553,0.0,81.14573,0.11376056,0.0,77.75458,8.330017
28706,21162360.0,0.0,18.298462,13.484131,21.932373,21.283203,22.540314,22.32666,18.298431,18.2984,18.2984,18.2984,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.001841599,9.54197e-21,0.0,81.145195,25.001358,27.380016,96.0,0.06482781,31.667978,241.34329,88.555504,0.0,81.145195,0.11376054,0.0,77.754074,8.330017
28707,21162420.0,0.0,18.298462,13.480713,21.927704,21.277802,22.536316,22.32251,18.298431,18.2984,18.2984,18.2984,0.0,0.032086246,0.032086246,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.0018486788,9.54197e-21,0.0,81.14468,25.001343,27.36438,96.0,0.0648836,31.689867,241.34332,88.55549,0.0,81.14468,0.1137605,0.0,77.75357,8.330017
28708,21162480.0,0.0,18.298492,13.477356,21.923065,21.2724,22.532349,22.31839,18.298462,18.298431,18.298431,18.298431,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,0.001771071,9.54197e-21,0.0,81.14415,25.001328,27.348896,96.0,0.064938836,31.711546,241.34334,88.555466,0.0,81.14415,0.113760464,0.0,77.75307,8.330017
28709,21162540.0,0.0,18.298492,13.47406,21.918457,21.267029,22.528381,22.31427,18.298462,18.298431,18.298431,18.298431,0.0,0.032086227,0.032086227,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0016908282,9.54197e-21,0.0,81.14363,25.001314,27.333557,96.0,0.06499356,31.733019,241.34337,88.55545,0.0,81.14363,0.11376044,0.0,77.75257,8.330017
28710,21162600.0,0.0,18.298523,13.470825,21.913849,21.261719,22.524445,22.31015,18.298492,18.298462,18.298462,18.298462,0.0,0.032086216,0.032086216,0.049587965,25.0,18.300018,0.0,0.0,0.0,0.0016491545,9.54197e-21,0.0,81.14311,25.001299,27.31836,96.0,0.06504776,31.754297,241.34338,88.555435,0.0,81.14311,0.113760404,0.0,77.752075,8.330017
28711,21162660.0,0.0,18.298523,13.467682,21.909271,21.256409,22.520538,22.306091,18.298492,18.298462,18.298462,18.298462,0.0,0.03208621,0.03208621,0.04958795,25.0,18.300018,0.0,0.0,0.0,0.0017434865,9.54197e-21,0.0,81.1426,25.001286,27.303303,96.0,0.06510146,31.775375,241.34341,88.55541,0.0,81.1426,0.11376037,0.0,77.75159,8.330017
28712,21162720.0,0.0,18.298553,13.464569,21.904724,21.251099,22.516632,22.302032,18.298523,18.298492,18.298492,18.298492,0.0,0.0320862,0.0320862,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.0017684937,9.54197e-21,0.0,81.1421,25.001272,27.288393,96.0,0.06515463,31.796253,241.34343,88.5554,0.0,81.1421,0.11376034,0.0,77.7511,8.330017
28713,21162780.0,0.0,18.298553,13.461548,21.900208,21.24585,22.512726,22.297974,18.298523,18.298492,18.298492,18.298492,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0017397155,9.54197e-21,0.0,81.141594,25.001259,27.273619,96.0,0.06520728,31.816933,241.34346,88.55538,0.0,81.141594,0.1137603,0.0,77.75062,8.330017
28714,21162840.0,0.0,18.298553,13.458557,21.89569,21.240631,22.50885,22.293945,18.298523,18.298523,18.298523,18.298523,0.0,0.032086182,0.032086182,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.001597119,9.54197e-21,0.0,81.14109,25.001245,27.258991,96.0,0.06525942,31.83741,241.34348,88.55537,0.0,81.14109,0.11376028,0.0,77.75014,8.330017
28715,21162900.0,0.0,18.298584,13.455658,21.891205,21.235413,22.504974,22.289917,18.298553,18.298523,18.298523,18.298523,0.0,0.032086175,0.032086175,0.04958789,25.0,18.300018,0.0,0.0,0.0,0.0015091557,9.54197e-21,0.0,81.140594,25.001232,27.244495,96.0,0.06531109,31.857704,241.34349,88.55535,0.0,81.140594,0.11376024,0.0,77.749664,8.330017
28716,21162960.0,0.0,18.298584,13.45282,21.886719,21.230225,22.50116,22.28595,18.298553,18.298553,18.298553,18.298523,0.0,0.032086167,0.032086167,0.04958788,25.0,18.300018,0.0,0.0,0.0,0.0015911708,9.54197e-21,0.0,81.14011,25.001219,27.230125,96.0,0.06536228,31.877821,241.34352,88.55533,0.0,81.14011,0.11376022,0.0,77.74919,8.330017
28717,21163020.0,0.0,18.298615,13.450012,21.882263,21.225067,22.497314,22.281952,18.298584,18.298553,18.298553,18.298553,0.0,0.03208616,0.03208616,0.049587864,25.0,18.300018,0.0,0.0,0.0,0.0016597576,9.54197e-21,0.0,81.13962,25.001205,27.215893,96.0,0.065413,31.897753,241.34354,88.55531,0.0,81.13962,0.11376018,0.0,77.74872,8.330017
28718,21163080.0,0.0,18.298615,13.447266,21.877838,21.21994,22.4935,22.277985,18.298584,18.298553,18.298553,18.298553,0.0,0.032086153,0.032086153,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0015972722,9.54197e-21,0.0,81.13914,25.001194,27.201792,96.0,0.06546322,31.917492,241.34355,88.5553,0.0,81.13914,0.11376015,0.0,77.74826,8.330017
28719,21163140.0,0.0,18.298645,13.444611,21.873444,21.214844,22.489716,22.274048,18.298615,18.298584,18.298584,18.298584,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,0.0015297987,9.54197e-21,0.0,81.13865,25.00118,27.187819,96.0,0.06551299,31.937054,241.34358,88.55528,0.0,81.13865,0.11376013,0.0,77.747795,8.330017
28720,21163200.0,0.0,18.298645,13.441986,21.86905,21.209778,22.485931,22.270111,18.298615,18.298584,18.298584,18.298584,0.0,0.032086134,0.032086134,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.0014167674,9.54197e-21,0.0,81.138176,25.00117,27.173975,96.0,0.065562285,31.956434,241.3436,88.55527,0.0,81.138176,0.11376009,0.0,77.747345,8.330017
28721,21163260.0,0.0,18.298645,13.439423,21.864655,21.204712,22.482147,22.266205,18.298615,18.298615,18.298615,18.298615,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0014363802,9.54197e-21,0.0,81.137695,25.001156,27.160248,96.0,0.06561116,31.97565,241.34361,88.55525,0.0,81.137695,0.11376007,0.0,77.74689,8.330017
28722,21163320.0,0.0,18.298676,13.43692,21.860321,21.199677,22.478424,22.262299,18.298645,18.298615,18.298615,18.298615,0.0,0.03208612,0.03208612,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.0014864526,9.54197e-21,0.0,81.13724,25.001144,27.146643,96.0,0.0656596,31.994701,241.34364,88.55524,0.0,81.13724,0.11376004,0.0,77.74644,8.330017
28723,21163380.0,0.0,18.298676,13.434448,21.855988,21.194641,22.47467,22.258423,18.298645,18.298645,18.298645,18.298615,0.0,0.03208611,0.03208611,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.0014859217,9.54197e-21,0.0,81.136765,25.001133,27.133162,96.0,0.06570758,32.013573,241.34366,88.55522,0.0,81.136765,0.11376,0.0,77.745995,8.330017
28724,21163440.0,0.0,18.298706,13.432037,21.851654,21.189667,22.470947,22.254578,18.298676,18.298645,18.298645,18.298645,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.0014224107,9.54197e-21,0.0,81.13631,25.001122,27.1198,96.0,0.06575513,32.03228,241.34367,88.55521,0.0,81.13631,0.11375998,0.0,77.745544,8.330017
28725,21163500.0,0.0,18.298706,13.4296875,21.847382,21.184723,22.467255,22.250702,18.298676,18.298645,18.298645,18.298645,0.0,0.032086097,0.032086097,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.001372937,9.54197e-21,0.0,81.13585,25.00111,27.106554,96.0,0.065802254,32.050823,241.34369,88.55519,0.0,81.13585,0.11375996,0.0,77.7451,8.330017
28726,21163560.0,0.0,18.298706,13.427399,21.84311,21.179749,22.463562,22.246887,18.298676,18.298676,18.298676,18.298676,0.0,0.03208609,0.03208609,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.0013571967,9.54197e-21,0.0,81.13538,25.001099,27.093426,96.0,0.06584896,32.069202,241.34372,88.555176,0.0,81.13538,0.11375993,0.0,77.74467,8.330017
28727,21163620.0,0.0,18.298737,13.42514,21.838837,21.174835,22.4599,22.243073,18.298706,18.298676,18.298676,18.298676,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.0013610426,9.54197e-21,0.0,81.13493,25.001087,27.08041,96.0,0.06589526,32.087425,241.34373,88.55516,0.0,81.13493,0.11375989,0.0,77.74423,8.330017
28728,21163680.0,0.0,18.298737,13.422943,21.834595,21.169952,22.456238,22.239258,18.298706,18.298706,18.298706,18.298676,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0013542242,9.54197e-21,0.0,81.13448,25.001078,27.067507,96.0,0.065941155,32.10549,241.34375,88.55515,0.0,81.13448,0.11375987,0.0,77.743805,8.330017
28729,21163740.0,0.0,18.298737,13.420776,21.830383,21.16507,22.452576,22.235474,18.298737,18.298706,18.298706,18.298706,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.0013264584,9.54197e-21,0.0,81.13404,25.001066,27.054714,96.0,0.06598664,32.123398,241.34377,88.55514,0.0,81.13404,0.113759845,0.0,77.74338,8.330017
28730,21163800.0,0.0,18.298767,13.418671,21.826172,21.160217,22.448944,22.23172,18.298737,18.298706,18.298706,18.298706,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0012764493,9.54197e-21,0.0,81.1336,25.001055,27.042034,96.0,0.066031724,32.14115,241.3438,88.55512,0.0,81.1336,0.113759816,0.0,77.74295,8.330017
28731,21163860.0,0.0,18.298767,13.416626,21.821991,21.155396,22.445343,22.227966,18.298737,18.298737,18.298737,18.298737,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.0012400848,9.54197e-21,0.0,81.133156,25.001045,27.029457,96.0,0.066076435,32.15876,241.34381,88.55511,0.0,81.133156,0.11375979,0.0,77.74253,8.330017
28732,21163920.0,0.0,18.298767,13.414612,21.81784,21.150574,22.441772,22.224213,18.298767,18.298737,18.298737,18.298737,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.0012450591,9.54197e-21,0.0,81.13272,25.001034,27.016985,96.0,0.06612077,32.176224,241.34383,88.55509,0.0,81.13272,0.11375977,0.0,77.74211,8.330017
28733,21163980.0,0.0,18.298798,13.412628,21.81369,21.145782,22.438171,22.22052,18.298767,18.298737,18.298737,18.298737,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0012466947,9.54197e-21,0.0,81.132286,25.001024,27.004614,96.0,0.06616473,32.193542,241.34384,88.555084,0.0,81.132286,0.11375974,0.0,77.74169,8.330017
28734,21164040.0,0.0,18.298798,13.410706,21.80954,21.141022,22.4346,22.216797,18.298767,18.298767,18.298767,18.298767,0.0,0.032086033,0.032086033,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0012357369,9.54197e-21,0.0,81.13186,25.001015,26.992344,96.0,0.066208325,32.210716,241.34386,88.55507,0.0,81.13186,0.11375972,0.0,77.74128,8.330017
28735,21164100.0,0.0,18.298798,13.408813,21.80545,21.136292,22.43106,22.213104,18.298798,18.298767,18.298767,18.298767,0.0,0.03208603,0.03208603,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.0011973553,9.54197e-21,0.0,81.13143,25.001003,26.980183,96.0,0.066251546,32.227745,241.34387,88.55505,0.0,81.13143,0.1137597,0.0,77.740875,8.330017
28736,21164160.0,0.0,18.298828,13.406982,21.801361,21.131561,22.42752,22.209442,18.298798,18.298767,18.298767,18.298767,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0011094604,9.54197e-21,0.0,81.131004,25.000994,26.968113,96.0,0.06629441,32.24464,241.34389,88.55504,0.0,81.131004,0.11375967,0.0,77.74046,8.330017
28737,21164220.0,0.0,18.298828,13.405182,21.797272,21.126862,22.424011,22.20578,18.298798,18.298798,18.298798,18.298798,0.0,0.03208601,0.03208601,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.0010921365,9.54197e-21,0.0,81.130585,25.000984,26.956139,96.0,0.066336945,32.261406,241.34392,88.55503,0.0,81.130585,0.113759644,0.0,77.74006,8.330017
28738,21164280.0,0.0,18.298828,13.403412,21.793213,21.122192,22.420502,22.202118,18.298828,18.298798,18.298798,18.298798,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0011357403,9.54197e-21,0.0,81.130165,25.000975,26.944256,96.0,0.066379145,32.27804,241.34393,88.555016,0.0,81.130165,0.11375962,0.0,77.73966,8.330017
28739,21164340.0,0.0,18.298859,13.401703,21.789185,21.117523,22.416992,22.198486,18.298828,18.298798,18.298798,18.298798,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.0011528473,9.54197e-21,0.0,81.129745,25.000965,26.932467,96.0,0.066421,32.294548,241.34395,88.55501,0.0,81.129745,0.11375959,0.0,77.739265,8.330017
28740,21164400.0,0.0,18.298859,13.399994,21.785156,21.112885,22.413513,22.194855,18.298828,18.298828,18.298828,18.298828,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.001262052,9.54197e-21,0.0,81.12933,25.000956,26.920795,96.0,0.06646244,32.310886,241.34396,88.55499,0.0,81.12933,0.113759585,0.0,77.73887,8.330017
28741,21164460.0,0.0,18.298859,13.398407,21.781128,21.108246,22.410065,22.191254,18.298828,18.298828,18.298828,18.298828,0.0,0.03208599,0.03208599,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.0012322941,9.54197e-21,0.0,81.12892,25.000946,26.909203,96.0,0.066503584,32.327114,241.34398,88.55498,0.0,81.12892,0.113759555,0.0,77.73848,8.330017
28742,21164520.0,0.0,18.29892,13.397003,21.77713,21.103638,22.406616,22.187683,18.298859,18.298828,18.298828,18.298828,0.0,0.03208598,0.03208598,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.0030727256,9.54197e-21,0.0,81.12852,25.00094,26.897797,96.0,0.06654406,32.343082,241.344,88.55497,0.0,81.12852,0.11375953,0.0,77.73808,8.330017
28743,21164580.0,0.0,18.29895,13.395721,21.773163,21.09903,22.403168,22.184113,18.29889,18.298859,18.298859,18.298859,0.0,0.032085974,0.032085974,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.0042417347,9.54197e-21,0.0,81.12811,25.000938,26.886702,96.0,0.06658343,32.358616,241.34401,88.55496,0.0,81.12811,0.113759495,0.0,77.7377,8.330017
28744,21164640.0,0.0,18.299011,13.394623,21.769196,21.094452,22.39975,22.180542,18.29892,18.29889,18.29889,18.298859,0.0,0.03208596,0.03208596,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.004803193,9.54197e-21,0.0,81.127716,25.000942,26.875916,96.0,0.06662169,32.37372,241.34402,88.55495,0.0,81.127716,0.11375944,0.0,77.73732,8.330017
28745,21164700.0,0.0,18.299011,13.393646,21.765228,21.089905,22.396332,22.176971,18.29895,18.29889,18.29889,18.29889,0.0,0.032085948,0.032085948,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.0034915954,9.54197e-21,0.0,81.12733,25.00095,26.865488,96.0,0.06665867,32.388317,241.34404,88.55494,0.0,81.12733,0.1137594,0.0,77.736946,8.330017
28746,21164760.0,0.0,18.299011,13.392792,21.761292,21.085358,22.392944,22.173462,18.29898,18.29892,18.29892,18.29892,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0016371814,9.54197e-21,0.0,81.12694,25.000957,26.85532,96.0,0.06669471,32.40255,241.34406,88.554924,0.0,81.12694,0.11375933,0.0,77.73657,8.330017
28747,21164820.0,0.0,18.299042,13.39212,21.757385,21.08081,22.389587,22.169922,18.29898,18.29895,18.29895,18.29895,0.0,0.032085914,0.032085914,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.0019523129,9.54197e-21,0.0,81.126564,25.00096,26.845268,96.0,0.066730335,32.416622,241.34407,88.55491,0.0,81.126564,0.11375927,0.0,77.73621,8.330017
28748,21164880.0,0.0,18.299072,13.391541,21.753479,21.076294,22.38623,22.166412,18.299011,18.29898,18.29898,18.29898,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0030417065,9.54197e-21,0.0,81.1262,25.000961,26.835411,96.0,0.06676526,32.430424,241.34409,88.55489,0.0,81.1262,0.11375922,0.0,77.73586,8.330017
28749,21164940.0,0.0,18.299103,13.391083,21.749573,21.071808,22.382874,22.162933,18.299042,18.299011,18.299011,18.29898,0.0,0.03208588,0.03208588,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.0035799704,9.54197e-21,0.0,81.12584,25.000961,26.825813,96.0,0.06679928,32.443863,241.3441,88.55487,0.0,81.12584,0.11375916,0.0,77.73552,8.330017
28750,21165000.0,0.0,18.299133,13.390747,21.745697,21.067352,22.379517,22.159424,18.299072,18.299011,18.299011,18.299011,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.0034074965,9.54197e-21,0.0,81.12549,25.000961,26.81648,96.0,0.06683234,32.45693,241.34412,88.554855,0.0,81.12549,0.113759086,0.0,77.735176,8.330017
28751,21165060.0,0.0,18.299103,13.390533,21.741821,21.062866,22.37622,22.155975,18.299072,18.299042,18.299042,18.299042,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0017848945,9.54197e-21,0.0,81.12514,25.000961,26.80741,96.0,0.06686447,32.469627,241.34415,88.55483,0.0,81.12514,0.113759026,0.0,77.73485,8.330017
28752,21165120.0,0.0,18.299133,13.390411,21.737976,21.05841,22.372894,22.152527,18.299103,18.299072,18.299072,18.299072,0.0,0.032085825,0.032085825,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.001238823,9.54197e-21,0.0,81.12481,25.000956,26.79847,96.0,0.06689613,32.482143,241.34416,88.55481,0.0,81.12481,0.11375895,0.0,77.73453,8.330017
28753,21165180.0,0.0,18.299164,13.390381,21.734161,21.053986,22.369598,22.149078,18.299103,18.299103,18.299103,18.299072,0.0,0.03208581,0.03208581,0.04958727,25.0,18.300018,0.0,0.0,0.0,0.0019747624,9.54197e-21,0.0,81.12448,25.000946,26.789644,96.0,0.06692739,32.4945,241.34418,88.55479,0.0,81.12448,0.113758884,0.0,77.73422,8.330017
28754,21165240.0,0.0,18.299194,13.390472,21.730347,21.04956,22.366333,22.14563,18.299133,18.299103,18.299103,18.299103,0.0,0.03208579,0.03208579,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.0026758257,9.54197e-21,0.0,81.12416,25.000935,26.781008,96.0,0.066957965,32.506588,241.3442,88.55476,0.0,81.12416,0.113758825,0.0,77.73392,8.330017
28755,21165300.0,0.0,18.299194,13.390625,21.726532,21.045166,22.363068,22.142212,18.299164,18.299133,18.299133,18.299133,0.0,0.032085776,0.032085776,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.0028725073,9.54197e-21,0.0,81.12385,25.000921,26.772568,96.0,0.06698784,32.518406,241.34421,88.55473,0.0,81.12385,0.113758765,0.0,77.73362,8.330017
28756,21165360.0,0.0,18.299194,13.390869,21.722748,21.040771,22.359802,22.138824,18.299164,18.299133,18.299133,18.299133,0.0,0.03208576,0.03208576,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0020172826,9.54197e-21,0.0,81.12354,25.00091,26.764345,96.0,0.067016944,32.52992,241.34422,88.55471,0.0,81.12354,0.1137587,0.0,77.73332,8.330017
28757,21165420.0,0.0,18.299225,13.391205,21.718964,21.036407,22.356567,22.135437,18.299194,18.299164,18.299164,18.299164,0.0,0.032085747,0.032085747,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.0011680473,9.54197e-21,0.0,81.12325,25.000893,26.75626,96.0,0.06704556,32.541237,241.34424,88.55469,0.0,81.12325,0.11375865,0.0,77.73304,8.330017
28758,21165480.0,0.0,18.299225,13.391602,21.71518,21.032043,22.353363,22.13205,18.299194,18.299164,18.299164,18.299164,0.0,0.03208573,0.03208573,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.00084820733,9.54197e-21,0.0,81.122955,25.000875,26.748287,96.0,0.067073785,32.5524,241.34425,88.55466,0.0,81.122955,0.11375859,0.0,77.732765,8.330017
28759,21165540.0,0.0,18.299255,13.392059,21.711456,21.02771,22.350128,22.128662,18.299225,18.299194,18.299194,18.299194,0.0,0.032085717,0.032085717,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0013371774,9.54197e-21,0.0,81.12268,25.000854,26.740414,96.0,0.06710166,32.56342,241.34427,88.554634,0.0,81.12268,0.11375854,0.0,77.7325,8.330017
28760,21165600.0,0.0,18.299255,13.392609,21.707733,21.023407,22.346924,22.125305,18.299225,18.299194,18.299194,18.299194,0.0,0.032085706,0.032085706,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0018473357,9.54197e-21,0.0,81.1224,25.000834,26.732666,96.0,0.067129076,32.57427,241.34428,88.5546,0.0,81.1224,0.113758504,0.0,77.73223,8.330017
28761,21165660.0,0.0,18.299255,13.393188,21.70398,21.019073,22.34375,22.121979,18.299225,18.299225,18.299225,18.299225,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0015911423,9.54197e-21,0.0,81.12212,25.000813,26.725063,96.0,0.06715598,32.58491,241.3443,88.55458,0.0,81.12212,0.11375845,0.0,77.731964,8.330017
28762,21165720.0,0.0,18.299255,13.393799,21.700287,21.01477,22.340576,22.118652,18.299255,18.299225,18.299225,18.299225,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0009305252,9.54197e-21,0.0,81.121864,25.000792,26.717583,96.0,0.06718245,32.595383,241.3443,88.55456,0.0,81.121864,0.113758415,0.0,77.73172,8.330017
28763,21165780.0,0.0,18.299286,13.394501,21.696594,21.010498,22.337433,22.115326,18.299255,18.299255,18.299255,18.299225,0.0,0.032085672,0.032085672,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00079282175,9.54197e-21,0.0,81.1216,25.000769,26.710173,96.0,0.06720867,32.60576,241.34431,88.554535,0.0,81.1216,0.11375838,0.0,77.73146,8.330017
28764,21165840.0,0.0,18.299286,13.395203,21.692902,21.006226,22.334259,22.11203,18.299255,18.299255,18.299255,18.299255,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0008186727,9.54197e-21,0.0,81.12134,25.000746,26.702845,96.0,0.0672346,32.616016,241.34433,88.55451,0.0,81.12134,0.11375834,0.0,77.73122,8.330017
28765,21165900.0,0.0,18.299286,13.395966,21.68924,21.001984,22.331146,22.108734,18.299286,18.299255,18.299255,18.299255,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.00117136,9.54197e-21,0.0,81.121086,25.000723,26.695591,96.0,0.06726026,32.62617,241.34435,88.55449,0.0,81.121086,0.11375832,0.0,77.73097,8.330017
28766,21165960.0,0.0,18.299286,13.3967285,21.685577,20.997742,22.328003,22.105438,18.299286,18.299286,18.299286,18.299255,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0007621533,9.54197e-21,0.0,81.120834,25.0007,26.688437,96.0,0.06728558,32.636192,241.34436,88.55447,0.0,81.120834,0.11375829,0.0,77.730736,8.330017
28767,21166020.0,0.0,18.299286,13.397522,21.681946,20.9935,22.32492,22.102173,18.299286,18.299286,18.299286,18.299286,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.00041236068,9.54197e-21,0.0,81.12059,25.000679,26.681332,96.0,0.06731072,32.646137,241.34436,88.55445,0.0,81.12059,0.113758266,0.0,77.73049,8.330017
28768,21166080.0,0.0,18.299316,13.398346,21.678314,20.989288,22.321808,22.098938,18.299286,18.299286,18.299286,18.299286,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00047732604,9.54197e-21,0.0,81.12034,25.000656,26.674261,96.0,0.06733573,32.656036,241.34438,88.55443,0.0,81.12034,0.11375824,0.0,77.73026,8.330017
28769,21166140.0,0.0,18.299316,13.39917,21.674713,20.985107,22.318726,22.095673,18.299316,18.299286,18.299286,18.299286,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0006392986,9.54197e-21,0.0,81.120094,25.000635,26.667236,96.0,0.06736059,32.66587,241.34439,88.55441,0.0,81.120094,0.11375823,0.0,77.73003,8.330017
28770,21166200.0,0.0,18.299316,13.399994,21.671173,20.981018,22.315704,22.092499,18.299316,18.299286,18.299286,18.299286,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.000672483,9.54197e-21,0.0,81.11986,25.000614,26.66037,96.0,0.06738488,32.67548,241.3444,88.5544,0.0,81.11986,0.113758214,0.0,77.7298,8.330017
28771,21166260.0,0.0,18.299316,13.400848,21.667511,20.976776,22.312592,22.089233,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00020230698,9.54197e-21,0.0,81.11961,25.000595,26.65332,96.0,0.06740981,32.685352,241.3444,88.55438,0.0,81.11961,0.11375821,0.0,77.72957,8.330017
28772,21166320.0,0.0,18.299316,13.401672,21.66394,20.972595,22.30957,22.08603,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00018780265,9.54197e-21,0.0,81.11937,25.000576,26.64639,96.0,0.06743433,32.695053,241.34442,88.55437,0.0,81.11937,0.11375821,0.0,77.72933,8.330017
28773,21166380.0,0.0,18.299316,13.402496,21.66037,20.968475,22.306519,22.082825,18.299316,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.0003129326,9.54197e-21,0.0,81.11913,25.000557,26.639452,96.0,0.067458875,32.704765,241.34444,88.55436,0.0,81.11913,0.11375821,0.0,77.7291,8.330017
28774,21166440.0,0.0,18.299316,13.40329,21.65683,20.964355,22.303497,22.07965,18.299316,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-1.1534633e-05,9.54197e-21,0.0,81.1189,25.00054,26.632504,96.0,0.06748346,32.714497,241.34444,88.55435,0.0,81.1189,0.11375821,0.0,77.728874,8.330017
28775,21166500.0,0.0,18.299316,13.404053,21.65332,20.960236,22.300507,22.076477,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00013582963,9.54197e-21,0.0,81.11865,25.000523,26.625559,96.0,0.06750803,32.72422,241.34445,88.55434,0.0,81.11865,0.11375821,0.0,77.72864,8.330017
28776,21166560.0,0.0,18.299316,13.404816,21.64978,20.956146,22.297516,22.073303,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00034502306,9.54197e-21,0.0,81.11841,25.000507,26.618612,96.0,0.0675326,32.733944,241.34445,88.55433,0.0,81.11841,0.11375821,0.0,77.72841,8.330017
28777,21166620.0,0.0,18.299286,13.405518,21.64627,20.952026,22.294525,22.07016,18.299316,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.00073091814,9.54197e-21,0.0,81.11817,25.000492,26.611626,96.0,0.067557305,32.743725,241.34447,88.55433,0.0,81.11817,0.113758214,0.0,77.72818,8.330017
28778,21166680.0,0.0,18.299286,13.406189,21.642761,20.947968,22.291534,22.067017,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0006220205,9.54197e-21,0.0,81.11793,25.000479,26.60458,96.0,0.06758222,32.753586,241.34447,88.55432,0.0,81.11793,0.11375823,0.0,77.72794,8.330017
28779,21166740.0,0.0,18.299286,13.40683,21.639282,20.943909,22.288574,22.063873,18.299286,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.00051012513,9.54197e-21,0.0,81.11768,25.000465,26.597494,96.0,0.06760729,32.763508,241.34448,88.55431,0.0,81.11768,0.11375824,0.0,77.72771,8.330017
28780,21166800.0,0.0,18.299286,13.40741,21.635803,20.93988,22.285645,22.06076,18.299286,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.00032161977,9.54197e-21,0.0,81.11743,25.000454,26.590363,96.0,0.06763251,32.77349,241.34448,88.55431,0.0,81.11743,0.11375825,0.0,77.72747,8.330017
28781,21166860.0,0.0,18.299255,13.407928,21.632324,20.935822,22.282715,22.057648,18.299286,18.299286,18.299286,18.299286,0.0,0.032085642,0.032085642,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.0010294166,9.54197e-21,0.0,81.11718,25.000443,26.583195,96.0,0.06765785,32.783527,241.3445,88.55431,0.0,81.11718,0.11375828,0.0,77.72723,8.330017
28782,21166920.0,0.0,18.299255,13.408417,21.628876,20.931793,22.279785,22.054565,18.299286,18.299286,18.299286,18.299286,0.0,0.03208565,0.03208565,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.0013884295,9.54197e-21,0.0,81.116936,25.000433,26.57593,96.0,0.06768355,32.793697,241.3445,88.55431,0.0,81.116936,0.11375829,0.0,77.72699,8.330017
28783,21166980.0,0.0,18.299255,13.408813,21.625427,20.927795,22.276855,22.051483,18.299286,18.299286,18.299286,18.299286,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.001153129,9.54197e-21,0.0,81.11668,25.000422,26.568552,96.0,0.067709625,32.804024,241.34451,88.55431,0.0,81.11668,0.11375832,0.0,77.726746,8.330017
28784,21167040.0,0.0,18.299255,13.409119,21.62201,20.923798,22.273956,22.0484,18.299255,18.299286,18.299286,18.299286,0.0,0.03208566,0.03208566,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.0008378302,9.54197e-21,0.0,81.11642,25.000412,26.56109,96.0,0.067736015,32.814472,241.34451,88.55431,0.0,81.11642,0.11375834,0.0,77.726494,8.330017
28785,21167100.0,0.0,18.299255,13.409393,21.618591,20.91983,22.271057,22.04535,18.299255,18.299255,18.299255,18.299286,0.0,0.03208567,0.03208567,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.0007533113,9.54197e-21,0.0,81.11616,25.000404,26.553547,96.0,0.06776269,32.825035,241.34453,88.55432,0.0,81.11616,0.11375838,0.0,77.72624,8.330017
28786,21167160.0,0.0,18.299225,13.409546,21.615173,20.915833,22.268188,22.042297,18.299255,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0013837162,9.54197e-21,0.0,81.11589,25.000397,26.545923,96.0,0.067789644,32.83571,241.34453,88.55433,0.0,81.11589,0.1137584,0.0,77.72599,8.330017
28787,21167220.0,0.0,18.299194,13.409637,21.611786,20.911865,22.26532,22.039246,18.299225,18.299255,18.299255,18.299255,0.0,0.032085687,0.032085687,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.0019112446,9.54197e-21,0.0,81.11562,25.000391,26.538166,96.0,0.06781706,32.846565,241.34454,88.55433,0.0,81.11562,0.11375844,0.0,77.72572,8.330017
28788,21167280.0,0.0,18.299194,13.409607,21.608398,20.907898,22.262451,22.036194,18.299225,18.299255,18.299255,18.299255,0.0,0.032085694,0.032085694,0.04958708,25.0,18.300018,0.0,0.0,0.0,-0.002073879,9.54197e-21,0.0,81.11534,25.000383,26.530266,96.0,0.06784499,32.857628,241.34454,88.55434,0.0,81.11534,0.113758475,0.0,77.725464,8.330017
28789,21167340.0,0.0,18.299164,13.409485,21.605042,20.903992,22.259613,22.033173,18.299194,18.299225,18.299225,18.299225,0.0,0.032085706,0.032085706,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.0016470713,9.54197e-21,0.0,81.11507,25.000378,26.522211,96.0,0.06787346,32.868908,241.34456,88.554344,0.0,81.11507,0.11375851,0.0,77.7252,8.330017
28790,21167400.0,0.0,18.299164,13.409271,21.601685,20.900055,22.256775,22.030182,18.299194,18.299225,18.299225,18.299225,0.0,0.032085717,0.032085717,0.049587116,25.0,18.300018,0.0,0.0,0.0,-0.0013715584,9.54197e-21,0.0,81.114784,25.000372,26.514023,96.0,0.06790239,32.880367,241.34456,88.55435,0.0,81.114784,0.11375855,0.0,77.72492,8.330017
28791,21167460.0,0.0,18.299133,13.408936,21.598328,20.896149,22.253967,22.02716,18.299194,18.299194,18.299194,18.299194,0.0,0.03208573,0.03208573,0.049587138,25.0,18.300018,0.0,0.0,0.0,-0.0018929077,9.54197e-21,0.0,81.11449,25.000368,26.505713,96.0,0.067931764,32.892002,241.34456,88.55437,0.0,81.11449,0.11375859,0.0,77.72464,8.330017
28792,21167520.0,0.0,18.299133,13.408478,21.59497,20.892212,22.25113,22.02417,18.299164,18.299194,18.299194,18.299194,0.0,0.03208574,0.03208574,0.049587157,25.0,18.300018,0.0,0.0,0.0,-0.0023976772,9.54197e-21,0.0,81.11419,25.000364,26.49723,96.0,0.06796174,32.90388,241.34457,88.554375,0.0,81.11419,0.11375864,0.0,77.72436,8.330017
28793,21167580.0,0.0,18.299103,13.407898,21.591644,20.888336,22.248352,22.02121,18.299133,18.299164,18.299164,18.299164,0.0,0.032085754,0.032085754,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.0022946214,9.54197e-21,0.0,81.113884,25.00036,26.488548,96.0,0.06799241,32.91603,241.34457,88.55439,0.0,81.113884,0.11375869,0.0,77.72406,8.330017
28794,21167640.0,0.0,18.299103,13.407196,21.588318,20.88446,22.245544,22.018219,18.299133,18.299164,18.299164,18.299164,0.0,0.03208577,0.03208577,0.0495872,25.0,18.300018,0.0,0.0,0.0,-0.0021544613,9.54197e-21,0.0,81.11358,25.000359,26.47969,96.0,0.068023704,32.928432,241.34459,88.5544,0.0,81.11358,0.113758735,0.0,77.72376,8.330017
28795,21167700.0,0.0,18.299072,13.406372,21.585022,20.880615,22.242767,22.015259,18.299103,18.299133,18.299133,18.299133,0.0,0.032085784,0.032085784,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.0018588458,9.54197e-21,0.0,81.11326,25.000355,26.470655,96.0,0.06805563,32.941086,241.34459,88.55441,0.0,81.11326,0.1137588,0.0,77.723465,8.330017
28796,21167760.0,0.0,18.299042,13.4053955,21.581726,20.876709,22.23999,22.012299,18.299103,18.299133,18.299133,18.299133,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.0025908637,9.54197e-21,0.0,81.11294,25.000355,26.461452,96.0,0.06808813,32.953964,241.34459,88.55443,0.0,81.11294,0.11375885,0.0,77.72315,8.330017
28797,21167820.0,0.0,18.299011,13.404266,21.57843,20.872864,22.237244,22.009369,18.299072,18.299103,18.299103,18.299103,0.0,0.032085814,0.032085814,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.0030052583,9.54197e-21,0.0,81.11261,25.000353,26.45202,96.0,0.06812144,32.96717,241.3446,88.55445,0.0,81.11261,0.113758914,0.0,77.72283,8.330017
28798,21167880.0,0.0,18.299011,13.403015,21.575165,20.869019,22.234497,22.00644,18.299042,18.299072,18.299072,18.299103,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.0027817271,9.54197e-21,0.0,81.112274,25.00035,26.442343,96.0,0.06815562,32.98072,241.3446,88.55447,0.0,81.112274,0.113758974,0.0,77.72251,8.330017
28799,21167940.0,0.0,18.29898,13.401581,21.5719,20.865204,22.23175,22.00351,18.299011,18.299072,18.299072,18.299072,0.0,0.032085847,0.032085847,0.04958734,25.0,18.300018,0.0,0.0,0.0,-0.0024214226,9.54197e-21,0.0,81.11192,25.00035,26.432446,96.0,0.06819056,32.994576,241.34462,88.55448,0.0,81.11192,0.11375903,0.0,77.722176,8.330017
28800,21168000.0,0.0,18.29895,13.400024,21.568695,20.86148,22.229065,22.00064,18.299011,18.299042,18.299042,18.299042,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.0023154332,9.54197e-21,0.0,81.11157,25.00035,26.422504,96.0,0.06822566,33.008495,241.34462,88.554504,0.0,81.11157,0.1137591,0.0,77.72183,8.330017
28801,21168060.0,0.0,21.18753,13.398254,21.59253,20.868927,22.237366,22.007538,18.31784,18.295502,18.295502,18.29541,0.0,0.00033549735,0.00033549735,0.00046926542,56.666668,18.300018,0.0,0.0,0.0,5.8226476,9.54197e-21,0.0,25.602045,22.469875,0.3226522,96.0,0.0011402755,69.54829,2.0512462,54.130646,0.0,25.602045,0.0011566846,0.0,23.063766,8.330017
28802,21168120.0,0.0,21.280975,13.396301,21.60559,20.878632,22.247986,22.01651,18.319458,18.297699,18.297699,18.296936,0.0,0.0011303113,0.0011303113,0.0013306582,88.333336,18.300018,0.0,0.0,0.0,3.8768063,9.54197e-21,0.0,34.559624,32.5063,0.52160496,96.0,0.0035891633,69.26975,11.815651,59.29759,0.0,34.559624,0.0036142473,0.0,30.195862,8.330017
28803,21168180.0,0.0,21.565033,13.394196,21.674744,20.887695,22.25769,22.024658,18.330688,18.308777,18.308777,18.305359,0.0,0.005297885,0.005297885,0.0055350782,120.0,18.300018,0.0,0.0,0.0,18.67527,9.54197e-21,0.0,47.764336,44.157692,0.84168345,96.0,0.016119974,68.82165,73.0521,68.457664,0.0,47.764336,0.01615116,0.0,42.099472,8.330017
28804,21168240.0,9.0,21.702423,13.391937,21.707153,20.894928,22.264679,22.030426,18.435974,18.325592,18.325592,18.319427,0.0,0.013153067,0.013153067,0.014449132,120.0,18.300018,0.0,0.0,0.0,56.868675,9.54197e-21,0.0,57.22251,46.756577,2.4038203,96.0,0.040739186,66.63465,213.286,77.6266,0.0,57.22251,0.04075259,0.0,51.880848,8.330017
28805,21168300.0,9.0,21.639893,13.389496,21.671143,20.899414,22.268585,22.033417,18.840515,18.409363,18.409363,18.375824,0.0,0.01992673,0.01992673,0.025103252,120.0,18.300018,0.0,0.0,0.0,82.9272,9.54197e-21,0.0,62.707943,45.594856,9.005559,96.0,0.06459987,57.392216,243.29802,84.85636,0.0,62.707943,0.06495515,0.0,58.51667,8.330017
28806,21168360.0,9.0,19.389893,13.386902,21.640778,20.901093,22.270111,22.034363,19.547821,18.69345,18.69345,18.603638,0.0,0.024609132,0.024609132,0.034228418,120.0,18.300018,0.0,0.0,0.0,11.380802,9.54197e-21,0.0,65.90659,46.480183,24.454128,96.0,0.05679822,35.76422,242.17802,91.258575,0.0,65.90659,0.08345136,0.0,62.433994,8.330017
28807,21168420.0,2.0,14.811554,13.384186,21.623688,20.901947,22.271118,22.034882,19.639038,19.094818,19.094818,18.971191,0.0,0.028037505,0.028037505,0.041234225,120.0,18.300018,0.0,0.0,0.0,-206.10936,9.54197e-21,0.0,67.622635,49.88684,40.18669,96.0,0.014053484,13.73863,241.03474,97.5865,0.0,67.622635,0.09731962,0.0,64.46291,8.330017
28808,21168480.0,2.0,15.811676,13.381287,21.614044,20.902405,22.271606,22.035004,18.249084,19.034637,19.034637,18.973114,0.0,0.030597098,0.030597098,0.046438105,120.0,18.300018,0.0,0.0,0.0,-153.44324,9.54197e-21,0.0,68.188126,55.986805,35.123928,96.0,0.034867924,20.826502,240.03177,104.37282,0.0,68.188126,0.10764609,0.0,65.13308,8.330017
28809,21168540.0,2.0,19.916473,13.378296,21.60736,20.900085,22.269806,22.03302,17.311798,18.386505,18.386505,18.424225,0.0,0.032481648,0.032481648,0.050035235,120.0,18.300018,0.0,0.0,0.0,121.21236,9.54197e-21,0.0,67.88786,63.80426,18.705753,96.0,0.09323301,43.811943,239.27127,111.27583,0.0,67.88786,0.11501537,0.0,64.85873,8.330017
28810,21168600.0,0.0,20.219208,13.375153,21.600494,20.89441,22.265472,22.028656,18.057098,18.044006,18.044006,18.095612,0.0,0.033808377,0.033808377,0.052400753,126.666664,18.300018,0.0,0.0,0.0,136.94089,9.54197e-21,0.0,66.97539,74.39693,17.89134,96.0,0.09889322,44.952126,238.7161,119.06908,0.0,66.97539,0.12004112,0.0,63.992977,8.330017
28811,21168660.0,0.0,17.908539,13.371918,21.593994,20.88797,22.26059,22.023865,18.878906,18.307404,18.307404,18.3078,0.0,0.034526587,0.034526587,0.053669512,133.33333,18.300018,0.0,0.0,0.0,-34.592888,9.54197e-21,0.0,65.727005,86.84633,28.425724,96.0,0.06572829,30.203987,238.44073,127.169,0.0,65.727005,0.122747794,0.0,62.8122,8.330017
28812,21168720.0,0.0,16.975464,13.36853,21.588959,20.882843,22.256622,22.019897,18.580322,18.549255,18.549255,18.529755,0.0,0.034883462,0.034883462,0.054317337,140.0,18.300018,0.0,0.0,0.0,-102.269844,9.54197e-21,0.0,64.34614,99.71231,31.438442,96.0,0.055056524,25.98618,238.43045,135.02196,0.0,64.34614,0.12411006,0.0,61.498306,8.330017
28813,21168780.0,0.0,18.429718,13.365051,21.584412,20.877808,22.252686,22.015991,18.00888,18.397705,18.397705,18.404602,0.0,0.0346547,0.0346547,0.05399237,136.0,18.300018,0.0,0.0,0.0,10.398104,9.54197e-21,0.0,63.031624,109.92045,25.419968,96.0,0.07719685,34.412045,238.54547,140.5004,0.0,63.031624,0.12331858,0.0,60.23336,8.330017
28814,21168840.0,0.0,19.081085,13.361481,21.579376,20.871918,22.248169,22.011475,18.1138,18.217224,18.217224,18.237427,0.0,0.03419155,0.03419155,0.05325201,132.0,18.300018,0.0,0.0,0.0,58.919987,9.54197e-21,0.0,61.99723,117.03579,23.071653,96.0,0.0844809,37.699684,238.64497,143.83112,0.0,61.99723,0.12164652,0.0,59.219788,8.330017
28815,21168900.0,0.0,18.349274,13.357819,21.574615,20.865967,22.243683,22.007019,18.4534,18.266052,18.266052,18.27127,0.0,0.033652373,0.033652373,0.052348517,128.0,18.300018,0.0,0.0,0.0,2.4706185,9.54197e-21,0.0,61.246418,121.45123,26.300299,96.0,0.071936406,33.179585,238.68692,145.48311,0.0,61.246418,0.119659446,0.0,58.472282,8.330017
28816,21168960.0,0.0,17.802063,13.354065,21.57071,20.86084,22.239868,22.003204,18.444855,18.367004,18.367004,18.360687,0.0,0.033162415,0.033162415,0.051499665,124.0,18.300018,0.0,0.0,0.0,-36.094246,9.54197e-21,0.0,60.746468,123.46447,28.270727,96.0,0.063760564,30.42098,238.67361,145.84224,0.0,60.746468,0.11782649,0.0,57.969578,8.330017
28817,21169020.0,0.0,18.177338,13.35022,21.56726,20.856201,22.23639,21.999664,18.231903,18.348022,18.348022,18.347504,0.0,0.032749485,0.032749485,0.050768264,120.0,18.300018,0.0,0.0,0.0,-8.236005,9.54197e-21,0.0,60.444897,123.64083,26.655615,96.0,0.068786524,32.68214,238.62444,145.29196,0.0,60.444897,0.1162661,0.0,57.665993,8.330017
28818,21169080.0,0.0,18.601288,13.346313,21.56372,20.85144,22.23288,21.996094,18.194702,18.275024,18.275024,18.281952,0.0,0.032401286,0.032401286,0.050144486,116.0,18.300018,0.0,0.0,0.0,21.31338,9.54197e-21,0.0,60.30511,122.469765,25.072351,96.0,0.07362051,34.89871,238.56071,144.09862,0.0,60.30511,0.114943676,0.0,57.5265,8.330017
28819,21169140.0,0.0,18.46341,13.342316,21.56009,20.84668,22.22937,21.992523,18.31894,18.26709,18.26709,18.271118,0.0,0.0321081,0.0321081,0.049616713,112.0,18.300018,0.0,0.0,0.0,10.840528,9.54197e-21,0.0,60.30232,120.33502,25.741936,96.0,0.070653945,33.96129,238.4988,142.4644,0.0,60.30232,0.11382788,0.0,57.526268,8.330017
28820,21169200.0,0.0,18.141174,13.338287,21.55661,20.842163,22.226074,21.989136,18.378296,18.308624,18.308624,18.306366,0.0,0.03187395,0.03187395,0.049195405,108.0,18.300018,0.0,0.0,0.0,-11.108267,9.54197e-21,0.0,60.410923,117.50054,26.973755,96.0,0.065829396,32.236744,238.44904,140.5422,0.0,60.410923,0.11293715,0.0,57.63908,8.330017
28821,21169260.0,0.0,18.132782,13.3341675,21.553375,20.838043,22.223053,21.986023,18.312073,18.324615,18.324615,18.321808,0.0,0.03169534,0.03169534,0.048875444,104.0,18.300018,0.0,0.0,0.0,-11.106502,9.54197e-21,0.0,60.60294,114.19673,26.910421,96.0,0.0656841,32.32541,238.41702,138.45175,0.0,60.60294,0.112259224,0.0,57.836037,8.330017
28822,21169320.0,0.0,18.360107,13.330017,21.55011,20.833954,22.220093,21.98294,18.248291,18.298767,18.298767,18.299896,0.0,0.031557534,0.031557534,0.04863007,100.0,18.300018,0.0,0.0,0.0,4.3746734,9.54197e-21,0.0,60.857414,110.60162,26.010805,96.0,0.068540424,33.584873,238.40506,136.26558,0.0,60.857414,0.11173783,0.0,58.09549,8.330017
28823,21169380.0,0.0,18.434418,13.325836,21.546753,20.829834,22.217102,21.979858,18.27594,18.27826,18.27826,18.28061,0.0,0.031444855,0.031444855,0.04843035,96.0,18.300018,0.0,0.0,0.0,9.003424,9.54197e-21,0.0,61.162495,106.83623,25.773155,96.0,0.06912029,33.917583,238.41354,134.02393,0.0,61.162495,0.1113125,0.0,58.405293,8.330017
28824,21169440.0,0.0,18.291168,13.321594,21.543427,20.825775,22.214172,21.976807,18.330017,18.29007,18.29007,18.289642,0.0,0.031350415,0.031350415,0.048265178,92.0,18.300018,0.0,0.0,0.0,-0.75739133,9.54197e-21,0.0,61.511185,102.969185,26.347792,96.0,0.06693406,33.11309,238.44186,131.75323,0.0,61.511185,0.11095825,0.0,58.758163,8.330017
28825,21169500.0,0.0,18.198761,13.317352,21.540161,20.821869,22.211334,21.973846,18.32489,18.306793,18.306793,18.304596,0.0,0.0312739,0.0312739,0.048134055,88.0,18.300018,0.0,0.0,0.0,-6.6794205,9.54197e-21,0.0,61.89583,99.0414,26.65776,96.0,0.06569882,32.67914,238.48897,129.47441,0.0,61.89583,0.11067404,0.0,59.145634,8.330017
28826,21169560.0,0.0,18.268707,13.31308,21.536987,20.818085,22.208588,21.970978,18.28601,18.303497,18.303497,18.30249,0.0,0.031210864,0.031210864,0.04802848,84.0,18.300018,0.0,0.0,0.0,-1.8478125,9.54197e-21,0.0,62.309284,95.090996,26.347849,96.0,0.06664702,33.11301,238.55371,127.20074,0.0,62.309284,0.11044237,0.0,59.560143,8.330017
28827,21169620.0,0.0,18.361511,13.308777,21.533813,20.8143,22.205872,21.96811,18.275177,18.289795,18.289795,18.290436,0.0,0.031153815,0.031153815,0.04793446,80.0,18.300018,0.0,0.0,0.0,4.222401,9.54197e-21,0.0,62.748306,91.145546,25.992771,96.0,0.06775522,33.61012,238.63496,124.93578,0.0,62.748306,0.11023429,0.0,59.998203,8.330017
28828,21169680.0,0.0,18.344421,13.304474,21.53061,20.810516,22.203156,21.965271,18.299652,18.286957,18.286957,18.287231,0.0,0.031097557,0.031097557,0.047842648,76.0,18.300018,0.0,0.0,0.0,2.9158735,9.54197e-21,0.0,63.21303,87.21782,26.075018,96.0,0.06735711,33.494976,238.73177,122.678986,0.0,63.21303,0.11002998,0.0,60.459793,8.330017
28829,21169740.0,0.0,18.273285,13.30014,21.527466,20.806793,22.20047,21.962433,18.316101,18.295319,18.295319,18.294281,0.0,0.031041801,0.031041801,0.04775281,72.0,18.300018,0.0,0.0,0.0,-1.77601,9.54197e-21,0.0,63.704037,83.30779,26.338158,96.0,0.06633797,33.12658,238.84323,120.430046,0.0,63.704037,0.109828666,0.0,60.945232,8.330017
28830,21169800.0,0.0,18.25946,13.295837,21.524384,20.803131,22.197845,21.959686,18.305237,18.30014,18.30014,18.298828,0.0,0.030987946,0.030987946,0.047666136,68.0,18.300018,0.0,0.0,0.0,-2.5652006,9.54197e-21,0.0,64.22237,79.41204,26.361292,96.0,0.066150054,33.09419,238.96861,118.18851,0.0,64.22237,0.10963432,0.0,61.4552,8.330017
28831,21169860.0,0.0,18.29953,13.291534,21.521393,20.79956,22.195282,21.95697,18.290314,18.296753,18.296753,18.296143,0.0,0.030931503,0.030931503,0.047572214,64.0,18.300018,0.0,0.0,0.0,0.11264893,9.54197e-21,0.0,64.76469,75.55045,26.188982,96.0,0.066627644,33.335426,239.10713,115.958534,0.0,64.76469,0.10942759,0.0,61.987484,8.330017
28832,21169920.0,0.0,18.329071,13.287262,21.518433,20.79602,22.192749,21.954285,18.290771,18.291656,18.291656,18.291565,0.0,0.030870494,0.030870494,0.047468632,60.0,18.300018,0.0,0.0,0.0,1.9846878,9.54197e-21,0.0,65.33529,71.717224,26.074673,96.0,0.066892855,33.49546,239.25829,113.73491,0.0,65.33529,0.109202065,0.0,62.546844,8.330017
28833,21169980.0,0.0,18.311127,13.2829895,21.515503,20.79248,22.190216,21.95163,18.30246,18.292084,18.292084,18.291687,0.0,0.030802855,0.030802855,0.047352344,56.0,18.300018,0.0,0.0,0.0,0.74104047,9.54197e-21,0.0,65.93735,67.912834,26.144192,96.0,0.0665135,33.398132,239.42177,111.5158,0.0,65.93735,0.10895061,0.0,63.136665,8.330017
28834,21170040.0,0.0,18.280334,13.278748,21.512665,20.789032,22.187744,21.949005,18.306824,18.296387,18.296387,18.29541,0.0,0.030728504,0.030728504,0.047223795,52.0,18.300018,0.0,0.0,0.0,-1.2432506,9.54197e-21,0.0,66.574425,64.13394,26.249548,96.0,0.06599748,33.25063,239.59755,109.29981,0.0,66.574425,0.108673334,0.0,63.76061,8.330017
28835,21170100.0,0.0,18.282196,13.274567,21.509888,20.785645,22.185333,21.946442,18.299622,18.29776,18.29776,18.296844,0.0,0.030647032,0.030647032,0.0470825,48.0,18.300018,0.0,0.0,0.0,-1.0628648,9.54197e-21,0.0,67.24969,60.380363,26.224607,96.0,0.06591266,33.28555,239.78526,107.0869,0.0,67.24969,0.108369164,0.0,64.421814,8.330017
28836,21170160.0,0.0,18.30658,13.270416,21.507172,20.782349,22.182953,21.94394,18.293427,18.295166,18.295166,18.294678,0.0,0.03055644,0.03055644,0.046925,44.0,18.300018,0.0,0.0,0.0,0.51652646,9.54197e-21,0.0,67.96722,56.655647,26.12258,96.0,0.0660706,33.42839,239.98465,104.87692,0.0,67.96722,0.10803028,0.0,65.12436,8.330017
28837,21170220.0,0.0,18.315674,13.266296,21.504547,20.779053,22.180634,21.941467,18.296204,18.293152,18.293152,18.292816,0.0,0.030453855,0.030453855,0.0467463,40.0,18.300018,0.0,0.0,0.0,1.0539405,9.54197e-21,0.0,68.73254,52.964085,26.08739,96.0,0.06597442,33.477654,240.19548,102.66957,0.0,68.73254,0.10764665,0.0,65.873726,8.330017
