,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28838,21170280.0,0.0,18.303345,13.262238,21.501984,20.775848,22.178375,21.939026,18.301819,18.294098,18.294098,18.293518,0.0,0.03033756,0.03033756,0.046543587,36.0,18.300018,0.0,0.0,0.0,0.23162368,9.54197e-21,0.0,69.552666,49.307682,26.132488,96.0,0.065576404,33.414516,240.41759,100.46428,0.0,69.552666,0.10721092,0.0,66.67686,8.330017
28839,21170340.0,0.0,18.290192,13.25824,21.499512,20.772736,22.176178,21.936646,18.303345,18.296082,18.296082,18.295258,0.0,0.030205604,0.030205604,0.046313558,32.0,18.300018,0.0,0.0,0.0,-0.60036904,9.54197e-21,0.0,70.43472,45.68975,26.176098,96.0,0.06515117,33.353462,240.65077,98.26166,0.0,70.43472,0.10671665,0.0,67.54072,8.330017
28840,21170400.0,0.0,18.29007,13.2543335,21.49701,20.769684,22.174042,21.934326,18.299957,18.296967,18.296967,18.296173,0.0,0.030118348,0.030118348,0.04616886,29.666666,18.300018,0.0,0.0,0.0,-0.56764627,9.54197e-21,0.0,71.36913,42.340645,26.164993,96.0,0.065009706,33.36901,240.86429,96.2669,0.0,71.36913,0.10639934,0.0,68.4547,8.330017
28841,21170460.0,0.0,18.301514,13.250488,21.494537,20.766663,22.171936,21.932068,18.2966,18.29596,18.29596,18.29538,0.0,0.030046023,0.030046023,0.046048466,27.333334,18.300018,0.0,0.0,0.0,0.16591805,9.54197e-21,0.0,72.33045,39.248623,26.11277,96.0,0.06503683,33.442123,241.06497,94.433105,0.0,72.33045,0.10613464,0.0,69.39262,8.330017
28842,21170520.0,0.0,18.307343,13.246704,21.492096,20.763702,22.16986,21.92981,18.297272,18.295044,18.295044,18.294586,0.0,0.029973669,0.029973669,0.045927346,25.0,18.300018,0.0,0.0,0.0,0.51394373,9.54197e-21,0.0,73.32403,36.353024,26.085943,96.0,0.06497739,33.479683,241.25862,92.7094,0.0,73.32403,0.105869144,0.0,70.36097,8.330017
28843,21170580.0,0.0,18.301056,13.243011,21.489471,20.760773,22.167816,21.927582,18.30011,18.295502,18.295502,18.295013,0.0,0.029992664,0.029992664,0.045975722,25.0,18.300018,0.0,0.0,0.0,0.122471504,9.54197e-21,0.0,74.327415,33.899235,26.099432,96.0,0.06498056,33.4608,241.40227,91.34321,0.0,74.327415,0.10595754,0.0,71.336,8.330017
28844,21170640.0,0.0,18.29309,13.239441,21.486816,20.757812,22.165771,21.925354,18.300812,18.296722,18.296722,18.296143,0.0,0.030059362,0.030059362,0.046104256,25.0,18.300018,0.0,0.0,0.0,-0.35840032,9.54197e-21,0.0,75.28845,31.851032,26.113049,96.0,0.06508216,33.44173,241.50937,90.25784,0.0,75.28845,0.10622034,0.0,72.26504,8.330017
28845,21170700.0,0.0,18.292938,13.235931,21.4841,20.754852,22.163696,21.923126,18.298859,18.297241,18.297241,18.296722,0.0,0.030156512,0.030156512,0.046284154,25.0,18.300018,0.0,0.0,0.0,-0.3424145,9.54197e-21,0.0,76.20117,30.125841,26.09397,96.0,0.06535648,33.468445,241.58875,89.38702,0.0,76.20117,0.10659389,0.0,73.143906,8.330017
28846,21170760.0,0.0,18.299194,13.232574,21.481293,20.751831,22.16159,21.920837,18.296783,18.296753,18.296753,18.296387,0.0,0.030276094,0.030276094,0.046501104,25.0,18.300018,0.0,0.0,0.0,0.06546884,9.54197e-21,0.0,77.05737,28.679142,26.051014,96.0,0.06575865,33.52858,241.64459,88.697464,0.0,77.05737,0.107050836,0.0,73.96511,8.330017
28847,21170820.0,0.0,18.302551,13.229279,21.478485,20.748749,22.159424,21.918518,18.296997,18.296234,18.296234,18.29599,0.0,0.030409953,0.030409953,0.046740584,25.0,18.300018,0.0,0.0,0.0,0.2771069,9.54197e-21,0.0,77.84913,27.474188,26.020351,96.0,0.06614847,33.57151,241.6813,88.15894,0.0,77.84913,0.10755864,0.0,74.72149,8.330017
28848,21170880.0,0.0,18.300568,13.226135,21.475586,20.745636,22.157196,21.916138,18.29831,18.296417,18.296417,18.296173,0.0,0.030552246,0.030552246,0.046992507,25.0,18.300018,0.0,0.0,0.0,0.14492655,9.54197e-21,0.0,78.572586,26.476522,26.009598,96.0,0.06648894,33.586563,241.70233,87.74656,0.0,78.572586,0.1080981,0.0,75.40991,8.330017
28849,21170940.0,0.0,18.296692,13.223114,21.472656,20.742462,22.154907,21.913727,18.29889,18.297058,18.297058,18.296783,0.0,0.03070373,0.03070373,0.047258347,25.0,18.300018,0.0,0.0,0.0,-0.1007669,9.54197e-21,0.0,79.21281,25.684149,26.004107,96.0,0.066826545,33.594254,241.70808,87.45805,0.0,79.21281,0.10866372,0.0,76.01613,8.330017
28850,21171000.0,0.0,18.29657,13.220215,21.469696,20.739227,22.152588,21.911255,18.29831,18.297333,18.297333,18.29712,0.0,0.03085527,0.03085527,0.04752218,25.0,18.300018,0.0,0.0,0.0,-0.10455034,9.54197e-21,0.0,79.77456,25.051579,25.98391,96.0,0.06721518,33.622528,241.7034,87.26054,0.0,79.77456,0.10923075,0.0,76.5456,8.330017
28851,21171060.0,0.0,18.297974,13.217468,21.466705,20.7359,22.150177,21.908722,18.297821,18.297363,18.297363,18.29718,0.0,0.031004164,0.031004164,0.047779888,25.0,18.300018,0.0,0.0,0.0,-0.011462513,9.54197e-21,0.0,80.27203,24.537579,25.95855,96.0,0.06761572,33.658028,241.69183,87.12713,0.0,80.27203,0.10978696,0.0,77.01261,8.330017
28852,21171120.0,0.0,18.298859,13.214874,21.463654,20.732574,22.147766,21.906189,18.297821,18.297363,18.297363,18.297241,0.0,0.03114906,0.03114906,0.048029214,25.0,18.300018,0.0,0.0,0.0,0.044053182,9.54197e-21,0.0,80.70122,24.135395,25.936049,96.0,0.06799737,33.68953,241.67432,87.05252,0.0,80.70122,0.110326394,0.0,77.4136,8.330017
28853,21171180.0,0.0,18.298676,13.212402,21.460571,20.729187,22.145264,21.903564,18.298065,18.297485,18.297485,18.297394,0.0,0.031287655,0.031287655,0.048266325,25.0,18.300018,0.0,0.0,0.0,0.028358443,9.54197e-21,0.0,81.059616,23.836348,25.918161,96.0,0.06834939,33.714573,241.6521,87.02961,0.0,81.059616,0.11084083,0.0,77.74656,8.330017
28854,21171240.0,0.0,18.29834,13.210114,21.457489,20.725739,22.14273,21.90094,18.298218,18.297668,18.297668,18.297577,0.0,0.03141979,0.03141979,0.048491325,25.0,18.300018,0.0,0.0,0.0,0.0036270204,9.54197e-21,0.0,81.36712,23.605911,25.901175,96.0,0.06868449,33.738354,241.62738,87.038734,0.0,81.36712,0.111330435,0.0,78.030876,8.330017
28855,21171300.0,0.0,18.298157,13.207977,21.454376,20.72229,22.140167,21.898254,18.298279,18.297852,18.297852,18.29776,0.0,0.03154491,0.03154491,0.048703335,25.0,18.300018,0.0,0.0,0.0,-0.012163642,9.54197e-21,0.0,81.62099,23.443058,25.884134,96.0,0.06900471,33.762215,241.60046,87.078804,0.0,81.62099,0.111792915,0.0,78.26409,8.330017
28856,21171360.0,0.0,18.298431,13.206024,21.451263,20.71878,22.137573,21.895569,18.298218,18.297974,18.297974,18.297913,0.0,0.03166119,0.03166119,0.04889944,25.0,18.300018,0.0,0.0,0.0,0.0019431255,9.54197e-21,0.0,81.81986,23.343924,25.866058,96.0,0.06930967,33.787518,241.57217,87.14582,0.0,81.81986,0.112221695,0.0,78.44515,8.330017
28857,21171420.0,0.0,18.298706,13.204224,21.44812,20.715271,22.134918,21.892853,18.298248,18.298096,18.298096,18.298035,0.0,0.031767573,0.031767573,0.04907805,25.0,18.300018,0.0,0.0,0.0,0.017457858,9.54197e-21,0.0,81.96938,23.297523,25.848722,96.0,0.06959119,33.811787,241.5435,87.23249,0.0,81.96938,0.1126132,0.0,78.57967,8.330017
28858,21171480.0,0.0,18.298859,13.202637,21.444977,20.711731,22.132263,21.890106,18.29837,18.298187,18.298187,18.298157,0.0,0.03186382,0.03186382,0.04923894,25.0,18.300018,0.0,0.0,0.0,0.021036994,9.54197e-21,0.0,82.072464,23.298586,25.832895,96.0,0.06984614,33.833946,241.51491,87.33562,0.0,82.072464,0.11296663,0.0,78.67049,8.330017
28859,21171540.0,0.0,18.298767,13.201233,21.441803,20.70816,22.129578,21.88733,18.298523,18.29831,18.29831,18.298279,0.0,0.0319493,0.0319493,0.04938125,25.0,18.300018,0.0,0.0,0.0,0.0116798645,9.54197e-21,0.0,82.13619,23.33635,25.818602,96.0,0.0700732,33.85396,241.48723,87.448425,0.0,82.13619,0.11327996,0.0,78.7245,8.330017
28860,21171600.0,0.0,18.298767,13.200012,21.43866,20.70459,22.126862,21.884552,18.298615,18.298462,18.298462,18.298431,0.0,0.03202423,0.03202423,0.049505547,25.0,18.300018,0.0,0.0,0.0,0.0050015273,9.54197e-21,0.0,82.16845,23.400602,25.80497,96.0,0.07027576,33.873047,241.46107,87.56524,0.0,82.16845,0.11355397,0.0,78.74924,8.330017
28861,21171660.0,0.0,18.298767,13.198944,21.435486,20.700989,22.124146,21.881775,18.298676,18.298584,18.298584,18.298553,0.0,0.032086354,0.032086354,0.04960821,25.0,18.300018,0.0,0.0,0.0,0.0017481158,9.54197e-21,0.0,82.16126,23.499025,25.792091,96.0,0.07044939,33.89107,241.43658,87.68837,0.0,82.16126,0.11378112,0.0,78.73722,8.330017
28862,21171720.0,0.0,18.29889,13.197998,21.432343,20.697388,22.12143,21.878967,18.298737,18.298676,18.298676,18.298676,0.0,0.03213487,0.03213487,0.049687933,25.0,18.300018,0.0,0.0,0.0,0.0056888186,9.54197e-21,0.0,82.124695,23.617418,25.779766,96.0,0.07059256,33.90833,241.41495,87.80852,0.0,82.124695,0.11395784,0.0,78.69807,8.330017
28863,21171780.0,0.0,18.29898,13.197144,21.4292,20.693787,22.118713,21.87616,18.298798,18.298767,18.298767,18.298767,0.0,0.03217404,0.03217404,0.04975195,25.0,18.300018,0.0,0.0,0.0,0.007981727,9.54197e-21,0.0,82.07204,23.744593,25.768227,96.0,0.07071354,33.924484,241.39557,87.923836,0.0,82.07204,0.11410017,0.0,78.64419,8.330017
28864,21171840.0,0.0,18.299072,13.196411,21.426025,20.690216,22.115967,21.873352,18.298859,18.298859,18.298859,18.298859,0.0,0.0322073,0.0322073,0.049806017,25.0,18.300018,0.0,0.0,0.0,0.008974068,9.54197e-21,0.0,82.01036,23.876183,25.757229,96.0,0.0708204,33.93988,241.37769,88.03547,0.0,82.01036,0.11422086,0.0,78.58209,8.330017
28865,21171900.0,0.0,18.299103,13.19577,21.422913,20.686615,22.11322,21.870544,18.29892,18.29895,18.29895,18.29892,0.0,0.032229707,0.032229707,0.04984197,25.0,18.300018,0.0,0.0,0.0,0.0076735592,9.54197e-21,0.0,81.9357,24.010555,25.747177,96.0,0.070901334,33.953953,241.36287,88.13712,0.0,81.9357,0.11430156,0.0,78.50835,8.330017
28866,21171960.0,0.0,18.299133,13.195221,21.4198,20.683044,22.110535,21.867798,18.299011,18.299011,18.299011,18.299011,0.0,0.032247223,0.032247223,0.04986974,25.0,18.300018,0.0,0.0,0.0,0.007016376,9.54197e-21,0.0,81.85669,24.144741,25.737524,96.0,0.070970744,33.967464,241.34952,88.2335,0.0,81.85669,0.114364415,0.0,78.43076,8.330017
28867,21172020.0,0.0,18.299194,13.194733,21.416718,20.679504,22.10785,21.86502,18.299072,18.299072,18.299072,18.299072,0.0,0.032259017,0.032259017,0.04988798,25.0,18.300018,0.0,0.0,0.0,0.006501124,9.54197e-21,0.0,81.773674,24.277058,25.72836,96.0,0.07102658,33.980293,241.33798,88.322685,0.0,81.773674,0.11440628,0.0,78.34974,8.330017
28868,21172080.0,0.0,18.299225,13.194366,21.413635,20.675964,22.105133,21.862244,18.299133,18.299133,18.299133,18.299133,0.0,0.032264806,0.032264806,0.04989622,25.0,18.300018,0.0,0.0,0.0,0.005811657,9.54197e-21,0.0,81.68861,24.404335,25.719727,96.0,0.07106803,33.992386,241.32855,88.40253,0.0,81.68861,0.114426084,0.0,78.267166,8.330017
28869,21172140.0,0.0,18.299255,13.194061,21.410583,20.672455,22.102478,21.859497,18.299164,18.299194,18.299194,18.299194,0.0,0.03226587,0.03226587,0.049896624,25.0,18.300018,0.0,0.0,0.0,0.005121752,9.54197e-21,0.0,81.60476,24.523823,25.711527,96.0,0.071098246,34.003864,241.321,88.47285,0.0,81.60476,0.11442879,0.0,78.1861,8.330017
28870,21172200.0,0.0,18.299286,13.193848,21.407532,20.668945,22.099792,21.85675,18.299225,18.299255,18.299255,18.299255,0.0,0.032261137,0.032261137,0.04988742,25.0,18.300018,0.0,0.0,0.0,0.004238602,9.54197e-21,0.0,81.52149,24.63464,25.703863,96.0,0.071114354,34.014595,241.3157,88.53182,0.0,81.52149,0.114409894,0.0,78.105995,8.330017
28871,21172260.0,0.0,18.299316,13.193695,21.40451,20.665466,22.097168,21.854034,18.299255,18.299286,18.299286,18.299286,0.0,0.0322535,0.0322535,0.049873393,25.0,18.300018,0.0,0.0,0.0,0.0042197364,9.54197e-21,0.0,81.441536,24.73712,25.696478,96.0,0.07112353,34.02493,241.31175,88.58289,0.0,81.441536,0.11438058,0.0,78.02927,8.330017
28872,21172320.0,0.0,18.299347,13.1936035,21.40152,20.662018,22.094543,21.851349,18.299286,18.299316,18.299316,18.299316,0.0,0.03224319,0.03224319,0.04985499,25.0,18.300018,0.0,0.0,0.0,0.0040210835,9.54197e-21,0.0,81.3668,24.82873,25.689438,96.0,0.07112597,34.034786,241.30927,88.6248,0.0,81.3668,0.11434154,0.0,77.95776,8.330017
28873,21172380.0,0.0,18.299377,13.1936035,21.39856,20.65857,22.09195,21.848663,18.299316,18.299347,18.299347,18.299347,0.0,0.03223066,0.03223066,0.049832962,25.0,18.300018,0.0,0.0,0.0,0.0031828468,9.54197e-21,0.0,81.29784,24.909157,25.682724,96.0,0.071122676,34.044186,241.30812,88.65783,0.0,81.29784,0.11429443,0.0,77.89197,8.330017
28874,21172440.0,0.0,18.299377,13.193634,21.3956,20.655182,22.089355,21.846008,18.299347,18.299377,18.299377,18.299377,0.0,0.032216832,0.032216832,0.049808856,25.0,18.300018,0.0,0.0,0.0,0.0022425742,9.54197e-21,0.0,81.23559,24.978256,25.676239,96.0,0.07111591,34.053265,241.30803,88.68289,0.0,81.23559,0.11424265,0.0,77.832756,8.330017
28875,21172500.0,0.0,18.299377,13.193756,21.39267,20.651794,22.086792,21.843353,18.299377,18.299408,18.299408,18.299408,0.0,0.032202467,0.032202467,0.049783953,25.0,18.300018,0.0,0.0,0.0,0.0016099669,9.54197e-21,0.0,81.18031,25.03668,25.669903,96.0,0.0711076,34.062138,241.30873,88.70123,0.0,81.18031,0.11418913,0.0,77.78032,8.330017
28876,21172560.0,0.0,18.299408,13.193909,21.38977,20.648438,22.084259,21.840729,18.299377,18.299408,18.299408,18.299408,0.0,0.03218739,0.03218739,0.049757984,25.0,18.300018,0.0,0.0,0.0,0.0015380399,9.54197e-21,0.0,81.133255,25.082172,25.663761,96.0,0.07109704,34.070736,241.31046,88.711235,0.0,81.133255,0.114132844,0.0,77.73587,8.330017
28877,21172620.0,0.0,18.299408,13.194153,21.386902,20.645111,22.081757,21.838135,18.299408,18.299408,18.299408,18.299408,0.0,0.032172766,0.032172766,0.049732912,25.0,18.300018,0.0,0.0,0.0,0.0013007929,9.54197e-21,0.0,81.09553,25.114813,25.657753,96.0,0.071087085,34.079147,241.31282,88.71433,0.0,81.09553,0.1140785,0.0,77.70041,8.330017
28878,21172680.0,0.0,18.299408,13.194397,21.384064,20.641815,22.079285,21.835571,18.299408,18.299408,18.299408,18.299408,0.0,0.03215981,0.03215981,0.04971082,25.0,18.300018,0.0,0.0,0.0,0.0010403395,9.54197e-21,0.0,81.06949,25.132864,25.651842,96.0,0.07108035,34.087418,241.31557,88.71078,0.0,81.06949,0.11403042,0.0,77.67613,8.330017
28879,21172740.0,0.0,18.299408,13.194702,21.381226,20.63855,22.076813,21.832977,18.299408,18.299408,18.299408,18.299438,0.0,0.03214649,0.03214649,0.049688093,25.0,18.300018,0.0,0.0,0.0,0.0008943985,9.54197e-21,0.0,81.0417,25.152988,25.645924,96.0,0.07107292,34.095707,241.31828,88.70806,0.0,81.0417,0.11398111,0.0,77.65019,8.330017
28880,21172800.0,0.0,18.299408,13.195068,21.378387,20.635284,22.07434,21.830444,18.299408,18.299438,18.299438,18.299438,0.0,0.032134477,0.032134477,0.049667656,25.0,18.300018,0.0,0.0,0.0,0.0008069725,9.54197e-21,0.0,81.02146,25.163986,25.64008,96.0,0.07106795,34.10389,241.32118,88.70145,0.0,81.02146,0.11393663,0.0,77.63147,8.330017
28881,21172860.0,0.0,18.299438,13.195465,21.37558,20.632019,22.0719,21.827911,18.299408,18.299438,18.299438,18.299438,0.0,0.03212295,0.03212295,0.049648084,25.0,18.300018,0.0,0.0,0.0,0.0009470762,9.54197e-21,0.0,81.00373,25.17206,25.634272,96.0,0.07106391,34.112022,241.32411,88.69368,0.0,81.00373,0.11389399,0.0,77.61514,8.330017
28882,21172920.0,0.0,18.299438,13.195892,21.372803,20.628784,22.069489,21.825378,18.299438,18.299438,18.299438,18.299438,0.0,0.03211252,0.03211252,0.049630422,25.0,18.300018,0.0,0.0,0.0,0.0006187152,9.54197e-21,0.0,80.99094,25.174526,25.628529,96.0,0.07106197,34.12006,241.32704,88.683846,0.0,80.99094,0.11385546,0.0,77.60351,8.330017
28883,21172980.0,0.0,18.299438,13.19632,21.370026,20.62558,22.067078,21.822876,18.299438,18.299438,18.299438,18.299438,0.0,0.03210325,0.03210325,0.049614783,25.0,18.300018,0.0,0.0,0.0,9.20593e-05,9.54197e-21,0.0,80.98241,25.172474,25.622808,96.0,0.0710624,34.128067,241.32993,88.67266,0.0,80.98241,0.113821276,0.0,77.595924,8.330017
28884,21173040.0,0.0,18.299408,13.196808,21.367249,20.622375,22.064667,21.820374,18.299438,18.299438,18.299438,18.299438,0.0,0.032095138,0.032095138,0.04960113,25.0,18.300018,0.0,0.0,0.0,-0.00021921462,9.54197e-21,0.0,80.97729,25.167158,25.61708,96.0,0.07106531,34.136086,241.33264,88.66084,0.0,80.97729,0.1137914,0.0,77.59155,8.330017
28885,21173100.0,0.0,18.299408,13.197296,21.364502,20.619202,22.062286,21.817902,18.299438,18.299438,18.299438,18.299438,0.0,0.032088205,0.032088205,0.049589515,25.0,18.300018,0.0,0.0,0.0,-0.00030010167,9.54197e-21,0.0,80.97598,25.158022,25.611343,96.0,0.07107073,34.14412,241.33525,88.64808,0.0,80.97598,0.1137659,0.0,77.59079,8.330017
28886,21173160.0,0.0,18.299438,13.197815,21.361755,20.616028,22.059937,21.81543,18.299438,18.299438,18.299438,18.299408,0.0,0.032082416,0.032082416,0.049579866,25.0,18.300018,0.0,0.0,0.0,2.8398886e-06,9.54197e-21,0.0,80.9774,25.146624,25.605577,96.0,0.07107869,34.152195,241.33766,88.635254,0.0,80.9774,0.11374467,0.0,77.59258,8.330017
28887,21173220.0,0.0,18.299438,13.198364,21.35904,20.612885,22.057587,21.812988,18.299438,18.299408,18.299408,18.299408,0.0,0.0320777,0.0320777,0.049572043,25.0,18.300018,0.0,0.0,0.0,0.0001434055,9.54197e-21,0.0,80.980934,25.133757,25.599808,96.0,0.071088895,34.160267,241.33984,88.622734,0.0,80.980934,0.113727406,0.0,77.596344,8.330017
28888,21173280.0,0.0,18.299438,13.198914,21.356323,20.609741,22.055237,21.810547,18.299438,18.299408,18.299408,18.299408,0.0,0.032074004,0.032074004,0.049565967,25.0,18.300018,0.0,0.0,0.0,-2.1004405e-05,9.54197e-21,0.0,80.9863,25.11977,25.594044,96.0,0.07110125,34.16834,241.3418,88.61068,0.0,80.9863,0.11371395,0.0,77.6018,8.330017
28889,21173340.0,0.0,18.299408,13.199463,21.353638,20.606628,22.052917,21.808105,18.299438,18.299408,18.299408,18.299408,0.0,0.03207122,0.03207122,0.049561426,25.0,18.300018,0.0,0.0,0.0,-0.0002444494,9.54197e-21,0.0,80.99288,25.105394,25.588264,96.0,0.07111555,34.17643,241.3435,88.59937,0.0,80.99288,0.11370384,0.0,77.608376,8.330017
28890,21173400.0,0.0,18.299408,13.200012,21.350922,20.603546,22.050598,21.805695,18.299438,18.299408,18.299408,18.299408,0.0,0.03206919,0.03206919,0.049558163,25.0,18.300018,0.0,0.0,0.0,-0.00034632112,9.54197e-21,0.0,81.00015,25.091194,25.582462,96.0,0.07113153,34.18455,241.34497,88.58899,0.0,81.00015,0.113696516,0.0,77.615555,8.330017
28891,21173460.0,0.0,18.299408,13.200562,21.348267,20.600433,22.04831,21.803284,18.299438,18.299408,18.299408,18.299408,0.0,0.032067988,0.032067988,0.0495563,25.0,18.300018,0.0,0.0,0.0,-0.00035347647,9.54197e-21,0.0,81.00832,25.076944,25.576635,96.0,0.07114934,34.19271,241.34619,88.57946,0.0,81.00832,0.113692254,0.0,77.62354,8.330017
28892,21173520.0,0.0,18.299408,13.201111,21.345581,20.597351,22.04602,21.800903,18.299408,18.299408,18.299408,18.299408,0.0,0.032067403,0.032067403,0.049555477,25.0,18.300018,0.0,0.0,0.0,-0.0002418744,9.54197e-21,0.0,81.01669,25.063356,25.570778,96.0,0.07116855,34.20091,241.3472,88.57099,0.0,81.01669,0.113690265,0.0,77.63169,8.330017
28893,21173580.0,0.0,18.299408,13.20166,21.342926,20.594269,22.043732,21.798492,18.299408,18.299408,18.299408,18.299408,0.0,0.032067295,0.032067295,0.049555436,25.0,18.300018,0.0,0.0,0.0,-0.00015319273,9.54197e-21,0.0,81.02495,25.05069,25.564903,96.0,0.071188785,34.209137,241.348,88.56356,0.0,81.02495,0.113690004,0.0,77.63968,8.330017
28894,21173640.0,0.0,18.299408,13.202179,21.340302,20.591248,22.041473,21.796143,18.299408,18.299408,18.299408,18.299408,0.0,0.032067787,0.032067787,0.0495564,25.0,18.300018,0.0,0.0,0.0,-8.5005726e-05,9.54197e-21,0.0,81.033134,25.039053,25.559011,96.0,0.071210355,34.217384,241.34857,88.557365,0.0,81.033134,0.113691956,0.0,77.64755,8.330017
28895,21173700.0,0.0,18.299408,13.202698,21.337677,20.588196,22.039215,21.793762,18.299408,18.299408,18.299408,18.299408,0.0,0.032068685,0.032068685,0.049558036,25.0,18.300018,0.0,0.0,0.0,-0.000114142014,9.54197e-21,0.0,81.040695,25.028975,25.553108,96.0,0.07123281,34.225647,241.34892,88.55251,0.0,81.040695,0.11369538,0.0,77.6548,8.330017
28896,21173760.0,0.0,18.299408,13.203217,21.335052,20.585144,22.036957,21.791412,18.299408,18.299408,18.299408,18.299408,0.0,0.0320697,0.0320697,0.04955986,25.0,18.300018,0.0,0.0,0.0,-0.0004188123,9.54197e-21,0.0,81.048,25.019463,25.547192,96.0,0.07125555,34.233932,241.34921,88.54812,0.0,81.048,0.11369924,0.0,77.66179,8.330017
28897,21173820.0,0.0,18.299408,13.203674,21.332428,20.582123,22.034729,21.789062,18.299408,18.299408,18.299408,18.299408,0.0,0.032070927,0.032070927,0.049562033,25.0,18.300018,0.0,0.0,0.0,-0.0005490293,9.54197e-21,0.0,81.0547,25.01114,25.541233,96.0,0.07127886,34.24227,241.34937,88.54464,0.0,81.0547,0.11370388,0.0,77.66819,8.330017
28898,21173880.0,0.0,18.299408,13.204132,21.329803,20.579102,22.032501,21.786713,18.299408,18.299408,18.299408,18.299408,0.0,0.032072287,0.032072287,0.04956441,25.0,18.300018,0.0,0.0,0.0,-0.000380884,9.54197e-21,0.0,81.06075,25.003996,25.535238,96.0,0.07130259,34.250668,241.3494,88.54198,0.0,81.06075,0.113708965,0.0,77.67394,8.330017
28899,21173940.0,0.0,18.299408,13.204559,21.32721,20.57611,22.030273,21.784393,18.299408,18.299408,18.299408,18.299408,0.0,0.0320737,0.0320737,0.04956686,25.0,18.300018,0.0,0.0,0.0,-0.00025313007,9.54197e-21,0.0,81.06612,24.997948,25.529215,96.0,0.0713265,34.259098,241.34935,88.54001,0.0,81.06612,0.113714255,0.0,77.67902,8.330017
28900,21174000.0,0.0,18.299408,13.204956,21.324646,20.57312,22.028046,21.782074,18.299408,18.299408,18.299408,18.299408,0.0,0.0320752,0.0320752,0.04956945,25.0,18.300018,0.0,0.0,0.0,-0.00014009878,9.54197e-21,0.0,81.07079,24.993044,25.523169,96.0,0.07135068,34.267563,241.34921,88.53879,0.0,81.07079,0.11371984,0.0,77.68343,8.330017
28901,21174060.0,0.0,18.299377,13.205292,21.322052,20.57013,22.025848,21.779755,18.299408,18.299408,18.299408,18.299408,0.0,0.032076694,0.032076694,0.049572017,25.0,18.300018,0.0,0.0,0.0,-0.0005553669,9.54197e-21,0.0,81.07475,24.989168,25.517105,96.0,0.07137489,34.276054,241.34901,88.53816,0.0,81.07475,0.113725394,0.0,77.687164,8.330017
28902,21174120.0,0.0,18.299377,13.205597,21.319489,20.567139,22.023682,21.777466,18.299408,18.299408,18.299408,18.299408,0.0,0.032078136,0.032078136,0.04957449,25.0,18.300018,0.0,0.0,0.0,-0.0007601964,9.54197e-21,0.0,81.07803,24.98622,25.510988,96.0,0.07139918,34.284615,241.34877,88.53802,0.0,81.07803,0.11373076,0.0,77.69023,8.330017
28903,21174180.0,0.0,18.299377,13.205872,21.316925,20.564178,22.021484,21.775146,18.299377,18.299408,18.299408,18.299408,0.0,0.032079518,0.032079518,0.049576845,25.0,18.300018,0.0,0.0,0.0,-0.00062262546,9.54197e-21,0.0,81.08066,24.984138,25.504812,96.0,0.07142353,34.293262,241.3485,88.5383,0.0,81.08066,0.11373588,0.0,77.692665,8.330017
28904,21174240.0,0.0,18.299377,13.206085,21.314392,20.561218,22.019318,21.772858,18.299377,18.299377,18.299377,18.299377,0.0,0.032080807,0.032080807,0.049579035,25.0,18.300018,0.0,0.0,0.0,-0.00042804482,9.54197e-21,0.0,81.08268,24.982792,25.49859,96.0,0.071447834,34.30197,241.3482,88.53891,0.0,81.08268,0.113740645,0.0,77.69453,8.330017
28905,21174300.0,0.0,18.299377,13.206268,21.311829,20.558289,22.01712,21.770569,18.299377,18.299377,18.299377,18.299377,0.0,0.032081988,0.032081988,0.049581032,25.0,18.300018,0.0,0.0,0.0,-0.0003663041,9.54197e-21,0.0,81.08418,24.98203,25.492329,96.0,0.07147205,34.31074,241.34792,88.53974,0.0,81.08418,0.113745004,0.0,77.69589,8.330017
28906,21174360.0,0.0,18.299377,13.20636,21.309296,20.555328,22.014984,21.76831,18.299377,18.299377,18.299377,18.299377,0.0,0.032083057,0.032083057,0.04958284,25.0,18.300018,0.0,0.0,0.0,-0.0006955573,9.54197e-21,0.0,81.08513,24.981922,25.486025,96.0,0.07149616,34.319565,241.34761,88.54083,0.0,81.08513,0.11374895,0.0,77.69673,8.330017
28907,21174420.0,0.0,18.299347,13.206421,21.306793,20.552399,22.012817,21.766052,18.299377,18.299377,18.299377,18.299377,0.0,0.032084007,0.032084007,0.04958444,25.0,18.300018,0.0,0.0,0.0,-0.001003262,9.54197e-21,0.0,81.08564,24.982262,25.479656,96.0,0.071520254,34.32848,241.34732,88.54205,0.0,81.08564,0.113752455,0.0,77.69716,8.330017
28908,21174480.0,0.0,18.299347,13.206421,21.30426,20.549469,22.010681,21.763794,18.299377,18.299377,18.299377,18.299377,0.0,0.032084834,0.032084834,0.04958583,25.0,18.300018,0.0,0.0,0.0,-0.0011127577,9.54197e-21,0.0,81.0858,24.982922,25.47321,96.0,0.07154435,34.337505,241.34703,88.54333,0.0,81.0858,0.113755494,0.0,77.69725,8.330017
28909,21174540.0,0.0,18.299347,13.206329,21.301758,20.54657,22.008545,21.761536,18.299347,18.299377,18.299377,18.299377,0.0,0.03208554,0.03208554,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.0009140213,9.54197e-21,0.0,81.08557,24.983955,25.466684,96.0,0.07156846,34.346645,241.34677,88.544685,0.0,81.08557,0.113758095,0.0,77.69698,8.330017
28910,21174600.0,0.0,18.299347,13.206177,21.299255,20.543701,22.006409,21.759308,18.299347,18.299347,18.299347,18.299377,0.0,0.032086127,0.032086127,0.049587984,25.0,18.300018,0.0,0.0,0.0,-0.00076873635,9.54197e-21,0.0,81.08508,24.985193,25.460083,96.0,0.07159257,34.355885,241.34653,88.54603,0.0,81.08508,0.11376024,0.0,77.69647,8.330017
28911,21174660.0,0.0,18.299316,13.205963,21.296783,20.540771,22.004303,21.75708,18.299347,18.299347,18.299347,18.299347,0.0,0.032086603,0.032086603,0.04958877,25.0,18.300018,0.0,0.0,0.0,-0.0010525889,9.54197e-21,0.0,81.08435,24.986597,25.453413,96.0,0.07161668,34.365227,241.34631,88.54735,0.0,81.08435,0.11376198,0.0,77.69573,8.330017
28912,21174720.0,0.0,18.299316,13.205658,21.294281,20.537903,22.002197,21.754852,18.299347,18.299347,18.299347,18.299347,0.0,0.032086972,0.032086972,0.049589377,25.0,18.300018,0.0,0.0,0.0,-0.0013332723,9.54197e-21,0.0,81.08345,24.988089,25.446648,96.0,0.0716409,34.374695,241.34612,88.548615,0.0,81.08345,0.11376332,0.0,77.69484,8.330017
28913,21174780.0,0.0,18.299286,13.205261,21.29181,20.535034,22.000092,21.752655,18.299316,18.299347,18.299347,18.299347,0.0,0.032087248,0.032087248,0.049589828,25.0,18.300018,0.0,0.0,0.0,-0.0012930338,9.54197e-21,0.0,81.082436,24.989609,25.439772,96.0,0.071665294,34.38432,241.34595,88.54979,0.0,81.082436,0.11376432,0.0,77.69383,8.330017
28914,21174840.0,0.0,18.299286,13.204803,21.289368,20.532166,21.998016,21.750427,18.299316,18.299316,18.299316,18.299347,0.0,0.03208745,0.03208745,0.049590148,25.0,18.300018,0.0,0.0,0.0,-0.0012321605,9.54197e-21,0.0,81.081345,24.991102,25.432795,96.0,0.07168988,34.394085,241.34581,88.550865,0.0,81.081345,0.11376506,0.0,77.69277,8.330017
28915,21174900.0,0.0,18.299286,13.204254,21.286926,20.529327,21.99591,21.74823,18.299316,18.299316,18.299316,18.299316,0.0,0.032087564,0.032087564,0.049590327,25.0,18.300018,0.0,0.0,0.0,-0.001090673,9.54197e-21,0.0,81.08017,24.992592,25.425716,96.0,0.07171463,34.403996,241.34569,88.55186,0.0,81.08017,0.11376547,0.0,77.69163,8.330017
28916,21174960.0,0.0,18.299255,13.203613,21.284454,20.526459,21.993835,21.746033,18.299286,18.299316,18.299316,18.299316,0.0,0.032087617,0.032087617,0.0495904,25.0,18.300018,0.0,0.0,0.0,-0.0015433787,9.54197e-21,0.0,81.07897,24.994009,25.418545,96.0,0.07173959,34.41404,241.3456,88.55273,0.0,81.07897,0.11376564,0.0,77.69047,8.330017
28917,21175020.0,0.0,18.299255,13.20285,21.282013,20.52362,21.99179,21.743866,18.299286,18.299286,18.299286,18.299316,0.0,0.032087617,0.032087617,0.049590383,25.0,18.300018,0.0,0.0,0.0,-0.0017891993,9.54197e-21,0.0,81.077774,24.99533,25.41123,96.0,0.0717649,34.42428,241.34552,88.55349,0.0,81.077774,0.11376562,0.0,77.689316,8.330017
28918,21175080.0,0.0,18.299225,13.201996,21.279602,20.520782,21.989716,21.7417,18.299255,18.299286,18.299286,18.299286,0.0,0.032087572,0.032087572,0.04959029,25.0,18.300018,0.0,0.0,0.0,-0.0016486679,9.54197e-21,0.0,81.0766,24.996544,25.403774,96.0,0.07179062,34.43472,241.34547,88.554146,0.0,81.0766,0.11376544,0.0,77.68818,8.330017
28919,21175140.0,0.0,18.299225,13.20105,21.27716,20.517975,21.98767,21.739532,18.299255,18.299286,18.299286,18.299286,0.0,0.03208749,0.03208749,0.049590144,25.0,18.300018,0.0,0.0,0.0,-0.0014386936,9.54197e-21,0.0,81.07546,24.997637,25.396183,96.0,0.07181671,34.445343,241.34544,88.55469,0.0,81.07546,0.113765135,0.0,77.68709,8.330017
28920,21175200.0,0.0,18.299225,13.200012,21.27478,20.515167,21.985626,21.737366,18.299255,18.299255,18.299255,18.299255,0.0,0.03208739,0.03208739,0.04958996,25.0,18.300018,0.0,0.0,0.0,-0.0013346624,9.54197e-21,0.0,81.07439,24.998608,25.388475,96.0,0.07184318,34.456135,241.34541,88.55514,0.0,81.07439,0.11376475,0.0,77.68606,8.330017
28921,21175260.0,0.0,18.299194,13.198853,21.272339,20.51233,21.983582,21.735199,18.299225,18.299255,18.299255,18.299255,0.0,0.03208726,0.03208726,0.049589735,25.0,18.300018,0.0,0.0,0.0,-0.0018652565,9.54197e-21,0.0,81.073364,24.999453,25.380634,96.0,0.07187003,34.46711,241.34541,88.55549,0.0,81.073364,0.11376426,0.0,77.68508,8.330017
28922,21175320.0,0.0,18.299194,13.197662,21.269928,20.509491,21.981537,21.733063,18.299225,18.299225,18.299225,18.299255,0.0,0.03208712,0.03208712,0.049589492,25.0,18.300018,0.0,0.0,0.0,-0.0015354303,9.54197e-21,0.0,81.0724,25.000174,25.37266,96.0,0.07189733,34.478275,241.34541,88.555756,0.0,81.0724,0.11376374,0.0,77.68417,8.330017
28923,21175380.0,0.0,18.299194,13.196381,21.267548,20.506714,21.979523,21.730927,18.299194,18.299225,18.299225,18.299225,0.0,0.03208698,0.03208698,0.049589243,25.0,18.300018,0.0,0.0,0.0,-0.0010907431,9.54197e-21,0.0,81.07151,25.000778,25.364607,96.0,0.07192488,34.48955,241.34543,88.55595,0.0,81.07151,0.1137632,0.0,77.68333,8.330017
28924,21175440.0,0.0,18.299194,13.195068,21.265167,20.503906,21.977509,21.72879,18.299194,18.299225,18.299225,18.299225,0.0,0.032086827,0.032086827,0.049588982,25.0,18.300018,0.0,0.0,0.0,-0.0002017338,9.54197e-21,0.0,81.070694,25.001266,25.356457,96.0,0.071952745,34.50096,241.34546,88.55607,0.0,81.070694,0.11376264,0.0,77.68254,8.330017
28925,21175500.0,0.0,18.299194,13.193695,21.262787,20.50113,21.975494,21.726654,18.299194,18.299194,18.299194,18.299194,0.0,0.032086678,0.032086678,0.049588725,25.0,18.300018,0.0,0.0,0.0,-0.00011281664,9.54197e-21,0.0,81.06995,25.001652,25.348297,96.0,0.07198065,34.512386,241.34549,88.55613,0.0,81.06995,0.11376208,0.0,77.68183,8.330017
28926,21175560.0,0.0,18.299164,13.192261,21.260406,20.498322,21.97351,21.724518,18.299194,18.299194,18.299194,18.299194,0.0,0.032086533,0.032086533,0.049588475,25.0,18.300018,0.0,0.0,0.0,-0.0011549251,9.54197e-21,0.0,81.069275,25.001938,25.340107,96.0,0.07200866,34.52385,241.34552,88.55614,0.0,81.069275,0.113761544,0.0,77.68119,8.330017
28927,21175620.0,0.0,18.299164,13.190765,21.258026,20.495544,21.971527,21.722412,18.299194,18.299194,18.299194,18.299194,0.0,0.032086395,0.032086395,0.04958824,25.0,18.300018,0.0,0.0,0.0,-0.0015328093,9.54197e-21,0.0,81.06866,25.002136,25.331804,96.0,0.07203707,34.535473,241.34555,88.55611,0.0,81.06866,0.11376104,0.0,77.68061,8.330017
28928,21175680.0,0.0,18.299164,13.1892395,21.255646,20.492767,21.969543,21.720306,18.299164,18.299194,18.299194,18.299194,0.0,0.03208627,0.03208627,0.049588032,25.0,18.300018,0.0,0.0,0.0,-0.0009340277,9.54197e-21,0.0,81.0681,25.00226,25.323395,96.0,0.072065875,34.54725,241.3456,88.55604,0.0,81.0681,0.11376056,0.0,77.680084,8.330017
28929,21175740.0,0.0,18.299164,13.187653,21.253296,20.48999,21.96756,21.7182,18.299164,18.299164,18.299164,18.299164,0.0,0.032086156,0.032086156,0.049587835,25.0,18.300018,0.0,0.0,0.0,-0.00043164144,9.54197e-21,0.0,81.0676,25.002325,25.314941,96.0,0.072094835,34.55908,241.34564,88.555954,0.0,81.0676,0.11376014,0.0,77.6796,8.330017
28930,21175800.0,0.0,18.299164,13.186035,21.250946,20.487244,21.965576,21.716125,18.299164,18.299164,18.299164,18.299164,0.0,0.032086052,0.032086052,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.00016983626,9.54197e-21,0.0,81.06715,25.002325,25.306438,96.0,0.072124,34.570984,241.34567,88.55585,0.0,81.06715,0.11375977,0.0,77.679184,8.330017
28931,21175860.0,0.0,18.299133,13.184387,21.248596,20.484467,21.963623,21.71402,18.299164,18.299164,18.299164,18.299164,0.0,0.03208596,0.03208596,0.04958751,25.0,18.300018,0.0,0.0,0.0,-0.0007267873,9.54197e-21,0.0,81.066734,25.002281,25.297949,96.0,0.07215314,34.582874,241.34572,88.55572,0.0,81.066734,0.113759436,0.0,77.678795,8.330017
28932,21175920.0,0.0,18.299133,13.182678,21.246246,20.48169,21.96167,21.711945,18.299164,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.001269424,9.54197e-21,0.0,81.06636,25.002201,25.289377,96.0,0.07218258,34.59487,241.34575,88.55559,0.0,81.06636,0.113759145,0.0,77.678444,8.330017
28933,21175980.0,0.0,18.299133,13.180939,21.243896,20.478943,21.959717,21.70987,18.299133,18.299164,18.299164,18.299164,0.0,0.03208582,0.03208582,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.0008550575,9.54197e-21,0.0,81.06602,25.002089,25.280714,96.0,0.07221237,34.607002,241.34578,88.55546,0.0,81.06602,0.113758914,0.0,77.678116,8.330017
28934,21176040.0,0.0,18.299133,13.179169,21.241577,20.476196,21.957764,21.707794,18.299133,18.299133,18.299133,18.299164,0.0,0.03208577,0.03208577,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.00012445956,9.54197e-21,0.0,81.065704,25.001959,25.272003,96.0,0.07224233,34.619194,241.34581,88.55533,0.0,81.065704,0.11375873,0.0,77.67782,8.330017
28935,21176100.0,0.0,18.299133,13.177338,21.239258,20.47345,21.95581,21.705719,18.299133,18.299133,18.299133,18.299133,0.0,0.032085724,0.032085724,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.00025725277,9.54197e-21,0.0,81.0654,25.00182,25.263288,96.0,0.07227232,34.631393,241.34584,88.5552,0.0,81.0654,0.113758564,0.0,77.67753,8.330017
28936,21176160.0,0.0,18.299133,13.175507,21.236938,20.470703,21.953888,21.703644,18.299133,18.299133,18.299133,18.299133,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0003073734,9.54197e-21,0.0,81.06511,25.001667,25.254562,96.0,0.07230237,34.643612,241.34587,88.55508,0.0,81.06511,0.11375845,0.0,77.67725,8.330017
28937,21176220.0,0.0,18.299103,13.173645,21.23462,20.467957,21.951965,21.7016,18.299133,18.299133,18.299133,18.299133,0.0,0.032085672,0.032085672,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0008295387,9.54197e-21,0.0,81.064835,25.001513,25.245798,96.0,0.072332576,34.655884,241.3459,88.55496,0.0,81.064835,0.11375838,0.0,77.677,8.330017
28938,21176280.0,0.0,18.299103,13.171753,21.2323,20.46521,21.950043,21.699554,18.299133,18.299133,18.299133,18.299133,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0009290108,9.54197e-21,0.0,81.06457,25.001362,25.236992,96.0,0.07236293,34.668213,241.34592,88.55486,0.0,81.06457,0.113758326,0.0,77.676735,8.330017
28939,21176340.0,0.0,18.299133,13.16983,21.230011,20.462494,21.94815,21.69751,18.299133,18.299133,18.299133,18.299133,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.00031599888,9.54197e-21,0.0,81.0643,25.001213,25.228125,96.0,0.07239351,34.680626,241.34595,88.55477,0.0,81.0643,0.1137583,0.0,77.67648,8.330017
28940,21176400.0,0.0,18.299133,13.167908,21.227722,20.459808,21.946228,21.695465,18.299133,18.299133,18.299133,18.299133,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.00029847468,9.54197e-21,0.0,81.06404,25.001072,25.21925,96.0,0.07242411,34.693047,241.34596,88.55469,0.0,81.06404,0.11375832,0.0,77.67623,8.330017
28941,21176460.0,0.0,18.299103,13.165955,21.225403,20.457062,21.944336,21.69342,18.299133,18.299133,18.299133,18.299133,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.000120439814,9.54197e-21,0.0,81.063774,25.000942,25.210392,96.0,0.07245466,34.705452,241.34598,88.55462,0.0,81.063774,0.113758326,0.0,77.67597,8.330017
28942,21176520.0,0.0,18.299103,13.163971,21.223114,20.454346,21.942444,21.691406,18.299133,18.299133,18.299133,18.299133,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.00062447577,9.54197e-21,0.0,81.0635,25.000826,25.201515,96.0,0.07248528,34.71788,241.346,88.554565,0.0,81.0635,0.11375836,0.0,77.67572,8.330017
28943,21176580.0,0.0,18.299103,13.161987,21.220825,20.45163,21.940552,21.689392,18.299103,18.299133,18.299133,18.299133,0.0,0.03208568,0.03208568,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.00038541268,9.54197e-21,0.0,81.063225,25.00072,25.192595,96.0,0.07251606,34.73037,241.346,88.55452,0.0,81.063225,0.113758415,0.0,77.67545,8.330017
28944,21176640.0,0.0,18.299103,13.160004,21.218536,20.448914,21.93866,21.687378,18.299103,18.299103,18.299103,18.299103,0.0,0.032085694,0.032085694,0.049587082,25.0,18.300018,0.0,0.0,0.0,-7.71755e-05,9.54197e-21,0.0,81.062935,25.000628,25.183674,96.0,0.072546825,34.74285,241.34601,88.55448,0.0,81.062935,0.11375847,0.0,77.67518,8.330017
28945,21176700.0,0.0,18.299133,13.1579895,21.216278,20.446228,21.936798,21.685364,18.299103,18.299103,18.299103,18.299103,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.00052462774,9.54197e-21,0.0,81.06264,25.00055,25.174746,96.0,0.07257763,34.75536,241.34602,88.55445,0.0,81.06264,0.11375853,0.0,77.67489,8.330017
28946,21176760.0,0.0,18.299103,13.156006,21.21399,20.443512,21.934937,21.68335,18.299103,18.299103,18.299103,18.299103,0.0,0.032085728,0.032085728,0.04958714,25.0,18.300018,0.0,0.0,0.0,-7.711245e-05,9.54197e-21,0.0,81.06234,25.000484,25.165855,96.0,0.07260829,34.7678,241.34602,88.554436,0.0,81.06234,0.1137586,0.0,77.67461,8.330017
28947,21176820.0,0.0,18.299103,13.153961,21.211731,20.440826,21.933075,21.681335,18.299103,18.299103,18.299103,18.299103,0.0,0.032085747,0.032085747,0.049587168,25.0,18.300018,0.0,0.0,0.0,-0.00047544893,9.54197e-21,0.0,81.06203,25.000431,25.156952,96.0,0.07263899,34.78027,241.34604,88.55442,0.0,81.06203,0.11375866,0.0,77.67431,8.330017
28948,21176880.0,0.0,18.299103,13.151947,21.209473,20.43811,21.931213,21.679352,18.299103,18.299103,18.299103,18.299103,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.00013192122,9.54197e-21,0.0,81.06171,25.00039,25.148014,96.0,0.0726698,34.79278,241.34604,88.55441,0.0,81.06171,0.11375873,0.0,77.673996,8.330017
28949,21176940.0,0.0,18.299133,13.149933,21.207214,20.435455,21.929352,21.677368,18.299103,18.299103,18.299103,18.299103,0.0,0.03208578,0.03208578,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.00045893804,9.54197e-21,0.0,81.061386,25.000357,25.139088,96.0,0.07270057,34.80528,241.34605,88.55441,0.0,81.061386,0.11375879,0.0,77.67368,8.330017
28950,21177000.0,0.0,18.299133,13.147919,21.204987,20.4328,21.92752,21.675385,18.299103,18.299103,18.299103,18.299103,0.0,0.03208579,0.03208579,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.0004881725,9.54197e-21,0.0,81.06104,25.000347,25.130262,96.0,0.072730966,34.817635,241.34605,88.55442,0.0,81.06104,0.11375884,0.0,77.673355,8.330017
28951,21177060.0,0.0,18.299103,13.145905,21.202728,20.430115,21.92566,21.6734,18.299133,18.299103,18.299103,18.299103,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,1.7048029e-05,9.54197e-21,0.0,81.0607,25.000334,25.121407,96.0,0.072761476,34.830032,241.34605,88.55443,0.0,81.0607,0.113758884,0.0,77.67303,8.330017
28952,21177120.0,0.0,18.299103,13.143921,21.2005,20.42743,21.923828,21.671448,18.299133,18.299133,18.299133,18.299103,0.0,0.03208582,0.03208582,0.049587294,25.0,18.300018,0.0,0.0,0.0,-0.00018064394,9.54197e-21,0.0,81.06036,25.000328,25.112549,96.0,0.072791986,34.842434,241.34607,88.55444,0.0,81.06036,0.11375894,0.0,77.6727,8.330017
28953,21177180.0,0.0,18.299133,13.141907,21.198273,20.424774,21.922028,21.669464,18.299133,18.299133,18.299133,18.299133,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,4.439693e-05,9.54197e-21,0.0,81.060005,25.000334,25.103745,96.0,0.07282228,34.85476,241.34607,88.55445,0.0,81.060005,0.11375896,0.0,77.67235,8.330017
28954,21177240.0,0.0,18.299133,13.139923,21.196045,20.42212,21.920197,21.667511,18.299133,18.299133,18.299133,18.299133,0.0,0.03208584,0.03208584,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.00036641752,9.54197e-21,0.0,81.05965,25.000338,25.094917,96.0,0.07285266,34.867115,241.34608,88.55447,0.0,81.05965,0.113758996,0.0,77.67201,8.330017
28955,21177300.0,0.0,18.299133,13.13797,21.193817,20.419464,21.918365,21.665558,18.299133,18.299133,18.299133,18.299133,0.0,0.032085843,0.032085843,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.0007840803,9.54197e-21,0.0,81.05929,25.000345,25.086138,96.0,0.07288287,34.87941,241.34608,88.55448,0.0,81.05929,0.11375903,0.0,77.67166,8.330017
28956,21177360.0,0.0,18.299133,13.136017,21.19159,20.416779,21.916565,21.663605,18.299133,18.299133,18.299133,18.299133,0.0,0.03208585,0.03208585,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.0002988977,9.54197e-21,0.0,81.05893,25.000359,25.077412,96.0,0.07291288,34.891624,241.34608,88.5545,0.0,81.05893,0.11375906,0.0,77.67132,8.330017
28957,21177420.0,0.0,18.299133,13.134064,21.189362,20.414124,21.914734,21.661652,18.299133,18.299133,18.299133,18.299133,0.0,0.03208586,0.03208586,0.049587358,25.0,18.300018,0.0,0.0,0.0,-3.2165666e-05,9.54197e-21,0.0,81.05857,25.000374,25.0687,96.0,0.07294282,34.90382,241.3461,88.554504,0.0,81.05857,0.11375907,0.0,77.670975,8.330017
28958,21177480.0,0.0,18.299133,13.132172,21.187164,20.411469,21.912933,21.659698,18.299133,18.299133,18.299133,18.299133,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0003350917,9.54197e-21,0.0,81.0582,25.000391,25.060003,96.0,0.07297272,34.915997,241.3461,88.55452,0.0,81.0582,0.113759086,0.0,77.67062,8.330017
28959,21177540.0,0.0,18.299164,13.13028,21.184937,20.408813,21.911133,21.657745,18.299133,18.299133,18.299133,18.299133,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0006815403,9.54197e-21,0.0,81.05783,25.000408,25.051365,96.0,0.073002405,34.92809,241.34612,88.554535,0.0,81.05783,0.1137591,0.0,77.67027,8.330017
28960,21177600.0,0.0,18.299164,13.128387,21.18274,20.406189,21.909363,21.655823,18.299133,18.299133,18.299133,18.299133,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0011769373,9.54197e-21,0.0,81.057465,25.000427,25.042772,96.0,0.073031925,34.94012,241.34612,88.55454,0.0,81.057465,0.1137591,0.0,77.66992,8.330017
28961,21177660.0,0.0,18.299164,13.126556,21.180542,20.403534,21.907562,21.6539,18.299164,18.299133,18.299133,18.299133,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.000409587,9.54197e-21,0.0,81.0571,25.000448,25.03427,96.0,0.07306111,34.95202,241.34613,88.55456,0.0,81.0571,0.113759086,0.0,77.66956,8.330017
28962,21177720.0,0.0,18.299164,13.124756,21.178345,20.400879,21.905762,21.651947,18.299164,18.299133,18.299133,18.299133,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,2.585105e-06,9.54197e-21,0.0,81.05674,25.000467,25.025793,96.0,0.07309021,34.963886,241.34613,88.554565,0.0,81.05674,0.113759086,0.0,77.66921,8.330017
28963,21177780.0,0.0,18.299164,13.122986,21.176147,20.398254,21.903992,21.650024,18.299164,18.299164,18.299164,18.299164,0.0,0.03208586,0.03208586,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.00047328608,9.54197e-21,0.0,81.05637,25.000484,25.01733,96.0,0.07311926,34.97574,241.34615,88.55457,0.0,81.05637,0.11375907,0.0,77.66886,8.330017
28964,21177840.0,0.0,18.299194,13.121246,21.17395,20.39563,21.902222,21.648132,18.299164,18.299164,18.299164,18.299164,0.0,0.03208585,0.03208585,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.001142681,9.54197e-21,0.0,81.05601,25.0005,25.008928,96.0,0.07314809,34.9875,241.34615,88.55457,0.0,81.05601,0.11375906,0.0,77.66852,8.330017
28965,21177900.0,0.0,18.299194,13.119537,21.171783,20.393036,21.900452,21.64621,18.299164,18.299164,18.299164,18.299164,0.0,0.032085847,0.032085847,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.0014717256,9.54197e-21,0.0,81.05566,25.000517,25.000626,96.0,0.07317658,34.999126,241.34616,88.55458,0.0,81.05566,0.11375903,0.0,77.668175,8.330017
28966,21177960.0,0.0,18.299194,13.117859,21.169586,20.39038,21.898682,21.644287,18.299194,18.299164,18.299164,18.299164,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.00076119276,9.54197e-21,0.0,81.0553,25.000532,24.992413,96.0,0.07320474,35.010624,241.34618,88.55458,0.0,81.0553,0.11375901,0.0,77.66783,8.330017
28967,21178020.0,0.0,18.299194,13.116241,21.16742,20.387756,21.896942,21.642395,18.299194,18.299164,18.299164,18.299164,0.0,0.032085836,0.032085836,0.049587317,25.0,18.300018,0.0,0.0,0.0,0.00025546536,9.54197e-21,0.0,81.05494,25.000546,24.98425,96.0,0.073232725,35.02205,241.34618,88.55458,0.0,81.05494,0.11375899,0.0,77.667496,8.330017
28968,21178080.0,0.0,18.299194,13.114685,21.165253,20.385132,21.895172,21.640503,18.299194,18.299194,18.299194,18.299194,0.0,0.032085825,0.032085825,0.049587306,25.0,18.300018,0.0,0.0,0.0,0.00021252781,9.54197e-21,0.0,81.054596,25.000557,24.976143,96.0,0.07326051,35.033398,241.34619,88.55458,0.0,81.054596,0.11375896,0.0,77.66716,8.330017
28969,21178140.0,0.0,18.299225,13.113129,21.163086,20.382538,21.893433,21.63861,18.299194,18.299194,18.299194,18.299194,0.0,0.03208582,0.03208582,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.0009858237,9.54197e-21,0.0,81.05424,25.000566,24.968071,96.0,0.07328817,35.0447,241.34619,88.55458,0.0,81.05424,0.11375894,0.0,77.666824,8.330017
28970,21178200.0,0.0,18.299225,13.111664,21.16092,20.379944,21.891693,21.636719,18.299194,18.299194,18.299194,18.299194,0.0,0.032085814,0.032085814,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.0016192653,9.54197e-21,0.0,81.0539,25.000574,24.960106,96.0,0.073315464,35.05585,241.3462,88.55457,0.0,81.0539,0.113758914,0.0,77.66649,8.330017
28971,21178260.0,0.0,18.299225,13.1102295,21.158752,20.37732,21.889954,21.634827,18.299225,18.299194,18.299194,18.299194,0.0,0.032085806,0.032085806,0.04958727,25.0,18.300018,0.0,0.0,0.0,0.0010253441,9.54197e-21,0.0,81.05356,25.000582,24.95226,96.0,0.073342346,35.066837,241.34622,88.55457,0.0,81.05356,0.11375888,0.0,77.66617,8.330017
28972,21178320.0,0.0,18.299225,13.108856,21.156616,20.374695,21.888214,21.632935,18.299225,18.299225,18.299225,18.299194,0.0,0.032085795,0.032085795,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.00043597672,9.54197e-21,0.0,81.05322,25.000587,24.944487,96.0,0.07336896,35.077717,241.34622,88.554565,0.0,81.05322,0.11375884,0.0,77.66585,8.330017
28973,21178380.0,0.0,18.299255,13.107513,21.15445,20.3721,21.886475,21.631042,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00075076765,9.54197e-21,0.0,81.052895,25.000591,24.936762,96.0,0.07339541,35.08853,241.34624,88.55456,0.0,81.052895,0.11375881,0.0,77.66553,8.330017
28974,21178440.0,0.0,18.299255,13.106262,21.152313,20.369507,21.884766,21.62918,18.299225,18.299225,18.299225,18.299225,0.0,0.032085776,0.032085776,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.0011290906,9.54197e-21,0.0,81.05257,25.000595,24.92914,96.0,0.07342149,35.0992,241.34625,88.55455,0.0,81.05257,0.11375877,0.0,77.665215,8.330017
28975,21178500.0,0.0,18.299286,13.1050415,21.150177,20.366943,21.883026,21.62732,18.299255,18.299225,18.299225,18.299225,0.0,0.03208577,0.03208577,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0018288037,9.54197e-21,0.0,81.05224,25.000595,24.921604,96.0,0.07344729,35.109753,241.34625,88.55454,0.0,81.05224,0.11375875,0.0,77.66491,8.330017
28976,21178560.0,0.0,18.299286,13.103912,21.14804,20.364319,21.881317,21.625458,18.299255,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.0010954246,9.54197e-21,0.0,81.051926,25.000599,24.91422,96.0,0.07347256,35.120094,241.34627,88.554535,0.0,81.051926,0.11375871,0.0,77.664604,8.330017
28977,21178620.0,0.0,18.299286,13.102844,21.145874,20.361725,21.879608,21.623596,18.299286,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.0006032785,9.54197e-21,0.0,81.051605,25.000599,24.906912,96.0,0.073497556,35.13032,241.34628,88.55452,0.0,81.051605,0.113758676,0.0,77.6643,8.330017
28978,21178680.0,0.0,18.299286,13.101807,21.143738,20.359161,21.8779,21.621735,18.299286,18.299255,18.299255,18.299255,0.0,0.03208574,0.03208574,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.0009809807,9.54197e-21,0.0,81.05129,25.000597,24.899666,96.0,0.073522344,35.140465,241.34628,88.55451,0.0,81.05129,0.11375864,0.0,77.664,8.330017
28979,21178740.0,0.0,18.299316,13.100891,21.141632,20.356567,21.87619,21.619873,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.001666487,9.54197e-21,0.0,81.050995,25.000595,24.892527,96.0,0.07354676,35.150463,241.3463,88.5545,0.0,81.050995,0.1137586,0.0,77.66371,8.330017
28980,21178800.0,0.0,18.299347,13.100006,21.139526,20.354034,21.874512,21.618042,18.299286,18.299286,18.299286,18.299286,0.0,0.03208572,0.03208572,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.002058606,9.54197e-21,0.0,81.05069,25.000593,24.885536,96.0,0.073570654,35.160248,241.34631,88.55449,0.0,81.05069,0.113758564,0.0,77.66342,8.330017
