,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28981,21178860.0,0.0,18.299347,13.099213,21.13739,20.35147,21.872803,21.61618,18.299316,18.299286,18.299286,18.299286,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0018224174,9.54197e-21,0.0,81.0504,25.000593,24.878689,96.0,0.07359406,35.169834,241.34631,88.554474,0.0,81.0504,0.11375853,0.0,77.66313,8.330017
28982,21178920.0,0.0,18.299377,13.098541,21.135284,20.348907,21.871124,21.61435,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0017954832,9.54197e-21,0.0,81.0501,25.000593,24.872,96.0,0.07361692,35.1792,241.34633,88.55446,0.0,81.0501,0.113758475,0.0,77.66286,8.330017
28983,21178980.0,0.0,18.299377,13.097992,21.13321,20.346375,21.869415,21.612518,18.299347,18.299316,18.299316,18.299316,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0018527255,9.54197e-21,0.0,81.04982,25.000593,24.865475,96.0,0.07363922,35.188335,241.34634,88.55445,0.0,81.04982,0.11375844,0.0,77.66259,8.330017
28984,21179040.0,0.0,18.299408,13.097504,21.131104,20.343842,21.867737,21.610687,18.299377,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.002089329,9.54197e-21,0.0,81.04954,25.000593,24.859106,96.0,0.07366097,35.19725,241.34634,88.554436,0.0,81.04954,0.11375839,0.0,77.662315,8.330017
28985,21179100.0,0.0,18.299408,13.097137,21.129028,20.34134,21.866058,21.608887,18.299377,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0020865262,9.54197e-21,0.0,81.04926,25.000595,24.852913,96.0,0.073682114,35.20592,241.34636,88.55442,0.0,81.04926,0.11375834,0.0,77.662056,8.330017
28986,21179160.0,0.0,18.299438,13.096863,21.126953,20.338837,21.86438,21.607056,18.299408,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.0016026959,9.54197e-21,0.0,81.049,25.000595,24.846882,96.0,0.07370271,35.214363,241.34637,88.554405,0.0,81.049,0.11375829,0.0,77.661804,8.330017
28987,21179220.0,0.0,18.299438,13.096649,21.124878,20.336334,21.862732,21.605255,18.299408,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0013604881,9.54197e-21,0.0,81.04874,25.000593,24.840977,96.0,0.07372286,35.222633,241.34637,88.55439,0.0,81.04874,0.11375824,0.0,77.66155,8.330017
28988,21179280.0,0.0,18.299438,13.096527,21.122803,20.333832,21.861053,21.603455,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.001530488,9.54197e-21,0.0,81.048485,25.00059,24.835188,96.0,0.07374261,35.23074,241.34639,88.554375,0.0,81.048485,0.11375819,0.0,77.66131,8.330017
28989,21179340.0,0.0,18.299469,13.096497,21.120758,20.33136,21.859406,21.601654,18.299438,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.001665878,9.54197e-21,0.0,81.04824,25.000586,24.829536,96.0,0.0737619,35.238647,241.3464,88.55436,0.0,81.04824,0.11375814,0.0,77.66107,8.330017
28990,21179400.0,0.0,18.299469,13.096527,21.118713,20.328918,21.857758,21.599884,18.299438,18.299438,18.299438,18.299408,0.0,0.032085594,0.032085594,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0018183762,9.54197e-21,0.0,81.048,25.00058,24.82402,96.0,0.073780715,35.246372,241.3464,88.55434,0.0,81.048,0.113758095,0.0,77.66084,8.330017
28991,21179460.0,0.0,18.299469,13.096649,21.116669,20.326447,21.85608,21.598083,18.299469,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0012181741,9.54197e-21,0.0,81.04776,25.000574,24.81865,96.0,0.073799044,35.25389,241.34642,88.55432,0.0,81.04776,0.11375804,0.0,77.66062,8.330017
28992,21179520.0,0.0,18.2995,13.096802,21.114624,20.323975,21.854431,21.596313,18.299469,18.299438,18.299438,18.299438,0.0,0.032085564,0.032085564,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.00090535695,9.54197e-21,0.0,81.04753,25.000566,24.813368,96.0,0.07381706,35.261284,241.34644,88.554306,0.0,81.04753,0.11375799,0.0,77.6604,8.330017
28993,21179580.0,0.0,18.2995,13.097046,21.11261,20.321533,21.852783,21.594543,18.299469,18.299469,18.299469,18.299469,0.0,0.032085553,0.032085553,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.0010985016,9.54197e-21,0.0,81.04731,25.000555,24.808165,96.0,0.0738348,35.26857,241.34644,88.55428,0.0,81.04731,0.113757946,0.0,77.66019,8.330017
28994,21179640.0,0.0,18.29953,13.097321,21.110596,20.319122,21.851166,21.592773,18.2995,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.0013904483,9.54197e-21,0.0,81.0471,25.000544,24.803064,96.0,0.07385219,35.27571,241.34645,88.55427,0.0,81.0471,0.11375791,0.0,77.65997,8.330017
28995,21179700.0,0.0,18.29953,13.097656,21.108582,20.316711,21.849518,21.591003,18.2995,18.2995,18.2995,18.299469,0.0,0.03208553,0.03208553,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.0014929331,9.54197e-21,0.0,81.04688,25.000532,24.798075,96.0,0.07386921,35.282696,241.34647,88.554245,0.0,81.04688,0.11375787,0.0,77.659775,8.330017
28996,21179760.0,0.0,18.29953,13.098053,21.106567,20.31427,21.84787,21.589233,18.2995,18.2995,18.2995,18.2995,0.0,0.03208552,0.03208552,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.0010147277,9.54197e-21,0.0,81.04667,25.00052,24.793192,96.0,0.07388585,35.289528,241.34647,88.55423,0.0,81.04667,0.11375782,0.0,77.65958,8.330017
28997,21179820.0,0.0,18.29953,13.09848,21.104553,20.31186,21.846252,21.587463,18.29953,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.0005878757,9.54197e-21,0.0,81.04647,25.000507,24.788383,96.0,0.07390226,35.296265,241.34648,88.55421,0.0,81.04647,0.11375778,0.0,77.65938,8.330017
28998,21179880.0,0.0,18.29953,13.0989685,21.10254,20.309479,21.844635,21.585724,18.29953,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.00045104878,9.54197e-21,0.0,81.04627,25.000494,24.783632,96.0,0.07391845,35.302914,241.34648,88.55419,0.0,81.04627,0.11375776,0.0,77.65919,8.330017
28999,21179940.0,0.0,18.29956,13.099457,21.100555,20.307068,21.843018,21.583984,18.29953,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.00077292323,9.54197e-21,0.0,81.046074,25.000477,24.778934,96.0,0.073934466,35.30949,241.3465,88.55418,0.0,81.046074,0.11375772,0.0,77.659004,8.330017
29000,21180000.0,0.0,18.29956,13.100006,21.098572,20.304718,21.8414,21.582245,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.001025105,9.54197e-21,0.0,81.04588,25.000462,24.77431,96.0,0.07395024,35.31597,241.3465,88.55415,0.0,81.04588,0.11375769,0.0,77.65882,8.330017
29001,21180060.0,0.0,18.29956,13.100586,21.096588,20.302338,21.839783,21.580505,18.29956,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00064753403,9.54197e-21,0.0,81.04569,25.000446,24.769758,96.0,0.07396575,35.32234,241.34651,88.55414,0.0,81.04569,0.11375767,0.0,77.65864,8.330017
29002,21180120.0,0.0,18.29956,13.101166,21.094604,20.299957,21.838165,21.578766,18.29956,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0002544519,9.54197e-21,0.0,81.04551,25.000431,24.765253,96.0,0.07398111,35.328644,241.34651,88.55412,0.0,81.04551,0.11375765,0.0,77.65846,8.330017
29003,21180180.0,0.0,18.29956,13.101776,21.092651,20.297577,21.836548,21.577057,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00032496147,9.54197e-21,0.0,81.04533,25.000416,24.76077,96.0,0.07399639,35.334923,241.34653,88.55411,0.0,81.04533,0.11375763,0.0,77.65829,8.330017
29004,21180240.0,0.0,18.29956,13.102417,21.090698,20.295258,21.83496,21.575317,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00043641144,9.54197e-21,0.0,81.04514,25.000399,24.756329,96.0,0.074011534,35.34114,241.34653,88.55409,0.0,81.04514,0.11375761,0.0,77.65812,8.330017
29005,21180300.0,0.0,18.299591,13.103058,21.088745,20.292908,21.833344,21.573608,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00068961387,9.54197e-21,0.0,81.04497,25.000383,24.751923,96.0,0.07402655,35.34731,241.34654,88.554085,0.0,81.04497,0.113757595,0.0,77.65794,8.330017
29006,21180360.0,0.0,18.29956,13.103699,21.086761,20.290558,21.831757,21.5719,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.00016922857,9.54197e-21,0.0,81.044785,25.00037,24.747566,96.0,0.0740414,35.353405,241.34654,88.55407,0.0,81.044785,0.11375758,0.0,77.657776,8.330017
29007,21180420.0,0.0,18.29956,13.10434,21.084839,20.288239,21.83017,21.57019,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.00015377163,9.54197e-21,0.0,81.04462,25.000355,24.743216,96.0,0.07405623,35.359497,241.34654,88.55406,0.0,81.04462,0.11375757,0.0,77.65761,8.330017
29008,21180480.0,0.0,18.29956,13.10498,21.082886,20.28592,21.828583,21.568481,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,-1.9527828e-05,9.54197e-21,0.0,81.04444,25.00034,24.738855,96.0,0.074071094,35.3656,241.34656,88.55405,0.0,81.04444,0.11375757,0.0,77.65744,8.330017
29009,21180540.0,0.0,18.299591,13.105621,21.080963,20.2836,21.826996,21.566803,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.00025148105,9.54197e-21,0.0,81.044266,25.000326,24.7345,96.0,0.07408593,35.371696,241.34656,88.55404,0.0,81.044266,0.11375756,0.0,77.65727,8.330017
29010,21180600.0,0.0,18.299591,13.106262,21.07904,20.281311,21.825409,21.565094,18.29956,18.29956,18.29956,18.29956,0.0,0.03208545,0.03208545,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.00035596325,9.54197e-21,0.0,81.04409,25.000313,24.730164,96.0,0.07410072,35.37777,241.34656,88.55403,0.0,81.04409,0.11375756,0.0,77.657104,8.330017
29011,21180660.0,0.0,18.29956,13.106873,21.077118,20.278992,21.823822,21.563416,18.29956,18.29956,18.29956,18.29956,0.0,0.03208545,0.03208545,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.00010125415,9.54197e-21,0.0,81.043915,25.000301,24.725842,96.0,0.07411545,35.38382,241.34657,88.55402,0.0,81.043915,0.11375756,0.0,77.65694,8.330017
29012,21180720.0,0.0,18.29956,13.107483,21.075195,20.276703,21.822266,21.561707,18.29956,18.29956,18.29956,18.29956,0.0,0.03208545,0.03208545,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.0005087632,9.54197e-21,0.0,81.04374,25.00029,24.721498,96.0,0.07413026,35.389904,241.34657,88.554016,0.0,81.04374,0.11375756,0.0,77.65677,8.330017
29013,21180780.0,0.0,18.29956,13.108063,21.073273,20.274445,21.820679,21.560028,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.0006353419,9.54197e-21,0.0,81.043564,25.000278,24.717123,96.0,0.07414516,35.396027,241.34657,88.55401,0.0,81.043564,0.11375756,0.0,77.6566,8.330017
29014,21180840.0,0.0,18.29956,13.108612,21.07138,20.272156,21.819122,21.55838,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.00031502385,9.54197e-21,0.0,81.043396,25.000265,24.71271,96.0,0.07416021,35.402206,241.34659,88.55401,0.0,81.043396,0.11375757,0.0,77.65643,8.330017
29015,21180900.0,0.0,18.29956,13.109131,21.069489,20.269897,21.817566,21.556702,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586672,25.0,18.300018,0.0,0.0,0.0,-7.402955e-05,9.54197e-21,0.0,81.04321,25.000256,24.708277,96.0,0.07417532,35.408413,241.34659,88.554,0.0,81.04321,0.11375758,0.0,77.656265,8.330017
29016,21180960.0,0.0,18.29956,13.109619,21.067566,20.26764,21.815979,21.555023,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.00047673192,9.54197e-21,0.0,81.04304,25.000246,24.703827,96.0,0.07419048,35.414642,241.34659,88.554,0.0,81.04304,0.113757595,0.0,77.65609,8.330017
29017,21181020.0,0.0,18.29953,13.110046,21.065674,20.26538,21.814423,21.553375,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.00086547283,9.54197e-21,0.0,81.042854,25.000237,24.69933,96.0,0.07420581,35.420937,241.3466,88.554,0.0,81.042854,0.11375761,0.0,77.655914,8.330017
29018,21181080.0,0.0,18.29953,13.110443,21.063782,20.263123,21.812866,21.551697,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958669,25.0,18.300018,0.0,0.0,0.0,-0.00077521155,9.54197e-21,0.0,81.04267,25.000227,24.694761,96.0,0.07422138,35.42733,241.3466,88.55399,0.0,81.04267,0.11375762,0.0,77.65575,8.330017
29019,21181140.0,0.0,18.29953,13.110809,21.06192,20.260895,21.81134,21.550049,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.00065153046,9.54197e-21,0.0,81.04249,25.000217,24.690142,96.0,0.074237116,35.4338,241.3466,88.55399,0.0,81.04249,0.11375763,0.0,77.65556,8.330017
29020,21181200.0,0.0,18.29953,13.1111145,21.060059,20.258667,21.809784,21.5484,18.29953,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.0003934416,9.54197e-21,0.0,81.042305,25.00021,24.685469,96.0,0.074253045,35.440342,241.3466,88.554,0.0,81.042305,0.113757655,0.0,77.65539,8.330017
29021,21181260.0,0.0,18.29953,13.111359,21.058167,20.25644,21.808258,21.546753,18.29953,18.29953,18.29953,18.29956,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.0009740758,9.54197e-21,0.0,81.042114,25.000202,24.680754,96.0,0.07426911,35.446945,241.34662,88.554,0.0,81.042114,0.11375767,0.0,77.655205,8.330017
29022,21181320.0,0.0,18.2995,13.111542,21.056305,20.254211,21.806702,21.545135,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.0013153529,9.54197e-21,0.0,81.04192,25.000196,24.675945,96.0,0.07428549,35.453674,241.34662,88.554,0.0,81.04192,0.11375769,0.0,77.65502,8.330017
29023,21181380.0,0.0,18.2995,13.111694,21.054443,20.251984,21.805176,21.543488,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586736,25.0,18.300018,0.0,0.0,0.0,-0.0011367924,9.54197e-21,0.0,81.04173,25.000189,24.671034,96.0,0.07430222,35.460552,241.34662,88.55401,0.0,81.04173,0.11375772,0.0,77.65483,8.330017
29024,21181440.0,0.0,18.2995,13.111725,21.052582,20.249786,21.80365,21.54184,18.2995,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.0008219098,9.54197e-21,0.0,81.04153,25.000181,24.666039,96.0,0.07431924,35.46755,241.34662,88.55401,0.0,81.04153,0.113757744,0.0,77.65464,8.330017
29025,21181500.0,0.0,18.2995,13.111725,21.05075,20.24759,21.802124,21.540222,18.2995,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,-0.0006995313,9.54197e-21,0.0,81.04132,25.000175,24.660965,96.0,0.07433652,35.474648,241.34662,88.554016,0.0,81.04132,0.11375778,0.0,77.65445,8.330017
29026,21181560.0,0.0,18.299469,13.111633,21.04889,20.245392,21.800568,21.538605,18.2995,18.2995,18.2995,18.2995,0.0,0.032085516,0.032085516,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.0012122227,9.54197e-21,0.0,81.04112,25.000172,24.655823,96.0,0.07435404,35.48185,241.34663,88.554016,0.0,81.04112,0.113757804,0.0,77.65425,8.330017
29027,21181620.0,0.0,18.299438,13.11145,21.047058,20.243195,21.799042,21.536987,18.2995,18.2995,18.2995,18.2995,0.0,0.032085523,0.032085523,0.04958679,25.0,18.300018,0.0,0.0,0.0,-0.001659448,9.54197e-21,0.0,81.04091,25.000166,24.65056,96.0,0.07437196,35.489216,241.34663,88.55402,0.0,81.04091,0.11375784,0.0,77.654045,8.330017
29028,21181680.0,0.0,18.299438,13.111206,21.045227,20.241028,21.797546,21.53537,18.299469,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.00179257,9.54197e-21,0.0,81.040695,25.000162,24.645176,96.0,0.0743903,35.496754,241.34663,88.55403,0.0,81.040695,0.11375787,0.0,77.65385,8.330017
29029,21181740.0,0.0,18.299438,13.11087,21.043396,20.238861,21.79602,21.533752,18.299469,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0014226522,9.54197e-21,0.0,81.04048,25.000156,24.639656,96.0,0.0744091,35.504486,241.34663,88.55404,0.0,81.04048,0.11375791,0.0,77.653625,8.330017
29030,21181800.0,0.0,18.299438,13.110413,21.041565,20.236694,21.794525,21.532135,18.299438,18.299469,18.299469,18.299469,0.0,0.032085553,0.032085553,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.0011387026,9.54197e-21,0.0,81.04025,25.00015,24.634024,96.0,0.07442827,35.512363,241.34663,88.55405,0.0,81.04025,0.11375795,0.0,77.65341,8.330017
29031,21181860.0,0.0,18.299408,13.109894,21.039734,20.234528,21.793,21.530548,18.299438,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0015713039,9.54197e-21,0.0,81.040016,25.000149,24.628288,96.0,0.07444779,35.520397,241.34663,88.55406,0.0,81.040016,0.11375799,0.0,77.65319,8.330017
29032,21181920.0,0.0,18.299377,13.109253,21.037933,20.23236,21.791473,21.52893,18.299438,18.299438,18.299438,18.299438,0.0,0.032085575,0.032085575,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0020010015,9.54197e-21,0.0,81.03979,25.000145,24.622414,96.0,0.07446779,35.52862,241.34665,88.55407,0.0,81.03979,0.11375803,0.0,77.65297,8.330017
29033,21181980.0,0.0,18.299377,13.1085205,21.036102,20.230194,21.789978,21.527344,18.299408,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0019014175,9.54197e-21,0.0,81.03955,25.000141,24.616371,96.0,0.07448836,35.53708,241.34665,88.554085,0.0,81.03955,0.11375808,0.0,77.65273,8.330017
29034,21182040.0,0.0,18.299377,13.107666,21.034302,20.228058,21.788483,21.525757,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.0017597821,9.54197e-21,0.0,81.0393,25.000137,24.610188,96.0,0.0745094,35.54574,241.34665,88.55409,0.0,81.0393,0.11375813,0.0,77.6525,8.330017
29035,21182100.0,0.0,18.299347,13.106689,21.032501,20.225952,21.786987,21.52417,18.299377,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.001458578,9.54197e-21,0.0,81.03905,25.000135,24.603855,96.0,0.074530944,35.554604,241.34665,88.55411,0.0,81.03905,0.11375818,0.0,77.65226,8.330017
29036,21182160.0,0.0,18.299316,13.105621,21.0307,20.223785,21.785492,21.522583,18.299377,18.299377,18.299377,18.299377,0.0,0.032085627,0.032085627,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0020637412,9.54197e-21,0.0,81.03879,25.000134,24.597395,96.0,0.07455292,35.56365,241.34665,88.55412,0.0,81.03879,0.11375823,0.0,77.65201,8.330017
29037,21182220.0,0.0,18.299316,13.104401,21.0289,20.22165,21.783997,21.520996,18.299347,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0024310858,9.54197e-21,0.0,81.03852,25.000134,24.59075,96.0,0.07457553,35.57295,241.34665,88.55414,0.0,81.03852,0.11375828,0.0,77.65175,8.330017
29038,21182280.0,0.0,18.299286,13.103058,21.0271,20.219543,21.782501,21.51941,18.299316,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.0022467615,9.54197e-21,0.0,81.038246,25.00013,24.583908,96.0,0.0745988,35.58253,241.34666,88.554146,0.0,81.038246,0.113758326,0.0,77.65149,8.330017
29039,21182340.0,0.0,18.299286,13.101593,21.02533,20.217438,21.781036,21.517853,18.299316,18.299347,18.299347,18.299347,0.0,0.032085672,0.032085672,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0019034834,9.54197e-21,0.0,81.03797,25.000128,24.576889,96.0,0.07462267,35.592358,241.34666,88.55417,0.0,81.03797,0.11375839,0.0,77.651215,8.330017
29040,21182400.0,0.0,18.299255,13.100006,21.02356,20.215332,21.779541,21.516266,18.299286,18.299316,18.299316,18.299316,0.0,0.032085687,0.032085687,0.04958707,25.0,18.300018,0.0,0.0,0.0,-0.0016469928,9.54197e-21,0.0,81.037674,25.000128,24.569727,96.0,0.07464701,35.602383,241.34666,88.554184,0.0,81.037674,0.11375845,0.0,77.65094,8.330017
29041,21182460.0,0.0,18.299255,13.098328,21.021759,20.213226,21.778076,21.51471,18.299286,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.0019359624,9.54197e-21,0.0,81.037384,25.00013,24.562397,96.0,0.07467193,35.612644,241.34666,88.5542,0.0,81.037384,0.113758504,0.0,77.65066,8.330017
29042,21182520.0,0.0,18.299255,13.09668,21.019989,20.21112,21.77658,21.513153,18.299255,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.0005397215,9.54197e-21,0.0,81.03708,25.000134,24.554972,96.0,0.074697174,35.62304,241.34666,88.55422,0.0,81.03708,0.113758564,0.0,77.65036,8.330017
29043,21182580.0,0.0,18.299286,13.095001,21.018219,20.209015,21.775116,21.511597,18.299255,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.0005414571,9.54197e-21,0.0,81.03677,25.000143,24.547575,96.0,0.07472229,35.633392,241.34666,88.55424,0.0,81.03677,0.113758616,0.0,77.65006,8.330017
29044,21182640.0,0.0,18.299286,13.093353,21.01648,20.20694,21.773651,21.51004,18.299255,18.299286,18.299286,18.299286,0.0,0.032085743,0.032085743,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.0016055355,9.54197e-21,0.0,81.03646,25.00016,24.540194,96.0,0.074747354,35.64373,241.34668,88.55426,0.0,81.03646,0.11375865,0.0,77.649765,8.330017
29045,21182700.0,0.0,18.299286,13.091675,21.01471,20.204865,21.772186,21.508484,18.299286,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0010276074,9.54197e-21,0.0,81.03614,25.000185,24.532928,96.0,0.074772015,35.653896,241.34668,88.55428,0.0,81.03614,0.113758676,0.0,77.64946,8.330017
29046,21182760.0,0.0,18.299255,13.089996,21.01297,20.20279,21.770721,21.506927,18.299286,18.299286,18.299286,18.299286,0.0,0.032085754,0.032085754,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.0006819817,9.54197e-21,0.0,81.03582,25.000212,24.52572,96.0,0.07479646,35.66399,241.34668,88.554306,0.0,81.03582,0.1137587,0.0,77.649155,8.330017
29047,21182820.0,0.0,18.299255,13.088348,21.0112,20.200714,21.769257,21.505402,18.299286,18.299286,18.299286,18.299286,0.0,0.032085758,0.032085758,0.049587194,25.0,18.300018,0.0,0.0,0.0,-0.0009451573,9.54197e-21,0.0,81.03549,25.000237,24.518433,96.0,0.07482119,35.6742,241.34668,88.55432,0.0,81.03549,0.11375871,0.0,77.64884,8.330017
29048,21182880.0,0.0,18.299286,13.08667,21.00946,20.198639,21.767792,21.503845,18.299286,18.299286,18.299286,18.299286,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,-3.5358764e-05,9.54197e-21,0.0,81.03517,25.00026,24.511091,96.0,0.07484608,35.68447,241.3467,88.55434,0.0,81.03517,0.11375873,0.0,77.64853,8.330017
29049,21182940.0,0.0,18.299286,13.084991,21.00772,20.196594,21.766327,21.50232,18.299286,18.299286,18.299286,18.299286,0.0,0.032085765,0.032085765,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.0006230591,9.54197e-21,0.0,81.03484,25.000282,24.503786,96.0,0.07487084,35.6947,241.3467,88.55435,0.0,81.03484,0.113758735,0.0,77.64822,8.330017
29050,21183000.0,0.0,18.299286,13.0833435,21.005981,20.19455,21.764893,21.500793,18.299286,18.299286,18.299286,18.299286,0.0,0.032085765,0.032085765,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0011834588,9.54197e-21,0.0,81.03452,25.000305,24.49651,96.0,0.0748955,35.704887,241.3467,88.55437,0.0,81.03452,0.113758735,0.0,77.6479,8.330017
29051,21183060.0,0.0,18.299286,13.081665,21.004242,20.192474,21.763428,21.499237,18.299286,18.299286,18.299286,18.299286,0.0,0.032085765,0.032085765,0.0495872,25.0,18.300018,0.0,0.0,0.0,2.2177435e-05,9.54197e-21,0.0,81.034195,25.000332,24.489325,96.0,0.07491984,35.714947,241.34671,88.55438,0.0,81.034195,0.11375873,0.0,77.64759,8.330017
29052,21183120.0,0.0,18.299286,13.080017,21.002502,20.19043,21.761993,21.497711,18.299286,18.299286,18.299286,18.299286,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.0006967682,9.54197e-21,0.0,81.033875,25.000353,24.482117,96.0,0.07494426,35.725037,241.34671,88.55439,0.0,81.033875,0.11375873,0.0,77.64728,8.330017
29053,21183180.0,0.0,18.299286,13.078339,21.000793,20.188385,21.760529,21.496216,18.299286,18.299286,18.299286,18.299286,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.00035311157,9.54197e-21,0.0,81.03355,25.00037,24.47486,96.0,0.07496882,35.735195,241.34673,88.554405,0.0,81.03355,0.11375871,0.0,77.64697,8.330017
29054,21183240.0,0.0,18.299286,13.07666,20.999084,20.18637,21.759094,21.49469,18.299286,18.299286,18.299286,18.299286,0.0,0.032085758,0.032085758,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0004120426,9.54197e-21,0.0,81.033226,25.000385,24.467602,96.0,0.0749934,35.745358,241.34673,88.554405,0.0,81.033226,0.11375871,0.0,77.64666,8.330017
29055,21183300.0,0.0,18.299286,13.075012,20.997375,20.184387,21.75769,21.493195,18.299286,18.299286,18.299286,18.299286,0.0,0.032085754,0.032085754,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.00046087758,9.54197e-21,0.0,81.032906,25.000399,24.460434,96.0,0.07501765,35.755394,241.34674,88.55441,0.0,81.032906,0.1137587,0.0,77.64635,8.330017
29056,21183360.0,0.0,18.299286,13.073334,20.995667,20.182343,21.756226,21.491669,18.299286,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.00023526736,9.54197e-21,0.0,81.032585,25.000412,24.453243,96.0,0.07504198,35.765457,241.34674,88.55441,0.0,81.032585,0.11375869,0.0,77.64605,8.330017
29057,21183420.0,0.0,18.299286,13.071686,20.993958,20.180328,21.754791,21.490173,18.299286,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,-9.4987976e-05,9.54197e-21,0.0,81.032265,25.000422,24.446066,96.0,0.07506627,35.77551,241.34674,88.55442,0.0,81.032265,0.113758676,0.0,77.645744,8.330017
29058,21183480.0,0.0,18.299286,13.070007,20.992249,20.178345,21.753387,21.488678,18.299286,18.299286,18.299286,18.299286,0.0,0.032085747,0.032085747,0.049587168,25.0,18.300018,0.0,0.0,0.0,-6.6981775e-06,9.54197e-21,0.0,81.03195,25.000427,24.438908,96.0,0.075090475,35.78553,241.34676,88.55442,0.0,81.03195,0.11375866,0.0,77.64544,8.330017
29059,21183540.0,0.0,18.299286,13.068329,20.99057,20.17633,21.751953,21.487152,18.299286,18.299286,18.299286,18.299286,0.0,0.032085743,0.032085743,0.04958716,25.0,18.300018,0.0,0.0,0.0,8.2047954e-05,9.54197e-21,0.0,81.03164,25.000435,24.43174,96.0,0.07511471,35.795563,241.34676,88.55442,0.0,81.03164,0.11375865,0.0,77.645134,8.330017
29060,21183600.0,0.0,18.299286,13.066681,20.988861,20.174347,21.75055,21.485657,18.299286,18.299286,18.299286,18.299286,0.0,0.03208574,0.03208574,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.00026566914,9.54197e-21,0.0,81.03133,25.00044,24.424583,96.0,0.075138904,35.80558,241.34677,88.55442,0.0,81.03133,0.11375864,0.0,77.64484,8.330017
29061,21183660.0,0.0,18.299286,13.065002,20.987183,20.172333,21.749115,21.484161,18.299286,18.299286,18.299286,18.299286,0.0,0.032085735,0.032085735,0.04958715,25.0,18.300018,0.0,0.0,0.0,-7.392373e-06,9.54197e-21,0.0,81.03101,25.000444,24.417444,96.0,0.07516304,35.815575,241.34677,88.55441,0.0,81.03101,0.11375862,0.0,77.64454,8.330017
29062,21183720.0,0.0,18.299286,13.0633545,20.985474,20.17035,21.74768,21.482697,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.049587145,25.0,18.300018,0.0,0.0,0.0,-0.000135904,9.54197e-21,0.0,81.0307,25.000444,24.410301,96.0,0.07518718,35.825577,241.34679,88.55441,0.0,81.0307,0.113758616,0.0,77.64424,8.330017
29063,21183780.0,0.0,18.299286,13.061676,20.983795,20.168365,21.746277,21.481201,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,9.159869e-05,9.54197e-21,0.0,81.030396,25.000444,24.403154,96.0,0.07521133,35.835583,241.34679,88.55441,0.0,81.030396,0.1137586,0.0,77.64394,8.330017
29064,21183840.0,0.0,18.299286,13.059998,20.982117,20.166382,21.744873,21.479706,18.299286,18.299286,18.299286,18.299286,0.0,0.032085728,0.032085728,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.00027780744,9.54197e-21,0.0,81.03008,25.000444,24.39603,96.0,0.0752354,35.84556,241.3468,88.554405,0.0,81.03008,0.11375859,0.0,77.64365,8.330017
29065,21183900.0,0.0,18.299316,13.05835,20.980438,20.164429,21.74347,21.478241,18.299286,18.299286,18.299286,18.299286,0.0,0.032085724,0.032085724,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.0004888098,9.54197e-21,0.0,81.02977,25.000444,24.388924,96.0,0.07525941,35.855507,241.3468,88.554405,0.0,81.02977,0.11375859,0.0,77.64336,8.330017
29066,21183960.0,0.0,18.299286,13.056671,20.97876,20.162445,21.742035,21.476746,18.299286,18.299286,18.299286,18.299286,0.0,0.03208572,0.03208572,0.049587127,25.0,18.300018,0.0,0.0,0.0,-6.836781e-05,9.54197e-21,0.0,81.02947,25.000444,24.38185,96.0,0.0752833,35.86541,241.34682,88.554405,0.0,81.02947,0.11375858,0.0,77.64305,8.330017
29067,21184020.0,0.0,18.299286,13.054993,20.977112,20.160492,21.740631,21.47528,18.299286,18.299286,18.299286,18.299286,0.0,0.03208572,0.03208572,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.00012306737,9.54197e-21,0.0,81.02917,25.00044,24.37476,96.0,0.075307235,35.87534,241.34682,88.5544,0.0,81.02917,0.113758564,0.0,77.64276,8.330017
29068,21184080.0,0.0,18.299286,13.053345,20.975433,20.158508,21.739227,21.473816,18.299286,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,4.027621e-05,9.54197e-21,0.0,81.02886,25.000437,24.367664,96.0,0.07533119,35.88527,241.34683,88.5544,0.0,81.02886,0.113758564,0.0,77.64247,8.330017
29069,21184140.0,0.0,18.299316,13.051666,20.973785,20.156586,21.737854,21.472351,18.299286,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.00029930356,9.54197e-21,0.0,81.02856,25.000435,24.360584,96.0,0.07535509,35.895184,241.34683,88.55439,0.0,81.02856,0.11375855,0.0,77.64218,8.330017
29070,21184200.0,0.0,18.299316,13.050018,20.972137,20.154633,21.73645,21.470886,18.299286,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.0004310809,9.54197e-21,0.0,81.02825,25.000431,24.353527,96.0,0.0753789,35.90506,241.34685,88.55439,0.0,81.02825,0.11375855,0.0,77.641884,8.330017
29071,21184260.0,0.0,18.299286,13.04834,20.97049,20.15268,21.735046,21.469421,18.299316,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,5.400114e-06,9.54197e-21,0.0,81.02795,25.00043,24.346495,96.0,0.07540264,35.914906,241.34685,88.55438,0.0,81.02795,0.11375854,0.0,77.6416,8.330017
29072,21184320.0,0.0,18.299286,13.046661,20.968811,20.150726,21.733643,21.467957,18.299316,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,-0.00024142257,9.54197e-21,0.0,81.02764,25.000425,24.339455,96.0,0.07542639,35.924767,241.34686,88.55438,0.0,81.02764,0.11375854,0.0,77.64131,8.330017
29073,21184380.0,0.0,18.299316,13.045013,20.967194,20.148804,21.73227,21.466522,18.299316,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,-7.162703e-05,9.54197e-21,0.0,81.02734,25.000422,24.332434,96.0,0.07545008,35.934593,241.34686,88.55438,0.0,81.02734,0.11375854,0.0,77.641014,8.330017
29074,21184440.0,0.0,18.299316,13.043335,20.965546,20.146881,21.730896,21.465088,18.299316,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.00014849717,9.54197e-21,0.0,81.02705,25.000418,24.325401,96.0,0.07547379,35.944443,241.34688,88.554375,0.0,81.02705,0.11375854,0.0,77.64073,8.330017
29075,21184500.0,0.0,18.299316,13.041687,20.963928,20.144989,21.729523,21.463623,18.299316,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.00034941902,9.54197e-21,0.0,81.02674,25.000416,24.318386,96.0,0.07549744,35.954258,241.34688,88.554375,0.0,81.02674,0.11375853,0.0,77.64044,8.330017
29076,21184560.0,0.0,18.299316,13.040009,20.96228,20.143036,21.728119,21.462189,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.04958711,25.0,18.300018,0.0,0.0,0.0,-2.4434961e-05,9.54197e-21,0.0,81.02644,25.000412,24.311394,96.0,0.075521015,35.964046,241.3469,88.55437,0.0,81.02644,0.11375853,0.0,77.64015,8.330017
29077,21184620.0,0.0,18.299316,13.03833,20.960632,20.141113,21.726746,21.460754,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.00022005416,9.54197e-21,0.0,81.02614,25.00041,24.304394,96.0,0.07554461,35.97385,241.3469,88.55437,0.0,81.02614,0.11375853,0.0,77.63986,8.330017
29078,21184680.0,0.0,18.299316,13.036682,20.959015,20.139221,21.725372,21.45929,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,3.5901758e-05,9.54197e-21,0.0,81.02584,25.000406,24.297384,96.0,0.07556824,35.983665,241.34691,88.55437,0.0,81.02584,0.11375853,0.0,77.63957,8.330017
29079,21184740.0,0.0,18.299316,13.035004,20.957397,20.137299,21.723999,21.457855,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0002579094,9.54197e-21,0.0,81.025536,25.000402,24.290394,96.0,0.07559179,35.993446,241.34691,88.55437,0.0,81.025536,0.11375853,0.0,77.63929,8.330017
29080,21184800.0,0.0,18.299316,13.033325,20.95578,20.135406,21.722626,21.456451,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0005376037,9.54197e-21,0.0,81.02524,25.0004,24.283419,96.0,0.07561528,36.003212,241.34692,88.55436,0.0,81.02524,0.11375853,0.0,77.63899,8.330017
29081,21184860.0,0.0,18.299316,13.031677,20.954163,20.133514,21.721252,21.455017,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,-6.649319e-05,9.54197e-21,0.0,81.02494,25.0004,24.276485,96.0,0.07563864,36.01292,241.34692,88.55436,0.0,81.02494,0.11375851,0.0,77.63871,8.330017
29082,21184920.0,0.0,18.299316,13.029999,20.952545,20.131622,21.71988,21.453583,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.00015307084,9.54197e-21,0.0,81.024635,25.000399,24.26953,96.0,0.075662054,36.02266,241.34694,88.55436,0.0,81.024635,0.11375851,0.0,77.63842,8.330017
29083,21184980.0,0.0,18.299316,13.028351,20.950928,20.12973,21.718536,21.452148,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,5.2359865e-06,9.54197e-21,0.0,81.02434,25.000397,24.262568,96.0,0.07568549,36.032406,241.34694,88.55436,0.0,81.02434,0.11375851,0.0,77.63813,8.330017
29084,21185040.0,0.0,18.299316,13.026672,20.94934,20.127838,21.717163,21.450745,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00028745734,9.54197e-21,0.0,81.02404,25.000395,24.255617,96.0,0.07570889,36.042137,241.34694,88.55436,0.0,81.02404,0.11375851,0.0,77.63785,8.330017
29085,21185100.0,0.0,18.299316,13.024994,20.947754,20.125977,21.71582,21.44934,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00043605053,9.54197e-21,0.0,81.023735,25.000393,24.248693,96.0,0.075732194,36.051826,241.34695,88.55436,0.0,81.023735,0.11375851,0.0,77.63756,8.330017
29086,21185160.0,0.0,18.299316,13.023346,20.946136,20.124084,21.714447,21.447906,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,5.522065e-06,9.54197e-21,0.0,81.02344,25.000393,24.241789,96.0,0.07575542,36.061497,241.34695,88.55435,0.0,81.02344,0.11375851,0.0,77.63727,8.330017
29087,21185220.0,0.0,18.299316,13.0216675,20.944519,20.122192,21.713104,21.446503,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.00025791134,9.54197e-21,0.0,81.02314,25.000393,24.234879,96.0,0.07577867,36.07117,241.34697,88.55435,0.0,81.02314,0.11375851,0.0,77.63698,8.330017
29088,21185280.0,0.0,18.299316,13.02002,20.942963,20.120361,21.711761,21.445099,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,-8.636107e-05,9.54197e-21,0.0,81.02284,25.000391,24.227985,96.0,0.07580186,36.08082,241.34697,88.55435,0.0,81.02284,0.11375851,0.0,77.636696,8.330017
29089,21185340.0,0.0,18.299316,13.018341,20.941376,20.1185,21.710419,21.443695,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.0001342359,9.54197e-21,0.0,81.02254,25.000391,24.22108,96.0,0.07582507,36.09049,241.34698,88.55435,0.0,81.02254,0.113758504,0.0,77.636406,8.330017
29090,21185400.0,0.0,18.299316,13.016663,20.939789,20.116638,21.709076,21.442291,18.299316,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.00034463342,9.54197e-21,0.0,81.02224,25.00039,24.214193,96.0,0.07584823,36.10013,241.34698,88.55435,0.0,81.02224,0.113758504,0.0,77.63612,8.330017
29091,21185460.0,0.0,18.299316,13.015015,20.938202,20.114777,21.707733,21.440887,18.299316,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587097,25.0,18.300018,0.0,0.0,0.0,-4.0898125e-05,9.54197e-21,0.0,81.02194,25.00039,24.207327,96.0,0.0758713,36.10974,241.347,88.55435,0.0,81.02194,0.113758504,0.0,77.63583,8.330017
29092,21185520.0,0.0,18.299316,13.013336,20.936615,20.112915,21.70639,21.439514,18.299316,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.0002425311,9.54197e-21,0.0,81.021645,25.00039,24.20045,96.0,0.075894415,36.11937,241.347,88.55435,0.0,81.021645,0.113758504,0.0,77.635544,8.330017
29093,21185580.0,0.0,18.299316,13.011658,20.935028,20.111053,21.705048,21.43811,18.299316,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587097,25.0,18.300018,0.0,0.0,0.0,2.3783512e-05,9.54197e-21,0.0,81.02135,25.000387,24.193563,96.0,0.07591756,36.12901,241.347,88.55435,0.0,81.02135,0.113758504,0.0,77.63526,8.330017
29094,21185640.0,0.0,18.299316,13.01001,20.933472,20.109222,21.703705,21.436707,18.299316,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.0002546555,9.54197e-21,0.0,81.02105,25.000387,24.186697,96.0,0.075940624,36.138622,241.34702,88.554344,0.0,81.02105,0.113758504,0.0,77.63497,8.330017
29095,21185700.0,0.0,18.299316,13.008331,20.931885,20.107391,21.702362,21.435333,18.299316,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.0005450551,9.54197e-21,0.0,81.02075,25.000385,24.179846,96.0,0.07596364,36.148216,241.34702,88.554344,0.0,81.02075,0.113758504,0.0,77.63469,8.330017
29096,21185760.0,0.0,18.299316,13.006683,20.930328,20.10553,21.70105,21.43396,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.049587093,25.0,18.300018,0.0,0.0,0.0,-8.186235e-05,9.54197e-21,0.0,81.02045,25.000387,24.173033,96.0,0.07598651,36.157753,241.34703,88.554344,0.0,81.02045,0.11375849,0.0,77.6344,8.330017
29097,21185820.0,0.0,18.299316,13.005005,20.928772,20.103699,21.699707,21.432556,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.00017274678,9.54197e-21,0.0,81.02015,25.000385,24.166199,96.0,0.07600946,36.167324,241.34703,88.554344,0.0,81.02015,0.11375849,0.0,77.63412,8.330017
29098,21185880.0,0.0,18.299316,13.003326,20.927185,20.101868,21.698395,21.431183,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.04958709,25.0,18.300018,0.0,0.0,0.0,-8.6887285e-06,9.54197e-21,0.0,81.01985,25.000385,24.159357,96.0,0.07603242,36.176903,241.34705,88.554344,0.0,81.01985,0.11375849,0.0,77.633835,8.330017
29099,21185940.0,0.0,18.299316,13.001678,20.925629,20.100067,21.697052,21.42981,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.00028487033,9.54197e-21,0.0,81.019554,25.000383,24.152525,96.0,0.076055355,36.186466,241.34705,88.554344,0.0,81.019554,0.11375849,0.0,77.633545,8.330017
29100,21186000.0,0.0,18.299347,13.0,20.924103,20.098236,21.69574,21.428436,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.00043977195,9.54197e-21,0.0,81.01926,25.000383,24.14572,96.0,0.07607819,36.19599,241.34705,88.554344,0.0,81.01926,0.11375849,0.0,77.63326,8.330017
29101,21186060.0,0.0,18.299347,12.998352,20.922546,20.096466,21.694427,21.427063,18.299316,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0004766167,9.54197e-21,0.0,81.01896,25.000385,24.138945,96.0,0.076100916,36.20548,241.34706,88.554344,0.0,81.01896,0.113758475,0.0,77.63297,8.330017
29102,21186120.0,0.0,18.299347,12.996674,20.92102,20.094696,21.693085,21.42572,18.299316,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.00019492781,9.54197e-21,0.0,81.01866,25.000385,24.132208,96.0,0.076123506,36.21491,241.34706,88.554344,0.0,81.01866,0.113758475,0.0,77.63269,8.330017
29103,21186180.0,0.0,18.299347,12.994995,20.919495,20.092926,21.691772,21.424347,18.299347,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587082,25.0,18.300018,0.0,0.0,0.0,4.454102e-05,9.54197e-21,0.0,81.01837,25.000387,24.12548,96.0,0.076146066,36.224327,241.34708,88.55434,0.0,81.01837,0.113758475,0.0,77.63241,8.330017
29104,21186240.0,0.0,18.299347,12.993347,20.917969,20.091156,21.69046,21.423004,18.299347,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.00016788108,9.54197e-21,0.0,81.018074,25.000387,24.118757,96.0,0.07616861,36.23374,241.34708,88.55434,0.0,81.018074,0.11375847,0.0,77.632126,8.330017
29105,21186300.0,0.0,18.299347,12.991669,20.916473,20.089417,21.689148,21.421661,18.299347,18.299347,18.299347,18.299347,0.0,0.032085694,0.032085694,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.0003046382,9.54197e-21,0.0,81.01778,25.000387,24.11205,96.0,0.07619109,36.243134,241.34709,88.55434,0.0,81.01778,0.11375847,0.0,77.63184,8.330017
29106,21186360.0,0.0,18.299347,12.990021,20.914978,20.087677,21.687836,21.420319,18.299347,18.299347,18.299347,18.299347,0.0,0.03208569,0.03208569,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.00039148203,9.54197e-21,0.0,81.01748,25.00039,24.105371,96.0,0.07621347,36.25248,241.34709,88.55434,0.0,81.01748,0.11375845,0.0,77.63155,8.330017
29107,21186420.0,0.0,18.299347,12.988342,20.913483,20.085968,21.686554,21.418976,18.299347,18.299347,18.299347,18.299347,0.0,0.03208569,0.03208569,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.00028912304,9.54197e-21,0.0,81.01719,25.00039,24.098726,96.0,0.076235734,36.261784,241.3471,88.55434,0.0,81.01719,0.11375845,0.0,77.63128,8.330017
29108,21186480.0,0.0,18.299347,12.986664,20.911987,20.084259,21.685242,21.417633,18.299347,18.299347,18.299347,18.299347,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.00015993627,9.54197e-21,0.0,81.0169,25.000391,24.092098,96.0,0.07625794,36.27106,241.3471,88.55434,0.0,81.0169,0.11375844,0.0,77.631,8.330017
29109,21186540.0,0.0,18.299347,12.985016,20.910492,20.08255,21.68393,21.41632,18.299347,18.299347,18.299347,18.299347,0.0,0.032085683,0.032085683,0.049587067,25.0,18.300018,0.0,0.0,0.0,9.952339e-05,9.54197e-21,0.0,81.01661,25.000391,24.085485,96.0,0.07628008,36.280323,241.3471,88.55433,0.0,81.01661,0.11375844,0.0,77.630714,8.330017
29110,21186600.0,0.0,18.299347,12.983337,20.909027,20.080872,21.682648,21.414978,18.299347,18.299347,18.299347,18.299347,0.0,0.032085683,0.032085683,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.00013275295,9.54197e-21,0.0,81.01632,25.000391,24.078884,96.0,0.076302186,36.289562,241.34712,88.55433,0.0,81.01632,0.11375843,0.0,77.63044,8.330017
29111,21186660.0,0.0,18.299347,12.981659,20.907562,20.079224,21.681335,21.413666,18.299347,18.299347,18.299347,18.299347,0.0,0.03208568,0.03208568,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.00032158892,9.54197e-21,0.0,81.01603,25.000391,24.072296,96.0,0.07632423,36.298786,241.34712,88.55433,0.0,81.01603,0.11375843,0.0,77.630165,8.330017
29112,21186720.0,0.0,18.299347,12.980011,20.906097,20.077545,21.680054,21.412354,18.299347,18.299347,18.299347,18.299347,0.0,0.03208568,0.03208568,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.00037029223,9.54197e-21,0.0,81.01574,25.000391,24.065739,96.0,0.07634619,36.30797,241.34714,88.55432,0.0,81.01574,0.113758415,0.0,77.62988,8.330017
29113,21186780.0,0.0,18.299347,12.9783325,20.904633,20.075897,21.678741,21.411041,18.299347,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.00024679306,9.54197e-21,0.0,81.01545,25.000391,24.059208,96.0,0.076368034,36.31711,241.34714,88.55432,0.0,81.01545,0.1137584,0.0,77.62961,8.330017
29114,21186840.0,0.0,18.299347,12.976685,20.903198,20.07428,21.67746,21.409729,18.299347,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.00013173078,9.54197e-21,0.0,81.01517,25.00039,24.052694,96.0,0.07638983,36.326225,241.34715,88.55432,0.0,81.01517,0.1137584,0.0,77.62933,8.330017
29115,21186900.0,0.0,18.299347,12.975006,20.901764,20.072632,21.676178,21.408417,18.299347,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,8.744229e-05,9.54197e-21,0.0,81.01488,25.00039,24.046192,96.0,0.07641158,36.335327,241.34715,88.55432,0.0,81.01488,0.11375839,0.0,77.62906,8.330017
29116,21186960.0,0.0,18.299347,12.973328,20.90033,20.071045,21.674896,21.407104,18.299347,18.299347,18.299347,18.299347,0.0,0.032085672,0.032085672,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.00019994454,9.54197e-21,0.0,81.014595,25.000387,24.039705,96.0,0.07643328,36.344414,241.34715,88.55431,0.0,81.014595,0.11375839,0.0,77.628784,8.330017
29117,21187020.0,0.0,18.299377,12.97168,20.898895,20.069427,21.673584,21.405823,18.299347,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.00029947356,9.54197e-21,0.0,81.014305,25.000387,24.033236,96.0,0.07645491,36.353474,241.34717,88.55431,0.0,81.014305,0.11375838,0.0,77.62851,8.330017
29118,21187080.0,0.0,18.299377,12.970001,20.897491,20.06784,21.672333,21.404541,18.299347,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.00032758457,9.54197e-21,0.0,81.01402,25.000385,24.026787,96.0,0.07647647,36.362495,241.34717,88.554306,0.0,81.01402,0.11375838,0.0,77.628235,8.330017
29119,21187140.0,0.0,18.299377,12.968353,20.896057,20.066254,21.671051,21.403229,18.299377,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.00024211821,9.54197e-21,0.0,81.01374,25.000383,24.020363,96.0,0.076497935,36.37149,241.34718,88.554306,0.0,81.01374,0.11375836,0.0,77.62796,8.330017
29120,21187200.0,0.0,18.299377,12.966675,20.894653,20.064697,21.66977,21.401947,18.299377,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00014918999,9.54197e-21,0.0,81.01345,25.000383,24.013958,96.0,0.076519355,36.380463,241.34718,88.554306,0.0,81.01345,0.113758355,0.0,77.62769,8.330017
29121,21187260.0,0.0,18.299377,12.964996,20.89325,20.06314,21.668488,21.400665,18.299377,18.299377,18.299377,18.299377,0.0,0.03208566,0.03208566,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00015184733,9.54197e-21,0.0,81.013176,25.000381,24.007563,96.0,0.07654071,36.389412,241.3472,88.5543,0.0,81.013176,0.113758355,0.0,77.627426,8.330017
29122,21187320.0,0.0,18.299377,12.963348,20.891876,20.061584,21.667206,21.399414,18.299377,18.299377,18.299377,18.299377,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.00022861957,9.54197e-21,0.0,81.01289,25.00038,24.001184,96.0,0.076562025,36.398342,241.3472,88.5543,0.0,81.01289,0.11375834,0.0,77.62715,8.330017
29123,21187380.0,0.0,18.299377,12.96167,20.890472,20.060028,21.665955,21.398132,18.299377,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.00025276942,9.54197e-21,0.0,81.01261,25.000378,23.994823,96.0,0.07658327,36.407246,241.34721,88.5543,0.0,81.01261,0.11375834,0.0,77.626884,8.330017
