,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29124,21187440.0,0.0,18.299377,12.959991,20.8891,20.058502,21.664673,21.39685,18.299377,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.00024823353,9.54197e-21,0.0,81.01233,25.000376,23.988482,96.0,0.07660445,36.416126,241.34721,88.55429,0.0,81.01233,0.11375834,0.0,77.62662,8.330017
29125,21187500.0,0.0,18.299377,12.9583435,20.887726,20.056976,21.663422,21.3956,18.299377,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.00018955818,9.54197e-21,0.0,81.012054,25.000376,23.98216,96.0,0.07662556,36.424976,241.34721,88.55429,0.0,81.012054,0.113758326,0.0,77.62635,8.330017
29126,21187560.0,0.0,18.299377,12.956665,20.886353,20.055481,21.66214,21.394348,18.299377,18.299377,18.299377,18.299377,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00018215089,9.54197e-21,0.0,81.01178,25.000374,23.975853,96.0,0.07664661,36.433807,241.34723,88.55429,0.0,81.01178,0.113758326,0.0,77.62608,8.330017
29127,21187620.0,0.0,18.299377,12.955017,20.88498,20.053986,21.660889,21.393066,18.299377,18.299377,18.299377,18.299377,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00020144638,9.54197e-21,0.0,81.0115,25.000372,23.96956,96.0,0.07666761,36.44261,241.34723,88.55428,0.0,81.0115,0.11375832,0.0,77.62582,8.330017
29128,21187680.0,0.0,18.299377,12.953339,20.883636,20.05249,21.659637,21.391815,18.299377,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0002155244,9.54197e-21,0.0,81.01122,25.00037,23.963285,96.0,0.07668855,36.4514,241.34724,88.55428,0.0,81.01122,0.11375832,0.0,77.62555,8.330017
29129,21187740.0,0.0,18.299377,12.95166,20.882263,20.051025,21.658386,21.390564,18.299377,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.0002057067,9.54197e-21,0.0,81.01094,25.000368,23.95703,96.0,0.07670942,36.46016,241.34724,88.55428,0.0,81.01094,0.1137583,0.0,77.62529,8.330017
29130,21187800.0,0.0,18.299377,12.950012,20.88092,20.04953,21.657135,21.389343,18.299377,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.00019530776,9.54197e-21,0.0,81.010666,25.000366,23.950788,96.0,0.07673024,36.468895,241.34724,88.554276,0.0,81.010666,0.1137583,0.0,77.62502,8.330017
29131,21187860.0,0.0,18.299377,12.948334,20.879578,20.048065,21.655884,21.388092,18.299377,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049587,25.0,18.300018,0.0,0.0,0.0,0.00018326675,9.54197e-21,0.0,81.0104,25.000366,23.944565,96.0,0.076750994,36.47761,241.34726,88.554276,0.0,81.0104,0.11375829,0.0,77.624756,8.330017
29132,21187920.0,0.0,18.299377,12.946686,20.878265,20.04663,21.654633,21.38684,18.299377,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.00018635485,9.54197e-21,0.0,81.010124,25.000364,23.938356,96.0,0.0767717,36.4863,241.34726,88.554276,0.0,81.010124,0.11375829,0.0,77.6245,8.330017
29133,21187980.0,0.0,18.299377,12.945007,20.876923,20.045197,21.653381,21.38562,18.299377,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.0001902106,9.54197e-21,0.0,81.00985,25.000362,23.932163,96.0,0.076792344,36.494972,241.34727,88.55427,0.0,81.00985,0.11375828,0.0,77.62423,8.330017
29134,21188040.0,0.0,18.299377,12.943329,20.87561,20.043762,21.65213,21.3844,18.299377,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00019813262,9.54197e-21,0.0,81.009575,25.00036,23.925987,96.0,0.07681293,36.50362,241.34727,88.55427,0.0,81.009575,0.11375828,0.0,77.62397,8.330017
29135,21188100.0,0.0,18.299408,12.941681,20.874298,20.042328,21.65091,21.383179,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00019608656,9.54197e-21,0.0,81.00931,25.00036,23.919825,96.0,0.07683346,36.512245,241.34729,88.55427,0.0,81.00931,0.11375828,0.0,77.62371,8.330017
29136,21188160.0,0.0,18.299408,12.940002,20.872986,20.040924,21.649658,21.381927,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.00017448081,9.54197e-21,0.0,81.00903,25.000359,23.913681,96.0,0.07685393,36.520847,241.34729,88.55426,0.0,81.00903,0.113758266,0.0,77.62345,8.330017
29137,21188220.0,0.0,18.299408,12.9383545,20.871674,20.03952,21.648407,21.380707,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.00016947566,9.54197e-21,0.0,81.00876,25.000357,23.90755,96.0,0.07687435,36.529427,241.34729,88.55426,0.0,81.00876,0.113758266,0.0,77.62319,8.330017
29138,21188280.0,0.0,18.299408,12.936676,20.870361,20.038116,21.647186,21.379517,18.299408,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.00018258611,9.54197e-21,0.0,81.00849,25.000355,23.901436,96.0,0.07689472,36.53799,241.3473,88.55426,0.0,81.00849,0.11375825,0.0,77.622925,8.330017
29139,21188340.0,0.0,18.299408,12.934998,20.86908,20.036713,21.645935,21.378296,18.299408,18.299408,18.299408,18.299377,0.0,0.032085635,0.032085635,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.00019219561,9.54197e-21,0.0,81.00822,25.000355,23.895336,96.0,0.07691503,36.54653,241.3473,88.55426,0.0,81.00822,0.11375825,0.0,77.62267,8.330017
29140,21188400.0,0.0,18.299408,12.93335,20.867798,20.03534,21.644714,21.377075,18.299408,18.299408,18.299408,18.299408,0.0,0.032085635,0.032085635,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.00020104661,9.54197e-21,0.0,81.00794,25.000353,23.889252,96.0,0.07693529,36.55505,241.34732,88.55425,0.0,81.00794,0.11375825,0.0,77.622406,8.330017
29141,21188460.0,0.0,18.299408,12.931671,20.866516,20.034027,21.643494,21.375885,18.299408,18.299408,18.299408,18.299408,0.0,0.032085635,0.032085635,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.0007591617,9.54197e-21,0.0,81.007675,25.000353,23.883196,96.0,0.076955445,36.563526,241.34732,88.55425,0.0,81.007675,0.11375824,0.0,77.622154,8.330017
29142,21188520.0,0.0,18.299408,12.929993,20.865265,20.032715,21.642273,21.374695,18.299408,18.299408,18.299408,18.299408,0.0,0.03208563,0.03208563,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0008464563,9.54197e-21,0.0,81.00741,25.000353,23.877203,96.0,0.07697539,36.571915,241.34732,88.55425,0.0,81.00741,0.11375824,0.0,77.621895,8.330017
29143,21188580.0,0.0,18.299408,12.928345,20.864014,20.031403,21.641022,21.373505,18.299408,18.299408,18.299408,18.299408,0.0,0.032085627,0.032085627,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.00029263843,9.54197e-21,0.0,81.00714,25.000355,23.871271,96.0,0.07699513,36.58022,241.34734,88.55425,0.0,81.00714,0.11375823,0.0,77.621635,8.330017
29144,21188640.0,0.0,18.299408,12.926666,20.862762,20.03012,21.639832,21.372314,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.00015540613,9.54197e-21,0.0,81.00688,25.000357,23.865345,96.0,0.07701483,36.588516,241.34734,88.554245,0.0,81.00688,0.113758214,0.0,77.62138,8.330017
29145,21188700.0,0.0,18.299408,12.925018,20.861542,20.02884,21.63861,21.371155,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586963,25.0,18.300018,0.0,0.0,0.0,-7.114819e-05,9.54197e-21,0.0,81.006615,25.000355,23.859426,96.0,0.077034526,36.5968,241.34735,88.554245,0.0,81.006615,0.11375821,0.0,77.62113,8.330017
29146,21188760.0,0.0,18.299408,12.92334,20.860321,20.027557,21.63739,21.369965,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00012756241,9.54197e-21,0.0,81.00635,25.000355,23.853502,96.0,0.077054225,36.6051,241.34735,88.554245,0.0,81.00635,0.11375821,0.0,77.62087,8.330017
29147,21188820.0,0.0,18.299408,12.921661,20.8591,20.026306,21.63617,21.368805,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00035429624,9.54197e-21,0.0,81.00609,25.000353,23.847595,96.0,0.077073865,36.613365,241.34735,88.55424,0.0,81.00609,0.11375819,0.0,77.62063,8.330017
29148,21188880.0,0.0,18.299438,12.920013,20.85788,20.025055,21.634949,21.367645,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0004340798,9.54197e-21,0.0,81.00582,25.000353,23.841711,96.0,0.07709342,36.621605,241.34737,88.55424,0.0,81.00582,0.11375819,0.0,77.62038,8.330017
29149,21188940.0,0.0,18.299438,12.918335,20.856659,20.023804,21.633759,21.366486,18.299408,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.00029201288,9.54197e-21,0.0,81.00556,25.00035,23.83586,96.0,0.07711287,36.629795,241.34737,88.55423,0.0,81.00556,0.11375818,0.0,77.620125,8.330017
29150,21189000.0,0.0,18.299408,12.916687,20.855469,20.022552,21.632538,21.365326,18.299408,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586944,25.0,18.300018,0.0,0.0,0.0,9.1641115e-05,9.54197e-21,0.0,81.0053,25.00035,23.830023,96.0,0.07713226,36.637966,241.34738,88.55423,0.0,81.0053,0.11375817,0.0,77.61987,8.330017
29151,21189060.0,0.0,18.299438,12.915009,20.854248,20.021332,21.631348,21.364166,18.299408,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.04958694,25.0,18.300018,0.0,0.0,0.0,4.398358e-05,9.54197e-21,0.0,81.00504,25.000349,23.824196,96.0,0.07715163,36.646126,241.34738,88.55423,0.0,81.00504,0.11375817,0.0,77.61962,8.330017
29152,21189120.0,0.0,18.299438,12.91333,20.853058,20.020111,21.630127,21.363007,18.299438,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00019040759,9.54197e-21,0.0,81.00478,25.000347,23.818373,96.0,0.077170976,36.654278,241.34738,88.55422,0.0,81.00478,0.113758154,0.0,77.61938,8.330017
29153,21189180.0,0.0,18.299438,12.911682,20.851868,20.01892,21.628937,21.361847,18.299438,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00027117087,9.54197e-21,0.0,81.00453,25.000343,23.812567,96.0,0.07719025,36.662407,241.3474,88.55422,0.0,81.00453,0.113758154,0.0,77.61913,8.330017
29154,21189240.0,0.0,18.299438,12.910004,20.850677,20.0177,21.627747,21.360718,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0002858796,9.54197e-21,0.0,81.004265,25.000341,23.80678,96.0,0.077209465,36.670506,241.3474,88.55422,0.0,81.004265,0.11375814,0.0,77.61888,8.330017
29155,21189300.0,0.0,18.299438,12.908325,20.849487,20.01651,21.626556,21.359558,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00018889357,9.54197e-21,0.0,81.00401,25.00034,23.801016,96.0,0.07722861,36.67858,241.3474,88.554214,0.0,81.00401,0.11375814,0.0,77.61864,8.330017
29156,21189360.0,0.0,18.299438,12.906677,20.848328,20.01532,21.625366,21.358429,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00013714579,9.54197e-21,0.0,81.00375,25.00034,23.795265,96.0,0.077247694,36.68663,241.34741,88.554214,0.0,81.00375,0.11375813,0.0,77.61839,8.330017
29157,21189420.0,0.0,18.299438,12.904999,20.847168,20.01416,21.624146,21.3573,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0001518985,9.54197e-21,0.0,81.0035,25.000336,23.789524,96.0,0.077266745,36.694664,241.34741,88.55421,0.0,81.0035,0.11375813,0.0,77.61815,8.330017
29158,21189480.0,0.0,18.299438,12.903351,20.846008,20.01297,21.622986,21.35617,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.00019010842,9.54197e-21,0.0,81.00325,25.000334,23.783798,96.0,0.07728575,36.702682,241.34743,88.55421,0.0,81.00325,0.11375813,0.0,77.617905,8.330017
29159,21189540.0,0.0,18.299438,12.901672,20.844849,20.01181,21.621796,21.355042,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00019598736,9.54197e-21,0.0,81.00299,25.000332,23.778088,96.0,0.07730469,36.71068,241.34743,88.55421,0.0,81.00299,0.11375812,0.0,77.61766,8.330017
29160,21189600.0,0.0,18.299438,12.899994,20.843689,20.01065,21.620605,21.353912,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,9.8332064e-05,9.54197e-21,0.0,81.00274,25.00033,23.772375,96.0,0.077323645,36.718674,241.34743,88.5542,0.0,81.00274,0.11375812,0.0,77.61742,8.330017
29161,21189660.0,0.0,18.299438,12.898285,20.84253,20.009491,21.619415,21.352783,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00043809315,9.54197e-21,0.0,81.00249,25.000328,23.766685,96.0,0.07734252,36.72664,241.34744,88.5542,0.0,81.00249,0.11375812,0.0,77.61717,8.330017
29162,21189720.0,0.0,18.299377,12.896454,20.84137,20.008362,21.618256,21.351654,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0022857056,9.54197e-21,0.0,81.002235,25.000322,23.760925,96.0,0.07736162,36.734707,241.34744,88.5542,0.0,81.002235,0.11375812,0.0,77.61693,8.330017
29163,21189780.0,0.0,18.299377,12.89447,20.84021,20.007202,21.617065,21.350555,18.299408,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.0026192984,9.54197e-21,0.0,81.001976,25.000309,23.754932,96.0,0.0773815,36.743095,241.34744,88.55419,0.0,81.001976,0.11375813,0.0,77.616684,8.330017
29164,21189840.0,0.0,18.299377,12.892426,20.83908,20.006042,21.615906,21.349426,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0015725864,9.54197e-21,0.0,81.001724,25.00029,23.74872,96.0,0.07740211,36.751793,241.34746,88.55419,0.0,81.001724,0.11375814,0.0,77.61643,8.330017
29165,21189900.0,0.0,18.299377,12.890259,20.837952,20.004913,21.614716,21.348328,18.299377,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.00091423857,9.54197e-21,0.0,81.00146,25.00027,23.7424,96.0,0.07742307,36.76064,241.34746,88.554184,0.0,81.00146,0.11375818,0.0,77.61619,8.330017
29166,21189960.0,0.0,18.299347,12.88797,20.836792,20.003784,21.613556,21.347198,18.299377,18.299377,18.299377,18.299408,0.0,0.03208562,0.03208562,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.0013919491,9.54197e-21,0.0,81.00119,25.000254,23.736004,96.0,0.07744429,36.769596,241.34746,88.554184,0.0,81.00119,0.11375821,0.0,77.61593,8.330017
29167,21190020.0,0.0,18.299316,12.88559,20.835663,20.002625,21.612396,21.3461,18.299347,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.001985939,9.54197e-21,0.0,81.00092,25.000238,23.729479,96.0,0.07746593,36.77873,241.34747,88.554184,0.0,81.00092,0.11375824,0.0,77.61567,8.330017
29168,21190080.0,0.0,18.299316,12.883148,20.834534,20.001495,21.611237,21.345001,18.299347,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.0018903954,9.54197e-21,0.0,81.00065,25.00022,23.722794,96.0,0.0774881,36.78809,241.34747,88.554184,0.0,81.00065,0.11375828,0.0,77.61541,8.330017
29169,21190140.0,0.0,18.299316,12.880585,20.833405,20.000397,21.610077,21.343872,18.299316,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.0016476406,9.54197e-21,0.0,81.00037,25.000204,23.715982,96.0,0.077510685,36.797626,241.34747,88.55419,0.0,81.00037,0.113758326,0.0,77.615135,8.330017
29170,21190200.0,0.0,18.299286,12.87793,20.832275,19.999268,21.608917,21.342773,18.299316,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.0010098949,9.54197e-21,0.0,81.000084,25.00019,23.709034,96.0,0.07753372,36.807354,241.34747,88.5542,0.0,81.000084,0.11375838,0.0,77.61486,8.330017
29171,21190260.0,0.0,18.299286,12.875183,20.831146,19.998138,21.607758,21.341675,18.299316,18.299316,18.299316,18.299316,0.0,0.03208568,0.03208568,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.0010910046,9.54197e-21,0.0,80.999794,25.00018,23.702005,96.0,0.07755701,36.81719,241.34749,88.55421,0.0,80.999794,0.11375843,0.0,77.61458,8.330017
29172,21190320.0,0.0,18.299286,12.872345,20.830017,19.99701,21.606598,21.340576,18.299286,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.0013700578,9.54197e-21,0.0,80.99949,25.000172,23.694881,96.0,0.07758062,36.827164,241.34749,88.554214,0.0,80.99949,0.113758475,0.0,77.61429,8.330017
29173,21190380.0,0.0,18.299255,12.869446,20.828918,19.99591,21.605438,21.339508,18.299286,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.0014391863,9.54197e-21,0.0,80.99918,25.000166,23.687645,96.0,0.07760461,36.8373,241.34749,88.55422,0.0,80.99918,0.11375853,0.0,77.614,8.330017
29174,21190440.0,0.0,18.299255,12.866455,20.82779,19.994812,21.604279,21.33841,18.299286,18.299286,18.299286,18.299286,0.0,0.03208572,0.03208572,0.04958713,25.0,18.300018,0.0,0.0,0.0,-0.0011934715,9.54197e-21,0.0,80.99887,25.000162,23.680296,96.0,0.07762894,36.847588,241.34749,88.55424,0.0,80.99887,0.11375858,0.0,77.6137,8.330017
29175,21190500.0,0.0,18.299255,12.863403,20.82669,19.993713,21.60315,21.33731,18.299255,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.049587153,25.0,18.300018,0.0,0.0,0.0,-0.000989513,9.54197e-21,0.0,80.99855,25.00016,23.672861,96.0,0.07765356,36.857994,241.34749,88.55425,0.0,80.99855,0.113758616,0.0,77.61339,8.330017
29176,21190560.0,0.0,18.299225,12.86026,20.825562,19.992615,21.60199,21.336243,18.299255,18.299286,18.299286,18.299286,0.0,0.032085747,0.032085747,0.049587175,25.0,18.300018,0.0,0.0,0.0,-0.0009687507,9.54197e-21,0.0,80.99823,25.000162,23.665333,96.0,0.07767848,36.868534,241.34749,88.55427,0.0,80.99823,0.11375866,0.0,77.61308,8.330017
29177,21190620.0,0.0,18.299225,12.857056,20.824463,19.991486,21.60086,21.335144,18.299255,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.0010260527,9.54197e-21,0.0,80.9979,25.000166,23.657726,96.0,0.077703655,36.879185,241.3475,88.55428,0.0,80.9979,0.11375871,0.0,77.61276,8.330017
29178,21190680.0,0.0,18.299225,12.853821,20.823364,19.990417,21.5997,21.334076,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.0010170029,9.54197e-21,0.0,80.99756,25.00017,23.65004,96.0,0.077729076,36.889946,241.3475,88.5543,0.0,80.99756,0.11375875,0.0,77.61244,8.330017
29179,21190740.0,0.0,18.299225,12.850494,20.822266,19.989319,21.598572,21.332977,18.299225,18.299255,18.299255,18.299255,0.0,0.03208578,0.03208578,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.00089003454,9.54197e-21,0.0,80.99722,25.000177,23.64227,96.0,0.07775477,36.90082,241.3475,88.55431,0.0,80.99722,0.1137588,0.0,77.61211,8.330017
29180,21190800.0,0.0,18.299225,12.847107,20.821167,19.98822,21.597443,21.33191,18.299225,18.299225,18.299225,18.299255,0.0,0.03208579,0.03208579,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.00070138276,9.54197e-21,0.0,80.99688,25.000187,23.634432,96.0,0.07778069,36.911793,241.3475,88.55433,0.0,80.99688,0.11375884,0.0,77.61178,8.330017
29181,21190860.0,0.0,18.299194,12.843658,20.820068,19.987152,21.596313,21.330841,18.299225,18.299225,18.299225,18.299225,0.0,0.032085802,0.032085802,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.0008104187,9.54197e-21,0.0,80.99653,25.000196,23.626535,96.0,0.077806786,36.92285,241.34752,88.554344,0.0,80.99653,0.11375888,0.0,77.61144,8.330017
29182,21190920.0,0.0,18.299194,12.840149,20.81897,19.986053,21.595154,21.329773,18.299225,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.049587287,25.0,18.300018,0.0,0.0,0.0,-0.0008739453,9.54197e-21,0.0,80.99617,25.000208,23.618568,96.0,0.077833116,36.934002,241.34752,88.55436,0.0,80.99617,0.113758914,0.0,77.6111,8.330017
29183,21190980.0,0.0,18.299194,12.836609,20.817871,19.984985,21.594025,21.328705,18.299194,18.299225,18.299225,18.299225,0.0,0.03208582,0.03208582,0.0495873,25.0,18.300018,0.0,0.0,0.0,-0.0007158247,9.54197e-21,0.0,80.99581,25.00022,23.610535,96.0,0.07785964,36.94525,241.34752,88.55438,0.0,80.99581,0.11375894,0.0,77.610756,8.330017
29184,21191040.0,0.0,18.299194,12.833038,20.816803,19.983917,21.592896,21.327637,18.299194,18.299225,18.299225,18.299225,0.0,0.032085825,0.032085825,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.0005659464,9.54197e-21,0.0,80.995445,25.000233,23.602457,96.0,0.07788631,36.956562,241.34752,88.5544,0.0,80.995445,0.11375896,0.0,77.610405,8.330017
29185,21191100.0,0.0,18.299194,12.829407,20.815704,19.98285,21.591797,21.326569,18.299194,18.299194,18.299194,18.299194,0.0,0.032085832,0.032085832,0.049587324,25.0,18.300018,0.0,0.0,0.0,-0.00035530413,9.54197e-21,0.0,80.99509,25.000246,23.594326,96.0,0.07791316,36.967945,241.34753,88.55441,0.0,80.99509,0.113758996,0.0,77.610054,8.330017
29186,21191160.0,0.0,18.299194,12.825745,20.814636,19.981781,21.590668,21.3255,18.299194,18.299194,18.299194,18.299194,0.0,0.03208584,0.03208584,0.049587335,25.0,18.300018,0.0,0.0,0.0,-0.00055223465,9.54197e-21,0.0,80.99471,25.00026,23.586164,96.0,0.077940084,36.97937,241.34753,88.55442,0.0,80.99471,0.11375901,0.0,77.609695,8.330017
29187,21191220.0,0.0,18.299164,12.8220215,20.813538,19.980713,21.589539,21.324432,18.299194,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.00066101697,9.54197e-21,0.0,80.99434,25.000273,23.577957,96.0,0.07796716,36.99086,241.34753,88.554436,0.0,80.99434,0.11375903,0.0,77.60934,8.330017
29188,21191280.0,0.0,18.299164,12.818298,20.81247,19.979645,21.58841,21.323395,18.299194,18.299194,18.299194,18.299194,0.0,0.03208585,0.03208585,0.049587354,25.0,18.300018,0.0,0.0,0.0,-0.00048115334,9.54197e-21,0.0,80.993965,25.000286,23.569696,96.0,0.07799439,37.002422,241.34755,88.55445,0.0,80.993965,0.11375906,0.0,77.60898,8.330017
29189,21191340.0,0.0,18.299164,12.814514,20.811401,19.978577,21.58731,21.322327,18.299164,18.299194,18.299194,18.299194,0.0,0.032085855,0.032085855,0.04958736,25.0,18.300018,0.0,0.0,0.0,-0.00021894363,9.54197e-21,0.0,80.99358,25.0003,23.561407,96.0,0.07802172,37.014027,241.34755,88.55447,0.0,80.99358,0.11375907,0.0,77.60861,8.330017
29190,21191400.0,0.0,18.299164,12.81073,20.810333,19.97754,21.586182,21.32129,18.299164,18.299194,18.299194,18.299194,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,-6.776667e-05,9.54197e-21,0.0,80.99321,25.00031,23.553104,96.0,0.07804908,37.02565,241.34755,88.554474,0.0,80.99321,0.113759086,0.0,77.60825,8.330017
29191,21191460.0,0.0,18.299194,12.806885,20.809296,19.976593,21.585083,21.320251,18.299164,18.299194,18.299194,18.299194,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.0011035416,9.54197e-21,0.0,80.99283,25.000326,23.544811,96.0,0.07807639,37.037262,241.34756,88.55449,0.0,80.99283,0.1137591,0.0,77.60789,8.330017
29192,21191520.0,0.0,18.299194,12.80307,20.808289,19.975677,21.583954,21.319214,18.299194,18.299194,18.299194,18.299194,0.0,0.032085862,0.032085862,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0012260792,9.54197e-21,0.0,80.99245,25.000343,23.536612,96.0,0.07810339,37.04874,241.34756,88.5545,0.0,80.99245,0.1137591,0.0,77.60752,8.330017
29193,21191580.0,0.0,18.299194,12.799194,20.807281,19.974731,21.582855,21.318176,18.299194,18.299194,18.299194,18.299194,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.0008568054,9.54197e-21,0.0,80.992065,25.00036,23.52844,96.0,0.0781303,37.060184,241.34756,88.554504,0.0,80.992065,0.1137591,0.0,77.607155,8.330017
29194,21191640.0,0.0,18.299164,12.795319,20.806274,19.973816,21.581757,21.31717,18.299194,18.299194,18.299194,18.299194,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.00059741753,9.54197e-21,0.0,80.991684,25.00038,23.52033,96.0,0.07815698,37.071537,241.34758,88.55451,0.0,80.991684,0.113759086,0.0,77.60679,8.330017
29195,21191700.0,0.0,18.299164,12.791443,20.805298,19.9729,21.580627,21.316162,18.299194,18.299194,18.299194,18.299194,0.0,0.03208586,0.03208586,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.0009938396,9.54197e-21,0.0,80.99131,25.000393,23.512156,96.0,0.07818387,37.08298,241.34758,88.55452,0.0,80.99131,0.113759086,0.0,77.60643,8.330017
29196,21191760.0,0.0,18.299225,12.787537,20.804352,19.972107,21.579529,21.315155,18.299194,18.299194,18.299194,18.299194,0.0,0.03208586,0.03208586,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0011708704,9.54197e-21,0.0,80.99093,25.000402,23.50394,96.0,0.078210875,37.094482,241.3476,88.55453,0.0,80.99093,0.113759086,0.0,77.606064,8.330017
29197,21191820.0,0.0,18.299225,12.783661,20.803406,19.971313,21.57843,21.314178,18.299194,18.299194,18.299194,18.299194,0.0,0.032085855,0.032085855,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.002179116,9.54197e-21,0.0,80.990555,25.000418,23.495861,96.0,0.07823744,37.105793,241.3476,88.55453,0.0,80.990555,0.11375907,0.0,77.6057,8.330017
29198,21191880.0,0.0,18.299225,12.779755,20.80249,19.97055,21.577332,21.313202,18.299194,18.299194,18.299194,18.299194,0.0,0.032085847,0.032085847,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0010467888,9.54197e-21,0.0,80.99018,25.000433,23.487926,96.0,0.07826351,37.1169,241.34761,88.554535,0.0,80.99018,0.11375905,0.0,77.60535,8.330017
29199,21191940.0,0.0,18.299225,12.775848,20.801575,19.969757,21.576233,21.312225,18.299225,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.04958734,25.0,18.300018,0.0,0.0,0.0,5.524113e-05,9.54197e-21,0.0,80.9898,25.000448,23.480001,96.0,0.07828954,37.128,241.34761,88.554535,0.0,80.9898,0.113759026,0.0,77.60499,8.330017
29200,21192000.0,0.0,18.299194,12.771973,20.80066,19.968994,21.575165,21.311249,18.299225,18.299194,18.299194,18.299194,0.0,0.03208584,0.03208584,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.00121638,9.54197e-21,0.0,80.98943,25.000458,23.472109,96.0,0.07831546,37.13905,241.34763,88.554535,0.0,80.98943,0.11375901,0.0,77.60464,8.330017
29201,21192060.0,0.0,18.299225,12.768066,20.799774,19.968353,21.574066,21.310272,18.299225,18.299225,18.299225,18.299194,0.0,0.032085836,0.032085836,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0011385434,9.54197e-21,0.0,80.98906,25.000463,23.464134,96.0,0.07834164,37.15021,241.34763,88.554535,0.0,80.98906,0.113758996,0.0,77.60428,8.330017
29202,21192120.0,0.0,18.299255,12.764221,20.79892,19.967712,21.572968,21.309326,18.299225,18.299225,18.299225,18.299225,0.0,0.03208583,0.03208583,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.0025311958,9.54197e-21,0.0,80.9887,25.000471,23.456297,96.0,0.07836736,37.161182,241.34764,88.554535,0.0,80.9887,0.113758974,0.0,77.60393,8.330017
29203,21192180.0,0.0,18.299255,12.760345,20.798065,19.967072,21.5719,21.30841,18.299225,18.299225,18.299225,18.299225,0.0,0.03208582,0.03208582,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.0016011262,9.54197e-21,0.0,80.988335,25.000483,23.448648,96.0,0.07839245,37.17189,241.34764,88.554535,0.0,80.988335,0.11375895,0.0,77.60358,8.330017
29204,21192240.0,0.0,18.299225,12.7565,20.797241,19.96643,21.5708,21.307465,18.299255,18.299225,18.299225,18.299225,0.0,0.032085814,0.032085814,0.049587287,25.0,18.300018,0.0,0.0,0.0,-6.199496e-05,9.54197e-21,0.0,80.987976,25.000494,23.441074,96.0,0.07841729,37.182495,241.34766,88.55453,0.0,80.987976,0.113758914,0.0,77.60324,8.330017
29205,21192300.0,0.0,18.299255,12.752686,20.796387,19.96579,21.569733,21.306519,18.299255,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.00014039158,9.54197e-21,0.0,80.987625,25.000494,23.433483,96.0,0.078442186,37.193127,241.34767,88.55453,0.0,80.987625,0.113758884,0.0,77.6029,8.330017
29206,21192360.0,0.0,18.299286,12.748901,20.795624,19.965302,21.568665,21.305634,18.299255,18.299225,18.299225,18.299225,0.0,0.0320858,0.0320858,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0010982628,9.54197e-21,0.0,80.987274,25.000498,23.425913,96.0,0.078467,37.20372,241.34767,88.55452,0.0,80.987274,0.11375886,0.0,77.60256,8.330017
29207,21192420.0,0.0,18.299316,12.745117,20.79483,19.964783,21.567596,21.304718,18.299255,18.299255,18.299255,18.299255,0.0,0.03208579,0.03208579,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.002290076,9.54197e-21,0.0,80.98693,25.000502,23.41847,96.0,0.07849139,37.21414,241.34769,88.55451,0.0,80.98693,0.11375884,0.0,77.60223,8.330017
29208,21192480.0,0.0,18.299316,12.741364,20.794067,19.964294,21.566528,21.303833,18.299255,18.299255,18.299255,18.299255,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0024741467,9.54197e-21,0.0,80.98658,25.000507,23.411148,96.0,0.07851537,37.224396,241.34769,88.554504,0.0,80.98658,0.1137588,0.0,77.6019,8.330017
29209,21192540.0,0.0,18.299286,12.737671,20.793304,19.963806,21.56546,21.302917,18.299286,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0009417103,9.54197e-21,0.0,80.986244,25.000515,23.403996,96.0,0.07853879,37.23441,241.3477,88.5545,0.0,80.986244,0.113758765,0.0,77.60157,8.330017
29210,21192600.0,0.0,18.299286,12.734009,20.792542,19.963318,21.564392,21.302032,18.299286,18.299286,18.299286,18.299286,0.0,0.032085765,0.032085765,0.0495872,25.0,18.300018,0.0,0.0,0.0,-0.0002771813,9.54197e-21,0.0,80.98591,25.000519,23.396877,96.0,0.078562096,37.24437,241.3477,88.55449,0.0,80.98591,0.11375873,0.0,77.60125,8.330017
29211,21192660.0,0.0,18.299316,12.730377,20.79184,19.962952,21.563324,21.301178,18.299286,18.299286,18.299286,18.299286,0.0,0.032085754,0.032085754,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0012689589,9.54197e-21,0.0,80.98557,25.000519,23.389774,96.0,0.07858535,37.254314,241.34772,88.55448,0.0,80.98557,0.1137587,0.0,77.60093,8.330017
29212,21192720.0,0.0,18.299347,12.726776,20.791138,19.962585,21.562286,21.300323,18.299316,18.299286,18.299286,18.299286,0.0,0.032085747,0.032085747,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.0026532898,9.54197e-21,0.0,80.985245,25.000519,23.382809,96.0,0.07860814,37.26407,241.34773,88.554474,0.0,80.985245,0.11375866,0.0,77.600624,8.330017
29213,21192780.0,0.0,18.299347,12.723236,20.790436,19.96225,21.561218,21.299469,18.299316,18.299316,18.299316,18.299286,0.0,0.03208573,0.03208573,0.04958715,25.0,18.300018,0.0,0.0,0.0,0.0019875485,9.54197e-21,0.0,80.984924,25.000525,23.376041,96.0,0.078630276,37.273544,241.34773,88.55446,0.0,80.984924,0.113758616,0.0,77.60031,8.330017
29214,21192840.0,0.0,18.299347,12.719757,20.789734,19.961884,21.56018,21.298615,18.299347,18.299316,18.299316,18.299316,0.0,0.032085724,0.032085724,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.0012028271,9.54197e-21,0.0,80.98461,25.000526,23.369358,96.0,0.07865213,37.282898,241.34775,88.55445,0.0,80.98461,0.11375858,0.0,77.600006,8.330017
29215,21192900.0,0.0,18.299347,12.716309,20.789062,19.961517,21.559143,21.29776,18.299347,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,-0.00022190262,9.54197e-21,0.0,80.9843,25.000528,23.362791,96.0,0.07867359,37.29209,241.34775,88.55444,0.0,80.9843,0.11375854,0.0,77.59971,8.330017
29216,21192960.0,0.0,18.299377,12.712921,20.788422,19.961304,21.558105,21.296936,18.299347,18.299347,18.299347,18.299347,0.0,0.0320857,0.0320857,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.0017614308,9.54197e-21,0.0,80.98399,25.000525,23.356222,96.0,0.078695066,37.30129,241.34776,88.55443,0.0,80.98399,0.113758504,0.0,77.59942,8.330017
29217,21193020.0,0.0,18.299408,12.709595,20.787811,19.96106,21.557068,21.296112,18.299347,18.299347,18.299347,18.299347,0.0,0.03208569,0.03208569,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.0030311167,9.54197e-21,0.0,80.983696,25.000525,23.349834,96.0,0.078715935,37.31023,241.34778,88.55441,0.0,80.983696,0.11375845,0.0,77.59913,8.330017
29218,21193080.0,0.0,18.299408,12.706329,20.7872,19.960846,21.55603,21.295319,18.299377,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.0022267688,9.54197e-21,0.0,80.98339,25.000528,23.34368,96.0,0.078736044,37.318848,241.34778,88.554405,0.0,80.98339,0.113758415,0.0,77.59885,8.330017
29219,21193140.0,0.0,18.299408,12.703125,20.78656,19.960602,21.554993,21.294495,18.299408,18.299377,18.299377,18.299377,0.0,0.032085665,0.032085665,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00071334024,9.54197e-21,0.0,80.9831,25.00053,23.337656,96.0,0.07875571,37.327282,241.3478,88.55439,0.0,80.9831,0.11375836,0.0,77.598564,8.330017
29220,21193200.0,0.0,18.299408,12.700012,20.78595,19.960388,21.553986,21.293701,18.299408,18.299377,18.299377,18.299377,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0005075845,9.54197e-21,0.0,80.98283,25.000525,23.331722,96.0,0.078775086,37.33559,241.3478,88.554375,0.0,80.98283,0.11375832,0.0,77.598305,8.330017
29221,21193260.0,0.0,18.189636,12.69693,20.649658,19.99414,21.554535,21.294403,18.292206,18.295776,18.295776,27.669281,0.0,0.027100898,0.027100898,0.0654333,25.0,18.300018,0.0,0.0,0.0,-5.1719694,9.54197e-21,0.0,82.32463,18.950989,23.253832,96.0,0.08261925,37.444633,241.24219,86.698524,0.0,82.32463,0.119612135,100.0,90.58455,8.330017
29222,21193320.0,0.0,18.275238,12.693939,20.640747,20.08194,21.556427,21.296265,18.258148,18.285828,18.285828,31.945862,0.0,0.026017671,0.026017671,0.072268166,25.0,18.300018,0.0,0.0,0.0,-0.56856346,9.54197e-21,0.0,86.11247,15.619594,22.69329,96.0,0.087414615,38.229393,241.05309,86.04331,0.0,86.11247,0.124304175,100.0,99.16157,8.330017
29223,21193380.0,0.0,18.411835,12.690979,20.726807,20.191559,21.558014,21.297882,18.268616,18.274475,18.274475,33.802002,0.0,0.027637716,0.027637716,0.07133421,25.0,18.300018,0.0,0.0,0.0,8.314364,9.54197e-21,0.0,88.524284,15.167162,22.321304,96.0,0.09013392,38.750175,240.884,86.422325,0.0,88.524284,0.12663099,100.0,99.961716,8.330017
29224,21193440.0,2.0,18.355652,12.68808,20.808777,20.309906,21.559021,21.29895,18.322021,18.284485,18.284485,34.73117,0.0,0.029361544,0.029361544,0.071960874,35.666668,18.300018,0.0,0.0,0.0,3.2204082,9.54197e-21,0.0,89.84447,15.738365,22.779272,96.0,0.0910636,38.10902,240.51155,87.898476,0.0,89.84447,0.13068536,100.0,99.99921,8.330017
29225,21193500.0,2.0,18.263855,12.685242,20.88272,20.43396,21.55951,21.299591,18.336365,18.306427,18.306427,34.992767,0.0,0.030965393,0.030965393,0.07439515,46.333332,18.300018,0.0,0.0,0.0,-4.346462,9.54197e-21,0.0,90.36063,16.963814,23.282759,96.0,0.092697814,37.404137,239.99178,90.224205,0.0,90.36063,0.13632879,100.0,99.99996,8.330017
29226,21193560.0,2.0,18.280426,12.682465,20.949066,20.557007,21.559418,21.299744,18.307587,18.314117,18.314117,34.704742,0.0,0.03245278,0.03245278,0.0784369,57.0,18.300018,0.0,0.0,0.0,-2.7020607,9.54197e-21,0.0,90.17766,18.762857,23.251442,96.0,0.09707821,37.44798,239.3952,93.307335,0.0,90.17766,0.14334612,100.0,100.0,8.330017
29227,21193620.0,1.0,18.326385,12.679749,21.01236,20.681671,21.558868,21.2995,18.295288,18.307922,18.307922,34.01288,0.0,0.033711035,0.033711035,0.08371086,65.333336,18.300018,0.0,0.0,0.0,1.7978218,9.54197e-21,0.0,89.37695,21.079084,23.104486,96.0,0.10239519,37.653717,238.84828,96.96307,0.0,89.37695,0.15113768,100.0,100.0,8.330017
29228,21193680.0,1.0,18.315826,12.677063,21.07434,20.806091,21.557892,21.298859,18.306976,18.306,18.306,33.084473,0.0,0.034740113,0.034740113,0.09014676,73.666664,18.300018,0.0,0.0,0.0,0.8765384,9.54197e-21,0.0,88.09242,24.001896,23.21536,96.0,0.10713332,37.498493,238.47287,101.247856,0.0,88.09242,0.15963343,100.0,100.0,8.330017
29229,21193740.0,1.0,18.299622,12.674438,21.13623,20.928802,21.55664,21.298004,18.309998,18.309326,18.309326,32.027435,0.0,0.035529606,0.035529606,0.09770531,82.0,18.300018,0.0,0.0,0.0,-1.0090694,9.54197e-21,0.0,86.43147,27.579432,23.346437,96.0,0.112157844,37.314987,238.45918,106.19928,0.0,86.43147,0.16877249,100.0,100.0,8.330017
29230,21193800.0,1.0,18.311035,12.671875,21.198822,21.04837,21.555145,21.296936,18.30487,18.310028,18.310028,30.924835,0.0,0.036103975,0.036103975,0.10622371,90.333336,18.300018,0.0,0.0,0.0,0.08633265,9.54197e-21,0.0,84.50989,31.865019,23.367107,96.0,0.11797256,37.28605,239.0862,111.843285,0.0,84.50989,0.1784305,100.0,99.95794,8.330017
29231,21193860.0,1.0,18.315948,12.669373,21.262115,21.157837,21.554413,21.296783,18.307587,18.310883,18.310883,29.939728,0.0,0.037342962,0.037342962,0.11288224,98.666664,18.300018,0.0,0.0,0.0,0.5538089,9.54197e-21,0.0,82.19982,38.293602,23.447115,96.0,0.123224445,37.174038,240.70091,118.858574,0.0,82.19982,0.18757632,100.0,97.99035,8.330017
29232,21193920.0,1.0,18.316559,12.666901,21.325897,21.26056,21.55304,21.296082,18.312073,18.315857,18.315857,29.38565,0.0,0.039762545,0.039762545,0.11372342,107.0,18.300018,0.0,0.0,0.0,0.34958887,9.54197e-21,0.0,78.78479,50.549313,23.588402,96.0,0.12606859,36.97624,243.3733,128.84883,0.0,78.78479,0.19327328,100.0,92.06034,8.330017
29233,21193980.0,1.0,18.31845,12.66449,21.38388,21.35669,21.55075,21.294556,18.316132,18.324768,18.324768,29.450043,0.0,0.0421355,0.0421355,0.106954984,115.333336,18.300018,0.0,0.0,0.0,0.35252282,9.54197e-21,0.0,74.02149,73.18739,23.766785,96.0,0.124011405,36.7265,246.1822,143.28363,0.0,74.02149,0.19128107,100.0,83.14534,8.330017
29234,21194040.0,1.0,18.325409,12.66214,21.432251,21.446838,21.547852,21.29248,18.321655,18.336792,18.336792,30.352264,0.0,0.042937033,0.042937033,0.09070195,123.666664,18.300018,0.0,0.0,0.0,0.7108569,9.54197e-21,0.0,68.587585,108.92753,24.004354,96.0,0.114073485,36.393906,247.05206,160.99054,0.0,68.587585,0.17665738,100.0,72.61779,8.330017
29235,21194100.0,1.0,18.333466,12.659821,21.47055,21.53128,21.545166,21.290619,18.328339,18.344177,18.344177,31.09497,0.0,0.040723044,0.040723044,0.0743742,132.0,18.300018,0.0,0.0,0.0,0.8413659,9.54197e-21,0.0,63.921673,141.54805,24.318228,96.0,0.1003514,35.95448,245.69522,172.39194,0.0,63.921673,0.15586327,11.502293,64.509186,8.330017
29236,21194160.0,0.0,18.313538,12.657562,21.487183,21.569,21.543823,21.289886,18.331024,18.342438,18.342438,24.542145,0.0,0.03776969,0.03776969,0.06540357,128.0,18.300018,0.0,0.0,0.0,-0.7169537,9.54197e-21,0.0,61.206352,154.0121,24.652597,96.0,0.09027438,35.486366,243.66566,173.05783,0.0,61.206352,0.14095522,0.0,60.648773,8.330017
29237,21194220.0,0.0,18.298737,12.655365,21.48764,21.572388,21.543396,21.289917,18.323608,18.335938,18.335938,21.54538,0.0,0.035541963,0.035541963,0.0593001,124.0,18.300018,0.0,0.0,0.0,-1.4180838,9.54197e-21,0.0,59.690964,156.08418,24.86815,96.0,0.08330719,35.18459,241.88928,169.4372,0.0,59.690964,0.13038155,0.0,58.346706,8.330017
29238,21194280.0,0.0,18.301392,12.653198,21.482605,21.562439,21.54361,21.290527,18.31363,18.325806,18.325806,20.076935,0.0,0.033957943,0.033957943,0.05523587,120.0,18.300018,0.0,0.0,0.0,-0.7242264,9.54197e-21,0.0,58.912624,152.76564,24.957851,96.0,0.07878283,35.05901,240.57437,164.31761,0.0,58.912624,0.12314183,0.0,57.032837,8.330017
29239,21194340.0,0.0,18.305359,12.651093,21.475555,21.546844,21.54425,21.291504,18.308105,18.315887,18.315887,19.304077,0.0,0.032874156,0.032874156,0.052462965,116.0,18.300018,0.0,0.0,0.0,-0.11618826,9.54197e-21,0.0,58.619755,146.95653,25.007942,96.0,0.07573933,34.98888,239.67654,158.91905,0.0,58.619755,0.11819837,0.0,56.383366,8.330017
29240,21194400.0,0.0,18.301758,12.649048,21.467743,21.528717,21.545197,21.292755,18.306213,18.308655,18.308655,18.88144,0.0,0.032146715,0.032146715,0.050593488,112.0,18.300018,0.0,0.0,0.0,-0.16617277,9.54197e-21,0.0,58.647408,140.13257,25.059483,96.0,0.07363132,34.916725,239.09653,153.73477,0.0,58.647408,0.11487302,0.0,56.198185,8.330017
29241,21194460.0,0.0,18.296417,12.647034,21.459747,21.509125,21.546509,21.29425,18.30429,18.303864,18.303864,18.640686,0.0,0.03166707,0.03166707,0.04937226,108.0,18.300018,0.0,0.0,0.0,-0.3833923,9.54197e-21,0.0,58.883392,133.07973,25.095514,96.0,0.07224237,34.86628,238.7414,148.95615,0.0,58.883392,0.112692535,0.0,56.312508,8.330017
29242,21194520.0,0.0,18.296204,12.64505,21.45169,21.489014,21.547943,21.295868,18.301453,18.30017,18.30017,18.499664,0.0,0.03135761,0.03135761,0.04859769,104.0,18.300018,0.0,0.0,0.0,-0.29109123,9.54197e-21,0.0,59.25174,126.20124,25.098007,96.0,0.07142511,34.86279,238.53877,144.62383,0.0,59.25174,0.111299686,0.0,56.612385,8.330017
29243,21194580.0,0.0,18.29895,12.643127,21.443665,21.468658,21.549469,21.297546,18.299377,18.29715,18.29715,18.414948,0.0,0.031163156,0.031163156,0.048118707,100.0,18.300018,0.0,0.0,0.0,-0.04053543,9.54197e-21,0.0,59.700943,119.68021,25.081528,96.0,0.07097669,34.885864,238.43799,140.71046,0.0,59.700943,0.11043272,0.0,57.02287,8.330017
29244,21194640.0,0.0,18.30008,12.641266,21.435638,21.448181,21.551025,21.299255,18.298798,18.295135,18.295135,18.36502,0.0,0.031047923,0.031047923,0.04783842,96.0,18.300018,0.0,0.0,0.0,0.07494236,9.54197e-21,0.0,60.199886,113.569496,25.065681,96.0,0.070733026,34.908047,238.40546,137.16522,0.0,60.199886,0.10992257,0.0,57.50056,8.330017
29245,21194700.0,0.0,18.298279,12.639435,21.427673,21.427673,21.552612,21.300995,18.299011,18.294128,18.294128,18.335815,0.0,0.03098374,0.03098374,0.04768238,92.0,18.300018,0.0,0.0,0.0,-0.01609908,9.54197e-21,0.0,60.726017,107.86981,25.056398,96.0,0.07059869,34.92104,238.41922,133.9305,0.0,60.726017,0.10963904,0.0,58.014996,8.330017
29246,21194760.0,0.0,18.296753,12.637665,21.420258,21.408478,21.554321,21.302765,18.298798,18.293762,18.293762,18.318512,0.0,0.030949673,0.030949673,0.047598522,88.0,18.300018,0.0,0.0,0.0,-0.10357828,9.54197e-21,0.0,61.26519,102.54625,25.044313,96.0,0.07055074,34.93796,238.46536,130.94739,0.0,61.26519,0.109487705,0.0,58.547504,8.330017
29247,21194820.0,0.0,18.29712,12.635925,21.412933,21.389313,21.55606,21.304565,18.298248,18.293518,18.293518,18.3078,0.0,0.03092924,0.03092924,0.047552306,84.0,18.300018,0.0,0.0,0.0,-0.06941671,9.54197e-21,0.0,61.810936,97.54434,25.024164,96.0,0.07056783,34.96617,238.53548,128.15958,0.0,61.810936,0.1094023,0.0,59.088455,8.330017
29248,21194880.0,0.0,18.29837,12.634216,21.40564,21.37024,21.55777,21.306335,18.297913,18.293304,18.293304,18.302032,0.0,0.030919341,0.030919341,0.04753462,80.0,18.300018,0.0,0.0,0.0,0.017363498,9.54197e-21,0.0,62.361908,92.84305,25.000397,96.0,0.07062474,34.999447,238.62325,125.54804,0.0,62.361908,0.10936255,0.0,59.634525,8.330017
29249,21194940.0,0.0,18.298615,12.632568,21.398376,21.351288,21.55951,21.308105,18.298004,18.293274,18.293274,18.298584,0.0,0.030909352,0.030909352,0.04752089,76.0,18.300018,0.0,0.0,0.0,0.032185234,9.54197e-21,0.0,62.917633,88.36732,24.980806,96.0,0.07066731,35.02687,238.72624,123.05383,0.0,62.917633,0.10932031,0.0,60.183704,8.330017
29250,21195000.0,0.0,18.29831,12.630951,21.391144,21.332397,21.561218,21.309906,18.298157,18.293396,18.293396,18.29654,0.0,0.03089276,0.03089276,0.047497984,72.0,18.300018,0.0,0.0,0.0,0.011629935,9.54197e-21,0.0,63.48063,84.055534,24.963394,96.0,0.07069485,35.051247,238.843,120.64164,0.0,63.48063,0.10926994,0.0,60.738117,8.330017
29251,21195060.0,0.0,18.2984,12.629395,21.384552,21.31491,21.563019,21.311737,18.298248,18.29358,18.29358,18.295258,0.0,0.030868733,0.030868733,0.047463756,68.0,18.300018,0.0,0.0,0.0,0.008456315,9.54197e-21,0.0,64.0541,79.879456,24.946543,96.0,0.07070445,35.07484,238.97263,118.28926,0.0,64.0541,0.10919132,0.0,61.300762,8.330017
29252,21195120.0,0.0,18.298492,12.627869,21.378052,21.297546,21.56485,21.313599,18.29834,18.293762,18.293762,18.294586,0.0,0.030838985,0.030838985,0.047416683,64.0,18.300018,0.0,0.0,0.0,0.009445856,9.54197e-21,0.0,64.64341,75.815285,24.930462,96.0,0.07069525,35.09735,239.11412,115.98393,0.0,64.64341,0.10908323,0.0,61.877327,8.330017
29253,21195180.0,0.0,18.298615,12.626373,21.371582,21.280273,21.56668,21.31546,18.298431,18.293945,18.293945,18.294159,0.0,0.030798413,0.030798413,0.04734853,60.0,18.300018,0.0,0.0,0.0,0.011506304,9.54197e-21,0.0,65.24946,71.84251,24.915184,96.0,0.07066038,35.11874,239.26726,113.7122,0.0,65.24946,0.108937554,0.0,62.469894,8.330017
29254,21195240.0,0.0,18.298737,12.624939,21.365173,21.263092,21.568512,21.317322,18.298523,18.294128,18.294128,18.293976,0.0,0.03074809,0.03074809,0.047261994,56.0,18.300018,0.0,0.0,0.0,0.013424457,9.54197e-21,0.0,65.87673,67.95074,24.900883,96.0,0.070598595,35.138763,239.43164,111.46779,0.0,65.87673,0.10875051,0.0,63.083065,8.330017
29255,21195300.0,0.0,18.298798,12.623535,21.358826,21.246033,21.570374,21.319214,18.298645,18.294312,18.294312,18.293945,0.0,0.03068835,0.03068835,0.047158442,52.0,18.300018,0.0,0.0,0.0,0.012311467,9.54197e-21,0.0,66.533295,64.112976,24.887695,96.0,0.070511855,35.157227,239.60767,109.238174,0.0,66.533295,0.10852729,0.0,63.72489,8.330017
29256,21195360.0,0.0,18.299103,12.622192,21.35315,21.2305,21.572327,21.321167,18.298767,18.294464,18.294464,18.293976,0.0,0.030620009,0.030620009,0.047039688,48.0,18.300018,0.0,0.0,0.0,0.019761076,9.54197e-21,0.0,67.22733,60.31273,24.876099,96.0,0.07039996,35.173462,239.79533,107.0154,0.0,67.22733,0.108269796,0.0,64.40341,8.330017
29257,21195420.0,0.0,18.299225,12.62085,21.347595,21.215057,21.57428,21.323181,18.29892,18.294647,18.294647,18.294067,0.0,0.030539328,0.030539328,0.046898924,44.0,18.300018,0.0,0.0,0.0,0.019139033,9.54197e-21,0.0,67.95963,56.55987,24.866362,96.0,0.07025518,35.18709,239.99426,104.80214,0.0,67.95963,0.107967526,0.0,65.11948,8.330017
29258,21195480.0,0.0,18.299225,12.619568,21.342102,21.199768,21.576294,21.325195,18.299072,18.2948,18.2948,18.29422,0.0,0.030446988,0.030446988,0.0467379,40.0,18.300018,0.0,0.0,0.0,0.013431767,9.54197e-21,0.0,68.74012,52.842014,24.85811,96.0,0.070078544,35.198647,240.20457,102.59161,0.0,68.74012,0.10761886,0.0,65.88284,8.330017
29259,21195540.0,0.0,18.299377,12.618317,21.3367,21.1846,21.578308,21.32724,18.299225,18.294983,18.294983,18.294373,0.0,0.030335978,0.030335978,0.046543498,36.0,18.300018,0.0,0.0,0.0,0.013900453,9.54197e-21,0.0,69.56549,49.184315,24.850857,96.0,0.06986153,35.2088,240.42546,100.39414,0.0,69.56549,0.10720948,0.0,66.69038,8.330017
29260,21195600.0,0.0,18.299377,12.617126,21.33136,21.169586,21.580383,21.329285,18.299316,18.295166,18.295166,18.294525,0.0,0.030223917,0.030223917,0.046349354,32.333332,18.300018,0.0,0.0,0.0,0.009731343,9.54197e-21,0.0,70.45022,45.616768,24.84469,96.0,0.069634065,35.217434,240.65115,98.24267,0.0,70.45022,0.10678659,0.0,67.55596,8.330017
29261,21195660.0,0.0,18.299774,12.615936,21.326721,21.156036,21.58255,21.331482,18.299438,18.29535,18.29535,18.294708,0.0,0.03009786,0.03009786,0.046130408,28.666666,18.300018,0.0,0.0,0.0,0.021152548,9.54197e-21,0.0,71.39381,42.136192,24.839813,96.0,0.069373354,35.224262,240.88333,96.12478,0.0,71.39381,0.10631528,0.0,68.47893,8.330017
29262,21195720.0,0.0,18.299988,12.614807,21.322205,21.14264,21.584778,21.33371,18.299622,18.295563,18.295563,18.294922,0.0,0.029955886,0.029955886,0.045883942,25.0,18.300018,0.0,0.0,0.0,0.024455316,9.54197e-21,0.0,72.41087,38.72752,24.837303,96.0,0.06906789,35.227776,241.12303,94.02803,0.0,72.41087,0.10578044,0.0,69.47368,8.330017
29263,21195780.0,0.0,18.298035,12.6137085,21.317688,21.129333,21.587006,21.335938,18.29953,18.29596,18.29596,18.295319,0.0,0.029947154,0.029947154,0.045884985,25.0,18.300018,0.0,0.0,0.0,-0.06343234,9.54197e-21,0.0,73.43961,35.925884,24.832361,96.0,0.06907606,35.23469,241.29309,92.436966,0.0,73.43961,0.105770946,0.0,70.47605,8.330017
29264,21195840.0,0.0,18.29718,12.61264,21.31314,21.116089,21.589203,21.338135,18.29895,18.296173,18.296173,18.295593,0.0,0.030001823,0.030001823,0.045994323,25.0,18.300018,0.0,0.0,0.0,-0.09135098,9.54197e-21,0.0,74.42516,33.618446,24.818163,96.0,0.06925023,35.25457,241.41841,91.19331,0.0,74.42516,0.1059894,0.0,71.4309,8.330017
29265,21195900.0,0.0,18.297577,12.611603,21.308563,21.102844,21.59137,21.340332,18.298279,18.296265,18.296265,18.295776,0.0,0.030075418,0.030075418,0.04613431,25.0,18.300018,0.0,0.0,0.0,-0.04872585,9.54197e-21,0.0,75.37715,31.619532,24.797932,96.0,0.069487326,35.282898,241.52042,90.14446,0.0,75.37715,0.10628151,0.0,72.35043,8.330017
29266,21195960.0,0.0,18.298645,12.610626,21.304504,21.09085,21.593567,21.34256,18.297943,18.296265,18.296265,18.295837,0.0,0.03017681,0.03017681,0.04632116,25.0,18.300018,0.0,0.0,0.0,0.024779515,9.54197e-21,0.0,76.28143,29.93145,24.77493,96.0,0.0697917,35.315098,241.59625,89.299416,0.0,76.28143,0.106671736,0.0,73.22061,8.330017
