,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29267,21196020.0,0.0,18.298492,12.60965,21.300476,21.078857,21.595703,21.344727,18.298035,18.296326,18.296326,18.29596,0.0,0.030298665,0.030298665,0.046541486,25.0,18.300018,0.0,0.0,0.0,0.02287152,9.54197e-21,0.0,77.12709,28.518452,24.755129,96.0,0.070129625,35.342823,241.6494,88.63103,0.0,77.12709,0.107136264,0.0,74.03116,8.330017
29268,21196080.0,0.0,18.299072,12.608734,21.298737,21.073395,21.597809,21.346863,18.298126,18.29654,18.29654,21.937347,0.0,0.030434504,0.030434504,0.04678399,25.0,18.300018,0.0,0.0,0.0,0.019180404,9.54197e-21,0.0,77.90772,27.342905,24.737068,96.0,0.07049158,35.368103,241.6837,88.11105,0.0,77.90772,0.10765089,7.2149024,74.77644,8.330017
29269,21196140.0,0.0,18.30191,12.607849,21.302094,21.078491,21.599854,21.348969,18.298553,18.296844,18.296844,21.642822,0.0,0.030579207,0.030579207,0.047039814,25.0,18.300018,0.0,0.0,0.0,0.16114369,9.54197e-21,0.0,78.61935,26.372147,24.723166,96.0,0.07085831,35.38757,241.70251,87.71565,0.0,78.61935,0.10819648,13.68998,75.45312,8.330017
29270,21196200.0,0.0,18.300873,12.606964,21.30545,21.083862,21.601837,21.351013,18.299622,18.297485,18.297485,21.8609,0.0,0.030728582,0.030728582,0.047301758,25.0,18.300018,0.0,0.0,0.0,0.07517931,9.54197e-21,0.0,79.25991,25.578228,24.723858,96.0,0.07118597,35.386597,241.70871,87.42471,0.0,79.25991,0.10875751,15.866454,76.05971,8.330017
29271,21196260.0,0.0,18.299072,12.60614,21.309753,21.0914,21.60379,21.353058,18.30014,18.298279,18.298279,22.100403,0.0,0.030879313,0.030879313,0.047564235,25.0,18.300018,0.0,0.0,0.0,-0.055420574,9.54197e-21,0.0,79.82891,24.936235,24.728651,96.0,0.07150178,35.379887,241.70479,87.22079,0.0,79.82891,0.10932174,16.123755,76.59622,8.330017
29272,21196320.0,0.0,18.299316,12.605347,21.314453,21.099823,21.605682,21.355072,18.299866,18.298828,18.298828,22.22403,0.0,0.031028884,0.031028884,0.047823027,25.0,18.300018,0.0,0.0,0.0,-0.047632534,9.54197e-21,0.0,80.32702,24.425133,24.726776,96.0,0.07183604,35.382515,241.69283,87.089455,0.0,80.32702,0.10987992,15.519007,77.063736,8.330017
29273,21196380.0,0.0,18.30072,12.604584,21.319244,21.108429,21.607544,21.357025,18.299622,18.299042,18.299042,22.19397,0.0,0.031174952,0.031174952,0.048074238,25.0,18.300018,0.0,0.0,0.0,0.041113194,9.54197e-21,0.0,80.75591,24.027214,24.721436,96.0,0.07217322,35.389988,241.67467,87.018364,0.0,80.75591,0.11042346,14.244829,77.46432,8.330017
29274,21196440.0,0.0,18.301025,12.603821,21.32373,21.116425,21.609344,21.358917,18.299866,18.299194,18.299194,22.014587,0.0,0.031315494,0.031315494,0.04831456,25.0,18.300018,0.0,0.0,0.0,0.058438316,9.54197e-21,0.0,81.118195,23.727379,24.72063,96.0,0.07248231,35.391117,241.65187,86.99697,0.0,81.118195,0.110945076,12.538442,77.800835,8.330017
29275,21196500.0,0.0,18.299805,12.603119,21.327667,21.123077,21.611084,21.360779,18.300201,18.2995,18.2995,21.7146,0.0,0.03144878,0.03144878,0.048541248,25.0,18.300018,0.0,0.0,0.0,-0.017124351,9.54197e-21,0.0,81.41748,23.511648,24.724314,96.0,0.07275966,35.38596,241.62587,87.015594,0.0,81.41748,0.111438476,10.633673,78.07711,8.330017
29276,21196560.0,0.0,18.299011,12.6024475,21.330902,21.128174,21.612793,21.36267,18.30008,18.299713,18.299713,21.326294,0.0,0.03157371,0.03157371,0.048752643,25.0,18.300018,0.0,0.0,0.0,-0.0639888,9.54197e-21,0.0,81.65764,23.368227,24.725155,96.0,0.07302767,35.384785,241.59778,87.06653,0.0,81.65764,0.11189989,8.630686,78.29713,8.330017
29277,21196620.0,0.0,18.299255,12.601807,21.33319,21.131042,21.614471,21.364502,18.299713,18.299744,18.299744,20.89975,0.0,0.031689215,0.031689215,0.048947167,25.0,18.300018,0.0,0.0,0.0,-0.03712054,9.54197e-21,0.0,81.84343,23.286058,24.720451,96.0,0.07329335,35.39137,241.56863,87.1424,0.0,81.84343,0.11232552,6.885676,78.46567,8.330017
29278,21196680.0,0.0,18.299713,12.601166,21.334473,21.131683,21.61612,21.366333,18.299438,18.299652,18.299652,20.476501,0.0,0.031794626,0.031794626,0.049123876,25.0,18.300018,0.0,0.0,0.0,0.006532576,9.54197e-21,0.0,81.97903,23.257017,24.713404,96.0,0.07354466,35.401237,241.53917,87.23797,0.0,81.97903,0.11271312,5.488016,78.58689,8.330017
29279,21196740.0,0.0,18.29953,12.600586,21.334839,21.130219,21.617706,21.368103,18.299438,18.29956,18.29956,20.103363,0.0,0.03188923,0.03188923,0.049281783,25.0,18.300018,0.0,0.0,0.0,0.0035216592,9.54197e-21,0.0,82.0702,23.271711,24.707516,96.0,0.07376838,35.409477,241.5102,87.34718,0.0,82.0702,0.11306032,4.5620847,78.66642,8.330017
29280,21196800.0,0.0,18.299072,12.600006,21.334412,21.127075,21.619293,21.369812,18.299408,18.29953,18.29953,19.812256,0.0,0.0319728,0.0319728,0.04942073,25.0,18.300018,0.0,0.0,0.0,-0.018247882,9.54197e-21,0.0,82.12254,23.322016,24.701397,96.0,0.07396881,35.418045,241.4823,87.46518,0.0,82.12254,0.113366455,4.1490374,78.70967,8.330017
29281,21196860.0,0.0,18.300781,12.599518,21.336945,21.126434,21.624542,21.375305,18.299469,18.2995,18.2995,19.520874,0.0,0.032044537,0.032044537,0.049539555,25.0,18.300018,0.0,0.0,0.0,0.058921177,9.54197e-21,0.0,82.137886,23.404524,24.695768,96.0,0.07414196,35.425926,241.45593,87.58923,0.0,82.137886,0.11362881,2.6800523,78.71844,8.330017
29282,21196920.0,0.0,18.300934,12.599213,21.33908,21.12436,21.62973,21.380768,18.299866,18.299652,18.299652,19.273163,0.0,0.032105334,0.032105334,0.049639836,25.0,18.300018,0.0,0.0,0.0,0.060605448,9.54197e-21,0.0,82.12517,23.509258,24.696302,96.0,0.07427037,35.42518,241.43147,87.71452,0.0,82.12517,0.11385073,2.2330542,78.701195,8.330017
29283,21196980.0,0.0,18.300018,12.59903,21.340729,21.121246,21.634918,21.38617,18.300232,18.299896,18.299896,19.095764,0.0,0.032156106,0.032156106,0.049723234,25.0,18.300018,0.0,0.0,0.0,-0.0046712104,9.54197e-21,0.0,82.090324,23.629835,24.700367,96.0,0.07436506,35.419483,241.40903,87.83835,0.0,82.090324,0.114035696,2.1548736,78.66351,8.330017
29284,21197040.0,0.0,18.299469,12.59906,21.34201,21.117432,21.640045,21.39154,18.300201,18.30011,18.30011,19.000244,0.0,0.03219684,0.03219684,0.049789783,25.0,18.300018,0.0,0.0,0.0,-0.042389177,9.54197e-21,0.0,82.03626,23.76234,24.702778,96.0,0.0744437,35.41611,241.38884,87.958435,0.0,82.03626,0.11418373,2.4485815,78.6082,8.330017
29285,21197100.0,0.0,18.299866,12.599243,21.343231,21.113434,21.645172,21.396912,18.300049,18.300201,18.300201,18.987,0.0,0.032228343,0.032228343,0.04984089,25.0,18.300018,0.0,0.0,0.0,-0.01876085,9.54197e-21,0.0,81.9683,23.90101,24.702402,96.0,0.074511945,35.416637,241.37103,88.072296,0.0,81.9683,0.114297844,3.0339937,78.540215,8.330017
29286,21197160.0,0.0,18.300873,12.599609,21.344727,21.11029,21.650146,21.402191,18.299988,18.30017,18.30017,19.033234,0.0,0.032251023,0.032251023,0.049877245,25.0,18.300018,0.0,0.0,0.0,0.04100134,9.54197e-21,0.0,81.88881,24.043535,24.70147,96.0,0.0745631,35.417946,241.35564,88.17901,0.0,81.88881,0.11437958,3.559127,78.46181,8.330017
29287,21197220.0,0.0,18.301086,12.600159,21.346375,21.107513,21.65512,21.40744,18.300262,18.300201,18.300201,19.129547,0.0,0.03226585,0.03226585,0.04990048,25.0,18.300018,0.0,0.0,0.0,0.047751464,9.54197e-21,0.0,81.80246,24.185366,24.704937,96.0,0.074582286,35.41309,241.3426,88.27694,0.0,81.80246,0.114432454,4.309592,78.37736,8.330017
29288,21197280.0,0.0,18.30066,12.600922,21.348328,21.105408,21.660065,21.41269,18.300568,18.300385,18.300385,19.263214,0.0,0.032273747,0.032273747,0.04991217,25.0,18.300018,0.0,0.0,0.0,0.009615815,9.54197e-21,0.0,81.71255,24.323277,24.712097,96.0,0.07457395,35.403065,241.33188,88.36521,0.0,81.71255,0.11445993,5.0690746,78.28996,8.330017
29289,21197340.0,0.0,18.300568,12.601898,21.350586,21.104065,21.664978,21.417877,18.30069,18.300568,18.300568,19.416199,0.0,0.032275725,0.032275725,0.049914002,25.0,18.300018,0.0,0.0,0.0,-0.0075257006,9.54197e-21,0.0,81.62189,24.454498,24.719437,96.0,0.07455226,35.392788,241.32333,88.44326,0.0,81.62189,0.114465706,5.766397,78.20226,8.330017
29290,21197400.0,0.0,18.300995,12.603088,21.35321,21.103607,21.669891,21.423096,18.30069,18.30066,18.30066,19.572388,0.0,0.032272667,0.032272667,0.04990748,25.0,18.300018,0.0,0.0,0.0,0.012689935,9.54197e-21,0.0,81.53269,24.577074,24.726257,96.0,0.07452153,35.38324,241.31679,88.5109,0.0,81.53269,0.11445304,6.3440747,78.11632,8.330017
29291,21197460.0,0.0,18.302124,12.604492,21.357544,21.105865,21.675781,21.429443,18.300903,18.300781,18.300781,19.664215,0.0,0.032265313,0.032265313,0.049893845,25.0,18.300018,0.0,0.0,0.0,0.063246645,9.54197e-21,0.0,81.44723,24.688917,24.735611,96.0,0.074472934,35.370144,241.31218,88.56771,0.0,81.44723,0.11442467,5.964344,78.03425,8.330017
29292,21197520.0,0.0,18.301971,12.60614,21.362091,21.108368,21.681702,21.435791,18.30133,18.300995,18.300995,19.695099,0.0,0.032254726,0.032254726,0.049874872,25.0,18.300018,0.0,0.0,0.0,0.043063797,9.54197e-21,0.0,81.36703,24.789392,24.750792,96.0,0.07439748,35.348892,241.30922,88.614456,0.0,81.36703,0.11438451,5.6726923,77.957466,8.330017
29293,21197580.0,0.0,18.3013,12.608002,21.366638,21.1109,21.687561,21.442108,18.301605,18.301239,18.301239,19.678162,0.0,0.03224188,0.03224188,0.049852215,25.0,18.300018,0.0,0.0,0.0,-0.010090484,9.54197e-21,0.0,81.2927,24.878708,24.768274,96.0,0.07430936,35.324417,241.30759,88.6523,0.0,81.2927,0.11433614,5.2170744,77.88651,8.330017
29294,21197640.0,0.0,18.301056,12.610138,21.371063,21.113129,21.69345,21.448395,18.301605,18.301453,18.301453,19.61908,0.0,0.032227498,0.032227498,0.049827088,25.0,18.300018,0.0,0.0,0.0,-0.029341856,9.54197e-21,0.0,81.2254,24.95582,24.784046,96.0,0.07422384,35.302334,241.30716,88.681404,0.0,81.2254,0.11428223,4.6705766,77.82244,8.330017
29295,21197700.0,0.0,18.301239,12.612518,21.375305,21.11496,21.69928,21.454681,18.301483,18.301514,18.301514,19.527191,0.0,0.032212093,0.032212093,0.04980036,25.0,18.300018,0.0,0.0,0.0,-0.01627173,9.54197e-21,0.0,81.165436,25.0209,24.7981,96.0,0.07414209,35.28266,241.30777,88.70244,0.0,81.165436,0.11422467,4.0869703,77.76553,8.330017
29296,21197760.0,0.0,18.301758,12.615143,21.379608,21.116943,21.70514,21.460968,18.301422,18.301514,18.301514,19.394135,0.0,0.032196086,0.032196086,0.049772732,25.0,18.300018,0.0,0.0,0.0,0.017056288,9.54197e-21,0.0,81.11298,25.074245,24.81154,96.0,0.07406121,35.263844,241.30927,88.71603,0.0,81.11298,0.11416499,3.2293425,77.71592,8.330017
29297,21197820.0,0.0,18.301727,12.618042,21.383575,21.118134,21.710999,21.467255,18.301483,18.301514,18.301514,19.242615,0.0,0.032180104,0.032180104,0.049745258,25.0,18.300018,0.0,0.0,0.0,0.017124072,9.54197e-21,0.0,81.06813,25.116722,24.82665,96.0,0.07397475,35.242687,241.3114,88.72335,0.0,81.06813,0.114105545,2.5608642,77.67365,8.330017
29298,21197880.0,0.0,18.30133,12.621216,21.387177,21.11853,21.716827,21.47351,18.301544,18.301514,18.301514,19.090942,0.0,0.03216453,0.03216453,0.049718577,25.0,18.300018,0.0,0.0,0.0,-0.0078030247,9.54197e-21,0.0,81.03066,25.149078,24.842546,96.0,0.07388655,35.220436,241.31403,88.72525,0.0,81.03066,0.11404769,2.0088441,77.6385,8.330017
29299,21197940.0,0.0,18.301025,12.624664,21.390442,21.118134,21.722656,21.479767,18.301483,18.301544,18.301544,18.951721,0.0,0.03214966,0.03214966,0.049693193,25.0,18.300018,0.0,0.0,0.0,-0.024945688,9.54197e-21,0.0,81.00029,25.172022,24.857372,96.0,0.0738036,35.19968,241.31702,88.722466,0.0,81.00029,0.11399255,1.6203725,77.61015,8.330017
29300,21198000.0,0.0,18.301117,12.628387,21.393402,21.117126,21.728455,21.485992,18.301361,18.301483,18.301483,18.840576,0.0,0.03213582,0.03213582,0.049669635,25.0,18.300018,0.0,0.0,0.0,-0.01621639,9.54197e-21,0.0,80.97637,25.186893,24.870365,96.0,0.07372922,35.181488,241.3202,88.716125,0.0,80.97637,0.1139413,1.4207263,77.58799,8.330017
29301,21198060.0,0.0,18.301483,12.632446,21.396423,21.116272,21.734222,21.492218,18.3013,18.301422,18.301422,18.747864,0.0,0.032123264,0.032123264,0.049648337,25.0,18.300018,0.0,0.0,0.0,0.009141904,9.54197e-21,0.0,80.95928,25.193584,24.882696,96.0,0.07365991,35.164227,241.3235,88.70644,0.0,80.95928,0.11389487,1.1332563,77.57234,8.330017
29302,21198120.0,0.0,18.301575,12.63678,21.399292,21.115051,21.73999,21.498413,18.301361,18.301361,18.301361,18.677948,0.0,0.032111797,0.032111797,0.049628936,25.0,18.300018,0.0,0.0,0.0,0.013637447,9.54197e-21,0.0,80.94685,25.19512,24.89627,96.0,0.07358874,35.14522,241.32678,88.694954,0.0,80.94685,0.11385253,1.1043862,77.561134,8.330017
29303,21198180.0,0.0,18.301361,12.641449,21.402039,21.113586,21.745758,21.504608,18.301422,18.301392,18.301392,18.640411,0.0,0.03210164,0.03210164,0.049611803,25.0,18.300018,0.0,0.0,0.0,-0.0002302843,9.54197e-21,0.0,80.93916,25.19169,24.910814,96.0,0.0735171,35.124863,241.32997,88.682014,0.0,80.93916,0.11381508,1.2120923,77.55441,8.330017
29304,21198240.0,0.0,18.30127,12.646393,21.404724,21.11206,21.751495,21.510773,18.301422,18.301392,18.301392,18.634735,0.0,0.032092825,0.032092825,0.049596988,25.0,18.300018,0.0,0.0,0.0,-0.007766109,9.54197e-21,0.0,80.9356,25.184185,24.925112,96.0,0.07344921,35.104843,241.33302,88.66817,0.0,80.9356,0.113782614,1.4343839,77.5516,8.330017
29305,21198300.0,0.0,18.301422,12.651703,21.40741,21.110535,21.757233,21.516937,18.301392,18.301392,18.301392,18.658752,0.0,0.032085333,0.032085333,0.049584452,25.0,18.300018,0.0,0.0,0.0,-0.00017226128,9.54197e-21,0.0,80.93565,25.173325,24.938875,96.0,0.07338603,35.085575,241.33588,88.65381,0.0,80.93565,0.1137551,1.7447807,77.552185,8.330017
29306,21198360.0,0.0,18.301788,12.657349,21.410553,21.110107,21.76294,21.523102,18.301453,18.301392,18.301392,18.686523,0.0,0.032079265,0.032079265,0.04957435,25.0,18.300018,0.0,0.0,0.0,0.018128982,9.54197e-21,0.0,80.93894,25.159914,24.95331,96.0,0.07332362,35.065365,241.33847,88.63952,0.0,80.93894,0.113732845,1.7576702,77.5558,8.330017
29307,21198420.0,0.0,18.301819,12.6633,21.413818,21.109894,21.768646,21.529266,18.301544,18.301453,18.301453,18.714966,0.0,0.032074757,0.032074757,0.04956691,25.0,18.300018,0.0,0.0,0.0,0.014615067,9.54197e-21,0.0,80.94505,25.144865,24.969759,96.0,0.073257655,35.042336,241.34071,88.62597,0.0,80.94505,0.11371639,1.8872559,77.56203,8.330017
29308,21198480.0,0.0,18.301758,12.669617,21.417023,21.109589,21.774323,21.5354,18.301666,18.301514,18.301514,18.642273,0.0,0.032070756,0.032070756,0.049560323,25.0,18.300018,0.0,0.0,0.0,0.007582432,9.54197e-21,0.0,80.95197,25.129438,24.986713,96.0,0.07319104,35.0186,241.3428,88.61275,0.0,80.95197,0.113701805,0.0,77.56901,8.330017
29309,21198540.0,0.0,18.301514,12.6763,21.419891,21.10852,21.779999,21.541504,18.301697,18.301575,18.301575,18.502289,0.0,0.032067765,0.032067765,0.049555454,25.0,18.300018,0.0,0.0,0.0,-0.007807887,9.54197e-21,0.0,80.96029,25.113537,25.003952,96.0,0.073125616,34.99447,241.34465,88.600334,0.0,80.96029,0.11369095,0.0,77.577255,8.330017
29310,21198600.0,0.0,18.301453,12.68335,21.422516,21.106903,21.785645,21.547607,18.301636,18.301605,18.301605,18.42044,0.0,0.032065693,0.032065693,0.049552143,25.0,18.300018,0.0,0.0,0.0,-0.010581232,9.54197e-21,0.0,80.96957,25.097574,25.020227,96.0,0.073065445,34.971684,241.3462,88.58889,0.0,80.96957,0.1136835,0.0,77.58638,8.330017
29311,21198660.0,0.0,18.302002,12.690735,21.42566,21.106476,21.79132,21.553864,18.301605,18.301605,18.301605,18.371552,0.0,0.032064423,0.032064423,0.04955018,25.0,18.300018,0.0,0.0,0.0,0.017778076,9.54197e-21,0.0,80.97942,25.081997,25.036013,96.0,0.07300865,34.94958,241.34752,88.57853,0.0,80.97942,0.11367901,0.0,77.596,8.330017
29312,21198720.0,0.0,18.302155,12.698547,21.428741,21.105835,21.796967,21.560059,18.301758,18.301636,18.301636,18.34317,0.0,0.032063838,0.032063838,0.049549356,25.0,18.300018,0.0,0.0,0.0,0.024129288,9.54197e-21,0.0,80.98955,25.067204,25.053808,96.0,0.072946385,34.924667,241.34857,88.56935,0.0,80.98955,0.113677,0.0,77.605835,8.330017
29313,21198780.0,0.0,18.30185,12.706696,21.431732,21.105103,21.802582,21.566254,18.30191,18.301727,18.301727,18.326233,0.0,0.032063793,0.032063793,0.04954944,25.0,18.300018,0.0,0.0,0.0,0.001006212,9.54197e-21,0.0,80.99967,25.053383,25.073498,96.0,0.072878756,34.897102,241.3494,88.561325,0.0,80.99967,0.113677,0.0,77.615616,8.330017
29314,21198840.0,0.0,18.301758,12.715271,21.434723,21.10431,21.808167,21.572449,18.30191,18.301788,18.301788,18.316284,0.0,0.03206424,0.03206424,0.049550347,25.0,18.300018,0.0,0.0,0.0,-0.009322232,9.54197e-21,0.0,81.00958,25.040628,25.092793,96.0,0.07281349,34.870087,241.35002,88.55444,0.0,81.00958,0.113678806,0.0,77.62515,8.330017
29315,21198900.0,0.0,18.302002,12.724243,21.437653,21.103455,21.813751,21.578613,18.30188,18.30185,18.30185,18.310394,0.0,0.03206509,0.03206509,0.04955191,25.0,18.300018,0.0,0.0,0.0,0.00435943,9.54197e-21,0.0,81.019066,25.029057,25.11125,96.0,0.07275193,34.844254,241.35046,88.548676,0.0,81.019066,0.11368207,0.0,77.63427,8.330017
29316,21198960.0,0.0,18.302612,12.733612,21.441284,21.104187,21.819336,21.58493,18.30194,18.30185,18.30185,18.306885,0.0,0.03206622,0.03206622,0.04955394,25.0,18.300018,0.0,0.0,0.0,0.03286617,9.54197e-21,0.0,81.02801,25.01881,25.130705,96.0,0.07268749,34.817013,241.35072,88.543976,0.0,81.02801,0.11368635,0.0,77.64282,8.330017
29317,21199020.0,0.0,18.302612,12.743378,21.444946,21.10492,21.82489,21.591217,18.302155,18.30194,18.30194,18.304901,0.0,0.032067534,0.032067534,0.04955626,25.0,18.300018,0.0,0.0,0.0,0.026997847,9.54197e-21,0.0,81.03631,25.009966,25.153175,96.0,0.07261303,34.785557,241.35085,88.54028,0.0,81.03631,0.11369131,0.0,77.65074,8.330017
29318,21199080.0,0.0,18.302338,12.753601,21.448608,21.105621,21.830444,21.597504,18.302338,18.302063,18.302063,18.303741,0.0,0.032068968,0.032068968,0.049558766,25.0,18.300018,0.0,0.0,0.0,0.003574585,9.54197e-21,0.0,81.04392,25.00242,25.17708,96.0,0.07253383,34.75209,241.35086,88.537476,0.0,81.04392,0.11369669,0.0,77.65799,8.330017
29319,21199140.0,0.0,18.302185,12.764252,21.45224,21.106323,21.835968,21.60376,18.302399,18.302185,18.302185,18.3031,0.0,0.032070495,0.032070495,0.049561407,25.0,18.300018,0.0,0.0,0.0,-0.009346747,9.54197e-21,0.0,81.050804,24.996075,25.200924,96.0,0.07245498,34.718708,241.35077,88.53545,0.0,81.050804,0.11370239,0.0,77.66453,8.330017
29320,21199200.0,0.0,18.302338,12.77533,21.455841,21.107025,21.841492,21.609985,18.302338,18.302277,18.302277,18.302795,0.0,0.03207208,0.03207208,0.04956414,25.0,18.300018,0.0,0.0,0.0,-0.0025930256,9.54197e-21,0.0,81.056946,24.990883,25.22426,96.0,0.07237796,34.68604,241.35059,88.534164,0.0,81.056946,0.113708295,0.0,77.67034,8.330017
29321,21199260.0,0.0,18.30304,12.786835,21.460144,21.109253,21.846985,21.616394,18.302399,18.302307,18.302307,18.302612,0.0,0.03207365,0.03207365,0.049566843,25.0,18.300018,0.0,0.0,0.0,0.031606335,9.54197e-21,0.0,81.06234,24.9868,25.247982,96.0,0.0722995,34.652824,241.35036,88.5335,0.0,81.06234,0.113714136,0.0,77.67543,8.330017
29322,21199320.0,0.0,18.303223,12.798798,21.464478,21.111511,21.852509,21.622772,18.302551,18.302399,18.302399,18.302551,0.0,0.032075137,0.032075137,0.049569387,25.0,18.300018,0.0,0.0,0.0,0.03684005,9.54197e-21,0.0,81.06703,24.98378,25.274473,96.0,0.07221127,34.615738,241.35007,88.533356,0.0,81.06703,0.11371966,0.0,77.67985,8.330017
29323,21199380.0,0.0,18.302887,12.811249,21.46878,21.113739,21.857971,21.62912,18.302795,18.30252,18.30252,18.302612,0.0,0.03207653,0.03207653,0.049571753,25.0,18.300018,0.0,0.0,0.0,0.009321123,9.54197e-21,0.0,81.07105,24.981739,25.303482,96.0,0.07211406,34.575127,241.34975,88.533676,0.0,81.07105,0.1137248,0.0,77.683624,8.330017
29324,21199440.0,0.0,18.302673,12.824127,21.473083,21.115936,21.863434,21.635468,18.302887,18.302673,18.302673,18.302704,0.0,0.03207782,0.03207782,0.049573947,25.0,18.300018,0.0,0.0,0.0,-0.010225022,9.54197e-21,0.0,81.074486,24.980429,25.33257,96.0,0.072016306,34.5344,241.34941,88.53431,0.0,81.074486,0.11372958,0.0,77.68684,8.330017
29325,21199500.0,0.0,18.302673,12.837494,21.477356,21.118134,21.868866,21.641785,18.302917,18.302765,18.302765,18.302765,0.0,0.032079004,0.032079004,0.049575947,25.0,18.300018,0.0,0.0,0.0,-0.015375187,9.54197e-21,0.0,81.077385,24.979698,25.361538,96.0,0.07191867,34.493847,241.34908,88.53516,0.0,81.077385,0.113733955,0.0,77.68955,8.330017
29326,21199560.0,0.0,18.303345,12.851349,21.4823,21.121826,21.874329,21.648285,18.302887,18.302826,18.302826,18.302826,0.0,0.03208008,0.03208008,0.04957777,25.0,18.300018,0.0,0.0,0.0,0.018925961,9.54197e-21,0.0,81.079735,24.979607,25.390148,96.0,0.071821965,34.453793,241.34874,88.53627,0.0,81.079735,0.11373794,0.0,77.691734,8.330017
29327,21199620.0,0.0,18.303741,12.865692,21.487244,21.125519,21.879791,21.654724,18.303009,18.302887,18.302887,18.302887,0.0,0.032081008,0.032081008,0.049579326,25.0,18.300018,0.0,0.0,0.0,0.037840057,9.54197e-21,0.0,81.08165,24.980034,25.420904,96.0,0.07171745,34.410732,241.3484,88.53751,0.0,81.08165,0.11374135,0.0,77.69351,8.330017
29328,21199680.0,0.0,18.30368,12.880554,21.492188,21.12918,21.885193,21.661163,18.303223,18.303009,18.303009,18.302979,0.0,0.032081783,0.032081783,0.049580622,25.0,18.300018,0.0,0.0,0.0,0.028101152,9.54197e-21,0.0,81.083206,24.98089,25.454039,96.0,0.07160429,34.364346,241.34808,88.53884,0.0,81.083206,0.1137442,0.0,77.69495,8.330017
29329,21199740.0,0.0,18.303345,12.895874,21.497131,21.132812,21.890594,21.667603,18.303406,18.303162,18.303162,18.303131,0.0,0.032082416,0.032082416,0.04958167,25.0,18.300018,0.0,0.0,0.0,-0.00036907563,9.54197e-21,0.0,81.08445,24.98209,25.488886,96.0,0.07148481,34.31556,241.3478,88.540215,0.0,81.08445,0.11374651,0.0,77.69608,8.330017
29330,21199800.0,0.0,18.303314,12.911743,21.502014,21.136444,21.895996,21.67398,18.303406,18.303284,18.303284,18.303253,0.0,0.032082938,0.032082938,0.049582537,25.0,18.300018,0.0,0.0,0.0,-0.0074746115,9.54197e-21,0.0,81.08545,24.983437,25.52319,96.0,0.071366906,34.26754,241.34752,88.54156,0.0,81.08545,0.11374842,0.0,77.69701,8.330017
29331,21199860.0,0.0,18.303955,12.928101,21.507568,21.14151,21.901398,21.680542,18.303436,18.303345,18.303345,18.303314,0.0,0.03208336,0.03208336,0.049583223,25.0,18.300018,0.0,0.0,0.0,0.024648061,9.54197e-21,0.0,81.08625,24.98489,25.557243,96.0,0.071249545,34.21986,241.34727,88.54285,0.0,81.08625,0.11374994,0.0,77.69774,8.330017
29332,21199920.0,0.0,18.30423,12.945007,21.513123,21.146515,21.9068,21.687103,18.30362,18.303406,18.303406,18.303406,0.0,0.032083645,0.032083645,0.049583685,25.0,18.300018,0.0,0.0,0.0,0.035717856,9.54197e-21,0.0,81.08691,24.98649,25.593847,96.0,0.07112296,34.168613,241.34705,88.544075,0.0,81.08691,0.11375098,0.0,77.69834,8.330017
29333,21199980.0,0.0,18.304016,12.962433,21.518646,21.15152,21.91217,21.693604,18.303833,18.303558,18.303558,18.303528,0.0,0.032083813,0.032083813,0.049583945,25.0,18.300018,0.0,0.0,0.0,0.014893388,9.54197e-21,0.0,81.08751,24.988152,25.632969,96.0,0.070987284,34.113842,241.34686,88.54522,0.0,81.08751,0.113751575,0.0,77.69889,8.330017
29334,21200040.0,0.0,18.303894,12.980408,21.52417,21.156464,21.917511,21.700104,18.303925,18.30368,18.30368,18.30365,0.0,0.03208388,0.03208388,0.04958404,25.0,18.300018,0.0,0.0,0.0,0.0005551251,9.54197e-21,0.0,81.088066,24.989727,25.6726,96.0,0.070849515,34.05836,241.3467,88.546196,0.0,81.088066,0.1137518,0.0,77.69942,8.330017
29335,21200100.0,0.0,18.303925,12.998932,21.529633,21.161407,21.922852,21.706573,18.303925,18.303802,18.303802,18.303772,0.0,0.032083906,0.032083906,0.04958406,25.0,18.300018,0.0,0.0,0.0,-0.0024176133,9.54197e-21,0.0,81.088615,24.991234,25.712109,96.0,0.070711985,34.003048,241.34656,88.5471,0.0,81.088615,0.11375187,0.0,77.699936,8.330017
29336,21200160.0,0.0,18.304565,13.018005,21.535736,21.167694,21.928253,21.713226,18.303986,18.303864,18.303864,18.303833,0.0,0.03208387,0.03208387,0.049583986,25.0,18.300018,0.0,0.0,0.0,0.02833437,9.54197e-21,0.0,81.08918,24.992638,25.751862,96.0,0.07057338,33.94739,241.34644,88.54787,0.0,81.08918,0.11375173,0.0,77.70047,8.330017
29337,21200220.0,0.0,18.30481,13.037628,21.54184,21.17395,21.933594,21.719849,18.304138,18.303955,18.303955,18.303955,0.0,0.032083765,0.032083765,0.04958379,25.0,18.300018,0.0,0.0,0.0,0.036696043,9.54197e-21,0.0,81.089806,24.993988,25.794205,96.0,0.07042547,33.888115,241.34634,88.54853,0.0,81.089806,0.11375132,0.0,77.701065,8.330017
29338,21200280.0,0.0,18.304596,13.057861,21.547913,21.180176,21.938934,21.72644,18.304382,18.304108,18.304108,18.304077,0.0,0.03208359,0.03208359,0.049583476,25.0,18.300018,0.0,0.0,0.0,0.015485413,9.54197e-21,0.0,81.09051,24.995266,25.839155,96.0,0.07026821,33.825184,241.34627,88.54908,0.0,81.09051,0.11375067,0.0,77.701744,8.330017
29339,21200340.0,0.0,18.304413,13.078644,21.553986,21.18637,21.944275,21.733032,18.304535,18.30426,18.30426,18.30423,0.0,0.03208339,0.03208339,0.049583122,25.0,18.300018,0.0,0.0,0.0,-0.0030850344,9.54197e-21,0.0,81.0913,24.996376,25.884747,96.0,0.07010852,33.761356,241.3462,88.54951,0.0,81.0913,0.11374991,0.0,77.702515,8.330017
29340,21200400.0,0.0,18.304504,13.100006,21.559967,21.192474,21.949554,21.739532,18.304535,18.304352,18.304352,18.304321,0.0,0.032083176,0.032083176,0.04958275,25.0,18.300018,0.0,0.0,0.0,-0.0015477868,9.54197e-21,0.0,81.09236,24.997084,25.9305,96.0,0.06994807,33.6973,241.34618,88.54968,0.0,81.09236,0.1137491,0.0,77.703545,8.330017
29341,21200460.0,0.0,18.308441,13.121674,21.573303,21.207031,21.962036,21.753418,18.30484,18.304474,18.304474,18.304443,0.0,0.032082923,0.032082923,0.04958231,25.0,18.300018,0.0,0.0,0.0,0.17105344,9.54197e-21,0.0,81.093376,24.997965,25.979298,96.0,0.06977682,33.628983,241.34615,88.54992,0.0,81.093376,0.113748156,0.0,77.70453,8.330017
29342,21200520.0,0.0,18.308868,13.143341,21.587036,21.221527,21.974457,21.767242,18.30597,18.304932,18.304932,18.30487,0.0,0.032082487,0.032082487,0.04958154,25.0,18.300018,0.0,0.0,0.0,0.17275701,9.54197e-21,0.0,81.094574,24.999142,26.04361,96.0,0.06955063,33.538948,241.34613,88.550125,0.0,81.094574,0.11374652,0.0,77.705696,8.330017
29343,21200580.0,0.0,18.306763,13.165009,21.600708,21.235931,21.986847,21.781006,18.306915,18.305603,18.305603,18.305481,0.0,0.03208196,0.03208196,0.049580626,25.0,18.300018,0.0,0.0,0.0,0.020093517,9.54197e-21,0.0,81.09604,25.000267,26.11668,96.0,0.06929329,33.436646,241.34615,88.5502,0.0,81.09604,0.11374456,0.0,77.707115,8.330017
29344,21200640.0,0.0,18.304688,13.186676,21.614319,21.250275,21.999207,21.79477,18.307037,18.306244,18.306244,18.306122,0.0,0.032081474,0.032081474,0.049579788,25.0,18.300018,0.0,0.0,0.0,-0.12297571,9.54197e-21,0.0,81.09776,25.001,26.188793,96.0,0.0690391,33.33569,241.34616,88.5501,0.0,81.09776,0.11374275,0.0,77.7088,8.330017
29345,21200700.0,0.0,18.305084,13.2083435,21.627869,21.264557,22.011536,21.808441,18.306519,18.306488,18.306488,18.306396,0.0,0.03208114,0.03208114,0.049579225,25.0,18.300018,0.0,0.0,0.0,-0.09215838,9.54197e-21,0.0,81.09964,25.001177,26.25122,96.0,0.068819,33.248295,241.34618,88.54984,0.0,81.09964,0.1137415,0.0,77.710625,8.330017
29346,21200760.0,0.0,18.30716,13.230011,21.641632,21.279572,22.02353,21.82196,18.306,18.306366,18.306366,18.306305,0.0,0.0320809,0.0320809,0.049578827,25.0,18.300018,0.0,0.0,0.0,0.047548253,9.54197e-21,0.0,81.10163,25.001024,26.308315,96.0,0.068617634,33.16836,241.34619,88.5495,0.0,81.10163,0.11374063,0.0,77.712555,8.330017
29347,21200820.0,0.0,18.30777,13.251678,21.655334,21.294556,22.035522,21.83545,18.306305,18.306244,18.306244,18.306244,0.0,0.032080624,0.032080624,0.049578354,25.0,18.300018,0.0,0.0,0.0,0.08606264,9.54197e-21,0.0,81.10374,25.000973,26.371607,96.0,0.06839418,33.079754,241.3462,88.549164,0.0,81.10374,0.1137396,0.0,77.714584,8.330017
29348,21200880.0,0.0,18.306885,13.273346,21.668976,21.309418,22.047455,21.848877,18.306671,18.306366,18.306366,18.306335,0.0,0.032080323,0.032080323,0.049577843,25.0,18.300018,0.0,0.0,0.0,0.024064228,9.54197e-21,0.0,81.10598,25.000937,26.440187,96.0,0.068151794,32.983738,241.34622,88.54882,0.0,81.10598,0.113738485,0.0,77.71676,8.330017
29349,21200940.0,0.0,18.305939,13.295013,21.682556,21.324219,22.059357,21.862274,18.306793,18.306488,18.306488,18.306488,0.0,0.032080065,0.032080065,0.049577408,25.0,18.300018,0.0,0.0,0.0,-0.038592342,9.54197e-21,0.0,81.10836,25.000744,26.50845,96.0,0.067910396,32.888172,241.34622,88.54843,0.0,81.10836,0.11373754,0.0,77.71906,8.330017
29350,21201000.0,0.0,18.305756,13.316681,21.696075,21.338959,22.071198,21.87561,18.30658,18.30658,18.30658,18.30658,0.0,0.032079883,0.032079883,0.049577113,25.0,18.300018,0.0,0.0,0.0,-0.050377093,9.54197e-21,0.0,81.11084,25.000336,26.573635,96.0,0.067679785,32.79691,241.34622,88.548004,0.0,81.11084,0.11373688,0.0,77.72145,8.330017
29351,21201060.0,0.0,18.30716,13.338348,21.710724,21.35556,22.083618,21.88971,18.306335,18.306519,18.306519,18.306519,0.0,0.03207978,0.03207978,0.049576946,25.0,18.300018,0.0,0.0,0.0,0.03307633,9.54197e-21,0.0,81.113365,24.999784,26.635548,96.0,0.06746068,32.71023,241.34622,88.54757,0.0,81.113365,0.11373651,0.0,77.723885,8.330017
29352,21201120.0,0.0,18.307678,13.360016,21.725372,21.37207,22.095978,21.903748,18.306488,18.306488,18.306488,18.306488,0.0,0.032079663,0.032079663,0.049576756,25.0,18.300018,0.0,0.0,0.0,0.065072514,9.54197e-21,0.0,81.11593,24.99933,26.701244,96.0,0.06722797,32.618256,241.3462,88.54719,0.0,81.11593,0.113736086,0.0,77.72635,8.330017
29353,21201180.0,0.0,18.307037,13.381683,21.73996,21.388489,22.108276,21.917755,18.306854,18.30658,18.30658,18.30658,0.0,0.032079533,0.032079533,0.04957653,25.0,18.300018,0.0,0.0,0.0,0.019642776,9.54197e-21,0.0,81.118546,24.998978,26.771358,96.0,0.06697936,32.5201,241.34618,88.54684,0.0,81.118546,0.113735594,0.0,77.72888,8.330017
29354,21201240.0,0.0,18.306305,13.403351,21.754486,21.404846,22.120544,21.931702,18.306976,18.306702,18.306702,18.306702,0.0,0.032079432,0.032079432,0.04957636,25.0,18.300018,0.0,0.0,0.0,-0.030799648,9.54197e-21,0.0,81.12122,24.998568,26.841372,96.0,0.06673095,32.42208,241.34616,88.54649,0.0,81.12122,0.11373523,0.0,77.73145,8.330017
29355,21201300.0,0.0,18.306366,13.425018,21.76886,21.42096,22.13272,21.945557,18.306885,18.306732,18.306732,18.306702,0.0,0.03207943,0.03207943,0.049576364,25.0,18.300018,0.0,0.0,0.0,-0.024926996,9.54197e-21,0.0,81.12391,24.99808,26.907969,96.0,0.066494554,32.328842,241.3461,88.5462,0.0,81.12391,0.11373522,0.0,77.73403,8.330017
29356,21201360.0,0.0,18.30658,13.446686,21.78363,21.438202,22.144775,21.95935,18.306732,18.306763,18.306763,18.306763,0.0,0.032079414,0.032079414,0.049576342,25.0,18.300018,0.0,0.0,0.0,-0.0129667185,9.54197e-21,0.0,81.12661,24.997574,26.974848,96.0,0.066257074,32.235214,241.34605,88.5459,0.0,81.12661,0.11373517,0.0,77.736626,8.330017
29357,21201420.0,0.0,18.306946,13.468353,21.79837,21.455353,22.156769,21.973083,18.306671,18.306732,18.306732,18.306732,0.0,0.032079425,0.032079425,0.049576372,25.0,18.300018,0.0,0.0,0.0,0.011040346,9.54197e-21,0.0,81.129295,24.997076,27.041372,96.0,0.06602065,32.14208,241.34601,88.54562,0.0,81.129295,0.11373522,0.0,77.73921,8.330017
29358,21201480.0,0.0,18.307068,13.490021,21.81305,21.472412,22.168762,21.986786,18.306732,18.306732,18.306732,18.306732,0.0,0.032079443,0.032079443,0.04957641,25.0,18.300018,0.0,0.0,0.0,0.018378368,9.54197e-21,0.0,81.131966,24.996634,27.108849,96.0,0.06578066,32.047615,241.34595,88.54539,0.0,81.131966,0.113735296,0.0,77.741776,8.330017
29359,21201540.0,0.0,18.306854,13.511658,21.827667,21.48938,22.180664,22.000427,18.306824,18.306763,18.306763,18.306763,0.0,0.03207947,0.03207947,0.049576454,25.0,18.300018,0.0,0.0,0.0,0.0045155063,9.54197e-21,0.0,81.13463,24.996246,27.17743,96.0,0.06553655,31.951601,241.34589,88.54519,0.0,81.13463,0.11373539,0.0,77.74433,8.330017
29360,21201600.0,0.0,18.30664,13.533325,21.842224,21.506256,22.192566,22.014038,18.306854,18.306793,18.306793,18.306793,0.0,0.03207951,0.03207951,0.049576525,25.0,18.300018,0.0,0.0,0.0,-0.010179489,9.54197e-21,0.0,81.137276,24.995876,27.245888,96.0,0.06529272,31.855757,241.34581,88.54502,0.0,81.137276,0.11373554,0.0,77.746864,8.330017
29361,21201660.0,0.0,18.306763,13.554993,21.857117,21.52417,22.204285,22.027527,18.306793,18.306793,18.306793,18.306793,0.0,0.032079566,0.032079566,0.04957663,25.0,18.300018,0.0,0.0,0.0,-0.00394059,9.54197e-21,0.0,81.13989,24.995518,27.313698,96.0,0.06505106,31.760824,241.34573,88.544876,0.0,81.13989,0.113735765,0.0,77.749374,8.330017
29362,21201720.0,0.0,18.306976,13.57666,21.871979,21.541962,22.215942,22.040985,18.306793,18.306793,18.306793,18.306793,0.0,0.032079637,0.032079637,0.04957675,25.0,18.300018,0.0,0.0,0.0,0.009633274,9.54197e-21,0.0,81.14248,24.995192,27.381369,96.0,0.06480974,31.666084,241.34564,88.54476,0.0,81.14248,0.113736026,0.0,77.751854,8.330017
29363,21201780.0,0.0,18.306976,13.598328,21.88675,21.559662,22.2276,22.054413,18.306824,18.306793,18.306793,18.306793,0.0,0.032079704,0.032079704,0.049576864,25.0,18.300018,0.0,0.0,0.0,0.00853827,9.54197e-21,0.0,81.145035,24.994925,27.449802,96.0,0.06456551,31.570276,241.34555,88.544685,0.0,81.145035,0.11373627,0.0,77.7543,8.330017
29364,21201840.0,0.0,18.306915,13.619995,21.90149,21.57727,22.239197,22.06778,18.306854,18.306824,18.306824,18.306824,0.0,0.03207977,0.03207977,0.049576987,25.0,18.300018,0.0,0.0,0.0,0.0044005914,9.54197e-21,0.0,81.14756,24.99469,27.51832,96.0,0.064320825,31.474352,241.34546,88.544624,0.0,81.14756,0.11373653,0.0,77.756714,8.330017
29365,21201900.0,0.0,18.306702,13.641663,21.916138,21.594788,22.250763,22.081116,18.306885,18.306854,18.306854,18.306824,0.0,0.032079846,0.032079846,0.049577106,25.0,18.300018,0.0,0.0,0.0,-0.007761733,9.54197e-21,0.0,81.15004,24.994493,27.587193,96.0,0.06407472,31.377932,241.34537,88.544586,0.0,81.15004,0.11373679,0.0,77.7591,8.330017
29366,21201960.0,0.0,18.306915,13.66333,21.931183,21.613373,22.262207,22.09436,18.306854,18.306854,18.306854,18.306854,0.0,0.032079924,0.032079924,0.049577244,25.0,18.300018,0.0,0.0,0.0,0.0020470796,9.54197e-21,0.0,81.1525,24.99431,27.655455,96.0,0.06383064,31.282362,241.34526,88.54456,0.0,81.1525,0.11373709,0.0,77.76145,8.330017
29367,21202020.0,0.0,18.307068,13.684998,21.946198,21.631866,22.27362,22.107605,18.306854,18.306854,18.306854,18.306854,0.0,0.03208,0.03208,0.049577374,25.0,18.300018,0.0,0.0,0.0,0.009780094,9.54197e-21,0.0,81.154915,24.994165,27.72409,96.0,0.063585065,31.186274,241.34517,88.54456,0.0,81.154915,0.11373737,0.0,77.76376,8.330017
29368,21202080.0,0.0,18.306976,13.706665,21.961151,21.650269,22.284973,22.120789,18.306915,18.306885,18.306885,18.306854,0.0,0.03208007,0.03208007,0.04957749,25.0,18.300018,0.0,0.0,0.0,0.00547434,9.54197e-21,0.0,81.157295,24.994066,27.793404,96.0,0.06333689,31.089231,241.34506,88.54458,0.0,81.157295,0.11373763,0.0,77.76605,8.330017
29369,21202140.0,0.0,18.306854,13.7283325,21.976044,21.66858,22.296295,22.133911,18.306946,18.306885,18.306885,18.306885,0.0,0.032080133,0.032080133,0.0495776,25.0,18.300018,0.0,0.0,0.0,-0.0036191272,9.54197e-21,0.0,81.15965,24.993984,27.862867,96.0,0.06308804,30.991983,241.34496,88.5446,0.0,81.15965,0.11373787,0.0,77.7683,8.330017
29370,21202200.0,0.0,18.306793,13.75,21.990845,21.686798,22.307587,22.147003,18.306946,18.306915,18.306915,18.306915,0.0,0.0320802,0.0320802,0.049577717,25.0,18.300018,0.0,0.0,0.0,-0.008151711,9.54197e-21,0.0,81.16197,24.993912,27.932,96.0,0.06284024,30.8952,241.34485,88.54463,0.0,81.16197,0.11373811,0.0,77.77053,8.330017
29371,21202260.0,0.0,18.307434,13.7716675,22.007019,21.708527,22.318817,22.15979,18.306946,18.306915,18.306915,18.306915,0.0,0.032080267,0.032080267,0.04957783,25.0,18.300018,0.0,0.0,0.0,0.021306993,9.54197e-21,0.0,81.16427,24.993858,28.001297,96.0,0.06259172,30.798187,241.34474,88.54467,0.0,81.16427,0.11373836,0.0,77.77273,8.330017
29372,21202320.0,0.0,18.307648,13.793335,22.023193,21.730164,22.329987,22.172546,18.307068,18.306976,18.306976,18.306946,0.0,0.032080308,0.032080308,0.049577896,25.0,18.300018,0.0,0.0,0.0,0.031111404,9.54197e-21,0.0,81.16654,24.993862,28.072542,96.0,0.062335998,30.698439,241.34464,88.544716,0.0,81.16654,0.11373851,0.0,77.7749,8.330017
29373,21202380.0,0.0,18.307404,13.815002,22.039307,21.751678,22.341095,22.185242,18.30722,18.307037,18.307037,18.307037,0.0,0.03208033,0.03208033,0.049577937,25.0,18.300018,0.0,0.0,0.0,0.014067928,9.54197e-21,0.0,81.1688,24.993896,28.14533,96.0,0.062074583,30.596537,241.34454,88.54476,0.0,81.1688,0.1137386,0.0,77.77707,8.330017
29374,21202440.0,0.0,18.306976,13.83667,22.055328,21.773102,22.352203,22.197906,18.307281,18.30716,18.30716,18.307129,0.0,0.032080352,0.032080352,0.049577966,25.0,18.300018,0.0,0.0,0.0,-0.014508975,9.54197e-21,0.0,81.17105,24.993929,28.218647,96.0,0.06181114,30.493895,241.34444,88.54481,0.0,81.17105,0.11373867,0.0,77.77923,8.330017
29375,21202500.0,0.0,18.306885,13.858337,22.07129,21.794403,22.36325,22.21051,18.30722,18.30719,18.30719,18.30719,0.0,0.032080386,0.032080386,0.049578026,25.0,18.300018,0.0,0.0,0.0,-0.019786747,9.54197e-21,0.0,81.173294,24.993914,28.290514,96.0,0.06155281,30.393278,241.34433,88.54483,0.0,81.173294,0.113738805,0.0,77.78137,8.330017
29376,21202560.0,0.0,18.307922,13.880005,22.08899,21.820099,22.374268,22.222809,18.30719,18.30719,18.30719,18.30719,0.0,0.03208043,0.03208043,0.0495781,25.0,18.300018,0.0,0.0,0.0,0.032260355,9.54197e-21,0.0,81.175514,24.993881,28.361782,96.0,0.06129653,30.293503,241.34422,88.54486,0.0,81.175514,0.113738954,0.0,77.7835,8.330017
29377,21202620.0,0.0,18.308167,13.901672,22.10669,21.845703,22.385223,22.235077,18.307404,18.30722,18.30722,18.30722,0.0,0.032080438,0.032080438,0.049578108,25.0,18.300018,0.0,0.0,0.0,0.045528673,9.54197e-21,0.0,81.17772,24.993929,28.436459,96.0,0.061027814,30.188957,241.34412,88.54489,0.0,81.17772,0.113738984,0.0,77.785614,8.330017
29378,21202680.0,0.0,18.307678,13.92334,22.124329,21.871124,22.39618,22.247314,18.307617,18.307373,18.307373,18.307343,0.0,0.032080423,0.032080423,0.049578074,25.0,18.300018,0.0,0.0,0.0,0.009794383,9.54197e-21,0.0,81.17994,24.994,28.513685,96.0,0.06074976,30.080843,241.34401,88.544914,0.0,81.17994,0.11373892,0.0,77.78775,8.330017
29379,21202740.0,0.0,18.30719,13.945007,22.141876,21.896454,22.407074,22.259491,18.307678,18.307465,18.307465,18.307465,0.0,0.032080412,0.032080412,0.049578063,25.0,18.300018,0.0,0.0,0.0,-0.022570733,9.54197e-21,0.0,81.18217,24.994022,28.59052,96.0,0.060473025,29.973272,241.3439,88.54492,0.0,81.18217,0.113738894,0.0,77.78989,8.330017
29380,21202800.0,0.0,18.307129,13.966675,22.159332,21.92163,22.417938,22.271637,18.307556,18.307556,18.307556,18.307526,0.0,0.032080427,0.032080427,0.04957809,25.0,18.300018,0.0,0.0,0.0,-0.026360283,9.54197e-21,0.0,81.184395,24.993975,28.665602,96.0,0.06020255,29.868156,241.34381,88.544914,0.0,81.184395,0.11373895,0.0,77.792015,8.330017
29381,21202860.0,0.0,18.308136,13.988342,22.17804,21.949982,22.428772,22.283539,18.307434,18.307526,18.307526,18.307495,0.0,0.03208046,0.03208046,0.049578145,25.0,18.300018,0.0,0.0,0.0,0.029468004,9.54197e-21,0.0,81.18661,24.99389,28.739256,96.0,0.059937168,29.765043,241.3437,88.5449,0.0,81.18661,0.113739066,0.0,77.79414,8.330017
29382,21202920.0,0.0,18.308441,14.01001,22.196716,21.97818,22.439606,22.29538,18.307587,18.307526,18.307526,18.307526,0.0,0.032080468,0.032080468,0.04957816,25.0,18.300018,0.0,0.0,0.0,0.04631503,9.54197e-21,0.0,81.188805,24.993864,28.815851,96.0,0.05966105,29.65781,241.3436,88.54489,0.0,81.188805,0.1137391,0.0,77.79625,8.330017
29383,21202980.0,0.0,18.307892,14.031677,22.215332,22.006226,22.450378,22.30719,18.307861,18.307617,18.307617,18.307617,0.0,0.032080453,0.032080453,0.049578127,25.0,18.300018,0.0,0.0,0.0,0.008867495,9.54197e-21,0.0,81.19101,24.993881,28.895504,96.0,0.059373774,29.546297,241.34349,88.54488,0.0,81.19101,0.11373903,0.0,77.79837,8.330017
29384,21203040.0,0.0,18.307373,14.053345,22.233826,22.034119,22.46112,22.31897,18.307922,18.30774,18.30774,18.307709,0.0,0.032080445,0.032080445,0.049578115,25.0,18.300018,0.0,0.0,0.0,-0.02596545,9.54197e-21,0.0,81.19322,24.993849,28.97467,96.0,0.059088197,29.435461,241.34338,88.54485,0.0,81.19322,0.113739006,0.0,77.80049,8.330017
29385,21203100.0,0.0,18.307434,14.075012,22.252136,22.061646,22.471771,22.330658,18.30783,18.30774,18.30774,18.307709,0.0,0.032080475,0.032080475,0.049578167,25.0,18.300018,0.0,0.0,0.0,-0.0200195,9.54197e-21,0.0,81.19541,24.993755,29.051212,96.0,0.058812,29.328304,241.34326,88.54484,0.0,81.19541,0.11373912,0.0,77.80258,8.330017
29386,21203160.0,0.0,18.308289,14.09668,22.27237,22.093964,22.482513,22.342072,18.30777,18.30777,18.30777,18.30774,0.0,0.032080498,0.032080498,0.049578205,25.0,18.300018,0.0,0.0,0.0,0.02067815,9.54197e-21,0.0,81.1976,24.993666,29.128534,96.0,0.05853309,29.22005,241.34315,88.54481,0.0,81.1976,0.11373921,0.0,77.80469,8.330017
29387,21203220.0,0.0,18.308685,14.118347,22.292633,22.12616,22.493225,22.353424,18.307892,18.3078,18.3078,18.3078,0.0,0.032080505,0.032080505,0.04957822,25.0,18.300018,0.0,0.0,0.0,0.04120431,9.54197e-21,0.0,81.19979,24.993597,29.208073,96.0,0.05824602,29.1087,241.34305,88.54478,0.0,81.19979,0.11373923,0.0,77.806786,8.330017
29388,21203280.0,0.0,18.30841,14.140015,22.312775,22.158142,22.503876,22.364746,18.308075,18.307892,18.307892,18.307892,0.0,0.0320805,0.0320805,0.049578212,25.0,18.300018,0.0,0.0,0.0,0.02322196,9.54197e-21,0.0,81.20197,24.99355,29.289785,96.0,0.05795103,28.9943,241.34294,88.54474,0.0,81.20197,0.113739215,0.0,77.80888,8.330017
29389,21203340.0,0.0,18.30783,14.161682,22.332825,22.189972,22.514496,22.376068,18.308197,18.308014,18.308014,18.307983,0.0,0.032080494,0.032080494,0.0495782,25.0,18.300018,0.0,0.0,0.0,-0.01627223,9.54197e-21,0.0,81.20417,24.99349,29.372501,96.0,0.057652365,28.878498,241.34282,88.5447,0.0,81.20417,0.11373919,0.0,77.81099,8.330017
29390,21203400.0,0.0,18.307648,14.18335,22.352814,22.22165,22.525085,22.387299,18.308136,18.308075,18.308075,18.308044,0.0,0.032080516,0.032080516,0.049578235,25.0,18.300018,0.0,0.0,0.0,-0.02788521,9.54197e-21,0.0,81.20636,24.993372,29.453394,96.0,0.05736031,28.76525,241.34271,88.544655,0.0,81.20636,0.11373927,0.0,77.81309,8.330017
29391,21203460.0,0.0,18.308502,14.205017,22.374115,22.256744,22.535767,22.398315,18.308014,18.308075,18.308075,18.308075,0.0,0.032080553,0.032080553,0.049578305,25.0,18.300018,0.0,0.0,0.0,0.018443853,9.54197e-21,0.0,81.20853,24.993217,29.532913,96.0,0.057073224,28.653923,241.34259,88.54461,0.0,81.20853,0.113739416,0.0,77.81517,8.330017
29392,21203520.0,0.0,18.308868,14.226685,22.395447,22.291656,22.546387,22.409271,18.308167,18.308075,18.308075,18.308075,0.0,0.03208058,0.03208058,0.04957835,25.0,18.300018,0.0,0.0,0.0,0.03994137,9.54197e-21,0.0,81.21068,24.993109,29.61472,96.0,0.056777842,28.539392,241.34247,88.54457,0.0,81.21068,0.113739505,0.0,77.81723,8.330017
29393,21203580.0,0.0,18.308472,14.248352,22.416656,22.326385,22.556976,22.420197,18.30835,18.308167,18.308167,18.308136,0.0,0.03208059,0.03208059,0.049578365,25.0,18.300018,0.0,0.0,0.0,0.013760881,9.54197e-21,0.0,81.21283,24.993027,29.698965,96.0,0.056473605,28.42145,241.34235,88.54453,0.0,81.21283,0.11373954,0.0,77.81929,8.330017
29394,21203640.0,0.0,18.308167,14.27002,22.437775,22.360931,22.567505,22.431091,18.308441,18.308228,18.308228,18.308197,0.0,0.03208061,0.03208061,0.049578402,25.0,18.300018,0.0,0.0,0.0,-0.008093959,9.54197e-21,0.0,81.214966,24.99292,29.782742,96.0,0.056171086,28.30416,241.34222,88.544495,0.0,81.214966,0.113739625,0.0,77.82134,8.330017
29395,21203700.0,0.0,18.30774,14.291687,22.45877,22.395294,22.578033,22.441956,18.30838,18.30832,18.30832,18.308289,0.0,0.032080643,0.032080643,0.049578454,25.0,18.300018,0.0,0.0,0.0,-0.03432215,9.54197e-21,0.0,81.2171,24.992786,29.86649,96.0,0.055868715,28.186914,241.3421,88.54445,0.0,81.2171,0.11373974,0.0,77.82339,8.330017
29396,21203760.0,0.0,18.308655,14.3133545,22.48108,22.432922,22.588654,22.452576,18.308228,18.308289,18.308289,18.308289,0.0,0.032080702,0.032080702,0.04957856,25.0,18.300018,0.0,0.0,0.0,0.014847594,9.54197e-21,0.0,81.2192,24.992613,29.94778,96.0,0.055575274,28.073105,241.34196,88.54442,0.0,81.2192,0.11373996,0.0,77.8254,8.330017
29397,21203820.0,0.0,18.309082,14.334991,22.503387,22.470337,22.599213,22.463196,18.308289,18.308289,18.308289,18.308289,0.0,0.032080747,0.032080747,0.04957864,25.0,18.300018,0.0,0.0,0.0,0.041212898,9.54197e-21,0.0,81.221275,24.99248,30.031082,96.0,0.055274587,27.956482,241.34184,88.54439,0.0,81.221275,0.11374014,0.0,77.82739,8.330017
29398,21203880.0,0.0,18.308716,14.356659,22.525574,22.507599,22.609772,22.473755,18.308533,18.30835,18.30835,18.30835,0.0,0.032080777,0.032080777,0.049578685,25.0,18.300018,0.0,0.0,0.0,0.017211119,9.54197e-21,0.0,81.223335,24.99239,30.117216,96.0,0.054963674,27.835897,241.3417,88.544365,0.0,81.223335,0.113740236,0.0,77.82937,8.330017
29399,21203940.0,0.0,18.308197,14.378326,22.547638,22.544617,22.62027,22.484283,18.308624,18.308441,18.308441,18.30841,0.0,0.032080807,0.032080807,0.04957874,25.0,18.300018,0.0,0.0,0.0,-0.017897775,9.54197e-21,0.0,81.22539,24.992283,30.203585,96.0,0.05465198,27.714983,241.34157,88.54434,0.0,81.22539,0.11374036,0.0,77.83134,8.330017
29400,21204000.0,0.0,18.308197,14.399994,22.569458,22.581177,22.630676,22.49472,18.308533,18.308441,18.308441,18.308441,0.0,0.03208087,0.03208087,0.049578846,25.0,18.300018,0.0,0.0,0.0,-0.016212832,9.54197e-21,0.0,81.22737,24.992165,30.287397,96.0,0.054349504,27.597645,241.34143,88.544334,0.0,81.22737,0.113740586,0.0,77.83324,8.330017
29401,21204060.0,0.0,18.309052,14.421661,22.593567,22.623291,22.641266,22.504974,18.308502,18.308472,18.308472,18.308472,0.0,0.032080922,0.032080922,0.04957894,25.0,18.300018,0.0,0.0,0.0,0.02107383,9.54197e-21,0.0,81.22937,24.99204,30.372221,96.0,0.054043666,27.478891,241.3413,88.54433,0.0,81.22937,0.11374078,0.0,77.83515,8.330017
29402,21204120.0,0.0,18.309387,14.443329,22.617676,22.665192,22.651825,22.515198,18.308624,18.308533,18.308533,18.308533,0.0,0.032080963,0.032080963,0.04957901,25.0,18.300018,0.0,0.0,0.0,0.039543014,9.54197e-21,0.0,81.231346,24.99193,30.459192,96.0,0.053730022,27.357132,241.34116,88.544304,0.0,81.231346,0.11374094,0.0,77.83704,8.330017
29403,21204180.0,0.0,18.309113,14.464996,22.641693,22.706848,22.662354,22.52539,18.308807,18.308624,18.308624,18.308594,0.0,0.032081,0.032081,0.049579065,25.0,18.300018,0.0,0.0,0.0,0.02117522,9.54197e-21,0.0,81.23331,24.991837,30.5482,96.0,0.053409107,27.232521,241.34102,88.54429,0.0,81.23331,0.11374107,0.0,77.83892,8.330017
29404,21204240.0,0.0,18.308533,14.486664,22.665588,22.748291,22.672821,22.535522,18.30893,18.308746,18.308746,18.308716,0.0,0.03208103,0.03208103,0.04957912,25.0,18.300018,0.0,0.0,0.0,-0.017159387,9.54197e-21,0.0,81.23526,24.991735,30.638075,96.0,0.05308518,27.106697,241.34087,88.544266,0.0,81.23526,0.11374118,0.0,77.84079,8.330017
29405,21204300.0,0.0,18.30835,14.508331,22.689362,22.78952,22.683289,22.545654,18.308838,18.308807,18.308807,18.308777,0.0,0.032081086,0.032081086,0.049579218,25.0,18.300018,0.0,0.0,0.0,-0.027842065,9.54197e-21,0.0,81.23718,24.991598,30.726082,96.0,0.052768145,26.983484,241.34073,88.54424,0.0,81.23718,0.11374139,0.0,77.842636,8.330017
29406,21204360.0,0.0,18.309235,14.529999,22.71466,22.834564,22.693878,22.555573,18.308746,18.308807,18.308807,18.308777,0.0,0.03208116,0.03208116,0.049579345,25.0,18.300018,0.0,0.0,0.0,0.019793807,9.54197e-21,0.0,81.239075,24.991442,30.812744,96.0,0.05245611,26.862156,241.34058,88.544235,0.0,81.239075,0.113741666,0.0,77.844444,8.330017
29407,21204420.0,0.0,18.30957,14.551666,22.73999,22.879364,22.704468,22.56543,18.308868,18.308807,18.308807,18.308777,0.0,0.032081217,0.032081217,0.04957944,25.0,18.300018,0.0,0.0,0.0,0.040252306,9.54197e-21,0.0,81.24093,24.991325,30.901808,96.0,0.05213553,26.737469,241.34042,88.54423,0.0,81.24093,0.113741875,0.0,77.84622,8.330017
29408,21204480.0,0.0,18.309174,14.573334,22.765167,22.92392,22.714996,22.575287,18.309082,18.308868,18.308868,18.308868,0.0,0.03208126,0.03208126,0.049579516,25.0,18.300018,0.0,0.0,0.0,0.012455647,9.54197e-21,0.0,81.24277,24.991224,30.99328,96.0,0.051806424,26.60941,241.34027,88.54422,0.0,81.24277,0.11374204,0.0,77.847984,8.330017
29409,21204540.0,0.0,18.308838,14.595001,22.790192,22.968231,22.725525,22.585083,18.309143,18.30893,18.30893,18.30893,0.0,0.032081317,0.032081317,0.04957961,25.0,18.300018,0.0,0.0,0.0,-0.010161025,9.54197e-21,0.0,81.24458,24.99111,31.084177,96.0,0.051479578,26.482153,241.34012,88.54421,0.0,81.24458,0.11374225,0.0,77.84972,8.330017
