,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29410,21204600.0,0.0,18.308441,14.616669,22.815125,23.01233,22.735992,22.59488,18.309082,18.309021,18.309021,18.309021,0.0,0.03208138,0.03208138,0.049579717,25.0,18.300018,0.0,0.0,0.0,-0.03598514,9.54197e-21,0.0,81.24637,24.990976,31.174913,96.0,0.051153496,26.355124,241.33997,88.5442,0.0,81.24637,0.113742486,0.0,77.85143,8.330017
29411,21204660.0,0.0,18.309357,14.638336,22.841522,23.059937,22.746643,22.604462,18.308899,18.30899,18.30899,18.30899,0.0,0.032081466,0.032081466,0.049579874,25.0,18.300018,0.0,0.0,0.0,0.015396173,9.54197e-21,0.0,81.248116,24.99082,31.263092,96.0,0.050836846,26.231674,241.33981,88.544205,0.0,81.248116,0.113742806,0.0,77.8531,8.330017
29412,21204720.0,0.0,18.309784,14.660004,22.867859,23.10733,22.757294,22.614044,18.30899,18.30899,18.30899,18.30899,0.0,0.03208154,0.03208154,0.04958,25.0,18.300018,0.0,0.0,0.0,0.04223018,9.54197e-21,0.0,81.249825,24.990694,31.35334,96.0,0.050512932,26.105324,241.33965,88.54421,0.0,81.249825,0.11374309,0.0,77.854744,8.330017
29413,21204780.0,0.0,18.309418,14.681671,22.894104,23.15445,22.767883,22.623566,18.309235,18.309052,18.309052,18.309052,0.0,0.0320816,0.0320816,0.049580097,25.0,18.300018,0.0,0.0,0.0,0.01673236,9.54197e-21,0.0,81.25151,24.990599,31.446474,96.0,0.05017885,25.974936,241.33948,88.54422,0.0,81.25151,0.113743305,0.0,77.85635,8.330017
29414,21204840.0,0.0,18.308868,14.703339,22.920197,23.201324,22.778442,22.633087,18.309296,18.309143,18.309143,18.309113,0.0,0.032081664,0.032081664,0.049580205,25.0,18.300018,0.0,0.0,0.0,-0.019562447,9.54197e-21,0.0,81.25316,24.99049,31.539762,96.0,0.04984447,25.844332,241.33932,88.54423,0.0,81.25316,0.11374353,0.0,77.85793,8.330017
29415,21204900.0,0.0,18.308868,14.725006,22.945984,23.24759,22.78891,22.642517,18.309235,18.309143,18.309143,18.309113,0.0,0.032081746,0.032081746,0.049580347,25.0,18.300018,0.0,0.0,0.0,-0.017533768,9.54197e-21,0.0,81.254715,24.990396,31.630302,96.0,0.049520098,25.71758,241.33916,88.54426,0.0,81.254715,0.113743834,0.0,77.85942,8.330017
29416,21204960.0,0.0,18.309387,14.746674,22.973389,23.29773,22.799652,22.651825,18.309174,18.309174,18.309174,18.309143,0.0,0.032081828,0.032081828,0.049580485,25.0,18.300018,0.0,0.0,0.0,0.0064994413,9.54197e-21,0.0,81.2563,24.990284,31.721586,96.0,0.049193565,25.589779,241.33899,88.54428,0.0,81.2563,0.11374413,0.0,77.86093,8.330017
29417,21205020.0,0.0,18.309692,14.768341,23.000793,23.347626,22.810364,22.661102,18.309235,18.309174,18.309174,18.309174,0.0,0.032081757,0.032081757,0.049581088,25.0,18.300018,0.0,0.0,0.21545836,0.024955435,9.54197e-21,0.0,81.257835,24.989994,31.813875,96.0,0.04886364,25.460573,241.3388,88.54424,0.0,81.257835,0.11374457,0.0,77.862724,8.330017
29418,21205080.0,0.0,18.310272,14.790009,23.029541,23.397156,22.821075,22.67038,18.309387,18.309174,18.309174,18.309174,0.0,0.031976853,0.031976853,0.04994028,25.0,18.300018,0.0,0.0,1.1017547,0.038399268,9.54197e-21,0.0,81.28824,24.83728,31.90849,96.0,0.048593868,25.328117,241.33614,88.49894,0.0,81.28824,0.11389331,0.0,78.13033,8.330017
29419,21205140.0,0.0,18.311249,14.811676,23.060059,23.446106,22.831818,22.679688,18.309723,18.309204,18.309204,18.309174,0.0,0.03179494,0.03179494,0.050688528,25.0,18.300018,0.0,0.0,2.4749517,0.07133548,9.54197e-21,0.0,81.410934,24.487183,32.00687,96.0,0.04841828,25.190376,241.32664,88.40741,0.0,81.410934,0.11427742,0.0,78.721504,8.330017
29420,21205200.0,0.0,18.312134,14.8333435,23.092468,23.494232,22.84262,22.689056,18.310242,18.309326,18.309326,18.309265,0.0,0.03154443,0.03154443,0.05186928,25.0,18.300018,0.0,0.0,4.3236914,0.08995481,9.54197e-21,0.0,81.65774,23.925016,32.111797,96.0,0.04835294,25.043482,241.30629,88.27772,0.0,81.65774,0.11495644,0.0,79.692505,8.330017
29421,21205260.0,0.0,18.31369,14.855011,23.129059,23.545929,22.85379,22.698395,18.311005,18.30957,18.30957,18.30951,0.0,0.031225318,0.031225318,0.05350443,25.0,18.300018,0.0,0.0,6.7091928,0.12681742,9.54197e-21,0.0,82.048676,23.1537,32.224678,96.0,0.04840135,24.88545,241.27269,88.116806,0.0,82.048676,0.11595299,0.0,81.09506,8.330017
29422,21205320.0,0.0,18.314636,14.876678,23.168121,23.596313,22.865112,22.707886,18.311981,18.309998,18.309998,18.309967,0.0,0.030841716,0.030841716,0.055626635,25.0,18.300018,0.0,0.0,9.591677,0.12884454,9.54197e-21,0.0,82.62073,22.178202,32.34838,96.0,0.04856949,24.712267,241.2217,87.93734,0.0,82.62073,0.11730762,0.0,83.004166,8.330017
29423,21205380.0,0.0,18.315186,14.898346,23.209534,23.644958,22.876617,22.717499,18.312927,18.310577,18.310577,18.310577,0.0,0.030395528,0.030395528,0.058260884,25.0,18.300018,0.0,0.0,12.950148,0.10307335,9.54197e-21,0.0,83.40823,21.02408,32.48188,96.0,0.048864376,24.525366,241.15018,87.75534,0.0,83.40823,0.119032905,0.0,85.4647,8.330017
29424,21205440.0,0.0,18.315948,14.920013,23.253174,23.69165,22.888336,22.727356,18.313782,18.311188,18.311188,18.31134,0.0,0.029875662,0.029875662,0.06139957,25.0,18.300018,0.0,0.0,16.762884,0.09029068,9.54197e-21,0.0,84.4447,19.726095,32.62315,96.0,0.049286254,24.327587,241.05626,87.58596,0.0,84.4447,0.12112064,0.0,88.50753,8.330017
29425,21205500.0,0.0,18.316742,14.941681,23.298767,23.736084,22.900269,22.737396,18.314545,18.31186,18.31186,18.312134,0.0,0.029274376,0.029274376,0.06498664,25.0,18.300018,0.0,0.0,21.030233,0.08952857,9.54197e-21,0.0,85.760925,18.343262,32.772057,96.0,0.04981522,24.119123,240.93893,87.45032,0.0,85.760925,0.123532765,0.0,92.17646,8.330017
29426,21205560.0,0.0,18.318024,14.963348,23.347778,23.78238,22.91278,22.747559,18.315308,18.31253,18.31253,18.312988,0.0,0.028612128,0.028612128,0.06895684,25.0,18.300018,0.0,0.0,25.753534,0.11506728,9.54197e-21,0.0,87.380005,16.964144,32.928467,96.0,0.050408795,23.900146,240.80014,87.37285,0.0,87.380005,0.12617712,0.0,96.50371,8.330017
29427,21205620.0,0.0,18.31305,14.985016,23.386414,23.826233,22.925446,22.757904,18.31604,18.313446,18.313446,18.314087,0.0,0.028644197,0.028644197,0.07133964,25.0,18.300018,0.0,0.0,30.903265,-0.1357903,9.54197e-21,0.0,89.19096,16.08409,33.09267,96.0,0.050874896,23.670261,240.64694,87.53164,0.0,89.19096,0.12862733,0.0,99.700165,8.330017
29428,21205680.0,1.0,18.309662,15.006683,23.406433,23.86911,22.937683,22.767853,18.314056,18.314362,18.314362,18.31482,0.0,0.029985238,0.029985238,0.072103076,33.333332,18.300018,0.0,0.0,36.476196,-0.3923042,9.54197e-21,0.0,90.36742,16.490717,33.229027,96.0,0.05187074,23.479364,240.34006,88.74364,0.0,90.36742,0.13207659,0.0,100.001656,8.330017
29429,21205740.0,1.0,18.318909,15.028351,23.430176,23.910828,22.94925,22.777191,18.312103,18.314148,18.314148,18.314148,0.0,0.03126438,0.03126438,0.074143626,41.666668,18.300018,0.0,0.0,42.460857,0.26016742,9.54197e-21,0.0,90.74367,17.50916,33.33788,96.0,0.053468928,23.326967,239.92142,90.65937,0.0,90.74367,0.1366899,0.0,99.99656,8.330017
29430,21205800.0,1.0,18.323792,15.050018,23.457733,23.950592,22.960144,22.78592,18.314331,18.3143,18.3143,18.314148,0.0,0.032450974,0.032450974,0.07742751,50.0,18.300018,0.0,0.0,48.8344,0.55428904,9.54197e-21,0.0,90.56176,19.00083,33.48558,96.0,0.055344846,23.120188,239.44,93.16923,0.0,90.56176,0.14233564,0.0,99.99879,8.330017
29431,21205860.0,2.0,18.322449,15.071686,23.489746,23.988953,22.970642,22.793884,18.317596,18.316223,18.316223,18.316345,0.0,0.033611253,0.033611253,0.08229084,60.666668,18.300018,0.0,0.0,55.62339,0.23448771,9.54197e-21,0.0,89.79469,21.18083,33.68121,96.0,0.057656232,22.846308,238.91782,96.56261,0.0,89.79469,0.1495075,0.0,99.99992,8.330017
29432,21205920.0,2.0,18.32306,15.093353,23.524628,24.023682,22.98059,22.80133,18.319214,18.318542,18.318542,18.318787,0.0,0.034651596,0.034651596,0.0885199,71.333336,18.300018,0.0,0.0,62.721752,0.11272416,9.54197e-21,0.0,88.54701,24.038666,33.882694,96.0,0.060373746,22.564224,238.51083,100.74979,0.0,88.54701,0.1578221,0.0,100.0,8.330017
29433,21205980.0,2.0,18.324463,15.115021,23.561432,24.054077,22.990112,22.80838,18.32022,18.32071,18.32071,18.3208,0.0,0.035522882,0.035522882,0.09605263,82.0,18.300018,0.0,0.0,70.08189,0.12526573,9.54197e-21,0.0,86.9104,27.639898,34.089172,96.0,0.06340477,22.275158,238.43294,105.74465,0.0,86.9104,0.16708025,0.0,100.0,8.330017
29434,21206040.0,2.0,18.324615,15.136658,23.59906,24.078552,22.999146,22.815033,18.321045,18.322601,18.322601,18.322357,0.0,0.036170285,0.036170285,0.104972705,92.666664,18.300018,0.0,0.0,77.68822,0.07605462,9.54197e-21,0.0,84.92213,32.13705,34.30468,96.0,0.06670824,21.97345,239.02583,111.69145,0.0,84.92213,0.17731449,0.0,100.0,8.330017
29435,21206100.0,2.0,18.323578,15.158325,23.635895,24.097382,23.007965,22.821472,18.321259,18.324188,18.324188,18.323456,0.0,0.03659806,0.03659806,0.11496515,103.333336,18.300018,0.0,0.0,85.431175,-0.041369338,9.54197e-21,0.0,82.75646,37.50411,34.5189,96.0,0.07016267,21.673538,240.7934,118.51041,0.0,82.75646,0.1881707,0.0,100.0,8.330017
29436,21206160.0,2.0,18.32254,15.179993,23.67102,24.110687,23.016937,22.827637,18.320587,18.325165,18.325165,18.323639,0.0,0.03683783,0.03683783,0.1260437,114.0,18.300018,0.0,0.0,93.29825,-0.10153963,9.54197e-21,0.0,80.48342,43.875874,34.721382,96.0,0.07380692,21.390064,244.53479,126.32156,0.0,80.48342,0.19960411,0.0,100.0,8.330017
29437,21206220.0,1.0,18.320343,15.20166,23.702179,24.117462,23.025848,22.83377,18.319427,18.325562,18.325562,18.32306,0.0,0.03679743,0.03679743,0.13741757,122.333336,18.300018,0.0,0.0,100.0,-0.1975367,9.54197e-21,0.0,78.22077,50.882153,34.910645,96.0,0.077324525,21.1251,250.75484,134.72946,0.0,78.22077,0.21102522,0.0,100.0,8.330017
29438,21206280.0,1.0,18.318329,15.223328,23.727783,24.117462,23.03479,22.839935,18.317566,18.325317,18.325317,18.321686,0.0,0.03662864,0.03662864,0.14906412,130.66667,18.300018,0.0,0.0,100.0,-0.24132577,9.54197e-21,0.0,76.05633,58.56219,35.078335,96.0,0.08081846,20.890333,258.6964,143.75261,0.0,76.05633,0.2223373,0.0,100.0,8.330017
29439,21206340.0,1.0,18.316498,15.244995,23.746704,24.11026,23.043793,22.84616,18.315552,18.324524,18.324524,18.319763,0.0,0.036375754,0.036375754,0.1608042,139.0,18.300018,0.0,0.0,100.0,-0.23264553,9.54197e-21,0.0,74.023285,66.84354,35.225014,96.0,0.08429067,20.684982,268.02823,153.37044,0.0,74.023285,0.23357274,0.0,100.0,8.330017
29440,21206400.0,1.0,18.138062,15.266663,23.758057,24.095367,23.052856,22.852448,18.134766,18.281097,18.281097,18.225525,1.0,0.036078613,0.036078613,0.17252462,147.33333,18.1333,0.0,0.0,100.0,-8.329753,9.54197e-21,0.0,72.13583,75.58346,36.20414,96.0,0.08286958,19.314203,278.4685,163.48624,0.0,72.13583,0.24469994,0.0,100.0,8.330017
29441,21206460.0,1.0,18.155853,15.28833,23.763397,24.075714,23.062195,22.858582,18.149323,18.213623,18.213623,18.154266,1.0,0.035763163,0.035763163,0.1840753,155.66667,18.1333,0.0,0.0,100.0,2.12014,9.54197e-21,0.0,70.4032,84.812675,36.270016,96.0,0.08635742,19.22198,289.52725,174.09912,0.0,70.4032,0.25562018,0.0,100.0,8.330017
29442,21206520.0,1.0,18.143433,15.309998,23.757446,24.049011,23.071472,22.864624,18.145172,18.187103,18.187103,18.152527,1.0,0.03584431,0.03584431,0.1939628,164.0,18.1333,0.0,0.0,100.0,-0.85172635,9.54197e-21,0.0,68.767715,95.95165,36.410675,96.0,0.08900195,19.025055,301.28357,185.9986,0.0,68.767715,0.26557204,0.0,99.289154,8.330017
29443,21206580.0,1.0,17.988312,15.331665,23.737396,24.017548,23.08023,22.87024,17.966156,18.1279,18.1279,18.043335,1.0,0.03653056,0.03653056,0.19842009,172.33333,17.966614,0.0,0.0,100.0,-4.9808173,9.54197e-21,0.0,66.725716,113.254326,37.268684,96.0,0.08586985,17.823843,312.47153,201.21103,0.0,66.725716,0.27152,0.0,96.40749,8.330017
29444,21206640.0,1.0,17.974731,15.3533325,23.713684,23.982513,23.088348,22.875275,17.979065,18.06012,18.06012,17.989532,1.0,0.036803767,0.036803767,0.20004477,180.66667,17.966614,0.0,0.0,100.0,0.041458115,9.54197e-21,0.0,64.4364,134.10593,37.41163,96.0,0.08573428,17.623718,321.7742,217.66344,0.0,64.4364,0.27369553,0.0,93.139694,8.330017
29445,21206700.0,1.0,17.971344,15.375,23.690155,23.94748,23.096222,22.880066,17.973938,18.027985,18.027985,17.983002,1.0,0.036620475,0.036620475,0.19950357,189.0,17.966614,0.0,0.0,100.0,-0.37206563,9.54197e-21,0.0,62.218834,155.95749,37.466778,96.0,0.08511129,17.546509,328.51688,233.45067,0.0,62.218834,0.27278697,0.0,90.09444,8.330017
29446,21206760.0,1.0,17.866882,15.3966675,23.672485,23.919586,23.104462,22.884857,17.789124,17.958588,17.958588,17.861267,1.0,0.036099527,0.036099527,0.1978576,197.33333,17.799896,0.0,0.0,100.0,2.6835592,9.54197e-21,0.0,60.275726,176.02806,38.082035,96.0,0.080615714,16.685154,332.83234,246.89227,0.0,60.275726,0.2700935,0.0,87.59521,8.330017
29447,21206820.0,1.0,17.796722,15.418335,23.654877,23.891205,23.112701,22.889618,17.817413,17.894531,17.894531,17.826141,1.0,0.03543879,0.03543879,0.19589636,205.66667,17.799896,0.0,0.0,100.0,-2.1876352,9.54197e-21,0.0,58.6743,192.8713,38.480392,96.0,0.07699511,16.127453,335.3565,257.4581,0.0,58.6743,0.2668041,0.0,85.689445,8.330017
29448,21206880.0,1.0,17.80423,15.440002,23.63855,23.86438,23.121094,22.894531,17.80777,17.859833,17.859833,17.814758,1.0,0.03479027,0.03479027,0.19416566,214.0,17.799896,0.0,0.0,100.0,-0.4090435,9.54197e-21,0.0,57.404972,206.31384,38.48649,96.0,0.07600992,16.11892,336.93414,265.5149,0.0,57.404972,0.26376975,0.0,84.2906,8.330017
29449,21206940.0,0.0,17.798065,15.46167,23.622925,23.838104,23.1297,22.899658,17.596497,17.776855,17.776855,17.665863,1.0,0.03401124,0.03401124,0.19206415,210.0,17.63321,0.0,0.0,100.0,16.29911,9.54197e-21,0.0,56.485672,213.04037,38.554077,96.0,0.07438164,16.024288,335.24515,268.3693,0.0,56.485672,0.26009393,0.0,83.42403,8.330017
29450,21207000.0,0.0,17.613495,15.483337,23.606903,23.811462,23.138397,22.904846,17.644989,17.717438,17.717438,17.654877,1.0,0.03330684,0.03330684,0.19041409,206.0,17.63321,0.0,0.0,100.0,-5.6339636,9.54197e-21,0.0,55.924828,214.56996,39.255615,96.0,0.06745942,15.042136,332.4252,267.84863,0.0,55.924828,0.25702703,0.0,83.03861,8.330017
29451,21207060.0,0.0,17.641144,15.505005,23.596497,23.792877,23.147614,22.910217,17.64035,17.679962,17.679962,17.639587,1.0,0.032757528,0.032757528,0.1892704,202.0,17.63321,0.0,0.0,100.0,1.0933254,9.54197e-21,0.0,55.633347,213.01808,39.216553,96.0,0.06717138,15.096829,329.4051,265.60355,0.0,55.633347,0.25478014,0.0,82.95291,8.330017
29452,21207120.0,0.0,17.727173,15.526672,23.585724,23.774078,23.156952,22.91568,17.414703,17.595123,17.595123,17.48059,1.0,0.03235379,0.03235379,0.18858671,198.0,17.466492,0.0,0.0,100.0,27.76135,9.54197e-21,0.0,55.55399,209.45973,38.96743,96.0,0.06898519,15.445599,326.52466,262.3632,0.0,55.55399,0.25328735,0.0,83.089165,8.330017
29453,21207180.0,0.0,17.451813,15.54834,23.573608,23.754059,23.166168,22.921082,17.46695,17.543518,17.543518,17.486328,1.0,0.032032065,0.032032065,0.18800215,194.0,17.466492,0.0,0.0,100.0,-8.308143,9.54197e-21,0.0,55.594795,205.19742,39.82346,96.0,0.06004713,14.247155,323.822,258.77682,0.0,55.594795,0.25205684,0.0,83.328415,8.330017
29454,21207240.0,0.0,17.4487,15.570007,23.561523,23.734528,23.175385,22.926453,17.477356,17.508331,17.508331,17.474213,1.0,0.03182444,0.03182444,0.18767239,190.0,17.466492,0.0,0.0,100.0,-2.417801,9.54197e-21,0.0,55.73365,200.479,39.89282,96.0,0.05904496,14.150055,321.43872,255.12451,0.0,55.73365,0.2513113,0.0,83.63632,8.330017
29455,21207300.0,0.0,17.627533,15.591675,23.548767,23.714325,23.18451,22.931732,17.246643,17.422058,17.422058,17.304901,1.0,0.031705577,0.031705577,0.18762107,186.0,17.299805,0.0,0.0,100.0,36.352497,9.54197e-21,0.0,55.95475,195.3658,39.43928,96.0,0.0638761,14.7850065,319.36697,251.4264,0.0,55.95475,0.2510242,0.0,84.01689,8.330017
29456,21207360.0,0.0,17.304932,15.613342,23.539124,23.698792,23.193665,22.936829,17.287415,17.375275,17.375275,17.318848,1.0,0.0315849,0.0315849,0.18741564,182.0,17.299805,0.0,0.0,100.0,-9.604179,9.54197e-21,0.0,56.196278,190.64,40.294613,96.0,0.0540025,13.587538,317.41724,247.91403,0.0,56.196278,0.2505753,0.0,84.405174,8.330017
29457,21207420.0,0.0,17.249084,15.63501,23.529541,23.68338,23.202698,22.941833,17.314697,17.341003,17.341003,17.309875,1.0,0.031526167,0.031526167,0.18730466,178.0,17.299805,0.0,0.0,100.0,-6.272574,9.54197e-21,0.0,56.463207,186.05406,40.50596,96.0,0.051223695,13.29166,315.69543,244.60414,0.0,56.463207,0.2503474,0.0,84.78853,8.330017
29458,21207480.0,0.0,17.493622,15.656677,23.519226,23.667023,23.211578,22.946686,17.089935,17.25238,17.25238,17.13327,1.0,0.031522304,0.031522304,0.18744089,174.0,17.133118,0.0,0.0,100.0,43.198296,9.54197e-21,0.0,56.767,181.22195,39.975323,96.0,0.05784926,14.034544,314.17767,241.28972,0.0,56.767,0.2504792,0.0,85.21071,8.330017
29459,21207540.0,0.0,17.21756,15.678345,23.50766,23.649261,23.220184,22.951294,17.106995,17.206451,17.206451,17.144135,1.0,0.031472508,0.031472508,0.18734537,170.0,17.133118,0.0,0.0,100.0,-0.9763905,9.54197e-21,0.0,57.061012,176.87955,40.62129,96.0,0.049684707,13.130194,312.64468,238.15366,0.0,57.061012,0.2502814,0.0,85.628395,8.330017
29460,21207600.0,0.0,17.090912,15.700012,23.496063,23.631561,23.228638,22.95575,17.14087,17.174591,17.174591,17.143433,1.0,0.03145083,0.03145083,0.18724285,166.0,17.133118,0.0,0.0,100.0,-7.255488,9.54197e-21,0.0,57.358284,172.75371,40.97523,96.0,0.044798367,12.634677,311.22214,235.19058,0.0,57.358284,0.25013715,0.0,86.02663,8.330017
29461,21207660.0,0.0,17.33313,15.721588,23.487915,23.61847,23.237122,22.960083,16.92517,17.085846,17.085846,16.96753,1.0,0.03147504,0.03147504,0.18739931,162.0,16.9664,0.0,0.0,100.0,43.516632,9.54197e-21,0.0,57.68243,168.28532,40.505657,96.0,0.051217396,13.292082,309.93457,232.14465,0.0,57.68243,0.2503442,0.0,86.46089,8.330017
29462,21207720.0,0.0,17.079498,15.743011,23.478577,23.603943,23.24533,22.964142,16.933777,17.039215,17.039215,16.974548,1.0,0.031437937,0.031437937,0.18730162,158.0,16.9664,0.0,0.0,100.0,1.3276743,9.54197e-21,0.0,57.99266,164.24654,41.050686,96.0,0.043743692,12.529041,308.55814,229.21812,0.0,57.99266,0.25016874,0.0,86.89563,8.330017
29463,21207780.0,0.0,16.923798,15.764282,23.469208,23.589417,23.253357,22.968079,16.969208,17.00827,17.00827,16.977509,1.0,0.031417325,0.031417325,0.18717088,154.0,16.9664,0.0,0.0,100.0,-9.230653,9.54197e-21,0.0,58.303707,160.38379,41.45132,96.0,0.03794371,11.968152,307.24182,226.41411,0.0,58.303707,0.24999745,0.0,87.31401,8.330017
29464,21207840.0,0.0,17.148804,15.78537,23.459167,23.573914,23.2612,22.971863,16.75763,16.920563,16.920563,16.804169,1.0,0.031440213,0.031440213,0.18730602,150.0,16.799713,0.0,0.0,100.0,39.99152,9.54197e-21,0.0,58.64268,156.10068,41.045128,96.0,0.04381469,12.536818,306.02838,223.46822,0.0,58.64268,0.2501814,0.0,87.77394,8.330017
29465,21207900.0,0.0,16.89331,15.806305,23.447937,23.557007,23.268799,22.975372,16.770264,16.872467,16.872467,16.80774,1.0,0.03139864,0.03139864,0.18717052,146.0,16.799713,0.0,0.0,100.0,0.13892692,9.54197e-21,0.0,58.969734,152.23254,41.57774,96.0,0.036088943,11.7911625,304.70264,220.6285,0.0,58.969734,0.24995795,0.0,88.2378,8.330017
29466,21207960.0,0.0,16.72879,15.827118,23.439758,23.544342,23.276459,22.978912,16.81131,16.84082,16.84082,16.810516,1.0,0.031372033,0.031372033,0.18700643,142.0,16.799713,0.0,0.0,100.0,-9.8785515,9.54197e-21,0.0,59.300316,148.48668,42.00699,96.0,0.02978682,11.190214,303.42392,217.87602,0.0,59.300316,0.2497419,0.0,88.69115,8.330017
29467,21208020.0,0.0,16.961395,15.847748,23.431122,23.530853,23.283905,22.9823,16.578857,16.757507,16.757507,16.643127,1.0,0.031386416,0.031386416,0.18714535,138.0,16.632996,0.0,0.0,100.0,33.027954,9.54197e-21,0.0,59.6636,144.20912,41.554447,96.0,0.03641416,11.823774,302.22415,214.9099,0.0,59.6636,0.24991243,0.0,89.2021,8.330017
29468,21208080.0,0.0,16.65216,15.868256,23.421143,23.515778,23.291107,22.985443,16.611603,16.707672,16.707672,16.646759,1.0,0.031333588,0.031333588,0.18694004,134.0,16.632996,0.0,0.0,100.0,-7.999666,9.54197e-21,0.0,60.0154,140.4799,42.23064,96.0,0.026565978,10.877104,300.91666,212.11926,0.0,60.0154,0.24959727,0.0,89.70928,8.330017
29469,21208140.0,0.0,16.574493,15.88858,23.411133,23.500702,23.298157,22.988434,16.644836,16.673523,16.673523,16.641876,1.0,0.031310346,0.031310346,0.18680547,130.0,16.632996,0.0,0.0,100.0,-7.757408,9.54197e-21,0.0,60.376774,136.68176,42.495228,96.0,0.02287754,10.506682,299.66724,209.33514,0.0,60.376774,0.2494179,0.0,90.21684,8.330017
29470,21208200.0,0.0,16.682465,15.908813,23.400757,23.485107,23.305023,22.991333,16.409454,16.59787,16.59787,16.490509,1.0,0.0313018,0.0313018,0.18685514,126.0,16.466309,0.0,0.0,100.0,16.761415,9.54197e-21,0.0,60.77012,132.53178,42.271267,96.0,0.025966298,10.820225,298.44794,206.3854,0.0,60.77012,0.24945135,0.0,90.788994,8.330017
29471,21208260.0,0.0,16.420807,15.928864,23.392395,23.472443,23.31186,22.99405,16.468903,16.540771,16.540771,16.480713,1.0,0.031253204,0.031253204,0.18663909,122.0,16.466309,0.0,0.0,100.0,-9.554738,9.54197e-21,0.0,61.156136,128.81282,42.978424,96.0,0.016723786,9.830208,297.17825,203.59473,0.0,61.156136,0.24913721,0.0,91.35074,8.330017
29472,21208320.0,0.0,16.45221,15.9487915,23.384216,23.45993,23.318542,22.996674,16.47705,16.505432,16.505432,16.46933,1.0,0.031232009,0.031232009,0.18655626,118.0,16.466309,0.0,0.0,100.0,-0.76060116,9.54197e-21,0.0,61.559505,124.907715,42.970993,96.0,0.016794866,9.840612,295.94482,200.74626,0.0,61.559505,0.24901249,0.0,91.935844,8.330017
29473,21208380.0,0.0,16.319855,15.968597,23.375763,23.447021,23.325073,22.999176,16.264252,16.444702,16.444702,16.353882,1.0,0.03119438,0.03119438,0.18645196,114.0,16.299591,0.0,0.0,100.0,-5.346282,9.54197e-21,0.0,61.983948,121.00297,43.393562,96.0,0.012233108,9.249016,294.71634,197.8717,0.0,61.983948,0.24883199,0.0,92.566505,8.330017
29474,21208440.0,0.0,16.287231,15.988281,23.365631,23.432007,23.33136,23.001434,16.310944,16.37326,16.37326,16.303467,1.0,0.031160051,0.031160051,0.18633722,110.0,16.299591,0.0,0.0,100.0,-0.51723444,9.54197e-21,0.0,62.42053,117.09521,43.633034,96.0,0.01003539,8.913757,293.47696,194.99095,0.0,62.42053,0.24864972,0.0,93.21295,8.330017
29475,21208500.0,0.0,16.310516,16.007812,23.355652,23.417267,23.337494,23.00357,16.3031,16.340973,16.340973,16.302399,1.0,0.031125043,0.031125043,0.18623537,106.0,16.299591,0.06236847,0.0,100.0,0.7492305,9.54197e-21,0.0,62.87599,113.19294,43.60909,96.0,0.010227037,8.947275,292.23767,192.11488,0.0,62.87599,0.24847776,0.0,93.893135,8.330017
29476,21208560.0,0.0,16.09375,16.027222,23.348969,23.407013,23.343689,23.005707,16.167542,16.295502,16.295502,16.230164,1.0,0.031110002,0.031110002,0.18616822,102.0,16.132904,0.19708443,0.0,100.0,-12.299458,9.54197e-21,0.0,63.33119,109.124756,45.106594,96.0,0.0023305858,6.8507657,291.09372,189.14503,0.0,63.33119,0.24838123,0.0,94.56249,8.330017
29477,21208620.0,0.0,16.147278,16.04654,23.341187,23.395233,23.34967,23.00769,16.128418,16.224731,16.224854,16.145935,1.0,0.03118027,0.031037983,0.18593964,98.0,16.132904,0.39081597,0.0,100.0,1.5880753,9.54197e-21,0.0,63.921513,105.317696,44.74593,96.0,0.0034452132,7.3556952,289.8468,186.30768,0.0,63.823063,0.24815,0.0,95.31987,8.330017
29478,21208680.0,0.0,16.152771,16.065704,23.333008,23.382996,23.355377,23.009521,16.141266,16.182709,16.182953,16.13559,1.0,0.03125465,0.030981548,0.18577304,94.0,16.132904,0.6401181,0.0,100.0,1.705886,9.54197e-21,0.0,64.53761,101.32899,44.885036,96.0,0.0029650955,7.1609473,288.63986,183.3675,0.0,64.347565,0.24800125,0.0,96.125496,8.330017
29479,21208740.0,1.0,16.086426,16.084778,23.324219,23.370178,23.360626,23.011078,16.110352,16.156738,16.157104,16.123169,1.0,0.031782445,0.031336922,0.18725853,102.333336,15.966217,0.94310445,0.0,100.0,-3.6516917,9.54197e-21,0.0,65.065926,98.8457,47.788162,96.0,6.982506e-05,3.096575,289.85846,182.46214,0.0,64.756065,0.25037718,0.0,96.62486,8.330017
29480,21208800.0,1.0,16.103546,16.103699,23.31427,23.356049,23.365326,23.012268,16.099518,16.133392,16.133911,16.105408,1.0,0.03246334,0.03180198,0.18877704,110.666664,15.966217,1.2935815,0.0,100.0,-0.022191094,9.54197e-21,0.0,65.34204,99.88111,49.018738,96.0,1.0155942e-05,1.3737681,292.30353,184.22,0.0,64.88834,0.2530453,0.0,96.60502,8.330017
29481,21208860.0,1.0,16.1221,16.122559,23.306854,23.34549,23.36969,23.013306,16.099487,16.119751,16.1203,16.102478,1.0,0.033220377,0.03231015,0.19028397,119.0,15.966217,1.6798645,0.0,100.0,8.069365,5.1465156e-07,0.0,65.408615,102.8668,50.009804,96.0,1.8944336e-06,-0.013724789,295.46918,187.45514,0.0,64.796295,0.2558233,0.0,96.21052,8.330017
29482,21208920.0,1.0,16.140839,16.141266,23.298126,23.33313,23.373383,23.013916,15.911987,16.061249,16.063293,15.981873,1.0,0.033978846,0.03278679,0.19155054,127.333336,15.7994995,2.0998685,0.0,99.98596,75.38539,2.5309355e-06,0.0,65.25196,108.06583,49.999992,96.0,1.9324905e-06,7.6617725e-06,299.1487,192.22835,0.0,64.46684,0.25832796,0.0,95.46547,8.330017
29483,21208980.0,1.0,16.159454,16.159882,23.286957,23.317627,23.37619,23.013916,15.866821,15.981171,15.984772,15.894623,1.0,0.034737498,0.0332357,0.19247663,135.66667,15.7994995,2.5431294,0.0,99.75193,94.20238,3.028485e-06,0.0,64.89296,114.98533,50.0,96.0,1.9645795e-06,5.26804e-08,303.1391,198.14456,0.0,63.92585,0.2604653,0.0,94.39487,8.330017
29484,21209040.0,1.0,16.177979,16.178406,23.274597,23.30069,23.378113,23.013397,15.841339,15.922485,15.926636,15.857361,1.0,0.035447396,0.033615746,0.19286436,144.0,15.7994995,3.001398,0.0,99.342026,107.05706,3.344605e-06,0.0,64.35029,123.542984,50.0,96.0,1.9869976e-06,-3.540886e-08,307.15512,205.01857,0.0,63.19685,0.2619461,0.0,93.04842,8.330017
29485,21209100.0,1.0,16.196411,16.196838,23.261414,23.282715,23.379211,23.01239,15.70047,15.843872,15.849915,15.753326,1.0,0.036061574,0.03388808,0.19265133,152.33333,15.6328125,3.467017,0.0,98.74418,161.33618,5.0593135e-06,0.0,63.67169,133.4103,50.0,96.0,1.997252e-06,-1.2537347e-12,310.92914,212.52113,0.0,62.3308,0.26261908,0.0,91.53158,8.330017
29486,21209160.0,1.0,16.214722,16.215149,23.25058,23.268066,23.379913,23.01123,15.673279,15.769592,15.776611,15.692474,1.0,0.036561772,0.034040663,0.1918647,160.66667,15.6328125,3.9371085,0.0,98.018875,173.28404,5.350725e-06,0.0,62.920074,144.14082,50.0,96.0,1.9953068e-06,-3.236898e-15,314.28683,220.2902,0.0,61.392063,0.2624889,0.0,89.95223,8.330017
29487,21209220.0,1.0,16.232971,16.233368,23.240082,23.253784,23.380005,23.009766,15.659607,15.722382,15.728973,15.670563,1.0,0.0369473,0.034080453,0.19059831,169.0,15.6328125,4.405021,0.0,97.151794,181.97891,5.571502e-06,0.0,62.151176,155.25151,50.0,96.0,1.9825854e-06,3.3535695e-18,317.12698,227.97618,0.0,60.436405,0.26164836,0.0,88.39772,8.330017
29488,21209280.0,1.0,16.251099,16.251495,23.229828,23.239899,23.379608,23.008118,15.525909,15.651794,15.66037,15.574585,1.0,0.037239604,0.03403645,0.18895069,177.33333,15.466095,4.8661766,0.0,96.14572,232.76048,7.2044127e-06,0.0,61.41069,166.31616,50.0,96.0,1.9614297e-06,-4.707556e-21,319.4297,235.30681,0.0,59.506733,0.26024643,0.0,86.921394,8.330017
29489,21209340.0,1.0,16.269135,16.269562,23.219574,23.226074,23.378662,23.006256,15.499512,15.585175,15.594574,15.518188,1.0,0.0374709,0.033938315,0.18701975,185.66667,15.466095,5.3153396,0.0,95.002106,242.45085,7.419991e-06,0.0,60.723843,177.10193,50.0,96.0,1.9344802e-06,5.420645e-23,321.26917,242.17313,0.0,58.628185,0.2584507,0.0,85.541405,8.330017
29490,21209400.0,1.0,16.287079,16.287506,23.210175,23.21347,23.37735,23.004333,15.486786,15.542267,15.550812,15.496429,1.0,0.037667263,0.033809904,0.18489973,194.0,15.466095,5.7494497,0.0,93.73999,249.1274,7.5828257e-06,0.0,60.100365,187.46071,50.0,96.0,1.9038836e-06,-3.3108378e-24,322.72467,248.52568,0.0,57.813858,0.25639728,0.0,84.26326,8.330017
29491,21209460.0,0.0,16.304962,16.30539,23.20456,23.205963,23.376282,23.002747,15.353027,15.471222,15.482239,15.400299,1.0,0.037589677,0.03343208,0.18185201,190.0,15.299408,6.1736627,0.0,92.42727,296.5001,9.119885e-06,0.0,59.618275,193.5497,50.0,96.0,1.8522347e-06,-1.1780693e-28,321.2262,251.07861,0.0,57.137566,0.25288108,0.0,83.24305,8.330017
29492,21209520.0,0.0,16.322754,16.323181,23.199738,23.199524,23.375,23.001251,15.325592,15.404114,15.415863,15.343231,1.0,0.037479147,0.033020798,0.17892231,186.0,15.299408,6.5840015,0.0,91.05545,303.2598,9.244949e-06,0.0,59.37701,195.71004,50.0,96.0,1.8019829e-06,-7.312615e-32,318.5168,250.87146,0.0,56.696648,0.24942379,0.0,82.575485,8.330017
29493,21209580.0,0.0,16.340454,16.340881,23.196228,23.194855,23.373566,22.999878,15.313232,15.360413,15.370697,15.320465,1.0,0.03740747,0.03265174,0.17613657,182.0,15.299408,6.9796643,0.0,89.64637,307.25034,9.326837e-06,0.0,59.315937,195.39581,50.0,96.0,1.7556316e-06,-7.321924e-34,315.3013,249.05043,0.0,56.43822,0.24619317,0.0,82.128235,8.330017
29494,21209640.0,0.0,16.358093,16.35852,23.193665,23.191528,23.371979,22.998596,15.181061,15.289856,15.302856,15.226288,1.0,0.03739352,0.032345198,0.17353237,178.0,15.132721,7.358351,0.0,88.21085,351.89566,1.078744e-05,0.0,59.4011,193.32109,50.0,96.0,1.7141398e-06,-2.909656e-39,311.9068,246.17291,0.0,56.331642,0.24326581,0.0,81.847725,8.330017
29495,21209700.0,0.0,16.375671,16.376099,23.19159,23.188904,23.370117,22.997284,15.155334,15.2256775,15.239258,15.171326,1.0,0.03743642,0.0321038,0.1710754,174.0,15.132721,7.716995,0.0,86.75297,357.66318,1.0883019e-05,0.0,59.588272,190.21371,50.0,96.0,1.6769012e-06,-2.63584e-40,308.5382,242.73453,0.0,56.336002,0.24060866,0.0,81.6729,8.330017
29496,21209760.0,0.0,16.393158,16.393616,23.192596,23.190674,23.36856,22.996368,15.144684,15.184998,15.196594,15.15036,1.0,0.037525386,0.031918194,0.16876768,170.0,15.132721,8.061838,0.0,85.33449,361.2185,1.0953547e-05,0.0,59.850586,186.43825,50.0,96.0,1.6435363e-06,-5.325e-42,305.28442,238.97935,0.0,56.42537,0.23820312,0.0,81.57819,8.330017
29497,21209820.0,0.0,16.410583,16.411041,23.194305,23.19336,23.3667,22.995422,15.012817,15.116364,15.131012,15.05838,1.0,0.037651166,0.031780433,0.16661079,166.0,14.966003,8.386379,0.0,83.94921,404.9137,1.2389599e-05,0.0,60.16803,182.25577,50.0,96.0,1.6137346e-06,0.0,302.19916,235.07803,0.0,56.58045,0.23603396,0.0,81.54604,8.330017
29498,21209880.0,0.0,16.427948,16.428406,23.196136,23.196442,23.36444,22.994354,14.987793,15.054108,15.069305,15.004089,1.0,0.037799362,0.031680007,0.16456476,162.0,14.966003,8.686722,0.0,82.59551,410.43536,1.2480054e-05,0.0,60.517372,177.90746,50.0,96.0,1.5865181e-06,0.0,299.2861,231.1615,0.0,56.77969,0.23403542,0.0,81.55195,8.330017
29499,21209940.0,0.0,16.445251,16.44571,23.198639,23.200562,23.361877,22.993195,14.977478,15.015015,15.027863,14.982971,1.0,0.037957437,0.03160755,0.16262078,158.0,14.966003,8.959826,0.0,81.28819,413.95532,1.2549071e-05,0.0,60.88547,173.49251,50.0,96.0,1.5614173e-06,0.0,296.53732,227.28067,0.0,57.011055,0.23217702,0.0,81.58746,8.330017
29500,21210000.0,0.0,16.462524,16.462982,23.202148,23.20639,23.3591,22.992004,15.037323,15.015625,15.02179,15.016632,0.0,0.038114335,0.031554617,0.16078061,154.0,15.049316,9.2040415,0.0,80.04634,396.2305,1.19158585e-05,0.0,61.263393,169.0594,50.0,96.0,1.5381472e-06,0.0,293.9419,223.45804,0.0,57.266148,0.23044078,0.0,81.64986,8.330017
29501,21210060.0,0.0,16.479706,16.480164,23.208618,23.21634,23.356842,22.991241,15.046295,15.027588,15.028992,15.037598,0.0,0.038259685,0.03151097,0.15907486,150.0,15.049316,9.428258,0.0,78.92521,396.98282,1.1940048e-05,0.0,61.648254,164.59514,50.0,96.0,1.5168011e-06,0.0,291.4938,219.68733,0.0,57.539898,0.22883663,0.0,81.74703,8.330017
29502,21210120.0,0.0,16.496857,16.497314,23.216095,23.227753,23.354523,22.99054,15.049957,15.036377,15.035614,15.045349,0.0,0.038391143,0.031472098,0.15752852,146.0,15.049316,9.628848,0.0,77.925934,398.50275,1.197116e-05,0.0,62.04127,160.08646,50.0,96.0,1.4975835e-06,0.0,289.1936,215.96577,0.0,57.83139,0.2273828,0.0,81.88661,8.330017
29503,21210180.0,0.0,16.513947,16.514404,23.224518,23.240723,23.352173,22.989899,15.116791,15.065338,15.06012,15.089966,0.0,0.038505476,0.031435702,0.15615368,142.0,15.132599,9.805288,0.0,77.06534,380.44165,1.1342892e-05,0.0,62.441505,155.53894,50.0,96.0,1.4805429e-06,0.0,287.03265,212.29767,0.0,58.13978,0.22608595,0.0,82.07252,8.330017
29504,21210240.0,0.0,16.530975,16.531433,23.23404,23.255219,23.349854,22.98938,15.128815,15.093536,15.086334,15.117065,0.0,0.038600624,0.03139876,0.15496886,138.0,15.132599,9.958933,0.0,76.358345,381.37808,1.1378836e-05,0.0,62.85003,150.94412,50.0,96.0,1.465815e-06,0.0,284.9852,208.68039,0.0,58.46504,0.22495909,0.0,82.31154,8.330017
29505,21210300.0,0.0,16.547974,16.548431,23.244171,23.27066,23.347595,22.988983,15.134308,15.111603,15.104584,15.128601,0.0,0.03867634,0.03136015,0.15398382,134.0,15.132599,10.090318,0.0,75.80922,383.40237,1.1429322e-05,0.0,63.268555,146.30034,50.0,96.0,1.4534804e-06,0.0,283.05472,205.1138,0.0,58.808052,0.22401115,0.0,82.60868,8.330017
29506,21210360.0,0.0,16.564941,16.5654,23.25589,23.288239,23.345947,22.988983,15.202545,15.145721,15.136078,15.174316,0.0,0.03873279,0.03131795,0.15322185,130.0,15.215912,10.208117,0.0,75.448074,366.19418,1.0835372e-05,0.0,63.70058,141.59354,50.0,96.0,1.4437812e-06,0.0,281.25293,201.59428,0.0,59.17066,0.2232631,0.0,82.973366,8.330017
29507,21210420.0,0.0,16.581848,16.582336,23.26831,23.306732,23.344421,22.989105,15.21463,15.176758,15.166473,15.202332,0.0,0.03877186,0.031271186,0.15270075,126.0,15.215912,10.311224,0.0,75.2774,368.0707,1.0899943e-05,0.0,64.15055,136.81541,50.0,96.0,1.43694e-06,0.0,279.59103,198.12074,0.0,59.555256,0.22273423,0.0,83.41422,8.330017
29508,21210480.0,0.0,16.598755,16.599213,23.281006,23.325562,23.342957,22.98938,15.220245,15.196228,15.187195,15.214264,0.0,0.03879487,0.031220464,0.15242188,122.0,15.215912,10.400516,0.0,75.29434,371.10873,1.0981423e-05,0.0,64.62088,131.97798,50.0,96.0,1.4329758e-06,0.0,278.07367,194.69853,0.0,59.963585,0.22242749,0.0,83.93495,8.330017
29509,21210540.0,0.0,16.6156,16.616058,23.293976,23.344696,23.341614,22.989777,15.289001,15.23114,15.220032,15.260162,0.0,0.038802292,0.0311659,0.15239482,118.0,15.299194,10.476528,0.0,75.50661,354.99393,1.0426983e-05,0.0,65.11442,127.08818,50.0,96.0,1.4320043e-06,0.0,276.70856,191.33221,0.0,60.39792,0.22235276,0.0,84.542015,8.330017
29510,21210600.0,0.0,16.632416,16.632874,23.307251,23.364075,23.340424,22.990326,15.300934,15.262604,15.251251,15.288422,0.0,0.038794722,0.031106947,0.15261915,114.0,15.299194,10.541505,0.0,75.91464,357.99515,1.052525e-05,0.0,65.63399,122.15642,50.0,96.0,1.4340326e-06,0.0,275.498,188.02481,0.0,60.859905,0.22251101,0.0,85.24008,8.330017
29511,21210660.0,0.0,16.6492,16.649658,23.3208,23.383453,23.339874,22.991241,15.306335,15.282074,15.2724,15.30011,0.0,0.038774785,0.031042755,0.15308823,110.0,15.299194,10.604391,0.0,76.51339,362.17258,1.0640241e-05,0.0,66.18385,117.19333,50.0,96.0,1.4389866e-06,0.0,274.4395,184.77654,0.0,61.35146,0.22289583,0.0,86.033165,8.330017
29512,21210720.0,0.0,16.665985,16.666443,23.334259,23.402466,23.339447,22.99228,15.375397,15.3172,15.305511,15.34671,0.0,0.038744986,0.030971652,0.15380521,106.0,15.382507,10.663609,0.0,77.30266,347.06442,1.0122015e-05,0.0,66.76924,112.20702,50.0,96.0,1.4469427e-06,0.0,273.53784,181.59042,0.0,61.876625,0.22351196,0.0,86.92864,8.330017
29513,21210780.0,0.0,16.68274,16.683167,23.347656,23.421143,23.339233,22.9935,15.387268,15.348938,15.337097,15.375275,0.0,0.038705137,0.030893384,0.15475458,102.0,15.382507,10.72148,0.0,78.27462,351.1364,1.0252028e-05,0.0,67.39281,107.21573,50.0,96.0,1.4577142e-06,0.0,272.78644,178.46823,0.0,62.438072,0.22434318,0.0,87.9294,8.330017
29514,21210840.0,0.0,16.699463,16.69992,23.360626,23.438873,23.339142,22.994873,15.392334,15.368195,15.358215,15.38623,0.0,0.038656272,0.030807842,0.15592767,98.0,15.382507,10.77917,0.0,79.41982,356.3947,1.0397561e-05,0.0,68.05952,102.23079,50.0,96.0,1.4712348e-06,0.0,272.18335,175.41092,0.0,63.039772,0.22538197,0.0,89.04201,8.330017
29515,21210900.0,0.0,16.716156,16.716614,23.373138,23.455658,23.339203,22.996368,15.461182,15.403015,15.391052,15.432892,0.0,0.03859932,0.030715065,0.15731327,94.0,15.46582,10.838224,0.0,80.731415,342.13586,9.909331e-06,0.0,68.77462,97.26625,50.0,96.0,1.4874004e-06,0.0,271.72562,172.42038,0.0,63.686146,0.22661754,0.0,90.2736,8.330017
29516,21210960.0,0.0,16.73288,16.733307,23.385437,23.47168,23.339874,22.99826,15.4729,15.434631,15.422516,15.461487,0.0,0.038535208,0.030613381,0.15888031,90.0,15.46582,10.907385,0.0,82.19607,347.0742,1.0064268e-05,0.0,69.54205,92.346504,50.0,96.0,1.5058392e-06,0.0,271.39917,169.49863,0.0,64.37905,0.22801857,0.0,91.62642,8.330017
29517,21211020.0,0.0,16.749542,16.75,23.396973,23.486328,23.340729,23.000275,15.478058,15.454041,15.443726,15.472778,0.0,0.038465593,0.030501772,0.16061422,86.0,15.46582,10.9859,0.0,83.79981,353.14496,1.0233466e-05,0.0,70.37028,87.47778,50.0,96.0,1.5264071e-06,0.0,271.19748,166.64238,0.0,65.12464,0.22957118,0.0,93.11206,8.330017
29518,21211080.0,0.0,16.766235,16.766663,23.407745,23.499634,23.341766,23.002472,15.546295,15.488556,15.476288,15.519318,0.0,0.03839051,0.030379703,0.16249359,82.0,15.549103,11.075499,0.0,85.533394,339.37802,9.763179e-06,0.0,71.26596,82.67841,50.0,96.0,1.5488633e-06,0.0,271.11212,163.85486,0.0,65.92853,0.23125431,0.0,94.74094,8.330017
29519,21211140.0,0.0,16.782898,16.783325,23.417877,23.51175,23.342987,23.004852,15.557526,15.519501,15.507202,15.546722,0.0,0.038310014,0.03024594,0.16448627,78.0,15.549103,11.178482,0.0,87.38211,344.92834,9.934056e-06,0.0,72.2351,77.97311,50.0,96.0,1.5727742e-06,0.0,271.1233,161.1398,0.0,66.79512,0.23303299,0.0,96.52195,8.330017
29520,21211200.0,0.0,16.79956,16.800018,23.427002,23.522247,23.34436,23.007416,15.562592,15.538879,15.52829,15.557861,0.0,0.038222976,0.03009841,0.16655803,74.0,15.549103,11.29601,0.0,89.32412,351.47937,1.0116485e-05,0.0,73.28517,73.379234,50.0,96.0,1.59764e-06,0.0,271.20883,158.49557,0.0,67.730156,0.23486832,0.0,98.46841,8.330017
29521,21211260.0,1.0,16.815979,16.816376,23.434387,23.531525,23.3461,23.010162,15.63266,15.575256,15.562561,15.607697,0.0,0.038803376,0.03050853,0.16907123,82.333336,15.632416,11.432717,0.0,91.35358,338.93134,9.684582e-06,0.0,74.28068,71.454475,50.0,96.0,1.6456435e-06,0.0,273.22748,158.31886,0.0,68.618286,0.23838384,0.0,99.865814,8.330017
29522,21211320.0,1.0,16.831787,16.832153,23.439667,23.539703,23.347229,23.012451,15.645538,15.610107,15.597534,15.636963,0.0,0.039798424,0.031294275,0.17091374,90.666664,15.632416,11.577927,0.0,93.45928,346.58,9.9189465e-06,0.0,74.728096,72.84054,50.0,96.0,1.6960404e-06,0.0,276.2831,160.5647,0.0,69.03035,0.2420105,0.0,99.9983,8.330017
29523,21211380.0,1.0,16.847015,16.847382,23.444366,23.546112,23.347717,23.014343,15.651672,15.631989,15.621857,15.648407,0.0,0.040569328,0.031903658,0.17378266,99.0,15.632416,11.72512,0.0,95.621056,355.8163,1.0178101e-05,0.0,74.78924,75.351494,50.0,96.0,1.7564005e-06,0.0,280.2168,163.866,0.0,69.089165,0.24628364,0.0,99.99684,8.330017
29524,21211440.0,1.0,16.861725,16.86206,23.447113,23.54895,23.347656,23.015808,15.527191,15.595612,15.597351,15.565796,1.0,0.04119232,0.032389376,0.17766392,107.333336,15.465698,11.868707,0.0,97.79559,409.85895,1.1829602e-05,0.0,74.62377,78.63668,50.0,96.0,1.8279444e-06,0.0,284.99963,168.0031,0.0,68.9309,0.25125277,0.0,99.99991,8.330017
29525,21211500.0,1.0,16.875885,16.87619,23.446686,23.546722,23.346924,23.016846,15.510437,15.554443,15.562347,15.523071,1.0,0.041683957,0.032765232,0.18235958,115.666664,15.465698,12.001521,0.0,99.90405,425.89615,1.2230728e-05,0.0,74.27674,82.623634,50.0,96.0,1.9097617e-06,0.0,290.5546,172.90645,0.0,68.59764,0.2568173,0.0,100.0,8.330017
29526,21211560.0,1.0,16.889557,16.889832,23.44397,23.540894,23.346008,23.01764,15.504974,15.530457,15.53894,15.509888,1.0,0.042071704,0.03305259,0.18775341,124.0,15.465698,12.124472,0.0,100.0,441.3213,1.2645228e-05,0.0,73.79362,87.25811,50.0,96.0,2.0010655e-06,0.0,297.03848,178.52321,0.0,68.1319,0.2628874,0.0,100.0,8.330017
29527,21211620.0,1.0,16.90271,16.902985,23.436432,23.529633,23.344543,23.018036,15.377716,15.468536,15.484558,15.416168,1.0,0.04275354,0.03358004,0.19232817,132.33333,15.299011,12.230342,0.0,100.0,501.40558,1.4468098e-05,0.0,73.13426,93.88394,50.0,96.0,2.090218e-06,0.0,304.3302,185.59673,0.0,67.5067,0.26867908,0.0,99.33613,8.330017
29528,21211680.0,1.0,16.915405,16.91565,23.4245,23.514069,23.342072,23.0177,15.352966,15.413788,15.431824,15.36969,1.0,0.04358348,0.034274124,0.19498114,140.66667,15.299011,12.306423,0.0,100.0,519.2627,1.4928644e-05,0.0,72.02431,103.88888,50.0,96.0,2.1558444e-06,0.0,311.6128,194.69281,0.0,66.489975,0.27286118,0.0,97.5846,8.330017
29529,21211740.0,1.0,16.927643,16.927887,23.410767,23.496338,23.338806,23.016724,15.338409,15.380005,15.395782,15.349823,1.0,0.044168983,0.034788407,0.19648622,149.0,15.299011,12.345441,0.0,100.0,532.73816,1.5289801e-05,0.0,70.608315,116.15254,50.0,96.0,2.197354e-06,0.0,318.42258,204.94296,0.0,65.189415,0.27547094,0.0,95.43525,8.330017
29530,21211800.0,1.0,16.939453,16.939697,23.395813,23.476868,23.33487,23.015228,15.204987,15.308014,15.329559,15.248657,1.0,0.044442467,0.0350564,0.19691785,157.33333,15.132294,12.341433,0.0,100.0,587.8803,1.6991942e-05,0.0,69.0481,129.91382,50.0,96.0,2.2130378e-06,0.0,324.26266,215.67435,0.0,63.74821,0.2764471,0.0,93.18121,8.330017
29531,21211860.0,1.0,16.950867,16.95108,23.381927,23.45877,23.331024,23.01361,15.172668,15.244446,15.266754,15.193451,1.0,0.04441339,0.03507614,0.19654976,165.66667,15.132294,12.2996,0.0,100.0,598.9271,1.725278e-05,0.0,67.489685,144.20267,50.0,96.0,2.2070535e-06,0.0,328.9511,226.18614,0.0,62.299026,0.27606773,0.0,91.050285,8.330017
29532,21211920.0,1.0,16.961853,16.962067,23.368317,23.440826,23.327087,23.011871,15.154541,15.203491,15.222595,15.167755,1.0,0.044144846,0.034895416,0.1956918,174.0,15.132294,12.217535,0.0,100.0,604.84357,1.739507e-05,0.0,66.040855,158.00299,50.0,96.0,2.186248e-06,0.0,332.4972,235.83911,0.0,60.94377,0.27475923,0.0,89.17817,8.330017
29533,21211980.0,1.0,16.972473,16.972687,23.354767,23.42276,23.323181,23.010132,15.021332,15.127808,15.151428,15.065399,1.0,0.043733086,0.034606844,0.19465303,182.33333,14.965607,12.096042,0.0,100.0,652.87494,1.8909452e-05,0.0,64.76401,170.57573,50.0,96.0,2.158649e-06,0.0,335.1456,244.28354,0.0,59.74406,0.27301675,0.0,87.61758,8.330017
29534,21212040.0,1.0,16.982727,16.98294,23.340973,23.404297,23.319336,23.008362,14.991516,15.062744,15.08609,15.010773,1.0,0.043266132,0.034283865,0.19364505,190.66667,14.965607,11.937,0.0,100.0,658.4938,1.901388e-05,0.0,63.6625,181.79128,50.0,96.0,2.130288e-06,0.0,337.26495,251.60776,0.0,58.705322,0.27121577,0.0,86.3378,8.330017
29535,21212100.0,1.0,16.992676,16.992859,23.327515,23.386292,23.315704,23.006714,14.97757,15.022675,15.041901,14.988098,1.0,0.042800553,0.033973746,0.19279103,199.0,14.965607,11.742511,0.0,100.0,661.11536,1.9060202e-05,0.0,62.721855,191.71667,50.0,96.0,2.1047372e-06,0.0,339.13284,257.99353,0.0,57.82083,0.26958385,0.0,85.295746,8.330017
29536,21212160.0,1.0,17.002289,17.002472,23.315002,23.369385,23.312836,23.005432,14.848236,14.950928,14.973724,14.890106,1.0,0.04237031,0.03370669,0.19212951,207.33333,14.79892,11.522925,0.0,100.0,707.2551,2.0538017e-05,0.0,61.91332,200.65092,50.0,96.0,2.0835475e-06,0.0,340.9797,263.73322,0.0,57.068813,0.2682235,0.0,84.43425,8.330017
29537,21212220.0,1.0,17.011597,17.01178,23.30188,23.351715,23.309998,23.00415,14.822662,14.889404,14.9114685,14.839661,1.0,0.041982125,0.03349059,0.19164373,215.66667,14.79892,11.27578,0.0,100.0,712.534,2.063972e-05,0.0,61.20137,208.9562,50.0,96.0,2.0666246e-06,0.0,342.94238,269.10645,0.0,56.418697,0.2671325,0.0,83.69852,8.330017
29538,21212280.0,1.0,17.02063,17.020813,23.288757,23.334137,23.307312,23.002869,14.811127,14.852631,14.870514,14.819946,1.0,0.04163468,0.033325687,0.19130054,224.0,14.79892,11.002398,0.0,99.98926,715.72046,2.0703792e-05,0.0,60.557587,216.91545,50.0,96.0,2.0533937e-06,0.0,345.0936,274.3119,0.0,55.84637,0.2662766,0.0,83.048676,8.330017
29539,21212340.0,0.0,17.029388,17.029572,23.275604,23.316437,23.30481,23.001587,14.680542,14.782745,14.803864,14.723022,1.0,0.04108644,0.03300249,0.1901145,220.0,14.632202,10.70423,0.0,99.72833,760.1705,2.2168402e-05,0.0,60.02692,220.98016,50.0,96.0,2.0218172e-06,0.0,344.1414,276.09558,0.0,55.389988,0.26420763,0.0,82.56175,8.330017
29540,21212400.0,0.0,17.037933,17.038116,23.262299,23.298584,23.30252,23.000336,14.650513,14.718628,14.739532,14.666687,1.0,0.040548436,0.03268691,0.18889041,216.0,14.632202,10.384534,0.0,99.290726,762.817,2.2192426e-05,0.0,59.672493,221.91849,50.0,96.0,1.9901222e-06,0.0,341.9424,275.65594,0.0,55.111168,0.26212555,0.0,82.29241,8.330017
29541,21212460.0,0.0,17.046234,17.046417,23.251526,23.28418,23.300964,22.999481,14.636993,14.677582,14.694702,14.64389,1.0,0.040054232,0.03242004,0.1876309,212.0,14.632202,10.053272,0.0,98.727,762.66907,2.2163977e-05,0.0,59.439095,221.01349,50.0,96.0,1.9595382e-06,0.0,339.14557,273.95444,0.0,54.9638,0.2601018,0.0,82.146225,8.330017
29542,21212520.0,0.0,17.054352,17.054504,23.241028,23.270111,23.299652,22.998688,14.507935,14.608063,14.627808,14.548859,1.0,0.03961019,0.032207765,0.18635085,208.0,14.465515,9.709721,0.0,98.02219,804.71027,2.357441e-05,0.0,59.298546,218.87001,50.0,96.0,1.9304603e-06,0.0,336.053,271.43918,0.0,54.920162,0.25816378,0.0,82.08365,8.330017
29543,21212580.0,0.0,17.062256,17.062439,23.230438,23.255981,23.298431,22.997803,14.480225,14.545624,14.564911,14.494751,1.0,0.039211627,0.032047912,0.18500638,204.0,14.465515,9.354667,0.0,97.17742,806.2645,2.3570718e-05,0.0,59.218616,216.05748,50.0,96.0,1.9021015e-06,0.0,332.84387,268.48502,0.0,54.948956,0.2562598,0.0,82.059456,8.330017
29544,21212640.0,0.0,17.070007,17.07019,23.220428,23.242737,23.297363,22.996857,14.467804,14.506134,14.521759,14.473358,1.0,0.038848974,0.031932298,0.18357584,200.0,14.465515,8.9897175,0.0,96.20489,805.411,2.352367e-05,0.0,59.179867,212.85674,50.0,96.0,1.8738712e-06,0.0,329.5784,265.2691,0.0,55.03037,0.2543505,0.0,82.051384,8.330017
29545,21212700.0,0.0,17.077637,17.07779,23.210846,23.230072,23.296417,22.99585,14.339233,14.439178,14.457031,14.380951,1.0,0.038513765,0.031852778,0.18204072,196.0,14.298798,8.615788,0.0,95.10625,846.0205,2.4920975e-05,0.0,59.168213,209.45142,50.0,96.0,1.8452545e-06,0.0,326.2831,261.9021,0.0,55.149353,0.25240046,0.0,82.043846,8.330017
29546,21212760.0,0.0,17.085114,17.085266,23.203186,23.220032,23.295837,22.994934,14.311371,14.377563,14.394989,14.326843,1.0,0.038195226,0.031797126,0.18040295,192.0,14.298798,8.238325,0.0,93.922806,846.3966,2.4886664e-05,0.0,59.171707,205.9568,50.0,96.0,1.815957e-06,0.0,322.9817,258.45416,0.0,55.29161,0.25038832,0.0,82.02868,8.330017
29547,21212820.0,0.0,17.092468,17.09262,23.19635,23.21109,23.29538,22.993927,14.298706,14.338226,14.352356,14.305145,1.0,0.03788804,0.031758565,0.17867093,188.0,14.298798,7.8566647,0.0,92.65522,844.3104,2.4804782e-05,0.0,59.185837,202.40732,50.0,96.0,1.7859483e-06,0.0,319.68655,254.94836,0.0,55.450966,0.24831048,0.0,82.00451,8.330017
29548,21212880.0,0.0,17.099762,17.099915,23.190155,23.203064,23.295013,22.992737,14.173889,14.273224,14.289001,14.217682,1.0,0.037588157,0.031732813,0.17683484,184.0,14.132111,7.4715085,0.0,91.30504,882.7948,2.618681e-05,0.0,59.20652,198.83582,50.0,96.0,1.7549933e-06,0.0,316.3948,251.39919,0.0,55.62266,0.24614844,0.0,81.96695,8.330017
29549,21212940.0,0.0,17.106964,17.107117,23.184296,23.195557,23.294647,22.991394,14.142456,14.212219,14.227692,14.160797,1.0,0.03729149,0.031714056,0.17490895,180.0,14.132111,7.083138,0.0,89.88658,881.4537,2.6086294e-05,0.0,59.230267,195.26608,50.0,96.0,1.7231841e-06,0.0,313.12277,247.82672,0.0,55.8016,0.24390742,0.0,81.91609,8.330017
29550,21213000.0,0.0,17.114136,17.114288,23.179382,23.189362,23.294403,22.989899,14.128204,14.170959,14.183807,14.13504,1.0,0.036995385,0.03169921,0.17290214,176.0,14.132111,6.692803,0.0,88.415924,877.9432,2.5960215e-05,0.0,59.256332,191.68857,50.0,96.0,1.6905948e-06,0.0,309.87286,244.22652,0.0,55.986477,0.24158962,0.0,81.853745,8.330017
29551,21213060.0,0.0,17.121277,17.12143,23.17627,23.185577,23.294495,22.988525,14.0035095,14.105743,14.119904,14.04892,1.0,0.03669849,0.031685304,0.17083114,172.0,13.965393,6.305183,0.0,86.91606,914.2131,2.730732e-05,0.0,59.286533,188.06721,50.0,96.0,1.657428e-06,0.0,306.64752,240.58102,0.0,56.177925,0.2392074,0.0,81.78535,8.330017
