,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29552,21213120.0,0.0,17.128387,17.12854,23.173676,23.182556,23.294617,22.986938,13.971069,14.044373,14.058197,13.990845,1.0,0.036401547,0.031671137,0.16871977,168.0,13.965393,5.918864,0.0,85.39134,911.1318,2.7152217e-05,0.0,59.321697,184.40445,50.0,96.0,1.6240299e-06,0.0,303.4695,236.90471,0.0,56.375576,0.23678513,0.0,81.71474,8.330017
29553,21213180.0,0.0,17.135498,17.13565,23.172394,23.181396,23.29486,22.985199,13.959381,14.006409,14.01767,13.968384,1.0,0.03610477,0.0316563,0.16658133,164.0,13.965393,5.5365505,0.0,83.86281,905.9328,2.6978956e-05,0.0,59.364487,180.66925,50.0,96.0,1.5905983e-06,0.0,300.33948,233.1822,0.0,56.58171,0.23433314,0.0,81.64694,8.330017
29554,21213240.0,0.0,17.14264,17.142822,23.172302,23.181915,23.295319,22.983429,14.014099,14.000092,14.006378,13.995392,0.0,0.035807047,0.031638492,0.16444425,160.0,14.048706,5.1584997,0.0,82.34937,879.4625,2.6036896e-05,0.0,59.413193,176.88843,50.0,96.0,1.5574759e-06,0.0,297.2859,229.44708,0.0,56.793766,0.23188221,0.0,81.58497,8.330017
29555,21213300.0,0.0,17.149841,17.149994,23.174072,23.184967,23.296051,22.98169,14.0224,14.007751,14.010345,14.014587,0.0,0.035509627,0.03161722,0.16233687,156.0,14.048706,4.7893515,0.0,80.879395,871.3593,2.579225e-05,0.0,59.472668,173.01405,50.0,96.0,1.5250541e-06,0.0,294.31244,225.67822,0.0,57.015545,0.22945593,0.0,81.53854,8.330017
29556,21213360.0,0.0,17.157074,17.157257,23.177765,23.190613,23.297302,22.980255,14.025909,14.014069,14.0147705,14.021912,0.0,0.035214927,0.0315917,0.16029418,152.0,14.048706,4.4352393,0.0,79.479744,863.76953,2.5552668e-05,0.0,59.54703,169.02481,50.0,96.0,1.493802e-06,0.0,291.43637,221.87926,0.0,57.249218,0.22709277,0.0,81.51688,8.330017
29557,21213420.0,0.0,17.164429,17.164612,23.183075,23.198517,23.298859,22.978912,14.091064,14.038971,14.037048,14.064941,0.0,0.034925707,0.03156192,0.1583453,148.0,14.132019,4.0985155,0.0,78.169266,836.5913,2.4602366e-05,0.0,59.639977,164.91179,50.0,96.0,1.4641101e-06,0.0,288.6719,218.05853,0.0,57.49677,0.22482467,0.0,81.527664,8.330017
29558,21213480.0,0.0,17.171844,17.172058,23.190155,23.208801,23.300842,22.977692,14.104187,14.065979,14.062836,14.092407,0.0,0.034644324,0.03152766,0.15652396,144.0,14.132019,3.7834606,0.0,76.97382,828.8611,2.437216e-05,0.0,59.755253,160.66597,50.0,96.0,1.4364025e-06,0.0,286.01364,214.22537,0.0,57.76031,0.22268741,0.0,81.57993,8.330017
29559,21213540.0,0.0,17.179413,17.179596,23.198578,23.220917,23.303162,22.976562,14.110474,14.084015,14.080933,14.103912,0.0,0.03437404,0.031489458,0.15485749,140.0,14.132019,3.493425,0.0,75.90902,822.36523,2.4166866e-05,0.0,59.89666,156.28844,50.0,96.0,1.4110293e-06,0.0,283.44528,210.39299,0.0,58.04188,0.22071218,0.0,81.681274,8.330017
29560,21213600.0,0.0,17.187103,17.187317,23.208313,23.234802,23.305847,22.975586,14.178314,14.115906,14.111908,14.1493225,0.0,0.03411794,0.03144774,0.15337168,136.0,14.2153015,3.2321687,0.0,74.994026,797.0948,2.3285325e-05,0.0,60.067875,151.7834,50.0,96.0,1.3883061e-06,0.0,280.99066,206.57497,0.0,58.34339,0.21892825,0.0,81.83918,8.330017
29561,21213660.0,0.0,17.194977,17.19516,23.218933,23.249786,23.30893,22.974976,14.193024,14.14743,14.1432495,14.1796875,0.0,0.033878703,0.031402767,0.15208088,132.0,14.2153015,3.00363,0.0,74.23304,791.5077,2.3122377e-05,0.0,60.271557,147.1657,50.0,96.0,1.368391e-06,0.0,278.667,202.78603,0.0,58.66583,0.21735297,0.0,82.058395,8.330017
29562,21213720.0,0.0,17.203003,17.203217,23.2305,23.266022,23.312317,22.974548,14.200134,14.168762,14.165131,14.193207,0.0,0.033659488,0.031354867,0.15100189,128.0,14.2153015,2.8107834,0.0,73.64106,787.39355,2.2988623e-05,0.0,60.511356,142.44467,50.0,96.0,1.3514834e-06,0.0,276.49026,199.03775,0.0,59.010857,0.21600665,0.0,82.3451,8.330017
29563,21213780.0,0.0,17.211212,17.211426,23.242981,23.283386,23.31601,22.974213,14.268951,14.202545,14.198547,14.2388,0.0,0.03346232,0.031303793,0.15015177,124.0,14.2986145,2.6568239,0.0,73.23078,764.93427,2.2199714e-05,0.0,60.790676,137.62709,50.0,96.0,1.3377615e-06,0.0,274.47293,195.33864,0.0,59.38021,0.21490777,0.0,82.70628,8.330017
29564,21213840.0,0.0,17.219666,17.21988,23.256348,23.30185,23.320007,22.97406,14.283508,14.235107,14.231201,14.269257,0.0,0.03328866,0.031248908,0.14954235,120.0,14.2986145,2.5444818,0.0,73.01166,762.25995,2.212301e-05,0.0,61.112522,132.7228,50.0,96.0,1.3273426e-06,0.0,272.6236,191.6966,0.0,59.77528,0.21407016,0.0,83.148155,8.330017
29565,21213900.0,0.0,17.228333,17.228577,23.270172,23.32077,23.32425,22.97403,14.290955,14.257477,14.25412,14.283539,0.0,0.033139378,0.031190326,0.14917658,116.0,14.2986145,2.4750059,0.0,72.98129,761.1223,2.2077185e-05,0.0,61.47976,127.74726,50.0,96.0,1.3202238e-06,0.0,270.94443,188.11812,0.0,60.19758,0.21349618,0.0,83.674995,8.330017
29566,21213960.0,0.0,17.237274,17.237518,23.283417,23.338623,23.328613,22.974365,14.360413,14.291992,14.288361,14.329712,0.0,0.033017647,0.031129548,0.14905407,112.0,14.381897,2.4507449,0.0,73.12642,741.7909,2.1388762e-05,0.0,61.896812,122.72172,50.0,96.0,1.3164426e-06,0.0,269.44046,184.61446,0.0,60.649227,0.21319096,0.0,84.29025,8.330017
29567,21214020.0,0.0,17.24646,17.246735,23.297028,23.356842,23.333221,22.974884,14.374908,14.325165,14.321594,14.360657,0.0,0.032923393,0.031065544,0.14916404,108.0,14.381897,2.473325,0.0,73.45473,742.17993,2.1401916e-05,0.0,62.36535,117.66821,50.0,96.0,1.3158358e-06,0.0,268.10593,181.19054,0.0,61.13044,0.21314272,0.0,84.99534,8.330017
29568,21214080.0,0.0,17.255981,17.256226,23.3107,23.374878,23.337982,22.975525,14.382019,14.347809,14.344696,14.374695,0.0,0.032856986,0.030995922,0.1495054,104.0,14.381897,2.5438972,0.0,73.96069,744.0773,2.144363e-05,0.0,62.889385,112.59378,50.0,96.0,1.3183605e-06,0.0,266.9371,177.84474,0.0,61.643852,0.21334799,0.0,85.796234,8.330017
29569,21214140.0,0.0,17.265778,17.266052,23.32431,23.39264,23.342865,22.976318,14.451477,14.382507,14.378998,14.42099,0.0,0.032819815,0.030919712,0.15007795,100.0,14.46521,2.6650288,0.0,74.6468,727.6694,2.0847205e-05,0.0,63.474106,107.50776,50.0,96.0,1.3240335e-06,0.0,265.9339,174.57867,0.0,62.193592,0.21380731,0.0,86.699936,8.330017
29570,21214200.0,0.0,17.27591,17.276184,23.337921,23.410126,23.3479,22.977295,14.465424,14.415588,14.412018,14.4513855,0.0,0.032810777,0.030836118,0.15086715,96.0,14.46521,2.8369913,0.0,75.506256,730.932,2.0942109e-05,0.0,64.122505,102.42654,50.0,96.0,1.3326656e-06,0.0,265.08768,171.39215,0.0,62.78228,0.21450397,0.0,87.71032,8.330017
29571,21214260.0,0.0,17.286407,17.286682,23.350037,23.425232,23.352844,22.978577,14.472107,14.43808,14.4348755,14.464874,0.0,0.03283019,0.03074592,0.15184703,92.0,14.46521,3.0572646,0.0,76.50145,735.5849,2.1061747e-05,0.0,64.838104,97.37224,50.0,96.0,1.3439756e-06,0.0,264.38702,168.28644,0.0,63.413136,0.21541306,0.0,88.82889,8.330017
29572,21214320.0,0.0,17.297241,17.297546,23.361664,23.439514,23.35785,22.980042,14.54129,14.472778,14.468933,14.511597,0.0,0.032879453,0.030649355,0.15300183,88.0,14.548492,3.3288844,0.0,77.63835,721.5972,2.0541058e-05,0.0,65.62646,92.36295,50.0,96.0,1.3578232e-06,0.0,263.82703,165.26498,0.0,64.09027,0.21652071,0.0,90.06114,8.330017
29573,21214380.0,0.0,17.308502,17.308807,23.372894,23.453033,23.362915,22.981659,14.5546875,14.505615,14.501526,14.541504,0.0,0.032955505,0.03054387,0.1543106,84.0,14.548492,3.6513221,0.0,78.90703,727.1753,2.0700496e-05,0.0,66.49101,87.41356,50.0,96.0,1.3739096e-06,0.0,263.3947,162.32501,0.0,64.81661,0.21780023,0.0,91.413345,8.330017
29574,21214440.0,0.0,17.32013,17.320465,23.383423,23.465393,23.36795,22.98349,14.561005,14.527954,14.5242,14.554749,0.0,0.03305585,0.030427784,0.15574746,80.0,14.548492,4.023128,0.0,80.289536,733.9324,2.0878491e-05,0.0,67.43678,82.536316,50.0,96.0,1.3918745e-06,0.0,263.07385,159.46117,0.0,65.5968,0.2192202,0.0,92.8932,8.330017
29575,21214500.0,0.0,17.332214,17.33255,23.39325,23.476562,23.372986,22.985504,14.629303,14.562378,14.557678,14.601074,0.0,0.03318033,0.030299857,0.15729558,76.0,14.631805,4.446083,0.0,81.78118,721.60815,2.0409e-05,0.0,68.47266,77.74133,50.0,96.0,1.4115654e-06,0.0,262.85852,156.67345,0.0,66.43786,0.22076596,0.0,94.51437,8.330017
29576,21214560.0,0.0,17.344727,17.345062,23.40158,23.485504,23.377808,22.987793,14.642181,14.594971,14.589844,14.630402,0.0,0.03332609,0.030159842,0.15891469,72.0,14.631805,4.9153714,0.0,83.34878,728.7188,2.0609496e-05,0.0,69.60164,73.060616,50.0,96.0,1.4324103e-06,0.0,262.72607,153.96664,0.0,67.343376,0.2223905,0.0,96.28149,8.330017
29577,21214620.0,0.0,17.357697,17.358063,23.408966,23.493073,23.382568,22.990295,14.647644,14.616577,14.611816,14.642242,0.0,0.033491097,0.030005986,0.16057573,68.0,14.631805,5.431948,0.0,84.9846,736.80396,2.0821615e-05,0.0,70.833084,68.504585,50.0,96.0,1.4540265e-06,0.0,262.6575,151.33734,0.0,68.321365,0.22406259,0.0,98.21106,8.330017
29578,21214680.0,1.0,17.371185,17.371552,23.414581,23.499023,23.387115,22.992859,14.720459,14.652924,14.646759,14.692383,0.0,0.03420061,0.030333875,0.16306034,76.333336,14.715118,5.993089,0.0,86.67268,728.6051,2.0455704e-05,0.0,72.06357,66.228004,50.0,96.0,1.5000538e-06,0.0,264.3708,150.92047,0.0,69.27362,0.22759454,0.0,99.79299,8.330017
29579,21214740.0,1.0,17.385132,17.385498,23.417816,23.503815,23.390778,22.995026,14.73761,14.690887,14.684082,14.726196,0.0,0.03546504,0.031142708,0.16467261,84.666664,14.715118,6.5867314,0.0,88.40258,741.72845,2.0824584e-05,0.0,72.83673,67.26486,50.0,96.0,1.5490269e-06,0.0,267.10675,152.90073,0.0,69.77714,0.23128381,0.0,99.99789,8.330017
29580,21214800.0,1.0,17.399628,17.399994,23.42044,23.50705,23.393433,22.996643,14.746735,14.717529,14.711395,14.741394,0.0,0.036574144,0.031784024,0.16721109,93.0,14.715118,7.201808,0.0,90.15754,757.4608,2.1242668e-05,0.0,73.20687,69.50549,50.0,96.0,1.607441e-06,0.0,270.70795,155.96964,0.0,69.89134,0.23560885,0.0,99.99508,8.330017
29581,21214860.0,1.0,17.414764,17.415161,23.417694,23.50354,23.391266,22.99414,14.818146,14.758057,14.750427,14.79306,0.0,0.037549973,0.03229916,0.170834,101.333336,14.798401,7.77074,0.0,91.84319,755.0093,2.1052341e-05,0.0,73.32803,72.53115,50.0,96.0,1.6774742e-06,0.0,275.2134,159.88693,0.0,69.77032,0.24068958,0.0,99.99979,8.330017
29582,21214920.0,1.0,17.430695,17.431122,23.413147,23.4971,23.388458,22.991394,14.835114,14.795349,14.787445,14.825256,0.0,0.03839178,0.032703925,0.17530076,109.666664,14.798401,8.308087,0.0,93.45006,774.40497,2.1582899e-05,0.0,73.24052,76.25693,50.0,96.0,1.7580289e-06,0.0,280.55777,164.56873,0.0,69.461624,0.24640425,0.0,100.0,8.330017
29583,21214980.0,1.0,17.447388,17.447815,23.406067,23.486786,23.385101,22.988464,14.845276,14.821167,14.81427,14.84137,0.0,0.039123677,0.033022173,0.18048951,118.0,14.798401,8.809098,0.0,94.93274,796.61865,2.2176684e-05,0.0,72.99329,80.62189,50.0,96.0,1.8481472e-06,0.0,286.64682,169.95175,0.0,69.012924,0.2526424,0.0,100.000015,8.330017
29584,21215040.0,1.0,17.464813,17.46524,23.395813,23.472443,23.381226,22.985413,14.914215,14.861725,14.85321,14.8941345,0.0,0.039932355,0.033419695,0.18567406,126.333336,14.881714,9.269155,0.0,96.25505,798.7758,2.2115099e-05,0.0,72.58312,86.22554,50.0,96.0,1.9428971e-06,0.0,293.42203,176.37073,0.0,68.426254,0.25904,0.0,99.6808,8.330017
29585,21215100.0,1.0,17.48294,17.483368,23.382477,23.455109,23.376648,22.982056,14.925598,14.897308,14.889099,14.921234,0.0,0.04091893,0.03400664,0.18956174,134.66667,14.881714,9.680344,0.0,97.3888,820.0885,2.2699029e-05,0.0,71.82772,94.4109,50.0,96.0,2.0257753e-06,0.0,300.612,184.45355,0.0,67.54599,0.26450595,0.0,98.47509,8.330017
29586,21215160.0,1.0,17.50174,17.502167,23.367798,23.436218,23.371674,22.978668,14.927216,14.917908,14.911865,14.929352,0.0,0.04176795,0.034508605,0.19256046,143.0,14.881714,10.039646,0.0,98.32455,840.207,2.3233537e-05,0.0,70.76313,104.646736,50.0,96.0,2.0930197e-06,0.0,307.86697,193.73705,0.0,66.397835,0.2688576,0.0,96.810524,8.330017
29587,21215220.0,1.0,17.52118,17.521606,23.351013,23.414612,23.365997,22.974945,14.800262,14.878906,14.882721,14.840515,1.0,0.04241293,0.03486725,0.19454898,151.33333,14.714996,10.3389015,0.0,99.03226,903.4413,2.5157731e-05,0.0,69.48219,116.71629,50.0,96.0,2.140007e-06,0.0,314.78452,203.93422,0.0,65.06502,0.27185443,0.0,94.86492,8.330017
29588,21215280.0,1.0,17.54123,17.541687,23.332306,23.390503,23.35965,22.970825,14.771545,14.831787,14.8411255,14.790649,1.0,0.04280441,0.03503971,0.19553372,159.66667,14.714996,10.570804,0.0,99.48484,922.24664,2.5627809e-05,0.0,68.09167,130.09009,50.0,96.0,2.1645749e-06,0.0,320.95087,214.5506,0.0,63.644867,0.27340546,0.0,92.82969,8.330017
29589,21215340.0,1.0,17.56189,17.562378,23.312988,23.365692,23.352875,22.966522,14.753265,14.798462,14.808899,14.766876,1.0,0.04294382,0.03502679,0.19562393,168.0,14.714996,10.732724,0.0,99.68478,935.2872,2.59542e-05,0.0,66.690834,144.0803,50.0,96.0,2.1681115e-06,0.0,326.10358,225.04324,0.0,62.22927,0.27362373,0.0,90.85241,8.330017
29590,21215400.0,1.0,17.58313,17.583618,23.293304,23.340332,23.345856,22.962128,14.618164,14.727112,14.744232,14.664612,1.0,0.042873904,0.0348659,0.1950178,176.33333,14.548309,10.821741,0.0,99.624115,989.0929,2.7639779e-05,0.0,65.3652,157.88576,50.0,96.0,2.1549035e-06,0.0,330.13873,234.8686,0.0,60.899353,0.27278462,0.0,89.04018,8.330017
29591,21215460.0,1.0,17.60492,17.605408,23.274231,23.315948,23.338776,22.957703,14.583954,14.661011,14.680145,14.605652,1.0,0.04266231,0.03462646,0.19391857,184.66667,14.548309,10.841152,0.0,99.328514,998.3099,2.7833672e-05,0.0,64.154396,171.04433,50.0,96.0,2.1305113e-06,0.0,333.19876,243.79819,0.0,59.691406,0.27123275,0.0,87.42132,8.330017
29592,21215520.0,1.0,17.627228,17.627716,23.255737,23.29242,23.331726,22.953308,14.565613,14.617706,14.634705,14.578766,1.0,0.042367004,0.034354694,0.19250508,193.0,14.548309,10.790106,0.0,98.80103,1003.00885,2.7917495e-05,0.0,63.075615,183.23125,50.0,96.0,2.099513e-06,0.0,335.4497,251.70946,0.0,58.619762,0.26924968,0.0,85.9991,8.330017
29593,21215580.0,1.0,17.649994,17.650543,23.237732,23.269531,23.324768,22.948944,14.433716,14.543823,14.56485,14.479401,1.0,0.042035557,0.034090344,0.1908795,201.33333,14.381592,10.668351,0.0,98.04428,1049.7151,2.9426039e-05,0.0,62.12122,194.43501,50.0,96.0,2.0650205e-06,0.0,337.08774,258.688,0.0,57.68224,0.2670269,0.0,84.74192,8.330017
29594,21215640.0,1.0,17.673279,17.673828,23.21991,23.24701,23.31781,22.94458,14.403046,14.478088,14.499237,14.423126,1.0,0.041692253,0.033855293,0.18907873,209.66667,14.381592,10.478241,0.0,97.06749,1053.9154,2.9474671e-05,0.0,61.263363,204.90764,50.0,96.0,2.0283865e-06,0.0,338.29013,264.9632,0.0,56.856476,0.26464632,0.0,83.59973,8.330017
29595,21215700.0,1.0,17.69696,17.69754,23.203064,23.225983,23.310974,22.940247,14.388123,14.436768,14.454437,14.399567,1.0,0.041347202,0.03365756,0.18712087,218.0,14.381592,10.2205515,0.0,95.88764,1055.0192,2.9453293e-05,0.0,60.479927,214.81197,50.0,96.0,1.9902345e-06,0.0,339.1565,270.6766,0.0,56.12506,0.26214463,0.0,82.54039,8.330017
29596,21215760.0,0.0,17.7211,17.72168,23.188995,23.208527,23.304901,22.93637,14.252899,14.363495,14.384369,14.2994995,1.0,0.04075077,0.033275943,0.18424831,214.0,14.214905,9.90581,0.0,94.55191,1095.1378,3.081535e-05,0.0,59.818096,220.37418,50.0,96.0,1.9322192e-06,0.0,336.76514,272.54904,0.0,55.529415,0.25828132,0.0,81.678444,8.330017
29597,21215820.0,0.0,17.745605,17.746185,23.175964,23.192444,23.299103,22.932617,14.2204895,14.2948,14.31546,14.239777,1.0,0.040140796,0.032900255,0.18141384,210.0,14.214905,9.534603,0.0,93.06138,1092.5056,3.0672498e-05,0.0,59.36092,222.12225,50.0,96.0,1.875457e-06,0.0,333.09763,271.74277,0.0,55.151123,0.2544559,0.0,81.09444,8.330017
29598,21215880.0,0.0,17.770447,17.771088,23.164581,23.178589,23.29367,22.928986,14.2052,14.250488,14.267487,14.213806,1.0,0.03955788,0.032581992,0.17859228,206.0,14.214905,9.110983,0.0,91.4433,1087.2126,3.0466068e-05,0.0,59.03426,221.67905,50.0,96.0,1.8209587e-06,0.0,328.90213,269.46643,0.0,54.928333,0.25072956,0.0,80.66016,8.330017
29599,21215940.0,0.0,23.154663,17.796326,23.154663,23.167084,23.28833,22.92514,14.956268,14.324249,14.316864,14.457642,1.0,0.03928729,0.03258544,0.17644762,202.0,14.048218,8.633915,0.0,89.71907,2294.3364,4.451385e-05,0.0,58.684685,220.1906,0.0005975829,30.000788,0.24834006,69.99916,324.4572,267.17392,0.0,54.726254,0.24831986,0.0,80.09097,8.330017
29600,21216000.0,0.0,23.15445,17.821869,23.15445,23.16864,23.284943,22.922546,14.794464,14.654663,14.61203,14.857056,1.0,0.03862391,0.032271236,0.17342243,198.0,14.048218,8.131835,0.0,88.07237,2565.3413,5.3274798e-05,0.0,58.413784,217.86226,-5.219181e-06,29.999992,0.24433164,70.00001,319.71628,263.47806,0.0,54.61071,0.24431112,0.0,79.75077,8.330017
29601,21216060.0,0.0,23.15683,17.847687,23.15683,23.173035,23.28305,22.920929,14.416199,14.612091,14.596527,14.584198,1.0,0.03806166,0.03205612,0.17078641,194.0,14.048218,7.619656,0.0,86.49378,2609.7373,5.5140175e-05,0.0,58.271873,214.18951,2.1349871e-08,30.000002,0.24091668,70.0,315.29044,259.20264,0.0,54.6376,0.24089627,0.0,79.55978,8.330017
29602,21216120.0,0.0,23.156525,17.87378,23.156525,23.173706,23.281097,22.919128,14.088379,14.406006,14.4227295,14.24231,1.0,0.037547022,0.031900384,0.1683268,190.0,13.8815,7.08794,0.0,84.90439,2654.5972,5.721224e-05,0.0,58.185703,210.01003,5.589268e-13,30.000002,0.23778567,70.0,311.1299,254.75809,0.0,54.736473,0.2377657,0.0,79.43117,8.330017
29603,21216180.0,0.0,23.154114,17.900085,23.154114,23.17163,23.278748,22.91684,13.959961,14.205383,14.236542,14.038879,1.0,0.03706664,0.031795535,0.16594693,186.0,13.8815,6.5307007,0.0,83.2786,2642.127,5.7288744e-05,0.0,58.129417,205.67816,2.6775567e-14,30.000002,0.23481996,70.0,307.21707,250.32164,0.0,54.883038,0.23480052,0.0,79.327126,8.330017
29604,21216240.0,0.0,23.151337,17.926605,23.151337,23.169312,23.276154,22.914062,13.893494,14.061157,14.092865,13.934601,1.0,0.03660354,0.031727713,0.16360189,182.0,13.8815,5.946572,0.0,81.62687,2620.3325,5.7001103e-05,0.0,58.08469,201.35507,4.087359e-17,30.000002,0.23194364,70.0,303.5178,245.96136,0.0,55.059208,0.23192467,0.0,79.22964,8.330017
29605,21216300.0,0.0,23.149384,17.953308,23.149384,23.168335,23.273651,22.91101,13.919739,13.986206,14.010315,13.918457,0.0,0.03614457,0.03168443,0.16127717,178.0,13.964813,5.337147,0.0,79.97032,2573.345,5.574938e-05,0.0,58.04081,197.09407,-1.0464998e-19,30.000002,0.22911637,70.0,300.00037,241.6913,0.0,55.253506,0.22909778,0.0,79.13243,8.330017
29606,21216360.0,0.0,23.148804,17.980164,23.148804,23.16919,23.271576,22.908112,13.912842,13.949707,13.965942,13.914612,0.0,0.035681933,0.03165555,0.15898022,174.0,13.964813,4.7095003,0.0,78.331856,2543.5144,5.511308e-05,0.0,57.993584,192.88681,-1.8840628e-22,30.000002,0.22632764,70.0,296.64243,237.49951,0.0,55.45963,0.22630942,0.0,79.03722,8.330017
29607,21216420.0,0.0,23.14972,18.007172,23.14972,23.17218,23.269897,22.905151,13.909058,13.928772,13.939178,13.90979,0.0,0.03521197,0.031634174,0.15672582,170.0,13.964813,4.066822,0.0,76.73425,2513.3784,5.4449938e-05,0.0,57.942234,188.7082,-2.822461e-24,30.000002,0.22358163,70.0,293.42987,233.3705,0.0,55.6746,0.2235637,0.0,78.94839,8.330017
29608,21216480.0,0.0,23.152344,18.034271,23.152344,23.177582,23.268677,22.90216,13.970551,13.937042,13.941742,13.945953,0.0,0.034732804,0.031615425,0.15453665,166.0,14.048096,3.4140115,0.0,75.201546,2463.7627,5.304737e-05,0.0,57.887703,184.52515,6.952477e-29,30.000002,0.22089416,70.0,290.35553,229.28925,0.0,55.89751,0.22087657,0.0,78.87272,8.330017
29609,21216540.0,0.0,23.15686,18.061432,23.15686,23.185547,23.268005,22.899261,13.982452,13.954529,13.955811,13.971405,0.0,0.034244884,0.031595647,0.15244567,162.0,14.048096,2.7573009,0.0,73.76245,2434.5781,5.2370146e-05,0.0,57.83309,180.29689,-5.6559834e-30,30.000002,0.218295,70.0,287.41684,225.24222,0.0,56.129093,0.21827777,0.0,78.81988,8.330017
29610,21216600.0,0.0,23.162964,18.088654,23.162964,23.195679,23.267883,22.896393,13.989197,13.967621,13.967468,13.982849,0.0,0.033751007,0.031573422,0.15048212,158.0,14.048096,2.1022937,0.0,72.43615,2407.1768,5.17337e-05,0.0,57.782322,175.9975,1.8241936e-31,30.000002,0.2158147,70.0,284.57263,221.22581,0.0,56.370895,0.21579792,0.0,78.79839,8.330017
29611,21216660.0,0.0,23.1698,18.115906,23.1698,23.206635,23.268402,22.893951,14.058319,13.996674,13.995087,14.027832,0.0,0.03325553,0.03154913,0.14865904,154.0,14.131409,1.4552715,0.0,71.22251,2361.9731,5.0428553e-05,0.0,57.7388,171.62596,-7.434323e-37,30.000002,0.21347132,70.0,281.821,217.24626,0.0,56.624115,0.21345496,0.0,78.81237,8.330017
29612,21216720.0,0.0,23.178284,18.143158,23.178284,23.219849,23.269531,22.891663,14.076782,14.02771,14.025696,14.059967,0.0,0.03276184,0.031521503,0.14700258,150.0,14.131409,0.82261497,0.0,70.1525,2340.5378,4.990734e-05,0.0,57.706635,167.16716,-2.553791e-37,30.000002,0.21129282,70.0,279.18076,213.30482,0.0,56.88999,0.21127701,0.0,78.86973,8.330017
29613,21216780.0,0.0,23.18808,18.17038,23.18808,23.234741,23.27124,22.889465,14.095856,14.053009,14.0512085,14.081787,0.0,0.03227399,0.031490367,0.14553975,146.0,14.131409,0.21010566,0.0,69.240845,2327.0308,4.961424e-05,0.0,57.690525,162.60951,6.986314e-39,30.000002,0.20931013,70.0,276.6708,209.40567,0.0,57.170532,0.20929493,0.0,78.97882,8.330017
29614,21216840.0,0.0,23.199158,18.19754,23.199158,23.251282,23.273499,22.88742,14.159302,14.088104,14.086609,14.127441,0.0,0.031857632,0.031449746,0.14426611,142.0,14.214691,0.0,0.0,68.50242,2288.063,4.8457077e-05,0.0,57.74023,157.89418,-7e-43,30.000002,0.20757833,70.0,274.3104,205.53226,0.0,57.46781,0.20756379,0.0,79.14745,8.330017
29615,21216900.0,0.0,23.211548,18.22464,23.211548,23.269379,23.276184,22.885529,14.1840515,14.124176,14.123047,14.163727,0.0,0.031648923,0.03139386,0.14320692,138.0,14.214691,0.0,0.0,67.95237,2280.1636,4.825977e-05,0.0,57.963543,152.87212,0.0,30.000002,0.20625325,70.0,272.15524,201.6526,0.0,57.792698,0.20623963,0.0,79.39945,8.330017
29616,21216960.0,0.0,23.223389,18.251617,23.223389,23.286346,23.279053,22.884125,14.200378,14.152771,14.152008,14.186462,0.0,0.03150039,0.03134293,0.14240402,134.0,14.214691,0.0,0.0,67.56741,2277.316,4.8192964e-05,0.0,58.249428,147.76686,0.0,30.000002,0.20524971,70.0,270.204,197.86804,0.0,58.143784,0.20523714,0.0,79.72567,8.330017
29617,21217020.0,0.0,23.235992,18.278473,23.235992,23.30429,23.282166,22.882843,14.26236,14.188904,14.1883545,14.230011,0.0,0.03139507,0.031296063,0.14186636,130.0,14.298004,0.0,0.0,67.37706,2249.282,4.72798e-05,0.0,58.584713,142.62952,0.0,30.000002,0.20455825,70.0,268.4578,194.20152,0.0,58.51822,0.20454633,0.0,80.126656,8.330017
29618,21217080.0,0.0,23.249207,18.305176,23.249207,23.322968,23.285461,22.881744,14.286346,14.225189,14.2247925,14.2659,0.0,0.031312305,0.031250454,0.14157945,126.0,14.298004,0.0,0.0,67.37375,2251.5874,4.7304988e-05,0.0,58.954716,137.48857,0.0,30.000002,0.20414278,70.0,266.89642,190.65071,0.0,58.913147,0.20413204,0.0,80.60016,8.330017
29619,21217140.0,0.0,23.262787,18.331696,23.262787,23.341888,23.28891,22.880768,14.301392,14.253815,14.253571,14.288055,0.0,0.031243227,0.031204972,0.14154011,122.0,14.298004,0.0,0.0,67.554436,2258.011,4.7432728e-05,0.0,59.35421,132.35419,0.0,30.000002,0.20398805,70.0,265.50812,187.21024,0.0,59.32849,0.20397821,0.0,81.148,8.330017
29620,21217200.0,0.0,23.27658,18.358002,23.27658,23.360931,23.292542,22.879974,14.362701,14.289581,14.289429,14.330811,0.0,0.031183543,0.031159464,0.1417754,118.0,14.381317,0.0,0.0,67.937706,2238.6824,4.671242e-05,0.0,59.782803,127.22318,0.0,30.000002,0.20411618,70.0,264.3006,183.88226,0.0,59.7666,0.20410714,0.0,81.779945,8.330017
29621,21217260.0,0.0,23.288818,18.384064,23.288818,23.37735,23.296143,22.879547,14.385956,14.325653,14.325531,14.366516,0.0,0.031128824,0.031113913,0.14222363,114.0,14.381317,0.0,0.0,68.460175,2248.97,4.690982e-05,0.0,60.23494,122.13685,0.0,30.000002,0.20446424,70.0,263.24344,180.6632,0.0,60.224907,0.20445624,0.0,82.48281,8.330017
29622,21217320.0,0.0,23.300873,18.409851,23.300873,23.393372,23.299835,22.879242,14.399658,14.353546,14.353485,14.387573,0.0,0.031077245,0.031068077,0.14288466,110.0,14.381317,0.0,0.0,69.14094,2262.7903,4.7197453e-05,0.0,60.71077,117.09984,0.0,30.000002,0.20502704,70.0,262.3317,177.54993,0.0,60.7046,0.20501988,0.0,83.259834,8.330017
29623,21217380.0,0.0,23.312744,18.435394,23.312744,23.408844,23.30371,22.87912,14.460144,14.388336,14.388306,14.429382,0.0,0.031026162,0.031020408,0.14376509,106.0,14.4646,0.0,0.0,69.98215,2249.9006,4.662742e-05,0.0,61.211563,112.10424,0.0,30.000002,0.20580763,70.0,261.56293,174.53467,0.0,61.207687,0.20580114,0.0,84.11785,8.330017
29624,21217440.0,0.0,23.324402,18.460602,23.324402,23.423706,23.30774,22.87912,14.480774,14.422424,14.422394,14.462067,0.0,0.030972226,0.030968584,0.14485182,102.0,14.4646,0.0,0.0,70.97664,2266.818,4.6965648e-05,0.0,61.738533,107.15594,0.0,30.000002,0.20678851,70.0,260.92697,171.61095,0.0,61.736065,0.20678283,0.0,85.05847,8.330017
29625,21217500.0,0.0,23.335602,18.485443,23.335602,23.437683,23.31189,22.879272,14.493744,14.449188,14.449158,14.48233,0.0,0.03091271,0.03091046,0.14609374,98.0,14.4646,0.0,0.0,72.09202,2286.489,4.737676e-05,0.0,62.29086,102.272606,0.0,30.000002,0.20791194,70.0,260.3941,168.76506,0.0,62.289326,0.20790696,0.0,86.073784,8.330017
29626,21217560.0,0.0,23.344543,18.509949,23.344543,23.44815,23.315948,22.87976,14.553864,14.483032,14.483032,14.523956,0.0,0.030850809,0.030849399,0.14748889,94.0,14.547913,0.0,0.0,73.297676,2278.094,4.6916e-05,0.0,62.873787,97.45668,0.0,30.000002,0.20918396,70.0,259.96802,165.99893,0.0,62.87282,0.2091796,0.0,87.16924,8.330017
29627,21217620.0,0.0,23.352875,18.534058,23.352875,23.457611,23.32016,22.880371,14.572388,14.516022,14.516022,14.555237,0.0,0.030786766,0.030785868,0.14901322,90.0,14.547913,0.0,0.0,74.59936,2298.681,4.7335514e-05,0.0,63.48874,92.723885,0.0,30.000002,0.2105815,70.0,259.63934,163.31264,0.0,63.48812,0.21057771,0.0,88.34385,8.330017
29628,21217680.0,0.0,23.360474,18.55777,23.360474,23.465912,23.324524,22.881165,14.583771,14.541443,14.541443,14.57373,0.0,0.03071715,0.030716587,0.15061885,86.0,14.547913,0.0,0.0,75.96901,2321.3606,4.7816906e-05,0.0,64.13344,88.09261,0.0,30.000002,0.21204662,70.0,259.37943,160.69614,0.0,64.13304,0.2120433,0.0,89.5907,8.330017
29629,21217740.0,0.0,23.36728,18.581024,23.36731,23.47293,23.32901,22.88208,14.642334,14.573914,14.573914,14.614349,0.0,0.030641597,0.030641243,0.15230614,82.0,14.631195,0.0,0.0,77.40374,2314.9233,4.740718e-05,0.0,64.81436,83.54501,0.0,30.000002,0.2135829,70.0,259.18637,158.13834,0.0,64.81412,0.21358,0.0,90.92163,8.330017
29630,21217800.0,0.0,23.373383,18.60379,23.373383,23.47876,23.33368,22.883148,14.65979,14.605713,14.605713,14.644562,0.0,0.030560376,0.030560149,0.15405583,78.0,14.631195,0.010694226,0.0,78.89294,2336.9314,4.785911e-05,0.0,65.53516,79.08865,0.0,30.000002,0.2151705,70.0,259.05096,155.63707,0.0,65.535,0.21516801,0.0,92.34088,8.330017
29631,21217860.0,0.0,23.377289,18.626068,23.377289,23.481476,23.338226,22.884521,14.669678,14.629913,14.629913,14.661224,0.0,0.030472888,0.030472748,0.1558165,74.0,14.631195,0.08259043,0.0,80.38879,2360.1853,4.8359972e-05,0.0,66.29407,74.754265,0.0,30.000002,0.21675584,70.0,258.94907,153.19507,0.0,66.293976,0.21675357,0.0,93.84013,8.330017
29632,21217920.0,0.0,23.380249,18.647827,23.380249,23.48288,23.342926,22.886017,14.726349,14.660797,14.660797,14.700531,0.0,0.0303805,0.030379863,0.1575744,70.0,14.714508,0.20404333,0.0,81.892654,2352.9663,4.7948466e-05,0.0,67.09882,70.53248,0.0,30.000002,0.21832858,70.0,258.8694,150.80359,0.0,67.09837,0.21832654,0.0,95.43037,8.330017
29633,21217980.0,0.0,23.382538,18.669037,23.382538,23.483307,23.347748,22.887695,14.74292,14.69162,14.691559,14.72998,0.0,0.030401353,0.030263104,0.1592379,66.0,14.714508,0.37264276,0.0,83.395355,2373.5657,4.8376474e-05,0.0,68.05255,66.373245,0.0,30.000002,0.21989574,70.0,258.804,148.43127,0.0,67.95308,0.2198938,0.0,97.12398,8.330017
29634,21218040.0,0.0,23.383942,18.689697,23.383942,23.482513,23.35263,22.889557,14.751465,14.714355,14.714203,14.744568,0.0,0.030394964,0.030142244,0.16087936,62.0,14.714508,0.5904351,0.0,84.883865,2395.2969,4.8849386e-05,0.0,69.051414,62.333973,0.0,30.000002,0.22141033,70.0,258.7391,146.10367,0.0,68.86785,0.22140844,0.0,98.93639,8.330017
29635,21218100.0,1.0,23.382812,18.709717,23.383026,23.48056,23.35736,22.891357,14.815887,14.746857,14.74646,14.787689,0.0,0.03106371,0.030666653,0.16263075,70.333336,14.797821,0.8554763,0.0,86.346954,2394.689,4.852844e-05,0.0,69.97215,61.064404,0.0,30.000002,0.22434917,70.0,260.21747,146.18547,0.0,69.679565,0.22436222,0.0,99.944214,8.330017
29636,21218160.0,1.0,23.379822,18.729126,23.380096,23.476807,23.361115,22.892792,14.841492,14.784607,14.783966,14.825775,0.0,0.03198049,0.031402167,0.16430949,78.666664,14.797821,1.1525614,0.0,87.76372,2427.8328,4.918198e-05,0.0,70.44519,62.334965,0.0,30.000002,0.2276844,70.0,262.62244,148.19077,0.0,70.02085,0.22770193,0.0,100.00231,8.330017
29637,21218220.0,1.0,23.376404,18.747894,23.37677,23.471558,23.364166,22.893768,14.861511,14.816498,14.815643,14.850739,0.0,0.03276983,0.03197975,0.1670873,87.0,14.797821,1.4766014,0.0,89.12001,2469.824,5.002564e-05,0.0,70.62311,64.503265,0.0,30.000002,0.23181832,70.0,265.8798,151.11363,0.0,70.05434,0.23184037,0.0,100.00125,8.330017
29638,21218280.0,1.0,23.371918,18.765991,23.372345,23.46399,23.366669,22.89444,14.929626,14.858215,14.856873,14.901886,0.0,0.033463717,0.032439083,0.17088526,95.333336,14.8811035,1.8239254,0.0,90.3879,2488.1658,5.0107705e-05,0.0,70.587524,67.419395,0.0,30.000002,0.23676673,70.0,270.043,154.86946,0.0,69.86368,0.23679423,0.0,100.00002,8.330017
29639,21218340.0,1.0,23.365631,18.783356,23.36612,23.45337,23.368683,22.894928,14.958038,14.90033,14.89856,14.941956,0.0,0.034083396,0.032804713,0.17555256,103.666664,14.8811035,2.189799,0.0,91.529366,2542.3855,5.1185536e-05,0.0,70.38683,71.02323,0.0,30.000002,0.24241604,70.0,275.0886,159.39502,0.0,69.49953,0.24244803,0.0,100.0,8.330017
29640,21218400.0,1.0,23.357758,18.800018,23.357239,23.439453,23.3703,22.895233,14.978088,14.935242,14.933289,14.968872,0.0,0.03477454,0.03322258,0.18045181,112.0,14.8811035,2.5679312,0.0,92.52049,2602.2332,5.24156e-05,0.0,70.03333,75.75473,0.0,30.000002,0.24829555,70.0,280.81882,164.86946,0.0,68.97894,0.2483284,0.0,99.73329,8.330017
29641,21218460.0,1.0,23.348053,18.816193,23.348602,23.425934,23.374939,22.899109,15.042938,14.979126,14.976532,15.020233,0.0,0.035724733,0.033862263,0.18389158,120.333336,14.9644165,3.0096626,0.0,93.3754,2632.658,5.28287e-05,0.0,69.39701,83.00511,0.0,30.000002,0.2534577,70.0,286.8402,172.0083,0.0,68.17012,0.25349474,0.0,98.52212,8.330017
29642,21218520.0,1.0,23.338135,18.832184,23.338715,23.410858,23.378876,22.902649,15.062378,15.020477,15.017609,15.054871,0.0,0.036613196,0.034410715,0.18662606,128.66667,14.9644165,3.4857218,0.0,94.076,2688.6506,5.407826e-05,0.0,68.4707,92.30974,0.0,30.000002,0.25762886,70.0,292.7818,180.3769,0.0,67.064476,0.25766575,0.0,96.85236,8.330017
29643,21218580.0,1.0,23.32721,18.847992,23.327759,23.3945,23.382202,22.905884,15.064728,15.047302,15.044861,15.066711,0.0,0.037375186,0.03481007,0.18842845,137.0,14.9644165,3.9914494,0.0,94.606224,2737.7942,5.5242668e-05,0.0,67.353455,103.406654,0.0,30.000002,0.26059797,70.0,298.5154,189.68149,0.0,65.7624,0.260633,0.0,94.90366,8.330017
29644,21218640.0,1.0,23.315918,18.863586,23.316406,23.377655,23.384949,22.908966,15.102264,15.074646,15.072205,15.094025,0.0,0.037951402,0.035006106,0.18925557,145.33333,15.047699,4.5247526,0.0,94.94905,2742.0483,5.523058e-05,0.0,66.130516,115.868,0.0,30.000002,0.26219514,70.0,303.67657,199.48965,0.0,64.34753,0.26222506,0.0,92.84738,8.330017
29645,21218700.0,1.0,23.304932,18.878998,23.30542,23.361206,23.38739,22.912048,15.102325,15.094269,15.092316,15.105255,0.0,0.038352188,0.035013802,0.18929726,153.66667,15.047699,5.0790405,0.0,95.13693,2764.982,5.586383e-05,0.0,64.92099,128.95943,0.0,30.000002,0.26266578,70.0,308.16992,209.29463,0.0,62.937958,0.26269323,0.0,90.86714,8.330017
29646,21218760.0,1.0,23.294556,18.894196,23.294952,23.345428,23.389374,22.915161,15.093048,15.100464,15.099548,15.100464,0.0,0.03860623,0.034863375,0.18876447,162.0,15.047699,5.651855,0.0,95.16163,2779.0408,5.632129e-05,0.0,63.806362,141.88123,0.0,30.000002,0.26223135,70.0,311.87262,218.54529,0.0,61.613213,0.26225394,0.0,89.07396,8.330017
29647,21218820.0,1.0,23.284271,18.90921,23.284607,23.329773,23.391113,22.918365,14.986053,15.065094,15.068298,15.025757,1.0,0.038776394,0.034622245,0.18785293,170.33333,14.881012,6.2390456,0.0,95.04728,2854.4797,5.866832e-05,0.0,62.815815,154.33038,0.0,30.000002,0.26125592,70.0,314.98062,227.14484,0.0,60.403137,0.26127535,0.0,87.47789,8.330017
29648,21218880.0,1.0,23.273834,18.92398,23.27414,23.313965,23.392517,22.9216,14.947357,15.017334,15.02359,14.970978,1.0,0.038916223,0.03434769,0.18672961,178.66667,14.881012,6.838445,0.0,94.77448,2866.7869,5.9192724e-05,0.0,61.97983,165.86574,0.0,30.000002,0.25999892,70.0,317.56805,234.878,0.0,59.333187,0.26001573,0.0,86.0963,8.330017
29649,21218940.0,1.0,23.263733,18.938568,23.264008,23.298676,23.393616,22.924896,14.920776,14.977478,14.985046,14.937134,1.0,0.03907137,0.03407794,0.18549107,187.0,14.881012,7.446934,0.0,94.3516,2871.193,5.949544e-05,0.0,61.290462,176.4964,0.0,30.000002,0.25864714,70.0,319.80112,241.84218,0.0,58.39634,0.2586622,0.0,84.89345,8.330017
29650,21219000.0,0.0,23.254395,18.952911,23.254395,23.284027,23.39441,22.928314,14.80191,14.910645,14.922211,14.847382,1.0,0.039001625,0.033594023,0.18332696,183.0,14.714294,8.062276,0.0,93.78396,2927.3005,6.1581595e-05,0.0,60.805416,182.7197,0.0,30.000002,0.2559335,70.0,319.17044,244.95421,0.0,57.64658,0.25593007,0.0,83.98758,8.330017
29651,21219060.0,0.0,23.246521,18.967041,23.246521,23.271698,23.395325,22.93216,14.753662,14.840485,14.854462,14.779816,1.0,0.038950834,0.033106804,0.18125805,179.0,14.714294,8.687378,0.0,93.1059,2921.3318,6.173807e-05,0.0,60.60793,184.90031,0.0,30.000002,0.25332594,70.0,317.32687,245.23245,0.0,57.167477,0.25331742,0.0,83.45831,8.330017
29652,21219120.0,0.0,23.23944,18.980927,23.23944,23.260468,23.396027,22.936188,14.724091,14.786285,14.800201,14.739349,1.0,0.03898405,0.03268741,0.17930311,175.0,14.714294,9.3178425,0.0,92.32116,2909.7114,6.1682294e-05,0.0,60.62178,184.58087,0.0,30.000002,0.250983,70.0,314.962,243.87646,0.0,56.893475,0.25097162,0.0,83.15832,8.330017
29653,21219180.0,0.0,23.23294,18.994598,23.23294,23.25,23.396362,22.940308,14.614349,14.715607,14.732483,14.654907,1.0,0.03911083,0.032348104,0.1774662,171.0,14.547607,9.950549,0.0,91.43492,2958.302,6.357765e-05,0.0,60.80417,182.4942,0.0,30.000002,0.2489325,70.0,312.35742,241.4315,0.0,56.786312,0.24891986,0.0,83.02485,8.330017
29654,21219240.0,0.0,23.226624,19.008026,23.226624,23.23996,23.39624,22.944427,14.577179,14.649811,14.667633,14.597778,1.0,0.0393252,0.032088958,0.17570356,167.0,14.547607,10.579895,0.0,90.45062,2952.581,6.367879e-05,0.0,61.103523,179.40918,0.0,30.000002,0.24712417,70.0,309.71832,238.41647,0.0,56.799744,0.24711095,0.0,82.98956,8.330017
29655,21219300.0,0.0,23.220947,19.02121,23.220947,23.230927,23.39569,22.948578,14.554382,14.60318,14.619263,14.566376,1.0,0.039609775,0.0318993,0.17397678,163.0,14.547607,11.201137,0.0,89.380554,2942.753,6.36116e-05,0.0,61.48327,175.76965,0.0,30.000002,0.24549167,70.0,307.12253,235.10966,0.0,56.90074,0.24547833,0.0,83.01185,8.330017
29656,21219360.0,0.0,23.215607,19.03415,23.215607,23.222412,23.394653,22.952545,14.449219,14.539398,14.558228,14.488373,1.0,0.039945576,0.03176596,0.17225152,159.0,14.38092,11.80995,0.0,88.22807,2991.9233,6.5559325e-05,0.0,61.91506,171.8725,0.0,30.000002,0.24396855,70.0,304.59915,231.68527,0.0,57.062687,0.24395524,0.0,83.0626,8.330017
29657,21219420.0,0.0,23.21048,19.046844,23.21048,23.214355,23.393036,22.95642,14.412689,14.478546,14.49823,14.433441,1.0,0.04031386,0.0316753,0.17049478,155.0,14.38092,12.399501,0.0,86.99755,2987.7795,6.5695014e-05,0.0,62.37657,167.90141,0.0,30.000002,0.24248931,70.0,302.14383,228.23944,0.0,57.26475,0.24247608,0.0,83.12094,8.330017
29658,21219480.0,0.0,23.206024,19.059296,23.206024,23.207367,23.390808,22.960175,14.389374,14.43457,14.4522705,14.402069,1.0,0.040697478,0.031615563,0.16869129,151.0,14.38092,12.964036,0.0,85.7021,2978.7366,6.5647364e-05,0.0,62.852276,163.94623,0.0,30.000002,0.24100974,70.0,299.74356,224.81377,0.0,57.492977,0.24099655,0.0,83.17613,8.330017
29659,21219540.0,0.0,23.202118,19.071503,23.202118,23.201324,23.388031,22.963776,14.284119,14.371613,14.392639,14.324951,1.0,0.041081853,0.031576857,0.16683556,147.0,14.214203,13.497488,0.0,84.35112,3025.722,6.7618654e-05,0.0,63.331383,160.04669,0.0,30.000002,0.23949982,70.0,297.38394,221.42215,0.0,57.737797,0.23948663,0.0,83.22305,8.330017
29660,21219600.0,0.0,23.198517,19.083405,23.198517,23.195892,23.384583,22.967224,14.245361,14.310516,14.332672,14.268005,1.0,0.041455574,0.031552102,0.16492194,143.0,14.214203,13.993505,0.0,82.949036,3020.0217,6.773905e-05,0.0,63.806335,156.22012,0.0,30.000002,0.2379354,70.0,295.05032,218.06612,0.0,57.9929,0.23792213,0.0,83.25835,8.330017
29661,21219660.0,0.0,23.195007,19.095062,23.195007,23.190704,23.380768,22.970428,14.21994,14.265503,14.285645,14.234039,1.0,0.041809928,0.031536236,0.1629471,139.0,14.214203,14.449491,0.0,81.49647,3008.7288,6.765378e-05,0.0,64.27233,152.46735,0.0,30.000002,0.23629932,70.0,292.73013,214.73924,0.0,58.25455,0.23628591,0.0,83.28056,8.330017
29662,21219720.0,0.0,23.192596,19.106476,23.192596,23.187286,23.376526,22.97351,14.247955,14.249847,14.263092,14.239349,0.0,0.042136867,0.031524535,0.16091831,135.0,14.297516,14.86014,0.0,80.01724,2964.2231,6.634113e-05,0.0,64.726654,148.77026,0.0,30.000002,0.23458602,70.0,290.41544,211.42743,0.0,58.520855,0.23457243,0.0,83.2921,8.330017
29663,21219780.0,0.0,23.191559,19.117584,23.191559,23.186035,23.371948,22.976562,14.250092,14.247925,14.255096,14.246643,0.0,0.042429198,0.031512246,0.15886259,131.0,14.297516,15.223819,0.0,78.53696,2941.4182,6.5809734e-05,0.0,65.169426,145.08867,0.0,30.000002,0.23281048,70.0,288.1078,208.11034,0.0,58.792156,0.23279673,0.0,83.30162,8.330017
29664,21219840.0,0.0,23.191864,19.128448,23.191864,23.186829,23.367126,22.979584,14.251648,14.248047,14.251495,14.249329,0.0,0.042682633,0.03149715,0.15680462,127.0,14.297516,15.5379505,0.0,77.07569,2918.995,6.52929e-05,0.0,65.602005,141.39056,0.0,30.000002,0.23099093,70.0,285.78873,204.77455,0.0,59.07017,0.23097703,0.0,83.317245,8.330017
29665,21219900.0,0.0,23.193542,19.139008,23.193542,23.18982,23.362122,22.982666,14.299255,14.265686,14.263153,14.278198,0.0,0.04289401,0.03147782,0.15476894,123.0,14.380798,15.800828,0.0,75.65443,2868.0999,6.37335e-05,0.0,66.026146,137.65083,0.0,30.000002,0.22914732,70.0,283.44998,201.41196,0.0,59.35694,0.22913331,0.0,83.347,8.330017
29666,21219960.0,0.0,23.19574,19.149261,23.19574,23.193542,23.357422,22.985748,14.314636,14.28775,14.281342,14.302521,0.0,0.04306516,0.031454302,0.15277538,119.0,14.380798,16.018482,0.0,74.27429,2842.2126,6.306629e-05,0.0,66.44545,133.85582,0.0,30.000002,0.22730128,70.0,281.10858,198.02275,0.0,59.654797,0.22728725,0.0,83.397415,8.330017
29667,21220020.0,0.0,23.19928,19.159271,23.19928,23.199371,23.352692,22.988922,14.325348,14.304657,14.297089,14.317017,0.0,0.043196123,0.031426236,0.1508437,115.0,14.380798,16.188498,0.0,72.963974,2819.0242,6.2491614e-05,0.0,66.862526,129.9948,0.0,30.000002,0.22547229,70.0,278.7801,194.60786,0.0,59.96577,0.22545826,0.0,83.475204,8.330017
29668,21220080.0,0.0,23.204193,19.168945,23.204193,23.207367,23.347961,22.992157,14.379425,14.3341675,14.322937,14.353363,0.0,0.043284003,0.03139256,0.14900498,111.0,14.464111,16.309498,0.0,71.74581,2769.041,6.095034e-05,0.0,67.279976,126.046364,0.0,30.000002,0.22368756,70.0,276.4818,191.1638,0.0,60.292835,0.22367357,0.0,83.5912,8.330017
29669,21220140.0,0.0,23.21054,19.178345,23.21054,23.21753,23.343353,22.995514,14.399506,14.363953,14.350983,14.382904,0.0,0.04332898,0.031352848,0.14729388,107.0,14.464111,16.383018,0.0,70.646065,2746.4106,6.0349936e-05,0.0,67.70193,121.99557,0.0,30.000002,0.22198139,70.0,274.23645,187.69394,0.0,60.639347,0.22196767,0.0,83.757225,8.330017
29670,21220200.0,0.0,23.217896,19.187439,23.217896,23.22934,23.338837,22.998993,14.413727,14.38681,14.374237,14.402344,0.0,0.04333578,0.031307206,0.14571749,103.0,14.464111,16.415443,0.0,69.66622,2727.1582,5.9855975e-05,0.0,68.13176,117.85769,0.0,30.000002,0.22036557,70.0,272.05768,184.2124,0.0,61.00606,0.22035202,0.0,83.97658,8.330017
29671,21220260.0,0.0,23.224792,19.196228,23.224762,23.240234,23.33487,23.002563,14.471161,14.420837,14.405701,14.442108,0.0,0.0433073,0.031257804,0.1442888,99.0,14.547394,16.409544,0.0,68.79255,2681.5322,5.8433598e-05,0.0,68.5735,113.63571,0.0,30.000002,0.2188587,70.0,269.95953,180.72745,0.0,61.397076,0.2188454,0.0,84.25583,8.330017
29672,21220320.0,0.0,23.232758,19.204712,23.232758,23.252838,23.331146,23.006256,14.492767,14.453796,14.437836,14.474213,0.0,0.04324482,0.031203365,0.14302245,95.0,14.547394,16.366043,0.0,68.06029,2664.079,5.7958263e-05,0.0,69.02979,109.34014,0.0,30.000002,0.21747501,70.0,267.95383,177.25029,0.0,61.814434,0.21746215,0.0,84.601395,8.330017
29673,21220380.0,0.0,23.241577,19.21289,23.241577,23.266663,23.327606,23.010101,14.507904,14.478729,14.463989,14.4953,0.0,0.043150686,0.0311424,0.14191562,91.0,14.547394,16.291162,0.0,67.464005,2650.273,5.7593945e-05,0.0,69.50314,104.98683,0.0,30.000002,0.21621232,70.0,266.04205,173.78891,0.0,62.25855,0.2161998,0.0,85.01578,8.330017
29674,21220440.0,0.0,23.251282,19.220734,23.251251,23.281708,23.32434,23.014069,14.5668335,14.514313,14.497559,14.536163,0.0,0.04302359,0.031074578,0.14099796,87.0,14.630707,16.18387,0.0,67.028206,2610.5115,5.6323195e-05,0.0,69.99923,100.559326,0.0,30.000002,0.21509932,70.0,264.23633,170.34113,0.0,62.735325,0.2150872,0.0,85.51418,8.330017
29675,21220500.0,0.0,23.26178,19.228271,23.26178,23.297943,23.321442,23.018188,14.588989,14.54837,14.53125,14.569366,0.0,0.042864837,0.03099914,0.14028856,83.0,14.630707,16.04796,0.0,66.767975,2599.6423,5.599959e-05,0.0,70.523605,96.05975,0.0,30.000002,0.21415526,70.0,262.54623,166.91316,0.0,63.24901,0.2141437,0.0,86.10841,8.330017
29676,21220560.0,0.0,23.270782,19.235474,23.270782,23.311462,23.319061,23.0224,14.604095,14.574005,14.558472,14.590973,0.0,0.042682957,0.03091806,0.13974215,79.0,14.630707,15.893705,0.0,66.61678,2592.1272,5.5784756e-05,0.0,71.077896,91.54122,0.0,30.000002,0.21334526,70.0,260.96048,163.52545,0.0,63.79844,0.21333413,0.0,86.7881,8.330017
29677,21220620.0,0.0,23.280334,19.24234,23.280304,23.325684,23.317047,23.026764,14.663422,14.609894,14.592651,14.632202,0.0,0.042478893,0.030831676,0.13937227,75.0,14.71402,15.720083,0.0,66.61653,2558.213,5.46701e-05,0.0,71.66889,87.000854,0.0,30.000002,0.21268442,70.0,259.4842,160.17928,0.0,64.3899,0.21267374,0.0,87.5659,8.330017
29678,21220680.0,0.0,23.290405,19.24887,23.290405,23.340546,23.31543,23.031342,14.684998,14.643951,14.626617,14.665375,0.0,0.04225139,0.030736718,0.13918892,71.0,14.71402,15.531762,0.0,66.77501,2553.2134,5.4488744e-05,0.0,72.30256,82.44042,0.0,30.000002,0.2121783,70.0,258.11755,156.87535,0.0,65.02755,0.21216819,0.0,88.45483,8.330017
29679,21220740.0,0.0,23.300812,19.255096,23.300812,23.355652,23.314148,23.036041,14.699554,14.669342,14.653748,14.686737,0.0,0.042001773,0.030630732,0.13916105,67.0,14.71402,15.333663,0.0,67.07508,2551.592,5.4407905e-05,0.0,72.98145,77.89018,0.0,30.000002,0.21179368,70.0,256.8452,153.61993,0.0,65.71164,0.21178403,0.0,89.453926,8.330017
29680,21220800.0,0.0,23.311615,19.260956,23.311554,23.37091,23.313263,23.040924,14.75882,14.7048645,14.687744,14.727692,0.0,0.04172947,0.030511944,0.13930662,63.0,14.797302,15.128109,0.0,67.533104,2523.1663,5.3432323e-05,0.0,73.71778,73.33507,0.0,30.000002,0.21154818,70.0,255.67052,150.4068,0.0,66.45276,0.21153894,0.0,90.586235,8.330017
29681,21220860.0,0.0,23.320374,19.266449,23.320374,23.382812,23.312927,23.045898,14.78006,14.739227,14.721954,14.761536,0.0,0.041441217,0.030382182,0.13958262,59.0,14.797302,14.9225025,0.0,68.087425,2522.7905,5.3363114e-05,0.0,74.51622,68.82144,0.0,30.000002,0.21140572,70.0,254.57971,147.2532,0.0,67.25318,0.21139696,0.0,91.84813,8.330017
29682,21220920.0,0.0,23.329224,19.271606,23.329224,23.394562,23.312988,23.051056,14.792999,14.763733,14.748413,14.781464,0.0,0.041138373,0.030240107,0.1399704,55.0,14.797302,14.719822,0.0,68.75906,2525.371,5.338656e-05,0.0,75.38655,64.36141,0.0,30.000002,0.21134794,70.0,253.56195,144.15974,0.0,68.1204,0.21133956,0.0,93.251884,8.330017
29683,21220980.0,0.0,23.338196,19.276428,23.338196,23.40622,23.313477,23.056396,14.851379,14.798187,14.781525,14.821838,0.0,0.04081818,0.030081414,0.14045829,51.0,14.880615,14.523745,0.0,69.54722,2499.9927,5.2502357e-05,0.0,76.33807,59.967686,0.0,30.000002,0.21135715,70.0,252.60887,141.1282,0.0,69.06154,0.2113491,0.0,94.81509,8.330017
29684,21221040.0,0.0,23.34732,19.280884,23.34732,23.417755,23.314423,23.061981,14.871002,14.831085,14.814423,14.853912,0.0,0.040479597,0.029901994,0.14102612,47.0,14.880615,14.3394785,0.0,70.44952,2502.5764,5.2507403e-05,0.0,77.383675,55.65214,0.0,30.000002,0.21140665,70.0,251.70787,138.15733,0.0,70.08618,0.21139884,0.0,96.558624,8.330017
29685,21221100.0,0.0,23.356445,19.284973,23.356445,23.428925,23.315796,23.06781,14.882111,14.854218,14.839539,14.87207,0.0,0.04012191,0.029698389,0.14165218,43.0,14.880615,14.171259,0.0,71.46173,2507.331,5.2585165e-05,0.0,78.538864,51.430195,0.0,30.000002,0.21147047,70.0,250.84836,135.2493,0.0,71.20651,0.21146291,0.0,98.50885,8.330017
29686,21221160.0,1.0,23.362183,19.288696,23.362274,23.436157,23.317352,23.073517,14.950378,14.890228,14.87384,14.915741,0.0,0.040513437,0.030102221,0.14274152,51.333332,14.963898,14.019789,0.0,72.52754,2494.8938,5.1916224e-05,0.0,79.64062,49.332138,0.0,30.000002,0.21334916,70.0,251.35547,134.39012,0.0,72.28891,0.21335647,0.0,99.89613,8.330017
29687,21221220.0,1.0,23.366638,19.292023,23.366943,23.44339,23.31842,23.078766,14.9835205,14.933044,14.915405,14.959961,0.0,0.041389607,0.030936683,0.14343357,59.666668,14.963898,13.876501,0.0,73.664345,2519.1904,5.233921e-05,0.0,80.15007,49.792454,0.0,30.000002,0.21574226,70.0,252.69342,135.47023,0.0,72.87764,0.21575493,0.0,100.00199,8.330017
29688,21221280.0,1.0,23.371155,19.295013,23.371674,23.44989,23.31894,23.083466,15.008911,14.969025,14.952484,14.991669,0.0,0.04205332,0.031618115,0.14535616,68.0,14.963898,13.735935,0.0,74.863556,2554.3076,5.3005828e-05,0.0,80.21401,51.202614,0.0,30.000002,0.21902798,70.0,254.78712,137.50424,0.0,73.07362,0.21904597,0.0,99.99496,8.330017
29689,21221340.0,1.0,23.375366,19.297607,23.375702,23.45456,23.319122,23.0878,15.080597,15.01712,14.998871,15.046295,0.0,0.04258249,0.032196514,0.14848746,76.333336,15.047211,13.595314,0.0,76.10276,2569.0215,5.2939835e-05,0.0,79.98777,53.34955,0.0,30.000002,0.22324881,70.0,257.70734,140.3691,0.0,73.00041,0.22327131,0.0,99.999794,8.330017
29690,21221400.0,1.0,23.378113,19.299805,23.378479,23.456757,23.319153,23.091827,15.114349,15.064117,15.045807,15.092529,0.0,0.042992603,0.032682203,0.15257616,84.666664,15.047211,13.45373,0.0,77.349335,2619.7493,5.3907883e-05,0.0,79.53107,56.15375,0.0,30.000002,0.22822934,70.0,261.4371,143.9681,0.0,72.70839,0.22825545,0.0,100.000046,8.330017
29691,21221460.0,1.0,23.37674,19.301636,23.377167,23.45221,23.31897,23.095459,15.137634,15.100159,15.084106,15.123016,0.0,0.043288622,0.03307256,0.15764159,93.0,15.047211,13.3092,0.0,78.51379,2680.0996,5.5111424e-05,0.0,78.86514,59.664677,0.0,30.000002,0.23397832,70.0,266.092,148.3578,0.0,72.21241,0.23400839,0.0,100.0,8.330017
29692,21221520.0,1.0,23.372559,19.30307,23.373047,23.44403,23.318695,23.098907,15.20343,15.147064,15.130371,15.175751,0.0,0.043723084,0.033570174,0.1626868,101.333336,15.130493,13.161678,0.0,79.579445,2712.9192,5.5471024e-05,0.0,78.01818,64.353966,0.0,30.000002,0.23995525,70.0,271.50122,153.72314,0.0,71.54472,0.2399903,0.0,99.60077,8.330017
