,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29693,21221580.0,1.0,23.365692,19.304108,23.36621,23.433075,23.318115,23.10199,15.225037,15.189087,15.173737,15.2135315,0.0,0.04437782,0.034268357,0.16663055,109.666664,15.130493,13.007148,0.0,80.52309,2771.3613,5.6688e-05,0.0,76.80101,71.320854,0.0,30.000002,0.24525462,70.0,277.29044,160.58217,0.0,70.5475,0.2452912,0.0,98.27364,8.330017
29694,21221640.0,1.0,23.356873,19.304749,23.357391,23.419678,23.31717,23.104645,15.230377,15.215424,15.203918,15.229645,0.0,0.04492542,0.03490034,0.16974239,118.0,15.130493,12.841196,0.0,81.319565,2824.3958,5.7861398e-05,0.0,75.22566,80.46617,0.0,30.000002,0.2495503,70.0,283.08725,168.76013,0.0,69.216896,0.24958666,0.0,96.38193,8.330017
29695,21221700.0,1.0,23.34668,19.304993,23.347168,23.40448,23.315948,23.106903,15.2691345,15.24411,15.234314,15.2586975,0.0,0.04525851,0.035362918,0.17182639,126.333336,15.213806,12.660487,0.0,81.941345,2833.3713,5.7867324e-05,0.0,73.386536,91.7875,0.0,30.000002,0.2524199,70.0,288.43756,178.08134,0.0,67.62593,0.25245252,0.0,94.11623,8.330017
29696,21221760.0,1.0,23.33496,19.30484,23.335419,23.387085,23.314697,23.108917,15.267151,15.262329,15.255585,15.269745,0.0,0.04531493,0.035592657,0.17285404,134.66667,15.213806,12.466708,0.0,82.373314,2857.0002,5.8479454e-05,0.0,71.45305,104.72262,0.0,30.000002,0.253748,70.0,293.10223,188.03189,0.0,65.9249,0.25377765,0.0,91.75079,8.330017
29697,21221820.0,1.0,23.32315,19.30426,23.323608,23.369568,23.313568,23.1109,15.254059,15.26651,15.263763,15.264618,0.0,0.045111332,0.03559387,0.17298172,143.0,15.213806,12.263062,0.0,82.64351,2868.1677,5.886566e-05,0.0,69.5553,118.61677,0.0,30.000002,0.25368544,70.0,297.02606,198.10977,0.0,64.23383,0.2537111,0.0,89.47216,8.330017
29698,21221880.0,1.0,23.311981,19.303253,23.312347,23.352753,23.312744,23.112976,15.28183,15.276886,15.274872,15.2786255,0.0,0.044687584,0.035388,0.17239843,151.33333,15.297119,12.052266,0.0,82.73686,2833.123,5.7979596e-05,0.0,67.805214,132.42773,0.0,30.000002,0.25246996,70.0,300.04324,207.57954,0.0,62.655956,0.25249055,0.0,87.42501,8.330017
29699,21221940.0,1.0,23.301666,19.30185,23.301971,23.337128,23.312378,23.115326,15.278931,15.283966,15.283051,15.28363,0.0,0.04414175,0.03506089,0.17137209,159.66667,15.297119,11.840902,0.0,82.6881,2818.0654,5.7756923e-05,0.0,66.24678,145.60912,0.0,30.000002,0.25059,70.0,302.36212,216.2073,0.0,61.241074,0.2506074,0.0,85.640366,8.330017
29700,21222000.0,1.0,23.292236,19.300018,23.292511,23.322662,23.3125,23.11792,15.272247,15.283936,15.284546,15.2795105,0.0,0.043554384,0.034687225,0.1701449,168.0,15.297119,11.633552,0.0,82.508736,2798.6057,5.743128e-05,0.0,64.89815,157.728,0.0,30.000002,0.24840182,70.0,304.1348,223.827,0.0,60.009003,0.24841605,0.0,84.1242,8.330017
29701,21222060.0,0.0,23.283722,19.297882,23.283722,23.30893,23.313293,23.12091,15.307922,15.295044,15.294098,15.299805,0.0,0.042696584,0.03407129,0.16798362,164.0,15.380402,11.436649,0.0,82.19325,2735.2812,5.593204e-05,0.0,63.84288,165.17607,0.0,30.000002,0.24476601,70.0,303.25305,227.39409,0.0,59.02977,0.24476118,0.0,83.00293,8.330017
29702,21222120.0,0.0,23.276703,19.295624,23.276703,23.297546,23.31485,23.12442,15.311218,15.304413,15.302765,15.309631,0.0,0.041878894,0.03345047,0.1659485,160.0,15.380402,11.259599,0.0,81.77842,2696.9233,5.5155782e-05,0.0,63.162567,168.17805,0.0,30.000002,0.24129163,70.0,301.23334,227.87881,0.0,58.38572,0.2412813,0.0,82.34987,8.330017
29703,21222180.0,0.0,23.27118,19.293213,23.27118,23.288147,23.317078,23.128387,15.315582,15.309479,15.307831,15.313385,0.0,0.04118771,0.03291366,0.16411175,156.0,15.380402,11.1084,0.0,81.27977,2662.0422,5.4436972e-05,0.0,62.76741,168.20312,0.0,30.000002,0.23822369,70.0,298.73862,226.47502,0.0,58.007675,0.23821047,0.0,82.00668,8.330017
29704,21222240.0,0.0,23.267303,19.29068,23.267303,23.280884,23.319946,23.132843,15.370178,15.331696,15.327026,15.347839,0.0,0.04064599,0.032484397,0.16250381,152.0,15.463715,10.991255,0.0,80.71106,2599.206,5.283303e-05,0.0,62.610973,166.02974,0.0,30.000002,0.2356432,70.0,296.0692,223.7884,0.0,57.856064,0.23562835,0.0,81.90301,8.330017
29705,21222300.0,0.0,23.264832,19.287964,23.264832,23.275574,23.323303,23.137604,15.393433,15.357849,15.351013,15.377869,0.0,0.040231876,0.032149788,0.16107203,148.0,15.463715,10.9098625,0.0,80.10281,2570.131,5.2183797e-05,0.0,62.60891,162.72495,0.0,30.000002,0.23346083,70.0,293.45648,220.52226,0.0,57.851624,0.23344623,0.0,81.93757,8.330017
29706,21222360.0,0.0,23.26233,19.285126,23.26233,23.27002,23.326874,23.142609,15.410187,15.380127,15.37262,15.398651,0.0,0.039927207,0.0318958,0.15976255,144.0,15.463715,10.863108,0.0,79.44146,2546.6592,5.1668714e-05,0.0,62.721382,158.76788,0.0,30.000002,0.23159163,70.0,290.9589,216.96587,0.0,57.955383,0.23157719,0.0,82.06238,8.330017
29707,21222420.0,0.0,23.261139,19.282166,23.261139,23.266357,23.33078,23.147827,15.471466,15.415527,15.405365,15.443237,0.0,0.03972966,0.031717792,0.15854904,140.0,15.546997,10.860995,0.0,78.74855,2495.7212,5.0323342e-05,0.0,62.932087,154.42227,0.0,30.000002,0.23000132,70.0,288.61224,213.28159,0.0,58.14903,0.22998704,0.0,82.25305,8.330017
29708,21222480.0,0.0,23.2612,19.279022,23.2612,23.264343,23.33496,23.15329,15.496979,15.450623,15.439209,15.47879,0.0,0.039606206,0.031587046,0.15739788,136.0,15.546997,10.900444,0.0,78.04712,2477.8284,4.991778e-05,0.0,63.20573,149.94717,0.0,30.000002,0.22859557,70.0,286.3946,209.60135,0.0,58.395855,0.22858213,0.0,82.48131,8.330017
29709,21222540.0,0.0,23.262268,19.275757,23.262268,23.263672,23.339294,23.158875,15.51358,15.47821,15.467102,15.501923,0.0,0.03954436,0.031490352,0.15629688,132.0,15.546997,10.982703,0.0,77.349014,2464.3323,4.962002e-05,0.0,63.52979,145.43677,0.0,30.000002,0.22733486,70.0,284.27426,205.969,0.0,58.68095,0.22732218,0.0,82.73742,8.330017
29710,21222600.0,0.0,23.264496,19.272339,23.264496,23.264618,23.343811,23.164642,15.573456,15.5156555,15.503021,15.54541,0.0,0.039544698,0.031424,0.15524904,128.0,15.63031,11.114607,0.0,76.66668,2422.0188,4.8480564e-05,0.0,63.904114,140.9182,0.0,30.000002,0.22622065,70.0,282.2608,202.401,0.0,59.000893,0.22620799,0.0,83.020935,8.330017
29711,21222660.0,0.0,23.26593,19.268768,23.26593,23.264374,23.348114,23.17038,15.596863,15.551514,15.538452,15.579926,0.0,0.039587323,0.031373695,0.15422402,124.0,15.63031,11.283941,0.0,75.97527,2411.253,4.8240567e-05,0.0,64.312256,136.46083,0.0,30.000002,0.22518827,70.0,280.32928,198.9155,0.0,59.340286,0.2251763,0.0,83.319466,8.330017
29712,21222720.0,0.0,23.268219,19.265045,23.268219,23.26538,23.352448,23.176208,15.6102295,15.577759,15.5659485,15.599884,0.0,0.039671,0.03133533,0.15321834,120.0,15.63031,11.49702,0.0,75.300964,2403.8757,4.8085334e-05,0.0,64.75376,132.06955,0.0,30.000002,0.22422759,70.0,278.47495,195.50987,0.0,59.6963,0.224216,0.0,83.632484,8.330017
29713,21222780.0,0.0,23.271545,19.2612,23.271545,23.267792,23.356812,23.18216,15.668304,15.613434,15.600433,15.641083,0.0,0.039794065,0.031303473,0.1522482,116.0,15.713593,11.758125,0.0,74.659225,2366.238,4.7066394e-05,0.0,65.23092,127.72122,0.0,30.000002,0.22334768,70.0,276.6987,192.17094,0.0,60.068058,0.22333623,0.0,83.96673,8.330017
29714,21222840.0,0.0,23.275757,19.257172,23.275757,23.271515,23.361206,23.188202,15.689453,15.646942,15.633789,15.672974,0.0,0.039945744,0.031271756,0.15131673,112.0,15.713593,12.061261,0.0,74.06117,2360.1611,4.692983e-05,0.0,65.74005,123.4025,0.0,30.000002,0.22253652,70.0,274.98932,188.88368,0.0,60.453194,0.22252561,0.0,84.32559,8.330017
29715,21222900.0,0.0,23.28067,19.253021,23.28067,23.276215,23.36554,23.194366,15.701965,15.671753,15.659821,15.692322,0.0,0.04012437,0.031238034,0.15043701,108.0,15.713593,12.405685,0.0,73.51523,2356.8303,4.685847e-05,0.0,66.28391,119.09306,0.0,30.000002,0.2218006,70.0,273.3459,185.63554,0.0,60.85341,0.22179009,0.0,84.7161,8.330017
29716,21222960.0,0.0,23.284302,19.248688,23.284302,23.279022,23.369446,23.200378,15.759247,15.706421,15.693146,15.732239,0.0,0.04033549,0.031204771,0.14960074,104.0,15.7969055,12.790479,0.0,72.98809,2322.449,4.592194e-05,0.0,66.866394,114.80222,0.0,30.000002,0.22114192,70.0,271.77213,182.43236,0.0,61.270897,0.22113141,0.0,85.13787,8.330017
29717,21223020.0,0.0,23.288635,19.244232,23.288635,23.282959,23.373322,23.206512,15.779297,15.738922,15.725403,15.763123,0.0,0.04056993,0.031167855,0.14880031,100.0,15.7969055,13.21183,0.0,72.506065,2319.419,4.5853743e-05,0.0,67.48286,110.539536,0.0,30.000002,0.22053955,70.0,270.25662,179.27168,0.0,61.704285,0.22052953,0.0,85.59013,8.330017
29718,21223080.0,0.0,23.29358,19.239624,23.29358,23.28778,23.377075,23.212769,15.790894,15.762695,15.750397,15.781616,0.0,0.040825434,0.031125497,0.148051,96.0,15.7969055,13.668375,0.0,72.07631,2318.7983,4.5841567e-05,0.0,68.13697,106.28265,0.0,30.000002,0.22000198,70.0,268.79874,176.14032,0.0,62.157093,0.2199923,0.0,86.081985,8.330017
29719,21223140.0,0.0,23.299225,19.234833,23.299225,23.29367,23.380707,23.219116,15.848053,15.796783,15.782928,15.820892,0.0,0.041104265,0.031077078,0.14736798,92.0,15.8802185,14.164183,0.0,71.71411,2287.1494,4.49673e-05,0.0,68.83588,102.01084,0.0,30.000002,0.21954906,70.0,267.40558,173.03053,0.0,62.63414,0.21953937,0.0,86.62383,8.330017
29720,21223200.0,0.0,23.305511,19.22992,23.305511,23.300507,23.384247,23.225586,15.867889,15.828857,15.814575,15.8515625,0.0,0.041399308,0.031020984,0.14675161,88.0,15.8802185,14.693292,0.0,71.42326,2287.1565,4.4958444e-05,0.0,69.57813,97.73171,0.0,30.000002,0.2191724,70.0,266.07318,169.9433,0.0,63.13631,0.21916316,0.0,87.21917,8.330017
29721,21223260.0,0.0,23.309937,19.224854,23.309937,23.304596,23.387299,23.231903,15.878571,15.851898,15.83902,15.868988,0.0,0.041712057,0.030960202,0.14618726,84.0,15.8802185,15.248682,0.0,71.156456,2289.2175,4.5003446e-05,0.0,70.365776,93.46365,0.0,30.000002,0.21886003,70.0,264.79773,166.88539,0.0,63.666355,0.21885103,0.0,87.86699,8.330017
29722,21223320.0,0.0,23.31488,19.219604,23.31488,23.3096,23.390198,23.238342,15.935852,15.885895,15.871063,15.908356,0.0,0.042044997,0.030895965,0.14567927,80.0,15.963501,15.834938,0.0,70.94833,2259.6472,4.418288e-05,0.0,71.205505,89.20198,0.0,30.000002,0.2186187,70.0,263.5815,163.85507,0.0,64.229614,0.21860981,0.0,88.57502,8.330017
29723,21223380.0,0.0,23.320343,19.214233,23.320343,23.3154,23.392975,23.244934,15.955261,15.917694,15.902344,15.938904,0.0,0.042387407,0.03082346,0.14522213,76.0,15.963501,16.446804,0.0,70.801056,2261.635,4.4217537e-05,0.0,72.0944,84.95836,0.0,30.000002,0.21843278,70.0,262.4171,160.85384,0.0,64.82502,0.21842429,0.0,89.34634,8.330017
29724,21223440.0,0.0,23.326141,19.20868,23.326141,23.321747,23.395569,23.251617,15.9661255,15.940552,15.926514,15.95697,0.0,0.042737745,0.030742025,0.14482379,72.0,15.963501,17.082266,0.0,70.71856,2265.7556,4.4300414e-05,0.0,73.03868,80.72659,0.0,30.000002,0.21830027,70.0,261.30103,157.8757,0.0,65.45801,0.21829207,0.0,90.19184,8.330017
29725,21223500.0,0.0,23.332397,19.202972,23.332397,23.328827,23.39798,23.258453,16.023193,15.974548,15.9583435,15.995758,0.0,0.043095514,0.03065002,0.14449479,68.0,16.046814,17.743471,0.0,70.715385,2238.169,4.3524735e-05,0.0,74.04959,76.48907,0.0,30.000002,0.2182372,70.0,260.23767,154.9132,0.0,66.13715,0.21822904,0.0,91.12867,8.330017
29726,21223560.0,0.0,23.336731,19.197144,23.336731,23.333038,23.399963,23.265198,16.04123,16.005463,15.988922,16.024872,0.0,0.043459628,0.030550383,0.14420848,64.0,16.046814,18.422205,0.0,70.737686,2241.92,4.3598677e-05,0.0,75.12766,72.28426,0.0,30.000002,0.21821617,70.0,259.21744,151.98271,0.0,66.86456,0.21820825,0.0,92.15358,8.330017
29727,21223620.0,0.0,23.341217,19.191101,23.341217,23.337646,23.401794,23.272034,16.0513,16.027405,16.012543,16.041962,0.0,0.043822095,0.030440763,0.14393665,60.0,16.046814,19.116169,0.0,70.80401,2247.2805,4.3711272e-05,0.0,76.26852,68.149864,0.0,30.000002,0.21819891,70.0,258.22595,149.09692,0.0,67.637596,0.2181912,0.0,93.26161,8.330017
29728,21223680.0,0.0,23.3461,19.184937,23.3461,23.342865,23.403412,23.279053,16.108154,16.061188,16.043793,16.08075,0.0,0.044183742,0.030318871,0.14370726,56.0,16.130096,19.827173,0.0,70.93023,2220.049,4.2954514e-05,0.0,77.49489,64.04116,0.0,30.000002,0.2182052,70.0,257.26425,146.23135,0.0,68.47351,0.21819746,0.0,94.48768,8.330017
29729,21223740.0,0.0,23.35138,19.17862,23.35138,23.348694,23.404938,23.286224,16.126434,16.092224,16.074219,16.110565,0.0,0.044533532,0.030180518,0.14349148,52.0,16.130096,20.55189,0.0,71.11605,2224.166,4.303498e-05,0.0,78.80461,59.99581,0.0,30.000002,0.2182044,70.0,256.3238,143.4022,0.0,69.37137,0.2181969,0.0,95.832405,8.330017
29730,21223800.0,0.0,23.356842,19.17212,23.356842,23.354889,23.406311,23.293549,16.136017,16.11377,16.097473,16.127625,0.0,0.044868868,0.030023659,0.14329538,48.0,16.130096,21.288551,0.0,71.36378,2229.6594,4.314767e-05,0.0,80.21182,56.014923,0.0,30.000002,0.2181789,70.0,255.39526,140.60475,0.0,70.341774,0.21817139,0.0,97.31911,8.330017
29731,21223860.0,1.0,23.359772,19.165466,23.359894,23.357452,23.407135,23.30066,16.202759,16.15094,16.131165,16.170715,0.0,0.045691893,0.030229844,0.14446564,56.333332,16.21341,22.032091,0.0,71.62087,2214.328,4.257115e-05,0.0,81.572266,53.705776,0.0,30.000002,0.22037418,70.0,256.11234,139.69418,0.0,71.277725,0.2203817,0.0,98.7102,8.330017
29732,21223920.0,1.0,23.362183,19.15866,23.362335,23.359497,23.40738,23.307617,16.237244,16.192413,16.170166,16.213287,0.0,0.046811834,0.030680312,0.14625588,64.666664,16.21341,22.774775,0.0,71.89473,2242.591,4.3074397e-05,0.0,82.62459,53.062363,0.0,30.000002,0.22373457,70.0,257.92264,140.31828,0.0,71.97271,0.22374848,0.0,99.64515,8.330017
29733,21223980.0,1.0,23.36377,19.151672,23.364014,23.360657,23.406921,23.31427,16.262299,16.227905,16.206055,16.245575,0.0,0.048166454,0.03131829,0.14829728,73.0,16.21341,23.508635,0.0,72.1743,2280.395,4.3780412e-05,0.0,83.29654,53.924736,0.0,30.000002,0.22775447,70.0,260.58548,142.22168,0.0,72.36743,0.22777407,0.0,99.995605,8.330017
29734,21224040.0,1.0,23.364594,19.144562,23.364685,23.360626,23.405548,23.320526,16.331543,16.277496,16.252075,16.299377,0.0,0.049559876,0.032013066,0.1509071,81.333336,16.296692,24.223318,0.0,72.44826,2291.645,4.376224e-05,0.0,83.49706,56.22522,0.0,30.000002,0.2324305,70.0,264.17136,145.37721,0.0,72.38559,0.23245366,0.0,99.86792,8.330017
29735,21224100.0,1.0,23.363739,19.137238,23.364319,23.359436,23.40335,23.326385,16.358734,16.321716,16.29657,16.340637,0.0,0.05103675,0.032790333,0.15349747,89.666664,16.296692,24.911858,0.0,72.70357,2338.4136,4.4659617e-05,0.0,83.261536,60.02479,0.0,30.000002,0.23731044,70.0,268.47546,149.7092,0.0,72.051605,0.23733923,0.0,99.14821,8.330017
29736,21224160.0,1.0,23.360199,19.129791,23.360626,23.353455,23.400085,23.331482,16.372223,16.351135,16.330505,16.363617,0.0,0.052508134,0.033598546,0.1558979,98.0,16.296692,25.560808,0.0,72.86963,2387.3296,4.5627745e-05,0.0,82.5222,65.67481,0.0,30.000002,0.2419817,70.0,273.3231,155.35799,0.0,71.308174,0.24201198,0.0,97.79139,8.330017
29737,21224220.0,1.0,23.35556,19.122162,23.356049,23.346527,23.396027,23.336151,16.426697,16.391357,16.370361,16.405823,0.0,0.053848505,0.034343485,0.15787368,106.333336,16.380005,26.16425,0.04627295,72.96102,2397.617,4.5650442e-05,0.0,81.35331,73.215996,0.0,30.000002,0.24603657,70.0,278.39636,162.23198,0.0,70.2065,0.2460673,0.0,95.93825,8.330017
29738,21224280.0,1.0,23.350433,19.11438,23.350952,23.339111,23.391296,23.340454,16.43811,16.421875,16.404175,16.432098,0.0,0.054965276,0.03495206,0.15922461,114.666664,16.380005,26.71825,0.14150923,72.97849,2433.7097,4.6397636e-05,0.0,79.85981,82.6725,0.0,30.000002,0.24911709,70.0,283.35663,170.21992,0.0,68.82458,0.24914946,0.0,93.74346,8.330017
29739,21224340.0,1.0,23.345062,19.106415,23.34552,23.33139,23.385986,23.344452,16.435516,16.435333,16.424316,16.439056,0.0,0.055758372,0.035417095,0.15978338,123.0,16.380005,27.216097,0.2750526,72.91699,2462.2688,4.7021233e-05,0.0,78.154976,93.888466,0.0,30.000002,0.25094706,70.0,287.85898,179.0739,0.0,67.29419,0.25097603,0.0,91.37033,8.330017
29740,21224400.0,1.0,23.339752,19.098297,23.34018,23.324005,23.38034,23.348236,16.47467,16.458862,16.448364,16.464752,0.0,0.05620725,0.03568644,0.15957828,131.33333,16.463318,27.653027,0.44687963,72.77926,2444.0483,4.653148e-05,0.0,76.39184,106.34978,0.0,30.000002,0.25145674,70.0,291.69992,188.33543,0.0,65.720894,0.251482,0.0,89.01091,8.330017
29741,21224460.0,1.0,23.333344,19.089996,23.33374,23.31482,23.374817,23.351807,16.474426,16.473114,16.465881,16.475983,0.0,0.056360487,0.035741743,0.15873437,139.66667,16.463318,28.03457,0.6534762,72.537636,2447.4536,4.6668105e-05,0.0,74.70702,119.312836,0.0,30.000002,0.25083283,70.0,294.85416,197.46904,0.0,64.19499,0.25085464,0.0,86.811584,8.330017
29742,21224520.0,1.0,23.327515,19.081543,23.32788,23.30655,23.369354,23.355408,16.467499,16.475922,16.47348,16.474884,0.0,0.05630188,0.035660114,0.15745722,148.0,16.463318,28.365921,0.893486,72.225975,2444.1965,4.667547e-05,0.0,73.174194,132.1627,0.0,30.000002,0.24942687,70.0,297.39615,206.11908,0.0,62.798424,0.24944547,0.0,84.84058,8.330017
29743,21224580.0,0.0,23.32312,19.072937,23.32315,23.300049,23.364197,23.359222,16.502045,16.491028,16.486725,16.493988,0.0,0.055729985,0.035223316,0.15508257,144.0,16.5466,28.644245,1.1746088,71.85328,2390.5503,4.551407e-05,0.0,71.98824,140.8012,0.0,30.000002,0.24604788,70.0,297.10492,210.8282,0.0,61.690647,0.24604644,0.0,83.34155,8.330017
29744,21224640.0,0.0,23.319916,19.064148,23.319916,23.295593,23.35962,23.363373,16.502777,16.499725,16.49591,16.501892,0.0,0.055089075,0.034731366,0.15272705,140.0,16.5466,28.88087,1.4991226,71.44921,2362.9514,4.5019537e-05,0.0,71.25078,145.09671,0.0,30.000002,0.2425608,70.0,295.52286,212.351,0.0,60.975796,0.24255323,0.0,82.39763,8.330017
29745,21224700.0,0.0,23.31784,19.055176,23.317871,23.292755,23.35553,23.367859,16.503693,16.502472,16.49997,16.503418,0.0,0.05451309,0.034315784,0.15060784,136.0,16.5466,29.082092,1.8673878,71.02891,2336.749,4.4532033e-05,0.0,70.85104,146.2586,0.0,30.000002,0.23944779,70.0,293.4042,211.80972,0.0,60.583305,0.23943642,0.0,81.8495,8.330017
29746,21224760.0,0.0,23.315552,19.046051,23.315552,23.289154,23.352173,23.372528,16.55835,16.527588,16.518707,16.535553,0.0,0.054058548,0.034036037,0.14880164,132.0,16.629913,29.250664,2.2867436,70.564445,2277.8513,4.3188935e-05,0.0,70.75873,144.73842,0.0,30.000002,0.23690495,70.0,291.03604,209.645,0.0,60.503872,0.23689134,0.0,81.64618,8.330017
29747,21224820.0,0.0,23.314484,19.036743,23.314453,23.287231,23.349304,23.37735,16.579102,16.553955,16.541534,16.563385,0.0,0.053716164,0.033893164,0.14725946,128.0,16.629913,29.394058,2.7544737,70.09225,2255.5657,4.274605e-05,0.0,70.86379,141.71465,0.0,30.000002,0.23487496,70.0,288.69672,206.66873,0.0,60.644234,0.23486143,0.0,81.65737,8.330017
29748,21224880.0,0.0,23.314331,19.027283,23.3143,23.286652,23.34674,23.382294,16.594208,16.57434,16.561493,16.58258,0.0,0.05346643,0.033876706,0.14594269,124.0,16.629913,29.515547,3.2694798,69.62271,2239.4343,4.2423653e-05,0.0,71.11149,137.76436,0.0,30.000002,0.23329015,70.0,286.46802,203.25252,0.0,60.955917,0.23327687,0.0,81.82332,8.330017
29749,21224940.0,0.0,23.315216,19.017609,23.315247,23.287567,23.344574,23.387299,16.657349,16.613037,16.594696,16.626587,0.0,0.053302843,0.033993136,0.14484529,120.0,16.713196,29.614862,3.8391716,69.16965,2193.2654,4.1325668e-05,0.0,71.48052,133.176,0.0,30.000002,0.23214379,70.0,284.38913,199.58875,0.0,61.425484,0.23213084,0.0,82.12211,8.330017
29750,21225000.0,0.0,23.317047,19.007812,23.317047,23.289764,23.342712,23.392273,16.681976,16.648682,16.628723,16.661957,0.0,0.053190414,0.03420534,0.14390096,116.0,16.713196,29.698431,4.4563713,68.74572,2183.7493,4.112973e-05,0.0,71.92019,128.35976,0.0,30.000002,0.23129874,70.0,282.47052,195.89801,0.0,61.998623,0.2312869,0.0,82.50183,8.330017
29751,21225060.0,0.0,23.317627,18.997803,23.317627,23.289764,23.341156,23.397003,16.697205,16.67398,16.65622,16.684174,0.0,0.05311857,0.034501642,0.14306232,112.0,16.713196,29.76907,5.1169624,68.31001,2179.0806,4.103673e-05,0.0,72.412315,123.48173,0.0,30.000002,0.23068394,70.0,280.70547,192.26048,0.0,62.65568,0.23067287,0.0,82.93868,8.330017
29752,21225120.0,0.0,23.318909,18.98764,23.318909,23.290924,23.339844,23.40158,16.760223,16.7146,16.693726,16.729034,0.0,0.053077035,0.03487651,0.14230444,108.0,16.796509,29.827087,5.825083,67.8914,2142.2036,4.014201e-05,0.0,72.943695,118.64533,0.0,30.000002,0.23025884,70.0,279.09268,188.72757,0.0,63.384987,0.23024851,0.0,83.418396,8.330017
29753,21225180.0,0.0,23.320923,18.977325,23.320923,23.29309,23.338806,23.406006,16.7818,16.750336,16.72992,16.76355,0.0,0.05304656,0.03530539,0.14160836,104.0,16.796509,29.876604,6.574265,67.500145,2140.2278,4.0099876e-05,0.0,73.50168,113.89508,0.0,30.000002,0.22996041,70.0,277.59888,185.30212,0.0,64.167274,0.2299508,0.0,83.93312,8.330017
29754,21225240.0,0.0,23.323456,18.966797,23.323456,23.296112,23.337921,23.410217,16.794403,16.773865,16.756958,16.783539,0.0,0.053021174,0.035781663,0.14097121,100.0,16.796509,29.918503,7.3643007,67.14381,2142.1946,4.013962e-05,0.0,74.08449,109.2364,0.0,30.000002,0.2297737,70.0,276.21448,181.98007,0.0,64.99897,0.22976467,0.0,84.483635,8.330017
29755,21225300.0,0.0,23.3266,18.956116,23.3266,23.300049,23.33728,23.414185,16.85373,16.811432,16.79309,16.824402,0.0,0.05299697,0.03630228,0.14039838,96.0,16.879791,29.954037,8.196744,66.83412,2110.7742,3.935914e-05,0.0,74.69292,104.664276,0.0,30.000002,0.22969572,70.0,274.93546,178.75517,0.0,65.880325,0.22968698,0.0,85.07431,8.330017
29756,21225360.0,0.0,23.327972,18.945251,23.327972,23.301086,23.336761,23.417633,16.873596,16.844604,16.827393,16.856476,0.0,0.052970257,0.0368512,0.13984555,92.0,16.879791,29.985973,9.057251,66.516685,2113.0952,3.9411072e-05,0.0,75.32239,100.20448,0.0,30.000002,0.22966649,70.0,273.72626,175.62144,0.0,66.798805,0.22965828,0.0,85.693504,8.330017
29757,21225420.0,0.0,23.329742,18.934204,23.329742,23.302826,23.336426,23.420776,16.883911,16.865662,16.85205,16.874146,0.0,0.05294092,0.037427075,0.13930616,88.0,16.879791,30.015528,9.947842,66.220665,2118.0967,3.9515642e-05,0.0,75.97533,95.849686,0.0,30.000002,0.22967342,70.0,272.5758,172.56859,0.0,67.75589,0.22966552,0.0,86.34291,8.330017
29758,21225480.0,0.0,23.332062,18.922974,23.332062,23.30545,23.336304,23.423615,16.941193,16.90094,16.88617,16.91272,0.0,0.052906938,0.038027488,0.1388,84.0,16.963104,30.044586,10.869029,65.9579,2088.4944,3.878118e-05,0.0,76.65818,91.56872,0.0,30.000002,0.2297243,70.0,271.4809,169.57724,0.0,68.75699,0.22971614,0.0,87.035255,8.330017
29759,21225540.0,0.0,23.33487,18.91159,23.33487,23.30893,23.336426,23.426117,16.958282,16.92981,16.916412,16.940369,0.0,0.052862857,0.038641986,0.13832206,80.0,16.963104,30.07648,11.816234,65.739784,2093.2993,3.8881353e-05,0.0,77.376595,87.33385,0.0,30.000002,0.22981754,70.0,270.43326,166.62733,0.0,69.80367,0.22980969,0.0,87.77936,8.330017
29760,21225600.0,0.0,23.337982,18.899994,23.337982,23.312897,23.33667,23.428314,16.968323,16.949432,16.93872,16.957458,0.0,0.052806046,0.03926017,0.1378622,76.0,16.963104,30.111917,12.781267,65.56229,2100.0159,3.9018065e-05,0.0,78.131454,83.155136,0.0,30.000002,0.2299261,70.0,269.4157,163.71573,0.0,70.89221,0.22991884,0.0,88.57614,8.330017
29761,21225660.0,0.0,23.339325,18.888306,23.339325,23.313934,23.336975,23.430115,17.025604,16.985138,16.973114,16.996704,0.0,0.05274651,0.03988703,0.13741083,72.0,17.046417,30.150436,13.760592,65.37437,2070.697,3.8297945e-05,0.0,78.9285,79.050255,0.0,30.000002,0.23003067,70.0,268.418,160.84773,0.0,72.02707,0.23002303,0.0,89.425186,8.330017
29762,21225720.0,0.0,23.341125,18.876587,23.341125,23.315826,23.337524,23.43155,17.042236,17.013916,17.003052,17.024323,0.0,0.05267952,0.04051666,0.13695778,68.0,17.046417,30.196836,14.754103,65.21332,2075.5369,3.840146e-05,0.0,79.7791,74.9833,0.0,30.000002,0.23014131,70.0,267.4384,158.00227,0.0,73.21804,0.23013385,0.0,90.34049,8.330017
29763,21225780.0,0.0,23.3432,18.864807,23.3432,23.318207,23.338257,23.432709,17.051727,17.033234,17.024658,17.041107,0.0,0.052599553,0.04113846,0.13649592,64.0,17.046417,30.251005,15.755815,65.07845,2081.988,3.8535356e-05,0.0,80.68205,70.97835,0.0,30.000002,0.23023145,70.0,266.4656,155.18736,0.0,74.461136,0.23022442,0.0,91.32294,8.330017
29764,21225840.0,0.0,23.345673,18.852966,23.345673,23.32129,23.339172,23.433594,17.108765,17.068573,17.05896,17.079895,0.0,0.052511897,0.04175344,0.13604495,60.0,17.1297,30.315256,16.76435,64.97739,2052.3096,3.7812097e-05,0.0,81.648186,67.034836,0.0,30.000002,0.23029083,70.0,265.49298,152.39932,0.0,75.76555,0.23028328,0.0,92.38721,8.330017
29765,21225900.0,0.0,23.348602,18.841095,23.348602,23.325195,23.340363,23.434174,17.125153,17.097046,17.08844,17.107239,0.0,0.052409302,0.04235154,0.13559827,56.0,17.1297,30.39458,17.77771,64.92535,2056.9048,3.790906e-05,0.0,82.70052,63.100376,0.0,30.000002,0.23034064,70.0,264.5223,149.60901,0.0,77.15136,0.23033316,0.0,93.56398,8.330017
29766,21225960.0,0.0,23.3497,18.829193,23.3497,23.325989,23.341492,23.434479,17.133972,17.115814,17.109192,17.123444,0.0,0.052294172,0.042931758,0.13511574,52.0,17.1297,30.483936,18.79165,64.85704,2062.555,3.803037e-05,0.0,83.83304,59.246155,0.0,30.000002,0.23033491,70.0,263.5421,146.85231,0.0,78.612564,0.23032764,0.0,94.837265,8.330017
29767,21226020.0,0.0,23.351135,18.81723,23.351135,23.327454,23.342834,23.43454,17.190979,17.151062,17.143555,17.162262,0.0,0.05216796,0.04349251,0.13460064,48.0,17.213013,30.587208,19.80473,64.806854,2031.3129,3.728709e-05,0.0,85.05502,55.486687,0.0,30.000002,0.23025067,70.0,262.54224,144.13316,0.0,80.157555,0.23024315,0.0,96.21924,8.330017
29768,21226080.0,0.0,23.353058,18.805206,23.353027,23.329712,23.344452,23.434448,17.20813,17.181274,17.174438,17.19168,0.0,0.052019965,0.04402109,0.134037,44.0,17.213013,30.707136,20.815561,64.78292,2033.5806,3.7343918e-05,0.0,86.38078,51.812714,0.0,30.000002,0.23007752,70.0,261.5155,141.44327,0.0,81.79897,0.23007,0.0,97.73152,8.330017
29769,21226140.0,0.0,23.355377,18.793152,23.355377,23.332703,23.346283,23.434082,17.21524,17.19867,17.193665,17.205994,0.0,0.051919617,0.04457341,0.13327129,40.0,17.213013,30.848799,21.821154,64.79601,2037.2659,3.7426606e-05,0.0,87.83959,48.28495,0.0,30.000002,0.22975662,70.0,260.44162,138.809,0.0,83.56397,0.22974855,0.0,99.32655,8.330017
29770,21226200.0,1.0,23.358246,18.781036,23.358368,23.336609,23.347992,23.433258,17.281433,17.236694,17.230774,17.2482,0.0,0.05280217,0.04599539,0.13232362,48.333332,17.296295,31.005161,22.81684,64.84898,2012.4663,3.6777274e-05,0.0,89.06969,46.944653,0.0,30.000002,0.23111337,70.0,260.97928,138.27385,0.0,85.12918,0.2311206,0.0,99.95514,8.330017
29771,21226260.0,1.0,23.359344,18.76886,23.359528,23.33789,23.348999,23.431732,17.309326,17.275848,17.270172,17.286987,0.0,0.05383421,0.047583956,0.13210858,56.666668,17.296295,31.167131,23.793724,64.9008,2030.3612,3.7091817e-05,0.0,89.72618,47.135223,0.0,30.000002,0.2335159,70.0,262.5812,139.16255,0.0,86.16202,0.233529,0.0,100.00296,8.330017
29772,21226320.0,1.0,23.360016,18.756653,23.36029,23.339264,23.349548,23.429413,17.330322,17.305817,17.301392,17.314514,0.0,0.05473793,0.04905764,0.13318232,65.0,17.296295,31.332333,24.74325,64.96772,2058.586,3.760069e-05,0.0,89.97976,48.14228,0.0,30.000002,0.23696153,70.0,265.13864,140.97131,0.0,86.796455,0.23697998,0.0,100.00144,8.330017
29773,21226380.0,1.0,23.359985,18.744385,23.360352,23.340088,23.349762,23.426361,17.399323,17.353088,17.348328,17.364777,0.0,0.055534646,0.0504208,0.13554603,73.333336,17.379608,31.498241,25.656334,65.04095,2058.152,3.7413647e-05,0.0,89.8865,49.91551,0.0,30.000002,0.2414812,70.0,268.74808,143.68607,0.0,87.076096,0.24150476,0.0,100.00009,8.330017
29774,21226440.0,1.0,23.35904,18.732056,23.359436,23.339691,23.349762,23.42279,17.427704,17.394958,17.39087,17.405884,0.0,0.05624674,0.05168912,0.13892049,81.666664,17.379608,31.663073,26.531502,65.10334,2098.8743,3.8154336e-05,0.0,89.5319,52.334454,0.0,30.000002,0.24683414,70.0,273.3,147.15924,0.0,87.07948,0.2468626,0.0,99.99535,8.330017
29775,21226500.0,1.0,23.357666,18.719696,23.35736,23.337555,23.349548,23.41867,17.446808,17.425446,17.422516,17.433746,0.0,0.057083786,0.053054843,0.14260621,90.0,17.379608,31.824335,27.364645,65.13557,2146.9988,3.9035138e-05,0.0,88.907074,55.72092,0.0,30.000002,0.2527231,70.0,278.7189,151.55247,0.0,86.7959,0.25275406,0.0,99.65622,8.330017
29776,21226560.0,1.0,23.35196,18.707275,23.352509,23.330658,23.348602,23.414001,17.509918,17.471039,17.46817,17.48227,0.0,0.058306426,0.054770518,0.14535867,98.333336,17.462921,31.972816,28.147194,65.07266,2157.7966,3.909486e-05,0.0,87.75964,61.17775,0.0,30.000002,0.25841075,70.0,284.7326,157.47852,0.0,85.97892,0.2584477,0.0,98.24372,8.330017
29777,21226620.0,1.0,23.346344,18.694794,23.346924,23.322968,23.347229,23.4086,17.526337,17.506714,17.504578,17.515411,0.0,0.059437964,0.056388445,0.1476509,106.666664,17.462921,32.10499,28.872982,64.930534,2201.1206,3.9915034e-05,0.0,86.08178,68.704865,0.0,30.000002,0.26344663,70.0,290.92166,164.81184,0.0,84.61256,0.26348478,0.0,96.17937,8.330017
29778,21226680.0,1.0,23.340088,18.682251,23.340668,23.314545,23.345337,23.402466,17.529419,17.525177,17.524078,17.529297,0.0,0.06036848,0.057788886,0.1492002,115.0,17.462921,32.215958,29.533783,64.70067,2241.0737,4.069232e-05,0.0,83.983055,78.59141,0.0,30.000002,0.26733112,70.0,297.11017,173.60321,0.0,82.79535,0.26736838,0.0,93.607635,8.330017
29779,21226740.0,1.0,23.333557,18.669678,23.334106,23.305939,23.34311,23.395721,17.572083,17.553925,17.553009,17.559235,0.0,0.060948774,0.058809422,0.14976172,123.333336,17.546204,32.300648,30.11716,64.37454,2231.1868,4.0405033e-05,0.0,81.58667,90.9952,0.0,30.000002,0.26946542,70.0,302.77478,183.7215,0.0,80.64237,0.26949665,0.0,90.70953,8.330017
29780,21226800.0,1.0,23.327179,18.657043,23.327728,23.297821,23.34085,23.388702,17.572723,17.571625,17.571136,17.574402,0.0,0.06110793,0.05938254,0.14929883,131.66667,17.546204,32.363636,30.633175,63.97541,2244.7998,4.072053e-05,0.0,79.14551,105.28536,0.0,30.000002,0.26978514,70.0,307.5218,194.58052,0.0,78.40996,0.2698139,0.0,87.80049,8.330017
29781,21226860.0,1.0,23.319977,18.644348,23.320374,23.287811,23.338562,23.381927,17.561676,17.572174,17.572113,17.57132,0.0,0.060870226,0.05951421,0.14793865,140.0,17.546204,32.401974,31.078127,63.459015,2246.8005,4.0824976e-05,0.0,76.84891,120.41644,0.0,30.000002,0.26832002,70.0,310.90707,205.29105,0.0,76.28538,0.26834142,0.0,85.096695,8.330017
29782,21226920.0,1.0,23.313507,18.631592,23.313843,23.279175,23.336578,23.375275,17.598114,17.58908,17.588959,17.59079,0.0,0.060361613,0.059334118,0.14597154,148.33333,17.629517,32.42261,31.458462,62.865437,2198.217,3.9828123e-05,0.0,74.82459,135.25401,0.0,30.000002,0.26566267,70.0,313.08032,215.15335,0.0,74.40479,0.26567814,0.0,82.72509,8.330017
29783,21226980.0,1.0,23.308075,18.618805,23.30835,23.272156,23.335052,23.368927,17.59961,17.60025,17.600159,17.601196,0.0,0.05971818,0.058975887,0.14371431,156.66667,17.629517,32.43135,31.779173,62.214058,2178.0977,3.9499515e-05,0.0,73.120735,148.88394,0.0,30.000002,0.26242986,70.0,314.34033,223.71538,0.0,72.82057,0.26244155,0.0,80.72611,8.330017
29784,21227040.0,1.0,23.303589,18.605927,23.303833,23.266602,23.333954,23.362854,17.598236,17.603271,17.603271,17.602783,0.0,0.05906859,0.05856833,0.14144768,165.0,17.629517,32.432217,32.043858,61.518753,2156.5637,3.9132017e-05,0.0,71.730034,160.88829,0.0,30.000002,0.25910464,70.0,315.0177,230.89708,0.0,71.52898,0.2591134,0.0,79.0789,8.330017
29785,21227100.0,0.0,23.300507,18.593018,23.300537,23.26294,23.333435,23.357208,17.645264,17.62555,17.625458,17.629242,0.0,0.058148343,0.057845846,0.13859263,161.0,17.7128,32.430145,32.25221,60.79391,2089.2297,3.7779486e-05,0.0,70.74174,167.64264,0.0,30.000002,0.2546055,70.0,312.86993,233.65303,0.0,70.61973,0.2545955,0.0,77.88441,8.330017
29786,21227160.0,0.0,23.297333,18.580017,23.297333,23.258698,23.333466,23.35254,17.655151,17.643372,17.64328,17.647125,0.0,0.05732803,0.05718363,0.1359699,157.0,17.7128,32.43177,32.421062,60.025692,2055.9011,3.717657e-05,0.0,70.18647,169.80414,0.0,30.000002,0.250497,70.0,309.7333,233.27782,0.0,70.127815,0.25048247,0.0,77.15861,8.330017
29787,21227220.0,0.0,23.295227,18.566986,23.295227,23.256195,23.334045,23.348328,17.66397,17.65445,17.654419,17.65738,0.0,0.05668052,0.056656696,0.13366713,153.0,17.7128,32.442154,32.55036,59.24191,2027.9092,3.66672e-05,0.0,69.94691,168.93,0.021830257,30.000002,0.24701636,69.96944,306.33853,231.04971,0.0,69.93716,0.24699992,0.0,76.755745,8.330017
29788,21227280.0,0.0,23.294403,18.553894,23.294403,23.255524,23.335175,23.344604,17.72464,17.687866,17.687866,17.694946,0.0,0.056217458,0.056273196,0.13171293,149.0,17.796112,32.46705,32.6403,58.45856,1966.2358,3.538317e-05,0.0,69.963005,165.87282,0.21049832,30.000002,0.24421267,69.7053,302.98282,227.62056,0.0,69.98601,0.24419571,0.0,76.60969,8.330017
29789,21227340.0,0.0,23.294556,18.54071,23.294525,23.256317,23.33667,23.341248,17.748108,17.719727,17.719757,17.727325,0.0,0.05588952,0.055990793,0.1300157,145.0,17.796112,32.50878,32.701344,57.69263,1944.3898,3.4983783e-05,0.0,70.1249,161.82176,0.41289356,30.000002,0.24190246,69.42194,299.84625,223.74379,0.0,70.167,0.2418869,0.0,76.605934,8.330017
29790,21227400.0,0.0,23.295471,18.527496,23.295471,23.258362,23.33847,23.338165,17.763947,17.743164,17.743195,17.749542,0.0,0.05567412,0.05578615,0.1285366,141.0,17.796112,32.570038,32.73471,56.95502,1928.8177,3.4696695e-05,0.0,70.39223,157.23125,0.6149651,30.000002,0.23999947,69.13905,296.96658,219.69292,0.0,70.43912,0.23998532,0.0,76.70361,8.330017
29791,21227460.0,0.0,23.295715,18.514221,23.295715,23.258728,23.340363,23.335724,17.826508,17.783417,17.783478,17.792206,0.0,0.055569917,0.05565586,0.12724471,137.0,17.879395,32.65225,32.742958,56.21093,1879.4275,3.365174e-05,0.0,70.75147,152.32089,0.8166242,30.000002,0.23847106,68.85673,294.35797,215.5997,0.0,70.78766,0.23845634,0.0,76.882866,8.330017
29792,21227520.0,0.0,23.296783,18.500885,23.296783,23.260468,23.342499,23.333557,17.847443,17.816315,17.816376,17.824219,0.0,0.05553981,0.05556449,0.12607735,133.0,17.879395,32.760284,32.729237,55.494976,1869.2112,3.3473738e-05,0.0,71.16057,147.42017,1.0181599,30.000002,0.23718132,68.57458,291.9903,211.629,0.0,71.17102,0.23716828,0.0,77.103096,8.330017
29793,21227580.0,0.0,23.29837,18.487488,23.29837,23.263062,23.344788,23.331604,17.86084,17.839447,17.839447,17.84552,0.0,0.055551726,0.055486526,0.124992125,129.0,17.879395,32.890217,32.698933,54.809784,1862.8622,3.3364096e-05,0.0,71.59918,142.60614,1.219717,30.000002,0.23603144,68.2924,289.79626,207.78685,0.0,71.571434,0.236021,0.0,77.34878,8.330017
29794,21227640.0,0.0,23.300537,18.473999,23.300537,23.266632,23.347198,23.329865,17.92212,17.87967,17.879608,17.887665,0.0,0.05560135,0.05541679,0.123988055,125.0,17.962708,33.04449,32.653366,54.164825,1820.1073,3.2451586e-05,0.0,72.06457,137.89424,1.4212688,30.000002,0.23500258,68.01022,287.75504,204.07205,0.0,71.98562,0.23499216,0.0,77.618935,8.330017
29795,21227700.0,0.0,23.303375,18.46048,23.303375,23.27127,23.349823,23.3284,17.941101,17.911469,17.911316,17.918457,0.0,0.055683557,0.055346064,0.123071745,121.0,17.962708,33.229153,32.59338,53.579094,1815.3467,3.2375818e-05,0.0,72.55632,133.27438,1.6229849,30.000002,0.23409697,67.72782,285.83887,200.4783,0.0,72.411224,0.23408826,0.0,77.91703,8.330017
29796,21227760.0,0.0,23.30487,18.4469,23.30487,23.273285,23.352112,23.32724,17.952362,17.9328,17.932617,17.937958,0.0,0.055788063,0.055273987,0.12219253,117.0,17.962708,33.432777,32.52479,52.991875,1813.2717,3.2348744e-05,0.0,73.06703,128.77231,1.8247515,30.000002,0.23325107,67.44535,283.9994,196.99464,0.0,72.84491,0.23324443,0.0,78.229614,8.330017
29797,21227820.0,0.0,23.306824,18.433228,23.306824,23.276123,23.354523,23.326294,18.012207,17.971588,17.971222,17.978394,0.0,0.05591187,0.05519773,0.12134936,113.0,18.04602,33.660084,32.448463,52.437435,1773.6664,3.1504158e-05,0.0,73.59667,124.37772,2.0265832,30.000002,0.23245077,67.16278,282.22522,193.60674,0.0,73.28654,0.23244517,0.0,78.55784,8.330017
29798,21227880.0,0.0,23.309387,18.419495,23.309387,23.279938,23.357056,23.325623,18.029694,18.001831,18.001404,18.007751,0.0,0.056053802,0.055112813,0.12055797,109.0,18.04602,33.916607,32.366283,51.93204,1771.3278,3.1475975e-05,0.0,74.15107,120.04431,2.2285414,30.000002,0.2317151,66.88004,280.51965,190.29024,0.0,73.740265,0.2317116,0.0,78.91175,8.330017
29799,21227940.0,0.0,23.312256,18.4057,23.312286,23.284332,23.35962,23.325104,18.0401,18.022064,18.021637,18.026428,0.0,0.056206074,0.055017717,0.11981012,105.0,18.04602,34.19689,32.280655,51.471966,1771.4866,3.1488322e-05,0.0,74.729385,115.75922,2.4306693,30.000002,0.23102535,66.59706,278.86682,187.02777,0.0,74.20774,0.23102495,0.0,79.29239,8.330017
29800,21228000.0,0.0,23.315521,18.391846,23.315582,23.289429,23.362244,23.324799,18.10019,18.060577,18.059784,18.066437,0.0,0.056368835,0.05491328,0.11911116,101.0,18.129303,34.501873,32.193413,51.062862,1733.8635,3.068585e-05,0.0,75.33505,111.509445,2.6327987,30.000002,0.23038195,66.31409,277.264,183.80913,0.0,74.69242,0.23038408,0.0,79.70454,8.330017
29801,21228060.0,0.0,23.317505,18.37793,23.317657,23.292053,23.364594,23.324768,18.117126,18.09079,18.089935,18.095856,0.0,0.056548726,0.054806177,0.11845377,97.0,18.129303,34.830517,32.107933,50.66735,1732.9987,3.068571e-05,0.0,75.974785,107.28427,2.8350246,30.000002,0.22979333,66.03097,275.71533,180.6299,0.0,75.20079,0.22979859,0.0,80.15064,8.330017
29802,21228120.0,0.0,23.319794,18.363953,23.320007,23.295258,23.366943,23.324951,18.126068,18.108948,18.108185,18.11258,0.0,0.056742836,0.05469613,0.117832355,93.0,18.129303,35.184772,32.02576,50.31113,1734.8529,3.0729912e-05,0.0,76.6493,103.08735,3.037249,30.000002,0.22925045,65.74785,274.21585,177.48833,0.0,75.734436,0.22925942,0.0,80.63154,8.330017
29803,21228180.0,0.0,23.322418,18.349884,23.322754,23.299072,23.369354,23.325348,18.185944,18.147095,18.145782,18.152039,0.0,0.05694049,0.054577965,0.117234975,89.0,18.212616,35.559307,31.948042,49.99054,1698.3091,2.9954252e-05,0.0,77.355,98.92732,3.2394662,30.000002,0.22873023,65.464745,272.7524,174.38141,0.0,76.291824,0.22874424,0.0,81.14567,8.330017
29804,21228240.0,0.0,23.325531,18.335754,23.325958,23.30365,23.371826,23.325989,18.202057,18.175995,18.174652,18.180206,0.0,0.057152458,0.054457843,0.1166968,85.0,18.212616,35.963516,31.879845,49.728603,1699.045,2.998119e-05,0.0,78.11001,94.748505,3.4416766,30.000002,0.22827509,65.181656,271.3398,171.28523,0.0,76.88858,0.22829446,0.0,81.71486,8.330017
29805,21228300.0,0.0,23.328827,18.321564,23.329407,23.308685,23.374298,23.326813,18.211517,18.194824,18.193665,18.197876,0.0,0.057368394,0.054331288,0.11620009,81.0,18.212616,36.39091,31.820738,49.517315,1702.103,3.0045458e-05,0.0,78.91032,90.5764,3.6439598,30.000002,0.22786348,64.89845,269.9705,168.20932,0.0,77.52283,0.22789022,0.0,82.335724,8.330017
29806,21228360.0,0.0,23.330719,18.307312,23.331512,23.311005,23.376434,23.32779,18.271362,18.233032,18.23114,18.237183,0.0,0.057590965,0.054204013,0.11572205,77.0,18.295898,36.834812,31.77105,49.307545,1666.558,2.9294713e-05,0.0,79.75644,86.44131,3.8458269,30.000002,0.22747268,64.61584,268.63678,165.16563,0.0,78.19613,0.22750756,0.0,83.00218,8.330017
29807,21228420.0,0.0,23.333008,18.292969,23.333984,23.314087,23.378662,23.32904,18.28714,18.261688,18.259766,18.265167,0.0,0.057826605,0.054081205,0.11527838,73.0,18.295898,37.305035,31.737705,49.13829,1668.1512,2.933882e-05,0.0,80.66536,82.30433,4.047561,30.000002,0.22712749,64.33341,267.34528,162.13567,0.0,78.92427,0.22717205,0.0,83.73234,8.330017
29808,21228480.0,0.0,23.33548,18.278564,23.336731,23.317535,23.380829,23.330444,18.296234,18.280151,18.278534,18.282654,0.0,0.058061346,0.053953644,0.114852466,69.0,18.295898,37.79566,31.718863,49.004906,1671.8627,2.9416113e-05,0.0,81.631676,78.19624,4.2492366,30.000002,0.22680072,64.05107,266.08478,159.13127,0.0,79.70327,0.2268577,0.0,84.52298,8.330017
29809,21228540.0,0.0,23.338043,18.2641,23.33963,23.32135,23.382965,23.33197,18.303955,18.292389,18.291107,18.294098,0.0,0.05829669,0.05382335,0.11445103,65.0,18.300018,38.306778,31.715921,48.91081,1675.1136,2.9478544e-05,0.0,82.66494,74.11482,4.4501467,30.000002,0.22648802,63.769794,264.8518,156.14873,0.0,80.542114,0.22655906,0.0,85.38466,8.330017
29810,21228600.0,0.0,23.340729,18.249542,23.342712,23.32544,23.38501,23.333649,18.307434,18.299713,18.298706,18.300842,0.0,0.05853242,0.05369129,0.11408122,61.0,18.300018,38.839428,31.731802,48.862988,1681.0258,2.95956e-05,0.0,83.78107,70.04088,4.650829,30.000002,0.22620016,63.488842,263.64944,153.1784,0.0,81.4561,0.22628812,0.0,86.33545,8.330017
29811,21228660.0,0.0,23.341797,18.234924,23.344238,23.32669,23.386566,23.335236,18.309143,18.304108,18.303375,18.30481,0.0,0.05876119,0.053554647,0.11369917,57.0,18.300018,39.38279,31.761936,48.805054,1686.9078,2.9714909e-05,0.0,84.97378,66.02996,4.8509383,30.000002,0.22589357,63.208687,262.46436,150.24483,0.0,82.44019,0.22600201,0.0,87.36115,8.330017
29812,21228720.0,0.0,23.342834,18.220245,23.345825,23.328156,23.388031,23.336914,18.309692,18.306335,18.305817,18.306793,0.0,0.058983523,0.05341506,0.11330511,53.0,18.300018,39.93988,31.809422,48.76341,1692.6055,2.9830662e-05,0.0,86.25684,62.079716,5.0503397,30.000002,0.2255577,62.929523,261.2904,147.34322,0.0,83.507355,0.2256901,0.0,88.47509,8.330017
29813,21228780.0,0.0,23.343872,18.205475,23.347534,23.329865,23.389343,23.338684,18.30954,18.30719,18.306793,18.307465,0.0,0.05919595,0.053270843,0.11290135,49.0,18.300018,40.510445,31.87656,48.741833,1697.9148,2.99391e-05,0.0,87.64921,58.178974,5.248914,30.000002,0.22518721,62.65152,260.12302,144.46463,0.0,84.675415,0.22534756,0.0,89.69827,8.330017
29814,21228840.0,0.0,23.34488,18.190613,23.349304,23.331757,23.390564,23.340515,18.30893,18.307343,18.307068,18.307526,0.0,0.05937655,0.053104408,0.11245172,45.0,18.300018,41.090393,31.959375,48.737488,1702.6008,3.0036666e-05,0.0,89.140366,54.37985,5.4484444,30.000002,0.22473995,62.372177,258.95132,141.63365,0.0,85.933975,0.22493404,0.0,91.02048,8.330017
29815,21228900.0,0.0,23.345856,18.17572,23.351166,23.333862,23.391693,23.342407,18.307861,18.306793,18.30658,18.306885,0.0,0.059541248,0.05292998,0.11198873,41.0,18.300018,41.681843,32.063168,48.757214,1706.4282,3.0118406e-05,0.0,90.77296,50.650414,5.6434026,30.000002,0.22421172,62.099236,257.76675,138.82697,0.0,87.32208,0.22444357,0.0,92.48506,8.330017
29816,21228960.0,0.0,23.345337,18.160736,23.351715,23.333496,23.392395,23.344208,18.306366,18.305756,18.305634,18.305817,0.0,0.059671883,0.05273522,0.111459225,37.0,18.300018,42.277542,32.18453,48.75652,1708.9846,3.0179954e-05,0.0,92.55447,47.021023,5.8388915,30.000002,0.2235726,61.82555,256.5629,136.05878,0.0,88.84671,0.22384866,0.0,94.093155,8.330017
29817,21229020.0,0.0,23.344788,18.14566,23.352386,23.333466,23.393036,23.34613,18.304504,18.30429,18.30423,18.304321,0.0,0.059768673,0.05252222,0.11086146,33.0,18.300018,42.87938,32.32679,48.75745,1710.1573,3.021634e-05,0.0,94.51402,43.50182,6.0330167,30.000002,0.22279063,61.553776,255.32745,133.32793,0.0,90.533775,0.22311711,0.0,95.871864,8.330017
29818,21229080.0,1.0,23.343628,18.130524,23.352966,23.333374,23.393433,23.347992,18.310974,18.306122,18.305817,18.306213,0.0,0.060469206,0.052866917,0.11137285,41.333332,18.300018,43.48361,32.485115,48.758118,1719.9891,3.0375853e-05,0.0,96.419716,41.3698,6.220239,30.000002,0.22429202,61.291664,255.74501,132.29308,0.0,92.173004,0.22469935,0.0,97.58343,8.330017
29819,21229140.0,1.0,23.34195,18.115295,23.35321,23.332916,23.393433,23.34961,18.322845,18.313934,18.31308,18.314117,0.0,0.061532453,0.053558744,0.112527005,49.666668,18.300018,44.084854,32.656948,48.751953,1739.2162,3.071026e-05,0.0,97.99456,40.44213,6.4067574,30.000002,0.2271224,61.030544,257.2462,132.5176,0.0,93.51075,0.22761786,0.0,98.94539,8.330017
29820,21229200.0,1.0,23.339508,18.100006,23.352905,23.331848,23.392822,23.35083,18.335052,18.325073,18.323792,18.325287,0.0,0.062906206,0.0545436,0.114098966,58.0,18.300018,44.67708,32.838642,48.732166,1765.9945,3.1182957e-05,0.0,99.128624,40.579163,6.586033,30.000002,0.23095244,60.779552,259.69424,133.81192,0.0,94.4465,0.23155208,0.0,99.81375,8.330017
29821,21229260.0,2.0,23.334076,18.084656,23.350006,23.326904,23.390564,23.350708,18.347626,18.337738,18.336243,18.33789,0.0,0.064693525,0.055912208,0.11618955,68.666664,18.300018,45.238735,33.01239,48.643772,1800.8108,3.1799795e-05,0.0,99.63871,42.044506,6.7570925,30.000002,0.23606765,60.54007,263.4621,136.4731,0.0,94.817635,0.23679546,0.0,99.988144,8.330017
29822,21229320.0,2.0,23.32721,18.069275,23.34607,23.3208,23.38739,23.349915,18.359589,18.350739,18.349213,18.35083,0.0,0.066608295,0.05741361,0.11902698,79.333336,18.300018,45.763885,33.174706,48.48842,1842.8784,3.255156e-05,0.0,99.39383,44.8246,6.9267845,30.000002,0.24215892,60.3025,268.50537,140.42621,0.0,94.5057,0.24303998,0.0,99.56876,8.330017
29823,21229380.0,2.0,23.31897,18.053833,23.341064,23.313446,23.38324,23.34842,18.368958,18.36267,18.361328,18.362701,0.0,0.06873679,0.059125036,0.12193613,90.0,18.300018,46.242775,33.318172,48.25301,1889.7223,3.339605e-05,0.0,98.31897,49.30294,7.0882096,30.000002,0.24874821,60.076504,274.70032,145.84329,0.0,93.442986,0.24980861,0.0,98.24503,8.330017
29824,21229440.0,2.0,23.309357,18.03836,23.334991,23.30478,23.378052,23.34607,18.374176,18.371826,18.37091,18.371826,0.0,0.07089184,0.060890976,0.12475464,100.666664,18.300018,46.664986,33.43467,47.92515,1938.1193,3.427928e-05,0.0,96.351425,56.006485,7.2416515,30.000002,0.2552653,59.86169,281.77072,152.97757,0.0,91.56874,0.25652388,0.0,96.01907,8.330017
29825,21229500.0,2.0,23.29837,18.022858,23.327911,23.294952,23.371857,23.342957,18.373352,18.376282,18.376068,18.376282,0.0,0.07281819,0.062488176,0.12708221,111.333336,18.300018,47.019474,33.515423,47.49256,1983.102,3.5115798e-05,0.0,93.56754,65.60892,7.3953347,30.000002,0.2608916,59.64653,289.14395,162.10536,0.0,88.94119,0.26236972,0.0,92.99013,8.330017
29826,21229560.0,2.0,23.28592,18.007294,23.319275,23.282745,23.364716,23.33902,18.364319,18.373718,18.37445,18.37384,0.0,0.074237496,0.063667804,0.12841348,122.0,18.300018,47.290688,33.549423,46.913372,2018.3479,3.5797613e-05,0.0,90.09599,79.10281,7.536337,30.000002,0.26457426,59.44913,296.29913,173.6006,0.0,85.66419,0.26625654,0.0,89.28466,8.330017
29827,21229620.0,2.0,23.272858,17.991669,23.310272,23.270325,23.356995,23.334686,18.346466,18.363129,18.36499,18.363525,0.0,0.07487191,0.06416494,0.12828325,132.66667,18.300018,47.481136,33.536926,46.207855,2037.7439,3.6213216e-05,0.0,86.37069,96.5238,7.6864524,30.000002,0.2654403,59.238964,302.47952,187.07985,0.0,82.12696,0.2673318,0.0,85.33304,8.330017
29828,21229680.0,2.0,23.259735,17.975983,23.301453,23.258331,23.349152,23.33023,18.321045,18.344757,18.34784,18.34555,0.0,0.0747049,0.06394273,0.12669723,143.33333,18.300018,47.59803,33.48239,45.394386,2038.2998,3.6302787e-05,0.0,82.78442,117.049484,7.846541,30.000002,0.26326984,59.014847,306.97803,201.6043,0.0,78.692535,0.265358,0.0,81.52182,8.330017
29829,21229740.0,2.0,23.247314,17.960266,23.293213,23.247375,23.341461,23.325928,18.29187,18.31955,18.32367,18.320862,0.0,0.07386708,0.06309898,0.12390949,154.0,18.300018,47.640835,33.38678,44.47973,2019.5608,3.6039375e-05,0.0,79.647835,138.40909,8.003488,30.000002,0.2586044,58.79512,309.44556,215.42395,0.0,75.65571,0.26085716,0.0,78.15278,8.330017
29830,21229800.0,0.0,23.236359,17.944458,23.286041,23.238068,23.334259,23.322083,18.259735,18.288544,18.293335,18.290344,0.0,0.07215746,0.06145196,0.11960124,150.0,18.300018,47.611507,33.25347,43.476044,1978.8546,3.5383866e-05,0.0,77.28432,154.04893,8.166612,30.000002,0.25087404,58.566742,307.3052,223.37204,0.0,73.32607,0.2532355,0.0,75.53411,8.330017
