,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29831,21229860.0,0.0,23.22464,17.928589,23.278778,23.228516,23.327057,23.318024,18.235077,18.25772,18.262451,18.259766,0.0,0.07046904,0.059800286,0.11530095,146.0,18.300018,47.51231,33.080143,42.37939,1927.108,3.4489087e-05,0.0,75.795296,162.54622,8.332619,30.000002,0.24309352,58.33433,303.18564,225.93246,0.0,71.81822,0.24558587,0.0,73.761,8.330017
29832,21229920.0,0.0,23.213745,17.912659,23.272797,23.220978,23.320526,23.314636,18.22348,18.236115,18.239777,18.237854,0.0,0.06904063,0.05839188,0.11143527,142.0,18.300018,47.351948,32.876606,41.218178,1874.0793,3.354616e-05,0.0,74.9544,165.34462,8.495595,30.000002,0.23622864,58.106167,298.4575,224.80699,0.0,70.93551,0.23886959,0.0,72.613174,8.330017
29833,21229980.0,0.0,23.203766,17.896637,23.268036,23.21524,23.314667,23.311829,18.222626,18.225616,18.227661,18.226654,0.0,0.06791286,0.05727397,0.10808966,138.0,18.300018,47.135727,32.647633,40.007954,1824.3966,3.264905e-05,0.0,74.586395,164.02669,8.650496,30.000002,0.23046719,57.889305,293.71564,221.33293,0.0,70.51693,0.23327039,0.0,71.92186,8.330017
29834,21230040.0,0.0,23.194275,17.880554,23.264313,23.211182,23.309326,23.30954,18.227692,18.224121,18.2247,18.224365,0.0,0.0670443,0.056417726,0.10520624,134.0,18.300018,46.869396,32.398254,38.76641,1780.3512,3.1850122e-05,0.0,74.51865,160.40645,8.80342,30.000002,0.22566879,57.675213,289.31213,216.76166,0.0,70.40109,0.22865835,0.0,71.521,8.330017
29835,21230100.0,0.0,23.185394,17.86438,23.261566,23.208618,23.304474,23.307617,18.235626,18.228424,18.227875,18.227936,0.0,0.06637623,0.05577135,0.10269563,130.0,18.300018,46.556965,32.131832,37.50676,1742.2385,3.115848e-05,0.0,74.64837,155.53265,8.949836,30.000002,0.2216445,57.470234,285.28397,211.73221,0.0,70.48973,0.22483303,0.0,71.31273,8.330017
29836,21230160.0,0.0,23.17691,17.848145,23.259155,23.20633,23.30014,23.30606,18.243958,18.235657,18.234497,18.23465,0.0,0.065867774,0.055301275,0.10048704,126.0,18.300018,46.196274,31.849157,36.221268,1710.1641,3.0579376e-05,0.0,74.90492,150.13632,9.084137,30.000002,0.2182569,57.28221,281.6003,206.66661,0.0,70.71641,0.2216376,0.0,71.22848,8.330017
29837,21230220.0,0.0,23.16858,17.831787,23.257538,23.205383,23.296143,23.30481,18.250946,18.24295,18.241547,18.241669,0.0,0.06543957,0.054931905,0.0984597,122.0,18.300018,45.794113,31.554476,34.93403,1682.2404,3.0078581e-05,0.0,75.21174,144.7611,9.220793,30.000002,0.21521212,57.09089,278.22052,201.8092,0.0,71.004814,0.21881303,0.0,71.196106,8.330017
29838,21230280.0,0.0,23.160156,17.815369,23.25644,23.205383,23.292389,23.303741,18.256653,18.249481,18.248016,18.248077,0.0,0.06504174,0.05461043,0.09653474,118.0,18.300018,45.361317,31.25193,33.65518,1656.682,2.9622915e-05,0.0,75.53579,139.54659,9.360681,30.000002,0.21233076,56.895046,275.06097,197.16835,0.0,71.31914,0.21617742,0.0,71.18413,8.330017
29839,21230340.0,0.0,23.152771,17.798859,23.25595,23.206512,23.28894,23.302856,18.26117,18.254913,18.25357,18.25354,0.0,0.06466767,0.0543324,0.094707735,114.0,18.300018,44.89425,30.941391,32.39406,1633.6475,2.921328e-05,0.0,75.86832,134.54936,9.485383,30.000002,0.20963529,56.720467,272.1195,192.76324,0.0,71.65176,0.21369675,0.0,71.18624,8.330017
29840,21230400.0,0.0,23.145355,17.782227,23.256042,23.20868,23.285767,23.302155,18.264374,18.259125,18.257965,18.257812,0.0,0.064293854,0.054075498,0.0929566,110.0,18.300018,44.394516,30.624489,31.163868,1612.1843,2.8833909e-05,0.0,76.19717,129.78319,9.613264,30.000002,0.20701976,56.54143,269.36053,188.57564,0.0,71.99023,0.2113142,0.0,71.1948,8.330017
29841,21230460.0,0.0,23.13736,17.765503,23.255768,23.2099,23.282715,23.301453,18.266663,18.26236,18.261353,18.261139,0.0,0.06391078,0.053825896,0.09124391,106.0,18.300018,43.867805,30.301275,29.93753,1591.4615,2.8469838e-05,0.0,76.52,125.215,9.7389765,30.000002,0.20444015,56.36543,266.73828,184.55641,0.0,72.32999,0.20897043,0.0,71.20227,8.330017
29842,21230520.0,0.0,23.129578,17.748688,23.25592,23.212036,23.279907,23.300903,18.268158,18.264618,18.263794,18.26355,0.0,0.063512325,0.053578366,0.08956696,102.0,18.300018,43.31465,29.973549,28.738743,1571.3413,2.8116716e-05,0.0,76.83532,120.82437,9.862557,30.000002,0.20188208,56.19242,264.23923,180.68336,0.0,72.66978,0.20664784,0.0,71.20919,8.330017
29843,21230580.0,0.0,23.1221,17.73175,23.256592,23.215118,23.277374,23.300507,18.269135,18.266144,18.265442,18.265198,0.0,0.06309268,0.053327568,0.08793258,98.0,18.300018,42.735825,29.64256,27.5799,1551.6879,2.7771766e-05,0.0,77.14486,116.568886,9.984051,30.000002,0.19934219,56.022327,261.85205,176.9255,0.0,73.01126,0.2043421,0.0,71.22158,8.330017
29844,21230640.0,0.0,23.113953,17.714722,23.25763,23.218903,23.275055,23.300232,18.269684,18.267181,18.266632,18.266357,0.0,0.06265196,0.05306869,0.08633389,94.0,18.300018,42.13967,29.310291,26.458675,1532.028,2.7427654e-05,0.0,77.454185,112.39954,10.114115,30.000002,0.19678058,55.84024,259.5622,173.24675,0.0,73.35775,0.2020462,0.0,71.24327,8.330017
29845,21230700.0,0.0,23.107666,17.69757,23.259125,23.223541,23.27301,23.30011,18.270355,18.267944,18.267456,18.26715,0.0,0.06218949,0.05280372,0.08478669,90.0,18.300018,41.523052,28.977415,25.39194,1513.0684,2.7092998e-05,0.0,77.76627,108.29337,10.222321,30.000002,0.19430211,55.68875,257.37286,169.63542,0.0,73.71343,0.1997705,0.0,71.2821,8.330017
29846,21230760.0,0.0,23.099945,17.680298,23.260162,23.22705,23.271057,23.299927,18.270752,18.268524,18.268097,18.267792,0.0,0.061706908,0.05253198,0.08328101,86.0,18.300018,40.88705,28.64216,24.352612,1494.0916,2.6760754e-05,0.0,78.084366,104.23574,10.338749,30.000002,0.19181137,55.52575,255.28018,166.07957,0.0,74.0807,0.19751053,0.0,71.338295,8.330017
29847,21230820.0,0.0,23.092499,17.662933,23.261566,23.231384,23.269379,23.299896,18.270996,18.26889,18.268494,18.268188,0.0,0.061204422,0.05225364,0.08182401,82.0,18.300018,40.235023,28.307587,23.365911,1475.2726,2.6430393e-05,0.0,78.41256,100.20552,10.453508,30.000002,0.18934453,55.365093,253.28438,162.56679,0.0,74.46369,0.19527133,0.0,71.41815,8.330017
29848,21230880.0,0.0,23.085205,17.645416,23.263367,23.236359,23.267975,23.299988,18.27124,18.269196,18.26883,18.268494,0.0,0.06068331,0.05196685,0.08041433,78.0,18.300018,39.572277,27.97495,22.429646,1456.6377,2.610276e-05,0.0,78.75434,96.19271,10.566931,30.000002,0.18690145,55.2063,251.386,159.09087,0.0,74.86461,0.193055,0.0,71.524635,8.330017
29849,21230940.0,0.0,23.078186,17.627777,23.265594,23.242096,23.266907,23.300262,18.271606,18.2695,18.269135,18.268799,0.0,0.060145367,0.051674157,0.07907195,74.0,18.300018,38.9,27.646282,21.560913,1438.3271,2.5780264e-05,0.0,79.117355,92.16946,10.67875,30.000002,0.18450351,55.049747,249.59068,155.64008,0.0,75.291466,0.19088025,0.0,71.67063,8.330017
29850,21231000.0,0.0,23.070374,17.610016,23.268097,23.248383,23.266083,23.300629,18.27182,18.269775,18.26944,18.269043,0.0,0.059591297,0.05137269,0.077784,70.0,18.300018,38.22316,27.32201,20.74915,1420.024,2.5458725e-05,0.0,79.502144,88.150375,10.798794,30.000002,0.18210895,54.881687,247.8994,152.22092,0.0,75.7434,0.18874018,0.0,71.85339,8.330017
29851,21231060.0,0.0,23.06369,17.592102,23.270111,23.253448,23.26532,23.300934,18.27243,18.270172,18.269806,18.269379,0.0,0.059026122,0.051068593,0.07656116,66.0,18.300018,37.53799,26.999989,19.983992,1402.3843,2.5147132e-05,0.0,79.917145,84.120056,10.898831,30.000002,0.17982654,54.741634,246.32397,148.8268,0.0,76.22958,0.18664591,0.0,72.08264,8.330017
29852,21231120.0,0.0,23.056396,17.574066,23.272491,23.259125,23.264893,23.301392,18.27295,18.27063,18.270294,18.269806,0.0,0.05844964,0.05076043,0.07540619,62.0,18.300018,36.850502,26.684097,19.285275,1385.0092,2.4841482e-05,0.0,80.36684,80.07762,11.006527,30.000002,0.17756853,54.590862,244.93224,145.45888,0.0,76.754,0.18460402,0.0,72.3643,8.330017
29853,21231180.0,0.0,23.048248,17.555878,23.275146,23.26529,23.26474,23.301971,18.273224,18.271027,18.27069,18.270172,0.0,0.05785937,0.050442968,0.07430224,58.0,18.300018,36.164078,26.374308,18.641884,1367.6346,2.4536503e-05,0.0,80.849495,76.048645,11.122238,30.000002,0.17531492,54.42887,243.72044,142.12692,0.0,77.31374,0.18259707,0.0,72.69335,8.330017
29854,21231240.0,0.0,23.042206,17.537567,23.278168,23.272003,23.264923,23.302734,18.273956,18.271515,18.271149,18.27063,0.0,0.05726283,0.050124027,0.07327687,54.0,18.300018,35.481407,26.073595,18.073395,1351.0822,2.4242956e-05,0.0,81.37979,72.00833,11.2188635,30.000002,0.1731806,54.29359,242.67294,138.81947,0.0,77.92378,0.18064,0.0,73.08977,8.330017
29855,21231300.0,0.0,23.03543,17.519104,23.281555,23.279236,23.265472,23.30368,18.274628,18.272095,18.271759,18.27118,0.0,0.05665341,0.04979616,0.07232681,50.0,18.300018,34.806774,25.78408,17.58522,1334.9263,2.3957895e-05,0.0,81.96549,67.94389,11.322878,30.000002,0.17108397,54.147972,241.77583,135.53485,0.0,78.59104,0.17875428,0.0,73.563416,8.330017
29856,21231360.0,0.0,23.027985,17.500488,23.284332,23.285004,23.265991,23.304565,18.275177,18.272705,18.272339,18.271729,0.0,0.056032814,0.049459755,0.07143056,46.0,18.300018,34.136684,25.50248,17.140703,1319.0103,2.3677954e-05,0.0,82.606636,63.894886,11.425857,30.000002,0.16903158,54.0038,241.01254,132.28822,0.0,79.31534,0.17691177,0.0,74.107544,8.330017
29857,21231420.0,0.0,23.02069,17.48172,23.287415,23.291199,23.266815,23.305634,18.275665,18.273224,18.272888,18.272247,0.0,0.055408787,0.049121294,0.0705983,42.0,18.300018,33.47723,25.232553,16.760658,1303.3733,2.340263e-05,0.0,83.31401,59.8713,11.527885,30.000002,0.16701779,53.860962,240.36954,129.08058,0.0,80.107155,0.17509806,0.0,74.73288,8.330017
29858,21231480.0,0.0,23.01361,17.4628,23.290802,23.29779,23.268036,23.306854,18.276184,18.273712,18.273376,18.272736,0.0,0.05477065,0.048770186,0.06982409,38.0,18.300018,32.832916,24.977064,16.45342,1288.1217,2.3133718e-05,0.0,84.10251,55.8475,11.62882,30.000002,0.16505432,53.71965,239.83609,125.9025,0.0,80.98059,0.17333652,0.0,75.45651,8.330017
29859,21231540.0,0.0,23.0065,17.443695,23.294495,23.304718,23.269562,23.308289,18.27658,18.27417,18.273865,18.273193,0.0,0.054114845,0.048401393,0.06909473,34.0,18.300018,32.20547,24.73621,16.214075,1273.0833,2.286874e-05,0.0,84.9757,51.85666,11.730812,30.000002,0.16311105,53.576862,239.4009,122.76596,0.0,81.93846,0.17160025,0.0,76.27967,8.330017
29860,21231600.0,0.0,22.999878,17.424438,23.298431,23.31195,23.271393,23.309875,18.277618,18.274872,18.274567,18.273865,0.0,0.053505603,0.048073348,0.06850082,31.0,18.300018,31.59864,24.512247,16.048496,1259.0382,2.261912e-05,0.0,85.932465,48.06272,11.827044,30.000002,0.16135935,53.44214,239.07512,119.82446,0.0,82.980515,0.17004202,0.0,77.20556,8.330017
29861,21231660.0,0.0,22.99237,17.40503,23.301758,23.317566,23.273193,23.31137,18.278778,18.275879,18.275574,18.27481,0.0,0.052898668,0.04774636,0.0679746,28.0,18.300018,31.008991,24.302702,15.92858,1245.7158,2.238481e-05,0.0,86.9665,44.432293,11.923439,30.000002,0.15969335,53.307186,238.82993,117.02788,0.0,84.10088,0.1685794,0.0,78.22559,8.330017
29862,21231720.0,0.0,22.984985,17.385437,23.305298,23.323456,23.2753,23.31305,18.279663,18.276886,18.27658,18.275818,0.0,0.052289907,0.047415283,0.06750559,25.0,18.300018,30.444145,24.112173,15.872838,1232.905,2.2159607e-05,0.0,88.094345,40.94491,12.018628,30.000002,0.1580859,53.173916,238.64972,114.349686,0.0,85.31501,0.16717425,0.0,79.35378,8.330017
29863,21231780.0,0.0,22.977448,17.365692,23.309021,23.329437,23.27768,23.31482,18.282349,18.278625,18.27832,18.277466,0.0,0.051839843,0.047228202,0.06731042,25.0,18.300018,29.903492,23.939375,15.87432,1222.7095,2.197585e-05,0.0,89.25478,37.982277,12.107013,30.000002,0.15701868,53.050186,238.54985,112.19177,0.0,86.56536,0.1663443,0.0,80.539856,8.330017
29864,21231840.0,0.0,22.96994,17.345734,23.312836,23.33545,23.280273,23.316711,18.285889,18.281494,18.281128,18.28012,0.0,0.051468603,0.047114,0.06729898,25.0,18.300018,29.391935,23.786964,15.93966,1215.2445,2.1843922e-05,0.0,90.39449,35.467022,12.1904125,30.000002,0.15627761,52.933426,238.49199,110.427605,0.0,87.80081,0.16585633,0.0,81.741974,8.330017
29865,21231900.0,0.0,22.962128,17.325623,23.316742,23.3414,23.28305,23.318634,18.289062,18.284668,18.284271,18.283173,0.0,0.051138055,0.047034886,0.067402326,25.0,18.300018,28.90785,23.652987,16.06059,1209.4315,2.1743163e-05,0.0,91.51094,33.289577,12.272653,30.000002,0.15572345,52.818287,238.45695,108.9433,0.0,89.016846,0.16557483,0.0,82.95121,8.330017
29866,21231960.0,0.0,22.95401,17.305328,23.319794,23.34552,23.285522,23.320282,18.291779,18.28772,18.287354,18.286255,0.0,0.050859362,0.04700131,0.06762301,25.0,18.300018,28.446623,23.534098,16.210451,1205.1252,2.1670301e-05,0.0,92.59636,31.42354,12.3467,30.000002,0.15536197,52.714622,238.43648,107.71363,0.0,90.20578,0.16547646,0.0,84.156364,8.330017
29867,21232020.0,0.0,22.945587,17.284851,23.322784,23.349457,23.288147,23.321991,18.294006,18.290436,18.2901,18.289093,0.0,0.050620735,0.04700136,0.06793956,25.0,18.300018,28.015125,23.433685,16.402079,1202.1027,2.162125e-05,0.0,93.63724,29.833048,12.419352,30.000002,0.15515852,52.612907,238.42516,106.712425,0.0,91.353584,0.16555355,0.0,85.34327,8.330017
29868,21232080.0,0.0,22.935547,17.26416,23.325745,23.35321,23.290894,23.32367,18.295563,18.292725,18.29245,18.291534,0.0,0.050403763,0.047016814,0.06831115,25.0,18.300018,27.60722,23.347258,16.623507,1199.438,2.1580625e-05,0.0,94.64219,28.446592,12.50111,30.000002,0.15499997,52.498447,238.41843,105.86898,0.0,92.46752,0.165724,0.0,86.51317,8.330017
29869,21232140.0,0.0,22.928497,17.243286,23.328674,23.35675,23.293732,23.325348,18.297333,18.294678,18.294434,18.29364,0.0,0.050217863,0.047056008,0.06875671,25.0,18.300018,27.230564,23.278797,16.8816,1198.2917,2.1563143e-05,0.0,95.59933,27.263594,12.556608,30.000002,0.15505387,52.420746,238.41515,105.193924,0.0,93.535484,0.16602583,0.0,87.65809,8.330017
29870,21232200.0,0.0,22.919922,17.222229,23.331482,23.359955,23.296661,23.326965,18.298645,18.296387,18.296204,18.295502,0.0,0.050060127,0.047114447,0.06926453,25.0,18.300018,26.886528,23.228056,17.172674,1197.7386,2.155923e-05,0.0,96.50573,26.254354,12.620296,30.000002,0.15516645,52.331585,238.41397,104.66055,0.0,94.55307,0.16643362,0.0,88.77211,8.330017
29871,21232260.0,0.0,22.910309,17.200958,23.3331,23.360718,23.299225,23.32837,18.29953,18.29776,18.297607,18.297058,0.0,0.049923502,0.04718657,0.06980036,25.0,18.300018,26.562653,23.188,17.452145,1197.4513,2.156114e-05,0.0,97.36764,25.382593,12.681519,30.000002,0.15534239,52.245872,238.41406,104.23373,0.0,95.52663,0.1669069,0.0,89.85021,8.330017
29872,21232320.0,2.0,22.898682,17.179504,23.334473,23.361053,23.301697,23.32962,18.30719,18.300903,18.30072,18.300018,0.0,0.050409444,0.047848035,0.07123654,35.666668,18.300018,26.258968,23.157465,17.731903,1204.7001,2.167509e-05,0.0,98.02896,25.369446,12.721741,30.000002,0.15743321,52.189564,238.45137,104.973076,0.0,96.307144,0.16949481,0.0,90.76158,8.330017
29873,21232380.0,2.0,22.886688,17.157806,23.335205,23.360443,23.303772,23.330414,18.32077,18.309814,18.309448,18.308167,0.0,0.051326998,0.048927657,0.073358364,46.333332,18.300018,25.97428,23.132666,18.000332,1222.5231,2.1992435e-05,0.0,98.09997,26.350191,12.738529,30.000002,0.16094401,52.166058,238.5979,106.805115,0.0,96.51584,0.17361282,0.0,91.16612,8.330017
29874,21232440.0,2.0,22.875366,17.135925,23.335114,23.358643,23.305359,23.330658,18.334076,18.322083,18.321625,18.319794,0.0,0.05255267,0.050308164,0.07597881,57.0,18.300018,25.70271,23.107319,18.244593,1248.5002,2.2459682e-05,0.0,97.48103,28.369677,12.730597,30.000002,0.16551346,52.177166,238.98103,109.65675,0.0,96.04883,0.17884466,0.0,90.95305,8.330017
29875,21232500.0,2.0,22.865265,17.11383,23.334015,23.355377,23.306274,23.33017,18.345825,18.335327,18.334839,18.332855,0.0,0.054000936,0.051909283,0.078972846,67.666664,18.300018,25.43768,23.074038,18.449154,1281.5988,2.3059845e-05,0.0,96.05746,31.719833,12.699452,30.000002,0.17088541,52.220768,239.79773,113.65991,0.0,94.78757,0.18489033,0.0,89.99841,8.330017
29876,21232560.0,2.0,22.853302,17.091522,23.331116,23.349274,23.30603,23.328796,18.352936,18.346558,18.346191,18.344513,0.0,0.055514645,0.05358023,0.08208619,78.333336,18.300018,25.164436,23.022276,18.577557,1317.2639,2.3713248e-05,0.0,93.80024,36.815197,12.668167,30.000002,0.17647818,52.264565,241.28423,118.96091,0.0,92.69642,0.19119193,0.0,88.24561,8.330017
29877,21232620.0,2.0,22.839905,17.06897,23.327118,23.341736,23.305115,23.32669,18.354431,18.353943,18.35373,18.352722,0.0,0.056904174,0.055135194,0.084998906,89.0,18.300018,24.878145,22.945694,18.624378,1351.3549,2.4346966e-05,0.0,90.78722,44.262917,12.647665,30.000002,0.18160352,52.29327,243.65974,125.78111,0.0,89.8448,0.19701454,0.0,85.73618,8.330017
29878,21232680.0,2.0,22.830109,17.046204,23.322083,23.332825,23.303528,23.323853,18.350006,18.355957,18.355957,18.355835,0.0,0.057886437,0.056289654,0.087214865,99.666664,18.300018,24.57171,22.835344,18.568668,1380.529,2.4896834e-05,0.0,87.10195,54.99768,12.616989,30.000002,0.18555841,52.336216,247.0221,134.47504,0.0,86.30749,0.20141932,0.0,82.51698,8.330017
29879,21232740.0,2.0,22.816315,17.023224,23.316467,23.32312,23.301605,23.320648,18.336456,18.35147,18.351654,18.35263,0.0,0.058248367,0.05682886,0.08835296,110.333336,18.300018,24.244396,22.691198,18.414398,1397.0828,2.5236497e-05,0.0,83.120316,69.45679,12.63604,30.000002,0.18720357,52.309544,250.7919,144.97417,0.0,82.45445,0.20344378,0.0,78.92859,8.330017
29880,21232800.0,2.0,22.803894,17.0,23.310669,23.313232,23.299652,23.317291,18.314941,18.33899,18.339355,18.341583,0.0,0.05785732,0.056610215,0.08812796,121.0,18.300018,23.89799,22.51433,18.163923,1397.493,2.5285352e-05,0.0,79.20564,87.25715,12.678343,30.000002,0.18624051,52.25032,254.16388,156.68129,0.0,78.645035,0.20257653,0.0,75.30688,8.330017
29881,21232860.0,0.0,22.785675,16.976532,23.29889,23.296906,23.291626,23.307953,18.277405,18.314453,18.315002,18.318756,0.0,0.056232914,0.05515179,0.085707866,117.0,18.300018,23.437513,22.210394,17.711588,1368.051,2.4815026e-05,0.0,75.83161,103.49531,12.779084,30.000002,0.18105713,52.109283,254.994,165.44179,0.0,75.35154,0.19712214,0.0,72.09479,8.330017
29882,21232920.0,0.0,22.767578,16.952759,23.287903,23.281982,23.284393,23.299347,18.240906,18.280304,18.281006,18.286072,0.0,0.054257844,0.053320743,0.08248237,113.0,18.300018,22.912077,21.827225,17.122992,1318.1322,2.3922632e-05,0.0,73.32596,115.3747,12.905293,30.000002,0.17441954,51.93259,254.15892,170.43864,0.0,72.90719,0.19009383,0.0,69.630745,8.330017
29883,21232980.0,0.0,22.749542,16.928741,23.278137,23.268646,23.278107,23.291504,18.219269,18.249176,18.249817,18.255127,0.0,0.052340366,0.05152457,0.07916929,109.0,18.300018,22.328266,21.370016,16.40968,1260.5707,2.28708e-05,0.0,71.59081,122.282585,13.044188,30.000002,0.16774726,51.738136,252.37614,172.01465,0.0,71.220375,0.18304731,0.0,67.850204,8.330017
29884,21233040.0,0.0,22.732208,16.904419,23.269531,23.256958,23.272675,23.284485,18.211334,18.227936,18.228394,18.23285,0.0,0.050643377,0.049928818,0.07608098,105.0,18.300018,21.694107,20.84595,15.586805,1202.5494,2.1800086e-05,0.0,70.46464,124.84203,13.182078,30.000002,0.16168103,51.54509,250.15523,171.00227,0.0,70.13361,0.17665485,0.0,66.6154,8.330017
29885,21233100.0,0.0,22.716858,16.879852,23.262085,23.246826,23.268036,23.278137,18.213257,18.217804,18.218079,18.22107,0.0,0.04920518,0.04857469,0.07331975,101.0,18.300018,21.018143,20.262718,14.67113,1149.385,2.0817644e-05,0.0,69.7739,124.37088,13.307073,30.000002,0.15641862,51.370102,247.87418,168.41455,0.0,69.475685,0.17109577,0.0,65.771225,8.330017
29886,21233160.0,0.0,22.700806,16.855011,23.255676,23.237854,23.264282,23.272736,18.21988,18.216736,18.216858,18.218231,0.0,0.048021995,0.047459237,0.070889674,97.0,18.300018,20.305216,19.624313,13.662343,1101.7927,1.9942372e-05,0.0,69.42367,121.73453,13.434005,30.000002,0.15188335,51.192398,245.7357,164.84235,0.0,69.15208,0.16636434,0.0,65.228676,8.330017
29887,21233220.0,0.0,22.687286,16.829926,23.250092,23.230072,23.261108,23.267822,18.228241,18.220093,18.220093,18.220093,0.0,0.047003984,0.04649635,0.06867786,93.0,18.300018,19.566908,18.944487,12.590294,1059.6307,1.9166899e-05,0.0,69.257355,118.11426,13.54452,30.000002,0.14789462,51.03767,243.95398,160.91513,0.0,69.00759,0.16216975,0.0,64.84356,8.330017
29888,21233280.0,0.0,22.67395,16.804596,23.245361,23.22351,23.258484,23.263397,18.23642,18.226044,18.225983,18.224915,0.0,0.046122793,0.045657065,0.066640094,89.0,18.300018,18.805422,18.223454,11.459523,1022.3244,1.8485427e-05,0.0,69.228615,113.9118,13.654955,30.000002,0.14429753,50.88306,242.51366,156.84154,0.0,68.99523,0.15841074,0.0,64.570435,8.330017
29889,21233340.0,0.0,22.114807,16.779022,23.241425,23.21817,23.256409,23.259521,18.243286,18.232819,18.232727,18.230957,0.0,0.04521234,0.044776708,0.0645411,85.0,18.300018,18.025627,17.465782,10.280921,978.6758,1.787504e-05,0.0,69.290985,110.06464,25.975912,52.24605,0.093551524,33.633724,241.37143,152.98396,0.0,69.06818,0.15457276,0.0,64.36551,8.330017
29890,21233400.0,0.0,16.754395,16.753204,23.237823,23.213287,23.254211,23.255524,17.343323,17.905914,17.908417,17.962708,0.0,0.04452103,0.044100404,0.06271468,81.0,18.300018,17.224844,16.669022,9.057201,36.907055,1.1459881e-06,0.0,69.51623,104.706924,49.999996,95.99999,6.6336e-07,5.7283296e-06,240.47574,148.48082,0.0,69.29723,0.151327,0.0,64.28824,8.330017
29891,21233460.0,0.0,17.155365,16.727173,23.23172,23.205414,23.249756,23.249329,17.32074,17.58783,17.590881,17.664856,0.0,0.04377362,0.04335698,0.06079558,77.0,18.300018,16.368023,15.799071,7.739446,-28.118893,9.54197e-21,0.0,69.729004,100.81644,41.941746,96.0,0.012907298,11.281552,239.76433,144.82616,0.0,69.507866,0.1479157,0.0,64.18018,8.330017
29892,21233520.0,0.0,19.069366,16.700897,23.224976,23.197144,23.244629,23.242523,17.570923,17.471039,17.47293,17.526459,0.0,0.04322259,0.04279695,0.059136644,73.0,18.300018,15.455734,14.856975,6.336335,103.502,9.54197e-21,0.0,69.877235,96.46276,34.41014,96.0,0.05286381,21.825802,239.23508,141.1672,0.0,69.64805,0.14514805,0.0,63.992607,8.330017
29893,21233580.0,0.0,18.64032,16.674438,23.219269,23.190338,23.240387,23.236542,18.237762,17.744904,17.7435,17.71878,0.0,0.042541694,0.042095833,0.057247214,69.0,18.300018,14.504069,13.857931,4.870607,38.87002,9.54197e-21,0.0,70.01178,92.34852,36.953064,96.0,0.04172016,18.265707,238.8511,137.48528,0.0,69.76745,0.14187664,0.0,63.757675,8.330017
29894,21233640.0,0.0,17.910095,16.647736,23.215942,23.186432,23.23822,23.232483,18.43335,18.101074,18.097748,18.019165,0.0,0.041832358,0.04135379,0.05528649,65.0,18.300018,13.540515,12.8277855,3.3797302,-29.44827,9.54197e-21,0.0,70.139404,88.44913,39.96964,96.0,0.026095767,14.042505,238.5944,133.90588,0.0,69.87223,0.1384651,0.0,63.487404,8.330017
29895,21233700.0,0.0,18.169128,16.62085,23.214508,23.184937,23.237518,23.229828,18.248596,18.226501,18.22409,18.15857,0.0,0.041174207,0.040649068,0.053343628,61.0,18.300018,12.578209,11.779173,1.8871721,-11.376643,9.54197e-21,0.0,70.25845,84.63212,38.805695,96.0,0.032174848,15.672025,238.44922,130.44112,0.0,69.96005,0.13515964,0.0,63.19127,8.330017
29896,21233760.0,0.0,18.423859,16.59378,23.21341,23.183685,23.237122,23.227386,18.208008,18.214905,18.213867,18.178406,0.0,0.040470175,0.03988524,0.0512807,57.0,18.300018,11.614134,10.707567,0.38362685,13.143682,9.54197e-21,0.0,70.35453,81.04697,37.388794,96.0,0.0363784,17.655687,238.40506,127.056694,0.0,70.01581,0.13162896,0.0,62.872707,8.330017
29897,21233820.0,0.0,18.367401,16.566498,23.21289,23.183624,23.237122,23.225372,18.286743,18.232605,18.231842,18.205566,0.0,0.039689753,0.039031982,0.049502995,53.0,18.300018,10.65193,9.617634,0.0,6.5928583,9.54197e-21,0.0,70.46713,77.194725,37.571133,96.0,0.034525607,17.400414,238.4525,123.58555,0.0,70.07795,0.12821615,0.0,62.741333,8.330017
29898,21233880.0,0.0,18.244995,16.539032,23.212921,23.184448,23.237732,23.223938,18.322998,18.272827,18.271912,18.246552,0.0,0.038821425,0.038078032,0.04854553,49.0,18.300018,9.698682,8.516512,0.0,-3.8662715,9.54197e-21,0.0,70.66908,72.71685,38.064392,96.0,0.031905826,16.709848,238.57515,120.00151,0.0,70.217964,0.12543598,0.0,63.057022,8.330017
29899,21233940.0,0.0,18.220337,16.511383,23.21347,23.185883,23.238922,23.223145,18.298004,18.290894,18.290192,18.270782,0.0,0.03797987,0.037137233,0.04785093,45.0,18.300018,8.760345,7.4103723,0.0,-4.928467,9.54197e-21,0.0,70.95037,68.15322,37.98339,96.0,0.031310674,16.823254,238.75676,116.49668,0.0,70.425476,0.122958995,0.0,63.540154,8.330017
29900,21234000.0,0.0,18.272705,16.483582,23.214447,23.187683,23.24057,23.222809,18.267334,18.283295,18.28305,18.272644,0.0,0.037160195,0.03620525,0.047340106,41.0,18.300018,7.8407345,6.303467,0.0,-0.24870697,9.54197e-21,0.0,71.29672,63.609188,37.50142,96.0,0.032074742,17.498013,238.9844,113.097084,0.0,70.68562,0.12069659,0.0,64.15091,8.330017
29901,21234060.0,0.0,18.3143,16.455597,23.21466,23.187561,23.242188,23.222412,18.266174,18.272034,18.272064,18.267426,0.0,0.036363546,0.035283275,0.046945497,37.0,18.300018,6.937517,5.1922984,0.0,2.6749585,9.54197e-21,0.0,71.70335,59.136402,37.118805,96.0,0.032557726,18.033672,239.24792,109.80699,0.0,70.992645,0.118583545,0.0,64.859955,8.330017
29902,21234120.0,0.0,18.306763,16.42746,23.215118,23.187592,23.244232,23.222473,18.28244,18.271484,18.271423,18.268097,0.0,0.035586223,0.03436785,0.04662082,33.0,18.300018,6.0566187,4.0839086,0.0,1.6684062,9.54197e-21,0.0,72.16731,54.767975,37.008694,96.0,0.03218147,18.187826,239.5397,106.625145,0.0,71.34262,0.1165663,0.0,65.65049,8.330017
29903,21234180.0,0.0,18.279022,16.39917,23.215912,23.187805,23.246674,23.222992,18.292755,18.277832,18.277557,18.273926,0.0,0.03482521,0.03345666,0.046331815,29.0,18.300018,5.2023973,2.9832122,0.0,-0.49992204,9.54197e-21,0.0,72.6905,50.523014,36.994137,96.0,0.031515885,18.20821,239.85425,103.54777,0.0,71.736565,0.11460523,0.0,66.514275,8.330017
29904,21234240.0,0.0,18.265564,16.370728,23.21701,23.188202,23.249542,23.223999,18.290253,18.282715,18.282349,18.27893,0.0,0.034076773,0.03254671,0.046053436,25.0,18.300018,4.3788514,1.8948021,0.0,-1.321158,9.54197e-21,0.0,73.27751,46.409332,36.89636,96.0,0.031122219,18.345097,240.18745,100.568054,0.0,72.178085,0.112668864,0.0,67.449524,8.330017
29905,21234300.0,0.0,18.277954,16.342133,23.218384,23.18869,23.252747,23.225403,18.282257,18.282684,18.28241,18.28003,0.0,0.03349646,0.031787813,0.046048608,25.0,18.300018,3.5893512,0.82279116,0.0,-0.39005026,9.54197e-21,0.0,73.89331,42.964622,36.6832,96.0,0.031302378,18.643517,240.46432,98.17205,0.0,72.6327,0.111327946,0.0,68.416336,8.330017
29906,21234360.0,0.0,18.294678,16.313416,23.21875,23.18747,23.255737,23.225983,18.280548,18.280518,18.280396,18.278961,0.0,0.03300869,0.03111772,0.046174306,25.0,18.300018,2.8307378,0.0,0.0,0.68232995,9.54197e-21,0.0,74.45233,40.16659,36.467968,96.0,0.031599212,18.944841,240.69446,96.249016,0.0,73.02629,0.1102954,0.0,69.3272,8.330017
29907,21234420.0,0.0,18.298523,16.284546,23.219147,23.186188,23.258942,23.226807,18.284912,18.280396,18.280273,18.279175,0.0,0.032520134,0.030770063,0.046265416,25.0,18.300018,2.1028302,0.0,0.0,0.7683524,9.54197e-21,0.0,74.97738,37.673046,36.33031,96.0,0.03175583,19.137564,240.8927,94.593285,0.0,73.63602,0.10955096,0.0,70.20397,8.330017
29908,21234480.0,0.0,18.290894,16.255585,23.219666,23.184875,23.26236,23.227722,18.289978,18.282837,18.282623,18.281494,0.0,0.032068055,0.030615753,0.046386786,25.0,18.300018,1.4105289,0.0,0.0,0.1342376,9.54197e-21,0.0,75.48042,35.48857,36.255302,96.0,0.03181083,19.242577,241.05768,93.19616,0.0,74.3528,0.109066635,0.0,71.05554,8.330017
29909,21234540.0,0.0,18.283966,16.226501,23.220215,23.183502,23.266052,23.228699,18.291199,18.285675,18.28543,18.284302,0.0,0.031658422,0.030561052,0.046543837,25.0,18.300018,0.7561157,0.0,0.0,-0.35253575,9.54197e-21,0.0,75.948166,33.613785,36.17824,96.0,0.03193843,19.350464,241.1935,92.030975,0.0,75.08735,0.108759895,0.0,71.86552,8.330017
29910,21234600.0,0.0,18.28537,16.197296,23.220764,23.182068,23.269928,23.229706,18.289185,18.287018,18.286835,18.285889,0.0,0.031288657,0.030573945,0.046728194,25.0,18.300018,0.14381222,0.0,0.0,-0.24119653,9.54197e-21,0.0,76.37632,32.015697,36.063896,96.0,0.032234665,19.510544,241.30405,91.06493,0.0,75.81119,0.10858795,0.0,72.62597,8.330017
29911,21234660.0,0.0,18.291382,16.167969,23.219574,23.177277,23.273346,23.229553,18.28769,18.286926,18.286804,18.286163,0.0,0.031015951,0.030617312,0.046907026,25.0,18.300018,0.0,0.0,0.0,0.15229383,9.54197e-21,0.0,76.82327,30.637524,35.93122,96.0,0.03263627,19.696293,241.39288,90.26107,0.0,76.50589,0.1085377,0.0,73.33351,8.330017
29912,21234720.0,0.0,18.294647,16.13858,23.218323,23.172424,23.276855,23.2294,18.288635,18.286865,18.286804,18.286316,0.0,0.030927025,0.030663427,0.04705227,25.0,18.300018,0.0,0.0,0.0,0.31382722,9.54197e-21,0.0,77.388855,29.402882,35.81879,96.0,0.033033635,19.853693,241.46165,89.58453,0.0,77.17745,0.108640336,0.0,74.003426,8.330017
29913,21234780.0,0.0,18.292633,16.10907,23.217072,23.167542,23.280396,23.229218,18.29071,18.287659,18.287598,18.28714,0.0,0.030901076,0.030730393,0.047211416,25.0,18.300018,0.0,0.0,0.0,0.12974976,9.54197e-21,0.0,77.95756,28.3309,35.7345,96.0,0.03338036,19.9717,241.513,89.02947,0.0,77.81966,0.10884072,0.0,74.6345,8.330017
29914,21234840.0,0.0,18.289307,16.079498,23.21582,23.162598,23.283936,23.228973,18.291656,18.288849,18.288818,18.28836,0.0,0.030922167,0.030811079,0.047379542,25.0,18.300018,0.0,0.0,0.0,-0.10747564,9.54197e-21,0.0,78.512764,27.410042,35.656868,96.0,0.03373431,20.080385,241.54958,88.58097,0.0,78.42237,0.109111175,0.0,75.22037,8.330017
29915,21234900.0,0.0,18.28891,16.049805,23.214508,23.157593,23.287415,23.22873,18.291138,18.289612,18.289612,18.289185,0.0,0.030974843,0.030902538,0.0475567,25.0,18.300018,0.0,0.0,0.0,-0.13315639,9.54197e-21,0.0,79.04073,26.626131,35.566708,96.0,0.03415033,20.20661,241.57361,88.22537,0.0,78.981514,0.10943285,0.0,75.75935,8.330017
29916,21234960.0,0.0,18.290863,16.02008,23.212433,23.15149,23.290253,23.227844,18.290344,18.289795,18.289795,18.28949,0.0,0.03104915,0.031001898,0.047740754,25.0,18.300018,0.0,0.0,0.0,0.0031675044,9.54197e-21,0.0,79.53249,25.966206,35.46627,96.0,0.034616105,20.347223,241.58699,87.95091,0.0,79.49355,0.10979066,0.0,76.249466,8.330017
29917,21235020.0,0.0,18.292633,15.990265,23.210266,23.145325,23.293,23.226929,18.290375,18.289764,18.289764,18.28955,0.0,0.031136906,0.03110594,0.04792829,25.0,18.300018,0.0,0.0,0.0,0.10921779,9.54197e-21,0.0,79.98177,25.417019,35.368774,96.0,0.03508339,20.483715,241.5916,87.74589,0.0,79.95612,0.11017019,0.0,76.689606,8.330017
29918,21235080.0,0.0,18.292603,15.960388,23.208008,23.1391,23.295715,23.225952,18.290894,18.289978,18.289978,18.289795,0.0,0.031231456,0.031211467,0.048115227,25.0,18.300018,0.0,0.0,0.0,0.09410809,9.54197e-21,0.0,80.38506,24.96511,35.280323,96.0,0.035526615,20.607548,241.58936,87.59866,0.0,80.36843,0.11055763,0.0,77.07994,8.330017
29919,21235140.0,0.0,18.292114,15.930481,23.205719,23.132812,23.29837,23.224945,18.29129,18.290222,18.290222,18.29007,0.0,0.031326182,0.03131409,0.048294865,25.0,18.300018,0.0,0.0,0.0,0.053521857,9.54197e-21,0.0,80.74211,24.594414,35.19406,96.0,0.035963118,20.728312,241.58223,87.496574,0.0,80.73201,0.110940754,0.0,77.4227,8.330017
29920,21235200.0,0.0,18.290802,15.900482,23.20337,23.126465,23.300964,23.223877,18.291534,18.29065,18.29065,18.290497,0.0,0.03142811,0.031419914,0.04847783,25.0,18.300018,0.0,0.0,0.0,-0.03694448,9.54197e-21,0.0,81.04402,24.320738,35.111748,96.0,0.036389228,20.843557,241.56879,87.45056,0.0,81.03716,0.11132526,0.0,77.70823,8.330017
29921,21235260.0,0.0,18.290405,15.870483,23.20047,23.119446,23.302917,23.222382,18.29132,18.290894,18.290894,18.290771,0.0,0.03152653,0.031521127,0.048651453,25.0,18.300018,0.0,0.0,0.0,-0.057771202,9.54197e-21,0.0,81.30739,24.101982,35.024525,96.0,0.036829263,20.965668,241.5527,87.43282,0.0,81.30286,0.111698754,0.0,77.95576,8.330017
29922,21235320.0,0.0,18.290863,15.840424,23.19748,23.112366,23.30481,23.220825,18.291046,18.290955,18.290955,18.290863,0.0,0.031620815,0.031617306,0.04881547,25.0,18.300018,0.0,0.0,0.0,-0.021478644,9.54197e-21,0.0,81.52643,23.941914,34.933548,96.0,0.037276365,21.093035,241.5344,87.443375,0.0,81.52348,0.112053424,0.0,78.16013,8.330017
29923,21235380.0,0.0,18.291687,15.810333,23.194458,23.105286,23.30664,23.219269,18.290894,18.290924,18.290924,18.290863,0.0,0.031710356,0.031708043,0.04896931,25.0,18.300018,0.0,0.0,0.0,0.03263624,9.54197e-21,0.0,81.70263,23.83526,34.841545,96.0,0.03772068,21.221838,241.51434,87.47875,0.0,81.70069,0.11238756,0.0,78.323074,8.330017
29924,21235440.0,0.0,18.29181,15.780212,23.191376,23.098114,23.308441,23.217651,18.291046,18.290924,18.290924,18.290894,0.0,0.031793397,0.031791892,0.04911081,25.0,18.300018,0.0,0.0,0.0,0.039081756,9.54197e-21,0.0,81.84014,23.772346,34.752716,96.0,0.03814583,21.346195,241.49356,87.53196,0.0,81.838875,0.11269606,0.0,78.44903,8.330017
29925,21235500.0,0.0,18.291687,15.750061,23.188263,23.090942,23.31018,23.216003,18.291168,18.290985,18.290985,18.290955,0.0,0.03186905,0.03186813,0.04923894,25.0,18.300018,0.0,0.0,0.0,0.029181497,9.54197e-21,0.0,81.94449,23.74356,34.66497,96.0,0.038557667,21.469042,241.47289,87.596794,0.0,81.94372,0.112976626,0.0,78.543564,8.330017
29926,21235560.0,0.0,18.291016,15.71994,23.184723,23.083282,23.31137,23.21399,18.29129,18.291107,18.291107,18.291077,0.0,0.031936612,0.03193599,0.049352486,25.0,18.300018,0.0,0.0,0.0,-0.014752885,9.54197e-21,0.0,82.00801,23.757542,34.5789,96.0,0.038952284,21.589542,241.4521,87.67712,0.0,82.00749,0.11322514,0.0,78.59932,8.330017
29927,21235620.0,0.0,18.290894,15.689789,23.181122,23.075592,23.31253,23.211975,18.291199,18.291168,18.291168,18.291138,0.0,0.0319934,0.031992957,0.049447384,25.0,18.300018,0.0,0.0,0.0,-0.018552735,9.54197e-21,0.0,82.03646,23.802645,34.490017,96.0,0.03934154,21.71398,241.4326,87.76396,0.0,82.03609,0.113433816,0.0,78.62217,8.330017
29928,21235680.0,0.0,18.291016,15.659637,23.17749,23.067902,23.31363,23.20993,18.291107,18.291168,18.291168,18.291168,0.0,0.03204246,0.032042146,0.04952901,25.0,18.300018,0.0,0.0,0.0,-0.009602779,9.54197e-21,0.0,82.04369,23.864809,34.400414,96.0,0.039722677,21.839418,241.41438,87.85236,0.0,82.043434,0.1136137,0.0,78.62522,8.330017
29929,21235740.0,0.0,18.291199,15.629486,23.173859,23.060211,23.314758,23.207886,18.291077,18.291168,18.291168,18.291168,0.0,0.03208655,0.032086343,0.04960212,25.0,18.300018,0.0,0.0,0.0,0.0026223091,9.54197e-21,0.0,82.03837,23.936596,34.31088,96.0,0.040097192,21.964771,241.39705,87.941025,0.0,82.03819,0.11377516,0.0,78.61659,8.330017
29930,21235800.0,0.0,18.29123,15.599335,23.170227,23.05252,23.315826,23.20581,18.291107,18.291168,18.291168,18.291168,0.0,0.032120902,0.03212075,0.049658757,25.0,18.300018,0.0,0.0,0.0,0.0050210026,9.54197e-21,0.0,82.012245,24.022253,34.222145,96.0,0.040455036,22.088995,241.38179,88.02729,0.0,82.01212,0.11390055,0.0,78.58872,8.330017
29931,21235860.0,0.0,18.29123,15.569214,23.16626,23.044464,23.316467,23.203491,18.291138,18.291199,18.291199,18.291199,0.0,0.03215192,0.03215182,0.04970972,25.0,18.300018,0.0,0.0,0.0,0.0032224027,9.54197e-21,0.0,81.97982,24.11179,34.13365,96.0,0.040807918,22.212885,241.36728,88.11226,0.0,81.97974,0.11401364,0.0,78.555046,8.330017
29932,21235920.0,0.0,18.29123,15.539124,23.162292,23.036407,23.317108,23.201141,18.291168,18.29123,18.29123,18.29123,0.0,0.032176238,0.03217617,0.049749415,25.0,18.300018,0.0,0.0,0.0,0.001221739,9.54197e-21,0.0,81.935974,24.207302,34.045444,96.0,0.041150365,22.33638,241.35442,88.19353,0.0,81.93592,0.11410202,0.0,78.510895,8.330017
29933,21235980.0,0.0,18.29126,15.509064,23.158295,23.028412,23.317719,23.198792,18.291199,18.29126,18.29126,18.29126,0.0,0.032194436,0.03219439,0.049778827,25.0,18.300018,0.0,0.0,0.0,0.002920903,9.54197e-21,0.0,81.883865,24.30546,33.957394,96.0,0.041483555,22.459646,241.34322,88.26978,0.0,81.88383,0.11416785,0.0,78.459236,8.330017
29934,21236040.0,0.0,18.291351,15.479034,23.154327,23.020416,23.31836,23.196442,18.29123,18.29126,18.29126,18.29129,0.0,0.032207053,0.032207027,0.0497989,25.0,18.300018,0.0,0.0,0.0,0.006316234,9.54197e-21,0.0,81.825935,24.403801,33.869713,96.0,0.041807543,22.582401,241.33365,88.34019,0.0,81.82591,0.11421317,0.0,78.40238,8.330017
29935,21236100.0,0.0,18.291443,15.449066,23.15039,23.012451,23.31894,23.194122,18.29129,18.29132,18.29132,18.29132,0.0,0.03221461,0.032214593,0.0498105,25.0,18.300018,0.0,0.0,0.0,0.008458163,9.54197e-21,0.0,81.764206,24.50033,33.782627,96.0,0.04212218,22.704319,241.32571,88.40412,0.0,81.76418,0.114239894,0.0,78.342224,8.330017
29936,21236160.0,0.0,18.291382,15.419128,23.146149,23.004211,23.319214,23.191559,18.291351,18.291351,18.291351,18.291351,0.0,0.032217827,0.032217816,0.049814854,25.0,18.300018,0.0,0.0,0.0,0.0038844845,9.54197e-21,0.0,81.701035,24.59283,33.696228,96.0,0.042428218,22.825283,241.3193,88.461075,0.0,81.70102,0.114250675,0.0,78.28099,8.330017
29937,21236220.0,0.0,18.291412,15.389252,23.141937,22.996033,23.319458,23.189026,18.291382,18.291382,18.291382,18.291382,0.0,0.03221747,0.03221746,0.049813267,25.0,18.300018,0.0,0.0,0.0,0.002568522,9.54197e-21,0.0,81.63845,24.679583,33.610146,96.0,0.04272802,22.945793,241.31432,88.51086,0.0,81.63844,0.114248365,0.0,78.22057,8.330017
29938,21236280.0,0.0,18.291565,15.359436,23.137726,22.987885,23.319702,23.186462,18.291412,18.291443,18.291443,18.291443,0.0,0.03221392,0.03221391,0.04980637,25.0,18.300018,0.0,0.0,0.0,0.006892449,9.54197e-21,0.0,81.57729,24.759893,33.524395,96.0,0.043022115,23.06585,241.31065,88.55348,0.0,81.577286,0.11423436,0.0,78.16175,8.330017
29939,21236340.0,0.0,18.291687,15.329681,23.133575,22.979797,23.319977,23.18393,18.291473,18.291473,18.291473,18.291473,0.0,0.032208003,0.032208,0.04979558,25.0,18.300018,0.0,0.0,0.0,0.011476009,9.54197e-21,0.0,81.519226,24.832603,33.4394,96.0,0.043310218,23.184841,241.30817,88.589165,0.0,81.519226,0.114211716,0.0,78.10607,8.330017
29940,21236400.0,0.0,18.291748,15.300018,23.129425,22.97174,23.32022,23.181427,18.291534,18.291534,18.291534,18.291534,0.0,0.0322005,0.032200497,0.049782194,25.0,18.300018,0.0,0.0,0.0,0.011820399,9.54197e-21,0.0,81.46527,24.897326,33.355026,96.0,0.04359406,23.302965,241.30661,88.61854,0.0,81.46527,0.11418342,0.0,78.05447,8.330017
29941,21236460.0,0.0,18.290375,15.269775,23.12146,22.959595,23.316376,23.174896,18.291534,18.291565,18.291565,18.291565,0.0,0.032191154,0.032191154,0.049765788,25.0,18.300018,0.0,0.0,0.0,-0.048972283,9.54197e-21,0.0,81.415085,24.954056,33.27062,96.0,0.043875337,23.421135,241.3061,88.64124,0.0,81.415085,0.1141482,0.0,78.00664,8.330017
29942,21236520.0,0.0,18.28949,15.238434,23.11325,22.94754,23.31253,23.168396,18.291138,18.291473,18.291473,18.291504,0.0,0.032180913,0.032180913,0.049747966,25.0,18.300018,0.0,0.0,0.0,-0.08915198,9.54197e-21,0.0,81.36982,25.00248,33.18061,96.0,0.04417527,23.547142,241.30637,88.6582,0.0,81.36982,0.11410988,0.0,77.96361,8.330017
29943,21236580.0,0.0,18.289673,15.205963,23.105133,22.935577,23.308685,23.161896,18.290619,18.29123,18.29123,18.29126,0.0,0.032170247,0.032170247,0.04972951,25.0,18.300018,0.0,0.0,0.0,-0.05927108,9.54197e-21,0.0,81.32965,25.042921,33.08446,96.0,0.04449655,23.681757,241.30725,88.67008,0.0,81.32965,0.11407008,0.0,77.92555,8.330017
29944,21236640.0,0.0,18.290405,15.172485,23.097046,22.923645,23.30487,23.155457,18.290222,18.290863,18.290863,18.290924,0.0,0.03215936,0.03215936,0.049710754,25.0,18.300018,0.0,0.0,0.0,0.0045796097,9.54197e-21,0.0,81.29463,25.075592,32.984554,96.0,0.04483112,23.821625,241.30867,88.67722,0.0,81.29463,0.11402953,0.0,77.89248,8.330017
29945,21236700.0,0.0,18.290527,15.138031,23.08899,22.911804,23.301086,23.149017,18.29013,18.290588,18.290588,18.29065,0.0,0.032148633,0.032148633,0.04969236,25.0,18.300018,0.0,0.0,0.0,0.022190418,9.54197e-21,0.0,81.26469,25.101202,32.88584,96.0,0.045162164,23.959824,241.31047,88.680466,0.0,81.26469,0.113989666,0.0,77.86429,8.330017
29946,21236760.0,0.0,18.289948,15.102661,23.080963,22.899994,23.29721,23.142609,18.290222,18.290405,18.290405,18.290466,0.0,0.032138225,0.032138225,0.049674567,25.0,18.300018,0.0,0.0,0.0,-0.008083524,9.54197e-21,0.0,81.2397,25.120098,32.788395,96.0,0.04548963,24.096245,241.31258,88.68016,0.0,81.2397,0.11395105,0.0,77.84089,8.330017
29947,21236820.0,0.0,18.289398,15.066406,23.072968,22.888245,23.293365,23.13623,18.29013,18.290314,18.290314,18.290344,0.0,0.032128397,0.032128397,0.049657814,25.0,18.300018,0.0,0.0,0.0,-0.038902022,9.54197e-21,0.0,81.21939,25.133045,32.68959,96.0,0.045823235,24.234571,241.31487,88.67704,0.0,81.21939,0.11391463,0.0,77.82195,8.330017
29948,21236880.0,0.0,18.289337,15.029358,23.065002,22.876587,23.28955,23.129883,18.289917,18.290192,18.290192,18.290222,0.0,0.032119315,0.032119315,0.049642388,25.0,18.300018,0.0,0.0,0.0,-0.033584565,9.54197e-21,0.0,81.20331,25.140894,32.587658,96.0,0.046169546,24.37728,241.31726,88.67178,0.0,81.20331,0.11388103,0.0,77.80706,8.330017
29949,21236940.0,0.0,18.289429,14.991516,23.057098,22.86499,23.285736,23.123566,18.289734,18.29004,18.29004,18.29007,0.0,0.032111067,0.032111067,0.049628414,25.0,18.300018,0.0,0.0,0.0,-0.021489924,9.54197e-21,0.0,81.19081,25.144724,32.48458,96.0,0.04652169,24.521591,241.31964,88.6651,0.0,81.19081,0.113850564,0.0,77.795586,8.330017
29950,21237000.0,0.0,18.289825,14.952972,23.049225,22.853455,23.281952,23.117249,18.289612,18.289856,18.289856,18.289917,0.0,0.032103643,0.032103643,0.049615882,25.0,18.300018,0.0,0.0,0.0,0.009976935,9.54197e-21,0.0,81.18222,25.144035,32.379597,96.0,0.046882354,24.668566,241.32207,88.65669,0.0,81.18222,0.11382316,0.0,77.78782,8.330017
29951,21237060.0,0.0,18.289673,14.913788,23.040985,22.841492,23.277771,23.110657,18.289612,18.289734,18.289734,18.289795,0.0,0.032097116,0.032097116,0.0496049,25.0,18.300018,0.0,0.0,0.0,0.0055093598,9.54197e-21,0.0,81.17671,25.140192,32.275806,96.0,0.047240663,24.813866,241.3244,88.64744,0.0,81.17671,0.11379913,0.0,77.782974,8.330017
29952,21237120.0,0.0,18.289368,14.873993,23.032776,22.82962,23.27362,23.104065,18.289642,18.289673,18.289673,18.289703,0.0,0.032091502,0.032091502,0.049595486,25.0,18.300018,0.0,0.0,0.0,-0.010555054,9.54197e-21,0.0,81.17376,25.133938,32.172028,96.0,0.047600847,24.95916,241.32663,88.637764,0.0,81.17376,0.11377848,0.0,77.78054,8.330017
29953,21237180.0,0.0,18.289246,14.833649,23.024597,22.81778,23.26947,23.097504,18.28955,18.289642,18.289642,18.289673,0.0,0.03208679,0.03208679,0.049587622,25.0,18.300018,0.0,0.0,0.0,-0.017224735,9.54197e-21,0.0,81.17312,25.125618,32.067337,96.0,0.047966167,25.10573,241.3287,88.62788,0.0,81.17312,0.11376119,0.0,77.78027,8.330017
29954,21237240.0,0.0,18.289398,14.792786,23.01648,22.80603,23.26535,23.090973,18.28946,18.289581,18.289581,18.289581,0.0,0.032082926,0.032082926,0.049581215,25.0,18.300018,0.0,0.0,0.0,-0.005999147,9.54197e-21,0.0,81.174225,25.115988,31.96158,96.0,0.04833709,25.253788,241.3306,88.61815,0.0,81.174225,0.11374704,0.0,77.78163,8.330017
29955,21237300.0,0.0,18.28955,14.751495,23.008362,22.794342,23.26123,23.084473,18.289429,18.28952,18.28952,18.28955,0.0,0.032079812,0.032079812,0.049576078,25.0,18.300018,0.0,0.0,0.0,0.0034120688,9.54197e-21,0.0,81.17652,25.1057,31.856024,96.0,0.048708927,25.401566,241.33232,88.60886,0.0,81.17652,0.113735676,0.0,77.78409,8.330017
29956,21237360.0,0.0,18.289703,14.709808,23.000305,22.782684,23.25708,23.078003,18.28946,18.28949,18.28949,18.28949,0.0,0.0320775,0.0320775,0.0495723,25.0,18.300018,0.0,0.0,0.0,0.014441432,9.54197e-21,0.0,81.18024,25.094486,31.750435,96.0,0.049082603,25.54939,241.33386,88.599884,0.0,81.18024,0.11372729,0.0,77.787865,8.330017
29957,21237420.0,0.0,18.289703,14.667816,22.992249,22.771088,23.25293,23.071564,18.28952,18.28949,18.28949,18.28949,0.0,0.032075837,0.032075837,0.049569625,25.0,18.300018,0.0,0.0,0.0,0.010684398,9.54197e-21,0.0,81.18468,25.083187,31.645983,96.0,0.04945365,25.695625,241.33522,88.59157,0.0,81.18468,0.113721274,0.0,77.79229,8.330017
29958,21237480.0,0.0,18.289673,14.625488,22.984253,22.759583,23.24881,23.065125,18.289581,18.28949,18.28949,18.28949,0.0,0.032074716,0.032074716,0.04956786,25.0,18.300018,0.0,0.0,0.0,0.006180752,9.54197e-21,0.0,81.18944,25.072178,31.541973,96.0,0.04982436,25.84124,241.33638,88.58401,0.0,81.18944,0.113717265,0.0,77.79699,8.330017
29959,21237540.0,0.0,18.289581,14.582977,22.976288,22.748108,23.24469,23.058746,18.289642,18.28955,18.28955,18.28955,0.0,0.032074187,0.032074187,0.049567096,25.0,18.300018,0.0,0.0,0.0,-0.0024359464,9.54197e-21,0.0,81.1947,25.061312,31.438541,96.0,0.05019433,25.986042,241.33737,88.57716,0.0,81.1947,0.11371545,0.0,77.802124,8.330017
29960,21237600.0,0.0,18.289703,14.540253,22.968353,22.736694,23.2406,23.052338,18.289642,18.289581,18.289581,18.289581,0.0,0.032074094,0.032074094,0.049567062,25.0,18.300018,0.0,0.0,0.0,0.0020343661,9.54197e-21,0.0,81.19995,25.051054,31.33505,96.0,0.050565556,26.13093,241.3382,88.57114,0.0,81.19995,0.11371524,0.0,77.80722,8.330017
29961,21237660.0,0.0,18.289948,14.497437,22.96045,22.725342,23.23645,23.04602,18.289673,18.289612,18.289612,18.289612,0.0,0.032074396,0.032074396,0.049567677,25.0,18.300018,0.0,0.0,0.0,0.012961121,9.54197e-21,0.0,81.20509,25.041496,31.231913,96.0,0.05093647,26.275322,241.33885,88.56595,0.0,81.20509,0.11371645,0.0,77.81218,8.330017
29962,21237720.0,0.0,18.29007,14.454529,22.952576,22.71402,23.23233,23.039703,18.289795,18.289673,18.289673,18.289642,0.0,0.032074995,0.032074995,0.049568795,25.0,18.300018,0.0,0.0,0.0,0.015861927,9.54197e-21,0.0,81.20994,25.032784,31.130045,96.0,0.0513036,26.417938,241.33937,88.56156,0.0,81.20994,0.11371876,0.0,77.81683,8.330017
29963,21237780.0,0.0,18.2901,14.411621,22.944733,22.702759,23.22821,23.033386,18.289886,18.289734,18.289734,18.289734,0.0,0.032075815,0.032075815,0.049570266,25.0,18.300018,0.0,0.0,0.0,0.0122783445,9.54197e-21,0.0,81.21437,25.024979,31.029411,96.0,0.05166691,26.558823,241.33975,88.55794,0.0,81.21437,0.113721885,0.0,77.82107,8.330017
29964,21237840.0,0.0,18.290161,14.368744,22.93692,22.69159,23.224121,23.02713,18.290009,18.289825,18.289825,18.289795,0.0,0.032076776,0.032076776,0.049571976,25.0,18.300018,0.0,0.0,0.0,0.009976673,9.54197e-21,0.0,81.218285,25.018087,30.92972,96.0,0.052027326,26.698393,241.34004,88.55499,0.0,81.218285,0.11372552,0.0,77.8248,8.330017
29965,21237900.0,0.0,18.290253,14.325958,22.929138,22.68045,23.220032,23.020874,18.2901,18.289917,18.289917,18.289917,0.0,0.03207792,0.03207792,0.04957397,25.0,18.300018,0.0,0.0,0.0,0.008673241,9.54197e-21,0.0,81.22173,25.012117,30.830938,96.0,0.05238497,26.836687,241.34023,88.55278,0.0,81.22173,0.11372979,0.0,77.82806,8.330017
29966,21237960.0,0.0,18.290466,14.283295,22.921387,22.669342,23.215912,23.014648,18.290161,18.290009,18.290009,18.290009,0.0,0.032079138,0.032079138,0.04957608,25.0,18.300018,0.0,0.0,0.0,0.014977606,9.54197e-21,0.0,81.224594,25.007067,30.732944,96.0,0.052740093,26.973877,241.34033,88.55117,0.0,81.224594,0.11373435,0.0,77.83075,8.330017
29967,21238020.0,0.0,18.29065,14.240845,22.913666,22.658295,23.211792,23.008453,18.290283,18.29013,18.29013,18.2901,0.0,0.03208038,0.03208038,0.04957823,25.0,18.300018,0.0,0.0,0.0,0.018699035,9.54197e-21,0.0,81.22685,25.002888,30.636347,96.0,0.0530904,27.109114,241.34036,88.5501,0.0,81.22685,0.113738984,0.0,77.83286,8.330017
29968,21238080.0,0.0,18.290771,14.198669,22.905975,22.647308,23.207703,23.002289,18.290436,18.290222,18.290222,18.290192,0.0,0.032081623,0.032081623,0.04958037,25.0,18.300018,0.0,0.0,0.0,0.018183544,9.54197e-21,0.0,81.22853,24.999554,30.541292,96.0,0.053435314,27.242193,241.34035,88.549515,0.0,81.22853,0.11374361,0.0,77.834404,8.330017
29969,21238140.0,0.0,18.290863,14.156769,22.898315,22.636353,23.203644,22.996124,18.290588,18.290344,18.290344,18.290314,0.0,0.03208283,0.03208283,0.049582437,25.0,18.300018,0.0,0.0,0.0,0.016115163,9.54197e-21,0.0,81.22963,24.99697,30.4477,96.0,0.053774998,27.373219,241.34029,88.549324,0.0,81.22963,0.113748096,0.0,77.835396,8.330017
