,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29970,21238200.0,0.0,18.291016,14.115234,22.890686,22.625488,23.199554,22.98999,18.290741,18.290497,18.290497,18.290466,0.0,0.032083977,0.032083977,0.04958439,25.0,18.300018,0.0,0.0,0.0,0.01519308,9.54197e-21,0.0,81.23022,24.995028,30.355522,96.0,0.054109592,27.502268,241.34021,88.54943,0.0,81.23022,0.11375234,0.0,77.835884,8.330017
29971,21238260.0,0.0,18.291199,14.074097,22.883087,22.614624,23.195465,22.983887,18.290863,18.290619,18.290619,18.290588,0.0,0.03208506,0.03208506,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.016926566,9.54197e-21,0.0,81.230255,24.993767,30.264658,96.0,0.054439448,27.62948,241.3401,88.54988,0.0,81.230255,0.113756366,0.0,77.83586,8.330017
29972,21238320.0,0.0,18.291382,14.033447,22.875519,22.60382,23.191376,22.977814,18.291016,18.290771,18.290771,18.290741,0.0,0.03208606,0.03208606,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.020344011,9.54197e-21,0.0,81.229836,24.993034,30.175331,96.0,0.054763664,27.754534,241.34,88.55053,0.0,81.229836,0.11376004,0.0,77.835396,8.330017
29973,21238380.0,0.0,18.291595,13.993286,22.867981,22.593079,23.187317,22.971771,18.291168,18.290924,18.290924,18.290894,0.0,0.032086957,0.032086957,0.049589437,25.0,18.300018,0.0,0.0,0.0,0.022344293,9.54197e-21,0.0,81.22903,24.992712,30.087774,96.0,0.055081394,27.877117,241.33987,88.55131,0.0,81.22903,0.11376335,0.0,77.83456,8.330017
29974,21238440.0,0.0,18.291779,13.953705,22.860474,22.582397,23.183258,22.965729,18.291351,18.291077,18.291077,18.291046,0.0,0.03208775,0.03208775,0.049590778,25.0,18.300018,0.0,0.0,0.0,0.022808392,9.54197e-21,0.0,81.2278,24.992859,30.001974,96.0,0.055392638,27.997238,241.33977,88.552246,0.0,81.2278,0.113766275,0.0,77.83333,8.330017
29975,21238500.0,0.0,18.291931,13.914764,22.852997,22.571777,23.17923,22.959717,18.291534,18.29126,18.29126,18.291199,0.0,0.03208844,0.03208844,0.04959193,25.0,18.300018,0.0,0.0,0.0,0.021770902,9.54197e-21,0.0,81.22625,24.993313,29.91806,96.0,0.05569693,28.114717,241.33966,88.55325,0.0,81.22625,0.11376881,0.0,77.83179,8.330017
29976,21238560.0,0.0,18.292114,13.876495,22.84552,22.561157,23.17517,22.953735,18.291718,18.291412,18.291412,18.291382,0.0,0.03208902,0.03208902,0.049592897,25.0,18.300018,0.0,0.0,0.0,0.020626074,9.54197e-21,0.0,81.22441,24.994032,29.835949,96.0,0.055994537,28.229671,241.33957,88.55429,0.0,81.22441,0.11377095,0.0,77.82999,8.330017
29977,21238620.0,0.0,18.292328,13.838959,22.838104,22.550598,23.171112,22.947784,18.2919,18.291595,18.291595,18.291565,0.0,0.032089494,0.032089494,0.049593695,25.0,18.300018,0.0,0.0,0.0,0.022415822,9.54197e-21,0.0,81.22236,24.994938,29.755575,96.0,0.056285713,28.342196,241.3395,88.55533,0.0,81.22236,0.1137727,0.0,77.82798,8.330017
29978,21238680.0,0.0,18.292542,13.802185,22.830719,22.5401,23.167084,22.941864,18.292084,18.291779,18.291779,18.291748,0.0,0.032089878,0.032089878,0.04959432,25.0,18.300018,0.0,0.0,0.0,0.024498304,9.54197e-21,0.0,81.22012,24.995968,29.677149,96.0,0.056569666,28.451988,241.33943,88.55633,0.0,81.22012,0.113774076,0.0,77.825806,8.330017
29979,21238740.0,0.0,18.292755,13.766266,22.823364,22.529633,23.163055,22.935944,18.292267,18.291962,18.291962,18.291931,0.0,0.03209017,0.03209017,0.049594797,25.0,18.300018,0.0,0.0,0.0,0.025642999,9.54197e-21,0.0,81.2178,24.997053,29.600805,96.0,0.05684597,28.558874,241.33939,88.557274,0.0,81.2178,0.11377513,0.0,77.82355,8.330017
29980,21238800.0,0.0,18.292969,13.731232,22.81604,22.519257,23.159058,22.930054,18.29248,18.292175,18.292175,18.292114,0.0,0.032090366,0.032090366,0.049595114,25.0,18.300018,0.0,0.0,0.0,0.025656499,9.54197e-21,0.0,81.215324,24.998228,29.52653,96.0,0.05711461,28.66286,241.33937,88.55816,0.0,81.215324,0.11377585,0.0,77.82116,8.330017
29981,21238860.0,0.0,18.293152,13.697174,22.808716,22.50888,23.15503,22.924194,18.292694,18.292358,18.292358,18.292328,0.0,0.03209048,0.03209048,0.049595296,25.0,18.300018,0.0,0.0,0.0,0.024779411,9.54197e-21,0.0,81.21281,24.999405,29.454391,96.0,0.05737536,28.763851,241.33937,88.55897,0.0,81.21281,0.11377626,0.0,77.81872,8.330017
29982,21238920.0,0.0,18.293365,13.6640625,22.801453,22.498535,23.151001,22.918365,18.292908,18.292572,18.292572,18.292511,0.0,0.032090534,0.032090534,0.04959536,25.0,18.300018,0.0,0.0,0.0,0.025003599,9.54197e-21,0.0,81.210266,25.000547,29.384342,96.0,0.05762843,28.861921,241.33939,88.55968,0.0,81.210266,0.11377643,0.0,77.81628,8.330017
29983,21238980.0,0.0,18.29361,13.63205,22.79419,22.48825,23.147003,22.912567,18.293121,18.292786,18.292786,18.292725,0.0,0.03209052,0.03209052,0.049595322,25.0,18.300018,0.0,0.0,0.0,0.026760153,9.54197e-21,0.0,81.207726,25.001642,29.316414,96.0,0.057873704,28.957022,241.33942,88.560295,0.0,81.207726,0.113776356,0.0,77.813835,8.330017
29984,21239040.0,0.0,18.293884,13.601105,22.786987,22.478058,23.143036,22.906769,18.293335,18.293,18.293,18.292938,0.0,0.03209045,0.03209045,0.049595196,25.0,18.300018,0.0,0.0,0.0,0.028126296,9.54197e-21,0.0,81.20522,25.002663,29.250776,96.0,0.058110584,29.048914,241.33948,88.560814,0.0,81.20522,0.113776095,0.0,77.81143,8.330017
29985,21239100.0,0.0,18.294098,13.57135,22.779816,22.467865,23.139069,22.901001,18.29358,18.293213,18.293213,18.293152,0.0,0.032090347,0.032090347,0.049595002,25.0,18.300018,0.0,0.0,0.0,0.028805003,9.54197e-21,0.0,81.20279,25.003592,29.187492,96.0,0.058338854,29.13751,241.33954,88.56123,0.0,81.20279,0.113775685,0.0,77.8091,8.330017
29986,21239160.0,0.0,18.294342,13.542786,22.772644,22.457733,23.135101,22.895294,18.293823,18.293427,18.293427,18.293365,0.0,0.03209019,0.03209019,0.049594726,25.0,18.300018,0.0,0.0,0.0,0.028167117,9.54197e-21,0.0,81.20041,25.004436,29.126558,96.0,0.058558535,29.222822,241.33961,88.561554,0.0,81.20041,0.11377512,0.0,77.806816,8.330017
29987,21239220.0,0.0,18.294586,13.515472,22.765503,22.447632,23.131134,22.889587,18.294037,18.29367,18.29367,18.29361,0.0,0.03209001,0.03209001,0.049594406,25.0,18.300018,0.0,0.0,0.0,0.028327,9.54197e-21,0.0,81.19812,25.005178,29.067987,96.0,0.05876958,29.304817,241.3397,88.56178,0.0,81.19812,0.11377442,0.0,77.80463,8.330017
29988,21239280.0,0.0,18.29483,13.489502,22.758392,22.437561,23.127167,22.88388,18.294281,18.293884,18.293884,18.293854,0.0,0.032089803,0.032089803,0.04959405,25.0,18.300018,0.0,0.0,0.0,0.028854124,9.54197e-21,0.0,81.19593,25.005816,29.01187,96.0,0.058971725,29.383385,241.33981,88.56193,0.0,81.19593,0.11377365,0.0,77.802536,8.330017
29989,21239340.0,0.0,18.295105,13.464905,22.751343,22.427582,23.12326,22.878235,18.294525,18.294128,18.294128,18.294067,0.0,0.032089572,0.032089572,0.04959365,25.0,18.300018,0.0,0.0,0.0,0.030379022,9.54197e-21,0.0,81.19384,25.006346,28.958147,96.0,0.059165124,29.458595,241.33992,88.56199,0.0,81.19384,0.113772795,0.0,77.80054,8.330017
29990,21239400.0,0.0,18.29538,13.441711,22.744293,22.417633,23.119324,22.87259,18.29477,18.294373,18.294373,18.294312,0.0,0.03208933,0.03208933,0.049593233,25.0,18.300018,0.0,0.0,0.0,0.031677626,9.54197e-21,0.0,81.191864,25.006777,28.907017,96.0,0.05934913,29.53018,241.34004,88.56197,0.0,81.191864,0.113771886,0.0,77.79866,8.330017
29991,21239460.0,0.0,18.295624,13.420013,22.737274,22.407684,23.115387,22.866974,18.295044,18.294617,18.294617,18.294556,0.0,0.032089077,0.032089077,0.049592793,25.0,18.300018,0.0,0.0,0.0,0.031519346,9.54197e-21,0.0,81.19002,25.00711,28.858522,96.0,0.059523568,29.598072,241.34016,88.56189,0.0,81.19002,0.11377095,0.0,77.79689,8.330017
29992,21239520.0,0.0,18.295898,13.399841,22.730286,22.397797,23.11148,22.86139,18.295319,18.294891,18.294891,18.29483,0.0,0.03208882,0.03208882,0.049592346,25.0,18.300018,0.0,0.0,0.0,0.0312253,9.54197e-21,0.0,81.18828,25.007349,28.812658,96.0,0.059688468,29.66228,241.34029,88.561745,0.0,81.18828,0.113769986,0.0,77.79524,8.330017
29993,21239580.0,0.0,18.296173,13.381256,22.723328,22.38797,23.107574,22.855835,18.295563,18.295135,18.295135,18.295074,0.0,0.032088555,0.032088555,0.0495919,25.0,18.300018,0.0,0.0,0.0,0.032064855,9.54197e-21,0.0,81.186676,25.007504,28.769442,96.0,0.059843797,29.72278,241.34042,88.561554,0.0,81.186676,0.11376901,0.0,77.79371,8.330017
29994,21239640.0,0.0,18.296448,13.364288,22.7164,22.378204,23.103699,22.85028,18.295837,18.29541,18.29541,18.29535,0.0,0.032088295,0.032088295,0.049591452,25.0,18.300018,0.0,0.0,0.0,0.032986898,9.54197e-21,0.0,81.18519,25.007587,28.728998,96.0,0.05998912,29.779404,241.34055,88.56132,0.0,81.18519,0.11376804,0.0,77.792305,8.330017
29995,21239700.0,0.0,18.296753,13.34906,22.709503,22.36847,23.099823,22.844757,18.296112,18.295685,18.295685,18.295593,0.0,0.032088034,0.032088034,0.04959101,25.0,18.300018,0.0,0.0,0.0,0.03460113,9.54197e-21,0.0,81.18383,25.007595,28.691275,96.0,0.06012459,29.832216,241.34067,88.56104,0.0,81.18383,0.11376708,0.0,77.79101,8.330017
29996,21239760.0,0.0,18.297058,13.335541,22.702637,22.358734,23.095978,22.839264,18.296417,18.295929,18.295929,18.295868,0.0,0.032087777,0.032087777,0.049590565,25.0,18.300018,0.0,0.0,0.0,0.03508507,9.54197e-21,0.0,81.18258,25.007544,28.656473,96.0,0.06024952,29.880938,241.3408,88.56073,0.0,81.18258,0.11376611,0.0,77.78983,8.330017
29997,21239820.0,0.0,18.297333,13.323822,22.69577,22.34906,23.092102,22.833801,18.296692,18.296234,18.296234,18.296143,0.0,0.03208752,0.03208752,0.049590133,25.0,18.300018,0.0,0.0,0.0,0.03496285,9.54197e-21,0.0,81.18146,25.007442,28.624613,96.0,0.060363848,29.925543,241.34093,88.560394,0.0,81.18146,0.11376518,0.0,77.78877,8.330017
29998,21239880.0,0.0,18.297638,13.313965,22.688965,22.339417,23.088257,22.82837,18.296997,18.296509,18.296509,18.296448,0.0,0.032087274,0.032087274,0.04958971,25.0,18.300018,0.0,0.0,0.0,0.035591833,9.54197e-21,0.0,81.18046,25.007294,28.595682,96.0,0.060467597,29.966045,241.34105,88.56004,0.0,81.18046,0.11376425,0.0,77.78782,8.330017
29999,21239940.0,0.0,18.297974,13.306,22.68216,22.329834,23.084442,22.822937,18.297272,18.296814,18.296814,18.296722,0.0,0.032087028,0.032087028,0.049589287,25.0,18.300018,0.0,0.0,0.0,0.03692498,9.54197e-21,0.0,81.17957,25.00711,28.569778,96.0,0.06056044,30.002308,241.34117,88.55967,0.0,81.17957,0.11376335,0.0,77.78699,8.330017
30000,21240000.0,0.0,18.298248,13.300018,22.675415,22.320312,23.080627,22.817535,18.297577,18.297089,18.297089,18.297028,0.0,0.03208679,0.03208679,0.049588885,25.0,18.300018,0.0,0.0,0.0,0.036012262,9.54197e-21,0.0,81.17879,25.006895,28.546663,96.0,0.060643256,30.034674,241.34128,88.55929,0.0,81.17879,0.11376246,0.0,77.78625,8.330017
30001,21240060.0,0.0,18.298431,13.295013,22.668762,22.310944,23.076782,22.812195,18.297882,18.297394,18.297394,18.297302,0.0,0.032086555,0.032086555,0.049588487,25.0,18.300018,0.0,0.0,0.0,0.033691276,9.54197e-21,0.0,81.17812,25.006657,28.526836,96.0,0.06071421,30.062431,241.3414,88.5589,0.0,81.17812,0.1137616,0.0,77.78562,8.330017
30002,21240120.0,0.0,18.298004,13.290009,22.66211,22.301636,23.072998,22.806915,18.298096,18.297668,18.297668,18.297577,0.0,0.032086343,0.032086343,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0010088598,9.54197e-21,0.0,81.17756,25.006365,28.5084,96.0,0.060780194,30.08824,241.3415,88.558495,0.0,81.17756,0.113760814,0.0,77.785095,8.330017
30003,21240180.0,0.0,18.297699,13.285004,22.655518,22.292358,23.069214,22.801636,18.298126,18.297852,18.297852,18.29779,0.0,0.03208617,0.03208617,0.04958784,25.0,18.300018,0.0,0.0,0.0,-0.021832544,9.54197e-21,0.0,81.17707,25.00599,28.48949,96.0,0.06084796,30.114714,241.3416,88.55809,0.0,81.17707,0.11376018,0.0,77.784645,8.330017
30004,21240240.0,0.0,18.297882,13.279999,22.648956,22.283142,23.06543,22.796356,18.298004,18.297943,18.297943,18.297913,0.0,0.03208605,0.03208605,0.04958764,25.0,18.300018,0.0,0.0,0.0,-0.009464344,9.54197e-21,0.0,81.17666,25.005527,28.468912,96.0,0.06092183,30.143524,241.34169,88.55769,0.0,81.17666,0.11375974,0.0,77.784256,8.330017
30005,21240300.0,0.0,18.298187,13.274994,22.642395,22.273956,23.061676,22.791107,18.297943,18.297974,18.297974,18.297943,0.0,0.03208596,0.03208596,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.010208532,9.54197e-21,0.0,81.17628,25.005053,28.448177,96.0,0.06099631,30.172554,241.34178,88.55733,0.0,81.17628,0.113759406,0.0,77.7839,8.330017
30006,21240360.0,0.0,18.29831,13.27002,22.635956,22.264954,23.057892,22.78595,18.298004,18.297974,18.297974,18.297943,0.0,0.032085888,0.032085888,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.016999753,9.54197e-21,0.0,81.17593,25.004593,28.428331,96.0,0.06106761,30.200338,241.34186,88.556984,0.0,81.17593,0.11375916,0.0,77.78357,8.330017
30007,21240420.0,0.0,18.298004,13.265015,22.629547,22.256012,23.054138,22.780823,18.298096,18.298004,18.298004,18.298004,0.0,0.03208583,0.03208583,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.0019305956,9.54197e-21,0.0,81.1756,25.004166,28.409779,96.0,0.061134268,30.226309,241.34192,88.55667,0.0,81.1756,0.11375894,0.0,77.783264,8.330017
30008,21240480.0,0.0,18.297882,13.26001,22.623169,22.24707,23.050415,22.775696,18.298096,18.298035,18.298035,18.298035,0.0,0.032085795,0.032085795,0.04958723,25.0,18.300018,0.0,0.0,0.0,-0.011928714,9.54197e-21,0.0,81.17529,25.003735,28.39073,96.0,0.061202776,30.252981,241.34198,88.55639,0.0,81.17529,0.113758825,0.0,77.782974,8.330017
30009,21240540.0,0.0,18.297852,13.255005,22.61679,22.23822,23.046692,22.7706,18.298096,18.298065,18.298065,18.298065,0.0,0.032085784,0.032085784,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.013176658,9.54197e-21,0.0,81.17498,25.003319,28.371298,96.0,0.06127267,30.280182,241.34204,88.55613,0.0,81.17498,0.11375879,0.0,77.78267,8.330017
30010,21240600.0,0.0,18.298096,13.25,22.610474,22.2294,23.042969,22.765503,18.298035,18.298065,18.298065,18.298065,0.0,0.0320858,0.0320858,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.0016368483,9.54197e-21,0.0,81.174675,25.002905,28.35111,96.0,0.06134535,30.308447,241.34209,88.55591,0.0,81.174675,0.11375884,0.0,77.78238,8.330017
30011,21240660.0,0.0,18.298279,13.244995,22.604218,22.220734,23.039276,22.760498,18.298035,18.298035,18.298035,18.298035,0.0,0.032085825,0.032085825,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.012333064,9.54197e-21,0.0,81.174355,25.00254,28.33136,96.0,0.06141644,30.336094,241.34213,88.555725,0.0,81.174355,0.11375894,0.0,77.782074,8.330017
30012,21240720.0,0.0,18.298187,13.240021,22.598022,22.212097,23.035583,22.755524,18.298096,18.298065,18.298065,18.298065,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.007073517,9.54197e-21,0.0,81.17402,25.002232,28.312477,96.0,0.061484423,30.362532,241.34216,88.55557,0.0,81.17402,0.113759026,0.0,77.78175,8.330017
30013,21240780.0,0.0,18.298004,13.235016,22.591827,22.203522,23.03189,22.75055,18.298126,18.298096,18.298096,18.298065,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.005759229,9.54197e-21,0.0,81.173676,25.001963,28.293964,96.0,0.061551068,30.388447,241.3422,88.55545,0.0,81.173676,0.11375914,0.0,77.781425,8.330017
30014,21240840.0,0.0,18.297974,13.230011,22.585693,22.195007,23.028229,22.745605,18.298126,18.298096,18.298096,18.298096,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,-0.0074652005,9.54197e-21,0.0,81.17331,25.001715,28.274906,96.0,0.0616197,30.415133,241.34222,88.55535,0.0,81.17331,0.11375929,0.0,77.781075,8.330017
30015,21240900.0,0.0,18.298035,13.225006,22.57956,22.186493,23.024567,22.740662,18.298096,18.298096,18.298096,18.298096,0.0,0.03208596,0.03208596,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.0053744167,9.54197e-21,0.0,81.17293,25.001497,28.255726,96.0,0.061688766,30.441988,241.34225,88.555275,0.0,81.17293,0.11375946,0.0,77.7807,8.330017
30016,21240960.0,0.0,18.298218,13.220001,22.573517,22.178162,23.020935,22.73581,18.298065,18.298096,18.298096,18.298096,0.0,0.03208601,0.03208601,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.0063008494,9.54197e-21,0.0,81.172516,25.001308,28.236208,96.0,0.061759036,30.46931,241.34227,88.55522,0.0,81.172516,0.113759644,0.0,77.780304,8.330017
30017,21241020.0,0.0,18.298248,13.214996,22.567505,22.16983,23.017273,22.730988,18.298096,18.298096,18.298096,18.298096,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.008346699,9.54197e-21,0.0,81.17208,25.00117,28.217285,96.0,0.06182716,30.495802,241.34229,88.55519,0.0,81.17208,0.113759816,0.0,77.779884,8.330017
30018,21241080.0,0.0,18.298218,13.209991,22.561523,22.16159,23.013672,22.726166,18.298126,18.298096,18.298096,18.298096,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.006584536,9.54197e-21,0.0,81.17162,25.00106,28.198586,96.0,0.06189447,30.521982,241.34232,88.555176,0.0,81.17162,0.11375998,0.0,77.77945,8.330017
30019,21241140.0,0.0,18.298065,13.205017,22.555573,22.15335,23.01004,22.721344,18.298157,18.298126,18.298126,18.298126,0.0,0.03208614,0.03208614,0.049587842,25.0,18.300018,0.0,0.0,0.0,-0.0035514291,9.54197e-21,0.0,81.17116,25.000992,28.180334,96.0,0.061960146,30.547535,241.34233,88.555176,0.0,81.17116,0.11376013,0.0,77.77899,8.330017
30020,21241200.0,0.0,18.298065,13.200012,22.549622,22.145172,23.00644,22.716583,18.298157,18.298126,18.298126,18.298126,0.0,0.03208618,0.03208618,0.04958791,25.0,18.300018,0.0,0.0,0.0,-0.0054338863,9.54197e-21,0.0,81.17067,25.000933,28.161669,96.0,0.06202731,30.573666,241.34235,88.55518,0.0,81.17067,0.11376028,0.0,77.77852,8.330017
30021,21241260.0,0.0,18.298187,13.195007,22.543762,22.137115,23.002869,22.711853,18.298126,18.298126,18.298126,18.298126,0.0,0.032086223,0.032086223,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0024855253,9.54197e-21,0.0,81.17015,25.000887,28.142647,96.0,0.062095743,30.600298,241.34236,88.5552,0.0,81.17015,0.11376043,0.0,77.77802,8.330017
30022,21241320.0,0.0,18.298248,13.190002,22.537933,22.12912,22.999268,22.707153,18.298126,18.298126,18.298126,18.298126,0.0,0.032086257,0.032086257,0.04958804,25.0,18.300018,0.0,0.0,0.0,0.0061090277,9.54197e-21,0.0,81.169624,25.00087,28.123962,96.0,0.06216294,30.626451,241.34238,88.55523,0.0,81.169624,0.11376056,0.0,77.77751,8.330017
30023,21241380.0,0.0,18.298187,13.184998,22.532135,22.121155,22.995697,22.702484,18.298157,18.298126,18.298126,18.298126,0.0,0.032086287,0.032086287,0.049588088,25.0,18.300018,0.0,0.0,0.0,0.0024906236,9.54197e-21,0.0,81.16908,25.000875,28.105677,96.0,0.06222869,30.652056,241.34239,88.55526,0.0,81.16908,0.113760665,0.0,77.77699,8.330017
30024,21241440.0,0.0,18.298157,13.179993,22.526367,22.11322,22.992157,22.697815,18.298187,18.298157,18.298157,18.298157,0.0,0.03208631,0.03208631,0.04958813,25.0,18.300018,0.0,0.0,0.0,-0.0004860299,9.54197e-21,0.0,81.168526,25.00089,28.087383,96.0,0.062294442,30.677662,241.3424,88.5553,0.0,81.168526,0.11376075,0.0,77.77646,8.330017
30025,21241500.0,0.0,18.298096,13.175018,22.5206,22.105316,22.988617,22.693176,18.298187,18.298157,18.298157,18.298157,0.0,0.03208633,0.03208633,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.004034558,9.54197e-21,0.0,81.16797,25.000916,28.069136,96.0,0.062360026,30.703207,241.34242,88.555336,0.0,81.16797,0.11376082,0.0,77.77592,8.330017
30026,21241560.0,0.0,18.298187,13.170013,22.514923,22.097565,22.985077,22.688599,18.298157,18.298157,18.298157,18.298157,0.0,0.032086354,0.032086354,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0010664024,9.54197e-21,0.0,81.1674,25.000938,28.050571,96.0,0.062426735,30.729198,241.34244,88.555374,0.0,81.1674,0.11376091,0.0,77.77537,8.330017
30027,21241620.0,0.0,18.298248,13.165009,22.509277,22.089813,22.981567,22.684052,18.298157,18.298157,18.298157,18.298157,0.0,0.03208637,0.03208637,0.049588226,25.0,18.300018,0.0,0.0,0.0,0.004363126,9.54197e-21,0.0,81.16681,25.000973,28.032202,96.0,0.06249273,30.754917,241.34245,88.555405,0.0,81.16681,0.11376096,0.0,77.7748,8.330017
30028,21241680.0,0.0,18.298218,13.160004,22.503662,22.082123,22.978058,22.679535,18.298187,18.298157,18.298157,18.298157,0.0,0.03208638,0.03208638,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.002627061,9.54197e-21,0.0,81.16623,25.001017,28.014145,96.0,0.06255758,30.7802,241.34247,88.55544,0.0,81.16623,0.113761,0.0,77.77425,8.330017
30029,21241740.0,0.0,18.298187,13.154999,22.498077,22.074493,22.974548,22.674988,18.298218,18.298187,18.298187,18.298187,0.0,0.032086384,0.032086384,0.04958825,25.0,18.300018,0.0,0.0,0.0,-0.0008526539,9.54197e-21,0.0,81.165634,25.001064,27.996191,96.0,0.06262203,30.805332,241.3425,88.55548,0.0,81.165634,0.11376102,0.0,77.77368,8.330017
30030,21241800.0,0.0,18.298157,13.149994,22.492493,22.066864,22.97107,22.670471,18.298218,18.298187,18.298187,18.298187,0.0,0.03208639,0.03208639,0.04958826,25.0,18.300018,0.0,0.0,0.0,-0.0022258987,9.54197e-21,0.0,81.16505,25.001106,27.978165,96.0,0.06268675,30.83057,241.34251,88.55551,0.0,81.16505,0.113761045,0.0,77.77311,8.330017
30031,21241860.0,0.0,18.298218,13.14502,22.487,22.059387,22.96762,22.666046,18.298187,18.298187,18.298187,18.298187,0.0,0.032086395,0.032086395,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.001032078,9.54197e-21,0.0,81.16445,25.001143,27.960009,96.0,0.06275192,30.85599,241.34253,88.555534,0.0,81.16445,0.11376106,0.0,77.77254,8.330017
30032,21241920.0,0.0,18.298248,13.140015,22.481506,22.05191,22.964142,22.661621,18.298187,18.298187,18.298187,18.298187,0.0,0.0320864,0.0320864,0.04958827,25.0,18.300018,0.0,0.0,0.0,0.0030636806,9.54197e-21,0.0,81.16386,25.00118,27.942,96.0,0.06281654,30.881199,241.34254,88.55556,0.0,81.16386,0.11376106,0.0,77.771965,8.330017
30033,21241980.0,0.0,18.298279,13.13501,22.476074,22.044495,22.960693,22.657227,18.298218,18.298218,18.298218,18.298187,0.0,0.032086395,0.032086395,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.0033419463,9.54197e-21,0.0,81.16326,25.001217,27.924126,96.0,0.062880665,30.906223,241.34258,88.55558,0.0,81.16326,0.11376106,0.0,77.7714,8.330017
30034,21242040.0,0.0,18.298218,13.130005,22.470642,22.03711,22.957275,22.652832,18.298218,18.298218,18.298218,18.298218,0.0,0.03208639,0.03208639,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.00043475596,9.54197e-21,0.0,81.16267,25.001255,27.90646,96.0,0.06294402,30.930954,241.34259,88.555595,0.0,81.16267,0.11376104,0.0,77.77083,8.330017
30035,21242100.0,0.0,18.298218,13.125,22.46524,22.029755,22.953857,22.648468,18.298248,18.298218,18.298218,18.298218,0.0,0.032086384,0.032086384,0.04958825,25.0,18.300018,0.0,0.0,0.0,-0.0014579104,9.54197e-21,0.0,81.16208,25.001287,27.88877,96.0,0.06300747,30.955723,241.34262,88.55561,0.0,81.16208,0.11376102,0.0,77.77026,8.330017
30036,21242160.0,0.0,18.298248,13.119995,22.4599,22.022491,22.95044,22.644135,18.298218,18.298218,18.298218,18.298218,0.0,0.032086384,0.032086384,0.04958824,25.0,18.300018,0.0,0.0,0.0,5.8016034e-05,9.54197e-21,0.0,81.16149,25.00131,27.870995,96.0,0.0630712,30.980608,241.34264,88.55562,0.0,81.16149,0.11376101,0.0,77.7697,8.330017
30037,21242220.0,0.0,18.298279,13.115021,22.45456,22.01529,22.947052,22.639862,18.298248,18.298218,18.298218,18.298218,0.0,0.032086376,0.032086376,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.0023406288,9.54197e-21,0.0,81.160904,25.001331,27.853266,96.0,0.06313476,31.005426,241.34267,88.555626,0.0,81.160904,0.113760985,0.0,77.769135,8.330017
30038,21242280.0,0.0,18.298279,13.110016,22.44928,22.008118,22.943665,22.63559,18.298248,18.298248,18.298248,18.298218,0.0,0.03208637,0.03208637,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.001935566,9.54197e-21,0.0,81.160324,25.00135,27.83572,96.0,0.063197665,31.029993,241.34268,88.555626,0.0,81.160324,0.11376096,0.0,77.768585,8.330017
30039,21242340.0,0.0,18.298279,13.105011,22.444,22.000977,22.940308,22.631317,18.298248,18.298248,18.298248,18.298248,0.0,0.032086365,0.032086365,0.04958821,25.0,18.300018,0.0,0.0,0.0,0.0011394826,9.54197e-21,0.0,81.159744,25.001366,27.81823,96.0,0.06326034,31.05448,241.34271,88.555626,0.0,81.159744,0.11376093,0.0,77.76802,8.330017
30040,21242400.0,0.0,18.298248,13.100006,22.438782,21.993866,22.93692,22.627045,18.298248,18.298248,18.298248,18.298248,0.0,0.032086354,0.032086354,0.0495882,25.0,18.300018,0.0,0.0,0.0,-0.00088445505,9.54197e-21,0.0,81.15917,25.001379,27.800837,96.0,0.06332266,31.078827,241.34273,88.555626,0.0,81.15917,0.11376091,0.0,77.76747,8.330017
30041,21242460.0,0.0,18.298279,13.095001,22.433594,21.986847,22.933594,22.622864,18.298248,18.298248,18.298248,18.298248,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.00030323834,9.54197e-21,0.0,81.1586,25.001385,27.783367,96.0,0.06338527,31.103289,241.34276,88.555626,0.0,81.1586,0.11376089,0.0,77.76692,8.330017
30042,21242520.0,0.0,18.29831,13.089996,22.428436,21.979889,22.930237,22.618713,18.298248,18.298248,18.298248,18.298248,0.0,0.032086343,0.032086343,0.049588177,25.0,18.300018,0.0,0.0,0.0,0.0016231582,9.54197e-21,0.0,81.15803,25.001387,27.765959,96.0,0.06344763,31.127659,241.34279,88.55562,0.0,81.15803,0.11376086,0.0,77.76638,8.330017
30043,21242580.0,0.0,18.29831,13.084991,22.423279,21.97293,22.92694,22.614532,18.298279,18.298248,18.298248,18.298248,0.0,0.032086335,0.032086335,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.001491652,9.54197e-21,0.0,81.157455,25.001389,27.748676,96.0,0.06350953,31.151855,241.3428,88.55561,0.0,81.157455,0.11376084,0.0,77.76583,8.330017
30044,21242640.0,0.0,18.298279,13.080017,22.418182,21.966034,22.923615,22.610382,18.298279,18.298279,18.298279,18.298279,0.0,0.032086328,0.032086328,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.00032310866,9.54197e-21,0.0,81.15689,25.001389,27.731482,96.0,0.06357112,31.17593,241.34283,88.5556,0.0,81.15689,0.113760814,0.0,77.76529,8.330017
30045,21242700.0,0.0,18.298279,13.075012,22.413086,21.959167,22.920319,22.606262,18.298279,18.298279,18.298279,18.298279,0.0,0.032086324,0.032086324,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.0003240942,9.54197e-21,0.0,81.156334,25.001385,27.714296,96.0,0.063632645,31.199986,241.34285,88.555595,0.0,81.156334,0.113760784,0.0,77.76475,8.330017
30046,21242760.0,0.0,18.29831,13.070007,22.40805,21.952362,22.917023,22.602203,18.298279,18.298279,18.298279,18.298279,0.0,0.03208632,0.03208632,0.049588136,25.0,18.300018,0.0,0.0,0.0,0.00024631203,9.54197e-21,0.0,81.15577,25.001379,27.69713,96.0,0.063694105,31.224016,241.34288,88.55559,0.0,81.15577,0.11376078,0.0,77.76421,8.330017
30047,21242820.0,0.0,18.29831,13.065002,22.403015,21.945587,22.913757,22.598145,18.298279,18.298279,18.298279,18.298279,0.0,0.032086313,0.032086313,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0011931186,9.54197e-21,0.0,81.15521,25.001371,27.680012,96.0,0.06375539,31.247982,241.3429,88.55558,0.0,81.15521,0.11376076,0.0,77.76368,8.330017
30048,21242880.0,0.0,18.29834,13.059998,22.39804,21.938873,22.910492,22.594086,18.29831,18.298279,18.298279,18.298279,0.0,0.03208631,0.03208631,0.04958812,25.0,18.300018,0.0,0.0,0.0,0.0015185208,9.54197e-21,0.0,81.154655,25.001362,27.662968,96.0,0.0638164,31.271843,241.34293,88.55557,0.0,81.154655,0.11376074,0.0,77.763145,8.330017
30049,21242940.0,0.0,18.29831,13.054993,22.393066,21.93219,22.907257,22.590057,18.29831,18.29831,18.29831,18.29831,0.0,0.032086305,0.032086305,0.049588114,25.0,18.300018,0.0,0.0,0.0,0.0008575946,9.54197e-21,0.0,81.1541,25.001354,27.646027,96.0,0.06387704,31.295565,241.34294,88.55556,0.0,81.1541,0.113760725,0.0,77.76262,8.330017
30050,21243000.0,0.0,18.29831,13.050018,22.388123,21.925537,22.904022,22.58606,18.29831,18.29831,18.29831,18.29831,0.0,0.0320863,0.0320863,0.04958811,25.0,18.300018,0.0,0.0,0.0,-2.105741e-06,9.54197e-21,0.0,81.15355,25.001345,27.629122,96.0,0.06393752,31.319227,241.34297,88.55555,0.0,81.15355,0.11376071,0.0,77.762085,8.330017
30051,21243060.0,0.0,18.29834,13.045013,22.38321,21.918945,22.900787,22.582092,18.29831,18.29831,18.29831,18.29831,0.0,0.032086298,0.032086298,0.049588103,25.0,18.300018,0.0,0.0,0.0,0.00037060297,9.54197e-21,0.0,81.153,25.001333,27.612232,96.0,0.063997954,31.342873,241.34299,88.55554,0.0,81.153,0.1137607,0.0,77.76155,8.330017
30052,21243120.0,0.0,18.29834,13.040009,22.378357,21.912415,22.897583,22.578156,18.29831,18.29831,18.29831,18.29831,0.0,0.032086294,0.032086294,0.0495881,25.0,18.300018,0.0,0.0,0.0,0.0011539968,9.54197e-21,0.0,81.15245,25.001322,27.595387,96.0,0.06405822,31.366459,241.34302,88.555534,0.0,81.15245,0.11376069,0.0,77.76103,8.330017
30053,21243180.0,0.0,18.29834,13.035004,22.373505,21.905884,22.894379,22.574219,18.29834,18.29831,18.29831,18.29831,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0009954793,9.54197e-21,0.0,81.1519,25.001312,27.578629,96.0,0.06411816,31.389921,241.34303,88.55552,0.0,81.1519,0.11376067,0.0,77.760506,8.330017
30054,21243240.0,0.0,18.29834,13.029999,22.368652,21.899414,22.891205,22.570312,18.29834,18.29831,18.29831,18.29831,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.00070542406,9.54197e-21,0.0,81.15135,25.0013,27.561914,96.0,0.06417793,31.413317,241.34306,88.55551,0.0,81.15135,0.11376067,0.0,77.75998,8.330017
30055,21243300.0,0.0,18.29834,13.024994,22.363861,21.892975,22.888,22.566406,18.29834,18.29834,18.29834,18.29834,0.0,0.03208629,0.03208629,0.049588088,25.0,18.300018,0.0,0.0,0.0,-8.206547e-06,9.54197e-21,0.0,81.1508,25.001291,27.545265,96.0,0.064237475,31.43663,241.34308,88.555504,0.0,81.1508,0.113760665,0.0,77.75946,8.330017
30056,21243360.0,0.0,18.29837,13.02002,22.3591,21.886597,22.884857,22.562561,18.29834,18.29834,18.29834,18.29834,0.0,0.032086287,0.032086287,0.049588084,25.0,18.300018,0.0,0.0,0.0,0.00070852024,9.54197e-21,0.0,81.15026,25.00128,27.528616,96.0,0.064297,31.459936,241.34311,88.5555,0.0,81.15026,0.113760665,0.0,77.758934,8.330017
30057,21243420.0,0.0,18.29837,13.015015,22.35437,21.880249,22.881714,22.558716,18.29834,18.29834,18.29834,18.29834,0.0,0.032086287,0.032086287,0.04958808,25.0,18.300018,0.0,0.0,0.0,0.0011846017,9.54197e-21,0.0,81.14971,25.00127,27.512037,96.0,0.06435625,31.483147,241.34312,88.55549,0.0,81.14971,0.11376065,0.0,77.75841,8.330017
30058,21243480.0,0.0,18.29837,13.01001,22.34964,21.873932,22.87857,22.554901,18.29834,18.29834,18.29834,18.29834,0.0,0.032086283,0.032086283,0.049588077,25.0,18.300018,0.0,0.0,0.0,0.00079938665,9.54197e-21,0.0,81.14917,25.00126,27.495552,96.0,0.06441519,31.506231,241.34315,88.55548,0.0,81.14917,0.11376065,0.0,77.75788,8.330017
30059,21243540.0,0.0,18.29837,13.005005,22.34494,21.867676,22.875427,22.551086,18.29837,18.29834,18.29834,18.29834,0.0,0.032086283,0.032086283,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.00019298882,9.54197e-21,0.0,81.14862,25.001253,27.479107,96.0,0.06447394,31.529251,241.34317,88.55547,0.0,81.14862,0.113760635,0.0,77.75736,8.330017
30060,21243600.0,0.0,18.29837,13.0,22.340271,21.86142,22.872314,22.547272,18.29837,18.29834,18.29834,18.29834,0.0,0.032086283,0.032086283,0.049588073,25.0,18.300018,0.0,0.0,0.0,-6.8187444e-05,9.54197e-21,0.0,81.14808,25.001244,27.462685,96.0,0.064532615,31.55224,241.3432,88.55547,0.0,81.14808,0.113760635,0.0,77.75684,8.330017
30061,21243660.0,0.0,18.298004,12.994995,22.334839,21.85437,22.868408,22.542694,18.29834,18.29834,18.29834,18.29834,0.0,0.032086283,0.032086283,0.04958808,25.0,18.300018,0.0,0.0,0.0,-0.015262367,9.54197e-21,0.0,81.14754,25.001225,27.445953,96.0,0.0645924,31.575665,241.34322,88.555466,0.0,81.14754,0.11376065,0.0,77.756325,8.330017
30062,21243720.0,0.0,18.298004,12.990021,22.329407,21.847351,22.864502,22.538147,18.298248,18.29834,18.29834,18.29834,0.0,0.0320863,0.0320863,0.04958811,25.0,18.300018,0.0,0.0,0.0,-0.015372167,9.54197e-21,0.0,81.14699,25.001179,27.42804,96.0,0.06465642,31.600744,241.34323,88.55545,0.0,81.14699,0.11376071,0.0,77.75579,8.330017
30063,21243780.0,0.0,18.298065,12.985016,22.323975,21.840393,22.860596,22.5336,18.298187,18.298279,18.298279,18.29831,0.0,0.03208632,0.03208632,0.049588144,25.0,18.300018,0.0,0.0,0.0,-0.009630755,9.54197e-21,0.0,81.14642,25.001137,27.409863,96.0,0.06472137,31.626192,241.34326,88.55545,0.0,81.14642,0.11376078,0.0,77.75525,8.330017
30064,21243840.0,0.0,18.29837,12.980011,22.318573,21.833466,22.85672,22.529053,18.298157,18.298248,18.298248,18.298248,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.010653755,9.54197e-21,0.0,81.14585,25.001087,27.390974,96.0,0.06478886,31.652632,241.34328,88.55545,0.0,81.14585,0.11376087,0.0,77.75469,8.330017
30065,21243900.0,0.0,18.298431,12.975006,22.313202,21.826538,22.852844,22.524536,18.298187,18.298218,18.298218,18.298218,0.0,0.03208636,0.03208636,0.04958821,25.0,18.300018,0.0,0.0,0.0,0.013532704,9.54197e-21,0.0,81.14527,25.001078,27.373087,96.0,0.06485276,31.67768,241.34329,88.55546,0.0,81.14527,0.11376093,0.0,77.75414,8.330017
30066,21243960.0,0.0,18.298248,12.970001,22.307892,21.819702,22.84903,22.520111,18.298279,18.298218,18.298218,18.298218,0.0,0.032086365,0.032086365,0.049588215,25.0,18.300018,0.0,0.0,0.0,0.0006300741,9.54197e-21,0.0,81.144684,25.001097,27.35607,96.0,0.0649135,31.7015,241.3433,88.55547,0.0,81.144684,0.11376093,0.0,77.75357,8.330017
30067,21244020.0,0.0,18.298096,12.964996,22.302612,21.812927,22.845215,22.515686,18.298279,18.298248,18.298248,18.298248,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.008755379,9.54197e-21,0.0,81.144104,25.001106,27.338848,96.0,0.06497497,31.725615,241.34332,88.55548,0.0,81.144104,0.11376096,0.0,77.75301,8.330017
30068,21244080.0,0.0,18.298187,12.959991,22.297363,21.806152,22.84143,22.511292,18.298248,18.298248,18.298248,18.298248,0.0,0.03208638,0.03208638,0.04958824,25.0,18.300018,0.0,0.0,0.0,-0.0048633046,9.54197e-21,0.0,81.14351,25.0011,27.321001,96.0,0.06503866,31.750595,241.34335,88.5555,0.0,81.14351,0.113761,0.0,77.75245,8.330017
30069,21244140.0,0.0,18.298248,12.955017,22.292114,21.799438,22.837646,22.506897,18.298218,18.298248,18.298248,18.298248,0.0,0.032086387,0.032086387,0.04958826,25.0,18.300018,0.0,0.0,0.0,-0.00036796392,9.54197e-21,0.0,81.142914,25.0011,27.303202,96.0,0.06510219,31.775518,241.34337,88.555504,0.0,81.142914,0.11376104,0.0,77.75188,8.330017
30070,21244200.0,0.0,18.29837,12.950012,22.286896,21.792725,22.833893,22.502502,18.298218,18.298248,18.298248,18.298248,0.0,0.0320864,0.0320864,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.008018113,9.54197e-21,0.0,81.14231,25.001102,27.285294,96.0,0.06516607,31.800589,241.34338,88.55551,0.0,81.14231,0.113761075,0.0,77.751305,8.330017
30071,21244260.0,0.0,18.29776,12.945007,22.280548,21.784668,22.829102,22.49707,18.298218,18.298218,18.298218,18.298248,0.0,0.032086402,0.032086402,0.049588285,25.0,18.300018,0.0,0.0,0.0,-0.02024332,9.54197e-21,0.0,81.14171,25.001112,27.26762,96.0,0.0652291,31.82533,241.34341,88.55553,0.0,81.14171,0.1137611,0.0,77.75072,8.330017
30072,21244320.0,0.0,18.297638,12.940002,22.27417,21.776611,22.82431,22.491638,18.298126,18.298187,18.298187,18.298218,0.0,0.03208643,0.03208643,0.04958833,25.0,18.300018,0.0,0.0,0.0,-0.027377047,9.54197e-21,0.0,81.1411,25.001076,27.248165,96.0,0.06529851,31.852568,241.34343,88.555534,0.0,81.1411,0.11376119,0.0,77.75013,8.330017
30073,21244380.0,0.0,18.298004,12.934998,22.267822,21.768616,22.81955,22.486206,18.297974,18.298126,18.298126,18.298126,0.0,0.032086473,0.032086473,0.04958841,25.0,18.300018,0.0,0.0,0.0,-0.0019817916,9.54197e-21,0.0,81.140465,25.001005,27.226988,96.0,0.06537409,31.882217,241.34344,88.55554,0.0,81.140465,0.11376134,0.0,77.74953,8.330017
30074,21244440.0,0.0,18.298187,12.929993,22.261505,21.760681,22.81482,22.480835,18.297974,18.298065,18.298065,18.298096,0.0,0.0320865,0.0320865,0.049588453,25.0,18.300018,0.0,0.0,0.0,0.009124924,9.54197e-21,0.0,81.13981,25.000996,27.206802,96.0,0.06544608,31.910477,241.34346,88.555565,0.0,81.13981,0.113761455,0.0,77.74889,8.330017
30075,21244500.0,0.0,18.298157,12.925018,22.255219,21.752838,22.81012,22.475464,18.298004,18.298065,18.298065,18.298065,0.0,0.032086514,0.032086514,0.04958848,25.0,18.300018,0.0,0.0,0.0,0.006857166,9.54197e-21,0.0,81.139145,25.001013,27.187326,96.0,0.06551549,31.937742,241.34348,88.55559,0.0,81.139145,0.11376151,0.0,77.74825,8.330017
30076,21244560.0,0.0,18.298065,12.920013,22.248901,21.744904,22.805298,22.470093,18.298035,18.298035,18.298035,18.298065,0.0,0.032086533,0.032086533,0.049588505,25.0,18.300018,0.0,0.0,0.0,0.0031633754,9.54197e-21,0.0,81.13848,25.00103,27.16784,96.0,0.06558494,31.965023,241.34349,88.55562,0.0,81.13848,0.11376157,0.0,77.74761,8.330017
30077,21244620.0,0.0,18.298004,12.915009,22.242615,21.73703,22.800507,22.464722,18.298065,18.298035,18.298035,18.298035,0.0,0.032086544,0.032086544,0.049588528,25.0,18.300018,0.0,0.0,0.0,-0.002875682,9.54197e-21,0.0,81.13781,25.00105,27.148432,96.0,0.065654084,31.992193,241.34352,88.55564,0.0,81.13781,0.11376162,0.0,77.74697,8.330017
30078,21244680.0,0.0,18.298004,12.910004,22.236359,21.729248,22.795776,22.459412,18.298065,18.298035,18.298035,18.298035,0.0,0.032086555,0.032086555,0.049588546,25.0,18.300018,0.0,0.0,0.0,-0.002203975,9.54197e-21,0.0,81.13712,25.001072,27.128788,96.0,0.065724045,32.019695,241.34354,88.55567,0.0,81.13712,0.113761656,0.0,77.746315,8.330017
30079,21244740.0,0.0,18.298035,12.904999,22.230133,21.721436,22.791016,22.454071,18.298035,18.298035,18.298035,18.298035,0.0,0.03208657,0.03208657,0.049588565,25.0,18.300018,0.0,0.0,0.0,-0.0013112836,9.54197e-21,0.0,81.136444,25.001091,27.10911,96.0,0.06579411,32.047245,241.34355,88.555695,0.0,81.136444,0.11376171,0.0,77.74566,8.330017
30080,21244800.0,0.0,18.298065,12.899994,22.223907,21.713684,22.786285,22.448761,18.298035,18.298035,18.298035,18.298035,0.0,0.032086577,0.032086577,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.00046000053,9.54197e-21,0.0,81.13576,25.001114,27.08947,96.0,0.065864034,32.074745,241.34357,88.55572,0.0,81.13576,0.113761745,0.0,77.744995,8.330017
30081,21244860.0,0.0,18.298065,12.89502,22.217682,21.705933,22.781494,22.443481,18.298035,18.298035,18.298035,18.298035,0.0,0.032086585,0.032086585,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0007373798,9.54197e-21,0.0,81.13506,25.001139,27.069872,96.0,0.06593378,32.10218,241.3436,88.55574,0.0,81.13506,0.11376177,0.0,77.74433,8.330017
30082,21244920.0,0.0,18.298065,12.890015,22.211487,21.698212,22.776733,22.438171,18.298065,18.298035,18.298035,18.298035,0.0,0.03208659,0.03208659,0.049588606,25.0,18.300018,0.0,0.0,0.0,0.00016336147,9.54197e-21,0.0,81.13438,25.001165,27.050337,96.0,0.06600328,32.129528,241.34361,88.55576,0.0,81.13438,0.11376179,0.0,77.74367,8.330017
30083,21244980.0,0.0,18.298065,12.88501,22.205292,21.690552,22.771973,22.432922,18.298065,18.298035,18.298035,18.298035,0.0,0.032086596,0.032086596,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.0001249823,9.54197e-21,0.0,81.133675,25.00119,27.030817,96.0,0.0660727,32.156857,241.34363,88.55578,0.0,81.133675,0.113761805,0.0,77.743,8.330017
30084,21245040.0,0.0,18.298065,12.880005,22.199158,21.682892,22.767212,22.427673,18.298065,18.298065,18.298065,18.298065,0.0,0.0320866,0.0320866,0.049588617,25.0,18.300018,0.0,0.0,0.0,0.00025415016,9.54197e-21,0.0,81.13298,25.001215,27.011332,96.0,0.066141985,32.184135,241.34366,88.55579,0.0,81.13298,0.11376182,0.0,77.74233,8.330017
30085,21245100.0,0.0,18.298065,12.875,22.193024,21.675293,22.762512,22.422424,18.298065,18.298065,18.298065,18.298065,0.0,0.0320866,0.0320866,0.049588617,25.0,18.300018,0.0,0.0,0.0,0.0007787417,9.54197e-21,0.0,81.13228,25.001238,26.991875,96.0,0.06621116,32.21138,241.34367,88.55581,0.0,81.13228,0.11376182,0.0,77.74166,8.330017
30086,21245160.0,0.0,18.298065,12.869995,22.18689,21.667694,22.75772,22.417206,18.298065,18.298065,18.298065,18.298065,0.0,0.0320866,0.0320866,0.049588617,25.0,18.300018,0.0,0.0,0.0,-1.9214129e-05,9.54197e-21,0.0,81.131584,25.00126,26.972467,96.0,0.06628012,32.238544,241.3437,88.555824,0.0,81.131584,0.11376182,0.0,77.74099,8.330017
30087,21245220.0,0.0,18.298065,12.865021,22.180786,21.660126,22.75296,22.411987,18.298065,18.298065,18.298065,18.298065,0.0,0.0320866,0.0320866,0.049588617,25.0,18.300018,0.0,0.0,0.0,-0.00033478462,9.54197e-21,0.0,81.13089,25.001282,26.953056,96.0,0.06634908,32.26572,241.34372,88.55584,0.0,81.13089,0.11376182,0.0,77.740326,8.330017
30088,21245280.0,0.0,18.298065,12.860016,22.174713,21.652588,22.74823,22.4068,18.298065,18.298065,18.298065,18.298065,0.0,0.0320866,0.0320866,0.049588617,25.0,18.300018,0.0,0.0,0.0,0.00036226428,9.54197e-21,0.0,81.13019,25.001297,26.933634,96.0,0.06641807,32.292915,241.34375,88.55585,0.0,81.13019,0.11376182,0.0,77.739655,8.330017
30089,21245340.0,0.0,18.298096,12.855011,22.16864,21.645111,22.7435,22.401611,18.298065,18.298065,18.298065,18.298065,0.0,0.032086596,0.032086596,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.0010172306,9.54197e-21,0.0,81.12949,25.001312,26.914263,96.0,0.06648686,32.32003,241.34377,88.555855,0.0,81.12949,0.113761805,0.0,77.73899,8.330017
30090,21245400.0,0.0,18.298096,12.850006,22.162628,21.637665,22.7388,22.396454,18.298065,18.298065,18.298065,18.298065,0.0,0.032086592,0.032086592,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.00123167,9.54197e-21,0.0,81.1288,25.001326,26.89496,96.0,0.06655538,32.347054,241.3438,88.555855,0.0,81.1288,0.113761805,0.0,77.73832,8.330017
30091,21245460.0,0.0,18.298065,12.845001,22.156555,21.630219,22.73404,22.391296,18.298065,18.298065,18.298065,18.298065,0.0,0.03208659,0.03208659,0.049588606,25.0,18.300018,0.0,0.0,0.0,-7.6136406e-05,9.54197e-21,0.0,81.128105,25.001339,26.875725,96.0,0.06662365,32.373985,241.34381,88.55586,0.0,81.128105,0.11376179,0.0,77.737656,8.330017
30092,21245520.0,0.0,18.298065,12.839996,22.150543,21.622803,22.72931,22.38617,18.298065,18.298065,18.298065,18.298065,0.0,0.03208659,0.03208659,0.0495886,25.0,18.300018,0.0,0.0,0.0,-0.00065893703,9.54197e-21,0.0,81.12741,25.001347,26.856466,96.0,0.06669199,32.400944,241.34384,88.55586,0.0,81.12741,0.11376178,0.0,77.736984,8.330017
30093,21245580.0,0.0,18.298065,12.834991,22.144562,21.615417,22.72461,22.381042,18.298096,18.298065,18.298065,18.298065,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,-0.00057198474,9.54197e-21,0.0,81.12672,25.001352,26.837221,96.0,0.066760264,32.42789,241.34386,88.55586,0.0,81.12672,0.11376177,0.0,77.73632,8.330017
30094,21245640.0,0.0,18.298096,12.830017,22.13858,21.608063,22.71988,22.375946,18.298065,18.298065,18.298065,18.298065,0.0,0.032086585,0.032086585,0.04958859,25.0,18.300018,0.0,0.0,0.0,0.00084173464,9.54197e-21,0.0,81.12603,25.001354,26.817947,96.0,0.066828616,32.454876,241.34389,88.55586,0.0,81.12603,0.11376175,0.0,77.735664,8.330017
30095,21245700.0,0.0,18.298126,12.825012,22.13266,21.600769,22.71521,22.37085,18.298096,18.298096,18.298096,18.298065,0.0,0.03208658,0.03208658,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.0014821943,9.54197e-21,0.0,81.125336,25.001356,26.798763,96.0,0.06689662,32.48173,241.3439,88.55586,0.0,81.125336,0.11376175,0.0,77.735,8.330017
30096,21245760.0,0.0,18.298096,12.820007,22.126709,21.593445,22.71051,22.365784,18.298096,18.298096,18.298096,18.298096,0.0,0.032086577,0.032086577,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.0002334812,9.54197e-21,0.0,81.12465,25.00136,26.779678,96.0,0.06696427,32.50845,241.34393,88.555855,0.0,81.12465,0.113761745,0.0,77.73434,8.330017
30097,21245820.0,0.0,18.298096,12.815002,22.120789,21.586182,22.70581,22.360718,18.298096,18.298096,18.298096,18.298096,0.0,0.032086574,0.032086574,0.049588576,25.0,18.300018,0.0,0.0,0.0,-0.00064834126,9.54197e-21,0.0,81.12396,25.001358,26.76059,96.0,0.06703192,32.53517,241.34395,88.555855,0.0,81.12396,0.11376173,0.0,77.73368,8.330017
30098,21245880.0,0.0,18.298096,12.809998,22.114899,21.578949,22.70111,22.355682,18.298096,18.298096,18.298096,18.298096,0.0,0.032086574,0.032086574,0.049588576,25.0,18.300018,0.0,0.0,0.0,-3.3839842e-06,9.54197e-21,0.0,81.123276,25.001354,26.741472,96.0,0.06709966,32.56194,241.34398,88.55585,0.0,81.123276,0.113761716,0.0,77.733025,8.330017
30099,21245940.0,0.0,18.298096,12.804993,22.109009,21.571777,22.696472,22.350677,18.298096,18.298096,18.298096,18.298096,0.0,0.03208657,0.03208657,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.00059536844,9.54197e-21,0.0,81.12259,25.00135,26.722399,96.0,0.067167215,32.58864,241.344,88.55585,0.0,81.12259,0.113761716,0.0,77.73237,8.330017
30100,21246000.0,0.0,18.298126,12.800018,22.10318,21.564606,22.691803,22.345673,18.298096,18.298096,18.298096,18.298096,0.0,0.03208657,0.03208657,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.0014650541,9.54197e-21,0.0,81.1219,25.001347,26.703363,96.0,0.06723461,32.615288,241.34402,88.55584,0.0,81.1219,0.11376171,0.0,77.731705,8.330017
30101,21246060.0,0.0,18.298096,12.795013,22.097351,21.557465,22.687134,22.340668,18.298096,18.298096,18.298096,18.298096,0.0,0.03208657,0.03208657,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.00017059503,9.54197e-21,0.0,81.121216,25.001343,26.684443,96.0,0.0673016,32.64178,241.34404,88.55584,0.0,81.121216,0.11376169,0.0,77.73105,8.330017
30102,21246120.0,0.0,18.298096,12.790009,22.091522,21.550323,22.682495,22.335724,18.298126,18.298096,18.298096,18.298096,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,-0.0005715321,9.54197e-21,0.0,81.12054,25.001339,26.665514,96.0,0.0673686,32.66828,241.34407,88.55583,0.0,81.12054,0.11376169,0.0,77.73039,8.330017
30103,21246180.0,0.0,18.298126,12.785004,22.085724,21.543243,22.677856,22.33075,18.298096,18.298096,18.298096,18.298096,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,6.2922554e-05,9.54197e-21,0.0,81.11985,25.001331,26.646555,96.0,0.06743568,32.694824,241.34409,88.555824,0.0,81.11985,0.11376169,0.0,77.72974,8.330017
30104,21246240.0,0.0,18.298126,12.779999,22.079956,21.536194,22.673248,22.325806,18.298126,18.298096,18.298096,18.298096,0.0,0.032086562,0.032086562,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.000996611,9.54197e-21,0.0,81.11917,25.001324,26.62763,96.0,0.067502625,32.721317,241.34412,88.555824,0.0,81.11917,0.11376168,0.0,77.72908,8.330017
30105,21246300.0,0.0,18.298157,12.774994,22.074219,21.529175,22.66864,22.320892,18.298126,18.298126,18.298126,18.298126,0.0,0.032086562,0.032086562,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0013891974,9.54197e-21,0.0,81.118484,25.001318,26.60878,96.0,0.06756929,32.747707,241.34413,88.55582,0.0,81.118484,0.11376168,0.0,77.728424,8.330017
30106,21246360.0,0.0,18.298126,12.77002,22.068481,21.522156,22.664032,22.31601,18.298126,18.298126,18.298126,18.298126,0.0,0.032086562,0.032086562,0.049588554,25.0,18.300018,0.0,0.0,0.0,0.00056504086,9.54197e-21,0.0,81.117805,25.001312,26.59001,96.0,0.067635655,32.773987,241.34416,88.55582,0.0,81.117805,0.11376168,0.0,77.727776,8.330017
30107,21246420.0,0.0,18.298126,12.765015,22.062744,21.515198,22.659454,22.311127,18.298126,18.298126,18.298126,18.298126,0.0,0.03208656,0.03208656,0.049588554,25.0,18.300018,0.0,0.0,0.0,-0.00021934141,9.54197e-21,0.0,81.11713,25.001307,26.571262,96.0,0.06770191,32.800232,241.34418,88.55581,0.0,81.11713,0.11376167,0.0,77.72712,8.330017
30108,21246480.0,0.0,18.298126,12.76001,22.057068,21.50827,22.654877,22.306244,18.298126,18.298126,18.298126,18.298126,0.0,0.03208656,0.03208656,0.04958855,25.0,18.300018,0.0,0.0,0.0,-0.0004213684,9.54197e-21,0.0,81.11645,25.0013,26.552528,96.0,0.06776811,32.826458,241.34421,88.5558,0.0,81.11645,0.11376167,0.0,77.72646,8.330017
30109,21246540.0,0.0,18.298157,12.755005,22.051392,21.501343,22.6503,22.301392,18.298126,18.298126,18.298126,18.298126,0.0,0.03208656,0.03208656,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.00036436383,9.54197e-21,0.0,81.11576,25.001293,26.533785,96.0,0.06783433,32.8527,241.34422,88.5558,0.0,81.11576,0.11376167,0.0,77.725815,8.330017
30110,21246600.0,0.0,18.298157,12.75,22.045776,21.494507,22.645752,22.29657,18.298126,18.298126,18.298126,18.298126,0.0,0.03208656,0.03208656,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.0010844005,9.54197e-21,0.0,81.11508,25.001286,26.515097,96.0,0.06790034,32.87887,241.34425,88.55579,0.0,81.11508,0.11376167,0.0,77.72516,8.330017
30111,21246660.0,0.0,18.298157,12.744995,22.04013,21.48764,22.641205,22.291748,18.298157,18.298126,18.298126,18.298126,0.0,0.03208656,0.03208656,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.0006615322,9.54197e-21,0.0,81.1144,25.001282,26.496485,96.0,0.06796605,32.90492,241.34427,88.55579,0.0,81.1144,0.11376167,0.0,77.7245,8.330017
30112,21246720.0,0.0,18.298157,12.740021,22.034515,21.480804,22.636688,22.286957,18.298157,18.298126,18.298126,18.298126,0.0,0.032086555,0.032086555,0.049588546,25.0,18.300018,0.0,0.0,0.0,-8.2222155e-05,9.54197e-21,0.0,81.11372,25.001276,26.477919,96.0,0.068031594,32.930916,241.3443,88.555786,0.0,81.11372,0.113761656,0.0,77.72385,8.330017
