,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30113,21246780.0,0.0,18.298157,12.735016,22.02893,21.473999,22.632172,22.282196,18.298157,18.298157,18.298157,18.298157,0.0,0.032086555,0.032086555,0.049588546,25.0,18.300018,0.0,0.0,0.0,4.9192688e-05,9.54197e-21,0.0,81.11304,25.00127,26.459349,96.0,0.06809712,32.956913,241.34431,88.555786,0.0,81.11304,0.113761656,0.0,77.7232,8.330017
30114,21246840.0,0.0,18.298157,12.730011,22.023376,21.467255,22.627655,22.277435,18.298157,18.298157,18.298157,18.298157,0.0,0.032086555,0.032086555,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.0003110649,9.54197e-21,0.0,81.11236,25.001265,26.440817,96.0,0.0681625,32.98286,241.34435,88.55578,0.0,81.11236,0.113761656,0.0,77.72254,8.330017
30115,21246900.0,0.0,18.298187,12.725006,22.017853,21.46054,22.623169,22.272675,18.298157,18.298157,18.298157,18.298157,0.0,0.032086555,0.032086555,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.000979104,9.54197e-21,0.0,81.11168,25.001259,26.42231,96.0,0.06822777,33.008766,241.34436,88.55578,0.0,81.11168,0.113761656,0.0,77.72189,8.330017
30116,21246960.0,0.0,18.298157,12.720001,22.01233,21.453796,22.618683,22.267944,18.298157,18.298157,18.298157,18.298157,0.0,0.032086555,0.032086555,0.049588542,25.0,18.300018,0.0,0.0,0.0,0.0004701352,9.54197e-21,0.0,81.11099,25.001255,26.403883,96.0,0.06829273,33.03456,241.34438,88.55577,0.0,81.11099,0.113761656,0.0,77.72124,8.330017
30117,21247020.0,0.0,18.298157,12.714996,22.006805,21.447113,22.614227,22.263245,18.298157,18.298157,18.298157,18.298157,0.0,0.032086555,0.032086555,0.049588542,25.0,18.300018,0.0,0.0,0.0,2.8671857e-05,9.54197e-21,0.0,81.11031,25.001251,26.385487,96.0,0.06835758,33.060318,241.3444,88.55577,0.0,81.11031,0.113761656,0.0,77.72058,8.330017
30118,21247080.0,0.0,18.298157,12.709991,22.001343,21.44046,22.609772,22.258575,18.298157,18.298157,18.298157,18.298157,0.0,0.03208655,0.03208655,0.049588542,25.0,18.300018,0.0,0.0,0.0,0.00020350718,9.54197e-21,0.0,81.109634,25.001245,26.367098,96.0,0.068422385,33.086063,241.34442,88.55577,0.0,81.109634,0.113761656,0.0,77.71993,8.330017
30119,21247140.0,0.0,18.298187,12.705017,21.99588,21.433838,22.605347,22.253876,18.298157,18.298157,18.298157,18.298157,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.000665807,9.54197e-21,0.0,81.10895,25.001242,26.34874,96.0,0.068487056,33.111767,241.34445,88.55576,0.0,81.10895,0.113761656,0.0,77.71928,8.330017
30120,21247200.0,0.0,18.298187,12.700012,21.990448,21.427277,22.600922,22.249237,18.298187,18.298157,18.298157,18.298157,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.0010207059,9.54197e-21,0.0,81.10827,25.001238,26.330462,96.0,0.06855142,33.137352,241.34447,88.55576,0.0,81.10827,0.11376164,0.0,77.71863,8.330017
30121,21247260.0,0.0,18.298218,12.695068,21.985077,21.420746,22.596497,22.244629,18.298187,18.298187,18.298187,18.298157,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.0018377469,9.54197e-21,0.0,81.10759,25.001234,26.312239,96.0,0.068615586,33.162865,241.34448,88.555756,0.0,81.10759,0.11376164,0.0,77.71797,8.330017
30122,21247320.0,0.0,18.298279,12.690308,21.979706,21.414276,22.592102,22.24002,18.298187,18.298187,18.298187,18.298187,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.0039620115,9.54197e-21,0.0,81.10691,25.001236,26.29422,96.0,0.06867901,33.188095,241.34451,88.555756,0.0,81.10691,0.11376163,0.0,77.71732,8.330017
30123,21247380.0,0.0,18.298279,12.685669,21.974365,21.407837,22.587738,22.235443,18.298218,18.298187,18.298187,18.298187,0.0,0.03208654,0.03208654,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0035521851,9.54197e-21,0.0,81.10624,25.001247,26.276567,96.0,0.0687411,33.212807,241.34453,88.555756,0.0,81.10624,0.113761604,0.0,77.716675,8.330017
30124,21247440.0,0.0,18.298279,12.681183,21.969055,21.401428,22.583374,22.230865,18.298248,18.298218,18.298218,18.298218,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.0020109667,9.54197e-21,0.0,81.10557,25.00126,26.2592,96.0,0.06880218,33.23712,241.34456,88.555756,0.0,81.10557,0.11376157,0.0,77.71603,8.330017
30125,21247500.0,0.0,18.29831,12.676819,21.963745,21.39505,22.57901,22.226318,18.298279,18.298248,18.298248,18.298248,0.0,0.03208652,0.03208652,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.001956897,9.54197e-21,0.0,81.1049,25.001274,26.241976,96.0,0.068862736,33.261234,241.34457,88.55575,0.0,81.1049,0.11376153,0.0,77.71539,8.330017
30126,21247560.0,0.0,18.29837,12.672577,21.958527,21.388763,22.574677,22.221802,18.29831,18.298248,18.298248,18.298248,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.003522478,9.54197e-21,0.0,81.10424,25.001284,26.224932,96.0,0.06892264,33.285095,241.3446,88.55574,0.0,81.10424,0.113761485,0.0,77.71476,8.330017
30127,21247620.0,0.0,18.2984,12.668457,21.953308,21.382477,22.570343,22.217316,18.29831,18.298279,18.298279,18.298279,0.0,0.032086495,0.032086495,0.04958844,25.0,18.300018,0.0,0.0,0.0,0.0036259529,9.54197e-21,0.0,81.103584,25.001297,26.2082,96.0,0.06898142,33.308517,241.34462,88.55573,0.0,81.103584,0.11376143,0.0,77.71413,8.330017
30128,21247680.0,0.0,18.2984,12.66449,21.94809,21.376251,22.56604,22.21283,18.29834,18.29831,18.29831,18.29831,0.0,0.032086477,0.032086477,0.049588412,25.0,18.300018,0.0,0.0,0.0,0.0024988297,9.54197e-21,0.0,81.102936,25.00131,26.191732,96.0,0.06903925,33.331577,241.34465,88.555725,0.0,81.102936,0.11376137,0.0,77.71351,8.330017
30129,21247740.0,0.0,18.2984,12.660614,21.942932,21.370056,22.561737,22.208374,18.29837,18.29834,18.29834,18.29831,0.0,0.03208646,0.03208646,0.049588386,25.0,18.300018,0.0,0.0,0.0,0.0016483894,9.54197e-21,0.0,81.102295,25.00132,26.175442,96.0,0.069096446,33.35438,241.34467,88.55571,0.0,81.102295,0.113761306,0.0,77.71289,8.330017
30130,21247800.0,0.0,18.298431,12.65683,21.937775,21.363892,22.557465,22.203918,18.29837,18.29834,18.29834,18.29834,0.0,0.032086447,0.032086447,0.049588356,25.0,18.300018,0.0,0.0,0.0,0.0016791614,9.54197e-21,0.0,81.10166,25.001324,26.159298,96.0,0.06915311,33.376984,241.3447,88.555695,0.0,81.10166,0.113761246,0.0,77.71229,8.330017
30131,21247860.0,0.0,18.298462,12.653168,21.932678,21.357788,22.553192,22.199524,18.2984,18.29837,18.29837,18.29837,0.0,0.03208643,0.03208643,0.04958833,25.0,18.300018,0.0,0.0,0.0,0.0030119524,9.54197e-21,0.0,81.10104,25.001326,26.143312,96.0,0.0692092,33.39936,241.34471,88.55568,0.0,81.10104,0.11376119,0.0,77.71169,8.330017
30132,21247920.0,0.0,18.298492,12.649597,21.927582,21.351746,22.54895,22.19516,18.298431,18.2984,18.2984,18.29837,0.0,0.032086413,0.032086413,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0032029245,9.54197e-21,0.0,81.100426,25.001328,26.12758,96.0,0.0692644,33.421387,241.34474,88.555664,0.0,81.100426,0.11376112,0.0,77.711105,8.330017
30133,21247980.0,0.0,18.298492,12.646149,21.922546,21.345703,22.544708,22.190765,18.298431,18.2984,18.2984,18.2984,0.0,0.032086395,0.032086395,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.0020247793,9.54197e-21,0.0,81.099815,25.001328,26.112091,96.0,0.06931871,33.443073,241.34476,88.55564,0.0,81.099815,0.11376106,0.0,77.71052,8.330017
30134,21248040.0,0.0,18.298492,12.642761,21.917511,21.339691,22.540497,22.186432,18.298462,18.298431,18.298431,18.298431,0.0,0.032086376,0.032086376,0.049588237,25.0,18.300018,0.0,0.0,0.0,0.001171365,9.54197e-21,0.0,81.09922,25.001324,26.09674,96.0,0.069372535,33.46456,241.34479,88.55562,0.0,81.09922,0.113761,0.0,77.709946,8.330017
30135,21248100.0,0.0,18.298492,12.639465,21.912506,21.33374,22.536285,22.182068,18.298492,18.298462,18.298462,18.298431,0.0,0.03208636,0.03208636,0.049588207,25.0,18.300018,0.0,0.0,0.0,0.0009088054,9.54197e-21,0.0,81.098625,25.001316,26.08151,96.0,0.06942592,33.48588,241.3448,88.555595,0.0,81.098625,0.11376093,0.0,77.70937,8.330017
30136,21248160.0,0.0,18.298523,12.63623,21.907532,21.32785,22.532104,22.177795,18.298492,18.298462,18.298462,18.298462,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.002112975,9.54197e-21,0.0,81.09804,25.001303,26.066395,96.0,0.069478884,33.507046,241.34482,88.55557,0.0,81.09804,0.11376087,0.0,77.70882,8.330017
30137,21248220.0,0.0,18.298553,12.633087,21.902588,21.32196,22.527924,22.173492,18.298492,18.298492,18.298492,18.298462,0.0,0.032086328,0.032086328,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.0026824346,9.54197e-21,0.0,81.09746,25.00129,26.051474,96.0,0.06953117,33.52794,241.34485,88.55555,0.0,81.09746,0.113760814,0.0,77.70827,8.330017
30138,21248280.0,0.0,18.298584,12.630035,21.897644,21.316132,22.523773,22.16925,18.298523,18.298492,18.298492,18.298492,0.0,0.032086313,0.032086313,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.002624621,9.54197e-21,0.0,81.09689,25.001276,26.036713,96.0,0.069582865,33.548603,241.34486,88.55553,0.0,81.09689,0.11376076,0.0,77.70772,8.330017
30139,21248340.0,0.0,18.298553,12.627014,21.892761,21.310333,22.519623,22.164978,18.298553,18.298523,18.298523,18.298523,0.0,0.032086298,0.032086298,0.049588107,25.0,18.300018,0.0,0.0,0.0,0.0013478864,9.54197e-21,0.0,81.09633,25.00126,26.022154,96.0,0.06963385,33.568985,241.3449,88.5555,0.0,81.09633,0.1137607,0.0,77.70718,8.330017
30140,21248400.0,0.0,18.298553,12.624084,21.887878,21.304535,22.515503,22.160736,18.298553,18.298523,18.298523,18.298523,0.0,0.032086287,0.032086287,0.04958808,25.0,18.300018,0.0,0.0,0.0,0.0005716048,9.54197e-21,0.0,81.09577,25.001244,26.007679,96.0,0.069684535,33.58925,241.34491,88.55547,0.0,81.09577,0.11376065,0.0,77.70665,8.330017
30141,21248460.0,0.0,18.298584,12.621185,21.883026,21.298828,22.511383,22.156555,18.298553,18.298553,18.298553,18.298553,0.0,0.03208627,0.03208627,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.0013090901,9.54197e-21,0.0,81.095215,25.001223,25.993267,96.0,0.069734976,33.609425,241.34494,88.55545,0.0,81.095215,0.11376061,0.0,77.706116,8.330017
30142,21248520.0,0.0,18.298615,12.618347,21.878235,21.293121,22.507294,22.152374,18.298584,18.298553,18.298553,18.298553,0.0,0.03208626,0.03208626,0.049588043,25.0,18.300018,0.0,0.0,0.0,0.0021094037,9.54197e-21,0.0,81.09467,25.001202,25.978983,96.0,0.06978497,33.629425,241.34496,88.55543,0.0,81.09467,0.11376056,0.0,77.70559,8.330017
30143,21248580.0,0.0,18.298615,12.61557,21.873413,21.287476,22.503204,22.148193,18.298584,18.298553,18.298553,18.298553,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.0017240932,9.54197e-21,0.0,81.09413,25.00118,25.964859,96.0,0.06983438,33.6492,241.34497,88.555405,0.0,81.09413,0.11376052,0.0,77.70507,8.330017
30144,21248640.0,0.0,18.298615,12.612793,21.868652,21.28186,22.499146,22.144043,18.298615,18.298584,18.298584,18.298584,0.0,0.03208624,0.03208624,0.049588006,25.0,18.300018,0.0,0.0,0.0,0.0012519185,9.54197e-21,0.0,81.0936,25.001162,25.950829,96.0,0.06988346,33.668842,241.34499,88.55538,0.0,81.0936,0.113760486,0.0,77.70456,8.330017
30145,21248700.0,0.0,18.298615,12.610077,21.863892,21.276245,22.495087,22.139893,18.298615,18.298584,18.298584,18.298584,0.0,0.03208623,0.03208623,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.00033931006,9.54197e-21,0.0,81.09306,25.001139,25.93691,96.0,0.06993213,33.688328,241.34502,88.55536,0.0,81.09306,0.11376045,0.0,77.70405,8.330017
30146,21248760.0,0.0,18.298645,12.607391,21.859192,21.27069,22.491058,22.135803,18.298615,18.298615,18.298615,18.298584,0.0,0.032086223,0.032086223,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0010035108,9.54197e-21,0.0,81.09254,25.001116,25.923018,96.0,0.0699807,33.707775,241.34503,88.555336,0.0,81.09254,0.11376043,0.0,77.703545,8.330017
30147,21248820.0,0.0,18.298645,12.604736,21.854492,21.265198,22.48706,22.131714,18.298615,18.298615,18.298615,18.298615,0.0,0.032086216,0.032086216,0.049587965,25.0,18.300018,0.0,0.0,0.0,0.0015454027,9.54197e-21,0.0,81.09201,25.001095,25.909224,96.0,0.07002892,33.727085,241.34505,88.55531,0.0,81.09201,0.113760404,0.0,77.70304,8.330017
30148,21248880.0,0.0,18.298645,12.602112,21.849823,21.259705,22.483063,22.127655,18.298645,18.298615,18.298615,18.298615,0.0,0.03208621,0.03208621,0.049587954,25.0,18.300018,0.0,0.0,0.0,0.001196199,9.54197e-21,0.0,81.091484,25.001074,25.895548,96.0,0.07007672,33.74623,241.34506,88.55529,0.0,81.091484,0.113760374,0.0,77.70254,8.330017
30149,21248940.0,0.0,18.298645,12.599487,21.845184,21.254242,22.479065,22.123596,18.298645,18.298615,18.298615,18.298615,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.00046603993,9.54197e-21,0.0,81.090965,25.001053,25.881947,96.0,0.070124246,33.765274,241.3451,88.555275,0.0,81.090965,0.11376035,0.0,77.70204,8.330017
30150,21249000.0,0.0,18.298645,12.596893,21.840546,21.24884,22.475098,22.119568,18.298645,18.298645,18.298645,18.298645,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,7.6930824e-05,9.54197e-21,0.0,81.090454,25.001034,25.868378,96.0,0.070171654,33.78427,241.34511,88.55526,0.0,81.090454,0.11376033,0.0,77.701546,8.330017
30151,21249060.0,0.0,18.298676,12.594269,21.835968,21.243439,22.47113,22.11557,18.298645,18.298645,18.298645,18.298645,0.0,0.032086194,0.032086194,0.049587928,25.0,18.300018,0.0,0.0,0.0,0.00052498106,9.54197e-21,0.0,81.089935,25.001013,25.854843,96.0,0.07021892,33.803215,241.34512,88.555244,0.0,81.089935,0.113760315,0.0,77.70105,8.330017
30152,21249120.0,0.0,18.298676,12.591675,21.83139,21.238098,22.467194,22.111572,18.298645,18.298645,18.298645,18.298645,0.0,0.03208619,0.03208619,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0009473294,9.54197e-21,0.0,81.08942,25.000992,25.841364,96.0,0.070265986,33.82209,241.34514,88.55523,0.0,81.08942,0.1137603,0.0,77.70056,8.330017
30153,21249180.0,0.0,18.298676,12.589081,21.826843,21.232788,22.463287,22.107605,18.298676,18.298645,18.298645,18.298645,0.0,0.032086186,0.032086186,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.0009983161,9.54197e-21,0.0,81.088905,25.000975,25.827938,96.0,0.07031287,33.84089,241.34515,88.555214,0.0,81.088905,0.11376029,0.0,77.700066,8.330017
30154,21249240.0,0.0,18.298676,12.586456,21.822327,21.227509,22.459381,22.103638,18.298676,18.298645,18.298645,18.298645,0.0,0.032086186,0.032086186,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.00038348584,9.54197e-21,0.0,81.0884,25.000957,25.814577,96.0,0.07035949,33.85959,241.34517,88.5552,0.0,81.0884,0.11376029,0.0,77.69958,8.330017
30155,21249300.0,0.0,18.298676,12.583832,21.81781,21.222229,22.455475,22.09967,18.298676,18.298676,18.298676,18.298676,0.0,0.032086182,0.032086182,0.04958791,25.0,18.300018,0.0,0.0,0.0,-0.00020908377,9.54197e-21,0.0,81.08789,25.00094,25.801233,96.0,0.07040607,33.878277,241.34518,88.55519,0.0,81.08789,0.11376028,0.0,77.69909,8.330017
30156,21249360.0,0.0,18.298676,12.581207,21.813354,21.21701,22.4516,22.095764,18.298676,18.298676,18.298676,18.298676,0.0,0.032086182,0.032086182,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.00019372317,9.54197e-21,0.0,81.08737,25.000923,25.787878,96.0,0.07045266,33.896973,241.3452,88.555176,0.0,81.08737,0.11376028,0.0,77.69859,8.330017
30157,21249420.0,0.0,18.298676,12.578552,21.808899,21.211853,22.447754,22.091888,18.298676,18.298676,18.298676,18.298676,0.0,0.032086182,0.032086182,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.000632045,9.54197e-21,0.0,81.08687,25.000908,25.774548,96.0,0.07049916,33.915634,241.34521,88.55517,0.0,81.08687,0.11376028,0.0,77.698105,8.330017
30158,21249480.0,0.0,18.298676,12.575867,21.804474,21.206696,22.443909,22.088013,18.298676,18.298676,18.298676,18.298676,0.0,0.032086182,0.032086182,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.00030543434,9.54197e-21,0.0,81.08636,25.000895,25.761255,96.0,0.07054552,33.934242,241.34523,88.55516,0.0,81.08636,0.11376028,0.0,77.69762,8.330017
30159,21249540.0,0.0,18.298676,12.57312,21.80008,21.201569,22.440063,22.084137,18.298676,18.298676,18.298676,18.298676,0.0,0.032086182,0.032086182,0.04958791,25.0,18.300018,0.0,0.0,0.0,-4.441816e-05,9.54197e-21,0.0,81.085846,25.000881,25.747955,96.0,0.07059188,33.95286,241.34525,88.55515,0.0,81.085846,0.11376028,0.0,77.69713,8.330017
30160,21249600.0,0.0,18.298676,12.570374,21.795685,21.196442,22.436249,22.080292,18.298676,18.298676,18.298676,18.298676,0.0,0.032086182,0.032086182,0.049587913,25.0,18.300018,0.0,0.0,0.0,-0.0006393918,9.54197e-21,0.0,81.085335,25.000868,25.73466,96.0,0.070638224,33.971478,241.34526,88.555145,0.0,81.085335,0.11376028,0.0,77.69664,8.330017
30161,21249660.0,0.0,18.298676,12.567566,21.79132,21.191406,22.432465,22.076477,18.298676,18.298676,18.298676,18.298676,0.0,0.032086186,0.032086186,0.049587917,25.0,18.300018,0.0,0.0,0.0,-9.388631e-05,9.54197e-21,0.0,81.08482,25.000854,25.721312,96.0,0.070684746,33.99016,241.34528,88.555145,0.0,81.08482,0.11376029,0.0,77.696144,8.330017
30162,21249720.0,0.0,18.298676,12.564728,21.787018,21.18637,22.42868,22.072693,18.298676,18.298676,18.298676,18.298676,0.0,0.032086186,0.032086186,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.00024950178,9.54197e-21,0.0,81.084305,25.000843,25.707964,96.0,0.07073125,34.00885,241.34529,88.55514,0.0,81.084305,0.11376029,0.0,77.695656,8.330017
30163,21249780.0,0.0,18.298676,12.561829,21.782684,21.181366,22.424927,22.068878,18.298676,18.298676,18.298676,18.298676,0.0,0.03208619,0.03208619,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.00014577269,9.54197e-21,0.0,81.08379,25.000834,25.694626,96.0,0.070777714,34.027523,241.3453,88.55514,0.0,81.08379,0.1137603,0.0,77.69516,8.330017
30164,21249840.0,0.0,18.298645,12.558868,21.778412,21.176392,22.421173,22.065125,18.298676,18.298676,18.298676,18.298676,0.0,0.032086194,0.032086194,0.049587928,25.0,18.300018,0.0,0.0,0.0,-0.0007352008,9.54197e-21,0.0,81.083275,25.000824,25.681253,96.0,0.07082428,34.046246,241.34532,88.55513,0.0,81.083275,0.113760315,0.0,77.694664,8.330017
30165,21249900.0,0.0,18.298645,12.555878,21.77414,21.171448,22.41742,22.06137,18.298676,18.298676,18.298676,18.298676,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,-0.0010295438,9.54197e-21,0.0,81.08276,25.000813,25.66782,96.0,0.070871055,34.065052,241.34534,88.55513,0.0,81.08276,0.11376033,0.0,77.69417,8.330017
30166,21249960.0,0.0,18.298645,12.552795,21.769897,21.166534,22.413696,22.057648,18.298645,18.298676,18.298676,18.298676,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.0005028814,9.54197e-21,0.0,81.08224,25.000803,25.654325,96.0,0.07091802,34.083946,241.34535,88.55513,0.0,81.08224,0.11376034,0.0,77.693665,8.330017
30167,21250020.0,0.0,18.298645,12.549622,21.765686,21.161652,22.410004,22.053925,18.298645,18.298676,18.298676,18.298676,0.0,0.032086205,0.032086205,0.04958795,25.0,18.300018,0.0,0.0,0.0,-0.00017656707,9.54197e-21,0.0,81.08172,25.000793,25.640795,96.0,0.07096511,34.102886,241.34537,88.55513,0.0,81.08172,0.11376037,0.0,77.69316,8.330017
30168,21250080.0,0.0,18.298645,12.546417,21.761475,21.1568,22.406342,22.050232,18.298645,18.298645,18.298645,18.298645,0.0,0.032086212,0.032086212,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.0002016255,9.54197e-21,0.0,81.081184,25.000786,25.62722,96.0,0.07101235,34.121895,241.34538,88.55513,0.0,81.081184,0.113760374,0.0,77.69266,8.330017
30169,21250140.0,0.0,18.298615,12.543091,21.757294,21.151978,22.402649,22.04657,18.298645,18.298645,18.298645,18.298645,0.0,0.032086216,0.032086216,0.04958797,25.0,18.300018,0.0,0.0,0.0,-0.0008989903,9.54197e-21,0.0,81.080666,25.000778,25.613615,96.0,0.07105967,34.14094,241.3454,88.55513,0.0,81.080666,0.113760404,0.0,77.692154,8.330017
30170,21250200.0,0.0,18.298615,12.539703,21.753143,21.147186,22.398987,22.042877,18.298645,18.298645,18.298645,18.298645,0.0,0.032086223,0.032086223,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.0014188696,9.54197e-21,0.0,81.08013,25.00077,25.599915,96.0,0.071107306,34.16012,241.34541,88.55513,0.0,81.08013,0.11376043,0.0,77.69164,8.330017
30171,21250260.0,0.0,18.298615,12.536224,21.749023,21.142426,22.395355,22.039246,18.298615,18.298645,18.298645,18.298645,0.0,0.03208623,0.03208623,0.04958799,25.0,18.300018,0.0,0.0,0.0,-0.0009722735,9.54197e-21,0.0,81.0796,25.000763,25.586111,96.0,0.0711553,34.179447,241.34541,88.55514,0.0,81.0796,0.11376045,0.0,77.69113,8.330017
30172,21250320.0,0.0,18.298615,12.532654,21.744904,21.137695,22.391754,22.035645,18.298615,18.298645,18.298645,18.298645,0.0,0.032086235,0.032086235,0.049588006,25.0,18.300018,0.0,0.0,0.0,-0.0005381883,9.54197e-21,0.0,81.07906,25.000755,25.572231,96.0,0.071203545,34.198875,241.34543,88.55514,0.0,81.07906,0.11376048,0.0,77.69061,8.330017
30173,21250380.0,0.0,18.298584,12.528961,21.740814,21.132965,22.388123,22.032043,18.298615,18.298615,18.298615,18.298615,0.0,0.032086246,0.032086246,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.0008546718,9.54197e-21,0.0,81.078514,25.00075,25.558292,96.0,0.071251966,34.218388,241.34544,88.555145,0.0,81.078514,0.113760516,0.0,77.690094,8.330017
30174,21250440.0,0.0,18.298584,12.525177,21.736755,21.128296,22.384552,22.028442,18.298615,18.298615,18.298615,18.298615,0.0,0.032086253,0.032086253,0.049588032,25.0,18.300018,0.0,0.0,0.0,-0.0011946493,9.54197e-21,0.0,81.07797,25.000744,25.544252,96.0,0.071300745,34.238045,241.34546,88.55515,0.0,81.07797,0.11376054,0.0,77.68957,8.330017
30175,21250500.0,0.0,18.298553,12.521301,21.732697,21.123627,22.38095,22.024841,18.298584,18.298615,18.298615,18.298615,0.0,0.03208626,0.03208626,0.049588047,25.0,18.300018,0.0,0.0,0.0,-0.0017745224,9.54197e-21,0.0,81.07742,25.00074,25.53012,96.0,0.07134983,34.25783,241.34547,88.55516,0.0,81.07742,0.113760576,0.0,77.68905,8.330017
30176,21250560.0,0.0,18.298553,12.517273,21.728668,21.118988,22.37741,22.021301,18.298584,18.298615,18.298615,18.298615,0.0,0.03208627,0.03208627,0.049588066,25.0,18.300018,0.0,0.0,0.0,-0.0013106129,9.54197e-21,0.0,81.076866,25.000732,25.515839,96.0,0.07139941,34.27783,241.34549,88.55516,0.0,81.076866,0.1137606,0.0,77.68851,8.330017
30177,21250620.0,0.0,18.298553,12.513153,21.72467,21.11441,22.37384,22.017761,18.298584,18.298584,18.298584,18.298584,0.0,0.03208628,0.03208628,0.04958808,25.0,18.300018,0.0,0.0,0.0,-0.0009759677,9.54197e-21,0.0,81.07631,25.000727,25.501453,96.0,0.07144935,34.297962,241.34549,88.55517,0.0,81.07631,0.11376065,0.0,77.68797,8.330017
30178,21250680.0,0.0,18.298523,12.508911,21.720673,21.109833,22.37033,22.014252,18.298553,18.298584,18.298584,18.298584,0.0,0.03208629,0.03208629,0.0495881,25.0,18.300018,0.0,0.0,0.0,-0.0012762233,9.54197e-21,0.0,81.075745,25.000723,25.486982,96.0,0.071499564,34.318222,241.3455,88.55518,0.0,81.075745,0.11376069,0.0,77.68743,8.330017
30179,21250740.0,0.0,18.298523,12.504517,21.716705,21.105255,22.36679,22.010742,18.298553,18.298584,18.298584,18.298584,0.0,0.0320863,0.0320863,0.049588118,25.0,18.300018,0.0,0.0,0.0,-0.0018001567,9.54197e-21,0.0,81.07517,25.00072,25.472385,96.0,0.071550205,34.33866,241.34552,88.55519,0.0,81.07517,0.113760725,0.0,77.68688,8.330017
30180,21250800.0,0.0,18.298492,12.5,21.712769,21.100739,22.363312,22.007233,18.298523,18.298553,18.298553,18.298553,0.0,0.032086313,0.032086313,0.049588136,25.0,18.300018,0.0,0.0,0.0,-0.0022270845,9.54197e-21,0.0,81.0746,25.000715,25.457603,96.0,0.07160147,34.359356,241.34554,88.5552,0.0,81.0746,0.11376076,0.0,77.68633,8.330017
30181,21250860.0,0.0,18.298462,12.49527,21.708801,21.09616,22.359802,22.003754,18.298523,18.298553,18.298553,18.298553,0.0,0.032086328,0.032086328,0.049588162,25.0,18.300018,0.0,0.0,0.0,-0.0031533318,9.54197e-21,0.0,81.07402,25.00071,25.44266,96.0,0.07165328,34.380276,241.34555,88.555214,0.0,81.07402,0.113760814,0.0,77.685776,8.330017
30182,21250920.0,0.0,18.29837,12.490173,21.704834,21.091583,22.356354,22.000275,18.298492,18.298523,18.298523,18.298523,0.0,0.032086343,0.032086343,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.005354627,9.54197e-21,0.0,81.07343,25.000698,25.427359,96.0,0.071706325,34.401695,241.34557,88.55522,0.0,81.07343,0.11376087,0.0,77.6852,8.330017
30183,21250980.0,0.0,18.29834,12.484802,21.700928,21.087067,22.352875,21.996826,18.298462,18.298492,18.298492,18.298492,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.0063194586,9.54197e-21,0.0,81.07283,25.00068,25.411627,96.0,0.07176086,34.423725,241.34557,88.55524,0.0,81.07283,0.11376095,0.0,77.68463,8.330017
30184,21251040.0,0.0,18.29831,12.479126,21.697021,21.08255,22.349457,21.993378,18.2984,18.298462,18.298462,18.298462,0.0,0.032086384,0.032086384,0.049588263,25.0,18.300018,0.0,0.0,0.0,-0.0054831323,9.54197e-21,0.0,81.07222,25.000656,25.39542,96.0,0.07181702,34.44641,241.34558,88.555244,0.0,81.07222,0.11376104,0.0,77.684044,8.330017
30185,21251100.0,0.0,18.29831,12.473145,21.693115,21.078064,22.346008,21.98993,18.29837,18.298431,18.298431,18.298431,0.0,0.032086413,0.032086413,0.04958831,25.0,18.300018,0.0,0.0,0.0,-0.003506682,9.54197e-21,0.0,81.071594,25.000631,25.378822,96.0,0.071874514,34.469646,241.3456,88.55526,0.0,81.071594,0.113761134,0.0,77.68345,8.330017
30186,21251160.0,0.0,18.298279,12.466888,21.689209,21.073517,22.34259,21.98648,18.29834,18.2984,18.2984,18.2984,0.0,0.03208644,0.03208644,0.04958836,25.0,18.300018,0.0,0.0,0.0,-0.0030857313,9.54197e-21,0.0,81.07097,25.000608,25.361935,96.0,0.07193301,34.49329,241.3456,88.555275,0.0,81.07097,0.113761246,0.0,77.68284,8.330017
30187,21251220.0,0.0,18.298218,12.460358,21.685303,21.069,22.339203,21.983063,18.29831,18.29837,18.29837,18.29837,0.0,0.032086473,0.032086473,0.04958841,25.0,18.300018,0.0,0.0,0.0,-0.004303979,9.54197e-21,0.0,81.07031,25.000591,25.344786,96.0,0.07199238,34.5173,241.34561,88.5553,0.0,81.07031,0.11376134,0.0,77.682205,8.330017
30188,21251280.0,0.0,18.298187,12.453552,21.681427,21.064514,22.335815,21.979675,18.298279,18.29831,18.29831,18.29834,0.0,0.0320865,0.0320865,0.049588464,25.0,18.300018,0.0,0.0,0.0,-0.004514828,9.54197e-21,0.0,81.06965,25.000576,25.327274,96.0,0.07205298,34.541817,241.34563,88.55532,0.0,81.06965,0.11376147,0.0,77.68157,8.330017
30189,21251340.0,0.0,18.298157,12.446533,21.677582,21.060028,22.332458,21.976257,18.298248,18.298279,18.298279,18.29831,0.0,0.032086533,0.032086533,0.049588516,25.0,18.300018,0.0,0.0,0.0,-0.004235492,9.54197e-21,0.0,81.06897,25.000565,25.309456,96.0,0.072114624,34.56676,241.34563,88.55535,0.0,81.06897,0.11376158,0.0,77.680916,8.330017
30190,21251400.0,0.0,18.298157,12.4392395,21.673737,21.055573,22.329071,21.97287,18.298218,18.298248,18.298248,18.298279,0.0,0.032086566,0.032086566,0.049588572,25.0,18.300018,0.0,0.0,0.0,-0.0028723557,9.54197e-21,0.0,81.068275,25.000555,25.291294,96.0,0.07217745,34.59219,241.34564,88.55538,0.0,81.068275,0.11376171,0.0,77.680244,8.330017
30191,21251460.0,0.0,18.298126,12.431732,21.66986,21.051086,22.325745,21.969513,18.298187,18.298218,18.298218,18.298248,0.0,0.032086596,0.032086596,0.049588628,25.0,18.300018,0.0,0.0,0.0,-0.0028332896,9.54197e-21,0.0,81.067566,25.000553,25.272903,96.0,0.072241016,34.617935,241.34566,88.55541,0.0,81.067566,0.11376182,0.0,77.679565,8.330017
30192,21251520.0,0.0,18.298096,12.424011,21.666046,21.0466,22.322418,21.966156,18.298157,18.298187,18.298187,18.298218,0.0,0.032086626,0.032086626,0.04958868,25.0,18.300018,0.0,0.0,0.0,-0.003262484,9.54197e-21,0.0,81.06684,25.000555,25.25427,96.0,0.07230539,34.64402,241.34566,88.55545,0.0,81.06684,0.11376194,0.0,77.67887,8.330017
30193,21251580.0,0.0,18.298065,12.416077,21.6622,21.042145,22.319122,21.9628,18.298126,18.298157,18.298157,18.298187,0.0,0.03208666,0.03208666,0.049588732,25.0,18.300018,0.0,0.0,0.0,-0.0031703832,9.54197e-21,0.0,81.0661,25.00056,25.235376,96.0,0.07237066,34.670475,241.34567,88.55549,0.0,81.0661,0.11376205,0.0,77.678154,8.330017
30194,21251640.0,0.0,18.298065,12.407928,21.658386,21.03772,22.315796,21.959442,18.298096,18.298157,18.298157,18.298157,0.0,0.03208669,0.03208669,0.049588785,25.0,18.300018,0.0,0.0,0.0,-0.0025149775,9.54197e-21,0.0,81.065346,25.000572,25.216236,96.0,0.072436735,34.697266,241.34569,88.55553,0.0,81.065346,0.11376216,0.0,77.67744,8.330017
30195,21251700.0,0.0,18.298035,12.399628,21.654602,21.033295,22.3125,21.956116,18.298096,18.298126,18.298126,18.298126,0.0,0.03208672,0.03208672,0.049588833,25.0,18.300018,0.0,0.0,0.0,-0.0020555176,9.54197e-21,0.0,81.064575,25.000587,25.196918,96.0,0.072503395,34.724316,241.34569,88.555565,0.0,81.064575,0.113762274,0.0,77.6767,8.330017
30196,21251760.0,0.0,18.298004,12.391113,21.650787,21.02884,22.309235,21.95279,18.298065,18.298096,18.298096,18.298096,0.0,0.032086745,0.032086745,0.049588878,25.0,18.300018,0.0,0.0,0.0,-0.0023984562,9.54197e-21,0.0,81.0638,25.000607,25.177393,96.0,0.07257074,34.75165,241.3457,88.55561,0.0,81.0638,0.11376238,0.0,77.67594,8.330017
30197,21251820.0,0.0,18.298004,12.382446,21.647003,21.024384,22.306,21.949463,18.298035,18.298065,18.298065,18.298096,0.0,0.032086775,0.032086775,0.049588926,25.0,18.300018,0.0,0.0,0.0,-0.002535998,9.54197e-21,0.0,81.063,25.00063,25.15767,96.0,0.07263873,34.779263,241.34572,88.55565,0.0,81.063,0.113762476,0.0,77.67518,8.330017
30198,21251880.0,0.0,18.297974,12.373627,21.643219,21.019958,22.302734,21.946167,18.298035,18.298065,18.298065,18.298065,0.0,0.032086797,0.032086797,0.049588967,25.0,18.300018,0.0,0.0,0.0,-0.0023702965,9.54197e-21,0.0,81.062195,25.000654,25.13778,96.0,0.07270727,34.80711,241.34573,88.55569,0.0,81.062195,0.113762565,0.0,77.67441,8.330017
30199,21251940.0,0.0,18.297974,12.364655,21.639465,21.015564,22.2995,21.942871,18.298004,18.298035,18.298035,18.298035,0.0,0.03208682,0.03208682,0.049589004,25.0,18.300018,0.0,0.0,0.0,-0.0015464306,9.54197e-21,0.0,81.06138,25.000679,25.117693,96.0,0.07277644,34.835228,241.34573,88.55573,0.0,81.06138,0.11376265,0.0,77.67362,8.330017
30200,21252000.0,0.0,18.297974,12.35556,21.635742,21.0112,22.296295,21.939606,18.298004,18.298035,18.298035,18.298035,0.0,0.03208684,0.03208684,0.04958904,25.0,18.300018,0.0,0.0,0.0,-0.00093010877,9.54197e-21,0.0,81.060555,25.00071,25.097504,96.0,0.07284593,34.86349,241.34575,88.55577,0.0,81.060555,0.11376272,0.0,77.67283,8.330017
30201,21252060.0,0.0,18.297943,12.346344,21.631989,21.006744,22.29309,21.93634,18.297974,18.298004,18.298004,18.298004,0.0,0.03208686,0.03208686,0.049589075,25.0,18.300018,0.0,0.0,0.0,-0.0016714066,9.54197e-21,0.0,81.059715,25.000742,25.07722,96.0,0.0729157,34.89189,241.34576,88.55581,0.0,81.059715,0.113762796,0.0,77.67202,8.330017
30202,21252120.0,0.0,18.297943,12.337006,21.628235,21.00235,22.289886,21.933075,18.297974,18.298004,18.298004,18.298004,0.0,0.03208688,0.03208688,0.0495891,25.0,18.300018,0.0,0.0,0.0,-0.002019412,9.54197e-21,0.0,81.05887,25.000774,25.056787,96.0,0.07298596,34.920494,241.34578,88.55585,0.0,81.05887,0.11376286,0.0,77.67121,8.330017
30203,21252180.0,0.0,18.297943,12.327545,21.624512,20.997955,22.286713,21.92981,18.297943,18.297974,18.297974,18.297974,0.0,0.032086894,0.032086894,0.04958913,25.0,18.300018,0.0,0.0,0.0,-0.0011411281,9.54197e-21,0.0,81.05802,25.000807,25.036207,96.0,0.0730567,34.94931,241.3458,88.555885,0.0,81.05802,0.11376292,0.0,77.67039,8.330017
30204,21252240.0,0.0,18.297943,12.317993,21.620789,20.993591,22.283539,21.926575,18.297943,18.297974,18.297974,18.297974,0.0,0.03208691,0.03208691,0.049589153,25.0,18.300018,0.0,0.0,0.0,-0.00016698174,9.54197e-21,0.0,81.05716,25.00084,25.015554,96.0,0.073127635,34.97822,241.34581,88.555916,0.0,81.05716,0.113762975,0.0,77.66956,8.330017
30205,21252300.0,0.0,18.297943,12.30838,21.617096,20.989258,22.280365,21.92334,18.297943,18.297943,18.297943,18.297943,0.0,0.03208692,0.03208692,0.049589172,25.0,18.300018,0.0,0.0,0.0,-0.00013442054,9.54197e-21,0.0,81.0563,25.000874,24.994894,96.0,0.073198564,35.00715,241.34583,88.55595,0.0,81.0563,0.11376302,0.0,77.66873,8.330017
30206,21252360.0,0.0,18.297913,12.298676,21.613403,20.984863,22.277222,21.920135,18.297943,18.297943,18.297943,18.297943,0.0,0.03208693,0.03208693,0.04958919,25.0,18.300018,0.0,0.0,0.0,-0.0014000855,9.54197e-21,0.0,81.05543,25.000908,24.974207,96.0,0.073269546,35.036114,241.34584,88.55598,0.0,81.05543,0.11376305,0.0,77.6679,8.330017
30207,21252420.0,0.0,18.297913,12.28894,21.60971,20.9805,22.274109,21.916931,18.297943,18.297943,18.297943,18.297943,0.0,0.03208694,0.03208694,0.049589206,25.0,18.300018,0.0,0.0,0.0,-0.0014936433,9.54197e-21,0.0,81.05456,25.00094,24.953403,96.0,0.07334088,35.065235,241.34586,88.55601,0.0,81.05456,0.11376309,0.0,77.66706,8.330017
30208,21252480.0,0.0,18.297913,12.279114,21.606018,20.976166,22.270996,21.913727,18.297913,18.297943,18.297943,18.297943,0.0,0.032086946,0.032086946,0.04958922,25.0,18.300018,0.0,0.0,0.0,-0.00014431117,9.54197e-21,0.0,81.05367,25.000969,24.932503,96.0,0.073412515,35.094498,241.34587,88.55603,0.0,81.05367,0.113763124,0.0,77.666214,8.330017
30209,21252540.0,0.0,18.297943,12.269257,21.602356,20.971832,22.267883,21.910522,18.297913,18.297913,18.297913,18.297943,0.0,0.032086954,0.032086954,0.049589228,25.0,18.300018,0.0,0.0,0.0,0.0008323072,9.54197e-21,0.0,81.052795,25.000998,24.911629,96.0,0.073484026,35.123722,241.34589,88.55606,0.0,81.052795,0.11376313,0.0,77.66537,8.330017
30210,21252600.0,0.0,18.297943,12.259552,21.598785,20.96759,22.264832,21.90741,18.297913,18.297913,18.297913,18.297913,0.0,0.032086957,0.032086957,0.049589235,25.0,18.300018,0.0,0.0,0.0,0.0011686567,9.54197e-21,0.0,81.051926,25.001028,24.891148,96.0,0.07355414,35.15239,241.34592,88.556076,0.0,81.051926,0.113763146,0.0,77.664536,8.330017
30211,21252660.0,0.0,18.297913,12.249481,21.595062,20.963165,22.261719,21.904175,18.297913,18.297913,18.297913,18.297913,0.0,0.03208696,0.03208696,0.04958924,25.0,18.300018,0.0,0.0,0.0,-0.00020369483,9.54197e-21,0.0,81.051025,25.001059,24.870028,96.0,0.073626414,35.181965,241.34593,88.5561,0.0,81.051025,0.11376316,0.0,77.66367,8.330017
30212,21252720.0,0.0,18.297913,12.239563,21.5914,20.958832,22.258636,21.901031,18.297913,18.297913,18.297913,18.297913,0.0,0.03208696,0.03208696,0.049589243,25.0,18.300018,0.0,0.0,0.0,-0.00071774935,9.54197e-21,0.0,81.05014,25.001085,24.849224,96.0,0.07369755,35.211086,241.34595,88.556114,0.0,81.05014,0.11376316,0.0,77.66283,8.330017
30213,21252780.0,0.0,18.297913,12.229645,21.587769,20.954529,22.255585,21.897888,18.297913,18.297913,18.297913,18.297913,0.0,0.03208696,0.03208696,0.049589243,25.0,18.300018,0.0,0.0,0.0,-0.00053480343,9.54197e-21,0.0,81.049255,25.00111,24.82844,96.0,0.0737686,35.240185,241.34596,88.55613,0.0,81.049255,0.11376316,0.0,77.66197,8.330017
30214,21252840.0,0.0,18.297943,12.219757,21.584167,20.950256,22.252563,21.894745,18.297913,18.297913,18.297913,18.297913,0.0,0.03208696,0.03208696,0.049589243,25.0,18.300018,0.0,0.0,0.0,0.0010662122,9.54197e-21,0.0,81.04837,25.001131,24.807627,96.0,0.073839694,35.26932,241.346,88.556145,0.0,81.04837,0.11376316,0.0,77.661125,8.330017
30215,21252900.0,0.0,18.297974,12.209869,21.580566,20.945984,22.249512,21.891602,18.297943,18.297943,18.297943,18.297913,0.0,0.032086957,0.032086957,0.049589235,25.0,18.300018,0.0,0.0,0.0,0.0020083701,9.54197e-21,0.0,81.047485,25.001154,24.78694,96.0,0.07391033,35.298286,241.34601,88.55615,0.0,81.047485,0.11376316,0.0,77.66028,8.330017
30216,21252960.0,0.0,18.297974,12.200012,21.576965,20.94165,22.24649,21.888489,18.297943,18.297943,18.297943,18.297943,0.0,0.032086954,0.032086954,0.049589228,25.0,18.300018,0.0,0.0,0.0,0.00094442605,9.54197e-21,0.0,81.04661,25.001177,24.766396,96.0,0.073980436,35.327045,241.34602,88.55616,0.0,81.04661,0.11376313,0.0,77.65943,8.330017
30217,21253020.0,0.0,18.297943,12.190186,21.573364,20.937378,22.2435,21.885376,18.297943,18.297943,18.297943,18.297943,0.0,0.032086946,0.032086946,0.049589217,25.0,18.300018,0.0,0.0,0.0,6.0937324e-05,9.54197e-21,0.0,81.04572,25.001198,24.74591,96.0,0.0740503,35.355724,241.34605,88.55617,0.0,81.04572,0.11376311,0.0,77.658585,8.330017
30218,21253080.0,0.0,18.297974,12.18045,21.569794,20.933105,22.240509,21.882294,18.297974,18.297943,18.297943,18.297943,0.0,0.032086942,0.032086942,0.04958921,25.0,18.300018,0.0,0.0,0.0,0.00075726304,9.54197e-21,0.0,81.044846,25.001215,24.725458,96.0,0.074120015,35.384357,241.34607,88.55617,0.0,81.044846,0.113763094,0.0,77.65774,8.330017
30219,21253140.0,0.0,18.298004,12.170746,21.566223,20.928864,22.237518,21.879211,18.297974,18.297943,18.297943,18.297943,0.0,0.032086935,0.032086935,0.049589194,25.0,18.300018,0.0,0.0,0.0,0.0014766117,9.54197e-21,0.0,81.04397,25.00123,24.705137,96.0,0.074189246,35.412807,241.34608,88.556175,0.0,81.04397,0.11376307,0.0,77.6569,8.330017
30220,21253200.0,0.0,18.298035,12.161102,21.562683,20.924622,22.234558,21.87613,18.297974,18.297974,18.297974,18.297974,0.0,0.032086927,0.032086927,0.049589183,25.0,18.300018,0.0,0.0,0.0,0.002658089,9.54197e-21,0.0,81.0431,25.001245,24.684921,96.0,0.074258074,35.44111,241.34612,88.556175,0.0,81.0431,0.113763034,0.0,77.65607,8.330017
30221,21253260.0,0.0,18.298035,12.151581,21.559113,20.92035,22.231598,21.873047,18.298004,18.297974,18.297974,18.297974,0.0,0.032086916,0.032086916,0.049589165,25.0,18.300018,0.0,0.0,0.0,0.0016091012,9.54197e-21,0.0,81.04223,25.001263,24.664928,96.0,0.07432612,35.4691,241.34613,88.55617,0.0,81.04223,0.113763,0.0,77.655235,8.330017
30222,21253320.0,0.0,18.298035,12.14212,21.555542,20.916077,22.228638,21.869995,18.298004,18.298004,18.298004,18.297974,0.0,0.032086905,0.032086905,0.049589146,25.0,18.300018,0.0,0.0,0.0,0.0008966454,9.54197e-21,0.0,81.041374,25.001276,24.645052,96.0,0.07439372,35.49693,241.34616,88.55617,0.0,81.041374,0.11376296,0.0,77.65441,8.330017
30223,21253380.0,0.0,18.298065,12.132782,21.552032,20.911835,22.225708,21.866943,18.298035,18.298004,18.298004,18.298004,0.0,0.032086894,0.032086894,0.049589127,25.0,18.300018,0.0,0.0,0.0,0.0015761897,9.54197e-21,0.0,81.04051,25.001287,24.625267,96.0,0.074460976,35.524624,241.34618,88.55616,0.0,81.04051,0.11376292,0.0,77.65359,8.330017
30224,21253440.0,0.0,18.298096,12.123566,21.548492,20.907623,22.222778,21.863892,18.298035,18.298004,18.298004,18.298004,0.0,0.032086883,0.032086883,0.049589105,25.0,18.300018,0.0,0.0,0.0,0.0026977162,9.54197e-21,0.0,81.039665,25.001297,24.605656,96.0,0.07452761,35.552082,241.3462,88.55615,0.0,81.039665,0.11376287,0.0,77.65277,8.330017
30225,21253500.0,0.0,18.298126,12.114471,21.544983,20.903442,22.21988,21.86087,18.298065,18.298035,18.298035,18.298035,0.0,0.032086868,0.032086868,0.049589083,25.0,18.300018,0.0,0.0,0.0,0.003272914,9.54197e-21,0.0,81.03882,25.001307,24.586277,96.0,0.07459341,35.579212,241.34622,88.556145,0.0,81.03882,0.113762826,0.0,77.65196,8.330017
30226,21253560.0,0.0,18.298126,12.105499,21.541473,20.8992,22.21698,21.85785,18.298065,18.298035,18.298035,18.298035,0.0,0.032086853,0.032086853,0.049589057,25.0,18.300018,0.0,0.0,0.0,0.0024216005,9.54197e-21,0.0,81.03798,25.001318,24.567122,96.0,0.074658416,35.60603,241.34625,88.55614,0.0,81.03798,0.11376276,0.0,77.65116,8.330017
30227,21253620.0,0.0,18.298126,12.09668,21.537964,20.894989,22.21408,21.854828,18.298096,18.298065,18.298065,18.298065,0.0,0.032086838,0.032086838,0.049589027,25.0,18.300018,0.0,0.0,0.0,0.0018030739,9.54197e-21,0.0,81.037155,25.001328,24.548153,96.0,0.07472275,35.632584,241.34627,88.55612,0.0,81.037155,0.1137627,0.0,77.65036,8.330017
30228,21253680.0,0.0,18.298157,12.088013,21.534485,20.890778,22.211212,21.851807,18.298126,18.298096,18.298096,18.298096,0.0,0.03208682,0.03208682,0.049589,25.0,18.300018,0.0,0.0,0.0,0.0017985787,9.54197e-21,0.0,81.03633,25.001335,24.529392,96.0,0.07478636,35.65885,241.3463,88.55611,0.0,81.03633,0.11376264,0.0,77.649574,8.330017
30229,21253740.0,0.0,18.298187,12.079498,21.531006,20.886597,22.208344,21.848816,18.298126,18.298096,18.298096,18.298096,0.0,0.032086805,0.032086805,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.0029431472,9.54197e-21,0.0,81.03552,25.001339,24.5108,96.0,0.07484935,35.68488,241.34631,88.55609,0.0,81.03552,0.11376257,0.0,77.648796,8.330017
30230,21253800.0,0.0,18.298248,12.0711975,21.527527,20.882446,22.205475,21.845825,18.298157,18.298126,18.298126,18.298126,0.0,0.032086782,0.032086782,0.049588937,25.0,18.300018,0.0,0.0,0.0,0.0038965056,9.54197e-21,0.0,81.034706,25.001345,24.492485,96.0,0.07491137,35.710518,241.34634,88.556076,0.0,81.034706,0.1137625,0.0,77.648026,8.330017
30231,21253860.0,0.0,18.298248,12.063049,21.524078,20.878235,22.202637,21.842865,18.298187,18.298157,18.298157,18.298157,0.0,0.032086764,0.032086764,0.0495889,25.0,18.300018,0.0,0.0,0.0,0.0031320145,9.54197e-21,0.0,81.03391,25.001352,24.47448,96.0,0.07497232,35.73573,241.34636,88.55605,0.0,81.03391,0.11376242,0.0,77.64726,8.330017
30232,21253920.0,0.0,18.298248,12.055115,21.5206,20.874054,22.199799,21.839874,18.298218,18.298187,18.298187,18.298157,0.0,0.03208674,0.03208674,0.049588863,25.0,18.300018,0.0,0.0,0.0,0.0023877365,9.54197e-21,0.0,81.03313,25.001358,24.45672,96.0,0.07503239,35.760593,241.34639,88.55604,0.0,81.03313,0.11376235,0.0,77.64651,8.330017
30233,21253980.0,0.0,18.29831,12.047394,21.51715,20.869873,22.196991,21.836914,18.298248,18.298187,18.298187,18.298187,0.0,0.03208672,0.03208672,0.049588826,25.0,18.300018,0.0,0.0,0.0,0.0029723279,9.54197e-21,0.0,81.03236,25.001362,24.439182,96.0,0.07509168,35.785145,241.3464,88.556015,0.0,81.03236,0.11376227,0.0,77.64577,8.330017
30234,21254040.0,0.0,18.29834,12.039886,21.513733,20.865753,22.194153,21.833984,18.298279,18.298218,18.298218,18.298218,0.0,0.032086696,0.032086696,0.04958879,25.0,18.300018,0.0,0.0,0.0,0.003585437,9.54197e-21,0.0,81.031586,25.001364,24.421953,96.0,0.07514991,35.809265,241.34644,88.55599,0.0,81.031586,0.11376218,0.0,77.645035,8.330017
30235,21254100.0,0.0,18.2984,12.032593,21.510315,20.861633,22.191376,21.831024,18.29831,18.298248,18.298248,18.298248,0.0,0.032086674,0.032086674,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.004607921,9.54197e-21,0.0,81.03083,25.001368,24.405006,96.0,0.075207144,35.83299,241.34645,88.55597,0.0,81.03083,0.11376209,0.0,77.64431,8.330017
30236,21254160.0,0.0,18.2984,12.025574,21.506866,20.857452,22.188568,21.828094,18.29834,18.298279,18.298279,18.298279,0.0,0.032086644,0.032086644,0.049588703,25.0,18.300018,0.0,0.0,0.0,0.0036096207,9.54197e-21,0.0,81.03009,25.001371,24.388445,96.0,0.07526305,35.85618,241.34648,88.55594,0.0,81.03009,0.11376199,0.0,77.6436,8.330017
30237,21254220.0,0.0,18.298431,12.018768,21.503448,20.853302,22.185791,21.825165,18.29837,18.29831,18.29831,18.29831,0.0,0.032086622,0.032086622,0.049588654,25.0,18.300018,0.0,0.0,0.0,0.0030071281,9.54197e-21,0.0,81.02936,25.001373,24.37217,96.0,0.07531797,35.878963,241.3465,88.555916,0.0,81.02936,0.113761894,0.0,77.6429,8.330017
30238,21254280.0,0.0,18.298462,12.012238,21.50003,20.849152,22.183014,21.822266,18.2984,18.29834,18.29834,18.29834,0.0,0.032086592,0.032086592,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.003741316,9.54197e-21,0.0,81.02865,25.001373,24.356165,96.0,0.07537194,35.90137,241.34653,88.555885,0.0,81.02865,0.11376179,0.0,77.64221,8.330017
30239,21254340.0,0.0,18.298523,12.005981,21.496643,20.845062,22.180267,21.819336,18.298431,18.29837,18.29837,18.29837,0.0,0.032086566,0.032086566,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.0047962335,9.54197e-21,0.0,81.02795,25.001373,24.34051,96.0,0.075424716,35.923286,241.34654,88.555855,0.0,81.02795,0.11376169,0.0,77.64154,8.330017
30240,21254400.0,0.0,18.369232,12.0,21.49356,20.840942,22.17749,21.816437,18.298615,18.29834,18.29834,18.29834,0.0,0.031255405,0.031255405,0.04802906,25.0,18.300018,0.0,0.0,0.0,0.29317212,9.54197e-21,0.0,80.86509,23.899609,22.038116,96.0,0.08150538,39.146633,241.68745,86.90505,0.0,80.86509,0.11028709,0.0,77.4855,8.330017
30241,21254460.0,0.0,21.195099,11.994293,21.51529,20.848145,22.1857,21.822906,18.317383,18.294891,18.294891,18.2948,0.0,0.00033546984,0.00033546984,0.0004691807,56.666668,18.300018,0.0,0.0,0.0,5.7590127,9.54197e-21,0.0,25.602451,22.467169,0.31922618,96.0,0.00113977,69.553085,2.0501213,54.129353,0.0,25.602451,0.0011563482,0.0,23.06313,8.330017
30242,21254520.0,0.0,21.262604,11.9888,21.527466,20.857483,22.196136,21.83133,18.319,18.297089,18.297089,18.296326,0.0,0.0011306856,0.0011306856,0.0013309584,88.333336,18.300018,0.0,0.0,0.0,3.770637,9.54197e-21,0.0,34.564766,32.501297,0.51358193,96.0,0.003589796,69.28099,11.815646,59.29555,0.0,34.564766,0.0036147956,0.0,30.199886,8.330017
30243,21254580.0,0.0,21.490479,11.98349,21.591827,20.86621,22.205627,21.838959,18.330109,18.308197,18.308197,18.30478,0.0,0.0052993065,0.0052993065,0.0055360156,120.0,18.300018,0.0,0.0,0.0,18.13069,9.54197e-21,0.0,47.7686,44.151985,0.8276189,96.0,0.016126256,68.84133,73.05782,68.456055,0.0,47.7686,0.016154189,0.0,42.102665,8.330017
30244,21254640.0,9.0,21.617157,11.978424,21.622192,20.873077,22.212494,21.84433,18.433868,18.32492,18.32492,18.318787,0.0,0.01315558,0.01315558,0.014451777,120.0,18.300018,0.0,0.0,0.0,55.4133,9.54197e-21,0.0,57.22634,46.749367,2.3666704,96.0,0.04074689,66.68666,213.3053,77.62561,0.0,57.22634,0.04076026,0.0,51.884495,8.330017
30245,21254700.0,9.0,21.556427,11.973541,21.58905,20.877289,22.216278,21.847046,18.82956,18.407166,18.407166,18.374207,0.0,0.019929202,0.019929202,0.025106939,120.0,18.300018,0.0,0.0,0.0,80.76645,9.54197e-21,0.0,62.710606,45.586967,8.836025,96.0,0.06464461,57.629566,243.2981,84.85509,0.0,62.710606,0.064963795,0.0,58.519386,8.330017
30246,21254760.0,9.0,19.093658,11.968872,21.561005,20.878662,22.217743,21.84787,19.513947,18.684418,18.684418,18.59665,0.0,0.024615057,0.024615057,0.03423912,120.0,18.300018,0.0,0.0,0.0,2.6378603,9.54197e-21,0.0,65.90744,46.466015,23.875942,96.0,0.05837403,36.57368,242.1779,91.258095,0.0,65.90744,0.0834735,0.0,62.435158,8.330017
30247,21254820.0,2.0,14.25238,11.964355,21.545135,20.879242,22.218628,21.848297,19.518555,19.0625,19.0625,18.944458,0.0,0.028054748,0.028054748,0.041265607,120.0,18.300018,0.0,0.0,0.0,-230.11389,9.54197e-21,0.0,67.62137,49.876328,38.2336,96.0,0.022019416,16.47296,241.03546,97.6017,0.0,67.62137,0.09738438,0.0,64.46153,8.330017
30248,21254880.0,2.0,16.1828,11.9600525,21.53592,20.87918,22.218872,21.848206,18.0336,18.934418,18.934418,18.885437,0.0,0.030606667,0.030606667,0.046454944,120.0,18.300018,0.0,0.0,0.0,-131.44302,9.54197e-21,0.0,68.174286,56.026882,30.311897,96.0,0.051299356,27.563345,240.03363,104.40735,0.0,68.174286,0.10768219,0.0,65.11909,8.330017
30249,21254940.0,2.0,20.519928,11.955902,21.529022,20.876099,22.216644,21.845886,17.299866,18.273315,18.273315,18.318909,0.0,0.032505643,0.032505643,0.050075516,120.0,18.300018,0.0,0.0,0.0,160.54102,9.54197e-21,0.0,67.859406,63.762775,14.228739,96.0,0.104501955,50.07976,239.26962,111.28259,0.0,67.859406,0.11510463,0.0,64.83001,8.330017
30250,21255000.0,0.0,20.084167,11.951904,21.522064,20.869965,22.212128,21.841461,18.296112,18.052063,18.052063,18.09491,0.0,0.033800993,0.033800993,0.05238779,126.666664,18.300018,0.0,0.0,0.0,124.62125,9.54197e-21,0.0,66.95277,74.445305,17.2258,96.0,0.10047529,45.88388,238.71599,119.08707,0.0,66.95277,0.12001366,0.0,63.97085,8.330017
30251,21255060.0,0.0,17.075287,11.94809,21.51593,20.863739,22.20755,21.837036,18.983124,18.40683,18.40683,18.39444,0.0,0.034514166,0.034514166,0.053648215,133.33333,18.300018,0.0,0.0,0.0,-89.62193,9.54197e-21,0.0,65.71597,86.88453,28.860733,96.0,0.064072065,29.594976,238.44089,127.17377,0.0,65.71597,0.12270154,0.0,62.801094,8.330017
30252,21255120.0,0.0,17.075348,11.944397,21.51117,20.858795,22.203827,21.833466,18.359467,18.555756,18.555756,18.539642,0.0,0.034892242,0.034892242,0.05433112,140.0,18.300018,0.0,0.0,0.0,-94.815674,9.54197e-21,0.0,64.33385,99.72836,28.010592,96.0,0.06802882,30.785173,238.4302,135.04309,0.0,64.33385,0.12414122,0.0,61.48625,8.330017
30253,21255180.0,0.0,19.113464,11.940857,21.506348,20.853302,22.199677,21.829437,17.904419,18.304932,18.304932,18.322083,0.0,0.034670062,0.034670062,0.054018676,136.0,18.300018,0.0,0.0,0.0,60.150566,9.54197e-21,0.0,63.00733,109.89606,20.712254,96.0,0.09328277,41.002846,238.54518,140.50932,0.0,63.00733,0.12337567,0.0,60.21006,8.330017
30254,21255240.0,0.0,19.029572,11.9374695,21.501038,20.846924,22.194916,21.82486,18.283752,18.2016,18.2016,18.218842,0.0,0.034180455,0.034180455,0.053234298,132.0,18.300018,0.0,0.0,0.0,53.096207,9.54197e-21,0.0,61.974,117.084595,21.557945,96.0,0.089450724,39.81888,238.64426,143.84225,0.0,61.974,0.121606655,0.0,59.19699,8.330017
30255,21255300.0,0.0,17.81897,11.934174,21.496368,20.841034,22.190613,21.820679,18.553375,18.333801,18.333801,18.330078,0.0,0.033640105,0.033640105,0.05232744,128.0,18.300018,0.0,0.0,0.0,-34.20003,9.54197e-21,0.0,61.2342,121.47791,25.999107,96.0,0.07300064,33.60125,238.68578,145.47911,0.0,61.2342,0.119613774,0.0,58.45998,8.330017
