,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30256,21255360.0,0.0,17.791626,11.93103,21.492645,20.83609,22.186981,21.817139,18.331879,18.391235,18.391235,18.385162,0.0,0.033163607,0.033163607,0.05150175,124.0,18.300018,0.0,0.0,0.0,-36.590015,9.54197e-21,0.0,60.73553,123.46248,25.799025,96.0,0.072719865,33.881367,238.67241,145.84297,0.0,60.73553,0.11783091,0.0,57.95865,8.330017
30257,21255420.0,0.0,18.601196,11.9279785,21.489044,20.831238,22.183441,21.81366,18.143036,18.302917,18.302917,18.30899,0.0,0.032755457,0.032755457,0.050779004,120.0,18.300018,0.0,0.0,0.0,20.54044,9.54197e-21,0.0,60.428925,123.63009,22.958765,96.0,0.08156063,37.85773,238.62347,145.29546,0.0,60.428925,0.1162888,0.0,57.65007,8.330017
30258,21255480.0,0.0,18.666992,11.925049,21.48529,20.826172,22.17978,21.810059,18.273468,18.25412,18.25412,18.261536,0.0,0.032397483,0.032397483,0.050137665,116.0,18.300018,0.0,0.0,0.0,24.949028,9.54197e-21,0.0,60.28875,122.48128,22.939869,96.0,0.08077641,37.884182,238.55994,144.099,0.0,60.28875,0.11492928,0.0,57.510166,8.330017
30259,21255540.0,0.0,18.13974,11.922211,21.481659,20.82135,22.17633,21.80661,18.409454,18.30243,18.30243,18.301086,0.0,0.03210039,0.03210039,0.049602833,112.0,18.300018,0.0,0.0,0.0,-10.812957,9.54197e-21,0.0,60.29146,120.3426,24.860378,96.0,0.07368277,35.19547,238.49811,142.45651,0.0,60.29146,0.11379857,0.0,57.515507,8.330017
30260,21255600.0,0.0,18.006195,11.919464,21.478302,20.816925,22.173157,21.803467,18.337677,18.338379,18.338379,18.334259,0.0,0.031873435,0.031873435,0.04919472,108.0,18.300018,0.0,0.0,0.0,-19.722307,9.54197e-21,0.0,60.40246,117.48765,25.185568,96.0,0.07206999,34.740208,238.44855,140.53441,0.0,60.40246,0.11293541,0.0,57.63072,8.330017
30261,21255660.0,0.0,18.377228,11.916779,21.475006,20.812744,22.170166,21.800446,18.228241,18.305786,18.305786,18.307068,0.0,0.0317008,0.0317008,0.04888557,104.0,18.300018,0.0,0.0,0.0,5.037652,9.54197e-21,0.0,60.591473,114.177185,23.860743,96.0,0.076144375,36.59496,238.4168,138.44951,0.0,60.591473,0.11228031,0.0,57.824528,8.330017
30262,21255720.0,0.0,18.52481,11.914185,21.471619,20.808441,22.167084,21.797363,18.262115,18.272705,18.272705,18.276398,0.0,0.031559177,0.031559177,0.04863293,100.0,18.300018,0.0,0.0,0.0,14.823873,9.54197e-21,0.0,60.843395,110.59615,23.430656,96.0,0.07722273,37.197083,238.40504,136.26503,0.0,60.843395,0.111744,0.0,58.08139,8.330017
30263,21255780.0,0.0,18.284851,11.911682,21.468231,20.80423,22.164062,21.794312,18.347046,18.288757,18.288757,18.288544,0.0,0.031441033,0.031441033,0.048423216,96.0,18.300018,0.0,0.0,0.0,-1.0085592,9.54197e-21,0.0,61.15039,106.84091,24.324493,96.0,0.074017905,35.94571,238.41371,134.02068,0.0,61.15039,0.11129771,0.0,58.393234,8.330017
30264,21255840.0,0.0,18.126465,11.90921,21.464935,20.80017,22.161194,21.791412,18.336517,18.314575,18.314575,18.311646,0.0,0.031349014,0.031349014,0.048262663,92.0,18.300018,0.0,0.0,0.0,-11.305051,9.54197e-21,0.0,61.50124,102.96462,24.806948,96.0,0.072202235,35.270275,238.4422,131.74866,0.0,61.50124,0.11095295,0.0,58.74831,8.330017
30265,21255900.0,0.0,18.275238,11.906799,21.4617,20.796234,22.158386,21.788574,18.272705,18.30658,18.30658,18.305756,0.0,0.031277616,0.031277616,0.04814091,88.0,18.300018,0.0,0.0,0.0,-1.5955921,9.54197e-21,0.0,61.884342,99.02888,24.242851,96.0,0.07392691,36.06001,238.48943,129.47299,0.0,61.884342,0.110688314,0.0,59.134163,8.330017
30266,21255960.0,0.0,18.42218,11.904449,21.458466,20.792328,22.155579,21.785736,18.265472,18.285278,18.285278,18.286774,0.0,0.031214701,0.031214701,0.048035245,84.0,18.300018,0.0,0.0,0.0,7.9861317,9.54197e-21,0.0,62.294952,95.08335,23.757315,96.0,0.075378485,36.73976,238.55423,127.202,0.0,62.294952,0.11045684,0.0,59.54579,8.330017
30267,21256020.0,0.0,18.350372,11.90213,21.45523,20.788452,22.152802,21.782928,18.31076,18.28537,18.28537,18.285736,0.0,0.031153535,0.031153535,0.047933526,80.0,18.300018,0.0,0.0,0.0,3.277239,9.54197e-21,0.0,62.73349,91.14858,24.046844,96.0,0.07429782,36.334415,238.63559,124.93691,0.0,62.73349,0.110232815,0.0,59.983486,8.330017
30268,21256080.0,0.0,18.220337,11.899841,21.452057,20.784637,22.150085,21.780151,18.328278,18.300812,18.300812,18.299103,0.0,0.031096086,0.031096086,0.047839705,76.0,18.300018,0.0,0.0,0.0,-5.1155686,9.54197e-21,0.0,63.199562,87.2207,24.479515,96.0,0.072747685,35.72868,238.73253,122.678406,0.0,63.199562,0.110024095,0.0,60.44656,8.330017
30269,21256140.0,0.0,18.240173,11.8975525,21.448944,20.780914,22.14743,21.777466,18.29831,18.304749,18.304749,18.303223,0.0,0.031043466,0.031043466,0.047755744,72.0,18.300018,0.0,0.0,0.0,-3.815037,9.54197e-21,0.0,63.69047,83.30266,24.368454,96.0,0.073003165,35.884167,238.84406,120.42948,0.0,63.69047,0.10983494,0.0,60.931927,8.330017
30270,21256200.0,0.0,18.346893,11.895325,21.445862,20.777222,22.144806,21.77478,18.27707,18.293488,18.293488,18.29361,0.0,0.030991029,0.030991029,0.047671717,68.0,18.300018,0.0,0.0,0.0,3.0723166,9.54197e-21,0.0,64.20509,79.4095,23.993307,96.0,0.07412037,36.40937,238.9694,118.19133,0.0,64.20509,0.10964609,0.0,61.438293,8.330017
30271,21256260.0,0.0,18.35608,11.893097,21.44284,20.77359,22.142181,21.772125,18.294952,18.287903,18.287903,18.288208,0.0,0.030933296,0.030933296,0.047575273,64.0,18.300018,0.0,0.0,0.0,3.631858,9.54197e-21,0.0,64.74602,75.55187,23.984232,96.0,0.07402186,36.422073,239.10799,115.96169,0.0,64.74602,0.10943426,0.0,61.969196,8.330017
30272,21256320.0,0.0,18.283234,11.890839,21.43988,20.769989,22.139618,21.7695,18.314636,18.294403,18.294403,18.293549,0.0,0.03087014,0.03087014,0.04746781,60.0,18.300018,0.0,0.0,0.0,-1.056027,9.54197e-21,0.0,65.31681,71.72217,24.239979,96.0,0.073046684,36.06403,239.25928,113.73714,0.0,65.31681,0.1092005,0.0,62.52883,8.330017
30273,21256380.0,0.0,18.251068,11.888611,21.436981,20.76648,22.137115,21.766937,18.308868,18.300598,18.300598,18.299225,0.0,0.030803224,0.030803224,0.047353018,56.0,18.300018,0.0,0.0,0.0,-3.094889,9.54197e-21,0.0,65.91932,67.91351,24.32959,96.0,0.0726049,35.938576,239.42287,111.51662,0.0,65.91932,0.108951874,0.0,63.11915,8.330017
30274,21256440.0,0.0,18.295166,11.886353,21.434143,20.763031,22.134644,21.764435,18.291382,18.298126,18.298126,18.297394,0.0,0.030731358,0.030731358,0.047229003,52.0,18.300018,0.0,0.0,0.0,-0.27078125,9.54197e-21,0.0,66.55528,64.12855,24.161566,96.0,0.07299416,36.17381,239.59862,109.3005,0.0,66.55528,0.10868425,0.0,63.74192,8.330017
30275,21256500.0,0.0,18.337006,11.884094,21.431366,20.759613,22.132202,21.761902,18.289734,18.292328,18.292328,18.292267,0.0,0.03065082,0.03065082,0.047089245,48.0,18.300018,0.0,0.0,0.0,2.378587,9.54197e-21,0.0,67.22839,60.374565,24.023565,96.0,0.07326129,36.36701,239.78629,107.08846,0.0,67.22839,0.10838351,0.0,64.400955,8.330017
30276,21256560.0,0.0,18.316711,11.881805,21.42865,20.756256,22.129791,21.75946,18.302917,18.29248,18.29248,18.292114,0.0,0.030558929,0.030558929,0.04692925,44.0,18.300018,0.0,0.0,0.0,1.0621134,9.54197e-21,0.0,67.94443,56.65409,24.10552,96.0,0.072788976,36.252274,239.98569,104.87918,0.0,67.94443,0.10803971,0.0,65.10204,8.330017
30277,21256620.0,0.0,18.276367,11.879486,21.426025,20.753021,22.127472,21.75708,18.308868,18.297241,18.297241,18.296234,0.0,0.030455472,0.030455472,0.046748985,40.0,18.300018,0.0,0.0,0.0,-1.4854075,9.54197e-21,0.0,68.70899,52.964558,24.241486,96.0,0.07211624,36.06192,240.19655,102.67179,0.0,68.70899,0.10765263,0.0,65.85073,8.330017
30278,21256680.0,0.0,18.278748,11.877106,21.423492,20.749817,22.125183,21.75473,18.300476,18.29895,18.29895,18.297943,0.0,0.030340156,0.030340156,0.046548113,36.0,18.300018,0.0,0.0,0.0,-1.32323,9.54197e-21,0.0,69.52762,49.305477,24.22274,96.0,0.071918815,36.08816,240.41861,100.46636,0.0,69.52762,0.10722123,0.0,66.65239,8.330017
30279,21256740.0,0.0,18.312927,11.874695,21.42102,20.746704,22.122986,21.752441,18.292664,18.295868,18.295868,18.29541,0.0,0.030209858,0.030209858,0.046321053,32.0,18.300018,0.0,0.0,0.0,0.812661,9.54197e-21,0.0,70.406784,45.684616,24.105621,96.0,0.072003566,36.25213,240.65164,98.26419,0.0,70.406784,0.106733724,0.0,67.51339,8.330017
30280,21256800.0,0.0,18.32196,11.872223,21.418518,20.743652,22.120789,21.750183,18.297058,18.29364,18.29364,18.293335,0.0,0.030123912,0.030123912,0.046178646,29.666666,18.300018,0.0,0.0,0.0,1.3729478,9.54197e-21,0.0,71.33867,42.33672,24.082104,96.0,0.07188935,36.285053,240.86485,96.27127,0.0,71.33867,0.1064203,0.0,68.42484,8.330017
30281,21256860.0,0.0,18.297852,11.86969,21.416046,20.740662,22.118683,21.747986,18.304688,18.295532,18.295532,18.294891,0.0,0.030050294,0.030050294,0.04605578,27.333334,18.300018,0.0,0.0,0.0,-0.12798765,9.54197e-21,0.0,72.297676,39.246185,24.166937,96.0,0.07145494,36.166286,241.06572,94.436646,0.0,72.297676,0.10615049,0.0,69.36054,8.330017
30282,21256920.0,0.0,18.284546,11.867096,21.413635,20.737732,22.116608,21.74582,18.303589,18.29779,18.29779,18.296997,0.0,0.029981848,0.029981848,0.04594178,25.0,18.300018,0.0,0.0,0.0,-0.93551356,9.54197e-21,0.0,73.29253,36.350468,24.204393,96.0,0.07118412,36.11385,241.25826,92.717186,0.0,73.29253,0.105899274,0.0,70.33,8.330017
30283,21256980.0,0.0,18.291473,11.86441,21.411072,20.734833,22.114532,21.743652,18.298157,18.297913,18.297913,18.297272,0.0,0.030001303,0.030001303,0.045990743,25.0,18.300018,0.0,0.0,0.0,-0.4637911,9.54197e-21,0.0,74.2913,33.89697,24.164646,96.0,0.07136435,36.169495,241.40178,91.35173,0.0,74.2913,0.10598982,0.0,71.300476,8.330017
30284,21257040.0,0.0,18.305328,11.861664,21.408447,20.731934,22.112457,21.741516,18.29538,18.296387,18.296387,18.29602,0.0,0.0300688,0.0300688,0.04612066,25.0,18.300018,0.0,0.0,0.0,0.41662222,9.54197e-21,0.0,75.24784,31.847332,24.102022,96.0,0.071724206,36.257168,241.5088,90.26636,0.0,75.24784,0.106255606,0.0,72.225136,8.330017
30285,21257100.0,0.0,18.30719,11.858795,21.405762,20.728973,22.110352,21.739319,18.297333,18.295593,18.295593,18.295319,0.0,0.030165974,0.030165974,0.046300482,25.0,18.300018,0.0,0.0,0.0,0.5443337,9.54197e-21,0.0,76.15599,30.123024,24.081295,96.0,0.072015174,36.286186,241.58812,89.39596,0.0,76.15599,0.10662914,0.0,73.099556,8.330017
30286,21257160.0,0.0,18.2966,11.855835,21.403046,20.726013,22.108215,21.737122,18.300293,18.296387,18.296387,18.296051,0.0,0.030284878,0.030284878,0.046516113,25.0,18.300018,0.0,0.0,0.0,-0.10568008,9.54197e-21,0.0,77.007935,28.678759,24.09937,96.0,0.07223017,36.260883,241.64397,88.70693,0.0,77.007935,0.10708342,0.0,73.916664,8.330017
30287,21257220.0,0.0,18.290222,11.852783,21.400269,20.722992,22.106049,21.734863,18.299805,18.297424,18.297424,18.297028,0.0,0.030418415,0.030418415,0.046754997,25.0,18.300018,0.0,0.0,0.0,-0.4924741,9.54197e-21,0.0,77.79575,27.474703,24.097553,96.0,0.07254045,36.263424,241.6807,88.168495,0.0,77.79575,0.10758997,0.0,74.66929,8.330017
30288,21257280.0,0.0,18.2948,11.849609,21.39746,20.71991,22.10382,21.732605,18.29712,18.297363,18.297363,18.297058,0.0,0.030562384,0.030562384,0.047009975,25.0,18.300018,0.0,0.0,0.0,-0.19675627,9.54197e-21,0.0,78.51526,26.477993,24.056858,96.0,0.07299842,36.3204,241.7014,87.757645,0.0,78.51526,0.10813291,0.0,75.35386,8.330017
30289,21257340.0,0.0,18.302338,11.846313,21.394592,20.716797,22.101532,21.730286,18.29596,18.296509,18.296509,18.296387,0.0,0.030712018,0.030712018,0.047272727,25.0,18.300018,0.0,0.0,0.0,0.2866001,9.54197e-21,0.0,79.16368,25.661394,24.007942,96.0,0.073495336,36.38888,241.70898,87.45427,0.0,79.16368,0.108695395,0.0,75.96821,8.330017
30290,21257400.0,0.0,18.302063,11.8428955,21.391693,20.713654,22.099182,21.727905,18.297394,18.296295,18.296295,18.296204,0.0,0.030862913,0.030862913,0.047535732,25.0,18.300018,0.0,0.0,0.0,0.2708039,9.54197e-21,0.0,79.74036,25.000597,23.987246,96.0,0.073902905,36.41786,241.70624,87.23993,0.0,79.74036,0.10926055,0.0,76.512245,8.330017
30291,21257460.0,0.0,18.296234,11.839325,21.388763,20.710419,22.096771,21.725494,18.29889,18.296936,18.296936,18.296753,0.0,0.03101298,0.03101298,0.04779558,25.0,18.300018,0.0,0.0,0.0,-0.10162754,9.54197e-21,0.0,80.24599,24.474743,23.98428,96.0,0.07424995,36.422012,241.6951,87.10076,0.0,80.24599,0.10982067,0.0,76.987076,8.330017
30292,21257520.0,0.0,18.293915,11.835632,21.385803,20.707184,22.09433,21.723053,18.29831,18.297516,18.297516,18.297333,0.0,0.031159868,0.031159868,0.048048396,25.0,18.300018,0.0,0.0,0.0,-0.25109217,9.54197e-21,0.0,80.682076,24.063799,23.96726,96.0,0.07463488,36.445835,241.67754,87.02317,0.0,80.682076,0.110367455,0.0,77.39461,8.330017
30293,21257580.0,0.0,18.296417,11.831787,21.382812,20.703888,22.091858,21.72055,18.29721,18.297516,18.297516,18.297363,0.0,0.031301055,0.031301055,0.048290048,25.0,18.300018,0.0,0.0,0.0,-0.08944747,9.54197e-21,0.0,81.05184,23.750105,23.934252,96.0,0.07505894,36.492046,241.65544,86.99463,0.0,81.05184,0.11089188,0.0,77.73834,8.330017
30294,21257640.0,0.0,18.299377,11.827759,21.379791,20.700531,22.089294,21.718018,18.296814,18.297241,18.297241,18.29718,0.0,0.031435296,0.031435296,0.04851858,25.0,18.300018,0.0,0.0,0.0,0.10205197,9.54197e-21,0.0,81.358406,23.521791,23.901049,96.0,0.07546772,36.538532,241.62999,87.00714,0.0,81.358406,0.11138915,0.0,78.021614,8.330017
30295,21257700.0,0.0,18.299683,11.823608,21.37674,20.697144,22.0867,21.715454,18.297455,18.29718,18.29718,18.29715,0.0,0.0315604,0.0315604,0.048730314,25.0,18.300018,0.0,0.0,0.0,0.1214447,9.54197e-21,0.0,81.594536,23.381395,23.878208,96.0,0.07582135,36.57051,241.60172,87.05991,0.0,81.594536,0.11185083,0.0,78.237755,8.330017
30296,21257760.0,0.0,18.297882,11.819244,21.373718,20.693756,22.084106,21.71289,18.298126,18.297424,18.297424,18.297363,0.0,0.0316773,0.0316773,0.04892722,25.0,18.300018,0.0,0.0,0.0,-0.0016974454,9.54197e-21,0.0,81.785706,23.292439,23.862904,96.0,0.076131776,36.59193,241.57259,87.13339,0.0,81.785706,0.112281695,0.0,78.41133,8.330017
30297,21257820.0,0.0,18.296783,11.814728,21.370636,20.690338,22.081451,21.710266,18.298218,18.29773,18.29773,18.297638,0.0,0.031783912,0.031783912,0.04910604,25.0,18.300018,0.0,0.0,0.0,-0.07713327,9.54197e-21,0.0,81.927475,23.255602,23.845018,96.0,0.07642757,36.616974,241.54326,87.22577,0.0,81.927475,0.112673886,0.0,78.538376,8.330017
30298,21257880.0,0.0,18.297333,11.810028,21.367584,20.68689,22.078766,21.707642,18.297821,18.297852,18.297852,18.297821,0.0,0.031880077,0.031880077,0.049266636,25.0,18.300018,0.0,0.0,0.0,-0.043620985,9.54197e-21,0.0,82.02284,23.265484,23.821732,96.0,0.07671773,36.649574,241.51414,87.33386,0.0,82.02284,0.11302684,0.0,78.62181,8.330017
30299,21257940.0,0.0,18.298553,11.805115,21.364502,20.68341,22.07608,21.704987,18.297638,18.297852,18.297852,18.297821,0.0,0.031965166,0.031965166,0.049408175,25.0,18.300018,0.0,0.0,0.0,0.03277986,9.54197e-21,0.0,82.079056,23.311451,23.797321,96.0,0.076986924,36.68375,241.48608,87.45097,0.0,82.079056,0.11333863,0.0,78.668655,8.330017
30300,21258000.0,0.0,18.299072,11.800018,21.36139,20.679932,22.073334,21.702301,18.29779,18.297852,18.297852,18.297852,0.0,0.03203913,0.03203913,0.04953074,25.0,18.300018,0.0,0.0,0.0,0.064119235,9.54197e-21,0.0,82.10079,23.387566,23.77624,96.0,0.07722034,36.713264,241.45947,87.57368,0.0,82.10079,0.113609165,0.0,78.68338,8.330017
30301,21258060.0,0.0,18.298553,11.794617,21.358307,20.676392,22.070618,21.699615,18.298157,18.297974,18.297974,18.297943,0.0,0.03210198,0.03210198,0.049634498,25.0,18.300018,0.0,0.0,0.0,0.027154159,9.54197e-21,0.0,82.09135,23.48981,23.759363,96.0,0.077415146,36.73689,241.43456,87.69972,0.0,82.09135,0.11383868,0.0,78.66913,8.330017
30302,21258120.0,0.0,18.297882,11.788849,21.355194,20.672821,22.067902,21.69693,18.29834,18.298126,18.298126,18.298096,0.0,0.03215422,0.03215422,0.049720358,25.0,18.300018,0.0,0.0,0.0,-0.020820897,9.54197e-21,0.0,82.05832,23.608873,23.743212,96.0,0.07758395,36.759502,241.41177,87.82423,0.0,82.05832,0.11402904,0.0,78.633095,8.330017
30303,21258180.0,0.0,18.29776,11.782745,21.352081,20.669281,22.065155,21.694244,18.298279,18.298248,18.298248,18.298248,0.0,0.032196347,0.032196347,0.049789242,25.0,18.300018,0.0,0.0,0.0,-0.032102436,9.54197e-21,0.0,82.00586,23.740116,23.725445,96.0,0.07773568,36.784378,241.39128,87.94506,0.0,82.00586,0.11418219,0.0,78.5792,8.330017
30304,21258240.0,0.0,18.298248,11.776306,21.348969,20.665741,22.062408,21.691528,18.298126,18.29831,18.29831,18.298279,0.0,0.032228723,0.032228723,0.049841814,25.0,18.300018,0.0,0.0,0.0,-0.0014305263,9.54197e-21,0.0,81.9368,23.880535,23.70595,96.0,0.07787153,36.811672,241.37312,88.06087,0.0,81.9368,0.114299536,0.0,78.51012,8.330017
30305,21258300.0,0.0,18.298645,11.769562,21.345886,20.6622,22.059662,21.688812,18.298126,18.29831,18.29831,18.29831,0.0,0.03225246,0.03225246,0.049879923,25.0,18.300018,0.0,0.0,0.0,0.025116447,9.54197e-21,0.0,81.85746,24.023537,23.68726,96.0,0.07798549,36.837833,241.35739,88.16898,0.0,81.85746,0.11438513,0.0,78.43177,8.330017
30306,21258360.0,0.0,18.298645,11.762482,21.342804,20.6586,22.056946,21.686127,18.298279,18.29831,18.29831,18.29834,0.0,0.03226803,0.03226803,0.0499044,25.0,18.300018,0.0,0.0,0.0,0.022601739,9.54197e-21,0.0,81.77006,24.166956,23.670544,96.0,0.078074746,36.861237,241.34407,88.26864,0.0,81.77006,0.11444074,0.0,78.34627,8.330017
30307,21258420.0,0.0,18.298248,11.755127,21.339722,20.65503,22.05423,21.683441,18.298431,18.2984,18.2984,18.2984,0.0,0.03227654,0.03227654,0.0499171,25.0,18.300018,0.0,0.0,0.0,-0.0069556837,9.54197e-21,0.0,81.67876,24.306637,23.655401,96.0,0.078143075,36.882435,241.33307,88.35859,0.0,81.67876,0.11447045,0.0,78.2575,8.330017
30308,21258480.0,0.0,18.298126,11.747498,21.33664,20.651459,22.051544,21.680756,18.2984,18.298462,18.298462,18.298462,0.0,0.032279164,0.032279164,0.04992001,25.0,18.300018,0.0,0.0,0.0,-0.016347546,9.54197e-21,0.0,81.5869,24.43941,23.639343,96.0,0.07820134,36.90492,241.32425,88.43824,0.0,81.5869,0.114478596,0.0,78.1686,8.330017
30309,21258540.0,0.0,18.298157,11.7395935,21.333618,20.647919,22.048828,21.6781,18.2984,18.298492,18.298492,18.298492,0.0,0.032277253,0.032277253,0.0499154,25.0,18.300018,0.0,0.0,0.0,-0.015207605,9.54197e-21,0.0,81.49759,24.562801,23.62291,96.0,0.07825087,36.927925,241.31734,88.50765,0.0,81.49759,0.11447038,0.0,78.08245,8.330017
30310,21258600.0,0.0,18.298462,11.731415,21.330597,20.64441,22.046173,21.675446,18.29834,18.298492,18.298492,18.298492,0.0,0.0322698,0.0322698,0.049901605,25.0,18.300018,0.0,0.0,0.0,0.00468597,9.54197e-21,0.0,81.41047,24.67553,23.605772,96.0,0.07829012,36.951916,241.31274,88.564804,0.0,81.41047,0.11444141,0.0,77.99881,8.330017
30311,21258660.0,0.0,18.298553,11.723022,21.327576,20.64087,22.043518,21.672821,18.29837,18.298462,18.298462,18.298492,0.0,0.032259632,0.032259632,0.049883325,25.0,18.300018,0.0,0.0,0.0,0.010925377,9.54197e-21,0.0,81.32763,24.778841,23.589457,96.0,0.078320704,36.974762,241.30951,88.61365,0.0,81.32763,0.11440278,0.0,77.919464,8.330017
30312,21258720.0,0.0,18.298431,11.7144165,21.324554,20.63736,22.040894,21.670197,18.298431,18.298492,18.298492,18.298492,0.0,0.032247074,0.032247074,0.049861137,25.0,18.300018,0.0,0.0,0.0,0.0035781208,9.54197e-21,0.0,81.25105,24.870146,23.573826,96.0,0.07834367,36.996643,241.30771,88.652954,0.0,81.25105,0.11435545,0.0,77.84631,8.330017
30313,21258780.0,0.0,18.298279,11.705566,21.321594,20.63385,22.0383,21.667572,18.298431,18.298492,18.298492,18.298492,0.0,0.032232586,0.032232586,0.049835823,25.0,18.300018,0.0,0.0,0.0,-0.007393382,9.54197e-21,0.0,81.18118,24.94922,23.558329,96.0,0.07836188,37.018337,241.30722,88.68309,0.0,81.18118,0.11430114,0.0,77.779785,8.330017
30314,21258840.0,0.0,18.298279,11.696533,21.318634,20.630371,22.035706,21.664978,18.2984,18.298492,18.298492,18.298492,0.0,0.03221711,0.03221711,0.04980896,25.0,18.300018,0.0,0.0,0.0,-0.0075103664,9.54197e-21,0.0,81.118805,25.016167,23.542187,96.0,0.07838002,37.040936,241.30775,88.70513,0.0,81.118805,0.114243306,0.0,77.72054,8.330017
30315,21258900.0,0.0,18.298279,11.687317,21.315674,20.626923,22.033112,21.662384,18.29837,18.298492,18.298492,18.298492,0.0,0.032201383,0.032201383,0.049781777,25.0,18.300018,0.0,0.0,0.0,-0.0051813074,9.54197e-21,0.0,81.063934,25.07193,23.525824,96.0,0.078398384,37.06385,241.30904,88.72046,0.0,81.063934,0.114184774,0.0,77.66858,8.330017
30316,21258960.0,0.0,18.29837,11.6779175,21.312744,20.623444,22.030579,21.659851,18.29837,18.298462,18.298462,18.298462,0.0,0.032185283,0.032185283,0.049754117,25.0,18.300018,0.0,0.0,0.0,0.0017217767,9.54197e-21,0.0,81.017975,25.114084,23.509127,96.0,0.07841687,37.087223,241.31128,88.727425,0.0,81.017975,0.11412476,0.0,77.62526,8.330017
30317,21259020.0,0.0,18.29837,11.6683655,21.309845,20.620026,22.028076,21.657288,18.29837,18.298431,18.298431,18.298431,0.0,0.032169964,0.032169964,0.04972791,25.0,18.300018,0.0,0.0,0.0,0.0009439941,9.54197e-21,0.0,80.98175,25.143154,23.492666,96.0,0.078436434,37.110268,241.31406,88.72771,0.0,80.98175,0.11406788,0.0,77.591286,8.330017
30318,21259080.0,0.0,18.29834,11.658661,21.306946,20.616608,22.025604,21.654785,18.29834,18.2984,18.2984,18.298431,0.0,0.03215668,0.03215668,0.049705308,25.0,18.300018,0.0,0.0,0.0,-0.0001983459,9.54197e-21,0.0,80.9574,25.157717,23.475916,96.0,0.07846155,37.13372,241.31712,88.72179,0.0,80.9574,0.114018664,0.0,77.56867,8.330017
30319,21259140.0,0.0,18.298279,11.648834,21.304077,20.61322,22.023102,21.652252,18.29834,18.2984,18.2984,18.2984,0.0,0.032142997,0.032142997,0.049681988,25.0,18.300018,0.0,0.0,0.0,-0.0020321968,9.54197e-21,0.0,80.931305,25.174309,23.45924,96.0,0.07848545,37.157066,241.32018,88.71662,0.0,80.931305,0.11396801,0.0,77.544395,8.330017
30320,21259200.0,0.0,18.298248,11.6388855,21.301208,20.609833,22.02063,21.64975,18.29831,18.29837,18.29837,18.29837,0.0,0.032130837,0.032130837,0.04966135,25.0,18.300018,0.0,0.0,0.0,-0.002684583,9.54197e-21,0.0,80.91282,25.181904,23.44223,96.0,0.07851388,37.18088,241.32332,88.707886,0.0,80.91282,0.113923036,0.0,77.527374,8.330017
30321,21259260.0,0.0,18.298218,11.628845,21.29834,20.606415,22.018188,21.647278,18.29831,18.29834,18.29834,18.29834,0.0,0.032119244,0.032119244,0.0496417,25.0,18.300018,0.0,0.0,0.0,-0.0034159627,9.54197e-21,0.0,80.896835,25.186644,23.42508,96.0,0.078544006,37.20489,241.32648,88.69812,0.0,80.896835,0.113880195,0.0,77.51274,8.330017
30322,21259320.0,0.0,18.298218,11.618713,21.295471,20.602997,22.015778,21.644806,18.298279,18.29831,18.29831,18.29831,0.0,0.032108888,0.032108888,0.049624197,25.0,18.300018,0.0,0.0,0.0,-0.0022888514,9.54197e-21,0.0,80.88576,25.185959,23.407644,96.0,0.07857782,37.2293,241.32959,88.68655,0.0,80.88576,0.11384197,0.0,77.502754,8.330017
30323,21259380.0,0.0,18.298218,11.60849,21.292633,20.59964,22.013336,21.642334,18.298248,18.298279,18.298279,18.29831,0.0,0.032099802,0.032099802,0.049608897,25.0,18.300018,0.0,0.0,0.0,-0.0009886487,9.54197e-21,0.0,80.878845,25.181005,23.39006,96.0,0.07861496,37.253918,241.3326,88.67388,0.0,80.878845,0.11380848,0.0,77.49673,8.330017
30324,21259440.0,0.0,18.298218,11.598206,21.289795,20.596283,22.010956,21.639862,18.298248,18.298279,18.298279,18.298279,0.0,0.032091945,0.032091945,0.049595706,25.0,18.300018,0.0,0.0,0.0,-0.00037786033,9.54197e-21,0.0,80.87519,25.173077,23.372389,96.0,0.07865513,37.278656,241.33542,88.66082,0.0,80.87519,0.113779575,0.0,77.49376,8.330017
30325,21259500.0,0.0,18.298218,11.58786,21.286987,20.592926,22.008545,21.63742,18.298248,18.298248,18.298248,18.298248,0.0,0.03208535,0.03208535,0.04958469,25.0,18.300018,0.0,0.0,0.0,-0.00074690214,9.54197e-21,0.0,80.87522,25.161606,23.35464,96.0,0.07869838,37.303505,241.33807,88.64708,0.0,80.87522,0.113755375,0.0,77.49427,8.330017
30326,21259560.0,0.0,18.298187,11.577515,21.28415,20.589539,22.006195,21.63498,18.298218,18.298248,18.298248,18.298248,0.0,0.03207995,0.03207995,0.04957572,25.0,18.300018,0.0,0.0,0.0,-0.0021208737,9.54197e-21,0.0,80.877785,25.148188,23.336802,96.0,0.07874459,37.32848,241.34052,88.63351,0.0,80.877785,0.113735594,0.0,77.49715,8.330017
30327,21259620.0,0.0,18.298157,11.567108,21.281342,20.586182,22.003815,21.632568,18.298218,18.298218,18.298218,18.298218,0.0,0.032075644,0.032075644,0.049568616,25.0,18.300018,0.0,0.0,0.0,-0.0020573728,9.54197e-21,0.0,80.88227,25.133606,23.318787,96.0,0.07879381,37.3537,241.34268,88.620445,0.0,80.88227,0.11371987,0.0,77.5018,8.330017
30328,21259680.0,0.0,18.298187,11.556732,21.278534,20.582825,22.001495,21.630157,18.298187,18.298218,18.298218,18.298218,0.0,0.032072384,0.032072384,0.049563285,25.0,18.300018,0.0,0.0,0.0,-0.00045283613,9.54197e-21,0.0,80.88838,25.118208,23.300629,96.0,0.07884583,37.37912,241.34459,88.60804,0.0,80.88838,0.11370803,0.0,77.50796,8.330017
30329,21259740.0,0.0,18.298218,11.546326,21.275757,20.579498,21.999146,21.627747,18.298187,18.298187,18.298187,18.298187,0.0,0.03207003,0.03207003,0.049559485,25.0,18.300018,0.0,0.0,0.0,0.00063583994,9.54197e-21,0.0,80.895515,25.102707,23.28247,96.0,0.078899845,37.40454,241.34625,88.59655,0.0,80.895515,0.11369952,0.0,77.51504,8.330017
30330,21259800.0,0.0,18.298218,11.53595,21.27298,20.576202,21.996826,21.625336,18.298187,18.298187,18.298187,18.298187,0.0,0.03206841,0.03206841,0.04955693,25.0,18.300018,0.0,0.0,0.0,0.0010472969,9.54197e-21,0.0,80.90313,25.087635,23.264347,96.0,0.07895539,37.429913,241.34766,88.586105,0.0,80.90313,0.11369372,0.0,77.52253,8.330017
30331,21259860.0,0.0,18.298187,11.525604,21.270203,20.572815,21.994507,21.622955,18.298187,18.298187,18.298187,18.298187,0.0,0.03206761,0.03206761,0.04955575,25.0,18.300018,0.0,0.0,0.0,-0.00030655213,9.54197e-21,0.0,80.91146,25.072784,23.246256,96.0,0.07901264,37.455242,241.34882,88.57667,0.0,80.91146,0.11369095,0.0,77.53064,8.330017
30332,21259920.0,0.0,18.298187,11.515289,21.267395,20.569489,21.992218,21.620575,18.298187,18.298187,18.298187,18.298187,0.0,0.032067403,0.032067403,0.049555555,25.0,18.300018,0.0,0.0,0.0,-0.00072633475,9.54197e-21,0.0,80.91981,25.05881,23.22813,96.0,0.07907128,37.48062,241.34975,88.56837,0.0,80.91981,0.11369033,0.0,77.53875,8.330017
30333,21259980.0,0.0,18.298187,11.505066,21.264648,20.566162,21.989899,21.618195,18.298187,18.298187,18.298187,18.298187,0.0,0.03206763,0.03206763,0.04955609,25.0,18.300018,0.0,0.0,0.0,-0.0004264932,9.54197e-21,0.0,80.92789,25.045929,23.210032,96.0,0.079130806,37.505955,241.35048,88.56118,0.0,80.92789,0.11369134,0.0,77.54655,8.330017
30334,21260040.0,0.0,18.298218,11.494873,21.261871,20.562836,21.98764,21.615814,18.298187,18.298187,18.298187,18.298187,0.0,0.032068424,0.032068424,0.049557567,25.0,18.300018,0.0,0.0,0.0,0.0010699299,9.54197e-21,0.0,80.93573,25.034292,23.191933,96.0,0.07919155,37.531296,241.35097,88.55531,0.0,80.93573,0.11369439,0.0,77.55408,8.330017
30335,21260100.0,0.0,18.298248,11.484802,21.259155,20.55957,21.985352,21.613464,18.298218,18.298187,18.298187,18.298187,0.0,0.03206957,0.03206957,0.04955962,25.0,18.300018,0.0,0.0,0.0,0.0014257134,9.54197e-21,0.0,80.94278,25.024382,23.174015,96.0,0.079252474,37.55638,241.35124,88.55083,0.0,80.94278,0.11369875,0.0,77.56082,8.330017
30336,21260160.0,0.0,18.298248,11.4747925,21.256378,20.556213,21.983093,21.611115,18.298218,18.298187,18.298187,18.298187,0.0,0.03207082,0.03207082,0.049561836,25.0,18.300018,0.0,0.0,0.0,0.0013681322,9.54197e-21,0.0,80.94953,25.015089,23.15616,96.0,0.07931338,37.581375,241.35146,88.54681,0.0,80.94953,0.11370345,0.0,77.56726,8.330017
30337,21260220.0,0.0,18.298248,11.464935,21.253632,20.552887,21.980835,21.608765,18.298218,18.298218,18.298218,18.298187,0.0,0.03207224,0.03207224,0.049564324,25.0,18.300018,0.0,0.0,0.0,0.0015424691,9.54197e-21,0.0,80.9556,25.007076,23.138426,96.0,0.07937425,37.606205,241.35153,88.54371,0.0,80.9556,0.11370878,0.0,77.57303,8.330017
30338,21260280.0,0.0,18.298279,11.45517,21.250885,20.54956,21.978607,21.606415,18.298248,18.298218,18.298218,18.298218,0.0,0.032073755,0.032073755,0.049566958,25.0,18.300018,0.0,0.0,0.0,0.0019917074,9.54197e-21,0.0,80.96094,25.000307,23.120842,96.0,0.0794348,37.630825,241.35152,88.541435,0.0,80.96094,0.11371444,0.0,77.57809,8.330017
30339,21260340.0,0.0,18.29831,11.445587,21.248169,20.546265,21.97638,21.604065,18.298248,18.298218,18.298218,18.298218,0.0,0.032075286,0.032075286,0.049569614,25.0,18.300018,0.0,0.0,0.0,0.0023524195,9.54197e-21,0.0,80.96554,24.99467,23.10345,96.0,0.07949472,37.65517,241.35141,88.53983,0.0,80.96554,0.11372018,0.0,77.58243,8.330017
30340,21260400.0,0.0,18.29834,11.436127,21.245453,20.542969,21.974121,21.601746,18.298279,18.298248,18.298248,18.298248,0.0,0.032076873,0.032076873,0.049572337,25.0,18.300018,0.0,0.0,0.0,0.0027223579,9.54197e-21,0.0,80.9694,24.990229,23.08624,96.0,0.07955414,37.679264,241.35123,88.53898,0.0,80.9694,0.11372608,0.0,77.58605,8.330017
30341,21260460.0,0.0,18.29834,11.426819,21.242706,20.539642,21.971924,21.599426,18.29831,18.298248,18.298248,18.298248,0.0,0.03207842,0.03207842,0.04957499,25.0,18.300018,0.0,0.0,0.0,0.002092792,9.54197e-21,0.0,80.97252,24.98683,23.069254,96.0,0.07961272,37.703045,241.351,88.53868,0.0,80.97252,0.11373182,0.0,77.58897,8.330017
30342,21260520.0,0.0,18.29837,11.417725,21.23996,20.536316,21.969696,21.597107,18.29831,18.298279,18.298279,18.298279,0.0,0.03207989,0.03207989,0.049577504,25.0,18.300018,0.0,0.0,0.0,0.0020299102,9.54197e-21,0.0,80.97495,24.984354,23.052446,96.0,0.0796705,37.726574,241.35072,88.53883,0.0,80.97495,0.11373728,0.0,77.59121,8.330017
30343,21260580.0,0.0,18.2984,11.408813,21.237274,20.53302,21.967499,21.594788,18.29834,18.29831,18.29831,18.29831,0.0,0.032081276,0.032081276,0.04957986,25.0,18.300018,0.0,0.0,0.0,0.0029733405,9.54197e-21,0.0,80.976715,24.982737,23.03583,96.0,0.07972742,37.74984,241.35043,88.53939,0.0,80.976715,0.11374241,0.0,77.59283,8.330017
30344,21260640.0,0.0,18.298431,11.400085,21.234558,20.529724,21.965302,21.592499,18.29837,18.29831,18.29831,18.29831,0.0,0.032082547,0.032082547,0.04958201,25.0,18.300018,0.0,0.0,0.0,0.0037733587,9.54197e-21,0.0,80.97789,24.981833,23.019495,96.0,0.07978314,37.77271,241.35013,88.54024,0.0,80.97789,0.113747105,0.0,77.59387,8.330017
30345,21260700.0,0.0,18.298462,11.391602,21.231873,20.526459,21.963135,21.59018,18.2984,18.29834,18.29834,18.29834,0.0,0.032083686,0.032083686,0.049583938,25.0,18.300018,0.0,0.0,0.0,0.0041137217,9.54197e-21,0.0,80.97858,24.981483,23.003466,96.0,0.07983754,37.795147,241.34982,88.54127,0.0,80.97858,0.113751315,0.0,77.59446,8.330017
30346,21260760.0,0.0,18.298462,11.383362,21.229156,20.523132,21.960938,21.58789,18.298431,18.29837,18.29837,18.29837,0.0,0.032084707,0.032084707,0.04958565,25.0,18.300018,0.0,0.0,0.0,0.002991673,9.54197e-21,0.0,80.97872,24.981764,22.987741,96.0,0.07989065,37.81716,241.34952,88.54253,0.0,80.97872,0.11375506,0.0,77.59453,8.330017
30347,21260820.0,0.0,18.298492,11.375336,21.22644,20.519836,21.95877,21.585602,18.298462,18.2984,18.2984,18.2984,0.0,0.032085586,0.032085586,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.0026550693,9.54197e-21,0.0,80.97846,24.98245,22.972261,96.0,0.07994263,37.838833,241.34923,88.54388,0.0,80.97846,0.11375832,0.0,77.594215,8.330017
30348,21260880.0,0.0,18.298523,11.367615,21.223755,20.51654,21.956635,21.583313,18.298462,18.298431,18.298431,18.298431,0.0,0.032086343,0.032086343,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.0028978416,9.54197e-21,0.0,80.97789,24.983416,22.957077,96.0,0.07999333,37.86009,241.34895,88.54524,0.0,80.97789,0.11376108,0.0,77.59361,8.330017
30349,21260940.0,0.0,18.298584,11.360138,21.22107,20.513245,21.954468,21.581055,18.298492,18.298462,18.298462,18.298462,0.0,0.032086965,0.032086965,0.049589433,25.0,18.300018,0.0,0.0,0.0,0.0043695206,9.54197e-21,0.0,80.97697,24.984716,22.94215,96.0,0.08004288,37.88099,241.34871,88.54667,0.0,80.97697,0.11376337,0.0,77.592674,8.330017
30350,21261000.0,0.0,18.298645,11.352966,21.218414,20.51001,21.952332,21.578766,18.298523,18.298492,18.298492,18.298492,0.0,0.032087464,0.032087464,0.049590256,25.0,18.300018,0.0,0.0,0.0,0.0051784497,9.54197e-21,0.0,80.975815,24.986185,22.927616,96.0,0.08009083,37.901337,241.34848,88.54805,0.0,80.975815,0.11376518,0.0,77.59154,8.330017
30351,21261060.0,0.0,18.298645,11.346069,21.215729,20.506683,21.950195,21.576508,18.298584,18.298523,18.298523,18.298523,0.0,0.032087844,0.032087844,0.049590882,25.0,18.300018,0.0,0.0,0.0,0.0039917477,9.54197e-21,0.0,80.97449,24.98778,22.91349,96.0,0.080137186,37.921116,241.34828,88.549385,0.0,80.97449,0.11376657,0.0,77.59022,8.330017
30352,21261120.0,0.0,18.298676,11.339508,21.213043,20.503387,21.94806,21.57425,18.298615,18.298553,18.298553,18.298553,0.0,0.03208812,0.03208812,0.049591325,25.0,18.300018,0.0,0.0,0.0,0.0032453462,9.54197e-21,0.0,80.973015,24.989426,22.89968,96.0,0.08018226,37.940453,241.34811,88.55063,0.0,80.973015,0.113767564,0.0,77.58879,8.330017
30353,21261180.0,0.0,18.298737,11.333282,21.210388,20.500092,21.945923,21.571991,18.298645,18.298584,18.298584,18.298584,0.0,0.032088302,0.032088302,0.049591612,25.0,18.300018,0.0,0.0,0.0,0.0040872055,9.54197e-21,0.0,80.97147,24.991062,22.88617,96.0,0.08022612,37.959366,241.34798,88.55177,0.0,80.97147,0.11376823,0.0,77.58729,8.330017
30354,21261240.0,0.0,18.298767,11.327393,21.207733,20.496857,21.943817,21.569763,18.298676,18.298615,18.298615,18.298615,0.0,0.03208841,0.03208841,0.04959178,25.0,18.300018,0.0,0.0,0.0,0.004860666,9.54197e-21,0.0,80.96991,24.992645,22.873066,96.0,0.080268495,37.977707,241.34785,88.5528,0.0,80.96991,0.1137686,0.0,77.58577,8.330017
30355,21261300.0,0.0,18.298828,11.321869,21.205109,20.493591,21.941711,21.567505,18.298706,18.298645,18.298645,18.298645,0.0,0.032088432,0.032088432,0.0495918,25.0,18.300018,0.0,0.0,0.0,0.0059583336,9.54197e-21,0.0,80.9683,24.99419,22.860348,96.0,0.08030941,37.99551,241.34776,88.55372,0.0,80.9683,0.113768674,0.0,77.58421,8.330017
30356,21261360.0,0.0,18.298859,11.316681,21.202423,20.490295,21.939606,21.565277,18.298767,18.298706,18.298706,18.298676,0.0,0.032088395,0.032088395,0.049591713,25.0,18.300018,0.0,0.0,0.0,0.004667533,9.54197e-21,0.0,80.966705,24.995644,22.848124,96.0,0.08034857,38.012627,241.3477,88.55451,0.0,80.966705,0.11376851,0.0,77.58269,8.330017
30357,21261420.0,0.0,18.29889,11.31192,21.199799,20.487,21.93753,21.56305,18.298798,18.298737,18.298737,18.298737,0.0,0.032088306,0.032088306,0.04959155,25.0,18.300018,0.0,0.0,0.0,0.0039375285,9.54197e-21,0.0,80.965164,24.996975,22.836271,96.0,0.08038642,38.02922,241.34766,88.55519,0.0,80.965164,0.11376816,0.0,77.5812,8.330017
30358,21261480.0,0.0,18.29892,11.307526,21.197144,20.483734,21.935455,21.560822,18.298828,18.298767,18.298767,18.298767,0.0,0.032088175,0.032088175,0.049591314,25.0,18.300018,0.0,0.0,0.0,0.004827065,9.54197e-21,0.0,80.96368,24.99818,22.824768,96.0,0.08042302,38.045322,241.34763,88.55574,0.0,80.96368,0.11376767,0.0,77.57978,8.330017
30359,21261540.0,0.0,18.299011,11.303558,21.194519,20.4805,21.93338,21.558594,18.29889,18.298828,18.298828,18.298798,0.0,0.032088015,0.032088015,0.049591027,25.0,18.300018,0.0,0.0,0.0,0.006077448,9.54197e-21,0.0,80.96228,24.999249,22.813715,96.0,0.080458105,38.0608,241.34763,88.55618,0.0,80.96228,0.11376706,0.0,77.57844,8.330017
30360,21261600.0,0.0,18.299042,11.300018,21.191895,20.477264,21.931305,21.556396,18.29892,18.298859,18.298859,18.298859,0.0,0.032087833,0.032087833,0.04959071,25.0,18.300018,0.0,0.0,0.0,0.0065606963,9.54197e-21,0.0,80.96097,25.000185,22.803146,96.0,0.080491565,38.075596,241.34763,88.55653,0.0,80.96097,0.11376637,0.0,77.57719,8.330017
30361,21261660.0,0.0,18.299072,11.296783,21.1893,20.47403,21.92923,21.5542,18.29898,18.29889,18.29889,18.29889,0.0,0.032087628,0.032087628,0.049590353,25.0,18.300018,0.0,0.0,0.0,0.005869725,9.54197e-21,0.0,80.95974,25.000988,22.793102,96.0,0.08052328,38.089657,241.34764,88.55677,0.0,80.95974,0.113765605,0.0,77.57602,8.330017
30362,21261720.0,0.0,18.299072,11.293823,21.186707,20.470795,21.927185,21.552002,18.299011,18.29895,18.29895,18.29895,0.0,0.032087415,0.032087415,0.049589984,25.0,18.300018,0.0,0.0,0.0,0.00305969,9.54197e-21,0.0,80.95862,25.001654,22.783438,96.0,0.080553755,38.103188,241.34767,88.55693,0.0,80.95862,0.11376481,0.0,77.57495,8.330017
30363,21261780.0,0.0,18.299072,11.291107,21.184113,20.46759,21.92514,21.549835,18.299042,18.29898,18.29898,18.29898,0.0,0.032087203,0.032087203,0.049589623,25.0,18.300018,0.0,0.0,0.0,0.0014670582,9.54197e-21,0.0,80.957596,25.002192,22.773981,96.0,0.08058355,38.11643,241.34772,88.557014,0.0,80.957596,0.113764025,0.0,77.57398,8.330017
30364,21261840.0,0.0,18.299103,11.288605,21.181519,20.464417,21.923096,21.547668,18.299072,18.299011,18.299011,18.299011,0.0,0.032086994,0.032086994,0.049589265,25.0,18.300018,0.0,0.0,0.0,0.0012708578,9.54197e-21,0.0,80.95667,25.002592,22.76472,96.0,0.080612704,38.12939,241.34776,88.557014,0.0,80.95667,0.11376326,0.0,77.573105,8.330017
30365,21261900.0,0.0,18.299164,11.286316,21.178955,20.461243,21.921082,21.545502,18.299103,18.299042,18.299042,18.299042,0.0,0.032086793,0.032086793,0.04958892,25.0,18.300018,0.0,0.0,0.0,0.0030654552,9.54197e-21,0.0,80.95585,25.00288,22.755625,96.0,0.08064135,38.142128,241.34781,88.55697,0.0,80.95585,0.11376251,0.0,77.57233,8.330017
30366,21261960.0,0.0,18.299194,11.284271,21.176392,20.458069,21.919037,21.543365,18.299103,18.299072,18.299072,18.299072,0.0,0.032086603,0.032086603,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.004467631,9.54197e-21,0.0,80.95511,25.003065,22.7468,96.0,0.08066914,38.15448,241.34785,88.55687,0.0,80.95511,0.113761805,0.0,77.57163,8.330017
30367,21262020.0,0.0,18.299194,11.28241,21.173859,20.454926,21.917023,21.541199,18.299133,18.299103,18.299103,18.299103,0.0,0.03208642,0.03208642,0.04958829,25.0,18.300018,0.0,0.0,0.0,0.0032303426,9.54197e-21,0.0,80.95445,25.00317,22.738352,96.0,0.08069574,38.166306,241.34792,88.55673,0.0,80.95445,0.113761134,0.0,77.571014,8.330017
30368,21262080.0,0.0,18.299194,11.280762,21.171326,20.451782,21.915009,21.539062,18.299164,18.299133,18.299133,18.299133,0.0,0.032086257,0.032086257,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.0019927765,9.54197e-21,0.0,80.95389,25.003199,22.730133,96.0,0.08072164,38.177814,241.34796,88.55657,0.0,80.95389,0.11376052,0.0,77.57047,8.330017
30369,21262140.0,0.0,18.299225,11.279297,21.168793,20.44867,21.913025,21.536957,18.299194,18.299164,18.299164,18.299133,0.0,0.032086108,0.032086108,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.001508409,9.54197e-21,0.0,80.95337,25.00317,22.722097,96.0,0.08074698,38.189064,241.34802,88.5564,0.0,80.95337,0.11375998,0.0,77.56999,8.330017
30370,21262200.0,0.0,18.299255,11.278015,21.16629,20.445587,21.91101,21.53482,18.299225,18.299164,18.299164,18.299164,0.0,0.032085977,0.032085977,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.002167502,9.54197e-21,0.0,80.95293,25.003075,22.714228,96.0,0.08077182,38.200085,241.34807,88.5562,0.0,80.95293,0.113759495,0.0,77.56958,8.330017
30371,21262260.0,0.0,18.299286,11.2769165,21.163757,20.442474,21.909027,21.532715,18.299225,18.299194,18.299194,18.299194,0.0,0.032085862,0.032085862,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0029923795,9.54197e-21,0.0,80.952545,25.002937,22.706549,96.0,0.08079608,38.21083,241.34811,88.55599,0.0,80.952545,0.11375907,0.0,77.569214,8.330017
30372,21262320.0,0.0,18.299316,11.276001,21.161285,20.439362,21.907043,21.53061,18.299255,18.299225,18.299225,18.299225,0.0,0.03208576,0.03208576,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0029205687,9.54197e-21,0.0,80.9522,25.002771,22.699121,96.0,0.08081956,38.22123,241.34816,88.55579,0.0,80.9522,0.1137587,0.0,77.56889,8.330017
30373,21262380.0,0.0,18.299316,11.275269,21.158783,20.43631,21.90506,21.528534,18.299286,18.299225,18.299225,18.299225,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0022026417,9.54197e-21,0.0,80.951904,25.002584,22.691923,96.0,0.080842346,38.231308,241.3482,88.55559,0.0,80.951904,0.11375839,0.0,77.56861,8.330017
30374,21262440.0,0.0,18.299316,11.274658,21.156311,20.433258,21.903076,21.526428,18.299286,18.299255,18.299255,18.299255,0.0,0.032085605,0.032085605,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0018330676,9.54197e-21,0.0,80.95164,25.002382,22.684895,96.0,0.08086461,38.24115,241.34825,88.5554,0.0,80.95164,0.11375813,0.0,77.56837,8.330017
30375,21262500.0,0.0,18.299347,11.274231,21.15384,20.430206,21.901123,21.524353,18.299316,18.299286,18.299286,18.299286,0.0,0.032085545,0.032085545,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.001741422,9.54197e-21,0.0,80.95139,25.002176,22.678032,96.0,0.080886364,38.25075,241.34828,88.555214,0.0,80.95139,0.11375791,0.0,77.56813,8.330017
30376,21262560.0,0.0,18.299377,11.273926,21.151367,20.427155,21.89917,21.522278,18.299316,18.299286,18.299286,18.299286,0.0,0.0320855,0.0320855,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.001881816,9.54197e-21,0.0,80.95117,25.00196,22.671326,96.0,0.08090766,38.260143,241.34831,88.55504,0.0,80.95117,0.113757744,0.0,77.56793,8.330017
30377,21262620.0,0.0,18.299377,11.273773,21.148926,20.424133,21.897217,21.520233,18.299347,18.299316,18.299316,18.299316,0.0,0.032085467,0.032085467,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0020041566,9.54197e-21,0.0,80.950966,25.00175,22.664778,96.0,0.08092845,38.26931,241.34834,88.55488,0.0,80.950966,0.11375762,0.0,77.56774,8.330017
30378,21262680.0,0.0,18.299408,11.273743,21.146484,20.421112,21.895264,21.518158,18.299347,18.299347,18.299347,18.299316,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.002044457,9.54197e-21,0.0,80.950775,25.00155,22.658394,96.0,0.08094874,38.278248,241.34837,88.55473,0.0,80.950775,0.11375752,0.0,77.56755,8.330017
30379,21262740.0,0.0,18.299408,11.273865,21.144043,20.418121,21.89331,21.516113,18.299377,18.299347,18.299347,18.299347,0.0,0.03208542,0.03208542,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.0019557679,9.54197e-21,0.0,80.9506,25.001358,22.65218,96.0,0.0809685,38.28695,241.34839,88.5546,0.0,80.9506,0.11375746,0.0,77.56738,8.330017
30380,21262800.0,0.0,18.299438,11.274078,21.141632,20.41513,21.891388,21.514069,18.299408,18.299377,18.299377,18.299347,0.0,0.03208541,0.03208541,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0016922924,9.54197e-21,0.0,80.950424,25.001179,22.646118,96.0,0.080987796,38.295437,241.3484,88.55449,0.0,80.950424,0.11375741,0.0,77.56722,8.330017
30381,21262860.0,0.0,18.299438,11.274414,21.13919,20.41214,21.889465,21.512054,18.299408,18.299377,18.299377,18.299377,0.0,0.032085404,0.032085404,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.0011924377,9.54197e-21,0.0,80.95025,25.001015,22.640186,96.0,0.081006676,38.303738,241.34843,88.55439,0.0,80.95025,0.113757394,0.0,77.567055,8.330017
30382,21262920.0,0.0,18.299438,11.274841,21.13678,20.40915,21.887543,21.51004,18.299408,18.299408,18.299408,18.299377,0.0,0.032085404,0.032085404,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.0012582536,9.54197e-21,0.0,80.95007,25.000864,22.634348,96.0,0.081025265,38.311913,241.34843,88.554306,0.0,80.95007,0.113757394,0.0,77.56689,8.330017
30383,21262980.0,0.0,18.299469,11.275391,21.134369,20.406189,21.88562,21.507996,18.299438,18.299408,18.299408,18.299408,0.0,0.032085408,0.032085408,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0015694824,9.54197e-21,0.0,80.949905,25.00073,22.628626,96.0,0.08104349,38.319923,241.34845,88.55423,0.0,80.949905,0.11375741,0.0,77.56672,8.330017
30384,21263040.0,0.0,18.299469,11.276001,21.131989,20.40326,21.883698,21.506012,18.299438,18.299408,18.299408,18.299408,0.0,0.032085415,0.032085415,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.0016976909,9.54197e-21,0.0,80.94972,25.000614,22.62303,96.0,0.081061326,38.32776,241.34846,88.55417,0.0,80.94972,0.11375743,0.0,77.56654,8.330017
30385,21263100.0,0.0,18.299469,11.276703,21.129608,20.40033,21.881805,21.503998,18.299469,18.299438,18.299438,18.299438,0.0,0.03208542,0.03208542,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.001559402,9.54197e-21,0.0,80.94954,25.000513,22.617569,96.0,0.08107872,38.335407,241.34846,88.554115,0.0,80.94954,0.11375746,0.0,77.566376,8.330017
30386,21263160.0,0.0,18.299469,11.277496,21.127228,20.39737,21.879883,21.501984,18.299469,18.299438,18.299438,18.299438,0.0,0.03208543,0.03208543,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00070489757,9.54197e-21,0.0,80.949356,25.00043,22.61222,96.0,0.081095755,38.34289,241.34848,88.55408,0.0,80.949356,0.1137575,0.0,77.56619,8.330017
30387,21263220.0,0.0,18.299469,11.278351,21.124847,20.39444,21.87799,21.5,18.299469,18.299469,18.299469,18.299438,0.0,0.032085437,0.032085437,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.00050345337,9.54197e-21,0.0,80.949165,25.000357,22.606924,96.0,0.08111263,38.350307,241.34848,88.55405,0.0,80.949165,0.113757536,0.0,77.56601,8.330017
30388,21263280.0,0.0,18.2995,11.279266,21.122498,20.39154,21.876099,21.498016,18.299469,18.299469,18.299469,18.299469,0.0,0.03208545,0.03208545,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.001008793,9.54197e-21,0.0,80.948975,25.000298,22.60168,96.0,0.08112933,38.357647,241.3485,88.55402,0.0,80.948975,0.11375757,0.0,77.56583,8.330017
30389,21263340.0,0.0,18.2995,11.280243,21.120148,20.388641,21.874237,21.496063,18.2995,18.299469,18.299469,18.299469,0.0,0.03208546,0.03208546,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.0013437318,9.54197e-21,0.0,80.94877,25.00025,22.59653,96.0,0.08114572,38.364857,241.3485,88.55401,0.0,80.94877,0.11375761,0.0,77.56563,8.330017
30390,21263400.0,0.0,18.29953,11.28125,21.117798,20.385773,21.872345,21.49408,18.2995,18.299469,18.299469,18.299469,0.0,0.03208547,0.03208547,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0013767187,9.54197e-21,0.0,80.94857,25.000214,22.591473,96.0,0.08116183,38.37194,241.3485,88.55399,0.0,80.94857,0.11375765,0.0,77.56544,8.330017
30391,21263460.0,0.0,18.2995,11.282318,21.115448,20.382874,21.870483,21.492126,18.2995,18.2995,18.2995,18.2995,0.0,0.032085475,0.032085475,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.0005245189,9.54197e-21,0.0,80.94836,25.000189,22.58651,96.0,0.081177615,38.378887,241.3485,88.55399,0.0,80.94836,0.11375767,0.0,77.56523,8.330017
30392,21263520.0,0.0,18.2995,11.283417,21.113129,20.379974,21.868622,21.490173,18.2995,18.2995,18.2995,18.2995,0.0,0.032085486,0.032085486,0.049586732,25.0,18.300018,0.0,0.0,0.0,4.985505e-06,9.54197e-21,0.0,80.94814,25.000172,22.581573,96.0,0.08119332,38.385796,241.34851,88.553986,0.0,80.94814,0.11375769,0.0,77.56503,8.330017
30393,21263580.0,0.0,18.2995,11.284546,21.11081,20.377136,21.86676,21.48822,18.2995,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.049586743,25.0,18.300018,0.0,0.0,0.0,-8.4755906e-05,9.54197e-21,0.0,80.94793,25.000158,22.576666,96.0,0.08120893,38.392666,241.34851,88.553986,0.0,80.94793,0.11375772,0.0,77.56483,8.330017
30394,21263640.0,0.0,18.29953,11.285675,21.10849,20.374268,21.864899,21.486267,18.29953,18.2995,18.2995,18.2995,0.0,0.032085497,0.032085497,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0005860524,9.54197e-21,0.0,80.94771,25.000149,22.571772,96.0,0.08122449,38.39952,241.34851,88.55399,0.0,80.94771,0.113757744,0.0,77.56461,8.330017
30395,21263700.0,0.0,18.29953,11.286835,21.10617,20.37143,21.863037,21.484344,18.29953,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0009066946,9.54197e-21,0.0,80.94749,25.000147,22.566933,96.0,0.08123987,38.406296,241.34851,88.55399,0.0,80.94749,0.11375777,0.0,77.5644,8.330017
30396,21263760.0,0.0,18.29953,11.287994,21.103882,20.368591,21.861206,21.482391,18.29953,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00022527526,9.54197e-21,0.0,80.947266,25.000149,22.562155,96.0,0.08125505,38.412983,241.34851,88.554,0.0,80.947266,0.11375778,0.0,77.564186,8.330017
30397,21263820.0,0.0,18.29953,11.289185,21.101593,20.365753,21.859344,21.480469,18.29953,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.049586773,25.0,18.300018,0.0,0.0,0.0,-0.00036491395,9.54197e-21,0.0,80.947044,25.000153,22.55738,96.0,0.08127021,38.419666,241.34851,88.55401,0.0,80.947044,0.1137578,0.0,77.56397,8.330017
30398,21263880.0,0.0,18.29953,11.290344,21.099304,20.362946,21.857513,21.478577,18.29953,18.29953,18.29953,18.29953,0.0,0.03208551,0.03208551,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.00016211989,9.54197e-21,0.0,80.94682,25.000156,22.552582,96.0,0.08128545,38.426384,241.34853,88.55401,0.0,80.94682,0.113757804,0.0,77.56376,8.330017
30399,21263940.0,0.0,18.29953,11.291473,21.097015,20.360138,21.855682,21.476654,18.29953,18.29953,18.29953,18.29953,0.0,0.03208551,0.03208551,0.049586784,25.0,18.300018,0.0,0.0,0.0,6.227021e-05,9.54197e-21,0.0,80.946594,25.000162,22.547792,96.0,0.08130065,38.433094,241.34853,88.554016,0.0,80.946594,0.113757804,0.0,77.56354,8.330017
