,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30400,21264000.0,0.0,18.29953,11.292603,21.094757,20.35733,21.853851,21.474762,18.29953,18.29953,18.29953,18.29953,0.0,0.032085516,0.032085516,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00046357058,9.54197e-21,0.0,80.946365,25.000168,22.543003,96.0,0.08131585,38.439796,241.34853,88.55402,0.0,80.946365,0.11375782,0.0,77.56332,8.330017
30401,21264060.0,0.0,18.29953,11.293701,21.092468,20.354523,21.85205,21.47284,18.29953,18.29953,18.29953,18.29953,0.0,0.032085516,0.032085516,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.00037954107,9.54197e-21,0.0,80.94614,25.000175,22.538242,96.0,0.08133095,38.44646,241.34853,88.55402,0.0,80.94614,0.11375782,0.0,77.5631,8.330017
30402,21264120.0,0.0,18.2995,11.294769,21.09021,20.351746,21.85022,21.470947,18.29953,18.29953,18.29953,18.29953,0.0,0.03208552,0.03208552,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.00084940495,9.54197e-21,0.0,80.94591,25.000181,22.533438,96.0,0.0813462,38.45319,241.34853,88.55403,0.0,80.94591,0.113757834,0.0,77.56288,8.330017
30403,21264180.0,0.0,18.2995,11.295776,21.087952,20.348969,21.84842,21.469086,18.29953,18.29953,18.29953,18.29953,0.0,0.03208552,0.03208552,0.04958679,25.0,18.300018,0.0,0.0,0.0,-0.0005430478,9.54197e-21,0.0,80.94568,25.000183,22.52857,96.0,0.08136164,38.460003,241.34854,88.55403,0.0,80.94568,0.113757834,0.0,77.56266,8.330017
30404,21264240.0,0.0,18.29953,11.296753,21.085693,20.346191,21.846619,21.467194,18.29953,18.29953,18.29953,18.29953,0.0,0.032085523,0.032085523,0.049586795,25.0,18.300018,0.0,0.0,0.0,-8.69879e-05,9.54197e-21,0.0,80.94544,25.000187,22.52367,96.0,0.08137717,38.46686,241.34854,88.55404,0.0,80.94544,0.11375784,0.0,77.56244,8.330017
30405,21264300.0,0.0,18.29953,11.297668,21.083466,20.343445,21.844818,21.465302,18.2995,18.29953,18.29953,18.29953,0.0,0.032085527,0.032085527,0.0495868,25.0,18.300018,0.0,0.0,0.0,6.779369e-05,9.54197e-21,0.0,80.94521,25.000189,22.51875,96.0,0.081392765,38.473747,241.34854,88.55404,0.0,80.94521,0.11375784,0.0,77.56221,8.330017
30406,21264360.0,0.0,18.2995,11.298523,21.081238,20.340698,21.843018,21.46344,18.2995,18.29953,18.29953,18.29953,0.0,0.032085527,0.032085527,0.049586803,25.0,18.300018,0.0,0.0,0.0,-0.0006447904,9.54197e-21,0.0,80.94498,25.00019,22.513815,96.0,0.08140841,38.480656,241.34854,88.55405,0.0,80.94498,0.113757856,0.0,77.56199,8.330017
30407,21264420.0,0.0,18.299469,11.299286,21.07901,20.337921,21.841217,21.461578,18.2995,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.0012428043,9.54197e-21,0.0,80.94475,25.00019,22.508808,96.0,0.08142428,38.487667,241.34854,88.55405,0.0,80.94475,0.11375787,0.0,77.56177,8.330017
30408,21264480.0,0.0,18.299469,11.300018,21.076782,20.335205,21.839417,21.459717,18.2995,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.04958681,25.0,18.300018,0.0,0.0,0.0,-0.0014066524,9.54197e-21,0.0,80.94451,25.000189,22.50372,96.0,0.08144041,38.494793,241.34856,88.55405,0.0,80.94451,0.11375788,0.0,77.56154,8.330017
30409,21264540.0,0.0,18.299469,11.300629,21.074554,20.332489,21.837646,21.457886,18.2995,18.2995,18.2995,18.2995,0.0,0.032085534,0.032085534,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.0008471503,9.54197e-21,0.0,80.944275,25.000183,22.498531,96.0,0.08145684,38.502056,241.34856,88.554054,0.0,80.944275,0.11375789,0.0,77.56131,8.330017
30410,21264600.0,0.0,18.299469,11.301178,21.072357,20.329773,21.835876,21.456024,18.2995,18.2995,18.2995,18.2995,0.0,0.03208554,0.03208554,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0004712921,9.54197e-21,0.0,80.94404,25.00018,22.493286,96.0,0.08147347,38.5094,241.34856,88.554054,0.0,80.94404,0.11375791,0.0,77.56108,8.330017
30411,21264660.0,0.0,18.299469,11.301605,21.07016,20.327026,21.834106,21.454193,18.299469,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.049586836,25.0,18.300018,0.0,0.0,0.0,-0.0010660321,9.54197e-21,0.0,80.943794,25.000174,22.487986,96.0,0.081490256,38.51682,241.34856,88.554054,0.0,80.943794,0.11375793,0.0,77.560844,8.330017
30412,21264720.0,0.0,18.299438,11.301941,21.067963,20.32434,21.832336,21.452362,18.299469,18.299469,18.299469,18.299469,0.0,0.03208555,0.03208555,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.0016465525,9.54197e-21,0.0,80.94355,25.000168,22.482582,96.0,0.08150737,38.524384,241.34856,88.55406,0.0,80.94355,0.11375795,0.0,77.560616,8.330017
30413,21264780.0,0.0,18.299438,11.302155,21.065765,20.321625,21.830566,21.450531,18.299469,18.299469,18.299469,18.299469,0.0,0.03208556,0.03208556,0.04958686,25.0,18.300018,0.0,0.0,0.0,-0.0014733289,9.54197e-21,0.0,80.9433,25.00016,22.477049,96.0,0.0815249,38.53213,241.34857,88.55406,0.0,80.9433,0.11375798,0.0,77.56038,8.330017
30414,21264840.0,0.0,18.299438,11.302246,21.063599,20.31894,21.828796,21.4487,18.299438,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.0012672236,9.54197e-21,0.0,80.94305,25.00015,22.47141,96.0,0.081542745,38.540024,241.34857,88.55407,0.0,80.94305,0.113758005,0.0,77.560135,8.330017
30415,21264900.0,0.0,18.299408,11.302246,21.061401,20.316284,21.827057,21.4469,18.299438,18.299438,18.299438,18.299469,0.0,0.032085575,0.032085575,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.0008744821,9.54197e-21,0.0,80.942795,25.000143,22.465666,96.0,0.08156094,38.54807,241.34857,88.55407,0.0,80.942795,0.11375804,0.0,77.55989,8.330017
30416,21264960.0,0.0,18.299377,11.3020935,21.059235,20.313568,21.825317,21.445068,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.0017150524,9.54197e-21,0.0,80.94253,25.000135,22.459837,96.0,0.08157939,38.55623,241.34857,88.55408,0.0,80.94253,0.11375808,0.0,77.55964,8.330017
30417,21265020.0,0.0,18.299377,11.301788,21.057068,20.310913,21.823547,21.443268,18.299408,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.0021717874,9.54197e-21,0.0,80.94227,25.000126,22.453854,96.0,0.081598334,38.564606,241.34857,88.554085,0.0,80.94227,0.11375812,0.0,77.55938,8.330017
30418,21265080.0,0.0,18.299377,11.301361,21.054901,20.308228,21.821808,21.441467,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.0018436232,9.54197e-21,0.0,80.94199,25.000114,22.447695,96.0,0.081617825,38.573227,241.34857,88.55409,0.0,80.94199,0.113758154,0.0,77.55912,8.330017
30419,21265140.0,0.0,18.299347,11.300751,21.052765,20.305603,21.820099,21.439667,18.299377,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0013806511,9.54197e-21,0.0,80.94171,25.000105,22.441397,96.0,0.08163775,38.582047,241.34859,88.5541,0.0,80.94171,0.11375821,0.0,77.55885,8.330017
30420,21265200.0,0.0,18.299347,11.300018,21.050598,20.302948,21.81836,21.437866,18.299377,18.299377,18.299377,18.299408,0.0,0.032085635,0.032085635,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.0012690715,9.54197e-21,0.0,80.94143,25.000095,22.434965,96.0,0.0816581,38.59105,241.34859,88.55411,0.0,80.94143,0.11375825,0.0,77.55858,8.330017
30421,21265260.0,0.0,18.299316,11.299042,21.048462,20.300293,21.81662,21.436096,18.299347,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0022495931,9.54197e-21,0.0,80.94114,25.000088,22.428408,96.0,0.08167884,38.60023,241.34859,88.554115,0.0,80.94114,0.1137583,0.0,77.5583,8.330017
30422,21265320.0,0.0,18.299255,11.297852,21.046326,20.297638,21.81491,21.434296,18.299347,18.299377,18.299377,18.299377,0.0,0.032085665,0.032085665,0.049587037,25.0,18.300018,0.0,0.0,0.0,-0.0035226983,9.54197e-21,0.0,80.94084,25.000076,22.421616,96.0,0.08170032,38.609737,241.34859,88.55413,0.0,80.94084,0.11375836,0.0,77.558014,8.330017
30423,21265380.0,0.0,18.299225,11.296448,21.04419,20.295013,21.813171,21.432526,18.299316,18.299347,18.299347,18.299347,0.0,0.03208568,0.03208568,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0039381506,9.54197e-21,0.0,80.94054,25.000063,22.414564,96.0,0.08172261,38.61961,241.34859,88.55414,0.0,80.94054,0.11375843,0.0,77.55772,8.330017
30424,21265440.0,0.0,18.299225,11.29483,21.042053,20.292389,21.811462,21.430756,18.299286,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.002980509,9.54197e-21,0.0,80.940216,25.000046,22.407219,96.0,0.08174583,38.629894,241.34859,88.55415,0.0,80.940216,0.113758504,0.0,77.55741,8.330017
30425,21265500.0,0.0,18.299225,11.292969,21.039948,20.289764,21.809753,21.428986,18.299255,18.299286,18.299286,18.299316,0.0,0.03208572,0.03208572,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.0017175942,9.54197e-21,0.0,80.939896,25.000032,22.39967,96.0,0.08176969,38.640465,241.34859,88.55417,0.0,80.939896,0.11375859,0.0,77.5571,8.330017
30426,21265560.0,0.0,18.299194,11.290924,21.037811,20.28714,21.808044,21.427216,18.299255,18.299286,18.299286,18.299286,0.0,0.032085743,0.032085743,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.0018928535,9.54197e-21,0.0,80.93955,25.000021,22.391968,96.0,0.08179402,38.651245,241.34859,88.554184,0.0,80.93955,0.11375866,0.0,77.55677,8.330017
30427,21265620.0,0.0,18.299164,11.288696,21.035675,20.284515,21.806335,21.425446,18.299225,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.049587213,25.0,18.300018,0.0,0.0,0.0,-0.0028193346,9.54197e-21,0.0,80.93921,25.000013,22.384098,96.0,0.08181888,38.662262,241.34859,88.5542,0.0,80.93921,0.113758735,0.0,77.55644,8.330017
30428,21265680.0,0.0,18.299164,11.286255,21.03357,20.281921,21.804657,21.423676,18.299194,18.299225,18.299225,18.299255,0.0,0.032085788,0.032085788,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.0027522708,9.54197e-21,0.0,80.93885,25.000008,22.376,96.0,0.08184445,38.6736,241.34859,88.55422,0.0,80.93885,0.113758825,0.0,77.5561,8.330017
30429,21265740.0,0.0,18.299133,11.283661,21.031464,20.279327,21.802948,21.421906,18.299194,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.002420919,9.54197e-21,0.0,80.93849,25.000002,22.367723,96.0,0.08187057,38.68519,241.34859,88.554245,0.0,80.93849,0.113758914,0.0,77.55575,8.330017
30430,21265800.0,0.0,18.299133,11.280884,21.029358,20.276733,21.80127,21.420166,18.299164,18.299194,18.299194,18.299194,0.0,0.032085832,0.032085832,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.0014076006,9.54197e-21,0.0,80.93811,25.0,22.359245,96.0,0.08189731,38.697056,241.34859,88.55427,0.0,80.93811,0.11375899,0.0,77.55538,8.330017
30431,21265860.0,0.0,18.299133,11.277924,21.027252,20.27414,21.799591,21.418396,18.299164,18.299194,18.299194,18.299194,0.0,0.03208585,0.03208585,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.0017524041,9.54197e-21,0.0,80.93772,25.000004,22.350657,96.0,0.0819244,38.70908,241.34859,88.55429,0.0,80.93772,0.11375907,0.0,77.55501,8.330017
30432,21265920.0,0.0,18.299103,11.274841,21.025146,20.271545,21.797913,21.416656,18.299133,18.299164,18.299164,18.299164,0.0,0.032085873,0.032085873,0.0495874,25.0,18.300018,0.0,0.0,0.0,-0.0022015027,9.54197e-21,0.0,80.937325,25.00001,22.341911,96.0,0.08195196,38.72132,241.34859,88.55432,0.0,80.937325,0.113759145,0.0,77.55463,8.330017
30433,21265980.0,0.0,18.299072,11.271606,21.023071,20.268951,21.796234,21.414917,18.299133,18.299133,18.299133,18.299164,0.0,0.032085896,0.032085896,0.049587436,25.0,18.300018,0.0,0.0,0.0,-0.0019763492,9.54197e-21,0.0,80.93691,25.000017,22.332993,96.0,0.08198006,38.733814,241.34859,88.554344,0.0,80.93691,0.11375922,0.0,77.55423,8.330017
30434,21266040.0,0.0,18.299072,11.268219,21.020996,20.266388,21.794556,21.413177,18.299103,18.299133,18.299133,18.299133,0.0,0.032085914,0.032085914,0.049587466,25.0,18.300018,0.0,0.0,0.0,-0.0013403884,9.54197e-21,0.0,80.9365,25.000027,22.32393,96.0,0.08200859,38.7465,241.34859,88.554375,0.0,80.9365,0.113759294,0.0,77.553825,8.330017
30435,21266100.0,0.0,18.299072,11.264709,21.01892,20.263824,21.792877,21.411438,18.299103,18.299103,18.299103,18.299133,0.0,0.032085933,0.032085933,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.00095719623,9.54197e-21,0.0,80.93607,25.00004,22.31477,96.0,0.08203743,38.75932,241.34859,88.5544,0.0,80.93607,0.11375936,0.0,77.55342,8.330017
30436,21266160.0,0.0,18.299042,11.261078,21.016815,20.26123,21.79123,21.409698,18.299072,18.299103,18.299103,18.299103,0.0,0.032085948,0.032085948,0.04958753,25.0,18.300018,0.0,0.0,0.0,-0.0014284179,9.54197e-21,0.0,80.93564,25.000057,22.305498,96.0,0.08206659,38.7723,241.34859,88.55443,0.0,80.93564,0.11375942,0.0,77.553,8.330017
30437,21266220.0,0.0,18.299042,11.257324,21.01474,20.258667,21.78955,21.40799,18.299072,18.299103,18.299103,18.299103,0.0,0.032085966,0.032085966,0.049587555,25.0,18.300018,0.0,0.0,0.0,-0.0017319211,9.54197e-21,0.0,80.935196,25.000074,22.296104,96.0,0.08209612,38.78545,241.3486,88.55445,0.0,80.935196,0.11375948,0.0,77.552574,8.330017
30438,21266280.0,0.0,18.299042,11.253479,21.012665,20.256104,21.787903,21.40625,18.299072,18.299072,18.299072,18.299072,0.0,0.03208598,0.03208598,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.0016771326,9.54197e-21,0.0,80.93475,25.000092,22.286602,96.0,0.082125984,38.798756,241.3486,88.55448,0.0,80.93475,0.11375955,0.0,77.55215,8.330017
30439,21266340.0,0.0,18.299042,11.249512,21.01062,20.25357,21.786255,21.404541,18.299042,18.299072,18.299072,18.299072,0.0,0.032085992,0.032085992,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.0009296078,9.54197e-21,0.0,80.934296,25.00011,22.27697,96.0,0.08215624,38.81224,241.3486,88.554504,0.0,80.934296,0.11375959,0.0,77.551704,8.330017
30440,21266400.0,0.0,18.299042,11.245453,21.008575,20.251038,21.784607,21.402802,18.299042,18.299072,18.299072,18.299072,0.0,0.03208601,0.03208601,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0003445882,9.54197e-21,0.0,80.93383,25.000132,22.267284,96.0,0.082186654,38.825806,241.3486,88.554535,0.0,80.93383,0.113759644,0.0,77.55126,8.330017
30441,21266460.0,0.0,18.299011,11.241333,21.0065,20.248474,21.782959,21.401093,18.299042,18.299042,18.299042,18.299042,0.0,0.03208602,0.03208602,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.00097436685,9.54197e-21,0.0,80.933365,25.000154,22.257551,96.0,0.08221719,38.839428,241.3486,88.55456,0.0,80.933365,0.11375968,0.0,77.55081,8.330017
30442,21266520.0,0.0,18.299011,11.237122,21.004425,20.245941,21.781311,21.399384,18.299042,18.299042,18.299042,18.299042,0.0,0.03208603,0.03208603,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0014149172,9.54197e-21,0.0,80.93289,25.000175,22.24773,96.0,0.08224799,38.853176,241.3486,88.55458,0.0,80.93289,0.11375972,0.0,77.550354,8.330017
30443,21266580.0,0.0,18.299011,11.232849,21.00238,20.243408,21.779663,21.397675,18.299011,18.299042,18.299042,18.299042,0.0,0.03208604,0.03208604,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.00090978626,9.54197e-21,0.0,80.93241,25.000196,22.237808,96.0,0.082279086,38.86707,241.34862,88.5546,0.0,80.93241,0.113759756,0.0,77.5499,8.330017
30444,21266640.0,0.0,18.299011,11.228516,21.000336,20.240875,21.778015,21.395966,18.299011,18.299011,18.299011,18.299042,0.0,0.03208605,0.03208605,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.0004322104,9.54197e-21,0.0,80.93193,25.00022,22.227856,96.0,0.08231027,38.881004,241.34862,88.55463,0.0,80.93193,0.11375979,0.0,77.54944,8.330017
30445,21266700.0,0.0,18.299011,11.224121,20.998322,20.238373,21.776398,21.394257,18.299011,18.299011,18.299011,18.299011,0.0,0.032086056,0.032086056,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.00026360116,9.54197e-21,0.0,80.93145,25.00024,22.21785,96.0,0.0823416,38.89501,241.34862,88.55465,0.0,80.93145,0.113759816,0.0,77.548965,8.330017
30446,21266760.0,0.0,18.29898,11.219696,20.996277,20.23584,21.77478,21.392578,18.299011,18.299011,18.299011,18.299011,0.0,0.03208606,0.03208606,0.049587715,25.0,18.300018,0.0,0.0,0.0,-0.00056811154,9.54197e-21,0.0,80.93096,25.000265,22.207865,96.0,0.08237285,38.908993,241.34862,88.554665,0.0,80.93096,0.11375983,0.0,77.54851,8.330017
30447,21266820.0,0.0,18.29898,11.2152405,20.994232,20.233307,21.773132,21.39087,18.299011,18.299011,18.299011,18.299011,0.0,0.032086067,0.032086067,0.049587723,25.0,18.300018,0.0,0.0,0.0,-0.0010202219,9.54197e-21,0.0,80.93047,25.000288,22.197823,96.0,0.082404256,38.92305,241.34863,88.55469,0.0,80.93047,0.11375985,0.0,77.548035,8.330017
30448,21266880.0,0.0,18.29898,11.210754,20.992188,20.230804,21.771515,21.38919,18.299011,18.299011,18.299011,18.299011,0.0,0.032086067,0.032086067,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.00041729253,9.54197e-21,0.0,80.92998,25.000307,22.187708,96.0,0.082435876,38.937206,241.34863,88.5547,0.0,80.92998,0.11375987,0.0,77.54756,8.330017
30449,21266940.0,0.0,18.299011,11.206238,20.990173,20.228302,21.769897,21.387482,18.29898,18.299011,18.299011,18.299011,0.0,0.03208607,0.03208607,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.000408792,9.54197e-21,0.0,80.92948,25.000326,22.17759,96.0,0.08246749,38.951378,241.34865,88.55472,0.0,80.92948,0.11375988,0.0,77.54709,8.330017
30450,21267000.0,0.0,18.299011,11.201721,20.98819,20.22583,21.76831,21.385803,18.299011,18.299011,18.299011,18.299011,0.0,0.03208607,0.03208607,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.00043506353,9.54197e-21,0.0,80.928986,25.000345,22.167557,96.0,0.08249882,38.965424,241.34865,88.554726,0.0,80.928986,0.11375988,0.0,77.546616,8.330017
30451,21267060.0,0.0,18.29898,11.197174,20.986145,20.223297,21.766693,21.384125,18.299011,18.299011,18.299011,18.299011,0.0,0.03208607,0.03208607,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.00011091536,9.54197e-21,0.0,80.9285,25.000366,22.157495,96.0,0.082530215,38.979504,241.34865,88.55474,0.0,80.9285,0.11375988,0.0,77.546135,8.330017
30452,21267120.0,0.0,18.29898,11.192657,20.98413,20.220795,21.765076,21.382446,18.299011,18.299011,18.299011,18.299011,0.0,0.03208607,0.03208607,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.00038962445,9.54197e-21,0.0,80.928,25.000383,22.147425,96.0,0.08256165,38.993607,241.34866,88.55475,0.0,80.928,0.11375988,0.0,77.54567,8.330017
30453,21267180.0,0.0,18.299011,11.188141,20.982147,20.218323,21.763489,21.380768,18.299011,18.299011,18.299011,18.299011,0.0,0.03208607,0.03208607,0.049587734,25.0,18.300018,0.0,0.0,0.0,-7.963596e-05,9.54197e-21,0.0,80.927505,25.000399,22.137398,96.0,0.082592905,39.007645,241.34866,88.554756,0.0,80.927505,0.11375988,0.0,77.54519,8.330017
30454,21267240.0,0.0,18.299011,11.183655,20.980133,20.21585,21.761871,21.37912,18.299011,18.299011,18.299011,18.299011,0.0,0.032086067,0.032086067,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.00037073562,9.54197e-21,0.0,80.92702,25.000414,22.127344,96.0,0.082624234,39.021717,241.34868,88.55476,0.0,80.92702,0.11375987,0.0,77.544716,8.330017
30455,21267300.0,0.0,18.299011,11.179199,20.97815,20.213379,21.760284,21.377441,18.299011,18.299011,18.299011,18.299011,0.0,0.032086067,0.032086067,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.0010083134,9.54197e-21,0.0,80.92653,25.00043,22.117346,96.0,0.08265538,39.035713,241.34868,88.55477,0.0,80.92653,0.11375987,0.0,77.54425,8.330017
30456,21267360.0,0.0,18.299011,11.174774,20.976135,20.210907,21.758698,21.375763,18.299011,18.299011,18.299011,18.299011,0.0,0.032086067,0.032086067,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0005428338,9.54197e-21,0.0,80.92604,25.000446,22.10742,96.0,0.08268628,39.04961,241.3487,88.55478,0.0,80.92604,0.113759845,0.0,77.54378,8.330017
30457,21267420.0,0.0,18.299011,11.17038,20.974121,20.208405,21.75711,21.374115,18.299011,18.299011,18.299011,18.299011,0.0,0.03208606,0.03208606,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.00013445152,9.54197e-21,0.0,80.925545,25.000462,22.097534,96.0,0.082717046,39.063454,241.3487,88.55478,0.0,80.925545,0.11375983,0.0,77.543304,8.330017
30458,21267480.0,0.0,18.299042,11.166046,20.972137,20.205933,21.755524,21.372437,18.299011,18.299011,18.299011,18.299011,0.0,0.032086056,0.032086056,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0005709429,9.54197e-21,0.0,80.92506,25.000473,22.087675,96.0,0.08274771,39.077255,241.34871,88.55478,0.0,80.92506,0.113759816,0.0,77.54284,8.330017
30459,21267540.0,0.0,18.299042,11.161774,20.970154,20.203491,21.753937,21.370789,18.299011,18.299011,18.299011,18.299011,0.0,0.03208605,0.03208605,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.000996962,9.54197e-21,0.0,80.924576,25.000486,22.077904,96.0,0.08277809,39.09094,241.34871,88.55479,0.0,80.924576,0.11375979,0.0,77.54237,8.330017
30460,21267600.0,0.0,18.299072,11.157593,20.96817,20.20105,21.75235,21.36914,18.299042,18.299011,18.299011,18.299011,0.0,0.032086045,0.032086045,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0016427971,9.54197e-21,0.0,80.924095,25.0005,22.068203,96.0,0.08280823,39.104515,241.34872,88.55479,0.0,80.924095,0.11375977,0.0,77.541916,8.330017
30461,21267660.0,0.0,18.299072,11.153442,20.966187,20.198578,21.750793,21.367493,18.299042,18.299042,18.299042,18.299042,0.0,0.032086033,0.032086033,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.00085358217,9.54197e-21,0.0,80.923615,25.000515,22.058634,96.0,0.08283794,39.117912,241.34874,88.55479,0.0,80.923615,0.11375974,0.0,77.54146,8.330017
30462,21267720.0,0.0,18.299072,11.149414,20.964203,20.196106,21.749207,21.365814,18.299042,18.299042,18.299042,18.299042,0.0,0.032086026,0.032086026,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0004457169,9.54197e-21,0.0,80.92315,25.000526,22.04913,96.0,0.08286744,39.131218,241.34874,88.55478,0.0,80.92315,0.113759704,0.0,77.54101,8.330017
30463,21267780.0,0.0,18.299072,11.145447,20.96222,20.193665,21.74762,21.364197,18.299072,18.299042,18.299042,18.299042,0.0,0.03208602,0.03208602,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.0010542651,9.54197e-21,0.0,80.922676,25.000536,22.039677,96.0,0.08289677,39.144455,241.34875,88.55478,0.0,80.922676,0.11375968,0.0,77.54055,8.330017
30464,21267840.0,0.0,18.299103,11.141602,20.960266,20.191223,21.746063,21.362549,18.299072,18.299042,18.299042,18.299042,0.0,0.03208601,0.03208601,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0018469006,9.54197e-21,0.0,80.92221,25.000546,22.03034,96.0,0.08292572,39.157524,241.34875,88.55477,0.0,80.92221,0.113759644,0.0,77.54011,8.330017
30465,21267900.0,0.0,18.299133,11.137848,20.958313,20.188812,21.744507,21.3609,18.299072,18.299072,18.299072,18.299072,0.0,0.032085996,0.032085996,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0022284403,9.54197e-21,0.0,80.92175,25.000557,22.02116,96.0,0.082954176,39.17038,241.34877,88.55477,0.0,80.92175,0.11375961,0.0,77.539665,8.330017
30466,21267960.0,0.0,18.299133,11.134247,20.95633,20.18634,21.74295,21.359253,18.299103,18.299072,18.299072,18.299072,0.0,0.032085985,0.032085985,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.0014148101,9.54197e-21,0.0,80.921295,25.000568,22.012127,96.0,0.08298215,39.183025,241.34879,88.55476,0.0,80.921295,0.113759555,0.0,77.53923,8.330017
30467,21268020.0,0.0,18.299133,11.130737,20.954376,20.183899,21.741394,21.357635,18.299103,18.299103,18.299103,18.299072,0.0,0.032085974,0.032085974,0.049587566,25.0,18.300018,0.0,0.0,0.0,0.00093501253,9.54197e-21,0.0,80.920845,25.000578,22.0032,96.0,0.08300979,39.19552,241.34879,88.554756,0.0,80.920845,0.11375951,0.0,77.5388,8.330017
30468,21268080.0,0.0,18.299133,11.12735,20.952423,20.181519,21.739838,21.356018,18.299133,18.299103,18.299103,18.299103,0.0,0.03208596,0.03208596,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0010446456,9.54197e-21,0.0,80.92041,25.000584,21.994518,96.0,0.08303665,39.207672,241.3488,88.55474,0.0,80.92041,0.11375947,0.0,77.53838,8.330017
30469,21268140.0,0.0,18.299164,11.124115,20.95047,20.179077,21.738281,21.35437,18.299133,18.299103,18.299103,18.299103,0.0,0.032085948,0.032085948,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.0013871277,9.54197e-21,0.0,80.919975,25.000587,21.985765,96.0,0.08306374,39.219933,241.34882,88.55473,0.0,80.919975,0.11375942,0.0,77.537964,8.330017
30470,21268200.0,0.0,18.299194,11.121033,20.948547,20.176697,21.736755,21.352753,18.299133,18.299133,18.299133,18.299133,0.0,0.032085937,0.032085937,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0031798745,9.54197e-21,0.0,80.91954,25.000593,21.97719,96.0,0.083090246,39.231934,241.34882,88.554726,0.0,80.91954,0.11375937,0.0,77.53755,8.330017
30471,21268260.0,0.0,18.299225,11.118103,20.946594,20.174255,21.735199,21.351135,18.299164,18.299133,18.299133,18.299133,0.0,0.032085918,0.032085918,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.0029099705,9.54197e-21,0.0,80.91911,25.000605,21.968872,96.0,0.08311595,39.24358,241.34883,88.55471,0.0,80.91911,0.11375931,0.0,77.53714,8.330017
30472,21268320.0,0.0,18.299194,11.115326,20.944641,20.171844,21.733673,21.349518,18.299194,18.299164,18.299164,18.299164,0.0,0.032085903,0.032085903,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0012785424,9.54197e-21,0.0,80.9187,25.000618,21.960775,96.0,0.083140954,39.254917,241.34885,88.5547,0.0,80.9187,0.11375925,0.0,77.53675,8.330017
30473,21268380.0,0.0,18.299225,11.112732,20.942688,20.169434,21.732117,21.3479,18.299194,18.299164,18.299164,18.299164,0.0,0.032085884,0.032085884,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0012141779,9.54197e-21,0.0,80.9183,25.000622,21.952818,96.0,0.08316552,39.266052,241.34885,88.55469,0.0,80.9183,0.11375918,0.0,77.53636,8.330017
30474,21268440.0,0.0,18.299225,11.110321,20.940765,20.167053,21.73059,21.346283,18.299225,18.299194,18.299194,18.299194,0.0,0.03208587,0.03208587,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0014605755,9.54197e-21,0.0,80.91791,25.000624,21.945154,96.0,0.08318917,39.276783,241.34886,88.554665,0.0,80.91791,0.11375912,0.0,77.53599,8.330017
30475,21268500.0,0.0,18.299286,11.108093,20.938843,20.164673,21.729065,21.344696,18.299225,18.299194,18.299194,18.299194,0.0,0.03208585,0.03208585,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.0022280882,9.54197e-21,0.0,80.91752,25.000626,21.937387,96.0,0.08321313,39.287655,241.34888,88.55465,0.0,80.91752,0.11375906,0.0,77.535614,8.330017
30476,21268560.0,0.0,18.299316,11.106049,20.93692,20.162262,21.72754,21.343079,18.299255,18.299225,18.299225,18.299225,0.0,0.032085836,0.032085836,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.004338393,9.54197e-21,0.0,80.91713,25.000631,21.929857,96.0,0.083236344,39.298203,241.34889,88.554634,0.0,80.91713,0.113758996,0.0,77.53524,8.330017
30477,21268620.0,0.0,18.299347,11.104218,20.934998,20.159851,21.726013,21.341461,18.299286,18.299225,18.299225,18.299225,0.0,0.032085814,0.032085814,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.003719253,9.54197e-21,0.0,80.916756,25.00064,21.922672,96.0,0.08325848,39.308258,241.34889,88.55462,0.0,80.916756,0.11375892,0.0,77.53488,8.330017
30478,21268680.0,0.0,18.299347,11.1026,20.933075,20.15747,21.724487,21.339874,18.299316,18.299255,18.299255,18.299255,0.0,0.03208579,0.03208579,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.002006919,9.54197e-21,0.0,80.91639,25.000654,21.915766,96.0,0.083279744,39.31793,241.3489,88.5546,0.0,80.91639,0.11375884,0.0,77.53454,8.330017
30479,21268740.0,0.0,18.299347,11.101196,20.931152,20.15509,21.722992,21.338257,18.299316,18.299286,18.299286,18.299286,0.0,0.03208577,0.03208577,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0017442049,9.54197e-21,0.0,80.91604,25.000662,21.90902,96.0,0.08330051,39.32737,241.34892,88.55458,0.0,80.91604,0.11375875,0.0,77.534195,8.330017
30480,21268800.0,0.0,18.299438,11.100006,20.92923,20.15271,21.721466,21.33667,18.299347,18.299316,18.299316,18.299316,0.0,0.032085743,0.032085743,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.0034425368,9.54197e-21,0.0,80.915695,25.000677,21.90276,96.0,0.08331976,39.33614,241.34892,88.554565,0.0,80.915695,0.11375866,0.0,77.533875,8.330017
30481,21268860.0,0.0,18.299622,11.10025,20.927368,20.150452,21.71994,21.335114,18.299377,18.299347,18.299347,18.299347,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.00887434,9.54197e-21,0.0,80.91537,25.000687,21.8966,96.0,0.08333869,39.344757,241.34894,88.55454,0.0,80.91537,0.113758564,0.0,77.533554,8.330017
30482,21268920.0,0.0,18.30017,11.103027,20.925537,20.148193,21.718445,21.333557,18.2995,18.299377,18.299377,18.299377,0.0,0.032085672,0.032085672,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.032115232,9.54197e-21,0.0,80.915054,25.000757,21.892189,96.0,0.08335218,39.350937,241.34895,88.55453,0.0,80.915054,0.11375839,0.0,77.533264,8.330017
30483,21268980.0,0.0,18.300598,11.108215,20.923676,20.145935,21.716919,21.332,18.299713,18.2995,18.2995,18.2995,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.044874176,9.54197e-21,0.0,80.9148,25.000908,21.89078,96.0,0.08335631,39.35291,241.34897,88.55453,0.0,80.9148,0.113758065,0.0,77.53302,8.330017
30484,21269040.0,0.0,18.300842,11.115784,20.921844,20.143707,21.715424,21.330475,18.300049,18.299683,18.299683,18.299652,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.045081425,9.54197e-21,0.0,80.91458,25.001167,21.892534,96.0,0.0833506,39.350452,241.349,88.55454,0.0,80.91458,0.11375761,0.0,77.53281,8.330017
30485,21269100.0,0.0,18.300812,11.12558,20.920013,20.14148,21.713928,21.328918,18.300354,18.299927,18.299927,18.299866,0.0,0.032085303,0.032085303,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.02754871,9.54197e-21,0.0,80.914444,25.001476,21.897463,96.0,0.08333501,39.34355,241.34901,88.55454,0.0,80.914444,0.113757,0.0,77.532684,8.330017
30486,21269160.0,0.0,18.300842,11.137543,20.918243,20.139343,21.712433,21.327423,18.300598,18.30017,18.30017,18.30014,0.0,0.032085117,0.032085117,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.012757272,9.54197e-21,0.0,80.91439,25.001776,21.90449,96.0,0.0833129,39.333717,241.34904,88.55452,0.0,80.91439,0.113756314,0.0,77.532646,8.330017
30487,21269220.0,0.0,18.301178,11.151581,20.916473,20.137238,21.710938,21.325928,18.30075,18.300415,18.300415,18.300354,0.0,0.032084934,0.032084934,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.020958005,9.54197e-21,0.0,80.91443,25.002007,21.912447,96.0,0.08328791,39.322575,241.34908,88.55445,0.0,80.91443,0.113755636,0.0,77.53269,8.330017
30488,21269280.0,0.0,18.301514,11.167603,20.914734,20.135132,21.709442,21.324432,18.300934,18.300598,18.300598,18.300568,0.0,0.032084737,0.032084737,0.04958542,25.0,18.300018,0.0,0.0,0.0,0.03066474,9.54197e-21,0.0,80.914566,25.002226,21.922455,96.0,0.08325655,39.308563,241.34912,88.55437,0.0,80.914566,0.1137549,0.0,77.53283,8.330017
30489,21269340.0,0.0,18.301758,11.185486,20.912964,20.133026,21.707977,21.322968,18.301117,18.300812,18.300812,18.30075,0.0,0.032084525,0.032084525,0.049585056,25.0,18.300018,0.0,0.0,0.0,0.034043908,9.54197e-21,0.0,80.914795,25.002434,21.934784,96.0,0.08321796,39.2913,241.34917,88.55425,0.0,80.914795,0.11375411,0.0,77.53306,8.330017
30490,21269400.0,0.0,18.30188,11.205139,20.911224,20.13095,21.706482,21.321472,18.301392,18.301025,18.301025,18.300964,0.0,0.032084294,0.032084294,0.049584657,25.0,18.300018,0.0,0.0,0.0,0.0276165,9.54197e-21,0.0,80.91513,25.002644,21.949675,96.0,0.083171405,39.27046,241.34921,88.55412,0.0,80.91513,0.11375325,0.0,77.533394,8.330017
30491,21269460.0,0.0,18.30188,11.226501,20.909546,20.128967,21.705017,21.320038,18.301605,18.301239,18.301239,18.301178,0.0,0.032084055,0.032084055,0.049584247,25.0,18.300018,0.0,0.0,0.0,0.015993446,9.54197e-21,0.0,80.91558,25.00282,21.966658,96.0,0.083118305,39.246677,241.34926,88.55396,0.0,80.91558,0.11375236,0.0,77.533844,8.330017
30492,21269520.0,0.0,18.302032,11.249451,20.907837,20.126984,21.703522,21.318573,18.301758,18.301453,18.301453,18.301392,0.0,0.03208382,0.03208382,0.049583845,25.0,18.300018,0.0,0.0,0.0,0.01409655,9.54197e-21,0.0,80.916145,25.002926,21.98487,96.0,0.08306139,39.221184,241.3493,88.55377,0.0,80.916145,0.113751486,0.0,77.53439,8.330017
30493,21269580.0,0.0,18.302277,11.273926,20.906158,20.125,21.702057,21.317139,18.30191,18.301636,18.301636,18.301575,0.0,0.032083593,0.032083593,0.049583457,25.0,18.300018,0.0,0.0,0.0,0.019892706,9.54197e-21,0.0,80.91682,25.002974,22.004362,96.0,0.08300047,39.193893,241.34935,88.55356,0.0,80.91682,0.11375065,0.0,77.53505,8.330017
30494,21269640.0,0.0,18.30249,11.299805,20.90451,20.123047,21.700592,21.315704,18.302063,18.301788,18.301788,18.301758,0.0,0.03208337,0.03208337,0.049583077,25.0,18.300018,0.0,0.0,0.0,0.023128103,9.54197e-21,0.0,80.91759,25.00299,22.025612,96.0,0.08293406,39.164143,241.3494,88.55332,0.0,80.91759,0.11374981,0.0,77.535805,8.330017
30495,21269700.0,0.0,18.302643,11.326996,20.902832,20.121124,21.699158,21.31427,18.302216,18.30194,18.30194,18.30191,0.0,0.032083146,0.032083146,0.049582697,25.0,18.300018,0.0,0.0,0.0,0.023208724,9.54197e-21,0.0,80.91847,25.002977,22.048525,96.0,0.08286243,39.132065,241.34946,88.55308,0.0,80.91847,0.113749005,0.0,77.53667,8.330017
30496,21269760.0,0.0,18.302734,11.355408,20.901215,20.119232,21.697693,21.312897,18.302399,18.302124,18.302124,18.302094,0.0,0.03208293,0.03208293,0.04958232,25.0,18.300018,0.0,0.0,0.0,0.018373823,9.54197e-21,0.0,80.91946,25.002943,22.0733,96.0,0.082784936,39.09738,241.3495,88.55282,0.0,80.91946,0.113748185,0.0,77.53763,8.330017
30497,21269820.0,0.0,18.302795,11.384949,20.899597,20.117401,21.696228,21.311493,18.302551,18.302277,18.302277,18.302246,0.0,0.032082718,0.032082718,0.049581964,25.0,18.300018,0.0,0.0,0.0,0.013328574,9.54197e-21,0.0,80.92054,25.002867,22.099411,96.0,0.08270322,39.060825,241.34955,88.55254,0.0,80.92054,0.1137474,0.0,77.53867,8.330017
30498,21269880.0,0.0,18.302887,11.415558,20.89801,20.11554,21.694763,21.31012,18.302673,18.30243,18.30243,18.302399,0.0,0.03208252,0.03208252,0.04958163,25.0,18.300018,0.0,0.0,0.0,0.010921747,9.54197e-21,0.0,80.921715,25.002756,22.126627,96.0,0.082618006,39.022724,241.3496,88.55227,0.0,80.921715,0.113746665,0.0,77.53981,8.330017
30499,21269940.0,0.0,18.303009,11.4470825,20.896393,20.113708,21.693329,21.308716,18.302795,18.302582,18.302582,18.302551,0.0,0.032082338,0.032082338,0.049581315,25.0,18.300018,0.0,0.0,0.0,0.012130788,9.54197e-21,0.0,80.92299,25.0026,22.154915,96.0,0.082529366,38.98312,241.34964,88.55198,0.0,80.92299,0.11374599,0.0,77.54104,8.330017
30500,21270000.0,0.0,18.303162,11.479462,20.894806,20.111908,21.691895,21.307343,18.302887,18.302704,18.302704,18.302673,0.0,0.032082163,0.032082163,0.04958103,25.0,18.300018,0.0,0.0,0.0,0.014002756,9.54197e-21,0.0,80.924324,25.002419,22.18426,96.0,0.082437366,38.94204,241.34967,88.55169,0.0,80.924324,0.113745354,0.0,77.54234,8.330017
30501,21270060.0,0.0,18.303284,11.512604,20.89325,20.110138,21.69043,21.306,18.303009,18.302826,18.302826,18.302795,0.0,0.032082006,0.032082006,0.049580753,25.0,18.300018,0.0,0.0,0.0,0.014851462,9.54197e-21,0.0,80.92575,25.002222,22.214771,96.0,0.0823416,38.89932,241.3497,88.5514,0.0,80.92575,0.113744766,0.0,77.543724,8.330017
30502,21270120.0,0.0,18.303345,11.546417,20.891724,20.108429,21.688995,21.304657,18.303131,18.302948,18.302948,18.302887,0.0,0.032081857,0.032081857,0.0495805,25.0,18.300018,0.0,0.0,0.0,0.011582871,9.54197e-21,0.0,80.927246,25.002018,22.246487,96.0,0.082241975,38.85492,241.34973,88.551125,0.0,80.927246,0.11374421,0.0,77.545166,8.330017
30503,21270180.0,0.0,18.303375,11.58078,20.890198,20.10669,21.687561,21.303314,18.303223,18.30304,18.30304,18.303009,0.0,0.03208172,0.03208172,0.04958027,25.0,18.300018,0.0,0.0,0.0,0.008500046,9.54197e-21,0.0,80.9288,25.001799,22.279043,96.0,0.082139604,38.809338,241.34976,88.55085,0.0,80.9288,0.113743715,0.0,77.54667,8.330017
30504,21270240.0,0.0,18.303436,11.615631,20.888672,20.10498,21.686127,21.301971,18.303314,18.303131,18.303131,18.3031,0.0,0.032081597,0.032081597,0.049580064,25.0,18.300018,0.0,0.0,0.0,0.0068236077,9.54197e-21,0.0,80.93041,25.001566,22.312263,96.0,0.082035035,38.762833,241.3498,88.55058,0.0,80.93041,0.11374325,0.0,77.548225,8.330017
30505,21270300.0,0.0,18.303497,11.650879,20.887146,20.103271,21.684723,21.30066,18.303375,18.303223,18.303223,18.303192,0.0,0.03208149,0.03208149,0.049579885,25.0,18.300018,0.0,0.0,0.0,0.0068900706,9.54197e-21,0.0,80.93208,25.001314,22.346157,96.0,0.08192824,38.71538,241.34981,88.550316,0.0,80.93208,0.113742866,0.0,77.549835,8.330017
30506,21270360.0,0.0,18.303589,11.686401,20.88565,20.101624,21.683289,21.299347,18.303436,18.303314,18.303314,18.303284,0.0,0.032081395,0.032081395,0.04957973,25.0,18.300018,0.0,0.0,0.0,0.0078115975,9.54197e-21,0.0,80.9338,25.001059,22.380621,96.0,0.08181952,38.66713,241.34982,88.55007,0.0,80.9338,0.11374252,0.0,77.55148,8.330017
30507,21270420.0,0.0,18.30362,11.722137,20.884186,20.100006,21.681854,21.298065,18.303497,18.303375,18.303375,18.303345,0.0,0.032081317,0.032081317,0.049579598,25.0,18.300018,0.0,0.0,0.0,0.0072059496,9.54197e-21,0.0,80.93555,25.000805,22.415695,96.0,0.081708744,38.618027,241.34984,88.549835,0.0,80.93555,0.113742225,0.0,77.55316,8.330017
30508,21270480.0,0.0,18.30362,11.757965,20.88272,20.098389,21.68045,21.296753,18.303528,18.303436,18.303436,18.303436,0.0,0.032081246,0.032081246,0.049579483,25.0,18.300018,0.0,0.0,0.0,0.004419092,9.54197e-21,0.0,80.937325,25.000553,22.451319,96.0,0.08159611,38.568153,241.34984,88.549614,0.0,80.937325,0.11374197,0.0,77.55488,8.330017
30509,21270540.0,0.0,18.30362,11.793793,20.881256,20.096802,21.679047,21.295471,18.303589,18.303497,18.303497,18.303467,0.0,0.03208119,0.03208119,0.04957939,25.0,18.300018,0.0,0.0,0.0,0.002037428,9.54197e-21,0.0,80.93914,25.0003,22.487204,96.0,0.08148249,38.517914,241.34985,88.54941,0.0,80.93914,0.11374178,0.0,77.556625,8.330017
30510,21270600.0,0.0,18.30362,11.829559,20.879791,20.095184,21.677643,21.29419,18.30362,18.303528,18.303528,18.303528,0.0,0.03208115,0.03208115,0.04957932,25.0,18.300018,0.0,0.0,0.0,0.0006233254,9.54197e-21,0.0,80.94096,25.000048,22.523201,96.0,0.081368394,38.467518,241.34985,88.54922,0.0,80.94096,0.113741614,0.0,77.55838,8.330017
30511,21270660.0,0.0,18.30365,11.865143,20.878357,20.093658,21.676208,21.292938,18.30362,18.303558,18.303558,18.303558,0.0,0.03208112,0.03208112,0.049579274,25.0,18.300018,0.0,0.0,0.0,0.0010437557,9.54197e-21,0.0,80.9428,24.999796,22.559353,96.0,0.08125367,38.41691,241.34984,88.54904,0.0,80.9428,0.11374152,0.0,77.56015,8.330017
30512,21270720.0,0.0,18.30362,11.900452,20.876953,20.092163,21.674805,21.291687,18.30362,18.303589,18.303589,18.303589,0.0,0.032081105,0.032081105,0.049579244,25.0,18.300018,0.0,0.0,0.0,0.00030459158,9.54197e-21,0.0,80.94466,24.99955,22.595537,96.0,0.081138685,38.36625,241.34984,88.54888,0.0,80.94466,0.11374145,0.0,77.561935,8.330017
30513,21270780.0,0.0,18.303589,11.935394,20.87555,20.090637,21.673431,21.290436,18.30362,18.30362,18.30362,18.303589,0.0,0.032081097,0.032081097,0.04957924,25.0,18.300018,0.0,0.0,0.0,-0.0008679239,9.54197e-21,0.0,80.9465,24.999311,22.631592,96.0,0.081023976,38.31577,241.34982,88.54874,0.0,80.9465,0.11374144,0.0,77.563705,8.330017
30514,21270840.0,0.0,18.303528,11.969879,20.874146,20.089142,21.672028,21.289185,18.30362,18.30362,18.30362,18.30362,0.0,0.032081105,0.032081105,0.049579255,25.0,18.300018,0.0,0.0,0.0,-0.0033894964,9.54197e-21,0.0,80.94836,24.99908,22.667608,96.0,0.08090925,38.265347,241.34981,88.548615,0.0,80.94836,0.113741465,0.0,77.56548,8.330017
30515,21270900.0,0.0,18.303467,12.003815,20.872772,20.087646,21.670624,21.287933,18.303589,18.303589,18.303589,18.303589,0.0,0.032081123,0.032081123,0.04957929,25.0,18.300018,0.0,0.0,0.0,-0.0059740995,9.54197e-21,0.0,80.9502,24.998852,22.703226,96.0,0.08079566,38.21548,241.34978,88.5485,0.0,80.9502,0.11374154,0.0,77.56725,8.330017
30516,21270960.0,0.0,18.303406,12.037109,20.871399,20.086212,21.66925,21.286713,18.303528,18.303589,18.303589,18.303589,0.0,0.032081157,0.032081157,0.04957935,25.0,18.300018,0.0,0.0,0.0,-0.006598278,9.54197e-21,0.0,80.952034,24.998625,22.738338,96.0,0.08068355,38.166325,241.34976,88.54841,0.0,80.952034,0.113741666,0.0,77.56901,8.330017
30517,21271020.0,0.0,18.303345,12.069641,20.870056,20.084808,21.667847,21.285522,18.303497,18.303558,18.303558,18.303558,0.0,0.0320812,0.0320812,0.04957943,25.0,18.300018,0.0,0.0,0.0,-0.006663601,9.54197e-21,0.0,80.95384,24.998405,22.772871,96.0,0.08057318,38.11798,241.34973,88.548325,0.0,80.95384,0.11374182,0.0,77.57074,8.330017
30518,21271080.0,0.0,18.303284,12.101379,20.868683,20.083374,21.666473,21.284302,18.303436,18.303497,18.303497,18.303497,0.0,0.032081258,0.032081258,0.049579524,25.0,18.300018,0.0,0.0,0.0,-0.0080306325,9.54197e-21,0.0,80.95563,24.998196,22.806776,96.0,0.08046469,38.070515,241.3497,88.54826,0.0,80.95563,0.11374204,0.0,77.57246,8.330017
30519,21271140.0,0.0,18.303162,12.132172,20.86734,20.08197,21.66507,21.283081,18.303345,18.303436,18.303436,18.303467,0.0,0.032081325,0.032081325,0.049579643,25.0,18.300018,0.0,0.0,0.0,-0.009664817,9.54197e-21,0.0,80.957375,24.997993,22.839825,96.0,0.08035883,38.024246,241.34966,88.548225,0.0,80.957375,0.1137423,0.0,77.57413,8.330017
30520,21271200.0,0.0,18.30304,12.161957,20.866028,20.080566,21.663696,21.28189,18.303284,18.303375,18.303375,18.303406,0.0,0.032081403,0.032081403,0.04957978,25.0,18.300018,0.0,0.0,0.0,-0.012580345,9.54197e-21,0.0,80.95908,24.997799,22.872124,96.0,0.08025528,37.979027,241.34962,88.548195,0.0,80.95908,0.11374258,0.0,77.57577,8.330017
30521,21271260.0,0.0,18.302887,12.190643,20.864716,20.079224,21.662323,21.2807,18.303162,18.303314,18.303314,18.303314,0.0,0.032081496,0.032081496,0.049579937,25.0,18.300018,0.0,0.0,0.0,-0.014768269,9.54197e-21,0.0,80.960754,24.997606,22.903288,96.0,0.08015527,37.9354,241.34958,88.54819,0.0,80.960754,0.11374293,0.0,77.57737,8.330017
30522,21271320.0,0.0,18.302765,12.218109,20.863403,20.077911,21.66095,21.279541,18.30304,18.303223,18.303223,18.303223,0.0,0.032081597,0.032081597,0.04958012,25.0,18.300018,0.0,0.0,0.0,-0.015336919,9.54197e-21,0.0,80.96238,24.99742,22.933167,96.0,0.08005932,37.89357,241.34953,88.54819,0.0,80.96238,0.11374331,0.0,77.57892,8.330017
30523,21271380.0,0.0,18.302612,12.244263,20.862122,20.076569,21.659576,21.278381,18.302917,18.3031,18.3031,18.303131,0.0,0.032081716,0.032081716,0.04958032,25.0,18.300018,0.0,0.0,0.0,-0.01613033,9.54197e-21,0.0,80.96395,24.997236,22.961742,96.0,0.07996748,37.85356,241.34949,88.54821,0.0,80.96395,0.11374375,0.0,77.58042,8.330017
30524,21271440.0,0.0,18.30243,12.269043,20.86081,20.075256,21.658234,21.277191,18.302795,18.302979,18.302979,18.303009,0.0,0.032081842,0.032081842,0.04958054,25.0,18.300018,0.0,0.0,0.0,-0.017937878,9.54197e-21,0.0,80.96546,24.997063,22.988884,96.0,0.07988019,37.815563,241.34944,88.54825,0.0,80.96546,0.11374424,0.0,77.58186,8.330017
30525,21271500.0,0.0,18.302246,12.292328,20.859528,20.073944,21.65686,21.276031,18.302643,18.302856,18.302856,18.302887,0.0,0.032081988,0.032081988,0.049580786,25.0,18.300018,0.0,0.0,0.0,-0.019699525,9.54197e-21,0.0,80.966896,24.996895,23.014359,96.0,0.079798244,37.779896,241.34938,88.5483,0.0,80.966896,0.11374476,0.0,77.58324,8.330017
30526,21271560.0,0.0,18.302063,12.314056,20.858276,20.072693,21.655487,21.274902,18.30246,18.302704,18.302704,18.302734,0.0,0.032082137,0.032082137,0.049581047,25.0,18.300018,0.0,0.0,0.0,-0.021584535,9.54197e-21,0.0,80.96827,24.996735,23.038275,96.0,0.07972128,37.746414,241.34933,88.54838,0.0,80.96827,0.113745324,0.0,77.58454,8.330017
30527,21271620.0,0.0,18.30185,12.334106,20.857025,20.071442,21.654144,21.273743,18.302277,18.302551,18.302551,18.302582,0.0,0.032082304,0.032082304,0.04958133,25.0,18.300018,0.0,0.0,0.0,-0.023867052,9.54197e-21,0.0,80.96956,24.996578,23.060278,96.0,0.07965048,37.715614,241.34927,88.54847,0.0,80.96956,0.113745935,0.0,77.58578,8.330017
30528,21271680.0,0.0,18.301605,12.352356,20.855774,20.07019,21.652771,21.272614,18.302094,18.302399,18.302399,18.30243,0.0,0.03208248,0.03208248,0.04958164,25.0,18.300018,0.0,0.0,0.0,-0.025556222,9.54197e-21,0.0,80.970764,24.996428,23.080166,96.0,0.07958648,37.687767,241.34921,88.54857,0.0,80.970764,0.113746606,0.0,77.58692,8.330017
30529,21271740.0,0.0,18.301361,12.368774,20.854553,20.06897,21.651428,21.271484,18.30188,18.302185,18.302185,18.302246,0.0,0.032082673,0.032082673,0.049581967,25.0,18.300018,0.0,0.0,0.0,-0.026949633,9.54197e-21,0.0,80.971886,24.99628,23.09801,96.0,0.079529114,37.66279,241.34915,88.5487,0.0,80.971886,0.11374731,0.0,77.58798,8.330017
30530,21271800.0,0.0,18.301117,12.38327,20.853302,20.067719,21.650085,21.270355,18.301666,18.302002,18.302002,18.302032,0.0,0.032082878,0.032082878,0.049582317,25.0,18.300018,0.0,0.0,0.0,-0.02881413,9.54197e-21,0.0,80.9729,24.99614,23.113506,96.0,0.07947933,37.64109,241.34908,88.548836,0.0,80.9729,0.11374807,0.0,77.58896,8.330017
30531,21271860.0,0.0,18.300873,12.395691,20.852081,20.066559,21.648743,21.269257,18.301422,18.301788,18.301788,18.301819,0.0,0.032083094,0.032083094,0.049582694,25.0,18.300018,0.0,0.0,0.0,-0.029881207,9.54197e-21,0.0,80.97383,24.996,23.126581,96.0,0.07943742,37.622787,241.34901,88.54899,0.0,80.97383,0.11374889,0.0,77.589836,8.330017
30532,21271920.0,0.0,18.300598,12.405945,20.850891,20.065369,21.6474,21.268127,18.301178,18.301544,18.301544,18.301605,0.0,0.03208333,0.03208333,0.049583092,25.0,18.300018,0.0,0.0,0.0,-0.03112582,9.54197e-21,0.0,80.97465,24.99587,23.137112,96.0,0.079403765,37.608044,241.34894,88.549164,0.0,80.97465,0.11374975,0.0,77.5906,8.330017
30533,21271980.0,0.0,18.300293,12.414001,20.8497,20.064209,21.646057,21.267029,18.300903,18.3013,18.3013,18.301361,0.0,0.03208357,0.03208357,0.04958351,25.0,18.300018,0.0,0.0,0.0,-0.03286662,9.54197e-21,0.0,80.97534,24.995749,23.144957,96.0,0.07937886,37.59706,241.34888,88.54936,0.0,80.97534,0.11375065,0.0,77.591255,8.330017
30534,21272040.0,0.0,18.299988,12.419739,20.84851,20.06305,21.644714,21.26593,18.300629,18.301056,18.301056,18.301117,0.0,0.032083828,0.032083828,0.049583953,25.0,18.300018,0.0,0.0,0.0,-0.034483705,9.54197e-21,0.0,80.975914,24.995634,23.14991,96.0,0.07936337,37.590126,241.3488,88.549576,0.0,80.975914,0.11375161,0.0,77.5918,8.330017
30535,21272100.0,0.0,18.299652,12.423035,20.84732,20.06189,21.643372,21.264832,18.300354,18.300781,18.300781,18.300873,0.0,0.032084092,0.032084092,0.04958441,25.0,18.300018,0.0,0.0,0.0,-0.036638763,9.54197e-21,0.0,80.976364,24.995527,23.152056,96.0,0.07935702,37.587124,241.34872,88.549805,0.0,80.976364,0.1137526,0.0,77.59221,8.330017
30536,21272160.0,0.0,18.299316,12.423828,20.84613,20.060791,21.642029,21.263763,18.300049,18.300507,18.300507,18.300568,0.0,0.032084376,0.032084376,0.049584895,25.0,18.300018,0.0,0.0,0.0,-0.03848284,9.54197e-21,0.0,80.976685,24.995424,23.151068,96.0,0.07936087,37.588505,241.34865,88.55005,0.0,80.976685,0.11375365,0.0,77.59251,8.330017
30537,21272220.0,0.0,18.29898,12.422028,20.84497,20.059692,21.640686,21.262695,18.299713,18.300232,18.300232,18.300293,0.0,0.03208467,0.03208467,0.049585406,25.0,18.300018,0.0,0.0,0.0,-0.03918834,9.54197e-21,0.0,80.97686,24.995327,23.146818,96.0,0.07937536,37.59445,241.34857,88.550316,0.0,80.97686,0.11375475,0.0,77.59266,8.330017
30538,21272280.0,0.0,18.298645,12.417511,20.843811,20.058594,21.639374,21.261597,18.299408,18.299896,18.299896,18.299988,0.0,0.032084983,0.032084983,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.04012254,9.54197e-21,0.0,80.9769,24.995237,23.139277,96.0,0.07940056,37.605015,241.34848,88.5506,0.0,80.9769,0.1137559,0.0,77.592674,8.330017
30539,21272340.0,0.0,18.298279,12.410187,20.842682,20.057495,21.638031,21.260529,18.299072,18.299591,18.299591,18.299683,0.0,0.032085303,0.032085303,0.04958648,25.0,18.300018,0.0,0.0,0.0,-0.041617826,9.54197e-21,0.0,80.976776,24.99516,23.128311,96.0,0.07943688,37.62036,241.3484,88.550896,0.0,80.976776,0.11375709,0.0,77.592545,8.330017
30540,21272400.0,0.0,18.297974,12.399994,20.841522,20.056396,21.636719,21.25946,18.298737,18.299286,18.299286,18.299347,0.0,0.032085627,0.032085627,0.049587037,25.0,18.300018,0.0,0.0,0.0,-0.040808007,9.54197e-21,0.0,80.9765,24.995104,23.114166,96.0,0.07948353,37.64017,241.34833,88.551216,0.0,80.9765,0.11375829,0.0,77.59226,8.330017
30541,21272460.0,0.0,18.29773,12.388336,20.840302,20.055176,21.635376,21.258362,18.29837,18.29895,18.29895,18.299011,0.0,0.03208597,0.03208597,0.049587622,25.0,18.300018,0.0,0.0,0.0,-0.037703153,9.54197e-21,0.0,80.976074,24.995043,23.096203,96.0,0.07954256,37.665314,241.34824,88.55155,0.0,80.976074,0.113759555,0.0,77.591835,8.330017
30542,21272520.0,0.0,18.29831,12.376678,20.83908,20.053955,21.634064,21.257263,18.298096,18.298615,18.298615,18.298676,0.0,0.032086305,0.032086305,0.049588196,25.0,18.300018,0.0,0.0,0.0,0.006536784,9.54197e-21,0.0,80.97549,24.995047,23.075754,96.0,0.0796096,37.693943,241.34816,88.55192,0.0,80.97549,0.113760814,0.0,77.59125,8.330017
