,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30543,21272580.0,0.0,18.298553,12.365021,20.83789,20.052765,21.632751,21.256165,18.298157,18.29837,18.29837,18.298462,0.0,0.032086577,0.032086577,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.023621613,9.54197e-21,0.0,80.974754,24.995266,23.0569,96.0,0.07967127,37.720337,241.34808,88.552345,0.0,80.974754,0.11376182,0.0,77.59052,8.330017
30544,21272640.0,0.0,18.298279,12.3533325,20.83667,20.051544,21.63144,21.255066,18.298279,18.29831,18.29831,18.29834,0.0,0.032086782,0.032086782,0.049589,25.0,18.300018,0.0,0.0,0.0,0.00291427,9.54197e-21,0.0,80.97392,24.99567,23.040241,96.0,0.07972564,37.743664,241.348,88.552795,0.0,80.97392,0.113762565,0.0,77.589714,8.330017
30545,21272700.0,0.0,18.298004,12.341675,20.83548,20.050354,21.630127,21.253967,18.29831,18.29831,18.29831,18.29834,0.0,0.03208695,0.03208695,0.04958928,25.0,18.300018,0.0,0.0,0.0,-0.014267793,9.54197e-21,0.0,80.973015,24.99611,23.023329,96.0,0.07978072,37.767338,241.34795,88.55323,0.0,80.973015,0.11376318,0.0,77.58884,8.330017
30546,21272760.0,0.0,18.298035,12.330017,20.834198,20.049011,21.628815,21.252838,18.298218,18.298279,18.298279,18.29831,0.0,0.032087103,0.032087103,0.049589533,25.0,18.300018,0.0,0.0,0.0,-0.010994867,9.54197e-21,0.0,80.972046,24.996536,23.005087,96.0,0.07984002,37.792877,241.34789,88.55364,0.0,80.972046,0.11376374,0.0,77.58789,8.330017
30547,21272820.0,0.0,18.298279,12.318329,20.832947,20.047668,21.627502,21.251709,18.298157,18.298218,18.298218,18.298248,0.0,0.032087233,0.032087233,0.04958975,25.0,18.300018,0.0,0.0,0.0,0.004783524,9.54197e-21,0.0,80.97101,24.99697,22.98613,96.0,0.07990154,37.81942,241.34784,88.55403,0.0,80.97101,0.11376421,0.0,77.58689,8.330017
30548,21272880.0,0.0,18.29837,12.306671,20.831665,20.046356,21.62619,21.25058,18.298157,18.298187,18.298187,18.298218,0.0,0.032087322,0.032087322,0.049589895,25.0,18.300018,0.0,0.0,0.0,0.01079758,9.54197e-21,0.0,80.96993,24.997446,22.96782,96.0,0.07996084,37.845055,241.34781,88.554405,0.0,80.96993,0.11376454,0.0,77.585846,8.330017
30549,21272940.0,0.0,18.29837,12.295013,20.830414,20.045044,21.624908,21.249481,18.298187,18.298187,18.298187,18.298187,0.0,0.032087382,0.032087382,0.04958999,25.0,18.300018,0.0,0.0,0.0,0.010739524,9.54197e-21,0.0,80.96884,24.99793,22.949903,96.0,0.080018744,37.870136,241.34776,88.55475,0.0,80.96884,0.11376476,0.0,77.58479,8.330017
30550,21273000.0,0.0,18.298218,12.283325,20.829163,20.043732,21.623596,21.248352,18.298248,18.298218,18.298218,18.298218,0.0,0.032087408,0.032087408,0.049590025,25.0,18.300018,0.0,0.0,0.0,-0.00053450547,9.54197e-21,0.0,80.96773,24.998442,22.932693,96.0,0.080074266,37.89423,241.34775,88.55507,0.0,80.96773,0.11376484,0.0,77.58371,8.330017
30551,21273060.0,0.0,18.298096,12.2716675,20.82785,20.042297,21.622314,21.247192,18.298248,18.298218,18.298218,18.298218,0.0,0.03208741,0.03208741,0.04959003,25.0,18.300018,0.0,0.0,0.0,-0.00879794,9.54197e-21,0.0,80.966606,24.998907,22.915182,96.0,0.08013068,37.918747,241.34773,88.55534,0.0,80.966606,0.11376486,0.0,77.58264,8.330017
30552,21273120.0,0.0,18.298126,12.26001,20.826538,20.040863,21.621033,21.246063,18.298218,18.298218,18.298218,18.298218,0.0,0.03208741,0.03208741,0.04959003,25.0,18.300018,0.0,0.0,0.0,-0.005993051,9.54197e-21,0.0,80.965485,24.999313,22.897009,96.0,0.08018917,37.944187,241.34772,88.55558,0.0,80.965485,0.113764845,0.0,77.58156,8.330017
30553,21273180.0,0.0,18.298248,12.248352,20.825226,20.03946,21.61972,21.244904,18.298187,18.298218,18.298218,18.298218,0.0,0.032087404,0.032087404,0.049590006,25.0,18.300018,0.0,0.0,0.0,0.0034741214,9.54197e-21,0.0,80.96437,24.999674,22.878494,96.0,0.08024869,37.970108,241.34772,88.55578,0.0,80.96437,0.11376481,0.0,77.58049,8.330017
30554,21273240.0,0.0,18.298279,12.236664,20.823944,20.038025,21.618439,21.243774,18.298187,18.298218,18.298218,18.298218,0.0,0.03208737,0.03208737,0.049589943,25.0,18.300018,0.0,0.0,0.0,0.0041188668,9.54197e-21,0.0,80.96328,25.000004,22.860577,96.0,0.0803062,37.995193,241.34772,88.55593,0.0,80.96328,0.11376469,0.0,77.579445,8.330017
30555,21273300.0,0.0,18.298248,12.225006,20.822662,20.036652,21.617188,21.242645,18.298218,18.298218,18.298218,18.298218,0.0,0.032087326,0.032087326,0.049589865,25.0,18.300018,0.0,0.0,0.0,0.002783178,9.54197e-21,0.0,80.962234,25.000261,22.84284,96.0,0.080363065,38.020023,241.34773,88.55603,0.0,80.962234,0.11376451,0.0,77.578445,8.330017
30556,21273360.0,0.0,18.298187,12.213348,20.82129,20.035126,21.615906,21.241455,18.298218,18.298218,18.298218,18.298218,0.0,0.03208728,0.03208728,0.04958979,25.0,18.300018,0.0,0.0,0.0,-0.00064247154,9.54197e-21,0.0,80.961174,25.000538,22.825073,96.0,0.08041999,38.044895,241.34775,88.556145,0.0,80.961174,0.11376435,0.0,77.57743,8.330017
30557,21273420.0,0.0,18.298187,12.20166,20.819946,20.0336,21.614624,21.240295,18.298218,18.298218,18.298218,18.298218,0.0,0.032087237,0.032087237,0.049589712,25.0,18.300018,0.0,0.0,0.0,-0.0022823338,9.54197e-21,0.0,80.960144,25.000769,22.807207,96.0,0.08047719,38.06991,241.34776,88.55623,0.0,80.960144,0.11376419,0.0,77.57643,8.330017
30558,21273480.0,0.0,18.298187,12.190002,20.818604,20.032074,21.613342,21.239136,18.298218,18.298218,18.298218,18.298218,0.0,0.03208719,0.03208719,0.04958963,25.0,18.300018,0.0,0.0,0.0,-0.0022980142,9.54197e-21,0.0,80.95913,25.000961,22.789284,96.0,0.080534525,38.095,241.34778,88.55629,0.0,80.95913,0.11376402,0.0,77.57547,8.330017
30559,21273540.0,0.0,18.298218,12.178345,20.81726,20.030579,21.612091,21.237976,18.298218,18.298218,18.298218,18.298218,0.0,0.032087144,0.032087144,0.049589552,25.0,18.300018,0.0,0.0,0.0,0.0006445962,9.54197e-21,0.0,80.95814,25.001108,22.771225,96.0,0.08059226,38.120285,241.3478,88.55633,0.0,80.95814,0.11376384,0.0,77.57452,8.330017
30560,21273600.0,0.0,18.298248,12.166687,20.815918,20.029053,21.61081,21.236816,18.298218,18.298218,18.298218,18.298218,0.0,0.032087095,0.032087095,0.04958947,25.0,18.300018,0.0,0.0,0.0,0.002483997,9.54197e-21,0.0,80.95716,25.00123,22.753288,96.0,0.08064956,38.1454,241.34782,88.55634,0.0,80.95716,0.11376367,0.0,77.57359,8.330017
30561,21273660.0,0.0,18.298218,12.154999,20.814514,20.027435,21.609558,21.235626,18.298218,18.298218,18.298218,18.298218,0.0,0.032087047,0.032087047,0.049589384,25.0,18.300018,0.0,0.0,0.0,0.00027347117,9.54197e-21,0.0,80.95622,25.001328,22.735504,96.0,0.08070633,38.17029,241.34784,88.55635,0.0,80.95622,0.11376348,0.0,77.57268,8.330017
30562,21273720.0,0.0,18.298187,12.143341,20.81314,20.025848,21.608276,21.234436,18.298218,18.298218,18.298218,18.298218,0.0,0.032087002,0.032087002,0.049589306,25.0,18.300018,0.0,0.0,0.0,-0.0019244528,9.54197e-21,0.0,80.95529,25.001394,22.717697,96.0,0.08076313,38.19522,241.34787,88.556335,0.0,80.95529,0.11376331,0.0,77.5718,8.330017
30563,21273780.0,0.0,18.298187,12.131683,20.811737,20.024231,21.607025,21.233246,18.298218,18.298218,18.298218,18.298218,0.0,0.03208696,0.03208696,0.04958924,25.0,18.300018,0.0,0.0,0.0,-0.0011111165,9.54197e-21,0.0,80.954384,25.00143,22.699757,96.0,0.080820344,38.22034,241.34789,88.55631,0.0,80.954384,0.11376316,0.0,77.57093,8.330017
30564,21273840.0,0.0,18.298218,12.119995,20.810364,20.022644,21.605774,21.232086,18.298218,18.298218,18.298218,18.298218,0.0,0.032086924,0.032086924,0.049589176,25.0,18.300018,0.0,0.0,0.0,-1.6865748e-05,9.54197e-21,0.0,80.9535,25.001448,22.681847,96.0,0.080877416,38.245415,241.34792,88.55629,0.0,80.9535,0.11376302,0.0,77.570076,8.330017
30565,21273900.0,0.0,18.298248,12.108337,20.80899,20.021057,21.604523,21.230896,18.298218,18.298218,18.298218,18.298218,0.0,0.03208689,0.03208689,0.04958912,25.0,18.300018,0.0,0.0,0.0,0.0021976533,9.54197e-21,0.0,80.95262,25.001446,22.663918,96.0,0.080934525,38.270515,241.34795,88.55625,0.0,80.95262,0.11376291,0.0,77.56924,8.330017
30566,21273960.0,0.0,18.298218,12.09668,20.807556,20.019379,21.603271,21.229706,18.298218,18.298218,18.298218,18.298218,0.0,0.03208686,0.03208686,0.049589068,25.0,18.300018,0.0,0.0,0.0,1.5403857e-05,9.54197e-21,0.0,80.95176,25.001436,22.646164,96.0,0.08099104,38.295372,241.34796,88.55621,0.0,80.95176,0.11376279,0.0,77.56842,8.330017
30567,21274020.0,0.0,18.298187,12.084991,20.806122,20.01767,21.60202,21.228485,18.298218,18.298218,18.298218,18.298218,0.0,0.03208683,0.03208683,0.049589023,25.0,18.300018,0.0,0.0,0.0,-0.0016406196,9.54197e-21,0.0,80.95091,25.001411,22.628363,96.0,0.08104766,38.32029,241.34799,88.55617,0.0,80.95091,0.113762684,0.0,77.567604,8.330017
30568,21274080.0,0.0,18.298218,12.073334,20.804718,20.015991,21.600769,21.227295,18.298218,18.298218,18.298218,18.298218,0.0,0.032086812,0.032086812,0.04958899,25.0,18.300018,0.0,0.0,0.0,-0.00087808055,9.54197e-21,0.0,80.95008,25.00137,22.61045,96.0,0.081104614,38.34537,241.348,88.55612,0.0,80.95008,0.11376261,0.0,77.56681,8.330017
30569,21274140.0,0.0,18.298248,12.061676,20.803284,20.014313,21.599518,21.226105,18.298218,18.298218,18.298218,18.298218,0.0,0.032086793,0.032086793,0.049588963,25.0,18.300018,0.0,0.0,0.0,0.00096049777,9.54197e-21,0.0,80.94925,25.001324,22.592527,96.0,0.08116157,38.37046,241.34804,88.556076,0.0,80.94925,0.11376255,0.0,77.56601,8.330017
30570,21274200.0,0.0,18.298248,12.050018,20.80188,20.012665,21.598267,21.224915,18.298218,18.298218,18.298218,18.298218,0.0,0.03208678,0.03208678,0.049588937,25.0,18.300018,0.0,0.0,0.0,0.0019407448,9.54197e-21,0.0,80.94843,25.001278,22.574701,96.0,0.08121818,38.395416,241.34805,88.55603,0.0,80.94843,0.1137625,0.0,77.56522,8.330017
30571,21274260.0,0.0,18.298218,12.03833,20.800415,20.010895,21.597046,21.223694,18.298218,18.298218,18.298218,18.298218,0.0,0.032086767,0.032086767,0.049588915,25.0,18.300018,0.0,0.0,0.0,0.0002664655,9.54197e-21,0.0,80.94761,25.00123,22.556952,96.0,0.081274524,38.42027,241.34808,88.55599,0.0,80.94761,0.11376245,0.0,77.564445,8.330017
30572,21274320.0,0.0,18.298187,12.026672,20.79895,20.009125,21.595795,21.222473,18.298218,18.298218,18.298218,18.298218,0.0,0.03208676,0.03208676,0.049588904,25.0,18.300018,0.0,0.0,0.0,-0.0012903074,9.54197e-21,0.0,80.9468,25.00118,22.539183,96.0,0.08133089,38.445145,241.3481,88.555954,0.0,80.9468,0.11376242,0.0,77.56366,8.330017
30573,21274380.0,0.0,18.298187,12.015015,20.797485,20.007355,21.594543,21.221252,18.298218,18.298218,18.298218,18.298218,0.0,0.032086756,0.032086756,0.049588893,25.0,18.300018,0.0,0.0,0.0,-0.0016220029,9.54197e-21,0.0,80.945984,25.001131,22.521378,96.0,0.081387326,38.47007,241.34811,88.555916,0.0,80.945984,0.1137624,0.0,77.56288,8.330017
30574,21274440.0,0.0,18.298218,12.003326,20.796051,20.005615,21.593323,21.220032,18.298218,18.298218,18.298218,18.298218,0.0,0.032086752,0.032086752,0.049588893,25.0,18.300018,0.0,0.0,0.0,9.455277e-05,9.54197e-21,0.0,80.945175,25.001076,22.503489,96.0,0.081444,38.495113,241.34813,88.555885,0.0,80.945175,0.1137624,0.0,77.5621,8.330017
30575,21274500.0,0.0,18.298248,11.991669,20.794586,20.003876,21.592102,21.218811,18.298218,18.298218,18.298218,18.298218,0.0,0.032086752,0.032086752,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.0016734978,9.54197e-21,0.0,80.94437,25.001028,22.485662,96.0,0.08150044,38.520073,241.34814,88.555855,0.0,80.94437,0.1137624,0.0,77.56133,8.330017
30576,21274560.0,0.0,18.298218,11.980011,20.79309,20.002045,21.59085,21.21759,18.298218,18.298218,18.298218,18.298218,0.0,0.032086752,0.032086752,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.0001990393,9.54197e-21,0.0,80.94356,25.000986,22.467937,96.0,0.08155652,38.544888,241.34818,88.55583,0.0,80.94356,0.1137624,0.0,77.56055,8.330017
30577,21274620.0,0.0,18.298218,11.968353,20.791595,20.000183,21.58963,21.21634,18.298218,18.298218,18.298218,18.298218,0.0,0.032086756,0.032086756,0.049588893,25.0,18.300018,0.0,0.0,0.0,-0.0013500035,9.54197e-21,0.0,80.94274,25.000946,22.4502,96.0,0.0816126,38.56972,241.34819,88.55582,0.0,80.94274,0.1137624,0.0,77.55978,8.330017
30578,21274680.0,0.0,18.298218,11.956665,20.7901,19.998352,21.58841,21.215118,18.298218,18.298218,18.298218,18.298218,0.0,0.032086756,0.032086756,0.049588904,25.0,18.300018,0.0,0.0,0.0,-0.0006557445,9.54197e-21,0.0,80.94193,25.000908,22.432373,96.0,0.08166892,38.594677,241.3482,88.55579,0.0,80.94193,0.113762416,0.0,77.55899,8.330017
30579,21274740.0,0.0,18.298248,11.945007,20.788635,19.996552,21.587189,21.213898,18.298218,18.298218,18.298218,18.298218,0.0,0.03208676,0.03208676,0.04958891,25.0,18.300018,0.0,0.0,0.0,0.00019856599,9.54197e-21,0.0,80.94112,25.000874,22.414583,96.0,0.0817251,38.619583,241.34822,88.55578,0.0,80.94112,0.11376244,0.0,77.558205,8.330017
30580,21274800.0,0.0,18.298248,11.93335,20.78714,19.994751,21.585968,21.212646,18.298218,18.298218,18.298218,18.298218,0.0,0.032086767,0.032086767,0.04958892,25.0,18.300018,0.0,0.0,0.0,0.0018177251,9.54197e-21,0.0,80.9403,25.000845,22.396793,96.0,0.081781216,38.644485,241.34824,88.55577,0.0,80.9403,0.11376245,0.0,77.55743,8.330017
30581,21274860.0,0.0,18.298248,11.921661,20.785645,19.99289,21.584717,21.211426,18.298248,18.298218,18.298218,18.298218,0.0,0.03208677,0.03208677,0.049588926,25.0,18.300018,0.0,0.0,0.0,0.0007190541,9.54197e-21,0.0,80.939476,25.000826,22.379164,96.0,0.0818368,38.66917,241.34825,88.55576,0.0,80.939476,0.11376246,0.0,77.55664,8.330017
30582,21274920.0,0.0,18.298218,11.910004,20.78415,19.991089,21.583496,21.210175,18.298248,18.298248,18.298248,18.298248,0.0,0.032086775,0.032086775,0.04958893,25.0,18.300018,0.0,0.0,0.0,-0.00044238172,9.54197e-21,0.0,80.93865,25.00081,22.361555,96.0,0.08189226,38.69382,241.34825,88.555756,0.0,80.93865,0.113762476,0.0,77.55585,8.330017
30583,21274980.0,0.0,18.298248,11.898346,20.782684,19.989258,21.582275,21.208954,18.298248,18.298248,18.298248,18.298248,0.0,0.03208678,0.03208678,0.049588937,25.0,18.300018,0.0,0.0,0.0,-0.00043372886,9.54197e-21,0.0,80.937836,25.000795,22.343918,96.0,0.08194778,38.718517,241.34827,88.555756,0.0,80.937836,0.1137625,0.0,77.55505,8.330017
30584,21275040.0,0.0,18.298248,11.886658,20.781189,19.987457,21.581085,21.207733,18.298248,18.298248,18.298248,18.298248,0.0,0.032086782,0.032086782,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.0005065213,9.54197e-21,0.0,80.937004,25.000784,22.326275,96.0,0.08200327,38.743217,241.34828,88.55575,0.0,80.937004,0.11376251,0.0,77.55426,8.330017
30585,21275100.0,0.0,18.298279,11.875,20.779724,19.985657,21.579865,21.206512,18.298248,18.298248,18.298248,18.298248,0.0,0.032086786,0.032086786,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.0010997172,9.54197e-21,0.0,80.93617,25.000776,22.308699,96.0,0.08205851,38.767822,241.3483,88.55575,0.0,80.93617,0.11376253,0.0,77.55347,8.330017
30586,21275160.0,0.0,18.298248,11.863342,20.778229,19.983795,21.578644,21.205261,18.298248,18.298248,18.298248,18.298248,0.0,0.03208679,0.03208679,0.049588956,25.0,18.300018,0.0,0.0,0.0,0.00010836728,9.54197e-21,0.0,80.93535,25.000772,22.29116,96.0,0.082113594,38.792374,241.34831,88.55575,0.0,80.93535,0.113762535,0.0,77.55267,8.330017
30587,21275220.0,0.0,18.298248,11.851685,20.776703,19.981903,21.577423,21.20401,18.298248,18.298248,18.298248,18.298248,0.0,0.032086793,0.032086793,0.04958896,25.0,18.300018,0.0,0.0,0.0,-0.0007035205,9.54197e-21,0.0,80.93452,25.000769,22.273613,96.0,0.08216866,38.816944,241.34833,88.55575,0.0,80.93452,0.113762535,0.0,77.55188,8.330017
30588,21275280.0,0.0,18.298248,11.839996,20.775208,19.980042,21.576202,21.202759,18.298248,18.298248,18.298248,18.298248,0.0,0.032086793,0.032086793,0.049588967,25.0,18.300018,0.0,0.0,0.0,-0.0007824727,9.54197e-21,0.0,80.933685,25.000765,22.256062,96.0,0.08222369,38.841515,241.34834,88.55575,0.0,80.933685,0.11376255,0.0,77.55108,8.330017
30589,21275340.0,0.0,18.298248,11.828339,20.773712,19.97821,21.575012,21.201538,18.298248,18.298248,18.298248,18.298248,0.0,0.032086793,0.032086793,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.00042868723,9.54197e-21,0.0,80.932846,25.000761,22.238472,96.0,0.0822788,38.86614,241.34836,88.555756,0.0,80.932846,0.113762565,0.0,77.55028,8.330017
30590,21275400.0,0.0,18.298279,11.816681,20.772217,19.976349,21.573822,21.200317,18.298248,18.298248,18.298248,18.298248,0.0,0.032086797,0.032086797,0.04958897,25.0,18.300018,0.0,0.0,0.0,0.0013457924,9.54197e-21,0.0,80.932014,25.000763,22.220951,96.0,0.082333654,38.890667,241.34836,88.555756,0.0,80.932014,0.11376257,0.0,77.54948,8.330017
30591,21275460.0,0.0,18.298248,11.804993,20.77069,19.974426,21.572601,21.199036,18.298248,18.298248,18.298248,18.298248,0.0,0.032086797,0.032086797,0.049588975,25.0,18.300018,0.0,0.0,0.0,-0.00018229538,9.54197e-21,0.0,80.93118,25.000767,22.203506,96.0,0.08238822,38.915092,241.34837,88.555756,0.0,80.93118,0.11376257,0.0,77.548676,8.330017
30592,21275520.0,0.0,18.298248,11.793335,20.769165,19.972504,21.57138,21.197784,18.298248,18.298248,18.298248,18.298248,0.0,0.032086797,0.032086797,0.049588975,25.0,18.300018,0.0,0.0,0.0,-0.0011910392,9.54197e-21,0.0,80.93034,25.000769,22.186022,96.0,0.08244288,38.93957,241.34839,88.555756,0.0,80.93034,0.11376257,0.0,77.547874,8.330017
30593,21275580.0,0.0,18.298248,11.781677,20.76764,19.970581,21.57019,21.196533,18.298248,18.298248,18.298248,18.298248,0.0,0.0320868,0.0320868,0.04958898,25.0,18.300018,0.0,0.0,0.0,-0.00028976344,9.54197e-21,0.0,80.92951,25.000767,22.168468,96.0,0.08249771,38.964146,241.3484,88.55576,0.0,80.92951,0.11376259,0.0,77.547066,8.330017
30594,21275640.0,0.0,18.298279,11.77002,20.766113,19.968689,21.569,21.195312,18.298248,18.298248,18.298248,18.298248,0.0,0.0320868,0.0320868,0.049588982,25.0,18.300018,0.0,0.0,0.0,0.00055615633,9.54197e-21,0.0,80.92867,25.000767,22.150963,96.0,0.082552336,38.98865,241.34842,88.55576,0.0,80.92867,0.11376259,0.0,77.54627,8.330017
30595,21275700.0,0.0,18.298279,11.758331,20.764587,19.966797,21.56781,21.194061,18.298248,18.298248,18.298248,18.298248,0.0,0.032086805,0.032086805,0.049588982,25.0,18.300018,0.0,0.0,0.0,0.0017674774,9.54197e-21,0.0,80.92783,25.000769,22.133484,96.0,0.082606845,39.013123,241.34843,88.55576,0.0,80.92783,0.11376259,0.0,77.54546,8.330017
30596,21275760.0,0.0,18.298248,11.746674,20.763031,19.964813,21.56659,21.19278,18.298279,18.298248,18.298248,18.298248,0.0,0.0320868,0.0320868,0.04958898,25.0,18.300018,0.0,0.0,0.0,-0.00030829903,9.54197e-21,0.0,80.926994,25.000776,22.11613,96.0,0.08266091,39.037415,241.34845,88.55576,0.0,80.926994,0.11376259,0.0,77.54466,8.330017
30597,21275820.0,0.0,18.298248,11.735016,20.761505,19.96286,21.5654,21.191528,18.298279,18.298248,18.298248,18.298248,0.0,0.0320868,0.0320868,0.04958898,25.0,18.300018,0.0,0.0,0.0,-0.0014578769,9.54197e-21,0.0,80.92616,25.00078,22.098722,96.0,0.08271512,39.06179,241.34846,88.55577,0.0,80.92616,0.11376257,0.0,77.54385,8.330017
30598,21275880.0,0.0,18.298248,11.723328,20.759949,19.960907,21.564209,21.190277,18.298248,18.298248,18.298248,18.298248,0.0,0.0320868,0.0320868,0.04958898,25.0,18.300018,0.0,0.0,0.0,-0.00041380484,9.54197e-21,0.0,80.92532,25.000778,22.081217,96.0,0.08276957,39.086296,241.34846,88.55577,0.0,80.92532,0.11376259,0.0,77.54305,8.330017
30599,21275940.0,0.0,18.298279,11.71167,20.758392,19.958954,21.563019,21.189026,18.298248,18.298248,18.298248,18.298248,0.0,0.0320868,0.0320868,0.049588982,25.0,18.300018,0.0,0.0,0.0,0.0011634922,9.54197e-21,0.0,80.924484,25.000776,22.063732,96.0,0.082823925,39.110775,241.34848,88.55577,0.0,80.924484,0.11376259,0.0,77.542244,8.330017
30600,21276000.0,0.0,18.298279,11.700012,20.756897,19.957031,21.561829,21.187775,18.298279,18.298248,18.298248,18.298248,0.0,0.0320868,0.0320868,0.04958898,25.0,18.300018,0.0,0.0,0.0,0.0010834069,9.54197e-21,0.0,80.923645,25.000782,22.046436,96.0,0.08287765,39.13499,241.3485,88.55577,0.0,80.923645,0.11376257,0.0,77.54144,8.330017
30601,21276060.0,0.0,18.298279,11.6883545,20.755371,19.955109,21.560638,21.186523,18.298279,18.298279,18.298279,18.298279,0.0,0.032086797,0.032086797,0.049588975,25.0,18.300018,0.0,0.0,0.0,0.0011561131,9.54197e-21,0.0,80.92281,25.000786,22.029114,96.0,0.08293141,39.15924,241.34851,88.55577,0.0,80.92281,0.11376257,0.0,77.54064,8.330017
30602,21276120.0,0.0,18.298279,11.676666,20.753845,19.953217,21.559448,21.185272,18.298279,18.298279,18.298279,18.298279,0.0,0.032086793,0.032086793,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.00049882516,9.54197e-21,0.0,80.921974,25.000793,22.011889,96.0,0.08298482,39.183357,241.34853,88.55577,0.0,80.921974,0.113762565,0.0,77.53984,8.330017
30603,21276180.0,0.0,18.298279,11.665009,20.75232,19.951324,21.558258,21.184021,18.298279,18.298279,18.298279,18.298279,0.0,0.032086793,0.032086793,0.049588963,25.0,18.300018,0.0,0.0,0.0,0.00010574608,9.54197e-21,0.0,80.921135,25.000797,21.99469,96.0,0.083038114,39.207436,241.34854,88.55577,0.0,80.921135,0.11376255,0.0,77.53904,8.330017
30604,21276240.0,0.0,18.29831,11.653351,20.750824,19.949432,21.557068,21.18277,18.298279,18.298279,18.298279,18.298279,0.0,0.03208679,0.03208679,0.04958896,25.0,18.300018,0.0,0.0,0.0,0.00041320964,9.54197e-21,0.0,80.92031,25.000801,21.977495,96.0,0.08309135,39.231506,241.34856,88.55577,0.0,80.92031,0.113762535,0.0,77.53824,8.330017
30605,21276300.0,0.0,18.29831,11.641663,20.749329,19.94754,21.555878,21.18155,18.298279,18.298279,18.298279,18.298279,0.0,0.032086786,0.032086786,0.049588952,25.0,18.300018,0.0,0.0,0.0,0.0007550903,9.54197e-21,0.0,80.91947,25.000805,21.960344,96.0,0.083144404,39.255516,241.34857,88.55576,0.0,80.91947,0.11376253,0.0,77.537445,8.330017
30606,21276360.0,0.0,18.29831,11.630005,20.747833,19.94571,21.554688,21.180298,18.29831,18.298279,18.298279,18.298279,0.0,0.032086782,0.032086782,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.00075964816,9.54197e-21,0.0,80.91865,25.000809,21.94326,96.0,0.08319721,39.279438,241.34859,88.55576,0.0,80.91865,0.11376251,0.0,77.536644,8.330017
30607,21276420.0,0.0,18.29831,11.618347,20.746338,19.943848,21.553497,21.179077,18.29831,18.298279,18.298279,18.298279,0.0,0.032086775,0.032086775,0.049588937,25.0,18.300018,0.0,0.0,0.0,0.00047671856,9.54197e-21,0.0,80.917816,25.000813,21.926235,96.0,0.083249785,39.303272,241.3486,88.55576,0.0,80.917816,0.1137625,0.0,77.53585,8.330017
30608,21276480.0,0.0,18.29831,11.606659,20.744873,19.942047,21.552338,21.177826,18.29831,18.29831,18.29831,18.29831,0.0,0.032086775,0.032086775,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.00033605244,9.54197e-21,0.0,80.91699,25.000814,21.909245,96.0,0.08330222,39.327057,241.34862,88.555756,0.0,80.91699,0.113762476,0.0,77.53506,8.330017
30609,21276540.0,0.0,18.29831,11.595001,20.743408,19.940216,21.551147,21.176605,18.29831,18.29831,18.29831,18.29831,0.0,0.03208677,0.03208677,0.049588922,25.0,18.300018,0.0,0.0,0.0,0.00031587065,9.54197e-21,0.0,80.91617,25.000816,21.892292,96.0,0.0833545,39.350792,241.34862,88.555756,0.0,80.91617,0.11376246,0.0,77.53426,8.330017
30610,21276600.0,0.0,18.29831,11.5833435,20.741943,19.938416,21.549988,21.175385,18.29831,18.29831,18.29831,18.29831,0.0,0.032086764,0.032086764,0.049588915,25.0,18.300018,0.0,0.0,0.0,0.0005079181,9.54197e-21,0.0,80.915344,25.000818,21.875368,96.0,0.08340664,39.374485,241.34863,88.55575,0.0,80.915344,0.11376245,0.0,77.53347,8.330017
30611,21276660.0,0.0,18.29834,11.571686,20.740479,19.936615,21.548798,21.174164,18.29831,18.29831,18.29831,18.29831,0.0,0.03208676,0.03208676,0.04958891,25.0,18.300018,0.0,0.0,0.0,0.0006544499,9.54197e-21,0.0,80.91452,25.000818,21.858492,96.0,0.083458595,39.398113,241.34865,88.55575,0.0,80.91452,0.11376242,0.0,77.532684,8.330017
30612,21276720.0,0.0,18.29834,11.559998,20.739014,19.934845,21.547607,21.172943,18.29831,18.29831,18.29831,18.29831,0.0,0.032086756,0.032086756,0.0495889,25.0,18.300018,0.0,0.0,0.0,0.00061229395,9.54197e-21,0.0,80.913704,25.000818,21.84167,96.0,0.08351035,39.42166,241.34866,88.55574,0.0,80.913704,0.113762416,0.0,77.531906,8.330017
30613,21276780.0,0.0,18.29834,11.54834,20.73758,19.933075,21.546448,21.171722,18.29834,18.29831,18.29831,18.29831,0.0,0.032086752,0.032086752,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.00046048244,9.54197e-21,0.0,80.91289,25.000818,21.824894,96.0,0.083561905,39.44515,241.34868,88.55573,0.0,80.91289,0.113762386,0.0,77.53112,8.330017
30614,21276840.0,0.0,18.29834,11.536682,20.736145,19.931305,21.545258,21.170532,18.29834,18.29831,18.29831,18.29831,0.0,0.032086745,0.032086745,0.049588885,25.0,18.300018,0.0,0.0,0.0,0.0004081966,9.54197e-21,0.0,80.91207,25.000816,21.808157,96.0,0.083613314,39.468582,241.3487,88.55573,0.0,80.91207,0.11376238,0.0,77.530334,8.330017
30615,21276900.0,0.0,18.29834,11.524994,20.73471,19.929565,21.544098,21.169312,18.29834,18.29834,18.29834,18.29834,0.0,0.03208674,0.03208674,0.049588874,25.0,18.300018,0.0,0.0,0.0,0.00041204353,9.54197e-21,0.0,80.91126,25.000814,21.791456,96.0,0.08366456,39.49196,241.34871,88.555725,0.0,80.91126,0.113762364,0.0,77.52956,8.330017
30616,21276960.0,0.0,18.29834,11.513336,20.733276,19.927826,21.542938,21.16809,18.29834,18.29834,18.29834,18.29834,0.0,0.032086737,0.032086737,0.04958887,25.0,18.300018,0.0,0.0,0.0,0.00050130056,9.54197e-21,0.0,80.91045,25.000813,21.774794,96.0,0.08371566,39.51529,241.34872,88.55572,0.0,80.91045,0.11376234,0.0,77.52878,8.330017
30617,21277020.0,0.0,18.29834,11.501678,20.731873,19.926117,21.541748,21.1669,18.29834,18.29834,18.29834,18.29834,0.0,0.032086734,0.032086734,0.049588863,25.0,18.300018,0.0,0.0,0.0,0.00055156735,9.54197e-21,0.0,80.90964,25.000809,21.758175,96.0,0.08376658,39.538555,241.34874,88.55571,0.0,80.90964,0.11376233,0.0,77.528,8.330017
30618,21277080.0,0.0,18.29837,11.490021,20.730438,19.924408,21.540588,21.16571,18.29834,18.29834,18.29834,18.29834,0.0,0.03208673,0.03208673,0.049588855,25.0,18.300018,0.0,0.0,0.0,0.0005633938,9.54197e-21,0.0,80.90883,25.000807,21.741598,96.0,0.08381733,39.56176,241.34875,88.5557,0.0,80.90883,0.11376231,0.0,77.52722,8.330017
30619,21277140.0,0.0,18.29837,11.4783325,20.729034,19.922699,21.539429,21.16449,18.29834,18.29834,18.29834,18.29834,0.0,0.032086723,0.032086723,0.049588848,25.0,18.300018,0.0,0.0,0.0,0.00051111367,9.54197e-21,0.0,80.90803,25.000803,21.725069,96.0,0.08386789,39.584904,241.34877,88.555695,0.0,80.90803,0.113762304,0.0,77.52646,8.330017
30620,21277200.0,0.0,18.29837,11.466675,20.72763,19.92102,21.538269,21.1633,18.29837,18.29834,18.29834,18.29834,0.0,0.03208672,0.03208672,0.04958884,25.0,18.300018,0.0,0.0,0.0,0.00046569368,9.54197e-21,0.0,80.90723,25.0008,21.70858,96.0,0.083918296,39.60799,241.34879,88.555695,0.0,80.90723,0.113762274,0.0,77.52569,8.330017
30621,21277260.0,0.0,18.29837,11.455017,20.726227,19.919342,21.53711,21.16211,18.29837,18.29834,18.29834,18.29834,0.0,0.032086715,0.032086715,0.049588833,25.0,18.300018,0.0,0.0,0.0,0.0004100352,9.54197e-21,0.0,80.90642,25.000795,21.69213,96.0,0.08396854,39.63102,241.34879,88.55569,0.0,80.90642,0.11376227,0.0,77.52492,8.330017
30622,21277320.0,0.0,18.29837,11.443329,20.724854,19.917664,21.53595,21.16092,18.29837,18.29837,18.29837,18.29837,0.0,0.03208671,0.03208671,0.049588826,25.0,18.300018,0.0,0.0,0.0,0.00045066464,9.54197e-21,0.0,80.905624,25.000792,21.675713,96.0,0.08401865,39.654003,241.3488,88.55568,0.0,80.905624,0.11376225,0.0,77.52415,8.330017
30623,21277380.0,0.0,18.29837,11.431671,20.72345,19.916016,21.53479,21.159729,18.29837,18.29837,18.29837,18.29837,0.0,0.032086708,0.032086708,0.049588818,25.0,18.300018,0.0,0.0,0.0,0.0005156404,9.54197e-21,0.0,80.90482,25.000788,21.659334,96.0,0.08406859,39.676933,241.34882,88.55567,0.0,80.90482,0.11376224,0.0,77.523384,8.330017
30624,21277440.0,0.0,18.29837,11.420013,20.722076,19.914368,21.53363,21.158539,18.29837,18.29837,18.29837,18.29837,0.0,0.032086704,0.032086704,0.049588814,25.0,18.300018,0.0,0.0,0.0,0.0005466024,9.54197e-21,0.0,80.90402,25.000784,21.643,96.0,0.08411836,39.699802,241.34883,88.555664,0.0,80.90402,0.11376223,0.0,77.52262,8.330017
30625,21277500.0,0.0,18.29837,11.408325,20.720703,19.91272,21.53247,21.157349,18.29837,18.29837,18.29837,18.29837,0.0,0.0320867,0.0320867,0.049588807,25.0,18.300018,0.0,0.0,0.0,0.0005323827,9.54197e-21,0.0,80.90323,25.00078,21.626709,96.0,0.08416796,39.722607,241.34885,88.55566,0.0,80.90323,0.1137622,0.0,77.52186,8.330017
30626,21277560.0,0.0,18.2984,11.3966675,20.71933,19.911102,21.531311,21.156189,18.29837,18.29837,18.29837,18.29837,0.0,0.032086696,0.032086696,0.0495888,25.0,18.300018,0.0,0.0,0.0,0.00040893783,9.54197e-21,0.0,80.90244,25.000776,21.61046,96.0,0.084217384,39.745354,241.34886,88.55566,0.0,80.90244,0.11376219,0.0,77.521095,8.330017
30627,21277620.0,0.0,18.2984,11.38501,20.717987,19.909485,21.530151,21.154999,18.29837,18.29837,18.29837,18.29837,0.0,0.032086693,0.032086693,0.049588796,25.0,18.300018,0.0,0.0,0.0,0.00037959396,9.54197e-21,0.0,80.90165,25.000772,21.594246,96.0,0.08426668,39.768055,241.34888,88.55565,0.0,80.90165,0.11376218,0.0,77.52033,8.330017
30628,21277680.0,0.0,18.2984,11.373352,20.716614,19.907867,21.528992,21.15384,18.2984,18.29837,18.29837,18.29837,0.0,0.03208669,0.03208669,0.04958879,25.0,18.300018,0.0,0.0,0.0,0.00046792763,9.54197e-21,0.0,80.900856,25.000767,21.578064,96.0,0.08431582,39.79071,241.34889,88.55564,0.0,80.900856,0.11376216,0.0,77.51958,8.330017
30629,21277740.0,0.0,18.2984,11.361664,20.715271,19.90628,21.527863,21.152649,18.2984,18.29837,18.29837,18.29837,0.0,0.032086685,0.032086685,0.04958878,25.0,18.300018,0.0,0.0,0.0,0.00054236467,9.54197e-21,0.0,80.90007,25.000763,21.561926,96.0,0.0843648,39.813305,241.34889,88.55563,0.0,80.90007,0.113762155,0.0,77.51882,8.330017
30630,21277800.0,0.0,18.2984,11.350006,20.713928,19.904663,21.526703,21.15149,18.2984,18.2984,18.2984,18.2984,0.0,0.03208668,0.03208668,0.049588777,25.0,18.300018,0.0,0.0,0.0,0.00056657783,9.54197e-21,0.0,80.89928,25.00076,21.54583,96.0,0.08441362,39.835842,241.3489,88.555626,0.0,80.89928,0.11376214,0.0,77.51807,8.330017
30631,21277860.0,0.0,18.298492,11.338348,20.712738,19.903442,21.525574,21.15039,18.2984,18.2984,18.2984,18.2984,0.0,0.032086678,0.032086678,0.049588766,25.0,18.300018,0.0,0.0,0.0,0.0045188135,9.54197e-21,0.0,80.89849,25.000761,21.52986,96.0,0.084461994,39.858196,241.34892,88.555626,0.0,80.89849,0.113762125,0.0,77.5173,8.330017
30632,21277920.0,0.0,18.298523,11.32666,20.711548,19.902191,21.524414,21.149261,18.298431,18.2984,18.2984,18.2984,0.0,0.032086667,0.032086667,0.04958875,25.0,18.300018,0.0,0.0,0.0,0.004985646,9.54197e-21,0.0,80.89771,25.000774,21.514265,96.0,0.084509194,39.880028,241.34894,88.55562,0.0,80.89771,0.11376209,0.0,77.51656,8.330017
30633,21277980.0,0.0,18.298523,11.315002,20.710388,19.90094,21.523254,21.148163,18.298462,18.298431,18.298431,18.298431,0.0,0.03208666,0.03208666,0.049588732,25.0,18.300018,0.0,0.0,0.0,0.0037072967,9.54197e-21,0.0,80.896935,25.000788,21.498821,96.0,0.0845559,39.90165,241.34895,88.55562,0.0,80.896935,0.11376205,0.0,77.515816,8.330017
30634,21278040.0,0.0,18.298431,11.303345,20.709229,19.89972,21.522125,21.147064,18.298492,18.298431,18.298431,18.298431,0.0,0.032086644,0.032086644,0.049588706,25.0,18.300018,0.0,0.0,0.0,-0.0014699803,9.54197e-21,0.0,80.89617,25.000809,21.483658,96.0,0.08460171,39.92288,241.34897,88.55561,0.0,80.89617,0.11376199,0.0,77.515076,8.330017
30635,21278100.0,0.0,18.298431,11.291687,20.708069,19.898499,21.520996,21.145996,18.298462,18.298462,18.298462,18.298462,0.0,0.032086633,0.032086633,0.049588695,25.0,18.300018,0.0,0.0,0.0,-0.0016622264,9.54197e-21,0.0,80.8954,25.000807,21.46824,96.0,0.08464827,39.94446,241.34898,88.5556,0.0,80.8954,0.11376197,0.0,77.51434,8.330017
30636,21278160.0,0.0,18.298553,11.279999,20.707062,19.897675,21.519867,21.144958,18.298462,18.298462,18.298462,18.298462,0.0,0.032086626,0.032086626,0.04958868,25.0,18.300018,0.0,0.0,0.0,0.0041997586,9.54197e-21,0.0,80.894646,25.000807,21.452858,96.0,0.08469468,39.966,241.349,88.555595,0.0,80.894646,0.11376193,0.0,77.51362,8.330017
30637,21278220.0,0.0,18.298615,11.268341,20.706085,19.89682,21.518707,21.143951,18.298492,18.298462,18.298462,18.298462,0.0,0.03208661,0.03208661,0.049588654,25.0,18.300018,0.0,0.0,0.0,0.006234096,9.54197e-21,0.0,80.89388,25.00082,21.43791,96.0,0.08473974,39.986927,241.34901,88.55559,0.0,80.89388,0.11376188,0.0,77.51289,8.330017
30638,21278280.0,0.0,18.298553,11.256683,20.70514,19.895996,21.517578,21.142944,18.298523,18.298492,18.298492,18.298492,0.0,0.032086592,0.032086592,0.049588624,25.0,18.300018,0.0,0.0,0.0,0.0022583765,9.54197e-21,0.0,80.893135,25.000843,21.423344,96.0,0.0847836,40.00732,241.34903,88.55558,0.0,80.893135,0.11376182,0.0,77.51218,8.330017
30639,21278340.0,0.0,18.298523,11.244995,20.704163,19.895142,21.516449,21.141937,18.298553,18.298523,18.298523,18.298492,0.0,0.032086577,0.032086577,0.049588595,25.0,18.300018,0.0,0.0,0.0,-0.0008271555,9.54197e-21,0.0,80.892395,25.000856,21.408758,96.0,0.08482749,40.02774,241.34904,88.55557,0.0,80.892395,0.11376175,0.0,77.51146,8.330017
30640,21278400.0,0.0,18.298462,11.233337,20.703186,19.894318,21.51532,21.14093,18.298553,18.298523,18.298523,18.298523,0.0,0.032086562,0.032086562,0.049588572,25.0,18.300018,0.0,0.0,0.0,-0.0039834958,9.54197e-21,0.0,80.89166,25.000858,21.394205,96.0,0.084871255,40.048115,241.34904,88.55556,0.0,80.89166,0.11376169,0.0,77.510765,8.330017
30641,21278460.0,0.0,18.298645,11.22168,20.702393,19.89386,21.514221,21.140015,18.298523,18.298523,18.298523,18.298523,0.0,0.03208655,0.03208655,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.003959823,9.54197e-21,0.0,80.89094,25.000845,21.379404,96.0,0.08491574,40.068836,241.34906,88.555534,0.0,80.89094,0.113761656,0.0,77.51006,8.330017
30642,21278520.0,0.0,18.298706,11.209991,20.70163,19.893402,21.513092,21.1391,18.298553,18.298553,18.298553,18.298553,0.0,0.032086536,0.032086536,0.04958853,25.0,18.300018,0.0,0.0,0.0,0.00770232,9.54197e-21,0.0,80.89021,25.000847,21.36504,96.0,0.08495887,40.088947,241.34908,88.55552,0.0,80.89021,0.113761604,0.0,77.50938,8.330017
30643,21278580.0,0.0,18.298645,11.198334,20.700867,19.892914,21.511963,21.138184,18.298615,18.298553,18.298553,18.298553,0.0,0.032086518,0.032086518,0.049588494,25.0,18.300018,0.0,0.0,0.0,0.0033213752,9.54197e-21,0.0,80.889496,25.000866,21.351213,96.0,0.08500034,40.1083,241.34909,88.55551,0.0,80.889496,0.11376153,0.0,77.50869,8.330017
30644,21278640.0,0.0,18.298553,11.186676,20.700073,19.892456,21.510864,21.137268,18.298615,18.298584,18.298584,18.298584,0.0,0.032086495,0.032086495,0.04958846,25.0,18.300018,0.0,0.0,0.0,-0.002341127,9.54197e-21,0.0,80.888794,25.000877,21.33747,96.0,0.08504154,40.127544,241.3491,88.5555,0.0,80.888794,0.113761455,0.0,77.50801,8.330017
30645,21278700.0,0.0,18.298584,11.175018,20.69931,19.892029,21.509766,21.136353,18.298615,18.298584,18.298584,18.298584,0.0,0.032086488,0.032086488,0.04958844,25.0,18.300018,0.0,0.0,0.0,-0.0020245411,9.54197e-21,0.0,80.88811,25.000862,21.323439,96.0,0.08508359,40.14719,241.34912,88.55547,0.0,80.88811,0.11376142,0.0,77.507355,8.330017
30646,21278760.0,0.0,18.298676,11.16333,20.69873,19.891937,21.508667,21.135529,18.298615,18.298615,18.298615,18.298584,0.0,0.032086477,0.032086477,0.04958842,25.0,18.300018,0.0,0.0,0.0,0.0025543147,9.54197e-21,0.0,80.88742,25.00085,21.30951,96.0,0.0851253,40.166687,241.34914,88.55546,0.0,80.88742,0.11376137,0.0,77.50669,8.330017
30647,21278820.0,0.0,18.298737,11.151672,20.69815,19.891846,21.507568,21.134705,18.298645,18.298615,18.298615,18.298615,0.0,0.032086458,0.032086458,0.049588393,25.0,18.300018,0.0,0.0,0.0,0.005683512,9.54197e-21,0.0,80.886734,25.000847,21.295872,96.0,0.08516609,40.18578,241.34915,88.555435,0.0,80.886734,0.113761306,0.0,77.50603,8.330017
30648,21278880.0,0.0,18.298767,11.140015,20.69757,19.891754,21.50647,21.13388,18.298645,18.298615,18.298615,18.298615,0.0,0.03208644,0.03208644,0.049588367,25.0,18.300018,0.0,0.0,0.0,0.005769171,9.54197e-21,0.0,80.886055,25.000847,21.282457,96.0,0.085206196,40.20456,241.34917,88.55542,0.0,80.886055,0.113761246,0.0,77.50539,8.330017
30649,21278940.0,0.0,18.298676,11.128326,20.696991,19.891663,21.505371,21.133057,18.298676,18.298645,18.298645,18.298645,0.0,0.03208642,0.03208642,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0003290146,9.54197e-21,0.0,80.88538,25.000856,21.269417,96.0,0.08524513,40.222816,241.34918,88.555405,0.0,80.88538,0.11376117,0.0,77.504745,8.330017
30650,21279000.0,0.0,18.298645,11.116669,20.696411,19.891571,21.504303,21.132233,18.298676,18.298676,18.298676,18.298645,0.0,0.03208641,0.03208641,0.049588308,25.0,18.300018,0.0,0.0,0.0,-0.0016672616,9.54197e-21,0.0,80.88473,25.000843,21.256186,96.0,0.085284635,40.24134,241.3492,88.55538,0.0,80.88473,0.11376112,0.0,77.50411,8.330017
30651,21279060.0,0.0,18.298767,11.105011,20.696014,19.891846,21.503204,21.1315,18.298676,18.298676,18.298676,18.298676,0.0,0.032086395,0.032086395,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.0031345685,9.54197e-21,0.0,80.88407,25.000828,21.242947,96.0,0.08532414,40.259876,241.34921,88.55536,0.0,80.88407,0.11376108,0.0,77.50349,8.330017
30652,21279120.0,0.0,18.298798,11.093353,20.695618,19.89209,21.502136,21.130768,18.298706,18.298676,18.298676,18.298676,0.0,0.03208638,0.03208638,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.0056829974,9.54197e-21,0.0,80.88342,25.000824,21.230042,96.0,0.08536261,40.27794,241.34923,88.555336,0.0,80.88342,0.11376102,0.0,77.50286,8.330017
30653,21279180.0,0.0,18.298767,11.081665,20.69522,19.892365,21.501068,21.130035,18.298737,18.298706,18.298706,18.298706,0.0,0.03208636,0.03208636,0.04958823,25.0,18.300018,0.0,0.0,0.0,0.002453439,9.54197e-21,0.0,80.88278,25.000828,21.217497,96.0,0.08539997,40.2955,241.34924,88.55532,0.0,80.88278,0.11376095,0.0,77.50224,8.330017
30654,21279240.0,0.0,18.298737,11.070007,20.694824,19.89264,21.50003,21.129303,18.298767,18.298706,18.298706,18.298706,0.0,0.032086346,0.032086346,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.00028473287,9.54197e-21,0.0,80.88215,25.000824,21.204948,96.0,0.08543733,40.313072,241.34926,88.5553,0.0,80.88215,0.11376089,0.0,77.50164,8.330017
30655,21279300.0,0.0,18.298676,11.05835,20.694427,19.892883,21.498962,21.128601,18.298767,18.298737,18.298737,18.298737,0.0,0.032086328,0.032086328,0.049588174,25.0,18.300018,0.0,0.0,0.0,-0.0036385697,9.54197e-21,0.0,80.88152,25.000814,21.192455,96.0,0.08547449,40.330563,241.34927,88.555275,0.0,80.88152,0.11376084,0.0,77.50104,8.330017
30656,21279360.0,0.0,18.298828,11.046661,20.694214,19.893494,21.497925,21.12796,18.298737,18.298737,18.298737,18.298737,0.0,0.03208632,0.03208632,0.04958816,25.0,18.300018,0.0,0.0,0.0,0.003747684,9.54197e-21,0.0,80.880905,25.000788,21.179737,96.0,0.085512325,40.34837,241.34927,88.55525,0.0,80.880905,0.1137608,0.0,77.50044,8.330017
30657,21279420.0,0.0,18.29889,11.035004,20.69403,19.894104,21.496887,21.12732,18.298767,18.298737,18.298737,18.298737,0.0,0.03208631,0.03208631,0.049588136,25.0,18.300018,0.0,0.0,0.0,0.007288276,9.54197e-21,0.0,80.88029,25.000778,21.167429,96.0,0.08554889,40.3656,241.34929,88.55524,0.0,80.88029,0.11376075,0.0,77.499855,8.330017
30658,21279480.0,0.0,18.298859,11.023346,20.693817,19.894714,21.49585,21.126709,18.298798,18.298767,18.298767,18.298767,0.0,0.03208629,0.03208629,0.049588107,25.0,18.300018,0.0,0.0,0.0,0.0030651176,9.54197e-21,0.0,80.879684,25.000786,21.155626,96.0,0.085583925,40.382122,241.3493,88.555214,0.0,80.879684,0.11376069,0.0,77.499275,8.330017
30659,21279540.0,0.0,18.298767,11.011658,20.693604,19.895325,21.494812,21.126068,18.298828,18.298798,18.298798,18.298798,0.0,0.03208627,0.03208627,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.0023696874,9.54197e-21,0.0,80.87908,25.000788,21.14389,96.0,0.085618734,40.398552,241.34932,88.5552,0.0,80.87908,0.11376061,0.0,77.498695,8.330017
30660,21279600.0,0.0,18.298798,11.0,20.69339,19.895905,21.493774,21.125458,18.298828,18.298798,18.298798,18.298798,0.0,0.032086257,0.032086257,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.0012114325,9.54197e-21,0.0,80.878494,25.000774,21.132206,96.0,0.085653394,40.414913,241.34933,88.555176,0.0,80.878494,0.11376056,0.0,77.498146,8.330017
30661,21279660.0,0.0,18.168365,10.989166,20.555176,19.931183,21.494415,21.135986,18.289825,18.294739,21.146332,27.637787,0.0,0.026808321,0.026808321,0.06644994,25.0,18.300018,0.0,0.0,0.0,-6.2800555,9.54197e-21,0.0,82.38624,18.541409,21.030539,96.0,0.09010101,40.557243,241.233,86.580414,1.9077172,82.38624,0.120048165,100.0,91.378944,8.330017
30662,21279720.0,0.0,18.287903,10.980011,20.559998,20.020233,21.496338,21.144073,18.251038,18.283234,20.145386,31.89862,0.0,0.026065731,0.026065731,0.07244982,25.0,18.300018,0.0,0.0,0.0,0.2997039,9.54197e-21,0.0,86.184204,15.435556,20.370934,96.0,0.09514159,41.480694,241.0429,86.01041,0.0,86.184204,0.12457978,100.0,99.28604,8.330017
30663,21279780.0,0.0,18.430695,10.972443,20.64737,20.130981,21.497864,21.149628,18.269012,18.27124,19.393982,33.76468,0.0,0.0277048,0.0277048,0.07146928,25.0,18.300018,0.0,0.0,0.0,9.662682,9.54197e-21,0.0,88.522354,15.0331335,20.017382,96.0,0.097779244,41.975666,240.87209,86.413765,0.0,88.522354,0.12688892,100.0,99.95532,8.330017
30664,21279840.0,2.0,18.336151,10.966461,20.729645,20.250488,21.49884,21.15329,18.328857,18.284485,18.939728,34.707825,0.0,0.029412018,0.029412018,0.07211936,35.666668,18.300018,0.0,0.0,0.0,1.929657,9.54197e-21,0.0,89.82552,15.612028,20.584612,96.0,0.0986916,41.181545,240.49913,87.894585,0.0,89.82552,0.13094522,100.0,99.998856,8.330017
30665,21279900.0,2.0,18.23877,10.961975,20.804321,20.375854,21.499298,21.155579,18.331696,18.307587,18.678192,34.964294,0.0,0.031007808,0.031007808,0.07459228,46.333332,18.300018,0.0,0.0,0.0,-6.0113306,9.54197e-21,0.0,90.321915,16.836245,21.020323,96.0,0.100951694,40.57155,239.97835,90.22524,0.0,90.321915,0.13661087,100.0,99.99998,8.330017
30666,21279960.0,2.0,18.29065,10.958984,20.871674,20.500427,21.499237,21.156677,18.295563,18.310272,18.51352,34.664093,0.0,0.032491226,0.032491226,0.07867928,57.0,18.300018,0.0,0.0,0.0,-1.4706038,9.54197e-21,0.0,90.121056,18.619377,20.812468,96.0,0.10627349,40.862545,239.38159,93.30845,0.0,90.121056,0.14366537,100.0,100.0,8.330017
30667,21280020.0,1.0,18.333069,10.957428,20.936188,20.626617,21.498688,21.156982,18.292297,18.302338,18.410889,33.965424,0.0,0.033742677,0.033742677,0.08399501,65.333336,18.300018,0.0,0.0,0.0,2.7846937,9.54197e-21,0.0,89.30481,20.93173,20.664791,96.0,0.11192324,41.06929,238.83672,96.969246,0.0,89.30481,0.15148512,100.0,100.0,8.330017
30668,21280080.0,1.0,18.301666,10.957275,20.999603,20.752533,21.497742,21.156738,18.306915,18.30307,18.359863,33.03766,0.0,0.03476444,0.03476444,0.09047118,73.666664,18.300018,0.0,0.0,0.0,-0.1055912,9.54197e-21,0.0,88.00877,23.854214,20.809797,96.0,0.116957955,40.866283,238.46729,101.26084,0.0,88.00877,0.1600065,100.0,100.0,8.330017
30669,21280140.0,1.0,18.293365,10.958466,21.06314,20.87674,21.496521,21.156128,18.30371,18.306427,18.335876,31.978851,0.0,0.03554887,0.03554887,0.09807848,82.0,18.300018,0.0,0.0,0.0,-1.2833031,9.54197e-21,0.0,86.33899,27.417694,20.856077,96.0,0.12278305,40.80149,238.4658,106.214264,0.0,86.33899,0.16918394,100.0,100.0,8.330017
30670,21280200.0,1.0,18.313324,10.960968,21.127533,20.997772,21.495056,21.155243,18.2995,18.30542,18.320343,30.874084,0.0,0.03611958,0.03611958,0.10662146,90.333336,18.300018,0.0,0.0,0.0,0.77783096,9.54197e-21,0.0,84.41027,31.690264,20.813618,96.0,0.12933055,40.860935,239.11536,111.86195,0.0,84.41027,0.1788827,100.0,99.94732,8.330017
30671,21280260.0,1.0,18.311737,10.964722,21.192078,21.108856,21.494415,21.155304,18.305145,18.306946,18.314514,29.893097,0.0,0.03724685,0.03724685,0.11360446,98.666664,18.300018,0.0,0.0,0.0,0.46965894,9.54197e-21,0.0,82.08797,38.010925,20.89011,96.0,0.13509382,40.75385,240.76778,118.83302,0.0,82.08797,0.18811516,100.0,98.15029,8.330017
30672,21280320.0,1.0,18.314148,10.969727,21.256042,21.213776,21.493225,21.154907,18.308655,18.311981,18.315674,29.253113,0.0,0.0392152,0.0392152,0.11629054,107.0,18.300018,0.0,0.0,0.0,0.33381364,9.54197e-21,0.0,78.90649,48.99549,20.994202,96.0,0.13901794,40.60812,243.58882,128.27153,0.0,78.90649,0.19474779,100.0,93.32353,8.330017
30673,21280380.0,1.0,18.320374,10.975891,21.314728,21.312195,21.491272,21.15384,18.31372,18.320496,18.322205,29.14914,0.0,0.0414545,0.0414545,0.11191134,115.333336,18.300018,0.0,0.0,0.0,0.6798759,9.54197e-21,0.0,74.519,69.10974,21.14895,96.0,0.13840802,40.391468,246.85477,141.80894,0.0,74.519,0.19486879,100.0,85.40154,8.330017
30674,21280440.0,1.0,18.329956,10.983185,21.364197,21.404907,21.488678,21.152222,18.321869,18.333374,18.334137,29.77063,0.0,0.042559084,0.042559084,0.09855857,123.666664,18.300018,0.0,0.0,0.0,1.0464787,9.54197e-21,0.0,69.353455,101.72561,21.399067,96.0,0.13003439,40.041306,248.46089,159.15189,0.0,69.353455,0.1837469,100.0,75.664215,8.330017
30675,21280500.0,1.0,18.349731,10.991577,21.40155,21.492188,21.486053,21.150543,18.3331,18.346802,18.347137,31.382355,0.0,0.041429818,0.041429818,0.078670554,132.0,18.300018,0.0,0.0,0.0,1.7331914,9.54197e-21,0.0,64.492,139.63548,21.775383,96.0,0.1142186,39.514465,247.22461,173.72975,0.0,64.492,0.16158977,100.0,65.94519,8.330017
30676,21280560.0,0.0,18.334503,11.001007,21.428833,21.556305,21.48462,21.149963,18.34317,18.349731,18.349915,27.072357,0.0,0.03823326,0.03823326,0.06764488,128.0,18.300018,0.0,0.0,0.0,0.09705502,9.54197e-21,0.0,61.36179,155.56653,22.260803,96.0,0.10133052,38.834877,244.6343,175.38492,0.0,61.36179,0.14412661,0.0,61.258995,8.330017
30677,21280620.0,0.0,18.302185,11.011475,21.43451,21.573212,21.484192,21.150238,18.338654,18.347198,18.34729,22.785828,0.0,0.035851583,0.035851583,0.06065986,124.0,18.300018,0.0,0.0,0.0,-2.039421,9.54197e-21,0.0,59.705215,158.51102,22.65252,96.0,0.09257563,38.286476,242.49294,171.69771,0.0,59.705215,0.13236131,0.0,58.6572,8.330017
30678,21280680.0,0.0,18.302673,11.022888,21.431732,21.570007,21.484467,21.151062,18.32431,18.33783,18.33786,20.73175,0.0,0.034145106,0.034145106,0.056056768,120.0,18.300018,0.0,0.0,0.0,-1.3484873,9.54197e-21,0.0,58.844982,155.29213,22.834784,96.0,0.08696956,38.031303,240.9295,166.2502,0.0,58.844982,0.124336906,0.0,57.159054,8.330017
30679,21280740.0,0.0,18.311981,11.035217,21.425812,21.55835,21.485168,21.152283,18.314972,18.325989,18.32602,19.668243,0.0,0.03297654,0.03297654,0.05296564,116.0,18.300018,0.0,0.0,0.0,-0.16735825,9.54197e-21,0.0,58.510624,149.22981,22.932573,96.0,0.08327687,37.894398,239.87607,160.47585,0.0,58.510624,0.11890515,0.0,56.3957,8.330017
30680,21280800.0,0.0,18.307129,11.048431,21.418762,21.542877,21.486176,21.153748,18.312256,18.316772,18.316772,19.090576,0.0,0.032194484,0.032194484,0.050879385,112.0,18.300018,0.0,0.0,0.0,-0.16724457,9.54197e-21,0.0,58.520023,142.06726,23.038292,96.0,0.08066752,37.74639,239.2032,154.9541,0.0,58.520023,0.11525372,0.0,56.143295,8.330017
30681,21280860.0,0.0,18.297089,11.0624695,21.411407,21.52533,21.48761,21.155579,18.309723,18.310669,18.310669,18.76474,0.0,0.03168042,0.03168042,0.049519006,108.0,18.300018,0.0,0.0,0.0,-0.6173681,9.54197e-21,0.0,58.752842,134.66241,23.127586,96.0,0.07889921,37.62138,238.79474,149.89073,0.0,58.752842,0.112865314,0.0,56.22555,8.330017
30682,21280920.0,0.0,18.296753,11.077301,21.403992,21.506897,21.489197,21.157532,18.305267,18.305756,18.305756,18.57489,0.0,0.031350527,0.031350527,0.048659492,104.0,18.300018,0.0,0.0,0.0,-0.48638582,9.54197e-21,0.0,59.127148,127.46025,23.161728,96.0,0.07784934,37.573578,238.5627,145.32892,0.0,59.127148,0.111347035,0.0,56.514477,8.330017
30683,21280980.0,0.0,18.302368,11.092865,21.396606,21.488037,21.490814,21.159546,18.301971,18.301453,18.301453,18.460724,0.0,0.03114457,0.03114457,0.048130203,100.0,18.300018,0.0,0.0,0.0,-0.018329157,9.54197e-21,0.0,59.586887,120.66211,23.164541,96.0,0.07725764,37.56964,238.44643,141.23524,0.0,59.586887,0.11040676,0.0,56.92538,8.330017
30684,21281040.0,0.0,18.304108,11.109161,21.389252,21.468964,21.492493,21.16159,18.30133,18.298462,18.298462,18.393036,0.0,0.031023294,0.031023294,0.04782095,96.0,18.300018,0.0,0.0,0.0,0.16169831,9.54197e-21,0.0,60.098083,114.32296,23.173042,96.0,0.076888755,37.55774,238.40634,137.5502,0.0,60.098083,0.109855786,0.0,57.409184,8.330017
30685,21281100.0,0.0,18.30017,11.126099,21.381927,21.449799,21.494202,21.163666,18.30188,18.297058,18.297058,18.353607,0.0,0.030957293,0.030957293,0.047651205,92.0,18.300018,0.0,0.0,0.0,-0.04922703,9.54197e-21,0.0,60.63727,108.438644,23.194363,96.0,0.076634206,37.527893,238.41695,134.20892,0.0,60.63727,0.10955466,0.0,57.93309,8.330017
