,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30686,21281160.0,0.0,18.297455,11.143646,21.375336,21.432068,21.496063,21.165894,18.301453,18.296509,18.296509,18.3302,0.0,0.030923968,0.030923968,0.047562305,88.0,18.300018,0.0,0.0,0.0,-0.20672084,9.54197e-21,0.0,61.18895,102.96887,23.208424,96.0,0.07649334,37.50821,238.46225,131.14552,0.0,61.18895,0.10939984,0.0,58.475937,8.330017
30687,21281220.0,0.0,18.29895,11.161774,21.368774,21.414368,21.497925,21.168121,18.300385,18.29599,18.29599,18.315582,0.0,0.030905763,0.030905763,0.04751578,84.0,18.300018,0.0,0.0,0.0,-0.101121,9.54197e-21,0.0,61.745922,97.85239,23.207428,96.0,0.07644548,37.509598,238.53265,128.29744,0.0,61.745922,0.10931882,0.0,59.026848,8.330017
30688,21281280.0,0.0,18.301575,11.18045,21.362274,21.396729,21.499817,21.17035,18.299957,18.295502,18.295532,18.307587,0.0,0.030898884,0.030898884,0.047501456,80.0,18.300018,0.0,0.0,0.0,0.07096772,9.54197e-21,0.0,62.30637,93.06737,23.203056,96.0,0.07644094,37.51572,238.62111,125.64405,0.0,62.30637,0.109288275,0.0,59.58179,8.330017
30689,21281340.0,0.0,18.301514,11.1996155,21.355774,21.37912,21.501678,21.172577,18.300354,18.29544,18.29544,18.302887,0.0,0.030891536,0.030891536,0.047491323,76.0,18.300018,0.0,0.0,0.0,0.06600085,9.54197e-21,0.0,62.86973,88.529,23.208527,96.0,0.076405324,37.50806,238.7249,123.11974,0.0,62.86973,0.10925649,0.0,60.13826,8.330017
30690,21281400.0,0.0,18.30069,11.219208,21.349304,21.361633,21.50354,21.174774,18.300629,18.295624,18.295624,18.30011,0.0,0.030878464,0.030878464,0.04747396,72.0,18.300018,0.0,0.0,0.0,0.010712079,9.54197e-21,0.0,63.439472,84.17181,23.21702,96.0,0.076351926,37.496174,238.84242,120.685875,0.0,63.439472,0.109214306,0.0,60.699116,8.330017
30691,21281460.0,0.0,18.300812,11.239197,21.343658,21.345856,21.505524,21.177185,18.30075,18.295837,18.295837,18.29837,0.0,0.03085676,0.03085676,0.04744351,68.0,18.300018,0.0,0.0,0.0,0.004234915,9.54197e-21,0.0,64.01832,79.958626,23.225197,96.0,0.07628297,37.484722,238.97269,118.31737,0.0,64.01832,0.10914704,0.0,61.26691,8.330017
30692,21281520.0,0.0,18.301147,11.259552,21.338104,21.3302,21.507538,21.179565,18.300842,18.296051,18.296051,18.297424,0.0,0.030829348,0.030829348,0.047400534,64.0,18.300018,0.0,0.0,0.0,0.015752193,9.54197e-21,0.0,64.61183,75.86861,23.234169,96.0,0.076193444,37.472164,239.1147,116.00106,0.0,64.61183,0.10904773,0.0,61.847443,8.330017
30693,21281580.0,0.0,18.301422,11.280243,21.33255,21.314606,21.509552,21.181976,18.300995,18.296295,18.296295,18.296844,0.0,0.030790856,0.030790856,0.047335964,60.0,18.300018,0.0,0.0,0.0,0.024161732,9.54197e-21,0.0,65.2213,71.87609,23.244745,96.0,0.07607403,37.45736,239.26826,113.721245,0.0,65.2213,0.108909816,0.0,62.443214,8.330017
30694,21281640.0,0.0,18.301575,11.301178,21.327087,21.299103,21.511566,21.184387,18.301178,18.29654,18.29654,18.29657,0.0,0.030742366,0.030742366,0.047252562,56.0,18.300018,0.0,0.0,0.0,0.024656514,9.54197e-21,0.0,65.85123,67.969986,23.257284,96.0,0.07592299,37.439804,239.43292,111.47134,0.0,65.85123,0.10872959,0.0,63.058834,8.330017
30695,21281700.0,0.0,18.301605,11.322357,21.321655,21.283722,21.51358,21.186798,18.301361,18.296783,18.296783,18.296509,0.0,0.030684201,0.030684201,0.047151703,52.0,18.300018,0.0,0.0,0.0,0.01692267,9.54197e-21,0.0,66.509705,64.12208,23.271648,96.0,0.07574337,37.419693,239.60913,109.23815,0.0,66.509705,0.10851225,0.0,63.702427,8.330017
30696,21281760.0,0.0,18.30194,11.3437195,21.317078,21.270203,21.515747,21.189392,18.301544,18.297028,18.297028,18.2966,0.0,0.03061721,0.03061721,0.04703523,48.0,18.300018,0.0,0.0,0.0,0.023585733,9.54197e-21,0.0,67.20492,60.31539,23.288069,96.0,0.07553598,37.3967,239.79686,107.01351,0.0,67.20492,0.10825972,0.0,64.38198,8.330017
30697,21281820.0,0.0,18.302124,11.365234,21.312592,21.256775,21.517944,21.192017,18.301758,18.297272,18.297272,18.296722,0.0,0.03053767,0.03053767,0.046896398,44.0,18.300018,0.0,0.0,0.0,0.024259502,9.54197e-21,0.0,67.93787,56.558205,23.306683,96.0,0.07529333,37.370647,239.99579,104.799255,0.0,67.93787,0.10796168,0.0,65.09859,8.330017
30698,21281880.0,0.0,18.302155,11.386841,21.308197,21.24347,21.520172,21.194672,18.30194,18.297485,18.297485,18.296875,0.0,0.030446302,0.030446302,0.046737008,40.0,18.300018,0.0,0.0,0.0,0.017932743,9.54197e-21,0.0,68.71852,52.837574,23.327217,96.0,0.075016186,37.3419,240.20605,102.58837,0.0,68.71852,0.1076166,0.0,65.862045,8.330017
30699,21281940.0,0.0,18.302368,11.408478,21.303864,21.230286,21.5224,21.197327,18.302094,18.29773,18.29773,18.297089,0.0,0.030336164,0.030336164,0.04654408,36.0,18.300018,0.0,0.0,0.0,0.018582353,9.54197e-21,0.0,69.54375,49.177933,23.34907,96.0,0.074696,37.311302,240.42688,100.39085,0.0,69.54375,0.10721041,0.0,66.66937,8.330017
30700,21282000.0,0.0,18.302307,11.430176,21.299622,21.217224,21.524689,21.200012,18.302246,18.297943,18.297943,18.297272,0.0,0.030224863,0.030224863,0.046351213,32.333332,18.300018,0.0,0.0,0.0,0.011243196,9.54197e-21,0.0,70.42793,45.609215,23.372316,96.0,0.07436439,37.278755,240.65247,98.23959,0.0,70.42793,0.10679035,0.0,67.53438,8.330017
30701,21282060.0,0.0,18.302795,11.451813,21.296204,21.205933,21.5271,21.20288,18.302399,18.298157,18.298157,18.297516,0.0,0.030099506,0.030099506,0.046133436,28.666666,18.300018,0.0,0.0,0.0,0.024720576,9.54197e-21,0.0,71.370674,42.12791,23.397017,96.0,0.07399805,37.24418,240.8845,96.12208,0.0,71.370674,0.106321596,0.0,68.456474,8.330017
30702,21282120.0,0.0,18.303009,11.473389,21.292877,21.194763,21.529541,21.20581,18.302612,18.2984,18.2984,18.29773,0.0,0.029958183,0.029958183,0.045888066,25.0,18.300018,0.0,0.0,0.0,0.028096145,9.54197e-21,0.0,72.386566,38.71877,23.424433,96.0,0.07358474,37.205795,241.12408,94.02578,0.0,72.386566,0.10578916,0.0,69.450035,8.330017
30703,21282180.0,0.0,18.300385,11.494843,21.289581,21.183655,21.532013,21.20874,18.30243,18.298798,18.298798,18.298157,0.0,0.029950015,0.029950015,0.04589006,25.0,18.300018,0.0,0.0,0.0,-0.08868245,9.54197e-21,0.0,73.41389,35.917007,23.448574,96.0,0.073502444,37.171997,241.29399,92.43524,0.0,73.41389,0.105781764,0.0,70.451,8.330017
30704,21282240.0,0.0,18.299347,11.516144,21.286285,21.172607,21.534454,21.21164,18.301666,18.29898,18.29898,18.2984,0.0,0.030005153,0.030005153,0.04600018,25.0,18.300018,0.0,0.0,0.0,-0.119719654,9.54197e-21,0.0,74.39778,33.609734,23.460371,96.0,0.07360059,37.155483,241.41916,91.19217,0.0,74.39778,0.10600193,0.0,71.40423,8.330017
30705,21282300.0,0.0,18.299774,11.537231,21.282959,21.16156,21.536865,21.214539,18.300903,18.299011,18.299011,18.298492,0.0,0.030081406,0.030081406,0.046144754,25.0,18.300018,0.0,0.0,0.0,-0.07239405,9.54197e-21,0.0,75.34348,31.625025,23.465328,96.0,0.0737676,37.14854,241.51984,90.153046,0.0,75.34348,0.10629964,0.0,72.3175,8.330017
30706,21282360.0,0.0,18.300903,11.558075,21.280334,21.15216,21.539337,21.21753,18.300476,18.29889,18.29889,18.298492,0.0,0.030188201,0.030188201,0.0463406,25.0,18.300018,0.0,0.0,0.0,0.008976092,9.54197e-21,0.0,76.23355,29.971008,23.466885,96.0,0.07401597,37.14636,241.5918,89.33407,0.0,76.23355,0.10671219,0.0,73.17342,8.330017
30707,21282420.0,0.0,18.300812,11.578644,21.27774,21.142761,21.541748,21.22049,18.300476,18.29892,18.29892,18.298553,0.0,0.03031488,0.03031488,0.046568714,25.0,18.300018,0.0,0.0,0.0,0.011885579,9.54197e-21,0.0,77.05578,28.604252,23.471067,96.0,0.0742984,37.140507,241.64066,88.69709,0.0,77.05578,0.10719363,0.0,73.9608,8.330017
30708,21282480.0,0.0,18.300354,11.598877,21.275085,21.133331,21.544128,21.223389,18.300446,18.299011,18.299011,18.298706,0.0,0.030447643,0.030447643,0.04680549,25.0,18.300018,0.0,0.0,0.0,-0.008495338,9.54197e-21,0.0,77.823395,27.438025,23.47542,96.0,0.07459348,37.13441,241.6752,88.1791,0.0,77.823395,0.10769687,0.0,74.69364,8.330017
30709,21282540.0,0.0,18.299927,11.618713,21.2724,21.12387,21.546417,21.226257,18.300323,18.299164,18.299164,18.29889,0.0,0.030590694,0.030590694,0.047058128,25.0,18.300018,0.0,0.0,0.0,-0.027445043,9.54197e-21,0.0,78.51795,26.48492,23.47824,96.0,0.07491582,37.130466,241.6933,87.79224,0.0,78.51795,0.10823694,0.0,75.35392,8.330017
30710,21282600.0,0.0,18.300018,11.638153,21.269653,21.11438,21.548676,21.229065,18.30017,18.299225,18.299225,18.299011,0.0,0.030738097,0.030738097,0.047316335,25.0,18.300018,0.0,0.0,0.0,-0.017822178,9.54197e-21,0.0,79.135895,25.714983,23.478613,96.0,0.07525378,37.12994,241.69858,87.51282,0.0,79.135895,0.10879005,0.0,75.93881,8.330017
30711,21282660.0,0.0,18.300598,11.657135,21.267578,21.106415,21.550964,21.231995,18.30008,18.299316,18.299316,18.299103,0.0,0.03088448,0.03088448,0.047571324,25.0,18.300018,0.0,0.0,0.0,0.016702434,9.54197e-21,0.0,79.70088,25.063217,23.478628,96.0,0.07559022,37.12992,241.69649,87.29893,0.0,79.70088,0.109339125,0.0,76.471886,8.330017
30712,21282720.0,0.0,18.300629,11.675598,21.265533,21.09845,21.553192,21.234894,18.30017,18.299408,18.299408,18.299255,0.0,0.031030316,0.031030316,0.047823835,25.0,18.300018,0.0,0.0,0.0,0.01803799,9.54197e-21,0.0,80.19834,24.540182,23.48061,96.0,0.07591737,37.127148,241.68639,87.156815,0.0,80.19834,0.10988354,0.0,76.93923,8.330017
30713,21282780.0,0.0,18.30014,11.693512,21.263397,21.090424,21.555359,21.237701,18.300293,18.299591,18.299591,18.299438,0.0,0.03117319,0.03117319,0.04806974,25.0,18.300018,0.0,0.0,0.0,-0.012693879,9.54197e-21,0.0,80.62811,24.13082,23.483984,96.0,0.07623217,37.12242,241.66989,87.07581,0.0,80.62811,0.11041543,0.0,77.34104,8.330017
30714,21282840.0,0.0,18.299988,11.710846,21.261261,21.082397,21.557495,21.240509,18.300201,18.299744,18.299744,18.299622,0.0,0.031311087,0.031311087,0.048305742,25.0,18.300018,0.0,0.0,0.0,-0.020437742,9.54197e-21,0.0,80.992546,23.819586,23.485807,96.0,0.07653958,37.11987,241.6486,87.045105,0.0,80.992546,0.110927396,0.0,77.67998,8.330017
30715,21282900.0,0.0,18.302032,11.727539,21.261536,21.081146,21.55954,21.243225,18.30011,18.299805,18.299805,21.922668,0.0,0.031442374,0.031442374,0.04852923,25.0,18.300018,0.0,0.0,0.0,0.06092354,9.54197e-21,0.0,81.29481,23.593111,23.486038,96.0,0.07683623,37.119545,241.62389,87.0555,0.0,81.29481,0.111413606,5.586967,77.95939,8.330017
30716,21282960.0,0.0,18.305481,11.743561,21.267334,21.091187,21.561646,21.246094,18.300903,18.300018,18.300018,21.292725,0.0,0.03156554,0.03156554,0.048737798,25.0,18.300018,0.0,0.0,0.0,0.24040364,9.54197e-21,0.0,81.538734,23.440063,23.496195,96.0,0.077081434,37.105328,241.59692,87.09906,0.0,81.538734,0.111868635,9.861858,78.18325,8.330017
30717,21283020.0,0.0,18.30252,11.75885,21.27237,21.09961,21.56372,21.248901,18.302399,18.30075,18.30075,21.146637,0.0,0.031679355,0.031679355,0.048929572,25.0,18.300018,0.0,0.0,0.0,0.035851426,9.54197e-21,0.0,81.72878,23.35027,23.527338,96.0,0.077236235,37.061726,241.56873,87.168785,0.0,81.72878,0.112288155,10.601391,78.35608,8.330017
30718,21283080.0,0.0,18.299591,11.773407,21.27713,21.107422,21.565735,21.251678,18.302582,18.301575,18.301575,21.05017,0.0,0.031783313,0.031783313,0.049103968,25.0,18.300018,0.0,0.0,0.0,-0.16156046,9.54197e-21,0.0,81.86976,23.313192,23.556412,96.0,0.07737451,37.021027,241.54018,87.25822,0.0,81.86976,0.11267057,9.923267,78.482605,8.330017
30719,21283140.0,0.0,18.300964,11.78714,21.281555,21.114532,21.567688,21.254395,18.301636,18.301819,18.301819,20.884552,0.0,0.031877063,0.031877063,0.04926061,25.0,18.300018,0.0,0.0,0.0,-0.064551994,9.54197e-21,0.0,81.966415,23.319965,23.569035,96.0,0.07754291,37.00335,241.51193,87.362,0.0,81.966415,0.113014795,8.598254,78.56751,8.330017
30720,21283200.0,0.0,18.303223,11.800018,21.285461,21.120422,21.569641,21.25711,18.30127,18.301636,18.301636,20.63211,0.0,0.031960104,0.031960104,0.0493988,25.0,18.300018,0.0,0.0,0.0,0.09368004,9.54197e-21,0.0,82.0238,23.3636,23.578497,96.0,0.07769716,36.990105,241.48459,87.47562,0.0,82.0238,0.11331913,7.003877,78.61568,8.330017
30721,21283260.0,0.0,18.304565,11.812347,21.292389,21.128906,21.575317,21.26361,18.30194,18.301636,18.301636,20.209045,0.0,0.032032125,0.032032125,0.049518183,25.0,18.300018,0.0,0.0,0.0,0.14424449,9.54197e-21,0.0,82.047226,23.437601,23.599838,96.0,0.07778724,36.960224,241.45866,87.595055,0.0,82.047226,0.1135826,3.7199087,78.63218,8.330017
30722,21283320.0,0.0,18.30249,11.824554,21.2984,21.134674,21.580933,21.27008,18.302765,18.302032,18.302032,19.6846,0.0,0.03209331,0.03209331,0.049619198,25.0,18.300018,0.0,0.0,0.0,0.0060241492,9.54197e-21,0.0,82.04209,23.5351,23.631508,96.0,0.07781857,36.91589,241.4345,87.716576,0.0,82.04209,0.113806024,1.1589758,78.622185,8.330017
30723,21283380.0,0.0,18.300385,11.836578,21.3031,21.137543,21.586517,21.27652,18.302734,18.30243,18.30243,19.15805,0.0,0.032144126,0.032144126,0.04970276,25.0,18.300018,0.0,0.0,0.0,-0.12448542,9.54197e-21,0.0,82.01293,23.650166,23.659986,96.0,0.077836916,36.87602,241.41235,87.83727,0.0,82.01293,0.11399125,0.0,78.58997,8.330017
30724,21283440.0,0.0,18.301025,11.84848,21.306763,21.138092,21.592102,21.282898,18.301971,18.30246,18.30246,18.806793,0.0,0.03218518,0.03218518,0.049769934,25.0,18.300018,0.0,0.0,0.0,-0.070117734,9.54197e-21,0.0,81.9643,23.777254,23.676548,96.0,0.077872664,36.85283,241.39238,87.95457,0.0,81.9643,0.114140555,0.0,78.539856,8.330017
30725,21283500.0,0.0,18.302643,11.860199,21.309753,21.137177,21.597626,21.289276,18.301544,18.302155,18.302155,18.598969,0.0,0.03221701,0.03221701,0.04982165,25.0,18.300018,0.0,0.0,0.0,0.049625438,9.54197e-21,0.0,81.90075,23.911798,23.689184,96.0,0.077900745,36.835144,241.37473,88.06639,0.0,81.90075,0.114255935,0.0,78.47609,8.330017
30726,21283560.0,0.0,18.302765,11.871826,21.312622,21.13623,21.603058,21.295624,18.30185,18.302002,18.302002,18.476685,0.0,0.032240212,0.032240212,0.049858928,25.0,18.300018,0.0,0.0,0.0,0.056442894,9.54197e-21,0.0,81.82631,24.050034,23.708149,96.0,0.07788851,36.808594,241.3594,88.171165,0.0,81.82631,0.11433962,0.0,78.402504,8.330017
30727,21283620.0,0.0,18.301605,11.883301,21.315308,21.134735,21.60846,21.30191,18.302155,18.302063,18.302063,18.404541,0.0,0.032255676,0.032255676,0.04988327,25.0,18.300018,0.0,0.0,0.0,-0.021433318,9.54197e-21,0.0,81.744774,24.188013,23.73127,96.0,0.077845156,36.776222,241.3464,88.26755,0.0,81.744774,0.11439489,0.0,78.32263,8.330017
30728,21283680.0,0.0,18.301208,11.894653,21.31784,21.132996,21.613861,21.308197,18.302032,18.302155,18.302155,18.361633,0.0,0.03226441,0.03226441,0.0498964,25.0,18.300018,0.0,0.0,0.0,-0.047639966,9.54197e-21,0.0,81.659386,24.322227,23.751371,96.0,0.07779683,36.748077,241.33565,88.35457,0.0,81.659386,0.11442549,0.0,78.23954,8.330017
30729,21283740.0,0.0,18.301819,11.905884,21.320282,21.131073,21.619232,21.314453,18.301788,18.302094,18.302094,18.336792,0.0,0.032267284,0.032267284,0.04989978,25.0,18.300018,0.0,0.0,0.0,-0.0062821754,9.54197e-21,0.0,81.57272,24.450304,23.76812,96.0,0.077746615,36.724632,241.32701,88.431755,0.0,81.57272,0.11443459,0.0,78.155624,8.330017
30730,21283800.0,0.0,18.30246,11.917023,21.322693,21.129059,21.624573,21.32071,18.301758,18.302002,18.302002,18.322357,0.0,0.032265127,0.032265127,0.0498948,25.0,18.300018,0.0,0.0,0.0,0.036665343,9.54197e-21,0.0,81.487076,24.570349,23.78526,96.0,0.077683926,36.700638,241.32034,88.49889,0.0,81.487076,0.11442528,0.0,78.07303,8.330017
30731,21283860.0,0.0,18.3031,11.92807,21.32663,21.129364,21.630981,21.328156,18.302063,18.302002,18.302002,18.313934,0.0,0.032258816,0.032258816,0.049882933,25.0,18.300018,0.0,0.0,0.0,0.057198476,9.54197e-21,0.0,81.40452,24.680828,23.806664,96.0,0.07759781,36.67067,241.31549,88.55604,0.0,81.40452,0.114400774,0.0,77.99369,8.330017
30732,21283920.0,0.0,18.302795,11.939026,21.330658,21.12967,21.63736,21.335602,18.302368,18.302155,18.302155,18.308899,0.0,0.032249365,0.032249365,0.049865883,25.0,18.300018,0.0,0.0,0.0,0.03003829,9.54197e-21,0.0,81.32683,24.780487,23.831747,96.0,0.07749248,36.635555,241.31224,88.60352,0.0,81.32683,0.1143648,0.0,77.91925,8.330017
30733,21283980.0,0.0,18.302032,11.94989,21.334686,21.129944,21.643738,21.342987,18.302551,18.302338,18.302338,18.306274,0.0,0.032237276,0.032237276,0.049844515,25.0,18.300018,0.0,0.0,0.0,-0.023511356,9.54197e-21,0.0,81.25466,24.868797,23.858385,96.0,0.07737615,36.59826,241.31044,88.641594,0.0,81.25466,0.11431923,0.0,77.85033,8.330017
30734,21284040.0,0.0,18.30188,11.960663,21.338684,21.130219,21.650085,21.350403,18.30249,18.30246,18.30246,18.304688,0.0,0.03222361,0.03222361,0.049820606,25.0,18.300018,0.0,0.0,0.0,-0.03327569,9.54197e-21,0.0,81.189186,24.945234,23.88259,96.0,0.07726449,36.564373,241.30983,88.67108,0.0,81.189186,0.11426797,0.0,77.78797,8.330017
30735,21284100.0,0.0,18.302216,11.9713745,21.342651,21.130493,21.656433,21.357758,18.302338,18.30246,18.30246,18.30368,0.0,0.032208897,0.032208897,0.04979505,25.0,18.300018,0.0,0.0,0.0,-0.011834961,9.54197e-21,0.0,81.13075,25.01,23.90522,96.0,0.07715582,36.532692,241.31024,88.69269,0.0,81.13075,0.114212975,0.0,77.73248,8.330017
30736,21284160.0,0.0,18.302917,11.982025,21.347168,21.131927,21.662811,21.365173,18.302307,18.30243,18.30243,18.303131,0.0,0.032193486,0.032193486,0.049768437,25.0,18.300018,0.0,0.0,0.0,0.030476628,9.54197e-21,0.0,81.079506,25.06334,23.927788,96.0,0.077045865,36.501095,241.31155,88.70691,0.0,81.079506,0.1141555,0.0,77.68399,8.330017
30737,21284220.0,0.0,18.302948,11.992645,21.351685,21.133392,21.669159,21.37259,18.30243,18.30243,18.30243,18.302826,0.0,0.03217807,0.03217807,0.04974191,25.0,18.300018,0.0,0.0,0.0,0.031498916,9.54197e-21,0.0,81.03559,25.106176,23.95291,96.0,0.07692742,36.465923,241.31349,88.71505,0.0,81.03559,0.114098124,0.0,77.64259,8.330017
30738,21284280.0,0.0,18.302795,12.003174,21.356201,21.134827,21.675507,21.379944,18.302551,18.30246,18.30246,18.302643,0.0,0.032163154,0.032163154,0.04971633,25.0,18.300018,0.0,0.0,0.0,0.019917235,9.54197e-21,0.0,80.99854,25.139772,23.978556,96.0,0.07680842,36.430023,241.31584,88.7184,0.0,80.99854,0.11404277,0.0,77.60779,8.330017
30739,21284340.0,0.0,18.302277,12.013702,21.360687,21.136292,21.681854,21.387299,18.302612,18.30252,18.30252,18.302643,0.0,0.032148764,0.032148764,0.049691767,25.0,18.300018,0.0,0.0,0.0,-0.0150485,9.54197e-21,0.0,80.969765,25.16201,24.005266,96.0,0.07668701,36.392628,241.31873,88.715706,0.0,80.969765,0.11398933,0.0,77.580956,8.330017
30740,21284400.0,0.0,18.302277,12.02417,21.365173,21.137726,21.68814,21.394623,18.30252,18.30252,18.30252,18.302612,0.0,0.03213578,0.03213578,0.049669683,25.0,18.300018,0.0,0.0,0.0,-0.0134446,9.54197e-21,0.0,80.94914,25.174175,24.029804,96.0,0.07657606,36.358273,241.32181,88.708725,0.0,80.94914,0.11394126,0.0,77.56192,8.330017
30741,21284460.0,0.0,18.302673,12.034607,21.370117,21.14029,21.694489,21.402008,18.30246,18.30252,18.30252,18.302582,0.0,0.032123327,0.032123327,0.04964854,25.0,18.300018,0.0,0.0,0.0,0.007384178,9.54197e-21,0.0,80.93123,25.183142,24.054138,96.0,0.07646699,36.324207,241.32492,88.70047,0.0,80.93123,0.11389521,0.0,77.545456,8.330017
30742,21284520.0,0.0,18.302795,12.045044,21.375092,21.142853,21.700806,21.409363,18.30252,18.30252,18.30252,18.302551,0.0,0.03211205,0.03211205,0.049629442,25.0,18.300018,0.0,0.0,0.0,0.016826965,9.54197e-21,0.0,80.91865,25.186039,24.079409,96.0,0.07635738,36.288826,241.32805,88.68997,0.0,80.91865,0.113853544,0.0,77.53408,8.330017
30743,21284580.0,0.0,18.302612,12.055481,21.380066,21.145386,21.707123,21.416687,18.302612,18.30252,18.30252,18.302551,0.0,0.03210202,0.03210202,0.049612503,25.0,18.300018,0.0,0.0,0.0,0.004614201,9.54197e-21,0.0,80.91069,25.184034,24.10566,96.0,0.07624726,36.252075,241.33112,88.67799,0.0,80.91069,0.11381653,0.0,77.527084,8.330017
30744,21284640.0,0.0,18.30246,12.065887,21.38501,21.14795,21.71341,21.424011,18.302612,18.302551,18.302551,18.302551,0.0,0.032093238,0.032093238,0.049597733,25.0,18.300018,0.0,0.0,0.0,-0.005155536,9.54197e-21,0.0,80.90642,25.178452,24.13161,96.0,0.076140895,36.215744,241.33403,88.6653,0.0,80.90642,0.113784194,0.0,77.523575,8.330017
30745,21284700.0,0.0,18.302307,12.076324,21.389923,21.150452,21.719666,21.431305,18.302582,18.302582,18.302582,18.302582,0.0,0.032085735,0.032085735,0.04958516,25.0,18.300018,0.0,0.0,0.0,-0.016024327,9.54197e-21,0.0,80.90627,25.168684,24.15742,96.0,0.076037824,36.17961,241.3368,88.65156,0.0,80.90627,0.11375661,0.0,77.52397,8.330017
30746,21284760.0,0.0,18.302734,12.086731,21.395325,21.154053,21.725983,21.43863,18.30252,18.302551,18.302551,18.302551,0.0,0.032079488,0.032079488,0.049574744,25.0,18.300018,0.0,0.0,0.0,0.007841677,9.54197e-21,0.0,80.909065,25.15641,24.182112,96.0,0.075941235,36.145042,241.33939,88.637726,0.0,80.909065,0.113733694,0.0,77.52712,8.330017
30747,21284820.0,0.0,18.302917,12.0971985,21.400726,21.157623,21.73227,21.445953,18.302551,18.302551,18.302551,18.302551,0.0,0.032074384,0.032074384,0.04956628,25.0,18.300018,0.0,0.0,0.0,0.019282592,9.54197e-21,0.0,80.914154,25.142572,24.20778,96.0,0.07584386,36.109108,241.3417,88.62424,0.0,80.914154,0.113715015,0.0,77.5324,8.330017
30748,21284880.0,0.0,18.302704,12.107666,21.406097,21.161163,21.738525,21.453278,18.302643,18.302551,18.302551,18.302551,0.0,0.032070372,0.032070372,0.04955967,25.0,18.300018,0.0,0.0,0.0,0.0063241785,9.54197e-21,0.0,80.921234,25.12756,24.23474,96.0,0.075744525,36.071365,241.34378,88.61124,0.0,80.921234,0.11370039,0.0,77.53953,8.330017
30749,21284940.0,0.0,18.30246,12.118164,21.411438,21.164703,21.744751,21.46054,18.302704,18.302612,18.302612,18.302582,0.0,0.03206734,0.03206734,0.04955473,25.0,18.300018,0.0,0.0,0.0,-0.00984113,9.54197e-21,0.0,80.929634,25.112099,24.261673,96.0,0.07564736,36.03366,241.3456,88.599045,0.0,80.929634,0.113689385,0.0,77.54787,8.330017
30750,21285000.0,0.0,18.30249,12.128723,21.416748,21.168182,21.750946,21.467773,18.302643,18.302612,18.302612,18.302582,0.0,0.0320662,0.0320662,0.049552977,25.0,18.300018,0.0,0.0,0.0,-0.008112838,9.54197e-21,0.0,80.9394,25.097477,24.287458,96.0,0.075558126,35.997555,241.34679,88.58936,0.0,80.9394,0.113685325,0.0,77.55739,8.330017
30751,21285060.0,0.0,18.302826,12.139313,21.422699,21.173096,21.757202,21.475098,18.302643,18.302612,18.302612,18.302612,0.0,0.032064736,0.032064736,0.04955068,25.0,18.300018,0.0,0.0,0.0,0.007766187,9.54197e-21,0.0,80.9491,25.082497,24.313599,96.0,0.07546699,35.96096,241.34811,88.57914,0.0,80.9491,0.113680124,0.0,77.56687,8.330017
30752,21285120.0,0.0,18.303009,12.149963,21.42865,21.178009,21.763458,21.482391,18.302673,18.302643,18.302643,18.302612,0.0,0.03206394,0.03206394,0.049549498,25.0,18.300018,0.0,0.0,0.0,0.01700887,9.54197e-21,0.0,80.9591,25.068167,24.340603,96.0,0.075374305,35.923157,241.34918,88.57001,0.0,80.9591,0.11367735,0.0,77.576584,8.330017
30753,21285180.0,0.0,18.303009,12.160675,21.43457,21.182861,21.769653,21.489685,18.302734,18.302673,18.302673,18.302643,0.0,0.032063656,0.032063656,0.049549174,25.0,18.300018,0.0,0.0,0.0,0.01650755,9.54197e-21,0.0,80.96904,25.05476,24.368147,96.0,0.075280845,35.88459,241.35007,88.561966,0.0,80.96904,0.11367646,0.0,77.58621,8.330017
30754,21285240.0,0.0,18.302734,12.171478,21.44049,21.187714,21.775848,21.496948,18.302826,18.302704,18.302704,18.302704,0.0,0.03206395,0.03206395,0.049549814,25.0,18.300018,0.0,0.0,0.0,-0.002584227,9.54197e-21,0.0,80.979065,25.042189,24.396734,96.0,0.07518506,35.844574,241.35071,88.55502,0.0,80.979065,0.11367769,0.0,77.59588,8.330017
30755,21285300.0,0.0,18.302643,12.182312,21.44635,21.192505,21.782013,21.50418,18.302795,18.302734,18.302734,18.302734,0.0,0.032064795,0.032064795,0.049551364,25.0,18.300018,0.0,0.0,0.0,-0.0071658427,9.54197e-21,0.0,80.988464,25.031351,24.424416,96.0,0.07509345,35.805817,241.35109,88.549675,0.0,80.988464,0.11368093,0.0,77.604904,8.330017
30756,21285360.0,0.0,18.30304,12.193268,21.45282,21.19873,21.788208,21.511505,18.302795,18.302765,18.302765,18.302734,0.0,0.03206577,0.03206577,0.049553137,25.0,18.300018,0.0,0.0,0.0,0.01068997,9.54197e-21,0.0,80.99762,25.0211,24.452057,96.0,0.07500219,35.76712,241.3514,88.54481,0.0,80.99762,0.11368467,0.0,77.61366,8.330017
30757,21285420.0,0.0,18.303192,12.204285,21.45932,21.204895,21.794403,21.518799,18.302856,18.302765,18.302765,18.302765,0.0,0.032066975,0.032066975,0.049555272,25.0,18.300018,0.0,0.0,0.0,0.018438296,9.54197e-21,0.0,81.00618,25.012129,24.480854,96.0,0.07490742,35.726803,241.35156,88.540924,0.0,81.00618,0.113689214,0.0,77.62185,8.330017
30758,21285480.0,0.0,18.303009,12.215424,21.46582,21.21106,21.800568,21.526093,18.302948,18.302826,18.302826,18.302826,0.0,0.03206832,0.03206832,0.04955763,25.0,18.300018,0.0,0.0,0.0,0.0059965956,9.54197e-21,0.0,81.01409,25.004416,24.510748,96.0,0.07480916,35.68495,241.35161,88.537926,0.0,81.01409,0.11369425,0.0,77.629395,8.330017
30759,21285540.0,0.0,18.302887,12.226654,21.47226,21.217163,21.806702,21.533356,18.303009,18.302887,18.302887,18.302856,0.0,0.03206974,0.03206974,0.049560096,25.0,18.300018,0.0,0.0,0.0,-0.0035003352,9.54197e-21,0.0,81.0213,24.997839,24.54053,96.0,0.07471134,35.643257,241.35155,88.53565,0.0,81.0213,0.11369957,0.0,77.63625,8.330017
30760,21285600.0,0.0,18.302765,12.238007,21.478668,21.223236,21.812805,21.540588,18.302979,18.302917,18.302917,18.302917,0.0,0.032071263,0.032071263,0.049562737,25.0,18.300018,0.0,0.0,0.0,-0.01299029,9.54197e-21,0.0,81.02783,24.992443,24.570318,96.0,0.07461364,35.601555,241.3514,88.53418,0.0,81.02783,0.113705255,0.0,77.64244,8.330017
30761,21285660.0,0.0,18.303375,12.249481,21.48587,21.23117,21.81897,21.547882,18.302948,18.302948,18.302948,18.302917,0.0,0.032072805,0.032072805,0.049565386,25.0,18.300018,0.0,0.0,0.0,0.018841675,9.54197e-21,0.0,81.033615,24.98811,24.599434,96.0,0.07451816,35.56079,241.35118,88.53333,0.0,81.033615,0.11371098,0.0,77.64792,8.330017
30762,21285720.0,0.0,18.30362,12.261078,21.493103,21.239075,21.825104,21.555145,18.30304,18.302979,18.302979,18.302979,0.0,0.03207428,0.03207428,0.049567915,25.0,18.300018,0.0,0.0,0.0,0.030125994,9.54197e-21,0.0,81.03871,24.984821,24.6304,96.0,0.07441616,35.51744,241.3509,88.53303,0.0,81.03871,0.11371647,0.0,77.65272,8.330017
30763,21285780.0,0.0,18.303284,12.272827,21.500275,21.246918,21.831207,21.562408,18.303223,18.30304,18.30304,18.30304,0.0,0.032075673,0.032075673,0.049570292,25.0,18.300018,0.0,0.0,0.0,0.007823869,9.54197e-21,0.0,81.04313,24.98252,24.66338,96.0,0.07430705,35.471268,241.3506,88.5332,0.0,81.04313,0.11372165,0.0,77.656876,8.330017
30764,21285840.0,0.0,18.302979,12.2846985,21.507446,21.2547,21.83731,21.56961,18.303284,18.303131,18.303131,18.303131,0.0,0.032076985,0.032076985,0.04957252,25.0,18.300018,0.0,0.0,0.0,-0.013632951,9.54197e-21,0.0,81.04694,24.980968,24.696268,96.0,0.07419794,35.425224,241.35028,88.533714,0.0,81.04694,0.11372649,0.0,77.66046,8.330017
30765,21285900.0,0.0,18.30304,12.296722,21.514526,21.26242,21.843353,21.576782,18.303253,18.303162,18.303162,18.303131,0.0,0.03207803,0.03207803,0.04957429,25.0,18.300018,0.0,0.0,0.0,-0.010078842,9.54197e-21,0.0,81.04952,24.980759,24.727995,96.0,0.07409211,35.380806,241.34996,88.53472,0.0,81.04952,0.11373035,0.0,77.662865,8.330017
30766,21285960.0,0.0,18.303436,12.308899,21.522247,21.271515,21.849487,21.584045,18.303223,18.303192,18.303192,18.303192,0.0,0.032079138,0.032079138,0.04957616,25.0,18.300018,0.0,0.0,0.0,0.007943672,9.54197e-21,0.0,81.05231,24.980337,24.759947,96.0,0.07398558,35.336075,241.34962,88.535675,0.0,81.05231,0.11373444,0.0,77.66547,8.330017
30767,21286020.0,0.0,18.30368,12.321228,21.529938,21.280579,21.85556,21.591309,18.303284,18.303223,18.303223,18.303223,0.0,0.03208011,0.03208011,0.049577802,25.0,18.300018,0.0,0.0,0.0,0.021433521,9.54197e-21,0.0,81.05465,24.980438,24.792927,96.0,0.07387515,35.289906,241.34929,88.53678,0.0,81.05465,0.11373802,0.0,77.66765,8.330017
30768,21286080.0,0.0,18.303589,12.333771,21.537598,21.28952,21.861633,21.59848,18.303345,18.303253,18.303253,18.303253,0.0,0.032080784,0.032080784,0.049578927,25.0,18.300018,0.0,0.0,0.0,0.014071315,9.54197e-21,0.0,81.05618,24.981325,24.827274,96.0,0.07375927,35.241814,241.349,88.53802,0.0,81.05618,0.1137405,0.0,77.669075,8.330017
30769,21286140.0,0.0,18.303467,12.346466,21.545227,21.298492,21.867676,21.605682,18.303406,18.303314,18.303314,18.303314,0.0,0.032081515,0.032081515,0.049580142,25.0,18.300018,0.0,0.0,0.0,0.004588667,9.54197e-21,0.0,81.057846,24.982119,24.861715,96.0,0.07364312,35.1936,241.34871,88.53926,0.0,81.057846,0.11374318,0.0,77.670616,8.330017
30770,21286200.0,0.0,18.303375,12.3593445,21.552856,21.307404,21.873718,21.612885,18.303436,18.303375,18.303375,18.303345,0.0,0.032082126,0.032082126,0.049581166,25.0,18.300018,0.0,0.0,0.0,-0.0026510856,9.54197e-21,0.0,81.059235,24.983143,24.896292,96.0,0.07352615,35.14519,241.34843,88.54051,0.0,81.059235,0.11374543,0.0,77.671906,8.330017
30771,21286260.0,0.0,18.303741,12.372406,21.561066,21.317719,21.879791,21.620117,18.303467,18.303406,18.303406,18.303406,0.0,0.03208263,0.03208263,0.049582,25.0,18.300018,0.0,0.0,0.0,0.011824486,9.54197e-21,0.0,81.06037,24.984364,24.93098,96.0,0.07340845,35.096626,241.34818,88.541756,0.0,81.06037,0.11374726,0.0,77.67296,8.330017
30772,21286320.0,0.0,18.303864,12.385681,21.569305,21.327972,21.885864,21.62735,18.303558,18.303467,18.303467,18.303436,0.0,0.032083016,0.032083016,0.049582634,25.0,18.300018,0.0,0.0,0.0,0.017784989,9.54197e-21,0.0,81.061325,24.985743,24.966852,96.0,0.07328633,35.046406,241.34793,88.54297,0.0,81.061325,0.11374867,0.0,77.67384,8.330017
30773,21286380.0,0.0,18.303741,12.39917,21.577484,21.338165,21.891937,21.634583,18.30365,18.303528,18.303528,18.303528,0.0,0.0320833,0.0320833,0.049583092,25.0,18.300018,0.0,0.0,0.0,0.0066843703,9.54197e-21,0.0,81.062164,24.987198,25.003805,96.0,0.073160194,34.99467,241.34773,88.54411,0.0,81.062164,0.1137497,0.0,77.674614,8.330017
30774,21286440.0,0.0,18.30365,12.412872,21.585632,21.348297,21.89795,21.641754,18.30371,18.303589,18.303589,18.303589,0.0,0.032083504,0.032083504,0.04958342,25.0,18.300018,0.0,0.0,0.0,-0.0015897776,9.54197e-21,0.0,81.06293,24.988632,25.040802,96.0,0.073033616,34.94288,241.34755,88.545166,0.0,81.06293,0.11375043,0.0,77.67533,8.330017
30775,21286500.0,0.0,18.303558,12.426788,21.59375,21.358398,21.903961,21.648926,18.30371,18.30365,18.30365,18.30362,0.0,0.032083627,0.032083627,0.049583606,25.0,18.300018,0.0,0.0,0.0,-0.009333072,9.54197e-21,0.0,81.063614,24.99007,25.077932,96.0,0.07290629,34.890892,241.34738,88.54612,0.0,81.063614,0.11375087,0.0,77.675964,8.330017
30776,21286560.0,0.0,18.304077,12.4409485,21.602478,21.369934,21.910034,21.656158,18.30368,18.30368,18.30368,18.30365,0.0,0.032083686,0.032083686,0.049583696,25.0,18.300018,0.0,0.0,0.0,0.017253274,9.54197e-21,0.0,81.064255,24.99143,25.114626,96.0,0.072780244,34.839523,241.34724,88.546974,0.0,81.064255,0.113751076,0.0,77.676575,8.330017
30777,21286620.0,0.0,18.30429,12.455353,21.611237,21.381409,21.916107,21.66336,18.303802,18.30371,18.30371,18.30371,0.0,0.03208368,0.03208368,0.049583662,25.0,18.300018,0.0,0.0,0.0,0.02668001,9.54197e-21,0.0,81.06492,24.992756,25.152996,96.0,0.07264815,34.785805,241.34712,88.54773,0.0,81.06492,0.113751024,0.0,77.6772,8.330017
30778,21286680.0,0.0,18.304047,12.469971,21.619934,21.392822,21.92212,21.670563,18.303955,18.303802,18.303802,18.303772,0.0,0.032083597,0.032083597,0.04958351,25.0,18.300018,0.0,0.0,0.0,0.008314191,9.54197e-21,0.0,81.065605,24.994034,25.193178,96.0,0.07250956,34.72955,241.34703,88.548386,0.0,81.065605,0.11375072,0.0,77.67786,8.330017
30779,21286740.0,0.0,18.303802,12.484863,21.628601,21.404175,21.928131,21.677734,18.304016,18.303864,18.303864,18.303864,0.0,0.032083485,0.032083485,0.04958331,25.0,18.300018,0.0,0.0,0.0,-0.009327572,9.54197e-21,0.0,81.06635,24.995169,25.233448,96.0,0.07237047,34.673172,241.34695,88.54892,0.0,81.06635,0.11375028,0.0,77.67858,8.330017
30780,21286800.0,0.0,18.303894,12.5,21.637177,21.415375,21.934113,21.684845,18.304016,18.303894,18.303894,18.303894,0.0,0.03208334,0.03208334,0.049583048,25.0,18.300018,0.0,0.0,0.0,-0.005913983,9.54197e-21,0.0,81.06728,24.995958,25.273354,96.0,0.07223243,34.61731,241.34691,88.54922,0.0,81.06728,0.113749735,0.0,77.679474,8.330017
30781,21286860.0,0.0,18.307983,12.515991,21.653198,21.435333,21.947296,21.699219,18.30426,18.303986,18.303986,18.303986,0.0,0.032083157,0.032083157,0.049582727,25.0,18.300018,0.0,0.0,0.0,0.17399955,9.54197e-21,0.0,81.06818,24.996918,25.316238,96.0,0.07208393,34.557266,241.34686,88.54957,0.0,81.06818,0.11374905,0.0,77.680336,8.330017
30782,21286920.0,0.0,18.308716,12.533386,21.669617,21.45523,21.96045,21.713562,18.30545,18.304413,18.304413,18.304352,0.0,0.032082766,0.032082766,0.049582038,25.0,18.300018,0.0,0.0,0.0,0.19203734,9.54197e-21,0.0,81.06924,24.998259,25.375362,96.0,0.07187863,34.474487,241.34683,88.54992,0.0,81.06924,0.113747574,0.0,77.681366,8.330017
30783,21286980.0,0.0,18.306732,12.552155,21.685974,21.474976,21.973541,21.727875,18.306519,18.305115,18.305115,18.304993,0.0,0.03208225,0.03208225,0.049581133,25.0,18.300018,0.0,0.0,0.0,0.04140018,9.54197e-21,0.0,81.07056,24.99963,25.44497,96.0,0.07163652,34.377045,241.34683,88.55015,0.0,81.07056,0.11374564,0.0,77.682655,8.330017
30784,21287040.0,0.0,18.304749,12.572235,21.70227,21.49466,21.986603,21.742126,18.306793,18.305847,18.305847,18.305695,0.0,0.032081746,0.032081746,0.04958025,25.0,18.300018,0.0,0.0,0.0,-0.106029965,9.54197e-21,0.0,81.07214,25.000648,25.515322,96.0,0.07139151,34.27855,241.34685,88.550186,0.0,81.07214,0.11374374,0.0,77.6842,8.330017
30785,21287100.0,0.0,18.305573,12.593567,21.718475,21.514221,21.999634,21.756317,18.306366,18.306183,18.306183,18.30606,0.0,0.03208137,0.03208137,0.049579617,25.0,18.300018,0.0,0.0,0.0,-0.060897123,9.54197e-21,0.0,81.07391,25.001083,25.577053,96.0,0.071176395,34.192123,241.34686,88.55004,0.0,81.07391,0.11374236,0.0,77.68591,8.330017
30786,21287160.0,0.0,18.308014,12.61615,21.735016,21.534973,22.01236,21.770294,18.306122,18.306183,18.306183,18.306122,0.0,0.032081056,0.032081056,0.049579095,25.0,18.300018,0.0,0.0,0.0,0.089263625,9.54197e-21,0.0,81.07581,25.001236,25.636095,96.0,0.070970505,34.109467,241.34688,88.54979,0.0,81.07581,0.11374122,0.0,77.68777,8.330017
30787,21287220.0,0.0,18.30841,12.639923,21.751526,21.555634,22.025055,21.78421,18.306671,18.306274,18.306274,18.306213,0.0,0.032080665,0.032080665,0.049578413,25.0,18.300018,0.0,0.0,0.0,0.103456214,9.54197e-21,0.0,81.07788,25.00155,25.704607,96.0,0.07073121,34.01355,241.34691,88.549545,0.0,81.07788,0.11373975,0.0,77.68977,8.330017
30788,21287280.0,0.0,18.307343,12.664856,21.767975,21.576172,22.03772,21.798065,18.30722,18.30658,18.30658,18.306519,0.0,0.032080237,0.032080237,0.04957768,25.0,18.300018,0.0,0.0,0.0,0.022209754,9.54197e-21,0.0,81.08016,25.001827,25.779146,96.0,0.07047052,33.909195,241.34694,88.54924,0.0,81.08016,0.113738164,0.0,77.691986,8.330017
30789,21287340.0,0.0,18.30661,12.690887,21.784332,21.596588,22.050323,21.81189,18.307404,18.306885,18.306885,18.306824,0.0,0.032079857,0.032079857,0.049577035,25.0,18.300018,0.0,0.0,0.0,-0.037832268,9.54197e-21,0.0,81.08263,25.001873,25.853586,96.0,0.07020993,33.80498,241.34695,88.54886,0.0,81.08263,0.113736756,0.0,77.694374,8.330017
30790,21287400.0,0.0,18.306885,12.717987,21.800629,21.616913,22.062897,21.825684,18.307251,18.307098,18.307098,18.307037,0.0,0.032079555,0.032079555,0.049576525,25.0,18.300018,0.0,0.0,0.0,-0.027836503,9.54197e-21,0.0,81.08526,25.001638,25.925556,96.0,0.06995779,33.70422,241.34698,88.54839,0.0,81.08526,0.11373564,0.0,77.696915,8.330017
30791,21287460.0,0.0,18.308746,12.746094,21.818207,21.639526,22.07602,21.840149,18.30719,18.307129,18.307129,18.307098,0.0,0.03207931,0.03207931,0.049576115,25.0,18.300018,0.0,0.0,0.0,0.072071,9.54197e-21,0.0,81.08799,25.001263,25.996658,96.0,0.06970847,33.60468,241.347,88.54791,0.0,81.08799,0.11373474,0.0,77.699554,8.330017
30792,21287520.0,0.0,18.308655,12.7752075,21.835724,21.661987,22.089111,21.854523,18.307587,18.307312,18.307312,18.307281,0.0,0.032079026,0.032079026,0.049575638,25.0,18.300018,0.0,0.0,0.0,0.0592186,9.54197e-21,0.0,81.09091,25.001005,26.076273,96.0,0.069428936,33.49322,241.34702,88.54746,0.0,81.09091,0.113733694,0.0,77.70238,8.330017
30793,21287580.0,0.0,18.30835,12.805237,21.853241,21.684357,22.102173,21.868896,18.307983,18.307526,18.307526,18.307495,0.0,0.032078747,0.032078747,0.049575165,25.0,18.300018,0.0,0.0,0.0,0.025960995,9.54197e-21,0.0,81.09391,25.000732,26.157791,96.0,0.069142334,33.379093,241.34702,88.547005,0.0,81.09391,0.11373266,0.0,77.70526,8.330017
30794,21287640.0,0.0,18.308044,12.836182,21.870667,21.706635,22.115173,21.88321,18.308197,18.30777,18.30777,18.307709,0.0,0.032078505,0.032078505,0.04957475,25.0,18.300018,0.0,0.0,0.0,-0.0045095147,9.54197e-21,0.0,81.097015,25.000368,26.240376,96.0,0.06885168,33.263474,241.34702,88.546524,0.0,81.097015,0.113731764,0.0,77.70826,8.330017
30795,21287700.0,0.0,18.308136,12.867981,21.887878,21.728607,22.128082,21.89743,18.308228,18.307922,18.307922,18.307861,0.0,0.03207836,0.03207836,0.049574513,25.0,18.300018,0.0,0.0,0.0,-0.0026072224,9.54197e-21,0.0,81.100296,24.999857,26.323107,96.0,0.06856022,33.14765,241.347,88.546074,0.0,81.100296,0.113731235,0.0,77.711426,8.330017
30796,21287760.0,0.0,18.308563,12.900574,21.90564,21.752014,22.14087,21.911499,18.308228,18.308044,18.308044,18.308014,0.0,0.0320782,0.0320782,0.049574245,25.0,18.300018,0.0,0.0,0.0,0.010603004,9.54197e-21,0.0,81.10355,24.999346,26.405626,96.0,0.0682693,33.032124,241.34698,88.54561,0.0,81.10355,0.11373065,0.0,77.71457,8.330017
30797,21287820.0,0.0,18.309113,12.93396,21.92334,21.7753,22.153625,21.925507,18.30835,18.308167,18.308167,18.308136,0.0,0.03207806,0.03207806,0.049574018,25.0,18.300018,0.0,0.0,0.0,0.037012734,9.54197e-21,0.0,81.10688,24.998827,26.489841,96.0,0.067971975,32.914223,241.34695,88.54516,0.0,81.10688,0.11373014,0.0,77.717766,8.330017
30798,21287880.0,0.0,18.309052,12.968048,21.940857,21.798279,22.16626,21.939423,18.308502,18.30832,18.30832,18.308258,0.0,0.032077968,0.032077968,0.04957386,25.0,18.300018,0.0,0.0,0.0,0.027834425,9.54197e-21,0.0,81.11031,24.998348,26.577694,96.0,0.067661405,32.79123,241.34691,88.54478,0.0,81.11031,0.11372979,0.0,77.72106,8.330017
30799,21287940.0,0.0,18.309052,13.002838,21.958405,21.82129,22.178925,21.95337,18.308685,18.308441,18.308441,18.30841,0.0,0.032077864,0.032077864,0.049573682,25.0,18.300018,0.0,0.0,0.0,0.018871618,9.54197e-21,0.0,81.11372,24.997864,26.665262,96.0,0.06735165,32.668636,241.34688,88.54439,0.0,81.11372,0.11372941,0.0,77.72435,8.330017
30800,21288000.0,0.0,18.309113,13.038269,21.97586,21.844208,22.191528,21.967255,18.308838,18.308594,18.308594,18.308563,0.0,0.032077778,0.032077778,0.049573544,25.0,18.300018,0.0,0.0,0.0,0.01470078,9.54197e-21,0.0,81.11718,24.997372,26.754267,96.0,0.067036346,32.54403,241.34682,88.54401,0.0,81.11718,0.1137291,0.0,77.72768,8.330017
30801,21288060.0,0.0,18.309357,13.07431,21.993774,21.868408,22.20401,21.980957,18.30899,18.308746,18.308746,18.308716,0.0,0.032077707,0.032077707,0.049573433,25.0,18.300018,0.0,0.0,0.0,0.019495409,9.54197e-21,0.0,81.120674,24.996887,26.844635,96.0,0.06671586,32.417507,241.34677,88.543655,0.0,81.120674,0.11372885,0.0,77.73103,8.330017
30802,21288120.0,0.0,18.309448,13.110901,22.011627,21.892456,22.21643,21.994629,18.309143,18.308899,18.308899,18.308838,0.0,0.03207765,0.03207765,0.04957334,25.0,18.300018,0.0,0.0,0.0,0.017703336,9.54197e-21,0.0,81.12419,24.996428,26.93661,96.0,0.06638932,32.288746,241.3467,88.54333,0.0,81.12419,0.11372865,0.0,77.73441,8.330017
30803,21288180.0,0.0,18.309448,13.14801,22.029388,21.916382,22.22882,22.00824,18.309265,18.309021,18.309021,18.30899,0.0,0.03207761,0.03207761,0.049573272,25.0,18.300018,0.0,0.0,0.0,0.010393314,9.54197e-21,0.0,81.12772,24.99598,27.029768,96.0,0.06605824,32.158325,241.34663,88.54302,0.0,81.12772,0.1137285,0.0,77.7378,8.330017
30804,21288240.0,0.0,18.309479,13.185608,22.047089,21.940186,22.24118,22.02182,18.309357,18.309174,18.309174,18.309113,0.0,0.032077592,0.032077592,0.049573235,25.0,18.300018,0.0,0.0,0.0,0.0059830435,9.54197e-21,0.0,81.13127,24.99554,27.123621,96.0,0.06572432,32.026928,241.34654,88.54275,0.0,81.13127,0.11372841,0.0,77.7412,8.330017
30805,21288300.0,0.0,18.30954,13.223633,22.064697,21.963867,22.253479,22.03534,18.309418,18.309265,18.309265,18.309235,0.0,0.032077584,0.032077584,0.04957323,25.0,18.300018,0.0,0.0,0.0,0.0045423442,9.54197e-21,0.0,81.13482,24.995104,27.218174,96.0,0.0653876,31.894552,241.34647,88.54249,0.0,81.13482,0.113728404,0.0,77.74461,8.330017
30806,21288360.0,0.0,18.310211,13.262024,22.083374,21.990326,22.265686,22.048706,18.30951,18.309357,18.309357,18.309326,0.0,0.032077592,0.032077592,0.049573246,25.0,18.300018,0.0,0.0,0.0,0.03367965,9.54197e-21,0.0,81.138374,24.994692,27.31363,96.0,0.06504733,31.76092,241.34636,88.54226,0.0,81.138374,0.11372843,0.0,77.748024,8.330017
30807,21288420.0,0.0,18.310394,13.300812,22.10202,22.016632,22.277863,22.062012,18.309723,18.309479,18.309479,18.309448,0.0,0.03207759,0.03207759,0.049573243,25.0,18.300018,0.0,0.0,0.0,0.03766451,9.54197e-21,0.0,81.14192,24.994352,27.41189,96.0,0.06469667,31.623354,241.34627,88.54205,0.0,81.14192,0.11372841,0.0,77.75143,8.330017
30808,21288480.0,0.0,18.310059,13.339874,22.120605,22.042816,22.289978,22.075287,18.309967,18.309662,18.309662,18.309631,0.0,0.032077573,0.032077573,0.04957322,25.0,18.300018,0.0,0.0,0.0,0.008856053,9.54197e-21,0.0,81.14547,24.994064,27.512688,96.0,0.06433657,31.482237,241.34616,88.54188,0.0,81.14547,0.113728374,0.0,77.754845,8.330017
30809,21288540.0,0.0,18.309814,13.379211,22.1391,22.068848,22.302063,22.088501,18.310059,18.309814,18.309814,18.309784,0.0,0.03207758,0.03207758,0.04957323,25.0,18.300018,0.0,0.0,0.0,-0.011302529,9.54197e-21,0.0,81.14903,24.993753,27.613493,96.0,0.063976124,31.341108,241.34605,88.5417,0.0,81.14903,0.113728404,0.0,77.758255,8.330017
30810,21288600.0,0.0,18.309906,13.418762,22.15738,22.094543,22.314026,22.101624,18.310059,18.309875,18.309875,18.309845,0.0,0.032077625,0.032077625,0.049573306,25.0,18.300018,0.0,0.0,0.0,-0.0070185545,9.54197e-21,0.0,81.152534,24.993456,27.713827,96.0,0.063616954,31.200642,241.34593,88.54157,0.0,81.152534,0.11372855,0.0,77.76161,8.330017
30811,21288660.0,0.0,18.310547,13.458496,22.176727,22.123016,22.32602,22.114471,18.310059,18.309967,18.309967,18.309937,0.0,0.032077663,0.032077663,0.049573373,25.0,18.300018,0.0,0.0,0.0,0.019633422,9.54197e-21,0.0,81.15606,24.993143,27.81432,96.0,0.06325719,31.059954,241.34581,88.541435,0.0,81.15606,0.1137287,0.0,77.76499,8.330017
30812,21288720.0,0.0,18.310913,13.498352,22.196045,22.151337,22.337982,22.127289,18.31018,18.310059,18.310059,18.310028,0.0,0.032077692,0.032077692,0.04957343,25.0,18.300018,0.0,0.0,0.0,0.037239634,9.54197e-21,0.0,81.15956,24.992863,27.916912,96.0,0.06288943,30.916325,241.34569,88.541306,0.0,81.15956,0.113728814,0.0,77.76836,8.330017
30813,21288780.0,0.0,18.31073,13.53833,22.215149,22.17926,22.349823,22.139984,18.310303,18.31015,18.31015,18.31012,0.0,0.032077726,0.032077726,0.04957349,25.0,18.300018,0.0,0.0,0.0,0.023886696,9.54197e-21,0.0,81.16303,24.992653,28.021744,96.0,0.062513165,30.76956,241.34555,88.54122,0.0,81.16303,0.11372893,0.0,77.77168,8.330017
30814,21288840.0,0.0,18.310516,13.578369,22.234314,22.207275,22.361694,22.15268,18.310425,18.310242,18.310242,18.310211,0.0,0.032077756,0.032077756,0.049573533,25.0,18.300018,0.0,0.0,0.0,0.0063688504,9.54197e-21,0.0,81.166504,24.99243,28.126753,96.0,0.062136296,30.622545,241.34541,88.54112,0.0,81.166504,0.113729045,0.0,77.77502,8.330017
30815,21288900.0,0.0,18.310425,13.618408,22.253357,22.235138,22.373535,22.165375,18.310516,18.310333,18.310333,18.310333,0.0,0.032077797,0.032077797,0.04957361,25.0,18.300018,0.0,0.0,0.0,-0.0042086598,9.54197e-21,0.0,81.16996,24.992176,28.231907,96.0,0.06175851,30.475334,241.34528,88.54102,0.0,81.16996,0.11372921,0.0,77.77833,8.330017
30816,21288960.0,0.0,18.311157,13.658417,22.273956,22.267029,22.385315,22.177582,18.310547,18.310425,18.310425,18.310394,0.0,0.032077853,0.032077853,0.049573705,25.0,18.300018,0.0,0.0,0.0,0.027086578,9.54197e-21,0.0,81.17339,24.991922,28.337399,96.0,0.06137926,30.327642,241.34514,88.54093,0.0,81.17339,0.11372941,0.0,77.781624,8.330017
30817,21289020.0,0.0,18.31131,13.698334,22.294556,22.298767,22.397095,22.189758,18.31076,18.310516,18.310516,18.310516,0.0,0.03207789,0.03207789,0.049573768,25.0,18.300018,0.0,0.0,0.0,0.03352971,9.54197e-21,0.0,81.1768,24.991726,28.445498,96.0,0.06099036,30.176302,241.345,88.54086,0.0,81.1768,0.113729544,0.0,77.78489,8.330017
30818,21289080.0,0.0,18.310944,13.738159,22.315033,22.330322,22.408813,22.201904,18.310913,18.310669,18.310669,18.310638,0.0,0.032077923,0.032077923,0.049573824,25.0,18.300018,0.0,0.0,0.0,0.0065149935,9.54197e-21,0.0,81.18021,24.991549,28.555399,96.0,0.060594734,30.02244,241.34485,88.540794,0.0,81.18021,0.11372967,0.0,77.78815,8.330017
30819,21289140.0,0.0,18.310822,13.777832,22.335297,22.36148,22.42044,22.213928,18.310913,18.31073,18.31073,18.3107,0.0,0.032077983,0.032077983,0.049573928,25.0,18.300018,0.0,0.0,0.0,-0.00128049,9.54197e-21,0.0,81.18353,24.991356,28.664032,96.0,0.06020334,29.870356,241.3447,88.54075,0.0,81.18353,0.113729894,0.0,77.79134,8.330017
30820,21289200.0,0.0,18.310608,13.817291,22.35559,22.3927,22.432098,22.226013,18.310883,18.310822,18.310822,18.310791,0.0,0.03207804,0.03207804,0.04957403,25.0,18.300018,0.0,0.0,0.0,-0.015528851,9.54197e-21,0.0,81.18688,24.991148,28.773054,96.0,0.059810713,29.717726,241.34454,88.54069,0.0,81.18688,0.1137301,0.0,77.794556,8.330017
30821,21289260.0,0.0,18.311249,13.856506,22.376953,22.426788,22.443756,22.23767,18.310852,18.310822,18.310822,18.310822,0.0,0.032078125,0.032078125,0.04957417,25.0,18.300018,0.0,0.0,0.0,0.016665405,9.54197e-21,0.0,81.1902,24.990892,28.881142,96.0,0.05942114,29.5664,241.34438,88.54063,0.0,81.1902,0.113730416,0.0,77.79773,8.330017
30822,21289320.0,0.0,18.311462,13.895447,22.398285,22.460693,22.455353,22.249298,18.310944,18.310852,18.310852,18.310852,0.0,0.0320782,0.0320782,0.049574297,25.0,18.300018,0.0,0.0,0.0,0.028047217,9.54197e-21,0.0,81.193474,24.990675,28.990858,96.0,0.059025533,29.412798,241.34422,88.54058,0.0,81.193474,0.113730684,0.0,77.800865,8.330017
30823,21289380.0,0.0,18.311066,13.934082,22.419525,22.494385,22.466919,22.260864,18.311096,18.310944,18.310944,18.310913,0.0,0.032078262,0.032078262,0.04957441,25.0,18.300018,0.0,0.0,0.0,0.0035279118,9.54197e-21,0.0,81.19672,24.990492,29.102358,96.0,0.058623344,29.256699,241.34406,88.54055,0.0,81.19672,0.11373094,0.0,77.80397,8.330017
30824,21289440.0,0.0,18.310669,13.972321,22.440674,22.527924,22.478455,22.27243,18.311096,18.311005,18.311005,18.310974,0.0,0.032078344,0.032078344,0.04957455,25.0,18.300018,0.0,0.0,0.0,-0.020882878,9.54197e-21,0.0,81.19992,24.990284,29.213282,96.0,0.058223154,29.101404,241.34389,88.54052,0.0,81.19992,0.11373124,0.0,77.807045,8.330017
30825,21289500.0,0.0,18.310669,14.010162,22.461548,22.561005,22.489899,22.283875,18.311005,18.310974,18.310974,18.310974,0.0,0.032078456,0.032078456,0.049574737,25.0,18.300018,0.0,0.0,0.0,-0.017080454,9.54197e-21,0.0,81.202995,24.990095,29.321667,96.0,0.057831906,28.949665,241.3437,88.54053,0.0,81.202995,0.113731645,0.0,77.80999,8.330017
30826,21289560.0,0.0,18.311462,14.047546,22.484406,22.59909,22.501404,22.294983,18.310974,18.310974,18.310974,18.310974,0.0,0.03207856,0.03207856,0.049574915,25.0,18.300018,0.0,0.0,0.0,0.020935815,9.54197e-21,0.0,81.20611,24.989891,29.431034,96.0,0.05743741,28.796556,241.34354,88.54052,0.0,81.20611,0.113732025,0.0,77.81297,8.330017
30827,21289620.0,0.0,18.311584,14.084442,22.507294,22.636963,22.512909,22.30603,18.311066,18.311005,18.311005,18.311005,0.0,0.032078654,0.032078654,0.049575083,25.0,18.300018,0.0,0.0,0.0,0.029645858,9.54197e-21,0.0,81.20917,24.989702,29.542198,96.0,0.057036158,28.64092,241.34335,88.54051,0.0,81.20917,0.11373239,0.0,77.8159,8.330017
30828,21289680.0,0.0,18.311188,14.120819,22.53003,22.674652,22.524353,22.317047,18.311188,18.311066,18.311066,18.311066,0.0,0.032078747,0.032078747,0.04957524,25.0,18.300018,0.0,0.0,0.0,0.006215733,9.54197e-21,0.0,81.21219,24.989534,29.654446,96.0,0.056630984,28.483778,241.34317,88.54052,0.0,81.21219,0.11373273,0.0,77.818794,8.330017
