,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30829,21289740.0,0.0,18.310577,14.156586,22.552704,22.712128,22.535767,22.328033,18.311188,18.311127,18.311127,18.311096,0.0,0.03207885,0.03207885,0.049575415,25.0,18.300018,0.0,0.0,0.0,-0.029347679,9.54197e-21,0.0,81.215164,24.989357,29.76642,96.0,0.05622679,28.327011,241.34299,88.54053,0.0,81.215164,0.11373312,0.0,77.82164,8.330017
30830,21289800.0,0.0,18.310394,14.191742,22.575226,22.74939,22.54712,22.33899,18.311005,18.311096,18.311096,18.311096,0.0,0.032078985,0.032078985,0.049575645,25.0,18.300018,0.0,0.0,0.0,-0.03483316,9.54197e-21,0.0,81.21807,24.989141,29.875675,96.0,0.0558325,28.174055,241.3428,88.54054,0.0,81.21807,0.113733605,0.0,77.824425,8.330017
30831,21289860.0,0.0,18.311127,14.226257,22.598999,22.789825,22.558533,22.349548,18.310822,18.311005,18.311005,18.311035,0.0,0.032079138,0.032079138,0.04957591,25.0,18.300018,0.0,0.0,0.0,0.009558316,9.54197e-21,0.0,81.22092,24.988914,29.982906,96.0,0.055445593,28.023932,241.3426,88.54058,0.0,81.22092,0.11373418,0.0,77.82714,8.330017
30832,21289920.0,0.0,18.311249,14.26004,22.622711,22.830078,22.569916,22.360077,18.310883,18.310944,18.310944,18.310944,0.0,0.032079276,0.032079276,0.04957615,25.0,18.300018,0.0,0.0,0.0,0.02278394,9.54197e-21,0.0,81.22368,24.988745,30.09156,96.0,0.055053573,27.871817,241.34242,88.540634,0.0,81.22368,0.1137347,0.0,77.82979,8.330017
30833,21289980.0,0.0,18.3107,14.293091,22.646332,22.870087,22.581268,22.370575,18.310944,18.310913,18.310913,18.310913,0.0,0.03207941,0.03207941,0.049576376,25.0,18.300018,0.0,0.0,0.0,-0.0060888845,9.54197e-21,0.0,81.22639,24.988605,30.201105,96.0,0.0546584,27.718454,241.34222,88.540695,0.0,81.22639,0.11373519,0.0,77.83238,8.330017
30834,21290040.0,0.0,18.31015,14.325348,22.66983,22.909882,22.59259,22.381042,18.310852,18.310883,18.310883,18.310913,0.0,0.03207956,0.03207956,0.04957663,25.0,18.300018,0.0,0.0,0.0,-0.034109574,9.54197e-21,0.0,81.229034,24.988457,30.309072,96.0,0.05426904,27.5673,241.34203,88.54077,0.0,81.229034,0.11373574,0.0,77.83491,8.330017
30835,21290100.0,0.0,18.309906,14.356781,22.693207,22.949463,22.603851,22.39148,18.310608,18.310822,18.310822,18.310822,0.0,0.03207973,0.03207973,0.049576923,25.0,18.300018,0.0,0.0,0.0,-0.040081203,9.54197e-21,0.0,81.2316,24.988289,30.414242,96.0,0.05388993,27.420061,241.34181,88.540855,0.0,81.2316,0.11373638,0.0,77.83736,8.330017
30836,21290160.0,0.0,18.310547,14.38736,22.717712,22.991974,22.615204,22.40155,18.310364,18.310669,18.310669,18.3107,0.0,0.03207992,0.03207992,0.04957725,25.0,18.300018,0.0,0.0,0.0,0.004361322,9.54197e-21,0.0,81.23407,24.988127,30.51664,96.0,0.053520985,27.276707,241.34161,88.54097,0.0,81.23407,0.113737084,0.0,77.83973,8.330017
30837,21290220.0,0.0,18.310608,14.416992,22.742157,23.034271,22.626526,22.41159,18.310333,18.310516,18.310516,18.310547,0.0,0.032080095,0.032080095,0.049577553,25.0,18.300018,0.0,0.0,0.0,0.017066741,9.54197e-21,0.0,81.23646,24.988018,30.61972,96.0,0.053149678,27.132395,241.3414,88.5411,0.0,81.23646,0.11373774,0.0,77.84201,8.330017
30838,21290280.0,0.0,18.309967,14.445679,22.76651,23.076324,22.637787,22.4216,18.310364,18.310455,18.310455,18.310455,0.0,0.03208026,0.03208026,0.049577832,25.0,18.300018,0.0,0.0,0.0,-0.015599744,9.54197e-21,0.0,81.23877,24.987955,30.723518,96.0,0.05277592,26.987076,241.3412,88.541245,0.0,81.23877,0.11373836,0.0,77.844215,8.330017
30839,21290340.0,0.0,18.309326,14.473358,22.790741,23.118164,22.649048,22.43155,18.310211,18.310364,18.310364,18.310394,0.0,0.032080438,0.032080438,0.049578138,25.0,18.300018,0.0,0.0,0.0,-0.04572667,9.54197e-21,0.0,81.241,24.98789,30.824936,96.0,0.052410934,26.84509,241.34099,88.5414,0.0,81.241,0.11373902,0.0,77.846344,8.330017
30840,21290400.0,0.0,18.309326,14.5,22.814667,23.159454,22.660187,22.441437,18.309998,18.310211,18.310211,18.310242,0.0,0.032080624,0.032080624,0.049578454,25.0,18.300018,0.0,0.0,0.0,-0.036593318,9.54197e-21,0.0,81.24301,24.987894,30.920856,96.0,0.05206578,26.710802,241.34079,88.541595,0.0,81.24301,0.1137397,0.0,77.84826,8.330017
30841,21290460.0,0.0,18.309814,14.526062,22.840271,23.204956,22.671478,22.45102,18.309814,18.310059,18.310059,18.31009,0.0,0.03208081,0.03208081,0.049578775,25.0,18.300018,0.0,0.0,0.0,-0.0035431543,9.54197e-21,0.0,81.24506,24.987867,31.017864,96.0,0.0517172,26.57499,241.34058,88.54179,0.0,81.24506,0.1137404,0.0,77.85023,8.330017
30842,21290520.0,0.0,18.310059,14.552002,22.865875,23.250214,22.68274,22.460602,18.309753,18.309937,18.309937,18.309967,0.0,0.032080986,0.032080986,0.049579076,25.0,18.300018,0.0,0.0,0.0,0.015268833,9.54197e-21,0.0,81.24704,24.987864,31.115208,96.0,0.051367432,26.43871,241.34036,88.54198,0.0,81.24704,0.113741055,0.0,77.852104,8.330017
30843,21290580.0,0.0,18.309967,14.577881,22.891357,23.295227,22.69397,22.470123,18.309784,18.309875,18.309875,18.309906,0.0,0.03208115,0.03208115,0.04957935,25.0,18.300018,0.0,0.0,0.0,0.012187056,9.54197e-21,0.0,81.24893,24.987898,31.213411,96.0,0.051014755,26.301224,241.34016,88.54217,0.0,81.24893,0.11374165,0.0,77.85391,8.330017
30844,21290640.0,0.0,18.309662,14.603607,22.916718,23.339996,22.70514,22.479614,18.309845,18.309845,18.309845,18.309875,0.0,0.032081295,0.032081295,0.049579598,25.0,18.300018,0.0,0.0,0.11834336,-0.007781125,9.54197e-21,0.0,81.250755,24.987959,31.312164,96.0,0.05066032,26.162968,241.33995,88.54236,0.0,81.250755,0.11374219,0.0,77.85565,8.330017
30845,21290700.0,0.0,18.310211,14.629272,22.943237,23.384491,22.716309,22.489075,18.309814,18.309784,18.309784,18.309814,0.0,0.032005332,0.032005332,0.049833585,25.0,18.300018,0.0,0.0,0.85346633,0.010411786,9.54197e-21,0.0,81.269745,24.881931,31.410015,96.0,0.050356712,26.02598,241.33818,88.51044,0.0,81.269745,0.1138438,0.0,78.043686,8.330017
30846,21290760.0,0.0,18.312164,14.654846,22.973145,23.431915,22.727661,22.49826,18.309998,18.309692,18.309692,18.309692,0.0,0.031846117,0.031846117,0.050471764,25.0,18.300018,0.0,0.0,2.0770767,0.103335515,9.54197e-21,0.0,81.36804,24.585978,31.51015,96.0,0.050146464,25.885788,241.33058,88.43158,0.0,81.36804,0.11416319,0.0,78.54356,8.330017
30847,21290820.0,0.0,18.31314,14.680328,23.00528,23.478607,22.739044,22.507477,18.31076,18.309814,18.309814,18.309784,0.0,0.031616885,0.031616885,0.05151481,25.0,18.300018,0.0,0.0,3.7640498,0.123743266,9.54197e-21,0.0,81.574936,24.090025,31.620327,96.0,0.050022386,25.731546,241.31387,88.31301,0.0,81.574936,0.11474722,0.0,79.39269,8.330017
30848,21290880.0,0.0,18.313385,14.705719,23.039673,23.524292,22.75055,22.516785,18.311584,18.31012,18.31012,18.310059,0.0,0.031328175,0.031328175,0.052997585,25.0,18.300018,0.0,0.0,5.900849,0.09187134,9.54197e-21,0.0,81.92474,23.387209,31.739658,96.0,0.05001124,25.56448,241.28377,88.16547,0.0,81.92474,0.115650326,0.0,80.65032,8.330017
30849,21290940.0,0.0,18.31372,14.731049,23.076324,23.568787,22.762146,22.526215,18.312286,18.310547,18.310547,18.310486,0.0,0.030986425,0.030986425,0.054912657,25.0,18.300018,0.0,0.0,8.475786,0.063733116,9.54197e-21,0.0,82.43683,22.497341,31.865458,96.0,0.050125252,25.38836,241.23776,88.00175,0.0,82.43683,0.11688273,0.0,82.35178,8.330017
30850,21291000.0,0.0,18.314606,14.756287,23.115204,23.611847,22.773895,22.535767,18.312836,18.311005,18.311005,18.311005,0.0,0.030589899,0.030589899,0.057263184,25.0,18.300018,0.0,0.0,11.477217,0.07095436,9.54197e-21,0.0,83.128975,21.446709,31.996403,96.0,0.050365176,25.205036,241.17407,87.83395,0.0,83.128975,0.11844047,0.0,84.52829,8.330017
30851,21291060.0,0.0,18.316528,14.781433,23.157867,23.656555,22.78598,22.545166,18.313507,18.311432,18.311432,18.311523,0.0,0.030126818,0.030126818,0.060090214,25.0,18.300018,0.0,0.0,14.934136,0.13398196,9.54197e-21,0.0,84.036514,20.25127,32.134056,96.0,0.05073078,25.01232,241.08994,87.673935,0.0,84.036514,0.12034074,0.0,87.22907,8.330017
30852,21291120.0,0.0,18.317474,14.806549,23.202667,23.699188,22.798279,22.554749,18.314484,18.312012,18.312012,18.312195,0.0,0.029603982,0.029603982,0.06337842,25.0,18.300018,0.0,0.0,18.804192,0.14343867,9.54197e-21,0.0,85.196754,18.95894,32.283108,96.0,0.051191263,24.803654,240.98384,87.54039,0.0,85.196754,0.12255926,0.0,90.49566,8.330017
30853,21291180.0,0.0,18.31726,14.8315735,23.248962,23.739471,22.810822,22.564545,18.31549,18.312714,18.312714,18.31311,0.0,0.02900922,0.02900922,0.06704782,25.0,18.300018,0.0,0.0,23.083176,0.07546304,9.54197e-21,0.0,86.640144,17.621859,32.44319,96.0,0.05172888,24.579535,240.85506,87.45275,0.0,86.640144,0.12506376,0.0,94.37452,8.330017
30854,21291240.0,0.0,18.316193,14.856537,23.293793,23.777374,22.823608,22.574554,18.31604,18.313477,18.313477,18.314026,0.0,0.028504917,0.028504917,0.07067342,25.0,18.300018,0.0,0.0,27.714888,-0.012510719,9.54197e-21,0.0,88.355194,16.411087,32.606567,96.0,0.052293673,24.350807,240.70764,87.46372,0.0,88.355194,0.12768263,0.0,98.551216,8.330017
30855,21291300.0,0.0,18.307098,14.881439,23.316132,23.81369,22.836304,22.584534,18.315308,18.3143,18.3143,18.31485,0.0,0.02920543,0.02920543,0.071319945,25.0,18.300018,0.0,0.0,32.700485,-0.46671295,9.54197e-21,0.0,89.935074,16.0592,32.75962,96.0,0.052630242,24.136528,240.55743,87.82561,0.0,89.935074,0.12973118,0.0,99.96315,8.330017
30856,21291360.0,1.0,18.31131,14.906311,23.333801,23.852966,22.848602,22.59378,18.311737,18.314178,18.314178,18.31427,0.0,0.030448975,0.030448975,0.07214836,33.333332,18.300018,0.0,0.0,38.094078,-0.21300346,9.54197e-21,0.0,90.78769,16.60199,32.86283,96.0,0.053710576,23.992037,240.25623,89.08338,0.0,90.78769,0.13304764,0.0,100.000916,8.330017
30857,21291420.0,1.0,18.321411,14.931122,23.356659,23.89096,22.86029,22.602478,18.31131,18.313416,18.313416,18.31314,0.0,0.031624224,0.031624224,0.074353114,41.666668,18.300018,0.0,0.0,43.86103,0.5071798,9.54197e-21,0.0,91.00474,17.657297,32.969955,96.0,0.05531545,23.842066,239.84515,91.00681,0.0,91.00474,0.13760248,0.0,100.00053,8.330017
30858,21291480.0,1.0,18.323029,14.955872,23.383423,23.927002,22.871368,22.610657,18.314636,18.313904,18.313904,18.313751,0.0,0.03272663,0.03272663,0.07773509,50.0,18.300018,0.0,0.0,49.97833,0.51641124,9.54197e-21,0.0,90.69752,19.176079,33.13042,96.0,0.057144832,23.61741,239.37518,93.51938,0.0,90.69752,0.14319012,0.0,100.0,8.330017
30859,21291540.0,2.0,18.32129,14.980591,23.414062,23.959991,22.881836,22.618286,18.317535,18.31604,18.31604,18.316193,0.0,0.033817627,0.033817627,0.082681164,60.666668,18.300018,0.0,0.0,56.445683,0.15979874,9.54197e-21,0.0,89.83593,21.383995,33.32446,96.0,0.059476852,23.345757,238.87018,96.91897,0.0,89.83593,0.15031046,0.0,100.0,8.330017
30860,21291600.0,2.0,18.322723,15.005249,23.447662,23.98941,22.891785,22.625488,18.318787,18.318268,18.318268,18.318512,0.0,0.034798846,0.034798846,0.08897411,71.333336,18.300018,0.0,0.0,63.171577,0.11906617,9.54197e-21,0.0,88.52146,24.268585,33.519627,96.0,0.062242225,23.072525,238.4887,101.11196,0.0,88.52146,0.15857098,0.0,100.0,8.330017
30861,21291660.0,2.0,18.32486,15.029877,23.48584,24.018463,22.90149,22.632019,18.320068,18.320312,18.320312,18.320435,0.0,0.035609353,0.035609353,0.09667128,82.0,18.300018,0.0,0.0,70.2039,0.18641251,9.54197e-21,0.0,86.79688,27.949923,33.726406,96.0,0.065346636,22.783033,238.44989,106.18203,0.0,86.79688,0.16789076,0.0,100.0,8.330017
30862,21291720.0,2.0,18.324677,15.054504,23.524841,24.042053,22.910797,22.638214,18.321198,18.322327,18.322327,18.322205,0.0,0.036217477,0.036217477,0.10561526,92.666664,18.300018,0.0,0.0,77.43973,0.086844236,9.54197e-21,0.0,84.78912,32.473465,33.94561,96.0,0.068662554,22.476149,239.10243,112.131905,0.0,84.78912,0.17805152,0.0,100.0,8.330017
30863,21291780.0,2.0,18.32373,15.079071,23.563019,24.060028,22.919891,22.644226,18.321503,18.324066,18.324066,18.323456,0.0,0.036613066,0.036613066,0.1156037,103.333336,18.300018,0.0,0.0,84.804535,-0.03724244,9.54197e-21,0.0,82.61821,37.859673,34.162758,96.0,0.0721373,22.17214,240.94951,118.95136,0.0,82.61821,0.18883935,0.0,100.0,8.330017
30864,21291840.0,2.0,18.322449,15.103607,23.59848,24.071411,22.928833,22.650116,18.320923,18.325195,18.325195,18.323822,0.0,0.036818776,0.036818776,0.12649688,114.0,18.300018,0.0,0.0,92.23327,-0.12373649,9.54197e-21,0.0,80.37582,44.152763,34.368633,96.0,0.07575139,21.883913,244.74493,126.67609,0.0,80.37582,0.20013782,0.0,100.0,8.330017
30865,21291900.0,1.0,18.320587,15.128143,23.628998,24.074677,22.937714,22.655945,18.319641,18.32547,18.32547,18.32309,0.0,0.03679372,0.03679372,0.13788083,122.333336,18.300018,0.0,0.0,99.673584,-0.1824617,9.54197e-21,0.0,78.1324,51.186966,34.557617,96.0,0.07933131,21.619337,251.0335,135.0804,0.0,78.1324,0.21146294,0.0,100.0,8.330017
30866,21291960.0,1.0,18.319214,15.152618,23.657593,24.076843,22.9469,22.661713,18.318085,18.325287,18.325287,18.321869,0.0,0.03661097,0.03661097,0.14949448,130.66667,18.300018,0.0,0.0,100.0,-0.18289256,9.54197e-21,0.0,75.97269,58.86772,34.731506,96.0,0.08283917,21.375889,258.99896,144.09747,0.0,75.97269,0.22273226,0.0,100.0,8.330017
30867,21292020.0,1.0,18.31723,15.177124,23.679535,24.071808,22.956207,22.667542,18.316406,18.324677,18.324677,18.320251,0.0,0.036354195,0.036354195,0.1611942,139.0,18.300018,0.0,0.0,100.0,-0.22237265,9.54197e-21,0.0,73.95009,67.14322,34.88844,96.0,0.086302616,21.156185,268.33636,153.70213,0.0,73.95009,0.23391956,0.0,100.0,8.330017
30868,21292080.0,1.0,18.141083,15.201599,23.693878,24.059143,22.965515,22.673462,18.134583,18.281158,18.281158,18.225494,1.0,0.036055963,0.036055963,0.17286582,147.33333,18.1333,0.0,0.0,100.0,-8.099302,9.54197e-21,0.0,72.07395,75.87766,35.85972,96.0,0.084934406,19.796394,278.7622,163.80309,0.0,72.07395,0.2449958,0.0,100.0,8.330017
30869,21292140.0,1.0,18.15512,15.226074,23.699036,24.037384,22.9747,22.6792,18.14981,18.214294,18.214294,18.155853,1.0,0.035741646,0.035741646,0.18437177,155.66667,18.1333,0.0,0.0,100.0,1.6964015,9.54197e-21,0.0,70.35164,85.089226,35.94895,96.0,0.08833396,19.671465,289.7969,174.39404,0.0,70.35164,0.2558736,0.0,100.0,8.330017
30870,21292200.0,1.0,18.143036,15.250519,23.691925,24.008698,22.983795,22.684875,18.146423,18.187164,18.187164,18.152496,1.0,0.035875194,0.035875194,0.19393201,164.0,18.1333,0.0,0.0,100.0,-0.78673095,9.54197e-21,0.0,68.72537,96.384834,36.092705,96.0,0.09096953,19.470213,301.52423,186.37218,0.0,68.72537,0.26570645,0.0,99.19129,8.330017
30871,21292260.0,1.0,17.991821,15.274994,23.67453,23.980774,22.992737,22.690125,17.965088,18.127869,18.127869,18.043243,1.0,0.036524598,0.036524598,0.19845048,172.33333,17.966614,0.0,0.0,100.0,-4.6885405,9.54197e-21,0.0,66.66768,113.71722,36.933926,96.0,0.08788948,18.292503,312.62515,201.56473,0.0,66.66768,0.27153805,0.0,96.33335,8.330017
30872,21292320.0,1.0,17.972168,15.299438,23.65329,23.949188,23.001038,22.694794,17.981781,18.059784,18.059784,17.990173,1.0,0.03679038,0.03679038,0.2000167,180.66667,17.966614,0.0,0.0,100.0,-0.45000613,9.54197e-21,0.0,64.38746,134.53204,37.12061,96.0,0.087469764,18.031145,321.8475,217.95773,0.0,64.38746,0.27364063,0.0,93.07718,8.330017
30873,21292380.0,1.0,17.973694,15.323914,23.632324,23.917603,23.009094,22.699219,17.97461,18.027863,18.027863,17.983429,1.0,0.036599685,0.036599685,0.19944975,189.0,17.966614,0.0,0.0,100.0,-0.13119265,9.54197e-21,0.0,62.180317,156.29929,37.163433,96.0,0.08690034,17.971191,328.51596,233.65964,0.0,62.180317,0.2726913,0.0,90.04976,8.330017
30874,21292440.0,1.0,17.845154,15.348389,23.612457,23.886505,23.01715,22.703644,17.79486,17.961487,17.961487,17.868011,1.0,0.03607747,0.03607747,0.19779402,197.33333,17.799896,0.0,0.0,100.0,-0.66246694,9.54197e-21,0.0,60.24593,176.27005,37.908897,96.0,0.08159281,16.927546,332.788,247.01717,0.0,60.24593,0.26998556,0.0,87.563065,8.330017
30875,21292500.0,1.0,17.805023,15.372894,23.592651,23.85498,23.025177,22.708069,17.816284,17.894684,17.894684,17.824463,1.0,0.035419956,0.035419956,0.19585173,205.66667,17.799896,0.0,0.0,100.0,-0.76561064,9.54197e-21,0.0,58.655323,192.99457,38.198864,96.0,0.078853086,16.52159,335.2889,257.5057,0.0,58.655323,0.26672134,0.0,85.67283,8.330017
30876,21292560.0,1.0,17.806274,15.3974,23.578857,23.831604,23.033722,22.712677,17.808868,17.86023,17.86023,17.815765,1.0,0.034775563,0.034775563,0.19413175,214.0,17.799896,0.0,0.0,100.0,-0.40455946,9.54197e-21,0.0,57.392376,206.37543,38.249393,96.0,0.0775873,16.450846,336.86887,265.52643,0.0,57.392376,0.26370668,0.0,84.28107,8.330017
30877,21292620.0,0.0,17.775482,15.421936,23.56601,23.808807,23.04245,22.717468,17.599884,17.78128,17.78128,17.674683,1.0,0.033999257,0.033999257,0.19203642,210.0,17.63321,0.0,0.0,100.0,11.917618,9.54197e-21,0.0,56.476315,213.06088,38.45054,96.0,0.07510496,16.169245,335.18726,268.35696,0.0,56.476315,0.26004237,0.0,83.417656,8.330017
30878,21292680.0,0.0,17.60431,15.446503,23.552673,23.785492,23.05127,22.72229,17.653137,17.719238,17.719238,17.656677,1.0,0.03329968,0.03329968,0.19039625,206.0,17.63321,0.0,0.0,100.0,-5.885178,9.54197e-21,0.0,55.91849,214.56598,39.152626,96.0,0.068432376,15.186323,332.37936,267.82916,0.0,55.91849,0.25699487,0.0,83.03379,8.330017
30879,21292740.0,0.0,17.637604,15.471069,23.539886,23.763367,23.060272,22.727295,17.64215,17.682312,17.682312,17.641968,1.0,0.03275264,0.03275264,0.18926404,202.0,17.63321,0.0,0.0,100.0,0.21579172,9.54197e-21,0.0,55.630302,212.97997,39.091705,96.0,0.06832848,15.27161,329.36383,265.56876,0.0,55.630302,0.25476405,0.0,82.952156,8.330017
30880,21292800.0,0.0,17.708344,15.495697,23.526611,23.741089,23.069336,22.732391,17.41687,17.598236,17.598236,17.48465,1.0,0.032349456,0.032349456,0.1885765,198.0,17.466492,0.0,0.0,100.0,25.196117,9.54197e-21,0.0,55.55153,209.436,38.889828,96.0,0.0696398,15.554242,326.49078,262.33698,0.0,55.55153,0.2532684,0.0,83.08817,8.330017
30881,21292860.0,0.0,17.433197,15.520325,23.51651,23.723846,23.078613,22.737457,17.474152,17.54541,17.54541,17.488892,1.0,0.03202949,0.03202949,0.18799116,194.0,17.466492,0.0,0.0,100.0,-9.709521,9.54197e-21,0.0,55.59243,205.18549,39.7793,96.0,0.06054196,14.308974,323.797,258.76028,0.0,55.59243,0.25204057,0.0,83.325966,8.330017
30882,21292920.0,0.0,17.451843,15.545013,23.506561,23.707062,23.08783,22.742462,17.480103,17.50946,17.50946,17.474121,1.0,0.03182423,0.03182423,0.18767051,190.0,17.466492,0.0,0.0,100.0,-1.2870153,9.54197e-21,0.0,55.73187,200.4609,39.80027,96.0,0.060098775,14.279619,321.42178,255.11098,0.0,55.73187,0.25130937,0.0,83.633934,8.330017
30883,21292980.0,0.0,17.62146,15.569733,23.49585,23.689545,23.096985,22.747437,17.246216,17.424042,17.424042,17.306793,1.0,0.03170447,0.03170447,0.18761928,186.0,17.299805,0.0,0.0,100.0,35.289368,9.54197e-21,0.0,55.95321,195.35121,39.361023,96.0,0.06465851,14.894566,319.3516,251.41422,0.0,55.95321,0.2510201,0.0,84.01559,8.330017
30884,21293040.0,0.0,17.301514,15.594513,23.483734,23.670593,23.105927,22.752197,17.289581,17.376709,17.376709,17.32016,1.0,0.031584747,0.031584747,0.18741402,182.0,17.299805,0.0,0.0,100.0,-9.799453,9.54197e-21,0.0,56.19442,190.63133,40.237335,96.0,0.05471814,13.667732,317.40607,247.90695,0.0,56.19442,0.25057316,0.0,84.40264,8.330017
30885,21293100.0,0.0,17.23996,15.619354,23.471588,23.651794,23.114716,22.756836,17.318695,17.342072,17.342072,17.310944,1.0,0.03152565,0.03152565,0.1872987,178.0,17.299805,0.0,0.0,100.0,-6.724416,9.54197e-21,0.0,56.46108,186.05655,40.47122,96.0,0.051675454,13.340294,315.68573,244.60251,0.0,56.46108,0.2503404,0.0,84.78531,8.330017
30886,21293160.0,0.0,17.490356,15.644226,23.462738,23.637573,23.123566,22.761383,17.09018,17.253632,17.253632,17.134186,1.0,0.031522047,0.031522047,0.18743974,174.0,17.133118,0.0,0.0,100.0,42.79905,9.54197e-21,0.0,56.76522,181.21704,39.92099,96.0,0.058481988,14.110611,314.16928,241.28546,0.0,56.76522,0.25047743,0.0,85.20843,8.330017
30887,21293220.0,0.0,17.217468,15.669159,23.452698,23.621887,23.132141,22.765717,17.105621,17.208038,17.208038,17.145935,1.0,0.031472046,0.031472046,0.18734746,170.0,17.133118,0.0,0.0,100.0,-1.9789866,9.54197e-21,0.0,57.05931,176.86806,40.575306,96.0,0.05029651,13.1945715,312.63672,238.14612,0.0,57.05931,0.2502825,0.0,85.62688,8.330017
30888,21293280.0,0.0,17.06372,15.694153,23.442596,23.606232,23.140564,22.769897,17.14447,17.176361,17.176361,17.147125,1.0,0.031447757,0.031447757,0.18723087,166.0,17.133118,0.0,0.0,100.0,-11.104893,9.54197e-21,0.0,57.356228,172.76651,40.99828,96.0,0.044469975,12.602408,311.2101,235.1902,0.0,57.356228,0.25011712,0.0,86.02483,8.330017
30889,21293340.0,0.0,17.319885,15.719208,23.431824,23.5896,23.148804,22.773926,16.928802,17.086884,17.086884,16.968811,1.0,0.031473797,0.031473797,0.18739037,162.0,16.9664,0.0,0.0,100.0,42.619743,9.54197e-21,0.0,57.68068,168.29588,40.506916,96.0,0.0511979,13.290321,309.92752,232.1468,0.0,57.68068,0.25033274,0.0,86.458305,8.330017
30890,21293400.0,0.0,17.0708,15.744324,23.41983,23.571594,23.156769,22.77771,16.935974,17.040375,17.040375,16.976044,1.0,0.03143658,0.03143658,0.18729487,158.0,16.9664,0.0,0.0,100.0,0.5410564,9.54197e-21,0.0,57.991154,164.25291,41.050346,96.0,0.04374704,12.529513,308.55164,229.21838,0.0,57.991154,0.2501595,0.0,86.8938,8.330017
30891,21293460.0,0.0,16.896057,15.769501,23.41153,23.558716,23.164764,22.781433,16.978546,17.008911,17.008911,16.978912,1.0,0.031414557,0.031414557,0.18714726,154.0,16.9664,0.0,0.0,100.0,-10.29932,9.54197e-21,0.0,58.301777,160.42355,41.510597,96.0,0.037072036,11.885166,307.23444,226.42867,0.0,58.301777,0.24996756,0.0,87.310295,8.330017
30892,21293520.0,0.0,17.15335,15.794769,23.40274,23.54486,23.172577,22.784973,16.757812,16.921417,16.921417,16.80426,1.0,0.031440146,0.031440146,0.18730614,150.0,16.799713,0.0,0.0,100.0,40.821953,9.54197e-21,0.0,58.6421,156.09657,41.031605,96.0,0.044005375,12.555753,306.02563,223.46535,0.0,58.6421,0.2501815,0.0,87.77325,8.330017
30893,21293580.0,0.0,16.889374,15.820129,23.39264,23.529541,23.180115,22.78833,16.77066,16.87378,16.87378,16.809448,1.0,0.03139659,0.03139659,0.18716529,146.0,16.799713,0.0,0.0,100.0,-0.8232462,9.54197e-21,0.0,58.969646,152.2312,41.59446,96.0,0.03584468,11.76776,304.69745,220.62401,0.0,58.969646,0.24994992,0.0,88.23875,8.330017
30894,21293640.0,0.0,16.738708,15.845551,23.382507,23.514252,23.1875,22.791504,16.807678,16.842255,16.842255,16.811981,1.0,0.031371042,0.031371042,0.18701236,142.0,16.799713,0.0,0.0,100.0,-10.393565,9.54197e-21,0.0,59.301167,148.46613,41.99985,96.0,0.029891513,11.200208,303.42014,217.8631,0.0,59.301167,0.24974573,0.0,88.69417,8.330017
30895,21293700.0,0.0,16.945404,15.871063,23.371887,23.4982,23.194702,22.794525,16.581055,16.759033,16.759033,16.64563,1.0,0.031383332,0.031383332,0.18713444,138.0,16.632996,0.0,0.0,100.0,30.939493,9.54197e-21,0.0,59.664883,144.2155,41.613564,96.0,0.03554691,11.74101,302.21826,214.907,0.0,59.664883,0.24989519,0.0,89.20505,8.330017
30896,21293760.0,0.0,16.636688,15.8966675,23.363464,23.485352,23.201874,22.797485,16.618439,16.708618,16.708618,16.648285,1.0,0.031330578,0.031330578,0.18692237,134.0,16.632996,0.0,0.0,100.0,-8.554742,9.54197e-21,0.0,60.016953,140.49825,42.320023,96.0,0.025308168,10.751968,300.9136,212.12262,0.0,60.016953,0.24957459,0.0,89.71148,8.330017
30897,21293820.0,0.0,16.575043,15.922333,23.355103,23.472534,23.208862,22.800262,16.649292,16.674316,16.674316,16.642334,1.0,0.031309053,0.031309053,0.18679711,130.0,16.632996,0.0,0.0,100.0,-6.744152,9.54197e-21,0.0,60.379314,136.6849,42.56361,96.0,0.021960218,10.410947,299.6667,209.33273,0.0,60.379314,0.24940687,0.0,90.22031,8.330017
30898,21293880.0,0.0,16.664154,15.94812,23.346405,23.459167,23.215698,22.802917,16.408508,16.601166,16.601166,16.49524,1.0,0.031297486,0.031297486,0.18683998,126.0,16.466309,0.0,0.0,100.0,13.319658,9.54197e-21,0.0,60.77313,132.5383,42.37885,96.0,0.024464348,10.669613,298.44122,206.37971,0.0,60.77313,0.24942659,0.0,90.794945,8.330017
30899,21293940.0,0.0,16.411041,15.97403,23.33609,23.443848,23.22226,22.805359,16.475616,16.542328,16.542328,16.48288,1.0,0.031251114,0.031251114,0.18662749,122.0,16.466309,0.0,0.0,100.0,-10.08716,9.54197e-21,0.0,61.1596,128.81642,43.12674,96.0,0.015034257,9.622561,297.18152,203.59106,0.0,61.1596,0.24912208,0.0,91.35582,8.330017
30900,21294000.0,0.0,16.462494,16.0,23.325897,23.428772,23.228668,22.807648,16.47757,16.506897,16.506897,16.46991,1.0,0.031231118,0.031231118,0.18655567,118.0,16.466309,0.0,0.0,100.0,0.34663203,9.54197e-21,0.0,61.564358,124.895386,43.071247,96.0,0.015640443,9.700255,295.94934,200.73648,0.0,61.564358,0.24901018,0.0,91.94359,8.330017
30901,21294060.0,0.0,16.284973,16.026093,23.319,23.41806,23.235168,22.809998,16.278992,16.449982,16.449982,16.364685,1.0,0.031193988,0.031193988,0.18643792,114.0,16.299591,0.0,0.0,100.0,-8.881046,9.54197e-21,0.0,61.985386,121.00677,43.73823,96.0,0.009180603,8.766478,294.7327,197.86871,0.0,61.985386,0.2488178,0.0,92.56664,8.330017
30902,21294120.0,0.0,16.30716,16.052216,23.310486,23.405243,23.241425,22.812134,16.309784,16.375916,16.375916,16.302551,1.0,0.031161532,0.031161532,0.1863437,110.0,16.299591,0.0,0.0,100.0,2.0893004,9.54197e-21,0.0,62.423527,117.07747,43.802216,96.0,0.008669776,8.676895,293.49127,194.98186,0.0,62.423527,0.24865894,0.0,93.21691,8.330017
30903,21294180.0,0.0,16.309845,16.0784,23.302063,23.392578,23.247498,22.814148,16.307281,16.344513,16.344513,16.307068,1.0,0.031126093,0.031126093,0.18623886,106.0,16.299591,0.0,0.0,100.0,-0.18990965,9.54197e-21,0.0,62.87803,113.17278,43.89481,96.0,0.007971643,8.547266,292.256,192.10255,0.0,62.87803,0.24848333,0.0,93.89565,8.330017
30904,21294240.0,0.0,16.133423,16.104645,23.293396,23.3797,23.253418,22.815979,16.20163,16.304688,16.304688,16.24997,1.0,0.031135425,0.031135425,0.18626456,102.0,16.132904,0.0,0.0,100.0,-10.56087,9.54197e-21,0.0,63.32364,108.90363,45.80692,96.0,0.0010269375,5.8703117,291.16074,189.0424,0.0,63.32364,0.24852775,0.0,94.54221,8.330017
30905,21294300.0,0.0,16.160736,16.130981,23.283875,23.365662,23.259186,22.817719,16.160675,16.245789,16.245789,16.180023,1.0,0.031088077,0.031088077,0.18611214,98.0,16.132904,0.0,0.0,100.0,-0.70617914,9.54197e-21,0.0,63.79327,105.186295,45.78599,96.0,0.0010515269,5.8996143,289.9348,186.2629,0.0,63.79327,0.24828075,0.0,95.254585,8.330017
30906,21294360.0,0.0,16.177734,16.157349,23.277191,23.35553,23.265045,22.819519,16.164032,16.20636,16.20636,16.162567,1.0,0.031048542,0.031048542,0.1859881,94.0,16.132904,0.0,0.0,100.0,1.5314358,9.54197e-21,0.0,64.28529,101.32708,46.08544,96.0,0.00072348147,5.480384,288.71848,183.39499,0.0,64.28529,0.24807747,0.0,96.00143,8.330017
30907,21294420.0,1.0,16.183197,16.183777,23.269806,23.344757,23.270538,22.821014,16.169891,16.188477,16.188477,16.166656,1.0,0.031439207,0.031439207,0.18758868,102.333336,15.966217,0.0,0.0,100.0,1.2083782,9.54197e-21,0.0,64.6439,98.89546,49.712124,96.0,3.0329243e-06,0.4030254,289.94385,182.53186,0.0,64.6439,0.2504665,0.0,96.40935,8.330017
30908,21294480.0,1.0,16.209656,16.210297,23.261597,23.33313,23.275757,22.822296,16.118347,16.171326,16.171326,16.144775,1.0,0.031873323,0.031873323,0.18893854,110.666664,15.966217,0.0,0.0,99.985435,32.416603,1.3312651e-06,0.0,64.74804,100.505135,49.999996,96.0,1.8491328e-06,5.8776136e-06,292.18796,184.54158,0.0,64.74804,0.25269008,0.0,96.3512,8.330017
30909,21294540.0,1.0,16.236237,16.236877,23.251953,23.319794,23.280518,22.823181,16.054657,16.13266,16.13266,16.084656,1.0,0.032361154,0.032361154,0.19022699,119.0,15.966217,0.0,0.0,99.77981,57.593624,1.9265112e-06,0.0,64.62571,104.13784,50.0,96.0,1.8824198e-06,-1.4298709e-07,295.10187,188.05585,0.0,64.62571,0.2549579,0.0,95.89738,8.330017
30910,21294600.0,1.0,16.262878,16.26352,23.240387,23.304047,23.284698,22.823547,15.888123,16.052979,16.052979,15.950287,1.0,0.032870397,0.032870397,0.19123264,127.333336,15.7994995,0.0,0.0,99.41129,118.56332,3.751243e-06,0.0,64.2647,109.72273,50.0,96.0,1.912477e-06,5.111066e-10,298.46143,192.92299,0.0,64.2647,0.2569864,0.0,95.034256,8.330017
30911,21294660.0,1.0,16.289581,16.290222,23.229706,23.289795,23.288422,22.823517,15.85611,15.971619,15.971619,15.878204,1.0,0.033335935,0.033335935,0.1917782,135.66667,15.7994995,0.0,0.0,98.90609,136.32675,4.2098677e-06,0.0,63.672657,117.17276,50.0,96.0,1.9345705e-06,1.2722317e-12,301.98788,198.95525,0.0,63.672657,0.2584662,0.0,93.81839,8.330017
30912,21294720.0,1.0,16.316345,16.316986,23.218353,23.274689,23.291534,22.822968,15.838715,15.916779,15.916779,15.850739,1.0,0.033708952,0.033708952,0.19175565,144.0,15.7994995,0.0,0.0,98.244705,149.45518,4.5482498e-06,0.0,62.89609,126.22121,50.0,96.0,1.9454938e-06,1.2656744e-13,305.41083,205.85596,0.0,62.89609,0.25919342,0.0,92.354614,8.330017
30913,21294780.0,1.0,16.3432,16.343842,23.206543,23.258972,23.294159,22.821991,15.6987,15.842804,15.842804,15.748199,1.0,0.033959992,0.033959992,0.19111916,152.33333,15.6328125,0.0,0.0,97.42401,204.10664,6.248217e-06,0.0,61.995197,136.49013,50.0,96.0,1.9435283e-06,-3.1031378e-16,308.49072,213.26988,0.0,61.995197,0.2590603,0.0,90.75276,8.330017
30914,21294840.0,1.0,16.370117,16.370758,23.194153,23.242523,23.296356,22.820618,15.674866,15.773254,15.773254,15.692993,1.0,0.034083992,0.034083992,0.18989657,160.66667,15.6328125,0.0,0.0,96.433624,218.08226,6.5912227e-06,0.0,61.035625,147.5037,50.0,96.0,1.9289885e-06,-5.6471196e-19,311.06796,220.81659,0.0,61.035625,0.25808686,0.0,89.11378,8.330017
30915,21294900.0,1.0,16.397095,16.397736,23.182343,23.226868,23.298279,22.819,15.661926,15.727905,15.727905,15.672241,1.0,0.03409982,0.03409982,0.18817873,169.0,15.6328125,0.0,0.0,95.2906,228.20462,6.846243e-06,0.0,60.072495,158.7703,50.0,96.0,1.9039101e-06,-2.1877948e-20,313.08432,228.1567,0.0,60.072495,0.2564013,0.0,87.51561,8.330017
30916,21294960.0,1.0,16.424133,16.424805,23.174286,23.216248,23.300354,22.817566,15.527985,15.659088,15.659088,15.573181,1.0,0.034029156,0.034029156,0.18612516,177.33333,15.466095,0.0,0.0,94.06692,280.0056,8.48349e-06,0.0,59.144573,169.8394,50.0,96.0,1.8714632e-06,2.3174335e-23,314.5744,235.02994,0.0,59.144573,0.25420508,0.0,86.01641,8.330017
30917,21295020.0,1.0,16.451263,16.451935,23.166473,23.205902,23.302246,22.815948,15.50116,15.59433,15.59433,15.519806,1.0,0.033907216,0.033907216,0.18386973,185.66667,15.466095,0.0,0.0,92.74034,290.84073,8.714731e-06,0.0,58.280552,180.44331,50.0,96.0,1.8348501e-06,1.5709581e-27,315.6446,241.32956,0.0,58.280552,0.25170463,0.0,84.63798,8.330017
30918,21295080.0,1.0,16.478455,16.479126,23.159698,23.19696,23.304016,22.81427,15.489227,15.551666,15.551666,15.49942,1.0,0.03376198,0.03376198,0.18149585,194.0,15.466095,0.0,0.0,91.331055,298.6941,8.903154e-06,0.0,57.48929,190.50232,50.0,96.0,1.7962104e-06,2.8814272e-26,316.4013,247.06544,0.0,57.48929,0.24903919,0.0,83.37452,8.330017
30919,21295140.0,0.0,16.505707,16.506409,23.154053,23.189453,23.305817,22.812592,15.353485,15.482025,15.482025,15.39978,1.0,0.03337967,0.03337967,0.17824835,190.0,15.299408,0.0,0.0,89.8542,346.76614,1.0423838e-05,0.0,56.835114,196.29141,50.0,96.0,1.7388176e-06,-1.844806e-30,314.48642,249.08171,0.0,56.835114,0.24501431,0.0,82.359344,8.330017
30920,21295200.0,0.0,16.53305,16.533752,23.149292,23.183075,23.307709,22.810974,15.326813,15.415497,15.415497,15.345062,1.0,0.032975897,0.032975897,0.1751408,186.0,15.299408,0.0,0.0,88.31885,353.99414,1.0555818e-05,0.0,56.417507,198.14464,50.0,96.0,1.6836603e-06,6.454098e-31,311.4833,248.39627,0.0,56.417507,0.24109371,0.0,81.68712,8.330017
30921,21295260.0,0.0,16.560486,16.561188,23.148743,23.182434,23.31009,22.809875,15.314331,15.370911,15.370911,15.321747,1.0,0.032614432,0.032614432,0.17220604,182.0,15.299408,0.0,0.0,86.805824,358.9738,1.0649949e-05,0.0,56.17446,197.59903,50.0,96.0,1.6329248e-06,1.7747402e-33,308.07242,246.19466,0.0,56.17446,0.23743176,0.0,81.226364,8.330017
30922,21295320.0,0.0,16.587952,16.588715,23.149323,23.183197,23.312592,22.808838,15.18454,15.30368,15.30368,15.231171,1.0,0.03231959,0.03231959,0.16952802,178.0,15.132721,0.0,0.0,85.308914,403.73615,1.2097461e-05,0.0,56.08881,195.22504,50.0,96.0,1.5882672e-06,1.944736e-38,304.5608,242.959,0.0,56.08881,0.23416123,0.0,80.9453,8.330017
30923,21295380.0,0.0,16.61554,16.616302,23.150452,23.184753,23.315063,22.8078,15.156982,15.241577,15.241577,15.175446,1.0,0.03208659,0.03208659,0.167035,174.0,15.132721,0.0,0.0,83.831696,410.26337,1.21808325e-05,0.0,56.106575,191.89595,50.0,96.0,1.5483517e-06,-1.97863e-40,301.1385,239.25139,0.0,56.106575,0.23120081,0.0,80.76774,8.330017
30924,21295440.0,0.0,16.643188,16.643951,23.152496,23.187653,23.317535,22.806763,15.145996,15.198456,15.198456,15.151733,1.0,0.03190584,0.03190584,0.16470352,170.0,15.132721,0.0,0.0,82.38936,415.01663,1.2270655e-05,0.0,56.201077,187.98534,50.0,96.0,1.5124781e-06,2.228e-41,297.868,235.30472,0.0,56.201077,0.22850701,0.0,80.66408,8.330017
30925,21295500.0,0.0,16.670929,16.671692,23.155914,23.192505,23.320038,22.805786,15.20697,15.192017,15.192017,15.186096,0.0,0.031771477,0.031771477,0.16253188,166.0,15.216003,0.0,0.0,81.00382,398.7077,1.1682931e-05,0.0,56.358707,183.68748,50.0,96.0,1.4803333e-06,0.0,294.77826,231.24216,0.0,56.358707,0.2260661,0.0,80.62191,8.330017
30926,21295560.0,0.0,16.69873,16.699524,23.162811,23.202118,23.322998,22.805298,15.216156,15.199066,15.199066,15.207428,0.0,0.031668592,0.031668592,0.16053972,162.0,15.216003,0.0,0.0,79.73898,401.11237,1.1744362e-05,0.0,56.56167,179.15654,50.0,96.0,1.4516753e-06,0.0,291.88812,227.15956,0.0,56.56167,0.22386773,0.0,80.63503,8.330017
30927,21295620.0,0.0,16.726654,16.727448,23.17102,23.21347,23.32605,22.80487,15.219971,15.205597,15.205597,15.2153015,0.0,0.03158913,0.03158913,0.15874465,158.0,15.216003,0.0,0.0,78.59606,404.39426,1.1814603e-05,0.0,56.80092,174.47403,50.0,96.0,1.4264341e-06,0.0,289.20465,223.10889,0.0,56.80092,0.22191352,0.0,80.702576,8.330017
30928,21295680.0,0.0,16.754608,16.755432,23.18042,23.22647,23.329224,22.804596,15.288574,15.230743,15.230743,15.26181,0.0,0.031526536,0.031526536,0.15714517,154.0,15.299316,0.0,0.0,77.59112,388.2983,1.1252063e-05,0.0,57.06845,169.71097,50.0,96.0,1.4043386e-06,0.0,286.7116,219.1268,0.0,57.06845,0.22018877,0.0,80.820816,8.330017
30929,21295740.0,0.0,16.782684,16.783508,23.191101,23.24121,23.33252,22.804413,15.300293,15.257477,15.257477,15.288971,0.0,0.03147419,0.03147419,0.15575725,150.0,15.299316,0.0,0.0,76.74303,391.45477,1.13383885e-05,0.0,57.359516,164.88963,50.0,96.0,1.3853537e-06,0.0,284.37265,215.22545,0.0,57.359516,0.21869604,0.0,80.99318,8.330017
30930,21295800.0,0.0,16.810852,16.811676,23.202637,23.25711,23.335938,22.804382,15.305237,15.275696,15.275696,15.299286,0.0,0.031428277,0.031428277,0.15458968,146.0,15.299316,0.039869346,0.0,76.05963,395.7262,1.1439223e-05,0.0,57.67159,160.02643,50.0,96.0,1.3694341e-06,0.0,282.1906,211.41223,0.0,57.67159,0.21743657,0.0,81.22244,8.330017
30931,21295860.0,0.0,16.83908,16.839905,23.216003,23.27539,23.339722,22.80478,15.3750305,15.307648,15.307648,15.346344,0.0,0.031384483,0.031384483,0.15366511,142.0,15.382599,0.123497516,0.0,75.573654,380.99493,1.0924356e-05,0.0,58.00371,155.11537,50.0,96.0,1.3567026e-06,0.0,280.17377,207.68517,0.0,58.00371,0.21642421,0.0,81.516266,8.330017
30932,21295920.0,0.0,16.867401,16.868225,23.230255,23.294739,23.343658,22.805328,15.386688,15.338348,15.338318,15.37439,0.0,0.031379715,0.031336296,0.15298197,138.0,15.382599,0.2471557,0.0,75.28707,385.4465,1.1048305e-05,0.0,58.385704,150.1179,50.0,96.0,1.3474743e-06,0.0,278.33032,204.02676,0.0,58.35655,0.2156878,0.0,81.88217,8.330017
30933,21295980.0,0.0,16.895813,16.896667,23.244934,23.314545,23.347626,22.80597,15.392212,15.35907,15.359009,15.385956,0.0,0.031455126,0.031282447,0.15255614,134.0,15.382599,0.41001529,0.0,75.19824,391.17273,1.1191617e-05,0.0,58.851826,144.99016,50.0,96.0,1.3424162e-06,0.0,276.68457,200.42686,0.0,58.73589,0.21528354,0.0,82.33294,8.330017
30934,21296040.0,0.0,16.924316,16.92517,23.25998,23.334717,23.351593,22.806763,15.462616,15.392761,15.392517,15.433319,0.0,0.03151634,0.03123234,0.15241422,130.0,15.465912,0.6133187,0.0,75.3155,378.05783,1.0730176e-05,0.0,59.33025,139.85411,50.0,96.0,1.3407723e-06,0.0,275.22714,196.93504,0.0,59.13959,0.21515256,0.0,82.86431,8.330017
30935,21296100.0,0.0,16.952911,16.953766,23.275452,23.355225,23.355621,22.807678,15.474213,15.424622,15.424164,15.461792,0.0,0.031606775,0.031178342,0.15253899,126.0,15.465912,0.8571118,0.0,75.640366,384.1891,1.090107e-05,0.0,59.855408,134.677,50.0,96.0,1.3427697e-06,0.0,273.95975,193.53204,0.0,59.567905,0.21531375,0.0,83.481926,8.330017
30936,21296160.0,0.0,16.981598,16.982422,23.29132,23.376038,23.359833,22.809021,15.479523,15.445953,15.445404,15.473297,0.0,0.031721193,0.031120542,0.15293083,122.0,15.465912,1.1435187,0.0,76.17214,391.56467,1.108969e-05,0.0,60.42577,129.4664,50.0,96.0,1.3483561e-06,0.0,272.8794,190.21497,0.0,60.02296,0.21576215,0.0,84.1905,8.330017
30937,21296220.0,0.0,17.010345,17.0112,23.307098,23.396545,23.364014,22.810486,15.549866,15.480133,15.479126,15.52066,0.0,0.031862166,0.031058745,0.15359722,118.0,15.549194,1.4725751,0.0,76.91149,380.04507,1.0677592e-05,0.0,61.045975,124.22602,50.0,96.0,1.357677e-06,0.0,271.9924,186.98448,0.0,60.50774,0.2165076,0.0,84.99759,8.330017
30938,21296280.0,0.0,17.039215,17.04007,23.322845,23.416718,23.368195,22.812073,15.561615,15.51236,15.511047,15.549469,0.0,0.03202642,0.030992504,0.15451907,114.0,15.549194,1.842523,0.0,77.847694,387.83047,1.0894681e-05,0.0,61.716526,118.97773,50.0,96.0,1.3704862e-06,0.0,271.28925,183.84026,0.0,61.023064,0.21752754,0.0,85.903725,8.330017
30939,21296340.0,0.0,17.068176,17.06903,23.338135,23.435974,23.372284,22.813812,15.566895,15.533844,15.53244,15.561035,0.0,0.03221276,0.030920677,0.15569003,110.0,15.549194,2.2528994,0.0,78.97084,396.8792,1.1128111e-05,0.0,62.442474,113.73277,50.0,96.0,1.3867177e-06,0.0,270.7675,180.78085,0.0,61.571938,0.21881288,0.0,86.9142,8.330017
30940,21296400.0,0.0,17.097229,17.098083,23.352905,23.454285,23.376312,22.815704,15.6371155,15.568268,15.566101,15.608643,0.0,0.032422286,0.030841865,0.15710096,106.0,15.632507,2.7038283,0.0,80.27646,386.78043,1.0761059e-05,0.0,63.228344,108.50608,50.0,96.0,1.4063072e-06,0.0,270.4261,177.80746,0.0,62.15846,0.22035392,0.0,88.03432,8.330017
30941,21296460.0,0.0,17.126404,17.127228,23.367615,23.472229,23.380432,22.817963,15.648468,15.600525,15.59787,15.636993,0.0,0.03265185,0.030754538,0.15872397,102.0,15.632507,3.195781,0.0,81.75634,396.0997,1.10165865e-05,0.0,64.07578,103.31428,50.0,96.0,1.428929e-06,0.0,270.25137,174.915,0.0,62.784855,0.22212008,0.0,89.26634,8.330017
30942,21296520.0,0.0,17.15564,17.156464,23.3815,23.488739,23.38443,22.820343,15.653442,15.621643,15.619019,15.647644,0.0,0.03290176,0.030658435,0.16054942,98.0,15.632507,3.7272174,0.0,83.39449,406.67792,1.1288685e-05,0.0,64.991234,98.16382,50.0,96.0,1.4544987e-06,0.0,270.2401,172.09938,0.0,63.456547,0.22409947,0.0,90.619774,8.330017
30943,21296580.0,0.0,17.184967,17.185791,23.39447,23.503815,23.388306,22.822906,15.723267,15.65625,15.652435,15.696045,0.0,0.033171747,0.03055389,0.16255689,94.0,15.71582,4.2974396,0.0,85.17918,397.6621,1.0955072e-05,0.0,65.98014,93.07245,50.0,96.0,1.4828166e-06,0.0,270.3866,169.36166,0.0,64.17861,0.22627127,0.0,92.1021,8.330017
30944,21296640.0,0.0,17.214417,17.21524,23.406677,23.51764,23.39206,22.825623,15.734467,15.688202,15.683807,15.723663,0.0,0.033458214,0.030439314,0.16471054,90.0,15.71582,4.9043193,0.0,87.09448,408.2521,1.1241895e-05,0.0,67.04501,88.06527,50.0,96.0,1.5134591e-06,0.0,270.6757,166.7029,0.0,64.95397,0.228598,0.0,93.717834,8.330017
30945,21296700.0,0.0,17.243958,17.244751,23.417694,23.529663,23.39563,22.828522,15.739563,15.709259,15.705017,15.73465,0.0,0.033758655,0.030313622,0.16698188,86.0,15.71582,5.545668,0.0,89.11854,419.989,1.1542795e-05,0.0,68.19135,83.15836,50.0,96.0,1.5460139e-06,0.0,271.09076,164.11995,0.0,65.787926,0.23104417,0.0,95.47714,8.330017
30946,21296760.0,1.0,17.27359,17.274384,23.427765,23.540527,23.39914,22.831635,15.8116455,15.745575,15.739777,15.785278,0.0,0.03441892,0.030500473,0.17066398,94.333336,15.799103,6.2226553,0.0,91.24918,413.5312,1.1277509e-05,0.0,69.33404,80.3623,50.0,96.0,1.6071173e-06,0.0,273.5766,163.74152,0.0,66.60006,0.23558022,0.0,97.18243,8.330017
30947,21296820.0,1.0,17.303345,17.304108,23.435516,23.548737,23.40216,22.834656,15.827026,15.781372,15.774811,15.816528,0.0,0.035318382,0.030885478,0.17492479,102.666664,15.799103,6.9266853,0.0,93.44709,428.99683,1.1694868e-05,0.0,70.26744,79.772865,50.0,96.0,1.6836419e-06,0.0,277.50482,165.2757,0.0,67.200226,0.24112943,0.0,98.4886,8.330017
30948,21296880.0,1.0,17.33319,17.333954,23.440552,23.553497,23.40445,22.837463,15.83551,15.806793,15.80069,15.831085,0.0,0.03636126,0.03137852,0.1795465,111.0,15.799103,7.6499715,0.0,95.67423,446.96817,1.21618505e-05,0.0,70.95053,80.97225,50.0,96.0,1.7707139e-06,0.0,282.53827,168.31946,0.0,67.55672,0.24729002,0.0,99.37811,8.330017
30949,21296940.0,1.0,17.363129,17.363861,23.441925,23.55365,23.405853,22.839905,15.710999,15.777008,15.7778015,15.746613,1.0,0.03750551,0.031945974,0.18435977,119.333336,15.632416,8.38344,0.0,97.88305,510.95154,1.3986225e-05,0.0,71.346375,83.90733,50.0,96.0,1.8653877e-06,0.0,288.48505,172.78809,0.0,67.64155,0.25381857,0.0,99.80028,8.330017
30950,21297000.0,1.0,17.393188,17.39389,23.438995,23.548431,23.406158,22.841797,15.695038,15.740082,15.745117,15.7066345,1.0,0.03870241,0.0325533,0.18911734,127.666664,15.632416,9.114042,0.0,99.98517,536.14526,1.459763e-05,0.0,71.42834,88.59678,50.0,96.0,1.9631022e-06,0.0,295.24875,178.6164,0.0,67.435684,0.26038352,0.0,99.71569,8.330017
30951,21297060.0,1.0,17.42331,17.424042,23.43338,23.541016,23.405548,22.843231,15.688263,15.71756,15.723511,15.694397,1.0,0.040084165,0.033319462,0.19280843,136.0,15.632416,9.834197,0.0,100.0,559.8911,1.51969e-05,0.0,71.14486,95.8903,50.0,96.0,2.0522457e-06,0.0,302.64417,186.19621,0.0,66.89845,0.26622868,0.0,98.767685,8.330017
30952,21297120.0,1.0,17.453583,17.454285,23.4245,23.530151,23.403564,22.843933,15.556519,15.65506,15.667816,15.59729,1.0,0.041431475,0.034071717,0.19505998,144.33333,15.465698,10.527782,0.0,100.0,626.93915,1.710724e-05,0.0,70.402,106.14305,50.0,96.0,2.1200133e-06,0.0,310.0483,195.51886,0.0,65.9497,0.27058542,0.0,96.9924,8.330017
30953,21297180.0,1.0,17.483917,17.48462,23.413483,23.51648,23.4003,22.843964,15.52887,15.59729,15.612732,15.546692,1.0,0.042512763,0.034606367,0.19630943,152.66667,15.465698,11.18202,0.0,100.0,650.2569,1.7660599e-05,0.0,69.359795,118.409096,50.0,96.0,2.165265e-06,0.0,317.02667,205.83745,0.0,64.73146,0.27345374,0.0,94.908035,8.330017
30954,21297240.0,1.0,17.514374,17.515076,23.401703,23.501709,23.396057,22.843536,15.512665,15.559723,15.574127,15.524475,1.0,0.04327914,0.034884542,0.19661842,161.0,15.465698,11.788734,0.0,100.0,668.4903,1.8103387e-05,0.0,68.15945,132.02274,50.0,96.0,2.1868736e-06,0.0,323.16916,216.57417,0.0,63.374092,0.27480948,0.0,92.75184,8.330017
30955,21297300.0,1.0,17.544922,17.545624,23.389374,23.485931,23.391052,22.842773,15.376373,15.484467,15.505005,15.420563,1.0,0.043734416,0.034911133,0.19620998,169.33333,15.299011,12.340925,0.0,100.0,728.8212,1.983949e-05,0.0,66.93641,146.03339,50.0,96.0,2.188123e-06,0.0,328.24393,227.0354,0.0,62.002544,0.27488312,0.0,90.72303,8.330017
30956,21297360.0,1.0,17.575562,17.576263,23.378723,23.47232,23.385986,22.842072,15.345276,15.41864,15.44046,15.365387,1.0,0.043953594,0.0347525,0.19538474,177.66667,15.299011,12.84264,0.0,100.0,744.26074,2.017423e-05,0.0,65.79772,159.55363,50.0,96.0,2.1760052e-06,0.0,332.3137,236.69424,0.0,60.717316,0.27411702,0.0,88.9387,8.330017
30957,21297420.0,1.0,17.606323,17.607056,23.368439,23.458984,23.380554,22.841309,15.329132,15.376953,15.395935,15.341064,1.0,0.04401981,0.03449268,0.19440825,186.0,15.299011,13.288381,0.0,100.0,755.4896,2.0417856e-05,0.0,64.79874,171.95778,50.0,96.0,2.1574606e-06,0.0,335.5836,245.2604,0.0,59.569294,0.2729438,0.0,87.43918,8.330017
30958,21297480.0,1.0,17.637207,17.637909,23.358093,23.445496,23.374878,22.840607,15.19574,15.300598,15.324982,15.238831,1.0,0.04401364,0.03419763,0.19347855,194.33333,15.132294,13.675396,0.0,100.0,810.4804,2.2017646e-05,0.0,63.9543,183.03249,50.0,96.0,2.1380322e-06,0.0,338.35233,252.74529,0.0,58.573456,0.2717106,0.0,86.20869,8.330017
30959,21297540.0,1.0,17.668182,17.668915,23.34726,23.431366,23.368927,22.839874,15.16864,15.2361145,15.260742,15.185974,1.0,0.043986514,0.03391438,0.19268675,202.66667,15.132294,14.001627,0.0,100.0,822.8158,2.2262655e-05,0.0,63.24283,192.97331,50.0,96.0,2.1207018e-06,0.0,340.89664,259.4012,0.0,57.716633,0.27060652,0.0,85.19224,8.330017
30960,21297600.0,1.0,17.69928,17.700012,23.336517,23.41745,23.362762,22.839142,15.156921,15.197632,15.21814,15.165558,1.0,0.043963324,0.03366772,0.19207013,211.0,15.132294,14.265339,0.0,100.0,832.97723,2.2473043e-05,0.0,62.638603,202.01993,50.0,96.0,2.1068038e-06,0.0,343.4056,265.46454,0.0,56.980087,0.26971835,0.0,84.3421,8.330017
30961,21297660.0,0.0,17.73117,17.731934,23.328339,23.40683,23.357239,22.838837,15.023102,15.123474,15.149109,15.065369,1.0,0.043684807,0.033241607,0.19078805,207.0,14.965607,14.476694,0.0,100.0,885.5568,2.4025829e-05,0.0,62.190716,206.68214,50.0,96.0,2.0758976e-06,0.0,342.76324,267.78622,0.0,56.402946,0.267719,0.0,83.75979,8.330017
30962,21297720.0,0.0,17.764526,17.76535,23.319946,23.395752,23.351654,22.838623,14.996582,15.05838,15.083893,15.011932,1.0,0.043399207,0.032820128,0.18977165,203.0,14.965607,14.632313,0.0,100.0,895.6331,2.4207962e-05,0.0,61.979706,207.49254,50.0,96.0,2.0492091e-06,0.0,340.9378,267.48206,0.0,56.06274,0.26599008,0.0,83.52361,8.330017
30963,21297780.0,0.0,23.31137,17.800201,23.311554,23.385345,23.345795,22.838226,15.913269,15.16391,15.145874,15.325256,1.0,0.043517374,0.032777227,0.18992436,199.0,14.965607,14.727902,0.0,100.0,2111.3064,3.7407204e-05,0.0,61.801296,206.0022,0.00027744003,30.000364,0.2662312,69.99961,338.8327,266.54013,0.0,55.800484,0.26622096,0.0,83.244064,8.330017
30964,21297840.0,0.0,23.313751,17.836487,23.313751,23.388855,23.342072,22.839233,15.7030945,15.574066,15.494385,15.789398,1.0,0.043152258,0.032373622,0.18886109,195.0,14.79892,14.79523,0.0,100.0,2535.6252,4.974384e-05,0.0,61.706657,204.23341,-9.419926e-09,30.000002,0.264392,70.0,335.9765,264.3503,0.0,55.622547,0.26438096,0.0,83.19978,8.330017
30965,21297900.0,0.0,23.315826,17.874084,23.315826,23.39151,23.339203,22.840942,15.269714,15.501038,15.47641,15.449799,1.0,0.0429331,0.032093078,0.18826568,191.0,14.79892,14.839916,0.0,100.0,2631.3882,5.2431333e-05,0.0,61.796772,200.69261,6.715286e-09,30.000002,0.26329514,70.0,333.38052,261.28528,0.0,55.635643,0.26328403,0.0,83.367226,8.330017
30966,21297960.0,0.0,23.31488,17.912994,23.31488,23.390106,23.336426,22.842743,15.037018,15.293823,15.321045,15.14975,1.0,0.04277278,0.031885665,0.18788128,187.0,14.79892,14.857756,0.0,100.0,2672.458,5.3685373e-05,0.0,61.964535,196.47601,-7.862027e-15,30.000002,0.2625417,70.0,330.97427,257.9171,0.0,55.744076,0.26253098,0.0,83.62768,8.330017
30967,21298020.0,0.0,23.310028,17.953125,23.310028,23.383514,23.332733,22.844086,14.793152,15.061707,15.122284,14.890717,1.0,0.042652134,0.031739894,0.18764535,183.0,14.632202,14.834327,0.0,100.0,2736.0063,5.5727374e-05,0.0,62.179176,191.9674,-1.9389275e-20,30.000002,0.26203847,70.0,328.77582,254.46635,0.0,55.919476,0.26202834,0.0,83.94512,8.330017
30968,21298080.0,0.0,23.302307,17.994476,23.302307,23.373352,23.328247,22.84494,14.749329,14.893951,14.958557,14.773865,1.0,0.04254729,0.031641405,0.1875068,179.0,14.632202,14.761678,0.0,100.0,2772.239,5.6723242e-05,0.0,62.414734,187.40376,1.0860444e-22,30.000002,0.26169604,70.0,326.7634,251.05334,0.0,56.138603,0.2616865,0.0,84.29436,8.330017
30969,21298140.0,0.0,23.29367,18.036926,23.29367,23.362244,23.323303,22.845428,14.733246,14.807678,14.859009,14.742584,1.0,0.042440552,0.031577844,0.18743058,175.0,14.632202,14.637214,0.0,100.0,2808.447,5.7784735e-05,0.0,62.65456,182.90428,-5.6392116e-24,30.000002,0.26144922,70.0,324.90216,247.72884,0.0,56.38569,0.2614402,0.0,84.66054,8.330017
30970,21298200.0,0.0,23.284424,18.080505,23.284424,23.350372,23.318146,22.845642,14.624237,14.726074,14.770508,14.662384,1.0,0.042318456,0.03153848,0.18739103,171.0,14.465515,14.459411,0.0,100.0,2905.1147,6.0752325e-05,0.0,62.88768,178.52339,5.246822e-28,30.000002,0.2612481,70.0,323.1532,244.50665,0.0,56.64957,0.2612394,0.0,85.034744,8.330017
