,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30971,21298260.0,0.0,23.276031,18.125092,23.276031,23.339722,23.313416,22.845886,14.587463,14.656708,14.694092,14.6058655,1.0,0.04217373,0.031514328,0.1873695,167.0,14.465515,14.236755,0.0,100.0,2942.334,6.193354e-05,0.0,63.10907,174.2692,-6.306265e-31,30.000002,0.2610577,70.0,321.4795,241.37585,0.0,56.923126,0.26104927,0.0,85.41283,8.330017
30972,21298320.0,0.0,23.26715,18.170654,23.267181,23.328491,23.308563,22.845947,14.560486,14.608276,14.637695,14.572388,1.0,0.042005822,0.031502932,0.18732561,163.0,14.465515,13.965302,0.0,99.92591,2971.002,6.286827e-05,0.0,63.315212,170.1721,1.8064706e-31,30.000002,0.2608347,70.0,319.84488,238.33841,0.0,57.201756,0.26082635,0.0,85.78482,8.330017
30973,21298380.0,0.0,23.257599,18.217163,23.257599,23.316345,23.30368,22.845764,14.451843,14.541626,14.57077,14.491089,1.0,0.041819,0.03151122,0.18712418,159.0,14.298798,13.64024,0.0,99.68592,3055.3655,6.569621e-05,0.0,63.494812,166.3806,7.2912416e-37,30.000002,0.26045522,70.0,318.1735,235.44489,0.0,57.477146,0.26044652,0.0,86.11307,8.330017
30974,21298440.0,0.0,23.247223,18.264526,23.247253,23.303284,23.298676,22.845367,14.40509,14.476837,14.50473,14.428162,1.0,0.041602984,0.031526163,0.1867599,155.0,14.298798,13.267693,0.0,99.317375,3079.3818,6.661957e-05,0.0,63.645725,162.82498,3.6975922e-38,30.000002,0.25989127,70.0,316.4169,232.63565,0.0,57.74398,0.25988224,0.0,86.40065,8.330017
30975,21298500.0,0.0,23.236633,18.312744,23.236633,23.290009,23.29367,22.844788,14.372131,14.4262085,14.450684,14.38678,1.0,0.041352745,0.031543918,0.1862158,151.0,14.298798,12.846141,0.0,98.816826,3094.522,6.7284294e-05,0.0,63.766922,159.4608,-2.812686e-39,30.000002,0.25911593,70.0,314.53876,229.86926,0.0,58.00162,0.2591062,0.0,86.64698,8.330017
30976,21298560.0,0.0,23.22763,18.361725,23.22763,23.2789,23.289337,22.844269,14.26297,14.357361,14.383362,14.303711,1.0,0.04106281,0.03155988,0.18549024,147.0,14.132111,12.380432,0.0,98.20727,3162.6125,6.9851114e-05,0.0,63.858307,156.2342,0.0,30.000002,0.25811666,70.0,312.5169,227.10437,0.0,58.25014,0.25810623,0.0,86.8554,8.330017
30977,21298620.0,0.0,23.218262,18.411438,23.218262,23.267334,23.284973,22.843506,14.213898,14.2907715,14.316498,14.238861,1.0,0.040738724,0.031572465,0.18460357,143.0,14.132111,11.873221,0.0,97.48396,3172.388,7.046758e-05,0.0,63.927048,153.0842,0.0,30.000002,0.2569197,70.0,310.36572,224.31145,0.0,58.493103,0.25690863,0.0,87.03463,8.330017
30978,21298680.0,0.0,23.209015,18.461823,23.209015,23.256012,23.280731,22.84256,14.17926,14.237793,14.260834,14.19516,1.0,0.040380817,0.031581547,0.18355596,139.0,14.132111,11.326147,0.0,96.653496,3174.1055,7.0824695e-05,0.0,63.974697,149.98477,0.0,30.000002,0.25552446,70.0,308.08542,221.47354,0.0,58.73223,0.25551227,0.0,87.18658,8.330017
30979,21298740.0,0.0,23.199738,18.512817,23.199738,23.24466,23.276611,22.84137,14.07132,14.168518,14.192688,14.11264,1.0,0.039985783,0.031586893,0.18233006,135.0,13.965393,10.734581,0.0,95.69954,3226.6177,7.3118346e-05,0.0,63.999836,146.91948,0.0,30.000002,0.2539091,70.0,305.66168,218.57195,0.0,58.968292,0.2538963,0.0,87.30913,8.330017
30980,21298800.0,0.0,23.19043,18.564392,23.19043,23.233368,23.272614,22.839996,14.021698,14.101593,14.125275,14.047516,1.0,0.039559755,0.031589076,0.1809469,131.0,13.965393,10.105407,0.0,94.63756,3223.3005,7.343932e-05,0.0,64.00708,143.87086,0.0,30.000002,0.25210312,70.0,303.12692,215.60907,0.0,59.203487,0.2520897,0.0,87.40737,8.330017
30981,21298860.0,0.0,23.183472,18.616486,23.183472,23.22522,23.269379,22.838745,13.987732,14.048401,14.069183,14.004852,1.0,0.039102882,0.03158507,0.17943351,127.0,13.965393,9.449834,0.0,93.51571,3212.9758,7.3495175e-05,0.0,64.000114,140.79636,0.0,30.000002,0.2501294,70.0,300.4986,212.56636,0.0,59.439884,0.2501153,0.0,87.49049,8.330017
30982,21298920.0,0.0,23.176971,18.669037,23.176971,23.217682,23.266388,22.83731,13.881775,13.980377,14.001678,13.923492,1.0,0.038615156,0.03157468,0.17779917,123.0,13.798706,8.762862,0.0,92.31416,3252.6345,7.554388e-05,0.0,63.98291,137.65068,0.0,30.000002,0.24799733,70.0,297.78098,209.4175,0.0,59.68186,0.24798228,0.0,87.5655,8.330017
30983,21298980.0,0.0,23.170746,18.722015,23.170746,23.21051,23.263641,22.835663,13.833069,13.914581,13.935059,13.859192,1.0,0.03810471,0.03156077,0.17606199,119.0,13.798706,8.050873,0.0,91.04651,3239.574,7.561888e-05,0.0,63.958454,134.45543,0.0,30.000002,0.24573638,70.0,295.014,206.19272,0.0,59.93042,0.24572103,0.0,87.6335,8.330017
30984,21299040.0,0.0,23.165192,18.77533,23.165192,23.204346,23.26117,22.833862,13.799286,13.861908,13.879822,13.815826,1.0,0.037573442,0.031543374,0.17423744,115.0,13.798706,7.317476,0.0,89.72665,3220.502,7.544826e-05,0.0,63.92886,131.20255,0.0,30.000002,0.24336348,70.0,292.2152,202.8946,0.0,60.18717,0.24334729,0.0,87.698654,8.330017
30985,21299100.0,0.0,23.160278,18.82898,23.160278,23.199005,23.259033,22.831879,13.695038,13.795624,13.813446,13.7369995,1.0,0.037021045,0.031522505,0.17232591,111.0,13.632019,6.5625134,0.0,88.352875,3250.1038,7.7310244e-05,0.0,63.89529,127.879776,0.0,30.000002,0.24087901,70.0,289.3876,199.5169,0.0,60.45401,0.24086283,0.0,87.763084,8.330017
30986,21299160.0,0.0,23.15738,18.882874,23.15738,23.19638,23.25766,22.830078,13.64801,13.730621,13.747345,13.673553,1.0,0.0364528,0.03149671,0.17036314,107.0,13.632019,5.79901,0.0,86.969986,3230.5076,7.721086e-05,0.0,63.862103,124.48342,0.0,30.000002,0.23832235,70.0,286.5525,196.07434,0.0,60.731834,0.2383058,0.0,87.83481,8.330017
30987,21299220.0,0.0,23.155365,18.936981,23.155365,23.194916,23.256653,22.828125,13.616486,13.679535,13.693665,13.633026,1.0,0.035871033,0.031465754,0.16837156,103.0,13.632019,5.027436,0.0,85.57857,3205.4954,7.6854645e-05,0.0,63.83415,120.9894,0.0,30.000002,0.23571807,70.0,283.67755,192.56148,0.0,61.02438,0.23570126,0.0,87.922646,8.330017
30988,21299280.0,0.0,23.154144,18.991241,23.154144,23.19455,23.256073,22.825989,13.516266,13.616333,13.629761,13.557922,1.0,0.035278596,0.03143072,0.16636327,99.0,13.4653015,4.251353,0.0,84.18845,3228.6016,7.8586774e-05,0.0,63.81498,117.39177,0.0,30.000002,0.23308219,70.0,280.77722,188.98164,0.0,61.33493,0.23306492,0.0,88.03165,8.330017
30989,21299340.0,0.0,23.153564,19.045593,23.153564,23.195007,23.25586,22.8237,13.470917,13.5546875,13.566803,13.497345,1.0,0.034680847,0.031391528,0.1643535,95.0,13.4653015,3.4754243,0.0,82.80768,3204.562,7.834768e-05,0.0,63.806534,113.717026,0.0,30.000002,0.23043542,70.0,277.8839,185.36295,0.0,61.663353,0.23041843,0.0,88.16322,8.330017
30990,21299400.0,0.0,23.15384,19.100006,23.15384,23.196686,23.256042,22.82132,13.440308,13.505005,13.514984,13.4566345,1.0,0.03408024,0.031348266,0.16235842,91.0,13.4653015,2.7043102,0.0,81.4513,3176.9358,7.790031e-05,0.0,63.811638,109.96833,0.0,30.000002,0.22779536,70.0,275.01962,181.71463,0.0,62.01152,0.2277782,0.0,88.32246,8.330017
30991,21299460.0,0.0,23.156158,19.154419,23.156158,23.20102,23.25705,22.819214,13.460602,13.480438,13.487213,13.455627,0.0,0.033477474,0.031298798,0.16039866,87.0,13.5486145,1.9471288,0.0,80.151634,3120.1357,7.609916e-05,0.0,63.83575,106.1209,0.0,30.000002,0.22518386,70.0,272.2011,178.0285,0.0,62.383442,0.22516657,0.0,88.5204,8.330017
30992,21299520.0,0.0,23.160034,19.20877,23.160034,23.207428,23.258667,22.817108,13.462372,13.470367,13.474518,13.459473,0.0,0.03287729,0.031241689,0.15850931,83.0,13.5486145,1.209783,0.0,78.92933,3083.5195,7.5124146e-05,0.0,63.886105,102.16605,0.0,30.000002,0.22263715,70.0,269.4572,174.3128,0.0,62.782757,0.22262038,0.0,88.76987,8.330017
30993,21299580.0,0.0,23.165222,19.263031,23.165253,23.215546,23.260834,22.815063,13.464355,13.46521,13.46759,13.461761,0.0,0.032282393,0.031176515,0.1567017,79.0,13.5486145,0.49589995,0.0,77.792786,3047.966,7.416993e-05,0.0,63.965588,98.12154,0.0,30.000002,0.22016862,70.0,266.80536,170.58414,0.0,63.21068,0.22015211,0.0,89.07547,8.330017
30994,21299640.0,0.0,23.171906,19.317139,23.171906,23.225555,23.26361,22.81308,13.50943,13.475586,13.476654,13.489197,0.0,0.03170133,0.031101596,0.15499571,75.0,13.631897,0.0,0.0,76.76464,2988.482,7.211972e-05,0.0,64.086624,93.97023,0.0,30.000002,0.21780644,70.0,264.26184,166.84064,0.0,63.672913,0.21779022,0.0,89.45096,8.330017
30995,21299700.0,0.0,23.180298,19.371033,23.180298,23.23764,23.266937,22.811218,13.529083,13.4935,13.493835,13.514648,0.0,0.031350665,0.0309906,0.15333135,71.0,13.631897,0.0,0.0,75.8671,2953.7598,7.105782e-05,0.0,64.43266,89.55167,0.0,30.000002,0.21567932,70.0,261.86603,163.01819,0.0,64.18253,0.21566363,0.0,89.92834,8.330017
30996,21299760.0,0.0,23.190155,19.424683,23.190155,23.251495,23.270721,22.809937,13.545654,13.511169,13.5112,13.533539,0.0,0.03109277,0.030866874,0.15184107,67.0,13.631897,0.0,0.0,75.117294,2924.5142,7.01662e-05,0.0,64.912796,84.94567,0.0,30.000002,0.21380588,70.0,259.6432,159.17542,0.0,64.7549,0.21379091,0.0,90.53365,8.330017
30997,21299820.0,0.0,23.201355,19.477997,23.201355,23.26706,23.27481,22.808838,13.603607,13.539551,13.539429,13.574463,0.0,0.030877467,0.030735908,0.15054104,63.0,13.71521,0.0,0.0,74.53245,2874.2502,6.831639e-05,0.0,65.489334,80.24477,0.0,30.000002,0.2121594,70.0,257.59244,155.36235,0.0,65.389786,0.21214502,0.0,91.26723,8.330017
30998,21299880.0,0.0,23.213898,19.530975,23.213898,23.28424,23.279205,22.807983,13.630402,13.572052,13.571899,13.610382,0.0,0.030684648,0.03059581,0.14944257,59.0,13.71521,0.0,0.0,74.12664,2850.2175,6.750656e-05,0.0,66.152504,75.49116,0.0,30.000002,0.21072724,70.0,255.70892,151.5998,0.0,66.089645,0.2107136,0.0,92.13984,8.330017
30999,21299940.0,0.0,23.227448,19.583527,23.227448,23.302673,23.283905,22.807373,13.650665,13.600342,13.600189,13.635284,0.0,0.030500367,0.03044438,0.14855346,55.0,13.71521,0.0,0.0,73.911446,2831.7905,6.688975e-05,0.0,66.90018,70.7123,0.0,30.000002,0.2095017,70.0,253.98677,147.90018,0.0,66.8603,0.20948873,0.0,93.16749,8.330017
31000,21300000.0,0.0,23.242004,19.63562,23.241974,23.322174,23.28888,22.807007,13.710876,13.635773,13.635651,13.679474,0.0,0.03031397,0.030278483,0.14788441,51.0,13.798492,0.0,0.0,73.90344,2791.9158,6.5343644e-05,0.0,67.736626,65.92442,0.0,30.000002,0.20847996,70.0,252.41849,144.27,0.0,67.711174,0.20846769,0.0,94.37412,8.330017
31001,21300060.0,0.0,23.256714,19.687195,23.256714,23.341614,23.294098,22.80722,13.73822,13.6727295,13.672638,13.717438,0.0,0.030117346,0.030095017,0.14740442,47.0,13.798492,0.0,0.0,74.08345,2778.1033,6.481701e-05,0.0,68.66114,61.179207,0.0,30.000002,0.20761772,70.0,250.98479,140.72647,0.0,68.64502,0.20760612,0.0,95.76718,8.330017
31002,21300120.0,0.0,23.272095,19.73819,23.272095,23.361633,23.299622,22.80774,13.757324,13.703369,13.703308,13.742706,0.0,0.029902965,0.02988898,0.14710854,43.0,13.798492,0.0,0.0,74.466896,2768.7683,6.4454034e-05,0.0,69.685814,56.48569,0.0,30.000002,0.20690003,70.0,249.67403,137.26814,0.0,69.67564,0.20688906,0.0,97.37924,8.330017
31003,21300180.0,1.0,23.287384,19.788574,23.287415,23.3815,23.305298,22.80841,13.829987,13.742462,13.742432,13.791595,0.0,0.030037163,0.030028334,0.14837453,51.333332,13.881805,0.0,0.0,75.05075,2752.265,6.335225e-05,0.0,70.72404,53.389835,0.0,30.000002,0.20843148,70.0,249.77875,135.63687,0.0,70.71753,0.20843585,0.0,99.022064,8.330017
31004,21300240.0,1.0,23.301086,19.838287,23.301208,23.40036,23.310791,22.80893,13.878174,13.79129,13.79126,13.846954,0.0,0.030585164,0.030579576,0.14986528,59.666668,13.881805,0.0,0.0,75.81619,2776.2769,6.359538e-05,0.0,71.52001,52.467484,0.0,30.000002,0.21102005,70.0,250.85051,135.83112,0.0,71.51582,0.21103081,0.0,99.930016,8.330017
31005,21300300.0,1.0,23.313446,19.887268,23.31363,23.418304,23.315704,22.80896,13.9149475,13.838959,13.838928,13.891541,0.0,0.031339016,0.031335436,0.15139265,68.0,13.881805,0.0,0.0,76.75646,2811.1526,6.419243e-05,0.0,71.895004,53.50858,0.0,30.000002,0.21405679,70.0,252.62021,137.53009,0.0,71.89231,0.21407224,0.0,100.00252,8.330017
31006,21300360.0,1.0,23.324432,19.935486,23.324707,23.433197,23.319916,22.808746,13.989929,13.89386,13.893829,13.952789,0.0,0.0319471,0.031944767,0.15409768,76.333336,13.965118,0.0,0.0,77.837296,2830.1099,6.403245e-05,0.0,71.93005,55.45075,0.0,30.000002,0.21797353,70.0,255.16663,140.15167,0.0,71.92832,0.21799394,0.0,100.000084,8.330017
31007,21300420.0,1.0,23.334167,19.98285,23.334473,23.445282,23.32373,22.808197,14.0289,13.947754,13.947754,14.003632,0.0,0.03244549,0.032443956,0.15788943,84.666664,13.965118,0.0,0.0,79.03313,2884.0132,6.504483e-05,0.0,71.7209,58.129284,0.0,30.000002,0.22275956,70.0,258.5543,143.59322,0.0,71.71978,0.22278497,0.0,100.0,8.330017
31008,21300480.0,1.0,23.342255,20.029358,23.342133,23.453918,23.32727,22.807434,14.05954,13.994171,13.994171,14.041992,0.0,0.032911133,0.032910153,0.16233255,93.0,13.965118,0.0,0.0,80.285904,2946.895,6.631397e-05,0.0,71.330246,61.57932,0.0,30.000002,0.2280981,70.0,262.7047,147.79362,0.0,71.329544,0.22812656,0.0,99.89503,8.330017
31009,21300540.0,1.0,23.3461,20.07492,23.346466,23.458923,23.330414,22.806305,14.124634,14.045441,14.045441,14.096832,0.0,0.033552896,0.033552263,0.16624449,101.333336,14.048401,0.0,0.0,81.57129,2984.7312,6.6691624e-05,0.0,70.662674,66.83888,0.0,30.000002,0.23332788,70.0,267.5103,153.29546,0.0,70.66223,0.23335981,0.0,99.07515,8.330017
31010,21300600.0,1.0,23.34787,20.119507,23.348267,23.460815,23.333038,22.80478,14.146881,14.091034,14.091034,14.133972,0.0,0.034158584,0.034158174,0.16975193,109.666664,14.048401,0.00035831385,0.0,82.85998,3044.4722,6.798797e-05,0.0,69.6558,73.95694,0.0,30.000002,0.23804812,70.0,272.69885,160.01862,0.0,69.655525,0.23808101,0.0,97.71861,8.330017
31011,21300660.0,1.0,23.347473,20.163086,23.34787,23.459717,23.335236,22.803192,14.155914,14.124237,14.124237,14.153107,0.0,0.034659605,0.03465935,0.1727663,118.0,14.048401,0.030909697,0.0,84.12014,3099.9202,6.9279224e-05,0.0,68.42936,82.66484,0.0,30.000002,0.24206877,70.0,277.99704,167.70886,0.0,68.429184,0.2421028,0.0,96.063866,8.330017
31012,21300720.0,1.0,23.345398,20.205536,23.345764,23.456268,23.337097,22.80133,14.195343,14.156433,14.156433,14.183746,0.0,0.034992483,0.03499232,0.17513357,126.333336,14.131714,0.079972886,0.0,85.33069,3117.3965,6.937207e-05,0.0,67.02182,92.948425,0.0,30.000002,0.24509309,70.0,283.0864,176.23282,0.0,67.02171,0.24512406,0.0,94.20508,8.330017
31013,21300780.0,1.0,23.342316,20.246887,23.342682,23.451355,23.338837,22.799377,14.198914,14.180908,14.180908,14.199005,0.0,0.035137847,0.035137743,0.17685159,134.66667,14.131714,0.14526221,0.0,86.4837,3149.5227,7.0177935e-05,0.0,65.54865,104.33186,0.0,30.000002,0.24711967,70.0,287.74686,185.21298,0.0,65.548584,0.24715021,0.0,92.32465,8.330017
31014,21300840.0,1.0,23.338562,20.287018,23.338898,23.445312,23.340576,22.797455,14.191956,14.193268,14.193268,14.198822,0.0,0.03514533,0.03510704,0.178021,143.0,14.131714,0.22667664,0.0,87.57344,3172.6367,7.083065e-05,0.0,64.119385,116.28968,0.0,30.000002,0.24826942,70.0,291.93607,194.2715,0.0,64.095604,0.24829708,0.0,90.54644,8.330017
31015,21300900.0,1.0,23.334442,20.325928,23.334778,23.438568,23.342346,22.795654,14.224121,14.208374,14.208374,14.217682,0.0,0.035075568,0.034928434,0.17878903,151.33333,14.214996,0.32663345,0.0,88.590004,3158.354,7.023013e-05,0.0,62.828465,128.1184,0.0,30.000002,0.24878979,70.0,295.70618,202.96469,0.0,62.73799,0.24881467,0.0,88.96917,8.330017
31016,21300960.0,1.0,23.330963,20.363525,23.331238,23.432404,23.34439,22.794464,14.225983,14.221619,14.221588,14.227875,0.0,0.034897536,0.034672156,0.17934509,159.66667,14.214996,0.44742945,0.0,89.550255,3162.7273,7.037018e-05,0.0,61.644203,139.55249,0.0,30.000002,0.24891491,70.0,299.13358,211.17711,0.0,61.50644,0.24893756,0.0,87.60156,8.330017
31017,21301020.0,1.0,23.327301,20.39981,23.327545,23.425934,23.346619,22.793518,14.224609,14.22818,14.228149,14.228668,0.0,0.03469974,0.03438298,0.17981616,168.0,14.214996,0.5918195,0.0,90.444305,3165.048,7.047129e-05,0.0,60.61467,150.24498,0.0,30.000002,0.2488999,70.0,302.30276,218.76274,0.0,60.420578,0.2489209,0.0,86.45284,8.330017
31018,21301080.0,1.0,23.323578,20.434662,23.323822,23.419403,23.34909,22.792908,14.267029,14.2438965,14.243774,14.255096,0.0,0.034529533,0.03410683,0.18029168,176.33333,14.298309,0.7627224,0.0,91.26969,3137.243,6.946867e-05,0.0,59.73822,160.09958,0.0,30.000002,0.24892679,70.0,305.32367,225.73831,0.0,59.47753,0.24894653,0.0,85.5006,8.330017
31019,21301140.0,1.0,23.319977,20.468079,23.32019,23.412964,23.351746,22.792572,14.28067,14.262329,14.2621155,14.27536,0.0,0.03441231,0.033865225,0.18080875,184.66667,14.298309,0.9626455,0.0,92.02898,3135.009,6.936087e-05,0.0,58.99422,169.30052,0.0,30.000002,0.24908523,70.0,308.32352,232.28471,0.0,58.655052,0.2491046,0.0,84.69733,8.330017
31020,21301200.0,1.0,23.316254,20.5,23.316467,23.406433,23.354553,22.79245,14.290863,14.277527,14.277283,14.288239,0.0,0.03434827,0.033658843,0.18135637,193.0,14.298309,1.189347,0.0,92.72719,3135.409,6.9334914e-05,0.0,58.350574,178.10748,0.0,30.000002,0.24936199,70.0,311.37027,238.58717,0.0,57.921455,0.24938112,0.0,83.994514,8.330017
31021,21301260.0,0.0,23.31009,20.531097,23.31012,23.397491,23.35379,22.789124,14.326965,14.298218,14.29776,14.3168335,0.0,0.034092158,0.033258434,0.18106127,189.0,14.381592,1.3896023,0.0,93.319855,3092.9692,6.805065e-05,0.0,57.864414,182.92108,0.0,30.000002,0.24841553,70.0,312.03085,241.48787,0.0,57.34042,0.24841759,0.0,83.52682,8.330017
31022,21301320.0,0.0,23.304474,20.562042,23.304474,23.389343,23.353363,22.786255,14.329803,14.312592,14.312073,14.326965,0.0,0.03383237,0.032857064,0.18087146,185.0,14.381592,1.5873293,0.0,93.83235,3070.9917,6.7474866e-05,0.0,57.61364,184.15727,0.0,30.000002,0.2475635,70.0,311.64188,241.9362,0.0,56.994564,0.24756147,0.0,83.38396,8.330017
31023,21301380.0,0.0,23.299072,20.592865,23.299072,23.381592,23.35315,22.783691,14.333862,14.321625,14.321136,14.331696,0.0,0.03362687,0.032508884,0.18076664,181.0,14.381592,1.7849948,0.0,94.27566,3051.4001,6.695173e-05,0.0,57.518898,183.52126,0.0,30.000002,0.24690326,70.0,310.8335,241.17471,0.0,56.8033,0.24689841,0.0,83.41213,8.330017
31024,21301440.0,0.0,23.294098,20.623535,23.294067,23.37442,23.35321,22.781494,14.384216,14.341309,14.340393,14.364868,0.0,0.033486754,0.032224078,0.18075673,177.0,14.464905,1.9840801,0.0,94.64739,3004.5608,6.5433094e-05,0.0,57.568447,181.33199,0.0,30.000002,0.24646829,70.0,309.74274,239.4442,0.0,56.754982,0.24646221,0.0,83.58812,8.330017
31025,21301500.0,0.0,23.289612,20.654114,23.289612,23.367981,23.353455,22.779602,14.404297,14.36499,14.3637085,14.391907,0.0,0.03341431,0.032004192,0.18082209,173.0,14.464905,2.1867366,0.0,94.95656,2986.4775,6.487666e-05,0.0,57.72548,178.22762,0.0,30.000002,0.24624056,70.0,308.5587,237.17699,0.0,56.812943,0.24623387,0.0,83.85982,8.330017
31026,21301560.0,0.0,23.286133,20.68454,23.286133,23.362885,23.353973,22.77829,14.419952,14.385742,14.384277,14.410645,0.0,0.03339435,0.031833295,0.18093273,169.0,14.464905,2.395925,0.0,95.22685,2972.9194,6.4453125e-05,0.0,57.95467,174.6335,0.0,30.000002,0.24615976,70.0,307.36203,234.63654,0.0,56.94146,0.24615283,0.0,84.18991,8.330017
31027,21301620.0,0.0,23.28244,20.714844,23.28244,23.357544,23.354492,22.77713,14.342346,14.375305,14.374939,14.366089,1.0,0.033426438,0.031709574,0.18107116,165.0,14.298218,2.6109402,0.0,95.44055,3024.6426,6.627724e-05,0.0,58.24638,170.71843,0.0,30.000002,0.2462061,70.0,306.1876,231.9278,0.0,57.13045,0.24619915,0.0,84.564186,8.330017
31028,21301680.0,0.0,23.278046,20.745026,23.278046,23.351349,23.35492,22.776031,14.321899,14.352814,14.353455,14.332214,1.0,0.033497177,0.031620994,0.18119137,161.0,14.298218,2.8292773,0.0,95.58893,3027.231,6.6418346e-05,0.0,58.57723,166.70712,0.0,30.000002,0.24630837,70.0,305.0418,229.17198,0.0,57.357395,0.24630152,0.0,84.95678,8.330017
31029,21301740.0,0.0,23.273254,20.775085,23.273254,23.344727,23.355164,22.774902,14.309906,14.333588,14.334717,14.314758,1.0,0.033597346,0.031559348,0.18126808,157.0,14.298218,3.0492134,0.0,95.66973,3028.0205,6.6485314e-05,0.0,58.93488,162.69244,0.0,30.000002,0.24642366,70.0,303.91525,226.41331,0.0,57.610607,0.24641684,0.0,85.3557,8.330017
31030,21301800.0,0.0,23.267883,20.805054,23.267883,23.337372,23.355225,22.773743,14.213104,14.291382,14.294159,14.246002,1.0,0.033720464,0.031519167,0.1812818,153.0,14.1315,3.2687247,0.0,95.67431,3086.7915,6.86408e-05,0.0,59.31134,158.72519,0.0,30.000002,0.24652052,70.0,302.79602,223.67311,0.0,57.88275,0.2465137,0.0,85.75306,8.330017
31031,21301860.0,0.0,23.261536,20.83487,23.261536,23.32898,23.354675,22.772339,14.178833,14.243805,14.247681,14.1961975,1.0,0.033857323,0.031494427,0.18120404,149.0,14.1315,3.4799528,0.0,95.58955,3093.434,6.897484e-05,0.0,59.696346,154.85594,0.0,30.000002,0.24655524,70.0,301.66208,220.96796,0.0,58.165462,0.24654827,0.0,86.138596,8.330017
31032,21301920.0,0.0,23.254791,20.864594,23.254791,23.32016,23.353851,22.770813,14.156067,14.205536,14.209686,14.166595,1.0,0.0339998,0.03148015,0.18101738,145.0,14.1315,3.6813264,0.0,95.413956,3094.8374,6.912684e-05,0.0,60.083153,151.0967,0.0,30.000002,0.24649723,70.0,300.4918,218.2941,0.0,58.453815,0.24649005,0.0,86.507256,8.330017
31033,21301980.0,0.0,23.247528,20.894196,23.247528,23.31076,23.352722,22.769165,14.05307,14.149414,14.15509,14.089813,1.0,0.03414294,0.031473048,0.18071155,141.0,13.964813,3.8700469,0.0,95.14148,3150.356,7.132433e-05,0.0,60.468292,147.44424,0.0,30.000002,0.24632788,70.0,299.26993,215.64288,0.0,58.74528,0.24632043,0.0,86.85666,8.330017
31034,21302040.0,0.0,23.239563,20.923706,23.239563,23.300537,23.351227,22.767334,14.012848,14.0914,14.097992,14.033508,1.0,0.03428163,0.031470682,0.18027046,137.0,13.964813,4.0421643,0.0,94.76284,3153.3994,7.163056e-05,0.0,60.847874,143.89902,0.0,30.000002,0.24602371,70.0,297.97894,213.00627,0.0,59.037476,0.24601586,0.0,87.18287,8.330017
31035,21302100.0,0.0,23.231384,20.953094,23.231384,23.290161,23.349426,22.76535,13.985596,14.045227,14.051666,13.999298,1.0,0.034410924,0.031470742,0.1796862,133.0,13.964813,4.194642,0.0,94.27944,3149.8818,7.170328e-05,0.0,61.21932,140.44916,0.0,30.000002,0.24556942,70.0,296.60556,210.37138,0.0,59.329235,0.24556111,0.0,87.48468,8.330017
31036,21302160.0,0.0,23.223572,20.982391,23.223572,23.280334,23.347473,22.763489,13.88031,13.983551,13.991364,13.919495,1.0,0.03452532,0.031470608,0.17896122,129.0,13.798096,4.326443,0.0,93.700386,3198.1685,7.3823845e-05,0.0,61.582012,137.06981,0.0,30.000002,0.24495935,70.0,295.14145,207.72034,0.0,59.62056,0.2449505,0.0,87.76436,8.330017
31037,21302220.0,0.0,23.215363,21.011566,23.215363,23.27008,23.345154,22.761414,13.837738,13.921265,13.929749,13.8602295,1.0,0.034623336,0.03147008,0.17809384,125.0,13.798096,4.433549,0.0,93.01702,3195.068,7.40194e-05,0.0,61.936234,133.74889,0.0,30.000002,0.24419013,70.0,293.5847,205.04523,0.0,59.91214,0.24418074,0.0,88.02223,8.330017
31038,21302280.0,0.0,23.207245,21.04065,23.207245,23.260132,23.34256,22.759155,13.807861,13.871796,13.879852,13.822632,1.0,0.034701772,0.031468257,0.17708294,121.0,13.798096,4.5130835,0.0,92.23523,3185.145,7.3959585e-05,0.0,62.28103,130.47314,0.0,30.000002,0.24325652,70.0,291.93198,202.33644,0.0,60.2044,0.24324651,0.0,88.25894,8.330017
31039,21302340.0,0.0,23.199219,21.069641,23.199219,23.250366,23.339691,22.756744,13.702728,13.807983,13.817169,13.74292,1.0,0.034758285,0.03146446,0.17593235,117.0,13.631409,4.562612,0.0,91.35631,3225.0134,7.5960954e-05,0.0,62.61635,127.227715,0.0,30.000002,0.24215928,70.0,290.18506,199.58583,0.0,60.49826,0.2421487,0.0,88.47641,8.330017
31040,21302400.0,0.0,23.191132,21.098541,23.191132,23.240631,23.336548,22.75415,13.6588745,13.744171,13.753754,13.682556,1.0,0.034791533,0.031459067,0.17464386,113.0,13.631409,4.579446,0.0,90.38043,3214.9019,7.6009725e-05,0.0,62.942028,124.00639,0.0,30.000002,0.24089928,70.0,288.34845,196.79123,0.0,60.794685,0.2408881,0.0,88.67526,8.330017
31041,21302460.0,0.0,23.184021,21.12732,23.184021,23.2323,23.333405,22.751678,13.628143,13.693512,13.702393,13.644043,1.0,0.034798738,0.031450495,0.17322774,109.0,13.631409,4.5649147,0.0,89.32812,3198.198,7.579046e-05,0.0,63.258522,120.79012,0.0,30.000002,0.23948236,70.0,286.41354,193.94345,0.0,61.09478,0.23947059,0.0,88.859535,8.330017
31042,21302520.0,0.0,23.177338,21.156036,23.177338,23.22461,23.330078,22.749023,13.52536,13.629669,13.639374,13.566589,1.0,0.034777656,0.03143771,0.17169398,105.0,13.464691,4.5144577,0.0,88.1987,3229.836,7.765307e-05,0.0,63.567184,117.556854,0.0,30.000002,0.23791516,70.0,284.36688,191.03142,0.0,61.40104,0.23790279,0.0,89.03412,8.330017
31043,21302580.0,0.0,23.170868,21.184662,23.170868,23.217377,23.326538,22.746185,13.480255,13.566162,13.57608,13.505432,1.0,0.034729294,0.031421438,0.17005569,101.0,13.464691,4.4286227,0.0,87.001045,3213.0623,7.754676e-05,0.0,63.868843,114.31136,0.0,30.000002,0.23621282,70.0,282.22635,188.06638,0.0,61.714798,0.23619998,0.0,89.20102,8.330017
31044,21302640.0,0.0,23.16507,21.213165,23.16507,23.21112,23.322906,22.743225,13.449188,13.515228,13.524231,13.465942,1.0,0.034651987,0.03140136,0.16832294,97.0,13.464691,4.3062963,0.0,85.74692,3190.554,7.7183635e-05,0.0,64.16418,111.04405,0.0,30.000002,0.23438314,70.0,280.0013,185.04619,0.0,62.037735,0.23436977,0.0,89.36391,8.330017
31045,21302700.0,0.0,23.159882,21.241608,23.159882,23.20581,23.319153,22.740082,13.345795,13.451447,13.46106,13.388184,1.0,0.034543775,0.031377032,0.1665076,93.0,13.298004,4.145716,0.0,84.44475,3214.98,7.893667e-05,0.0,64.45425,107.74241,0.0,30.000002,0.23243563,70.0,277.70248,181.96742,0.0,62.372078,0.23242185,0.0,89.52763,8.330017
31046,21302760.0,0.0,23.155457,21.269989,23.155457,23.201569,23.315582,22.737122,13.301636,13.387695,13.397308,13.3272705,1.0,0.03440542,0.03134853,0.1646222,89.0,13.298004,3.9505873,0.0,83.10532,3193.3655,7.8711266e-05,0.0,64.74102,104.40317,0.0,30.000002,0.23038368,70.0,275.34634,178.83443,0.0,62.71966,0.23036948,0.0,89.69623,8.330017
31047,21302820.0,0.0,23.151886,21.298248,23.151886,23.198547,23.311981,22.734009,13.270935,13.337097,13.345642,13.288147,1.0,0.03423645,0.03131517,0.16268161,85.0,13.298004,3.7192068,0.0,81.7417,3166.1711,7.821678e-05,0.0,65.026596,101.0176,0.0,30.000002,0.22824103,70.0,272.9485,175.64777,0.0,63.082767,0.22822647,0.0,89.87548,8.330017
31048,21302880.0,0.0,23.149658,21.326447,23.149658,23.19754,23.308472,22.730804,13.288635,13.311798,13.318024,13.285309,0.0,0.03403332,0.0312763,0.1607063,81.0,13.381317,3.4491122,0.0,80.376,3109.1008,7.634966e-05,0.0,65.31352,97.56148,0.0,30.000002,0.22602212,70.0,270.5207,172.39684,0.0,63.46618,0.22600596,0.0,90.07577,8.330017
31049,21302940.0,0.0,23.149017,21.354584,23.149017,23.198761,23.305145,22.7276,13.289368,13.300415,13.304535,13.2873535,0.0,0.033796422,0.031229146,0.1587248,77.0,13.381317,3.145729,0.0,79.036766,3071.342,7.53037e-05,0.0,65.60605,94.02429,0.0,30.000002,0.22375932,70.0,268.0917,169.08931,0.0,63.872517,0.22374478,0.0,90.308174,8.330017
31050,21303000.0,0.0,23.14972,21.38263,23.14972,23.201813,23.302094,22.724426,13.289581,13.29364,13.296173,13.288116,0.0,0.033531547,0.031173851,0.15676531,73.0,13.381317,2.816716,0.0,77.73916,3033.5156,7.425414e-05,0.0,65.90818,90.424484,0.0,30.000002,0.22147772,70.0,265.68866,165.74602,0.0,64.302765,0.22146238,0.0,90.57908,8.330017
31051,21303060.0,0.0,23.151672,21.410583,23.151672,23.206512,23.299591,22.72165,13.33252,13.302521,13.303253,13.313324,0.0,0.0332379,0.031108864,0.15483561,69.0,13.4646,2.4664996,0.0,76.49329,2970.7148,7.207746e-05,0.0,66.22489,86.74566,0.0,30.000002,0.21919024,70.0,263.32288,162.3621,0.0,64.76191,0.21917498,0.0,90.89837,8.330017
31052,21303120.0,0.0,23.155365,21.438507,23.155365,23.213593,23.297485,22.718994,13.348755,13.318939,13.318481,13.336365,0.0,0.03291682,0.03103286,0.15296628,65.0,13.4646,2.0973215,0.0,75.32948,2930.128,7.0848626e-05,0.0,66.56346,82.97433,0.0,30.000002,0.21692362,70.0,261.01306,158.93794,0.0,65.25616,0.2169084,0.0,91.28202,8.330017
31053,21303180.0,0.0,23.160645,21.46634,23.160645,23.222748,23.295776,22.716492,13.361176,13.334137,13.33316,13.351532,0.0,0.032569338,0.030944189,0.15118307,61.0,13.4646,1.7133865,0.0,74.268135,2892.587,6.973861e-05,0.0,66.93128,79.10355,0.0,30.000002,0.21470387,70.0,258.77747,155.47812,0.0,65.79178,0.21468872,0.0,91.746124,8.330017
31054,21303240.0,0.0,23.16745,21.49411,23.16745,23.234009,23.294556,22.714142,13.414886,13.359497,13.35791,13.388306,0.0,0.032197226,0.03084139,0.14950934,57.0,13.547913,1.3194106,0.0,73.33079,2832.1519,6.761718e-05,0.0,67.33671,75.13226,0.0,30.000002,0.21255498,70.0,256.63245,151.99004,0.0,66.37581,0.21253997,0.0,92.30768,8.330017
31055,21303300.0,0.0,23.175903,21.52182,23.175903,23.247375,23.293854,22.712006,13.437927,13.38855,13.386749,13.420319,0.0,0.031802144,0.030722262,0.14796378,53.0,13.547913,0.92096525,0.0,72.53662,2796.0764,6.649711e-05,0.0,67.78811,71.06761,0.0,30.000002,0.21049479,70.0,254.59062,148.48415,0.0,67.0149,0.21048003,0.0,92.98374,8.330017
31056,21303360.0,0.0,23.184753,21.549438,23.184753,23.260895,23.293823,22.710388,13.455017,13.413025,13.411377,13.441895,0.0,0.031387698,0.030586537,0.14655748,49.0,13.547913,0.52584964,0.0,71.879456,2764.03,6.553312e-05,0.0,68.29671,66.921425,0.0,30.000002,0.2085377,70.0,252.66129,144.97243,0.0,67.71809,0.20852324,0.0,93.792046,8.330017
31057,21303420.0,0.0,23.195007,21.577026,23.195007,23.276215,23.294403,22.709015,13.5112915,13.444977,13.443481,13.482025,0.0,0.030956166,0.030433813,0.14531709,45.0,13.631195,0.13954721,0.0,71.395584,2709.5164,6.3613385e-05,0.0,68.87882,62.697067,0.0,30.000002,0.20670187,70.0,250.85252,141.46138,0.0,68.49893,0.20668608,0.0,94.761185,8.330017
31058,21303480.0,0.0,23.206635,21.604553,23.206635,23.29309,23.295532,22.707916,13.53717,13.4782715,13.477081,13.516815,0.0,0.03053883,0.030250855,0.14419249,41.0,13.631195,0.0,0.0,71.08687,2680.9255,6.2712425e-05,0.0,69.57204,58.413128,0.0,30.000002,0.2049875,70.0,249.1667,137.96376,0.0,69.361374,0.20497373,0.0,95.904144,8.330017
31059,21303540.0,0.0,23.219421,21.63205,23.219421,23.311188,23.297089,22.707062,13.5555725,13.506317,13.505463,13.540863,0.0,0.030209202,0.030027341,0.14316796,37.0,13.631195,0.0,0.0,70.955925,2656.3582,6.195556e-05,0.0,70.45682,54.064007,0.0,30.000002,0.20340969,70.0,247.60559,134.47722,0.0,70.32295,0.20339632,0.0,97.259125,8.330017
31060,21303600.0,1.0,23.232727,21.659454,23.232727,23.329895,23.29895,22.70642,13.628876,13.543793,13.543182,13.589172,0.0,0.030266259,0.030150851,0.14368929,45.333332,13.714508,0.0,0.0,71.01731,2624.7136,6.0467213e-05,0.0,71.39358,51.173992,0.0,30.000002,0.20410085,70.0,247.36238,132.72589,0.0,71.3076,0.2041025,0.0,98.6553,8.330017
31061,21303660.0,1.0,23.243835,21.686829,23.243896,23.345764,23.30072,22.705902,13.678741,13.591888,13.5914,13.645203,0.0,0.030607674,0.030534415,0.14499508,53.666668,13.714508,0.0,0.0,71.22153,2635.026,6.0348684e-05,0.0,72.13929,49.921146,0.0,30.000002,0.20613101,70.0,248.02325,132.51308,0.0,72.08401,0.20613866,0.0,99.6679,8.330017
31062,21303720.0,1.0,23.253662,21.714142,23.253723,23.360687,23.302124,22.705078,13.719482,13.639954,13.639618,13.692657,0.0,0.03122548,0.031178769,0.14651291,62.0,13.714508,0.0,0.0,71.570335,2659.165,6.0641472e-05,0.0,72.58902,50.349586,0.0,30.000002,0.2088917,70.0,249.38477,133.68661,0.0,72.55356,0.20890489,0.0,100.001976,8.330017
31063,21303780.0,1.0,23.262756,21.741425,23.262878,23.374298,23.30304,22.703796,13.798309,13.6970825,13.696838,13.757385,0.0,0.031845972,0.031815495,0.14879695,70.333336,13.797821,0.0,0.0,72.05475,2668.0828,6.0225957e-05,0.0,72.68833,51.972397,0.0,30.000002,0.21244392,70.0,251.46254,135.94489,0.0,72.66543,0.2124621,0.0,100.00116,8.330017
31064,21303840.0,1.0,23.270752,21.768646,23.270782,23.38559,23.303497,22.702118,13.838959,13.753754,13.753571,13.81134,0.0,0.032452002,0.032431833,0.15188168,78.666664,13.797821,0.0,0.0,72.648705,2711.754,6.099403e-05,0.0,72.50069,54.618923,0.0,30.000002,0.21674818,70.0,254.3048,139.1735,0.0,72.485855,0.21676926,0.0,99.78679,8.330017
31065,21303900.0,1.0,23.276367,21.795837,23.27658,23.394592,23.303497,22.700043,13.867493,13.802032,13.801941,13.850128,0.0,0.03317741,0.03316435,0.15477863,87.0,13.797821,0.0,0.0,73.31058,2760.7776,6.197377e-05,0.0,71.999664,58.784813,0.0,30.000002,0.2211024,70.0,257.73044,143.51418,0.0,71.99032,0.22112875,0.0,98.95735,8.330017
31066,21303960.0,1.0,23.27884,21.822968,23.278992,23.399017,23.302856,22.697693,13.930115,13.853241,13.85318,13.902252,0.0,0.033883773,0.03387534,0.15751188,95.333336,13.8811035,0.0,0.0,73.99291,2782.9036,6.2021725e-05,0.0,71.14074,64.606155,0.0,30.000002,0.22525339,70.0,261.65552,148.99599,0.0,71.134895,0.22528158,0.0,97.61599,8.330017
31067,21304020.0,1.0,23.279694,21.850098,23.279877,23.401428,23.301697,22.694916,13.949829,13.897736,13.897705,13.937592,0.0,0.034496844,0.0344914,0.15988524,103.666664,13.8811035,0.0,0.0,74.68983,2826.374,6.295664e-05,0.0,69.96854,72.157745,0.0,30.000002,0.22885749,70.0,265.87775,155.56659,0.0,69.96488,0.22888649,0.0,95.87241,8.330017
31068,21304080.0,1.0,23.279419,21.877167,23.279572,23.402222,23.30017,22.691772,13.955933,13.92865,13.928619,13.954254,0.0,0.03496299,0.034959577,0.16175596,112.0,13.8811035,0.0,0.0,75.38388,2864.735,6.385892e-05,0.0,68.58716,81.29198,0.0,30.000002,0.23166697,70.0,270.14746,163.02867,0.0,68.58492,0.23169623,0.0,93.90323,8.330017
31069,21304140.0,1.0,23.27832,21.904205,23.278473,23.401703,23.29837,22.688446,13.994598,13.958801,13.958801,13.982788,0.0,0.035226136,0.035223972,0.1630378,120.333336,13.9644165,0.0,0.0,76.065346,2865.1316,6.3562584e-05,0.0,67.06621,91.82775,0.0,30.000002,0.23346065,70.0,274.19202,171.14677,0.0,67.06483,0.23348646,0.0,91.839836,8.330017
31070,21304200.0,1.0,23.277039,21.931213,23.277191,23.400604,23.29654,22.68509,13.997498,13.981506,13.981506,13.9973755,0.0,0.035282977,0.035281617,0.16374902,128.66667,13.9644165,0.0,0.0,76.73232,2880.8481,6.397437e-05,0.0,65.52335,103.219925,0.0,30.000002,0.23431392,70.0,277.86163,179.5225,0.0,65.52251,0.23433967,0.0,89.84372,8.330017
31071,21304260.0,1.0,23.274902,21.95819,23.275024,23.397919,23.29486,22.682129,13.990967,13.993042,13.993042,13.997894,0.0,0.035175983,0.035175156,0.16405387,137.0,13.9644165,0.0,0.0,77.36499,2888.6802,6.4245105e-05,0.0,64.03791,115.00351,0.0,30.000002,0.23440617,70.0,281.1185,187.85147,0.0,64.03739,0.2344292,0.0,88.00772,8.330017
31072,21304320.0,1.0,23.27301,21.985138,23.273132,23.395233,23.293427,22.679382,14.026123,14.008362,14.008362,14.017578,0.0,0.034941316,0.03494081,0.16410197,145.33333,14.047699,0.0,0.0,77.96966,2860.687,6.330783e-05,0.0,62.677227,126.48487,0.0,30.000002,0.2339846,70.0,283.93106,195.71468,0.0,62.676914,0.23400511,0.0,86.41023,8.330017
31073,21304380.0,1.0,23.271576,22.012054,23.271698,23.392944,23.292328,22.67694,14.030579,14.022583,14.022583,14.029999,0.0,0.034645706,0.034645393,0.16406143,153.66667,14.047699,0.0,0.0,78.552605,2853.4773,6.314501e-05,0.0,61.472755,137.30756,0.0,30.000002,0.23335567,70.0,286.41492,202.97743,0.0,61.472565,0.23337457,0.0,85.06113,8.330017
31074,21304440.0,1.0,23.270416,22.03894,23.270508,23.390839,23.291565,22.674805,14.032349,14.031403,14.031403,14.034576,0.0,0.034336586,0.0343364,0.16402963,162.0,14.047699,0.0,0.0,79.117294,2845.9136,6.297865e-05,0.0,60.411392,147.46931,0.0,30.000002,0.23270617,70.0,288.70074,209.71991,0.0,60.411274,0.23272382,0.0,83.92046,8.330017
31075,21304500.0,0.0,23.270111,22.065826,23.270142,23.389465,23.29126,22.673096,14.071777,14.047089,14.047089,14.059326,0.0,0.03378893,0.033788815,0.16320652,158.0,14.131012,0.0,0.0,79.67047,2800.384,6.164697e-05,0.0,59.574562,153.41928,0.0,30.000002,0.23079152,70.0,288.91983,212.9543,0.0,59.57449,0.23079208,0.0,83.14414,8.330017
31076,21304560.0,0.0,23.270325,22.092712,23.270325,23.388306,23.291687,22.672241,14.07901,14.061493,14.061493,14.07428,0.0,0.033229373,0.033229303,0.1625861,154.0,14.131012,0.0,0.0,80.21419,2777.4514,6.109381e-05,0.0,59.034286,155.58336,0.0,30.000002,0.2290505,70.0,288.25345,213.6536,0.0,59.03424,0.22904643,0.0,82.80225,8.330017
31077,21304620.0,0.0,23.271118,22.119537,23.271118,23.387817,23.292664,22.671875,14.086243,14.07132,14.07132,14.082062,0.0,0.032739732,0.03273969,0.16222154,150.0,14.131012,0.0,0.0,80.75702,2758.5,6.062195e-05,0.0,58.734886,155.19012,0.0,30.000002,0.22770439,70.0,287.18652,212.78217,0.0,58.73486,0.22769761,0.0,82.76052,8.330017
31078,21304680.0,0.0,23.2724,22.146362,23.2724,23.38797,23.294128,22.671967,14.142426,14.092743,14.092743,14.117981,0.0,0.032333426,0.0323334,0.16212398,146.0,14.214294,0.0,0.0,81.30366,2715.1401,5.9221333e-05,0.0,58.634544,152.92886,0.0,30.000002,0.22679293,70.0,285.92627,210.8376,0.0,58.634525,0.22678503,0.0,82.95352,8.330017
31079,21304740.0,0.0,23.27417,22.173187,23.27417,23.388702,23.296051,22.672485,14.165619,14.119415,14.119415,14.149963,0.0,0.03201155,0.032011535,0.16225873,142.0,14.214294,0.0,0.0,81.86106,2701.634,5.879802e-05,0.0,58.68283,149.5478,0.0,30.000002,0.2262823,70.0,284.64777,208.31229,0.0,58.682816,0.22627407,0.0,83.30909,8.330017
31080,21304800.0,0.0,23.276062,22.200012,23.276062,23.389648,23.29834,22.67331,14.183533,14.142792,14.142792,14.171631,0.0,0.031764798,0.031764787,0.16258296,138.0,14.214294,0.0,0.0,82.429085,2694.4265,5.8548063e-05,0.0,58.845024,145.49168,0.0,30.000002,0.2261118,70.0,283.42712,205.47614,0.0,58.84502,0.22610375,0.0,83.78322,8.330017
31081,21304860.0,0.0,23.281036,22.226807,23.281036,23.393433,23.304718,22.678436,14.253754,14.177368,14.177368,14.220428,0.0,0.031578735,0.03157873,0.1630772,134.0,14.297607,0.0,0.0,83.04955,2668.3857,5.7543344e-05,0.0,59.094994,141.03253,0.0,30.000002,0.2262332,70.0,282.30362,202.48666,0.0,59.09499,0.2262256,0.0,84.35157,8.330017
31082,21304920.0,0.0,23.286316,22.25354,23.286316,23.397491,23.31137,22.683807,14.286865,14.217651,14.217651,14.265137,0.0,0.031438377,0.031438373,0.16371787,130.0,14.297607,0.0,0.0,83.71174,2674.9531,5.7621248e-05,0.0,59.408314,136.3884,0.0,30.000002,0.22659236,70.0,281.2984,199.46342,0.0,59.408314,0.22658536,0.0,84.992195,8.330017
31083,21304980.0,0.0,23.291534,22.280243,23.291534,23.401428,23.318237,22.689392,14.30838,14.251801,14.251801,14.293762,0.0,0.031333808,0.031333804,0.16447398,126.0,14.297607,0.0,0.0,84.41287,2687.307,5.7877365e-05,0.0,59.76943,131.68903,0.0,30.000002,0.22713867,70.0,280.4114,196.46912,0.0,59.76943,0.22713228,0.0,85.68917,8.330017
31084,21305040.0,0.0,23.2966,22.306885,23.2966,23.405151,23.325287,22.69513,14.370483,14.291809,14.291809,14.341736,0.0,0.031256136,0.031256136,0.16532542,122.0,14.38092,0.0,0.0,85.151276,2673.6428,5.7242127e-05,0.0,60.166847,127.012184,0.0,30.000002,0.22783425,70.0,279.63742,193.53804,0.0,60.166847,0.22782841,0.0,86.43279,8.330017
31085,21305100.0,0.0,23.301544,22.333527,23.301544,23.408691,23.33255,22.70108,14.393555,14.329895,14.329895,14.37677,0.0,0.031196913,0.031196913,0.16625184,118.0,14.38092,0.00037578773,0.0,85.92575,2688.5994,5.7548965e-05,0.0,60.591602,122.40211,0.0,30.000002,0.22864203,70.0,278.9629,190.68333,0.0,60.591602,0.22863674,0.0,87.2162,8.330017
31086,21305160.0,0.0,23.304993,22.360077,23.304993,23.410126,23.339539,22.707,14.408203,14.359802,14.359802,14.397919,0.0,0.031149242,0.031149242,0.16721256,114.0,14.38092,0.09745289,0.0,86.701706,2706.158,5.794978e-05,0.0,61.035854,117.8923,0.0,30.000002,0.22950707,70.0,278.35825,187.90475,0.0,61.035854,0.2295022,0.0,88.02903,8.330017
31087,21305220.0,0.0,23.308075,22.386597,23.308075,23.411163,23.34665,22.713043,14.464355,14.394867,14.394836,14.439758,0.0,0.031153604,0.031106109,0.1681743,110.0,14.464203,0.26930758,0.0,87.48599,2695.301,5.7403908e-05,0.0,61.530643,113.46245,0.0,30.000002,0.23042968,70.0,277.81854,185.18805,0.0,61.498558,0.23042513,0.0,88.870415,8.330017
31088,21305280.0,0.0,23.311035,22.413086,23.311035,23.411957,23.35376,22.719208,14.484924,14.428864,14.428741,14.47113,0.0,0.031257946,0.0310567,0.16912913,106.0,14.464203,0.5095604,0.0,88.27681,2712.2742,5.7765355e-05,0.0,62.120747,109.03883,0.0,30.000002,0.23143926,70.0,277.34537,182.4928,0.0,61.984085,0.2314351,0.0,89.754105,8.330017
31089,21305340.0,0.0,23.313599,22.439514,23.313599,23.412262,23.36087,22.725494,14.496643,14.4548645,14.45462,14.488342,0.0,0.031373113,0.031012062,0.17009766,102.0,14.464203,0.820752,0.0,89.06797,2731.5256,5.820701e-05,0.0,62.73787,104.706795,0.0,30.000002,0.23247817,70.0,276.92093,179.85541,0.0,62.491383,0.2324743,0.0,90.672806,8.330017
31090,21305400.0,0.0,23.315857,22.465881,23.315857,23.41211,23.36792,22.731903,14.551056,14.486969,14.48642,14.527985,0.0,0.03154156,0.030964589,0.17104813,98.0,14.547516,1.2050827,0.0,89.85517,2721.63,5.7689787e-05,0.0,63.41694,100.43475,0.0,30.000002,0.2335495,70.0,276.53915,177.25504,0.0,63.020916,0.23354588,0.0,91.6298,8.330017
31091,21305460.0,0.0,23.317383,22.492218,23.317383,23.41092,23.374817,22.738617,14.569763,14.518646,14.517731,14.557404,0.0,0.031751517,0.030913826,0.17197026,94.0,14.547516,1.6549078,0.0,90.62572,2738.8223,5.805911e-05,0.0,64.15131,96.229614,0.0,30.000002,0.23463073,70.0,276.1859,174.68813,0.0,63.57333,0.23462729,0.0,92.62572,8.330017
31092,21305520.0,0.0,23.318573,22.518494,23.318573,23.409302,23.381592,22.745453,14.580414,14.542633,14.541504,14.573181,0.0,0.032005902,0.030859206,0.17285363,90.0,14.547516,2.1715286,0.0,91.377785,2757.834,5.8495752e-05,0.0,64.946465,92.08498,0.0,30.000002,0.23571378,70.0,275.85373,172.14757,0.0,64.15145,0.23571046,0.0,93.664536,8.330017
31093,21305580.0,0.0,23.319519,22.544708,23.319519,23.40738,23.388123,22.75241,14.632294,14.573151,14.571411,14.610626,0.0,0.032308664,0.030800363,0.17369488,86.0,14.630798,2.7590232,0.0,92.10717,2746.9421,5.7963007e-05,0.0,65.81024,87.98848,0.0,30.000002,0.23679665,70.0,275.53656,169.62427,0.0,64.75993,0.2367934,0.0,94.7542,8.330017
31094,21305640.0,0.0,23.320374,22.570892,23.320374,23.405365,23.39447,22.759491,14.6510315,14.603027,14.600739,14.638733,0.0,0.032649025,0.030734856,0.17447786,82.0,14.630798,3.405698,0.0,92.81677,2763.48,5.8319565e-05,0.0,66.73618,83.95648,0.0,30.000002,0.23785672,70.0,275.22055,167.12227,0.0,65.397606,0.23785351,0.0,95.89434,8.330017
31095,21305700.0,0.0,23.320984,22.597015,23.320984,23.403076,23.400543,22.766693,14.661133,14.626068,14.623535,14.654236,0.0,0.033024315,0.030661523,0.17520191,78.0,14.630798,4.1087174,0.0,93.50299,2781.203,5.872473e-05,0.0,67.72754,79.98352,0.0,30.000002,0.23888303,70.0,274.89648,164.63464,0.0,66.0682,0.23887983,0.0,97.09349,8.330017
31096,21305760.0,1.0,23.319885,22.623077,23.319916,23.398804,23.405792,22.773651,14.723511,14.659729,14.656036,14.697754,0.0,0.033793468,0.030918753,0.17721954,86.333336,14.714111,4.864977,0.0,94.13364,2781.4739,5.8337646e-05,0.0,68.680504,78.1885,0.0,30.000002,0.24191692,70.0,276.65094,164.41148,0.0,66.67125,0.24192962,0.0,98.09979,8.330017
31097,21305820.0,1.0,23.317566,22.649078,23.317596,23.393402,23.410309,22.780426,14.758362,14.699249,14.694397,14.739777,0.0,0.034809098,0.031369098,0.1795968,94.666664,14.714111,5.66071,0.0,94.704834,2819.997,5.9077607e-05,0.0,69.402405,78.58454,0.0,30.000002,0.24575739,70.0,279.64633,166.04668,0.0,67.03304,0.24577662,0.0,98.60874,8.330017
31098,21305880.0,1.0,23.313995,22.675018,23.314056,23.386597,23.41397,22.786896,14.783386,14.735596,14.7300415,14.770996,0.0,0.035966635,0.031916726,0.1820845,103.0,14.714111,6.48591,0.0,95.2037,2865.81,6.001751e-05,0.0,69.862076,80.7928,0.0,30.000002,0.2499476,70.0,283.4759,169.13536,0.0,67.13309,0.24997205,0.0,98.63983,8.330017
31099,21305940.0,1.0,23.308594,22.700928,23.308655,23.377594,23.416565,22.792938,14.707275,14.734741,14.732452,14.730194,1.0,0.037219524,0.032523975,0.18450563,111.333336,14.547394,7.332547,0.0,95.603325,2980.8118,6.318553e-05,0.0,70.01908,84.910934,0.0,30.000002,0.2542306,70.0,287.96756,173.68477,0.0,66.93903,0.2542591,0.0,98.1596,8.330017
31100,21306000.0,1.0,23.300995,22.726746,23.301056,23.365906,23.417908,22.7984,14.68869,14.717834,14.718689,14.700623,1.0,0.038491134,0.03312931,0.18662643,119.666664,14.547394,8.186124,0.0,95.87218,3041.91,6.4690976e-05,0.0,69.86662,90.920906,0.0,30.000002,0.25822923,70.0,292.87927,179.56772,0.0,66.4522,0.25825986,0.0,97.203186,8.330017
31101,21306060.0,1.0,23.291107,22.752533,23.291168,23.35141,23.417816,22.803162,14.673004,14.701447,14.704254,14.683289,1.0,0.039707996,0.033675272,0.18824229,128.0,14.547394,9.031561,0.0,95.98161,3095.229,6.604076e-05,0.0,69.42536,98.80418,0.0,30.000002,0.26161048,70.0,298.03925,186.65663,0.0,65.698395,0.26164165,0.0,95.84387,8.330017
31102,21306120.0,1.0,23.279663,22.778229,23.279724,23.334991,23.416443,22.807373,14.567841,14.653229,14.661499,14.608429,1.0,0.04079493,0.034105252,0.18917862,136.33333,14.380707,9.856316,0.0,95.90853,3201.1792,6.931394e-05,0.0,68.73432,108.47652,0.0,30.000002,0.26406053,70.0,303.12848,194.75838,0.0,64.719215,0.2640896,0.0,94.17925,8.330017
31103,21306180.0,1.0,23.266968,22.803894,23.267029,23.317017,23.41391,22.811096,14.519989,14.597046,14.609375,14.547852,1.0,0.04171086,0.034389436,0.18938135,144.66667,14.380707,10.649574,0.0,95.65017,3242.117,7.060657e-05,0.0,67.88966,119.51393,0.0,30.000002,0.26547673,70.0,307.86725,203.48534,0.0,63.607014,0.26550433,0.0,92.36782,8.330017
31104,21306240.0,1.0,23.253815,22.829468,23.253876,23.298553,23.4104,22.814453,14.480011,14.547424,14.561584,14.503326,1.0,0.04243677,0.03451926,0.18889968,153.0,14.380707,11.40351,0.0,95.21024,3267.067,7.151234e-05,0.0,66.96946,131.45827,0.0,30.000002,0.2658554,70.0,312.04364,212.44763,0.0,62.437027,0.26587972,0.0,90.53186,8.330017
31105,21306300.0,1.0,23.240417,22.85498,23.240448,23.279816,23.406036,22.817535,14.3591,14.471741,14.491669,14.407593,1.0,0.04297754,0.034505732,0.18781058,161.33333,14.21402,12.109084,0.0,94.580635,3338.357,7.4248914e-05,0.0,66.04174,143.76616,0.0,30.000002,0.26529738,70.0,315.51883,221.23628,0.0,61.274242,0.2653182,0.0,88.76028,8.330017
31106,21306360.0,1.0,23.226776,22.880463,23.226807,23.260834,23.401031,22.820374,14.30069,14.395203,14.418304,14.333984,1.0,0.04337151,0.03439275,0.1862524,169.66667,14.21402,12.761795,0.0,93.760666,3346.142,7.489465e-05,0.0,65.163925,155.92436,0.0,30.000002,0.26402497,70.0,318.29507,229.52997,0.0,60.17301,0.26404262,0.0,87.112045,8.330017
31107,21306420.0,1.0,23.213623,22.905853,23.213654,23.242676,23.395416,22.82312,14.2565,14.332764,14.355896,14.282074,1.0,0.043661293,0.03422445,0.18436433,178.0,14.21402,13.354834,0.0,92.76347,3340.4023,7.512923e-05,0.0,64.36565,167.59001,0.0,30.000002,0.2622606,70.0,320.45053,237.15456,0.0,59.159016,0.26227534,0.0,85.60816,8.330017
31108,21306480.0,1.0,23.20102,22.931152,23.20105,23.225372,23.389252,22.825745,14.139618,14.251556,14.278839,14.187805,1.0,0.043882243,0.034030754,0.18225421,186.33333,14.047302,13.883254,0.0,91.59591,3383.59,7.728638e-05,0.0,63.654594,178.60016,0.0,30.000002,0.26017606,70.0,322.0873,244.06287,0.0,58.24154,0.26018837,0.0,84.24362,8.330017
31109,21306540.0,1.0,23.188873,22.95642,23.188873,23.208862,23.382507,22.828247,14.086578,14.175201,14.203735,14.11792,1.0,0.04406285,0.03383968,0.17998487,194.66667,14.047302,14.342031,0.0,90.26829,3371.124,7.741907e-05,0.0,63.02238,189.00478,0.0,30.000002,0.25789773,70.0,323.3434,250.35101,0.0,57.417255,0.25790834,0.0,82.99308,8.330017
31110,21306600.0,1.0,23.177673,22.981598,23.177673,23.193848,23.375336,22.830688,14.049438,14.116852,14.14328,14.072144,1.0,0.044215146,0.03366593,0.17759925,203.0,14.047302,14.726721,0.0,88.7981,3350.1223,7.7226585e-05,0.0,62.454967,198.89014,0.0,30.000002,0.25549015,70.0,324.3108,256.1154,0.0,56.677063,0.25549942,0.0,81.83349,8.330017
31111,21306660.0,0.0,23.167664,23.006714,23.167664,23.18045,23.368317,22.83316,13.933075,14.039001,14.068634,13.982147,1.0,0.044073503,0.03328934,0.17433813,199.0,13.880615,15.041396,0.0,87.20015,3370.1653,7.8949975e-05,0.0,62.016243,204.51804,0.0,30.000002,0.25171617,70.0,322.4082,258.12808,0.0,56.073086,0.25170746,0.0,80.88392,8.330017
31112,21306720.0,0.0,23.158905,23.031769,23.158905,23.168884,23.361145,22.835724,13.877808,13.961853,13.992462,13.909332,1.0,0.043903016,0.032908045,0.17114949,195.0,13.880615,15.283808,0.0,85.49694,3336.5906,7.858548e-05,0.0,61.79037,206.3956,0.0,30.000002,0.24797544,70.0,319.353,257.5205,0.0,55.687206,0.24796183,0.0,80.22329,8.330017
