,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31113,21306780.0,0.0,23.151703,23.056732,23.151703,23.159576,23.35382,22.838379,13.841034,13.902313,13.930237,13.861633,1.0,0.04374626,0.03257959,0.16803317,191.0,13.880615,15.452477,0.0,83.7131,3297.3638,7.792269e-05,0.0,61.701435,206.04185,0.0,30.000002,0.24437271,70.0,315.80658,255.43964,0.0,55.462234,0.24435627,0.0,79.728836,8.330017
31114,21306840.0,0.0,23.146301,23.081635,23.146301,23.153015,23.346497,22.841125,13.85965,13.874908,13.894745,13.856506,0.0,0.043608367,0.03231238,0.16501969,187.0,13.963898,15.547003,0.0,81.874374,3227.5957,7.591963e-05,0.0,61.71487,204.09346,0.0,30.000002,0.24095325,70.0,312.04715,252.37065,0.0,55.368107,0.24093549,0.0,79.35794,8.330017
31115,21306900.0,0.0,23.143005,23.106445,23.143005,23.149506,23.339264,22.843994,13.859558,13.86496,13.877319,13.858032,0.0,0.04348373,0.032105166,0.16211133,183.0,13.963898,15.570301,0.0,80.016655,3179.5532,7.472021e-05,0.0,61.79268,201.19107,0.0,30.000002,0.23771217,70.0,308.28378,248.7607,0.0,55.369843,0.23769377,0.0,79.06708,8.330017
31116,21306960.0,0.0,23.141083,23.131195,23.141083,23.147858,23.332703,22.847076,13.862152,13.861206,13.868225,13.859528,0.0,0.043363407,0.031949922,0.15929937,179.0,13.963898,15.531297,0.0,78.152504,3133.9402,7.356806e-05,0.0,61.91063,197.70592,0.0,30.000002,0.23462395,70.0,304.60614,244.85437,0.0,55.442978,0.23460536,0.0,78.83045,8.330017
31117,21307020.0,0.0,23.141144,23.155884,23.141144,23.149261,23.326324,22.85025,13.909668,13.877167,13.876892,13.888336,0.0,0.043236583,0.03183617,0.1565815,175.0,14.047211,15.428658,0.0,76.31664,3063.4717,7.136036e-05,0.0,62.051147,193.86926,0.0,30.000002,0.23166494,70.0,301.05576,240.79817,0.0,55.56878,0.2316464,0.0,78.63287,8.330017
31118,21307080.0,0.0,23.14331,23.180481,23.14331,23.153748,23.32019,22.853546,13.928925,13.899689,13.89444,13.914703,0.0,0.043091334,0.031751446,0.15397368,171.0,14.047211,15.266816,0.0,74.541756,3018.353,7.0117305e-05,0.0,62.20097,189.82208,0.0,30.000002,0.2288265,70.0,297.6563,236.68303,0.0,55.73192,0.22880825,0.0,78.46839,8.330017
31119,21307140.0,0.0,23.147339,23.204987,23.147339,23.16101,23.314362,22.856964,13.944244,13.919067,13.911713,13.933014,0.0,0.042920493,0.031687208,0.15149428,167.0,14.047211,15.048188,0.0,72.854576,2977.854,6.902585e-05,0.0,62.35318,185.63306,0.0,30.000002,0.22611147,70.0,294.41742,232.55577,0.0,55.923588,0.22609358,0.0,78.33665,8.330017
31120,21307200.0,0.0,23.15326,23.229431,23.15326,23.171112,23.308868,22.860504,14.000702,13.951172,13.93988,13.972504,0.0,0.042718407,0.031637307,0.14916877,163.0,14.130493,14.774082,0.0,71.28467,2913.9,6.6977744e-05,0.0,62.50388,181.3318,0.0,30.000002,0.22353335,70.0,291.34454,228.44159,0.0,56.138866,0.22351584,0.0,78.24161,8.330017
31121,21307260.0,0.0,23.159424,23.253784,23.159424,23.181396,23.30423,22.864197,14.025848,13.984772,13.971344,14.006866,0.0,0.042488307,0.031596188,0.14699447,159.0,14.130493,14.459996,0.0,69.81578,2876.5376,6.592807e-05,0.0,62.652283,176.96323,0.0,30.000002,0.22108725,70.0,288.43372,224.36652,0.0,56.371914,0.22107026,0.0,78.18109,8.330017
31122,21307320.0,0.0,23.167145,23.278076,23.167145,23.194,23.299988,22.867981,14.044189,14.011383,13.9982605,14.030151,0.0,0.04222983,0.031560484,0.14498763,155.0,14.130493,14.1057415,0.0,68.485916,2844.0532,6.504289e-05,0.0,62.79837,172.53362,0.0,30.000002,0.2187855,70.0,285.65607,220.33868,0.0,56.620907,0.21876906,0.0,78.15934,8.330017
31123,21307380.0,0.0,23.176422,23.302246,23.176422,23.208893,23.296204,22.871918,14.103485,14.048065,14.032928,14.072327,0.0,0.041940887,0.031526808,0.14318329,151.0,14.213806,13.714036,0.0,67.32004,2788.3303,6.323721e-05,0.0,62.943096,168.02528,0.0,30.000002,0.21665788,70.0,282.98996,216.3581,0.0,56.88585,0.21664193,0.0,78.1864,8.330017
31124,21307440.0,0.0,23.187164,23.326355,23.187164,23.22586,23.292938,22.875977,14.12912,14.083984,14.06839,14.107788,0.0,0.041623626,0.03149264,0.1416129,147.0,14.213806,13.29101,0.0,66.34313,2760.7664,6.244372e-05,0.0,63.08935,163.42694,0.0,30.000002,0.21473524,70.0,280.45642,212.429,0.0,57.16714,0.21472001,0.0,78.27172,8.330017
31125,21307500.0,0.0,23.199005,23.350403,23.199005,23.244324,23.2901,22.880157,14.148224,14.112518,14.0980835,14.13269,0.0,0.041283492,0.0314566,0.1402693,143.0,14.213806,12.844603,0.0,65.546936,2738.1296,6.180413e-05,0.0,63.23986,158.75156,0.0,30.000002,0.21301453,70.0,278.058,208.55519,0.0,57.46407,0.21299997,0.0,78.415764,8.330017
31126,21307560.0,0.0,23.209686,23.374329,23.209686,23.260681,23.288055,22.88443,14.209076,14.150513,14.134888,14.176117,0.0,0.040926177,0.03142159,0.13916236,139.0,14.297119,12.380837,0.0,64.907684,2691.8958,6.0264567e-05,0.0,63.39728,154.01875,0.0,30.000002,0.2115146,70.0,275.81207,204.75476,0.0,57.778526,0.21150067,0.0,78.62172,8.330017
31127,21307620.0,0.0,23.221436,23.398193,23.221436,23.278442,23.28659,22.888855,14.234558,14.187347,14.171722,14.212341,0.0,0.04055473,0.031386044,0.13829723,135.0,14.297119,11.90478,0.0,64.46122,2674.1687,5.9724556e-05,0.0,63.563465,149.24016,0.0,30.000002,0.21024169,70.0,273.72382,201.03444,0.0,58.10989,0.21022856,0.0,78.892555,8.330017
31128,21307680.0,0.0,23.233856,23.421967,23.233856,23.296967,23.285583,22.893402,14.253174,14.216217,14.202148,14.237396,0.0,0.04017213,0.031347938,0.13766077,131.0,14.297119,11.422514,0.0,64.192245,2661.233,5.9330014e-05,0.0,63.740833,144.41899,0.0,30.000002,0.20918354,70.0,271.78345,197.3869,0.0,58.457798,0.20917115,0.0,79.22845,8.330017
31129,21307740.0,0.0,23.24701,23.445648,23.24701,23.316284,23.285126,22.898071,14.314545,14.254181,14.239319,14.280884,0.0,0.03978056,0.031307228,0.13728578,127.0,14.380402,10.937904,0.0,64.12515,2624.7942,5.804805e-05,0.0,63.93365,139.54079,0.0,30.000002,0.2083755,70.0,270.00613,193.81387,0.0,58.825336,0.2083638,0.0,79.64085,8.330017
31130,21307800.0,0.0,23.260803,23.469238,23.260803,23.33612,23.285248,22.902893,14.339783,14.291016,14.276398,14.317261,0.0,0.03938429,0.031263467,0.13718495,123.0,14.380402,10.4577,0.0,64.268425,2617.467,5.7757585e-05,0.0,64.146324,134.60608,0.0,30.000002,0.20783381,70.0,268.39798,190.31808,0.0,59.214275,0.20782298,0.0,80.13627,8.330017
31131,21307860.0,0.0,23.272339,23.492737,23.272339,23.35205,23.28592,22.907745,14.357697,14.319824,14.306793,14.342072,0.0,0.03899069,0.03121952,0.13729407,119.0,14.380402,9.986787,0.0,64.53542,2614.3416,5.7603633e-05,0.0,64.37924,129.67172,0.0,30.000002,0.20750459,70.0,266.9362,186.90958,0.0,59.62291,0.20749451,0.0,80.69956,8.330017
31132,21307920.0,0.0,23.284088,23.516144,23.284088,23.368011,23.28711,22.91275,14.418732,14.35733,14.34375,14.385376,0.0,0.038603455,0.031175865,0.13762085,115.0,14.463715,9.530676,0.0,64.96823,2586.8154,5.6560137e-05,0.0,64.63581,124.74645,0.0,30.000002,0.20739968,70.0,265.62656,183.59518,0.0,60.05269,0.20739035,0.0,81.33495,8.330017
31133,21307980.0,0.0,23.296051,23.53946,23.296051,23.383911,23.288818,22.917908,14.442627,14.393463,14.38028,14.42099,0.0,0.038224038,0.031129852,0.13817033,111.0,14.463715,9.095633,0.0,65.56662,2588.1423,5.648516e-05,0.0,64.920166,119.82157,0.0,30.000002,0.20752312,70.0,264.4658,180.36665,0.0,60.504745,0.2075146,0.0,82.04852,8.330017
31134,21308040.0,0.0,23.307983,23.562683,23.307983,23.399384,23.291016,22.923187,14.45932,14.421478,14.409821,14.444763,0.0,0.037853293,0.031080216,0.13890468,107.0,14.463715,8.683632,0.0,66.306015,2593.5642,5.6532623e-05,0.0,65.23339,114.91266,0.0,30.000002,0.20783612,70.0,263.4316,177.21468,0.0,60.978477,0.20782831,0.0,82.83484,8.330017
31135,21308100.0,0.0,23.319824,23.585815,23.319824,23.414307,23.29364,22.928589,14.5199585,14.458374,14.4461975,14.488434,0.0,0.03749434,0.03102601,0.13983129,103.0,14.546997,8.299855,0.0,67.19104,2573.7432,5.568104e-05,0.0,65.581085,110.014565,0.0,30.000002,0.20834902,70.0,262.52652,174.13649,0.0,61.47713,0.20834193,0.0,83.70113,8.330017
31136,21308160.0,0.0,23.32898,23.608856,23.32898,23.424805,23.29663,22.934021,14.543243,14.494263,14.482422,14.52359,0.0,0.03715447,0.030969437,0.14091665,99.0,14.546997,7.947875,0.0,68.15877,2581.949,5.5778397e-05,0.0,65.9671,105.15851,0.0,30.000002,0.20903741,70.0,261.7419,171.14006,0.0,62.00316,0.20903097,0.0,84.641495,8.330017
31137,21308220.0,0.0,23.337646,23.631775,23.337646,23.434448,23.300049,22.939575,14.5578,14.521088,14.510742,14.545197,0.0,0.036836214,0.03091121,0.14212355,95.0,14.546997,7.63234,0.0,69.21846,2593.6648,5.598381e-05,0.0,66.39261,100.37172,0.0,30.000002,0.20986722,70.0,261.06305,168.22795,0.0,62.5565,0.20986144,0.0,85.64924,8.330017
31138,21308280.0,0.0,23.345856,23.654633,23.345856,23.443146,23.303894,22.945282,14.614532,14.555634,14.5451355,14.585358,0.0,0.036542673,0.030849928,0.14346011,91.0,14.63031,7.3605924,0.0,70.36865,2578.9556,5.5281158e-05,0.0,66.865166,95.64057,0.0,30.000002,0.21084532,70.0,260.48956,165.3914,0.0,63.141296,0.21083996,0.0,86.73421,8.330017
31139,21308340.0,0.0,23.353638,23.677368,23.353638,23.450989,23.308105,22.951141,14.636871,14.588959,14.578827,14.618286,0.0,0.03627097,0.030782659,0.14487818,87.0,14.63031,7.132211,0.0,71.590004,2592.4663,5.5508834e-05,0.0,67.384384,90.98152,0.0,30.000002,0.21192724,70.0,259.9991,162.62325,0.0,63.756424,0.21192254,0.0,87.88997,8.330017
31140,21308400.0,0.0,23.36081,23.700012,23.36081,23.457764,23.312653,22.957123,14.650177,14.614471,14.60556,14.638733,0.0,0.03602131,0.030708527,0.14636292,83.0,14.63031,6.948548,0.0,72.86927,2608.2947,5.5813463e-05,0.0,67.95422,86.39707,0.0,30.000002,0.21308807,70.0,259.57736,159.91478,0.0,64.404526,0.21308379,0.0,89.12009,8.330017
31141,21308460.0,0.0,23.36493,23.72229,23.36493,23.45993,23.31726,22.963074,14.705658,14.647736,14.63855,14.678253,0.0,0.03580423,0.03063266,0.1478921,79.0,14.713593,6.8144374,0.0,74.14891,2595.9163,5.5189645e-05,0.0,68.58503,81.89708,0.0,30.000002,0.21432278,70.0,259.2237,157.27031,0.0,65.09218,0.21431886,0.0,90.42673,8.330017
31142,21308520.0,0.0,23.368378,23.743988,23.368378,23.461243,23.322144,22.969177,14.725861,14.679718,14.670746,14.709381,0.0,0.035615765,0.030552948,0.14941274,75.0,14.713593,6.7296915,0.0,75.43628,2610.9514,5.546876e-05,0.0,69.27266,77.51622,0.0,30.000002,0.21557626,70.0,258.91415,154.69402,0.0,65.815704,0.21557269,0.0,91.798935,8.330017
31143,21308580.0,0.0,23.371155,23.765045,23.371155,23.461548,23.32727,22.975403,14.737244,14.703674,14.69574,14.727631,0.0,0.035453122,0.030465987,0.15091085,71.0,14.713593,6.6949854,0.0,76.72051,2627.4263,5.580589e-05,0.0,70.02145,73.24715,0.0,30.000002,0.21682465,70.0,258.6317,152.17326,0.0,66.57791,0.2168213,0.0,93.24405,8.330017
31144,21308640.0,0.0,23.37323,23.785522,23.37323,23.460815,23.332611,22.981781,14.7907715,14.735168,14.726868,14.765411,0.0,0.035323247,0.03037223,0.15237845,67.0,14.7969055,6.719783,0.0,77.99199,2614.6643,5.5195153e-05,0.0,70.84627,69.071846,0.0,30.000002,0.21806662,70.0,258.36887,149.69612,0.0,67.38833,0.21806335,0.0,94.77694,8.330017
31145,21308700.0,0.0,23.374786,23.80539,23.374786,23.459381,23.338196,22.988312,14.809692,14.765442,14.757202,14.7948,0.0,0.035219982,0.030268583,0.15377873,63.0,14.7969055,6.799686,0.0,79.24493,2629.015,5.5470813e-05,0.0,71.74496,65.01523,0.016235352,30.000002,0.21926214,69.97727,258.1084,147.2676,0.0,68.245636,0.21925901,0.0,96.39572,8.330017
31146,21308760.0,0.0,23.373718,23.824615,23.373718,23.454254,23.343536,22.994812,14.818787,14.787201,14.779907,14.810272,0.0,0.035147253,0.03015666,0.15508804,59.0,14.7969055,6.933668,0.0,80.42439,2643.74,5.5787757e-05,0.0,72.72896,61.087,0.22019823,30.000002,0.22037858,69.69173,257.83392,144.88557,0.0,69.158485,0.22037594,0.0,98.11124,8.330017
31147,21308820.0,1.0,23.371399,23.843231,23.371368,23.447906,23.348816,23.001312,14.882874,14.821136,14.812897,14.853424,0.0,0.035553843,0.030449115,0.1575177,67.333336,14.8802185,7.120175,0.0,81.534645,2641.9119,5.533086e-05,0.0,73.66126,59.158592,0.4452409,30.000002,0.2235057,69.37666,259.24225,144.56036,0.0,70.00226,0.22351836,0.0,99.561806,8.330017
31148,21308880.0,1.0,23.36728,23.861237,23.367249,23.44043,23.353607,23.007446,14.917389,14.861359,14.852295,14.89624,0.0,0.03643874,0.031147175,0.15957859,75.666664,14.8802185,7.3507967,0.0,82.56451,2677.1914,5.5994e-05,0.0,74.22789,59.81979,0.6515129,30.000002,0.22714822,69.08788,261.65726,146.22572,0.0,70.49006,0.22716728,0.0,99.96664,8.330017
31149,21308940.0,1.0,23.362335,23.878632,23.362305,23.431671,23.357758,23.013153,14.942139,14.897125,14.888214,14.927765,0.0,0.03730662,0.03180995,0.1622088,84.0,14.8802185,7.6163173,0.0,83.504196,2720.0637,5.6848425e-05,0.0,74.426674,61.8063,0.8599526,30.000002,0.23130575,68.79607,264.8488,149.01389,0.0,70.62084,0.23132968,0.0,100.00746,8.330017
31150,21309000.0,1.0,23.356323,23.895416,23.356262,23.420685,23.361267,23.018433,15.008453,14.942657,14.932617,14.97995,0.0,0.038033895,0.032325577,0.1659404,92.333336,14.963501,7.917159,0.0,84.31488,2740.44,5.6912977e-05,0.0,74.34285,64.652695,1.0766273,30.000002,0.23627615,68.49272,268.9706,152.7108,0.0,70.465164,0.23630501,0.0,100.00064,8.330017
31151,21309060.0,1.0,23.346802,23.91156,23.34674,23.40512,23.363922,23.023224,15.038086,14.986542,14.976349,15.021057,0.0,0.0388709,0.032913096,0.16979171,100.666664,14.963501,8.239565,0.0,84.94139,2793.6328,5.7987167e-05,0.0,74.02768,68.83829,1.2918735,30.000002,0.2415487,68.191376,273.86136,157.51326,0.0,70.07604,0.24158163,0.0,99.594574,8.330017
31152,21309120.0,1.0,23.335297,23.927063,23.335205,23.387543,23.365875,23.027588,15.053986,15.020782,15.01178,15.046356,0.0,0.039865483,0.033629272,0.17284344,109.0,14.963501,8.5762825,0.0,85.39004,2846.7017,5.9129565e-05,0.0,73.369286,75.12732,1.5003717,30.000002,0.24630927,67.899475,279.13116,163.72414,0.0,69.35964,0.24634665,0.0,98.416504,8.330017
31153,21309180.0,1.0,23.322449,23.941956,23.322388,23.36847,23.367065,23.031494,15.1032715,15.059479,15.050568,15.086517,0.0,0.040804993,0.03429009,0.17511627,117.333336,15.046814,8.921578,0.0,85.62918,2862.1973,5.921889e-05,0.0,72.3401,83.607895,1.7087659,30.000002,0.25018397,67.60773,284.44635,171.28592,0.0,68.28732,0.25022176,0.0,96.650856,8.330017
31154,21309240.0,1.0,23.309113,23.956238,23.309021,23.348785,23.367676,23.035004,15.111938,15.089935,15.082367,15.109009,0.0,0.041595407,0.03481122,0.17651203,125.666664,15.046814,9.268744,0.0,85.67375,2896.8062,6.0031292e-05,0.0,71.06039,94.03503,1.9201864,30.000002,0.2528923,67.31174,289.43378,179.90321,0.0,66.97024,0.25293186,0.0,94.544914,8.330017
31155,21309300.0,1.0,23.295624,23.969849,23.295532,23.328918,23.367767,23.038269,15.106262,15.10556,15.100647,15.112518,0.0,0.0421754,0.03513852,0.176967,134.0,15.046814,9.613914,0.0,85.52953,2921.0571,6.06799e-05,0.0,69.63395,106.11406,2.135869,30.000002,0.2542558,67.00978,293.9201,189.24521,0.0,65.50519,0.25429413,0.0,92.28381,8.330017
31156,21309360.0,1.0,23.281708,23.98285,23.281616,23.308472,23.36731,23.04129,15.136475,15.123474,15.119476,15.131531,0.0,0.042503256,0.035233498,0.17645307,142.33333,15.130096,9.951584,0.0,85.15897,2898.9258,6.0061284e-05,0.0,68.15904,119.2745,2.3568552,30.000002,0.25417253,66.7004,297.63754,198.78561,0.0,63.982784,0.25420806,0.0,90.02095,8.330017
31157,21309420.0,1.0,23.26883,23.99524,23.268738,23.289429,23.36676,23.044373,15.132294,15.134705,15.132233,15.137421,0.0,0.042627856,0.035139736,0.17520288,150.66667,15.130096,10.2829895,0.0,84.61267,2893.2202,6.006573e-05,0.0,66.75239,132.74834,2.582264,30.000002,0.25296763,66.38483,300.5785,208.0238,0.0,62.515404,0.25300258,0.0,87.90355,8.330017
31158,21309480.0,1.0,23.257141,24.006958,23.257019,23.271942,23.36618,23.047607,15.121216,15.135468,15.135162,15.13092,0.0,0.042606913,0.034908265,0.17346779,159.0,15.130096,10.608813,0.0,83.910545,2879.187,5.9898102e-05,0.0,65.47798,145.85803,2.811279,30.000002,0.25097826,66.06421,302.78925,216.5605,0.0,61.165226,0.2510127,0.0,86.00352,8.330017
31159,21309540.0,1.0,23.24707,24.018036,23.246948,23.256714,23.365692,23.051056,15.155701,15.146179,15.145325,15.148773,0.0,0.042511974,0.034609552,0.17145784,167.33333,15.213409,10.929605,0.0,83.05251,2826.165,5.8566417e-05,0.0,64.38735,157.90724,3.0421746,30.000002,0.24855837,65.74095,304.34497,224.0333,0.0,59.98141,0.24859387,0.0,84.36136,8.330017
31160,21309600.0,1.0,23.238708,24.028503,23.238586,23.243774,23.365356,23.05481,15.161896,15.157745,15.156555,15.161133,0.0,0.042404495,0.034301493,0.16931558,175.66667,15.213409,11.247935,0.0,82.08336,2798.5806,5.8020472e-05,0.0,63.46093,168.97452,3.2733154,30.000002,0.24600531,65.41736,305.51703,230.63838,0.0,58.945282,0.24604483,0.0,82.92643,8.330017
31161,21309660.0,1.0,23.231293,24.0383,23.23114,23.232025,23.365082,23.058777,15.164673,15.16449,15.163696,15.165741,0.0,0.042337928,0.034023877,0.16718465,184.0,15.213409,11.563922,0.0,80.99072,2771.587,5.74836e-05,0.0,62.70022,178.97353,3.503418,30.000002,0.24350321,65.095215,306.4316,236.4172,0.0,58.060753,0.24354719,0.0,81.683556,8.330017
31162,21309720.0,0.0,23.225708,24.047485,23.225586,23.22287,23.365051,23.06305,15.207001,15.183258,15.180359,15.193207,0.0,0.042032417,0.033537615,0.16424614,180.0,15.296692,11.88077,0.0,79.82939,2704.806,5.584911e-05,0.0,62.148308,184.415,3.7409906,30.000002,0.23978683,64.76262,304.9147,238.37953,0.0,57.364677,0.23982295,0.0,80.72509,8.330017
31163,21309780.0,0.0,23.22229,24.056,23.222137,23.216614,23.365326,23.06778,15.218231,15.200348,15.19632,15.211243,0.0,0.0417604,0.033059604,0.16148278,176.0,15.296692,12.202573,0.0,78.626564,2665.5474,5.502343e-05,0.0,61.863834,186.16722,3.9783635,30.000002,0.2362615,64.43029,302.51675,237.87238,0.0,56.916325,0.23630379,0.0,80.10163,8.330017
31164,21309840.0,0.0,23.220734,24.063873,23.22052,23.2128,23.365875,23.072845,15.226868,15.212494,15.2083435,15.221527,0.0,0.04157606,0.03264836,0.15892303,172.0,15.296692,12.531024,0.0,77.40214,2630.2202,5.4272e-05,0.0,61.779858,185.54797,4.2139525,30.000002,0.23309128,64.10047,299.78757,235.91905,0.0,56.661648,0.2331439,0.0,79.69825,8.330017
31165,21309900.0,0.0,23.221191,24.071075,23.220917,23.211792,23.366638,23.078308,15.283539,15.239899,15.2326355,15.25885,0.0,0.041493494,0.03232014,0.15659282,168.0,15.380005,12.868812,0.0,76.179016,2567.7004,5.2649226e-05,0.0,61.870056,183.09174,4.4463863,30.000002,0.23033376,63.775055,296.9351,232.93349,0.0,56.57944,0.2304005,0.0,79.47646,8.330017
31166,21309960.0,0.0,23.22174,24.077667,23.221405,23.210754,23.367493,23.083923,15.308136,15.269989,15.260498,15.291382,0.0,0.04149069,0.032060254,0.15442996,164.0,15.380005,13.214736,0.0,74.9472,2537.7642,5.197435e-05,0.0,62.06574,179.7323,4.677369,30.000002,0.22788817,63.451683,294.14594,229.50667,0.0,56.604015,0.22797345,0.0,79.35551,8.330017
31167,21310020.0,0.0,23.223816,24.083588,23.22342,23.211914,23.368408,23.089813,15.32489,15.294312,15.284393,15.312836,0.0,0.04156209,0.03186485,0.15242085,160.0,15.380005,13.570389,0.0,73.73931,2513.6208,5.1437524e-05,0.0,62.348026,175.76411,4.9052057,30.000002,0.22573163,63.13271,291.47498,225.82646,0.0,56.71745,0.22583936,0.0,79.31357,8.330017
31168,21310080.0,0.0,23.22757,24.088837,23.22705,23.215454,23.369385,23.095917,15.386139,15.331207,15.31839,15.356659,0.0,0.04169719,0.031725038,0.15057093,156.0,15.463318,13.936856,0.0,72.57978,2462.5361,5.007046e-05,0.0,62.699913,171.40555,5.1292825,30.000002,0.22384955,62.819004,288.95987,222.03085,0.0,56.90265,0.22398403,0.0,79.337776,8.330017
31169,21310140.0,0.0,23.232697,24.093445,23.232056,23.220978,23.370392,23.102203,15.411499,15.367096,15.352905,15.392059,0.0,0.041872293,0.031619947,0.14885627,152.0,15.463318,14.3132,0.0,71.486626,2444.233,4.9646882e-05,0.0,63.094814,166.89012,5.353297,30.000002,0.22217223,62.505383,286.59238,218.24129,0.0,57.13166,0.22233942,0.0,79.40719,8.330017
31170,21310200.0,0.0,23.238922,24.097382,23.238129,23.228119,23.371338,23.108612,15.428192,15.394928,15.381226,15.415466,0.0,0.042076178,0.03153897,0.14727448,148.0,15.463318,14.698432,0.0,70.472786,2430.392,4.9331804e-05,0.0,63.5225,162.29851,5.575511,30.000002,0.22067387,62.194286,284.3393,214.49684,0.0,57.393,0.22087988,0.0,79.51661,8.330017
31171,21310260.0,0.0,23.24414,24.100677,23.243164,23.233643,23.372131,23.11499,15.488373,15.433228,15.41745,15.458496,0.0,0.042309962,0.031482812,0.14581476,144.0,15.5466,15.091181,0.0,69.50762,2388.0227,4.817595e-05,0.0,63.98053,157.68703,5.7921095,30.000002,0.2193479,61.89105,282.21082,210.82881,0.0,57.6841,0.21959803,0.0,79.6611,8.330017
31172,21310320.0,0.0,23.250366,24.103302,23.249176,23.240814,23.372864,23.121521,15.511505,15.468933,15.452637,15.492523,0.0,0.0425586,0.03143874,0.1444586,140.0,15.5466,15.490887,0.0,68.62237,2377.4395,4.7929534e-05,0.0,64.45781,153.10603,6.0108857,30.000002,0.21814314,61.58476,280.1889,207.24695,0.0,57.99305,0.21844687,0.0,79.833916,8.330017
31173,21310380.0,0.0,23.257446,24.105255,23.256012,23.249268,23.373505,23.128143,15.525848,15.495514,15.48053,15.51413,0.0,0.042815976,0.031400774,0.14321797,136.0,15.5466,15.896222,0.0,67.8263,2370.2559,4.7765225e-05,0.0,64.95311,148.54112,6.2278585,30.000002,0.2170587,61.280994,278.27,203.73892,0.0,58.317543,0.21742524,0.0,80.03996,8.330017
31174,21310440.0,0.0,23.265472,24.106537,23.263763,23.259155,23.374084,23.134857,15.584747,15.532379,15.515625,15.555176,0.0,0.04308103,0.031367455,0.14211732,132.0,15.629913,16.30755,0.0,67.14246,2333.9507,4.6750563e-05,0.0,65.4684,143.97768,6.4372344,30.000002,0.21611919,60.987873,276.4659,200.3028,0.0,58.658813,0.21655631,0.0,80.28723,8.330017
31175,21310500.0,0.0,23.274323,24.107178,23.272308,23.270294,23.374603,23.141724,15.606567,15.56665,15.549591,15.587891,0.0,0.04334747,0.031333745,0.14115603,128.0,15.629913,16.72362,0.0,66.57417,2329.368,4.663055e-05,0.0,66.00208,139.41206,6.6510067,30.000002,0.21530573,60.68859,274.76663,196.92845,0.0,59.014805,0.21582814,0.0,80.57819,8.330017
31176,21310560.0,0.0,23.281128,24.107117,23.278748,23.27826,23.374908,23.148407,15.61908,15.591431,15.576172,15.607544,0.0,0.0436178,0.031301968,0.14030834,124.0,15.629913,17.14098,0.0,66.0631,2327.445,4.658186e-05,0.0,66.55399,134.87144,6.859191,30.000002,0.21460001,60.39713,273.16452,193.6226,0.0,59.385387,0.2152191,0.0,80.9069,8.330017
31177,21310620.0,0.0,23.288544,24.106415,23.285767,23.287292,23.375092,23.155212,15.677429,15.627258,15.610077,15.647858,0.0,0.043890394,0.031271555,0.13958384,120.0,15.713196,17.55981,0.0,65.655594,2295.434,4.5671964e-05,0.0,67.124626,130.35696,7.0621753,30.000002,0.21400774,60.112953,271.66342,190.38698,0.0,59.771187,0.21473628,0.0,81.277245,8.330017
31178,21310680.0,0.0,23.2966,24.105011,23.293365,23.297241,23.375214,23.16211,15.698151,15.660461,15.642975,15.679779,0.0,0.044159282,0.031238202,0.13898169,116.0,15.713196,17.97954,0.0,65.35034,2294.853,4.5639892e-05,0.0,67.71386,125.85482,7.2690206,30.000002,0.21351205,59.82337,270.25232,187.20636,0.0,60.17172,0.21437019,0.0,81.693054,8.330017
31179,21310740.0,0.0,23.305054,24.102936,23.30133,23.3078,23.375244,23.169128,15.709991,15.684143,15.668518,15.698883,0.0,0.044423502,0.031201167,0.13850403,112.0,15.713196,18.399153,0.0,65.14844,2297.004,4.5671084e-05,0.0,68.32397,121.35515,7.469636,30.000002,0.21311665,59.542507,268.92682,184.07172,0.0,60.588707,0.21411972,0.0,82.15856,8.330017
31180,21310800.0,0.0,23.313934,24.10019,23.309692,23.319,23.375214,23.176239,15.76828,15.719513,15.701721,15.738647,0.0,0.044682972,0.031160455,0.1381805,108.0,15.796509,18.817884,0.0,65.0714,2268.9512,4.4847784e-05,0.0,68.960106,116.836266,7.660201,30.000002,0.21285303,59.275715,267.69855,180.97821,0.0,61.026512,0.21401422,0.0,82.68622,8.330017
31181,21310860.0,0.0,23.320587,24.096771,23.315704,23.326569,23.375,23.183167,15.788849,15.752838,15.734558,15.771027,0.0,0.044939052,0.031117782,0.13795558,104.0,15.796509,19.233818,0.0,65.04164,2271.7324,4.4887434e-05,0.0,69.619225,112.35105,7.8584185,30.000002,0.21265432,58.998215,266.54816,177.93933,0.0,61.48299,0.21400355,0.0,83.26146,8.330017
31182,21310920.0,0.0,23.327423,24.092651,23.321869,23.334503,23.374725,23.190216,15.799652,15.775604,15.75946,15.789246,0.0,0.045191895,0.031072803,0.13782734,100.0,15.796509,19.646547,0.0,65.093544,2276.918,4.4983713e-05,0.0,70.303085,107.90223,8.047258,30.000002,0.21253006,58.733837,265.47232,174.95372,0.0,61.960472,0.21408316,0.0,83.8864,8.330017
31183,21310980.0,0.0,23.334503,24.08786,23.328278,23.342865,23.37436,23.197388,15.857208,15.810242,15.79187,15.8280945,0.0,0.045438007,0.031023793,0.13781616,96.0,15.879791,20.055115,0.0,65.23815,2251.1824,4.4220455e-05,0.0,71.01568,103.46831,8.22323,30.000002,0.21250047,58.487476,264.47385,172.01125,0.0,62.462902,0.21426827,0.0,84.572525,8.330017
31184,21311040.0,0.0,23.341919,24.082397,23.3349,23.351562,23.373993,23.20465,15.876556,15.842041,15.823395,15.858856,0.0,0.04567377,0.030968618,0.13790162,92.0,15.879791,20.459932,0.0,65.46935,2256.7512,4.4314766e-05,0.0,71.75708,99.06162,8.409406,30.000002,0.21251199,58.22683,263.5404,169.1097,0.0,62.990265,0.21453515,0.0,85.318756,8.330017
31185,21311100.0,0.0,23.349426,24.076233,23.341614,23.360352,23.373566,23.212036,15.887054,15.864075,15.847595,15.87677,0.0,0.04589811,0.0309064,0.1380812,88.0,15.879791,20.860407,0.0,65.78417,2264.4475,4.4457738e-05,0.0,72.53091,94.67654,8.584744,30.000002,0.21258396,57.98136,262.6654,166.24144,0.0,63.54543,0.21487695,0.0,86.13031,8.330017
31186,21311160.0,0.0,23.3544,24.069366,23.345825,23.365234,23.372986,23.219147,15.944244,15.8984375,15.879517,15.915527,0.0,0.046117213,0.030842436,0.13834555,84.0,15.963104,21.25398,0.0,66.13191,2240.1956,4.373628e-05,0.0,73.34344,90.32307,8.744574,30.000002,0.21272847,57.7576,261.85147,163.41284,0.0,64.134445,0.21529537,0.0,87.00979,8.330017
31187,21311220.0,0.0,23.359589,24.061829,23.350098,23.3703,23.372437,23.22641,15.962677,15.929657,15.910461,15.945679,0.0,0.04632621,0.03077431,0.13865532,80.0,15.963104,21.642075,0.0,66.53032,2246.8862,4.385748e-05,0.0,74.190636,86.03729,8.917299,30.000002,0.21285442,57.51578,261.08105,160.63205,0.0,64.7539,0.21574719,0.0,87.94825,8.330017
31188,21311280.0,0.0,23.364746,24.053589,23.35437,23.375366,23.371826,23.233734,15.972229,15.950806,15.9339905,15.962738,0.0,0.04652191,0.030699115,0.13900998,76.0,15.963104,22.024332,0.0,66.97656,2255.184,4.4016342e-05,0.0,75.07668,81.80827,9.077211,30.000002,0.2129972,57.2919,260.34488,157.88788,0.0,65.40665,0.21622261,0.0,88.95349,8.330017
31189,21311340.0,0.0,23.369843,24.044678,23.358673,23.380463,23.371216,23.24121,16.02884,15.984497,15.965149,16.000824,0.0,0.046704203,0.030616837,0.13942093,72.0,16.046417,22.399813,0.0,67.47833,2231.1763,4.3306278e-05,0.0,76.01189,77.6152,9.220394,30.000002,0.21318042,57.09145,259.6436,155.16951,0.0,66.10149,0.21673194,0.0,90.04152,8.330017
31190,21311400.0,0.0,23.375183,24.035034,23.363068,23.385681,23.370636,23.24884,16.046692,16.014984,15.995361,16.030334,0.0,0.046868227,0.030524217,0.13986336,68.0,16.046417,22.769903,0.0,68.03122,2238.1426,4.3431573e-05,0.0,76.99673,73.48074,9.379338,30.000002,0.21330518,56.868927,258.96518,152.48273,0.0,66.83826,0.21724735,0.0,91.212364,8.330017
31191,21311460.0,0.0,23.3779,24.02472,23.36493,23.386932,23.369965,23.256256,16.054749,16.033997,16.01706,16.045227,0.0,0.047025364,0.030428644,0.14033827,64.0,16.046417,23.132174,0.0,68.57583,2246.2747,4.3592332e-05,0.0,78.04432,69.4058,9.51236,30.000002,0.2134598,56.682693,258.30066,149.82434,0.0,67.62782,0.21775684,0.0,92.47655,8.330017
31192,21311520.0,0.0,23.380646,24.013672,23.36679,23.388214,23.369324,23.263794,16.11081,16.067474,16.04773,16.083344,0.0,0.047157772,0.030319719,0.14076209,60.0,16.1297,23.488588,0.0,69.13256,2220.757,4.2865227e-05,0.0,79.146706,65.42086,9.651295,30.000002,0.21353567,56.488186,257.63837,147.20506,0.0,68.463455,0.2182276,0.0,93.819824,8.330017
31193,21311580.0,0.0,23.383575,24.001953,23.368774,23.389679,23.368774,23.271484,16.127838,16.097443,16.077393,16.112335,0.0,0.04727228,0.030200522,0.14117016,56.0,16.1297,23.839989,0.0,69.70438,2225.8167,4.2958247e-05,0.0,80.31413,61.534077,9.797517,30.000002,0.21350236,56.283474,256.9671,144.6235,0.0,69.352325,0.21863484,0.0,95.26017,8.330017
31194,21311640.0,0.0,23.386383,23.989502,23.370758,23.391144,23.368225,23.279297,16.135712,16.116974,16.099579,16.127716,0.0,0.047362994,0.030066337,0.14154424,52.0,16.1297,24.186577,0.0,70.289955,2231.6492,4.3071675e-05,0.0,81.55626,57.736874,9.928841,30.000002,0.21341376,56.099625,256.27805,142.07109,0.0,70.30139,0.21896629,0.0,96.81229,8.330017
31195,21311700.0,1.0,23.388763,23.97638,23.372437,23.392181,23.367584,23.2872,16.201813,16.15335,16.132263,16.170044,0.0,0.04794575,0.030294,0.14324129,60.333332,16.213013,24.525967,0.0,70.88556,2216.2007,4.2484782e-05,0.0,82.72519,55.64278,10.023309,30.000002,0.21547389,55.967365,257.23776,141.41269,0.0,71.205826,0.22147608,0.0,98.25195,8.330017
31196,21311760.0,1.0,23.388184,23.962524,23.371124,23.388794,23.366486,23.294556,16.23462,16.193542,16.170197,16.211243,0.0,0.04881926,0.030770129,0.14553814,68.666664,16.213013,24.851658,0.0,71.42108,2243.8284,4.2970605e-05,0.0,83.5445,55.2977,10.110733,30.000002,0.21861999,55.844975,259.33566,142.34787,0.0,71.84992,0.2251275,0.0,99.20197,8.330017
31197,21311820.0,1.0,23.386597,23.947968,23.368774,23.384186,23.364868,23.301636,16.258423,16.227173,16.204742,16.24228,0.0,0.04986181,0.03139553,0.1481612,77.0,16.213013,25.15892,0.0,71.9055,2280.2026,4.3642e-05,0.0,83.97752,56.381695,10.199545,30.000002,0.22233227,55.72064,262.28964,144.50784,0.0,72.19641,0.2294199,0.0,99.63231,8.330017
31198,21311880.0,1.0,23.383698,23.932678,23.365326,23.378235,23.36264,23.30832,16.32843,16.276276,16.249878,16.296417,0.0,0.051024433,0.032142844,0.15098025,85.333336,16.296295,25.440784,0.0,72.32361,2288.0642,4.356267e-05,0.0,83.951836,59.00761,10.255812,30.000002,0.2265526,55.641865,266.08084,147.9321,0.0,72.18491,0.23415338,0.0,99.45615,8.330017
31199,21311940.0,1.0,23.379913,23.916718,23.360931,23.371063,23.359802,23.314575,16.352997,16.319641,16.293854,16.336975,0.0,0.052224547,0.032957856,0.15378149,93.666664,16.296295,25.6917,0.0,72.665634,2329.9897,4.4356268e-05,0.0,83.451294,63.241814,10.319929,30.000002,0.23078868,55.5521,270.53894,152.5757,0.0,71.792366,0.23896503,0.0,98.66709,8.330017
31200,21312000.0,1.0,23.374878,23.899994,23.355438,23.362488,23.356293,23.320343,16.365112,16.34784,16.32724,16.358795,0.0,0.05337327,0.033777375,0.15632853,102.0,16.296295,25.903807,0.0,72.91463,2373.671,4.521257e-05,0.0,82.47032,69.30386,10.371608,30.000002,0.23477855,55.479748,275.46313,158.49649,0.0,71.003334,0.24348436,0.0,97.27627,8.330017
31201,21312060.0,1.0,23.366882,23.882812,23.347046,23.34964,23.352112,23.325317,16.419434,16.386322,16.365723,16.39978,0.0,0.054372616,0.03452862,0.15834248,110.333336,16.379608,26.070135,0.0,73.0099,2377.955,4.5127796e-05,0.0,81.04138,77.46357,10.418376,30.000002,0.23807941,55.414272,280.5483,165.74823,0.0,69.83258,0.24726129,0.0,95.34121,8.330017
31202,21312120.0,1.0,23.358582,23.865356,23.338196,23.336426,23.347565,23.329956,16.42688,16.414734,16.39801,16.423767,0.0,0.055124585,0.035127226,0.15961516,118.666664,16.379608,26.189741,0.0,72.97473,2406.055,4.5713856e-05,0.0,79.30204,87.65499,10.483093,30.000002,0.24020082,55.323673,285.37686,174.12291,0.0,68.38084,0.24988033,0.0,93.058716,8.330017
31203,21312180.0,1.0,23.350006,23.847656,23.329193,23.323029,23.342682,23.33429,16.421387,16.425446,16.415924,16.427704,0.0,0.05554597,0.03549948,0.15999627,127.0,16.379608,26.258923,0.01740882,72.804695,2425.4282,4.6159e-05,0.0,77.37835,99.69558,10.548668,30.000002,0.24097152,55.231865,289.60574,183.33804,0.0,66.743935,0.2510622,0.0,90.60329,8.330017
31204,21312240.0,1.0,23.341614,23.829681,23.320526,23.31015,23.337708,23.33847,16.457611,16.445343,16.436737,16.44986,0.0,0.055603556,0.035602484,0.15947874,135.33333,16.462921,26.273273,0.09406651,72.49569,2396.015,4.5458084e-05,0.0,75.41935,112.97866,10.61755,30.000002,0.2402871,55.13543,293.01892,192.83275,0.0,65.04146,0.25069603,0.0,88.165794,8.330017
31205,21312300.0,1.0,23.334106,23.811462,23.312622,23.2984,23.332947,23.342712,16.455475,16.457458,16.451935,16.45929,0.0,0.055369843,0.03548674,0.15826483,143.66667,16.462921,26.243326,0.21159214,72.08156,2387.9236,4.5367e-05,0.0,73.57187,126.65273,10.706202,30.000002,0.23840512,55.011322,295.65527,202.05246,0.0,63.409813,0.24914831,0.0,85.9095,8.330017
31206,21312360.0,1.0,23.325897,23.793,23.304077,23.28543,23.328674,23.346893,16.44696,16.457,16.456116,16.455017,0.0,0.054928422,0.035336986,0.15657839,152.0,16.462921,26.170734,0.37232324,71.523476,2372.4136,4.512616e-05,0.0,71.94096,139.63486,10.796252,30.000002,0.23582901,54.88525,297.52805,210.347,0.0,62.025772,0.2468542,0.0,83.94439,8.330017
31207,21312420.0,0.0,23.318909,23.774292,23.296814,23.274353,23.32489,23.351257,16.483215,16.471771,16.468353,16.474915,0.0,0.05403558,0.03482048,0.15379317,148.0,16.546204,26.065693,0.5751522,70.87207,2307.7686,4.3755525e-05,0.0,70.636536,148.49976,10.908389,30.000002,0.2314164,54.728256,296.69064,214.78629,0.0,60.88458,0.2426628,0.0,82.39987,8.330017
31208,21312480.0,0.0,23.313599,23.75534,23.29129,23.265625,23.321869,23.356049,16.483765,16.481018,16.477509,16.483582,0.0,0.0531118,0.034268714,0.1510398,144.0,16.546204,25.936165,0.82656026,70.15108,2269.3428,4.30404e-05,0.0,69.77914,152.88943,11.023017,30.000002,0.22695212,54.56778,294.60004,215.98209,0.0,60.13173,0.2384283,0.0,81.39471,8.330017
31209,21312540.0,0.0,23.309692,23.736115,23.287354,23.259033,23.31958,23.361176,16.484985,16.483643,16.481262,16.484741,0.0,0.052286744,0.03381094,0.14851646,140.0,16.546204,25.787195,1.1311263,69.37558,2232.8806,4.2344174e-05,0.0,69.28035,153.84068,11.1300745,30.000002,0.22291979,54.417896,291.95245,214.9445,0.0,59.721478,0.2346134,0.0,80.79275,8.330017
31210,21312600.0,0.0,23.307281,23.716675,23.285126,23.254791,23.317963,23.366669,16.541199,16.508667,16.500214,16.517334,0.0,0.051604327,0.03350147,0.14629774,136.0,16.629517,25.623655,1.4975762,68.56292,2164.9126,4.0826373e-05,0.0,69.08255,152.09746,11.2254305,30.000002,0.21950303,54.2844,289.10065,212.31773,0.0,59.623,0.23139825,0.0,80.51659,8.330017
31211,21312660.0,0.0,23.304657,23.697021,23.282715,23.249786,23.317047,23.372162,16.562592,16.53537,16.52356,16.545746,0.0,0.051055048,0.033341877,0.1443208,132.0,16.629517,25.455153,1.9191772,67.695854,2133.9883,4.02171e-05,0.0,69.07662,148.90758,11.318395,30.000002,0.2165821,54.154247,286.30756,208.94742,0.0,59.74296,0.22871031,0.0,80.43368,8.330017
31212,21312720.0,0.0,23.30307,23.677094,23.281433,23.246399,23.31659,23.377747,16.577972,16.556274,16.543945,16.565582,0.0,0.05060949,0.03331096,0.14252098,128.0,16.629517,25.285316,2.3931925,66.80836,2108.925,3.9721832e-05,0.0,69.19894,144.91777,11.410661,30.000002,0.2140411,54.02507,283.60974,205.22803,0.0,60.021378,0.22643284,0.0,80.47387,8.330017
31213,21312780.0,0.0,23.302612,23.656952,23.281586,23.244934,23.31662,23.383392,16.64212,16.595001,16.577667,16.610077,0.0,0.05026109,0.033414334,0.14089206,124.0,16.7128,25.118107,2.928264,65.91433,2053.961,3.8466347e-05,0.0,69.431046,140.38403,11.485016,30.000002,0.2119609,53.92098,281.06494,201.32767,0.0,60.446304,0.22455671,0.0,80.61778,8.330017
31214,21312840.0,0.0,23.303253,23.636597,23.282898,23.245117,23.317047,23.389038,16.667023,16.631104,16.612244,16.64618,0.0,0.049974274,0.03361559,0.13937943,120.0,16.7128,24.957579,3.5160043,65.03259,2035.5155,3.810284e-05,0.0,69.72927,135.64699,11.565272,30.000002,0.21010187,53.808617,278.67853,197.42131,0.0,60.967594,0.22295968,0.0,80.82375,8.330017
31215,21312900.0,0.0,23.304718,23.615997,23.285187,23.246643,23.31781,23.394592,16.682312,16.657043,16.640045,16.668945,0.0,0.04973662,0.033902798,0.13796912,116.0,16.7128,24.806427,4.15669,64.17441,2022.11,3.7836944e-05,0.0,70.079544,130.83043,11.63601,30.000002,0.2085073,53.709583,276.45294,193.57057,0.0,61.569183,0.22159861,0.0,81.07954,8.330017
31216,21312960.0,0.0,23.305054,23.595184,23.286469,23.246368,23.318787,23.39975,16.745026,16.6969,16.677704,16.712708,0.0,0.04954772,0.034275673,0.13663559,112.0,16.796112,24.66676,4.8525357,63.302155,1977.1428,3.6798017e-05,0.0,70.47461,126.03142,11.69545,30.000002,0.20716342,53.62637,274.39484,189.82672,0.0,62.245583,0.22044754,0.0,81.372116,8.330017
31217,21313020.0,0.0,23.306305,23.574127,23.288727,23.24765,23.320099,23.404724,16.765839,16.730957,16.712708,16.745361,0.0,0.04938961,0.034712546,0.13535169,108.0,16.796112,24.542965,5.599684,62.453045,1967.5886,3.6617766e-05,0.0,70.89928,121.32116,11.757321,30.000002,0.20593336,53.539753,272.47455,186.20628,0.0,62.97637,0.21943687,0.0,81.68845,8.330017
31218,21313080.0,0.0,23.308228,23.552887,23.29184,23.250153,23.321655,23.409485,16.77768,16.753418,16.738373,16.764374,0.0,0.049251936,0.035200424,0.13411678,104.0,16.796112,24.437305,6.3953986,61.63891,1961.6979,3.6507765e-05,0.0,71.351105,116.688835,11.816002,30.000002,0.20483387,53.4576,270.67834,182.69469,0.0,63.755096,0.21855445,0.0,82.03111,8.330017
31219,21313140.0,0.0,23.310791,23.531403,23.295685,23.253815,23.323425,23.414001,16.83902,16.792053,16.775604,16.806854,0.0,0.049125634,0.035722584,0.13292323,100.0,16.879395,24.349049,7.229748,60.86523,1922.0245,3.5582467e-05,0.0,71.82685,112.132286,11.87243,30.000002,0.20382538,53.3786,268.97858,179.27254,0.0,64.572014,0.21776018,0.0,82.399864,8.330017
31220,21313200.0,0.0,23.313995,23.509735,23.300293,23.258698,23.32547,23.418274,16.859558,16.826141,16.810638,16.839996,0.0,0.049009822,0.036275458,0.13178259,96.0,16.879395,24.281498,8.102668,60.145058,1916.8541,3.5489105e-05,0.0,72.33067,107.62905,11.931629,30.000002,0.20288505,53.29572,267.3717,175.925,0.0,65.429,0.21705887,0.0,82.802345,8.330017
31221,21313260.0,0.0,23.315582,23.487823,23.303314,23.260956,23.327423,23.421997,16.869507,16.847351,16.835052,16.857483,0.0,0.04891431,0.03686643,0.13069285,92.0,16.879395,24.235655,9.0144825,59.435726,1914.6742,3.5453468e-05,0.0,72.869255,103.184425,11.978255,30.000002,0.20210005,53.230442,265.8598,172.65562,0.0,66.33216,0.21645409,0.0,83.24044,8.330017
31222,21313320.0,0.0,23.317657,23.465729,23.306915,23.264282,23.32962,23.425446,16.929504,16.884186,16.871033,16.897858,0.0,0.048826136,0.037478503,0.12962212,88.0,16.962708,24.211632,9.957153,58.76463,1878.1803,3.460174e-05,0.0,73.43738,98.80186,12.027924,30.000002,0.20135482,53.160904,264.4221,169.45375,0.0,67.2721,0.2159153,0.0,83.70881,8.330017
31223,21313380.0,0.0,23.320282,23.44342,23.311188,23.268707,23.332,23.42865,16.948608,16.916748,16.904602,16.929535,0.0,0.048745833,0.038107336,0.12859139,84.0,16.962708,24.21139,10.927776,58.142143,1875.7601,3.456545e-05,0.0,74.04019,94.46626,12.080763,30.000002,0.20064536,53.08693,263.05087,166.3056,0.0,68.25093,0.21543579,0.0,84.21744,8.330017
31224,21313440.0,0.0,23.323334,23.420929,23.315979,23.274048,23.334564,23.431488,16.958405,16.938202,16.92871,16.947662,0.0,0.048673414,0.038749263,0.12760977,80.0,16.962708,24.236832,11.923987,57.576607,1875.7152,3.4568304e-05,0.0,74.68497,90.15668,12.127685,30.000002,0.20002647,53.02124,261.74362,163.19853,0.0,69.273544,0.21502253,0.0,84.77663,8.330017
31225,21313500.0,0.0,23.326813,23.398224,23.32135,23.280426,23.33731,23.434021,17.017914,16.973694,16.963623,16.98642,0.0,0.04861136,0.039403386,0.1266955,76.0,17.04602,24.293514,12.94641,57.085854,1841.8027,3.3771455e-05,0.0,75.38325,85.84595,12.166718,30.000002,0.19952881,52.966595,260.50595,160.12097,0.0,70.34952,0.21469787,0.0,85.40231,8.330017
31226,21313560.0,0.0,23.328613,23.375336,23.324951,23.283966,23.339935,23.436066,17.034943,17.003754,16.994812,17.01538,0.0,0.048562523,0.04006784,0.12582591,72.0,17.04602,24.377193,13.987877,56.61546,1841.9156,3.378538e-05,0.0,76.1387,81.55561,12.209084,30.000002,0.19907497,52.907284,259.33182,157.08028,0.0,71.48035,0.21444479,0.0,86.09235,8.330017
31227,21313620.0,0.0,23.330658,23.352234,23.328918,23.28833,23.342682,23.437714,17.04358,17.022583,17.015747,17.031342,0.0,0.04852695,0.04073871,0.124999486,68.0,17.04602,24.49179,15.044968,56.198376,1844.1892,3.3836102e-05,0.0,76.95618,77.29734,12.249736,30.000002,0.19868155,52.850372,258.21512,154.07877,0.0,72.66885,0.21425018,0.0,86.85206,8.330017
31228,21313680.0,0.0,23.333038,23.32898,23.333282,23.293457,23.345581,23.439117,17.103241,17.058594,17.051208,17.070862,0.0,0.048491284,0.04140178,0.12419473,64.0,17.129303,24.63176,16.111853,55.83008,1811.1342,3.3064927e-05,0.0,77.82952,73.099434,12.289531,30.000002,0.19830841,52.79466,257.1384,151.12137,0.0,73.908134,0.21407403,0.0,87.67769,8.330017
31229,21313740.0,0.0,23.335754,23.305511,23.338135,23.299438,23.348633,23.440247,17.121368,17.090332,17.08368,17.101929,0.0,0.048456576,0.04205398,0.12342401,60.0,17.129303,24.801563,17.187626,55.523605,1812.0101,3.3093023e-05,0.0,78.77351,68.938034,12.332898,30.000002,0.19793935,52.73394,256.09955,148.19472,0.0,75.21094,0.21392584,0.0,88.58859,8.330017
31230,21313800.0,0.0,23.338684,23.28186,23.343292,23.306122,23.351837,23.441101,17.130157,17.110962,17.105957,17.119507,0.0,0.04842354,0.04269215,0.12269701,56.0,17.129303,25.002972,18.269579,55.285812,1814.7571,3.314903e-05,0.0,79.80142,64.80958,12.371261,30.000002,0.19761781,52.680237,255.09433,145.2944,0.0,76.58892,0.21380068,0.0,89.60235,8.330017
31231,21313860.0,0.0,23.339813,23.258026,23.346527,23.309662,23.354797,23.44159,17.188904,17.14563,17.140472,17.157135,0.0,0.048398063,0.04331807,0.122000195,52.0,17.212616,25.235657,19.355371,55.069904,1782.3273,3.2399115e-05,0.0,80.932976,60.71089,12.40297,30.000002,0.19735435,52.63584,254.12254,142.41838,0.0,78.06021,0.2136998,0.0,90.735344,8.330017
31232,21313920.0,0.0,23.341187,23.234009,23.350128,23.313995,23.35791,23.441833,17.205933,17.176208,17.171722,17.187012,0.0,0.048368257,0.043920133,0.12129746,48.0,17.212616,25.498665,20.44205,54.89981,1783.4185,3.2435037e-05,0.0,82.16189,56.694843,12.443546,30.000002,0.19702199,52.579033,253.17181,139.5882,0.0,79.61948,0.2135772,0.0,91.97973,8.330017
31233,21313980.0,0.0,23.342804,23.209808,23.354034,23.31897,23.361176,23.441833,17.213684,17.19574,17.192505,17.203613,0.0,0.04833334,0.044493966,0.12060105,44.0,17.212616,25.793743,21.527103,54.781837,1785.8236,3.2487747e-05,0.0,83.50692,52.760693,12.480036,30.000002,0.19667801,52.527946,252.23302,136.79817,0.0,81.28416,0.21341474,0.0,93.36144,8.330017
31234,21314040.0,0.0,23.344727,23.185455,23.358337,23.324768,23.364594,23.441559,17.27182,17.229523,17.226288,17.240265,0.0,0.04829056,0.04503131,0.11991141,40.0,17.295898,26.127117,22.60831,54.731106,1752.6448,3.1729527e-05,0.0,85.00079,48.887535,12.511374,30.000002,0.19632824,52.484077,251.30263,134.0344,0.0,83.08432,0.21321192,0.0,94.92154,8.330017
31235,21314100.0,0.0,23.346924,23.16092,23.363037,23.33136,23.368195,23.441162,17.288116,17.259308,17.256592,17.26944,0.0,0.048223957,0.045516286,0.11919356,36.0,17.295898,26.495214,23.68465,54.74681,1752.7775,3.174792e-05,0.0,86.64294,45.128315,12.551674,30.000002,0.19585603,52.427654,250.37212,131.32118,0.0,85.02065,0.21292546,0.0,96.6632,8.330017
31236,21314160.0,0.0,23.347351,23.13623,23.365845,23.334686,23.37149,23.440613,17.294556,17.27774,17.27591,17.284912,0.0,0.0481539,0.045967296,0.11838603,32.0,17.295898,26.893578,24.754925,54.77681,1753.4392,3.177256e-05,0.0,88.454605,41.5296,12.587804,30.000002,0.19529091,52.377075,249.42784,128.67656,0.0,87.115395,0.21250308,0.0,98.582664,8.330017
31237,21314220.0,1.0,23.348206,23.111359,23.369171,23.338745,23.374756,23.439667,17.362946,17.314545,17.312714,17.325378,0.0,0.04898657,0.04726284,0.11778833,40.333332,17.379211,27.32563,25.81425,54.85215,1726.937,3.111908e-05,0.0,90.22351,39.640568,12.597225,30.000002,0.19654277,52.363884,249.78792,127.82131,0.0,89.163795,0.2140359,0.0,99.87488,8.330017
31238,21314280.0,1.0,23.349426,23.086334,23.372864,23.343811,23.37741,23.437958,17.390167,17.353943,17.352417,17.36441,0.0,0.050381616,0.04909958,0.11701868,48.666668,17.379211,27.780502,26.852604,54.981987,1743.4014,3.1408887e-05,0.0,91.37022,39.53704,12.591121,30.000002,0.19869383,52.372433,251.00322,128.4989,0.0,90.593765,0.21650693,0.0,99.99672,8.330017
31239,21314340.0,1.0,23.350159,23.061127,23.37616,23.349335,23.379395,23.435303,17.409729,17.383911,17.382935,17.391724,0.0,0.051663846,0.05081055,0.117549725,57.0,17.379211,28.251686,27.860006,55.169636,1769.6101,3.1877236e-05,0.0,91.989914,40.287914,12.577929,30.000002,0.20178455,52.390896,253.01578,130.09901,0.0,91.48281,0.22002609,0.0,99.98859,8.330017
31240,21314400.0,1.0,23.35025,23.035797,23.378601,23.354431,23.380737,23.431793,17.480408,17.431213,17.430481,17.44107,0.0,0.052841343,0.052389745,0.11944225,65.333336,17.462494,28.734198,28.824615,55.411415,1767.5725,3.1683154e-05,0.0,92.20013,41.745926,12.537365,30.000002,0.20600979,52.44769,255.95326,132.55461,0.0,91.93753,0.22467607,0.0,99.999084,8.330017
31241,21314460.0,1.0,23.347473,23.010284,23.378021,23.354675,23.381226,23.427765,17.506897,17.472595,17.472229,17.481537,0.0,0.053931415,0.053855006,0.122464634,73.666664,17.462494,29.216656,29.744991,55.62795,1806.3385,3.2388325e-05,0.0,92.06093,43.85476,12.495741,30.000002,0.21104512,52.505962,259.82437,135.77924,0.0,92.01757,0.23025447,0.0,99.99993,8.330017
31242,21314520.0,1.0,23.343384,22.98462,23.37613,23.353241,23.381287,23.423126,17.52475,17.50241,17.50232,17.509277,0.0,0.054932203,0.055204745,0.12644483,82.0,17.462494,29.696999,30.619007,55.82041,1851.8479,3.32127e-05,0.0,91.64627,46.54491,12.458844,30.000002,0.21670455,52.557617,264.62573,139.68665,0.0,91.796936,0.23658676,0.0,100.000015,8.330017
31243,21314580.0,1.0,23.338318,22.958832,23.372925,23.349731,23.38089,23.417908,17.592407,17.54898,17.549194,17.558624,0.0,0.05617573,0.056765966,0.13044335,90.333336,17.545807,30.171225,31.437418,55.96715,1863.9429,3.329739e-05,0.0,90.89301,50.34852,12.394428,30.000002,0.22295971,52.6478,270.3916,144.59825,0.0,91.208176,0.2433917,0.0,99.44452,8.330017
31244,21314640.0,1.0,23.332275,22.932861,23.368774,23.344788,23.379883,23.411957,17.611938,17.587677,17.588043,17.595856,0.0,0.05770935,0.058588214,0.13364872,98.666664,17.545807,30.63229,32.19417,56.057583,1911.3461,3.4170207e-05,0.0,89.56484,56.017113,12.342957,30.000002,0.22892712,52.71986,276.81445,150.86726,0.0,90.012566,0.24993992,0.0,97.848755,8.330017
31245,21314700.0,1.0,23.325348,22.906769,23.363525,23.338501,23.378143,23.405151,17.619324,17.610046,17.610352,17.614716,0.0,0.05917126,0.060301647,0.13631074,107.0,17.545807,31.07185,32.87855,56.07788,1958.6642,3.5053432e-05,0.0,87.65304,63.827606,12.290007,30.000002,0.23431803,52.79399,283.53958,158.5832,0.0,88.19941,0.25578696,0.0,95.52532,8.330017
31246,21314760.0,1.0,23.316284,22.880554,23.355896,23.328217,23.375458,23.397858,17.66858,17.64441,17.644867,17.650085,0.0,0.060396146,0.061732586,0.13812734,115.333336,17.62912,31.477913,33.480953,55.965786,1959.5526,3.49683e-05,0.0,85.23187,74.29723,12.244402,30.000002,0.23848067,52.85784,290.02405,167.90744,0.0,85.84395,0.2602459,0.0,92.60233,8.330017
31247,21314820.0,1.0,23.306702,22.854187,23.347961,23.317749,23.372375,23.390106,17.671997,17.66687,17.667206,17.670319,0.0,0.061221197,0.06272236,0.1388815,123.666664,17.62912,31.851906,34.006355,55.752518,1985.2734,3.5490702e-05,0.0,82.55512,87.38777,12.231847,30.000002,0.24079686,52.875416,295.93765,178.60004,0.0,83.2097,0.2628319,0.0,89.41087,8.330017
31248,21314880.0,1.0,23.29712,22.827667,23.339996,23.307495,23.36905,23.38208,17.6622,17.672028,17.672058,17.67212,0.0,0.061559435,0.06317991,0.138509,132.0,17.62912,32.192726,34.45354,55.442474,1999.7229,3.581265e-05,0.0,79.8415,102.7199,12.234131,30.000002,0.24113946,52.872215,300.8381,190.16478,0.0,80.520294,0.26324293,0.0,86.2175,8.330017
31249,21314940.0,1.0,23.287872,22.801025,23.33252,23.298126,23.365753,23.374054,17.697021,17.689514,17.689697,17.690887,0.0,0.061398797,0.063089065,0.13706891,140.33333,17.712402,32.497734,34.81344,55.03462,1959.2614,3.4993285e-05,0.0,77.31943,118.99539,12.260248,30.000002,0.23952301,52.835655,304.2603,201.53122,0.0,78.0076,0.26157534,0.0,83.27597,8.330017
