,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31250,21315000.0,1.0,23.279297,22.774261,23.325897,23.290161,23.362762,23.366302,17.693542,17.698395,17.698425,17.69867,0.0,0.06092157,0.06264166,0.1349768,148.66667,17.712402,32.775528,35.099937,54.55786,1943.5903,3.475992e-05,0.0,75.14116,134.86504,12.300725,30.000002,0.23666577,52.778984,306.4102,211.88997,0.0,75.82886,0.25858313,0.0,80.737015,8.330017
31251,21315060.0,1.0,23.270477,22.747375,23.319092,23.28128,23.360107,23.359375,17.68573,17.696594,17.696442,17.695312,0.0,0.060305893,0.06202337,0.13260695,157.0,17.712402,33.030136,35.325745,53.992474,1922.2277,3.440905e-05,0.0,73.354294,149.2461,12.351127,30.000002,0.23321222,52.708424,307.581,220.70692,0.0,74.03372,0.25497094,0.0,78.63522,8.330017
31252,21315120.0,0.0,23.262695,22.720337,23.313568,23.274353,23.358002,23.352997,17.728394,17.714417,17.71463,17.716003,0.0,0.059344087,0.061021008,0.12951922,153.0,17.795715,33.26525,35.487858,53.363655,1851.838,3.3037588e-05,0.0,72.08892,158.0187,12.421785,30.000002,0.22838788,52.609505,305.73904,224.69728,0.0,72.75351,0.24989623,0.0,77.10194,8.330017
31253,21315180.0,0.0,23.256195,22.693207,23.309418,23.26947,23.356567,23.34732,17.735565,17.728027,17.728302,17.729889,0.0,0.05847314,0.060083706,0.12664348,149.0,17.795715,33.49051,35.59932,52.700348,1815.1646,3.2389788e-05,0.0,71.361565,161.62448,12.485979,30.000002,0.22394189,52.51963,302.767,225.11406,0.0,72.00427,0.24520501,0.0,76.14072,8.330017
31254,21315240.0,0.0,23.250671,22.665924,23.306519,23.266418,23.355682,23.342255,17.74228,17.735748,17.735962,17.737183,0.0,0.057800155,0.05931732,0.12415505,145.0,17.795715,33.709766,35.663235,52.01599,1783.1847,3.1815034e-05,0.0,71.04286,161.5116,12.548186,30.000002,0.22016631,52.432537,299.45203,223.24722,0.0,71.65346,0.24126887,0.0,75.5995,8.330017
31255,21315300.0,0.0,23.246246,22.63855,23.30481,23.265167,23.355316,23.337738,17.803955,17.768341,17.768951,17.772766,0.0,0.05734623,0.058739796,0.122086704,141.0,17.878998,33.927216,35.680614,51.32606,1717.3992,3.049209e-05,0.0,71.04766,158.72694,12.6038,30.000002,0.21715519,52.354683,296.15436,219.91113,0.0,71.61339,0.23816566,0.0,75.384346,8.330017
31256,21315360.0,0.0,23.24173,22.611053,23.302979,23.263,23.355255,23.334076,17.82727,17.80011,17.800781,17.805023,0.0,0.05705304,0.058299996,0.12030781,137.0,17.878998,34.14616,35.669907,50.611378,1691.9056,3.004027e-05,0.0,71.233734,154.73607,12.648331,30.000002,0.2147251,52.292336,293.0751,216.02496,0.0,71.74405,0.23565187,0.0,75.34393,8.330017
31257,21315420.0,0.0,23.237915,22.583466,23.30194,23.262115,23.355469,23.33081,17.842682,17.822906,17.823486,17.826965,0.0,0.056900788,0.057976607,0.11877244,133.0,17.878998,34.369164,35.628872,49.89636,1673.1691,2.9705514e-05,0.0,71.55575,150.05782,12.689354,30.000002,0.21274757,52.234905,290.2642,211.90494,0.0,71.99927,0.23363768,0.0,75.42991,8.330017
31258,21315480.0,0.0,23.234863,22.555756,23.301788,23.262665,23.355988,23.327942,17.90744,17.86441,17.865082,17.869934,0.0,0.056868732,0.057746083,0.11745413,129.0,17.96231,34.59881,35.55796,49.19209,1620.7435,2.8639772e-05,0.0,71.98435,145.00146,12.726183,30.000002,0.21117151,52.183342,287.7334,207.72943,0.0,72.34844,0.23205823,0.0,75.61533,8.330017
31259,21315540.0,0.0,23.232574,22.527924,23.30246,23.264557,23.35675,23.32547,17.927795,17.89737,17.897888,17.902191,0.0,0.056920744,0.057571594,0.116303295,125.0,17.96231,34.83896,35.460762,48.518353,1608.3522,2.8429937e-05,0.0,72.473274,139.93736,12.758392,30.000002,0.20988554,52.138252,285.43866,203.69008,0.0,72.74501,0.23078299,0.0,75.8577,8.330017
31260,21315600.0,0.0,23.230713,22.5,23.30365,23.267273,23.357605,23.323242,17.940735,17.920013,17.92035,17.923615,0.0,0.057014205,0.05741741,0.11525162,121.0,17.96231,35.08783,35.344456,47.876827,1599.9125,2.8287004e-05,0.0,72.99346,134.97949,12.788963,30.000002,0.2087516,52.095448,283.29498,199.80142,0.0,73.16278,0.22967364,0.0,76.131256,8.330017
31261,21315660.0,0.0,23.227264,22.472168,23.303131,23.267029,23.357697,23.320679,18.003693,17.96167,17.961914,17.966187,0.0,0.057139516,0.057277404,0.11425334,117.0,18.045593,35.33205,35.202908,47.21169,1554.2655,2.735938e-05,0.0,73.53413,130.18921,12.817885,30.000002,0.20771249,52.05496,281.27228,196.07375,0.0,73.592354,0.22866027,0.0,76.419426,8.330017
31262,21315720.0,0.0,23.224426,22.44455,23.303253,23.267944,23.35794,23.318481,18.02121,17.992981,17.993042,17.996704,0.0,0.057290323,0.057141244,0.113303125,113.0,18.045593,35.580288,35.03781,46.564465,1546.5713,2.724066e-05,0.0,74.088875,125.595,12.846151,30.000002,0.20674367,52.01539,279.36508,192.517,0.0,74.02557,0.22772302,0.0,76.71734,8.330017
31263,21315780.0,0.0,23.221954,22.417175,23.303802,23.269562,23.358246,23.316498,18.031525,18.013428,18.013367,18.016052,0.0,0.057447504,0.05699581,0.11238283,109.0,18.045593,35.831642,34.855648,45.938446,1541.4739,2.7162529e-05,0.0,74.653625,121.14976,12.874438,30.000002,0.20580235,51.97579,277.5301,189.07964,0.0,74.46073,0.22681749,0.0,77.02525,8.330017
31264,21315840.0,0.0,23.21988,22.389984,23.30481,23.272003,23.358612,23.314728,18.092804,18.0531,18.052795,18.056305,0.0,0.057607748,0.056839403,0.1114913,105.0,18.128906,36.08703,34.65938,45.33885,1498.5175,2.6290096e-05,0.0,75.229454,116.82983,12.901894,30.000002,0.20488308,51.937347,275.7528,185.73917,0.0,74.89943,0.2259293,0.0,77.345535,8.330017
31265,21315900.0,0.0,23.218353,22.362976,23.306396,23.275421,23.359161,23.313354,18.108948,18.082672,18.082245,18.085236,0.0,0.05777097,0.05666881,0.11064755,101.0,18.128906,36.3495,34.44889,44.785507,1492.9268,2.6209593e-05,0.0,75.82223,112.59335,12.929328,30.000002,0.20399512,51.898937,274.0351,182.47351,0.0,75.345924,0.2250761,0.0,77.688614,8.330017
31266,21315960.0,0.0,23.216034,22.336182,23.30716,23.277008,23.359436,23.312164,18.118042,18.101593,18.101135,18.103333,0.0,0.057932153,0.056486685,0.10981835,97.0,18.128906,36.61283,34.229477,44.233044,1489.3209,2.6159569e-05,0.0,76.42998,108.44117,12.956758,30.000002,0.20311198,51.860542,272.35684,179.2709,0.0,75.80129,0.22422747,0.0,78.04716,8.330017
31267,21316020.0,0.0,23.21405,22.30951,23.308289,23.279358,23.359833,23.311249,18.17871,18.14032,18.139404,18.142365,0.0,0.058089424,0.05629235,0.10900379,93.0,18.21222,36.880135,34.003265,43.7066,1447.4336,2.5313577e-05,0.0,77.05469,104.35924,12.984279,30.000002,0.20222804,51.822006,270.7113,176.11911,0.0,76.26778,0.22337674,0.0,78.42394,8.330017
31268,21316080.0,0.0,23.212555,22.28299,23.309967,23.282623,23.360352,23.3107,18.194153,18.169006,18.16803,18.170593,0.0,0.058244493,0.056085914,0.108227156,89.0,18.21222,37.154423,33.772682,43.224087,1442.6477,2.524884e-05,0.0,77.70645,100.29838,13.011617,30.000002,0.20136406,51.783733,269.10168,172.99261,0.0,76.754395,0.22254615,0.0,78.83387,8.330017
31269,21316140.0,0.0,23.211365,22.256592,23.312012,23.286438,23.3609,23.310333,18.202911,18.187195,18.18634,18.188232,0.0,0.058391806,0.055866357,0.10748067,85.0,18.21222,37.434204,33.54061,42.782013,1439.8954,2.521282e-05,0.0,78.38541,96.25887,13.039216,30.000002,0.20051129,51.7451,267.52475,169.88922,0.0,77.26288,0.22173001,0.0,79.2777,8.330017
31270,21316200.0,0.0,23.21048,22.230286,23.314423,23.290894,23.361542,23.310272,18.263702,18.225769,18.224213,18.226837,0.0,0.05853149,0.05563501,0.10676677,81.0,18.295502,37.720394,33.309364,42.383583,1398.9027,2.4387304e-05,0.0,79.09509,92.23871,13.066062,30.000002,0.1996737,51.70751,265.9787,166.80582,0.0,77.7969,0.2209243,0.0,79.75951,8.330017
31271,21316260.0,0.0,23.207916,22.204102,23.314972,23.29242,23.361053,23.309418,18.280823,18.257477,18.255829,18.25824,0.0,0.058663893,0.055394262,0.10607251,77.0,18.295502,37.99523,33.066166,41.981987,1394.0209,2.4326346e-05,0.0,79.83746,88.24716,13.094025,30.000002,0.19883412,51.668365,264.46268,163.74646,0.0,78.35895,0.22012275,0.0,80.277916,8.330017
31272,21316320.0,0.0,23.205597,22.177979,23.315826,23.294556,23.360626,23.308838,18.289062,18.276001,18.274658,18.276398,0.0,0.058787953,0.055144254,0.10539319,73.0,18.295502,38.266304,32.81886,41.605663,1391.3414,2.429236e-05,0.0,80.61562,84.28539,13.121566,30.000002,0.19799402,51.629807,262.97205,160.70844,0.0,78.952194,0.21931578,0.0,80.835175,8.330017
31273,21316380.0,0.0,23.203583,22.151947,23.317017,23.297272,23.36023,23.308533,18.295563,18.28595,18.284973,18.286133,0.0,0.058901336,0.05488343,0.10474263,69.0,18.300018,38.53289,32.568695,41.263416,1388.3187,2.424437e-05,0.0,81.43974,80.32379,13.147966,30.000002,0.19716896,51.592846,261.50894,157.6761,0.0,79.58643,0.21851683,0.0,81.44582,8.330017
31274,21316440.0,0.0,23.201752,22.125916,23.318481,23.300415,23.359833,23.30838,18.298187,18.291779,18.291016,18.29184,0.0,0.05900118,0.05461207,0.104121044,65.0,18.300018,38.795013,32.31845,40.958103,1387.7976,2.4247633e-05,0.0,82.31264,76.37385,13.175336,30.000002,0.19634183,51.55453,260.07404,154.65547,0.0,80.265274,0.21772058,0.0,82.11392,8.330017
31275,21316500.0,0.0,23.200012,22.099945,23.320068,23.303833,23.359406,23.30841,18.299591,18.29544,18.294891,18.29541,0.0,0.059079785,0.054324746,0.1035085,61.0,18.300018,39.053513,32.069527,40.68367,1387.3767,2.4251913e-05,0.0,83.23066,72.46467,13.204106,30.000002,0.19549246,51.51425,258.66202,151.65968,0.0,80.98541,0.21690673,0.0,82.83409,8.330017
31276,21316560.0,0.0,23.197357,22.073975,23.320618,23.305237,23.358582,23.30838,18.299957,18.297058,18.296661,18.297028,0.0,0.059145685,0.054030508,0.10291037,57.0,18.300018,39.300526,31.820223,40.41215,1386.8054,2.4254403e-05,0.0,84.21001,68.57835,13.231148,30.000002,0.19464052,51.476395,257.27026,148.67656,0.0,81.76256,0.2160751,0.0,83.61973,8.330017
31277,21316620.0,0.0,23.194794,22.048004,23.32129,23.306976,23.357697,23.308563,18.299774,18.297607,18.297333,18.297577,0.0,0.05919245,0.053726465,0.10231582,53.0,18.300018,39.538067,31.573862,40.161976,1385.8998,2.4250327e-05,0.0,85.256096,64.72038,13.259649,30.000002,0.19376107,51.43649,255.89807,145.70793,0.0,82.60271,0.2152189,0.0,84.47596,8.330017
31278,21316680.0,0.0,23.19226,22.022003,23.322144,23.30899,23.356842,23.308868,18.299286,18.297699,18.297455,18.297638,0.0,0.05920921,0.053403296,0.101705536,49.0,18.300018,39.768375,31.331175,39.930714,1384.5648,2.4238394e-05,0.0,86.363235,60.92785,13.289685,30.000002,0.1928327,51.39444,254.54231,142.77179,0.0,83.4999,0.21431358,0.0,85.39664,8.330017
31279,21316740.0,0.0,23.189941,21.995972,23.323181,23.31131,23.355988,23.309326,18.298584,18.297272,18.297089,18.29721,0.0,0.059203267,0.053068306,0.10110054,45.0,18.300018,39.98937,31.094528,39.726242,1382.7185,2.4216633e-05,0.0,87.55789,57.168186,13.319218,30.000002,0.1918688,51.353092,253.19923,139.84625,0.0,84.47909,0.21335919,0.0,86.40976,8.330017
31280,21316800.0,0.0,23.187744,21.96988,23.324402,23.313965,23.355133,23.309998,18.29779,18.296661,18.296478,18.2966,0.0,0.05916525,0.05271573,0.10049158,41.0,18.300018,40.201317,30.866337,39.55274,1380.302,2.4184334e-05,0.0,88.854126,53.44002,13.3503895,30.000002,0.1908543,51.309456,251.8705,136.93018,0.0,85.553986,0.21235296,0.0,87.53061,8.330017
31281,21316860.0,0.0,23.18454,21.943756,23.324615,23.314575,23.354004,23.310577,18.296722,18.295837,18.295685,18.295776,0.0,0.05908952,0.052341543,0.09984476,37.0,18.300018,40.40053,30.64307,39.369152,1377.0449,2.4138633e-05,0.0,90.24871,49.79433,13.383022,30.000002,0.18976206,51.263767,250.55379,134.04907,0.0,86.72074,0.21126138,0.0,88.74848,8.330017
31282,21316920.0,0.0,23.181488,21.917511,23.324982,23.315521,23.352905,23.31137,18.29544,18.2948,18.294678,18.294739,0.0,0.058975514,0.051946558,0.099159636,33.0,18.300018,40.589222,30.428913,39.19735,1372.9055,2.4076708e-05,0.0,91.76425,46.22728,13.417448,30.000002,0.18857636,51.215572,249.24507,131.19571,0.0,88.00009,0.21006629,0.0,90.08462,8.330017
31283,21316980.0,0.0,23.178589,21.891174,23.325592,23.316864,23.351898,23.312378,18.294098,18.29358,18.293488,18.293549,0.0,0.058816947,0.0515271,0.09843422,29.0,18.300018,40.767567,30.227098,39.042767,1367.8074,2.399722e-05,0.0,93.43151,42.729336,13.454002,30.000002,0.18728359,51.164402,247.94226,128.36018,0.0,89.42031,0.20875277,0.0,91.57036,8.330017
31284,21317040.0,0.0,23.175842,21.864746,23.326447,23.318512,23.351013,23.313568,18.292542,18.292236,18.292175,18.292206,0.0,0.058589417,0.05106251,0.09762749,25.0,18.300018,40.939137,30.036713,38.904926,1361.7604,2.3900917e-05,0.0,95.23948,39.357723,13.492031,30.000002,0.18586345,51.111156,246.65346,125.5751,0.0,90.969,0.20729299,0.0,93.19347,8.330017
31285,21317100.0,1.0,23.173218,21.838165,23.327362,23.320282,23.350037,23.31482,18.298676,18.293976,18.29367,18.293854,0.0,0.05900919,0.051192373,0.09794746,33.333332,18.300018,41.10091,29.859642,38.78576,1363.4991,2.3917864e-05,0.0,97.00395,37.2845,13.49827,30.000002,0.18652047,51.102425,246.6337,124.39251,0.0,92.48236,0.20814031,0.0,94.78052,8.330017
31286,21317160.0,1.0,23.169647,21.811432,23.326935,23.319733,23.34848,23.315643,18.309967,18.301605,18.30075,18.301178,0.0,0.05980695,0.051687308,0.098930396,41.666668,18.300018,41.243282,29.688385,38.647045,1374.5323,2.4109475e-05,0.0,98.384254,36.404976,13.479893,30.000002,0.18850887,51.12815,247.47636,124.46621,0.0,93.65123,0.21042319,0.0,96.00214,8.330017
31287,21317220.0,1.0,23.165497,21.784546,23.32602,23.318634,23.346466,23.316223,18.321106,18.311798,18.310547,18.311188,0.0,0.06087182,0.052440073,0.10037121,50.0,18.300018,41.3647,29.520746,38.494976,1392.0659,2.4419292e-05,0.0,99.30776,36.48191,13.454231,30.000002,0.1913504,51.164078,249.01015,125.498,0.0,94.40843,0.21368344,0.0,96.786835,8.330017
31288,21317280.0,2.0,23.161621,21.757477,23.324432,23.31668,23.343872,23.316345,18.333282,18.323639,18.322144,18.322906,0.0,0.062330827,0.05356379,0.10247701,60.666668,18.300018,41.455154,29.352346,38.31782,1418.4603,2.4882773e-05,0.0,99.5485,37.87656,13.389029,30.000002,0.19560897,51.255363,251.6495,127.89053,0.0,94.5527,0.21837224,0.0,96.92196,8.330017
31289,21317340.0,2.0,23.156525,21.730194,23.321991,23.31366,23.340515,23.315918,18.34433,18.335876,18.33435,18.335114,0.0,0.06403199,0.054926503,0.10498855,71.333336,18.300018,41.509098,29.176525,38.10533,1451.0708,2.5462457e-05,0.0,99.00903,40.619003,13.32896,30.000002,0.20058224,51.339455,255.30902,131.52579,0.0,93.99636,0.22394077,0.0,96.31575,8.330017
31290,21317400.0,2.0,23.151215,21.702728,23.318604,23.309479,23.336365,23.31488,18.352997,18.346985,18.345642,18.346283,0.0,0.06585207,0.0564235,0.107696325,82.0,18.300018,41.518833,28.987057,37.846115,1487.9119,2.6120508e-05,0.0,97.63283,44.982452,13.251084,30.000002,0.20605916,51.448483,259.9574,136.50052,0.0,92.685165,0.22996059,0.0,94.913376,8.330017
31291,21317460.0,2.0,23.144623,21.675018,23.313385,23.30246,23.331085,23.312836,18.358215,18.355774,18.354858,18.355316,0.0,0.06763459,0.057926398,0.11032818,92.666664,18.300018,41.469322,28.772106,37.501156,1526.7972,2.6824597e-05,0.0,95.342316,51.61096,13.169183,30.000002,0.2115225,51.563145,265.5068,143.15085,0.0,90.5415,0.2359033,0.0,92.63413,8.330017
31292,21317520.0,2.0,23.13684,21.647064,23.307251,23.294373,23.325073,23.31018,18.357208,18.36023,18.360016,18.360138,0.0,0.06916285,0.059241865,0.11251016,103.333336,18.300018,41.356857,28.527525,37.071587,1562.2009,2.7475908e-05,0.0,92.29204,61.133976,13.107909,30.000002,0.21608302,51.648926,271.51163,151.68167,0.0,87.69244,0.24089399,0.0,89.617134,8.330017
31293,21317580.0,2.0,23.12857,21.618866,23.300446,23.285492,23.31842,23.306976,18.349304,18.358765,18.359467,18.359192,0.0,0.070135675,0.060098678,0.11373578,114.0,18.300018,41.174557,28.24813,36.54907,1589.574,2.7996268e-05,0.0,88.675934,74.32092,13.062954,30.000002,0.2189615,51.711864,277.35312,162.31857,0.0,84.3021,0.2439805,0.0,86.04092,8.330017
31294,21317640.0,2.0,23.119568,21.590363,23.293335,23.276337,23.311401,23.303467,18.332977,18.349396,18.351196,18.350494,0.0,0.07030924,0.060257312,0.11357601,124.666664,18.300018,40.912827,27.92823,35.92343,1602.265,2.8266635e-05,0.0,84.81008,91.45778,13.055436,30.000002,0.21916443,51.72239,282.1703,174.79996,0.0,80.6493,0.24415506,0.0,82.19957,8.330017
31295,21317700.0,2.0,23.11026,21.561584,23.286438,23.267609,23.304474,23.299988,18.310242,18.333252,18.336212,18.335114,0.0,0.06968487,0.05969922,0.112031855,135.33333,18.300018,40.587685,27.576643,35.219757,1598.4136,2.8248214e-05,0.0,81.14368,111.371574,13.085887,30.000002,0.21669222,51.67976,285.5424,188.04462,0.0,77.15379,0.24143237,0.0,78.52635,8.330017
31296,21317760.0,2.0,23.10025,21.532501,23.279846,23.258972,23.298004,23.296875,18.28543,18.311096,18.314941,18.313599,0.0,0.0684568,0.0585746,0.10940154,146.0,18.300018,40.19564,27.193378,34.42379,1577.0397,2.7907978e-05,0.0,77.99953,131.48337,13.158372,30.000002,0.21206108,51.578278,287.29996,200.21443,0.0,74.12298,0.2364424,0.0,75.33025,8.330017
31297,21317820.0,0.0,23.091156,21.503082,23.274292,23.251862,23.292267,23.294373,18.258514,18.285278,18.289642,18.288239,0.0,0.06645607,0.056741476,0.105438575,142.0,18.300018,39.753757,26.789898,33.569874,1538.7378,2.7271404e-05,0.0,75.57899,146.25798,13.261892,30.000002,0.20494336,51.43335,285.66382,207.1129,0.0,71.7564,0.22865923,0.0,72.809166,8.330017
31298,21317880.0,0.0,23.083069,21.473328,23.27005,23.246582,23.287384,23.292633,18.239166,18.259918,18.26419,18.26297,0.0,0.064522125,0.05494444,0.10153508,138.0,18.300018,39.270107,26.37418,32.67583,1492.4756,2.6459102e-05,0.0,74.01088,154.20609,13.370212,30.000002,0.19794482,51.281704,282.45035,209.13136,0.0,70.19225,0.22101794,0.0,71.096466,8.330017
31299,21317940.0,0.0,23.075714,21.443207,23.26709,23.243103,23.283417,23.291626,18.231628,18.242462,18.245728,18.244873,0.0,0.06286675,0.053406656,0.09808825,134.0,18.300018,38.751133,25.95252,31.75658,1446.1997,2.5632893e-05,0.0,73.07795,156.7121,13.480121,30.000002,0.19179314,51.127834,278.61337,207.82065,0.0,69.24274,0.21436283,0.0,69.99467,8.330017
31300,21318000.0,0.0,23.06903,21.41272,23.26535,23.241394,23.280243,23.291351,18.233398,18.235321,18.237152,18.236694,0.0,0.061538003,0.0521851,0.09519941,130.0,18.300018,38.201435,25.530867,30.826225,1404.0968,2.487585e-05,0.0,72.62953,155.16849,13.585344,30.000002,0.18670425,50.980522,274.64557,204.35518,0.0,68.77216,0.20891726,0.0,69.36434,8.330017
31301,21318060.0,0.0,23.063416,21.381866,23.26416,23.240082,23.277771,23.291595,18.240112,18.23584,18.236328,18.236145,0.0,0.060470626,0.05122715,0.09276964,126.0,18.300018,37.630554,25.115086,29.88518,1368.3512,2.4233494e-05,0.0,72.46983,151.53688,13.667864,30.000002,0.18257964,50.86499,270.8907,199.98738,0.0,68.595535,0.204458,0.0,69.018105,8.330017
31302,21318120.0,0.0,23.058807,21.350586,23.263763,23.23993,23.275818,23.292297,18.248352,18.24054,18.23999,18.23999,0.0,0.059588727,0.050462876,0.09067781,122.0,18.300018,37.044743,24.70836,28.950268,1338.1714,2.3692235e-05,0.0,72.485374,146.87413,13.7350855,30.000002,0.17914422,50.770878,267.4327,195.30199,0.0,68.60264,0.20071907,0.0,68.846794,8.330017
31303,21318180.0,0.0,23.05426,21.318878,23.26416,23.240997,23.274384,23.293365,18.256165,18.247375,18.246246,18.246277,0.0,0.05886882,0.049874734,0.08889584,118.0,18.300018,36.445942,24.315971,28.033665,1313.3113,2.324959e-05,0.0,72.63518,141.64166,13.807082,30.000002,0.17623086,50.670086,264.32364,190.56093,0.0,68.75606,0.19762096,0.0,68.81421,8.330017
31304,21318240.0,0.0,23.050598,21.286743,23.265198,23.243073,23.273407,23.29477,18.26297,18.254272,18.2529,18.252869,0.0,0.058249593,0.049404513,0.08733286,114.0,18.300018,35.839428,23.94112,27.146662,1292.754,2.2884755e-05,0.0,72.857056,136.3001,13.867074,30.000002,0.17374994,50.586098,261.53793,185.96999,0.0,68.993935,0.19496833,0.0,68.86247,8.330017
31305,21318300.0,0.0,23.047424,21.25415,23.266724,23.24588,23.272766,23.296387,18.268799,18.26065,18.259186,18.259125,0.0,0.057680443,0.048998844,0.085901104,110.0,18.300018,35.229797,23.582222,26.2903,1274.8887,2.2569013e-05,0.0,73.11361,131.03386,13.920732,30.000002,0.17151372,50.51097,258.99997,181.55986,0.0,69.27601,0.19257042,0.0,68.95374,8.330017
31306,21318360.0,0.0,23.043732,21.2211,23.268097,23.248169,23.272278,23.298096,18.273163,18.266083,18.264679,18.264557,0.0,0.0571591,0.048657592,0.0845913,106.0,18.300018,34.615974,23.24138,25.453737,1259.3005,2.2296257e-05,0.0,73.39797,125.91349,13.978495,30.000002,0.16945429,50.430107,256.70233,177.35806,0.0,69.596825,0.1903965,0.0,69.08069,8.330017
31307,21318420.0,0.0,23.040527,21.187561,23.269928,23.25119,23.272125,23.299988,18.27649,18.270355,18.269104,18.26892,0.0,0.05666516,0.048361026,0.083375216,102.0,18.300018,34.002674,22.922424,24.655216,1245.5498,2.2056243e-05,0.0,73.69703,120.979256,14.031158,30.000002,0.16756172,50.356377,254.61127,173.36235,0.0,69.942986,0.18838893,0.0,69.232056,8.330017
31308,21318480.0,0.0,23.03772,21.153503,23.272095,23.25473,23.272186,23.302002,18.279205,18.273895,18.272797,18.272583,0.0,0.056179866,0.048085537,0.082216986,98.0,18.300018,33.39216,22.621368,23.890907,1232.918,2.18362e-05,0.0,74.00532,116.19824,14.078977,30.000002,0.1657712,50.289433,252.67522,169.51813,0.0,70.30586,0.18647304,0.0,69.40102,8.330017
31309,21318540.0,0.0,23.03476,21.118927,23.274658,23.258942,23.272583,23.304169,18.281097,18.27655,18.275604,18.27536,0.0,0.055706587,0.04783727,0.08113297,94.0,18.300018,32.787193,22.344433,23.17501,1221.2709,2.1634292e-05,0.0,74.32529,111.56418,14.1341095,30.000002,0.16404311,50.212246,250.89699,165.8263,0.0,70.6896,0.18466625,0.0,69.59362,8.330017
31310,21318600.0,0.0,23.032257,21.083832,23.277618,23.263702,23.273224,23.306458,18.282593,18.278564,18.27774,18.277496,0.0,0.055238638,0.047608305,0.08011924,90.0,18.300018,32.191418,22.093443,22.515146,1210.542,2.1448168e-05,0.0,74.65782,107.04671,14.184387,30.000002,0.16242024,50.14186,249.25746,162.25972,0.0,71.09423,0.18295436,0.0,69.81306,8.330017
31311,21318660.0,0.0,23.029205,21.048187,23.28006,23.267456,23.273834,23.308655,18.283783,18.280151,18.27948,18.279205,0.0,0.054771718,0.047391366,0.07914922,86.0,18.300018,31.60073,21.861895,21.881458,1200.2948,2.127161e-05,0.0,75.00298,102.630264,14.234386,30.000002,0.16085134,50.07186,247.73468,158.79305,0.0,71.51829,0.18130206,0.0,70.0541,8.330017
31312,21318720.0,0.0,23.026306,21.011993,23.282806,23.271667,23.27472,23.310974,18.284698,18.281403,18.280792,18.280518,0.0,0.05430631,0.04718712,0.07822687,82.0,18.300018,31.020386,21.65414,21.293242,1190.5298,2.1103358e-05,0.0,75.36459,98.29494,14.284076,30.000002,0.15933834,50.002296,246.3309,155.41272,0.0,71.96579,0.17971012,0.0,70.321754,8.330017
31313,21318780.0,0.0,23.02356,20.97519,23.285858,23.276367,23.275848,23.313385,18.285492,18.28238,18.28186,18.281586,0.0,0.053843234,0.04699595,0.07736197,78.0,18.300018,30.454206,21.473297,20.759464,1181.2821,2.0943982e-05,0.0,75.748825,94.011604,14.333256,30.000002,0.15789056,49.93344,245.09322,152.10307,0.0,72.44277,0.17818937,0.0,70.62493,8.330017
31314,21318840.0,0.0,23.021088,20.937805,23.289154,23.281433,23.277191,23.315887,18.286255,18.283264,18.282806,18.282501,0.0,0.05337784,0.046809424,0.07653763,74.0,18.300018,29.901016,21.31379,20.270761,1172.4365,2.079151e-05,0.0,76.15577,89.77693,14.37949,30.000002,0.15649739,49.868713,244.00656,148.85223,0.0,72.947334,0.17671666,0.0,70.96115,8.330017
31315,21318900.0,0.0,23.018433,20.89981,23.292694,23.286896,23.278778,23.31845,18.286865,18.283997,18.28357,18.283264,0.0,0.05291626,0.046635166,0.07577551,70.0,18.300018,29.366467,21.18253,19.843155,1163.9695,2.0645824e-05,0.0,76.59628,85.56087,14.430571,30.000002,0.15514834,49.797203,243.05893,145.64922,0.0,73.491356,0.1753166,0.0,71.34512,8.330017
31316,21318960.0,0.0,23.01529,20.861176,23.295685,23.291107,23.280273,23.320892,18.287476,18.284637,18.28424,18.283936,0.0,0.052457687,0.046470813,0.075060785,66.0,18.300018,28.846264,21.074839,19.449402,1155.85,2.0506846e-05,0.0,77.07232,81.37146,14.478423,30.000002,0.15386704,49.73021,242.23376,142.49426,0.0,74.07615,0.17397885,0.0,71.774994,8.330017
31317,21319020.0,0.0,23.012207,20.821869,23.29889,23.295685,23.282043,23.323425,18.288055,18.285248,18.284882,18.284546,0.0,0.0520045,0.046318285,0.0743978,62.0,18.300018,28.346973,20.995054,19.107933,1148.1313,2.0374757e-05,0.0,77.591484,77.19836,14.52563,30.000002,0.15264665,49.66412,241.51868,139.38135,0.0,74.709236,0.17270778,0.0,72.2587,8.330017
31318,21319080.0,0.0,23.009216,20.781952,23.302307,23.300568,23.284027,23.325989,18.288574,18.285797,18.285461,18.285126,0.0,0.051551156,0.0461697,0.07377356,58.0,18.300018,27.867407,20.939318,18.813059,1140.7084,2.0247795e-05,0.0,78.15368,73.053986,14.572519,30.000002,0.15146832,49.598473,240.90009,136.31047,0.0,75.38929,0.17148362,0.0,72.79501,8.330017
31319,21319140.0,0.0,23.006256,20.741333,23.305939,23.305725,23.286255,23.328644,18.289124,18.286346,18.28601,18.285675,0.0,0.05110385,0.04603092,0.07320526,54.0,18.300018,27.413824,20.912848,18.576466,1133.6871,2.0127734e-05,0.0,78.77405,68.91376,14.61868,30.000002,0.15035121,49.533848,240.37038,133.27205,0.0,76.131454,0.17032623,0.0,73.40133,8.330017
31320,21319200.0,0.0,23.003448,20.700012,23.309723,23.311096,23.288696,23.33136,18.289612,18.286865,18.28656,18.286194,0.0,0.05065241,0.045889504,0.07266707,50.0,18.300018,26.98215,20.909311,18.386541,1126.922,2.0012201e-05,0.0,79.44751,64.81101,14.663179,30.000002,0.14926948,49.47155,239.91856,130.27496,0.0,76.92938,0.16920212,0.0,74.06973,8.330017
31321,21319260.0,0.0,22.994415,20.658325,23.306763,23.308746,23.284637,23.327484,18.285675,18.286224,18.286041,18.285767,0.0,0.050192617,0.045740843,0.0721401,46.0,18.300018,26.475203,20.831554,18.128998,1116.1519,1.9832309e-05,0.0,80.16469,60.802177,14.710554,30.000002,0.14817089,49.405224,239.53636,127.33946,0.0,77.77396,0.16806562,0.0,74.78755,8.330017
31322,21319320.0,0.0,22.985382,20.616669,23.303741,23.306671,23.280884,23.3237,18.279877,18.282562,18.282593,18.282593,0.0,0.04971029,0.04557021,0.07159435,42.0,18.300018,25.93193,20.716446,17.8524,1101.5115,1.9566025e-05,0.0,80.9135,56.92034,14.758473,30.000002,0.14702387,49.33814,239.21547,124.47041,0.0,78.65283,0.166867,0.0,75.540504,8.330017
31323,21319380.0,0.0,22.976501,20.575012,23.300964,23.304901,23.277344,23.320007,18.277374,18.278778,18.2789,18.279053,0.0,0.049201146,0.045371983,0.07102579,38.0,18.300018,25.354845,20.564907,17.559456,1086.2892,1.929255e-05,0.0,81.69903,53.153038,14.808843,30.000002,0.14580965,49.26762,238.95122,121.65594,0.0,79.5705,0.16559154,0.0,76.33442,8.330017
31324,21319440.0,0.0,22.967804,20.533325,23.298431,23.303436,23.27414,23.316406,18.276123,18.276215,18.276306,18.276459,0.0,0.048661,0.045140676,0.07042641,34.0,18.300018,24.746775,20.378105,17.25319,1070.5593,1.9011408e-05,0.0,82.52571,49.49509,14.861774,30.000002,0.1445138,49.193516,238.74039,118.88782,0.0,80.53089,0.16422088,0.0,77.17315,8.330017
31325,21319500.0,0.0,22.959442,20.491669,23.296143,23.302307,23.27121,23.312988,18.2753,18.274597,18.274628,18.274689,0.0,0.04808581,0.04487075,0.06978927,30.0,18.300018,24.111708,20.157904,16.937887,1054.4907,1.8724539e-05,0.0,83.40223,45.93426,14.91559,30.000002,0.1431296,49.11817,238.581,116.154076,0.0,81.542015,0.1627381,0.0,78.06483,8.330017
31326,21319560.0,0.0,22.950348,20.450012,23.29361,23.300201,23.268585,23.309662,18.274597,18.27362,18.27359,18.27356,0.0,0.047474273,0.044559743,0.06910349,26.0,18.300018,23.446468,19.898993,16.592333,1037.7712,1.8427729e-05,0.0,84.34341,42.454624,14.980635,30.000002,0.1416068,49.027107,238.47223,113.440315,0.0,82.61828,0.16112533,0.0,79.02045,8.330017
31327,21319620.0,0.0,22.94162,20.408325,23.29129,23.2984,23.266235,23.306458,18.276062,18.273712,18.273651,18.273499,0.0,0.04701514,0.04438656,0.06865199,25.666666,18.300018,22.759773,19.609026,16.23094,1023.13617,1.8162431e-05,0.0,85.27726,39.560932,15.031213,30.000002,0.1405623,48.956303,238.42464,111.27102,0.0,83.69033,0.1600444,0.0,79.97579,8.330017
31328,21319680.0,0.0,22.933014,20.366669,23.289154,23.296844,23.26416,23.303375,18.278564,18.275238,18.275116,18.27481,0.0,0.046617493,0.044266976,0.06831024,25.333334,18.300018,22.052233,19.28607,15.854271,1010.6265,1.7938677e-05,0.0,86.127174,37.183086,15.077175,30.000002,0.1397162,48.891956,238.40701,109.50102,0.0,84.682846,0.1591853,0.0,80.86214,8.330017
31329,21319740.0,0.0,22.92453,20.325012,23.2872,23.29544,23.262268,23.300354,18.280762,18.277191,18.277039,18.27658,0.0,0.046238508,0.04415879,0.068004906,25.0,18.300018,21.330605,18.938486,15.467403,999.0604,1.7732977e-05,0.0,86.90582,35.1501,15.121782,30.000002,0.13892993,48.829506,238.40645,107.972664,0.0,85.60654,0.1583925,0.0,81.68748,8.330017
31330,21319800.0,0.0,22.916107,20.283325,23.2854,23.29422,23.26059,23.297394,18.282715,18.279327,18.279175,18.278687,0.0,0.045901038,0.04408365,0.067773126,25.0,18.300018,20.592096,18.559315,15.0682955,988.76746,1.7550154e-05,0.0,87.57761,33.506638,15.163867,30.000002,0.13827702,48.770584,238.41594,106.739456,0.0,86.42565,0.15775293,0.0,82.42,8.330017
31331,21319860.0,0.0,22.906433,20.241669,23.282196,23.290588,23.25821,23.29364,18.284271,18.281342,18.281189,18.28067,0.0,0.045587678,0.0440239,0.067571476,25.0,18.300018,19.82497,18.137625,14.616739,979.17505,1.7382165e-05,0.0,88.126305,32.195156,15.204422,30.000002,0.13768023,48.71381,238.43062,105.7362,0.0,87.12261,0.15717421,0.0,83.03741,8.330017
31332,21319920.0,0.0,22.89679,20.200012,23.279053,23.28711,23.256012,23.289948,18.285309,18.282959,18.282867,18.28238,0.0,0.045284744,0.043965187,0.06737056,25.0,18.300018,19.035864,17.677212,14.12931,970.05426,1.7222848e-05,0.0,88.52908,31.188404,15.244581,30.000002,0.13710207,48.65759,238.44788,104.93295,0.0,87.67322,0.15661551,0.0,83.51439,8.330017
31333,21319980.0,0.0,22.887207,20.158325,23.276031,23.283783,23.253967,23.286316,18.28601,18.28424,18.28415,18.283752,0.0,0.04498469,0.043900024,0.06715966,25.0,18.300018,18.228964,17.183056,13.611531,961.1602,1.7067769e-05,0.0,88.796715,30.42367,15.28516,30.000002,0.13651204,48.600777,238.46687,104.27905,0.0,88.087036,0.15604101,0.0,83.86082,8.330017
31334,21320040.0,0.0,22.877777,20.116669,23.273132,23.280579,23.252136,23.282745,18.286316,18.285095,18.285065,18.284729,0.0,0.04468018,0.04381957,0.066924304,25.0,18.300018,17.403843,16.651546,13.061222,952.3313,1.691407e-05,0.0,88.90917,29.897316,15.326823,30.000002,0.13588542,48.542446,238.487,103.76357,0.0,88.342224,0.15542248,0.0,84.05608,8.330017
31335,21320100.0,0.0,22.868408,20.075012,23.270386,23.277557,23.250458,23.279236,18.286377,18.285675,18.285645,18.2854,0.0,0.044365387,0.04371811,0.06665578,25.0,18.300018,16.564243,16.087461,12.483646,943.3956,1.6758631e-05,0.0,88.88392,29.56064,15.370056,30.000002,0.13520445,48.481922,238.50864,103.349335,0.0,88.45524,0.15473922,0.0,84.1161,8.330017
31336,21320160.0,0.0,22.85846,20.033325,23.266937,23.27298,23.248688,23.275604,18.286194,18.28598,18.28595,18.285797,0.0,0.04403996,0.04359641,0.06634573,25.0,18.300018,15.709023,15.492235,11.857308,934.1968,1.6599446e-05,0.0,88.737656,29.381245,15.41488,30.000002,0.13446236,48.41917,238.53212,103.012856,0.0,88.442726,0.15398194,0.0,84.05283,8.330017
31337,21320220.0,0.0,22.848663,19.991669,23.26358,23.268616,23.2471,23.272064,18.285736,18.28595,18.28595,18.285889,0.0,0.04369568,0.043443732,0.065968715,25.0,18.300018,14.839186,14.86215,11.188868,924.5688,1.6432603e-05,0.0,88.44955,29.375578,15.461953,30.000002,0.13362367,48.353268,238.55826,102.751564,0.0,88.28158,0.15310818,0.0,83.84086,8.330017
31338,21320280.0,0.0,22.83902,19.950012,23.260437,23.264496,23.245697,23.268616,18.285034,18.285675,18.285675,18.285675,0.0,0.043326955,0.04325368,0.06551708,25.0,18.300018,13.95655,14.198235,10.480826,914.4044,1.6256172e-05,0.0,88.02673,29.529932,15.512689,30.000002,0.13266858,48.282234,238.58801,102.55026,0.0,87.977806,0.1520976,0.0,83.48668,8.330017
31339,21320340.0,0.0,22.829407,19.908325,23.257538,23.260712,23.244537,23.26532,18.283997,18.285095,18.285065,18.285156,0.0,0.04292406,0.043013528,0.0649693,25.0,18.300018,13.061073,13.496144,9.729632,903.4119,1.6065176e-05,0.0,87.45724,29.857649,15.571931,30.000002,0.13154848,48.199295,238.62286,102.403366,0.0,87.517006,0.15090555,0.0,82.97567,8.330017
31340,21320400.0,0.0,22.82022,19.866669,23.254913,23.257324,23.243622,23.262146,18.282867,18.284271,18.28424,18.284424,0.0,0.04248276,0.042718668,0.064321704,25.0,18.300018,12.157524,12.761612,8.944622,891.5993,1.5859205e-05,0.0,86.774506,30.316858,15.634147,30.000002,0.13027285,48.112194,238.66464,102.28066,0.0,86.93209,0.14952195,0.0,82.340034,8.330017
31341,21320460.0,0.0,22.810455,19.825012,23.251587,23.25232,23.242645,23.258911,18.281555,18.283264,18.283264,18.283508,0.0,0.042008147,0.042376522,0.063577555,25.0,18.300018,11.2447195,11.997681,8.103985,878.94104,1.5638912e-05,0.0,86.0109,30.877533,15.701601,30.000002,0.12884912,48.017757,238.71411,102.16721,0.0,86.256996,0.14796314,0.0,81.60811,8.330017
31342,21320520.0,0.0,22.801025,19.783325,23.248596,23.247803,23.241943,23.25586,18.28009,18.282104,18.282104,18.28238,0.0,0.041494004,0.041977238,0.062712975,25.0,18.300018,10.326174,11.202769,7.218546,865.24023,1.5399726e-05,0.0,85.16577,31.5426,15.775953,30.000002,0.12723792,47.913666,238.77397,102.04946,0.0,85.48867,0.14618115,0.0,80.77279,8.330017
31343,21320580.0,0.0,22.792053,19.741669,23.245972,23.243835,23.241547,23.253052,18.278595,18.280823,18.280792,18.281128,0.0,0.040936217,0.04151576,0.06172515,25.0,18.300018,9.405371,10.379639,6.294713,850.5097,1.5141648e-05,0.0,84.26023,32.283928,15.857651,30.000002,0.12543735,47.79929,238.8462,101.90837,0.0,84.64784,0.14417507,0.0,79.85498,8.330017
31344,21320640.0,0.0,22.78366,19.700012,23.243713,23.240448,23.241425,23.250488,18.2771,18.27945,18.279419,18.279816,0.0,0.040339608,0.04099842,0.06063085,25.0,18.300018,8.485744,9.53425,5.3430123,834.9328,1.4867815e-05,0.0,83.32068,33.071026,15.943916,30.000002,0.12347747,47.67852,238.93166,101.73166,0.0,83.762115,0.1419707,0.0,78.88305,8.330017
31345,21320700.0,0.0,22.775482,19.658325,23.241943,23.23767,23.241638,23.24823,18.275635,18.278046,18.278015,18.278473,0.0,0.039706208,0.040425934,0.05943347,25.0,18.300018,7.570374,8.668002,4.367764,818.4269,1.457719e-05,0.0,82.36284,33.8805,16.042727,30.000002,0.121339835,47.540184,239.03201,101.50347,0.0,82.84654,0.13956645,0.0,77.87132,8.330017
31346,21320760.0,0.0,22.766846,19.616669,23.239197,23.233368,23.241852,23.24469,18.274231,18.276672,18.276642,18.2771,0.0,0.03904331,0.039799713,0.058133587,25.0,18.300018,6.656746,7.7581854,3.3389945,801.0167,1.4270883e-05,0.0,81.402626,34.690933,16.146946,30.000002,0.119055614,47.394276,239.14833,101.2135,0.0,81.91317,0.13697423,0.0,76.82955,8.330017
31347,21320820.0,0.0,22.75879,19.575012,23.236938,23.229828,23.242401,23.241547,18.27295,18.27533,18.275269,18.275787,0.0,0.03835486,0.03911949,0.056732405,25.0,18.300018,5.7516737,6.817206,2.2780137,782.8352,1.3949882e-05,0.0,80.45367,35.47577,16.259285,30.000002,0.116626106,47.237003,239.2819,100.84859,0.0,80.97274,0.13420565,0.0,75.767365,8.330017
31348,21320880.0,0.0,22.751465,19.533325,23.235199,23.22705,23.243317,23.238708,18.27185,18.274078,18.274017,18.274536,0.0,0.037648935,0.038397025,0.055253685,25.0,18.300018,4.8577027,5.852351,1.1963736,764.1219,1.3618537e-05,0.0,79.52703,36.21855,16.379019,30.000002,0.11408619,47.069374,239.4317,100.40964,0.0,80.038536,0.13129714,0.0,74.701324,8.330017
31349,21320940.0,0.0,22.744934,19.491669,23.23407,23.225098,23.244629,23.236298,18.270996,18.27298,18.27295,18.273438,0.0,0.036933742,0.03763837,0.053691547,25.0,18.300018,3.9794893,4.8652964,0.100465015,745.0213,1.3279367e-05,0.0,78.633705,36.89794,16.50613,30.000002,0.11144631,46.89142,239.59807,99.88891,0.0,79.11963,0.12826477,0.0,73.646164,8.330017
31350,21321000.0,0.0,22.739197,19.450012,23.233368,23.223816,23.246246,23.234192,18.27069,18.272034,18.272003,18.27246,0.0,0.036138278,0.036777116,0.05236179,25.0,18.300018,3.1165252,3.8634908,0.0,726.06,1.2940509e-05,0.0,77.78721,37.35867,16.632587,30.000002,0.1088607,46.71438,239.77672,99.24688,0.0,78.23309,0.12527764,0.0,72.80622,8.330017
31351,21321060.0,0.0,22.7323,19.408325,23.232147,23.221497,23.247833,23.231842,18.271729,18.271637,18.271637,18.271942,0.0,0.035275836,0.035822008,0.051470507,25.0,18.300018,2.2694461,2.836558,0.0,708.17084,1.2621752e-05,0.0,77.0667,37.410976,16.764992,30.000002,0.10649262,46.529015,239.96088,98.446106,0.0,77.45418,0.12256821,0.0,72.33087,8.330017
31352,21321120.0,0.0,22.725525,19.366669,23.231323,23.219574,23.249878,23.22995,18.273407,18.272034,18.272034,18.272125,0.0,0.03444196,0.03486921,0.050762728,25.0,18.300018,1.445114,1.793303,0.0,691.55255,1.2326104e-05,0.0,76.46153,37.22131,16.892015,30.000002,0.104306675,46.351177,240.1467,97.568924,0.0,76.770096,0.120073326,0.0,72.03522,8.330017
31353,21321180.0,0.0,22.718475,19.325012,23.230896,23.218048,23.25235,23.228577,18.27533,18.27304,18.27304,18.27295,0.0,0.033647593,0.033930223,0.05021485,25.0,18.300018,0.6477254,0.73852867,0.0,676.23645,1.2054349e-05,0.0,75.95406,36.850353,17.022787,30.000002,0.10228421,46.1681,240.33057,96.652466,0.0,76.16204,0.11779179,0.0,71.88289,8.330017
31354,21321240.0,0.0,22.710846,19.283325,23.230835,23.216797,23.25528,23.227692,18.27713,18.274384,18.274414,18.27414,0.0,0.032902233,0.033035323,0.049795754,25.0,18.300018,0.0,0.0,0.0,662.08215,1.1803561e-05,0.0,75.53491,36.342503,17.155561,30.000002,0.10043477,45.982216,240.50887,95.72636,0.0,75.63473,0.11573211,0.0,71.84376,8.330017
31355,21321300.0,0.0,22.703552,19.241669,23.23111,23.21576,23.258514,23.227173,18.279938,18.27597,18.27597,18.275574,0.0,0.032347273,0.03243968,0.049300976,25.0,18.300018,0.0,0.0,0.0,649.9724,1.1588052e-05,0.0,75.390625,35.520786,17.268997,30.000002,0.098946035,45.823402,240.67683,94.74757,0.0,75.46104,0.114086024,0.0,71.90994,8.330017
31356,21321360.0,0.0,22.695282,19.200012,23.230957,23.213959,23.261444,23.22647,18.28363,18.27829,18.27832,18.27774,0.0,0.0319571,0.032015733,0.04887527,25.0,18.300018,0.0,0.0,0.0,640.4229,1.1421636e-05,0.0,75.47058,34.49519,17.371706,30.000002,0.09779525,45.67961,240.82846,93.777756,0.0,75.515854,0.112845965,0.0,72.10474,8.330017
31357,21321420.0,0.0,22.686707,19.158325,23.231018,23.212372,23.264557,23.226013,18.286896,18.281097,18.281097,18.280396,0.0,0.031670146,0.03170784,0.048541352,25.0,18.300018,0.0,0.0,0.0,632.8234,1.129068e-05,0.0,75.68145,33.397034,17.465084,30.000002,0.09690501,45.54888,240.9628,92.86314,0.0,75.710884,0.11191708,0.0,72.3891,8.330017
31358,21321480.0,0.0,22.677887,19.116669,23.231201,23.210968,23.267822,23.225677,18.289734,18.283966,18.283997,18.283173,0.0,0.031464797,0.03148897,0.04829517,25.0,18.300018,0.0,0.0,0.0,626.856,1.11892205e-05,0.0,75.98393,32.290997,17.550974,30.000002,0.09623038,45.42864,241.07944,92.02402,0.0,76.00295,0.11124677,0.0,72.73724,8.330017
31359,21321540.0,0.0,22.668732,19.075012,23.231506,23.209717,23.271149,23.225433,18.292084,18.286713,18.286713,18.285858,0.0,0.03132542,0.031340968,0.04812814,25.0,18.300018,0.0,0.0,0.0,622.2257,1.1111895e-05,0.0,76.35019,31.216887,17.63079,30.000002,0.09573512,45.316895,241.17874,91.26951,0.0,76.3625,0.1107925,0.0,73.12929,8.330017
31360,21321600.0,0.0,22.659363,19.033325,23.231903,23.208527,23.274536,23.22528,18.294006,18.289185,18.289185,18.28836,0.0,0.031239007,0.031249076,0.048029747,25.0,18.300018,0.0,0.0,0.0,618.69464,1.1054238e-05,0.0,76.75655,30.202604,17.704655,30.000002,0.09538846,45.213486,241.26152,90.60332,0.0,76.76457,0.11051592,0.0,73.54744,8.330017
31361,21321660.0,0.0,22.649384,18.991669,23.23169,23.206451,23.277374,23.224731,18.295502,18.29129,18.29129,18.290527,0.0,0.031200618,0.031207353,0.047997985,25.0,18.300018,0.0,0.0,0.0,616.1293,1.1014221e-05,0.0,77.18281,29.278036,17.769865,30.000002,0.095184505,45.12219,241.32664,90.03799,0.0,77.1882,0.11040362,0.0,73.97484,8.330017
31362,21321720.0,0.0,22.639069,18.950012,23.231445,23.204407,23.280212,23.224243,18.29663,18.29306,18.29306,18.292358,0.0,0.031194733,0.03119931,0.048012573,25.0,18.300018,0.0,0.0,0.0,614.20825,1.0985775e-05,0.0,77.60804,28.450418,17.833017,30.000002,0.095071085,45.033775,241.37733,89.56189,0.0,77.61172,0.11040414,0.0,74.3949,8.330017
31363,21321780.0,0.0,22.62857,18.908325,23.231201,23.202332,23.28305,23.223724,18.297516,18.294525,18.294556,18.293915,0.0,0.031209182,0.031212252,0.048056267,25.0,18.300018,0.0,0.0,0.0,612.69037,1.096445e-05,0.0,78.02354,27.70763,17.89324,30.000002,0.095017284,44.949463,241.41743,89.15548,0.0,78.026024,0.110475875,0.0,74.801605,8.330017
31364,21321840.0,0.0,22.61795,18.866669,23.230927,23.200256,23.285828,23.223206,18.298187,18.295685,18.295685,18.295135,0.0,0.03124704,0.031249197,0.04813439,25.0,18.300018,0.0,0.0,0.0,611.6179,1.0951016e-05,0.0,78.41181,27.079649,17.949778,30.000002,0.095031485,44.87031,241.4442,88.838615,0.0,78.41357,0.11062802,0.0,75.17785,8.330017
31365,21321900.0,0.0,22.607239,18.825012,23.230652,23.19815,23.288605,23.222687,18.298706,18.296661,18.296661,18.296204,0.0,0.031291746,0.031293206,0.04822179,25.0,18.300018,0.0,0.0,0.0,610.7033,1.09404555e-05,0.0,78.78357,26.512283,18.00478,30.000002,0.095067024,44.79331,241.46523,88.56378,0.0,78.78476,0.11080545,0.0,75.536575,8.330017
31366,21321960.0,0.0,22.595856,18.783325,23.229736,23.19516,23.290833,23.22174,18.299042,18.297424,18.297424,18.297058,0.0,0.031346377,0.03134736,0.04832351,25.0,18.300018,0.0,0.0,0.0,609.89746,1.0932121e-05,0.0,79.12901,26.022614,18.057837,30.000002,0.095130794,44.71903,241.4788,88.343185,0.0,79.12982,0.11101612,0.0,75.86805,8.330017
31367,21322020.0,0.0,22.584412,18.741669,23.22876,23.192139,23.292969,23.220795,18.299255,18.297974,18.297974,18.297638,0.0,0.031409457,0.03141015,0.04843702,25.0,18.300018,0.0,0.0,0.0,609.2088,1.0925773e-05,0.0,79.433014,25.627817,18.1086,30.000002,0.09521968,44.64796,241.48419,88.18536,0.0,79.43358,0.11125519,0.0,76.15786,8.330017
31368,21322080.0,0.0,22.572876,18.700012,23.227722,23.189056,23.295074,23.219788,18.299377,18.29837,18.29837,18.298126,0.0,0.031475037,0.031475525,0.048553232,25.0,18.300018,0.0,0.0,0.0,608.5452,1.091983e-05,0.0,79.70512,25.297525,18.158041,30.000002,0.095316336,44.578743,241.48486,88.06693,0.0,79.70552,0.11150244,0.0,76.41617,8.330017
31369,21322140.0,0.0,22.56128,18.658325,23.226654,23.185944,23.29718,23.21878,18.299438,18.298706,18.298706,18.298492,0.0,0.031541172,0.031541504,0.04866941,25.0,18.300018,0.0,0.0,0.0,607.8752,1.0913766e-05,0.0,79.95659,25.007639,18.206694,30.000002,0.09541484,44.51063,241.48283,87.972145,0.0,79.956856,0.11175147,0.0,76.654205,8.330017
31370,21322200.0,0.0,22.549652,18.616669,23.225555,23.18277,23.299194,23.217743,18.299408,18.29889,18.29889,18.298737,0.0,0.031607483,0.031607717,0.048784524,25.0,18.300018,0.0,0.0,0.0,607.16614,1.0906917e-05,0.0,80.16555,24.789198,18.253992,30.000002,0.09551391,44.44441,241.47643,87.91807,0.0,80.16574,0.11199905,0.0,76.85086,8.330017
31371,21322260.0,0.0,22.537537,18.575012,23.223907,23.178833,23.30072,23.216309,18.299347,18.299042,18.299042,18.29892,0.0,0.031672634,0.03167279,0.048896987,25.0,18.300018,0.0,0.0,0.0,606.38086,1.0899029e-05,0.0,80.354645,24.602768,18.300726,30.000002,0.09560964,44.378983,241.46835,87.88104,0.0,80.354774,0.112242036,0.0,77.02831,8.330017
31372,21322320.0,0.0,22.52533,18.533325,23.222198,23.174866,23.302216,23.214874,18.299225,18.299072,18.299072,18.29898,0.0,0.031735618,0.031735726,0.049005017,25.0,18.300018,0.0,0.0,0.0,605.5,1.0889329e-05,0.0,80.51398,24.460527,18.346703,30.000002,0.09569917,44.314613,241.4582,87.8669,0.0,80.51407,0.11247608,0.0,77.1771,8.330017
31373,21322380.0,0.0,22.513153,18.491669,23.220428,23.170837,23.30368,23.21341,18.299103,18.299042,18.299042,18.29898,0.0,0.031793993,0.03179407,0.0491045,25.0,18.300018,0.0,0.0,0.0,604.4883,1.0877165e-05,0.0,80.63647,24.368027,18.391932,30.000002,0.09577579,44.251297,241.44637,87.8763,0.0,80.63653,0.11269233,0.0,77.290634,8.330017
31374,21322440.0,0.0,22.500916,18.450012,23.218658,23.16681,23.305084,23.211914,18.29892,18.29898,18.29898,18.29895,0.0,0.031848088,0.03184814,0.049196273,25.0,18.300018,0.0,0.0,0.0,603.3677,1.0862997e-05,0.0,80.73442,24.306345,18.436722,30.000002,0.0958402,44.18859,241.43391,87.898796,0.0,80.73446,0.11289234,0.0,77.38082,8.330017
31375,21322500.0,0.0,22.488678,18.408325,23.216858,23.16275,23.306458,23.210388,18.298767,18.29889,18.29889,18.29889,0.0,0.031899244,0.031899277,0.049282767,25.0,18.300018,0.0,0.0,0.0,602.17,1.0847429e-05,0.0,80.81725,24.263035,18.481232,30.000002,0.09589599,44.126274,241.42119,87.92869,0.0,80.81728,0.11308122,0.0,77.45666,8.330017
31376,21322560.0,0.0,22.476074,18.366669,23.21457,23.15805,23.307434,23.208588,18.298553,18.298767,18.298767,18.298767,0.0,0.031945642,0.031945664,0.049360935,25.0,18.300018,0.0,0.0,0.0,600.82294,1.0829395e-05,0.0,80.87847,24.24472,18.525396,30.000002,0.095938265,44.064445,241.40834,87.96786,0.0,80.878494,0.11325222,0.0,77.51205,8.330017
31377,21322620.0,0.0,22.46344,18.325012,23.21225,23.15332,23.30838,23.206726,18.29837,18.298615,18.298615,18.298645,0.0,0.031985298,0.031985316,0.04942746,25.0,18.300018,0.0,0.0,0.0,599.3,1.0808068e-05,0.0,80.91511,24.252623,18.569225,30.000002,0.0959616,44.003086,241.3959,88.01492,0.0,80.91512,0.11339809,0.0,77.544266,8.330017
31378,21322680.0,0.0,22.450775,18.283325,23.20993,23.14859,23.309296,23.204895,18.298157,18.298462,18.298462,18.298492,0.0,0.032021698,0.03202171,0.049488354,25.0,18.300018,0.0,0.0,0.0,597.69385,1.0785197e-05,0.0,80.94125,24.271082,18.612886,30.000002,0.09597552,43.94196,241.38379,88.06458,0.0,80.94127,0.113531806,0.0,77.56664,8.330017
31379,21322740.0,0.0,22.43814,18.241669,23.20758,23.14386,23.31018,23.203033,18.297943,18.298279,18.298279,18.29831,0.0,0.032051433,0.03205144,0.049537886,25.0,18.300018,0.0,0.0,0.0,595.9326,1.0759443e-05,0.0,80.94913,24.306492,18.65629,30.000002,0.09597082,43.88119,241.3726,88.1169,0.0,80.949135,0.11364082,0.0,77.571915,8.330017
31380,21322800.0,0.0,22.425507,18.200012,23.205261,23.13913,23.311035,23.201141,18.29776,18.298096,18.298096,18.298126,0.0,0.032076504,0.032076508,0.049579475,25.0,18.300018,0.0,0.0,0.0,594.0652,1.0731723e-05,0.0,80.94635,24.350637,18.699507,30.000002,0.09595301,43.82069,241.36229,88.16927,0.0,80.94635,0.11373256,0.0,77.567276,8.330017
31381,21322860.0,0.0,22.409271,18.158325,23.198914,23.130005,23.30774,23.19519,18.295044,18.297516,18.297516,18.297607,0.0,0.03209933,0.032099336,0.049617242,25.0,18.300018,0.0,0.0,0.0,590.0265,1.0664398e-05,0.0,80.93884,24.398582,18.745176,30.000002,0.09592354,43.756752,241.3524,88.22144,0.0,80.93884,0.11381601,0.0,77.55826,8.330017
31382,21322920.0,0.0,22.392853,18.116669,23.192352,23.12091,23.304443,23.18924,18.290009,18.295197,18.295197,18.295532,0.0,0.032117784,0.032117784,0.04964761,25.0,18.300018,0.0,0.0,0.0,582.5115,1.0520263e-05,0.0,80.92289,24.45248,18.789862,30.000002,0.09588348,43.694195,241.34346,88.27238,0.0,80.92289,0.11388329,0.0,77.54143,8.330017
31383,21322980.0,0.0,22.376923,18.075012,23.18576,23.111877,23.301117,23.183289,18.288727,18.292755,18.292755,18.293182,0.0,0.032130994,0.032130994,0.049669158,25.0,18.300018,0.0,0.0,0.0,574.846,1.0379639e-05,0.0,80.89863,24.51068,18.829302,30.000002,0.09583922,43.638977,241.33583,88.32018,0.0,80.898636,0.113931246,0.0,77.51698,8.330017
31384,21323040.0,0.0,22.36084,18.033325,23.17923,23.102844,23.297821,23.177338,18.288513,18.290985,18.290985,18.291412,0.0,0.032141127,0.032141127,0.04968551,25.0,18.300018,0.0,0.0,0.0,567.4002,1.0245584e-05,0.0,80.87073,24.569912,18.870909,30.000002,0.09578171,43.580727,241.32904,88.365295,0.0,80.87073,0.11396789,0.0,77.48924,8.330017
31385,21323100.0,0.0,22.344666,17.991669,23.172699,23.093842,23.294495,23.171417,18.290253,18.290466,18.290466,18.290802,0.0,0.03214776,0.032147765,0.049696002,25.0,18.300018,0.0,0.0,0.0,561.61487,1.0146211e-05,0.0,80.83975,24.628603,18.913143,30.000002,0.095713,43.5216,241.32333,88.40634,0.0,80.83975,0.11399164,0.0,77.458786,8.330017
31386,21323160.0,0.0,22.328308,17.950012,23.166046,23.084625,23.291107,23.165466,18.297943,18.292725,18.292725,18.292633,0.0,0.03215214,0.03215214,0.049702708,25.0,18.300018,0.0,0.0,0.0,561.7811,1.0178229e-05,0.0,80.80749,24.686003,18.956385,30.000002,0.09563568,43.46106,241.31836,88.444214,0.0,80.80749,0.114007086,0.0,77.42725,8.330017
