,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31387,21323220.0,0.0,22.312164,17.908325,23.159454,23.0755,23.28772,23.159546,18.297089,18.294617,18.294617,18.294403,0.0,0.032153774,0.032153774,0.049704835,25.0,18.300018,0.0,0.0,0.0,559.28156,1.0136291e-05,0.0,80.774475,24.74036,18.996908,30.000002,0.09555618,43.404327,241.3144,88.47739,0.0,80.774475,0.11401248,0.0,77.39519,8.330017
31388,21323280.0,0.0,22.29599,17.866669,23.152893,23.066437,23.284363,23.153656,18.29718,18.295593,18.295593,18.29538,0.0,0.032152884,0.032152884,0.049702775,25.0,18.300018,0.0,0.0,0.0,557.0419,1.0104653e-05,0.0,80.742355,24.789658,19.03821,30.000002,0.09546789,43.346508,241.31151,88.504906,0.0,80.742355,0.11400859,0.0,77.364174,8.330017
31389,21323340.0,0.0,22.279816,17.825012,23.146362,23.057404,23.281006,23.147797,18.29715,18.296204,18.296204,18.29599,0.0,0.032150522,0.032150526,0.049698275,25.0,18.300018,0.0,0.0,0.0,554.7601,1.0071833e-05,0.0,80.71175,24.83451,19.079153,30.000002,0.09537613,43.28919,241.30931,88.52829,0.0,80.71175,0.11399937,0.0,77.334724,8.330017
31390,21323400.0,0.0,22.263672,17.783325,23.139832,23.048431,23.27768,23.141937,18.29712,18.2966,18.2966,18.296448,0.0,0.03214732,0.03214732,0.049692396,25.0,18.300018,0.0,0.0,0.0,552.45917,1.0038489e-05,0.0,80.68232,24.876364,19.119831,30.000002,0.09528241,43.23224,241.30754,88.54904,0.0,80.68232,0.11398711,0.0,77.30648,8.330017
31391,21323460.0,0.0,22.2471,17.741669,23.132874,23.038818,23.273926,23.135742,18.297058,18.296814,18.296814,18.296722,0.0,0.03214311,0.03214311,0.049684867,25.0,18.300018,0.0,0.0,0.0,550.0996,1.0004293e-05,0.0,80.655014,24.913488,19.160135,30.000002,0.09518651,43.17581,241.30637,88.565956,0.0,80.655014,0.11397115,0.0,77.28036,8.330017
31392,21323520.0,0.0,22.23059,17.700012,23.125946,23.029297,23.270203,23.129578,18.296997,18.296906,18.296906,18.296814,0.0,0.03213805,0.03213805,0.04967598,25.0,18.300018,0.0,0.0,0.0,547.7089,9.969395e-06,0.0,80.63107,24.944197,19.199871,30.000002,0.095089294,43.12018,241.30582,88.578255,0.0,80.63107,0.11395214,0.0,77.25754,8.330017
31393,21323580.0,0.0,22.21405,17.658325,23.119019,23.019806,23.26651,23.123444,18.296967,18.296936,18.296936,18.296906,0.0,0.032132708,0.032132708,0.049666654,25.0,18.300018,0.0,0.0,0.0,545.31146,9.934307e-06,0.0,80.60884,24.971886,19.23932,30.000002,0.09499174,43.064953,241.30556,88.5885,0.0,80.60884,0.113932125,0.0,77.2364,8.330017
31394,21323640.0,0.0,22.19754,17.616669,23.112152,23.010376,23.262817,23.11731,18.296967,18.296967,18.296967,18.296936,0.0,0.032127105,0.032127105,0.049656946,25.0,18.300018,0.0,0.0,0.0,542.91064,9.899084e-06,0.0,80.59025,24.993587,19.278154,30.000002,0.0948946,43.010582,241.30573,88.595,0.0,80.59025,0.113911204,0.0,77.218796,8.330017
31395,21323700.0,0.0,22.181122,17.575012,23.105347,23.001068,23.259155,23.111237,18.296936,18.296967,18.296967,18.296936,0.0,0.03212174,0.03212174,0.04964773,25.0,18.300018,0.0,0.0,0.0,540.5181,9.863983e-06,0.0,80.57662,25.007992,19.316048,30.000002,0.09479994,42.957535,241.30627,88.597534,0.0,80.57662,0.11389124,0.0,77.20599,8.330017
31396,21323760.0,0.0,22.164581,17.533325,23.09842,22.991516,23.255402,23.105133,18.296936,18.296967,18.296967,18.296936,0.0,0.03211629,0.03211629,0.049638346,25.0,18.300018,0.0,0.0,0.0,538.1281,9.828849e-06,0.0,80.56222,25.023487,19.354067,30.000002,0.09470462,42.90431,241.30678,88.60062,0.0,80.56222,0.113870956,0.0,77.19243,8.330017
31397,21323820.0,0.0,22.14801,17.491669,23.091522,22.982056,23.251678,23.09909,18.296936,18.296967,18.296967,18.296936,0.0,0.03211111,0.03211111,0.049629472,25.0,18.300018,0.0,0.0,0.0,535.7302,9.793567e-06,0.0,80.55112,25.03429,19.391455,30.000002,0.09461119,42.851963,241.3075,88.60127,0.0,80.55112,0.11385171,0.0,77.182045,8.330017
31398,21323880.0,0.0,22.13153,17.450012,23.084717,22.972717,23.248016,23.093048,18.296936,18.296967,18.296967,18.296936,0.0,0.032106612,0.032106612,0.049621817,25.0,18.300018,0.0,0.0,0.0,533.349,9.758543e-06,0.0,80.544044,25.039915,19.427862,30.000002,0.09452157,42.80099,241.30832,88.59968,0.0,80.544044,0.11383506,0.0,77.175514,8.330017
31399,21323940.0,0.0,22.115051,17.408325,23.07788,22.963348,23.244324,23.087036,18.296936,18.296967,18.296967,18.296936,0.0,0.03210198,0.03210198,0.049613927,25.0,18.300018,0.0,0.0,0.0,530.97656,9.723535e-06,0.0,80.53636,25.046274,19.464401,30.000002,0.09443114,42.74984,241.30914,88.59836,0.0,80.53636,0.11381791,0.0,77.16841,8.330017
31400,21324000.0,0.0,22.098572,17.366669,23.071106,22.95404,23.240631,23.081024,18.296936,18.296967,18.296967,18.296936,0.0,0.03209787,0.03209787,0.049606945,25.0,18.300018,0.0,0.0,0.0,528.6051,9.6885515e-06,0.0,80.53127,25.049408,19.500294,30.000002,0.09434333,42.69959,241.31,88.59573,0.0,80.53127,0.11380269,0.0,77.163765,8.330017
31401,21324060.0,0.0,22.08197,17.325012,23.06424,22.94458,23.236908,23.075043,18.296967,18.296967,18.296967,18.296936,0.0,0.03209402,0.03209402,0.049600422,25.0,18.300018,0.0,0.0,0.0,526.23413,9.653571e-06,0.0,80.527306,25.051199,19.53585,30.000002,0.09425678,42.649807,241.31087,88.59262,0.0,80.527306,0.11378846,0.0,77.1602,8.330017
31402,21324120.0,0.0,22.06543,17.283325,23.057404,22.93518,23.233185,23.069061,18.296967,18.296967,18.296967,18.296967,0.0,0.032090593,0.032090593,0.04959464,25.0,18.300018,0.0,0.0,0.0,523.86926,9.618639e-06,0.0,80.524925,25.051172,19.570906,30.000002,0.094172314,42.600735,241.31172,88.58891,0.0,80.524925,0.11377583,0.0,77.15814,8.330017
31403,21324180.0,0.0,22.04889,17.241669,23.050629,22.925842,23.229492,23.06314,18.296967,18.296967,18.296967,18.296967,0.0,0.032087743,0.032087743,0.049589854,25.0,18.300018,0.0,0.0,0.0,521.51825,9.583883e-06,0.0,80.52431,25.049307,19.605297,30.000002,0.09409068,42.552586,241.31252,88.58476,0.0,80.52431,0.113765344,0.0,77.157745,8.330017
31404,21324240.0,0.0,22.03244,17.200012,23.043915,22.916626,23.22583,23.05722,18.296967,18.296967,18.296967,18.296967,0.0,0.032085665,0.032085665,0.04958638,25.0,18.300018,0.0,0.0,0.0,519.1854,9.5494215e-06,0.0,80.52541,25.045925,19.638744,30.000002,0.094013,42.50576,241.31319,88.580574,0.0,80.52541,0.11375771,0.0,77.15896,8.330017
31405,21324300.0,0.0,22.01596,17.158325,23.03717,22.90738,23.222137,23.05133,18.296997,18.296967,18.296967,18.296967,0.0,0.032083467,0.032083467,0.04958271,25.0,18.300018,0.0,0.0,0.0,516.86145,9.5149835e-06,0.0,80.52629,25.042719,19.672316,30.000002,0.09393457,42.45876,241.31387,88.57635,0.0,80.52629,0.11374964,0.0,77.15996,8.330017
31406,21324360.0,0.0,21.99942,17.116669,23.030365,22.89801,23.218414,23.04544,18.296997,18.296967,18.296967,18.296967,0.0,0.032081652,0.032081652,0.04957969,25.0,18.300018,0.0,0.0,0.0,514.528,9.480433e-06,0.0,80.528,25.03881,19.705431,30.000002,0.09385803,42.412395,241.31448,88.572136,0.0,80.528,0.11374299,0.0,77.161736,8.330017
31407,21324420.0,0.0,21.98288,17.075012,23.02362,22.888702,23.214722,23.03955,18.296997,18.296997,18.296997,18.296967,0.0,0.03208031,0.03208031,0.04957748,25.0,18.300018,0.0,0.0,0.0,512.2051,9.445984e-06,0.0,80.53051,25.03437,19.737904,30.000002,0.09378399,42.366936,241.315,88.56813,0.0,80.53051,0.1137381,0.0,77.16425,8.330017
31408,21324480.0,0.0,21.96637,17.033325,23.016876,22.879425,23.21103,23.033691,18.296997,18.296997,18.296997,18.296997,0.0,0.03207918,0.03207918,0.049575623,25.0,18.300018,0.0,0.0,0.0,509.8874,9.41157e-06,0.0,80.53332,25.029776,19.770073,30.000002,0.09371103,42.3219,241.31546,88.564255,0.0,80.53332,0.11373398,0.0,77.167046,8.330017
31409,21324540.0,0.0,21.94989,16.991669,23.010193,22.870209,23.207367,23.027863,18.296997,18.296997,18.296997,18.296997,0.0,0.032078434,0.032078434,0.04957442,25.0,18.300018,0.0,0.0,0.0,507.58035,9.377282e-06,0.0,80.53656,25.025091,19.801626,30.000002,0.093640305,42.277725,241.31581,88.560745,0.0,80.53656,0.11373128,0.0,77.170235,8.330017
31410,21324600.0,0.0,21.933472,16.950012,23.00354,22.861115,23.203705,23.022095,18.297028,18.296997,18.296997,18.296997,0.0,0.03207811,0.03207811,0.049573917,25.0,18.300018,0.0,0.0,0.0,505.28568,9.343181e-06,0.0,80.53999,25.020727,19.832323,30.000002,0.09357241,42.234745,241.31602,88.55788,0.0,80.53999,0.11373012,0.0,77.17357,8.330017
31411,21324660.0,0.0,21.917084,16.908539,22.996857,22.851868,23.200012,23.016296,18.297028,18.296997,18.296997,18.296997,0.0,0.032077722,0.032077722,0.049573317,25.0,18.300018,0.0,0.0,0.0,503.00598,9.309228e-06,0.0,80.543396,25.01631,19.862986,30.000002,0.09350432,42.191822,241.31627,88.55491,0.0,80.543396,0.11372875,0.0,77.17689,8.330017
31412,21324720.0,0.0,21.900482,16.866669,22.990112,22.84256,23.19629,23.010498,18.297028,18.296997,18.296997,18.296997,0.0,0.032077543,0.032077543,0.04957307,25.0,18.300018,0.0,0.0,0.0,500.69485,9.274772e-06,0.0,80.54691,25.012049,19.893507,30.000002,0.09343695,42.14909,241.31642,88.55225,0.0,80.54691,0.11372815,0.0,77.18028,8.330017
31413,21324780.0,0.0,21.884033,16.825012,22.983429,22.833405,23.192596,23.00473,18.297028,18.297028,18.297028,18.296997,0.0,0.032077592,0.032077592,0.049573194,25.0,18.300018,0.0,0.0,0.0,498.40372,9.24056e-06,0.0,80.55033,25.008234,19.92326,30.000002,0.09337173,42.107437,241.3165,88.55011,0.0,80.55033,0.113728374,0.0,77.183586,8.330017
31414,21324840.0,0.0,21.867584,16.783325,22.976807,22.82425,23.188934,22.998993,18.297028,18.297028,18.297028,18.297028,0.0,0.032077704,0.032077704,0.04957343,25.0,18.300018,0.0,0.0,0.0,496.11972,9.206394e-06,0.0,80.55371,25.004576,19.952797,30.000002,0.09330702,42.066082,241.31654,88.54812,0.0,80.55371,0.113728836,0.0,77.186844,8.330017
31415,21324900.0,0.0,16.74408,16.741669,22.970215,22.815125,23.185272,22.993256,17.854706,18.217163,18.217163,18.227997,0.0,0.031991232,0.031991232,0.04942137,25.0,18.300018,0.0,0.0,0.0,44.50502,2.3901407e-06,0.0,80.618774,25.163904,49.999744,95.999435,3.7267722e-07,0.00035683077,241.32237,88.545616,0.0,80.618774,0.11340371,0.0,77.25251,8.330017
31416,21324960.0,0.0,16.704681,16.700012,22.962921,22.805084,23.18097,22.986969,17.774536,18.022003,18.022003,18.048218,0.0,0.03192764,0.03192764,0.0493069,25.0,18.300018,0.0,0.0,0.0,-59.38697,9.54197e-21,0.0,80.67582,25.387794,46.827328,96.0,5.6698907e-05,4.4417386,241.32797,88.60518,0.0,80.67582,0.11316317,0.0,77.30869,8.330017
31417,21325020.0,0.0,17.898682,16.658325,22.954987,22.794312,23.176147,22.980194,17.482391,17.84134,17.84134,17.87677,0.0,0.031938247,0.031938247,0.049335662,25.0,18.300018,0.0,0.0,0.0,4.011093,9.54197e-21,0.0,80.79037,25.434006,38.89311,96.0,0.024663959,15.549644,241.34055,88.646194,0.0,80.79037,0.11321174,0.0,77.42254,8.330017
31418,21325080.0,0.0,18.985687,16.616669,22.946259,22.782562,23.170654,22.972778,17.579773,17.678864,17.678864,17.715424,0.0,0.031954136,0.031954136,0.049361948,25.0,18.300018,0.0,0.0,0.0,74.07972,9.54197e-21,0.0,80.84181,25.425255,33.437435,96.0,0.042907946,23.187593,241.34718,88.6582,0.0,80.84181,0.113270104,0.0,77.470566,8.330017
31419,21325140.0,0.0,19.027344,16.575012,22.937347,22.77063,23.16504,22.965271,18.08606,17.755981,17.755981,17.766907,0.0,0.031954408,0.031954408,0.049362358,25.0,18.300018,0.0,0.0,0.0,55.974182,9.54197e-21,0.0,80.899254,25.339884,33.34773,96.0,0.0432226,23.313179,241.35255,88.608925,0.0,80.899254,0.11327098,0.0,77.52566,8.330017
31420,21325200.0,0.0,18.500214,16.533325,22.929138,22.759583,23.160126,22.958435,18.48529,18.015656,18.015656,17.993866,0.0,0.031948663,0.031948663,0.049352385,25.0,18.300018,0.0,0.0,0.0,6.2175393,9.54197e-21,0.0,80.96345,25.231863,36.01926,96.0,0.034150653,19.573038,241.35597,88.539955,0.0,80.96345,0.11324944,0.0,77.58756,8.330017
31421,21325260.0,0.0,18.05191,16.491669,22.922028,22.749847,23.156128,22.952515,18.546661,18.255249,18.255249,18.218079,0.0,0.031957135,0.031957135,0.0493681,25.0,18.300018,0.0,0.0,0.0,-25.184248,9.54197e-21,0.0,81.02622,25.103233,38.25058,96.0,0.027159547,16.449188,241.35695,88.474884,0.0,81.02622,0.11328216,0.0,77.64782,8.330017
31422,21325320.0,0.0,17.985626,16.450012,22.91568,22.740967,23.15271,22.947113,18.38089,18.349854,18.349854,18.319458,0.0,0.031969033,0.031969033,0.049389362,25.0,18.300018,0.0,0.0,0.0,-23.312622,9.54197e-21,0.0,81.08209,25.03917,38.293198,96.0,0.027031448,16.389523,241.3572,88.450874,0.0,81.08209,0.11332725,0.0,77.70112,8.330017
31423,21325380.0,0.0,18.19693,16.408325,22.909454,22.7323,23.149384,22.941833,18.22052,18.32019,18.32019,18.306091,0.0,0.03198069,0.03198069,0.0494097,25.0,18.300018,0.0,0.0,0.0,-3.5818691,9.54197e-21,0.0,81.13112,25.022118,36.88366,96.0,0.03141352,18.362875,241.35748,88.45378,0.0,81.13112,0.113371044,0.0,77.747635,8.330017
31424,21325440.0,0.0,18.395721,16.366669,22.903076,22.72348,23.145874,22.93637,18.190735,18.26233,18.26233,18.259918,0.0,0.031993486,0.031993486,0.04943197,25.0,18.300018,0.0,0.0,0.0,10.378182,9.54197e-21,0.0,81.17454,24.997398,35.69395,96.0,0.035285145,20.028467,241.35748,88.45341,0.0,81.17454,0.11341888,0.0,77.7887,8.330017
31425,21325500.0,0.0,18.420929,16.325012,22.896576,22.714539,23.142212,22.930786,18.25824,18.245148,18.245148,18.244995,0.0,0.0320047,0.0320047,0.049451195,25.0,18.300018,0.0,0.0,0.0,9.574912,9.54197e-21,0.0,81.21216,24.962505,35.456894,96.0,0.03608825,20.360348,241.35675,88.44531,0.0,81.21216,0.113460526,0.0,77.82414,8.330017
31426,21325560.0,0.0,18.330627,16.283325,22.890076,22.705505,23.13858,22.925262,18.323364,18.268494,18.268494,18.265717,0.0,0.032014668,0.032014668,0.049468186,25.0,18.300018,0.0,0.0,0.0,1.3702806,9.54197e-21,0.0,81.24527,24.92697,35.78316,96.0,0.035021104,19.903574,241.35535,88.43546,0.0,81.24527,0.11349746,0.0,77.855316,8.330017
31427,21325620.0,0.0,18.246277,16.241669,22.883698,22.696686,23.13507,22.91986,18.335632,18.2984,18.2984,18.29367,0.0,0.03202505,0.03202505,0.049485944,25.0,18.300018,0.0,0.0,0.0,-4.541552,9.54197e-21,0.0,81.27376,24.898754,36.044792,96.0,0.034176487,19.537294,241.35349,88.430336,0.0,81.27376,0.113536,0.0,77.882034,8.330017
31428,21325680.0,0.0,18.23993,16.200012,22.87741,22.687988,23.131622,22.91452,18.306702,18.309204,18.309204,18.305511,0.0,0.032035943,0.032035943,0.04950458,25.0,18.300018,0.0,0.0,0.0,-4.015004,9.54197e-21,0.0,81.2971,24.883854,35.89216,96.0,0.034692504,19.750978,241.35146,88.433495,0.0,81.2971,0.11357645,0.0,77.90379,8.330017
31429,21325740.0,0.0,18.284363,16.158325,22.871155,22.679321,23.128174,22.90921,18.279602,18.30072,18.30072,18.29953,0.0,0.032046564,0.032046564,0.049522694,25.0,18.300018,0.0,0.0,0.0,-0.18678218,9.54197e-21,0.0,81.315285,24.878035,35.502953,96.0,0.035995867,20.295866,241.3494,88.44161,0.0,81.315285,0.11361581,0.0,77.92061,8.330017
31430,21325800.0,0.0,18.321747,16.116669,22.864899,22.670685,23.124695,22.90387,18.277191,18.289642,18.289642,18.29007,0.0,0.03205616,0.03205616,0.04953896,25.0,18.300018,0.0,0.0,0.0,2.3154237,9.54197e-21,0.0,81.32881,24.875708,35.170994,96.0,0.037120838,20.760609,241.34732,88.450615,0.0,81.32881,0.113651276,0.0,77.932976,8.330017
31431,21325860.0,0.0,18.316193,16.075012,22.858551,22.661865,23.121155,22.898499,18.291199,18.288147,18.288147,18.288483,0.0,0.032064088,0.032064088,0.04955229,25.0,18.300018,0.0,0.0,0.0,1.5207142,9.54197e-21,0.0,81.33815,24.87504,35.05937,96.0,0.0375085,20.916885,241.34523,88.45875,0.0,81.33815,0.11368047,0.0,77.94138,8.330017
31432,21325920.0,0.0,18.29892,16.033325,22.852234,22.653107,23.117645,22.893158,18.299835,18.292236,18.292236,18.292023,0.0,0.032070957,0.032070957,0.049563803,25.0,18.300018,0.0,0.0,0.0,0.09897439,9.54197e-21,0.0,81.344185,24.87717,34.997787,96.0,0.03772659,21.003096,241.34319,88.467354,0.0,81.344185,0.11370572,0.0,77.94668,8.330017
31433,21325980.0,0.0,18.289856,15.991669,22.845978,22.64441,23.114166,22.887878,18.299866,18.295471,18.295471,18.295044,0.0,0.03207702,0.03207702,0.049573958,25.0,18.300018,0.0,0.0,0.0,-0.50140184,9.54197e-21,0.0,81.347206,24.882502,34.892826,96.0,0.03809084,21.15004,241.34128,88.47696,0.0,81.347206,0.11372802,0.0,77.94915,8.330017
31434,21326040.0,0.0,18.289856,15.950012,22.839722,22.635773,23.110687,22.882599,18.297272,18.296692,18.296692,18.296295,0.0,0.03208246,0.03208246,0.04958306,25.0,18.300018,0.0,0.0,0.0,-0.4409789,9.54197e-21,0.0,81.34808,24.889954,34.74535,96.0,0.03859981,21.35651,241.33948,88.48713,0.0,81.34808,0.113748,0.0,77.94959,8.330017
31435,21326100.0,0.0,18.293549,15.908325,22.833527,22.627167,23.107239,22.87732,18.294708,18.296112,18.296112,18.29596,0.0,0.032087047,0.032087047,0.0495907,25.0,18.300018,0.0,0.0,0.0,-0.10507665,9.54197e-21,0.0,81.346725,24.899145,34.584473,96.0,0.03915527,21.581738,241.33788,88.497375,0.0,81.346725,0.11376481,0.0,77.94795,8.330017
31436,21326160.0,0.0,18.297302,15.866669,22.82724,22.618439,23.10373,22.87207,18.294281,18.29535,18.29535,18.295319,0.0,0.03209081,0.03209081,0.04959693,25.0,18.300018,0.0,0.0,0.0,0.14386131,9.54197e-21,0.0,81.34364,24.909317,34.42649,96.0,0.039701752,21.802916,241.33643,88.5073,0.0,81.34364,0.11377857,0.0,77.9447,8.330017
31437,21326220.0,0.0,18.297699,15.825012,22.821014,22.609741,23.10025,22.866821,18.295135,18.295258,18.295258,18.295258,0.0,0.032093536,0.032093536,0.04960141,25.0,18.300018,0.0,0.0,0.0,0.13991824,9.54197e-21,0.0,81.338974,24.919996,34.286816,96.0,0.040185627,21.99846,241.33524,88.5164,0.0,81.338974,0.1137885,0.0,77.93999,8.330017
31438,21326280.0,0.0,18.29715,15.783325,22.814789,22.601105,23.096802,22.861572,18.29596,18.295471,18.295471,18.29544,0.0,0.032095797,0.032095797,0.049605098,25.0,18.300018,0.0,0.0,0.0,0.07351959,9.54197e-21,0.0,81.333694,24.930754,34.15246,96.0,0.04065211,22.186558,241.33417,88.525055,0.0,81.333694,0.11379671,0.0,77.934715,8.330017
31439,21326340.0,0.0,18.296509,15.741669,22.808594,22.59253,23.093353,22.856384,18.296295,18.295776,18.295776,18.295715,0.0,0.03209727,0.03209727,0.049607452,25.0,18.300018,0.0,0.0,0.0,0.018149737,9.54197e-21,0.0,81.32756,24.941355,34.02045,96.0,0.04111054,22.371368,241.33333,88.53276,0.0,81.32756,0.113802016,0.0,77.92867,8.330017
31440,21326400.0,0.0,18.296112,15.700012,22.80246,22.584015,23.089905,22.851196,18.296234,18.295868,18.295868,18.295837,0.0,0.032097902,0.032097902,0.04960841,25.0,18.300018,0.0,0.0,0.0,-0.0014505357,9.54197e-21,0.0,81.32108,24.950968,33.890022,96.0,0.0415632,22.553968,241.3328,88.538994,0.0,81.32108,0.11380422,0.0,77.92237,8.330017
31441,21326460.0,0.0,18.296906,15.6586,22.796295,22.57544,23.086456,22.846039,18.296326,18.296051,18.296051,18.29602,0.0,0.032098725,0.032098725,0.049609683,25.0,18.300018,0.0,0.0,0.0,0.038157217,9.54197e-21,0.0,81.314606,24.960857,33.75467,96.0,0.04203505,22.743465,241.3322,88.54559,0.0,81.314606,0.11380716,0.0,77.91606,8.330017
31442,21326520.0,0.0,18.283783,15.617706,22.79013,22.566895,23.082977,22.840912,18.294708,18.295776,18.295776,18.295776,0.0,0.03209876,0.03209876,0.049609605,25.0,18.300018,0.0,0.0,0.0,-0.5260222,9.54197e-21,0.0,81.308105,24.969828,33.688927,96.0,0.04226392,22.835503,241.33177,88.550804,0.0,81.308105,0.11380714,0.0,77.90977,8.330017
31443,21326580.0,0.0,18.281586,15.577301,22.784027,22.55841,23.079529,22.835785,18.290771,18.294067,18.294067,18.29425,0.0,0.032098737,0.032098737,0.049609482,25.0,18.300018,0.0,0.0,0.0,-0.5150719,9.54197e-21,0.0,81.301704,24.978163,33.57017,96.0,0.04267802,23.001762,241.33148,88.555595,0.0,81.301704,0.11380698,0.0,77.90359,8.330017
31444,21326640.0,0.0,18.28595,15.537445,22.777924,22.549957,23.07611,22.830688,18.287292,18.291687,18.291687,18.292053,0.0,0.032098647,0.032098647,0.04960926,25.0,18.300018,0.0,0.0,0.0,-0.1340638,9.54197e-21,0.0,81.29535,24.986006,33.426224,96.0,0.043181088,23.203287,241.33128,88.560036,0.0,81.29535,0.11380657,0.0,77.89746,8.330017
31445,21326700.0,0.0,18.289337,15.498077,22.77185,22.541534,23.072662,22.825562,18.287018,18.289948,18.289948,18.290344,0.0,0.032098167,0.032098167,0.049608372,25.0,18.300018,0.0,0.0,0.0,0.09797078,9.54197e-21,0.0,81.28931,24.99272,33.292652,96.0,0.043648355,23.390287,241.33127,88.56339,0.0,81.28931,0.11380472,0.0,77.89166,8.330017
31446,21326760.0,0.0,18.291107,15.459259,22.765747,22.533081,23.069214,22.820496,18.287598,18.288727,18.288727,18.289062,0.0,0.03209756,0.03209756,0.049607277,25.0,18.300018,0.0,0.0,0.0,0.1962385,9.54197e-21,0.0,81.28343,24.998993,33.16913,96.0,0.04408116,23.563217,241.33128,88.56637,0.0,81.28343,0.11380241,0.0,77.88603,8.330017
31447,21326820.0,0.0,18.28952,15.420959,22.759705,22.524689,23.065765,22.81546,18.288788,18.288513,18.288513,18.288727,0.0,0.032096732,0.032096732,0.049605805,25.0,18.300018,0.0,0.0,0.0,0.061881587,9.54197e-21,0.0,81.27795,25.004429,33.06263,96.0,0.044454485,23.712315,241.33139,88.56861,0.0,81.27795,0.11379928,0.0,77.8808,8.330017
31448,21326880.0,0.0,18.288086,15.383179,22.753662,22.516327,23.062317,22.810425,18.289307,18.288696,18.288696,18.288788,0.0,0.032095827,0.032095827,0.049604222,25.0,18.300018,0.0,0.0,0.0,-0.053643677,9.54197e-21,0.0,81.27293,25.009024,32.957233,96.0,0.044824444,23.859877,241.33156,88.57029,0.0,81.27293,0.11379589,0.0,77.87601,8.330017
31449,21326940.0,0.0,18.288391,15.345917,22.74765,22.508026,23.058899,22.80542,18.289124,18.288849,18.288849,18.28891,0.0,0.032094896,0.032094896,0.049602613,25.0,18.300018,0.0,0.0,0.0,-0.040675513,9.54197e-21,0.0,81.26854,25.012493,32.846783,96.0,0.045212775,24.014507,241.33182,88.57129,0.0,81.26854,0.11379241,0.0,77.87186,8.330017
31450,21327000.0,0.0,18.28946,15.309174,22.741669,22.499756,23.055511,22.800415,18.28897,18.28894,18.28894,18.28897,0.0,0.032093983,0.032093983,0.04960103,25.0,18.300018,0.0,0.0,0.0,0.015675198,9.54197e-21,0.0,81.2644,25.015543,32.735527,96.0,0.045604587,24.170265,241.3321,88.57206,0.0,81.2644,0.113789,0.0,77.86792,8.330017
31451,21327060.0,0.0,18.290588,15.27301,22.735718,22.491455,23.052094,22.795471,18.289124,18.28897,18.28897,18.28897,0.0,0.03209306,0.03209306,0.04959945,25.0,18.300018,0.0,0.0,0.0,0.07598088,9.54197e-21,0.0,81.26067,25.017914,32.626957,96.0,0.04598747,24.32226,241.33241,88.57244,0.0,81.26067,0.11378557,0.0,77.8644,8.330017
31452,21327120.0,0.0,18.290802,15.237335,22.729767,22.483215,23.048676,22.790527,18.289581,18.289154,18.289154,18.289154,0.0,0.032092143,0.032092143,0.049597874,25.0,18.300018,0.0,0.0,0.0,0.07151369,9.54197e-21,0.0,81.25739,25.019678,32.52478,96.0,0.046348233,24.465311,241.33276,88.572464,0.0,81.25739,0.11378217,0.0,77.8613,8.330017
31453,21327180.0,0.0,18.290344,15.202209,22.723846,22.475006,23.045288,22.785583,18.29007,18.28946,18.28946,18.289429,0.0,0.032091245,0.032091245,0.049596343,25.0,18.300018,0.0,0.0,0.0,0.021213992,9.54197e-21,0.0,81.25454,25.020863,32.427708,96.0,0.04669135,24.60121,241.33311,88.57218,0.0,81.25454,0.113778844,0.0,77.858604,8.330017
31454,21327240.0,0.0,18.290192,15.167633,22.717957,22.466858,23.0419,22.7807,18.290283,18.289795,18.289795,18.289734,0.0,0.032090425,0.032090425,0.049594946,25.0,18.300018,0.0,0.0,0.0,-0.0049227076,9.54197e-21,0.0,81.25206,25.02154,32.33139,96.0,0.047032308,24.736048,241.3335,88.571686,0.0,81.25206,0.11377579,0.0,77.856285,8.330017
31455,21327300.0,0.0,18.290405,15.133606,22.712128,22.458832,23.038544,22.775818,18.290375,18.289978,18.289978,18.289917,0.0,0.032089792,0.032089792,0.049593884,25.0,18.300018,0.0,0.0,0.0,0.0019500587,9.54197e-21,0.0,81.25034,25.021368,32.236916,96.0,0.04736729,24.868315,241.33385,88.57091,0.0,81.25034,0.113773465,0.0,77.85467,8.330017
31456,21327360.0,0.0,18.290802,15.100098,22.706268,22.450714,23.035187,22.770996,18.290436,18.290161,18.290161,18.29013,0.0,0.03208913,0.03208913,0.049592763,25.0,18.300018,0.0,0.0,0.0,0.012838061,9.54197e-21,0.0,81.24849,25.021305,32.141434,96.0,0.04770645,25.001991,241.33421,88.57016,0.0,81.24849,0.11377102,0.0,77.85294,8.330017
31457,21327420.0,0.0,18.291534,15.067169,22.70044,22.442657,23.03183,22.766174,18.290588,18.290344,18.290344,18.290283,0.0,0.032088544,0.032088544,0.04959178,25.0,18.300018,0.0,0.0,0.0,0.045580305,9.54197e-21,0.0,81.24691,25.020926,32.048157,96.0,0.048038077,25.132578,241.33456,88.56931,0.0,81.24691,0.11376887,0.0,77.85146,8.330017
31458,21327480.0,0.0,18.291962,15.0347595,22.694641,22.434631,23.028473,22.761353,18.290833,18.290527,18.290527,18.290497,0.0,0.03208803,0.03208803,0.049590915,25.0,18.300018,0.0,0.0,0.0,0.058674,9.54197e-21,0.0,81.245544,25.020338,31.958237,96.0,0.048358165,25.258467,241.3349,88.56841,0.0,81.245544,0.11376697,0.0,77.85019,8.330017
31459,21327540.0,0.0,18.291962,15.002899,22.688873,22.426636,23.025146,22.756561,18.29123,18.290771,18.290771,18.29071,0.0,0.032087576,0.032087576,0.049590155,25.0,18.300018,0.0,0.0,0.0,0.04304528,9.54197e-21,0.0,81.244415,25.019518,31.8723,96.0,0.048664387,25.378778,241.33524,88.56745,0.0,81.244415,0.11376531,0.0,77.84914,8.330017
31460,21327600.0,0.0,18.291748,14.971619,22.683136,22.418701,23.02182,22.75177,18.291565,18.291046,18.291046,18.290985,0.0,0.032087196,0.032087196,0.049589515,25.0,18.300018,0.0,0.0,0.0,0.014337598,9.54197e-21,0.0,81.24347,25.018555,31.788986,96.0,0.048961613,25.495419,241.33554,88.56648,0.0,81.24347,0.113763906,0.0,77.84826,8.330017
31461,21327660.0,0.0,18.291718,14.940857,22.677368,22.410736,23.018494,22.74704,18.291687,18.29132,18.29132,18.29126,0.0,0.03208689,0.03208689,0.049589016,25.0,18.300018,0.0,0.0,0.0,-0.0002330014,9.54197e-21,0.0,81.24267,25.017466,31.706718,96.0,0.04925546,25.610594,241.33583,88.56552,0.0,81.24267,0.113762796,0.0,77.84752,8.330017
31462,21327720.0,0.0,18.292175,14.910675,22.671661,22.402832,23.015198,22.74231,18.291748,18.291504,18.291504,18.291443,0.0,0.032086667,0.032086667,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.019483823,9.54197e-21,0.0,81.241974,25.0163,31.624409,96.0,0.049549818,25.72583,241.3361,88.56461,0.0,81.241974,0.11376199,0.0,77.84687,8.330017
31463,21327780.0,0.0,18.292603,14.881073,22.665985,22.394958,23.011902,22.73761,18.2919,18.291656,18.291656,18.291626,0.0,0.032086503,0.032086503,0.049588386,25.0,18.300018,0.0,0.0,0.0,0.035651073,9.54197e-21,0.0,81.241356,25.015123,31.544287,96.0,0.04983663,25.838,241.33636,88.56375,0.0,81.241356,0.113761395,0.0,77.8463,8.330017
31464,21327840.0,0.0,18.292877,14.85202,22.660309,22.387115,23.008606,22.73294,18.292114,18.29184,18.29184,18.29181,0.0,0.032086384,0.032086384,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.04078275,9.54197e-21,0.0,81.240776,25.01397,31.46668,96.0,0.050114684,25.946648,241.3366,88.56296,0.0,81.240776,0.11376095,0.0,77.84575,8.330017
31465,21327900.0,0.0,18.292877,14.823517,22.654663,22.379333,23.00531,22.728271,18.29242,18.292053,18.292053,18.291992,0.0,0.032086305,0.032086305,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.028449455,9.54197e-21,0.0,81.24025,25.01283,31.391996,96.0,0.0503825,26.051205,241.3368,88.56221,0.0,81.24025,0.11376067,0.0,77.84525,8.330017
31466,21327960.0,0.0,18.292786,14.795593,22.648987,22.371338,23.002045,22.723694,18.292633,18.292267,18.292267,18.292206,0.0,0.032086268,0.032086268,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.009598955,9.54197e-21,0.0,81.23974,25.011738,31.31931,96.0,0.050643362,26.15297,241.337,88.56154,0.0,81.23974,0.11376055,0.0,77.84477,8.330017
31467,21328020.0,0.0,18.292938,14.768219,22.64331,22.363403,22.99878,22.719116,18.292755,18.29245,18.29245,18.29242,0.0,0.03208627,0.03208627,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.008245713,9.54197e-21,0.0,81.23923,25.010696,31.247326,96.0,0.050901894,26.253742,241.33719,88.56094,0.0,81.23923,0.113760576,0.0,77.84428,8.330017
31468,21328080.0,0.0,18.293304,14.741425,22.637665,22.3555,22.995544,22.7146,18.292847,18.292633,18.292633,18.292572,0.0,0.03208631,0.03208631,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.021458892,9.54197e-21,0.0,81.23869,25.009722,31.176271,96.0,0.05115729,26.35322,241.33734,88.560425,0.0,81.23869,0.11376074,0.0,77.84377,8.330017
31469,21328140.0,0.0,18.29358,14.7152405,22.63205,22.347656,22.99228,22.710052,18.29303,18.292786,18.292786,18.292725,0.0,0.03208637,0.03208637,0.049588215,25.0,18.300018,0.0,0.0,0.0,0.029342864,9.54197e-21,0.0,81.23814,25.008835,31.107288,96.0,0.051405378,26.449793,241.3375,88.559975,0.0,81.23814,0.11376095,0.0,77.84323,8.330017
31470,21328200.0,0.0,18.293793,14.689575,22.626465,22.339844,22.989075,22.705566,18.293213,18.292938,18.292938,18.292908,0.0,0.032086436,0.032086436,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.030853678,9.54197e-21,0.0,81.23753,25.008038,31.04036,96.0,0.051646218,26.543495,241.33763,88.559586,0.0,81.23753,0.11376121,0.0,77.84266,8.330017
31471,21328260.0,0.0,18.293793,14.66452,22.62088,22.332,22.98584,22.70108,18.293457,18.293121,18.293121,18.29309,0.0,0.032086514,0.032086514,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.020963937,9.54197e-21,0.0,81.23691,25.007334,30.975754,96.0,0.051878802,26.633947,241.33775,88.55926,0.0,81.23691,0.11376149,0.0,77.84205,8.330017
31472,21328320.0,0.0,18.293854,14.640045,22.615295,22.324188,22.982605,22.696625,18.29361,18.293304,18.293304,18.293274,0.0,0.032086596,0.032086596,0.049588617,25.0,18.300018,0.0,0.0,0.0,0.013028613,9.54197e-21,0.0,81.23623,25.006714,30.912613,96.0,0.052106205,26.722342,241.33786,88.55899,0.0,81.23623,0.113761805,0.0,77.8414,8.330017
31473,21328380.0,0.0,18.293976,14.61615,22.609772,22.316437,22.9794,22.6922,18.293762,18.293488,18.293488,18.293427,0.0,0.03208668,0.03208668,0.04958877,25.0,18.300018,0.0,0.0,0.0,0.010488211,9.54197e-21,0.0,81.23552,25.006166,30.850777,96.0,0.05232899,26.808912,241.33797,88.55877,0.0,81.23552,0.11376214,0.0,77.84071,8.330017
31474,21328440.0,0.0,18.29422,14.592865,22.604248,22.308716,22.976227,22.687775,18.293884,18.29364,18.29364,18.29361,0.0,0.032086775,0.032086775,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.016537575,9.54197e-21,0.0,81.23476,25.0057,30.790064,96.0,0.052547827,26.893911,241.33806,88.5586,0.0,81.23476,0.11376249,0.0,77.83998,8.330017
31475,21328500.0,0.0,18.294464,14.570129,22.598755,22.301056,22.973022,22.68335,18.294037,18.293793,18.293793,18.293762,0.0,0.032086868,0.032086868,0.049589086,25.0,18.300018,0.0,0.0,0.0,0.022849778,9.54197e-21,0.0,81.23396,25.005306,30.730938,96.0,0.052760992,26.976686,241.33815,88.558464,0.0,81.23396,0.113762826,0.0,77.83921,8.330017
31476,21328560.0,0.0,18.294617,14.548004,22.593262,22.293335,22.969849,22.678986,18.29422,18.293945,18.293945,18.293915,0.0,0.032086946,0.032086946,0.049589224,25.0,18.300018,0.0,0.0,0.0,0.023251286,9.54197e-21,0.0,81.23312,25.004992,30.673698,96.0,0.052967407,27.056826,241.33824,88.55837,0.0,81.23312,0.113763124,0.0,77.838394,8.330017
31477,21328620.0,0.0,18.294678,14.526459,22.5878,22.285675,22.966675,22.674622,18.294403,18.294098,18.294098,18.294067,0.0,0.032087017,0.032087017,0.04958934,25.0,18.300018,0.0,0.0,0.0,0.01700193,9.54197e-21,0.0,81.23225,25.00474,30.61834,96.0,0.053167067,27.134327,241.33832,88.558304,0.0,81.23225,0.113763385,0.0,77.837555,8.330017
31478,21328680.0,0.0,18.2948,14.505524,22.582367,22.278076,22.963501,22.670258,18.294525,18.294281,18.294281,18.29422,0.0,0.03208708,0.03208708,0.049589448,25.0,18.300018,0.0,0.0,0.0,0.014165388,9.54197e-21,0.0,81.231346,25.004538,30.564293,96.0,0.053362038,27.209991,241.3384,88.55825,0.0,81.231346,0.11376361,0.0,77.836685,8.330017
31479,21328740.0,0.0,18.294952,14.485168,22.576935,22.270477,22.960358,22.665924,18.294678,18.294434,18.294434,18.294373,0.0,0.032087136,0.032087136,0.049589537,25.0,18.300018,0.0,0.0,0.0,0.013845735,9.54197e-21,0.0,81.23042,25.004375,30.511606,96.0,0.05355213,27.283752,241.33847,88.55821,0.0,81.23042,0.1137638,0.0,77.8358,8.330017
31480,21328800.0,0.0,18.295166,14.465424,22.571564,22.26294,22.957245,22.661621,18.2948,18.294586,18.294586,18.294525,0.0,0.03208718,0.03208718,0.049589615,25.0,18.300018,0.0,0.0,0.0,0.01804712,9.54197e-21,0.0,81.22947,25.004257,30.46017,96.0,0.05373772,27.355762,241.33855,88.5582,0.0,81.22947,0.11376398,0.0,77.83488,8.330017
31481,21328860.0,0.0,18.295319,14.446289,22.566162,22.255402,22.954102,22.657318,18.294952,18.294708,18.294708,18.294678,0.0,0.032087214,0.032087214,0.04958967,25.0,18.300018,0.0,0.0,0.0,0.020016506,9.54197e-21,0.0,81.2285,25.004175,30.410305,96.0,0.053917658,27.425575,241.33862,88.55818,0.0,81.2285,0.1137641,0.0,77.833954,8.330017
31482,21328920.0,0.0,18.29544,14.427765,22.560791,22.247864,22.950958,22.653046,18.295105,18.29486,18.29486,18.29483,0.0,0.032087237,0.032087237,0.049589705,25.0,18.300018,0.0,0.0,0.0,0.018578999,9.54197e-21,0.0,81.22753,25.004124,30.36207,96.0,0.05409172,27.493101,241.3387,88.558174,0.0,81.22753,0.113764174,0.0,77.833015,8.330017
31483,21328980.0,0.0,18.295563,14.409821,22.55545,22.240387,22.947845,22.648773,18.295258,18.295013,18.295013,18.294983,0.0,0.032087244,0.032087244,0.049589716,25.0,18.300018,0.0,0.0,0.0,0.01581843,9.54197e-21,0.0,81.22655,25.004093,30.315342,96.0,0.054260347,27.558521,241.33876,88.55817,0.0,81.22655,0.113764204,0.0,77.83207,8.330017
31484,21329040.0,0.0,18.295685,14.392487,22.55014,22.23294,22.944763,22.644531,18.29541,18.295166,18.295166,18.295135,0.0,0.032087244,0.032087244,0.049589716,25.0,18.300018,0.0,0.0,0.0,0.015354437,9.54197e-21,0.0,81.22556,25.004074,30.269913,96.0,0.054424305,27.622124,241.33884,88.55816,0.0,81.22556,0.113764204,0.0,77.83112,8.330017
31485,21329100.0,0.0,18.295837,14.375793,22.54483,22.225525,22.94165,22.64032,18.295532,18.295319,18.295319,18.295258,0.0,0.032087237,0.032087237,0.0495897,25.0,18.300018,0.0,0.0,0.0,0.015672,9.54197e-21,0.0,81.224594,25.004065,30.225853,96.0,0.05458331,27.683807,241.3389,88.55814,0.0,81.224594,0.113764174,0.0,77.83019,8.330017
31486,21329160.0,0.0,18.29599,14.35968,22.53955,22.218079,22.938568,22.636108,18.295685,18.29544,18.29544,18.29541,0.0,0.03208722,0.03208722,0.04958967,25.0,18.300018,0.0,0.0,0.0,0.017135577,9.54197e-21,0.0,81.22362,25.004065,30.183113,96.0,0.054737557,27.743643,241.33897,88.55812,0.0,81.22362,0.113764115,0.0,77.82926,8.330017
31487,21329220.0,0.0,18.296143,14.344208,22.534271,22.210693,22.935486,22.631927,18.295807,18.295593,18.295593,18.295563,0.0,0.032087196,0.032087196,0.049589623,25.0,18.300018,0.0,0.0,0.0,0.017410893,9.54197e-21,0.0,81.22266,25.004068,30.141813,96.0,0.0548866,27.801462,241.33905,88.5581,0.0,81.22266,0.11376402,0.0,77.82834,8.330017
31488,21329280.0,0.0,18.296265,14.329346,22.529022,22.203339,22.932434,22.627747,18.29596,18.295715,18.295715,18.295685,0.0,0.032087162,0.032087162,0.049589563,25.0,18.300018,0.0,0.0,0.0,0.017248217,9.54197e-21,0.0,81.22172,25.00407,30.101915,96.0,0.05503058,27.857319,241.33911,88.55806,0.0,81.22172,0.11376389,0.0,77.82744,8.330017
31489,21329340.0,0.0,18.296387,14.315094,22.523773,22.196014,22.929382,22.623596,18.296112,18.295868,18.295868,18.295837,0.0,0.03208712,0.03208712,0.049589492,25.0,18.300018,0.0,0.0,0.0,0.016175263,9.54197e-21,0.0,81.220795,25.004072,30.063448,96.0,0.055169392,27.911171,241.33919,88.55802,0.0,81.220795,0.11376373,0.0,77.82655,8.330017
31490,21329400.0,0.0,18.296509,14.301483,22.518585,22.188751,22.92633,22.619446,18.296234,18.29599,18.29599,18.29596,0.0,0.032087073,0.032087073,0.049589414,25.0,18.300018,0.0,0.0,0.0,0.015639465,9.54197e-21,0.0,81.219894,25.00407,30.02631,96.0,0.05530341,27.963167,241.33925,88.55797,0.0,81.219894,0.113763556,0.0,77.82569,8.330017
31491,21329460.0,0.0,18.296661,14.288483,22.513367,22.181427,22.923279,22.615326,18.296356,18.296143,18.296143,18.296112,0.0,0.03208702,0.03208702,0.04958932,25.0,18.300018,0.0,0.0,0.0,0.015363024,9.54197e-21,0.0,81.21902,25.00406,29.99047,96.0,0.055432733,28.013342,241.33932,88.55791,0.0,81.21902,0.11376337,0.0,77.82485,8.330017
31492,21329520.0,0.0,18.296783,14.276093,22.508179,22.174164,22.920258,22.611206,18.296509,18.296265,18.296265,18.296234,0.0,0.032086965,0.032086965,0.049589228,25.0,18.300018,0.0,0.0,0.0,0.015934203,9.54197e-21,0.0,81.21816,25.004044,29.955915,96.0,0.05555742,28.06172,241.33939,88.55783,0.0,81.21816,0.11376316,0.0,77.824036,8.330017
31493,21329580.0,0.0,18.296936,14.264374,22.503021,22.1669,22.917236,22.607117,18.29663,18.296417,18.296417,18.296387,0.0,0.032086905,0.032086905,0.049589127,25.0,18.300018,0.0,0.0,0.0,0.01642307,9.54197e-21,0.0,81.21734,25.004017,29.922707,96.0,0.055677235,28.108212,241.33946,88.557755,0.0,81.21734,0.113762945,0.0,77.82324,8.330017
31494,21329640.0,0.0,18.297058,14.253265,22.497894,22.159729,22.914215,22.603027,18.296753,18.29654,18.29654,18.296509,0.0,0.03208685,0.03208685,0.049589023,25.0,18.300018,0.0,0.0,0.0,0.016550448,9.54197e-21,0.0,81.216545,25.003984,29.890846,96.0,0.055792175,28.152815,241.33952,88.55767,0.0,81.216545,0.113762714,0.0,77.82249,8.330017
31495,21329700.0,0.0,18.29718,14.242767,22.492767,22.152557,22.911224,22.598969,18.296906,18.296661,18.296661,18.29663,0.0,0.032086782,0.032086782,0.04958891,25.0,18.300018,0.0,0.0,0.0,0.01607765,9.54197e-21,0.0,81.21578,25.003942,29.860357,96.0,0.05590217,28.1955,241.3396,88.55757,0.0,81.21578,0.113762476,0.0,77.82176,8.330017
31496,21329760.0,0.0,18.297302,14.232941,22.48764,22.145355,22.908234,22.59494,18.297028,18.296814,18.296814,18.296783,0.0,0.032086715,0.032086715,0.049588796,25.0,18.300018,0.0,0.0,0.0,0.014816954,9.54197e-21,0.0,81.21505,25.003893,29.83118,96.0,0.056007423,28.236347,241.33966,88.55747,0.0,81.21505,0.11376223,0.0,77.82106,8.330017
31497,21329820.0,0.0,18.297424,14.223755,22.482544,22.138184,22.905243,22.590912,18.29715,18.296936,18.296936,18.296906,0.0,0.032086644,0.032086644,0.049588677,25.0,18.300018,0.0,0.0,0.0,0.014715489,9.54197e-21,0.0,81.21435,25.003832,29.803238,96.0,0.056108214,28.275469,241.33972,88.557365,0.0,81.21435,0.11376197,0.0,77.82039,8.330017
31498,21329880.0,0.0,18.297577,14.215179,22.477448,22.131073,22.902252,22.586884,18.297272,18.297058,18.297058,18.297028,0.0,0.032086577,0.032086577,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.015761275,9.54197e-21,0.0,81.21368,25.003765,29.77654,96.0,0.05620451,28.312841,241.3398,88.55725,0.0,81.21368,0.113761716,0.0,77.819756,8.330017
31499,21329940.0,0.0,18.29773,14.207275,22.472412,22.123993,22.899292,22.582886,18.297424,18.29721,18.29721,18.29718,0.0,0.03208651,0.03208651,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.016385356,9.54197e-21,0.0,81.213036,25.00369,29.751184,96.0,0.056295965,28.348341,241.33986,88.55713,0.0,81.213036,0.113761455,0.0,77.819145,8.330017
31500,21330000.0,0.0,18.297852,14.200012,22.467377,22.116943,22.896332,22.578888,18.297546,18.297333,18.297333,18.297302,0.0,0.03208644,0.03208644,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.016128572,9.54197e-21,0.0,81.21243,25.003609,29.727089,96.0,0.05638286,28.382074,241.33992,88.55701,0.0,81.21243,0.11376121,0.0,77.818565,8.330017
31501,21330060.0,0.0,18.297638,14.193237,22.46164,22.109161,22.892578,22.574158,18.297638,18.297455,18.297455,18.297424,0.0,0.032086372,0.032086372,0.049588207,25.0,18.300018,0.0,0.0,0.0,0.001380454,9.54197e-21,0.0,81.21186,25.00352,29.704103,96.0,0.056465756,28.414255,241.33998,88.556885,0.0,81.21186,0.11376095,0.0,77.81802,8.330017
31502,21330120.0,0.0,18.297546,14.186768,22.455872,22.10144,22.888794,22.569427,18.297699,18.297546,18.297546,18.297516,0.0,0.032086316,0.032086316,0.049588114,25.0,18.300018,0.0,0.0,0.0,-0.0066915257,9.54197e-21,0.0,81.21132,25.0034,29.680964,96.0,0.05654923,28.446648,241.34003,88.556755,0.0,81.21132,0.11376075,0.0,77.8175,8.330017
31503,21330180.0,0.0,18.297607,14.180603,22.450134,22.09375,22.88507,22.564697,18.297699,18.297638,18.297638,18.297607,0.0,0.03208627,0.03208627,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.0063885143,9.54197e-21,0.0,81.210785,25.003273,29.657993,96.0,0.056632116,28.47881,241.34009,88.55663,0.0,81.210785,0.113760576,0.0,77.817,8.330017
31504,21330240.0,0.0,18.297913,14.174774,22.444397,22.08609,22.881317,22.559998,18.297699,18.297668,18.297668,18.297638,0.0,0.032086235,0.032086235,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.009718647,9.54197e-21,0.0,81.21028,25.003124,29.634758,96.0,0.056715973,28.511337,241.34015,88.55651,0.0,81.21028,0.113760464,0.0,77.81651,8.330017
31505,21330300.0,0.0,18.298096,14.169189,22.43872,22.078491,22.877594,22.555328,18.29776,18.297699,18.297699,18.297668,0.0,0.0320862,0.0320862,0.049587928,25.0,18.300018,0.0,0.0,0.0,0.018041072,9.54197e-21,0.0,81.209785,25.00299,29.61263,96.0,0.056795835,28.542316,241.3402,88.5564,0.0,81.209785,0.11376034,0.0,77.81605,8.330017
31506,21330360.0,0.0,18.298157,14.16391,22.433197,22.071259,22.873932,22.55069,18.297882,18.29776,18.29776,18.29773,0.0,0.032086164,0.032086164,0.049587864,25.0,18.300018,0.0,0.0,0.0,0.01514162,9.54197e-21,0.0,81.209305,25.002874,29.591925,96.0,0.056870546,28.571304,241.34024,88.55629,0.0,81.209305,0.11376019,0.0,77.81559,8.330017
31507,21330420.0,0.0,18.298035,14.158905,22.427734,22.064056,22.87027,22.546051,18.298004,18.297852,18.297852,18.297821,0.0,0.032086127,0.032086127,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.0033037118,9.54197e-21,0.0,81.208855,25.002768,29.572313,96.0,0.0569413,28.598763,241.34029,88.55618,0.0,81.208855,0.113760054,0.0,77.815155,8.330017
31508,21330480.0,0.0,18.298035,14.154144,22.422272,22.056885,22.866608,22.541443,18.298035,18.297913,18.297913,18.297913,0.0,0.032086097,0.032086097,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.0009596891,9.54197e-21,0.0,81.208405,25.002651,29.552803,96.0,0.057011716,28.626078,241.34033,88.55608,0.0,81.208405,0.11375994,0.0,77.81473,8.330017
31509,21330540.0,0.0,18.298065,14.149628,22.41684,22.049744,22.862946,22.536835,18.298065,18.297974,18.297974,18.297974,0.0,0.032086067,0.032086067,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.00085903984,9.54197e-21,0.0,81.20798,25.002535,29.533573,96.0,0.05708112,28.652996,241.34038,88.555984,0.0,81.20798,0.113759845,0.0,77.814316,8.330017
31510,21330600.0,0.0,18.298248,14.145355,22.411407,22.042664,22.859314,22.532257,18.298096,18.298035,18.298035,18.298004,0.0,0.03208605,0.03208605,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.0075076735,9.54197e-21,0.0,81.20756,25.002413,29.51442,96.0,0.057150252,28.67981,241.34042,88.55589,0.0,81.20756,0.11375977,0.0,77.81392,8.330017
31511,21330660.0,0.0,18.297882,14.141296,22.404907,22.03424,22.854645,22.526611,18.298126,18.298065,18.298065,18.298065,0.0,0.032086033,0.032086033,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.009121273,9.54197e-21,0.0,81.207146,25.002298,29.495617,96.0,0.057218134,28.706137,241.34045,88.55582,0.0,81.207146,0.11375972,0.0,77.813515,8.330017
31512,21330720.0,0.0,18.29779,14.137482,22.398376,22.02591,22.849976,22.521027,18.298065,18.298065,18.298065,18.298065,0.0,0.032086033,0.032086033,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.014516523,9.54197e-21,0.0,81.206726,25.00217,29.475985,96.0,0.057289038,28.73362,241.34048,88.55574,0.0,81.206726,0.113759704,0.0,77.813126,8.330017
31513,21330780.0,0.0,18.298065,14.13385,22.391876,22.017578,22.845337,22.515442,18.298004,18.298065,18.298065,18.298035,0.0,0.032086045,0.032086045,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0010018751,9.54197e-21,0.0,81.20631,25.002035,29.455494,96.0,0.057363067,28.762308,241.34053,88.55567,0.0,81.20631,0.113759756,0.0,77.81273,8.330017
31514,21330840.0,0.0,18.29831,14.130402,22.385376,22.009308,22.840698,22.509857,18.298004,18.298035,18.298035,18.298035,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.014997037,9.54197e-21,0.0,81.20589,25.001925,29.43559,96.0,0.057434965,28.790176,241.34056,88.55562,0.0,81.20589,0.11375979,0.0,77.81232,8.330017
31515,21330900.0,0.0,18.298279,14.127167,22.378967,22.00116,22.83612,22.504333,18.298065,18.298065,18.298065,18.298065,0.0,0.032086056,0.032086056,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.011679002,9.54197e-21,0.0,81.20546,25.00186,29.417318,96.0,0.05750094,28.815752,241.34059,88.55558,0.0,81.20546,0.11375979,0.0,77.811905,8.330017
31516,21330960.0,0.0,18.298279,14.124084,22.372528,21.993011,22.83142,22.49881,18.298126,18.298065,18.298065,18.298065,0.0,0.032086056,0.032086056,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.008225084,9.54197e-21,0.0,81.20503,25.001791,29.398912,96.0,0.05756741,28.841522,241.34062,88.55554,0.0,81.20503,0.11375979,0.0,77.8115,8.330017
31517,21331020.0,0.0,18.298248,14.121155,22.36612,21.984863,22.826721,22.493286,18.298187,18.298126,18.298126,18.298096,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.003927359,9.54197e-21,0.0,81.20461,25.001736,29.381058,96.0,0.057631884,28.866518,241.34065,88.55551,0.0,81.20461,0.11375979,0.0,77.81109,8.330017
31518,21331080.0,0.0,18.298248,14.118408,22.35971,21.976807,22.822052,22.487793,18.298248,18.298157,18.298157,18.298157,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0013060475,9.54197e-21,0.0,81.204185,25.001684,29.363438,96.0,0.05769551,28.891186,241.34068,88.55547,0.0,81.204185,0.11375978,0.0,77.810684,8.330017
31519,21331140.0,0.0,18.298279,14.115784,22.353363,21.96875,22.817413,22.48233,18.298248,18.298187,18.298187,18.298187,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.0003159146,9.54197e-21,0.0,81.203766,25.00164,29.346058,96.0,0.057758268,28.915518,241.34071,88.55545,0.0,81.203766,0.11375978,0.0,77.81028,8.330017
31520,21331200.0,0.0,18.29834,14.113281,22.347015,21.960785,22.812775,22.476868,18.298279,18.298218,18.298218,18.298218,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.0027664776,9.54197e-21,0.0,81.20334,25.001598,29.328772,96.0,0.05782068,28.939718,241.34073,88.55543,0.0,81.20334,0.11375978,0.0,77.809875,8.330017
31521,21331260.0,0.0,18.2984,14.110901,22.340698,21.95285,22.808075,22.471436,18.29831,18.298248,18.298248,18.298248,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.0054923417,9.54197e-21,0.0,81.20292,25.001566,29.311756,96.0,0.05788213,28.963543,241.34076,88.555405,0.0,81.20292,0.11375977,0.0,77.80947,8.330017
31522,21331320.0,0.0,18.2984,14.108643,22.334442,21.944977,22.803375,22.466034,18.29834,18.298279,18.298279,18.298279,0.0,0.03208605,0.03208605,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.004136661,9.54197e-21,0.0,81.2025,25.001541,29.295218,96.0,0.05794184,28.986696,241.34079,88.55539,0.0,81.2025,0.113759756,0.0,77.80907,8.330017
31523,21331380.0,0.0,18.2984,14.106476,22.328186,21.937134,22.798737,22.460632,18.29837,18.29831,18.29831,18.29831,0.0,0.03208604,0.03208604,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.0019251629,9.54197e-21,0.0,81.20208,25.00152,29.278946,96.0,0.058000576,29.009476,241.34082,88.55537,0.0,81.20208,0.11375974,0.0,77.80867,8.330017
31524,21331440.0,0.0,18.2984,14.104401,22.32196,21.929321,22.794067,22.455261,18.2984,18.29834,18.29834,18.29834,0.0,0.032086033,0.032086033,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0007748575,9.54197e-21,0.0,81.20167,25.0015,29.26282,96.0,0.058058787,29.032051,241.34084,88.55535,0.0,81.20167,0.11375972,0.0,77.808266,8.330017
31525,21331500.0,0.0,18.298431,14.102417,22.315765,21.92157,22.78946,22.44992,18.2984,18.29837,18.29837,18.29837,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0009599998,9.54197e-21,0.0,81.20125,25.001478,29.246824,96.0,0.05811653,29.054445,241.34087,88.555336,0.0,81.20125,0.113759704,0.0,77.80787,8.330017
31526,21331560.0,0.0,18.298462,14.100494,22.30957,21.91388,22.78476,22.44458,18.2984,18.29837,18.29837,18.29837,0.0,0.03208603,0.03208603,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.0023621132,9.54197e-21,0.0,81.200836,25.00146,29.230919,96.0,0.05817395,29.076714,241.3409,88.55532,0.0,81.200836,0.1137597,0.0,77.80747,8.330017
31527,21331620.0,0.0,18.298492,14.098602,22.303406,21.90622,22.78009,22.43927,18.298431,18.2984,18.2984,18.2984,0.0,0.032086022,0.032086022,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0027120085,9.54197e-21,0.0,81.200424,25.001442,29.215223,96.0,0.058230605,29.09869,241.34091,88.555305,0.0,81.200424,0.11375967,0.0,77.80708,8.330017
31528,21331680.0,0.0,18.298492,14.096771,22.297302,21.89862,22.775452,22.43399,18.298462,18.298431,18.298431,18.2984,0.0,0.032086015,0.032086015,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.0017543009,9.54197e-21,0.0,81.20002,25.001427,29.199732,96.0,0.058286514,29.120377,241.34094,88.55529,0.0,81.20002,0.11375966,0.0,77.80669,8.330017
31529,21331740.0,0.0,18.298462,14.095001,22.291199,21.891022,22.770813,22.42871,18.298462,18.298431,18.298431,18.298431,0.0,0.03208601,0.03208601,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.00075301,9.54197e-21,0.0,81.199615,25.001411,29.184351,96.0,0.058342036,29.141909,241.34096,88.555275,0.0,81.199615,0.11375963,0.0,77.8063,8.330017
