,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31530,21331800.0,0.0,18.298462,14.093231,22.285126,21.883514,22.766174,22.423462,18.298462,18.298462,18.298462,18.298431,0.0,0.032086007,0.032086007,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.00025111387,9.54197e-21,0.0,81.19921,25.001396,29.169025,96.0,0.05839735,29.163364,241.34099,88.55526,0.0,81.19921,0.11375962,0.0,77.805916,8.330017
31531,21331860.0,0.0,18.298492,14.091492,22.279053,21.876007,22.761505,22.418213,18.298462,18.298462,18.298462,18.298462,0.0,0.032086004,0.032086004,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.0002418865,9.54197e-21,0.0,81.198814,25.001379,29.153751,96.0,0.058452476,29.18475,241.341,88.555244,0.0,81.198814,0.11375961,0.0,77.80553,8.330017
31532,21331920.0,0.0,18.298492,14.089752,22.27304,21.86856,22.756866,22.413025,18.298492,18.298462,18.298462,18.298462,0.0,0.032086,0.032086,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0005081053,9.54197e-21,0.0,81.19841,25.001362,29.138502,96.0,0.058507517,29.206097,241.34103,88.55524,0.0,81.19841,0.11375959,0.0,77.805145,8.330017
31533,21331980.0,0.0,18.298492,14.087982,22.267029,21.861176,22.752228,22.407806,18.298492,18.298462,18.298462,18.298462,0.0,0.032086,0.032086,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0006083605,9.54197e-21,0.0,81.198006,25.001345,29.12329,96.0,0.058562428,29.227396,241.34106,88.55522,0.0,81.198006,0.113759585,0.0,77.804756,8.330017
31534,21332040.0,0.0,18.298492,14.086243,22.261047,21.85382,22.74762,22.402649,18.298492,18.298492,18.298492,18.298492,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.00047315116,9.54197e-21,0.0,81.19761,25.001328,29.10812,96.0,0.05861717,29.24863,241.34108,88.555214,0.0,81.19761,0.113759585,0.0,77.804375,8.330017
31535,21332100.0,0.0,18.298492,14.084442,22.255127,21.846466,22.743011,22.397491,18.298492,18.298492,18.298492,18.298492,0.0,0.032085996,0.032085996,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.00020631496,9.54197e-21,0.0,81.197205,25.00131,29.092964,96.0,0.058671866,29.26985,241.34111,88.5552,0.0,81.197205,0.113759585,0.0,77.80399,8.330017
31536,21332160.0,0.0,18.298462,14.082611,22.249176,21.839203,22.738373,22.392365,18.298492,18.298492,18.298492,18.298492,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.00089533464,9.54197e-21,0.0,81.19681,25.001293,29.077784,96.0,0.058726665,29.291105,241.34113,88.55519,0.0,81.19681,0.113759585,0.0,77.80361,8.330017
31537,21332220.0,0.0,18.298462,14.080719,22.243286,21.83197,22.733734,22.387238,18.298492,18.298492,18.298492,18.298492,0.0,0.032086,0.032086,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.00087516883,9.54197e-21,0.0,81.19641,25.001274,29.062513,96.0,0.05878178,29.312483,241.34114,88.55518,0.0,81.19641,0.11375959,0.0,77.80322,8.330017
31538,21332280.0,0.0,18.298462,14.078796,22.237427,21.824768,22.729156,22.382141,18.298462,18.298492,18.298492,18.298492,0.0,0.032086004,0.032086004,0.049587596,25.0,18.300018,0.0,0.0,0.0,-0.000717867,9.54197e-21,0.0,81.19601,25.001257,29.04717,96.0,0.05883715,29.333961,241.34117,88.555176,0.0,81.19601,0.11375961,0.0,77.80283,8.330017
31539,21332340.0,0.0,18.298462,14.076782,22.231567,21.817627,22.724548,22.377075,18.298462,18.298492,18.298492,18.298492,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.0007494334,9.54197e-21,0.0,81.1956,25.00124,29.031748,96.0,0.058892813,29.355553,241.34119,88.55517,0.0,81.1956,0.11375962,0.0,77.80245,8.330017
31540,21332400.0,0.0,18.298431,14.074707,22.225739,21.810516,22.71997,22.37201,18.298462,18.298462,18.298462,18.298462,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,-0.0011331807,9.54197e-21,0.0,81.19519,25.001223,29.01626,96.0,0.05894871,29.377237,241.34122,88.55517,0.0,81.19519,0.113759644,0.0,77.80206,8.330017
31541,21332460.0,0.0,18.2984,14.07251,22.21994,21.803436,22.715393,22.367004,18.298462,18.298462,18.298462,18.298462,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0019179941,9.54197e-21,0.0,81.19478,25.001207,29.00066,96.0,0.05900501,29.399076,241.34123,88.55517,0.0,81.19478,0.11375967,0.0,77.80167,8.330017
31542,21332520.0,0.0,18.2984,14.070251,22.214172,21.796417,22.710815,22.362,18.298431,18.298462,18.298462,18.298462,0.0,0.03208603,0.03208603,0.04958764,25.0,18.300018,0.0,0.0,0.0,-0.0021746994,9.54197e-21,0.0,81.194374,25.001192,28.984886,96.0,0.05906194,29.421156,241.34125,88.55517,0.0,81.194374,0.1137597,0.0,77.80127,8.330017
31543,21332580.0,0.0,18.29837,14.067841,22.208435,21.789398,22.706238,22.356995,18.298431,18.298431,18.298431,18.298431,0.0,0.032086037,0.032086037,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.002060679,9.54197e-21,0.0,81.193954,25.001175,28.968937,96.0,0.059119515,29.443491,241.34128,88.55517,0.0,81.193954,0.113759734,0.0,77.800865,8.330017
31544,21332640.0,0.0,18.29837,14.065338,22.202728,21.78244,22.701721,22.35205,18.2984,18.298431,18.298431,18.298431,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.0020650306,9.54197e-21,0.0,81.19353,25.001162,28.952806,96.0,0.059177723,29.466072,241.3413,88.55517,0.0,81.19353,0.11375978,0.0,77.80046,8.330017
31545,21332700.0,0.0,18.29834,14.062714,22.197021,21.775543,22.697174,22.347076,18.29837,18.2984,18.2984,18.2984,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.0022131728,9.54197e-21,0.0,81.19309,25.001148,28.936478,96.0,0.059236657,29.48893,241.34131,88.555176,0.0,81.19309,0.113759816,0.0,77.80005,8.330017
31546,21332760.0,0.0,18.29831,14.059906,22.191376,21.768677,22.692657,22.342163,18.29837,18.2984,18.2984,18.2984,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.0024775073,9.54197e-21,0.0,81.19266,25.001137,28.919971,96.0,0.059296224,29.51204,241.34134,88.55518,0.0,81.19266,0.11375987,0.0,77.79962,8.330017
31547,21332820.0,0.0,18.298279,14.056976,22.18573,21.76184,22.68811,22.33728,18.29834,18.29837,18.29837,18.29837,0.0,0.03208609,0.03208609,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.0029853934,9.54197e-21,0.0,81.19222,25.001125,28.903236,96.0,0.059356622,29.53547,241.34135,88.55519,0.0,81.19222,0.11375993,0.0,77.7992,8.330017
31548,21332880.0,0.0,18.298248,14.053864,22.180145,21.755035,22.683624,22.332397,18.29831,18.29834,18.29834,18.29837,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.0033519336,9.54197e-21,0.0,81.191765,25.001118,28.886229,96.0,0.059418004,29.559282,241.34137,88.55521,0.0,81.191765,0.11375998,0.0,77.79877,8.330017
31549,21332940.0,0.0,18.298218,14.050598,22.17456,21.748291,22.679138,22.327545,18.298279,18.29834,18.29834,18.29834,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,-0.0036450077,9.54197e-21,0.0,81.19131,25.001108,28.868956,96.0,0.059480328,29.58346,241.34138,88.55522,0.0,81.19131,0.113760054,0.0,77.798325,8.330017
31550,21333000.0,0.0,18.298187,14.047119,22.169006,21.741577,22.674652,22.322693,18.298248,18.29831,18.29831,18.29831,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,-0.0037843133,9.54197e-21,0.0,81.190834,25.0011,28.851372,96.0,0.05954379,29.60808,241.34142,88.55524,0.0,81.190834,0.11376011,0.0,77.797874,8.330017
31551,21333060.0,0.0,18.298157,14.043488,22.163483,21.734924,22.670197,22.317902,18.298218,18.298279,18.298279,18.298279,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.0035653654,9.54197e-21,0.0,81.19036,25.001095,28.833475,96.0,0.059608366,29.633135,241.34143,88.55525,0.0,81.19036,0.11376019,0.0,77.79741,8.330017
31552,21333120.0,0.0,18.298126,14.039612,22.15799,21.728271,22.665741,22.31314,18.298187,18.298248,18.298248,18.298248,0.0,0.032086182,0.032086182,0.049587905,25.0,18.300018,0.0,0.0,0.0,-0.0037592794,9.54197e-21,0.0,81.18987,25.001091,28.815279,96.0,0.059674032,29.658613,241.34145,88.555275,0.0,81.18987,0.11376028,0.0,77.79694,8.330017
31553,21333180.0,0.0,18.298096,14.035522,22.152496,21.72168,22.661316,22.30838,18.298157,18.298218,18.298218,18.298218,0.0,0.032086205,0.032086205,0.049587946,25.0,18.300018,0.0,0.0,0.0,-0.0042730514,9.54197e-21,0.0,81.18937,25.00109,28.796745,96.0,0.0597409,29.684555,241.34146,88.5553,0.0,81.18937,0.11376037,0.0,77.79646,8.330017
31554,21333240.0,0.0,18.298035,14.0312195,22.147064,21.715118,22.65689,22.30362,18.298126,18.298187,18.298187,18.298187,0.0,0.03208623,0.03208623,0.049587987,25.0,18.300018,0.0,0.0,0.0,-0.0046639126,9.54197e-21,0.0,81.188866,25.00109,28.777828,96.0,0.05980915,29.711039,241.34149,88.55532,0.0,81.188866,0.11376045,0.0,77.79597,8.330017
31555,21333300.0,0.0,18.298004,14.026672,22.141632,21.708618,22.652466,22.29889,18.298096,18.298157,18.298157,18.298157,0.0,0.032086253,0.032086253,0.049588032,25.0,18.300018,0.0,0.0,0.0,-0.005031128,9.54197e-21,0.0,81.18834,25.00109,28.758541,96.0,0.059878737,29.73804,241.3415,88.55535,0.0,81.18834,0.11376054,0.0,77.79547,8.330017
31556,21333360.0,0.0,18.297974,14.021881,22.136261,21.702118,22.648071,22.29419,18.298065,18.298126,18.298126,18.298126,0.0,0.03208628,0.03208628,0.049588077,25.0,18.300018,0.0,0.0,0.0,-0.0049169348,9.54197e-21,0.0,81.187805,25.00109,28.738827,96.0,0.059949864,29.765642,241.34152,88.55538,0.0,81.187805,0.113760635,0.0,77.79496,8.330017
31557,21333420.0,0.0,18.297913,14.016815,22.13089,21.695679,22.643677,22.28952,18.298004,18.298065,18.298065,18.298096,0.0,0.03208631,0.03208631,0.049588125,25.0,18.300018,0.0,0.0,0.0,-0.00486819,9.54197e-21,0.0,81.18726,25.001093,28.718699,96.0,0.06002247,29.793823,241.34154,88.55541,0.0,81.18726,0.11376074,0.0,77.794426,8.330017
31558,21333480.0,0.0,18.297882,14.011505,22.12555,21.68927,22.639313,22.284882,18.297974,18.298035,18.298035,18.298035,0.0,0.03208634,0.03208634,0.049588174,25.0,18.300018,0.0,0.0,0.0,-0.0052252286,9.54197e-21,0.0,81.18669,25.001097,28.698158,96.0,0.060096566,29.822578,241.34157,88.55545,0.0,81.18669,0.11376085,0.0,77.79389,8.330017
31559,21333540.0,0.0,18.297821,14.00589,22.12024,21.682922,22.634949,22.280243,18.297913,18.298004,18.298004,18.298004,0.0,0.032086365,0.032086365,0.049588226,25.0,18.300018,0.0,0.0,0.0,-0.0057041664,9.54197e-21,0.0,81.18612,25.001102,28.67716,96.0,0.06017231,29.851976,241.34158,88.55548,0.0,81.18612,0.11376096,0.0,77.793335,8.330017
31560,21333600.0,0.0,18.29779,14.0,22.11493,21.676575,22.630615,22.275604,18.297882,18.297943,18.297943,18.297974,0.0,0.0320864,0.0320864,0.049588278,25.0,18.300018,0.0,0.0,0.0,-0.00570547,9.54197e-21,0.0,81.18553,25.00111,28.65573,96.0,0.060249593,29.88198,241.3416,88.55552,0.0,81.18553,0.113761075,0.0,77.79276,8.330017
31561,21333660.0,0.0,18.29776,13.9939575,22.10965,21.670227,22.626282,22.270996,18.297821,18.297913,18.297913,18.297913,0.0,0.032086432,0.032086432,0.049588334,25.0,18.300018,0.0,0.0,0.0,-0.0051134396,9.54197e-21,0.0,81.18492,25.001118,28.633768,96.0,0.0603288,29.912727,241.34163,88.555565,0.0,81.18492,0.113761194,0.0,77.79218,8.330017
31562,21333720.0,0.0,18.297852,13.9878845,22.10437,21.66391,22.621948,22.266418,18.29779,18.297852,18.297852,18.297882,0.0,0.03208646,0.03208646,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0017010183,9.54197e-21,0.0,81.184296,25.001133,28.61148,96.0,0.060409155,29.943926,241.34164,88.5556,0.0,81.184296,0.11376132,0.0,77.79158,8.330017
31563,21333780.0,0.0,18.297882,13.981842,22.099152,21.657654,22.617645,22.26184,18.297821,18.297821,18.297821,18.297852,0.0,0.03208649,0.03208649,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.0036713586,9.54197e-21,0.0,81.18366,25.001163,28.589497,96.0,0.06048841,29.974705,241.34166,88.55565,0.0,81.18366,0.11376141,0.0,77.79097,8.330017
31564,21333840.0,0.0,18.297821,13.975739,22.093933,21.651398,22.613342,22.257294,18.297821,18.297821,18.297821,18.297821,0.0,0.032086506,0.032086506,0.049588464,25.0,18.300018,0.0,0.0,0.0,-4.7022077e-05,9.54197e-21,0.0,81.18302,25.00121,28.567839,96.0,0.06056646,30.005026,241.34169,88.555695,0.0,81.18302,0.113761485,0.0,77.79036,8.330017
31565,21333900.0,0.0,18.29779,13.969635,22.088745,21.645203,22.60907,22.252747,18.297821,18.297821,18.297821,18.297821,0.0,0.03208652,0.03208652,0.049588487,25.0,18.300018,0.0,0.0,0.0,-0.0023207276,9.54197e-21,0.0,81.18237,25.001253,28.546106,96.0,0.060644772,30.035452,241.3417,88.55574,0.0,81.18237,0.11376153,0.0,77.78973,8.330017
31566,21333960.0,0.0,18.297821,13.9635315,22.083557,21.639008,22.604797,22.24826,18.297821,18.297821,18.297821,18.297821,0.0,0.032086536,0.032086536,0.049588513,25.0,18.300018,0.0,0.0,0.0,-0.0005641604,9.54197e-21,0.0,81.18171,25.001295,28.52416,96.0,0.06072385,30.066177,241.34174,88.55578,0.0,81.18171,0.1137616,0.0,77.7891,8.330017
31567,21334020.0,0.0,18.297852,13.957397,22.0784,21.632812,22.600555,22.243744,18.297821,18.297821,18.297821,18.297821,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.00171931,9.54197e-21,0.0,81.181046,25.001337,28.50221,96.0,0.06080291,30.096903,241.34175,88.55582,0.0,81.181046,0.11376163,0.0,77.78846,8.330017
31568,21334080.0,0.0,18.297852,13.951263,22.073242,21.626678,22.596313,22.239288,18.297821,18.297821,18.297821,18.297821,0.0,0.03208656,0.03208656,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.001762506,9.54197e-21,0.0,81.18038,25.001383,28.480413,96.0,0.06088141,30.127419,241.34178,88.55585,0.0,81.18038,0.11376167,0.0,77.78782,8.330017
31569,21334140.0,0.0,18.297852,13.945099,22.068146,21.620575,22.592102,22.234802,18.297821,18.297821,18.297821,18.297821,0.0,0.032086562,0.032086562,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0005825124,9.54197e-21,0.0,81.17972,25.001429,28.458706,96.0,0.060959578,30.157814,241.3418,88.555885,0.0,81.17972,0.11376168,0.0,77.78717,8.330017
31570,21334200.0,0.0,18.297821,13.938934,22.06305,21.614502,22.58789,22.230347,18.297821,18.297821,18.297821,18.297821,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,-0.0007016685,9.54197e-21,0.0,81.17904,25.001472,28.43702,96.0,0.061037652,30.188173,241.34183,88.55591,0.0,81.17904,0.11376169,0.0,77.78653,8.330017
31571,21334260.0,0.0,18.297821,13.93277,22.057983,21.608429,22.58371,22.225952,18.297821,18.297821,18.297821,18.297821,0.0,0.03208657,0.03208657,0.04958856,25.0,18.300018,0.0,0.0,0.0,-0.0005283773,9.54197e-21,0.0,81.17837,25.00151,28.415257,96.0,0.06111599,30.21864,241.34186,88.55593,0.0,81.17837,0.11376169,0.0,77.78589,8.330017
31572,21334320.0,0.0,18.297852,13.926544,22.052917,21.602386,22.579529,22.221527,18.297821,18.297821,18.297821,18.297821,0.0,0.03208657,0.03208657,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.00027458317,9.54197e-21,0.0,81.1777,25.001543,28.393476,96.0,0.061194383,30.24913,241.34189,88.555954,0.0,81.1777,0.11376171,0.0,77.78524,8.330017
31573,21334380.0,0.0,18.297852,13.920319,22.047882,21.596375,22.575378,22.217133,18.297821,18.297821,18.297821,18.297821,0.0,0.03208657,0.03208657,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.0007733614,9.54197e-21,0.0,81.177025,25.001574,28.371742,96.0,0.061272595,30.279562,241.3419,88.55597,0.0,81.177025,0.11376169,0.0,77.78459,8.330017
31574,21334440.0,0.0,18.297852,13.914093,22.042877,21.590393,22.571228,22.212769,18.297821,18.297821,18.297821,18.297821,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.000529422,9.54197e-21,0.0,81.17635,25.001598,28.350082,96.0,0.06135053,30.309885,241.34193,88.555984,0.0,81.17635,0.11376169,0.0,77.78395,8.330017
31575,21334500.0,0.0,18.297852,13.907837,22.037933,21.584503,22.567108,22.208435,18.297852,18.297821,18.297821,18.297821,0.0,0.032086562,0.032086562,0.049588554,25.0,18.300018,0.0,0.0,0.0,0.0004073245,9.54197e-21,0.0,81.17568,25.001617,28.32846,96.0,0.0614283,30.340153,241.34196,88.55599,0.0,81.17568,0.11376168,0.0,77.78331,8.330017
31576,21334560.0,0.0,18.297852,13.90155,22.032959,21.578552,22.563019,22.204102,18.297852,18.297852,18.297852,18.297852,0.0,0.03208656,0.03208656,0.049588546,25.0,18.300018,0.0,0.0,0.0,1.577201e-05,9.54197e-21,0.0,81.17502,25.001638,28.30683,96.0,0.061506122,30.370438,241.342,88.556,0.0,81.17502,0.11376167,0.0,77.78267,8.330017
31577,21334620.0,0.0,18.297852,13.895264,22.028015,21.572632,22.558899,22.199799,18.297852,18.297852,18.297852,18.297852,0.0,0.03208656,0.03208656,0.049588542,25.0,18.300018,0.0,0.0,0.0,-3.3105207e-05,9.54197e-21,0.0,81.17435,25.001652,28.285187,96.0,0.061583962,30.400738,241.34203,88.55601,0.0,81.17435,0.113761656,0.0,77.78202,8.330017
31578,21334680.0,0.0,18.297852,13.888947,22.023102,21.566803,22.55484,22.195496,18.297852,18.297852,18.297852,18.297852,0.0,0.032086555,0.032086555,0.04958854,25.0,18.300018,0.0,0.0,0.0,7.008832e-05,9.54197e-21,0.0,81.17368,25.00166,28.26358,96.0,0.061661657,30.430988,241.34206,88.55601,0.0,81.17368,0.113761656,0.0,77.78139,8.330017
31579,21334740.0,0.0,18.297852,13.882629,22.018188,21.560944,22.550781,22.191223,18.297852,18.297852,18.297852,18.297852,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.00013712197,9.54197e-21,0.0,81.17301,25.001667,28.241964,96.0,0.06173938,30.461248,241.34209,88.55601,0.0,81.17301,0.11376164,0.0,77.78075,8.330017
31580,21334800.0,0.0,18.297852,13.876282,22.013306,21.555145,22.546722,22.18695,18.297852,18.297852,18.297852,18.297852,0.0,0.03208655,0.03208655,0.04958853,25.0,18.300018,0.0,0.0,0.0,0.00012878946,9.54197e-21,0.0,81.172356,25.00167,28.220364,96.0,0.06181704,30.49149,241.34212,88.55601,0.0,81.172356,0.11376163,0.0,77.78011,8.330017
31581,21334860.0,0.0,18.297852,13.869904,22.008423,21.549286,22.542694,22.182678,18.297852,18.297852,18.297852,18.297852,0.0,0.03208655,0.03208655,0.04958853,25.0,18.300018,0.0,0.0,0.0,-0.00023092498,9.54197e-21,0.0,81.171684,25.001673,28.198763,96.0,0.061894692,30.521732,241.34213,88.55601,0.0,81.171684,0.11376163,0.0,77.77947,8.330017
31582,21334920.0,0.0,18.297852,13.863495,22.00357,21.543488,22.538666,22.178436,18.297852,18.297852,18.297852,18.297852,0.0,0.03208655,0.03208655,0.049588528,25.0,18.300018,0.0,0.0,0.0,-0.0002183022,9.54197e-21,0.0,81.17102,25.001673,28.177135,96.0,0.06197242,30.55201,241.34216,88.55601,0.0,81.17102,0.11376163,0.0,77.77883,8.330017
31583,21334980.0,0.0,18.297852,13.857086,21.998718,21.53772,22.534637,22.174225,18.297852,18.297852,18.297852,18.297852,0.0,0.03208655,0.03208655,0.049588528,25.0,18.300018,0.0,0.0,0.0,0.00012108563,9.54197e-21,0.0,81.17036,25.001669,28.155506,96.0,0.062050164,30.58229,241.3422,88.55601,0.0,81.17036,0.11376163,0.0,77.7782,8.330017
31584,21335040.0,0.0,18.297852,13.850647,21.993896,21.531982,22.53064,22.170013,18.297852,18.297852,18.297852,18.297852,0.0,0.03208655,0.03208655,0.049588528,25.0,18.300018,0.0,0.0,0.0,0.00033043875,9.54197e-21,0.0,81.169685,25.001665,28.133892,96.0,0.06212782,30.612549,241.34222,88.556,0.0,81.169685,0.11376163,0.0,77.77756,8.330017
31585,21335100.0,0.0,18.297852,13.844177,21.989105,21.526276,22.526642,22.165833,18.297852,18.297852,18.297852,18.297852,0.0,0.03208655,0.03208655,0.049588528,25.0,18.300018,0.0,0.0,0.0,0.0003960012,9.54197e-21,0.0,81.16903,25.00166,28.112305,96.0,0.06220538,30.642773,241.34225,88.556,0.0,81.16903,0.11376163,0.0,77.776924,8.330017
31586,21335160.0,0.0,18.297852,13.8377075,21.984314,21.520538,22.522705,22.161652,18.297852,18.297852,18.297852,18.297852,0.0,0.03208655,0.03208655,0.049588528,25.0,18.300018,0.0,0.0,0.0,-9.273238e-05,9.54197e-21,0.0,81.16836,25.001654,28.09074,96.0,0.062282857,30.672964,241.34229,88.556,0.0,81.16836,0.11376163,0.0,77.77628,8.330017
31587,21335220.0,0.0,18.297852,13.831177,21.979553,21.514862,22.518738,22.157501,18.297852,18.297852,18.297852,18.297852,0.0,0.03208655,0.03208655,0.04958853,25.0,18.300018,0.0,0.0,0.0,-0.00032235883,9.54197e-21,0.0,81.167694,25.001646,28.069157,96.0,0.062360372,30.70318,241.34232,88.55599,0.0,81.167694,0.11376163,0.0,77.77564,8.330017
31588,21335280.0,0.0,18.297852,13.824646,21.974792,21.509186,22.514801,22.15335,18.297852,18.297852,18.297852,18.297852,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,-7.876339e-06,9.54197e-21,0.0,81.16703,25.001637,28.047558,96.0,0.062437948,30.733418,241.34235,88.55599,0.0,81.16703,0.11376164,0.0,77.775,8.330017
31589,21335340.0,0.0,18.297852,13.818085,21.970093,21.50357,22.510895,22.149231,18.297852,18.297852,18.297852,18.297852,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.00023016296,9.54197e-21,0.0,81.16636,25.00163,28.025986,96.0,0.06251541,30.76362,241.34236,88.55599,0.0,81.16636,0.11376164,0.0,77.77436,8.330017
31590,21335400.0,0.0,18.297852,13.811523,21.965393,21.498016,22.506989,22.145142,18.297852,18.297852,18.297852,18.297852,0.0,0.032086555,0.032086555,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.00024094933,9.54197e-21,0.0,81.16569,25.001623,28.004456,96.0,0.062592685,30.793758,241.34239,88.555984,0.0,81.16569,0.113761656,0.0,77.77372,8.330017
31591,21335460.0,0.0,18.297852,13.804901,21.960693,21.492401,22.503113,22.141052,18.297852,18.297852,18.297852,18.297852,0.0,0.032086555,0.032086555,0.049588542,25.0,18.300018,0.0,0.0,0.0,-1.710448e-05,9.54197e-21,0.0,81.16502,25.001617,27.982918,96.0,0.06267002,30.823915,241.34242,88.555984,0.0,81.16502,0.113761656,0.0,77.77308,8.330017
31592,21335520.0,0.0,18.297852,13.798279,21.956055,21.486847,22.499237,22.136993,18.297852,18.297852,18.297852,18.297852,0.0,0.03208656,0.03208656,0.04958855,25.0,18.300018,0.0,0.0,0.0,-0.0001264358,9.54197e-21,0.0,81.164345,25.001608,27.961359,96.0,0.0627474,30.854097,241.34245,88.555984,0.0,81.164345,0.11376167,0.0,77.77243,8.330017
31593,21335580.0,0.0,18.297852,13.791595,21.951416,21.481354,22.495392,22.132935,18.297852,18.297852,18.297852,18.297852,0.0,0.032086562,0.032086562,0.049588554,25.0,18.300018,0.0,0.0,0.0,-3.6732854e-05,9.54197e-21,0.0,81.16367,25.001602,27.939814,96.0,0.0628247,30.88426,241.34248,88.555984,0.0,81.16367,0.11376168,0.0,77.77178,8.330017
31594,21335640.0,0.0,18.297852,13.784912,21.946777,21.47583,22.491547,22.128906,18.297852,18.297852,18.297852,18.297852,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,-8.962071e-06,9.54197e-21,0.0,81.162994,25.001595,27.918266,96.0,0.06290201,30.914425,241.34251,88.555984,0.0,81.162994,0.11376169,0.0,77.77113,8.330017
31595,21335700.0,0.0,18.297852,13.778198,21.94217,21.470337,22.487701,22.124878,18.297852,18.297852,18.297852,18.297852,0.0,0.03208657,0.03208657,0.049588565,25.0,18.300018,0.0,0.0,0.0,-2.9223049e-05,9.54197e-21,0.0,81.16232,25.001587,27.896717,96.0,0.062979326,30.944597,241.34253,88.555984,0.0,81.16232,0.11376171,0.0,77.770485,8.330017
31596,21335760.0,0.0,18.297852,13.771454,21.937561,21.464844,22.483887,22.12085,18.297852,18.297852,18.297852,18.297852,0.0,0.03208657,0.03208657,0.049588572,25.0,18.300018,0.0,0.0,0.0,-0.00042500626,9.54197e-21,0.0,81.161644,25.00158,27.875154,96.0,0.063056655,30.974781,241.34256,88.55598,0.0,81.161644,0.113761716,0.0,77.76984,8.330017
31597,21335820.0,0.0,18.297852,13.764679,21.932983,21.45935,22.480072,22.116852,18.297852,18.297852,18.297852,18.297852,0.0,0.032086577,0.032086577,0.049588576,25.0,18.300018,0.0,0.0,0.0,-0.00038261595,9.54197e-21,0.0,81.160965,25.00157,27.853558,96.0,0.06313412,31.005018,241.34259,88.55598,0.0,81.160965,0.11376173,0.0,77.76918,8.330017
31598,21335880.0,0.0,18.297852,13.757874,21.928406,21.453918,22.476288,22.112885,18.297852,18.297852,18.297852,18.297852,0.0,0.03208658,0.03208658,0.049588587,25.0,18.300018,0.0,0.0,0.0,1.0902376e-05,9.54197e-21,0.0,81.160286,25.001562,27.83194,96.0,0.06321163,31.035284,241.34262,88.55598,0.0,81.160286,0.113761745,0.0,77.76853,8.330017
31599,21335940.0,0.0,18.297852,13.751068,21.923859,21.448486,22.472504,22.108917,18.297852,18.297852,18.297852,18.297852,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.00024789092,9.54197e-21,0.0,81.1596,25.001554,27.810331,96.0,0.06328909,31.065536,241.34264,88.55598,0.0,81.1596,0.11376177,0.0,77.767876,8.330017
31600,21336000.0,0.0,18.297852,13.744202,21.919342,21.443085,22.46875,22.10495,18.297852,18.297852,18.297852,18.297852,0.0,0.03208659,0.03208659,0.0495886,25.0,18.300018,0.0,0.0,0.0,0.0003108398,9.54197e-21,0.0,81.158905,25.001549,27.78874,96.0,0.06336649,31.095764,241.34267,88.555984,0.0,81.158905,0.11376178,0.0,77.76721,8.330017
31601,21336060.0,0.0,18.297852,13.737305,21.914795,21.437683,22.464996,22.101013,18.297852,18.297852,18.297852,18.297852,0.0,0.032086592,0.032086592,0.04958861,25.0,18.300018,0.0,0.0,0.0,-0.0003081517,9.54197e-21,0.0,81.15822,25.001545,27.76716,96.0,0.06344382,31.125975,241.3427,88.555984,0.0,81.15822,0.11376179,0.0,77.76655,8.330017
31602,21336120.0,0.0,18.297821,13.730377,21.910309,21.432312,22.461273,22.097107,18.297852,18.297852,18.297852,18.297852,0.0,0.0320866,0.0320866,0.049588613,25.0,18.300018,0.0,0.0,0.0,-0.0005725677,9.54197e-21,0.0,81.15753,25.00154,27.745548,96.0,0.06352125,31.156233,241.34273,88.555984,0.0,81.15753,0.11376182,0.0,77.765884,8.330017
31603,21336180.0,0.0,18.297852,13.72345,21.905823,21.426971,22.45755,22.0932,18.297852,18.297852,18.297852,18.297852,0.0,0.032086603,0.032086603,0.049588624,25.0,18.300018,0.0,0.0,0.0,-0.00014406143,9.54197e-21,0.0,81.15684,25.001534,27.723896,96.0,0.06359882,31.186544,241.34274,88.555984,0.0,81.15684,0.11376183,0.0,77.76522,8.330017
31604,21336240.0,0.0,18.297852,13.716461,21.901367,21.421661,22.453857,22.089325,18.297852,18.297852,18.297852,18.297852,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.00015449426,9.54197e-21,0.0,81.15614,25.001532,27.702267,96.0,0.0636763,31.216827,241.34277,88.55599,0.0,81.15614,0.11376184,0.0,77.76455,8.330017
31605,21336300.0,0.0,18.297852,13.709442,21.896942,21.416382,22.450165,22.08545,18.297852,18.297852,18.297852,18.297852,0.0,0.03208661,0.03208661,0.049588636,25.0,18.300018,0.0,0.0,0.0,0.0001648299,9.54197e-21,0.0,81.15543,25.00153,27.680668,96.0,0.063753635,31.247065,241.3428,88.55599,0.0,81.15543,0.113761865,0.0,77.76388,8.330017
31606,21336360.0,0.0,18.297852,13.702393,21.892517,21.411102,22.446503,22.081604,18.297852,18.297852,18.297852,18.297852,0.0,0.032086615,0.032086615,0.049588647,25.0,18.300018,0.0,0.0,0.0,-8.982365e-05,9.54197e-21,0.0,81.15474,25.001528,27.659061,96.0,0.063830994,31.277313,241.34283,88.556,0.0,81.15474,0.11376188,0.0,77.76321,8.330017
31607,21336420.0,0.0,18.297852,13.6953125,21.888092,21.405823,22.44284,22.077759,18.297852,18.297852,18.297852,18.297852,0.0,0.03208662,0.03208662,0.04958865,25.0,18.300018,0.0,0.0,0.0,-0.0002384489,9.54197e-21,0.0,81.15404,25.001526,27.637424,96.0,0.06390845,31.307606,241.34285,88.556,0.0,81.15404,0.113761894,0.0,77.762535,8.330017
31608,21336480.0,0.0,18.297852,13.688202,21.883728,21.400604,22.43924,22.073944,18.297852,18.297852,18.297852,18.297852,0.0,0.032086626,0.032086626,0.049588658,25.0,18.300018,0.0,0.0,0.0,-0.00014678798,9.54197e-21,0.0,81.15333,25.001524,27.615786,96.0,0.063985884,31.337902,241.34288,88.556,0.0,81.15333,0.1137619,0.0,77.761856,8.330017
31609,21336540.0,0.0,18.297852,13.68103,21.879364,21.395386,22.435608,22.07013,18.297852,18.297852,18.297852,18.297852,0.0,0.032086626,0.032086626,0.049588665,25.0,18.300018,0.0,0.0,0.0,-0.00013464813,9.54197e-21,0.0,81.152626,25.001522,27.594143,96.0,0.064063326,31.368198,241.34291,88.55601,0.0,81.152626,0.11376192,0.0,77.76118,8.330017
31610,21336600.0,0.0,18.297852,13.673859,21.875,21.390228,22.431976,22.066345,18.297852,18.297852,18.297852,18.297852,0.0,0.03208663,0.03208663,0.04958867,25.0,18.300018,0.0,0.0,0.0,-0.00016261227,9.54197e-21,0.0,81.15192,25.001518,27.572483,96.0,0.06414081,31.398523,241.34294,88.55601,0.0,81.15192,0.11376194,0.0,77.7605,8.330017
31611,21336660.0,0.0,18.297821,13.666626,21.870667,21.38501,22.428375,22.062561,18.297852,18.297852,18.297852,18.297852,0.0,0.032086637,0.032086637,0.04958868,25.0,18.300018,0.0,0.0,0.0,-0.000543996,9.54197e-21,0.0,81.15121,25.001516,27.550808,96.0,0.064218335,31.428867,241.34296,88.556015,0.0,81.15121,0.113761954,0.0,77.75981,8.330017
31612,21336720.0,0.0,18.297821,13.659393,21.866333,21.379822,22.424805,22.058807,18.297821,18.297852,18.297852,18.297852,0.0,0.03208664,0.03208664,0.049588688,25.0,18.300018,0.0,0.0,0.0,-0.00048295473,9.54197e-21,0.0,81.15049,25.00151,27.529085,96.0,0.06429602,31.45928,241.34299,88.556015,0.0,81.15049,0.11376197,0.0,77.75913,8.330017
31613,21336780.0,0.0,18.297821,13.6521,21.862,21.374664,22.421234,22.055054,18.297821,18.297852,18.297852,18.297852,0.0,0.032086644,0.032086644,0.049588695,25.0,18.300018,0.0,0.0,0.0,-8.7829074e-05,9.54197e-21,0.0,81.14977,25.001507,27.507336,96.0,0.064373784,31.48973,241.34302,88.556015,0.0,81.14977,0.11376199,0.0,77.758446,8.330017
31614,21336840.0,0.0,18.297821,13.644775,21.857697,21.369537,22.417664,22.0513,18.297821,18.297821,18.297821,18.297821,0.0,0.032086648,0.032086648,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.00014588235,9.54197e-21,0.0,81.14906,25.001503,27.485588,96.0,0.06445152,31.52018,241.34303,88.55602,0.0,81.14906,0.113762006,0.0,77.75776,8.330017
31615,21336900.0,0.0,18.297821,13.63739,21.853424,21.36444,22.414124,22.047577,18.297821,18.297821,18.297821,18.297821,0.0,0.032086655,0.032086655,0.049588714,25.0,18.300018,0.0,0.0,0.0,0.000211612,9.54197e-21,0.0,81.14834,25.001501,27.46384,96.0,0.06452924,31.550625,241.34306,88.55602,0.0,81.14834,0.11376203,0.0,77.757065,8.330017
31616,21336960.0,0.0,18.297821,13.630005,21.849152,21.359314,22.410583,22.043884,18.297821,18.297821,18.297821,18.297821,0.0,0.03208666,0.03208666,0.04958872,25.0,18.300018,0.0,0.0,0.0,-0.000408516,9.54197e-21,0.0,81.14761,25.0015,27.442104,96.0,0.064606905,31.581057,241.3431,88.55603,0.0,81.14761,0.11376204,0.0,77.75638,8.330017
31617,21337020.0,0.0,18.297821,13.622559,21.84491,21.354248,22.407074,22.040192,18.297821,18.297821,18.297821,18.297821,0.0,0.032086663,0.032086663,0.04958873,25.0,18.300018,0.0,0.0,0.0,-0.00063083007,9.54197e-21,0.0,81.1469,25.001497,27.420324,96.0,0.0646847,31.611547,241.34311,88.55603,0.0,81.1469,0.11376205,0.0,77.75568,8.330017
31618,21337080.0,0.0,18.297821,13.615082,21.840668,21.349182,22.403564,22.036499,18.297821,18.297821,18.297821,18.297821,0.0,0.032086667,0.032086667,0.049588736,25.0,18.300018,0.0,0.0,0.0,-0.00027055613,9.54197e-21,0.0,81.14617,25.001493,27.398502,96.0,0.06476264,31.642097,241.34314,88.55604,0.0,81.14617,0.11376208,0.0,77.75498,8.330017
31619,21337140.0,0.0,18.297821,13.607574,21.836456,21.344147,22.400085,22.032837,18.297821,18.297821,18.297821,18.297821,0.0,0.032086674,0.032086674,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.000102694445,9.54197e-21,0.0,81.14544,25.001492,27.376669,96.0,0.0648406,31.672663,241.34317,88.55604,0.0,81.14544,0.11376209,0.0,77.75428,8.330017
31620,21337200.0,0.0,18.297821,13.600006,21.832275,21.339142,22.396606,22.029175,18.297821,18.297821,18.297821,18.297821,0.0,0.03208668,0.03208668,0.049588755,25.0,18.300018,0.0,0.0,0.0,-2.5675425e-05,9.54197e-21,0.0,81.14471,25.00149,27.354786,96.0,0.06491871,31.703299,241.3432,88.556046,0.0,81.14471,0.11376212,0.0,77.75358,8.330017
31621,21337260.0,0.0,18.29779,13.592285,21.828064,21.334106,22.393158,22.025543,18.297821,18.297821,18.297821,18.297821,0.0,0.03208668,0.03208668,0.049588762,25.0,18.300018,0.0,0.0,0.0,-0.0011415771,9.54197e-21,0.0,81.14397,25.001488,27.332926,96.0,0.064996734,31.733906,241.34322,88.556046,0.0,81.14397,0.113762125,0.0,77.75287,8.330017
31622,21337320.0,0.0,18.297668,13.5842285,21.823914,21.329102,22.38971,22.021912,18.29779,18.297821,18.297821,18.297821,0.0,0.032086693,0.032086693,0.049588777,25.0,18.300018,0.0,0.0,0.0,-0.0057754656,9.54197e-21,0.0,81.143234,25.001478,27.31077,96.0,0.06507579,31.764921,241.34325,88.55605,0.0,81.143234,0.11376216,0.0,77.75217,8.330017
31623,21337380.0,0.0,18.297607,13.575897,21.819733,21.324127,22.386261,22.01831,18.29776,18.29779,18.29779,18.29779,0.0,0.032086704,0.032086704,0.0495888,25.0,18.300018,0.0,0.0,0.0,-0.008328561,9.54197e-21,0.0,81.14249,25.001461,27.288067,96.0,0.065156795,31.796703,241.34328,88.55605,0.0,81.14249,0.113762215,0.0,77.75145,8.330017
31624,21337440.0,0.0,18.297546,13.567261,21.815613,21.319153,22.382843,22.01471,18.297699,18.29776,18.29776,18.29776,0.0,0.032086723,0.032086723,0.049588833,25.0,18.300018,0.0,0.0,0.0,-0.008411099,9.54197e-21,0.0,81.14173,25.00143,27.26479,96.0,0.06523985,31.829294,241.34329,88.55606,0.0,81.14173,0.113762274,0.0,77.750725,8.330017
31625,21337500.0,0.0,18.297577,13.55835,21.811493,21.31424,22.379456,22.011108,18.297638,18.29773,18.29773,18.29773,0.0,0.03208675,0.03208675,0.049588874,25.0,18.300018,0.0,0.0,0.0,-0.004939709,9.54197e-21,0.0,81.14097,25.001394,27.240923,96.0,0.065324984,31.862709,241.34332,88.55607,0.0,81.14097,0.11376238,0.0,77.74999,8.330017
31626,21337560.0,0.0,18.297577,13.549164,21.807373,21.309265,22.376068,22.007538,18.297607,18.297668,18.297668,18.297699,0.0,0.032086775,0.032086775,0.049588926,25.0,18.300018,0.0,0.0,0.0,-0.0020558173,9.54197e-21,0.0,81.14019,25.00136,27.216682,96.0,0.065411426,31.896645,241.34334,88.556076,0.0,81.14019,0.113762476,0.0,77.74924,8.330017
31627,21337620.0,0.0,18.297516,13.539703,21.803253,21.304352,22.37268,22.003998,18.297577,18.297638,18.297638,18.297638,0.0,0.032086805,0.032086805,0.04958897,25.0,18.300018,0.0,0.0,0.0,-0.0035364125,9.54197e-21,0.0,81.1394,25.001335,27.1923,96.0,0.06549836,31.93078,241.34337,88.55609,0.0,81.1394,0.11376259,0.0,77.74848,8.330017
31628,21337680.0,0.0,18.297455,13.529999,21.799164,21.299438,22.369324,22.000458,18.297546,18.297607,18.297607,18.297607,0.0,0.032086834,0.032086834,0.049589023,25.0,18.300018,0.0,0.0,0.0,-0.005333553,9.54197e-21,0.0,81.138596,25.001312,27.167568,96.0,0.065586515,31.965405,241.34338,88.55611,0.0,81.138596,0.113762684,0.0,77.74771,8.330017
31629,21337740.0,0.0,18.297394,13.52005,21.795105,21.294586,22.365967,21.996918,18.297516,18.297577,18.297577,18.297577,0.0,0.032086868,0.032086868,0.04958908,25.0,18.300018,0.0,0.0,0.0,-0.0059607504,9.54197e-21,0.0,81.13777,25.001293,27.142435,96.0,0.065676086,32.00059,241.34341,88.55613,0.0,81.13777,0.11376281,0.0,77.74692,8.330017
31630,21337800.0,0.0,18.297394,13.509857,21.791046,21.289734,22.36264,21.993408,18.297455,18.297516,18.297516,18.297546,0.0,0.0320869,0.0320869,0.049589135,25.0,18.300018,0.0,0.0,0.0,-0.004783157,9.54197e-21,0.0,81.13693,25.001274,27.116856,96.0,0.06576722,32.036404,241.34343,88.55616,0.0,81.13693,0.11376294,0.0,77.74611,8.330017
31631,21337860.0,0.0,18.297394,13.499451,21.786987,21.284851,22.359314,21.989899,18.297424,18.297485,18.297485,18.297516,0.0,0.032086935,0.032086935,0.049589194,25.0,18.300018,0.0,0.0,0.0,-0.002742516,9.54197e-21,0.0,81.136086,25.001259,27.090914,96.0,0.065859616,32.072723,241.34346,88.55619,0.0,81.136086,0.11376306,0.0,77.74529,8.330017
31632,21337920.0,0.0,18.297363,13.4888,21.782959,21.279999,22.356018,21.98642,18.297394,18.297455,18.297455,18.297455,0.0,0.03208697,0.03208697,0.049589254,25.0,18.300018,0.0,0.0,0.0,-0.002329867,9.54197e-21,0.0,81.135216,25.001253,27.064764,96.0,0.06595272,32.10933,241.34348,88.55622,0.0,81.135216,0.1137632,0.0,77.74445,8.330017
31633,21337980.0,0.0,18.297333,13.477966,21.778961,21.275177,22.352722,21.98294,18.297394,18.297424,18.297424,18.297424,0.0,0.032087,0.032087,0.04958931,25.0,18.300018,0.0,0.0,0.0,-0.0031525292,9.54197e-21,0.0,81.13432,25.001253,27.03841,96.0,0.06604653,32.14623,241.3435,88.55626,0.0,81.13432,0.11376332,0.0,77.7436,8.330017
31634,21338040.0,0.0,18.297272,13.466919,21.774963,21.270355,22.349426,21.979462,18.297363,18.297394,18.297394,18.297394,0.0,0.032087035,0.032087035,0.049589366,25.0,18.300018,0.0,0.0,0.0,-0.0036211747,9.54197e-21,0.0,81.13342,25.001259,27.011776,96.0,0.066141285,32.183514,241.34352,88.5563,0.0,81.13342,0.11376343,0.0,77.74274,8.330017
31635,21338100.0,0.0,18.297272,13.455688,21.770966,21.265594,22.34616,21.976013,18.297333,18.297363,18.297363,18.297394,0.0,0.032087065,0.032087065,0.04958942,25.0,18.300018,0.0,0.0,0.0,-0.003604371,9.54197e-21,0.0,81.13251,25.001268,26.984888,96.0,0.066236936,32.221157,241.34355,88.556335,0.0,81.13251,0.113763556,0.0,77.74185,8.330017
31636,21338160.0,0.0,18.297241,13.444275,21.766998,21.260773,22.342896,21.972565,18.297302,18.297333,18.297333,18.297363,0.0,0.032087095,0.032087095,0.049589474,25.0,18.300018,0.0,0.0,0.0,-0.0030822442,9.54197e-21,0.0,81.13158,25.001282,26.957703,96.0,0.0663336,32.259216,241.34357,88.55638,0.0,81.13158,0.11376367,0.0,77.74096,8.330017
31637,21338220.0,0.0,18.297241,13.432678,21.763031,21.256012,22.33966,21.969147,18.297272,18.297333,18.297333,18.297333,0.0,0.03208713,0.03208713,0.049589526,25.0,18.300018,0.0,0.0,0.0,-0.0022321402,9.54197e-21,0.0,81.13063,25.001297,26.930294,96.0,0.066431016,32.297592,241.3436,88.55642,0.0,81.13063,0.11376378,0.0,77.74005,8.330017
31638,21338280.0,0.0,18.29721,13.420929,21.759064,21.251251,22.336426,21.965729,18.297241,18.297302,18.297302,18.297302,0.0,0.032087155,0.032087155,0.049589574,25.0,18.300018,0.0,0.0,0.0,-0.0017065337,9.54197e-21,0.0,81.12967,25.001318,26.90272,96.0,0.066528976,32.33619,241.34361,88.556465,0.0,81.12967,0.11376389,0.0,77.73913,8.330017
31639,21338340.0,0.0,18.29721,13.409027,21.755127,21.246521,22.33319,21.96231,18.297241,18.297272,18.297272,18.297272,0.0,0.032087184,0.032087184,0.04958962,25.0,18.300018,0.0,0.0,0.0,-0.0015010447,9.54197e-21,0.0,81.1287,25.001345,26.87498,96.0,0.0666275,32.375027,241.34364,88.5565,0.0,81.1287,0.11376399,0.0,77.73819,8.330017
31640,21338400.0,0.0,18.29718,13.396973,21.75122,21.241821,22.329987,21.958923,18.29721,18.297241,18.297241,18.297272,0.0,0.032087207,0.032087207,0.04958966,25.0,18.300018,0.0,0.0,0.0,-0.0016753087,9.54197e-21,0.0,81.127716,25.001373,26.847115,96.0,0.06672643,32.41404,241.34366,88.55655,0.0,81.127716,0.11376408,0.0,77.73725,8.330017
31641,21338460.0,0.0,18.29718,13.384796,21.747314,21.237091,22.326782,21.955536,18.29721,18.297241,18.297241,18.297241,0.0,0.03208723,0.03208723,0.0495897,25.0,18.300018,0.0,0.0,0.0,-0.0022964336,9.54197e-21,0.0,81.12672,25.001404,26.819098,96.0,0.06682585,32.453262,241.34369,88.556595,0.0,81.12672,0.11376417,0.0,77.73629,8.330017
31642,21338520.0,0.0,18.29715,13.372467,21.743408,21.23236,22.323608,21.952179,18.29718,18.29721,18.29721,18.29721,0.0,0.03208725,0.03208725,0.04958974,25.0,18.300018,0.0,0.0,0.0,-0.0019424817,9.54197e-21,0.0,81.12571,25.001432,26.790888,96.0,0.06692592,32.492756,241.3437,88.55663,0.0,81.12571,0.11376424,0.0,77.73532,8.330017
31643,21338580.0,0.0,18.29715,13.360046,21.739532,21.227692,22.320435,21.948822,18.29718,18.29721,18.29721,18.29721,0.0,0.032087274,0.032087274,0.04958977,25.0,18.300018,0.0,0.0,0.0,-0.0011184588,9.54197e-21,0.0,81.1247,25.001465,26.762548,96.0,0.06702641,32.532433,241.34373,88.55667,0.0,81.1247,0.113764316,0.0,77.734344,8.330017
31644,21338640.0,0.0,18.29715,13.347504,21.735657,21.223022,22.317291,21.945465,18.29718,18.29718,18.29718,18.29718,0.0,0.032087293,0.032087293,0.049589805,25.0,18.300018,0.0,0.0,0.0,-0.0005925963,9.54197e-21,0.0,81.12367,25.001495,26.73414,96.0,0.0671271,32.572205,241.34377,88.55671,0.0,81.12367,0.11376439,0.0,77.73336,8.330017
31645,21338700.0,0.0,18.29715,13.334869,21.731812,21.218384,22.314148,21.942139,18.29715,18.29718,18.29718,18.29718,0.0,0.032087307,0.032087307,0.049589828,25.0,18.300018,0.0,0.0,0.0,-0.00033446788,9.54197e-21,0.0,81.12264,25.00153,26.705658,96.0,0.067228004,32.61208,241.3438,88.55675,0.0,81.12264,0.113764435,0.0,77.732376,8.330017
31646,21338760.0,0.0,18.29712,13.322113,21.727936,21.213715,22.311005,21.938812,18.29715,18.29718,18.29718,18.29718,0.0,0.03208732,0.03208732,0.049589854,25.0,18.300018,0.0,0.0,0.0,-0.0010730373,9.54197e-21,0.0,81.1216,25.001564,26.677143,96.0,0.06732899,32.652,241.34381,88.556786,0.0,81.1216,0.1137645,0.0,77.73137,8.330017
31647,21338820.0,0.0,18.29712,13.309296,21.724121,21.209076,22.307892,21.935516,18.29715,18.29715,18.29715,18.29715,0.0,0.032087334,0.032087334,0.049589872,25.0,18.300018,0.0,0.0,0.0,-0.0012651639,9.54197e-21,0.0,81.12056,25.001595,26.648537,96.0,0.06743025,32.692047,241.34384,88.556816,0.0,81.12056,0.11376454,0.0,77.73037,8.330017
31648,21338880.0,0.0,18.29712,13.296417,21.720276,21.204437,22.30478,21.93222,18.29715,18.29715,18.29715,18.29715,0.0,0.032087345,0.032087345,0.049589895,25.0,18.300018,0.0,0.0,0.0,-0.000499667,9.54197e-21,0.0,81.11951,25.001625,26.619839,96.0,0.06753178,32.732224,241.34387,88.55685,0.0,81.11951,0.113764584,0.0,77.72936,8.330017
31649,21338940.0,0.0,18.29715,13.283478,21.716492,21.19986,22.301666,21.928925,18.29715,18.29715,18.29715,18.29715,0.0,0.032087352,0.032087352,0.04958991,25.0,18.300018,0.0,0.0,0.0,0.00028423878,9.54197e-21,0.0,81.11845,25.001654,26.591133,96.0,0.06763331,32.77241,241.3439,88.55687,0.0,81.11845,0.113764614,0.0,77.72835,8.330017
31650,21339000.0,0.0,18.29715,13.270691,21.712769,21.195343,22.298645,21.92572,18.29715,18.29715,18.29715,18.29715,0.0,0.032087363,0.032087363,0.04958992,25.0,18.300018,0.0,0.0,0.0,0.00066388067,9.54197e-21,0.0,81.11741,25.001682,26.562933,96.0,0.06773301,32.811897,241.34393,88.55689,0.0,81.11741,0.11376465,0.0,77.72735,8.330017
31651,21339060.0,0.0,18.29715,13.257416,21.708893,21.190674,22.295532,21.922394,18.29715,18.29715,18.29715,18.29715,0.0,0.032087367,0.032087367,0.049589932,25.0,18.300018,0.0,0.0,0.0,0.00011139245,9.54197e-21,0.0,81.11633,25.00171,26.533794,96.0,0.06783597,32.852688,241.34396,88.556915,0.0,81.11633,0.11376466,0.0,77.72631,8.330017
31652,21339120.0,0.0,18.29715,13.244324,21.70514,21.186096,22.29248,21.919159,18.29715,18.29715,18.29715,18.29715,0.0,0.03208737,0.03208737,0.049589936,25.0,18.300018,0.0,0.0,0.0,6.876912e-05,9.54197e-21,0.0,81.115265,25.001738,26.505136,96.0,0.06793718,32.892807,241.344,88.55694,0.0,81.115265,0.11376469,0.0,77.72529,8.330017
31653,21339180.0,0.0,18.29715,13.231201,21.701385,21.18158,22.289429,21.915924,18.29715,18.29715,18.29715,18.29715,0.0,0.03208737,0.03208737,0.04958994,25.0,18.300018,0.0,0.0,0.0,0.00023564979,9.54197e-21,0.0,81.1142,25.00176,26.476559,96.0,0.068038054,32.93282,241.34402,88.55695,0.0,81.1142,0.11376469,0.0,77.724266,8.330017
31654,21339240.0,0.0,18.29715,13.218079,21.697662,21.177063,22.286407,21.91269,18.29715,18.29715,18.29715,18.29715,0.0,0.032087374,0.032087374,0.049589943,25.0,18.300018,0.0,0.0,0.0,0.0004788554,9.54197e-21,0.0,81.11313,25.001783,26.44796,96.0,0.06813898,32.972855,241.34406,88.55697,0.0,81.11313,0.113764696,0.0,77.72324,8.330017
31655,21339300.0,0.0,18.29718,13.204926,21.69394,21.172546,22.283386,21.909485,18.29715,18.29715,18.29715,18.29715,0.0,0.032087374,0.032087374,0.049589943,25.0,18.300018,0.0,0.0,0.0,0.0007882582,9.54197e-21,0.0,81.11206,25.001802,26.419455,96.0,0.068239525,33.012764,241.34409,88.55698,0.0,81.11206,0.113764696,0.0,77.72221,8.330017
31656,21339360.0,0.0,18.29718,13.191803,21.690216,21.168,22.280365,21.90628,18.29715,18.29715,18.29715,18.29715,0.0,0.032087374,0.032087374,0.049589943,25.0,18.300018,0.0,0.0,0.0,0.0007915551,9.54197e-21,0.0,81.11099,25.00182,26.390985,96.0,0.06833991,33.052624,241.34412,88.55699,0.0,81.11099,0.113764696,0.0,77.72119,8.330017
31657,21339420.0,0.0,18.29718,13.17865,21.686493,21.163483,22.277374,21.903076,18.29715,18.29715,18.29715,18.29715,0.0,0.032087374,0.032087374,0.049589943,25.0,18.300018,0.0,0.0,0.0,0.0010326438,9.54197e-21,0.0,81.10993,25.001837,26.362587,96.0,0.068439975,33.09238,241.34415,88.557,0.0,81.10993,0.113764696,0.0,77.72017,8.330017
31658,21339480.0,0.0,18.29721,13.165527,21.6828,21.158997,22.274384,21.899902,18.29718,18.29715,18.29715,18.29715,0.0,0.03208737,0.03208737,0.04958994,25.0,18.300018,0.0,0.0,0.0,0.0014101074,9.54197e-21,0.0,81.108864,25.00185,26.334291,96.0,0.06853964,33.131992,241.34418,88.55701,0.0,81.108864,0.11376469,0.0,77.71915,8.330017
31659,21339540.0,0.0,18.29721,13.152466,21.679108,21.154541,22.271393,21.896729,18.29718,18.29718,18.29718,18.29718,0.0,0.03208737,0.03208737,0.049589936,25.0,18.300018,0.0,0.0,0.0,0.0016744179,9.54197e-21,0.0,81.107796,25.001863,26.306131,96.0,0.06863878,33.171417,241.34421,88.55701,0.0,81.107796,0.11376467,0.0,77.718124,8.330017
31660,21339600.0,0.0,18.297241,13.139404,21.675446,21.150085,22.268433,21.893585,18.29721,18.29718,18.29718,18.29718,0.0,0.032087367,0.032087367,0.049589925,25.0,18.300018,0.0,0.0,0.0,0.0017078882,9.54197e-21,0.0,81.106735,25.001877,26.27812,96.0,0.06873735,33.210632,241.34425,88.557014,0.0,81.106735,0.11376466,0.0,77.7171,8.330017
31661,21339660.0,0.0,18.297241,13.126404,21.671753,21.1456,22.265472,21.890411,18.29721,18.29718,18.29718,18.29718,0.0,0.03208736,0.03208736,0.049589917,25.0,18.300018,0.0,0.0,0.0,0.001424303,9.54197e-21,0.0,81.105675,25.001888,26.250223,96.0,0.068835475,33.249687,241.34428,88.557014,0.0,81.105675,0.113764636,0.0,77.71608,8.330017
31662,21339720.0,0.0,18.297241,13.113434,21.66809,21.141144,22.262512,21.887268,18.29721,18.29721,18.29721,18.29721,0.0,0.032087352,0.032087352,0.049589902,25.0,18.300018,0.0,0.0,0.0,0.001581079,9.54197e-21,0.0,81.104614,25.001898,26.222456,96.0,0.06893309,33.288563,241.34431,88.557014,0.0,81.104614,0.113764614,0.0,77.71507,8.330017
31663,21339780.0,0.0,18.297272,13.100555,21.66446,21.136719,22.259583,21.884155,18.297241,18.29721,18.29721,18.29721,0.0,0.032087345,0.032087345,0.04958989,25.0,18.300018,0.0,0.0,0.0,0.0019947845,9.54197e-21,0.0,81.10355,25.001905,26.194862,96.0,0.06903006,33.327194,241.34435,88.55701,0.0,81.10355,0.113764584,0.0,77.71406,8.330017
31664,21339840.0,0.0,18.297302,13.087738,21.660828,21.132324,22.256683,21.881042,18.297241,18.297241,18.297241,18.297241,0.0,0.032087334,0.032087334,0.049589876,25.0,18.300018,0.0,0.0,0.0,0.0019850153,9.54197e-21,0.0,81.10251,25.001913,26.167498,96.0,0.06912617,33.3655,241.34438,88.557,0.0,81.10251,0.11376455,0.0,77.71305,8.330017
31665,21339900.0,0.0,18.297302,13.075012,21.657257,21.12796,22.253784,21.87796,18.297272,18.297241,18.297241,18.297241,0.0,0.032087326,0.032087326,0.04958986,25.0,18.300018,0.0,0.0,0.0,0.0019693016,9.54197e-21,0.0,81.10147,25.001917,26.140457,96.0,0.06922109,33.403362,241.3444,88.55699,0.0,81.10147,0.11376451,0.0,77.71205,8.330017
31666,21339960.0,0.0,18.297333,13.062378,21.653625,21.123535,22.250885,21.874847,18.297272,18.297272,18.297272,18.297272,0.0,0.032087315,0.032087315,0.049589843,25.0,18.300018,0.0,0.0,0.0,0.0019398012,9.54197e-21,0.0,81.100426,25.00192,26.113335,96.0,0.06931627,33.441334,241.34445,88.556984,0.0,81.100426,0.11376447,0.0,77.71106,8.330017
31667,21340020.0,0.0,18.297363,13.049835,21.650024,21.11914,22.247986,21.871765,18.297302,18.297272,18.297272,18.297272,0.0,0.032087304,0.032087304,0.049589824,25.0,18.300018,0.0,0.0,0.0,0.0026187752,9.54197e-21,0.0,81.099396,25.001923,26.08651,96.0,0.06941036,33.47889,241.34448,88.55698,0.0,81.099396,0.113764435,0.0,77.71006,8.330017
31668,21340080.0,0.0,18.297363,13.037384,21.646484,21.114807,22.245148,21.868713,18.297333,18.297302,18.297302,18.297302,0.0,0.032087293,0.032087293,0.0495898,25.0,18.300018,0.0,0.0,0.0,0.002587112,9.54197e-21,0.0,81.09837,25.001925,26.0601,96.0,0.06950293,33.515858,241.34451,88.55696,0.0,81.09837,0.11376439,0.0,77.70908,8.330017
31669,21340140.0,0.0,18.297394,13.025085,21.642914,21.110474,22.24228,21.865662,18.297333,18.297302,18.297302,18.297302,0.0,0.032087278,0.032087278,0.049589783,25.0,18.300018,0.0,0.0,0.0,0.0030237488,9.54197e-21,0.0,81.09734,25.001925,26.033619,96.0,0.06959573,33.552933,241.34454,88.556946,0.0,81.09734,0.11376434,0.0,77.7081,8.330017
31670,21340200.0,0.0,18.297424,13.012878,21.639343,21.10614,22.23941,21.86261,18.297363,18.297333,18.297333,18.297333,0.0,0.032087266,0.032087266,0.049589753,25.0,18.300018,0.0,0.0,0.0,0.003504056,9.54197e-21,0.0,81.09634,25.001926,26.007545,96.0,0.06968705,33.58944,241.34457,88.55693,0.0,81.09634,0.113764286,0.0,77.70713,8.330017
31671,21340260.0,0.0,18.297485,13.000824,21.635803,21.101776,22.236572,21.859558,18.297394,18.297363,18.297363,18.297363,0.0,0.03208725,0.03208725,0.04958973,25.0,18.300018,0.0,0.0,0.0,0.004026605,9.54197e-21,0.0,81.09532,25.001928,25.981627,96.0,0.06977779,33.625725,241.3446,88.556915,0.0,81.09532,0.11376423,0.0,77.70616,8.330017
31672,21340320.0,0.0,18.297516,12.988922,21.632233,21.097443,22.233734,21.856506,18.297424,18.297394,18.297394,18.297394,0.0,0.032087233,0.032087233,0.0495897,25.0,18.300018,0.0,0.0,0.0,0.0038278191,9.54197e-21,0.0,81.094315,25.001932,25.956049,96.0,0.06986727,33.661533,241.34465,88.5569,0.0,81.094315,0.11376417,0.0,77.70519,8.330017
