,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31673,21340380.0,0.0,18.297516,12.977173,21.628723,21.09311,22.230927,21.853485,18.297455,18.297424,18.297424,18.297424,0.0,0.032087214,0.032087214,0.049589667,25.0,18.300018,0.0,0.0,0.0,0.0033859003,9.54197e-21,0.0,81.093315,25.001936,25.930777,96.0,0.06995565,33.69691,241.34468,88.556885,0.0,81.093315,0.1137641,0.0,77.70424,8.330017
31674,21340440.0,0.0,18.297546,12.965576,21.625183,21.088806,22.228088,21.850494,18.297485,18.297455,18.297455,18.297424,0.0,0.032087196,0.032087196,0.049589638,25.0,18.300018,0.0,0.0,0.0,0.0032288504,9.54197e-21,0.0,81.09233,25.001938,25.9058,96.0,0.07004295,33.73188,241.34471,88.55686,0.0,81.09233,0.113764025,0.0,77.70329,8.330017
31675,21340500.0,0.0,18.297577,12.954163,21.621704,21.084534,22.22528,21.847473,18.297516,18.297485,18.297485,18.297455,0.0,0.032087177,0.032087177,0.0495896,25.0,18.300018,0.0,0.0,0.0,0.003510653,9.54197e-21,0.0,81.091354,25.001938,25.881104,96.0,0.070129246,33.766457,241.34474,88.55684,0.0,81.091354,0.11376395,0.0,77.702354,8.330017
31676,21340560.0,0.0,18.297638,12.942932,21.618195,21.08023,22.222504,21.844482,18.297546,18.297516,18.297516,18.297485,0.0,0.032087155,0.032087155,0.049589563,25.0,18.300018,0.0,0.0,0.0,0.0037583502,9.54197e-21,0.0,81.090385,25.001936,25.8567,96.0,0.070214465,33.80062,241.34477,88.556816,0.0,81.090385,0.11376387,0.0,77.70143,8.330017
31677,21340620.0,0.0,18.297668,12.931885,21.614685,21.075928,22.219727,21.841492,18.297577,18.297546,18.297546,18.297516,0.0,0.032087132,0.032087132,0.049589526,25.0,18.300018,0.0,0.0,0.0,0.0039375946,9.54197e-21,0.0,81.08943,25.001932,25.832623,96.0,0.0702985,33.834328,241.34482,88.55679,0.0,81.08943,0.113763794,0.0,77.700516,8.330017
31678,21340680.0,0.0,18.297699,12.921051,21.611206,21.071686,22.21695,21.838531,18.297607,18.297577,18.297577,18.297546,0.0,0.03208711,0.03208711,0.049589485,25.0,18.300018,0.0,0.0,0.0,0.00426041,9.54197e-21,0.0,81.088486,25.00193,25.808884,96.0,0.07038132,33.867565,241.34485,88.55676,0.0,81.088486,0.113763705,0.0,77.6996,8.330017
31679,21340740.0,0.0,18.29773,12.910431,21.607727,21.067444,22.214172,21.835571,18.297638,18.297607,18.297607,18.297577,0.0,0.032087084,0.032087084,0.049589444,25.0,18.300018,0.0,0.0,0.0,0.004492268,9.54197e-21,0.0,81.08755,25.001926,25.78551,96.0,0.07046283,33.900288,241.34488,88.55673,0.0,81.08755,0.113763615,0.0,77.69871,8.330017
31680,21340800.0,0.0,18.29779,12.900177,21.60434,21.063293,22.211487,21.832642,18.297699,18.297638,18.297638,18.297638,0.0,0.032087058,0.032087058,0.049589396,25.0,18.300018,0.0,0.0,0.0,0.0049718157,9.54197e-21,0.0,81.08664,25.001925,25.76296,96.0,0.07054142,33.931854,241.34491,88.55671,0.0,81.08664,0.11376352,0.0,77.69784,8.330017
31681,21340860.0,0.0,21.29425,12.890045,21.622742,21.071259,22.219727,21.83905,18.316345,18.29419,18.29419,18.294067,0.0,0.00033508113,0.00033508113,0.00046873454,56.666668,18.300018,0.0,0.0,0.0,6.047763,9.54197e-21,0.0,25.588995,22.469673,0.30718842,96.0,0.0011391084,69.56993,2.0490634,54.130283,0.0,25.588995,0.0011557699,0.0,23.051876,8.330017
31682,21340920.0,0.0,21.3609,12.880707,21.633484,21.081604,22.230286,21.847473,18.317963,18.296326,18.296326,18.295593,0.0,0.0011303087,0.0011303087,0.001330694,88.333336,18.300018,0.0,0.0,0.0,3.8960435,9.54197e-21,0.0,34.560097,32.504784,0.49058944,96.0,0.0035892732,69.31317,11.809167,59.29636,0.0,34.560097,0.0036124312,0.0,30.19664,8.330017
31683,21340980.0,0.0,21.592743,12.87204,21.689728,21.091278,22.239899,21.855103,18.329529,18.307251,18.307251,18.303864,0.0,0.0052989703,0.0052989703,0.005536022,120.0,18.300018,0.0,0.0,0.0,18.721792,9.54197e-21,0.0,47.76693,44.156006,0.7993157,96.0,0.016120994,68.88096,73.06435,68.45803,0.0,47.76693,0.016154671,0.0,42.101685,8.330017
31684,21341040.0,9.0,21.712585,12.863983,21.717773,21.098938,22.246857,21.860443,18.437347,18.32431,18.32431,18.317993,0.0,0.013151184,0.013151184,0.014445877,120.0,18.300018,0.0,0.0,0.0,56.996624,9.54197e-21,0.0,57.22062,46.75738,2.3859346,96.0,0.04072991,66.65969,213.2376,77.62519,0.0,57.22062,0.04074704,0.0,51.878143,8.330017
31685,21341100.0,9.0,21.662476,12.856567,21.691437,21.103668,22.250702,21.863129,18.845428,18.409393,18.409393,18.375275,0.0,0.019926798,0.019926798,0.025102567,120.0,18.300018,0.0,0.0,0.0,83.08704,9.54197e-21,0.0,62.70644,45.602165,9.053222,96.0,0.06458417,57.32549,243.29839,84.85853,0.0,62.70644,0.06495023,0.0,58.51483,8.330017
31686,21341160.0,9.0,19.232208,12.849762,21.66858,21.105286,22.252197,21.863922,19.553589,18.695587,18.695587,18.60492,0.0,0.024606766,0.024606766,0.034223907,120.0,18.300018,0.0,0.0,0.0,6.3454747,9.54197e-21,0.0,65.90588,46.48213,24.577396,96.0,0.056454852,35.59165,242.17839,91.25665,0.0,65.90588,0.08344213,0.0,62.433083,8.330017
31687,21341220.0,2.0,14.47171,12.843536,21.65564,21.105957,22.253143,21.86435,19.598907,19.091766,19.091766,18.968597,0.0,0.028042175,0.028042175,0.04124247,120.0,18.300018,0.0,0.0,0.0,-221.4834,9.54197e-21,0.0,67.6221,49.87621,39.847546,96.0,0.015676433,14.213438,241.0352,97.58626,0.0,67.6221,0.09733695,0.0,64.462265,8.330017
31688,21341280.0,2.0,15.931122,12.837921,21.648132,21.105927,22.25357,21.86435,18.134186,18.99469,18.99469,18.938477,0.0,0.030597797,0.030597797,0.04643863,120.0,18.300018,0.0,0.0,0.0,-144.88655,9.54197e-21,0.0,68.18157,56.014656,33.184807,96.0,0.04131953,23.541267,240.03287,104.38915,0.0,68.18157,0.10764806,0.0,65.12644,8.330017
31689,21341340.0,2.0,20.251984,12.832886,21.64215,21.102905,22.251526,21.862183,17.278687,18.326996,18.326996,18.36969,0.0,0.03249847,0.03249847,0.050064664,120.0,18.300018,0.0,0.0,0.0,144.63136,9.54197e-21,0.0,67.87727,63.75842,16.566294,96.0,0.09830168,46.807186,239.2704,111.271255,0.0,67.87727,0.11507862,0.0,64.8481,8.330017
31690,21341400.0,0.0,20.222504,12.8284,21.635437,21.096527,22.24707,21.857727,18.169037,18.037994,18.037994,18.086334,0.0,0.033804983,0.033804983,0.05239507,126.666664,18.300018,0.0,0.0,0.0,134.90805,9.54197e-21,0.0,66.965096,74.4237,17.629118,96.0,0.099537835,45.319237,238.71593,119.08009,0.0,66.965096,0.120028906,0.0,63.983017,8.330017
31691,21341460.0,0.0,17.507202,12.824493,21.629028,21.089691,22.24231,21.853088,18.952576,18.356018,18.356018,18.34961,0.0,0.0345192,0.0345192,0.053657062,133.33333,18.300018,0.0,0.0,0.0,-61.53828,9.54197e-21,0.0,65.72341,86.86503,29.060614,96.0,0.0633306,29.315142,238.44078,127.16961,0.0,65.72341,0.12272049,0.0,62.808563,8.330017
31692,21341520.0,0.0,16.95465,12.821106,21.624054,21.084167,22.238464,21.849335,18.484802,18.561066,18.561066,18.542206,0.0,0.03488614,0.03488614,0.054321498,140.0,18.300018,0.0,0.0,0.0,-103.16168,9.54197e-21,0.0,64.34258,99.72178,30.314592,96.0,0.05930483,27.55957,238.43037,135.03099,0.0,64.34258,0.1241195,0.0,61.494804,8.330017
31693,21341580.0,0.0,18.764954,12.818298,21.619202,21.07843,22.234436,21.845398,17.941284,18.355682,18.355682,18.367706,0.0,0.034662403,0.034662403,0.054005492,136.0,18.300018,0.0,0.0,0.0,34.54215,9.54197e-21,0.0,63.022858,109.91035,23.393587,96.0,0.08442066,37.248978,238.54538,140.50607,0.0,63.022858,0.12334719,0.0,60.225002,8.330017
31694,21341640.0,0.0,19.116272,12.815979,21.61377,21.071777,22.229767,21.84085,18.185028,18.202148,18.202148,18.221924,0.0,0.03418764,0.03418764,0.05324592,132.0,18.300018,0.0,0.0,0.0,60.436535,9.54197e-21,0.0,61.987972,117.0566,22.43033,96.0,0.08662429,38.597534,238.64478,143.83713,0.0,61.987972,0.12163263,0.0,59.210747,8.330017
31695,21341700.0,0.0,18.09842,12.814209,21.608734,21.065369,22.225311,21.836487,18.516663,18.296814,18.296814,18.297577,0.0,0.033646185,0.033646185,0.052337892,128.0,18.300018,0.0,0.0,0.0,-15.061501,9.54197e-21,0.0,61.242287,121.464424,26.520031,96.0,0.07112624,32.871956,238.68654,145.48094,0.0,61.242287,0.11963641,0.0,58.4681,8.330017
31696,21341760.0,0.0,17.736816,12.812927,21.604614,21.059875,22.221588,21.832794,18.401855,18.385162,18.385162,18.378143,0.0,0.033162303,0.033162303,0.05149945,124.0,18.300018,0.0,0.0,0.0,-40.291763,9.54197e-21,0.0,60.743492,123.46393,27.596886,96.0,0.06622567,31.364363,238.6732,145.84175,0.0,60.743492,0.11782603,0.0,57.966602,8.330017
31697,21341820.0,0.0,18.374298,12.812134,21.6008,21.054718,22.218079,21.829285,18.175781,18.328918,18.328918,18.331635,0.0,0.032752734,0.032752734,0.050774075,120.0,18.300018,0.0,0.0,0.0,5.1961827,9.54197e-21,0.0,60.43967,123.63601,25.156996,96.0,0.07409897,34.78021,238.62407,145.2944,0.0,60.43967,0.11627841,0.0,57.66078,8.330017
31698,21341880.0,0.0,18.688263,12.811859,21.596863,21.049377,22.214478,21.825653,18.219208,18.258728,18.258728,18.266815,0.0,0.03240063,0.03240063,0.0501433,116.0,18.300018,0.0,0.0,0.0,26.783749,9.54197e-21,0.0,60.29895,122.47364,24.140461,96.0,0.07680518,36.203354,238.56044,144.09973,0.0,60.29895,0.1149412,0.0,57.52034,8.330017
31699,21341940.0,0.0,18.325256,12.812042,21.592926,21.044159,22.210938,21.822113,18.373016,18.28064,18.28064,18.282196,0.0,0.03210428,0.03210428,0.049609806,112.0,18.300018,0.0,0.0,0.0,1.380551,9.54197e-21,0.0,60.2987,120.338234,25.614452,96.0,0.07108948,34.139767,238.49852,142.46019,0.0,60.2987,0.11381335,0.0,57.52269,8.330017
31700,21342000.0,0.0,18.025848,12.812683,21.589233,21.039307,22.207703,21.818787,18.37326,18.328552,18.328552,18.324524,0.0,0.031872887,0.031872887,0.049193583,108.0,18.300018,0.0,0.0,0.0,-18.565899,9.54197e-21,0.0,60.409218,117.49286,26.626411,96.0,0.0670542,32.723026,238.44884,140.53636,0.0,60.409218,0.11293319,0.0,57.637436,8.330017
31701,21342060.0,0.0,18.219604,12.813782,21.585754,21.03476,22.204712,21.815704,18.266907,18.321014,18.321014,18.319763,0.0,0.031697743,0.031697743,0.04887992,104.0,18.300018,0.0,0.0,0.0,-5.276293,9.54197e-21,0.0,60.600006,114.18686,25.83805,96.0,0.06943892,33.82673,238.41693,138.45007,0.0,60.600006,0.11226852,0.0,57.83309,8.330017
31702,21342120.0,0.0,18.476196,12.815308,21.582214,21.030212,22.20166,21.812592,18.240234,18.28366,18.28366,18.286652,0.0,0.031559188,0.031559188,0.048633043,100.0,18.300018,0.0,0.0,0.0,11.82397,9.54197e-21,0.0,60.852844,110.59689,24.935825,96.0,0.07222969,35.089844,238.40506,136.26549,0.0,60.852844,0.11174413,0.0,58.090866,8.330017
31703,21342180.0,0.0,18.400452,12.817291,21.578613,21.025635,22.198639,21.809479,18.310822,18.278534,18.278534,18.280182,0.0,0.031443343,0.031443343,0.04842748,96.0,18.300018,0.0,0.0,0.0,6.502636,9.54197e-21,0.0,61.15838,106.83806,25.292503,96.0,0.07076314,34.590496,238.4136,134.02261,0.0,61.15838,0.1113066,0.0,58.401173,8.330017
31704,21342240.0,0.0,18.192139,12.819702,21.575104,21.02121,22.195679,21.806458,18.34671,18.303589,18.303589,18.301544,0.0,0.031348933,0.031348933,0.04826246,92.0,18.300018,0.0,0.0,0.0,-7.212268,9.54197e-21,0.0,61.508472,102.96819,26.044527,96.0,0.06798105,33.537663,238.44199,131.75049,0.0,61.508472,0.110952586,0.0,58.755493,8.330017
31705,21342300.0,0.0,18.198578,12.82251,21.571655,21.016937,22.192871,21.803528,18.304474,18.312103,18.312103,18.309998,0.0,0.031274877,0.031274877,0.048135903,88.0,18.300018,0.0,0.0,0.0,-6.6070395,9.54197e-21,0.0,61.892963,99.03621,25.965446,96.0,0.06809964,33.648376,238.48914,129.473,0.0,61.892963,0.11067784,0.0,59.14279,8.330017
31706,21342360.0,0.0,18.348022,12.825714,21.568298,21.012726,22.190094,21.80066,18.267242,18.296326,18.296326,18.29663,0.0,0.031212818,0.031212818,0.048032004,84.0,18.300018,0.0,0.0,0.0,3.2516093,9.54197e-21,0.0,62.30514,95.0864,25.41247,96.0,0.06986261,34.422543,238.5539,127.20103,0.0,62.30514,0.11044982,0.0,59.555977,8.330017
31707,21342420.0,0.0,18.390717,12.829346,21.56488,21.008514,22.187317,21.79776,18.28659,18.284637,18.284637,18.285675,0.0,0.03115407,0.03115407,0.047934763,80.0,18.300018,0.0,0.0,0.0,5.914678,9.54197e-21,0.0,62.743576,91.1459,25.294912,96.0,0.07013754,34.587124,238.63518,124.93629,0.0,62.743576,0.110235125,0.0,59.99348,8.330017
31708,21342480.0,0.0,18.293,12.833313,21.561523,21.004333,22.18457,21.794891,18.320404,18.292603,18.292603,18.291962,0.0,0.031096384,0.031096384,0.04784039,76.0,18.300018,0.0,0.0,0.0,-0.5530523,9.54197e-21,0.0,63.208996,87.21997,25.672733,96.0,0.068732455,34.05817,238.73203,122.67848,0.0,63.208996,0.11002539,0.0,60.45584,8.330017
31709,21342540.0,0.0,18.228088,12.837677,21.558197,21.000275,22.181885,21.792114,18.317322,18.303802,18.303802,18.302002,0.0,0.03104145,0.03104145,0.04775218,72.0,18.300018,0.0,0.0,0.0,-4.702889,9.54197e-21,0.0,63.70057,83.30694,25.888126,96.0,0.06788419,33.756622,238.84354,120.42909,0.0,63.70057,0.109827355,0.0,60.941864,8.330017
31710,21342600.0,0.0,18.282135,12.842407,21.554962,20.996246,22.17926,21.789368,18.290192,18.301392,18.301392,18.300476,0.0,0.030988226,0.030988226,0.04766685,68.0,18.300018,0.0,0.0,0.0,-1.1069565,9.54197e-21,0.0,64.2169,79.41367,25.671276,96.0,0.068515845,34.060215,238.96887,118.18989,0.0,64.2169,0.109635614,0.0,61.44995,8.330017
31711,21342660.0,0.0,18.342804,12.847473,21.551758,20.99228,22.176666,21.786652,18.285736,18.292694,18.292694,18.292786,0.0,0.030932797,0.030932797,0.047574595,64.0,18.300018,0.0,0.0,0.0,2.792926,9.54197e-21,0.0,64.76024,75.54572,25.463211,96.0,0.06910602,34.351505,239.10748,115.95771,0.0,64.76024,0.109432705,0.0,61.983128,8.330017
31712,21342720.0,0.0,18.324219,12.852875,21.548615,20.988342,22.174072,21.783936,18.30127,18.292206,18.292206,18.291992,0.0,0.030871646,0.030871646,0.04747061,60.0,18.300018,0.0,0.0,0.0,1.5180699,9.54197e-21,0.0,65.332855,71.70872,25.551056,96.0,0.068678685,34.228523,239.25871,113.731705,0.0,65.332855,0.1092065,0.0,62.544395,8.330017
31713,21342780.0,0.0,18.283936,12.858643,21.545532,20.984467,22.17154,21.78128,18.309723,18.296875,18.296875,18.29596,0.0,0.030803652,0.030803652,0.047353692,56.0,18.300018,0.0,0.0,0.0,-1.0934645,9.54197e-21,0.0,65.9349,67.90644,25.703323,96.0,0.068018004,34.015347,239.42218,111.51323,0.0,65.9349,0.10895355,0.0,63.134228,8.330017
31714,21342840.0,0.0,18.276123,12.864685,21.542511,20.980682,22.169067,21.778687,18.303589,18.299652,18.299652,18.298615,0.0,0.030729966,0.030729966,0.047226395,52.0,18.300018,0.0,0.0,0.0,-1.5587279,9.54197e-21,0.0,66.57148,64.12768,25.726965,96.0,0.067781486,33.98225,239.59792,109.29812,0.0,66.57148,0.1086787,0.0,63.757675,8.330017
31715,21342900.0,0.0,18.301025,12.871063,21.53952,20.976929,22.166626,21.776093,18.295319,18.297699,18.297699,18.297058,0.0,0.03064897,0.03064897,0.04708595,48.0,18.300018,0.0,0.0,0.0,0.057886492,9.54197e-21,0.0,67.246056,60.37438,25.638271,96.0,0.06790927,34.10642,239.78558,107.08589,0.0,67.246056,0.108376175,0.0,64.41819,8.330017
31716,21342960.0,0.0,18.320374,12.877716,21.536652,20.973267,22.164246,21.77356,18.295593,18.294708,18.294708,18.294403,0.0,0.03055787,0.03055787,0.04692746,44.0,18.300018,0.0,0.0,0.0,1.2654879,9.54197e-21,0.0,67.96273,56.652283,25.581238,96.0,0.06790694,34.186268,239.98492,104.87679,0.0,67.96273,0.1080356,0.0,65.119896,8.330017
31717,21343020.0,0.0,18.309174,12.884674,21.533813,20.969635,22.161896,21.771088,18.302734,18.295044,18.295044,18.294556,0.0,0.030454582,0.030454582,0.046747472,40.0,18.300018,0.0,0.0,0.0,0.51218677,9.54197e-21,0.0,68.72768,52.96299,25.638077,96.0,0.06749468,34.106693,240.19576,102.669815,0.0,68.72768,0.10764929,0.0,65.86893,8.330017
31718,21343080.0,0.0,18.290955,12.891907,21.531067,20.966095,22.159607,21.768646,18.305725,18.297455,18.297455,18.29663,0.0,0.030338075,0.030338075,0.046544407,36.0,18.300018,0.0,0.0,0.0,-0.6480995,9.54197e-21,0.0,69.54753,49.307056,25.714258,96.0,0.066989675,34.00004,240.41785,100.46464,0.0,69.54753,0.10721312,0.0,66.67181,8.330017
31719,21343140.0,0.0,18.292175,12.899414,21.528412,20.962677,22.15738,21.766296,18.302216,18.298218,18.298218,18.297424,0.0,0.030209206,0.030209206,0.046320233,32.0,18.300018,0.0,0.0,0.0,-0.5526311,9.54197e-21,0.0,70.44042,45.656857,25.71712,96.0,0.066708244,33.996037,240.65167,98.2494,0.0,70.44042,0.10673654,0.0,67.54615,8.330017
31720,21343200.0,0.0,18.300812,12.907166,21.525726,20.95929,22.155212,21.763947,18.29956,18.297577,18.297577,18.296936,0.0,0.030133098,0.030133098,0.046195418,29.666666,18.300018,0.0,0.0,0.0,0.0038056036,9.54197e-21,0.0,71.37477,42.336414,25.69384,96.0,0.0666161,34.028625,240.86224,96.27589,0.0,71.37477,0.10643553,0.0,68.459496,8.330017
31721,21343260.0,0.0,18.30481,12.915161,21.523071,20.955963,22.153107,21.761658,18.299774,18.297058,18.297058,18.296509,0.0,0.030061927,0.030061927,0.04607669,27.333334,18.300018,0.0,0.0,0.0,0.24918707,9.54197e-21,0.0,72.33537,39.251617,25.689655,96.0,0.066488616,34.03448,241.06107,94.45232,0.0,72.33537,0.10619106,0.0,69.39651,8.330017
31722,21343320.0,0.0,18.302765,12.923401,21.520477,20.952667,22.151001,21.75943,18.300964,18.297302,18.297302,18.296753,0.0,0.0299949,0.0299949,0.04596474,25.0,18.300018,0.0,0.0,0.0,0.114300184,9.54197e-21,0.0,73.32823,36.370674,25.707582,96.0,0.066286914,34.009384,241.25244,92.741875,0.0,73.32823,0.10594238,0.0,70.363754,8.330017
31723,21343380.0,0.0,18.299164,12.931854,21.51773,20.949402,22.148926,21.757172,18.3013,18.297882,18.297882,18.297302,0.0,0.030020926,0.030020926,0.046024162,25.0,18.300018,0.0,0.0,0.0,-0.08936006,9.54197e-21,0.0,74.31372,33.972507,25.724062,96.0,0.066296756,33.986313,241.39049,91.41565,0.0,74.31372,0.1060589,0.0,71.32052,8.330017
31724,21343440.0,0.0,18.298431,12.940521,21.514923,20.946136,22.14685,21.754913,18.30066,18.298187,18.298187,18.297668,0.0,0.030096103,0.030096103,0.04616716,25.0,18.300018,0.0,0.0,0.0,-0.118400276,9.54197e-21,0.0,75.249985,31.988663,25.726646,96.0,0.066454776,33.982697,241.49115,90.37587,0.0,75.249985,0.10635205,0.0,72.224884,8.330017
31725,21343500.0,0.0,18.299255,12.949402,21.512115,20.94281,22.144714,21.752655,18.299988,18.29831,18.29831,18.297852,0.0,0.030187871,0.030187871,0.04633693,25.0,18.300018,0.0,0.0,0.0,-0.05471302,9.54197e-21,0.0,76.14385,30.281895,25.72297,96.0,0.06666845,33.987843,241.5707,89.50962,0.0,76.14385,0.10670625,0.0,73.085625,8.330017
31726,21343560.0,0.0,18.300446,12.958496,21.509216,20.939453,22.142548,21.750336,18.299683,18.298279,18.298279,18.297913,0.0,0.030304052,0.030304052,0.0465473,25.0,18.300018,0.0,0.0,0.0,0.025171977,9.54197e-21,0.0,76.9777,28.86247,25.71736,96.0,0.066940576,33.995697,241.6256,88.832085,0.0,76.9777,0.107151344,0.0,73.88525,8.330017
31727,21343620.0,0.0,18.300354,12.967743,21.506256,20.936035,22.14035,21.748016,18.299805,18.29837,18.29837,18.298065,0.0,0.030435529,0.030435529,0.046782088,25.0,18.300018,0.0,0.0,0.0,0.024406249,9.54197e-21,0.0,77.74181,27.69253,25.715712,96.0,0.067229435,33.998,241.66075,88.31065,0.0,77.74181,0.107649066,0.0,74.61495,8.330017
31728,21343680.0,0.0,18.299988,12.977173,21.503265,20.932556,22.138092,21.745636,18.299896,18.298553,18.298553,18.298279,0.0,0.030571137,0.030571137,0.047022294,25.0,18.300018,0.0,0.0,0.0,0.0024957305,9.54197e-21,0.0,78.45079,26.696205,25.715027,96.0,0.06752336,33.998962,241.68373,87.89116,0.0,78.45079,0.10816141,0.0,75.28993,8.330017
31729,21343740.0,0.0,18.299683,12.986755,21.500244,20.929047,22.135773,21.743195,18.299866,18.298767,18.298767,18.298523,0.0,0.030714007,0.030714007,0.04727322,25.0,18.300018,0.0,0.0,0.0,-0.016339025,9.54197e-21,0.0,79.086815,25.886423,25.713802,96.0,0.0678335,34.000675,241.69276,87.5846,0.0,79.086815,0.1086991,0.0,75.892845,8.330017
31730,21343800.0,0.0,18.299805,12.9964905,21.497192,20.925476,22.133423,21.740753,18.299805,18.29889,18.29889,18.298706,0.0,0.030858958,0.030858958,0.04752591,25.0,18.300018,0.0,0.0,0.0,-0.0084395595,9.54197e-21,0.0,79.64776,25.236994,25.711048,96.0,0.06815167,34.00453,241.69104,87.37042,0.0,79.64776,0.1092418,0.0,76.42223,8.330017
31731,21343860.0,0.0,18.300018,13.006378,21.49408,20.921844,22.131012,21.73825,18.299744,18.299042,18.299042,18.298859,0.0,0.031002168,0.031002168,0.047774088,25.0,18.300018,0.0,0.0,0.0,0.004664407,9.54197e-21,0.0,80.14678,24.706182,25.708294,96.0,0.068465605,34.00839,241.68219,87.22138,0.0,80.14678,0.10977711,0.0,76.891365,8.330017
31732,21343920.0,0.0,18.30011,13.016418,21.490936,20.918152,22.12857,21.735718,18.299805,18.299164,18.299164,18.299011,0.0,0.031142341,0.031142341,0.048015613,25.0,18.300018,0.0,0.0,0.0,0.009289342,9.54197e-21,0.0,80.57966,24.287277,25.706408,96.0,0.068769105,34.011032,241.6671,87.13225,0.0,80.57966,0.11029931,0.0,77.296455,8.330017
31733,21343980.0,0.0,18.30011,13.02655,21.487732,20.914429,22.126038,21.733124,18.299866,18.299316,18.299316,18.299194,0.0,0.031277187,0.031277187,0.048246615,25.0,18.300018,0.0,0.0,0.0,0.0066481326,9.54197e-21,0.0,80.94358,23.971836,25.705395,96.0,0.06905743,34.012447,241.647,87.09603,0.0,80.94358,0.11080014,0.0,77.635185,8.330017
31734,21344040.0,0.0,18.30014,13.036804,21.484528,20.910645,22.123505,21.7305,18.299927,18.299438,18.299438,18.299347,0.0,0.031406183,0.031406183,0.04846656,25.0,18.300018,0.0,0.0,0.0,0.0050044926,9.54197e-21,0.0,81.2577,23.725565,25.704798,96.0,0.06933142,34.013283,241.6242,87.09281,0.0,81.2577,0.1112784,0.0,77.92627,8.330017
31735,21344100.0,0.0,18.300201,13.04715,21.481293,20.90683,22.12091,21.727875,18.299957,18.299591,18.299591,18.2995,0.0,0.031528797,0.031528797,0.04867462,25.0,18.300018,0.0,0.0,0.0,0.0053391093,9.54197e-21,0.0,81.51926,23.547472,25.704618,96.0,0.06958989,34.01353,241.59898,87.12155,0.0,81.51926,0.11173195,0.0,78.16718,8.330017
31736,21344160.0,0.0,18.300293,13.057587,21.478058,20.902985,22.118317,21.72522,18.300018,18.299713,18.299713,18.299652,0.0,0.03164322,0.03164322,0.04886786,25.0,18.300018,0.0,0.0,0.0,0.007759805,9.54197e-21,0.0,81.72669,23.433844,25.704967,96.0,0.069828674,34.013046,241.57213,87.17832,0.0,81.72669,0.11215413,0.0,78.356705,8.330017
31737,21344220.0,0.0,18.300354,13.068085,21.474792,20.89914,22.115662,21.722534,18.30008,18.299835,18.299835,18.299774,0.0,0.031748317,0.031748317,0.049044564,25.0,18.300018,0.0,0.0,0.0,0.009002482,9.54197e-21,0.0,81.885315,23.373724,25.706062,96.0,0.07004486,34.011513,241.5447,87.25579,0.0,81.885315,0.11254118,0.0,78.500114,8.330017
31738,21344280.0,0.0,18.300415,13.078674,21.471527,20.895233,22.112976,21.719818,18.30017,18.299957,18.299957,18.299927,0.0,0.031843852,0.031843852,0.049204484,25.0,18.300018,0.0,0.0,0.0,0.008325174,9.54197e-21,0.0,81.99789,23.36181,25.707943,96.0,0.0702378,34.008877,241.51709,87.35072,0.0,81.99789,0.11289221,0.0,78.60014,8.330017
31739,21344340.0,0.0,18.300446,13.089325,21.468231,20.891327,22.11029,21.717102,18.300232,18.30008,18.30008,18.300049,0.0,0.03192909,0.03192909,0.0493466,25.0,18.300018,0.0,0.0,0.0,0.007253653,9.54197e-21,0.0,82.07117,23.38745,25.710539,96.0,0.07040642,34.005245,241.49022,87.45632,0.0,82.07117,0.113204874,0.0,78.66337,8.330017
31740,21344400.0,0.0,18.300629,13.100006,21.464935,20.88739,22.107544,21.714325,18.300354,18.300201,18.300201,18.30017,0.0,0.03200413,0.03200413,0.049471248,25.0,18.300018,0.0,0.0,0.0,0.010907559,9.54197e-21,0.0,82.11277,23.440523,25.714584,96.0,0.070548296,33.99958,241.4647,87.56684,0.0,82.11277,0.113479525,0.0,78.69708,8.330017
31741,21344460.0,0.0,18.301086,13.113129,21.461761,20.883728,22.104828,21.71167,18.300446,18.300323,18.300323,18.300293,0.0,0.03206688,0.03206688,0.049575105,25.0,18.300018,0.0,0.0,0.0,0.02556148,9.54197e-21,0.0,82.11478,23.528831,25.719526,96.0,0.0706615,33.992664,241.44063,87.68478,0.0,82.11478,0.11370904,0.0,78.69384,8.330017
31742,21344520.0,0.0,18.302124,13.131012,21.458618,20.880066,22.102081,21.709015,18.300842,18.300568,18.300568,18.300537,0.0,0.03211627,0.03211627,0.049656395,25.0,18.300018,0.0,0.0,0.0,0.06139651,9.54197e-21,0.0,82.08679,23.63863,25.731642,96.0,0.0707215,33.975704,241.41924,87.800896,0.0,82.08679,0.1138891,0.0,78.66286,8.330017
31743,21344580.0,0.0,18.30304,13.153412,21.455475,20.876373,22.099365,21.70633,18.301453,18.300934,18.300934,18.300903,0.0,0.032156426,0.032156426,0.04972213,25.0,18.300018,0.0,0.0,0.0,0.08179051,9.54197e-21,0.0,82.0422,23.758345,25.751596,96.0,0.07073473,33.947765,241.4,87.91294,0.0,82.0422,0.11403513,0.0,78.61665,8.330017
31744,21344640.0,0.0,18.3042,13.180237,21.452332,20.872711,22.096619,21.703644,18.302185,18.301422,18.301422,18.301361,0.0,0.03219072,0.03219072,0.049778,25.0,18.300018,0.0,0.0,0.0,0.105354324,9.54197e-21,0.0,81.988266,23.883192,25.777504,96.0,0.07071484,33.911495,241.38216,88.02176,0.0,81.988266,0.11415967,0.0,78.56193,8.330017
31745,21344700.0,0.0,18.304565,13.211243,21.449188,20.86908,22.093872,21.700989,18.302948,18.302032,18.302032,18.30194,0.0,0.032214195,0.032214195,0.04981578,25.0,18.300018,0.0,0.0,0.0,0.08908109,9.54197e-21,0.0,81.92066,24.012243,25.814068,96.0,0.07063494,33.860306,241.36731,88.12147,0.0,81.92066,0.11424435,0.0,78.494865,8.330017
31746,21344760.0,0.0,18.30542,13.246277,21.446228,20.865723,22.091156,21.698425,18.30368,18.302704,18.302704,18.302582,0.0,0.032232787,0.032232787,0.04984539,25.0,18.300018,0.0,0.0,0.0,0.0918272,9.54197e-21,0.0,81.848366,24.14171,25.855564,96.0,0.07052747,33.802208,241.35387,88.21625,0.0,81.848366,0.114311196,0.0,78.42365,8.330017
31747,21344820.0,0.0,18.306335,13.285187,21.443298,20.862396,22.08844,21.695862,18.304474,18.303406,18.303406,18.303284,0.0,0.032245647,0.032245647,0.049865436,25.0,18.300018,0.0,0.0,0.0,0.09868113,9.54197e-21,0.0,81.77165,24.270073,25.9036,96.0,0.07038498,33.73496,241.3422,88.30427,0.0,81.77165,0.11435698,0.0,78.34861,8.330017
31748,21344880.0,0.0,18.306946,13.327789,21.4404,20.8591,22.085754,21.693329,18.305267,18.304138,18.304138,18.303986,0.0,0.03225244,0.03225244,0.049875375,25.0,18.300018,0.0,0.0,0.0,0.09191615,9.54197e-21,0.0,81.69242,24.394268,25.959528,96.0,0.07020202,33.65666,241.33258,88.383385,0.0,81.69242,0.1143805,0.0,78.27157,8.330017
31749,21344940.0,0.0,18.307465,13.373871,21.43747,20.855804,22.083069,21.690796,18.306,18.30487,18.30487,18.304718,0.0,0.032254443,0.032254443,0.049877357,25.0,18.300018,0.0,0.0,0.0,0.082665995,9.54197e-21,0.0,81.61399,24.51138,26.022053,96.0,0.06998583,33.569126,241.3248,88.45332,0.0,81.61399,0.11438663,0.0,78.195625,8.330017
31750,21345000.0,0.0,18.307678,13.42334,21.4346,20.85254,22.080383,21.688263,18.30661,18.305573,18.305573,18.30542,0.0,0.032250553,0.032250553,0.049869563,25.0,18.300018,0.0,0.0,0.0,0.060307708,9.54197e-21,0.0,81.53563,24.6207,26.09229,96.0,0.06973003,33.470795,241.31926,88.51233,0.0,81.53563,0.11437086,0.0,78.12018,8.330017
31751,21345060.0,0.0,18.308502,13.475922,21.431885,20.849548,22.077759,21.685883,18.30716,18.306244,18.306244,18.306091,0.0,0.032243695,0.032243695,0.049856853,25.0,18.300018,0.0,0.0,0.0,0.06847421,9.54197e-21,0.0,81.46028,24.72212,26.16635,96.0,0.069454506,33.36711,241.31506,88.56362,0.0,81.46028,0.11434444,0.0,78.04784,8.330017
31752,21345120.0,0.0,18.309326,13.531525,21.4292,20.846619,22.075134,21.683472,18.30777,18.306854,18.306854,18.306702,0.0,0.032234058,0.032234058,0.049839575,25.0,18.300018,0.0,0.0,0.0,0.08261913,9.54197e-21,0.0,81.38985,24.813185,26.246536,96.0,0.06915148,33.25485,241.3123,88.60593,0.0,81.38985,0.114307866,0.0,77.98041,8.330017
31753,21345180.0,0.0,18.309906,13.589935,21.426544,20.843689,22.07254,21.681122,18.308441,18.307465,18.307465,18.307312,0.0,0.032222077,0.032222077,0.049818452,25.0,18.300018,0.0,0.0,0.0,0.0830096,9.54197e-21,0.0,81.324905,24.893559,26.333553,96.0,0.068819314,33.133026,241.31088,88.63951,0.0,81.324905,0.11426275,0.0,77.91845,8.330017
31754,21345240.0,0.0,18.310333,13.65097,21.42392,20.84082,22.069977,21.678772,18.309082,18.308105,18.308105,18.307953,0.0,0.032208677,0.032208677,0.04979505,25.0,18.300018,0.0,0.0,0.0,0.07020464,9.54197e-21,0.0,81.266495,24.962961,26.427055,96.0,0.068461105,33.002125,241.31055,88.66521,0.0,81.266495,0.11421253,0.0,77.86289,8.330017
31755,21345300.0,0.0,18.31076,13.714478,21.421295,20.837952,22.067413,21.676422,18.309662,18.308716,18.308716,18.308563,0.0,0.03219463,0.03219463,0.049770664,25.0,18.300018,0.0,0.0,0.0,0.061348833,9.54197e-21,0.0,81.21496,25.021904,26.52593,96.0,0.06808238,32.863697,241.311,88.68418,0.0,81.21496,0.11416016,0.0,77.81401,8.330017
31756,21345360.0,0.0,18.311157,13.780273,21.418823,20.835358,22.06491,21.674194,18.31018,18.309296,18.309296,18.309143,0.0,0.032179736,0.032179736,0.04974498,25.0,18.300018,0.0,0.0,0.0,0.053901333,9.54197e-21,0.0,81.171486,25.068205,26.630997,96.0,0.06767963,32.716602,241.3125,88.69485,0.0,81.171486,0.11410453,0.0,77.77299,8.330017
31757,21345420.0,0.0,18.311554,13.848206,21.416412,20.832825,22.062408,21.671997,18.310638,18.309814,18.309814,18.309662,0.0,0.032165177,0.032165177,0.049720004,25.0,18.300018,0.0,0.0,0.0,0.05092537,9.54197e-21,0.0,81.13731,25.101755,26.741558,96.0,0.06725786,32.56182,241.31465,88.69854,0.0,81.13731,0.114050426,0.0,77.74093,8.330017
31758,21345480.0,0.0,18.312103,13.91806,21.414001,20.830322,22.059937,21.66983,18.311096,18.310303,18.310303,18.31018,0.0,0.032151237,0.032151237,0.049696155,25.0,18.300018,0.0,0.0,0.0,0.054848675,9.54197e-21,0.0,81.10958,25.12701,26.856724,96.0,0.06682064,32.40059,241.31711,88.6981,0.0,81.10958,0.11399867,0.0,77.71506,8.330017
31759,21345540.0,0.0,18.31314,13.989716,21.411621,20.82782,22.057465,21.667633,18.311584,18.310791,18.310791,18.310669,0.0,0.03213763,0.03213763,0.049672905,25.0,18.300018,0.0,0.0,0.0,0.08055644,9.54197e-21,0.0,81.08487,25.148449,26.974573,96.0,0.06637418,32.235596,241.31969,88.6958,0.0,81.08487,0.11394819,0.0,77.692085,8.330017
31760,21345600.0,0.0,18.313873,14.062927,21.40924,20.825317,22.055023,21.665466,18.312195,18.31131,18.31131,18.311188,0.0,0.03212485,0.03212485,0.04965114,25.0,18.300018,0.0,0.0,0.0,0.09016692,9.54197e-21,0.0,81.06613,25.162674,27.099419,96.0,0.06590411,32.060818,241.32245,88.69023,0.0,81.06613,0.11390087,0.0,77.67483,8.330017
31761,21345660.0,0.0,18.314178,14.137573,21.407043,20.82312,22.052612,21.663422,18.312897,18.31189,18.31189,18.311768,0.0,0.032113,0.032113,0.049631014,25.0,18.300018,0.0,0.0,0.0,0.07287044,9.54197e-21,0.0,81.05309,25.17022,27.231407,96.0,0.06541001,31.87603,241.32533,88.6818,0.0,81.05309,0.11385704,0.0,77.663025,8.330017
31762,21345720.0,0.0,18.314331,14.21347,21.404846,20.820923,22.050232,21.661377,18.313477,18.3125,18.3125,18.312347,0.0,0.032102253,0.032102253,0.04961282,25.0,18.300018,0.0,0.0,0.0,0.04751308,9.54197e-21,0.0,81.045135,25.172136,27.368921,96.0,0.064897925,31.683508,241.32823,88.67131,0.0,81.045135,0.113817334,0.0,77.65607,8.330017
31763,21345780.0,0.0,18.314728,14.290436,21.402649,20.818756,22.047852,21.659363,18.313934,18.31305,18.31305,18.312927,0.0,0.032092698,0.032092698,0.04959669,25.0,18.300018,0.0,0.0,0.0,0.042155575,9.54197e-21,0.0,81.041595,25.169474,27.510086,96.0,0.064374655,31.48588,241.33104,88.65946,0.0,81.041595,0.113782085,0.0,77.65329,8.330017
31764,21345840.0,0.0,18.315216,14.368317,21.400482,20.81659,22.045502,21.657349,18.314362,18.313568,18.313568,18.313446,0.0,0.03208432,0.03208432,0.049582586,25.0,18.300018,0.0,0.0,0.0,0.04412722,9.54197e-21,0.0,81.04159,25.163519,27.655521,96.0,0.0638379,31.282272,241.33371,88.64698,0.0,81.04159,0.1137512,0.0,77.65385,8.330017
31765,21345900.0,0.0,18.315918,14.446899,21.398346,20.814453,22.043152,21.655334,18.314758,18.314026,18.314026,18.313904,0.0,0.032077137,0.032077137,0.049570553,25.0,18.300018,0.0,0.0,0.0,0.06053588,9.54197e-21,0.0,81.0455,25.1537,27.804821,96.0,0.063289165,31.073252,241.33623,88.63356,0.0,81.0455,0.1137248,0.0,77.65812,8.330017
31766,21345960.0,0.0,18.316498,14.5260315,21.396332,20.812592,22.040833,21.653442,18.315277,18.314484,18.314484,18.314362,0.0,0.03207111,0.03207111,0.049560502,25.0,18.300018,0.0,0.0,0.0,0.066268146,9.54197e-21,0.0,81.05226,25.141623,27.95946,96.0,0.062722996,30.856756,241.33855,88.62008,0.0,81.05226,0.1137027,0.0,77.66505,8.330017
31767,21346020.0,0.0,18.316833,14.60556,21.394348,20.81073,22.038544,21.65155,18.315765,18.314972,18.314972,18.31482,0.0,0.032066166,0.032066166,0.049552295,25.0,18.300018,0.0,0.0,0.0,0.058960278,9.54197e-21,0.0,81.06124,25.128067,28.119377,96.0,0.062139444,30.632872,241.34062,88.60692,0.0,81.06124,0.113684595,0.0,77.67406,8.330017
31768,21346080.0,0.0,18.317047,14.685272,21.392365,20.808868,22.036255,21.649689,18.316254,18.31543,18.31543,18.315308,0.0,0.032062262,0.032062262,0.049545866,25.0,18.300018,0.0,0.0,0.0,0.044822365,9.54197e-21,0.0,81.07217,25.113361,28.283981,96.0,0.061540537,30.402428,241.34245,88.594215,0.0,81.07217,0.113670364,0.0,77.68486,8.330017
31769,21346140.0,0.0,18.317383,14.765015,21.39038,20.807037,22.033966,21.647827,18.31665,18.315887,18.315887,18.315765,0.0,0.0320593,0.0320593,0.049541034,25.0,18.300018,0.0,0.0,0.0,0.03904382,9.54197e-21,0.0,81.08439,25.098213,28.452032,96.0,0.060930494,30.167154,241.34402,88.582275,0.0,81.08439,0.113659605,0.0,77.69685,8.330017
31770,21346200.0,0.0,18.317719,14.8446045,21.388428,20.805237,22.031708,21.645966,18.317017,18.316315,18.316315,18.316193,0.0,0.032057125,0.032057125,0.04953753,25.0,18.300018,0.0,0.0,0.0,0.037468933,9.54197e-21,0.0,81.09734,25.083202,28.623516,96.0,0.060309097,29.927078,241.34535,88.57126,0.0,81.09734,0.113651745,0.0,77.70951,8.330017
31771,21346260.0,0.0,18.318207,14.923889,21.386627,20.80365,22.02948,21.644196,18.317352,18.316711,18.316711,18.31659,0.0,0.03205581,0.03205581,0.04953548,25.0,18.300018,0.0,0.0,0.0,0.04532224,9.54197e-21,0.0,81.11128,25.068092,28.79838,96.0,0.059676744,29.682266,241.34642,88.56112,0.0,81.11128,0.113647066,0.0,77.72304,8.330017
31772,21346320.0,0.0,18.318542,15.002686,21.384827,20.802063,22.027252,21.642456,18.317719,18.317078,18.317078,18.316986,0.0,0.032055143,0.032055143,0.049534515,25.0,18.300018,0.0,0.0,0.0,0.045689266,9.54197e-21,0.0,81.12546,25.053616,28.976997,96.0,0.05903166,29.432205,241.34724,88.55204,0.0,81.12546,0.11364477,0.0,77.736755,8.330017
31773,21346380.0,0.0,18.318817,15.08078,21.383026,20.800507,22.025055,21.640717,18.318054,18.317444,18.317444,18.317352,0.0,0.03205498,0.03205498,0.0495344,25.0,18.300018,0.0,0.0,0.0,0.042213578,9.54197e-21,0.0,81.13952,25.040033,29.158752,96.0,0.058375835,29.177746,241.34787,88.54403,0.0,81.13952,0.11364433,0.0,77.75033,8.330017
31774,21346440.0,0.0,18.318909,15.158051,21.381226,20.79898,22.022858,21.638977,18.31839,18.31781,18.31781,18.317688,0.0,0.032055393,0.032055393,0.049535237,25.0,18.300018,0.0,0.0,0.0,0.030691158,9.54197e-21,0.0,81.15362,25.02725,29.34406,96.0,0.05770803,28.918314,241.34825,88.53709,0.0,81.15362,0.113646,0.0,77.76389,8.330017
31775,21346500.0,0.0,18.319,15.234314,21.379456,20.797455,22.02066,21.637238,18.318634,18.318115,18.318115,18.318024,0.0,0.03205619,0.03205619,0.04953672,25.0,18.300018,0.0,0.0,0.0,0.020159386,9.54197e-21,0.0,81.16729,25.015558,29.531464,96.0,0.057033155,28.655949,241.34846,88.5312,0.0,81.16729,0.11364908,0.0,77.777016,8.330017
31776,21346560.0,0.0,18.319153,15.309357,21.377808,20.796143,22.018494,21.63562,18.318817,18.31839,18.31839,18.318329,0.0,0.032057334,0.032057334,0.04953877,25.0,18.300018,0.0,0.0,0.0,0.017036673,9.54197e-21,0.0,81.18045,25.004995,29.720509,96.0,0.05635289,28.391287,241.34848,88.52633,0.0,81.18045,0.11365342,0.0,77.78963,8.330017
31777,21346620.0,0.0,18.319305,15.383057,21.37616,20.79483,22.016357,21.633972,18.31897,18.318634,18.318634,18.318542,0.0,0.032058727,0.032058727,0.04954123,25.0,18.300018,0.0,0.0,0.0,0.017055148,9.54197e-21,0.0,81.192955,24.99562,29.910845,96.0,0.055668406,28.124815,241.34836,88.522415,0.0,81.192955,0.11365867,0.0,77.801575,8.330017
31778,21346680.0,0.0,18.319336,15.4552,21.374542,20.793549,22.01419,21.632355,18.319092,18.318817,18.318817,18.318756,0.0,0.032060288,0.032060288,0.049543966,25.0,18.300018,0.0,0.0,0.0,0.012956256,9.54197e-21,0.0,81.20469,24.987434,30.102375,96.0,0.05498003,27.856674,241.34811,88.51938,0.0,81.20469,0.11366454,0.0,77.81277,8.330017
31779,21346740.0,0.0,18.319305,15.525635,21.372925,20.792267,22.012054,21.630737,18.319183,18.31897,18.31897,18.318909,0.0,0.032061946,0.032061946,0.049546853,25.0,18.300018,0.0,0.0,0.0,0.006863626,9.54197e-21,0.0,81.21561,24.98036,30.294207,96.0,0.054290924,27.588112,241.34776,88.51708,0.0,81.21561,0.11367074,0.0,77.82317,8.330017
31780,21346800.0,0.0,18.319122,15.594177,21.371307,20.790985,22.009918,21.62912,18.319244,18.319092,18.319092,18.31903,0.0,0.032063734,0.032063734,0.049549937,25.0,18.300018,0.0,0.0,0.0,-0.0047679986,9.54197e-21,0.0,81.22572,24.97444,30.486822,96.0,0.053599544,27.31845,241.34729,88.51559,0.0,81.22572,0.113677405,0.0,77.83279,8.330017
31781,21346860.0,0.0,18.318848,15.660645,21.369812,20.789917,22.007843,21.627594,18.319183,18.319153,18.319153,18.319122,0.0,0.03206556,0.03206556,0.049553074,25.0,18.300018,0.0,0.0,0.0,-0.017825788,9.54197e-21,0.0,81.23497,24.969563,30.678627,96.0,0.052911565,27.049923,241.34676,88.51474,0.0,81.23497,0.113684185,0.0,77.84157,8.330017
31782,21346920.0,0.0,18.318573,15.724884,21.368347,20.788849,22.005737,21.626068,18.319061,18.319122,18.319122,18.319122,0.0,0.032067385,0.032067385,0.049556203,25.0,18.300018,0.0,0.0,0.0,-0.025395025,9.54197e-21,0.0,81.24336,24.965637,30.868498,96.0,0.052231085,26.784103,241.34615,88.514435,0.0,81.24336,0.113690965,0.0,77.84952,8.330017
31783,21346980.0,0.0,18.318237,15.786713,21.366852,20.787811,22.003662,21.624573,18.318848,18.319061,18.319061,18.319061,0.0,0.03206919,0.03206919,0.049559295,25.0,18.300018,0.0,0.0,0.0,-0.032373615,9.54197e-21,0.0,81.25089,24.962618,31.056095,96.0,0.051559363,26.521465,241.3455,88.51464,0.0,81.25089,0.11369767,0.0,77.85664,8.330017
31784,21347040.0,0.0,18.31778,15.845978,21.365387,20.786774,22.001556,21.623047,18.318573,18.318878,18.318878,18.318909,0.0,0.032070942,0.032070942,0.04956229,25.0,18.300018,0.0,0.0,0.0,-0.041123405,9.54197e-21,0.0,81.25761,24.96039,31.240526,96.0,0.05089965,26.263264,241.34482,88.51524,0.0,81.25761,0.113704175,0.0,77.862976,8.330017
31785,21347100.0,0.0,18.31726,15.902435,21.363922,20.785736,21.999512,21.621552,18.318237,18.318665,18.318665,18.318695,0.0,0.032072626,0.032072626,0.04956516,25.0,18.300018,0.0,0.0,0.0,-0.05043855,9.54197e-21,0.0,81.26354,24.958824,31.420534,96.0,0.05025649,26.011253,241.34413,88.51616,0.0,81.26354,0.11371041,0.0,77.868576,8.330017
31786,21347160.0,0.0,18.31662,15.955994,21.36258,20.784882,21.997437,21.620117,18.31781,18.31836,18.31836,18.31842,0.0,0.032074243,0.032074243,0.049567904,25.0,18.300018,0.0,0.0,0.0,-0.061786715,9.54197e-21,0.0,81.268684,24.957985,31.596773,96.0,0.049627524,25.764517,241.34341,88.51742,0.0,81.268684,0.11371639,0.0,77.87341,8.330017
31787,21347220.0,0.0,18.315765,16.00644,21.361237,20.784058,21.995422,21.618713,18.31726,18.317963,18.317963,18.318054,0.0,0.032075774,0.032075774,0.049570505,25.0,18.300018,0.0,0.0,0.0,-0.07871732,9.54197e-21,0.0,81.27312,24.957695,31.767044,96.0,0.049020685,25.526138,241.34268,88.518906,0.0,81.27312,0.113722056,0.0,77.87757,8.330017
31788,21347280.0,0.0,18.31488,16.053589,21.359894,20.783234,21.993378,21.61728,18.31662,18.317505,18.317505,18.317596,0.0,0.032077216,0.032077216,0.049572945,25.0,18.300018,0.0,0.0,0.0,-0.09290017,9.54197e-21,0.0,81.2769,24.957842,31.929562,96.0,0.048442345,25.298616,241.34198,88.520546,0.0,81.2769,0.11372737,0.0,77.88111,8.330017
31789,21347340.0,0.0,18.313812,16.09729,21.358582,20.78241,21.991333,21.615875,18.315857,18.316925,18.316925,18.317047,0.0,0.032078564,0.032078564,0.049575232,25.0,18.300018,0.0,0.0,0.0,-0.10721181,9.54197e-21,0.0,81.280014,24.958483,32.08498,96.0,0.047889993,25.081026,241.34128,88.52237,0.0,81.280014,0.11373236,0.0,77.884,8.330017
31790,21347400.0,0.0,18.312653,16.13736,21.357239,20.781586,21.989319,21.614471,18.314972,18.316223,18.316223,18.316376,0.0,0.032079827,0.032079827,0.04957736,25.0,18.300018,0.0,0.0,0.0,-0.12302656,9.54197e-21,0.0,81.28253,24.959482,32.230637,96.0,0.047373176,24.877108,241.34059,88.52431,0.0,81.28253,0.11373701,0.0,77.886345,8.330017
31791,21347460.0,0.0,18.311401,16.173645,21.356018,20.780975,21.987335,21.613129,18.313965,18.3154,18.3154,18.315582,0.0,0.032080993,0.032080993,0.049579334,25.0,18.300018,0.0,0.0,0.0,-0.13537613,9.54197e-21,0.0,81.28449,24.960808,32.365784,96.0,0.046894405,24.687902,241.33994,88.52634,0.0,81.28449,0.113741316,0.0,77.888145,8.330017
31792,21347520.0,0.0,18.310059,16.205902,21.354828,20.780334,21.985321,21.611816,18.312836,18.314453,18.314453,18.314667,0.0,0.03208207,0.03208207,0.04958115,25.0,18.300018,0.0,0.0,0.0,-0.14698039,9.54197e-21,0.0,81.28595,24.962406,32.48916,96.0,0.04645802,24.51518,241.33931,88.52843,0.0,81.28595,0.1137453,0.0,77.88948,8.330017
31793,21347580.0,0.0,18.308594,16.23404,21.353607,20.779694,21.983337,21.610474,18.311584,18.313416,18.313416,18.31366,0.0,0.032083068,0.032083068,0.049582828,25.0,18.300018,0.0,0.0,0.0,-0.1598538,9.54197e-21,0.0,81.28695,24.964224,32.599575,96.0,0.046068083,24.360596,241.33871,88.530556,0.0,81.28695,0.11374897,0.0,77.890366,8.330017
31794,21347640.0,0.0,18.307007,16.257843,21.352417,20.779083,21.981354,21.609161,18.310272,18.312256,18.312256,18.31253,0.0,0.03208398,0.03208398,0.049584374,25.0,18.300018,0.0,0.0,0.0,-0.17274192,9.54197e-21,0.0,81.28754,24.966213,32.69535,96.0,0.04573043,24.22651,241.33815,88.5327,0.0,81.28754,0.11375234,0.0,77.89087,8.330017
31795,21347700.0,0.0,18.305237,16.27716,21.351196,20.778442,21.97937,21.607819,18.308807,18.311005,18.311005,18.31128,0.0,0.032084815,0.032084815,0.04958578,25.0,18.300018,0.0,0.0,0.0,-0.18961972,9.54197e-21,0.0,81.287704,24.968407,32.777264,96.0,0.045441985,24.111828,241.33763,88.53487,0.0,81.287704,0.11375541,0.0,77.890976,8.330017
31796,21347760.0,0.0,18.303284,16.291779,21.350098,20.778015,21.977386,21.606598,18.30722,18.3096,18.3096,18.309937,0.0,0.03208558,0.03208558,0.04958706,25.0,18.300018,0.0,0.0,0.0,-0.2102466,9.54197e-21,0.0,81.287506,24.970745,32.842686,96.0,0.045212045,24.020239,241.33714,88.53705,0.0,81.287506,0.113758214,0.0,77.89074,8.330017
31797,21347820.0,0.0,18.30133,16.301544,21.348999,20.777557,21.975433,21.605347,18.305481,18.308105,18.308105,18.308441,0.0,0.03208628,0.03208628,0.04958824,25.0,18.300018,0.0,0.0,0.0,-0.22262515,9.54197e-21,0.0,81.286995,24.97319,32.889854,96.0,0.04504664,23.9542,241.3367,88.53922,0.0,81.286995,0.1137608,0.0,77.89019,8.330017
31798,21347880.0,0.0,18.299316,16.306274,21.3479,20.7771,21.97348,21.604095,18.30365,18.306458,18.306458,18.306824,0.0,0.032086924,0.032086924,0.049589325,25.0,18.300018,0.0,0.0,0.0,-0.23131095,9.54197e-21,0.0,81.28617,24.975737,32.918255,96.0,0.04494746,23.91444,241.3363,88.5414,0.0,81.28617,0.11376317,0.0,77.88936,8.330017
31799,21347940.0,0.0,18.297241,16.305847,21.346771,20.776642,21.971527,21.602844,18.301727,18.304718,18.304718,18.305115,0.0,0.03208752,0.03208752,0.049590327,25.0,18.300018,0.0,0.0,0.0,-0.2391554,9.54197e-21,0.0,81.28507,24.978346,32.926895,96.0,0.044917952,23.902346,241.33595,88.54355,0.0,81.28507,0.11376537,0.0,77.88826,8.330017
31800,21348000.0,0.0,18.295288,16.300018,21.345673,20.776184,21.969574,21.601562,18.299774,18.302887,18.302887,18.303314,0.0,0.032088067,0.032088067,0.04959125,25.0,18.300018,0.0,0.0,0.0,-0.24025382,9.54197e-21,0.0,81.28373,24.980986,32.916058,96.0,0.044957083,23.917519,241.33565,88.54567,0.0,81.28373,0.11376739,0.0,77.88694,8.330017
31801,21348060.0,0.0,18.293427,16.290314,21.344452,20.775452,21.967651,21.60025,18.29773,18.300964,18.300964,18.301422,0.0,0.032088574,0.032088574,0.049592104,25.0,18.300018,0.0,0.0,0.0,-0.24076629,9.54197e-21,0.0,81.28213,24.98367,32.88462,96.0,0.045068875,23.961533,241.33539,88.547775,0.0,81.28213,0.113769256,0.0,77.88537,8.330017
31802,21348120.0,0.0,18.293243,16.278473,21.3432,20.77472,21.965698,21.598938,18.29596,18.299072,18.299072,18.29956,0.0,0.03208903,0.03208903,0.049592864,25.0,18.300018,0.0,0.0,0.0,-0.16046943,9.54197e-21,0.0,81.28031,24.986343,32.836708,96.0,0.04523881,24.028608,241.33517,88.54982,0.0,81.28031,0.11377092,0.0,77.8836,8.330017
31803,21348180.0,0.0,18.293457,16.264496,21.34198,20.773956,21.963776,21.597595,18.294708,18.297363,18.297363,18.297821,0.0,0.032089394,0.032089394,0.049593475,25.0,18.300018,0.0,0.0,0.0,-0.077225305,9.54197e-21,0.0,81.27833,24.988983,32.7789,96.0,0.045443717,24.109539,241.335,88.55174,0.0,81.27833,0.11377227,0.0,77.88167,8.330017
31804,21348240.0,0.0,18.293457,16.248505,21.340729,20.773224,21.961853,21.596283,18.294006,18.29596,18.29596,18.296387,0.0,0.03208966,0.03208966,0.049593918,25.0,18.300018,0.0,0.0,0.0,-0.028963694,9.54197e-21,0.0,81.2762,24.991568,32.715145,96.0,0.04566967,24.198795,241.33488,88.553535,0.0,81.2762,0.11377324,0.0,77.87961,8.330017
31805,21348300.0,0.0,18.292725,16.23053,21.339478,20.77246,21.9599,21.59497,18.29358,18.294952,18.294952,18.295288,0.0,0.03208983,0.03208983,0.049594186,25.0,18.300018,0.0,0.0,0.0,-0.03973409,9.54197e-21,0.0,81.27401,24.994032,32.649128,96.0,0.045903686,24.291225,241.3348,88.55514,0.0,81.27401,0.11377385,0.0,77.87748,8.330017
31806,21348360.0,0.0,18.291473,16.210663,21.338104,20.771454,21.958008,21.593567,18.293152,18.29422,18.29422,18.294495,0.0,0.032089923,0.032089923,0.04959432,25.0,18.300018,0.0,0.0,0.0,-0.0850821,9.54197e-21,0.0,81.27176,24.996351,32.57918,96.0,0.04615169,24.389149,241.33475,88.55658,0.0,81.27176,0.11377417,0.0,77.87531,8.330017
31807,21348420.0,0.0,18.290497,16.188995,21.336731,20.770416,21.956116,21.592163,18.29248,18.29358,18.29358,18.293823,0.0,0.032089975,0.032089975,0.049594402,25.0,18.300018,0.0,0.0,0.0,-0.10642749,9.54197e-21,0.0,81.2695,24.99848,32.50122,96.0,0.046428308,24.49829,241.33473,88.55787,0.0,81.2695,0.11377436,0.0,77.87314,8.330017
31808,21348480.0,0.0,18.290009,16.165558,21.335358,20.76941,21.954224,21.59079,18.291687,18.292877,18.292877,18.29309,0.0,0.032090012,0.032090012,0.049594454,25.0,18.300018,0.0,0.0,0.0,-0.094764866,9.54197e-21,0.0,81.26723,25.000412,32.414646,96.0,0.04673579,24.6195,241.33475,88.55903,0.0,81.26723,0.113774486,0.0,77.87095,8.330017
31809,21348540.0,0.0,18.289642,16.140442,21.333984,20.768372,21.952332,21.589417,18.290985,18.292206,18.292206,18.292389,0.0,0.03209003,0.03209003,0.049594477,25.0,18.300018,0.0,0.0,0.0,-0.07778511,9.54197e-21,0.0,81.264946,25.002157,32.322174,96.0,0.047064513,24.748955,241.3348,88.56006,0.0,81.264946,0.11377453,0.0,77.86875,8.330017
31810,21348600.0,0.0,18.289581,16.113739,21.332642,20.767365,21.95044,21.588013,18.290375,18.291504,18.291504,18.291687,0.0,0.03209003,0.03209003,0.04959447,25.0,18.300018,0.0,0.0,0.0,-0.044699665,9.54197e-21,0.0,81.26266,25.003706,32.22274,96.0,0.047418393,24.888165,241.33487,88.56096,0.0,81.26266,0.11377453,0.0,77.86656,8.330017
31811,21348660.0,0.0,18.289307,16.08548,21.331146,20.766083,21.948578,21.586578,18.289948,18.290863,18.290863,18.291046,0.0,0.03209001,0.03209001,0.049594425,25.0,18.300018,0.0,0.0,0.0,-0.03394516,9.54197e-21,0.0,81.26038,25.005074,32.12033,96.0,0.04778323,25.031536,241.33498,88.56173,0.0,81.26038,0.11377445,0.0,77.86437,8.330017
31812,21348720.0,0.0,18.288849,16.055756,21.329681,20.764832,21.946747,21.585144,18.289612,18.290375,18.290375,18.290527,0.0,0.03208997,0.03208997,0.04959436,25.0,18.300018,0.0,0.0,0.0,-0.039976604,9.54197e-21,0.0,81.258125,25.00626,32.01507,96.0,0.048158627,25.1789,241.33508,88.56238,0.0,81.258125,0.11377431,0.0,77.862206,8.330017
31813,21348780.0,0.0,18.28833,16.024628,21.328186,20.76355,21.944885,21.58371,18.289276,18.289948,18.289948,18.29007,0.0,0.032089934,0.032089934,0.049594294,25.0,18.300018,0.0,0.0,0.0,-0.050198395,9.54197e-21,0.0,81.25588,25.007263,31.906378,96.0,0.04854669,25.331072,241.33522,88.56292,0.0,81.25588,0.11377416,0.0,77.860054,8.330017
31814,21348840.0,0.0,18.287994,15.9921875,21.326721,20.762299,21.943024,21.582245,18.28888,18.28955,18.28955,18.289673,0.0,0.032089904,0.032089904,0.049594246,25.0,18.300018,0.0,0.0,0.0,-0.049288176,9.54197e-21,0.0,81.253654,25.008093,31.79352,96.0,0.048950095,25.48907,241.33536,88.56337,0.0,81.253654,0.11377406,0.0,77.85792,8.330017
31815,21348900.0,0.0,18.28775,15.958496,21.325256,20.761047,21.941193,21.580841,18.288544,18.289154,18.289154,18.289276,0.0,0.032089893,0.032089893,0.049594223,25.0,18.300018,0.0,0.0,0.0,-0.043883167,9.54197e-21,0.0,81.251434,25.008778,31.677448,96.0,0.04936545,25.651573,241.33553,88.56375,0.0,81.251434,0.11377401,0.0,77.85578,8.330017
