,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31816,21348960.0,0.0,18.287659,15.923645,21.32367,20.759552,21.939362,21.579346,18.288177,18.288788,18.288788,18.28888,0.0,0.032089897,0.032089897,0.04959423,25.0,18.300018,0.0,0.0,0.0,-0.030675197,9.54197e-21,0.0,81.24921,25.009296,31.557575,96.0,0.0497949,25.819393,241.33568,88.56406,0.0,81.24921,0.113774024,0.0,77.85365,8.330017
31817,21349020.0,0.0,18.287567,15.887634,21.322083,20.758057,21.937561,21.57785,18.287933,18.288452,18.288452,18.288544,0.0,0.03208991,0.03208991,0.049594257,25.0,18.300018,0.0,0.0,0.0,-0.01949863,9.54197e-21,0.0,81.24698,25.009695,31.43567,96.0,0.050232075,25.99006,241.33586,88.56431,0.0,81.24698,0.11377408,0.0,77.85152,8.330017
31818,21349080.0,0.0,18.287476,15.850616,21.320496,20.756561,21.93576,21.576355,18.28772,18.288147,18.288147,18.288239,0.0,0.03208994,0.03208994,0.04959431,25.0,18.300018,0.0,0.0,0.0,-0.0131059475,9.54197e-21,0.0,81.24473,25.009996,31.312376,96.0,0.050674673,26.162672,241.33603,88.564514,0.0,81.24473,0.11377419,0.0,77.84936,8.330017
31819,21349140.0,0.0,18.287354,15.812653,21.31894,20.755096,21.93396,21.57489,18.287598,18.287933,18.287933,18.287994,0.0,0.03208998,0.03208998,0.049594373,25.0,18.300018,0.0,0.0,0.0,-0.01248574,9.54197e-21,0.0,81.24246,25.010191,31.187624,96.0,0.051122926,26.337326,241.33621,88.56467,0.0,81.24246,0.11377434,0.0,77.84719,8.330017
31820,21349200.0,0.0,18.287231,15.773743,21.317352,20.753632,21.93216,21.573395,18.287476,18.28775,18.28775,18.287811,0.0,0.032090027,0.032090027,0.049594462,25.0,18.300018,0.0,0.0,0.0,-0.012579505,9.54197e-21,0.0,81.24018,25.010303,31.061897,96.0,0.051575076,26.513344,241.33638,88.56479,0.0,81.24018,0.11377452,0.0,77.844986,8.330017
31821,21349260.0,0.0,18.28714,15.734039,21.315704,20.751923,21.930359,21.571869,18.287384,18.287598,18.287598,18.287659,0.0,0.03209009,0.03209009,0.049594574,25.0,18.300018,0.0,0.0,0.0,-0.013413137,9.54197e-21,0.0,81.23786,25.010344,30.935127,96.0,0.052031353,26.690823,241.33656,88.56488,0.0,81.23786,0.113774754,0.0,77.842766,8.330017
31822,21349320.0,0.0,18.28711,15.693573,21.314026,20.750214,21.928589,21.570343,18.287262,18.287476,18.287476,18.287506,0.0,0.03209017,0.03209017,0.049594715,25.0,18.300018,0.0,0.0,0.0,-0.00943491,9.54197e-21,0.0,81.23552,25.01032,30.807299,96.0,0.052491784,26.86978,241.33675,88.56496,0.0,81.23552,0.11377505,0.0,77.84051,8.330017
31823,21349380.0,0.0,18.28714,15.652435,21.312347,20.748535,21.926819,21.568817,18.2872,18.287354,18.287354,18.287384,0.0,0.03209026,0.03209026,0.04959487,25.0,18.300018,0.0,0.0,0.0,-0.0032311261,9.54197e-21,0.0,81.233116,25.010254,30.67896,96.0,0.052954372,27.049456,241.33693,88.56502,0.0,81.233116,0.1137754,0.0,77.8382,8.330017
31824,21349440.0,0.0,18.2872,15.610657,21.3107,20.746857,21.925049,21.567291,18.28717,18.287292,18.287292,18.287323,0.0,0.032090362,0.032090362,0.049595043,25.0,18.300018,0.0,0.0,0.0,0.0016927338,9.54197e-21,0.0,81.23067,25.010162,30.550724,96.0,0.053416863,27.228985,241.3371,88.56507,0.0,81.23067,0.11377576,0.0,77.83585,8.330017
31825,21349500.0,0.0,18.287292,15.568359,21.309052,20.745209,21.92331,21.565765,18.28717,18.287231,18.287231,18.287262,0.0,0.032090466,0.032090466,0.049595226,25.0,18.300018,0.0,0.0,0.0,0.0063976366,9.54197e-21,0.0,81.22817,25.010038,30.422413,96.0,0.053879857,27.40862,241.33728,88.56512,0.0,81.22817,0.11377616,0.0,77.83345,8.330017
31826,21349560.0,0.0,18.287354,15.525604,21.307281,20.743317,21.92154,21.564209,18.287231,18.2872,18.2872,18.287231,0.0,0.032090575,0.032090575,0.049595412,25.0,18.300018,0.0,0.0,0.0,0.006912678,9.54197e-21,0.0,81.225624,25.009903,30.294748,96.0,0.05434072,27.58735,241.33745,88.565155,0.0,81.225624,0.11377656,0.0,77.831,8.330017
31827,21349620.0,0.0,18.287415,15.482422,21.305542,20.741425,21.9198,21.562622,18.287262,18.287231,18.287231,18.287231,0.0,0.032090686,0.032090686,0.0495956,25.0,18.300018,0.0,0.0,0.0,0.006729259,9.54197e-21,0.0,81.22303,25.009762,30.167707,96.0,0.0547995,27.76521,241.33762,88.56519,0.0,81.22303,0.11377697,0.0,77.82851,8.330017
31828,21349680.0,0.0,18.287506,15.438934,21.303802,20.739563,21.91809,21.561066,18.287323,18.287262,18.287262,18.287262,0.0,0.032090798,0.032090798,0.04959579,25.0,18.300018,0.0,0.0,0.0,0.008933702,9.54197e-21,0.0,81.220375,25.009613,30.041286,96.0,0.055256173,27.942198,241.33778,88.56522,0.0,81.220375,0.11377739,0.0,77.82595,8.330017
31829,21349740.0,0.0,18.287659,15.395172,21.302063,20.737701,21.916351,21.55951,18.287415,18.287323,18.287323,18.287323,0.0,0.032090906,0.032090906,0.04959598,25.0,18.300018,0.0,0.0,0.0,0.012958476,9.54197e-21,0.0,81.21767,25.009466,29.915787,96.0,0.055709604,28.1179,241.33795,88.56526,0.0,81.21767,0.1137778,0.0,77.82335,8.330017
31830,21349800.0,0.0,18.287842,15.351227,21.300323,20.73584,21.914642,21.557953,18.287537,18.287384,18.287384,18.287384,0.0,0.03209101,0.03209101,0.049596157,25.0,18.300018,0.0,0.0,0.0,0.016223757,9.54197e-21,0.0,81.21492,25.009329,29.79162,96.0,0.056158263,28.291729,241.3381,88.56529,0.0,81.21492,0.11377818,0.0,77.8207,8.330017
31831,21349860.0,0.0,18.287994,15.30719,21.298492,20.733765,21.912933,21.556366,18.287659,18.287476,18.287476,18.287476,0.0,0.03209111,0.03209111,0.04959633,25.0,18.300018,0.0,0.0,0.0,0.017534163,9.54197e-21,0.0,81.21211,25.0092,29.668629,96.0,0.05660271,28.46392,241.33827,88.56532,0.0,81.21211,0.113778554,0.0,77.818,8.330017
31832,21349920.0,0.0,18.288147,15.263092,21.296661,20.73172,21.911224,21.554749,18.287811,18.287598,18.287598,18.287567,0.0,0.032091204,0.032091204,0.04959649,25.0,18.300018,0.0,0.0,0.0,0.018828137,9.54197e-21,0.0,81.20926,25.00908,29.547194,96.0,0.05704151,28.633928,241.33842,88.56535,0.0,81.20926,0.11377889,0.0,77.81526,8.330017
31833,21349980.0,0.0,18.28833,15.219025,21.29483,20.729675,21.909515,21.553162,18.287964,18.28772,18.28772,18.28769,0.0,0.032091282,0.032091282,0.049596623,25.0,18.300018,0.0,0.0,0.0,0.020287838,9.54197e-21,0.0,81.206375,25.008976,29.427498,96.0,0.05747399,28.801504,241.33858,88.565384,0.0,81.206375,0.1137792,0.0,77.81249,8.330017
31834,21350040.0,0.0,18.288544,15.175049,21.29303,20.72763,21.907837,21.551575,18.288116,18.287872,18.287872,18.287842,0.0,0.032091357,0.032091357,0.04959675,25.0,18.300018,0.0,0.0,0.0,0.022550395,9.54197e-21,0.0,81.20345,25.008883,29.309443,96.0,0.05790047,28.966782,241.33873,88.56541,0.0,81.20345,0.11377946,0.0,77.809685,8.330017
31835,21350100.0,0.0,18.288788,15.131256,21.29123,20.725616,21.906128,21.549988,18.28833,18.288025,18.288025,18.287994,0.0,0.032091416,0.032091416,0.049596846,25.0,18.300018,0.0,0.0,0.0,0.025352333,9.54197e-21,0.0,81.2005,25.008806,29.193392,96.0,0.058319595,29.12925,241.33888,88.56543,0.0,81.2005,0.11377969,0.0,77.80685,8.330017
31836,21350160.0,0.0,18.289001,15.0877075,21.289337,20.723389,21.90445,21.54834,18.288513,18.288208,18.288208,18.288177,0.0,0.032091465,0.032091465,0.049596924,25.0,18.300018,0.0,0.0,0.0,0.02529189,9.54197e-21,0.0,81.197525,25.008743,29.079453,96.0,0.058730993,29.288765,241.33904,88.565445,0.0,81.197525,0.11377986,0.0,77.803986,8.330017
31837,21350220.0,0.0,18.289215,15.044464,21.287415,20.721191,21.902802,21.546722,18.288727,18.288422,18.288422,18.28836,0.0,0.0320915,0.0320915,0.04959698,25.0,18.300018,0.0,0.0,0.0,0.02530373,9.54197e-21,0.0,81.194534,25.008694,28.967646,96.0,0.05913454,29.445293,241.33919,88.565445,0.0,81.194534,0.113779984,0.0,77.80112,8.330017
31838,21350280.0,0.0,18.28946,15.001617,21.285553,20.718994,21.901123,21.545105,18.28894,18.288605,18.288605,18.288574,0.0,0.03209152,0.03209152,0.049597014,25.0,18.300018,0.0,0.0,0.0,0.027174624,9.54197e-21,0.0,81.191536,25.00865,28.858038,96.0,0.059529997,29.598745,241.33934,88.565445,0.0,81.191536,0.113780044,0.0,77.79823,8.330017
31839,21350340.0,0.0,18.289734,14.959198,21.28366,20.716797,21.899475,21.543488,18.289185,18.288818,18.288818,18.288757,0.0,0.032091524,0.032091524,0.049597017,25.0,18.300018,0.0,0.0,0.0,0.029096577,9.54197e-21,0.0,81.18854,25.008614,28.75089,96.0,0.05991641,29.748753,241.3395,88.56543,0.0,81.18854,0.113780074,0.0,77.79535,8.330017
31840,21350400.0,0.0,18.29004,14.917328,21.2818,20.71463,21.897797,21.54187,18.289429,18.289032,18.289032,18.289001,0.0,0.032091513,0.032091513,0.049597,25.0,18.300018,0.0,0.0,0.0,0.03194796,9.54197e-21,0.0,81.18553,25.008587,28.646105,96.0,0.060294103,29.895454,241.33963,88.5654,0.0,81.18553,0.11378004,0.0,77.79247,8.330017
31841,21350460.0,0.0,18.290253,14.876068,21.279816,20.71225,21.896149,21.540192,18.289673,18.289276,18.289276,18.289215,0.0,0.032091487,0.032091487,0.049596954,25.0,18.300018,0.0,0.0,0.0,0.031587318,9.54197e-21,0.0,81.18254,25.008572,28.544022,96.0,0.060661852,30.038368,241.33978,88.56536,0.0,81.18254,0.11377993,0.0,77.7896,8.330017
31842,21350520.0,0.0,18.290527,14.835449,21.277863,20.7099,21.894531,21.538544,18.289948,18.28952,18.28952,18.28946,0.0,0.03209145,0.03209145,0.049596883,25.0,18.300018,0.0,0.0,0.0,0.031066138,9.54197e-21,0.0,81.179565,25.00856,28.444586,96.0,0.061019853,30.177582,241.33994,88.56531,0.0,81.179565,0.113779776,0.0,77.78675,8.330017
31843,21350580.0,0.0,18.290833,14.795593,21.27591,20.70755,21.892883,21.536896,18.290222,18.289795,18.289795,18.289734,0.0,0.032091394,0.032091394,0.049596786,25.0,18.300018,0.0,0.0,0.0,0.0324475,9.54197e-21,0.0,81.17662,25.008549,28.347778,96.0,0.06136818,30.31311,241.34007,88.56525,0.0,81.17662,0.113779575,0.0,77.78393,8.330017
31844,21350640.0,0.0,18.291138,14.756531,21.273987,20.70523,21.891266,21.535248,18.290497,18.29004,18.29004,18.289978,0.0,0.032091323,0.032091323,0.04959666,25.0,18.300018,0.0,0.0,0.0,0.034860253,9.54197e-21,0.0,81.173706,25.008537,28.253777,96.0,0.06170619,30.444712,241.34023,88.56516,0.0,81.173706,0.113779314,0.0,77.78113,8.330017
31845,21350700.0,0.0,18.291443,14.718353,21.272034,20.702911,21.889618,21.5336,18.290771,18.290314,18.290314,18.290253,0.0,0.032091238,0.032091238,0.049596515,25.0,18.300018,0.0,0.0,0.0,0.036580227,9.54197e-21,0.0,81.17084,25.008526,28.162792,96.0,0.06203313,30.57209,241.34038,88.56506,0.0,81.17084,0.11377899,0.0,77.77838,8.330017
31846,21350760.0,0.0,18.291748,14.681122,21.27002,20.700409,21.888,21.531921,18.291077,18.290588,18.290588,18.290527,0.0,0.032091137,0.032091137,0.049596343,25.0,18.300018,0.0,0.0,0.0,0.03580242,9.54197e-21,0.0,81.16801,25.008518,28.074738,96.0,0.06234931,30.695366,241.34052,88.56495,0.0,81.16801,0.11377862,0.0,77.775665,8.330017
31847,21350820.0,0.0,18.292023,14.644928,21.268005,20.697906,21.886383,21.530243,18.291382,18.290894,18.290894,18.290802,0.0,0.032091025,0.032091025,0.049596146,25.0,18.300018,0.0,0.0,0.0,0.035599325,9.54197e-21,0.0,81.16523,25.008505,27.989689,96.0,0.06265447,30.814436,241.34067,88.56482,0.0,81.16523,0.1137782,0.0,77.77301,8.330017
31848,21350880.0,0.0,18.292358,14.609833,21.265991,20.695435,21.884796,21.528564,18.291687,18.291168,18.291168,18.291107,0.0,0.0320909,0.0320909,0.04959593,25.0,18.300018,0.0,0.0,0.0,0.03625831,9.54197e-21,0.0,81.16252,25.008488,27.907753,96.0,0.06294826,30.929146,241.3408,88.56467,0.0,81.16252,0.11377773,0.0,77.77041,8.330017
31849,21350940.0,0.0,18.292725,14.575897,21.264008,20.692963,21.883179,21.526886,18.291992,18.291473,18.291473,18.291412,0.0,0.03209076,0.03209076,0.049595688,25.0,18.300018,0.0,0.0,0.0,0.038687333,9.54197e-21,0.0,81.15987,25.008463,27.828842,96.0,0.06323097,31.039623,241.34096,88.56451,0.0,81.15987,0.11377721,0.0,77.767876,8.330017
31850,21351000.0,0.0,18.29306,14.543213,21.262024,20.690521,21.881592,21.525208,18.292297,18.291779,18.291779,18.291718,0.0,0.032090608,0.032090608,0.049595423,25.0,18.300018,0.0,0.0,0.0,0.04105547,9.54197e-21,0.0,81.15729,25.008438,27.753258,96.0,0.06350155,31.14544,241.3411,88.56432,0.0,81.15729,0.11377665,0.0,77.7654,8.330017
31851,21351060.0,0.0,18.293365,14.51181,21.259949,20.687866,21.880005,21.523499,18.292633,18.292114,18.292114,18.292023,0.0,0.03209044,0.03209044,0.049595136,25.0,18.300018,0.0,0.0,0.0,0.039968926,9.54197e-21,0.0,81.154785,25.008411,27.68107,96.0,0.063759774,31.246504,241.34125,88.564125,0.0,81.154785,0.11377602,0.0,77.763016,8.330017
31852,21351120.0,0.0,18.293701,14.481812,21.257874,20.685272,21.878418,21.52179,18.292969,18.29242,18.29242,18.292358,0.0,0.03209026,0.03209026,0.04959483,25.0,18.300018,0.0,0.0,0.0,0.039026637,9.54197e-21,0.0,81.15236,25.008375,27.612206,96.0,0.064005904,31.342909,241.34138,88.56391,0.0,81.15236,0.11377535,0.0,77.760704,8.330017
31853,21351180.0,0.0,18.294067,14.453278,21.255798,20.682648,21.876831,21.520111,18.293304,18.292755,18.292755,18.292694,0.0,0.03209007,0.03209007,0.049594507,25.0,18.300018,0.0,0.0,0.0,0.040535,9.54197e-21,0.0,81.150024,25.00833,27.546669,96.0,0.06423997,31.434668,241.34152,88.56368,0.0,81.150024,0.11377466,0.0,77.75848,8.330017
31854,21351240.0,0.0,18.294434,14.426239,21.253754,20.680084,21.875244,21.518402,18.29364,18.29309,18.29309,18.293,0.0,0.032089874,0.032089874,0.049594164,25.0,18.300018,0.0,0.0,0.0,0.042227086,9.54197e-21,0.0,81.1478,25.008276,27.484686,96.0,0.064461164,31.521442,241.34167,88.56343,0.0,81.1478,0.11377391,0.0,77.75634,8.330017
31855,21351300.0,0.0,18.29486,14.400787,21.251709,20.67749,21.873688,21.516724,18.294006,18.293427,18.293427,18.293365,0.0,0.03208966,0.03208966,0.049593803,25.0,18.300018,0.0,0.0,0.0,0.045043558,9.54197e-21,0.0,81.14565,25.008215,27.426174,96.0,0.06466978,31.603354,241.34181,88.56317,0.0,81.14565,0.11377313,0.0,77.754295,8.330017
31856,21351360.0,0.0,18.295197,14.377014,21.249573,20.674744,21.8721,21.514984,18.294373,18.293793,18.293793,18.293701,0.0,0.03208944,0.03208944,0.04959342,25.0,18.300018,0.0,0.0,0.0,0.04411338,9.54197e-21,0.0,81.143616,25.008154,27.371449,96.0,0.06486474,31.67997,241.34195,88.56289,0.0,81.143616,0.113772295,0.0,77.75236,8.330017
31857,21351420.0,0.0,18.295532,14.35498,21.247467,20.672028,21.870544,21.513245,18.294739,18.294159,18.294159,18.294067,0.0,0.032089207,0.032089207,0.04959302,25.0,18.300018,0.0,0.0,0.0,0.043286704,9.54197e-21,0.0,81.14169,25.008083,27.320402,96.0,0.06504646,31.751438,241.34209,88.5626,0.0,81.14169,0.11377144,0.0,77.75052,8.330017
31858,21351480.0,0.0,18.29596,14.334747,21.245361,20.669281,21.868988,21.511536,18.295105,18.294495,18.294495,18.294403,0.0,0.03208897,0.03208897,0.049592607,25.0,18.300018,0.0,0.0,0.0,0.044776227,9.54197e-21,0.0,81.13988,25.008003,27.273003,96.0,0.06521503,31.817795,241.34222,88.56229,0.0,81.13988,0.113770545,0.0,77.748795,8.330017
31859,21351540.0,0.0,18.296387,14.316406,21.243256,20.666595,21.867432,21.509827,18.295471,18.29486,18.29486,18.29477,0.0,0.032088716,0.032088716,0.049592175,25.0,18.300018,0.0,0.0,0.0,0.04742774,9.54197e-21,0.0,81.13819,25.007915,27.229448,96.0,0.0653698,31.878773,241.34235,88.561966,0.0,81.13819,0.113769606,0.0,77.747185,8.330017
31860,21351600.0,0.0,18.296722,14.300018,21.24115,20.66391,21.865875,21.508118,18.295868,18.295227,18.295227,18.295135,0.0,0.03208846,0.03208846,0.04959174,25.0,18.300018,0.0,0.0,0.0,0.047021475,9.54197e-21,0.0,81.13661,25.007814,27.189531,96.0,0.06551153,31.934658,241.34248,88.56163,0.0,81.13661,0.11376866,0.0,77.74569,8.330017
31861,21351660.0,0.0,18.296967,14.284576,21.239044,20.661133,21.864319,21.506378,18.296265,18.295624,18.295624,18.295532,0.0,0.03208819,0.03208819,0.049591277,25.0,18.300018,0.0,0.0,0.0,0.04310004,9.54197e-21,0.0,81.13516,25.007713,27.153757,96.0,0.06563841,31.984741,241.34262,88.56128,0.0,81.13516,0.11376765,0.0,77.74431,8.330017
31862,21351720.0,0.0,18.29654,14.269043,21.236908,20.658386,21.862793,21.50467,18.29654,18.29596,18.29596,18.295868,0.0,0.032087933,0.032087933,0.04959084,25.0,18.300018,0.0,0.0,0.0,0.007673663,9.54197e-21,0.0,81.133835,25.007553,27.12003,96.0,0.065757975,32.03196,241.34274,88.56091,0.0,81.133835,0.11376671,0.0,77.74306,8.330017
31863,21351780.0,0.0,18.296417,14.2534485,21.234833,20.6557,21.861267,21.50299,18.296509,18.296112,18.296112,18.296051,0.0,0.03208778,0.03208778,0.04959058,25.0,18.300018,0.0,0.0,0.0,-0.0009862303,9.54197e-21,0.0,81.1327,25.00719,27.084911,96.0,0.06588263,32.081123,241.34285,88.56053,0.0,81.1327,0.11376614,0.0,77.741974,8.330017
31864,21351840.0,0.0,18.296204,14.237793,21.232727,20.652985,21.859741,21.501282,18.296509,18.296295,18.296295,18.296234,0.0,0.0320876,0.0320876,0.049590282,25.0,18.300018,0.0,0.0,0.0,-0.01677579,9.54197e-21,0.0,81.13154,25.006855,27.050224,96.0,0.0660057,32.12969,241.34297,88.56014,0.0,81.13154,0.11376548,0.0,77.740875,8.330017
31865,21351900.0,0.0,18.296295,14.222107,21.230652,20.650269,21.858215,21.499573,18.296448,18.296387,18.296387,18.296356,0.0,0.03208747,0.03208747,0.04959007,25.0,18.300018,0.0,0.0,0.0,-0.0108602075,9.54197e-21,0.0,81.13043,25.006433,27.014235,96.0,0.06613342,32.18007,241.34308,88.55976,0.0,81.13043,0.11376502,0.0,77.73982,8.330017
31866,21351960.0,0.0,18.296509,14.20636,21.228516,20.647491,21.856659,21.497864,18.296387,18.296387,18.296387,18.296356,0.0,0.032087382,0.032087382,0.04958992,25.0,18.300018,0.0,0.0,0.0,0.0053444933,9.54197e-21,0.0,81.12937,25.005966,26.977581,96.0,0.06626353,32.231388,241.34317,88.559395,0.0,81.12937,0.11376469,0.0,77.73881,8.330017
31867,21352020.0,0.0,18.2966,14.190552,21.22641,20.644745,21.855133,21.496155,18.296417,18.296387,18.296387,18.296387,0.0,0.03208731,0.03208731,0.049589805,25.0,18.300018,0.0,0.0,0.0,0.01050889,9.54197e-21,0.0,81.12834,25.005514,26.941666,96.0,0.066390984,32.281666,241.34326,88.55906,0.0,81.12834,0.11376443,0.0,77.73782,8.330017
31868,21352080.0,0.0,18.29654,14.174744,21.224304,20.641998,21.853607,21.494446,18.296478,18.296417,18.296417,18.296417,0.0,0.03208726,0.03208726,0.04958972,25.0,18.300018,0.0,0.0,0.0,0.0052328473,9.54197e-21,0.0,81.127335,25.005083,26.906494,96.0,0.06651578,32.33091,241.34335,88.558754,0.0,81.127335,0.11376423,0.0,77.73687,8.330017
31869,21352140.0,0.0,18.296478,14.158905,21.222198,20.639282,21.852112,21.492767,18.296509,18.296448,18.296448,18.296417,0.0,0.03208722,0.03208722,0.049589664,25.0,18.300018,0.0,0.0,0.0,0.0005043797,9.54197e-21,0.0,81.126335,25.004667,26.871384,96.0,0.06664033,32.380062,241.34343,88.55847,0.0,81.126335,0.1137641,0.0,77.735916,8.330017
31870,21352200.0,0.0,18.296387,14.143036,21.220123,20.636566,21.850586,21.491058,18.296509,18.296478,18.296478,18.296448,0.0,0.032087203,0.032087203,0.04958964,25.0,18.300018,0.0,0.0,0.0,-0.0057922327,9.54197e-21,0.0,81.12536,25.00426,26.836464,96.0,0.066764206,32.42895,241.3435,88.55822,0.0,81.12536,0.113764055,0.0,77.73498,8.330017
31871,21352260.0,0.0,18.296448,14.127167,21.217987,20.63379,21.84906,21.48938,18.296478,18.296478,18.296478,18.296478,0.0,0.032087214,0.032087214,0.04958966,25.0,18.300018,0.0,0.0,0.0,-0.0024936926,9.54197e-21,0.0,81.124374,25.003859,26.800983,96.0,0.06689005,32.478622,241.34357,88.558,0.0,81.124374,0.11376409,0.0,77.73403,8.330017
31872,21352320.0,0.0,18.29654,14.111328,21.215881,20.631012,21.847534,21.48767,18.296448,18.296478,18.296478,18.296478,0.0,0.032087237,0.032087237,0.0495897,25.0,18.300018,0.0,0.0,0.0,0.0028286898,9.54197e-21,0.0,81.123375,25.003489,26.765484,96.0,0.06701593,32.528324,241.34363,88.55781,0.0,81.123375,0.11376417,0.0,77.73308,8.330017
31873,21352380.0,0.0,18.2966,14.095459,21.213776,20.628265,21.846039,21.485962,18.296478,18.296478,18.296478,18.296478,0.0,0.032087263,0.032087263,0.049589753,25.0,18.300018,0.0,0.0,0.0,0.006084471,9.54197e-21,0.0,81.12237,25.003162,26.73026,96.0,0.06714079,32.577633,241.34367,88.55765,0.0,81.12237,0.113764286,0.0,77.73211,8.330017
31874,21352440.0,0.0,18.2966,14.07962,21.21167,20.625519,21.844543,21.484283,18.296509,18.296478,18.296478,18.296478,0.0,0.032087296,0.032087296,0.049589813,25.0,18.300018,0.0,0.0,0.0,0.004455902,9.54197e-21,0.0,81.12134,25.002882,26.69551,96.0,0.067263916,32.62628,241.34372,88.557526,0.0,81.12134,0.1137644,0.0,77.731125,8.330017
31875,21352500.0,0.0,18.29657,14.063812,21.209595,20.622803,21.843018,21.482605,18.29654,18.296509,18.296509,18.296509,0.0,0.032087334,0.032087334,0.049589876,25.0,18.300018,0.0,0.0,0.0,0.0026256484,9.54197e-21,0.0,81.12029,25.002638,26.660957,96.0,0.06738631,32.67466,241.34377,88.55742,0.0,81.12029,0.11376454,0.0,77.73012,8.330017
31876,21352560.0,0.0,18.29654,14.048004,21.207489,20.619995,21.841522,21.480896,18.29657,18.29654,18.29654,18.296509,0.0,0.03208737,0.03208737,0.049589943,25.0,18.300018,0.0,0.0,0.0,-0.0015384473,9.54197e-21,0.0,81.11923,25.00243,26.626644,96.0,0.06750779,32.7227,241.34381,88.55734,0.0,81.11923,0.11376469,0.0,77.7291,8.330017
31877,21352620.0,0.0,18.29654,14.032257,21.205353,20.617218,21.840027,21.479218,18.29657,18.29654,18.29654,18.29654,0.0,0.032087415,0.032087415,0.04959002,25.0,18.300018,0.0,0.0,0.0,-0.0010160635,9.54197e-21,0.0,81.11815,25.00225,26.59221,96.0,0.067629635,32.770905,241.34384,88.55729,0.0,81.11815,0.113764845,0.0,77.72806,8.330017
31878,21352680.0,0.0,18.2966,14.016571,21.203247,20.61444,21.838531,21.47754,18.29657,18.29657,18.29657,18.29654,0.0,0.03208746,0.03208746,0.049590096,25.0,18.300018,0.0,0.0,0.0,0.0005854768,9.54197e-21,0.0,81.11704,25.002102,26.557928,96.0,0.0677509,32.8189,241.34389,88.55724,0.0,81.11704,0.11376501,0.0,77.727,8.330017
31879,21352740.0,0.0,18.296692,14.000916,21.201172,20.611694,21.837036,21.47586,18.29657,18.29657,18.29657,18.29657,0.0,0.0320875,0.0320875,0.04959017,25.0,18.300018,0.0,0.0,0.0,0.0049744304,9.54197e-21,0.0,81.11592,25.001982,26.523682,96.0,0.06787197,32.866844,241.34392,88.55723,0.0,81.11592,0.11376518,0.0,77.725914,8.330017
31880,21352800.0,0.0,18.296722,13.985321,21.199066,20.608948,21.83554,21.474182,18.2966,18.29657,18.29657,18.29657,0.0,0.032087542,0.032087542,0.049590234,25.0,18.300018,0.0,0.0,0.0,0.0059376066,9.54197e-21,0.0,81.11477,25.0019,26.489902,96.0,0.067991324,32.914135,241.34395,88.55722,0.0,81.11477,0.11376532,0.0,77.72481,8.330017
31881,21352860.0,0.0,18.296692,13.969788,21.19696,20.60617,21.834045,21.472473,18.296661,18.2966,18.2966,18.2966,0.0,0.032087576,0.032087576,0.04959029,25.0,18.300018,0.0,0.0,0.0,0.0026966794,9.54197e-21,0.0,81.11361,25.00185,26.456558,96.0,0.06810907,32.96082,241.34398,88.55723,0.0,81.11361,0.11376544,0.0,77.723694,8.330017
31882,21352920.0,0.0,18.296692,13.954346,21.194855,20.603363,21.83255,21.470795,18.296661,18.29663,18.29663,18.29663,0.0,0.032087605,0.032087605,0.04959034,25.0,18.300018,0.0,0.0,0.0,0.00043615786,9.54197e-21,0.0,81.11244,25.00182,26.423374,96.0,0.06822618,33.007275,241.34401,88.557236,0.0,81.11244,0.11376555,0.0,77.722565,8.330017
31883,21352980.0,0.0,18.296722,13.938995,21.192749,20.600586,21.831055,21.469116,18.296692,18.296661,18.296661,18.296661,0.0,0.03208763,0.03208763,0.049590383,25.0,18.300018,0.0,0.0,0.0,0.0014895595,9.54197e-21,0.0,81.111244,25.0018,26.390257,96.0,0.06834299,33.053635,241.34404,88.55726,0.0,81.111244,0.11376564,0.0,77.72142,8.330017
31884,21353040.0,0.0,18.296783,13.923737,21.190643,20.59784,21.82959,21.467438,18.296722,18.296692,18.296692,18.296661,0.0,0.03208765,0.03208765,0.04959042,25.0,18.300018,0.0,0.0,0.0,0.0028427271,9.54197e-21,0.0,81.110054,25.001799,26.357416,96.0,0.06845877,33.099617,241.34407,88.55728,0.0,81.110054,0.11376573,0.0,77.720276,8.330017
31885,21353100.0,0.0,18.296844,13.908569,21.188568,20.595093,21.828094,21.46576,18.296722,18.296692,18.296692,18.296692,0.0,0.03208767,0.03208767,0.04959045,25.0,18.300018,0.0,0.0,0.0,0.0054517565,9.54197e-21,0.0,81.10884,25.00181,26.32478,96.0,0.06857375,33.14531,241.3441,88.557304,0.0,81.10884,0.11376579,0.0,77.71912,8.330017
31886,21353160.0,0.0,18.296844,13.893494,21.186432,20.592285,21.8266,21.46408,18.296783,18.296722,18.296722,18.296722,0.0,0.03208768,0.03208768,0.049590465,25.0,18.300018,0.0,0.0,0.0,0.004241922,9.54197e-21,0.0,81.107635,25.001839,26.29262,96.0,0.068686984,33.190334,241.34415,88.557335,0.0,81.107635,0.11376583,0.0,77.71795,8.330017
31887,21353220.0,0.0,18.296844,13.878571,21.184326,20.589478,21.825134,21.462402,18.296814,18.296753,18.296753,18.296753,0.0,0.032087684,0.032087684,0.049590476,25.0,18.300018,0.0,0.0,0.0,0.0026452767,9.54197e-21,0.0,81.106415,25.001875,26.260767,96.0,0.06879907,33.23493,241.34418,88.55736,0.0,81.106415,0.11376584,0.0,77.71679,8.330017
31888,21353280.0,0.0,18.296875,13.863739,21.18222,20.5867,21.82367,21.460754,18.296844,18.296783,18.296783,18.296783,0.0,0.032087687,0.032087687,0.049590476,25.0,18.300018,0.0,0.0,0.0,0.0025035606,9.54197e-21,0.0,81.1052,25.001913,26.22914,96.0,0.068910286,33.279205,241.34421,88.55738,0.0,81.1052,0.11376584,0.0,77.715614,8.330017
31889,21353340.0,0.0,18.296936,13.84903,21.180145,20.583923,21.822174,21.459076,18.296844,18.296814,18.296814,18.296814,0.0,0.032087684,0.032087684,0.04959047,25.0,18.300018,0.0,0.0,0.0,0.0038242755,9.54197e-21,0.0,81.10399,25.001953,26.197771,96.0,0.06902055,33.323124,241.34424,88.557396,0.0,81.10399,0.11376583,0.0,77.714455,8.330017
31890,21353400.0,0.0,18.296967,13.834503,21.17807,20.581177,21.82071,21.457428,18.296875,18.296844,18.296844,18.296844,0.0,0.032087673,0.032087673,0.049590454,25.0,18.300018,0.0,0.0,0.0,0.004789948,9.54197e-21,0.0,81.10278,25.001995,26.166777,96.0,0.069129415,33.366516,241.34427,88.55742,0.0,81.10278,0.113765806,0.0,77.713295,8.330017
31891,21353460.0,0.0,18.296997,13.820068,21.175934,20.578339,21.819244,21.45575,18.296936,18.296875,18.296875,18.296875,0.0,0.03208766,0.03208766,0.04959043,25.0,18.300018,0.0,0.0,0.0,0.0046583386,9.54197e-21,0.0,81.10158,25.00204,26.136122,96.0,0.06923702,33.409428,241.34431,88.55743,0.0,81.10158,0.113765754,0.0,77.712135,8.330017
31892,21353520.0,0.0,18.297028,13.805817,21.173828,20.575562,21.81778,21.454071,18.296967,18.296906,18.296906,18.296906,0.0,0.032087646,0.032087646,0.0495904,25.0,18.300018,0.0,0.0,0.0,0.0039752917,9.54197e-21,0.0,81.10038,25.002085,26.105844,96.0,0.06934324,33.451817,241.34435,88.557434,0.0,81.10038,0.113765694,0.0,77.71099,8.330017
31893,21353580.0,0.0,18.297058,13.791718,21.171722,20.572754,21.816315,21.452393,18.296997,18.296936,18.296936,18.296936,0.0,0.032087628,0.032087628,0.04959037,25.0,18.300018,0.0,0.0,0.0,0.0037476728,9.54197e-21,0.0,81.0992,25.002125,26.07592,96.0,0.06944817,33.493713,241.34438,88.55744,0.0,81.0992,0.11376563,0.0,77.709854,8.330017
31894,21353640.0,0.0,18.29712,13.7778015,21.169647,20.569977,21.81485,21.450745,18.297028,18.296967,18.296967,18.296967,0.0,0.032087605,0.032087605,0.04959033,25.0,18.300018,0.0,0.0,0.0,0.0041976376,9.54197e-21,0.0,81.098015,25.002161,26.046328,96.0,0.06955187,33.535145,241.34442,88.557434,0.0,81.098015,0.113765545,0.0,77.708725,8.330017
31895,21353700.0,0.0,18.29718,13.764069,21.167572,20.56723,21.813385,21.449097,18.297058,18.296997,18.296997,18.296997,0.0,0.03208758,0.03208758,0.04959029,25.0,18.300018,0.0,0.0,0.0,0.0050832382,9.54197e-21,0.0,81.09685,25.002195,26.017115,96.0,0.06965418,33.57604,241.34445,88.55743,0.0,81.09685,0.113765456,0.0,77.7076,8.330017
31896,21353760.0,0.0,18.29718,13.750488,21.165466,20.564392,21.81192,21.447418,18.29712,18.297058,18.297058,18.297028,0.0,0.032087553,0.032087553,0.04959024,25.0,18.300018,0.0,0.0,0.0,0.0046816063,9.54197e-21,0.0,81.09569,25.002224,25.988316,96.0,0.06975499,33.61636,241.3445,88.55742,0.0,81.09569,0.113765344,0.0,77.7065,8.330017
31897,21353820.0,0.0,18.297241,13.737122,21.16333,20.561584,21.810455,21.44577,18.29715,18.297089,18.297089,18.297089,0.0,0.032087523,0.032087523,0.049590193,25.0,18.300018,0.0,0.0,0.0,0.0042311507,9.54197e-21,0.0,81.09455,25.002249,25.9599,96.0,0.06985439,33.65614,241.34453,88.557396,0.0,81.09455,0.11376523,0.0,77.7054,8.330017
31898,21353880.0,0.0,18.297272,13.723938,21.161255,20.558807,21.80899,21.444092,18.29718,18.29712,18.29712,18.29712,0.0,0.032087494,0.032087494,0.04959014,25.0,18.300018,0.0,0.0,0.0,0.004683181,9.54197e-21,0.0,81.09342,25.002268,25.931858,96.0,0.06995244,33.695396,241.34457,88.55737,0.0,81.09342,0.11376512,0.0,77.70432,8.330017
31899,21353940.0,0.0,18.297333,13.710968,21.15915,20.55603,21.807556,21.442444,18.29721,18.29715,18.29715,18.29715,0.0,0.03208746,0.03208746,0.049590085,25.0,18.300018,0.0,0.0,0.0,0.005167128,9.54197e-21,0.0,81.092316,25.002283,25.904253,96.0,0.07004891,33.734043,241.34462,88.55735,0.0,81.092316,0.11376501,0.0,77.70326,8.330017
31900,21354000.0,0.0,18.297394,13.698212,21.157074,20.553253,21.806122,21.440796,18.297272,18.29721,18.29721,18.29718,0.0,0.032087427,0.032087427,0.049590025,25.0,18.300018,0.0,0.0,0.0,0.0059556104,9.54197e-21,0.0,81.09122,25.002295,25.877071,96.0,0.07014386,33.772102,241.34465,88.55732,0.0,81.09122,0.113764875,0.0,77.70221,8.330017
31901,21354060.0,0.0,18.297394,13.685699,21.154968,20.550415,21.804657,21.439148,18.297302,18.297241,18.297241,18.297241,0.0,0.03208739,0.03208739,0.04958996,25.0,18.300018,0.0,0.0,0.0,0.004990382,9.54197e-21,0.0,81.09014,25.002302,25.850374,96.0,0.07023705,33.80948,241.3447,88.55728,0.0,81.09014,0.11376475,0.0,77.70117,8.330017
31902,21354120.0,0.0,18.297455,13.67337,21.152863,20.547607,21.803192,21.4375,18.297363,18.297302,18.297302,18.297272,0.0,0.032087352,0.032087352,0.0495899,25.0,18.300018,0.0,0.0,0.0,0.004462349,9.54197e-21,0.0,81.08908,25.002304,25.824085,96.0,0.07032877,33.846283,241.34473,88.55724,0.0,81.08908,0.113764614,0.0,77.700165,8.330017
31903,21354180.0,0.0,18.297485,13.661316,21.150787,20.5448,21.801758,21.435852,18.297394,18.297333,18.297333,18.297333,0.0,0.032087315,0.032087315,0.04958984,25.0,18.300018,0.0,0.0,0.0,0.005156461,9.54197e-21,0.0,81.08803,25.0023,25.798183,96.0,0.070419095,33.88254,241.34477,88.557205,0.0,81.08803,0.11376447,0.0,77.69916,8.330017
31904,21354240.0,0.0,18.297546,13.649506,21.148682,20.542023,21.800323,21.434204,18.297455,18.297363,18.297363,18.297363,0.0,0.032087278,0.032087278,0.049589776,25.0,18.300018,0.0,0.0,0.0,0.0061669126,9.54197e-21,0.0,81.087006,25.002295,25.77275,96.0,0.07050774,33.91815,241.34482,88.55716,0.0,81.087006,0.11376434,0.0,77.69817,8.330017
31905,21354300.0,0.0,18.297607,13.637939,21.146606,20.539246,21.79889,21.432556,18.297485,18.297424,18.297424,18.297394,0.0,0.03208724,0.03208724,0.04958971,25.0,18.300018,0.0,0.0,0.0,0.006705673,9.54197e-21,0.0,81.086,25.002287,25.74784,96.0,0.07059451,33.95302,241.34485,88.55711,0.0,81.086,0.11376419,0.0,77.697205,8.330017
31906,21354360.0,0.0,18.297638,13.626617,21.1445,20.536438,21.797424,21.430908,18.297546,18.297455,18.297455,18.297455,0.0,0.032087203,0.032087203,0.04958964,25.0,18.300018,0.0,0.0,0.0,0.0056997985,9.54197e-21,0.0,81.085,25.002277,25.723442,96.0,0.07067946,33.98718,241.3449,88.55707,0.0,81.085,0.11376404,0.0,77.69626,8.330017
31907,21354420.0,0.0,18.297699,13.615601,21.142426,20.5336,21.79599,21.42926,18.297577,18.297516,18.297516,18.297485,0.0,0.032087162,0.032087162,0.049589574,25.0,18.300018,0.0,0.0,0.0,0.005025804,9.54197e-21,0.0,81.08403,25.002264,25.699505,96.0,0.070762776,34.020695,241.34492,88.557014,0.0,81.08403,0.11376389,0.0,77.69533,8.330017
31908,21354480.0,0.0,18.29773,13.604828,21.14032,20.530792,21.794556,21.427612,18.297638,18.297546,18.297546,18.297546,0.0,0.03208712,0.03208712,0.049589507,25.0,18.300018,0.0,0.0,0.0,0.0050231107,9.54197e-21,0.0,81.08308,25.002247,25.676043,96.0,0.07084439,34.05354,241.34497,88.55696,0.0,81.08308,0.11376376,0.0,77.69441,8.330017
31909,21354540.0,0.0,18.29779,13.59436,21.138245,20.528015,21.793121,21.425995,18.297699,18.297607,18.297607,18.297607,0.0,0.03208708,0.03208708,0.049589437,25.0,18.300018,0.0,0.0,0.0,0.0062171863,9.54197e-21,0.0,81.08214,25.002226,25.653019,96.0,0.07092443,34.08577,241.345,88.55691,0.0,81.08214,0.11376361,0.0,77.69352,8.330017
31910,21354600.0,0.0,18.297882,13.5841675,21.13617,20.525238,21.791687,21.424347,18.29773,18.297668,18.297668,18.297638,0.0,0.03208704,0.03208704,0.049589366,25.0,18.300018,0.0,0.0,0.0,0.0072263614,9.54197e-21,0.0,81.08122,25.002207,25.630554,96.0,0.0710025,34.117226,241.34505,88.556854,0.0,81.08122,0.113763444,0.0,77.69264,8.330017
31911,21354660.0,0.0,18.297913,13.57428,21.134064,20.5224,21.790253,21.422699,18.29779,18.297699,18.297699,18.297699,0.0,0.032087,0.032087,0.049589295,25.0,18.300018,0.0,0.0,0.0,0.006366636,9.54197e-21,0.0,81.08033,25.002188,25.608671,96.0,0.07107851,34.14786,241.34508,88.55679,0.0,81.08033,0.113763295,0.0,77.69178,8.330017
31912,21354720.0,0.0,18.297943,13.564697,21.131958,20.519592,21.788818,21.421082,18.297852,18.29776,18.29776,18.29776,0.0,0.032086957,0.032086957,0.04958922,25.0,18.300018,0.0,0.0,0.0,0.0055157966,9.54197e-21,0.0,81.07945,25.002167,25.587303,96.0,0.071152695,34.177776,241.34512,88.55673,0.0,81.07945,0.11376313,0.0,77.69095,8.330017
31913,21354780.0,0.0,18.298004,13.55542,21.129883,20.516785,21.787415,21.419434,18.297882,18.297821,18.297821,18.29779,0.0,0.032086913,0.032086913,0.04958915,25.0,18.300018,0.0,0.0,0.0,0.0060187643,9.54197e-21,0.0,81.0786,25.002144,25.56641,96.0,0.07122519,34.207024,241.34515,88.55668,0.0,81.0786,0.113762975,0.0,77.690125,8.330017
31914,21354840.0,0.0,18.298065,13.546478,21.127808,20.513977,21.78598,21.417816,18.297943,18.297852,18.297852,18.297852,0.0,0.032086868,0.032086868,0.049589075,25.0,18.300018,0.0,0.0,0.0,0.006632291,9.54197e-21,0.0,81.07776,25.00212,25.54609,96.0,0.07129567,34.235474,241.34518,88.55662,0.0,81.07776,0.113762826,0.0,77.68932,8.330017
31915,21354900.0,0.0,18.298157,13.537872,21.125732,20.5112,21.784576,21.416168,18.298004,18.297913,18.297913,18.297913,0.0,0.032086827,0.032086827,0.049589,25.0,18.300018,0.0,0.0,0.0,0.007766668,9.54197e-21,0.0,81.07694,25.002094,25.52631,96.0,0.071364254,34.26317,241.34523,88.55656,0.0,81.07694,0.11376265,0.0,77.688545,8.330017
31916,21354960.0,0.0,18.298187,13.529602,21.123627,20.508362,21.783142,21.41455,18.298065,18.297974,18.297974,18.297943,0.0,0.032086782,0.032086782,0.049588922,25.0,18.300018,0.0,0.0,0.0,0.0067688785,9.54197e-21,0.0,81.07614,25.002073,25.507174,96.0,0.071430564,34.28996,241.34526,88.556496,0.0,81.07614,0.11376249,0.0,77.68778,8.330017
31917,21355020.0,0.0,18.298248,13.5216675,21.121552,20.505554,21.781708,21.412903,18.298126,18.298035,18.298035,18.298004,0.0,0.032086737,0.032086737,0.049588844,25.0,18.300018,0.0,0.0,0.0,0.0060514957,9.54197e-21,0.0,81.07537,25.00205,25.488585,96.0,0.071494944,34.315983,241.34529,88.55643,0.0,81.07537,0.11376231,0.0,77.68704,8.330017
31918,21355080.0,0.0,18.29831,13.514069,21.119476,20.502747,21.780304,21.411285,18.298187,18.298096,18.298096,18.298065,0.0,0.03208669,0.03208669,0.049588766,25.0,18.300018,0.0,0.0,0.0,0.006598321,9.54197e-21,0.0,81.074615,25.002024,25.470516,96.0,0.07155751,34.341274,241.34532,88.556366,0.0,81.074615,0.113762155,0.0,77.686325,8.330017
31919,21355140.0,0.0,18.29837,13.506866,21.117401,20.499939,21.7789,21.409668,18.298218,18.298126,18.298126,18.298126,0.0,0.032086644,0.032086644,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.0076629375,9.54197e-21,0.0,81.07388,25.001999,25.453037,96.0,0.07161799,34.365746,241.34537,88.5563,0.0,81.07388,0.11376198,0.0,77.68562,8.330017
31920,21355200.0,0.0,18.298431,13.5,21.115326,20.497162,21.777496,21.40805,18.298279,18.298187,18.298187,18.298187,0.0,0.032086596,0.032086596,0.049588606,25.0,18.300018,0.0,0.0,0.0,0.00805138,9.54197e-21,0.0,81.07318,25.001974,25.436174,96.0,0.07167632,34.389355,241.3454,88.55624,0.0,81.07318,0.113761805,0.0,77.684944,8.330017
31921,21355260.0,0.0,18.298492,13.493408,21.11325,20.494385,21.776062,21.406433,18.29837,18.298248,18.298248,18.298248,0.0,0.032086547,0.032086547,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0074203033,9.54197e-21,0.0,81.072495,25.001951,25.419977,96.0,0.07173232,34.41203,241.34543,88.55617,0.0,81.072495,0.11376162,0.0,77.684296,8.330017
31922,21355320.0,0.0,18.298462,13.486938,21.111206,20.491608,21.774658,21.404816,18.2984,18.29831,18.29831,18.29831,0.0,0.0320865,0.0320865,0.04958844,25.0,18.300018,0.0,0.0,0.0,0.0033073677,9.54197e-21,0.0,81.07183,25.001923,25.40423,96.0,0.071786754,34.434082,241.34546,88.5561,0.0,81.07183,0.11376145,0.0,77.683655,8.330017
31923,21355380.0,0.0,18.298462,13.480591,21.109161,20.488861,21.773254,21.403229,18.298431,18.29837,18.29837,18.29834,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.00071966543,9.54197e-21,0.0,81.07118,25.001883,25.38864,96.0,0.07184062,34.455906,241.34549,88.55603,0.0,81.07118,0.11376128,0.0,77.683044,8.330017
31924,21355440.0,0.0,18.298462,13.474365,21.107117,20.486145,21.77185,21.401642,18.298462,18.2984,18.2984,18.2984,0.0,0.03208642,0.03208642,0.049588304,25.0,18.300018,0.0,0.0,0.0,-0.00044331065,9.54197e-21,0.0,81.07056,25.00183,25.37322,96.0,0.0718939,34.47749,241.34552,88.555954,0.0,81.07056,0.113761134,0.0,77.68245,8.330017
31925,21355500.0,0.0,18.298523,13.468292,21.105072,20.483398,21.770447,21.400024,18.298462,18.298431,18.298431,18.298431,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.0018504914,9.54197e-21,0.0,81.069954,25.001764,25.35783,96.0,0.07194707,34.499035,241.34555,88.555885,0.0,81.069954,0.11376102,0.0,77.68186,8.330017
31926,21355560.0,0.0,18.298553,13.462341,21.103058,20.480682,21.769043,21.398438,18.298492,18.298462,18.298462,18.298431,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0045780055,9.54197e-21,0.0,81.06936,25.001696,25.342634,96.0,0.07199956,34.52031,241.34558,88.55582,0.0,81.06936,0.11376091,0.0,77.68129,8.330017
31927,21355620.0,0.0,18.298584,13.456512,21.101013,20.477966,21.767609,21.396881,18.298523,18.298462,18.298462,18.298462,0.0,0.032086328,0.032086328,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.004130874,9.54197e-21,0.0,81.06877,25.001633,25.327858,96.0,0.072050594,34.541,241.34561,88.55575,0.0,81.06877,0.113760814,0.0,77.68074,8.330017
31928,21355680.0,0.0,18.298584,13.450775,21.098999,20.47528,21.766235,21.395294,18.298553,18.298492,18.298492,18.298492,0.0,0.032086305,0.032086305,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0025726827,9.54197e-21,0.0,81.0682,25.001574,25.313374,96.0,0.07210059,34.561275,241.34564,88.55569,0.0,81.0682,0.113760725,0.0,77.68019,8.330017
31929,21355740.0,0.0,18.298584,13.44519,21.097015,20.472595,21.764832,21.393707,18.298584,18.298523,18.298523,18.298523,0.0,0.03208628,0.03208628,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0016633876,9.54197e-21,0.0,81.06764,25.001513,25.299078,96.0,0.07214993,34.581287,241.34566,88.555626,0.0,81.06764,0.113760635,0.0,77.67965,8.330017
31930,21355800.0,0.0,18.298615,13.439728,21.095001,20.46994,21.763428,21.39215,18.298584,18.298553,18.298553,18.298553,0.0,0.03208626,0.03208626,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0014391642,9.54197e-21,0.0,81.06709,25.001451,25.284967,96.0,0.07219863,34.601044,241.34569,88.555565,0.0,81.06709,0.11376056,0.0,77.67912,8.330017
31931,21355860.0,0.0,18.298645,13.434387,21.092987,20.467255,21.762024,21.390594,18.298615,18.298584,18.298584,18.298553,0.0,0.032086242,0.032086242,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.0024963242,9.54197e-21,0.0,81.06654,25.001389,25.270977,96.0,0.0722469,34.620632,241.3457,88.55551,0.0,81.06654,0.1137605,0.0,77.678604,8.330017
31932,21355920.0,0.0,18.298676,13.429169,21.091003,20.4646,21.76065,21.389038,18.298615,18.298584,18.298584,18.298584,0.0,0.032086227,0.032086227,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.0031866597,9.54197e-21,0.0,81.06601,25.001331,25.257223,96.0,0.07229434,34.63989,241.34573,88.555466,0.0,81.06601,0.11376044,0.0,77.67809,8.330017
31933,21355980.0,0.0,18.298706,13.424072,21.08902,20.461945,21.759247,21.387482,18.298645,18.298615,18.298615,18.298615,0.0,0.032086212,0.032086212,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.003136782,9.54197e-21,0.0,81.06548,25.001282,25.243732,96.0,0.07234086,34.658775,241.34575,88.55542,0.0,81.06548,0.11376039,0.0,77.67758,8.330017
31934,21356040.0,0.0,18.298706,13.419067,21.087036,20.45932,21.757874,21.385925,18.298676,18.298645,18.298645,18.298615,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.002610306,9.54197e-21,0.0,81.06496,25.001236,25.230486,96.0,0.072386526,34.677322,241.34578,88.555374,0.0,81.06496,0.11376033,0.0,77.677086,8.330017
31935,21356100.0,0.0,18.298737,13.414215,21.085083,20.456696,21.75647,21.384369,18.298706,18.298645,18.298645,18.298645,0.0,0.032086182,0.032086182,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.0022680182,9.54197e-21,0.0,81.06444,25.001192,25.217442,96.0,0.07243148,34.69558,241.3458,88.555336,0.0,81.06444,0.11376028,0.0,77.67659,8.330017
31936,21356160.0,0.0,18.298737,13.409454,21.0831,20.454102,21.755096,21.382843,18.298706,18.298676,18.298676,18.298676,0.0,0.03208617,0.03208617,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.001744554,9.54197e-21,0.0,81.063934,25.001154,25.204596,96.0,0.072475746,34.713566,241.34581,88.5553,0.0,81.063934,0.113760225,0.0,77.6761,8.330017
31937,21356220.0,0.0,18.298767,13.404816,21.081146,20.451477,21.753693,21.381287,18.298737,18.298706,18.298706,18.298706,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0019717268,9.54197e-21,0.0,81.06342,25.001116,25.191902,96.0,0.072519474,34.73134,241.34584,88.55527,0.0,81.06342,0.11376019,0.0,77.67561,8.330017
31938,21356280.0,0.0,18.298798,13.400299,21.079193,20.448883,21.75232,21.37976,18.298737,18.298706,18.298706,18.298706,0.0,0.032086145,0.032086145,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0022904132,9.54197e-21,0.0,81.06293,25.001083,25.179409,96.0,0.07256249,34.748825,241.34586,88.55523,0.0,81.06293,0.11376014,0.0,77.67514,8.330017
31939,21356340.0,0.0,18.298828,13.395874,21.07724,20.44629,21.750946,21.378235,18.298767,18.298737,18.298737,18.298737,0.0,0.032086138,0.032086138,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0029488301,9.54197e-21,0.0,81.06243,25.001053,25.167105,96.0,0.072604865,34.766052,241.34587,88.55521,0.0,81.06243,0.113760106,0.0,77.67466,8.330017
31940,21356400.0,0.0,18.298828,13.391602,21.075317,20.443726,21.749573,21.376709,18.298798,18.298767,18.298767,18.298737,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0029019082,9.54197e-21,0.0,81.06194,25.001028,25.155045,96.0,0.07264637,34.78294,241.34589,88.555176,0.0,81.06194,0.11376007,0.0,77.674194,8.330017
31941,21356460.0,0.0,18.298859,13.38739,21.073364,20.441162,21.748169,21.375214,18.298798,18.298767,18.298767,18.298767,0.0,0.03208611,0.03208611,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.0019885383,9.54197e-21,0.0,81.06146,25.001007,25.14321,96.0,0.0726871,34.79951,241.3459,88.55515,0.0,81.06146,0.11376002,0.0,77.67374,8.330017
31942,21356520.0,0.0,18.298859,13.383331,21.071442,20.438599,21.746796,21.373688,18.298828,18.298798,18.298798,18.298798,0.0,0.0320861,0.0320861,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.0016399146,9.54197e-21,0.0,81.06098,25.000988,25.131523,96.0,0.072727285,34.81587,241.34592,88.55513,0.0,81.06098,0.113759965,0.0,77.67327,8.330017
31943,21356580.0,0.0,18.29889,13.379364,21.069519,20.436035,21.745422,21.372162,18.298859,18.298828,18.298828,18.298798,0.0,0.032086086,0.032086086,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.0020625219,9.54197e-21,0.0,81.06051,25.000969,25.119987,96.0,0.07276695,34.832016,241.34593,88.5551,0.0,81.06051,0.11375993,0.0,77.67282,8.330017
31944,21356640.0,0.0,18.29892,13.375488,21.067596,20.433502,21.74405,21.370667,18.298859,18.298828,18.298828,18.298828,0.0,0.032086078,0.032086078,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.0024182631,9.54197e-21,0.0,81.06004,25.000952,25.108654,96.0,0.07280593,34.84789,241.34596,88.55508,0.0,81.06004,0.11375988,0.0,77.67237,8.330017
31945,21356700.0,0.0,18.29895,13.371735,21.065674,20.431,21.742676,21.369171,18.29889,18.298859,18.298859,18.298859,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.002847528,9.54197e-21,0.0,81.05958,25.000938,25.097507,96.0,0.07284424,34.86349,241.34598,88.55506,0.0,81.05958,0.113759845,0.0,77.671936,8.330017
31946,21356760.0,0.0,18.29895,13.368103,21.063782,20.428467,21.741302,21.367676,18.29892,18.298859,18.298859,18.298859,0.0,0.03208605,0.03208605,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.0020966656,9.54197e-21,0.0,81.05913,25.000927,25.086594,96.0,0.072881736,34.87877,241.346,88.55504,0.0,81.05913,0.11375979,0.0,77.6715,8.330017
31947,21356820.0,0.0,18.29895,13.364563,21.06186,20.425934,21.73993,21.36618,18.29892,18.29889,18.29889,18.29889,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0016097369,9.54197e-21,0.0,81.05868,25.000917,25.07584,96.0,0.072918676,34.893826,241.34601,88.555016,0.0,81.05868,0.11375974,0.0,77.67107,8.330017
31948,21356880.0,0.0,18.29898,13.3611145,21.059967,20.423431,21.738556,21.364685,18.29895,18.29892,18.29892,18.29892,0.0,0.032086026,0.032086026,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.001825817,9.54197e-21,0.0,81.05824,25.000906,25.065226,96.0,0.072955124,34.908684,241.34602,88.555,0.0,81.05824,0.1137597,0.0,77.67065,8.330017
31949,21356940.0,0.0,18.299011,13.357788,21.058075,20.420929,21.737213,21.36319,18.29895,18.29892,18.29892,18.29892,0.0,0.03208601,0.03208601,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.0023224591,9.54197e-21,0.0,81.0578,25.000895,25.054783,96.0,0.07299098,34.923306,241.34604,88.55498,0.0,81.0578,0.113759644,0.0,77.67023,8.330017
31950,21357000.0,0.0,18.299011,13.354553,21.056183,20.418457,21.73584,21.361725,18.29898,18.29895,18.29895,18.29895,0.0,0.032085996,0.032085996,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.0025796064,9.54197e-21,0.0,81.05737,25.000885,25.044533,96.0,0.07302616,34.937653,241.34605,88.554955,0.0,81.05737,0.11375959,0.0,77.669815,8.330017
31951,21357060.0,0.0,18.299042,13.35141,21.054321,20.415955,21.734497,21.36023,18.29898,18.29895,18.29895,18.29895,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0021614667,9.54197e-21,0.0,81.056946,25.000877,25.03448,96.0,0.073060654,34.95173,241.34607,88.55494,0.0,81.056946,0.11375955,0.0,77.6694,8.330017
31952,21357120.0,0.0,18.299042,13.348389,21.05243,20.413483,21.733124,21.358765,18.299011,18.29898,18.29898,18.29898,0.0,0.03208597,0.03208597,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.0016980097,9.54197e-21,0.0,81.056526,25.000868,25.024593,96.0,0.07309458,34.965572,241.34608,88.55492,0.0,81.056526,0.11375948,0.0,77.66901,8.330017
31953,21357180.0,0.0,18.299042,13.345459,21.050568,20.411041,21.73175,21.35727,18.299042,18.299011,18.299011,18.29898,0.0,0.032085955,0.032085955,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.0015505806,9.54197e-21,0.0,81.05612,25.00086,25.01486,96.0,0.073127955,34.9792,241.3461,88.55489,0.0,81.05612,0.113759436,0.0,77.66862,8.330017
31954,21357240.0,0.0,18.299072,13.342621,21.048706,20.40857,21.730408,21.355804,18.299042,18.299011,18.299011,18.299011,0.0,0.03208594,0.03208594,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.0018952342,9.54197e-21,0.0,81.05571,25.00085,25.005272,96.0,0.073160835,34.99262,241.34612,88.55488,0.0,81.05571,0.11375938,0.0,77.66823,8.330017
31955,21357300.0,0.0,18.299103,13.339874,21.046844,20.406128,21.729065,21.35437,18.299072,18.299042,18.299042,18.299011,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0022844502,9.54197e-21,0.0,81.05532,25.000841,24.995853,96.0,0.073193125,35.005806,241.34612,88.554855,0.0,81.05532,0.11375933,0.0,77.66785,8.330017
31956,21357360.0,0.0,18.299103,13.33725,21.044983,20.403687,21.727692,21.352905,18.299072,18.299042,18.299042,18.299042,0.0,0.032085914,0.032085914,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.0019860647,9.54197e-21,0.0,81.054924,25.000832,24.986618,96.0,0.07322477,35.018738,241.34613,88.55483,0.0,81.054924,0.11375929,0.0,77.66747,8.330017
31957,21357420.0,0.0,18.299133,13.334686,21.043121,20.401245,21.726349,21.35144,18.299103,18.299072,18.299072,18.299072,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0016047831,9.54197e-21,0.0,81.05454,25.000822,24.977541,96.0,0.07325587,35.031445,241.34615,88.55481,0.0,81.05454,0.11375922,0.0,77.66711,8.330017
31958,21357480.0,0.0,18.299133,13.332245,21.04126,20.398834,21.725006,21.349976,18.299103,18.299072,18.299072,18.299072,0.0,0.032085884,0.032085884,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0017039315,9.54197e-21,0.0,81.05416,25.000813,24.968601,96.0,0.073286496,35.043957,241.34616,88.554794,0.0,81.05416,0.113759175,0.0,77.66674,8.330017
31959,21357540.0,0.0,18.299164,13.329895,21.039429,20.396423,21.723663,21.348541,18.299133,18.299103,18.299103,18.299103,0.0,0.032085873,0.032085873,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.0018600735,9.54197e-21,0.0,81.053795,25.000803,24.959824,96.0,0.07331656,35.056248,241.34618,88.55477,0.0,81.053795,0.11375912,0.0,77.66639,8.330017
