,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31960,21357600.0,0.0,18.299164,13.327606,21.037598,20.394012,21.72232,21.347107,18.299133,18.299103,18.299103,18.299103,0.0,0.03208586,0.03208586,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.0022054003,9.54197e-21,0.0,81.05343,25.000792,24.951199,96.0,0.07334609,35.068325,241.34619,88.55475,0.0,81.05343,0.11375907,0.0,77.66604,8.330017
31961,21357660.0,0.0,18.299194,13.325439,21.035767,20.391602,21.720978,21.345642,18.299164,18.299133,18.299133,18.299133,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.0017121633,9.54197e-21,0.0,81.05307,25.000782,24.942753,96.0,0.073375,35.080147,241.3462,88.55473,0.0,81.05307,0.113759026,0.0,77.665695,8.330017
31962,21357720.0,0.0,18.299194,13.323364,21.033936,20.38919,21.719635,21.344208,18.299164,18.299133,18.299133,18.299133,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0014047828,9.54197e-21,0.0,81.05271,25.000772,24.93444,96.0,0.073403455,35.09178,241.34622,88.55471,0.0,81.05271,0.113758974,0.0,77.66536,8.330017
31963,21357780.0,0.0,18.299225,13.32135,21.032104,20.38681,21.718292,21.342773,18.299194,18.299164,18.299164,18.299164,0.0,0.032085817,0.032085817,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.0016163242,9.54197e-21,0.0,81.05237,25.000761,24.926252,96.0,0.07343147,35.103245,241.34624,88.55469,0.0,81.05237,0.11375892,0.0,77.66502,8.330017
31964,21357840.0,0.0,18.299225,13.319458,21.030273,20.38443,21.71695,21.34134,18.299194,18.299164,18.299164,18.299164,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.001986962,9.54197e-21,0.0,81.05203,25.000748,24.918211,96.0,0.073458984,35.114506,241.34624,88.554665,0.0,81.05203,0.11375888,0.0,77.6647,8.330017
31965,21357900.0,0.0,18.299255,13.317627,21.028473,20.38205,21.715607,21.339935,18.299225,18.299194,18.299194,18.299194,0.0,0.032085788,0.032085788,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.0021650137,9.54197e-21,0.0,81.0517,25.000738,24.910336,96.0,0.073485926,35.12553,241.34625,88.55465,0.0,81.0517,0.113758825,0.0,77.66438,8.330017
31966,21357960.0,0.0,18.299255,13.315887,21.026672,20.37967,21.714264,21.338501,18.299225,18.299194,18.299194,18.299194,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0016778762,9.54197e-21,0.0,81.05137,25.000727,24.902622,96.0,0.07351231,35.13633,241.34627,88.55463,0.0,81.05137,0.11375877,0.0,77.66407,8.330017
31967,21358020.0,0.0,18.299255,13.3142395,21.024841,20.37732,21.712952,21.337097,18.299255,18.299225,18.299225,18.299225,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0012955184,9.54197e-21,0.0,81.05105,25.000715,24.895037,96.0,0.07353824,35.14695,241.34628,88.5546,0.0,81.05105,0.11375873,0.0,77.663765,8.330017
31968,21358080.0,0.0,18.299286,13.312653,21.02304,20.37497,21.711609,21.335663,18.299255,18.299225,18.299225,18.299225,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0012235163,9.54197e-21,0.0,81.05073,25.000704,24.887579,96.0,0.07356373,35.157387,241.3463,88.55459,0.0,81.05073,0.113758676,0.0,77.66346,8.330017
31969,21358140.0,0.0,18.299286,13.311188,21.02127,20.37262,21.710297,21.334259,18.299255,18.299255,18.299255,18.299255,0.0,0.03208574,0.03208574,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.0016736701,9.54197e-21,0.0,81.05042,25.000692,24.880236,96.0,0.07358883,35.167667,241.3463,88.554565,0.0,81.05042,0.11375864,0.0,77.66316,8.330017
31970,21358200.0,0.0,18.299316,13.309784,21.01947,20.3703,21.708954,21.332855,18.299286,18.299255,18.299255,18.299255,0.0,0.032085728,0.032085728,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.0020342737,9.54197e-21,0.0,81.05012,25.00068,24.873047,96.0,0.07361341,35.177734,241.34631,88.55454,0.0,81.05012,0.11375859,0.0,77.66287,8.330017
31971,21358260.0,0.0,18.299316,13.308441,21.01767,20.36795,21.707642,21.331451,18.299286,18.299286,18.299286,18.299255,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.0015891257,9.54197e-21,0.0,81.04982,25.00067,24.866014,96.0,0.07363743,35.18758,241.34633,88.55453,0.0,81.04982,0.11375855,0.0,77.66259,8.330017
31972,21358320.0,0.0,18.299316,13.30719,21.0159,20.3656,21.706299,21.330048,18.299316,18.299286,18.299286,18.299286,0.0,0.0320857,0.0320857,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.0011722321,9.54197e-21,0.0,81.04952,25.000658,24.859106,96.0,0.07366103,35.19725,241.34634,88.554504,0.0,81.04952,0.113758504,0.0,77.6623,8.330017
31973,21358380.0,0.0,18.299347,13.30603,21.0141,20.363281,21.704987,21.328644,18.299316,18.299286,18.299286,18.299286,0.0,0.032085694,0.032085694,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.0013483795,9.54197e-21,0.0,81.04924,25.000647,24.8523,96.0,0.073684275,35.206776,241.34634,88.55449,0.0,81.04924,0.11375847,0.0,77.662025,8.330017
31974,21358440.0,0.0,18.299377,13.304962,21.01233,20.360992,21.703674,21.32724,18.299347,18.299316,18.299316,18.299316,0.0,0.03208568,0.03208568,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.0015655513,9.54197e-21,0.0,81.04895,25.000635,24.845633,96.0,0.07370705,35.216114,241.34636,88.55447,0.0,81.04895,0.113758415,0.0,77.66176,8.330017
31975,21358500.0,0.0,18.299377,13.303955,21.01056,20.358673,21.702362,21.325867,18.299347,18.299316,18.299316,18.299316,0.0,0.03208567,0.03208567,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.001975499,9.54197e-21,0.0,81.048676,25.000624,24.83909,96.0,0.07372939,35.225277,241.34637,88.55445,0.0,81.048676,0.11375838,0.0,77.66149,8.330017
31976,21358560.0,0.0,18.299377,13.303009,21.00879,20.356354,21.70102,21.324463,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0013862486,9.54197e-21,0.0,81.04841,25.000614,24.832708,96.0,0.07375118,35.23421,241.34637,88.55443,0.0,81.04841,0.113758326,0.0,77.66123,8.330017
31977,21358620.0,0.0,18.299377,13.302155,21.007019,20.354065,21.699707,21.32306,18.299377,18.299347,18.299347,18.299347,0.0,0.032085646,0.032085646,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.001011738,9.54197e-21,0.0,81.048134,25.000603,24.82643,96.0,0.07377261,35.243,241.34639,88.55441,0.0,81.048134,0.11375829,0.0,77.66098,8.330017
31978,21358680.0,0.0,18.299408,13.301361,21.00528,20.351776,21.698395,21.321686,18.299377,18.299377,18.299377,18.299347,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.001247762,9.54197e-21,0.0,81.047874,25.000591,24.820242,96.0,0.073793724,35.251663,241.3464,88.5544,0.0,81.047874,0.11375825,0.0,77.66073,8.330017
31979,21358740.0,0.0,18.299438,13.300659,21.00351,20.349487,21.697083,21.320312,18.299408,18.299377,18.299377,18.299377,0.0,0.032085624,0.032085624,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.00168819,9.54197e-21,0.0,81.047615,25.00058,24.814175,96.0,0.07381443,35.260155,241.3464,88.554375,0.0,81.047615,0.113758214,0.0,77.66048,8.330017
31980,21358800.0,0.0,18.299469,13.300018,21.00177,20.347229,21.69577,21.31894,18.299408,18.299377,18.299377,18.299377,0.0,0.032085616,0.032085616,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.002521568,9.54197e-21,0.0,81.04737,25.000574,24.808365,96.0,0.07383425,35.268288,241.34642,88.55436,0.0,81.04737,0.11375817,0.0,77.66024,8.330017
31981,21358860.0,0.0,18.29956,13.299805,21.000092,20.345062,21.694458,21.317596,18.299438,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.005444844,9.54197e-21,0.0,81.04713,25.000566,24.80265,96.0,0.07385374,35.27629,241.34644,88.554344,0.0,81.04713,0.11375813,0.0,77.66,8.330017
31982,21358920.0,0.0,18.299835,13.300354,20.998413,20.342926,21.693176,21.316254,18.2995,18.299438,18.299438,18.299408,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.017311534,9.54197e-21,0.0,81.04688,25.000578,24.797606,96.0,0.07387093,35.283356,241.34644,88.55433,0.0,81.04688,0.11375806,0.0,77.659775,8.330017
31983,21358980.0,0.0,18.299988,13.301666,20.996735,20.34079,21.691864,21.31491,18.299622,18.2995,18.2995,18.299469,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.019830517,9.54197e-21,0.0,81.04666,25.000643,24.794275,96.0,0.073882215,35.288013,241.34645,88.55433,0.0,81.04666,0.113757916,0.0,77.65956,8.330017
31984,21359040.0,0.0,18.299988,13.30368,20.995056,20.338654,21.690552,21.313599,18.299774,18.299591,18.299591,18.29956,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.013168355,9.54197e-21,0.0,81.04646,25.00074,24.792608,96.0,0.07388777,35.290348,241.34647,88.55432,0.0,81.04646,0.11375769,0.0,77.65938,8.330017
31985,21359100.0,0.0,18.300049,13.306366,20.993408,20.336548,21.68927,21.312256,18.299896,18.299683,18.299683,18.299683,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.008567437,9.54197e-21,0.0,81.0463,25.000835,24.791885,96.0,0.07389009,35.29136,241.34648,88.554306,0.0,81.0463,0.11375746,0.0,77.65922,8.330017
31986,21359160.0,0.0,18.30017,13.309753,20.99179,20.334564,21.687958,21.310974,18.299957,18.299805,18.299805,18.299774,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.010953093,9.54197e-21,0.0,81.04617,25.00092,24.791866,96.0,0.073890015,35.29139,241.3465,88.554276,0.0,81.04617,0.1137572,0.0,77.6591,8.330017
31987,21359220.0,0.0,18.300323,13.313751,20.990204,20.33255,21.686676,21.309662,18.300049,18.299896,18.299896,18.299866,0.0,0.032085277,0.032085277,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.0146419,9.54197e-21,0.0,81.046074,25.001,24.792818,96.0,0.073886596,35.29006,241.34651,88.55424,0.0,81.046074,0.11375691,0.0,77.65901,8.330017
31988,21359280.0,0.0,18.300446,13.318329,20.988617,20.330597,21.685364,21.30838,18.30017,18.299988,18.299988,18.299988,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.014307864,9.54197e-21,0.0,81.04602,25.00108,24.79498,96.0,0.073879026,35.28703,241.34653,88.55419,0.0,81.04602,0.11375659,0.0,77.658966,8.330017
31989,21359340.0,0.0,18.300507,13.323517,20.98703,20.328613,21.684082,21.307098,18.300293,18.30011,18.30011,18.30008,0.0,0.032085102,0.032085102,0.049586054,25.0,18.300018,0.0,0.0,0.0,0.012898671,9.54197e-21,0.0,81.046005,25.00115,24.798115,96.0,0.07386813,35.282642,241.34654,88.55414,0.0,81.046005,0.113756254,0.0,77.65896,8.330017
31990,21359400.0,0.0,18.300537,13.329254,20.985443,20.32666,21.6828,21.305817,18.300385,18.300201,18.300201,18.30017,0.0,0.032085005,0.032085005,0.04958589,25.0,18.300018,0.0,0.0,0.0,0.008818466,9.54197e-21,0.0,81.04604,25.001213,24.802334,96.0,0.07385351,35.276733,241.34657,88.55407,0.0,81.04604,0.113755904,0.0,77.659,8.330017
31991,21359460.0,0.0,18.300629,13.33548,20.983917,20.32483,21.681519,21.304596,18.300446,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.0084211575,9.54197e-21,0.0,81.04612,25.001253,24.80723,96.0,0.07383659,35.26988,241.34659,88.553986,0.0,81.04612,0.11375555,0.0,77.65907,8.330017
31992,21359520.0,0.0,18.30072,13.342224,20.982391,20.322968,21.680206,21.303345,18.300537,18.300385,18.300385,18.300385,0.0,0.03208482,0.03208482,0.049585562,25.0,18.300018,0.0,0.0,0.0,0.009789918,9.54197e-21,0.0,81.04625,25.001272,24.812855,96.0,0.07381716,35.262005,241.34662,88.5539,0.0,81.04625,0.1137552,0.0,77.6592,8.330017
31993,21359580.0,0.0,18.300812,13.349426,20.980896,20.321167,21.678925,21.302094,18.300629,18.300476,18.300476,18.300446,0.0,0.032084726,0.032084726,0.049585406,25.0,18.300018,0.0,0.0,0.0,0.010537502,9.54197e-21,0.0,81.04642,25.001278,24.819298,96.0,0.073794946,35.252983,241.34663,88.5538,0.0,81.04642,0.11375485,0.0,77.65936,8.330017
31994,21359640.0,0.0,18.300873,13.357056,20.9794,20.319336,21.677673,21.300873,18.30069,18.300568,18.300568,18.300537,0.0,0.032084633,0.032084633,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.009360104,9.54197e-21,0.0,81.04662,25.00127,24.826578,96.0,0.073769875,35.242794,241.34665,88.553696,0.0,81.04662,0.1137545,0.0,77.65957,8.330017
31995,21359700.0,0.0,18.300934,13.365112,20.977905,20.317535,21.676392,21.299622,18.300781,18.300629,18.300629,18.300629,0.0,0.03208454,0.03208454,0.049585093,25.0,18.300018,0.0,0.0,0.0,0.0081695095,9.54197e-21,0.0,81.04688,25.001247,24.834524,96.0,0.07374253,35.231667,241.34668,88.55358,0.0,81.04688,0.11375417,0.0,77.65982,8.330017
31996,21359760.0,0.0,18.300964,13.373535,20.97644,20.315826,21.67511,21.298431,18.300842,18.30072,18.30072,18.30069,0.0,0.03208445,0.03208445,0.04958494,25.0,18.300018,0.0,0.0,0.0,0.007289923,9.54197e-21,0.0,81.04717,25.00121,24.84321,96.0,0.073712654,35.21951,241.3467,88.55347,0.0,81.04717,0.11375385,0.0,77.66011,8.330017
31997,21359820.0,0.0,18.301025,13.382324,20.975006,20.314117,21.673828,21.297241,18.300903,18.300781,18.300781,18.300781,0.0,0.03208437,0.03208437,0.049584795,25.0,18.300018,0.0,0.0,0.0,0.006995011,9.54197e-21,0.0,81.04751,25.001156,24.852474,96.0,0.073680796,35.206535,241.34671,88.553345,0.0,81.04751,0.113753535,0.0,77.66044,8.330017
31998,21359880.0,0.0,18.301086,13.391449,20.973572,20.312439,21.672577,21.29602,18.300964,18.300873,18.300873,18.300842,0.0,0.03208429,0.03208429,0.049584664,25.0,18.300018,0.0,0.0,0.0,0.006707929,9.54197e-21,0.0,81.04788,25.001091,24.862291,96.0,0.07364705,35.19279,241.34673,88.55322,0.0,81.04788,0.11375324,0.0,77.6608,8.330017
31999,21359940.0,0.0,18.301147,13.400848,20.972168,20.31076,21.671295,21.29483,18.301025,18.300934,18.300934,18.300903,0.0,0.032084215,0.032084215,0.049584538,25.0,18.300018,0.0,0.0,0.0,0.006340043,9.54197e-21,0.0,81.04829,25.001013,24.87268,96.0,0.073611364,35.178246,241.34674,88.55309,0.0,81.04829,0.11375296,0.0,77.6612,8.330017
32000,21360000.0,0.0,18.301178,13.410522,20.970734,20.309082,21.670044,21.29367,18.301086,18.300964,18.300964,18.300964,0.0,0.03208415,0.03208415,0.049584422,25.0,18.300018,0.0,0.0,0.0,0.005476374,9.54197e-21,0.0,81.04873,25.000927,24.883562,96.0,0.073573984,35.163013,241.34676,88.55297,0.0,81.04873,0.113752715,0.0,77.66162,8.330017
32001,21360060.0,0.0,18.301208,13.420441,20.96936,20.307495,21.668762,21.29248,18.301117,18.301025,18.301025,18.301025,0.0,0.03208408,0.03208408,0.049584314,25.0,18.300018,0.0,0.0,0.0,0.005517726,9.54197e-21,0.0,81.049194,25.000832,24.894905,96.0,0.07353503,35.147133,241.34677,88.55285,0.0,81.049194,0.11375248,0.0,77.66208,8.330017
32002,21360120.0,0.0,18.30127,13.4305725,20.967987,20.305939,21.667511,21.291351,18.301178,18.301086,18.301086,18.301056,0.0,0.032084025,0.032084025,0.049584217,25.0,18.300018,0.0,0.0,0.0,0.0053019556,9.54197e-21,0.0,81.0497,25.00073,24.906696,96.0,0.073494546,35.130627,241.34679,88.55273,0.0,81.0497,0.11375227,0.0,77.66257,8.330017
32003,21360180.0,0.0,18.3013,13.440887,20.966644,20.304352,21.66626,21.290192,18.301208,18.301117,18.301117,18.301117,0.0,0.032083973,0.032083973,0.049584128,25.0,18.300018,0.0,0.0,0.0,0.004405371,9.54197e-21,0.0,81.050224,25.000626,24.91889,96.0,0.07345269,35.113556,241.3468,88.55261,0.0,81.050224,0.11375207,0.0,77.66306,8.330017
32004,21360240.0,0.0,18.3013,13.4513855,20.965271,20.302826,21.665009,21.289032,18.301239,18.301178,18.301178,18.301147,0.0,0.032083925,0.032083925,0.04958405,25.0,18.300018,0.0,0.0,0.0,0.0036042365,9.54197e-21,0.0,81.050766,25.000519,24.93138,96.0,0.0734098,35.096066,241.3468,88.5525,0.0,81.050766,0.113751896,0.0,77.66359,8.330017
32005,21360300.0,0.0,18.30133,13.462006,20.963928,20.30127,21.663757,21.287903,18.30127,18.301208,18.301208,18.301208,0.0,0.032083884,0.032083884,0.049583983,25.0,18.300018,0.0,0.0,0.0,0.0025985278,9.54197e-21,0.0,81.05132,25.000408,24.9442,96.0,0.07336579,35.078117,241.3468,88.55239,0.0,81.05132,0.11375175,0.0,77.66414,8.330017
32006,21360360.0,0.0,18.301361,13.472717,20.962616,20.299805,21.662506,21.286774,18.3013,18.301239,18.301239,18.301239,0.0,0.03208385,0.03208385,0.049583923,25.0,18.300018,0.0,0.0,0.0,0.0029039,9.54197e-21,0.0,81.05191,25.000294,24.95723,96.0,0.073321074,35.059883,241.34682,88.552284,0.0,81.05191,0.11375162,0.0,77.664696,8.330017
32007,21360420.0,0.0,18.301392,13.48349,20.961334,20.29837,21.661255,21.285645,18.30133,18.30127,18.30127,18.30127,0.0,0.03208382,0.03208382,0.049583875,25.0,18.300018,0.0,0.0,0.0,0.0030157831,9.54197e-21,0.0,81.052505,25.000181,24.970488,96.0,0.07327555,35.041317,241.34682,88.552185,0.0,81.052505,0.11375151,0.0,77.66527,8.330017
32008,21360480.0,0.0,18.301392,13.494354,20.960052,20.296936,21.660004,21.284546,18.30133,18.3013,18.3013,18.3013,0.0,0.032083794,0.032083794,0.049583834,25.0,18.300018,0.0,0.0,0.0,0.0020591537,9.54197e-21,0.0,81.053116,25.000072,24.983976,96.0,0.07322924,35.02243,241.34682,88.5521,0.0,81.053116,0.11375143,0.0,77.665855,8.330017
32009,21360540.0,0.0,18.301361,13.505188,20.95877,20.295502,21.658783,21.283417,18.301361,18.30133,18.30133,18.30133,0.0,0.032083776,0.032083776,0.049583804,25.0,18.300018,0.0,0.0,0.0,0.00078443217,9.54197e-21,0.0,81.05373,24.999964,24.997585,96.0,0.07318252,35.003384,241.34682,88.55202,0.0,81.05373,0.11375135,0.0,77.66644,8.330017
32010,21360600.0,0.0,18.301361,13.516052,20.957489,20.294098,21.657532,21.282318,18.301361,18.30133,18.30133,18.30133,0.0,0.03208376,0.03208376,0.049583778,25.0,18.300018,0.0,0.0,0.0,-6.969299e-05,9.54197e-21,0.0,81.054344,24.999857,25.01121,96.0,0.07313574,34.984306,241.34682,88.55194,0.0,81.054344,0.1137513,0.0,77.66704,8.330017
32011,21360660.0,0.0,18.301392,13.526855,20.956238,20.292755,21.656311,21.28125,18.301361,18.301361,18.301361,18.301361,0.0,0.032083753,0.032083753,0.049583767,25.0,18.300018,0.0,0.0,0.0,0.00026586396,9.54197e-21,0.0,81.05498,24.999752,25.02489,96.0,0.073088765,34.965153,241.3468,88.551865,0.0,81.05498,0.11375128,0.0,77.66765,8.330017
32012,21360720.0,0.0,18.301392,13.537628,20.955017,20.291412,21.65506,21.280182,18.301361,18.301361,18.301361,18.301361,0.0,0.03208375,0.03208375,0.04958376,25.0,18.300018,0.0,0.0,0.0,0.00019156183,9.54197e-21,0.0,81.0556,24.999651,25.038572,96.0,0.07304177,34.945995,241.3468,88.5518,0.0,81.0556,0.11375126,0.0,77.66825,8.330017
32013,21360780.0,0.0,18.301361,13.548279,20.953766,20.2901,21.65384,21.279083,18.301361,18.301361,18.301361,18.301361,0.0,0.03208375,0.03208375,0.049583763,25.0,18.300018,0.0,0.0,0.0,-0.00026459564,9.54197e-21,0.0,81.05623,24.999556,25.052197,96.0,0.072994985,34.926926,241.34679,88.55175,0.0,81.05623,0.11375126,0.0,77.66885,8.330017
32014,21360840.0,0.0,18.30133,13.558807,20.952576,20.288788,21.652618,21.278015,18.301361,18.301361,18.301361,18.301361,0.0,0.032083757,0.032083757,0.04958377,25.0,18.300018,0.0,0.0,0.0,-0.0015904504,9.54197e-21,0.0,81.056854,24.999464,25.0658,96.0,0.072948255,34.90788,241.34679,88.551704,0.0,81.056854,0.11375128,0.0,77.66946,8.330017
32015,21360900.0,0.0,18.3013,13.569214,20.951355,20.287476,21.651398,21.276947,18.301361,18.301361,18.301361,18.301361,0.0,0.032083765,0.032083765,0.04958379,25.0,18.300018,0.0,0.0,0.0,-0.0029158087,9.54197e-21,0.0,81.05748,24.999376,25.079218,96.0,0.072902165,34.889095,241.34677,88.55167,0.0,81.05748,0.113751315,0.0,77.67005,8.330017
32016,21360960.0,0.0,18.30127,13.579437,20.950165,20.286255,21.650146,21.27591,18.30133,18.301361,18.301361,18.301361,0.0,0.03208378,0.03208378,0.049583815,25.0,18.300018,0.0,0.0,0.0,-0.0027375065,9.54197e-21,0.0,81.0581,24.999289,25.0924,96.0,0.07285688,34.870644,241.34676,88.55163,0.0,81.0581,0.113751374,0.0,77.67064,8.330017
32017,21361020.0,0.0,18.30127,13.589447,20.949005,20.285034,21.648926,21.274872,18.3013,18.30133,18.30133,18.30133,0.0,0.0320838,0.0320838,0.049583845,25.0,18.300018,0.0,0.0,0.0,-0.0024719296,9.54197e-21,0.0,81.05871,24.999208,25.105345,96.0,0.0728124,34.852516,241.34674,88.551605,0.0,81.05871,0.11375145,0.0,77.67123,8.330017
32018,21361080.0,0.0,18.301239,13.599243,20.947845,20.283813,21.647736,21.273834,18.3013,18.30133,18.30133,18.30133,0.0,0.03208382,0.03208382,0.049583886,25.0,18.300018,0.0,0.0,0.0,-0.0032317399,9.54197e-21,0.0,81.0593,24.999132,25.11805,96.0,0.07276875,34.834732,241.34673,88.55158,0.0,81.0593,0.11375154,0.0,77.6718,8.330017
32019,21361140.0,0.0,18.301178,13.608765,20.946686,20.282623,21.646515,21.272797,18.30127,18.3013,18.3013,18.3013,0.0,0.03208385,0.03208385,0.049583934,25.0,18.300018,0.0,0.0,0.0,-0.004101673,9.54197e-21,0.0,81.05988,24.999062,25.13039,96.0,0.07272634,34.81745,241.34671,88.551575,0.0,81.05988,0.113751635,0.0,77.67235,8.330017
32020,21361200.0,0.0,18.301117,13.618011,20.945526,20.281403,21.645294,21.27179,18.301208,18.30127,18.30127,18.30127,0.0,0.032083876,0.032083876,0.049583986,25.0,18.300018,0.0,0.0,0.0,-0.0055733593,9.54197e-21,0.0,81.06045,24.998995,25.14242,96.0,0.07268501,34.800613,241.3467,88.55157,0.0,81.06045,0.11375175,0.0,77.6729,8.330017
32021,21361260.0,0.0,18.301086,13.626953,20.944397,20.280304,21.644104,21.270752,18.301178,18.301239,18.301239,18.301239,0.0,0.032083914,0.032083914,0.04958405,25.0,18.300018,0.0,0.0,0.0,-0.005771051,9.54197e-21,0.0,81.061005,24.99893,25.153954,96.0,0.07264537,34.784462,241.34668,88.55157,0.0,81.061005,0.11375187,0.0,77.67343,8.330017
32022,21361320.0,0.0,18.301025,13.635529,20.943298,20.279175,21.642883,21.269775,18.301117,18.301208,18.301208,18.301208,0.0,0.032083955,0.032083955,0.049584117,25.0,18.300018,0.0,0.0,0.0,-0.0056645465,9.54197e-21,0.0,81.06154,24.99887,25.164997,96.0,0.072607435,34.769005,241.34665,88.551575,0.0,81.06154,0.11375202,0.0,77.673935,8.330017
32023,21361380.0,0.0,18.300964,13.643738,20.9422,20.278076,21.641693,21.268768,18.301086,18.301147,18.301147,18.301178,0.0,0.032084,0.032084,0.04958419,25.0,18.300018,0.0,0.0,0.0,-0.006257386,9.54197e-21,0.0,81.06206,24.998816,25.17555,96.0,0.07257117,34.754227,241.34663,88.55159,0.0,81.06206,0.11375218,0.0,77.67443,8.330017
32024,21361440.0,0.0,18.300903,13.651581,20.94107,20.276947,21.640472,21.267761,18.301025,18.301117,18.301117,18.301117,0.0,0.032084044,0.032084044,0.049584273,25.0,18.300018,0.0,0.0,0.0,-0.0073689586,9.54197e-21,0.0,81.062546,24.998764,25.185534,96.0,0.07253688,34.74025,241.34662,88.55161,0.0,81.062546,0.11375236,0.0,77.674904,8.330017
32025,21361500.0,0.0,18.300812,13.658966,20.939972,20.275848,21.639282,21.266754,18.300964,18.301056,18.301056,18.301056,0.0,0.032084092,0.032084092,0.049584363,25.0,18.300018,0.0,0.0,0.0,-0.008241654,9.54197e-21,0.0,81.06301,24.998714,25.19484,96.0,0.07250492,34.727226,241.34659,88.551636,0.0,81.06301,0.11375255,0.0,77.67534,8.330017
32026,21361560.0,0.0,18.300781,13.665894,20.938965,20.274933,21.638092,21.265808,18.300903,18.300995,18.300995,18.301025,0.0,0.03208415,0.03208415,0.049584456,25.0,18.300018,0.0,0.0,0.0,-0.007307388,9.54197e-21,0.0,81.06345,24.99867,25.203531,96.0,0.072475076,34.715057,241.34657,88.551674,0.0,81.06345,0.11375275,0.0,77.675766,8.330017
32027,21361620.0,0.0,18.30069,13.672363,20.937958,20.274017,21.636902,21.264862,18.300842,18.300934,18.300934,18.300964,0.0,0.032084208,0.032084208,0.049584553,25.0,18.300018,0.0,0.0,0.0,-0.0074852626,9.54197e-21,0.0,81.06387,24.998632,25.21159,96.0,0.072447434,34.703777,241.34654,88.55171,0.0,81.06387,0.113752976,0.0,77.67616,8.330017
32028,21361680.0,0.0,18.300598,13.678314,20.93695,20.273071,21.635712,21.263916,18.300781,18.300873,18.300873,18.300903,0.0,0.032084268,0.032084268,0.04958466,25.0,18.300018,0.0,0.0,0.0,-0.008325674,9.54197e-21,0.0,81.064255,24.998598,25.218884,96.0,0.072422415,34.693565,241.34653,88.55176,0.0,81.064255,0.1137532,0.0,77.67653,8.330017
32029,21361740.0,0.0,18.300476,13.683746,20.935944,20.272156,21.634521,21.26297,18.30069,18.300812,18.300812,18.300812,0.0,0.032084335,0.032084335,0.049584772,25.0,18.300018,0.0,0.0,0.0,-0.010720816,9.54197e-21,0.0,81.06461,24.99857,25.22549,96.0,0.072399765,34.684315,241.3465,88.55181,0.0,81.06461,0.11375344,0.0,77.676865,8.330017
32030,21361800.0,0.0,18.300385,13.688599,20.934967,20.27127,21.633331,21.262024,18.300598,18.30075,18.30075,18.30075,0.0,0.032084405,0.032084405,0.049584888,25.0,18.300018,0.0,0.0,0.0,-0.012405429,9.54197e-21,0.0,81.06493,24.998539,25.231129,96.0,0.07238047,34.67642,241.34647,88.55187,0.0,81.06493,0.1137537,0.0,77.67717,8.330017
32031,21361860.0,0.0,18.300293,13.692871,20.93399,20.270447,21.632141,21.261108,18.300507,18.30066,18.30066,18.30066,0.0,0.03208448,0.03208448,0.04958502,25.0,18.300018,0.0,0.0,0.0,-0.011596305,9.54197e-21,0.0,81.06522,24.998507,25.235754,96.0,0.07236468,34.669945,241.34645,88.55193,0.0,81.06522,0.11375398,0.0,77.677444,8.330017
32032,21361920.0,0.0,18.300201,13.696503,20.933075,20.269623,21.630981,21.260193,18.300415,18.300568,18.300568,18.300598,0.0,0.03208456,0.03208456,0.049585156,25.0,18.300018,0.0,0.0,0.0,-0.010729542,9.54197e-21,0.0,81.065475,24.99848,25.23942,96.0,0.07235221,34.664814,241.34642,88.552,0.0,81.065475,0.113754265,0.0,77.67768,8.330017
32033,21361980.0,0.0,18.30011,13.699493,20.932129,20.26883,21.629791,21.259277,18.300323,18.300476,18.300476,18.300507,0.0,0.03208464,0.03208464,0.049585298,25.0,18.300018,0.0,0.0,0.0,-0.011598465,9.54197e-21,0.0,81.06568,24.998457,25.242153,96.0,0.072342955,34.660988,241.34639,88.55208,0.0,81.06568,0.11375458,0.0,77.67788,8.330017
32034,21362040.0,0.0,18.299988,13.701813,20.931183,20.268005,21.628632,21.258362,18.300232,18.300385,18.300385,18.300415,0.0,0.032084726,0.032084726,0.049585447,25.0,18.300018,0.0,0.0,0.0,-0.012705993,9.54197e-21,0.0,81.06586,24.998438,25.243792,96.0,0.072337486,34.658695,241.34637,88.55216,0.0,81.06586,0.1137549,0.0,77.67804,8.330017
32035,21362100.0,0.0,18.299835,13.70343,20.930237,20.267212,21.627441,21.257446,18.30011,18.300293,18.300293,18.300293,0.0,0.032084815,0.032084815,0.049585596,25.0,18.300018,0.0,0.0,0.0,-0.0147677185,9.54197e-21,0.0,81.06599,24.998423,25.2444,96.0,0.07233557,34.65784,241.34634,88.55225,0.0,81.06599,0.11375523,0.0,77.67816,8.330017
32036,21362160.0,0.0,18.299713,13.704315,20.929352,20.26651,21.626282,21.256561,18.299988,18.30017,18.30017,18.300201,0.0,0.032084912,0.032084912,0.049585763,25.0,18.300018,0.0,0.0,0.0,-0.014865519,9.54197e-21,0.0,81.06607,24.998405,25.243744,96.0,0.072338045,34.65876,241.34631,88.552345,0.0,81.06607,0.113755584,0.0,77.67823,8.330017
32037,21362220.0,0.0,18.299591,13.704437,20.928467,20.265778,21.625122,21.255676,18.299866,18.300049,18.300049,18.30008,0.0,0.03208501,0.03208501,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.014424521,9.54197e-21,0.0,81.06611,24.998392,25.241846,96.0,0.0723448,34.661415,241.34628,88.552444,0.0,81.06611,0.11375596,0.0,77.67827,8.330017
32038,21362280.0,0.0,18.299469,13.703796,20.927582,20.265076,21.623962,21.254822,18.299744,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.04958611,25.0,18.300018,0.0,0.0,0.0,-0.014779347,9.54197e-21,0.0,81.06609,24.99838,25.238731,96.0,0.07235577,34.665775,241.34627,88.55255,0.0,81.06609,0.11375634,0.0,77.67825,8.330017
32039,21362340.0,0.0,18.299316,13.702332,20.926697,20.264374,21.622803,21.253937,18.299622,18.299835,18.299835,18.299866,0.0,0.03208522,0.03208522,0.049586296,25.0,18.300018,0.0,0.0,0.0,-0.015969787,9.54197e-21,0.0,81.06604,24.998375,25.234335,96.0,0.07237117,34.67193,241.34624,88.552666,0.0,81.06604,0.11375674,0.0,77.678185,8.330017
32040,21362400.0,0.0,18.299164,13.700012,20.925812,20.263672,21.621643,21.253052,18.2995,18.299683,18.299683,18.299713,0.0,0.032085337,0.032085337,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.017388614,9.54197e-21,0.0,81.06592,24.99837,25.228447,96.0,0.072391726,34.680172,241.3462,88.55278,0.0,81.06592,0.11375716,0.0,77.67807,8.330017
32041,21362460.0,0.0,18.29892,13.696564,20.924866,20.262817,21.620483,21.252136,18.299347,18.29956,18.29956,18.299591,0.0,0.032085452,0.032085452,0.04958669,25.0,18.300018,0.0,0.0,0.0,-0.021545354,9.54197e-21,0.0,81.06575,24.998365,25.22121,96.0,0.072416924,34.690304,241.34618,88.55291,0.0,81.06575,0.113757595,0.0,77.6779,8.330017
32042,21362520.0,0.0,18.298584,13.691772,20.92392,20.261993,21.619354,21.25122,18.299164,18.299408,18.299408,18.299469,0.0,0.03208558,0.03208558,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.030307304,9.54197e-21,0.0,81.06552,24.998346,25.21198,96.0,0.072449036,34.703228,241.34616,88.55304,0.0,81.06552,0.113758065,0.0,77.67767,8.330017
32043,21362580.0,0.0,18.29837,13.685669,20.922974,20.26117,21.618195,21.250336,18.29892,18.299225,18.299225,18.299286,0.0,0.032085728,0.032085728,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.030417386,9.54197e-21,0.0,81.06522,24.998293,25.20003,96.0,0.07249055,34.719955,241.34613,88.55316,0.0,81.06522,0.113758616,0.0,77.67738,8.330017
32044,21362640.0,0.0,18.298218,13.678314,20.922058,20.260345,21.617065,21.24942,18.298676,18.299042,18.299042,18.299072,0.0,0.032085888,0.032085888,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.024289655,9.54197e-21,0.0,81.06485,24.998226,25.18558,96.0,0.07254071,34.74019,241.3461,88.55331,0.0,81.06485,0.11375922,0.0,77.67701,8.330017
32045,21362700.0,0.0,18.298096,13.669708,20.921112,20.259521,21.615906,21.248505,18.298462,18.298828,18.298828,18.298859,0.0,0.032086056,0.032086056,0.049587734,25.0,18.300018,0.0,0.0,0.0,-0.02055347,9.54197e-21,0.0,81.0644,24.998175,25.169247,96.0,0.07259733,34.763054,241.34607,88.55346,0.0,81.0644,0.113759845,0.0,77.67657,8.330017
32046,21362760.0,0.0,18.297852,13.659912,20.920105,20.258545,21.614777,21.24759,18.298279,18.298615,18.298615,18.298676,0.0,0.03208623,0.03208623,0.049588025,25.0,18.300018,0.0,0.0,0.0,-0.022981618,9.54197e-21,0.0,81.06386,24.998144,25.151209,96.0,0.072659835,34.78831,241.34604,88.55363,0.0,81.06386,0.113760486,0.0,77.67605,8.330017
32047,21362820.0,0.0,18.297607,13.648956,20.919098,20.257599,21.613647,21.246643,18.298096,18.2984,18.2984,18.298462,0.0,0.032086406,0.032086406,0.04958833,25.0,18.300018,0.0,0.0,0.0,-0.025273677,9.54197e-21,0.0,81.06324,24.998123,25.13121,96.0,0.07272904,34.816303,241.34601,88.5538,0.0,81.06324,0.11376115,0.0,77.67544,8.330017
32048,21362880.0,0.0,18.297455,13.636902,20.918121,20.256653,21.612488,21.245697,18.297882,18.298218,18.298218,18.298279,0.0,0.03208659,0.03208659,0.049588643,25.0,18.300018,0.0,0.0,0.0,-0.023677824,9.54197e-21,0.0,81.06254,24.998114,25.109173,96.0,0.07280527,34.847157,241.34598,88.55399,0.0,81.06254,0.11376182,0.0,77.67475,8.330017
32049,21362940.0,0.0,18.297302,13.623779,20.917114,20.255707,21.611359,21.244751,18.297699,18.298035,18.298035,18.298065,0.0,0.03208677,0.03208677,0.049588952,25.0,18.300018,0.0,0.0,0.0,-0.021507021,9.54197e-21,0.0,81.061745,24.998123,25.085411,96.0,0.07288738,34.880424,241.34595,88.5542,0.0,81.061745,0.11376249,0.0,77.67398,8.330017
32050,21363000.0,0.0,18.29721,13.60965,20.916107,20.25476,21.61023,21.243805,18.297516,18.297821,18.297821,18.297882,0.0,0.032086954,0.032086954,0.049589265,25.0,18.300018,0.0,0.0,0.0,-0.017249908,9.54197e-21,0.0,81.06086,24.99815,25.059801,96.0,0.0729758,34.91628,241.34592,88.55441,0.0,81.06086,0.11376317,0.0,77.673134,8.330017
32051,21363060.0,0.0,18.297058,13.594513,20.91507,20.253693,21.6091,21.242859,18.297363,18.297668,18.297668,18.297699,0.0,0.032087132,0.032087132,0.04958957,25.0,18.300018,0.0,0.0,0.0,-0.017216362,9.54197e-21,0.0,81.059906,24.998207,25.032818,96.0,0.07306887,34.954056,241.34589,88.55464,0.0,81.059906,0.11376384,0.0,77.672195,8.330017
32052,21363120.0,0.0,18.296875,13.57843,20.914001,20.252625,21.607971,21.241882,18.297241,18.297485,18.297485,18.297546,0.0,0.032087304,0.032087304,0.049589865,25.0,18.300018,0.0,0.0,0.0,-0.018358367,9.54197e-21,0.0,81.05885,24.998285,25.00439,96.0,0.07316684,34.99386,241.34586,88.55487,0.0,81.05885,0.11376447,0.0,77.67118,8.330017
32053,21363180.0,0.0,18.296753,13.561462,20.912933,20.251556,21.606873,21.240906,18.297089,18.297333,18.297333,18.297363,0.0,0.032087475,0.032087475,0.049590155,25.0,18.300018,0.0,0.0,0.0,-0.017928524,9.54197e-21,0.0,81.057724,24.99838,24.974451,96.0,0.0732699,35.035767,241.34583,88.555115,0.0,81.057724,0.113765106,0.0,77.67009,8.330017
32054,21363240.0,0.0,18.296661,13.54364,20.911896,20.250488,21.605743,21.23993,18.296936,18.29718,18.29718,18.29721,0.0,0.03208764,0.03208764,0.049590435,25.0,18.300018,0.0,0.0,0.0,-0.015648136,9.54197e-21,0.0,81.056526,24.998491,24.94311,96.0,0.0733777,35.07965,241.34581,88.55535,0.0,81.056526,0.11376572,0.0,77.66893,8.330017
32055,21363300.0,0.0,18.29654,13.524963,20.910858,20.24942,21.604614,21.238983,18.296814,18.297028,18.297028,18.297089,0.0,0.032087795,0.032087795,0.0495907,25.0,18.300018,0.0,0.0,0.0,-0.013766722,9.54197e-21,0.0,81.05525,24.99862,24.910608,96.0,0.07348936,35.12515,241.3458,88.555595,0.0,81.05525,0.11376629,0.0,77.667694,8.330017
32056,21363360.0,0.0,18.296448,13.505524,20.909729,20.24826,21.603516,21.237976,18.296692,18.296906,18.296906,18.296936,0.0,0.032087944,0.032087944,0.049590953,25.0,18.300018,0.0,0.0,0.0,-0.0132526625,9.54197e-21,0.0,81.05391,24.998764,24.87685,96.0,0.07360523,35.172413,241.34576,88.55584,0.0,81.05391,0.11376685,0.0,77.66639,8.330017
32057,21363420.0,0.0,18.296326,13.485352,20.90863,20.24707,21.602386,21.236969,18.29657,18.296783,18.296783,18.296814,0.0,0.032088082,0.032088082,0.049591187,25.0,18.300018,0.0,0.0,0.0,-0.01282988,9.54197e-21,0.0,81.05249,24.998922,24.84203,96.0,0.07372461,35.22116,241.34575,88.55608,0.0,81.05249,0.113767356,0.0,77.66502,8.330017
32058,21363480.0,0.0,18.296234,13.464478,20.907532,20.24591,21.601288,21.235962,18.296478,18.296661,18.296661,18.296692,0.0,0.032088213,0.032088213,0.04959141,25.0,18.300018,0.0,0.0,0.0,-0.012101587,9.54197e-21,0.0,81.05102,24.999088,24.806244,96.0,0.073847175,35.271255,241.34573,88.55632,0.0,81.05102,0.11376784,0.0,77.663605,8.330017
32059,21363540.0,0.0,18.296173,13.442932,20.906433,20.244751,21.600159,21.234985,18.296356,18.29654,18.29654,18.29657,0.0,0.03208834,0.03208834,0.04959162,25.0,18.300018,0.0,0.0,0.0,-0.010544294,9.54197e-21,0.0,81.049484,24.999266,24.769428,96.0,0.07397313,35.3228,241.34573,88.55656,0.0,81.049484,0.1137683,0.0,77.662125,8.330017
32060,21363600.0,0.0,18.296112,13.420776,20.905334,20.243591,21.59906,21.233978,18.296295,18.296448,18.296448,18.296478,0.0,0.03208845,0.03208845,0.04959181,25.0,18.300018,0.0,0.0,0.0,-0.008592063,9.54197e-21,0.0,81.04789,24.999449,24.731817,96.0,0.07410165,35.375458,241.34572,88.556786,0.0,81.04789,0.11376871,0.0,77.66059,8.330017
32061,21363660.0,0.0,18.296051,13.398071,20.904175,20.24231,21.597961,21.23294,18.296204,18.296356,18.296356,18.296387,0.0,0.03208855,0.03208855,0.049591985,25.0,18.300018,0.0,0.0,0.0,-0.008872531,9.54197e-21,0.0,81.04626,24.99964,24.693478,96.0,0.07423251,35.42913,241.34572,88.55701,0.0,81.04626,0.11376909,0.0,77.65902,8.330017
32062,21363720.0,0.0,18.29596,13.374817,20.903015,20.241058,21.596863,21.231934,18.296143,18.296265,18.296265,18.296295,0.0,0.03208865,0.03208865,0.04959214,25.0,18.300018,0.0,0.0,0.0,-0.00897858,9.54197e-21,0.0,81.04457,24.99983,24.654411,96.0,0.074365705,35.483826,241.34572,88.55722,0.0,81.04457,0.11376944,0.0,77.657394,8.330017
32063,21363780.0,0.0,18.295929,13.351044,20.901855,20.239777,21.595764,21.230896,18.296051,18.296173,18.296173,18.296204,0.0,0.03208873,0.03208873,0.049592283,25.0,18.300018,0.0,0.0,0.0,-0.0075066797,9.54197e-21,0.0,81.042854,25.00002,24.614662,96.0,0.07450107,35.53947,241.34572,88.55742,0.0,81.042854,0.113769755,0.0,77.65574,8.330017
32064,21363840.0,0.0,18.295898,13.326843,20.900726,20.238525,21.594666,21.229889,18.29599,18.296112,18.296112,18.296143,0.0,0.03208881,0.03208881,0.049592413,25.0,18.300018,0.0,0.0,0.0,-0.006038863,9.54197e-21,0.0,81.0411,25.000206,24.574429,96.0,0.074637905,35.5958,241.34572,88.55761,0.0,81.0411,0.11377004,0.0,77.654045,8.330017
32065,21363900.0,0.0,18.295898,13.302246,20.899567,20.237274,21.593567,21.228851,18.29596,18.296051,18.296051,18.296082,0.0,0.032088876,0.032088876,0.049592525,25.0,18.300018,0.0,0.0,0.0,-0.0038772363,9.54197e-21,0.0,81.03931,25.000391,24.533642,96.0,0.07477647,35.652905,241.34573,88.55779,0.0,81.03931,0.113770284,0.0,77.65232,8.330017
32066,21363960.0,0.0,18.295837,13.277252,20.898376,20.2359,21.592468,21.227814,18.295929,18.29599,18.29599,18.29602,0.0,0.032088935,0.032088935,0.04959262,25.0,18.300018,0.0,0.0,0.0,-0.004292819,9.54197e-21,0.0,81.03748,25.000576,24.49256,96.0,0.07491586,35.71042,241.34575,88.55796,0.0,81.03748,0.1137705,0.0,77.65057,8.330017
32067,21364020.0,0.0,18.295776,13.251923,20.897186,20.234558,21.59137,21.226776,18.295868,18.29596,18.29596,18.29596,0.0,0.032088984,0.032088984,0.049592707,25.0,18.300018,0.0,0.0,0.0,-0.0046980577,9.54197e-21,0.0,81.03565,25.000755,24.451126,96.0,0.07505627,35.76842,241.34576,88.55812,0.0,81.03565,0.11377067,0.0,77.6488,8.330017
32068,21364080.0,0.0,18.295776,13.226318,20.895996,20.233185,21.590271,21.225708,18.295837,18.295898,18.295898,18.295929,0.0,0.03208903,0.03208903,0.049592778,25.0,18.300018,0.0,0.0,0.0,-0.0033882447,9.54197e-21,0.0,81.03378,25.000923,24.409336,96.0,0.07519771,35.82693,241.34578,88.55826,0.0,81.03378,0.113770835,0.0,77.64701,8.330017
32069,21364140.0,0.0,18.295807,13.20047,20.894806,20.231842,21.589172,21.22467,18.295807,18.295868,18.295868,18.295898,0.0,0.032089062,0.032089062,0.049592838,25.0,18.300018,0.0,0.0,0.0,-0.0013203518,9.54197e-21,0.0,81.031906,25.001087,24.367348,96.0,0.075339645,35.88571,241.3458,88.558395,0.0,81.031906,0.113770954,0.0,77.6452,8.330017
32070,21364200.0,0.0,18.295807,13.174408,20.893616,20.2305,21.588104,21.223633,18.295807,18.295837,18.295837,18.295868,0.0,0.032089088,0.032089088,0.04959288,25.0,18.300018,0.0,0.0,0.0,8.4803476e-05,9.54197e-21,0.0,81.030014,25.001244,24.325329,96.0,0.0754815,35.94454,241.34583,88.55852,0.0,81.030014,0.11377106,0.0,77.643394,8.330017
32071,21364260.0,0.0,18.295837,13.148193,20.892487,20.22931,21.587006,21.222595,18.295807,18.295837,18.295837,18.295837,0.0,0.032089107,0.032089107,0.049592912,25.0,18.300018,0.0,0.0,0.0,0.0022746096,9.54197e-21,0.0,81.028114,25.001398,24.283276,96.0,0.07562329,36.003414,241.34584,88.558624,0.0,81.028114,0.11377113,0.0,77.64156,8.330017
32072,21364320.0,0.0,18.295868,13.121857,20.891357,20.228119,21.585907,21.221558,18.295807,18.295807,18.295807,18.295837,0.0,0.032089118,0.032089118,0.049592923,25.0,18.300018,0.0,0.0,0.0,0.0027082898,9.54197e-21,0.0,81.02621,25.001553,24.24144,96.0,0.075764164,36.061985,241.34587,88.55872,0.0,81.02621,0.113771155,0.0,77.63973,8.330017
32073,21364380.0,0.0,18.295868,13.095428,20.890259,20.226929,21.584839,21.22055,18.295837,18.295807,18.295807,18.295807,0.0,0.032089118,0.032089118,0.049592927,25.0,18.300018,0.0,0.0,0.0,0.0024971864,9.54197e-21,0.0,81.0243,25.001696,24.199762,96.0,0.07590431,36.120335,241.3459,88.55881,0.0,81.0243,0.11377117,0.0,77.6379,8.330017
32074,21364440.0,0.0,18.295868,13.068939,20.88913,20.225739,21.58377,21.219513,18.295837,18.295837,18.295837,18.295837,0.0,0.03208911,0.03208911,0.049592916,25.0,18.300018,0.0,0.0,0.0,0.0009532228,9.54197e-21,0.0,81.02239,25.001835,24.158268,96.0,0.07604367,36.178425,241.34593,88.55888,0.0,81.02239,0.11377114,0.0,77.63608,8.330017
32075,21364500.0,0.0,18.295898,13.04248,20.888031,20.224579,21.582672,21.218506,18.295868,18.295837,18.295837,18.295837,0.0,0.032089103,0.032089103,0.049592897,25.0,18.300018,0.0,0.0,0.0,0.0015197903,9.54197e-21,0.0,81.02049,25.001959,24.11688,96.0,0.07618249,36.23637,241.34598,88.558945,0.0,81.02049,0.1137711,0.0,77.634254,8.330017
32076,21364560.0,0.0,18.29599,13.016022,20.886993,20.223541,21.581604,21.217499,18.295868,18.295868,18.295868,18.295837,0.0,0.032089084,0.032089084,0.049592867,25.0,18.300018,0.0,0.0,0.0,0.005272773,9.54197e-21,0.0,81.0186,25.002073,24.07569,96.0,0.07632046,36.294033,241.34601,88.55899,0.0,81.0186,0.11377104,0.0,77.63243,8.330017
32077,21364620.0,0.0,18.296051,12.989685,20.885986,20.222534,21.580536,21.216522,18.295929,18.295868,18.295868,18.295868,0.0,0.032089066,0.032089066,0.049592827,25.0,18.300018,0.0,0.0,0.0,0.0069830273,9.54197e-21,0.0,81.016716,25.002186,24.035015,96.0,0.07645654,36.35098,241.34604,88.55903,0.0,81.016716,0.113770954,0.0,77.63063,8.330017
32078,21364680.0,0.0,18.296082,12.96344,20.884949,20.221527,21.579468,21.215515,18.29596,18.295898,18.295898,18.295898,0.0,0.03208903,0.03208903,0.04959277,25.0,18.300018,0.0,0.0,0.0,0.005813411,9.54197e-21,0.0,81.01485,25.002295,23.994892,96.0,0.076590575,36.40715,241.34608,88.55906,0.0,81.01485,0.113770835,0.0,77.62883,8.330017
32079,21364740.0,0.0,18.296112,12.937378,20.883942,20.22055,21.5784,21.214539,18.29602,18.29596,18.29596,18.295929,0.0,0.032088995,0.032088995,0.04959271,25.0,18.300018,0.0,0.0,0.0,0.00490875,9.54197e-21,0.0,81.01299,25.002394,23.955204,96.0,0.076722994,36.462715,241.34613,88.559074,0.0,81.01299,0.11377071,0.0,77.62706,8.330017
32080,21364800.0,0.0,18.296143,12.911499,20.882935,20.219543,21.577332,21.213531,18.296051,18.29599,18.29599,18.29599,0.0,0.032088954,0.032088954,0.04959264,25.0,18.300018,0.0,0.0,0.0,0.003946278,9.54197e-21,0.0,81.01116,25.002481,23.915945,96.0,0.07685381,36.517677,241.34618,88.55908,0.0,81.01116,0.113770545,0.0,77.6253,8.330017
32081,21364860.0,0.0,18.296265,12.885895,20.881989,20.21872,21.576263,21.212585,18.296112,18.29602,18.29602,18.29602,0.0,0.032088913,0.032088913,0.049592566,25.0,18.300018,0.0,0.0,0.0,0.007823965,9.54197e-21,0.0,81.009346,25.002554,23.877066,96.0,0.0769832,36.572105,241.34622,88.55908,0.0,81.009346,0.11377039,0.0,77.623566,8.330017
32082,21364920.0,0.0,18.296356,12.860535,20.881042,20.217865,21.575195,21.211609,18.296173,18.296082,18.296082,18.296082,0.0,0.03208886,0.03208886,0.04959248,25.0,18.300018,0.0,0.0,0.0,0.010065737,9.54197e-21,0.0,81.00756,25.002626,23.838924,96.0,0.07710997,36.625507,241.34627,88.55907,0.0,81.00756,0.11377021,0.0,77.62185,8.330017
32083,21364980.0,0.0,18.296417,12.835541,20.880127,20.21701,21.574158,21.210632,18.296234,18.296143,18.296143,18.296112,0.0,0.032088805,0.032088805,0.049592383,25.0,18.300018,0.0,0.0,0.0,0.009297636,9.54197e-21,0.0,81.00579,25.002699,23.801598,96.0,0.077233866,36.67776,241.34631,88.55905,0.0,81.00579,0.11377,0.0,77.620155,8.330017
32084,21365040.0,0.0,18.296448,12.810883,20.87918,20.216187,21.57309,21.209686,18.296326,18.296204,18.296204,18.296173,0.0,0.032088745,0.032088745,0.04959228,25.0,18.300018,0.0,0.0,0.0,0.0076401853,9.54197e-21,0.0,81.00405,25.002766,23.765001,96.0,0.07735518,36.729,241.34636,88.55902,0.0,81.00405,0.11376976,0.0,77.61849,8.330017
32085,21365100.0,0.0,18.296509,12.786652,20.878265,20.215363,21.572052,21.20874,18.296387,18.296265,18.296265,18.296265,0.0,0.032088682,0.032088682,0.049592167,25.0,18.300018,0.0,0.0,0.0,0.00702913,9.54197e-21,0.0,81.00235,25.002821,23.729078,96.0,0.077474125,36.77929,241.3464,88.55898,0.0,81.00235,0.11376953,0.0,77.61686,8.330017
32086,21365160.0,0.0,18.29663,12.762878,20.87741,20.214691,21.571014,21.207794,18.296448,18.296326,18.296326,18.296326,0.0,0.032088615,0.032088615,0.04959205,25.0,18.300018,0.0,0.0,0.0,0.009764612,9.54197e-21,0.0,81.00067,25.002867,23.69382,96.0,0.07759071,36.82865,241.34645,88.55894,0.0,81.00067,0.11376928,0.0,77.61525,8.330017
32087,21365220.0,0.0,18.296783,12.7395935,20.876556,20.21405,21.569946,21.206848,18.29654,18.296417,18.296417,18.296387,0.0,0.032088544,0.032088544,0.04959193,25.0,18.300018,0.0,0.0,0.0,0.012455499,9.54197e-21,0.0,80.99903,25.00291,23.65947,96.0,0.07770417,36.876743,241.3465,88.55888,0.0,80.99903,0.11376901,0.0,77.61368,8.330017
32088,21365280.0,0.0,18.296875,12.716827,20.875732,20.21341,21.568909,21.205933,18.29663,18.296478,18.296478,18.296478,0.0,0.032088466,0.032088466,0.0495918,25.0,18.300018,0.0,0.0,0.0,0.013422717,9.54197e-21,0.0,80.99743,25.00295,23.626102,96.0,0.07781423,36.923454,241.34656,88.55882,0.0,80.99743,0.11376872,0.0,77.612144,8.330017
32089,21365340.0,0.0,18.296936,12.694611,20.874878,20.212769,21.567902,21.204987,18.296722,18.29657,18.29657,18.29657,0.0,0.03208838,0.03208838,0.04959165,25.0,18.300018,0.0,0.0,0.0,0.011752949,9.54197e-21,0.0,80.99586,25.002995,23.593767,96.0,0.07792076,36.968727,241.3466,88.55876,0.0,80.99586,0.11376841,0.0,77.61064,8.330017
32090,21365400.0,0.0,18.297028,12.673035,20.874054,20.212128,21.566864,21.204071,18.296814,18.296661,18.296661,18.296661,0.0,0.032088295,0.032088295,0.049591504,25.0,18.300018,0.0,0.0,0.0,0.010327621,9.54197e-21,0.0,80.99433,25.00303,23.562372,96.0,0.07802406,37.01268,241.34665,88.558685,0.0,80.99433,0.113768086,0.0,77.609184,8.330017
32091,21365460.0,0.0,18.29718,12.65213,20.873322,20.21167,21.565826,21.203186,18.296906,18.296753,18.296753,18.296753,0.0,0.032088205,0.032088205,0.04959135,25.0,18.300018,0.0,0.0,0.0,0.012862219,9.54197e-21,0.0,80.99285,25.003057,23.5319,96.0,0.07812421,37.05534,241.34671,88.5586,0.0,80.99285,0.113767765,0.0,77.607765,8.330017
32092,21365520.0,0.0,18.297302,12.631897,20.87259,20.211243,21.56482,21.20227,18.297028,18.296875,18.296875,18.296844,0.0,0.032088112,0.032088112,0.049591187,25.0,18.300018,0.0,0.0,0.0,0.015195968,9.54197e-21,0.0,80.9914,25.003086,23.502558,96.0,0.07822054,37.09642,241.34676,88.55852,0.0,80.9914,0.11376741,0.0,77.606384,8.330017
32093,21365580.0,0.0,18.297424,12.612396,20.871857,20.210815,21.563782,21.201385,18.29715,18.296967,18.296967,18.296936,0.0,0.032088008,0.032088008,0.049591016,25.0,18.300018,0.0,0.0,0.0,0.014551849,9.54197e-21,0.0,80.99001,25.003115,23.474468,96.0,0.07831263,37.135742,241.34682,88.558426,0.0,80.99001,0.113767035,0.0,77.60505,8.330017
32094,21365640.0,0.0,18.297516,12.593689,20.871155,20.210419,21.562775,21.2005,18.297272,18.297089,18.297089,18.297058,0.0,0.032087907,0.032087907,0.049590837,25.0,18.300018,0.0,0.0,0.0,0.013762737,9.54197e-21,0.0,80.98867,25.00314,23.447512,96.0,0.07840092,37.17348,241.34686,88.55833,0.0,80.98867,0.11376665,0.0,77.60377,8.330017
32095,21365700.0,0.0,18.297607,12.575775,20.870422,20.209991,21.561768,21.199615,18.297363,18.29718,18.29718,18.29715,0.0,0.0320878,0.0320878,0.049590655,25.0,18.300018,0.0,0.0,0.0,0.012242651,9.54197e-21,0.0,80.98737,25.003159,23.421713,96.0,0.07848531,37.209602,241.34692,88.55822,0.0,80.98737,0.11376625,0.0,77.60254,8.330017
32096,21365760.0,0.0,18.297821,12.558746,20.869812,20.209839,21.56076,21.19873,18.297485,18.297302,18.297302,18.297272,0.0,0.032087687,0.032087687,0.049590465,25.0,18.300018,0.0,0.0,0.0,0.016739024,9.54197e-21,0.0,80.98613,25.00317,23.396997,96.0,0.07856608,37.244205,241.34697,88.55811,0.0,80.98613,0.11376584,0.0,77.60134,8.330017
32097,21365820.0,0.0,18.297974,12.542603,20.869232,20.209686,21.559784,21.197876,18.297607,18.297424,18.297424,18.297394,0.0,0.032087572,0.032087572,0.049590267,25.0,18.300018,0.0,0.0,0.0,0.019022739,9.54197e-21,0.0,80.98495,25.003187,23.37375,96.0,0.07864195,37.27675,241.34703,88.55799,0.0,80.98495,0.1137654,0.0,77.60021,8.330017
32098,21365880.0,0.0,18.298096,12.527405,20.868652,20.209534,21.558777,21.197021,18.29776,18.297546,18.297546,18.297516,0.0,0.03208745,0.03208745,0.04959005,25.0,18.300018,0.0,0.0,0.0,0.017148485,9.54197e-21,0.0,80.98381,25.00321,23.352045,96.0,0.0787127,37.307137,241.34708,88.55788,0.0,80.98381,0.11376495,0.0,77.59913,8.330017
32099,21365940.0,0.0,18.298187,12.513184,20.868073,20.209381,21.5578,21.196167,18.297913,18.297668,18.297668,18.297638,0.0,0.032087322,0.032087322,0.049589835,25.0,18.300018,0.0,0.0,0.0,0.014595834,9.54197e-21,0.0,80.98274,25.00323,23.331686,96.0,0.07877899,37.335636,241.34714,88.55775,0.0,80.98274,0.11376447,0.0,77.598114,8.330017
32100,21366000.0,0.0,18.298279,12.5,20.867493,20.209259,21.556824,21.195312,18.298035,18.297821,18.297821,18.29779,0.0,0.032087196,0.032087196,0.04958962,25.0,18.300018,0.0,0.0,0.0,0.01260264,9.54197e-21,0.0,80.98173,25.003231,23.3124,96.0,0.07884173,37.36264,241.3472,88.55761,0.0,80.98173,0.11376402,0.0,77.597145,8.330017
32101,21366060.0,0.0,18.24582,12.487152,20.810486,20.24173,21.557037,21.195648,18.295624,18.295776,18.295776,27.843903,0.0,0.029119806,0.029119806,0.05909434,25.0,18.300018,0.0,0.0,0.0,-2.2966142,9.54197e-21,0.0,81.60546,21.238306,23.269873,96.0,0.08116251,37.422176,241.29056,87.38998,0.0,81.60546,0.117320985,100.0,85.10685,8.330017
32102,21366120.0,0.0,18.246185,12.473938,20.76535,20.328613,21.558685,21.197235,18.274689,18.289398,18.289398,32.37436,0.0,0.025772005,0.025772005,0.071682215,25.0,18.300018,0.0,0.0,0.0,-2.5546403,9.54197e-21,0.0,84.93087,16.20753,22.952826,96.0,0.08585929,37.866043,241.10847,86.09076,0.0,84.93087,0.12322153,100.0,97.70562,8.330017
32103,21366180.0,0.0,18.374756,12.460388,20.840881,20.440643,21.560516,21.198944,18.269531,18.280365,18.280365,33.996765,0.0,0.027146807,0.027146807,0.07169189,25.0,18.300018,0.0,0.0,0.0,5.591615,9.54197e-21,0.0,87.89778,15.243513,22.553993,96.0,0.08893367,38.424408,240.93408,86.28691,0.0,87.89778,0.12598154,100.0,99.89359,8.330017
