,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32104,21366240.0,2.0,18.362762,12.446594,20.921906,20.559998,21.561737,21.200134,18.308105,18.284088,18.284088,34.805603,0.0,0.028994318,0.028994318,0.072113164,35.666668,18.300018,0.0,0.0,0.0,4.158235,9.54197e-21,0.0,89.44633,15.7161045,22.776049,96.0,0.09071556,38.113533,240.56094,87.72246,0.0,89.44633,0.13010354,100.0,100.00045,8.330017
32105,21366300.0,2.0,18.277191,12.432526,20.99591,20.684296,21.562378,21.200836,18.328918,18.301361,18.301361,35.022736,0.0,0.030684698,0.030684698,0.074414454,46.333332,18.300018,0.0,0.0,0.0,-2.8472154,9.54197e-21,0.0,90.086945,16.905851,23.219168,96.0,0.09260252,37.493164,240.03706,90.036674,0.0,90.086945,0.13578668,100.0,100.0,8.330017
32106,21366360.0,2.0,18.274872,12.418274,21.063538,20.807434,21.562439,21.20111,18.309052,18.310425,18.310425,34.73401,0.0,0.032233395,0.032233395,0.078361936,57.0,18.300018,0.0,0.0,0.0,-2.9738848,9.54197e-21,0.0,90.004326,18.685629,23.251324,96.0,0.09676462,37.448147,239.4337,93.1129,0.0,90.004326,0.14282694,100.0,100.0,8.330017
32107,21366420.0,1.0,18.31784,12.403839,21.129211,20.932068,21.561981,21.200958,18.29544,18.306335,18.306335,34.04059,0.0,0.033537015,0.033537015,0.0836015,65.333336,18.300018,0.0,0.0,0.0,1.0878911,9.54197e-21,0.0,89.26311,20.994505,23.10284,96.0,0.10212228,37.656025,238.87402,96.7797,0.0,89.26311,0.15068036,100.0,100.0,8.330017
32108,21366480.0,1.0,18.31604,12.389282,21.19461,21.056244,21.561127,21.20047,18.303345,18.3042,18.3042,33.120758,0.0,0.034611512,0.034611512,0.08998074,73.666664,18.300018,0.0,0.0,0.0,1.0558858,9.54197e-21,0.0,88.03847,23.892061,23.155584,96.0,0.10712002,37.58218,238.48389,101.055916,0.0,88.03847,0.15921012,100.0,100.0,8.330017
32109,21366540.0,1.0,18.300446,12.374634,21.26065,21.178589,21.559967,21.199707,18.30774,18.307007,18.307007,32.06909,0.0,0.035448544,0.035448544,0.097465426,82.0,18.300018,0.0,0.0,0.0,-0.72538036,9.54197e-21,0.0,86.41776,27.459133,23.26655,96.0,0.1122574,37.42683,238.44955,106.005424,0.0,86.41776,0.16837537,100.0,99.977264,8.330017
32110,21366600.0,1.0,18.311188,12.359955,21.328674,21.296783,21.55841,21.198639,18.304352,18.309082,18.309082,31.079224,0.0,0.037331235,0.037331235,0.10233405,90.333336,18.300018,0.0,0.0,0.0,0.1809314,9.54197e-21,0.0,84.272835,33.325497,23.290653,96.0,0.117434084,37.393085,239.02684,112.37878,0.0,84.272835,0.17699759,100.0,97.27805,8.330017
32111,21366660.0,1.0,18.31546,12.345215,21.388916,21.402191,21.556885,21.197845,18.308533,18.313843,18.313843,30.72763,0.0,0.04101238,0.04101238,0.09886395,98.666664,18.300018,0.0,0.0,0.0,0.6232409,9.54197e-21,0.0,80.31958,46.74631,23.3859,96.0,0.11940029,37.25974,240.2644,122.39632,0.0,80.31958,0.18088901,100.0,88.721436,8.330017
32112,21366720.0,1.0,18.317444,12.330536,21.435272,21.499634,21.554047,21.195984,18.314484,18.32486,18.32486,31.30899,0.0,0.043958187,0.043958187,0.08636794,107.0,18.300018,0.0,0.0,0.0,0.4953526,9.54197e-21,0.0,74.51048,73.38391,23.557451,96.0,0.1146523,37.01957,241.42586,137.52023,0.0,74.51048,0.17434984,100.0,76.987076,8.330017
32113,21366780.0,0.0,18.324432,12.315918,21.469116,21.578217,21.551056,21.19394,18.320374,18.332336,18.332336,27.317688,0.0,0.042029526,0.042029526,0.07564956,103.0,18.300018,0.0,0.0,0.0,0.72640264,9.54197e-21,0.0,68.999084,99.38371,23.785648,96.0,0.10487123,36.700092,241.22273,148.49493,0.0,68.999084,0.15975054,0.0,69.28262,8.330017
32114,21366840.0,0.0,18.31192,12.301392,21.47757,21.602112,21.54898,21.192688,18.323212,18.334015,18.334015,22.555481,0.0,0.03926913,0.03926913,0.06736567,99.0,18.300018,0.0,0.0,0.0,-0.39630428,9.54197e-21,0.0,65.50037,114.7246,24.040705,96.0,0.09559082,36.343014,240.42453,152.3186,0.0,65.50037,0.14592473,0.0,64.71314,8.330017
32115,21366900.0,0.0,18.305725,12.286987,21.475555,21.602203,21.547852,21.19223,18.319275,18.330475,18.330475,20.468384,0.0,0.036802188,0.036802188,0.061084773,95.0,18.300018,0.0,0.0,0.0,-0.70301026,9.54197e-21,0.0,63.327705,121.052536,24.222239,96.0,0.08824345,36.088867,239.60172,151.44534,0.0,63.327705,0.13469441,0.0,61.85184,8.330017
32116,21366960.0,0.0,18.304993,12.272797,21.469574,21.591248,21.54779,21.192657,18.314026,18.323547,18.323547,19.467346,0.0,0.034888092,0.034888092,0.056602538,91.0,18.300018,0.0,0.0,0.0,-0.4456007,9.54197e-21,0.0,62.09487,121.102295,24.338469,96.0,0.082904376,35.926144,238.99069,148.05293,0.0,62.09487,0.12637389,0.0,60.153442,8.330017
32117,21367020.0,0.0,18.303131,12.258789,21.462708,21.576904,21.548279,21.193542,18.310211,18.316254,18.316254,18.953888,0.0,0.033498853,0.033498853,0.053447243,87.0,18.300018,0.0,0.0,0.0,-0.31860185,9.54197e-21,0.0,61.512627,117.52869,24.422035,96.0,0.079104364,35.80915,238.61671,143.61406,0.0,61.512627,0.120435625,0.0,59.244694,8.330017
32118,21367080.0,0.0,18.299896,12.245056,21.455719,21.561218,21.549164,21.194733,18.30722,18.310059,18.310059,18.678894,0.0,0.032523915,0.032523915,0.051205132,83.0,18.300018,0.0,0.0,0.0,-0.3409563,9.54197e-21,0.0,61.373955,112.13482,24.48069,96.0,0.07642525,35.72703,238.44005,138.91444,0.0,61.373955,0.11624058,0.0,58.900284,8.330017
32119,21367140.0,0.0,18.298126,12.231598,21.448914,21.545105,21.550323,21.196167,18.304321,18.305023,18.305023,18.520508,0.0,0.031844325,0.031844325,0.049652036,79.0,18.300018,0.0,0.0,0.0,-0.30594254,9.54197e-21,0.0,61.532623,105.96337,24.511206,96.0,0.074601114,35.68431,238.40762,134.33595,0.0,61.532623,0.113327935,0.0,58.94294,8.330017
32120,21367200.0,0.0,18.298218,12.218475,21.442383,21.52887,21.551636,21.197754,18.30188,18.300964,18.300964,18.427246,0.0,0.031374317,0.031374317,0.04859926,75.0,18.300018,0.0,0.0,0.0,-0.1827432,9.54197e-21,0.0,61.895134,99.584564,24.518686,96.0,0.073397696,35.67384,238.47194,130.02948,0.0,61.895134,0.11133528,0.0,59.242065,8.330017
32121,21367260.0,0.0,18.29892,12.205719,21.436523,21.51361,21.553314,21.199585,18.300323,18.297852,18.297852,18.373169,0.0,0.03105398,0.03105398,0.047910016,71.0,18.300018,0.0,0.0,0.0,-0.063076116,9.54197e-21,0.0,62.40231,93.291214,24.513783,96.0,0.072626926,35.680706,238.59775,126.03886,0.0,62.40231,0.11000578,0.0,59.715813,8.330017
32122,21367320.0,0.0,18.298431,12.193359,21.430847,21.498413,21.555054,21.201447,18.29956,18.295746,18.295746,18.34082,0.0,0.030835474,0.030835474,0.04746078,67.0,18.300018,0.0,0.0,0.0,-0.042522717,9.54197e-21,0.0,63.005714,87.258545,24.505472,96.0,0.072129205,35.692337,238.76112,122.36475,0.0,63.005714,0.10912015,0.0,60.298782,8.330017
32123,21367380.0,0.0,18.297485,12.1814575,21.425293,21.483276,21.556854,21.20337,18.299042,18.294434,18.294434,18.3208,0.0,0.030682081,0.030682081,0.04716179,63.0,18.300018,0.0,0.0,0.0,-0.06707572,9.54197e-21,0.0,63.672756,81.54778,24.493622,96.0,0.07180885,35.70893,238.94733,118.973145,0.0,63.672756,0.1085165,0.0,60.94943,8.330017
32124,21367440.0,0.0,18.29718,12.170013,21.4198,21.468231,21.558685,21.205322,18.298523,18.29361,18.29361,18.308441,0.0,0.0305713,0.0305713,0.046957627,59.0,18.300018,0.0,0.0,0.0,-0.064689405,9.54197e-21,0.0,64.38639,76.16186,24.476557,96.0,0.07161205,35.732822,239.14728,115.82385,0.0,64.38639,0.10809132,0.0,61.64681,8.330017
32125,21367500.0,0.0,18.297577,12.159088,21.414398,21.453308,21.560547,21.207306,18.298096,18.293152,18.293152,18.302246,0.0,0.030500218,0.030500218,0.046832636,55.0,18.300018,0.0,0.0,0.0,-0.027768059,9.54197e-21,0.0,65.142944,71.104385,24.454666,96.0,0.07152383,35.763466,239.35236,112.90796,0.0,65.142944,0.10782019,0.0,62.386585,8.330017
32126,21367560.0,0.0,18.298492,12.148743,21.409851,21.440338,21.562592,21.20935,18.297974,18.292908,18.292908,18.29837,0.0,0.030437324,0.030437324,0.046723578,51.0,18.300018,0.0,0.0,0.0,0.024551235,9.54197e-21,0.0,65.92579,66.32605,24.433243,96.0,0.07145413,35.79346,239.56364,110.1559,0.0,65.92579,0.10758582,0.0,63.151722,8.330017
32127,21367620.0,0.0,18.298615,12.138977,21.405426,21.42749,21.564606,21.211426,18.298126,18.292938,18.292938,18.296143,0.0,0.030377682,0.030377682,0.046620905,47.0,18.300018,0.0,0.0,0.0,0.029006066,9.54197e-21,0.0,66.73755,61.78934,24.415436,96.0,0.07137888,35.818394,239.78043,107.53799,0.0,66.73755,0.10736142,0.0,63.944714,8.330017
32128,21367680.0,0.0,18.298584,12.129852,21.401062,21.414703,21.56668,21.213501,18.29831,18.29309,18.29309,18.29483,0.0,0.030309087,0.030309087,0.04650206,43.0,18.300018,0.0,0.0,0.0,0.017996838,9.54197e-21,0.0,67.57835,57.45096,24.39978,96.0,0.07127849,35.84031,240.00404,105.01773,0.0,67.57835,0.1071084,0.0,64.76596,8.330017
32129,21367740.0,0.0,18.298615,12.121399,21.396729,21.40207,21.568756,21.215607,18.298462,18.293335,18.293335,18.294159,0.0,0.030233188,0.030233188,0.04637059,39.0,18.300018,0.0,0.0,0.0,0.012652168,9.54197e-21,0.0,68.458244,53.282112,24.385359,96.0,0.071155034,35.860497,240.23389,102.57854,0.0,68.458244,0.106822066,0.0,65.62532,8.330017
32130,21367800.0,0.0,18.29898,12.113647,21.392456,21.389496,21.570831,21.217712,18.298615,18.29361,18.29361,18.293793,0.0,0.030137783,0.030137783,0.046203945,35.0,18.300018,0.0,0.0,0.0,0.021815464,9.54197e-21,0.0,69.376465,49.26523,24.372288,96.0,0.07098761,35.878796,240.47124,100.20173,0.0,69.376465,0.1064721,0.0,66.52229,8.330017
32131,21367860.0,0.0,18.299622,12.106659,21.38916,21.37915,21.57309,21.21988,18.298828,18.293945,18.293945,18.293762,0.0,0.030048827,0.030048827,0.046051253,31.666666,18.300018,0.0,0.0,0.0,0.04277128,9.54197e-21,0.0,70.33566,45.485146,24.361235,96.0,0.07082572,35.89427,240.70396,97.96302,0.0,70.33566,0.10614165,0.0,67.45913,8.330017
32132,21367920.0,0.0,18.299805,12.100464,21.386017,21.368958,21.575348,21.222076,18.299103,18.294342,18.294342,18.293915,0.0,0.029952483,0.029952483,0.0458852,28.333334,18.300018,0.0,0.0,0.0,0.040955197,9.54197e-21,0.0,71.33911,41.896156,24.353647,96.0,0.070635885,35.904892,240.93585,95.82193,0.0,71.33911,0.105783045,0.0,68.43863,8.330017
32133,21367980.0,0.0,18.299805,12.095062,21.382904,21.358856,21.577667,21.224304,18.299408,18.29477,18.29477,18.29419,0.0,0.029841296,0.029841296,0.045692787,25.0,18.300018,0.0,0.0,0.0,0.028544754,9.54197e-21,0.0,72.39424,38.46925,24.348978,96.0,0.070402764,35.91143,241.16922,93.75404,0.0,72.39424,0.10536786,0.0,69.46838,8.330017
32134,21368040.0,0.0,18.297485,12.090546,21.379852,21.348816,21.579956,21.226532,18.299438,18.29535,18.29535,18.294708,0.0,0.029846238,0.029846238,0.04571787,25.0,18.300018,0.0,0.0,0.0,-0.08308998,9.54197e-21,0.0,73.4713,35.590412,24.343964,96.0,0.07044012,35.91845,241.3412,92.135086,0.0,73.4713,0.10540631,0.0,70.5168,8.330017
32135,21368100.0,0.0,18.296295,12.086914,21.37677,21.338837,21.582275,21.22876,18.298859,18.295807,18.295807,18.295197,0.0,0.029907038,0.029907038,0.04583692,25.0,18.300018,0.0,0.0,0.0,-0.13552283,9.54197e-21,0.0,74.50463,33.20604,24.330387,96.0,0.07062864,35.937458,241.47,90.85613,0.0,74.50463,0.105650134,0.0,71.51719,8.330017
32136,21368160.0,0.0,18.298035,12.0842285,21.374664,21.331177,21.584625,21.230988,18.298157,18.295898,18.295898,18.29538,0.0,0.030012608,0.030012608,0.046032514,25.0,18.300018,0.0,0.0,0.0,-0.026384119,9.54197e-21,0.0,75.47833,31.249369,24.306887,96.0,0.07094436,35.970356,241.5615,89.86469,0.0,75.47833,0.1060519,0.0,72.45553,8.330017
32137,21368220.0,0.0,18.299133,12.082489,21.37259,21.323486,21.586914,21.233154,18.298035,18.29599,18.29599,18.295563,0.0,0.030137831,0.030137831,0.04625981,25.0,18.300018,0.0,0.0,0.0,0.044639118,9.54197e-21,0.0,76.3899,29.613981,24.285585,96.0,0.071298905,36.000175,241.62752,89.076225,0.0,76.3899,0.10653068,0.0,73.33067,8.330017
32138,21368280.0,0.0,18.298828,12.081787,21.370453,21.315735,21.589172,21.23529,18.298218,18.296265,18.296265,18.295837,0.0,0.030279178,0.030279178,0.046512723,25.0,18.300018,0.0,0.0,0.0,0.026593039,9.54197e-21,0.0,77.226654,28.270077,24.269022,96.0,0.071672484,36.02337,241.67096,88.468315,0.0,77.226654,0.10706628,0.0,74.13068,8.330017
32139,21368340.0,0.0,18.298492,12.082153,21.368256,21.307983,21.59137,21.237366,18.29837,18.29657,18.29657,18.296204,0.0,0.030424593,0.030424593,0.046770815,25.0,18.300018,0.0,0.0,0.0,0.0013519726,9.54197e-21,0.0,78.00432,27.128633,24.25325,96.0,0.07205217,36.04545,241.70044,87.978096,0.0,78.00432,0.10761606,0.0,74.871925,8.330017
32140,21368400.0,0.0,18.29837,12.083588,21.366028,21.30017,21.593506,21.23938,18.29837,18.296875,18.296875,18.29657,0.0,0.030577987,0.030577987,0.04704075,25.0,18.300018,0.0,0.0,0.0,-0.008960544,9.54197e-21,0.0,78.70373,26.201744,24.237108,96.0,0.07245026,36.06805,241.71396,87.617256,0.0,78.70373,0.108194225,0.0,75.535736,8.330017
32141,21368460.0,0.0,18.299164,12.086151,21.364746,21.294708,21.595673,21.241394,18.298431,18.29715,18.29715,18.296875,0.0,0.030733388,0.030733388,0.047312297,25.0,18.300018,0.0,0.0,0.0,0.025738725,9.54197e-21,0.0,79.32901,25.446962,24.221357,96.0,0.072850116,36.0901,241.71596,87.35504,0.0,79.32901,0.10877709,0.0,76.12676,8.330017
32142,21368520.0,0.0,18.299469,12.089905,21.363495,21.289215,21.597778,21.243347,18.298645,18.297455,18.297455,18.29721,0.0,0.030887991,0.030887991,0.047580644,25.0,18.300018,0.0,0.0,0.0,0.034419354,9.54197e-21,0.0,79.87467,24.84929,24.20907,96.0,0.07323574,36.1073,241.70818,87.18041,0.0,79.87467,0.10935479,0.0,76.640144,8.330017
32143,21368580.0,0.0,18.2995,12.094849,21.362183,21.28366,21.599823,21.24524,18.29889,18.29779,18.29779,18.297577,0.0,0.031038955,0.031038955,0.047841232,25.0,18.300018,0.0,0.0,0.0,0.025201993,9.54197e-21,0.0,80.35538,24.367205,24.199356,96.0,0.07360435,36.1209,241.69397,87.06717,0.0,80.35538,0.109917976,0.0,77.09057,8.330017
32144,21368640.0,0.0,18.29956,12.101013,21.36081,21.278046,21.601837,21.2471,18.299072,18.298126,18.298126,18.297943,0.0,0.031184599,0.031184599,0.048091184,25.0,18.300018,0.0,0.0,0.0,0.017185362,9.54197e-21,0.0,80.76162,24.001429,24.191393,96.0,0.07395425,36.13205,241.67393,87.01394,0.0,80.76162,0.11045936,0.0,77.46919,8.330017
32145,21368700.0,0.0,18.299774,12.10849,21.359375,21.2724,21.60376,21.248901,18.299255,18.298431,18.298431,18.298279,0.0,0.031324122,0.031324122,0.048329506,25.0,18.300018,0.0,0.0,0.0,0.019677594,9.54197e-21,0.0,81.113945,23.713377,24.18468,96.0,0.0742859,36.141445,241.6507,86.99819,0.0,81.113945,0.11097711,0.0,77.796135,8.330017
32146,21368760.0,0.0,18.300781,12.117279,21.35907,21.26941,21.605774,21.250763,18.299469,18.298767,18.298767,18.298615,0.0,0.031457074,0.031457074,0.048555464,25.0,18.300018,0.0,0.0,0.0,0.05681403,9.54197e-21,0.0,81.409294,23.501614,24.180231,96.0,0.07459479,36.147675,241.62456,87.01874,0.0,81.409294,0.11146928,0.0,78.06862,8.330017
32147,21368820.0,0.0,18.301178,12.127411,21.358795,21.266388,21.607697,21.252563,18.299866,18.299103,18.299103,18.29898,0.0,0.031581197,0.031581197,0.0487654,25.0,18.300018,0.0,0.0,0.0,0.06359932,9.54197e-21,0.0,81.64677,23.360191,24.180664,96.0,0.07486727,36.14707,241.59657,87.06994,0.0,81.64677,0.11192768,0.0,78.286125,8.330017
32148,21368880.0,0.0,18.301086,12.138947,21.35849,21.263306,21.60962,21.254333,18.300262,18.2995,18.2995,18.299377,0.0,0.03169581,0.03169581,0.048958343,25.0,18.300018,0.0,0.0,0.0,0.041015975,9.54197e-21,0.0,81.83048,23.27973,24.185186,96.0,0.075104475,36.14074,241.56758,87.14583,0.0,81.83048,0.112349994,0.0,78.45274,8.330017
32149,21368940.0,0.0,18.300842,12.1519165,21.358124,21.260193,21.61145,21.256073,18.300568,18.299927,18.299927,18.299805,0.0,0.03180058,0.03180058,0.04913389,25.0,18.300018,0.0,0.0,0.0,0.0104922615,9.54197e-21,0.0,81.96341,23.253939,24.192543,96.0,0.07530983,36.130436,241.5381,87.242546,0.0,81.96341,0.112735055,0.0,78.571434,8.330017
32150,21369000.0,0.0,18.301086,12.166351,21.357727,21.257019,21.613281,21.257751,18.30075,18.300262,18.300262,18.30017,0.0,0.031894438,0.031894438,0.049290497,25.0,18.300018,0.0,0.0,0.0,0.010598724,9.54197e-21,0.0,82.05301,23.270348,24.200813,96.0,0.07548771,36.11886,241.50923,87.351944,0.0,82.05301,0.11307946,0.0,78.64952,8.330017
32151,21369060.0,0.0,18.302338,12.182312,21.358398,21.256378,21.615173,21.259491,18.300964,18.300568,18.300568,18.300476,0.0,0.031977277,0.031977277,0.04942817,25.0,18.300018,0.0,0.0,0.0,0.061370183,9.54197e-21,0.0,82.10243,23.32443,24.211021,96.0,0.07563447,36.10457,241.48131,87.471344,0.0,82.10243,0.11338285,0.0,78.69002,8.330017
32152,21369120.0,0.0,18.302826,12.199799,21.3591,21.255676,21.617035,21.26117,18.301453,18.300903,18.300903,18.300812,0.0,0.032048877,0.032048877,0.049546704,25.0,18.300018,0.0,0.0,0.0,0.074055046,9.54197e-21,0.0,82.11804,23.407751,24.227129,96.0,0.07573645,36.08202,241.45491,87.5957,0.0,82.11804,0.113644645,0.0,78.69904,8.330017
32153,21369180.0,0.0,18.302643,12.218872,21.359772,21.254974,21.618866,21.262817,18.30191,18.3013,18.3013,18.301208,0.0,0.032109525,0.032109525,0.049646713,25.0,18.300018,0.0,0.0,0.0,0.04214772,9.54197e-21,0.0,82.1061,23.512623,24.248396,96.0,0.07579675,36.052246,241.43047,87.72091,0.0,82.1061,0.11386598,0.0,78.682556,8.330017
32154,21369240.0,0.0,18.30252,12.239563,21.360413,21.254211,21.620667,21.264465,18.302246,18.301727,18.301727,18.301636,0.0,0.032159623,0.032159623,0.049728967,25.0,18.300018,0.0,0.0,0.0,0.014177236,9.54197e-21,0.0,82.07098,23.633997,24.27222,96.0,0.07582507,36.018894,241.40816,87.844475,0.0,82.07098,0.11404844,0.0,78.64466,8.330017
32155,21369300.0,0.0,18.302765,12.261932,21.361023,21.253448,21.622467,21.266083,18.30243,18.302063,18.302063,18.302002,0.0,0.032199465,0.032199465,0.04979403,25.0,18.300018,0.0,0.0,0.0,0.013280636,9.54197e-21,0.0,82.015656,23.768559,24.297443,96.0,0.07582604,35.98358,241.38809,87.96481,0.0,82.015656,0.11419323,0.0,78.588196,8.330017
32156,21369360.0,0.0,18.304077,12.286011,21.362701,21.255157,21.62436,21.267761,18.302643,18.302368,18.302368,18.302277,0.0,0.032229874,0.032229874,0.049843285,25.0,18.300018,0.0,0.0,0.0,0.067697145,9.54197e-21,0.0,81.94608,23.909813,24.324638,96.0,0.07579953,35.945507,241.37042,88.07901,0.0,81.94608,0.11430331,0.0,78.51874,8.330017
32157,21369420.0,0.0,18.304596,12.311798,21.36444,21.256805,21.626282,21.269379,18.3031,18.302673,18.302673,18.302612,0.0,0.03225177,0.03225177,0.049878307,25.0,18.300018,0.0,0.0,0.0,0.08118186,9.54197e-21,0.0,81.867065,24.05296,24.357887,96.0,0.07573378,35.89896,241.35518,88.185234,0.0,81.867065,0.114382125,0.0,78.44083,8.330017
32158,21369480.0,0.0,18.304321,12.339386,21.36615,21.258453,21.628143,21.271027,18.30368,18.3031,18.3031,18.303009,0.0,0.032265663,0.032265663,0.049899966,25.0,18.300018,0.0,0.0,0.0,0.04171731,9.54197e-21,0.0,81.7808,24.195827,24.397112,96.0,0.07563014,35.844044,241.34235,88.282776,0.0,81.7808,0.114431575,0.0,78.356514,8.330017
32159,21369540.0,0.0,18.304138,12.368774,21.367828,21.26007,21.630035,21.272644,18.304016,18.303497,18.303497,18.303436,0.0,0.0322729,0.0322729,0.049910534,25.0,18.300018,0.0,0.0,0.0,0.009408257,9.54197e-21,0.0,81.691864,24.333809,24.43871,96.0,0.07550382,35.785805,241.33177,88.37037,0.0,81.691864,0.11445661,0.0,78.27011,8.330017
32160,21369600.0,0.0,18.304352,12.399994,21.369537,21.261688,21.631897,21.274261,18.304169,18.303772,18.303772,18.30368,0.0,0.032269098,0.032269098,0.049902864,25.0,18.300018,0.0,0.0,0.0,0.010781508,9.54197e-21,0.0,81.607834,24.449463,24.483158,96.0,0.07534292,35.72358,241.32594,88.43281,0.0,81.607834,0.11443988,0.0,78.1892,8.330017
32161,21369660.0,0.0,18.307281,12.432343,21.375824,21.269592,21.637573,21.279663,18.304504,18.304077,18.304077,18.304016,0.0,0.032266203,0.032266203,0.049896576,25.0,18.300018,0.0,0.0,0.0,0.13209066,9.54197e-21,0.0,81.52164,24.570715,24.528942,96.0,0.075180896,35.65948,241.31929,88.50026,0.0,81.52164,0.11442923,0.0,78.106094,8.330017
32162,21369720.0,0.0,18.30783,12.464966,21.382355,21.277435,21.64325,21.285065,18.30542,18.304535,18.304535,18.304474,0.0,0.032259397,0.032259397,0.04988384,25.0,18.300018,0.0,0.0,0.0,0.14307094,9.54197e-21,0.0,81.43889,24.682608,24.586761,96.0,0.07496843,35.578533,241.31447,88.55768,0.0,81.43889,0.11440285,0.0,78.02659,8.330017
32163,21369780.0,0.0,18.306396,12.497894,21.388885,21.285248,21.648926,21.290436,18.306213,18.305176,18.305176,18.305054,0.0,0.032249346,0.032249346,0.04986576,25.0,18.300018,0.0,0.0,0.0,0.03084736,9.54197e-21,0.0,81.36117,24.783527,24.652296,96.0,0.07472246,35.486786,241.31126,88.605255,0.0,81.36117,0.114364676,0.0,77.952156,8.330017
32164,21369840.0,0.0,18.30484,12.531128,21.395386,21.29303,21.654572,21.295807,18.306427,18.305756,18.305756,18.305634,0.0,0.03223673,0.03223673,0.049843475,25.0,18.300018,0.0,0.0,0.0,-0.08113489,9.54197e-21,0.0,81.289276,24.872686,24.718304,96.0,0.07446909,35.394375,241.30954,88.643234,0.0,81.289276,0.1143171,0.0,77.88352,8.330017
32165,21369900.0,0.0,18.305206,12.564636,21.401855,21.300781,21.660187,21.301147,18.306122,18.30603,18.30603,18.305939,0.0,0.032222606,0.032222606,0.049818788,25.0,18.300018,0.0,0.0,0.0,-0.06120222,9.54197e-21,0.0,81.22429,24.949553,24.777866,96.0,0.07423438,35.310986,241.309,88.67248,0.0,81.22429,0.114264145,0.0,77.821655,8.330017
32166,21369960.0,0.0,18.307404,12.59845,21.409576,21.311554,21.665802,21.30655,18.305878,18.30603,18.30603,18.30597,0.0,0.032207336,0.032207336,0.049792293,25.0,18.300018,0.0,0.0,0.0,0.06831293,9.54197e-21,0.0,81.16646,25.014349,24.83465,96.0,0.0740066,35.23149,241.30954,88.6935,0.0,81.16646,0.11420709,0.0,77.766785,8.330017
32167,21370020.0,0.0,18.307922,12.632507,21.417358,21.322235,21.671417,21.31195,18.306305,18.306091,18.306091,18.30606,0.0,0.03219149,0.03219149,0.049764924,25.0,18.300018,0.0,0.0,0.0,0.09600511,9.54197e-21,0.0,81.11615,25.067886,24.899029,96.0,0.07375143,35.141357,241.31093,88.70736,0.0,81.11615,0.11414799,0.0,77.719215,8.330017
32168,21370080.0,0.0,18.306976,12.66684,21.42508,21.332886,21.677002,21.317322,18.306793,18.306305,18.306305,18.306274,0.0,0.032175638,0.032175638,0.04973766,25.0,18.300018,0.0,0.0,0.0,0.025733773,9.54197e-21,0.0,81.07339,25.11081,24.969118,96.0,0.0734765,35.043232,241.31294,88.71508,0.0,81.07339,0.114089005,0.0,77.67894,8.330017
32169,21370140.0,0.0,18.306122,12.701447,21.4328,21.343506,21.682587,21.322662,18.306976,18.30655,18.30655,18.306519,0.0,0.032160185,0.032160185,0.049711183,25.0,18.300018,0.0,0.0,0.0,-0.036894456,9.54197e-21,0.0,81.03794,25.14362,25.039083,96.0,0.0732027,34.945282,241.31546,88.71738,0.0,81.03794,0.11403161,0.0,77.64572,8.330017
32170,21370200.0,0.0,18.306091,12.736328,21.44049,21.354034,21.68814,21.328033,18.306763,18.306702,18.306702,18.306671,0.0,0.032145385,0.032145385,0.049685907,25.0,18.300018,0.0,0.0,0.0,-0.04183198,9.54197e-21,0.0,81.00958,25.166794,25.106281,96.0,0.07293962,34.851204,241.31836,88.7148,0.0,81.00958,0.11397672,0.0,77.619316,8.330017
32171,21370260.0,0.0,18.30838,12.771454,21.450623,21.36914,21.694855,21.334534,18.306671,18.306702,18.306702,18.306671,0.0,0.032131568,0.032131568,0.049662385,25.0,18.300018,0.0,0.0,0.0,0.077832475,9.54197e-21,0.0,80.98777,25.181692,25.171726,96.0,0.07268451,34.759583,241.32147,88.708496,0.0,80.98777,0.11392555,0.0,77.599174,8.330017
32172,21370320.0,0.0,18.309052,12.806824,21.460907,21.384186,21.701538,21.341034,18.307068,18.306824,18.306824,18.306793,0.0,0.032118812,0.032118812,0.04964073,25.0,18.300018,0.0,0.0,0.0,0.10989043,9.54197e-21,0.0,80.97188,25.189878,25.244518,96.0,0.072406135,34.657673,241.32468,88.69946,0.0,80.97188,0.11387837,0.0,77.58469,8.330017
32173,21370380.0,0.0,18.307861,12.842468,21.47116,21.39914,21.70819,21.347534,18.307709,18.307098,18.307098,18.307037,0.0,0.032107197,0.032107197,0.04962106,25.0,18.300018,0.0,0.0,0.0,0.024249362,9.54197e-21,0.0,80.96159,25.191921,25.324646,96.0,0.07210458,34.545498,241.3279,88.6881,0.0,80.96159,0.113835454,0.0,77.57553,8.330017
32174,21370440.0,0.0,18.306824,12.878326,21.481354,21.414001,21.714844,21.354004,18.307922,18.307404,18.307404,18.307343,0.0,0.032096915,0.032096915,0.049603716,25.0,18.300018,0.0,0.0,0.0,-0.050147984,9.54197e-21,0.0,80.95605,25.188917,25.404163,96.0,0.07180765,34.434174,241.33104,88.67528,0.0,80.95605,0.11379753,0.0,77.57088,8.330017
32175,21370500.0,0.0,18.307037,12.914429,21.491425,21.42871,21.721436,21.360443,18.3078,18.307465,18.307465,18.307404,0.0,0.032089848,0.032089848,0.049591895,25.0,18.300018,0.0,0.0,0.0,-0.036558513,9.54197e-21,0.0,80.95888,25.178173,25.479471,96.0,0.07153173,34.32874,241.33371,88.66144,0.0,80.95888,0.11377155,0.0,77.574104,8.330017
32176,21370560.0,0.0,18.308044,12.950775,21.50296,21.446838,21.72821,21.366882,18.307648,18.307556,18.307556,18.307526,0.0,0.03208217,0.03208217,0.049579028,25.0,18.300018,0.0,0.0,0.0,0.010228373,9.54197e-21,0.0,80.960434,25.168415,25.555197,96.0,0.0712529,34.22272,241.33649,88.64752,0.0,80.960434,0.11374335,0.0,77.57613,8.330017
32177,21370620.0,0.0,18.308868,12.987305,21.514526,21.464844,21.734955,21.373322,18.30774,18.307648,18.307648,18.307617,0.0,0.032075714,0.032075714,0.04956826,25.0,18.300018,0.0,0.0,0.0,0.055685863,9.54197e-21,0.0,80.9649,25.15632,25.6331,96.0,0.07096869,34.11366,241.33905,88.633575,0.0,80.9649,0.11371966,0.0,77.5809,8.330017
32178,21370680.0,0.0,18.308655,13.024109,21.52597,21.482635,21.741638,21.3797,18.307892,18.30774,18.30774,18.307709,0.0,0.032071862,0.032071862,0.049561918,25.0,18.300018,0.0,0.0,0.0,0.038978618,9.54197e-21,0.0,80.97394,25.141705,25.715315,96.0,0.07067445,33.998558,241.34099,88.62097,0.0,80.97394,0.113705575,0.0,77.58989,8.330017
32179,21370740.0,0.0,18.308441,13.061096,21.537445,21.500458,21.748352,21.386108,18.308136,18.307861,18.307861,18.30783,0.0,0.032067526,0.032067526,0.04955475,25.0,18.300018,0.0,0.0,0.0,0.01967892,9.54197e-21,0.0,80.98236,25.127264,25.797602,96.0,0.07037877,33.883358,241.34305,88.60796,0.0,80.98236,0.11368977,0.0,77.598335,8.330017
32180,21370800.0,0.0,18.308197,13.098297,21.548859,21.518219,21.755035,21.392487,18.308289,18.308014,18.308014,18.307983,0.0,0.03206419,0.03206419,0.04954928,25.0,18.300018,0.0,0.0,0.0,-0.002131853,9.54197e-21,0.0,80.99226,25.112207,25.880783,96.0,0.07008155,33.766903,241.34486,88.59567,0.0,80.99226,0.11367763,0.0,77.60812,8.330017
32181,21370860.0,0.0,18.308838,13.135712,21.561707,21.539337,21.76184,21.398834,18.30835,18.308136,18.308136,18.308105,0.0,0.032061785,0.032061785,0.049545404,25.0,18.300018,0.0,0.0,0.0,0.021733237,9.54197e-21,0.0,81.00339,25.096817,25.964394,96.0,0.06978437,33.649845,241.34642,88.5842,0.0,81.00339,0.11366895,0.0,77.61903,8.330017
32182,21370920.0,0.0,18.309174,13.173309,21.574585,21.560364,21.768616,21.405182,18.308533,18.308258,18.308258,18.308228,0.0,0.032060184,0.032060184,0.049542867,25.0,18.300018,0.0,0.0,0.0,0.037329625,9.54197e-21,0.0,81.01524,25.081675,26.050165,96.0,0.06948087,33.529766,241.34772,88.57372,0.0,81.01524,0.11366321,0.0,77.63059,8.330017
32183,21370980.0,0.0,18.30899,13.211121,21.587402,21.581299,21.77539,21.411499,18.308746,18.30841,18.30841,18.30838,0.0,0.03205925,0.03205925,0.049541455,25.0,18.300018,0.0,0.0,0.0,0.018863589,9.54197e-21,0.0,81.02746,25.06715,26.138357,96.0,0.06916982,33.4063,241.34877,88.56433,0.0,81.02746,0.11365993,0.0,77.642456,8.330017
32184,21371040.0,0.0,18.308838,13.249115,21.600159,21.602081,21.782104,21.417816,18.308868,18.308563,18.308563,18.308533,0.0,0.032058854,0.032058854,0.049540948,25.0,18.300018,0.0,0.0,0.0,0.003084439,9.54197e-21,0.0,81.039665,25.053486,26.226902,96.0,0.0688582,33.282337,241.34962,88.556015,0.0,81.039665,0.11365864,0.0,77.65426,8.330017
32185,21371100.0,0.0,18.308594,13.2872925,21.612854,21.622803,21.788818,21.424103,18.308899,18.308716,18.308716,18.308655,0.0,0.032059073,0.032059073,0.049541466,25.0,18.300018,0.0,0.0,0.0,-0.016569745,9.54197e-21,0.0,81.05202,25.040571,26.316143,96.0,0.06854494,33.157402,241.35023,88.5488,0.0,81.05202,0.11365958,0.0,77.66616,8.330017
32186,21371160.0,0.0,18.309662,13.325653,21.627045,21.647095,21.795715,21.43039,18.308868,18.308777,18.308777,18.308746,0.0,0.032059725,0.032059725,0.049542703,25.0,18.300018,0.0,0.0,0.0,0.034004077,9.54197e-21,0.0,81.06405,25.028736,26.404613,96.0,0.06823482,33.033543,241.35066,88.54266,0.0,81.06405,0.11366213,0.0,77.67772,8.330017
32187,21371220.0,0.0,18.31012,13.364197,21.641296,21.671234,21.802582,21.436676,18.309082,18.308868,18.308868,18.308838,0.0,0.03206066,0.03206066,0.049544398,25.0,18.300018,0.0,0.0,0.0,0.05505276,9.54197e-21,0.0,81.0756,25.0182,26.496462,96.0,0.06791293,32.904957,241.35092,88.53758,0.0,81.0756,0.11366569,0.0,77.68879,8.330017
32188,21371280.0,0.0,18.309692,13.402893,21.655457,21.695282,21.809387,21.442932,18.309418,18.309052,18.309052,18.309021,0.0,0.03206182,0.03206182,0.049546465,25.0,18.300018,0.0,0.0,0.0,0.022090122,9.54197e-21,0.0,81.08661,25.008984,26.592133,96.0,0.06757752,32.77101,241.35103,88.533516,0.0,81.08661,0.11367009,0.0,77.69932,8.330017
32189,21371340.0,0.0,18.309235,13.441742,21.669556,21.719177,21.816193,21.449158,18.30957,18.309235,18.309235,18.309204,0.0,0.032063156,0.032063156,0.049548805,25.0,18.300018,0.0,0.0,0.0,-0.014719436,9.54197e-21,0.0,81.09696,25.000969,26.688362,96.0,0.06724001,32.636295,241.35101,88.53033,0.0,81.09696,0.113675095,0.0,77.70921,8.330017
32190,21371400.0,0.0,18.309296,13.480774,21.683502,21.742767,21.822968,21.455353,18.30954,18.309326,18.309326,18.309265,0.0,0.03206465,0.03206465,0.049551398,25.0,18.300018,0.0,0.0,0.0,-0.011863224,9.54197e-21,0.0,81.10557,24.995651,26.783121,96.0,0.066907406,32.50363,241.35078,88.52886,0.0,81.10557,0.11368068,0.0,77.7174,8.330017
32191,21371460.0,0.0,18.309875,13.5199585,21.698486,21.768799,21.829926,21.461548,18.30951,18.309418,18.309418,18.309387,0.0,0.032066144,0.032066144,0.049553983,25.0,18.300018,0.0,0.0,0.0,0.011787006,9.54197e-21,0.0,81.11453,24.989824,26.878208,96.0,0.066573456,32.37051,241.35057,88.52711,0.0,81.11453,0.113686256,0.0,77.72592,8.330017
32192,21371520.0,0.0,18.310364,13.559296,21.71347,21.794678,21.836853,21.467743,18.309631,18.30951,18.30951,18.309479,0.0,0.032067645,0.032067645,0.04955657,25.0,18.300018,0.0,0.0,0.0,0.036800567,9.54197e-21,0.0,81.122765,24.985086,26.97499,96.0,0.06623293,32.235016,241.35031,88.52599,0.0,81.122765,0.113691844,0.0,77.73376,8.330017
32193,21371580.0,0.0,18.310242,13.598755,21.728302,21.82022,21.84372,21.473877,18.309753,18.3096,18.3096,18.30957,0.0,0.032069005,0.032069005,0.049558893,25.0,18.300018,0.0,0.0,0.0,0.025928669,9.54197e-21,0.0,81.12941,24.98256,27.074757,96.0,0.06588092,32.09534,241.34993,88.52599,0.0,81.12941,0.11369689,0.0,77.74005,8.330017
32194,21371640.0,0.0,18.31015,13.638367,21.743134,21.845856,21.850616,21.480011,18.309906,18.309692,18.309692,18.309662,0.0,0.032070402,0.032070402,0.04956128,25.0,18.300018,0.0,0.0,0.0,0.0135031035,9.54197e-21,0.0,81.13634,24.97966,27.174488,96.0,0.06552896,31.955719,241.34958,88.525826,0.0,81.13634,0.11370207,0.0,77.74662,8.330017
32195,21371700.0,0.0,18.310059,13.678101,21.757904,21.871307,21.857483,21.486145,18.310028,18.309814,18.309814,18.309784,0.0,0.032071732,0.032071732,0.04956355,25.0,18.300018,0.0,0.0,0.0,0.0035541868,9.54197e-21,0.0,81.14265,24.977531,27.275,96.0,0.06517352,31.815,241.34918,88.52603,0.0,81.14265,0.11370702,0.0,77.752594,8.330017
32196,21371760.0,0.0,18.310486,13.717987,21.77353,21.898773,21.864532,21.492249,18.31009,18.309937,18.309937,18.309906,0.0,0.032072984,0.032072984,0.049565677,25.0,18.300018,0.0,0.0,0.0,0.018523913,9.54197e-21,0.0,81.14835,24.976137,27.376175,96.0,0.064815134,31.673357,241.34879,88.52657,0.0,81.14835,0.11371165,0.0,77.757996,8.330017
32197,21371820.0,0.0,18.3107,13.757965,21.789154,21.926086,21.871552,21.498352,18.310242,18.310028,18.310028,18.309998,0.0,0.032074127,0.032074127,0.049567606,25.0,18.300018,0.0,0.0,0.0,0.025068937,9.54197e-21,0.0,81.15353,24.975393,27.479082,96.0,0.064449936,31.529287,241.34836,88.527374,0.0,81.15353,0.11371586,0.0,77.762886,8.330017
32198,21371880.0,0.0,18.310577,13.798096,21.804688,21.953247,21.87854,21.504425,18.310394,18.31015,18.31015,18.31012,0.0,0.032075144,0.032075144,0.04956933,25.0,18.300018,0.0,0.0,0.0,0.012924891,9.54197e-21,0.0,81.158226,24.975176,27.583632,96.0,0.06407824,31.38292,241.34793,88.52834,0.0,81.158226,0.11371962,0.0,77.76733,8.330017
32199,21371940.0,0.0,18.310516,13.838318,21.82013,21.980286,21.885529,21.510468,18.310486,18.310272,18.310272,18.310242,0.0,0.032076057,0.032076057,0.049570866,25.0,18.300018,0.0,0.0,0.0,0.0033864144,9.54197e-21,0.0,81.16254,24.975319,27.688602,96.0,0.06370444,31.235958,241.34753,88.52941,0.0,81.16254,0.11372299,0.0,77.7714,8.330017
32200,21372000.0,0.0,18.310425,13.878632,21.83551,22.007141,21.892456,21.51648,18.310547,18.310394,18.310394,18.310364,0.0,0.032076858,0.032076858,0.04957221,25.0,18.300018,0.0,0.0,0.0,-0.0066155526,9.54197e-21,0.0,81.16642,24.975883,27.794159,96.0,0.06332795,31.088177,241.34712,88.5306,0.0,81.16642,0.11372593,0.0,77.77507,8.330017
32201,21372060.0,0.0,18.311035,13.919067,21.851715,22.03595,21.899597,21.522491,18.310547,18.310455,18.310455,18.310425,0.0,0.032077555,0.032077555,0.049573377,25.0,18.300018,0.0,0.0,0.0,0.021891234,9.54197e-21,0.0,81.169975,24.976696,27.89951,96.0,0.06295166,30.940687,241.34673,88.53182,0.0,81.169975,0.113728486,0.0,77.77843,8.330017
32202,21372120.0,0.0,18.31131,13.959595,21.86789,22.064575,21.906677,21.528503,18.3107,18.310547,18.310547,18.310516,0.0,0.032078132,0.032078132,0.049574334,25.0,18.300018,0.0,0.0,0.0,0.033944532,9.54197e-21,0.0,81.17326,24.977737,28.007013,96.0,0.06256707,30.790182,241.34636,88.53304,0.0,81.17326,0.1137306,0.0,77.78155,8.330017
32203,21372180.0,0.0,18.311127,14.000244,21.883972,22.093048,21.913757,21.534454,18.310913,18.310669,18.310669,18.310638,0.0,0.03207858,0.03207858,0.04957508,25.0,18.300018,0.0,0.0,0.0,0.016399015,9.54197e-21,0.0,81.17634,24.978962,28.116941,96.0,0.06217322,30.636284,241.34601,88.53423,0.0,81.17634,0.11373225,0.0,77.784454,8.330017
32204,21372240.0,0.0,18.310913,14.040955,21.899994,22.121368,21.920807,21.540436,18.311035,18.310791,18.310791,18.31076,0.0,0.032078944,0.032078944,0.04957567,25.0,18.300018,0.0,0.0,0.0,-0.0039392076,9.54197e-21,0.0,81.179245,24.980238,28.227524,96.0,0.061776534,30.481466,241.34567,88.535355,0.0,81.179245,0.11373355,0.0,77.78722,8.330017
32205,21372300.0,0.0,18.310944,14.081726,21.915833,22.149323,21.927795,21.546326,18.311035,18.310852,18.310852,18.310822,0.0,0.032079138,0.032079138,0.049575984,25.0,18.300018,0.0,0.0,0.0,-0.0034059437,9.54197e-21,0.0,81.18193,24.981462,28.337753,96.0,0.061380323,30.327147,241.3454,88.53628,0.0,81.18193,0.11373426,0.0,77.78977,8.330017
32206,21372360.0,0.0,18.311401,14.12262,21.932587,22.179413,21.934998,21.552246,18.311035,18.310944,18.310944,18.310913,0.0,0.03207936,0.03207936,0.049576342,25.0,18.300018,0.0,0.0,0.0,0.014203376,9.54197e-21,0.0,81.18465,24.982704,28.448195,96.0,0.06098352,30.172527,241.34511,88.53723,0.0,81.18465,0.11373507,0.0,77.79236,8.330017
32207,21372420.0,0.0,18.311798,14.163544,21.94934,22.20935,21.94217,21.558167,18.311157,18.311035,18.311035,18.311005,0.0,0.03207951,0.03207951,0.049576584,25.0,18.300018,0.0,0.0,0.0,0.031787876,9.54197e-21,0.0,81.187294,24.983898,28.560322,96.0,0.060580075,30.015547,241.34483,88.538086,0.0,81.187294,0.113735616,0.0,77.794876,8.330017
32208,21372480.0,0.0,18.311676,14.204559,21.965881,22.238892,21.94928,21.563995,18.31128,18.311127,18.311127,18.311096,0.0,0.032079536,0.032079536,0.049576618,25.0,18.300018,0.0,0.0,0.0,0.022249553,9.54197e-21,0.0,81.18991,24.984934,28.675035,96.0,0.06016665,29.85495,241.3446,88.53871,0.0,81.18991,0.11373569,0.0,77.797386,8.330017
32209,21372540.0,0.0,18.311615,14.245636,21.982452,22.268524,21.95642,21.569855,18.311401,18.311218,18.311218,18.311188,0.0,0.032079577,0.032079577,0.049576674,25.0,18.300018,0.0,0.0,0.0,0.011192458,9.54197e-21,0.0,81.19252,24.986004,28.789688,96.0,0.059753682,29.694439,241.34438,88.53937,0.0,81.19252,0.113735825,0.0,77.79989,8.330017
32210,21372600.0,0.0,18.311615,14.286743,21.998962,22.297974,21.963501,21.575714,18.311493,18.31134,18.31134,18.31131,0.0,0.03207959,0.03207959,0.049576677,25.0,18.300018,0.0,0.0,0.0,0.005337603,9.54197e-21,0.0,81.19514,24.986938,28.905062,96.0,0.059337657,29.532913,241.34416,88.539925,0.0,81.19514,0.11373586,0.0,77.80239,8.330017
32211,21372660.0,0.0,18.312012,14.327942,22.016266,22.329315,21.970795,21.581543,18.311584,18.311432,18.311432,18.311401,0.0,0.03207957,0.03207957,0.049576636,25.0,18.300018,0.0,0.0,0.0,0.02014733,9.54197e-21,0.0,81.19776,24.987764,29.021221,96.0,0.05891858,29.37029,241.34395,88.540375,0.0,81.19776,0.11373578,0.0,77.8049,8.330017
32212,21372720.0,0.0,18.312164,14.369171,22.033539,22.360474,21.978058,21.587372,18.311737,18.311554,18.311554,18.311523,0.0,0.032079514,0.032079514,0.049576536,25.0,18.300018,0.0,0.0,0.0,0.024087168,9.54197e-21,0.0,81.20041,24.988493,29.139229,96.0,0.05849263,29.205078,241.34375,88.54074,0.0,81.20041,0.113735564,0.0,77.80744,8.330017
32213,21372780.0,0.0,18.312073,14.410431,22.05072,22.39148,21.98529,21.59317,18.31189,18.311676,18.311676,18.311646,0.0,0.032079443,0.032079443,0.0495764,25.0,18.300018,0.0,0.0,0.0,0.011999926,9.54197e-21,0.0,81.203094,24.98911,29.258806,96.0,0.05806087,29.037672,241.34357,88.541016,0.0,81.203094,0.113735296,0.0,77.81002,8.330017
32214,21372840.0,0.0,18.312012,14.451721,22.06781,22.422302,21.992493,21.598938,18.312012,18.311798,18.311798,18.311768,0.0,0.03207937,0.03207937,0.049576268,25.0,18.300018,0.0,0.0,0.0,0.0030446164,9.54197e-21,0.0,81.20582,24.9896,29.378819,96.0,0.057627417,28.869652,241.34338,88.54122,0.0,81.20582,0.113735005,0.0,77.81263,8.330017
32215,21372900.0,0.0,18.31195,14.4930725,22.084839,22.452972,21.999664,21.604706,18.312042,18.31189,18.31189,18.31186,0.0,0.032079287,0.032079287,0.04957613,25.0,18.300018,0.0,0.0,0.0,-0.005035258,9.54197e-21,0.0,81.20858,24.989956,29.499403,96.0,0.057191856,28.700834,241.34322,88.541336,0.0,81.20858,0.11373471,0.0,77.815285,8.330017
32216,21372960.0,0.0,18.31253,14.534424,22.10263,22.485443,22.007019,21.610443,18.312042,18.31195,18.31195,18.31195,0.0,0.032079216,0.032079216,0.049576007,25.0,18.300018,0.0,0.0,0.0,0.020814624,9.54197e-21,0.0,81.21138,24.990185,29.619879,96.0,0.056756664,28.532171,241.34305,88.5414,0.0,81.21138,0.11373445,0.0,77.81797,8.330017
32217,21373020.0,0.0,18.312775,14.575806,22.120422,22.51773,22.014343,21.61618,18.312195,18.312042,18.312042,18.312012,0.0,0.032079145,0.032079145,0.04957588,25.0,18.300018,0.0,0.0,0.0,0.031928517,9.54197e-21,0.0,81.21421,24.990337,29.742409,96.0,0.056314033,28.360632,241.34288,88.541405,0.0,81.21421,0.11373418,0.0,77.820694,8.330017
32218,21373080.0,0.0,18.312653,14.6171875,22.138092,22.549866,22.021637,21.621887,18.312408,18.312164,18.312164,18.312134,0.0,0.032079063,0.032079063,0.049575746,25.0,18.300018,0.0,0.0,0.0,0.016861437,9.54197e-21,0.0,81.21707,24.990416,29.867247,96.0,0.05586306,28.185854,241.34271,88.54137,0.0,81.21707,0.11373388,0.0,77.82345,8.330017
32219,21373140.0,0.0,18.31247,14.6586,22.15567,22.581818,22.02893,21.627563,18.31253,18.312286,18.312286,18.312256,0.0,0.032079004,0.032079004,0.049575638,25.0,18.300018,0.0,0.0,0.0,-0.0013805755,9.54197e-21,0.0,81.21998,24.990395,29.992855,96.0,0.0554094,28.010004,241.34254,88.54128,0.0,81.21998,0.11373364,0.0,77.82623,8.330017
32220,21373200.0,0.0,18.3125,14.700012,22.173065,22.613373,22.036133,21.63321,18.31253,18.312347,18.312347,18.312347,0.0,0.03207898,0.03207898,0.049575604,25.0,18.300018,0.0,0.0,0.0,-0.0014935189,9.54197e-21,0.0,81.2229,24.990242,30.118353,96.0,0.054956034,27.834305,241.34238,88.54117,0.0,81.2229,0.11373357,0.0,77.82905,8.330017
32221,21373260.0,0.0,18.315674,14.741455,22.19806,22.654053,22.05069,21.646027,18.312775,18.31247,18.31247,18.312439,0.0,0.032078933,0.032078933,0.049575523,25.0,18.300018,0.0,0.0,0.0,0.13686046,9.54197e-21,0.0,81.22584,24.990122,30.246326,96.0,0.054494303,27.655146,241.34221,88.54105,0.0,81.22584,0.113733396,0.0,77.83186,8.330017
32222,21373320.0,0.0,18.316437,14.782959,22.223389,22.694519,22.065186,21.658813,18.31372,18.312836,18.312836,18.312775,0.0,0.03207881,0.03207881,0.049575306,25.0,18.300018,0.0,0.0,0.0,0.15803173,9.54197e-21,0.0,81.22881,24.990059,30.38719,96.0,0.05398582,27.457935,241.34203,88.54088,0.0,81.22881,0.11373292,0.0,77.834724,8.330017
32223,21373380.0,0.0,18.315094,14.824554,22.248596,22.734741,22.07962,21.67154,18.314606,18.313446,18.313446,18.313324,0.0,0.03207865,0.03207865,0.049575023,25.0,18.300018,0.0,0.0,0.0,0.046874136,9.54197e-21,0.0,81.23187,24.989956,30.537102,96.0,0.053444877,27.24806,241.34186,88.54064,0.0,81.23187,0.113732316,0.0,77.83767,8.330017
32224,21373440.0,0.0,18.313324,14.86618,22.273682,22.77478,22.094025,21.684204,18.31491,18.314056,18.314056,18.313934,0.0,0.03207852,0.03207852,0.0495748,25.0,18.300018,0.0,0.0,0.0,-0.07992263,9.54197e-21,0.0,81.235016,24.989689,30.68863,96.0,0.052898474,27.03592,241.34167,88.540344,0.0,81.235016,0.11373184,0.0,77.84069,8.330017
32225,21373500.0,0.0,18.313354,14.907898,22.298676,22.814606,22.108398,21.696869,18.314636,18.314392,18.314392,18.31427,0.0,0.03207849,0.03207849,0.049574763,25.0,18.300018,0.0,0.0,0.0,-0.07784766,9.54197e-21,0.0,81.23817,24.989212,30.83306,96.0,0.05237819,26.833715,241.34148,88.54004,0.0,81.23817,0.11373174,0.0,77.84372,8.330017
32226,21373560.0,0.0,18.314941,14.949646,22.324005,22.855682,22.122559,21.709167,18.314209,18.314392,18.314392,18.314331,0.0,0.03207854,0.03207854,0.049574863,25.0,18.300018,0.0,0.0,0.0,0.025915485,9.54197e-21,0.0,81.2413,24.988611,30.972784,96.0,0.051875353,26.638103,241.34128,88.53975,0.0,81.2413,0.11373195,0.0,77.846725,8.330017
32227,21373620.0,0.0,18.315857,14.991486,22.349274,22.896545,22.136658,21.721436,18.314392,18.314331,18.314331,18.3143,0.0,0.032078598,0.032078598,0.04957496,25.0,18.300018,0.0,0.0,0.0,0.080448404,9.54197e-21,0.0,81.2444,24.988037,31.116625,96.0,0.051358104,26.436726,241.34106,88.539474,0.0,81.2444,0.11373215,0.0,77.84969,8.330017
32228,21373680.0,0.0,18.315521,15.033325,22.37442,22.937195,22.150726,21.733673,18.314789,18.314453,18.314453,18.314423,0.0,0.03207864,0.03207864,0.049575035,25.0,18.300018,0.0,0.0,0.0,0.04878323,9.54197e-21,0.0,81.247475,24.987482,31.266352,96.0,0.050820164,26.227104,241.34085,88.5392,0.0,81.247475,0.113732316,0.0,77.852646,8.330017
32229,21373740.0,0.0,18.315125,15.075256,22.399445,22.97763,22.164734,21.74585,18.315033,18.314606,18.314606,18.314575,0.0,0.03207871,0.03207871,0.049575165,25.0,18.300018,0.0,0.0,0.0,0.014626563,9.54197e-21,0.0,81.2505,24.986895,31.416897,96.0,0.050279915,26.016346,241.34062,88.53894,0.0,81.2505,0.113732584,0.0,77.85555,8.330017
32230,21373800.0,0.0,18.314331,15.117218,22.424347,23.017853,22.17871,21.758026,18.315155,18.31485,18.31485,18.314789,0.0,0.032078806,0.032078806,0.049575333,25.0,18.300018,0.0,0.0,0.0,-0.042685688,9.54197e-21,0.0,81.25351,24.986269,31.569475,96.0,0.049733043,25.802734,241.34038,88.53868,0.0,81.25351,0.11373295,0.0,77.85844,8.330017
32231,21373860.0,0.0,18.315216,15.15921,22.450562,23.060486,22.19336,21.770721,18.314972,18.314941,18.314941,18.31491,0.0,0.032078966,0.032078966,0.049575612,25.0,18.300018,0.0,0.0,0.0,0.0035332867,9.54197e-21,0.0,81.25645,24.985596,31.718346,96.0,0.049200237,25.594315,241.34013,88.53847,0.0,81.25645,0.113733545,0.0,77.861244,8.330017
32232,21373920.0,0.0,18.31601,15.201233,22.476746,23.102905,22.207947,21.783386,18.315033,18.314972,18.314972,18.314972,0.0,0.032079138,0.032079138,0.049575914,25.0,18.300018,0.0,0.0,0.0,0.04828942,9.54197e-21,0.0,81.25929,24.98495,31.868908,96.0,0.048662122,25.38353,241.33986,88.53828,0.0,81.25929,0.113734186,0.0,77.86397,8.330017
32233,21373980.0,0.0,18.316132,15.243317,22.502808,23.145111,22.222473,21.79602,18.315338,18.315063,18.315063,18.315033,0.0,0.032079313,0.032079313,0.049576215,25.0,18.300018,0.0,0.0,0.0,0.047753938,9.54197e-21,0.0,81.262054,24.984337,32.023247,96.0,0.048111316,25.167454,241.33958,88.53812,0.0,81.262054,0.11373485,0.0,77.86661,8.330017
32234,21374040.0,0.0,18.315735,15.2854,22.528717,23.187073,22.236969,21.808594,18.315613,18.315247,18.315247,18.315216,0.0,0.032079495,0.032079495,0.04957653,25.0,18.300018,0.0,0.0,0.0,0.012519957,9.54197e-21,0.0,81.264725,24.983736,32.180443,96.0,0.047551237,24.947378,241.33931,88.537964,0.0,81.264725,0.11373553,0.0,77.86916,8.330017
32235,21374100.0,0.0,18.31543,15.327545,22.554535,23.22882,22.251404,21.821136,18.315704,18.31543,18.31543,18.315369,0.0,0.032079708,0.032079708,0.04957689,25.0,18.300018,0.0,0.0,0.0,-0.013465149,9.54197e-21,0.0,81.26731,24.983135,32.33784,96.0,0.046991467,24.727022,241.33902,88.53784,0.0,81.26731,0.1137363,0.0,77.87163,8.330017
32236,21374160.0,0.0,18.315674,15.36969,22.58075,23.271759,22.265778,21.833374,18.315674,18.315552,18.315552,18.315521,0.0,0.032079946,0.032079946,0.049577303,25.0,18.300018,0.0,0.0,0.0,-0.0045279237,9.54197e-21,0.0,81.269775,24.982538,32.49452,96.0,0.04643535,24.507673,241.33871,88.53776,0.0,81.269775,0.113737196,0.0,77.873985,8.330017
32237,21374220.0,0.0,18.316101,15.411865,22.606842,23.314484,22.28006,21.845581,18.315704,18.315613,18.315613,18.315582,0.0,0.0320802,0.0320802,0.049577747,25.0,18.300018,0.0,0.0,0.0,0.01784878,9.54197e-21,0.0,81.272125,24.981966,32.6515,96.0,0.045879297,24.287903,241.3384,88.537704,0.0,81.272125,0.11373815,0.0,77.87623,8.330017
32238,21374280.0,0.0,18.316467,15.454041,22.633057,23.356964,22.294312,21.857758,18.315826,18.315674,18.315674,18.315643,0.0,0.032068614,0.032068614,0.04961359,25.0,18.300018,0.0,0.0,0.35323092,0.031716816,9.54197e-21,0.0,81.27484,24.96766,32.8101,96.0,0.045323785,24.06586,241.338,88.533035,0.0,81.27484,0.113750614,0.0,77.90344,8.330017
32239,21374340.0,0.0,18.318085,15.496246,22.662567,23.399109,22.308533,21.869904,18.316132,18.315735,18.315735,18.315704,0.0,0.031953033,0.031953033,0.050029624,25.0,18.300018,0.0,0.0,1.2222869,0.09143268,9.54197e-21,0.0,81.319885,24.785273,32.972507,96.0,0.04483189,23.83849,241.33415,88.48092,0.0,81.319885,0.11393513,0.0,78.21855,8.330017
32240,21374400.0,0.0,18.319672,15.538483,22.694641,23.440735,22.322784,21.88208,18.316895,18.315918,18.315918,18.315887,0.0,0.031782344,0.031782344,0.05076212,25.0,18.300018,0.0,0.0,2.5047984,0.1405253,9.54197e-21,0.0,81.45147,24.438074,33.143967,96.0,0.04439873,23.598444,241.32379,88.39295,0.0,81.45147,0.11432585,0.0,78.80336,8.330017
32241,21374460.0,0.0,18.321014,15.580688,22.730316,23.483002,22.337036,21.894073,18.317963,18.316376,18.316376,18.316284,0.0,0.03154981,0.03154981,0.05187781,25.0,18.300018,0.0,0.0,4.2136946,0.15372698,9.54197e-21,0.0,81.691536,23.905264,33.328064,96.0,0.04403309,23.340714,241.30377,88.2719,0.0,81.691536,0.114976,0.0,79.72493,8.330017
32242,21374520.0,0.0,18.322052,15.622925,22.769165,23.524323,22.351349,21.906097,18.319183,18.317047,18.317047,18.316956,0.0,0.031264476,0.031264476,0.053394068,25.0,18.300018,0.0,0.0,6.3311315,0.14385578,9.54197e-21,0.0,82.06721,23.187374,33.52497,96.0,0.043747243,23.065039,241.27086,88.12726,0.0,82.06721,0.11592117,0.0,81.02881,8.330017
32243,21374580.0,0.0,18.323212,15.665161,22.810913,23.564423,22.365753,21.918243,18.320343,18.317871,18.317871,18.31778,0.0,0.030935317,0.030935317,0.055318695,25.0,18.300018,0.0,0.0,8.840686,0.13762192,9.54197e-21,0.0,82.60314,22.300535,33.733437,96.0,0.043552857,22.77319,241.22168,87.97376,0.0,82.60314,0.11718526,0.0,82.75736,8.330017
32244,21374640.0,0.0,18.324493,15.707397,22.855438,23.603058,22.38028,21.93045,18.321503,18.318756,18.318756,18.318756,0.0,0.030559896,0.030559896,0.057654124,25.0,18.300018,0.0,0.0,11.727841,0.1412848,9.54197e-21,0.0,83.317795,21.267904,33.953373,96.0,0.04344667,22.465277,241.15436,87.82297,0.0,83.317795,0.11876841,0.0,84.93545,8.330017
32245,21374700.0,0.0,18.325897,15.749634,22.902649,23.640076,22.394928,21.94278,18.322662,18.319702,18.319702,18.319824,0.0,0.030126628,0.030126628,0.06040396,25.0,18.300018,0.0,0.0,14.981437,0.15142101,9.54197e-21,0.0,84.227516,20.118229,34.1851,96.0,0.043416686,22.140862,241.06815,87.68488,0.0,84.227516,0.12065432,0.0,87.57798,8.330017
32246,21374760.0,0.0,18.32727,15.79184,22.952667,23.676819,22.409729,21.955048,18.323914,18.32071,18.32071,18.320984,0.0,0.029642677,0.029642677,0.063544236,25.0,18.300018,0.0,0.0,18.601244,0.15828714,9.54197e-21,0.0,85.36568,18.892624,34.429554,96.0,0.04344885,21.798628,240.96144,87.57684,0.0,85.36568,0.12282643,0.0,90.71929,8.330017
