,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32247,21374820.0,0.0,18.328125,15.834045,23.00415,23.711365,22.424713,21.967438,18.325134,18.321747,18.321747,18.322235,0.0,0.029111143,0.029111143,0.06703151,25.0,18.300018,0.0,0.0,22.551268,0.13951628,9.54197e-21,0.0,86.759476,17.64141,34.686165,96.0,0.043524478,21.439367,240.83426,87.51547,0.0,86.759476,0.12524465,0.0,94.40014,8.330017
32248,21374880.0,0.0,18.327515,15.876251,23.05426,23.743439,22.43988,21.980042,18.326172,18.322876,18.322876,18.323547,0.0,0.028630652,0.028630652,0.070577614,25.0,18.300018,0.0,0.0,26.84271,0.061837118,9.54197e-21,0.0,88.43278,16.46983,34.953827,96.0,0.04361396,21.064642,240.6865,87.54224,0.0,88.43278,0.1278366,0.0,98.46596,8.330017
32249,21374940.0,0.0,18.316833,15.9184265,23.074768,23.77414,22.454987,21.992584,18.325806,18.324097,18.324097,18.324799,0.0,0.029271305,0.029271305,0.071334675,25.0,18.300018,0.0,0.0,31.410986,-0.4978142,9.54197e-21,0.0,89.96228,16.112253,35.2143,96.0,0.04348858,20.699982,240.53725,87.89822,0.0,89.96228,0.12987612,0.0,99.93137,8.330017
32250,21375000.0,0.0,18.313232,15.960571,23.085175,23.804565,22.469696,22.00476,18.321655,18.324005,18.324005,18.32425,0.0,0.030149259,0.030149259,0.07121225,25.0,18.300018,0.0,0.0,36.27588,-0.61151356,9.54197e-21,0.0,90.89511,16.224728,35.41683,96.0,0.043401644,20.416441,240.39606,88.42405,0.0,90.89511,0.13151142,0.0,99.999985,8.330017
32251,21375060.0,1.0,18.326569,16.002716,23.10144,23.836334,22.483887,22.016327,18.318115,18.322296,18.322296,18.3219,0.0,0.031159976,0.031159976,0.07238504,33.333332,18.300018,0.0,0.0,41.465717,0.32216412,9.54197e-21,0.0,91.37048,16.85877,35.57674,96.0,0.044080853,20.192564,240.10457,89.704735,0.0,91.37048,0.13470589,0.0,100.0,8.330017
32252,21375120.0,1.0,18.336365,16.04483,23.123718,23.86673,22.49759,22.027496,18.321075,18.321594,18.321594,18.321136,0.0,0.032173026,0.032173026,0.07481726,41.666668,18.300018,0.0,0.0,46.9521,0.9075681,9.54197e-21,0.0,91.336365,17.965496,35.796177,96.0,0.045019194,19.885351,239.7079,91.63561,0.0,91.336365,0.13916393,0.0,100.0,8.330017
32253,21375180.0,1.0,18.336487,16.086914,23.151001,23.895111,22.510803,22.038269,18.327057,18.323517,18.323517,18.323608,0.0,0.03314521,0.03314521,0.07836587,50.0,18.300018,0.0,0.0,52.712093,0.6148799,9.54197e-21,0.0,90.83649,19.523638,36.094097,96.0,0.04602713,19.468264,239.25902,94.1506,0.0,90.83649,0.14465821,0.0,100.0,8.330017
32254,21375240.0,2.0,18.336304,16.128937,23.183502,23.92041,22.52353,22.048615,18.330933,18.32727,18.32727,18.327911,0.0,0.03412648,0.03412648,0.083446376,60.666668,18.300018,0.0,0.0,58.739906,0.26060173,9.54197e-21,0.0,89.832344,21.767973,36.428635,96.0,0.0474297,18.999912,238.78633,97.55693,0.0,89.832344,0.15170012,0.0,100.0,8.330017
32255,21375300.0,2.0,18.33902,16.17096,23.21988,23.942322,22.535828,22.058624,18.333221,18.330902,18.330902,18.331665,0.0,0.035015058,0.035015058,0.08980452,71.333336,18.300018,0.0,0.0,64.947495,0.24837321,9.54197e-21,0.0,88.4314,24.66654,36.77232,96.0,0.049123716,18.518751,238.4545,101.7315,0.0,88.4314,0.15983863,0.0,100.0,8.330017
32256,21375360.0,2.0,18.3414,16.212921,23.26059,23.96167,22.54776,22.068146,18.33545,18.334167,18.334167,18.334839,0.0,0.03575048,0.03575048,0.097568765,82.0,18.300018,0.0,0.0,71.35265,0.27665955,9.54197e-21,0.0,86.64673,28.364264,37.138374,96.0,0.05102067,18.006277,238.48515,106.7957,0.0,86.64673,0.16907054,0.0,100.0,8.330017
32257,21375420.0,2.0,18.341644,16.254852,23.30249,23.975708,22.559357,22.077393,18.33728,18.33722,18.33722,18.337616,0.0,0.036298707,0.036298707,0.106553964,92.666664,18.300018,0.0,0.0,77.86662,0.15343732,9.54197e-21,0.0,84.606346,32.8895,37.522297,96.0,0.053003237,17.468788,239.23587,112.73384,0.0,84.606346,0.17915274,0.0,100.0,8.330017
32258,21375480.0,2.0,18.341034,16.296722,23.343658,23.984283,22.5708,22.086487,18.338074,18.339813,18.339813,18.33963,0.0,0.03664865,0.03664865,0.11656522,103.333336,18.300018,0.0,0.0,84.42429,0.014585638,9.54197e-21,0.0,82.42154,38.261658,37.907963,96.0,0.05503599,16.92885,241.2198,119.53457,0.0,82.42154,0.18987207,0.0,100.0,8.330017
32259,21375540.0,2.0,18.338959,16.338562,23.381866,23.986511,22.582092,22.09549,18.337646,18.341522,18.341522,18.340454,0.0,0.036821663,0.036821663,0.12746352,114.0,18.300018,0.0,0.0,90.9578,-0.14485276,9.54197e-21,0.0,80.17876,44.529713,38.28112,96.0,0.05708248,16.406433,245.20848,127.23571,0.0,80.17876,0.20111048,0.0,100.0,8.330017
32260,21375600.0,1.0,18.330536,16.38034,23.41504,23.981354,22.593323,22.104431,18.334442,18.341736,18.341736,18.339111,0.0,0.036769744,0.036769744,0.1388196,122.333336,18.300018,0.0,0.0,97.412445,-0.6318235,9.54197e-21,0.0,77.943085,51.54399,38.61371,96.0,0.058824833,15.940811,251.6443,135.61584,0.0,77.943085,0.21236469,0.0,100.0,8.330017
32261,21375660.0,1.0,18.325684,16.422058,23.444214,23.973389,22.604706,22.113342,18.328644,18.339783,18.339783,18.33487,0.0,0.03658148,0.03658148,0.15038656,130.66667,18.300018,0.0,0.0,100.0,-0.6621482,9.54197e-21,0.0,75.80505,59.21607,38.87336,96.0,0.06056101,15.577295,259.6947,144.6164,0.0,75.80505,0.22356537,0.0,100.0,8.330017
32262,21375720.0,1.0,18.322906,16.463745,23.466187,23.95874,22.61615,22.122284,18.323792,18.336517,18.336517,18.32965,0.0,0.036317382,0.036317382,0.16202982,139.0,18.300018,0.0,0.0,100.0,-0.4569616,9.54197e-21,0.0,73.80016,67.48378,39.088226,96.0,0.06226653,15.276485,269.08606,154.20346,0.0,73.80016,0.23468168,0.0,100.0,8.330017
32263,21375780.0,1.0,18.332428,16.50534,23.479431,23.936584,22.627625,22.131256,18.09143,18.270966,18.270966,18.192474,1.0,0.036034472,0.036034472,0.17355354,147.33333,18.1333,0.0,0.0,100.0,13.400219,9.54197e-21,0.0,71.96553,76.20229,39.20344,96.0,0.0645536,15.115182,279.46542,164.26337,0.0,71.96553,0.24564013,0.0,100.0,8.330017
32264,21375840.0,1.0,18.09253,16.546875,23.483276,23.9057,22.638885,22.140015,18.16397,18.219025,18.219025,18.172272,1.0,0.03568871,0.03568871,0.18484442,155.66667,18.1333,0.0,0.0,100.0,-9.656753,9.54197e-21,0.0,70.25746,85.63962,40.152782,96.0,0.057253208,13.786104,290.4526,174.93193,0.0,70.25746,0.25623986,0.0,100.0,8.330017
32265,21375900.0,1.0,18.142365,16.588348,23.472778,23.868622,22.650024,22.148682,18.153168,18.189575,18.189575,18.155151,1.0,0.03585883,0.03585883,0.19415636,164.0,18.1333,0.0,0.0,100.0,0.03618704,9.54197e-21,0.0,68.63571,97.059395,40.143974,96.0,0.059931673,13.798436,302.14758,186.95189,0.0,68.63571,0.26590988,0.0,99.11278,8.330017
32266,21375960.0,1.0,18.216309,16.62973,23.450531,23.832733,22.660858,22.15686,17.94403,18.103302,18.103302,17.991364,1.0,0.036511507,0.036511507,0.19860442,172.33333,17.966614,0.0,0.0,100.0,30.940855,9.54197e-21,0.0,66.625046,114.22682,40.052567,96.0,0.0626185,13.926406,313.134,201.99753,0.0,66.625046,0.27166837,0.0,96.30828,8.330017
32267,21376020.0,1.0,18.024475,16.671082,23.42453,23.793854,22.671082,22.16452,17.960236,18.056122,18.056122,17.991364,1.0,0.036739383,0.036739383,0.19997197,180.66667,17.966614,0.0,0.0,100.0,0.008831137,9.54197e-21,0.0,64.36319,135.12335,40.648907,96.0,0.055036698,13.091532,322.1853,218.33601,0.0,64.36319,0.2734931,0.0,93.07886,8.330017
32268,21376080.0,1.0,17.960083,16.71231,23.399109,23.755219,22.68103,22.171936,17.975342,18.02707,18.02707,17.987701,1.0,0.03654395,0.03654395,0.19934103,189.0,17.966614,0.0,0.0,100.0,-3.899964,9.54197e-21,0.0,62.181263,156.7566,40.91038,96.0,0.0509795,12.725467,328.7716,233.89742,0.0,62.181263,0.27247003,0.0,90.080185,8.330017
32269,21376140.0,1.0,18.052094,16.753479,23.374908,23.716766,22.690948,22.17929,17.77304,17.936554,17.936554,17.820679,1.0,0.036049515,0.036049515,0.19783552,197.33333,17.799896,0.0,0.0,100.0,30.92062,9.54197e-21,0.0,60.29889,176.2281,40.775536,96.0,0.05235598,12.91425,333.04425,246.9811,0.0,60.29889,0.26997364,0.0,87.66334,8.330017
32270,21376200.0,1.0,17.865082,16.794556,23.350952,23.678284,22.700806,22.186554,17.787048,17.886383,17.886383,17.818604,1.0,0.035379156,0.035379156,0.19583835,205.66667,17.799896,0.0,0.0,100.0,0.8148366,9.54197e-21,0.0,58.726776,192.90067,41.29809,96.0,0.043818295,12.182673,335.49365,257.39148,0.0,58.726776,0.26662582,0.0,85.7979,8.330017
32271,21376260.0,1.0,17.777435,16.83554,23.333649,23.648834,22.710999,22.19397,17.81076,17.855164,17.855164,17.816956,1.0,0.034741838,0.034741838,0.19408312,214.0,17.799896,0.0,0.0,100.0,-4.834109,9.54197e-21,0.0,57.47547,206.27808,41.61407,96.0,0.038341016,11.740301,337.09396,265.39792,0.0,57.47547,0.2635896,0.0,84.40898,8.330017
32272,21376320.0,0.0,17.882843,16.876465,23.317383,23.619934,22.721344,22.201477,17.59256,17.768616,17.768616,17.655182,1.0,0.03399721,0.03399721,0.19211662,210.0,17.63321,0.0,0.0,100.0,26.071213,9.54197e-21,0.0,56.58036,212.73032,41.43278,96.0,0.04037035,11.994105,335.49533,268.16544,0.0,56.58036,0.2601203,0.0,83.564545,8.330017
32273,21376380.0,0.0,17.647186,16.917267,23.300781,23.59079,22.731781,22.209045,17.6279,17.714172,17.714172,17.65158,1.0,0.03328296,0.03328296,0.19041595,206.0,17.63321,0.0,0.0,100.0,-4.9211597,9.54197e-21,0.0,56.02948,214.34674,42.097706,96.0,0.029765325,11.063213,332.66663,267.66907,0.0,56.02948,0.2569808,0.0,83.19232,8.330017
32274,21376440.0,0.0,17.615387,16.957977,23.284607,23.562836,22.74231,22.216705,17.64682,17.679138,17.679138,17.644379,1.0,0.032737654,0.032737654,0.18923885,202.0,17.63321,0.0,0.0,100.0,-3.0609117,9.54197e-21,0.0,55.743988,212.86688,42.294643,96.0,0.026506456,10.787502,329.66904,265.46152,0.0,55.743988,0.25470868,0.0,83.10635,8.330017
32275,21376500.0,0.0,17.60205,16.998566,23.268188,23.535156,22.75296,22.224457,17.423615,17.606659,17.606659,17.50644,1.0,0.032331992,0.032331992,0.18855481,198.0,17.466492,0.0,0.0,100.0,7.739422,9.54197e-21,0.0,55.67203,209.3125,42.40474,96.0,0.024707599,10.633365,326.812,262.222,0.0,55.67203,0.25321135,0.0,83.25412,8.330017
32276,21376560.0,0.0,17.434357,17.039093,23.255219,23.513031,22.763641,22.232086,17.48584,17.543915,17.543915,17.483368,1.0,0.03201675,0.03201675,0.18794887,194.0,17.466492,0.0,0.0,100.0,-5.5541096,9.54197e-21,0.0,55.716877,205.13916,43.059258,96.0,0.016111746,9.71704,324.13953,258.69376,0.0,55.716877,0.25197294,0.0,83.49063,8.330017
32277,21376620.0,0.0,17.482086,17.079468,23.242401,23.491516,22.774261,22.239685,17.47815,17.510529,17.510529,17.474487,1.0,0.03181535,0.03181535,0.18765917,190.0,17.466492,0.0,0.0,100.0,1.2545196,9.54197e-21,0.0,55.863506,200.37325,43.03027,96.0,0.016367897,9.757626,321.7758,255.03549,0.0,55.863506,0.2512803,0.0,83.809784,8.330017
32278,21376680.0,0.0,17.268951,17.119781,23.229248,23.46994,22.784851,22.247223,17.310852,17.45877,17.45877,17.384766,1.0,0.031671084,0.031671084,0.18745607,186.0,17.299805,0.0,0.0,100.0,-11.304076,9.54197e-21,0.0,56.071545,195.47333,44.160385,96.0,0.0063424353,8.175464,319.71356,251.38449,0.0,56.071545,0.25078887,0.0,84.17406,8.330017
32279,21376740.0,0.0,17.332367,17.159943,23.214539,23.446686,22.795197,22.254547,17.30841,17.38507,17.38507,17.310852,1.0,0.03158211,0.03158211,0.18737145,182.0,17.299805,0.0,0.0,100.0,3.4898891,9.54197e-21,0.0,56.32158,190.64394,44.03585,96.0,0.0071169953,8.349806,317.81607,247.89267,0.0,56.32158,0.25052613,0.0,84.56441,8.330017
32280,21376800.0,0.0,17.325897,17.200012,23.199615,23.423492,22.80539,22.26175,17.321564,17.352875,17.352875,17.317444,1.0,0.031529233,0.031529233,0.18733117,178.0,17.299805,0.0,0.0,100.0,0.45401284,9.54197e-21,0.0,56.59259,185.91252,44.349895,96.0,0.0052600303,7.910143,316.1163,244.52132,0.0,56.59259,0.25038043,0.0,84.959236,8.330017
32281,21376860.0,0.0,17.2435,17.23993,23.189148,23.40683,22.81549,22.268768,17.26886,17.325989,17.325989,17.291779,1.0,0.031562936,0.031562936,0.18749999,174.0,17.133118,0.0,0.0,100.0,-4.612053,9.54197e-21,0.0,56.84333,180.89615,47.106277,96.0,0.0001886143,4.051213,314.74252,241.12764,0.0,56.84333,0.25061724,0.0,85.28415,8.330017
32282,21376920.0,0.0,17.27948,17.279694,23.17862,23.389862,22.8255,22.275726,17.258575,17.294739,17.294739,17.262024,1.0,0.031560894,0.031560894,0.1875375,170.0,17.133118,0.0,0.0,100.0,1.937859,9.54197e-21,0.0,57.09309,176.52576,48.253494,96.0,3.4305667e-05,2.4451091,313.3475,238.08006,0.0,57.09309,0.2506507,0.0,85.62121,8.330017
32283,21376980.0,0.0,17.318298,17.319275,23.16809,23.372986,22.835388,22.282593,17.282593,17.281586,17.281586,17.270294,1.0,0.031572517,0.031572517,0.1875811,166.0,17.133118,0.0,0.0,100.0,4.4292994,9.54197e-21,0.0,57.33931,172.25449,49.812405,96.0,2.5457152e-06,0.26263484,312.0281,235.11122,0.0,57.33931,0.25071794,0.0,85.94381,8.330017
32284,21377040.0,0.0,17.357727,17.358734,23.157501,23.355927,22.845215,22.289398,17.102417,17.236542,17.236542,17.170563,1.0,0.03154644,0.03154644,0.18746907,162.0,16.9664,0.0,0.0,100.0,80.20085,2.3469659e-06,0.0,57.588272,168.46353,50.000008,96.0,1.818262e-06,-8.595818e-06,310.6589,232.36728,0.0,57.588272,0.2505543,0.0,86.28169,8.330017
32285,21377100.0,0.0,17.397034,17.39804,23.145447,23.336914,22.854797,22.29596,17.048798,17.16159,17.16159,17.077698,1.0,0.031516768,0.031516768,0.18738417,158.0,16.9664,0.0,0.0,100.0,106.61571,2.9674202e-06,0.0,57.858635,164.56233,50.0,96.0,1.8161687e-06,1.8755111e-07,309.28546,229.55116,0.0,57.858635,0.25040993,0.0,86.657135,8.330017
32286,21377160.0,0.0,17.436188,17.437195,23.136719,23.322784,22.864227,22.302399,17.018555,17.101593,17.101593,17.032654,1.0,0.03149901,0.03149901,0.18723302,154.0,16.9664,0.0,0.0,99.83745,125.48799,3.3773952e-06,0.0,58.13996,160.71921,50.0,96.0,1.8134707e-06,-2.7928518e-10,307.90533,226.75343,0.0,58.13996,0.2502237,0.0,87.028404,8.330017
32287,21377220.0,0.0,17.47525,17.476227,23.127106,23.307617,22.873413,22.308563,16.864899,17.01886,17.01886,16.914642,1.0,0.031498637,0.031498637,0.18688935,150.0,16.799713,0.0,0.0,99.50642,185.01437,4.955266e-06,0.0,58.42157,157.0899,50.0,96.0,1.8084929e-06,7.312549e-13,306.46286,224.03308,0.0,58.42157,0.24987961,0.0,87.356606,8.330017
32288,21377280.0,0.0,17.51416,17.515137,23.11621,23.291077,22.882294,22.314453,16.844177,16.943207,16.943207,16.85785,1.0,0.031506408,0.031506408,0.18634568,146.0,16.799713,0.0,0.0,99.00187,201.93665,5.3407553e-06,0.0,58.698547,153.63972,50.0,96.0,1.8008699e-06,5.4084735e-17,304.92728,221.3567,0.0,58.698547,0.24935184,0.0,87.64161,8.330017
32289,21377340.0,0.0,17.552917,17.553925,23.105194,23.274658,22.8909,22.32013,16.832397,16.893982,16.893982,16.83731,1.0,0.03151881,0.03151881,0.18558162,142.0,16.799713,0.0,0.0,98.333305,215.48439,5.6451836e-06,0.0,58.96882,150.34845,50.0,96.0,1.7902229e-06,1.0720661e-16,303.27286,218.70055,0.0,58.96882,0.24861294,0.0,87.87982,8.330017
32290,21377400.0,0.0,17.591583,17.59259,23.093842,23.258057,22.899292,22.325592,16.690735,16.82251,16.82251,16.733124,1.0,0.03153276,0.03153276,0.18459423,138.0,16.632996,0.0,0.0,97.49859,271.89005,7.1700124e-06,0.0,59.232063,147.18356,50.0,96.0,1.776444e-06,-1.1094451e-19,301.48804,216.04019,0.0,59.232063,0.2476536,0.0,88.072296,8.330017
32291,21377460.0,0.0,17.630157,17.631165,23.085876,23.246246,22.907532,22.330902,16.670013,16.756744,16.756744,16.682526,1.0,0.031541873,0.031541873,0.18340716,134.0,16.632996,0.0,0.0,96.56912,286.38834,7.468807e-06,0.0,59.489536,144.07675,50.0,96.0,1.759726e-06,-8.3736007e-22,299.56952,213.33455,0.0,59.489536,0.24648473,0.0,88.22944,8.330017
32292,21377520.0,0.0,17.66861,17.669617,23.078308,23.235016,22.915558,22.335999,16.660706,16.713684,16.713684,16.664307,1.0,0.03154419,0.03154419,0.1820577,130.0,16.632996,0.0,0.0,95.529724,298.31946,7.735331e-06,0.0,59.746094,140.96361,50.0,96.0,1.7405865e-06,2.400889e-23,297.53476,210.5548,0.0,59.746094,0.24513988,0.0,88.36478,8.330017
32293,21377580.0,0.0,17.70694,17.707947,23.07074,23.223846,22.92337,22.340912,16.521149,16.645508,16.645508,16.562897,1.0,0.031542078,0.031542078,0.18054448,126.0,16.466309,0.0,0.0,94.38026,352.9288,9.209575e-06,0.0,60.003746,137.84196,50.0,96.0,1.7191136e-06,-4.159099e-27,295.3939,207.70285,0.0,60.003746,0.24362244,0.0,88.47799,8.330017
32294,21377640.0,0.0,17.745209,17.746216,23.062866,23.212463,22.930908,22.345612,16.499695,16.582672,16.582672,16.512817,1.0,0.03153727,0.03153727,0.17886679,122.0,16.466309,0.0,0.0,93.114334,365.3708,9.452686e-06,0.0,60.263866,134.71237,50.0,96.0,1.6953929e-06,4.7857963e-29,293.15735,204.78226,0.0,60.263866,0.2419351,0.0,88.56843,8.330017
32295,21377700.0,0.0,22.323029,17.784393,23.054382,23.201752,22.93811,22.349945,16.497345,16.541199,16.541199,16.49408,1.0,0.03176504,0.03176504,0.1783416,118.0,16.466309,0.0,0.0,91.74593,589.80084,9.756002e-06,0.0,60.526108,130.1451,6.457338,38.523685,0.2420488,60.95973,290.72623,201.50842,0.0,60.526108,0.24181116,0.0,88.634315,8.330017
32296,21377760.0,0.0,23.05539,17.82248,23.05539,23.202362,22.945648,22.354675,17.341766,16.806274,16.806274,17.12445,1.0,0.031810008,0.031810008,0.17590868,114.0,16.299591,0.0,0.0,90.4258,1678.0824,3.0598716e-05,0.0,60.57148,128.4404,4.152394e-07,30.000002,0.2395382,70.0,288.5346,199.35931,0.0,60.57148,0.23952375,0.0,88.25611,8.330017
32297,21377820.0,0.0,23.062958,17.860474,23.062958,23.211304,22.954193,22.36029,16.876892,16.938934,16.938934,17.052063,1.0,0.031687755,0.031687755,0.17381221,110.0,16.299591,0.0,0.0,89.251015,1848.7318,3.4619734e-05,0.0,60.745453,125.45901,-5.164648e-09,30.000002,0.23719604,70.0,285.98465,196.30005,0.0,60.745453,0.23718117,0.0,88.258446,8.330017
32298,21377880.0,0.0,23.06781,17.898407,23.06781,23.216309,22.962677,22.365906,16.560852,16.82779,16.82779,16.716888,1.0,0.031573612,0.031573612,0.17185952,106.0,16.299591,0.0,0.0,88.11031,1894.9161,3.560012e-05,0.0,60.987747,121.945984,-3.266263e-11,30.000002,0.23501451,70.0,283.4231,192.94795,0.0,60.987747,0.23499945,0.0,88.36743,8.330017
32299,21377940.0,0.0,23.06894,17.93628,23.06894,23.216461,22.970642,22.371033,16.26773,16.622375,16.622375,16.398468,1.0,0.03147214,0.03147214,0.16998844,102.0,16.132904,0.0,0.0,86.94663,1949.3682,3.69468e-05,0.0,61.280453,118.14733,4.7557554e-18,30.000002,0.23294008,70.0,280.8806,189.45398,0.0,61.280453,0.23292503,0.0,88.544495,8.330017
32300,21378000.0,0.0,23.067627,17.97409,23.067627,23.213623,22.977966,22.375519,16.179169,16.439148,16.439148,16.235626,1.0,0.031388164,0.031388164,0.16814351,98.0,16.132904,0.0,0.0,85.73667,1945.8065,3.6905618e-05,0.0,61.61302,114.227425,1.1707585e-19,30.000002,0.23092698,70.0,278.37286,185.91429,0.0,61.61302,0.23091203,0.0,88.760605,8.330017
32301,21378060.0,0.0,23.068542,18.01184,23.068542,23.214142,22.984955,22.37973,16.139252,16.311005,16.311005,16.16391,1.0,0.031315453,0.031315453,0.16632575,94.0,16.132904,0.0,0.0,84.54735,1935.7595,3.6724872e-05,0.0,61.97832,110.237495,1.5388411e-22,30.000002,0.22896348,70.0,275.90958,182.3596,0.0,61.97832,0.22894865,0.0,89.01161,8.330017
32302,21378120.0,0.0,23.07013,18.04953,23.07013,23.215576,22.991638,22.383667,16.190918,16.251526,16.251526,16.178253,0.0,0.031250503,0.031250503,0.16455269,90.0,16.216217,0.0,0.0,83.37671,1900.9291,3.591757e-05,0.0,62.375538,106.188446,2.3573822e-29,30.000002,0.2270603,70.0,273.5049,178.8011,0.0,62.375538,0.22704566,0.0,89.302734,8.330017
32303,21378180.0,0.0,23.072784,18.087189,23.072784,23.218536,22.99823,22.387512,16.19223,16.223145,16.223145,16.188812,0.0,0.031188712,0.031188712,0.16282159,86.0,16.216217,0.0,0.0,82.24333,1886.9072,3.5653626e-05,0.0,62.799637,102.11668,7.0555924e-30,30.000002,0.2252054,70.0,271.16324,175.25882,0.0,62.799637,0.22519095,0.0,89.63101,8.330017
32304,21378240.0,0.0,23.076385,18.124817,23.076385,23.222809,23.004791,22.391296,16.192108,16.207336,16.207336,16.190674,0.0,0.031127445,0.031127445,0.16114403,82.0,16.216217,0.0,0.0,81.15917,1872.7626,3.537609e-05,0.0,63.25179,98.020485,-7.66681e-31,30.000002,0.22340496,70.0,268.89078,171.73318,0.0,63.25179,0.22339073,0.0,90.00285,8.330017
32305,21378300.0,0.0,23.081116,18.162384,23.081116,23.228607,23.011353,22.395142,16.263702,16.2211,16.2211,16.238434,0.0,0.031064106,0.031064106,0.15952943,78.0,16.2995,0.0,0.0,80.139656,1837.8777,3.4568733e-05,0.0,63.73313,93.901535,5.172497e-36,30.000002,0.22166346,70.0,266.6928,168.22632,0.0,63.73313,0.22164945,0.0,90.424446,8.330017
32306,21378360.0,0.0,23.089783,18.199951,23.089783,23.239685,23.018219,22.399231,16.272644,16.240479,16.240479,16.263245,0.0,0.030991137,0.030991137,0.15801832,74.0,16.2995,0.0,0.0,79.25811,1825.3898,3.4317876e-05,0.0,64.24722,89.7279,1.246413e-38,30.000002,0.22000597,70.0,264.57834,164.72444,0.0,64.24722,0.21999222,0.0,90.91623,8.330017
32307,21378420.0,0.0,23.099457,18.237488,23.099457,23.251923,23.025146,22.403442,16.277344,16.254028,16.254028,16.272156,0.0,0.030906219,0.030906219,0.15664253,70.0,16.2995,0.0,0.0,78.50482,1814.4926,3.4092456e-05,0.0,64.80114,85.48067,1.311615e-39,30.000002,0.21845987,70.0,262.55978,161.2232,0.0,64.80114,0.21844646,0.0,91.49762,8.330017
32308,21378480.0,0.0,23.110138,18.274994,23.110138,23.265411,23.032227,22.407745,16.35205,16.2854,16.2854,16.324005,0.0,0.030809915,0.030809915,0.15540777,66.0,16.382812,0.0,0.0,77.89181,1783.6743,3.3362736e-05,0.0,65.40016,81.172775,0.0,30.000002,0.21703203,70.0,260.64307,157.73235,0.0,65.40016,0.21701899,0.0,92.178474,8.330017
32309,21378540.0,0.0,23.12204,18.3125,23.12204,23.280273,23.039429,22.412231,16.3779,16.318573,16.318573,16.358673,0.0,0.030699791,0.030699791,0.15433112,62.0,16.382812,0.0,0.0,77.43504,1787.8823,3.3448334e-05,0.0,66.05065,76.80615,0.0,30.000002,0.21573436,70.0,258.83365,154.25555,0.0,66.05065,0.21572171,0.0,92.97586,8.330017
32310,21378600.0,0.0,23.134827,18.350006,23.134827,23.296082,23.046814,22.41684,16.39502,16.346832,16.346832,16.382385,0.0,0.030574584,0.030574584,0.15342104,58.0,16.382812,0.0,0.0,77.141785,1798.4906,3.368793e-05,0.0,66.76011,72.39065,0.0,30.000002,0.21457282,70.0,257.13364,150.79965,0.0,66.76011,0.21456063,0.0,93.906494,8.330017
32311,21378660.0,0.0,23.1503,18.387512,23.1503,23.315308,23.054565,22.421814,16.460419,16.384521,16.384521,16.431091,0.0,0.030429177,0.030429177,0.15269275,54.0,16.466095,0.0,0.0,77.05867,1776.8439,3.314186e-05,0.0,67.53675,67.929924,0.0,30.000002,0.21355402,70.0,255.54292,147.36714,0.0,67.53675,0.21354222,0.0,94.99458,8.330017
32312,21378720.0,0.0,23.166748,18.425018,23.166748,23.335388,23.06253,22.426971,16.478363,16.420319,16.420319,16.46341,0.0,0.030260019,0.030260019,0.15215729,50.0,16.466095,0.0,0.0,77.17925,1788.9874,3.340085e-05,0.0,68.39186,63.433296,0.0,30.000002,0.2126797,70.0,254.06067,143.96269,0.0,68.39186,0.21266837,0.0,96.26809,8.330017
32313,21378780.0,0.0,23.183777,18.462524,23.183777,23.355835,23.070679,22.432343,16.487549,16.445892,16.445892,16.479095,0.0,0.030065544,0.030065544,0.1518078,46.0,16.466095,0.0,0.0,77.50644,1803.6648,3.3707034e-05,0.0,69.338,58.925396,0.0,30.000002,0.2119408,70.0,252.68344,140.59793,0.0,69.338,0.21192995,0.0,97.75348,8.330017
32314,21378840.0,1.0,23.200653,18.500061,23.200714,23.37613,23.07898,22.437836,16.557251,16.481506,16.481506,16.525604,0.0,0.030218208,0.030218208,0.1530702,54.333332,16.549408,0.0,0.0,78.04747,1794.6044,3.3347962e-05,0.0,70.283844,56.062378,0.0,30.000002,0.21349692,70.0,252.87811,139.12383,0.0,70.283844,0.21350153,0.0,99.24639,8.330017
32315,21378900.0,1.0,23.215424,18.537628,23.215607,23.395782,23.087097,22.443207,16.587067,16.521423,16.521423,16.566956,0.0,0.030778054,0.030778054,0.15444967,62.666668,16.549408,0.0,0.0,78.77915,1827.7015,3.3977307e-05,0.0,70.97051,55.4648,0.0,30.000002,0.21599567,70.0,254.07965,139.51877,0.0,70.97051,0.21600658,0.0,99.95272,8.330017
32316,21378960.0,1.0,23.230347,18.575195,23.230621,23.416412,23.09497,22.448395,16.605835,16.555634,16.555634,16.59375,0.0,0.03146909,0.03146909,0.15604727,71.0,16.549408,0.0,0.0,79.71405,1867.5924,3.4736568e-05,0.0,71.27695,56.611275,0.0,30.000002,0.2189729,70.0,255.99088,141.28839,0.0,71.27695,0.21898894,0.0,100.00105,8.330017
32317,21379020.0,1.0,23.24582,18.612823,23.246155,23.43576,23.10254,22.453339,16.675903,16.599457,16.599457,16.647156,0.0,0.03202936,0.03202936,0.15877438,79.333336,16.63272,0.0,0.0,80.83809,1878.9224,3.477966e-05,0.0,71.28424,58.60961,0.0,30.000002,0.22281674,70.0,258.70096,143.9497,0.0,71.28424,0.22283775,0.0,100.00002,8.330017
32318,21379080.0,1.0,23.26117,18.650482,23.261597,23.453247,23.109863,22.4581,16.702026,16.64209,16.64209,16.686249,0.0,0.032495458,0.032495458,0.1624935,87.666664,16.63272,0.0,0.0,82.12643,1929.7335,3.573218e-05,0.0,71.07944,61.30272,0.0,30.000002,0.22746442,70.0,262.22913,147.3864,0.0,71.07944,0.22748931,0.0,100.0,8.330017
32319,21379140.0,1.0,23.27591,18.688171,23.275665,23.468018,23.116974,22.462738,16.71939,16.675629,16.675629,16.710297,0.0,0.03293515,0.03293515,0.16691792,96.0,16.63272,0.0,0.0,83.54725,1987.887,3.6824633e-05,0.0,70.68391,64.86593,0.0,30.000002,0.23270193,70.0,266.5716,151.67043,0.0,70.68391,0.23273008,0.0,99.88107,8.330017
32320,21379200.0,1.0,23.286346,18.725922,23.286865,23.480072,23.12384,22.467163,16.783173,16.718018,16.718018,16.760895,0.0,0.033520326,0.033520326,0.17086828,104.333336,16.716003,0.0,0.0,85.077934,2011.2607,3.7112066e-05,0.0,70.03731,70.145645,0.0,30.000002,0.23788846,70.0,271.5656,157.21686,0.0,70.03731,0.23792112,0.0,99.12874,8.330017
32321,21379260.0,1.0,23.297089,18.763733,23.297638,23.49179,23.130585,22.471497,16.799774,16.756195,16.756195,16.79184,0.0,0.034057133,0.034057133,0.17459662,112.666664,16.716003,0.0,0.0,86.72258,2066.8118,3.817679e-05,0.0,69.10421,77.05792,0.0,30.000002,0.2426904,70.0,276.9337,163.87048,0.0,69.10421,0.2427247,0.0,97.95876,8.330017
32322,21379320.0,1.0,23.306274,18.801605,23.306824,23.50113,23.137085,22.475677,16.805023,16.782043,16.782043,16.804504,0.0,0.034485646,0.034485646,0.1779791,121.0,16.716003,0.0,0.0,88.44745,2120.9678,3.922543e-05,0.0,67.962166,85.43897,0.0,30.000002,0.24693035,70.0,282.43433,171.45747,0.0,67.962166,0.2469652,0.0,96.52776,8.330017
32323,21379380.0,1.0,23.314178,18.839539,23.314697,23.508362,23.143402,22.479675,16.855377,16.813477,16.813477,16.841125,0.0,0.034761205,0.034761205,0.18093625,129.33333,16.799316,0.0,0.0,90.23946,2132.8254,3.9314124e-05,0.0,66.67137,95.140205,0.0,30.000002,0.25043494,70.0,287.80493,179.79839,0.0,66.67137,0.2504674,0.0,94.95461,8.330017
32324,21379440.0,1.0,23.321259,18.877533,23.321777,23.514069,23.149689,22.483704,16.86264,16.839691,16.839691,16.860413,0.0,0.03487092,0.03487092,0.1834797,137.66667,16.799316,0.0,0.0,92.07998,2172.5703,4.0095445e-05,0.0,65.330086,105.70548,0.0,30.000002,0.25321046,70.0,292.9419,188.54366,0.0,65.330086,0.2532432,0.0,93.39342,8.330017
32325,21379500.0,1.0,23.327576,18.915619,23.328094,23.51828,23.155975,22.487732,16.861938,16.855225,16.855225,16.865112,0.0,0.03483492,0.03483492,0.1857073,146.0,16.799316,0.0,0.0,93.9514,2208.583,4.0810988e-05,0.0,64.01225,116.69397,0.0,30.000002,0.2553675,70.0,297.8943,197.38606,0.0,64.01225,0.25539824,0.0,91.94421,8.330017
32326,21379560.0,1.0,23.335144,18.953796,23.335663,23.523773,23.162567,22.492035,16.91034,16.878723,16.878723,16.89804,0.0,0.034677528,0.034677528,0.18774955,154.33333,16.882599,0.0,0.0,95.886215,2202.3386,4.0551295e-05,0.0,62.775715,127.567276,0.0,30.000002,0.257096,70.0,302.6315,205.98723,0.0,62.775715,0.25712466,0.0,90.684166,8.330017
32327,21379620.0,1.0,23.342346,18.992065,23.342773,23.528198,23.169373,22.496521,16.918854,16.899872,16.899872,16.915894,0.0,0.034450773,0.034450773,0.18976136,162.66667,16.882599,0.0,0.0,97.86222,2227.1084,4.103001e-05,0.0,61.66134,137.93665,0.0,30.000002,0.2586568,70.0,307.23492,214.15979,0.0,61.66134,0.2586844,0.0,89.64624,8.330017
32328,21379680.0,1.0,23.348724,19.030396,23.349152,23.531433,23.176361,22.50119,16.923035,16.914093,16.914093,16.923584,0.0,0.034200244,0.034200244,0.19179972,171.0,16.882599,0.0,0.0,99.85182,2252.2432,4.151858e-05,0.0,60.66327,147.81827,0.0,30.000002,0.26019347,70.0,311.82352,221.97346,0.0,60.66327,0.26022002,0.0,88.79091,8.330017
32329,21379740.0,1.0,23.35254,19.068848,23.352936,23.532745,23.183441,22.50592,16.818024,16.889404,16.889404,16.853485,1.0,0.034097888,0.034097888,0.19291274,179.33333,16.715912,0.0,0.0,100.0,2352.7,4.3820917e-05,0.0,59.75349,158.4472,0.0,30.000002,0.26110715,70.0,316.20163,230.0513,0.0,59.75349,0.26113147,0.0,87.798386,8.330017
32330,21379800.0,1.0,23.354218,19.107422,23.354553,23.53244,23.1904,22.510529,16.78415,16.85141,16.85141,16.80478,1.0,0.034013435,0.034013435,0.19293119,187.66667,16.715912,0.0,0.0,100.0,2378.021,4.439936e-05,0.0,58.841526,169.95148,0.0,30.000002,0.26095867,70.0,319.92715,238.25162,0.0,58.841526,0.26098016,0.0,86.63974,8.330017
32331,21379860.0,1.0,23.357574,19.146088,23.35791,23.534485,23.197449,22.515228,16.76004,16.81784,16.81784,16.774689,1.0,0.03388048,0.03388048,0.19268653,196.0,16.715912,0.0,0.0,100.0,2393.521,4.476234e-05,0.0,57.991104,180.98334,0.0,30.000002,0.2604499,70.0,323.20654,245.89497,0.0,57.991104,0.2604691,0.0,85.582085,8.330017
32332,21379920.0,1.0,23.36023,19.184875,23.360535,23.535492,23.204407,22.519836,16.641174,16.757843,16.757843,16.683044,1.0,0.033726122,0.033726122,0.19231363,204.33333,16.549194,0.0,0.0,100.0,2478.57,4.685181e-05,0.0,57.217144,191.372,0.0,30.000002,0.25976828,70.0,326.1464,252.94354,0.0,57.217144,0.25978577,0.0,84.63823,8.330017
32333,21379980.0,1.0,23.361816,19.223785,23.362091,23.535156,23.211182,22.524292,16.602295,16.696625,16.696625,16.625061,1.0,0.03356899,0.03356899,0.1919279,212.66667,16.549194,0.0,0.0,100.0,2492.9102,4.721614e-05,0.0,56.519775,201.11235,0.0,30.000002,0.2590681,70.0,328.8903,259.473,0.0,56.519775,0.25908452,0.0,83.80562,8.330017
32334,21380040.0,1.0,23.362885,19.262817,23.36316,23.53421,23.217896,22.528656,16.578705,16.649994,16.649994,16.593292,1.0,0.033423435,0.033423435,0.19158249,221.0,16.549194,0.0,0.0,100.0,2499.7776,4.7406284e-05,0.0,55.8934,210.29144,0.0,30.000002,0.25843117,70.0,331.54785,265.5936,0.0,55.8934,0.258447,0.0,83.06943,8.330017
32335,21380100.0,0.0,23.363953,19.301971,23.363953,23.532593,23.224518,22.532928,16.457367,16.582153,16.582153,16.499695,1.0,0.03307619,0.03307619,0.19050175,217.0,16.382507,0.0,0.0,100.0,2570.5906,4.9296897e-05,0.0,55.39052,215.08488,0.0,30.000002,0.25666067,70.0,331.35675,268.01605,0.0,55.39052,0.25665897,0.0,82.55716,8.330017
32336,21380160.0,0.0,23.366669,19.341278,23.366669,23.533325,23.231293,22.537323,16.415375,16.514008,16.514008,16.437073,1.0,0.032723643,0.032723643,0.18964468,213.0,16.382507,0.0,0.0,100.0,2572.1936,4.9412254e-05,0.0,55.091976,216.14227,0.0,30.000002,0.25509742,70.0,330.04855,267.93472,0.0,55.091976,0.25509158,0.0,82.344864,8.330017
32337,21380220.0,0.0,23.36908,19.380737,23.36908,23.533691,23.238068,22.541687,16.391907,16.46222,16.46222,16.403625,1.0,0.032418273,0.032418273,0.18897037,209.0,16.382507,0.0,0.0,100.0,2568.0083,4.937356e-05,0.0,54.944218,214.99811,0.0,30.000002,0.25381112,70.0,328.26266,266.4701,0.0,54.944218,0.25380304,0.0,82.31352,8.330017
32338,21380280.0,0.0,23.37088,19.420319,23.37088,23.533356,23.244812,22.546051,16.278137,16.395203,16.395203,16.31546,1.0,0.032171037,0.032171037,0.18847813,205.0,16.21582,0.0,0.0,100.0,2634.2148,5.1169256e-05,0.0,54.915405,212.4079,0.0,30.000002,0.25282314,70.0,326.30176,264.1631,0.0,54.915405,0.25281405,0.0,82.412476,8.330017
32339,21380340.0,0.0,23.371643,19.460083,23.371643,23.5318,23.251465,22.550293,16.244263,16.332031,16.332031,16.261292,1.0,0.03198043,0.03198043,0.18813169,201.0,16.21582,0.0,0.0,100.0,2636.7112,5.1285424e-05,0.0,54.975647,208.94963,0.0,30.000002,0.2520945,70.0,324.33167,261.39264,0.0,54.975647,0.25208512,0.0,82.59935,8.330017
32340,21380400.0,0.0,23.371857,19.5,23.371857,23.529755,23.258057,22.554474,16.225616,16.28598,16.28598,16.234436,1.0,0.03183906,0.03183906,0.18789677,197.0,16.21582,0.0,0.0,100.0,2634.8845,5.127921e-05,0.0,55.101692,204.99423,0.0,30.000002,0.25157604,70.0,322.42932,258.3869,0.0,55.101692,0.25156674,0.0,82.84573,8.330017
32341,21380460.0,0.0,23.373718,19.54007,23.373718,23.53009,23.264679,22.558685,16.115723,16.22467,16.22467,16.151428,1.0,0.03173766,0.03173766,0.18774186,193.0,16.049103,0.0,0.0,100.0,2702.9912,5.3145337e-05,0.0,55.274357,200.79773,0.0,30.000002,0.25121778,70.0,320.62885,255.29431,0.0,55.274357,0.25120875,0.0,83.13046,8.330017
32342,21380520.0,0.0,23.374512,19.580261,23.374512,23.529114,23.271149,22.562744,16.082855,16.165527,16.165527,16.099518,1.0,0.031666003,0.031666003,0.18764006,189.0,16.049103,0.0,0.0,100.0,2708.5852,5.3324184e-05,0.0,55.478794,196.51134,0.0,30.000002,0.25097227,70.0,318.93063,252.19319,0.0,55.478794,0.25096354,0.0,83.43945,8.330017
32343,21380580.0,0.0,23.374725,19.620575,23.374725,23.527466,23.277435,22.56668,16.063538,16.121826,16.121826,16.072296,1.0,0.03161633,0.03161633,0.1875732,185.0,16.049103,0.0,0.0,100.0,2709.3506,5.3369822e-05,0.0,55.705284,192.21722,0.0,30.000002,0.2508058,70.0,317.32593,249.12209,0.0,55.705284,0.2507974,0.0,83.76436,8.330017
32344,21380640.0,0.0,23.374054,19.66101,23.374054,23.52472,23.28357,22.570435,15.957123,16.062683,16.062683,15.993652,1.0,0.03158318,0.03158318,0.18753052,181.0,15.882416,0.0,0.0,100.0,2777.5293,5.529186e-05,0.0,55.947693,187.95834,0.0,30.000002,0.25069597,70.0,315.80438,246.09866,0.0,55.947693,0.2506877,0.0,84.100494,8.330017
32345,21380700.0,0.0,23.372375,19.701538,23.372375,23.520782,23.28949,22.574005,15.920685,16.005127,16.005127,15.9392395,1.0,0.031559125,0.031559125,0.18749616,177.0,15.882416,0.0,0.0,100.0,2783.1414,5.5482178e-05,0.0,56.199707,183.75415,0.0,30.000002,0.25061408,70.0,314.34296,243.12216,0.0,56.199707,0.25060615,0.0,84.44393,8.330017
32346,21380760.0,0.0,23.372559,19.742218,23.372559,23.51944,23.29544,22.577606,15.899628,15.960266,15.960266,15.909271,1.0,0.03154073,0.03154073,0.18746631,173.0,15.882416,0.0,0.0,100.0,2784.8042,5.5553035e-05,0.0,56.459106,179.60309,0.0,30.000002,0.25054738,70.0,312.9274,240.18497,0.0,56.459106,0.25053957,0.0,84.79428,8.330017
32347,21380820.0,0.0,23.371918,19.782959,23.371918,23.516937,23.301147,22.581024,15.792999,15.900299,15.900299,15.829987,1.0,0.031526677,0.031526677,0.18744037,169.0,15.715698,0.0,0.0,100.0,2852.0354,5.7506353e-05,0.0,56.72545,175.49977,0.0,30.000002,0.2504926,70.0,311.55185,237.28178,0.0,56.72545,0.25048482,0.0,85.15213,8.330017
32348,21380880.0,0.0,23.37027,19.823853,23.37027,23.513184,23.306671,22.584259,15.755402,15.841797,15.841797,15.774567,1.0,0.031514034,0.031514034,0.18741098,165.0,15.715698,0.0,0.0,100.0,2857.5105,5.7705274e-05,0.0,56.997086,171.4398,0.0,30.000002,0.25043863,70.0,310.20386,234.4045,0.0,56.997086,0.25043103,0.0,85.51689,8.330017
32349,21380940.0,0.0,23.368073,19.864807,23.368073,23.50882,23.312012,22.58731,15.732361,15.795715,15.795715,15.741974,1.0,0.0315016,0.0315016,0.18737876,161.0,15.715698,0.0,0.0,100.0,2858.5334,5.777625e-05,0.0,57.274063,167.41283,0.0,30.000002,0.25038138,70.0,308.87573,231.5439,0.0,57.274063,0.25037384,0.0,85.88989,8.330017
32350,21381000.0,0.0,23.36502,19.905884,23.36502,23.503296,23.31717,22.59021,15.626251,15.734924,15.734924,15.663239,1.0,0.031489313,0.031489313,0.18734507,157.0,15.549011,0.0,0.0,100.0,2923.2908,5.97357e-05,0.0,57.557266,163.40955,0.0,30.000002,0.2503225,70.0,307.5657,228.6944,0.0,57.557266,0.25031486,0.0,86.272705,8.330017
32351,21381060.0,0.0,23.363495,19.947021,23.363495,23.49997,23.322296,22.59311,15.587158,15.674835,15.674835,15.605896,1.0,0.031475913,0.031475913,0.18730438,153.0,15.549011,0.0,0.0,100.0,2928.1335,5.9933565e-05,0.0,57.846024,159.43066,0.0,30.000002,0.25025585,70.0,306.26828,225.85397,0.0,57.846024,0.25024834,0.0,86.664856,8.330017
32352,21381120.0,0.0,23.36145,19.988281,23.36145,23.49588,23.32724,22.595825,15.564453,15.628326,15.628326,15.574463,1.0,0.031461414,0.031461414,0.18726072,149.0,15.549011,0.0,0.0,100.0,2928.1252,5.9983136e-05,0.0,58.14162,155.46416,0.0,30.000002,0.2501832,70.0,304.98105,223.01497,0.0,58.14162,0.25017568,0.0,87.06884,8.330017
32353,21381180.0,0.0,23.358551,20.029602,23.358551,23.490723,23.332,22.598389,15.4592285,15.567688,15.567688,15.496094,1.0,0.031446043,0.031446043,0.18721503,145.0,15.382294,0.0,0.0,100.0,2990.7917,6.194767e-05,0.0,58.445175,151.50337,0.0,30.000002,0.25010586,70.0,303.703,220.17337,0.0,58.445175,0.2500982,0.0,87.4863,8.330017
32354,21381240.0,0.0,23.354706,20.071014,23.354706,23.484344,23.336517,22.600739,15.421234,15.508942,15.508942,15.441193,1.0,0.0314293,0.0314293,0.18716319,141.0,15.382294,0.0518233,0.0,100.0,2993.8518,6.2119514e-05,0.0,58.75653,147.55196,0.0,30.000002,0.2500215,70.0,302.43326,217.331,0.0,58.75653,0.25001395,0.0,87.91707,8.330017
32355,21381300.0,0.0,23.350372,20.112518,23.350372,23.477448,23.340912,22.602966,15.397095,15.462158,15.462158,15.407776,1.0,0.03141098,0.03141098,0.18710612,137.0,15.382294,0.15008241,0.0,100.0,2992.5725,6.215378e-05,0.0,59.075897,143.61143,0.0,30.000002,0.24992749,70.0,301.1698,214.48778,0.0,59.075897,0.24991992,0.0,88.36202,8.330017
32356,21381360.0,0.0,23.34787,20.154083,23.34787,23.472961,23.345306,22.605225,15.289124,15.400818,15.400848,15.326324,1.0,0.031472206,0.031383093,0.18700802,133.0,15.215607,0.29310387,0.0,100.0,3053.437,6.412976e-05,0.0,59.465702,139.60414,0.0,30.000002,0.24986273,70.0,299.9227,211.60522,0.0,59.40592,0.24985522,0.0,88.82686,8.330017
32357,21381420.0,0.0,23.344452,20.19571,23.344452,23.467255,23.349396,22.60733,15.252411,15.340271,15.340515,15.270081,1.0,0.0315614,0.0313544,0.18692902,129.0,15.215607,0.47453412,0.0,100.0,3057.6658,6.434264e-05,0.0,59.891003,135.55069,0.0,30.000002,0.24984418,70.0,298.71185,208.70445,0.0,59.752197,0.24983674,0.0,89.32106,8.330017
32358,21381480.0,0.0,23.340485,20.237396,23.340485,23.460907,23.35321,22.609283,15.229797,15.293518,15.293915,15.23938,1.0,0.03165701,0.031327467,0.18684824,125.0,15.215607,0.69274,0.0,100.0,3056.806,6.438346e-05,0.0,60.332024,131.51451,0.0,30.000002,0.24983196,70.0,297.5216,205.81339,0.0,60.111195,0.24982458,0.0,89.83453,8.330017
32359,21381540.0,0.0,23.335754,20.279175,23.335754,23.453583,23.35672,22.611084,15.12735,15.233429,15.234253,15.163391,1.0,0.031783536,0.03129882,0.18676184,121.0,15.04892,0.9479662,0.0,100.0,3116.49,6.638995e-05,0.0,60.808903,127.46702,0.0,30.000002,0.24984199,70.0,296.35648,202.918,0.0,60.484432,0.24983457,0.0,90.37254,8.330017
32360,21381600.0,0.0,23.33017,20.320984,23.33017,23.44519,23.359894,22.61267,15.088959,15.174744,15.176025,15.108398,1.0,0.03193144,0.031268634,0.18666758,117.0,15.04892,1.2319528,0.0,100.0,3119.563,6.658792e-05,0.0,61.314697,123.4247,0.0,30.000002,0.24986684,70.0,295.2146,200.02689,0.0,60.871483,0.24985962,0.0,90.93449,8.330017
32361,21381660.0,0.0,23.32666,20.362885,23.32666,23.439667,23.363037,22.61441,15.065613,15.128296,15.129791,15.076416,1.0,0.032097057,0.031236604,0.18656662,113.0,15.04892,1.5449575,0.0,100.0,3119.034,6.663995e-05,0.0,61.84922,119.394005,0.0,30.000002,0.24989946,70.0,294.0915,197.14151,0.0,61.27261,0.24989228,0.0,91.52163,8.330017
32362,21381720.0,0.0,23.32248,20.404816,23.32248,23.433197,23.365784,22.615997,14.96463,15.06839,15.070648,15.000397,1.0,0.03228399,0.031202137,0.1864635,109.0,14.882202,1.8861864,0.0,100.0,3179.9192,6.870313e-05,0.0,62.41843,115.36209,0.0,30.000002,0.24994682,70.0,292.98877,194.2553,0.0,61.691486,0.24993956,0.0,92.1394,8.330017
32363,21381780.0,0.0,23.317474,20.446777,23.317474,23.42566,23.368134,22.617432,14.926239,15.010101,15.01297,14.94577,1.0,0.032485884,0.031164587,0.18634842,105.0,14.882202,2.2479722,0.0,100.0,3184.3577,6.894823e-05,0.0,63.01769,111.347244,0.0,30.000002,0.249998,70.0,291.9026,191.37709,0.0,62.127434,0.2499909,0.0,92.785866,8.330017
32364,21381840.0,0.0,23.312042,20.4888,23.312042,23.417664,23.370148,22.618713,14.900665,14.96344,14.966553,14.911652,1.0,0.032699823,0.031123953,0.18622486,101.0,14.882202,2.6262681,0.0,100.0,3183.378,6.902386e-05,0.0,63.64661,107.35125,0.0,30.000002,0.25004646,70.0,290.82776,188.50554,0.0,62.581806,0.25003937,0.0,93.46411,8.330017
32365,21381900.0,0.0,23.305878,20.530884,23.305878,23.408691,23.371735,22.619873,14.802612,14.9036255,14.907776,14.837585,1.0,0.032926194,0.031080408,0.18609382,97.0,14.715515,3.020209,0.0,100.0,3247.6218,7.116526e-05,0.0,64.30923,103.36208,0.0,30.000002,0.25009704,70.0,289.76465,185.6339,0.0,63.05831,0.25008985,0.0,94.18011,8.330017
32366,21381960.0,0.0,23.301392,20.572968,23.301392,23.4021,23.3732,22.621124,14.763763,14.846008,14.850891,14.784363,1.0,0.033160977,0.031033363,0.18594897,93.0,14.715515,3.4283664,0.0,100.0,3252.131,7.143161e-05,0.0,65.00383,99.39099,0.0,30.000002,0.2501415,70.0,288.70886,182.76735,0.0,63.557266,0.2501344,0.0,94.934586,8.330017
32367,21382020.0,0.0,23.29657,20.615112,23.29657,23.39502,23.374298,22.622284,14.736694,14.799286,14.804352,14.749512,1.0,0.0334001,0.030982029,0.18578713,89.0,14.715515,3.844174,0.0,100.0,3250.6655,7.150613e-05,0.0,65.728264,95.45167,0.0,30.000002,0.25016847,70.0,287.65274,179.91171,0.0,64.07844,0.25016138,0.0,95.72826,8.330017
32368,21382080.0,1.0,23.290344,20.657257,23.290436,23.386475,23.374817,22.62323,14.648956,14.74173,14.748016,14.679993,1.0,0.033973444,0.031240325,0.18690838,97.333336,14.548798,4.2628345,0.0,100.0,3326.4294,7.38545e-05,0.0,66.37999,93.95031,0.0,30.000002,0.2521117,70.0,288.7709,179.54196,0.0,64.52588,0.25212136,0.0,96.32114,8.330017
32369,21382140.0,1.0,23.282166,20.699463,23.282288,23.375824,23.374512,22.623688,14.624298,14.691803,14.698486,14.638519,1.0,0.034722112,0.031663015,0.18833236,105.666664,14.548798,4.673557,0.0,100.0,3353.274,7.45498e-05,0.0,66.79184,94.87739,0.0,30.000002,0.2547044,70.0,291.09854,181.18193,0.0,64.745056,0.2547201,0.0,96.45787,8.330017
32370,21382200.0,1.0,23.272552,20.741669,23.272736,23.363586,23.373352,22.623688,14.610474,14.656403,14.662628,14.6180725,1.0,0.0355367,0.032151576,0.18982838,114.0,14.548798,5.0685387,0.0,100.0,3378.842,7.5176715e-05,0.0,66.95248,97.74762,0.0,30.000002,0.25750205,70.0,294.21323,184.33464,0.0,64.72916,0.2575224,0.0,96.19314,8.330017
32371,21382260.0,1.0,23.26358,20.783905,23.263763,23.352417,23.371643,22.623383,14.523773,14.607544,14.61499,14.55545,1.0,0.036359265,0.032658268,0.1912351,122.333336,14.382111,5.442547,0.0,100.0,3471.0642,7.802783e-05,0.0,66.82325,102.698326,0.0,30.000002,0.2602362,70.0,297.98117,189.01605,0.0,64.44414,0.26025844,0.0,95.505455,8.330017
32372,21382320.0,1.0,23.253021,20.826141,23.253235,23.339203,23.369019,22.62259,14.48819,14.558899,14.567047,14.508392,1.0,0.037119925,0.033121154,0.19239447,130.66667,14.382111,5.785317,0.0,100.0,3504.5315,7.900657e-05,0.0,66.45512,109.32423,0.0,30.000002,0.262622,70.0,302.0723,194.82721,0.0,63.94049,0.26264685,0.0,94.51202,8.330017
32373,21382380.0,1.0,23.241394,20.868408,23.241608,23.324677,23.3656,22.621277,14.459656,14.518494,14.526642,14.475647,1.0,0.037781525,0.03351074,0.19318508,139.0,14.382111,6.0911093,0.0,99.87052,3528.0154,7.973061e-05,0.0,65.891205,117.437454,0.0,30.000002,0.26446792,70.0,306.26013,201.54724,0.0,63.261772,0.2644929,0.0,93.29067,8.330017
32374,21382440.0,1.0,23.228607,20.910675,23.22879,23.308685,23.361359,22.619507,14.358276,14.458679,14.468872,14.398163,1.0,0.038311034,0.03380513,0.19338684,147.33333,14.215393,6.3470907,0.0,99.53117,3606.8032,8.249879e-05,0.0,65.14747,127.052734,0.0,30.000002,0.26548854,70.0,310.26553,209.05203,0.0,62.42682,0.26551133,0.0,91.85843,8.330017
32375,21382500.0,1.0,23.214966,20.952942,23.215149,23.291748,23.356445,22.61734,14.306061,14.396606,14.408142,14.335114,1.0,0.038687505,0.03398656,0.19301121,155.66667,14.215393,6.5513654,0.0,99.02034,3620.4482,8.3193496e-05,0.0,64.301994,137.6441,0.0,30.000002,0.2656849,70.0,313.88815,216.91936,0.0,61.51027,0.26570666,0.0,90.342674,8.330017
32376,21382560.0,1.0,23.203857,20.995209,23.20404,23.278198,23.351715,22.615326,14.262604,14.341797,14.353546,14.286835,1.0,0.03891221,0.03405782,0.19215475,164.0,14.215393,6.711784,0.0,98.40163,3619.5498,8.3481435e-05,0.0,63.4108,148.78743,0.0,30.000002,0.26512825,70.0,317.01974,224.82771,0.0,60.5644,0.2651473,0.0,88.830376,8.330017
32377,21382620.0,1.0,23.192688,21.037476,23.19284,23.264557,23.346527,22.613037,14.152466,14.268677,14.282623,14.197998,1.0,0.038992554,0.03403529,0.19089845,172.33333,14.048706,6.8135924,0.0,97.63368,3670.1733,8.57411e-05,0.0,62.522743,159.95627,0.0,30.000002,0.26392388,70.0,319.55817,232.4053,0.0,59.635098,0.26393992,0.0,87.38871,8.330017
32378,21382680.0,1.0,23.181488,21.079712,23.18161,23.250946,23.341034,22.610565,14.094818,14.196472,14.211395,14.127319,1.0,0.038970396,0.033953737,0.18933009,180.66667,14.048706,6.860145,0.0,96.73316,3658.6987,8.5887594e-05,0.0,61.66726,170.94533,0.0,30.000002,0.2622629,70.0,321.60675,239.56665,0.0,58.749245,0.26227713,0.0,86.03364,8.330017
32379,21382740.0,1.0,23.170715,21.121979,23.170837,23.238007,23.335388,22.607971,14.050079,14.135132,14.149597,14.075226,1.0,0.03887343,0.033835962,0.18755834,189.0,14.048706,6.8522134,0.0,95.714645,3635.303,8.564262e-05,0.0,60.8582,181.5917,0.0,30.000002,0.26027745,70.0,323.23236,246.24251,0.0,57.920914,0.26028958,0.0,84.77556,8.330017
32380,21382800.0,0.0,23.16095,21.164215,23.16095,23.226227,23.329681,22.605347,13.935364,14.056671,14.072662,13.983368,1.0,0.038465656,0.03346503,0.18479986,185.0,13.882019,6.7822638,0.0,94.573265,3655.1829,8.730488e-05,0.0,60.19267,187.80899,0.0,30.000002,0.25674525,70.0,321.72736,248.93707,0.0,57.245262,0.2567383,0.0,83.79289,8.330017
32381,21382860.0,0.0,23.154663,21.20642,23.154663,23.219147,23.32489,22.603302,13.872528,13.977386,13.9939575,13.905518,1.0,0.0379984,0.033054855,0.18210292,181.0,13.882019,6.673859,0.0,93.39547,3616.949,8.682154e-05,0.0,59.730404,190.44785,0.0,30.000002,0.2531704,70.0,319.03833,249.04526,0.0,56.780655,0.2531585,0.0,83.130806,8.330017
32382,21382920.0,0.0,23.149536,21.248596,23.149536,23.213562,23.320251,22.601349,13.829163,13.911652,13.9270935,13.851624,1.0,0.037547804,0.03268383,0.17955971,177.0,13.882019,6.520363,0.0,92.1699,3570.9832,8.5969e-05,0.0,59.44076,190.49391,0.0,30.000002,0.24980429,70.0,315.78818,247.42711,0.0,56.504585,0.24978927,0.0,82.70312,8.330017
32383,21382980.0,0.0,23.145355,21.290771,23.145355,23.20932,23.315857,22.599487,13.728394,13.837128,13.852936,13.769409,1.0,0.03713386,0.032377277,0.17718898,173.0,13.7153015,6.3195324,0.0,90.90451,3581.4607,8.725702e-05,0.0,59.293133,188.60109,0.0,30.000002,0.2467122,70.0,312.27954,244.60017,0.0,56.392128,0.24669512,0.0,82.456,8.330017
32384,21383040.0,0.0,23.141815,21.332916,23.141815,23.206116,23.311554,22.597626,13.682831,13.769165,13.78421,13.707916,1.0,0.03675673,0.032134093,0.17495641,169.0,13.7153015,6.077789,0.0,89.61366,3542.6035,8.657842e-05,0.0,59.232285,185.68814,0.0,30.000002,0.24385773,70.0,308.78162,241.19855,0.0,56.387753,0.24384065,0.0,82.31241,8.330017
32385,21383100.0,0.0,23.13916,21.375,23.13916,23.204193,23.307404,22.595764,13.652191,13.715942,13.729095,13.667328,1.0,0.036406938,0.031945255,0.17283578,165.0,13.7153015,5.7979865,0.0,88.31418,3500.5698,8.569233e-05,0.0,59.228188,182.18037,0.0,30.000002,0.24119622,70.0,305.38083,237.49786,0.0,56.461292,0.24117902,0.0,82.236626,8.330017
32386,21383160.0,0.0,23.139374,21.417084,23.139374,23.206207,23.304138,22.59433,13.561127,13.654022,13.666962,13.597534,1.0,0.036079884,0.03180763,0.17084838,161.0,13.5486145,5.486659,0.0,87.05473,3515.7214,8.704561e-05,0.0,59.274284,178.18074,0.0,30.000002,0.2387447,70.0,302.11227,233.57814,0.0,56.606995,0.23872699,0.0,82.22688,8.330017
32387,21383220.0,0.0,23.140167,21.459106,23.140167,23.209015,23.300934,22.592834,13.522003,13.596283,13.608307,13.544037,1.0,0.035764057,0.03170475,0.16897115,157.0,13.5486145,5.145032,0.0,85.82703,3483.8918,8.647728e-05,0.0,59.34617,173.98123,0.0,30.000002,0.23644815,70.0,299.0061,229.61395,0.0,56.796413,0.2364315,0.0,82.25745,8.330017
32388,21383280.0,0.0,23.141663,21.501068,23.141663,23.21286,23.297913,22.591248,13.4956665,13.550812,13.561127,13.50885,1.0,0.03545084,0.031627156,0.16718875,153.0,13.5486145,4.775716,0.0,84.643166,3449.3096,8.573069e-05,0.0,59.43209,169.69351,0.0,30.000002,0.23427373,70.0,296.0557,225.6639,0.0,57.016678,0.23425768,0.0,82.317825,8.330017
32389,21383340.0,0.0,23.144196,21.543,23.144196,23.218231,23.295105,22.5896,13.516357,13.530426,13.537537,13.510712,0.0,0.03513523,0.031572152,0.1655142,149.0,13.631897,4.376898,0.0,83.52264,3383.402,8.362167e-05,0.0,59.528275,165.34207,0.0,30.000002,0.23222837,70.0,293.26212,221.74605,0.0,57.265335,0.23221189,0.0,82.40967,8.330017
