,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32390,21383400.0,0.0,23.148163,21.58487,23.148163,23.225494,23.292664,22.587982,13.521454,13.524261,13.528687,13.516724,0.0,0.034809448,0.031530276,0.16397075,145.0,13.631897,3.9520967,0.0,82.49751,3341.064,8.239884e-05,0.0,59.62867,160.95636,0.0,30.000002,0.23031588,70.0,290.6258,217.88084,0.0,57.53485,0.23029889,0.0,82.53575,8.330017
32391,21383460.0,0.0,23.154358,21.626709,23.154388,23.235748,23.291077,22.586792,13.527435,13.522827,13.525269,13.522461,0.0,0.034473933,0.031490985,0.1625474,141.0,13.631897,3.5201237,0.0,81.583336,3301.6538,8.1241924e-05,0.0,59.733994,156.53555,0.0,30.000002,0.22851823,70.0,288.12396,214.05867,0.0,57.818817,0.22850311,0.0,82.69579,8.330017
32392,21383520.0,0.0,23.161682,21.668457,23.161682,23.247375,23.289886,22.585693,13.5737915,13.536743,13.536926,13.5529175,0.0,0.034129947,0.031453118,0.16126493,137.0,13.71521,3.0792792,0.0,80.781975,3236.2139,7.898218e-05,0.0,59.84655,152.07083,0.0,30.000002,0.22685347,70.0,285.73218,210.27817,0.0,58.118237,0.2268391,0.0,82.89623,8.330017
32393,21383580.0,0.0,23.170227,21.710175,23.170227,23.26059,23.289093,22.584656,13.595612,13.55777,13.556488,13.580505,0.0,0.03377746,0.031415273,0.16015315,133.0,13.71521,2.6330295,0.0,80.119835,3197.524,7.773831e-05,0.0,59.96895,147.5447,0.0,30.000002,0.22535065,70.0,283.4445,206.53851,0.0,58.434956,0.22533683,0.0,83.14653,8.330017
32394,21383640.0,0.0,23.17984,21.7518,23.17984,23.274994,23.288757,22.58371,13.614624,13.578278,13.5763855,13.601715,0.0,0.033418432,0.031375982,0.15922883,129.0,13.71521,2.185822,0.0,79.608444,3165.1692,7.66962e-05,0.0,60.104115,142.95294,0.0,30.000002,0.22402738,70.0,281.27432,202.84192,0.0,58.769913,0.22401412,0.0,83.45308,8.330017
32395,21383700.0,0.0,23.19043,21.793365,23.19043,23.290619,23.28894,22.582916,13.670471,13.609161,13.606598,13.643402,0.0,0.033055384,0.031334486,0.15851836,125.0,13.798492,1.7427315,0.0,79.26728,3109.0137,7.4673066e-05,0.0,60.256214,138.28639,0.0,30.000002,0.22291107,70.0,279.23892,199.1908,0.0,59.12532,0.22289832,0.0,83.82518,8.330017
32396,21383760.0,0.0,23.202484,21.83487,23.202484,23.30783,23.290009,22.582642,13.699707,13.6427,13.639954,13.679932,0.0,0.032691807,0.03128865,0.1580133,121.0,13.798492,1.3146557,0.0,79.09787,3081.6836,7.3714305e-05,0.0,60.428383,133.55472,0.0,30.000002,0.22199602,70.0,277.33658,195.58588,0.0,59.500767,0.22198415,0.0,84.26411,8.330017
32397,21383820.0,0.0,23.21524,21.876282,23.21524,23.325623,23.291534,22.58252,13.723145,13.672455,13.669952,13.707306,0.0,0.032332353,0.031238468,0.15774088,117.0,13.798492,0.90466857,0.0,79.110245,3061.4995,7.29843e-05,0.0,60.627342,128.74501,0.0,30.000002,0.22131298,70.0,275.58347,192.0273,0.0,59.899986,0.22130185,0.0,84.78104,8.330017
32398,21383880.0,0.0,23.228607,21.917603,23.228607,23.343933,23.29358,22.58255,13.783508,13.709747,13.7074585,13.753479,0.0,0.031980358,0.031184148,0.1577124,113.0,13.881805,0.51784396,0.0,79.314,3018.7354,7.131853e-05,0.0,60.857742,123.86253,0.0,30.000002,0.22087784,70.0,273.98972,188.5209,0.0,60.325527,0.22086746,0.0,85.38295,8.330017
32399,21383940.0,0.0,23.242523,21.958862,23.242523,23.36258,23.296112,22.582764,13.814392,13.748047,13.746124,13.792725,0.0,0.03164021,0.031125708,0.15793495,109.0,13.881805,0.16002408,0.0,79.71267,3007.5002,7.0752336e-05,0.0,61.124794,118.91834,0.0,30.000002,0.22070047,70.0,272.56247,185.0735,0.0,60.77953,0.2206909,0.0,86.07599,8.330017
32400,21384000.0,0.0,23.256653,22.0,23.256653,23.381134,23.299072,22.58313,13.838928,13.781433,13.780029,13.822174,0.0,0.031326897,0.03106031,0.15836802,105.0,13.881805,0.0,0.0,80.28428,3002.7368,7.040699e-05,0.0,61.441048,113.93078,0.0,30.000002,0.22075394,70.0,271.2861,181.68188,0.0,61.261333,0.22074518,0.0,86.85675,8.330017
32401,21384060.0,0.0,23.270966,22.041138,23.270966,23.399384,23.302643,22.584015,13.901886,13.821411,13.820404,13.8706665,0.0,0.031146513,0.03097754,0.15901361,101.0,13.965118,0.0,0.0,81.04261,2977.3806,6.916048e-05,0.0,61.89736,108.798225,0.0,30.000002,0.22113566,70.0,270.19653,178.30975,0.0,61.782814,0.22112788,0.0,87.75117,8.330017
32402,21384120.0,0.0,23.285309,22.082306,23.285309,23.417267,23.306488,22.585083,13.931732,13.861633,13.860931,13.9105835,0.0,0.030998679,0.030892342,0.15991409,97.0,13.965118,0.0,0.0,81.98455,2980.1814,6.897989e-05,0.0,62.42004,103.6355,0.0,30.000002,0.22180153,70.0,269.29266,175.01204,0.0,62.34754,0.22179468,0.0,88.76008,8.330017
32403,21384180.0,0.0,23.299408,22.123474,23.299408,23.434448,23.310577,22.586334,13.953949,13.895599,13.895111,13.938721,0.0,0.03086836,0.030802622,0.16101937,93.0,13.965118,0.0,0.0,83.08306,2988.3015,6.898226e-05,0.0,62.99702,98.49979,0.0,30.000002,0.22268575,70.0,268.54486,171.79782,0.0,62.951946,0.22267984,0.0,89.87429,8.330017
32404,21384240.0,0.0,23.31308,22.164673,23.31308,23.450684,23.31491,22.5878,14.014343,13.934967,13.934662,13.9852295,0.0,0.030750267,0.030708993,0.1623429,89.0,14.048401,0.0,0.0,84.34493,2973.7832,6.805807e-05,0.0,63.63036,93.39698,0.0,30.000002,0.2237971,70.0,267.96008,168.6704,0.0,63.601887,0.22379203,0.0,91.107086,8.330017
32405,21384300.0,0.0,23.326294,22.205902,23.326294,23.465912,23.319519,22.589447,14.04071,13.97345,13.973236,14.021942,0.0,0.030637447,0.030611292,0.16386561,85.0,14.048401,0.0,0.0,85.76002,2986.4631,6.815246e-05,0.0,64.31785,88.35559,0.0,30.000002,0.22510895,70.0,267.5286,165.63596,0.0,64.29968,0.22510478,0.0,92.46234,8.330017
32406,21384360.0,0.0,23.338684,22.2471,23.338684,23.479706,23.32434,22.591522,14.059448,14.005188,14.005066,14.046631,0.0,0.03052263,0.030506337,0.16552696,81.0,14.048401,0.0,0.0,87.29363,3003.0173,6.8390014e-05,0.0,65.05406,83.41527,0.0,30.000002,0.22654952,70.0,267.21378,162.69339,0.0,65.04267,0.22654606,0.0,93.93276,8.330017
32407,21384420.0,0.0,23.35022,22.28833,23.35022,23.492035,23.329407,22.59378,14.11676,14.04187,14.041779,14.090332,0.0,0.030404221,0.030393945,0.16733535,77.0,14.131714,0.0,0.0,88.94818,2994.8677,6.766733e-05,0.0,65.847855,78.563484,0.0,30.000002,0.22812681,70.0,267.01547,159.83533,0.0,65.84062,0.22812402,0.0,95.539696,8.330017
32408,21384480.0,0.0,23.36087,22.329529,23.36087,23.5029,23.334686,22.596283,14.13974,14.077393,14.077332,14.123627,0.0,0.030280259,0.030273711,0.16925897,73.0,14.131714,0.023523092,0.0,90.70845,3012.8643,6.79193e-05,0.0,66.70216,73.82378,0.0,30.000002,0.22980647,70.0,266.9169,157.06502,0.0,66.69752,0.2298043,0.0,97.2905,8.330017
32409,21384540.0,0.0,23.370392,22.370728,23.370422,23.512238,23.34018,22.598938,14.15506,14.106079,14.106049,14.144836,0.0,0.0301689,0.030164806,0.17114069,69.0,14.131714,0.12103768,0.0,92.54562,3033.157,6.827812e-05,0.0,67.61084,69.316086,0.0,30.000002,0.23147435,70.0,266.87402,154.42863,0.0,67.60792,0.23147266,0.0,99.133995,8.330017
32410,21384600.0,1.0,23.376312,22.411896,23.376343,23.520203,23.34555,22.601532,14.217804,14.142975,14.142914,14.1909485,0.0,0.030821262,0.03076297,0.17271982,77.333336,14.214996,0.2713546,0.0,94.45575,3035.4275,6.7765606e-05,0.0,68.41531,68.23866,0.0,30.000002,0.23429203,70.0,268.52505,154.6182,0.0,68.373024,0.23430543,0.0,99.95313,8.330017
32411,21384660.0,1.0,23.381378,22.453033,23.38144,23.52768,23.35022,22.60379,14.250946,14.1848755,14.184723,14.233032,0.0,0.031640325,0.03145474,0.17446251,85.666664,14.214996,0.4641899,0.0,96.43742,3070.1929,6.837478e-05,0.0,68.81142,69.62054,0.0,30.000002,0.23754647,70.0,271.17273,156.71695,0.0,68.67694,0.23756462,0.0,100.00144,8.330017
32412,21384720.0,1.0,23.3862,22.49414,23.386261,23.533325,23.354279,22.605652,14.277069,14.222107,14.221802,14.2638855,0.0,0.03231581,0.031999383,0.17728658,94.0,14.214996,0.69426644,0.0,98.466286,3115.0247,6.9234884e-05,0.0,68.927574,71.922646,0.0,30.000002,0.24158292,70.0,274.71255,159.76004,0.0,68.70202,0.2416057,0.0,100.00123,8.330017
32413,21384780.0,1.0,23.389465,22.535217,23.389557,23.535675,23.357788,22.607147,14.211426,14.228119,14.227966,14.231323,1.0,0.032906685,0.032428425,0.18107532,102.333336,14.048309,0.95733654,0.0,100.0,3228.3713,7.2520714e-05,0.0,68.85815,74.97218,0.0,30.000002,0.24638864,70.0,279.14175,163.63525,0.0,68.523,0.24641715,0.0,100.00002,8.330017
32414,21384840.0,1.0,23.389832,22.576233,23.389923,23.533234,23.360718,22.608337,14.203766,14.21991,14.219971,14.20993,1.0,0.03343318,0.03276902,0.18566631,110.666664,14.048309,1.2464491,0.0,100.0,3301.427,7.425318e-05,0.0,68.6482,78.692,0.0,30.000002,0.25184357,70.0,284.37952,168.26207,0.0,68.190216,0.25187615,0.0,99.99999,8.330017
32415,21384900.0,1.0,23.386597,22.617188,23.386597,23.525726,23.363129,22.609222,14.202179,14.213867,14.21405,14.204681,1.0,0.033981565,0.03310844,0.19066551,119.0,14.048309,1.5568678,0.0,100.0,3376.6821,7.6006436e-05,0.0,68.317154,83.35005,0.0,30.000002,0.25771835,70.0,290.3284,173.77728,0.0,67.725555,0.25775322,0.0,99.85533,8.330017
32416,21384960.0,1.0,23.378204,22.658112,23.378296,23.514801,23.364716,22.609741,14.112091,14.184418,14.185364,14.144989,1.0,0.034938477,0.033828914,0.19366059,127.333336,13.881592,1.8801451,0.0,100.0,3501.644,7.9929065e-05,0.0,67.687355,91.390045,0.0,30.000002,0.26240972,70.0,296.5623,181.44495,0.0,66.959305,0.26244655,0.0,98.49552,8.330017
32417,21385020.0,1.0,23.367035,22.698944,23.367126,23.500488,23.365295,22.609558,14.070007,14.142822,14.144592,14.09375,1.0,0.035766814,0.034413114,0.1955771,135.66667,13.881592,2.2033634,0.0,100.0,3564.8096,8.184606e-05,0.0,66.707535,101.84248,0.0,30.000002,0.26574135,70.0,302.6519,190.47202,0.0,65.84669,0.26577663,0.0,96.599846,8.330017
32418,21385080.0,1.0,23.354248,22.739716,23.35434,23.48413,23.36496,22.608795,14.028961,14.101349,14.10376,14.051971,1.0,0.036395583,0.034798305,0.19645269,144.0,13.881592,2.5186338,0.0,100.0,3607.8855,8.3299754e-05,0.0,65.52625,114.10749,0.0,30.000002,0.26764223,70.0,308.24377,200.33725,0.0,64.53785,0.26767388,0.0,94.474724,8.330017
32419,21385140.0,1.0,23.340515,22.780396,23.340576,23.466248,23.363892,22.607605,13.908691,14.033783,14.037842,13.9565735,1.0,0.036773954,0.034942314,0.19645984,152.33333,13.714905,2.81958,0.0,100.0,3687.7034,8.661598e-05,0.0,64.26068,127.40545,0.0,30.000002,0.2681756,70.0,313.03137,210.41559,0.0,63.15071,0.26820284,0.0,92.35777,8.330017
32420,21385200.0,1.0,23.32608,22.820984,23.32611,23.447174,23.362274,22.60614,13.843231,13.95874,13.964142,13.8784485,1.0,0.036925603,0.034873616,0.19587624,160.66667,13.714905,3.1014163,0.0,100.0,3706.1514,8.76987e-05,0.0,63.02855,140.78244,0.0,30.000002,0.26767924,70.0,316.94797,220.07126,0.0,61.802578,0.2677021,0.0,90.4235,8.330017
32421,21385260.0,1.0,23.313568,22.861511,23.313599,23.43042,23.360596,22.604858,13.791473,13.891968,13.89801,13.819672,1.0,0.036914725,0.034659028,0.1949895,169.0,13.714905,3.3659549,0.0,100.0,3709.922,8.8272864e-05,0.0,61.905956,153.47252,0.0,30.000002,0.2665694,70.0,320.09305,228.87778,0.0,60.568367,0.26658854,0.0,88.75248,8.330017
32422,21385320.0,1.0,23.301025,22.901917,23.301056,23.413391,23.358673,22.603546,13.677521,13.810913,13.81842,13.723267,1.0,0.036814377,0.03437823,0.19403528,177.33333,13.548218,3.6102195,0.0,100.0,3763.959,9.088367e-05,0.0,60.92948,165.0239,0.0,30.000002,0.26523313,70.0,322.67224,236.66785,0.0,59.480488,0.26524955,0.0,87.35912,8.330017
32423,21385380.0,1.0,23.288116,22.9422,23.288147,23.395874,23.356567,22.602203,13.620239,13.7326355,13.740936,13.651642,1.0,0.036692847,0.034085438,0.19316465,185.66667,13.548218,3.8326166,0.0,100.0,3761.743,9.136203e-05,0.0,60.0981,175.40637,0.0,30.000002,0.2639474,70.0,324.94302,243.55916,0.0,58.538067,0.26396227,0.0,86.20841,8.330017
32424,21385440.0,1.0,23.275177,22.982391,23.275177,23.378326,23.35434,22.600891,13.578033,13.668793,13.676971,13.60141,1.0,0.036584917,0.033817388,0.19245179,194.0,13.548218,4.031764,0.0,100.0,3750.5483,9.144726e-05,0.0,59.39294,184.78546,0.0,30.000002,0.26285765,70.0,327.10623,249.7597,0.0,57.72816,0.26287186,0.0,85.25318,8.330017
32425,21385500.0,1.0,23.261932,23.022491,23.261963,23.360443,23.351929,22.59961,13.477539,13.595703,13.604797,13.51712,1.0,0.036507137,0.03359255,0.19191046,202.33333,13.3815,4.2059865,0.0,100.0,3794.9421,9.3759445e-05,0.0,58.789223,193.44017,0.0,30.000002,0.26201263,70.0,329.30896,255.512,0.0,57.0283,0.26202676,0.0,84.44354,8.330017
32426,21385560.0,1.0,23.250305,23.062439,23.250305,23.344788,23.349762,22.598602,13.432037,13.527863,13.53717,13.457245,1.0,0.036461152,0.033413358,0.19151543,210.66667,13.3815,4.3596296,0.0,100.0,3790.7703,9.406482e-05,0.0,58.259857,201.65866,0.0,30.000002,0.26139152,70.0,331.63333,261.02567,0.0,56.41242,0.26140592,0.0,83.73518,8.330017
32427,21385620.0,1.0,23.238373,23.102234,23.238373,23.328827,23.347382,22.597565,13.399933,13.4747925,13.483459,13.41803,1.0,0.03644558,0.033279385,0.19121654,219.0,13.3815,4.4885516,0.0,99.931244,3781.0308,9.4083596e-05,0.0,57.783463,209.68445,0.0,30.000002,0.26094264,70.0,334.11667,266.457,0.0,55.860023,0.26095745,0.0,83.09193,8.330017
32428,21385680.0,0.0,23.22638,23.141937,23.22638,23.312836,23.34488,22.596497,13.298004,13.409058,13.418518,13.338776,1.0,0.036231183,0.032977246,0.18998359,215.0,13.214813,4.5916104,0.0,99.645004,3814.838,9.627052e-05,0.0,57.400425,214.02121,0.0,30.000002,0.25919914,70.0,333.76303,268.59152,0.0,55.40884,0.2591965,0.0,82.58778,8.330017
32429,21385740.0,0.0,23.214478,23.181458,23.214478,23.296936,23.342377,22.59552,13.247284,13.341034,13.350922,13.27356,1.0,0.036001325,0.03267124,0.1887606,211.0,13.214813,4.669868,0.0,99.20153,3797.6812,9.6343225e-05,0.0,57.19046,215.09729,0.0,30.000002,0.25744003,70.0,332.2085,268.42743,0.0,55.13627,0.25743327,0.0,82.31864,8.330017
32430,21385800.0,0.0,23.20288,23.220825,23.20288,23.281616,23.339874,22.594574,13.209015,13.28418,13.293518,13.228088,1.0,0.035802968,0.03241166,0.18747918,207.0,13.214813,4.72314,0.0,98.60729,3772.5696,9.6045274e-05,0.0,57.098263,214.35512,0.0,30.000002,0.25570053,70.0,330.04178,267.00516,0.0,54.99218,0.25569105,0.0,82.16739,8.330017
32431,21385860.0,0.0,23.193329,23.26007,23.193329,23.269135,23.3378,22.594025,13.115387,13.217865,13.227875,13.151886,1.0,0.03564308,0.03220577,0.18617523,203.0,13.048096,4.7557025,0.0,97.89146,3799.2964,9.801319e-05,0.0,57.100273,212.3212,0.0,30.000002,0.25403044,70.0,327.52957,264.72607,0.0,54.954044,0.2540193,0.0,82.10291,8.330017
32432,21385920.0,0.0,23.18393,23.299133,23.18393,23.256958,23.335602,22.593445,13.069275,13.154694,13.164734,13.092712,1.0,0.035516396,0.03204699,0.1848293,199.0,13.048096,4.766629,0.0,97.05963,3779.7727,9.794998e-05,0.0,57.16127,209.60286,0.0,30.000002,0.25239882,70.0,324.87018,262.0,0.0,54.985798,0.25238675,0.0,82.08117,8.330017
32433,21385980.0,0.0,23.175018,23.338013,23.175018,23.245605,23.333374,22.592804,13.035461,13.1026,13.111938,13.051147,1.0,0.03541301,0.031926725,0.18342185,195.0,13.048096,4.7556357,0.0,96.125755,3755.341,9.762291e-05,0.0,57.259796,206.49762,0.0,30.000002,0.25076738,70.0,322.1358,259.01477,0.0,55.066444,0.25075442,0.0,82.07919,8.330017
32434,21386040.0,0.0,23.166534,23.37674,23.166534,23.234955,23.330994,22.592072,12.945892,13.04126,13.051025,12.980713,1.0,0.035329133,0.031844176,0.18193167,191.0,12.881409,4.7186184,0.0,95.07873,3780.3774,9.959141e-05,0.0,57.389023,203.10072,0.0,30.000002,0.24911131,70.0,319.3402,255.82512,0.0,55.191063,0.249098,0.0,82.087746,8.330017
32435,21386100.0,0.0,23.158386,23.415253,23.158386,23.224915,23.328491,22.591217,12.901093,12.981873,12.991577,12.924164,1.0,0.035251703,0.03178593,0.18035129,187.0,12.881409,4.6565666,0.0,93.93829,3760.2402,9.952089e-05,0.0,57.5298,199.616,0.0,30.000002,0.24739555,70.0,316.523,252.55501,0.0,55.33954,0.24738199,0.0,82.090996,8.330017
32436,21386160.0,0.0,23.152191,23.453613,23.152191,23.21759,23.326294,22.590576,12.868042,12.932312,12.941223,12.884399,1.0,0.035173405,0.03174352,0.17869528,183.0,12.881409,4.575579,0.0,92.74372,3735.038,9.917336e-05,0.0,57.67638,196.07254,0.0,30.000002,0.245619,70.0,313.69647,249.22484,0.0,55.504925,0.24560511,0.0,82.08899,8.330017
32437,21386220.0,0.0,23.146729,23.49176,23.146729,23.211304,23.324005,22.589783,12.779053,12.872772,12.88208,12.814697,1.0,0.035089146,0.031713847,0.1769662,179.0,12.714691,4.4688554,0.0,91.485886,3757.3962,0.00010114782,0.0,57.82541,192.47914,0.0,30.000002,0.2437762,70.0,310.8618,245.83893,0.0,55.684925,0.2437619,0.0,82.08141,8.330017
32438,21386280.0,0.0,23.141785,23.529694,23.141785,23.205841,23.321564,22.588837,12.733704,12.8142395,12.823517,12.7578125,1.0,0.034994565,0.031691566,0.1751725,175.0,12.714691,4.3379474,0.0,90.18037,3735.9646,0.00010106559,0.0,57.9722,188.87283,0.0,30.000002,0.24186587,70.0,308.033,242.42334,0.0,55.873974,0.24185146,0.0,82.06663,8.330017
32439,21386340.0,0.0,23.137695,23.567413,23.137695,23.20163,23.319092,22.587738,12.699493,12.764801,12.773346,12.7164,1.0,0.034886237,0.031673234,0.17332865,171.0,12.714691,4.1829967,0.0,88.843765,3709.4602,0.000100705154,0.0,58.11516,185.24916,0.0,30.000002,0.2398956,70.0,305.21744,238.97928,0.0,56.07031,0.23988077,0.0,82.0472,8.330017
32440,21386400.0,0.0,23.134338,23.60495,23.134338,23.198547,23.316528,22.586517,12.608307,12.704895,12.713806,12.645447,1.0,0.03476185,0.031657703,0.17144011,167.0,12.548004,4.0021667,0.0,87.479774,3728.336,0.000102686965,0.0,58.253456,181.60178,0.0,30.000002,0.23786725,70.0,302.41702,235.50453,0.0,56.273823,0.23785242,0.0,82.024506,8.330017
32441,21386460.0,0.0,23.132385,23.642242,23.132385,23.197388,23.3143,22.585419,12.563782,12.645203,12.653992,12.588257,1.0,0.034619987,0.031642206,0.16952802,163.0,12.548004,3.800824,0.0,86.11389,3705.9556,0.0001026037,0.0,58.38749,177.91634,0.0,30.000002,0.23579785,70.0,299.6427,231.99799,0.0,56.484055,0.23578288,0.0,82.003296,8.330017
32442,21386520.0,0.0,23.131348,23.679321,23.131348,23.19757,23.312042,22.584167,12.52948,12.595551,12.603485,12.547302,1.0,0.034460366,0.03162561,0.16761553,159.0,12.548004,3.5768337,0.0,84.75775,3677.9685,0.00010219916,0.0,58.518703,174.17542,0.0,30.000002,0.23370905,70.0,296.90698,228.45872,0.0,56.70198,0.2336939,0.0,81.989296,8.330017
32443,21386580.0,0.0,23.131683,23.716125,23.131683,23.199677,23.309845,22.582794,12.536041,12.566742,12.572784,12.537262,0.0,0.034280464,0.031607553,0.16572429,155.0,12.631317,3.328357,0.0,83.43342,3621.134,0.00010021709,0.0,58.64743,170.3589,0.0,30.000002,0.23161934,70.0,294.2171,224.88156,0.0,56.92941,0.2316026,0.0,81.988464,8.330017
32444,21386640.0,0.0,23.133606,23.752716,23.133606,23.20401,23.307861,22.58139,12.532043,12.550751,12.555023,12.5329895,0.0,0.03408049,0.031586528,0.16389315,151.0,12.631317,3.0585856,0.0,82.17169,3581.7395,9.904419e-05,0.0,58.776115,166.44551,0.0,30.000002,0.22956693,70.0,291.5947,221.27148,0.0,57.16786,0.22955051,0.0,82.01039,8.330017
32445,21386700.0,0.0,23.13675,23.789062,23.13675,23.210052,23.30603,22.579987,12.529877,12.54007,12.542938,12.529938,0.0,0.03386485,0.03156228,0.16213687,147.0,12.631317,2.773785,0.0,80.97986,3543.2102,9.786517e-05,0.0,58.90719,162.45059,0.0,30.000002,0.2275705,70.0,289.05347,217.64696,0.0,57.41704,0.2275556,0.0,82.05761,8.330017
32446,21386760.0,0.0,23.141296,23.825165,23.141296,23.217896,23.30478,22.578918,12.56311,12.543396,12.544647,12.548584,0.0,0.033636402,0.031534504,0.16046315,143.0,12.7146,2.4816785,0.0,79.865845,3481.3164,9.5408126e-05,0.0,59.04287,158.37817,0.0,30.000002,0.22564065,70.0,286.5853,214.01376,0.0,57.677383,0.22562592,0.0,82.13262,8.330017
32447,21386820.0,0.0,23.147339,23.860992,23.147339,23.227753,23.303833,22.577911,12.578827,12.554596,12.554626,12.567688,0.0,0.03339614,0.031502925,0.15891065,139.0,12.7146,2.1820116,0.0,78.85891,3440.3962,9.394329e-05,0.0,59.18718,154.19917,0.0,30.000002,0.22381575,70.0,284.17258,210.36934,0.0,57.952248,0.2238013,0.0,82.24686,8.330017
32448,21386880.0,0.0,23.154755,23.896545,23.154755,23.23941,23.303223,22.576996,12.59317,12.567444,12.566803,12.583038,0.0,0.033145845,0.031467587,0.15750569,135.0,12.7146,1.8777828,0.0,77.97739,3403.8372,9.2633905e-05,0.0,59.343105,149.90762,0.0,30.000002,0.22212462,70.0,281.83435,206.72102,0.0,58.243706,0.22211051,0.0,82.40811,8.330017
32449,21386940.0,0.0,23.163483,23.931824,23.163483,23.252777,23.302948,22.576172,12.641937,12.590698,12.589355,12.617584,0.0,0.032888006,0.03142857,0.1562724,131.0,12.797913,1.572607,0.0,77.23891,3346.7205,9.0209935e-05,0.0,59.513874,145.50317,0.0,30.000002,0.22059382,70.0,279.591,203.07826,0.0,58.55358,0.22058016,0.0,82.62375,8.330017
32450,21387000.0,0.0,23.174805,23.966827,23.174805,23.269714,23.3031,22.57547,12.667999,12.618591,12.616882,12.828735,0.0,0.03262387,0.03138431,0.15524511,127.0,12.797913,1.2709007,0.0,76.686676,3313.4236,8.887837e-05,0.0,59.70335,140.973,0.0,30.000002,0.21925697,70.0,277.46268,199.44438,0.0,58.884018,0.2192437,1.940756,82.90492,8.330017
32451,21387060.0,0.0,23.18753,24.001556,23.18753,23.28775,23.304749,22.575989,12.691193,12.8802185,12.908752,12.815765,0.0,0.032359183,0.03133361,0.15445492,123.0,12.797913,0.993178,0.0,76.32086,3286.8545,8.7791246e-05,0.0,59.91897,136.30313,0.0,30.000002,0.21815082,70.0,275.46976,195.82259,0.0,59.238,0.21813837,1.5028423,83.26337,8.330017
32452,21387120.0,0.0,23.200623,24.03598,23.200623,23.306122,23.306519,22.576508,12.748077,12.807312,12.825806,12.814545,0.0,0.032102868,0.031279612,0.15390667,119.0,12.881195,0.7341713,0.0,76.14227,3240.7305,8.567772e-05,0.0,60.16693,131.52092,0.0,30.000002,0.21729133,70.0,273.62793,192.23372,0.0,59.617985,0.21727958,0.8033378,83.70211,8.330017
32453,21387180.0,0.0,23.213959,24.070099,23.213959,23.324615,23.30841,22.576935,12.779144,12.785614,12.796173,12.810577,0.0,0.031855036,0.031222794,0.15360096,115.0,12.881195,0.49452758,0.0,76.14773,3219.66,8.4689855e-05,0.0,60.447704,126.65334,0.0,30.000002,0.21668008,70.0,271.9425,188.6922,0.0,60.024582,0.21666908,0.3802913,84.22344,8.330017
32454,21387240.0,0.0,23.227386,24.103912,23.227386,23.342957,23.310547,22.577393,12.805511,12.786926,12.792725,12.808228,0.0,0.03161823,0.031163609,0.15353891,111.0,12.881195,0.27736288,0.0,76.33608,3205.9,8.397828e-05,0.0,60.764153,121.720894,0.0,30.000002,0.21632111,70.0,270.4183,185.2088,0.0,60.459076,0.21631093,0.031855077,84.830795,8.330017
32455,21387300.0,0.0,23.240906,24.13742,23.240906,23.361115,23.312988,22.577942,12.86496,12.808502,12.811493,12.837799,0.0,0.031393103,0.031102346,0.15371965,107.0,12.964508,0.08623722,0.0,76.7065,3172.109,8.226821e-05,0.0,61.118202,116.74411,0.0,30.000002,0.21621463,70.0,269.0575,181.79268,0.0,60.92275,0.21620528,0.0,85.52756,8.330017
32456,21387360.0,0.0,23.253632,24.170593,23.253632,23.377655,23.315796,22.578857,12.8967285,12.838928,12.840424,12.874939,0.0,0.031186942,0.031038182,0.15411709,103.0,12.964508,0.0,0.0,77.23287,3163.8455,8.167874e-05,0.0,61.515934,111.752075,0.0,30.000002,0.21634074,70.0,267.8517,178.45085,0.0,61.41548,0.21633221,0.0,86.31123,8.330017
32457,21387420.0,0.0,23.266357,24.20346,23.266357,23.39392,23.318909,22.579926,12.922974,12.868408,12.869141,12.904907,0.0,0.031058164,0.03096404,0.1547103,99.0,12.964508,0.0,0.0,77.92048,3162.8313,8.135455e-05,0.0,62.00692,106.706726,0.0,30.000002,0.21673018,70.0,266.80817,175.16484,0.0,61.94302,0.2167225,0.0,87.1918,8.330017
32458,21387480.0,0.0,23.279022,24.235992,23.279022,23.40976,23.322235,22.581177,12.982971,12.905823,12.906158,12.952057,0.0,0.030945864,0.030887252,0.15551887,95.0,13.047821,0.0,0.0,78.76567,3143.7715,8.0049394e-05,0.0,62.5478,101.67155,0.0,30.000002,0.2173489,70.0,265.91925,171.95978,0.0,62.50778,0.21734205,0.0,88.17149,8.330017
32459,21387540.0,0.0,23.291595,24.268158,23.291595,23.42508,23.325806,22.582642,13.014679,12.945251,12.945404,12.992737,0.0,0.030842822,0.030806333,0.15652251,91.0,13.047821,0.0,0.0,79.760635,3149.8186,7.986157e-05,0.0,63.1351,96.672646,0.0,30.000002,0.21816784,70.0,265.17172,168.83846,0.0,63.110043,0.2181618,0.0,89.25077,8.330017
32460,21387600.0,0.0,23.303741,24.300018,23.303741,23.439514,23.32962,22.58429,13.038452,12.97937,12.979401,13.021881,0.0,0.030743489,0.030720675,0.15770826,87.0,13.047821,0.0,0.0,80.89558,3161.0854,7.989943e-05,0.0,63.768284,91.72419,0.0,30.000002,0.21916796,70.0,264.55627,165.80013,0.0,63.75252,0.21916269,0.0,90.43435,8.330017
32461,21387660.0,0.0,23.310455,24.33136,23.310455,23.447418,23.329742,22.582489,13.087891,13.01651,13.01651,13.063324,0.0,0.030650709,0.030636363,0.15903023,83.0,13.1311035,0.0,0.0,82.07984,3146.6985,7.880599e-05,0.0,64.447716,86.872055,0.0,30.000002,0.22031242,70.0,264.06088,162.86028,0.0,64.437744,0.2203078,0.0,91.71449,8.330017
32462,21387720.0,0.0,23.316345,24.362122,23.316345,23.454224,23.330109,22.580872,13.105347,13.049255,13.049225,13.091034,0.0,0.030562503,0.030553382,0.16043724,79.0,13.1311035,0.0,0.0,83.32935,3151.9238,7.863163e-05,0.0,65.16949,82.1583,0.0,30.000002,0.2215482,70.0,263.66263,160.02756,0.0,65.16311,0.22154418,0.0,93.08113,8.330017
32463,21387780.0,0.0,23.321472,24.392303,23.321472,23.459778,23.330627,22.579437,13.11853,13.07486,13.074829,13.108826,0.0,0.030471262,0.030465573,0.16188842,75.0,13.1311035,0.0,0.0,84.62253,3159.1887,7.856537e-05,0.0,65.93014,77.590675,0.0,30.000002,0.22281934,70.0,263.32693,157.2874,0.0,65.926125,0.22281574,0.0,94.53248,8.330017
32464,21387840.0,0.0,23.325745,24.421906,23.325745,23.46402,23.33136,22.578156,13.168243,13.104858,13.104858,13.144775,0.0,0.030375956,0.03037236,0.1633785,71.0,13.2144165,0.0,0.0,85.95327,3143.4858,7.74266e-05,0.0,66.73683,73.15244,0.0,30.000002,0.22412148,70.0,263.04413,154.62729,0.0,66.734276,0.2241182,0.0,96.08303,8.330017
32465,21387900.0,0.0,23.329254,24.450928,23.329254,23.467102,23.332306,22.577087,13.1892395,13.135132,13.135132,13.174255,0.0,0.030275224,0.030272929,0.16488037,67.0,13.2144165,0.0,0.0,87.309715,3149.367,7.728406e-05,0.0,67.59272,68.85035,0.0,30.000002,0.22542381,70.0,262.79688,152.04222,0.0,67.59108,0.2254208,0.0,97.73863,8.330017
32466,21387960.0,0.0,23.331268,24.479431,23.331268,23.468292,23.333527,22.576508,13.203583,13.160248,13.160248,13.193726,0.0,0.030211385,0.030209942,0.16617621,63.0,13.2144165,0.003548143,0.0,88.66618,3156.2034,7.72473e-05,0.0,68.49022,64.855965,0.0,30.000002,0.22659661,70.0,262.54596,149.61166,0.0,68.489174,0.22659367,0.0,99.403625,8.330017
32467,21388020.0,1.0,23.330292,24.507385,23.330261,23.46878,23.334534,22.575745,13.262329,13.193298,13.193298,13.235382,0.0,0.030846138,0.030845225,0.16715565,71.333336,13.297699,0.02130185,0.0,90.02361,3147.8425,7.625692e-05,0.0,69.2007,64.15429,0.0,30.000002,0.22883679,70.0,263.818,149.86636,0.0,69.200035,0.22884844,0.0,99.9783,8.330017
32468,21388080.0,1.0,23.32901,24.53482,23.328949,23.46875,23.3349,22.574493,13.297363,13.23288,13.232849,13.277618,0.0,0.03150065,0.031500068,0.16876417,79.666664,13.297699,0.039600547,0.0,91.37867,3170.494,7.645911e-05,0.0,69.47371,65.441444,0.0,30.000002,0.23174913,70.0,266.07132,151.75992,0.0,69.47328,0.23176609,0.0,100.00068,8.330017
32469,21388140.0,1.0,23.327545,24.561768,23.327454,23.467072,23.334778,22.572784,13.327728,13.270172,13.270172,13.311462,0.0,0.032023843,0.03202347,0.17148447,88.0,13.297699,0.054181732,0.0,92.70942,3204.803,7.6980454e-05,0.0,69.483826,67.5764,0.0,30.000002,0.23551716,70.0,269.206,154.5593,0.0,69.48356,0.23553921,0.0,99.99882,8.330017
32470,21388200.0,1.0,23.32483,24.588226,23.324707,23.462555,23.33429,22.57077,13.395813,13.315979,13.315979,13.366608,0.0,0.032450344,0.032450102,0.1752172,96.333336,13.381012,0.06160562,0.0,93.98002,3223.8547,7.6658245e-05,0.0,69.293076,70.46135,0.0,30.000002,0.24009745,70.0,273.23538,158.19508,0.0,69.29291,0.24012381,0.0,99.99996,8.330017
32471,21388260.0,1.0,23.319702,24.614197,23.31955,23.45398,23.333252,22.56845,13.433807,13.363647,13.363647,13.414398,0.0,0.032796454,0.0327963,0.17975882,104.666664,13.381012,0.056097627,0.0,95.14581,3272.8271,7.7486766e-05,0.0,68.948586,74.00241,0.0,30.000002,0.24532816,70.0,278.0744,162.5621,0.0,68.94848,0.24535893,0.0,100.0,8.330017
32472,21388320.0,1.0,23.311493,24.63971,23.31137,23.441162,23.332031,22.56601,13.463196,13.405457,13.405457,13.4496155,0.0,0.033143986,0.033143893,0.18471515,113.0,13.381012,0.037340067,0.0,96.16031,3329.7288,7.8597404e-05,0.0,68.462906,78.48359,0.0,30.000002,0.2509824,70.0,283.651,167.80785,0.0,68.462845,0.2510164,0.0,99.84289,8.330017
32473,21388380.0,1.0,23.298615,24.664795,23.298462,23.42395,23.330414,22.563171,13.4002075,13.416321,13.41629,13.421112,1.0,0.03374656,0.0337465,0.18851995,121.333336,13.214294,0.0004891301,0.0,96.98257,3440.1113,8.2186e-05,0.0,67.724304,85.47156,0.0,30.000002,0.25599316,70.0,289.5288,174.73227,0.0,67.724266,0.2560293,0.0,98.814514,8.330017
32474,21388440.0,1.0,23.282349,24.689423,23.282166,23.402954,23.328125,22.559814,13.377441,13.407288,13.407288,13.392151,1.0,0.034308605,0.034308568,0.19132143,129.66667,13.214294,0.0,0.0,97.575935,3498.6604,8.392703e-05,0.0,66.67424,94.763275,0.0,30.000002,0.25992048,70.0,295.40637,183.03502,0.0,66.67422,0.25995618,0.0,97.196236,8.330017
32475,21388500.0,1.0,23.263885,24.713654,23.263702,23.379425,23.325256,22.555939,13.350739,13.391449,13.391449,13.367035,1.0,0.034738403,0.034738377,0.19306806,138.0,13.214294,0.0,0.0,97.92039,3541.3945,8.534074e-05,0.0,65.405754,106.05197,0.0,30.000002,0.26253527,70.0,301.0161,192.37675,0.0,65.40575,0.2625684,0.0,95.23251,8.330017
32476,21388560.0,1.0,23.244781,24.737457,23.244629,23.355133,23.322083,22.552002,13.242371,13.345795,13.345795,13.28653,1.0,0.03497781,0.034977797,0.19373313,146.33333,13.047607,0.0,0.0,98.01662,3618.8174,8.875904e-05,0.0,64.01039,118.90022,0.0,30.000002,0.2636861,70.0,305.98654,202.31668,0.0,64.01038,0.26371527,0.0,93.118614,8.330017
32477,21388620.0,1.0,23.224762,24.760895,23.22461,23.329529,23.318542,22.54773,13.181305,13.286163,13.286163,13.215179,1.0,0.035018552,0.035018545,0.19343945,154.66667,13.047607,0.0,0.0,97.85118,3635.826,8.99377e-05,0.0,62.597645,132.55138,0.0,30.000002,0.26348013,70.0,310.0839,212.26216,0.0,62.597637,0.26350465,0.0,91.03864,8.330017
32478,21388680.0,1.0,23.204681,24.783936,23.204529,23.303894,23.31485,22.543335,13.12677,13.227539,13.227539,13.157043,1.0,0.034892846,0.034892842,0.19237556,163.0,13.047607,0.0,0.0,97.4284,3632.983,9.052843e-05,0.0,61.249245,146.24829,0.0,30.000002,0.26216915,70.0,313.2277,221.69203,0.0,61.249237,0.26218888,0.0,89.10218,8.330017
32479,21388740.0,1.0,23.184906,24.80661,23.184784,23.278625,23.311096,22.538849,13.00647,13.149872,13.149872,13.057007,1.0,0.034664184,0.034664184,0.19076177,171.33333,12.88092,0.0,0.0,96.753235,3664.7974,9.307346e-05,0.0,60.02015,159.3359,0.0,30.000002,0.26009956,70.0,315.49005,230.23407,0.0,60.02014,0.2601152,0.0,87.364876,8.330017
32480,21388800.0,1.0,23.165527,24.828949,23.165436,23.253967,23.307343,22.534332,12.940186,13.069366,13.069366,12.976746,1.0,0.034394633,0.03439463,0.18879087,179.66667,12.88092,0.0,0.0,95.835815,3645.2334,9.335879e-05,0.0,58.926796,171.51047,0.07448257,30.000002,0.25759044,69.89573,317.059,237.79648,0.0,58.926796,0.25760365,0.0,85.82663,8.330017
32481,21388860.0,1.0,23.148651,24.850983,23.14856,23.232697,23.303925,22.530304,12.889496,12.999756,12.999756,12.918121,1.0,0.034121726,0.034121726,0.18660453,188.0,12.88092,0.0,0.0,94.72262,3615.4316,9.315779e-05,0.0,57.968376,182.69998,0.3098726,30.000002,0.25485972,69.56618,318.11273,244.43199,0.0,57.968376,0.25487074,0.0,84.46426,8.330017
32482,21388920.0,0.0,23.13321,24.87265,23.13321,23.213348,23.300629,22.526367,12.771606,12.918152,12.918152,12.822479,1.0,0.0336354,0.0336354,0.18344289,184.0,12.714203,0.0,0.0,93.423,3615.012,9.495963e-05,0.0,57.19955,189.30452,0.5500455,30.000002,0.2507291,69.229935,316.28552,247.05455,0.0,57.19955,0.25072175,0.0,83.394554,8.330017
32483,21388980.0,0.0,23.119476,24.894043,23.119476,23.196014,23.297607,22.522675,12.707489,12.834412,12.834412,12.742065,1.0,0.033151515,0.03315151,0.18034914,180.0,12.714203,0.0,0.0,91.9618,3569.5322,9.44953e-05,0.0,56.701588,191.75194,0.79005706,30.000002,0.24666622,68.89392,313.26163,246.76115,0.0,56.701588,0.24665418,0.0,82.68931,8.330017
32484,21389040.0,0.0,23.107483,24.91513,23.107483,23.181183,23.29483,22.519165,12.661743,12.764099,12.764099,12.685974,1.0,0.032738376,0.032738373,0.17732456,176.0,12.714203,0.0,0.0,90.36428,3519.1199,9.361788e-05,0.0,56.406315,191.6494,1.0280532,30.000002,0.24281363,68.56072,309.7405,244.79463,0.0,56.406315,0.24279915,0.0,82.19691,8.330017
32485,21389100.0,0.0,23.097198,24.935944,23.097198,23.168732,23.292236,22.515778,12.560211,12.688599,12.688599,12.602844,1.0,0.03240769,0.03240769,0.17438869,172.0,12.547516,0.0,0.0,88.65347,3511.7686,9.499715e-05,0.0,56.270607,189.82497,1.2634184,30.000002,0.23921461,68.23122,306.0448,241.77809,0.0,56.270607,0.23919927,0.0,81.850624,8.330017
32486,21389160.0,0.0,23.089294,24.956512,23.089294,23.159546,23.290009,22.512909,12.51355,12.617157,12.617157,12.539215,1.0,0.032153085,0.032153085,0.17152555,168.0,12.547516,0.0,0.0,86.86868,3468.8403,9.432936e-05,0.0,56.25192,186.94734,1.4960648,30.000002,0.23584029,67.90551,302.35873,238.17035,0.0,56.25192,0.23582506,0.0,81.59631,8.330017
32487,21389220.0,0.0,23.08316,24.976807,23.08316,23.152832,23.28778,22.51007,12.48114,12.560455,12.560455,12.497986,1.0,0.031963058,0.031963058,0.16872214,164.0,12.547516,0.0,0.0,85.03032,3423.823,9.338409e-05,0.0,56.31935,183.43797,1.7262112,30.000002,0.23265499,67.583305,298.77213,234.24744,0.0,56.31935,0.23264064,0.0,81.40073,8.330017
32488,21389280.0,0.0,23.078766,24.996887,23.078766,23.148651,23.285583,22.507202,12.393982,12.498962,12.498962,12.430969,1.0,0.03182974,0.03182974,0.16596782,160.0,12.380798,0.0,0.0,83.15733,3422.438,9.479057e-05,0.0,56.455254,179.53079,1.9539101,30.000002,0.2296325,67.26453,295.32098,230.15724,0.0,56.455254,0.22961916,0.0,81.245514,8.330017
32489,21389340.0,0.0,23.075745,25.016724,23.075745,23.146484,23.283295,22.504272,12.351807,12.43988,12.43988,12.376038,1.0,0.031732015,0.031732015,0.16325139,156.0,12.380798,0.0,0.0,81.27598,3385.3054,9.4177325e-05,0.0,56.631504,175.46376,2.1799874,30.000002,0.22671846,66.94802,292.0199,226.0352,0.0,56.631504,0.22670722,0.0,81.11062,8.330017
32490,21389400.0,0.0,23.07431,25.036377,23.07431,23.146606,23.280945,22.501282,12.322449,12.391235,12.391235,12.338074,1.0,0.03165864,0.03165864,0.1605792,152.0,12.380798,0.0,0.0,79.41207,3346.1375,9.335245e-05,0.0,56.836555,171.31198,2.4047787,30.000002,0.2238967,66.63331,288.866,221.92314,0.0,56.836555,0.2238878,0.0,80.99175,8.330017
32491,21389460.0,0.0,23.074799,25.055817,23.074799,23.149414,23.278717,22.498596,12.335602,12.363953,12.363953,12.333221,0.0,0.031606667,0.031606667,0.15796737,148.0,12.464111,0.0,0.0,77.58782,3282.3994,9.10339e-05,0.0,57.06856,167.08755,2.6281672,30.000002,0.22117873,66.32057,285.836,217.83325,0.0,57.06856,0.22117157,0.0,80.89167,8.330017
32492,21389520.0,0.0,23.077576,25.075104,23.077545,23.155487,23.27652,22.495941,12.337524,12.351074,12.351074,12.334869,0.0,0.031565044,0.031565044,0.1554572,144.0,12.464111,0.0,0.0,75.85136,3238.0793,8.959887e-05,0.0,57.320553,162.79903,2.8509636,30.000002,0.21858191,66.00865,282.89417,213.77908,0.0,57.320553,0.21857819,0.0,80.81802,8.330017
32493,21389580.0,0.0,23.082123,25.094208,23.082092,23.164093,23.274323,22.493286,12.340515,12.344208,12.344208,12.337219,0.0,0.031526677,0.031526677,0.15305978,140.0,12.464111,0.0,0.0,74.21251,3195.6719,8.820338e-05,0.0,57.587845,158.45667,3.073469,30.000002,0.21610369,65.69714,280.0463,209.76445,0.0,57.587845,0.21610445,0.0,80.773315,8.330017
32494,21389640.0,0.0,23.08908,25.11316,23.08902,23.17633,23.272186,22.490692,12.380646,12.35141,12.35141,12.738739,0.0,0.03148897,0.03148897,0.15079026,136.0,12.547394,0.0,0.0,72.69886,3134.1958,8.560655e-05,0.0,57.870136,154.05437,3.2956886,30.000002,0.2137539,65.38603,277.302,205.78772,0.0,57.870136,0.21375936,7.0319653,80.76262,8.330017
32495,21389700.0,0.0,23.10196,25.131989,23.101837,23.196625,23.270325,22.488342,12.401794,12.753418,12.753418,12.7969055,0.0,0.031442624,0.031442624,0.14876291,132.0,12.547394,0.0,0.0,71.43175,3094.3518,8.4062616e-05,6.5683765,58.172035,149.4809,3.5183907,30.000002,0.21162757,65.07425,274.69666,201.8158,6.5684237,58.172035,0.2116389,4.841399,80.820435,8.330017
32496,21389760.0,0.0,23.115692,25.150696,23.115509,23.217316,23.27002,22.48767,12.420624,12.730713,12.730713,12.80188,0.0,0.03139292,0.03139292,0.1470352,128.0,12.547394,0.0,0.0,70.39027,3060.364,8.273583e-05,0.0,58.50042,144.73036,3.7415066,30.000002,0.20979278,64.76189,272.27094,197.87126,0.0,58.50042,0.20981112,4.585135,80.96303,8.330017
32497,21389820.0,0.0,23.13031,25.169281,23.130035,23.23941,23.269226,22.486572,12.47641,12.604279,12.604279,12.808929,0.0,0.031340003,0.031340003,0.1455722,124.0,12.630707,0.0,0.0,69.56276,3009.59,8.036343e-05,0.0,58.85179,139.87149,3.9652548,30.000002,0.20821497,64.44864,270.01685,193.9804,0.0,58.85179,0.20824239,3.9396539,81.18176,8.330017
32498,21389880.0,0.0,23.145813,25.187805,23.145416,23.262665,23.26825,22.48526,12.506866,12.55069,12.55069,12.808472,0.0,0.031283937,0.031283937,0.14441282,120.0,12.630707,0.0,0.0,68.97224,2981.6067,7.911651e-05,0.0,59.229458,134.89874,4.18949,30.000002,0.20693244,64.13472,267.95157,190.15105,0.0,59.229458,0.20697066,3.5315807,81.48993,8.330017
32499,21389940.0,0.0,23.161957,25.206238,23.161438,23.286652,23.267242,22.483917,12.532166,12.534302,12.534302,12.80719,0.0,0.031224899,0.031224899,0.14356893,116.0,12.630707,0.0,0.0,68.62541,2960.2468,7.8133235e-05,0.0,59.634888,129.83003,4.414186,30.000002,0.20595726,63.82014,266.08072,186.39491,0.0,59.634888,0.20600863,3.2069306,81.89377,8.330017
32500,21390000.0,0.0,23.17862,25.224579,23.177948,23.311066,23.266296,22.482635,12.593567,12.546631,12.546631,12.811218,0.0,0.031162873,0.031162873,0.1430505,112.0,12.71402,0.0,0.0,68.527405,2922.856,7.618873e-05,0.0,60.06971,124.68237,4.639169,30.000002,0.2052985,63.50516,264.40723,182.72128,0.0,60.06971,0.205366,2.5254076,82.39971,8.330017
32501,21390060.0,0.0,23.193573,25.24289,23.192688,23.332428,23.265564,22.481781,12.626801,12.572998,12.572998,12.809265,0.0,0.031100744,0.031100744,0.14282997,108.0,12.71402,0.0,0.0,68.62567,2909.1318,7.538657e-05,0.0,60.534225,119.50388,4.8647237,30.000002,0.20493393,63.18939,262.9233,179.14703,0.0,60.534225,0.2050212,2.1093106,83.00308,8.330017
32502,21390120.0,0.0,23.208557,25.26117,23.207428,23.353546,23.265015,22.481049,12.653046,12.600739,12.600739,12.807373,0.0,0.031038234,0.031038234,0.14288743,104.0,12.71402,0.0,0.0,68.93379,2901.7349,7.484331e-05,0.0,61.027843,114.32749,5.0909176,30.000002,0.20484221,62.872715,261.6188,175.68002,0.0,61.027843,0.20495369,1.7898381,83.70207,8.330017
32503,21390180.0,0.0,23.22351,25.279419,23.222107,23.374115,23.264648,22.4805,12.715118,12.637268,12.637268,12.811218,0.0,0.030972453,0.030972453,0.14322315,100.0,12.797302,0.0,0.0,69.44712,2876.966,7.334344e-05,0.0,61.552193,109.1589,5.316104,30.000002,0.20501697,62.557453,260.48636,172.3165,0.0,61.552193,0.20515786,1.1146202,84.50267,8.330017
32504,21390240.0,0.0,23.23825,25.297668,23.23648,23.393738,23.264496,22.480164,12.746277,12.676422,12.676422,12.809021,0.0,0.030902615,0.030902615,0.14384225,96.0,12.797302,0.0,0.0,70.166985,2876.6267,7.297391e-05,0.0,62.11193,104.00511,5.5412846,30.000002,0.20546035,62.242203,259.5249,169.0573,0.0,62.11193,0.20563723,0.72735876,85.41277,8.330017
32505,21390300.0,0.0,23.252594,25.315918,23.250397,23.412292,23.264526,22.480011,12.770508,12.710602,12.710602,12.807007,0.0,0.030826781,0.030826781,0.14467604,92.0,12.797302,0.0,0.0,71.052246,2881.3193,7.281293e-05,0.0,62.704395,98.90739,5.767408,30.000002,0.2060986,61.925632,258.70016,165.89752,0.0,62.704395,0.20631953,0.42968988,86.41963,8.330017
32506,21390360.0,0.0,23.264221,25.334198,23.261536,23.4263,23.264832,22.480255,12.828552,12.749908,12.749908,12.8160095,0.0,0.03074981,0.03074981,0.14573036,88.0,12.880615,0.0,0.0,72.06416,2866.4895,7.168074e-05,0.0,63.33698,93.87223,5.9909167,30.000002,0.20694269,61.612713,258.01764,162.84245,0.0,63.33698,0.2072164,0.0,87.53216,8.330017
32507,21390420.0,0.0,23.275513,25.352478,23.272186,23.439148,23.266022,22.481354,12.858337,13.011444,13.011444,12.840179,0.0,0.030668633,0.030668633,0.14692686,84.0,12.880615,0.0,0.0,73.191864,2875.3074,7.1620445e-05,0.0,64.00515,88.94458,6.2146974,30.000002,0.20791629,61.299427,257.44525,159.89214,0.0,64.00515,0.20825446,0.0,88.73442,8.330017
32508,21390480.0,0.0,23.286285,25.37085,23.282166,23.450775,23.267242,22.482483,12.878967,12.946625,12.946625,12.863831,0.0,0.030581288,0.030581288,0.14825934,80.0,12.880615,0.0,0.0,74.425476,2887.6487,7.172526e-05,0.0,64.71291,84.1181,6.437459,30.000002,0.2089971,60.987556,256.96887,157.03291,0.0,64.71291,0.20941247,0.0,90.0353,8.330017
32509,21390540.0,0.0,23.296417,25.389252,23.291412,23.46112,23.268463,22.483582,12.9357605,12.929565,12.929565,12.906372,0.0,0.030486796,0.030486796,0.14970943,76.0,12.963898,0.0,0.0,75.7563,2878.7295,7.0819195e-05,0.0,65.464905,79.39352,6.656582,30.000002,0.21016707,60.680782,256.57886,154.25813,0.0,65.464905,0.21067378,0.0,91.441925,8.330017
32510,21390600.0,0.0,23.30606,25.407745,23.299988,23.470306,23.269775,22.484772,12.96106,12.936096,12.936096,12.942047,0.0,0.030383307,0.030383307,0.151253,72.0,12.963898,0.0,0.0,77.17286,2892.5105,7.093961e-05,0.0,66.265366,74.775604,6.8756633,30.000002,0.2113947,60.37407,256.26068,151.5605,0.0,66.265366,0.21201056,0.0,92.9614,8.330017
32511,21390660.0,0.0,23.313324,25.42633,23.306,23.475616,23.27118,22.486237,12.977844,12.9487915,12.9487915,12.964966,0.0,0.030272486,0.030272486,0.15285124,68.0,12.963898,0.0,0.0,78.623314,2908.7427,7.119962e-05,0.0,67.11848,70.28381,7.091158,30.000002,0.21264331,60.07238,255.99733,148.94084,0.0,67.11848,0.21338691,0.0,94.59526,8.330017
32512,21390720.0,0.0,23.319794,25.445007,23.311005,23.479492,23.272766,22.487854,13.031647,12.973145,12.973145,13.004547,0.0,0.03015418,0.03015418,0.15446436,64.0,13.047211,0.0,0.0,80.10591,2901.8328,7.0421054e-05,0.0,68.02741,65.93585,7.301553,30.000002,0.21387365,59.777824,255.76903,146.399,0.0,68.02741,0.21476425,0.0,96.34599,8.330017
32513,21390780.0,0.0,23.325714,25.463837,23.315247,23.482178,23.274597,22.489655,13.052704,13.001495,13.001495,13.036835,0.0,0.030024841,0.030024841,0.15606482,60.0,13.047211,0.0,0.0,81.60867,2916.278,7.061105e-05,0.0,68.99621,61.736496,7.5112715,30.000002,0.21504496,59.48422,255.5574,143.92783,0.0,68.99621,0.2161069,0.0,98.22455,8.330017
32514,21390840.0,0.0,23.32965,25.482758,23.317322,23.483734,23.27655,22.491577,13.064514,13.024963,13.024963,13.055664,0.0,0.030089792,0.030089792,0.15678377,56.0,13.047211,0.0,0.0,83.12059,2929.618,7.0883005e-05,0.0,69.990005,58.322216,7.706136,30.000002,0.21576913,59.21141,255.28351,141.8427,0.0,69.990005,0.21701159,0.0,99.77375,8.330017
32515,21390900.0,1.0,23.330383,25.501862,23.316162,23.485413,23.278107,22.493195,13.118469,13.055481,13.055481,13.092743,0.0,0.03085522,0.03085522,0.15703893,64.333336,13.130493,0.0,0.0,84.65011,2923.4526,7.01301e-05,0.0,70.66938,58.201805,7.862757,30.000002,0.21731807,58.99214,256.23312,142.3269,0.0,70.66938,0.21875085,0.0,99.998245,8.330017
32516,21390960.0,1.0,23.33133,25.521118,23.31491,23.48523,23.27887,22.494263,13.150116,13.091492,13.091492,13.130951,0.0,0.031495683,0.031495683,0.15848266,72.666664,13.130493,0.0,0.0,86.16908,2950.0361,7.0539194e-05,0.0,70.93278,59.408585,8.024228,30.000002,0.21981981,58.76608,258.09512,144.06743,0.0,70.93278,0.22147667,0.0,100.00007,8.330017
32517,21391020.0,1.0,23.33258,25.540527,23.31363,23.483337,23.279144,22.494904,13.178925,13.125641,13.125641,13.162689,0.0,0.032028396,0.032028396,0.1610498,81.0,13.130493,0.0,0.0,87.66034,2988.7122,7.125865e-05,0.0,70.94905,61.381622,8.18652,30.000002,0.22318323,58.53887,260.77008,146.65674,0.0,70.94905,0.2251097,0.0,100.00004,8.330017
32518,21391080.0,1.0,23.33313,25.56015,23.311462,23.47879,23.279022,22.495209,13.247528,13.169556,13.169556,13.216431,0.0,0.032468345,0.032468345,0.16465004,89.333336,13.213806,0.0,0.0,89.09307,3012.6243,7.115218e-05,0.0,70.75065,64.09078,8.333223,30.000002,0.22736682,58.333485,264.30338,150.06937,0.0,70.75065,0.22959295,0.0,100.0,8.330017
32519,21391140.0,1.0,23.332458,25.579956,23.307495,23.470612,23.278625,22.4953,13.284882,13.215973,13.215973,13.263611,0.0,0.03282856,0.03282856,0.16914012,97.666664,13.213806,0.0,0.0,90.42235,3068.0266,7.221678e-05,0.0,70.37982,67.48484,8.490262,30.000002,0.23220734,58.113636,268.69177,154.24545,0.0,70.37982,0.23480392,0.0,100.0,8.330017
32520,21391200.0,1.0,23.32965,25.600006,23.301025,23.458282,23.278046,22.49524,13.314758,13.257111,13.257111,13.29953,0.0,0.033122342,0.033122342,0.17433429,106.0,13.213806,0.0,0.0,91.6107,3132.085,7.354858e-05,0.0,69.88366,71.472855,8.635938,30.000002,0.23757707,57.909687,273.8686,159.08534,0.0,69.88366,0.24058646,0.0,100.0,8.330017
32521,21391260.0,1.0,23.326508,25.62024,23.294159,23.444,23.281128,22.498993,13.388916,13.305908,13.305908,13.35791,0.0,0.033421487,0.033421487,0.17992647,114.333336,13.297119,0.0,0.0,92.64857,3181.7456,7.41161e-05,0.0,69.27034,76.31712,8.764072,30.000002,0.24333283,57.7303,279.81625,164.74365,0.0,69.27034,0.24678117,0.0,99.86359,8.330017
32522,21391320.0,1.0,23.318512,25.640686,23.282349,23.425842,23.283905,22.502502,13.423248,13.357697,13.357697,13.407654,0.0,0.0340398,0.0340398,0.18405636,122.666664,13.297119,0.0,0.0,93.48549,3252.9963,7.577999e-05,0.0,68.404976,83.79445,8.880535,30.000002,0.24827182,57.56725,286.03705,172.11143,0.0,68.404976,0.2521537,0.0,98.7238,8.330017
32523,21391380.0,1.0,23.308014,25.661255,23.267792,23.404968,23.286194,22.505554,13.435211,13.397156,13.397156,13.431854,0.0,0.034613237,0.034613237,0.18702486,131.0,13.297119,0.0,0.0,94.09977,3316.422,7.7449935e-05,0.0,67.20751,93.71521,8.998547,30.000002,0.25195387,57.40203,292.07352,180.90222,0.0,67.20751,0.25627574,0.0,96.9385,8.330017
32524,21391440.0,1.0,23.295746,25.682007,23.251709,23.382416,23.287994,22.50824,13.469177,13.431488,13.431488,13.460907,0.0,0.03502494,0.03502494,0.1887768,139.33333,13.380402,0.0,0.0,94.45788,3338.2354,7.779488e-05,0.0,65.783325,105.70914,9.101688,30.000002,0.25413534,57.257633,297.67557,190.69214,0.0,65.783325,0.25883606,0.0,94.796455,8.330017
32525,21391500.0,1.0,23.28366,25.70285,23.235352,23.359528,23.289612,22.510712,13.466003,13.454437,13.454437,13.470093,0.0,0.035221525,0.035221525,0.18936668,147.66667,13.380402,0.0,0.0,94.586205,3367.2964,7.8771365e-05,0.0,64.26257,119.13966,9.220065,30.000002,0.2547459,57.09191,302.56094,200.94463,0.0,64.26257,0.25984457,0.0,92.5561,8.330017
32526,21391560.0,1.0,23.272583,25.723846,23.219513,23.33728,23.291046,22.513153,13.450409,13.462738,13.462738,13.462067,0.0,0.03521413,0.03521413,0.18904553,156.0,13.380402,0.0,0.0,94.51456,3382.214,7.948979e-05,0.0,62.753654,133.29547,9.351785,30.000002,0.25399163,56.907497,306.59845,211.13525,0.0,62.753654,0.25950295,0.0,90.39973,8.330017
32527,21391620.0,1.0,23.262146,25.744934,23.204742,23.316315,23.292603,22.515686,13.467407,13.469299,13.469299,13.468445,0.0,0.035026982,0.035026982,0.18800488,164.33333,13.463715,0.0,0.0,94.21945,3355.2004,7.8734e-05,0.0,61.350822,147.10556,9.4669,30.000002,0.25222853,56.746338,309.61145,220.52255,0.0,61.350822,0.25807062,0.0,88.4587,8.330017
32528,21391680.0,1.0,23.253967,25.766083,23.191376,23.29715,23.294434,22.518433,13.459686,13.472137,13.472137,13.466827,0.0,0.03474514,0.03474514,0.1865066,172.66667,13.463715,0.0,0.0,93.749176,3341.7202,7.864237e-05,0.0,60.091175,160.14626,9.602317,30.000002,0.24979165,56.556755,311.86142,228.97043,0.0,60.091175,0.25602603,0.0,86.75034,8.330017
32529,21391740.0,1.0,23.24707,25.787323,23.179413,23.279846,23.29654,22.521454,13.449005,13.468903,13.468903,13.457947,0.0,0.034431368,0.034431368,0.18479651,181.0,13.463715,0.0,0.0,93.12672,3322.997,7.841043e-05,0.0,58.982296,172.14375,9.728664,30.000002,0.24709277,56.37987,313.53482,236.41881,0.0,58.982296,0.25368533,0.0,85.27199,8.330017
32530,21391800.0,1.0,23.2417,25.808624,23.169159,23.264832,23.299011,22.52475,13.480438,13.474152,13.474152,13.473877,0.0,0.034127243,0.034127243,0.18301032,189.33333,13.546997,0.0,0.0,92.3592,3274.149,7.692744e-05,0.0,58.029984,182.92508,9.84395,30.000002,0.24437001,56.218468,314.78564,242.8684,0.0,58.029984,0.25128487,0.0,84.00511,8.330017
