,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32531,21391860.0,1.0,23.23938,25.829956,23.161682,23.25351,23.302124,22.528778,13.487915,13.483337,13.483337,13.4861145,0.0,0.03386231,0.03386231,0.18122354,197.66667,13.546997,0.0,0.0,91.49076,3247.448,7.6304335e-05,0.0,57.21411,192.71817,9.962594,30.000002,0.24170282,56.05237,315.81448,248.56847,0.0,57.21411,0.24896558,0.0,82.90089,8.330017
32532,21391920.0,1.0,23.239166,25.851288,23.155731,23.244232,23.305481,22.53305,13.493774,13.491028,13.491028,13.4935,0.0,0.03363575,0.03363575,0.17944987,206.0,13.546997,0.0,0.0,90.5503,3222.6704,7.573029e-05,0.0,56.4948,201.91553,10.08806,30.000002,0.23908748,55.876713,316.75696,253.81657,0.0,56.4948,0.24673945,0.0,81.904205,8.330017
32533,21391980.0,0.0,23.240417,25.87265,23.151947,23.237762,23.309174,22.537598,13.532806,13.5065,13.5065,13.520294,0.0,0.033227805,0.033227805,0.17694007,202.0,13.63031,0.0,0.0,89.5572,3163.1987,7.395237e-05,0.0,55.931343,206.6291,10.204374,30.000002,0.23547429,55.713875,315.19345,255.35356,0.0,55.931343,0.24340084,0.0,81.14701,8.330017
32534,21392040.0,0.0,23.244904,25.894012,23.150635,23.234406,23.313416,22.542572,13.543488,13.521576,13.521576,13.536865,0.0,0.032834064,0.032834064,0.1746544,198.0,13.63031,0.0,0.0,88.547134,3126.3157,7.302953e-05,0.0,55.597347,207.55072,10.3305435,30.000002,0.23205036,55.537243,312.69275,254.40714,0.0,55.597347,0.2403223,0.0,80.702415,8.330017
32535,21392100.0,0.0,23.25119,25.915344,23.151154,23.233429,23.317993,22.547913,13.553375,13.53363,13.53363,13.5477295,0.0,0.032497987,0.032497987,0.17255041,194.0,13.63031,0.0,0.0,87.54328,3093.5981,7.220555e-05,0.0,55.413216,206.49402,10.450301,30.000002,0.22893067,55.36958,309.9033,252.27048,0.0,55.413216,0.23754233,0.0,80.42599,8.330017
32536,21392160.0,0.0,23.258392,25.936646,23.152893,23.234161,23.322784,22.553497,13.606476,13.55603,13.55603,13.583832,0.0,0.03222654,0.03222654,0.17064805,190.0,13.713593,0.0,0.0,86.553375,3038.0286,7.037849e-05,0.0,55.360134,203.90872,10.558576,30.000002,0.22616966,55.217995,307.00275,249.28114,0.0,55.360134,0.23509496,0.0,80.28967,8.330017
32537,21392220.0,0.0,23.267822,25.957886,23.156433,23.237335,23.327911,22.559357,13.630127,13.583038,13.583038,13.615173,0.0,0.032015577,0.032015577,0.16893761,186.0,13.713593,0.0,0.0,85.60872,3009.6982,6.9559115e-05,0.0,55.403572,200.40729,10.669949,30.000002,0.22368339,55.062073,304.1618,245.8479,0.0,55.403572,0.23296104,0.0,80.251656,8.330017
32538,21392280.0,0.0,23.278595,25.979034,23.16156,23.242584,23.333282,22.56546,13.648865,13.606995,13.606995,13.637024,0.0,0.03185593,0.03185593,0.1674116,182.0,13.713593,0.0060655233,0.0,84.72771,2987.47,6.892461e-05,0.0,55.520092,196.33842,10.772912,30.000002,0.22149934,54.91792,301.45416,242.19202,0.0,55.520092,0.23111486,0.0,80.28908,8.330017
32539,21392340.0,0.0,23.290466,26.000122,23.168182,23.249878,23.338898,22.571777,13.707672,13.639862,13.639862,13.680511,0.0,0.031738885,0.031738885,0.16606799,178.0,13.7969055,0.09209186,0.0,83.931076,2942.9927,6.735558e-05,0.0,55.69346,191.91832,10.865219,30.000002,0.2196103,54.788696,298.91568,238.44603,0.0,55.69346,0.22953676,0.0,80.38891,8.330017
32540,21392400.0,0.0,23.304138,26.021118,23.17627,23.259094,23.344727,22.578278,13.7341,13.674469,13.674469,13.715912,0.0,0.031676278,0.031649925,0.16489619,174.0,13.7969055,0.2397247,0.0,83.24101,2926.5483,6.681774e-05,0.0,55.92449,187.29346,10.960432,30.000002,0.21793848,54.655396,296.56586,234.69754,0.0,55.90689,0.22821286,0.0,80.54119,8.330017
32541,21392460.0,0.0,23.317871,26.041962,23.18396,23.267578,23.350311,22.584747,13.754547,13.704102,13.70401,13.740875,0.0,0.03175089,0.031574808,0.16385724,170.0,13.7969055,0.43752393,0.0,82.625565,2915.7158,6.6452456e-05,0.0,56.26961,182.4762,11.058149,30.000002,0.21651086,54.518593,294.41858,230.96513,0.0,56.152008,0.22717343,0.0,80.74176,8.330017
32542,21392520.0,0.0,23.331726,26.062714,23.192688,23.277527,23.355896,22.59137,13.814514,13.740967,13.740692,13.786072,0.0,0.031833626,0.031522505,0.16299285,166.0,13.8802185,0.69344044,0.0,82.12016,2881.7266,6.5162414e-05,0.0,56.630337,177.66483,11.137384,30.000002,0.21535775,54.40766,292.45853,227.33902,0.0,56.422646,0.22633937,0.0,80.9829,8.330017
32543,21392580.0,0.0,23.347351,26.083282,23.202484,23.28888,23.36148,22.598175,13.840546,13.778076,13.777527,13.821991,0.0,0.031971127,0.03147851,0.16229668,162.0,13.8802185,1.0075753,0.0,81.740944,2875.853,6.488794e-05,0.0,57.04133,172.81586,11.225694,30.000002,0.21436588,54.28403,290.6843,223.79857,0.0,56.712936,0.22573677,0.0,81.269135,8.330017
32544,21392640.0,0.0,23.363525,26.10373,23.212982,23.301056,23.367004,22.605042,13.85968,13.808929,13.808136,13.846527,0.0,0.03214934,0.031439103,0.16175814,158.0,13.8802185,1.3725299,0.0,81.480255,2874.775,6.476456e-05,0.0,57.49209,167.9511,11.307977,30.000002,0.21358316,54.16883,289.07263,220.34091,0.0,57.019623,0.2253369,0.0,81.59856,8.330017
32545,21392700.0,0.0,23.37967,26.123962,23.224182,23.314087,23.372406,22.61206,13.919128,13.846283,13.845001,13.890808,0.0,0.03237135,0.031402815,0.161401,154.0,13.963501,1.7926908,0.0,81.35747,2850.0398,6.371604e-05,0.0,57.986046,163.06271,11.376156,30.000002,0.21307468,54.07338,287.6311,216.96873,0.0,57.34359,0.2251654,0.0,81.978264,8.330017
32546,21392760.0,0.0,23.394775,26.144012,23.233917,23.325012,23.37732,22.619019,13.943665,13.883148,13.881378,13.925446,0.0,0.032637928,0.03137051,0.16121593,150.0,13.963501,2.2627068,0.0,81.33985,2853.102,6.366686e-05,0.0,58.52176,158.18208,11.447312,30.000002,0.21274382,53.973763,286.3469,213.69495,0.0,57.684048,0.22521336,0.0,82.40588,8.330017
32547,21392820.0,0.0,23.410797,26.163849,23.243896,23.336273,23.38205,22.626068,13.961182,13.913116,13.911041,13.948547,0.0,0.03293953,0.031338938,0.16116673,146.0,13.963501,2.775958,0.0,81.43026,2860.436,6.375118e-05,0.0,59.091347,153.32874,11.525235,30.000002,0.21252704,53.86467,285.19147,210.50871,0.0,58.03775,0.22543554,0.0,82.874855,8.330017
32548,21392880.0,0.0,23.425812,26.183472,23.25418,23.3479,23.386566,22.63321,14.018005,13.949768,13.946899,13.991089,0.0,0.033278137,0.03130724,0.16128305,142.0,14.046814,3.33529,0.0,81.6444,2842.8982,6.289643e-05,0.0,59.69835,148.48502,11.580982,30.000002,0.21260218,53.786625,284.17804,207.40614,0.0,58.40701,0.22585739,0.0,83.39466,8.330017
32549,21392940.0,0.0,23.4422,26.20285,23.26471,23.359772,23.390839,22.640503,14.043091,13.985809,13.982269,14.025482,0.0,0.033647712,0.031273548,0.16154829,138.0,14.046814,3.9346058,0.0,81.97591,2853.5156,6.302361e-05,0.0,60.33914,143.65012,11.65118,30.000002,0.21275356,53.688347,283.29547,204.37494,0.0,58.791416,0.22645994,0.0,83.964554,8.330017
32550,21393000.0,0.0,23.458038,26.221985,23.275208,23.371582,23.394806,22.647888,14.059723,14.015045,14.0112,14.047913,0.0,0.034045167,0.031237435,0.16195859,134.0,14.046814,4.569919,0.0,82.41832,2867.7751,6.326781e-05,0.0,61.012417,138.82674,11.709631,30.000002,0.21311328,53.606518,282.53625,201.40872,0.0,59.191883,0.22723159,0.0,84.5864,8.330017
32551,21393060.0,0.0,23.47113,26.240814,23.283386,23.380066,23.398193,22.655151,14.117279,14.051178,14.046265,14.090454,0.0,0.034471896,0.031202799,0.16250235,130.0,14.130096,5.2373214,0.0,82.93151,2856.1948,6.257149e-05,0.0,61.719276,134.0425,11.759782,30.000002,0.2136595,53.53631,281.90573,198.52153,0.0,59.609985,0.22816764,0.0,85.25795,8.330017
32552,21393120.0,0.0,23.484283,26.2594,23.291473,23.38855,23.401306,22.662506,14.139709,14.086945,14.081207,14.12384,0.0,0.034919396,0.031168068,0.16314913,126.0,14.130096,5.9328794,0.0,83.526344,2871.6328,6.2818726e-05,0.0,62.456142,129.31882,11.809525,30.000002,0.21431127,53.466667,281.38217,195.70859,0.0,60.043354,0.22922727,0.0,85.973274,8.330017
32553,21393180.0,0.0,23.49765,26.277649,23.299286,23.396606,23.404022,22.669983,14.154419,14.114532,14.108704,14.143951,0.0,0.035385903,0.031131823,0.16390245,122.0,14.130096,6.653897,0.0,84.19975,2890.7058,6.318401e-05,0.0,63.22496,124.641174,11.863355,30.000002,0.21504192,53.3913,280.9633,192.95827,0.0,60.49368,0.23041086,0.0,86.737595,8.330017
32554,21393240.0,0.0,23.509491,26.295593,23.306763,23.404205,23.406372,22.677582,14.208801,14.149048,14.142029,14.1839905,0.0,0.035871353,0.031094456,0.16476753,118.0,14.213409,7.3985825,0.0,84.95426,2883.0645,6.2594256e-05,0.0,64.02835,120.00687,11.899669,30.000002,0.21598218,53.340466,280.6515,190.26865,0.0,60.96343,0.23172276,0.0,87.55607,8.330017
32555,21393300.0,0.0,23.522308,26.313202,23.313995,23.411438,23.408356,22.685303,14.231201,14.182617,14.174805,14.21579,0.0,0.036367904,0.031053545,0.16571176,114.0,14.213409,8.160028,0.0,85.77574,2902.916,6.294632e-05,0.0,64.86172,115.42639,11.951139,30.000002,0.21690448,53.268402,280.42465,187.62978,0.0,61.451225,0.23312406,0.0,88.424065,8.330017
32556,21393360.0,0.0,23.531097,26.330475,23.318512,23.414978,23.409729,22.69284,14.243835,14.207611,14.199982,14.233826,0.0,0.03688092,0.031013366,0.16673309,110.0,14.213409,8.933587,0.0,86.6161,2924.9248,6.339348e-05,0.0,65.72855,110.92169,11.980835,30.000002,0.21802285,53.22683,280.2816,185.05264,0.0,61.96146,0.234606,0.0,89.342255,8.330017
32557,21393420.0,0.0,23.54004,26.347382,23.322601,23.418,23.410736,22.7005,14.297089,14.2413025,14.232208,14.273376,0.0,0.037398525,0.030969674,0.16776456,106.0,14.296692,9.714185,0.0,87.48137,2918.6023,6.285194e-05,0.0,66.620636,106.50907,12.017671,30.000002,0.21912147,53.175266,280.19443,182.52995,0.0,62.49007,0.23612145,0.0,90.29818,8.330017
32558,21393480.0,0.0,23.549194,26.363892,23.326324,23.420654,23.411407,22.708282,14.317902,14.273804,14.263916,14.303955,0.0,0.037918687,0.030922744,0.16882004,102.0,14.296692,10.498747,0.0,88.36897,2939.0498,6.322824e-05,0.0,67.5391,102.18514,12.060831,30.000002,0.22018896,53.114838,280.15024,180.05301,0.0,63.03907,0.23765299,0.0,91.298,8.330017
32559,21393540.0,0.0,23.557098,26.380035,23.32956,23.422638,23.411652,22.716156,14.329834,14.298187,14.288757,14.321472,0.0,0.038438134,0.030871898,0.16989106,98.0,14.296692,11.283762,0.0,89.272316,2961.1833,6.367738e-05,0.0,68.48617,97.940025,12.093428,30.000002,0.22132416,53.069202,280.13995,177.61256,0.0,63.61149,0.239193,0.0,92.34647,8.330017
32560,21393600.0,0.0,23.563782,26.395752,23.332245,23.42398,23.411499,22.724152,14.381439,14.330322,14.3194275,14.359222,0.0,0.03895506,0.030818012,0.17097554,94.0,14.380005,12.064994,0.0,90.18726,2954.2737,6.314041e-05,0.0,69.4656,93.76329,12.117037,30.000002,0.22251675,53.036148,280.15826,175.20047,0.0,64.211975,0.24073797,0.0,93.450615,8.330017
32561,21393660.0,0.0,23.56894,26.411041,23.332794,23.422363,23.41095,22.731964,14.400055,14.360504,14.348999,14.386963,0.0,0.039467156,0.030762492,0.17203243,90.0,14.380005,12.838385,0.0,91.06858,2973.6917,6.351013e-05,0.0,70.47432,89.68158,12.146647,30.000002,0.22364025,52.994694,280.18433,172.82362,0.0,64.839294,0.24225253,0.0,94.601585,8.330017
32562,21393720.0,0.0,23.574188,26.425873,23.332794,23.420227,23.410034,22.739899,14.410797,14.382904,14.372162,14.403198,0.0,0.03997003,0.030704048,0.17303975,86.0,14.380005,13.601101,0.0,91.92648,2994.105,6.393059e-05,0.0,71.50951,85.709984,12.183672,30.000002,0.22465782,52.94286,280.1981,170.48329,0.0,65.49169,0.24370591,0.0,95.79587,8.330017
32563,21393780.0,1.0,23.576355,26.440277,23.331757,23.417023,23.40857,22.747833,14.472382,14.417877,14.404907,14.446472,0.0,0.040855248,0.030968873,0.17530473,94.333336,14.463318,14.345725,0.0,92.74582,2997.893,6.353269e-05,0.0,72.44747,84.04087,12.176059,30.000002,0.22765633,52.953518,282.34702,170.49786,0.0,66.06965,0.24712707,0.0,96.79343,8.330017
32564,21393840.0,1.0,23.57779,26.454193,23.329285,23.412354,23.406342,22.755524,14.507507,14.4583435,14.443451,14.488617,0.0,0.041937258,0.031420436,0.17791873,102.666664,14.463318,15.06388,0.0,93.51111,3038.9644,6.4273285e-05,0.0,73.09149,84.65795,12.172645,30.000002,0.23126486,52.958298,285.73608,172.43256,0.0,66.40654,0.2512785,0.0,97.30622,8.330017
32565,21393900.0,1.0,23.57663,26.46762,23.325256,23.406036,23.403229,22.762909,14.532562,14.494293,14.479309,14.520081,0.0,0.0431027,0.031964414,0.18063286,111.0,14.463318,15.747786,0.0,94.206696,3086.5972,6.521342e-05,0.0,73.421684,87.16924,12.153065,30.000002,0.23522252,52.98571,289.92477,175.86905,0.0,66.48366,0.2557048,0.0,97.354004,8.330017
32566,21393960.0,1.0,23.571533,26.48056,23.318237,23.395935,23.399261,22.769592,14.592316,14.539551,14.522675,14.569733,0.0,0.0442924,0.03256351,0.18323818,119.333336,14.5466,16.384409,0.0,94.773605,3105.757,6.5246524e-05,0.0,73.37283,91.826645,12.121872,30.000002,0.23924185,53.02938,294.87634,180.91167,0.0,66.24506,0.2601009,0.0,96.86141,8.330017
32567,21394020.0,1.0,23.566711,26.49295,23.31009,23.384613,23.39444,22.77594,14.614777,14.579559,14.563141,14.604431,0.0,0.0454238,0.033147417,0.185521,127.666664,14.5466,16.969696,0.0,95.224915,3150.6975,6.6178625e-05,0.0,73.000404,98.32797,12.110666,30.000002,0.24277668,53.04507,300.27734,187.2227,0.0,65.73495,0.2640993,0.0,95.93728,8.330017
32568,21394080.0,1.0,23.560211,26.504822,23.300964,23.372162,23.388855,22.781921,14.623627,14.606567,14.593323,14.621521,0.0,0.04642969,0.033664104,0.18732528,136.0,14.5466,17.496902,0.0,95.55099,3192.4578,6.711269e-05,0.0,72.343895,106.60683,12.095718,30.000002,0.2457623,53.06599,305.87512,194.6542,0.0,64.98612,0.26742738,0.0,94.66426,8.330017
32569,21394140.0,1.0,23.552368,26.516144,23.290619,23.358185,23.382385,22.787537,14.532288,14.584198,14.584106,14.565338,1.0,0.0472464,0.034064975,0.18850183,144.33333,14.379913,17.955679,0.0,95.730125,3292.106,7.011745e-05,0.0,71.44701,116.587906,12.086802,30.000002,0.2479105,53.07848,311.3789,203.03767,0.0,64.03482,0.26983446,0.0,93.124565,8.330017
32570,21394200.0,1.0,23.544159,26.526917,23.278992,23.34256,23.375122,22.792755,14.496216,14.545746,14.555359,14.518127,1.0,0.047840394,0.03432107,0.18901275,152.66667,14.379913,18.338017,0.0,95.74505,3329.5261,7.1241964e-05,0.0,70.40278,127.84495,12.094994,30.000002,0.2490282,53.06701,316.4629,211.9696,0.0,62.96121,0.2711968,0.0,91.45778,8.330017
32571,21394260.0,1.0,23.534576,26.537079,23.26596,23.324982,23.367584,22.797485,14.464111,14.510223,14.52417,14.483795,1.0,0.048194353,0.03442034,0.18884261,161.0,14.379913,18.63595,0.0,95.55683,3350.5063,7.198463e-05,0.0,69.28945,139.86032,12.110425,30.000002,0.24915634,53.045403,320.83716,220.99905,0.0,61.835403,0.27147612,0.0,89.7706,8.330017
32572,21394320.0,1.0,23.525177,26.546661,23.252533,23.306976,23.359589,22.802032,14.349396,14.441986,14.466064,14.396301,1.0,0.04835521,0.03439703,0.18812709,169.33333,14.213196,18.853926,0.0,95.19263,3420.85,7.4608404e-05,0.0,68.185875,152.12872,12.138328,30.000002,0.24844915,53.00634,324.49033,229.79652,0.0,60.72815,0.27089658,0.0,88.1508,8.330017
32573,21394380.0,1.0,23.515839,26.555634,23.2388,23.288605,23.351166,22.806396,14.294647,14.372498,14.401672,14.326752,1.0,0.048358392,0.034290425,0.18697715,177.66667,14.213196,18.986767,0.0,94.64509,3428.009,7.518609e-05,0.0,67.13596,164.19905,12.175153,30.000002,0.24710126,52.95479,327.41885,238.07759,0.0,59.679623,0.2696508,0.0,86.643776,8.330017
32574,21394440.0,1.0,23.506714,26.563995,23.225311,23.27069,23.34256,22.810638,14.25293,14.315918,14.345123,14.277435,1.0,0.048248883,0.034133002,0.18552645,186.0,14.213196,19.036026,0.0,93.928894,3422.7522,7.539604e-05,0.0,66.16072,175.81514,12.215371,30.000002,0.24532269,52.89848,329.70822,245.72038,0.0,58.708744,0.2679308,0.0,85.26419,8.330017
32575,21394500.0,1.0,23.497925,26.571686,23.212128,23.253296,23.33377,22.814789,14.136963,14.236786,14.27182,14.184174,1.0,0.0480607,0.033954047,0.18385537,194.33333,14.046509,18.996199,0.0,93.04011,3467.673,7.753598e-05,0.0,65.26777,186.79802,12.259133,30.000002,0.24324654,52.837215,331.4453,252.65895,0.0,57.828175,0.26589128,0.0,84.00948,8.330017
32576,21394560.0,1.0,23.488922,26.578735,23.198639,23.235413,23.325378,22.818756,14.084808,14.163086,14.199188,14.1154175,1.0,0.047823787,0.033778816,0.18200679,202.66667,14.046509,18.875225,0.0,91.97133,3455.8442,7.766228e-05,0.0,64.447174,197.22359,12.305837,30.000002,0.24096343,52.77183,332.75766,258.99463,0.0,57.03326,0.2636304,0.0,82.85324,8.330017
32577,21394620.0,1.0,23.48059,26.585114,23.185913,23.21872,23.316986,22.822632,14.047668,14.107452,14.140198,14.069855,1.0,0.04755103,0.03362,0.18000665,211.0,14.046509,18.669981,0.0,90.741745,3434.9597,7.746394e-05,0.0,63.68481,207.19106,12.354172,30.000002,0.238527,52.704163,333.7335,264.8245,0.0,56.31464,0.26119792,0.0,81.77231,8.330017
32578,21394680.0,0.0,23.473755,26.59079,23.174255,23.203522,23.308716,22.826477,13.932373,14.030518,14.066437,13.981293,1.0,0.046971425,0.03326294,0.17711295,207.0,13.879791,18.377174,0.0,89.35743,3455.1675,7.914055e-05,0.0,63.05927,212.69727,12.421478,30.000002,0.23476812,52.609932,331.5113,266.71194,0.0,55.736767,0.25735402,0.0,80.90219,8.330017
32579,21394740.0,0.0,23.467957,26.595764,23.163696,23.18985,23.30066,22.830383,13.876312,13.954773,13.991028,13.908142,1.0,0.046361018,0.032898393,0.17424345,203.0,13.879791,18.008385,0.0,87.84972,3420.4087,7.874446e-05,0.0,62.629574,214.63379,12.489162,30.000002,0.23100437,52.515175,328.08392,266.06238,0.0,55.35809,0.2535043,0.0,80.292816,8.330017
32580,21394800.0,0.0,23.46347,26.600006,23.15448,23.1781,23.292938,22.83435,13.838684,13.896271,13.928619,13.859497,1.0,0.04576557,0.032583896,0.17141184,199.0,13.879791,17.565924,0.0,86.238045,3379.7034,7.805248e-05,0.0,62.32889,214.39323,12.557699,30.000002,0.2273368,52.41922,324.1357,263.94955,0.0,55.131798,0.24975896,0.0,79.83705,8.330017
32581,21394860.0,0.0,23.459229,26.602905,23.145721,23.166748,23.286072,22.838287,13.731842,13.822052,13.856323,13.775269,1.0,0.04519349,0.032330006,0.16861984,195.0,13.713104,17.058636,0.0,84.51376,3390.2944,7.943524e-05,0.0,62.123837,212.61467,12.625444,30.000002,0.22379407,52.32438,319.94427,260.8514,0.0,55.029686,0.24613878,0.0,79.48855,8.330017
32582,21394920.0,0.0,23.455627,26.603851,23.138,23.157013,23.27948,22.842133,13.687378,13.754425,13.7872925,13.712921,1.0,0.04464047,0.03213549,0.16584541,191.0,13.713104,16.487112,0.0,82.701096,3353.192,7.8872225e-05,0.0,61.976986,209.94194,12.691384,30.000002,0.22035876,52.232063,315.71603,257.20892,0.0,55.01707,0.24261533,0.0,79.20018,8.330017
32583,21394980.0,0.0,23.453033,26.602875,23.131744,23.149384,23.273193,22.845947,13.658112,13.705231,13.733215,13.674164,1.0,0.044093937,0.031991284,0.16307952,187.0,13.713104,15.854484,0.0,80.82369,3311.7788,7.807537e-05,0.0,61.863224,206.73247,12.756287,30.000002,0.21699885,52.141197,311.54282,253.25697,0.0,55.069744,0.23915786,0.0,78.94678,8.330017
32584,21395040.0,0.0,23.452026,26.600098,23.127289,23.144348,23.267334,22.849762,13.681061,13.686432,13.704773,13.674652,0.0,0.04354379,0.03188782,0.16032039,183.0,13.796417,15.164547,0.0,78.90625,3240.466,7.5971184e-05,0.0,61.767006,203.18721,12.822822,30.000002,0.21367827,52.04805,307.4668,249.12463,0.0,55.17136,0.23574477,0.0,78.714905,8.330017
32585,21395100.0,0.0,23.452545,26.59552,23.124908,23.142242,23.262024,22.853546,13.682678,13.682343,13.6927185,13.679626,0.0,0.042980317,0.031812515,0.15757947,179.0,13.796417,14.424949,0.0,76.9833,3189.6116,7.467602e-05,0.0,61.675526,199.45468,12.888065,30.000002,0.2104066,51.956707,303.51834,244.90843,0.0,55.306053,0.23236477,0.0,78.496666,8.330017
32586,21395160.0,0.0,23.453339,26.589233,23.123016,23.140625,23.25772,22.85727,13.68512,13.681671,13.687012,13.68222,0.0,0.042402107,0.031758457,0.15485449,175.0,13.796417,13.647323,0.0,75.04663,3139.845,7.341451e-05,0.0,61.583347,195.61765,12.954076,30.000002,0.20716162,51.864296,299.7061,240.65973,0.0,55.46501,0.22900736,0.0,78.28622,8.330017
32587,21395220.0,0.0,23.455933,26.581299,23.12323,23.142029,23.25409,22.861053,13.731567,13.698151,13.697174,13.710114,0.0,0.041806314,0.031718,0.152155,171.0,13.8797,12.836057,0.0,73.13839,3064.5225,7.107725e-05,0.0,61.487144,191.70827,13.021488,30.000002,0.2039387,51.769917,296.03036,236.4,0.0,55.641735,0.2256715,0.0,78.083206,8.330017
32588,21395280.0,0.0,23.460205,26.571716,23.12564,23.146515,23.25119,22.864899,13.7491455,13.720001,13.715057,13.735382,0.0,0.04119162,0.031683978,0.14951958,167.0,13.8797,11.999772,0.0,71.29142,3013.1465,6.968422e-05,0.0,61.387474,187.71094,13.0881605,30.000002,0.20077619,51.67658,292.49988,232.13383,0.0,55.83317,0.22238714,0.0,77.896126,8.330017
32589,21395340.0,0.0,23.466187,26.560638,23.130127,23.15387,23.248993,22.868805,13.762726,13.738098,13.731781,13.752197,0.0,0.040560115,0.03165275,0.14698075,163.0,13.8797,11.145685,0.0,69.53333,2965.5234,6.842226e-05,0.0,61.286552,183.6122,13.155298,30.000002,0.19769262,51.58258,289.12253,227.86745,0.0,56.0386,0.2191854,0.0,77.73279,8.330017
32590,21395400.0,0.0,23.47406,26.548035,23.136658,23.164124,23.24762,22.872833,13.818176,13.767975,13.758911,13.789886,0.0,0.03991444,0.031622045,0.14457417,159.0,13.963013,10.280805,0.0,67.89402,2894.4868,6.6191875e-05,0.0,61.187256,179.3959,13.224642,30.000002,0.19470754,51.485504,285.88403,223.60698,0.0,56.25853,0.21610229,0.0,77.60234,8.330017
32591,21395460.0,0.0,23.481049,26.533997,23.142822,23.173462,23.247162,22.876862,13.842407,13.799835,13.78952,13.823303,0.0,0.03926392,0.031592328,0.14229983,155.0,13.963013,9.416568,0.0,66.34106,2849.2825,6.4953754e-05,0.0,61.09296,175.0935,13.289147,30.000002,0.19186959,51.39519,282.7377,219.37671,0.0,56.49216,0.21314749,0.0,77.504196,8.330017
32592,21395520.0,0.0,23.489624,26.518616,23.150726,23.185272,23.247467,22.880981,13.859894,13.825287,13.815491,13.845825,0.0,0.03861257,0.031562522,0.1401721,151.0,13.963013,8.559824,0.0,64.91985,2808.6428,6.387159e-05,0.0,61.006123,170.70863,13.355501,30.000002,0.18915352,51.302303,279.70084,215.18573,0.0,56.739414,0.21033835,0.0,77.44249,8.330017
32593,21395580.0,0.0,23.499725,26.501892,23.1604,23.199493,23.248596,22.885223,13.919403,13.860138,13.849457,13.8871765,0.0,0.03796303,0.03153038,0.13823272,147.0,14.046295,7.7182508,0.0,63.65661,2745.3594,6.187416e-05,0.0,60.93113,166.21422,13.422229,30.000002,0.18660253,51.208878,276.79877,211.0341,0.0,57.00195,0.20771708,0.0,77.42959,8.330017
32594,21395640.0,0.0,23.511017,26.483917,23.171814,23.216034,23.25055,22.889618,13.94516,13.895294,13.884705,13.922821,0.0,0.037321847,0.031495113,0.13651729,143.0,14.046295,6.901701,0.0,62.578358,2710.0764,6.0893228e-05,0.0,60.87393,161.59895,13.484258,30.000002,0.18427731,51.12204,274.05603,206.9309,0.0,57.28163,0.20532504,0.0,77.4762,8.330017
32595,21395700.0,0.0,23.523285,26.464752,23.184479,23.234161,23.253235,22.894104,13.964508,13.923767,13.914307,13.94809,0.0,0.03669313,0.031456426,0.13502304,139.0,14.046295,6.1143327,0.0,61.679016,2679.8684,6.0068967e-05,0.0,60.837,156.88046,13.544928,30.000002,0.1821589,51.0371,271.47644,202.88461,0.0,57.578323,0.20316306,0.0,77.583435,8.330017
32596,21395760.0,0.0,23.533936,26.444458,23.195465,23.24936,23.2565,22.89862,14.026642,13.960907,13.951324,13.991669,0.0,0.0360862,0.031418737,0.13375361,135.0,14.129608,5.3631144,0.0,60.92013,2626.9607,5.836332e-05,0.0,60.825127,152.09094,13.603887,30.000002,0.18026255,50.954556,269.07596,198.92044,0.0,57.894157,0.20124899,0.0,77.75251,8.330017
32597,21395820.0,0.0,23.54541,26.423065,23.207642,23.266144,23.260498,22.90326,14.052826,13.997864,13.988831,14.028931,0.0,0.03550538,0.031380553,0.13271081,131.0,14.129608,4.6580324,0.0,60.345207,2602.589,5.766496e-05,0.0,60.841293,147.24953,13.659114,30.000002,0.17860065,50.877243,266.85663,195.04852,0.0,58.22811,0.19958718,0.0,77.985275,8.330017
32598,21395880.0,0.0,23.557526,26.400635,23.220673,23.283936,23.265167,22.90805,14.07193,14.027588,14.019836,14.054871,0.0,0.03495043,0.031339537,0.13188687,127.0,14.129608,4.0000734,0.0,59.942036,2583.1965,5.7115914e-05,0.0,60.88717,142.35742,13.711829,30.000002,0.17715675,50.80344,264.80658,191.2606,0.0,58.57985,0.198167,0.0,78.28326,8.330017
32599,21395940.0,0.0,23.57016,26.377228,23.23462,23.302704,23.270477,22.912964,14.13501,14.065216,14.05777,14.098846,0.0,0.03442742,0.031295657,0.13131517,123.0,14.212921,3.3997564,0.0,59.736137,2541.3398,5.5703305e-05,0.0,60.970444,137.39998,13.760103,30.000002,0.17597201,50.735855,262.93835,187.55989,0.0,58.952747,0.1970283,0.0,78.65856,8.330017
32600,21396000.0,0.0,23.583466,26.352936,23.24936,23.322235,23.276428,22.91803,14.161102,14.102661,14.095917,14.136597,0.0,0.03394191,0.031248292,0.13101101,119.0,14.212921,2.8651674,0.0,59.738464,2528.823,5.5290853e-05,0.0,61.097725,132.37646,13.805893,30.000002,0.17505133,50.67175,261.25522,183.9492,0.0,59.348774,0.1961913,0.0,79.11882,8.330017
32601,21396060.0,0.0,23.593964,26.32779,23.2612,23.337036,23.28247,22.923065,14.179565,14.1328125,14.127197,14.162476,0.0,0.033495322,0.031201228,0.13090715,115.0,14.212921,2.3868809,0.0,59.849842,2520.6702,5.501846e-05,0.0,61.266434,127.353546,13.847897,30.000002,0.17434905,50.612946,259.73172,180.44028,0.0,59.76603,0.19559376,0.0,79.647026,8.330017
32602,21396120.0,0.0,23.604279,26.30185,23.273346,23.352142,23.289093,22.928223,14.240753,14.170166,14.165009,14.205841,0.0,0.033096418,0.031155398,0.13101698,111.0,14.296204,1.9824234,0.0,60.12528,2489.0483,5.3879718e-05,0.0,61.484653,122.3415,13.882479,30.000002,0.17389977,50.56453,258.37506,177.04407,0.0,60.206413,0.19525707,0.0,80.24887,8.330017
32603,21396180.0,0.0,23.615143,26.275177,23.285828,23.367401,23.296173,22.933563,14.266937,14.207153,14.202606,14.243134,0.0,0.03274078,0.031106044,0.13132173,107.0,14.296204,1.6500857,0.0,60.551132,2486.6304,5.3721134e-05,0.0,61.753136,117.33555,13.918749,30.000002,0.17363763,50.513752,257.16583,173.74348,0.0,60.66898,0.19515857,0.0,80.924904,8.330017
32604,21396240.0,0.0,23.625702,26.247803,23.29837,23.382477,23.30362,22.938995,14.283936,14.236725,14.233032,14.267944,0.0,0.032428723,0.031052655,0.13181041,103.0,14.296204,1.3908362,0.0,61.11875,2488.2395,5.3679443e-05,0.0,62.07532,112.339714,13.948785,30.000002,0.17358857,50.471706,256.09106,170.53021,0.0,61.15535,0.19528177,0.0,81.676994,8.330017
32605,21396300.0,0.0,23.635773,26.219849,23.310913,23.397186,23.311493,22.94461,14.344513,14.273254,14.2699585,14.310547,0.0,0.032169636,0.030994013,0.13250759,99.0,14.379517,1.2180221,0.0,61.843132,2465.797,5.2773023e-05,0.0,62.463833,107.33975,13.970505,30.000002,0.17378907,50.441296,255.15955,167.40369,0.0,61.671227,0.19565971,0.0,82.51822,8.330017
32606,21396360.0,0.0,23.643158,26.191284,23.320068,23.406677,23.319061,22.950134,14.369446,14.309814,14.306946,14.34729,0.0,0.031959485,0.030932846,0.13333304,95.0,14.379517,1.1141777,0.0,62.62566,2471.6438,5.281764e-05,0.0,62.912266,102.39932,13.996081,30.000002,0.17411502,50.405483,254.34303,164.37157,0.0,62.214653,0.19621567,0.0,83.427734,8.330017
32607,21396420.0,0.0,23.649994,26.162262,23.328827,23.415558,23.326874,22.955841,14.384491,14.33844,14.33609,14.370392,0.0,0.03180136,0.030869607,0.13426833,91.0,14.379517,1.0891669,0.0,63.492596,2480.6306,5.295886e-05,0.0,63.4252,97.531044,14.018208,30.000002,0.17458606,50.374508,253.63098,161.43164,0.0,62.787415,0.19692932,0.0,84.40496,8.330017
32608,21396480.0,0.0,23.65564,26.132751,23.33725,23.423767,23.33493,22.96167,14.443176,14.373596,14.371429,14.411316,0.0,0.03169996,0.030802418,0.13532059,87.0,14.462799,1.1519605,0.0,64.4453,2464.0,5.2216998e-05,0.0,64.01276,92.720795,14.026766,30.000002,0.17526169,50.362526,253.02289,158.57622,0.0,63.394028,0.1978116,0.0,85.46038,8.330017
32609,21396540.0,0.0,23.661469,26.102875,23.345337,23.431366,23.34317,22.967651,14.465363,14.4079895,14.405945,14.444885,0.0,0.03165056,0.030728726,0.13645703,83.0,14.462799,1.2987393,0.0,65.47117,2475.8044,5.240749e-05,0.0,64.67532,87.97643,14.042209,30.000002,0.17601001,50.340908,252.50182,155.79494,0.0,64.03529,0.1988269,0.0,86.59244,8.330017
32610,21396600.0,0.0,23.666779,26.072662,23.352966,23.438171,23.35147,22.973755,14.478821,14.435059,14.433228,14.4661255,0.0,0.031646367,0.030646356,0.13765116,79.0,14.462799,1.5224319,0.0,66.5546,2489.8982,5.2670846e-05,0.0,65.411705,83.309525,14.055424,30.000002,0.1768438,50.322407,252.04895,153.07913,0.0,64.71224,0.19993465,0.0,87.801125,8.330017
32611,21396660.0,0.0,23.66806,26.042206,23.356903,23.439606,23.359161,22.979797,14.535645,14.468872,14.466827,14.505768,0.0,0.031701773,0.030562235,0.1388854,75.0,14.546112,1.8262359,0.0,67.62667,2476.4963,5.2029354e-05,0.0,66.2371,78.729355,14.058116,30.000002,0.17780599,50.31864,251.66539,150.43434,0.0,65.43383,0.20113553,0.0,89.090675,8.330017
32612,21396720.0,0.0,23.669373,26.011505,23.36029,23.44046,23.366852,22.986023,14.556183,14.502045,14.499817,14.537964,0.0,0.031804696,0.030472744,0.14009744,71.0,14.546112,2.204388,0.0,68.70322,2490.5586,5.228825e-05,0.0,67.14152,74.27381,14.068728,30.000002,0.17875087,50.30378,251.3283,147.86322,0.0,66.19497,0.20236613,0.0,90.44725,8.330017
32613,21396780.0,0.0,23.669952,25.980652,23.36316,23.440521,23.374481,22.99237,14.567322,14.527435,14.5252075,14.556763,0.0,0.03195105,0.030374685,0.14128345,67.0,14.546112,2.6547098,0.0,69.77617,2505.8474,5.2597225e-05,0.0,68.12932,69.936165,14.076187,30.000002,0.17971425,50.29334,251.0229,145.35301,0.0,66.9996,0.20360056,0.0,91.88122,8.330017
32614,21396840.0,0.0,23.669525,25.949677,23.365509,23.43985,23.38205,22.99887,14.622162,14.55957,14.556763,14.594513,0.0,0.03214829,0.030268066,0.14243524,63.0,14.629395,3.1868272,0.0,70.83807,2492.577,5.1980955e-05,0.0,69.21847,65.695724,14.0761,30.000002,0.18072079,50.293457,250.74483,142.89122,0.0,67.85912,0.20484076,0.0,93.40994,8.330017
32615,21396900.0,0.0,23.669342,25.918701,23.367493,23.43869,23.389465,23.005554,14.641174,14.590912,14.587677,14.624695,0.0,0.03238423,0.030149017,0.14351805,59.0,14.629395,3.790119,0.0,71.88575,2506.409,5.224585e-05,0.0,70.40337,61.57653,14.087015,30.000002,0.18163845,50.27818,250.47577,140.48056,0.0,68.7725,0.2060429,0.0,95.03271,8.330017
32616,21396960.0,0.0,23.66565,25.887726,23.366302,23.433167,23.396057,23.012146,14.649841,14.613861,14.610565,14.640533,0.0,0.03266265,0.030021029,0.14450647,55.0,14.629395,4.457295,0.0,72.8516,2520.3254,5.2544005e-05,0.0,71.695755,57.584255,14.086691,30.000002,0.18256108,50.278633,250.20236,138.11745,0.0,69.74966,0.20717916,0.0,96.75926,8.330017
32617,21397020.0,1.0,23.660614,25.856812,23.364136,23.426636,23.402283,23.018768,14.715637,14.648315,14.64386,14.683411,0.0,0.03337931,0.03027074,0.14677072,63.333332,14.7127075,5.1840897,0.0,73.74738,2519.155,5.2099964e-05,0.0,72.963646,55.440865,14.050706,30.000002,0.18536638,50.32901,251.34445,137.69266,0.0,70.66652,0.21041588,0.0,98.322105,8.330017
32618,21397080.0,1.0,23.654114,25.82605,23.360535,23.418518,23.407776,23.025146,14.753723,14.689789,14.684021,14.728485,0.0,0.034398694,0.030757938,0.14953397,71.666664,14.7127075,5.960533,0.0,74.55461,2558.899,5.2827418e-05,0.0,73.989944,55.07904,14.000903,30.000002,0.18910019,50.39874,253.4765,138.824,0.0,71.321365,0.21469043,0.0,99.37621,8.330017
32619,21397140.0,1.0,23.645325,25.795471,23.355408,23.4086,23.412384,23.031158,14.782166,14.728607,14.722076,14.764008,0.0,0.03562273,0.031388585,0.15255268,80.0,14.7127075,6.775041,0.0,75.25784,2607.9675,5.3789383e-05,0.0,74.721756,56.194233,13.929059,30.000002,0.19345914,50.49932,256.42422,141.18277,0.0,71.67774,0.21956642,0.0,99.89255,8.330017
32620,21397200.0,1.0,23.633667,25.765137,23.34851,23.396606,23.415863,23.036682,14.85083,14.778015,14.769653,14.819153,0.0,0.03702584,0.032143097,0.15567763,88.333336,14.7960205,7.6217136,0.0,75.821686,2633.4841,5.3982392e-05,0.0,75.05432,59.03153,13.835547,30.000002,0.19829904,50.630234,260.23904,144.9066,0.0,71.645996,0.2248502,0.0,99.7274,8.330017
32621,21397260.0,1.0,23.619293,25.735107,23.338013,23.379852,23.417633,23.041412,14.877991,14.824402,14.815308,14.860474,0.0,0.038521986,0.032958098,0.15863073,96.666664,14.7960205,8.476486,0.0,76.18871,2688.8503,5.512445e-05,0.0,74.96416,63.60546,13.751798,30.000002,0.20308983,50.747482,264.73563,149.89603,0.0,71.21565,0.23011184,0.0,98.89091,8.330017
32622,21397320.0,1.0,23.604126,25.705475,23.32611,23.361511,23.418213,23.045593,14.891296,14.858826,14.850525,14.884064,0.0,0.04002704,0.033766057,0.1611638,105.0,14.7960205,9.329513,0.0,76.37016,2743.631,5.6308425e-05,0.0,74.46779,70.00372,13.681802,30.000002,0.20747966,50.845474,269.68607,156.10696,0.0,70.41015,0.23496063,0.0,97.45665,8.330017
32623,21397380.0,1.0,23.587341,25.676239,23.313202,23.34201,23.417542,23.049194,14.940186,14.897339,14.888702,14.922607,0.0,0.04143903,0.03448729,0.16300116,113.333336,14.879303,10.168986,0.0,76.3421,2760.8584,5.6444707e-05,0.0,73.56788,78.49712,13.6094675,30.000002,0.2111936,50.946747,274.79,163.58536,0.0,69.23777,0.2389371,0.0,95.48415,8.330017
32624,21397440.0,1.0,23.57138,25.64746,23.299957,23.322174,23.415894,23.05243,14.947235,14.927185,14.919678,14.944489,0.0,0.042668216,0.03504776,0.1639731,121.666664,14.879303,10.985781,0.0,76.119736,2796.3103,5.7279023e-05,0.0,72.37712,88.9789,13.5678,30.000002,0.21372862,51.005085,279.67514,172.11708,0.0,67.80442,0.24170148,0.0,93.1786,8.330017
32625,21397500.0,1.0,23.555603,25.619263,23.286743,23.30246,23.41336,23.055359,14.939331,14.941284,14.936584,14.94696,0.0,0.043641575,0.035390772,0.16400482,130.0,14.879303,11.773554,0.0,75.71173,2820.1353,5.7921527e-05,0.0,71.00999,101.18276,13.541487,30.000002,0.21500894,51.04192,284.01724,181.38635,0.0,66.216835,0.24304926,0.0,90.730385,8.330017
32626,21397560.0,1.0,23.539795,25.591644,23.272736,23.281647,23.409943,23.057983,14.968414,14.957794,14.953918,14.963959,0.0,0.044307645,0.035478972,0.16306165,138.33333,14.962616,12.520136,0.0,75.070724,2796.7725,5.7288205e-05,0.0,69.57534,114.537056,13.5401535,30.000002,0.21487185,51.043785,287.51974,190.86382,0.0,64.57541,0.24286631,0.0,88.29577,8.330017
32627,21397620.0,1.0,23.525543,25.564667,23.259949,23.262573,23.406158,23.060669,14.962067,14.967224,14.965088,14.968536,0.0,0.044724315,0.035362005,0.16137029,146.66667,14.962616,13.227482,0.0,74.25565,2788.5771,5.7247733e-05,0.0,68.20446,128.25294,13.557158,30.000002,0.2136339,51.019978,290.22528,200.03905,0.0,63.00075,0.24148978,0.0,86.02279,8.330017
32628,21397680.0,1.0,23.513,25.538422,23.248474,23.245422,23.40213,23.063538,14.9487,14.965546,14.966064,14.960449,0.0,0.044955067,0.035097305,0.1591969,155.0,14.962616,13.895271,0.0,73.28972,2771.0088,5.7009413e-05,0.0,66.96845,141.60503,13.590167,30.000002,0.21161087,50.973766,292.2398,208.49141,0.0,61.55973,0.23927948,0.0,83.98603,8.330017
32629,21397740.0,0.0,23.503387,25.51294,23.239075,23.231201,23.398102,23.066772,14.97467,14.971283,14.971283,14.9711,0.0,0.044752557,0.034487393,0.15589213,151.0,15.045898,14.519223,0.0,72.18276,2704.7424,5.5472672e-05,0.0,66.03111,150.38467,13.661673,30.000002,0.20778356,50.87366,291.54507,212.79407,0.0,60.396217,0.23514332,0.0,82.40236,8.330017
32630,21397800.0,0.0,23.495697,25.488281,23.232056,23.220276,23.394318,23.070526,14.9711,14.973663,14.973785,14.973267,0.0,0.044487417,0.03383029,0.15259857,147.0,15.045898,15.107777,0.0,70.98763,2659.8389,5.4593856e-05,0.0,65.47773,154.78688,13.729906,30.000002,0.20391363,50.778133,289.63663,213.94841,0.0,59.587036,0.2309222,0.0,81.32598,8.330017
32631,21397860.0,0.0,23.48935,25.464508,23.22583,23.210236,23.39093,23.074768,14.969482,14.971954,14.972473,14.970825,0.0,0.0442899,0.03324132,0.14950626,143.0,15.045898,15.663174,0.0,69.694046,2615.915,5.3703086e-05,0.0,65.240555,155.89545,13.806221,30.000002,0.20028499,50.67129,287.15454,212.96603,0.0,59.08238,0.22703768,0.0,80.62015,8.330017
32632,21397920.0,0.0,23.484467,25.44168,23.221588,23.203125,23.387695,23.079407,15.020508,14.989868,14.986237,14.999023,0.0,0.04418334,0.03274601,0.14663506,139.0,15.129211,16.18838,0.0,68.348785,2543.539,5.189088e-05,0.0,65.22992,154.82411,13.872467,30.000002,0.19706322,50.578545,284.416,210.68388,0.0,58.805424,0.2235606,0.0,80.16271,8.330017
32633,21397980.0,0.0,23.481293,25.41986,23.219421,23.198975,23.384674,23.084473,15.040802,15.012787,15.005981,15.025391,0.0,0.044168167,0.0323486,0.14399014,135.0,15.129211,16.68464,0.0,66.97995,2503.6992,5.1015468e-05,0.0,65.392426,152.25417,13.932093,30.000002,0.19422989,50.49507,281.59787,207.58905,0.0,58.70999,0.22050081,0.0,79.8889,8.330017
32634,21398040.0,0.0,23.479462,25.399109,23.218903,23.197235,23.381683,23.089874,15.056244,15.032257,15.024078,15.04422,0.0,0.044227254,0.032036137,0.1415378,131.0,15.129211,17.153732,0.0,65.609955,2469.5457,5.0269147e-05,0.0,65.67574,148.77763,13.984614,30.000002,0.1917329,50.421535,278.8134,204.05904,0.0,58.747112,0.21779288,0.0,79.7402,8.330017
32635,21398100.0,0.0,23.479675,25.379456,23.220215,23.198303,23.378815,23.09555,15.118286,15.067627,15.054779,15.086609,0.0,0.04435325,0.03180761,0.13928193,127.0,15.212494,17.591497,0.0,64.26393,2409.6553,4.870964e-05,0.0,66.05988,144.65698,14.038682,30.000002,0.1895184,50.345844,276.12997,200.26967,0.0,58.901333,0.21543396,0.0,79.6981,8.330017
32636,21398160.0,0.0,23.479065,25.360962,23.221039,23.198425,23.376068,23.101288,15.144623,15.103607,15.088074,15.123291,0.0,0.044517968,0.03163505,0.13715068,123.0,15.212494,18.005312,0.0,62.91451,2381.9375,4.8092294e-05,0.0,66.49888,140.30096,14.081981,30.000002,0.18754771,50.285225,273.56793,196.43611,0.0,59.124207,0.21329486,0.0,79.71234,8.330017
32637,21398220.0,0.0,23.47992,25.34375,23.223236,23.200745,23.373322,23.107239,15.160858,15.130676,15.115448,15.146606,0.0,0.04471004,0.031510316,0.1351289,119.0,15.212494,18.391733,0.0,61.60077,2358.9688,4.759189e-05,0.0,66.97844,135.83284,14.126322,30.000002,0.18572612,50.22315,271.13675,192.6228,0.0,59.40231,0.21134028,0.0,79.77037,8.330017
32638,21398280.0,0.0,23.48233,25.32779,23.226898,23.205444,23.370575,23.113373,15.22229,15.169464,15.151245,15.1892395,0.0,0.044914633,0.031422507,0.1332305,115.0,15.295807,18.748087,0.0,60.347958,2308.6274,4.62672e-05,0.0,67.48731,131.31688,14.170784,30.000002,0.18404865,50.160904,268.8438,188.86484,0.0,59.724663,0.20955817,0.0,79.870895,8.330017
32639,21398340.0,0.0,23.485657,25.313202,23.231781,23.212097,23.367859,23.11966,15.245911,15.205658,15.186584,15.224213,0.0,0.04511554,0.03135408,0.13144499,111.0,15.295807,19.078217,0.0,59.172527,2289.947,4.585507e-05,0.0,68.01292,126.81232,14.208055,30.000002,0.18251778,50.108727,266.67474,185.18109,0.0,60.075134,0.20790565,0.0,80.007324,8.330017
32640,21398400.0,0.0,23.490112,25.300018,23.237701,23.220428,23.365112,23.126068,15.259857,15.231842,15.214508,15.246124,0.0,0.045305967,0.03129745,0.12977567,107.0,15.295807,19.38246,0.0,58.08576,2274.5947,4.5523262e-05,0.0,68.55253,122.32505,14.2466545,30.000002,0.18107831,50.05468,264.62216,181.56822,0.0,60.449028,0.20637019,0.0,80.181725,8.330017
32641,21398460.0,0.0,23.49356,25.287567,23.242218,23.226593,23.362427,23.132385,15.319824,15.269379,15.249817,15.286835,0.0,0.045485422,0.03125331,0.12821984,103.0,15.37912,19.657574,0.0,57.05364,2230.3276,4.4352713e-05,0.0,69.104996,117.877594,14.285784,30.000002,0.17973219,49.999905,262.688,178.03822,0.0,60.845715,0.20494922,0.0,80.393196,8.330017
32642,21398520.0,0.0,23.49759,25.275208,23.24765,23.234406,23.359772,23.138794,15.341217,15.303864,15.284088,15.320068,0.0,0.04564697,0.031213293,0.12675947,99.0,15.37912,19.907383,0.0,56.10764,2216.9255,4.4063738e-05,0.0,69.66643,113.482,14.320058,30.000002,0.1784803,49.95192,260.85388,174.58458,0.0,61.259056,0.20361097,0.0,80.638245,8.330017
32643,21398580.0,0.0,23.50235,25.26294,23.253876,23.24353,23.357147,23.145294,15.353516,15.328278,15.310669,15.34082,0.0,0.045787036,0.031171588,0.1254102,95.0,15.37912,20.132391,0.0,55.257797,2205.9421,4.3831707e-05,0.0,70.23957,109.11215,14.354394,30.000002,0.17730051,49.90385,259.11435,171.19003,0.0,61.690407,0.20235923,0.0,80.92596,8.330017
32644,21398640.0,0.0,23.508057,25.250732,23.260986,23.25415,23.354584,23.151947,15.412476,15.364227,15.344574,15.379578,0.0,0.045902,0.031126747,0.124196745,91.0,15.462402,20.329758,0.0,54.528202,2165.8088,4.276109e-05,0.0,70.8279,104.74528,14.391142,30.000002,0.17619911,49.8524,257.47433,167.84659,0.0,62.143944,0.20121607,0.0,81.26838,8.330017
32645,21398700.0,0.0,23.514252,25.238586,23.26889,23.266052,23.352112,23.158691,15.432922,15.397339,15.377594,15.411713,0.0,0.045990523,0.031075487,0.123120114,87.0,15.462402,20.503876,0.0,53.92176,2156.7046,4.2562264e-05,0.0,71.434204,100.37622,14.423138,30.000002,0.17520705,49.80761,255.92711,164.5475,0.0,62.62052,0.20017731,0.0,81.67071,8.330017
32646,21398760.0,0.0,23.518616,25.226501,23.274597,23.274384,23.3497,23.165253,15.443695,15.420197,15.402924,15.431,0.0,0.046058547,0.031020816,0.12215454,83.0,15.462402,20.655996,0.0,53.373623,2149.4966,4.2412812e-05,0.0,72.06147,96.02598,14.455353,30.000002,0.17428583,49.762505,254.4663,161.29842,0.0,63.12207,0.19922529,0.0,82.12835,8.330017
32647,21398820.0,0.0,23.52353,25.214478,23.280914,23.283813,23.347443,23.171967,15.502777,15.455444,15.435913,15.46936,0.0,0.04610486,0.030963587,0.121308915,79.0,15.545715,20.783722,0.0,52.9338,2112.5527,4.142428e-05,0.0,72.71324,91.69023,14.486949,30.000002,0.17344546,49.718273,253.09247,158.0979,0.0,63.652897,0.19836777,0.0,82.64894,8.330017
32648,21398880.0,0.0,23.5289,25.202515,23.287842,23.29422,23.345306,23.178802,15.522522,15.487915,15.468201,15.50119,0.0,0.04612543,0.030898418,0.12058032,75.0,15.545715,20.891901,0.0,52.60092,2106.4812,4.1293144e-05,0.0,73.39145,87.367836,14.516598,30.000002,0.17268413,49.676765,251.79817,154.94034,0.0,64.2129,0.19759542,0.0,83.237526,8.330017
32649,21398940.0,0.0,23.534698,25.190582,23.295227,23.305298,23.343323,23.18573,15.533325,15.510468,15.493011,15.5208435,0.0,0.046121202,0.030824384,0.11997237,71.0,15.545715,20.982065,0.0,52.377857,2102.36,4.120445e-05,0.0,74.10263,83.051346,14.545743,30.000002,0.17199378,49.635963,250.57918,151.81885,0.0,64.806816,0.19690676,0.0,83.903,8.330017
32650,21399000.0,0.0,23.540924,25.178741,23.3031,23.317108,23.341522,23.19281,15.592346,15.54538,15.525604,15.558655,0.0,0.04608925,0.030739827,0.1195052,67.0,15.628998,21.053225,0.0,52.285522,2068.5173,4.0287367e-05,0.0,74.85573,78.71979,14.573431,30.000002,0.17139693,49.5972,249.43935,148.72612,0.0,65.44286,0.19632426,0.0,84.66339,8.330017
32651,21399060.0,0.0,23.545074,25.166931,23.308594,23.32489,23.339905,23.199646,15.610748,15.576874,15.557129,15.589386,0.0,0.04603782,0.030649016,0.1191429,63.0,15.628998,21.10904,0.0,52.248096,2065.3455,4.021977e-05,0.0,75.65451,74.4137,14.60004,30.000002,0.17086832,49.559944,248.37137,145.67758,0.0,66.12337,0.19581968,0.0,85.511536,8.330017
32652,21399120.0,0.0,23.549438,25.155182,23.314331,23.333069,23.33844,23.206604,15.620605,15.598328,15.581116,15.607971,0.0,0.04596496,0.0305494,0.11885096,59.0,15.628998,21.152588,0.0,52.288757,2063.661,4.0185834e-05,0.0,76.49835,70.16372,14.626977,30.000002,0.17037244,49.522232,247.36366,142.6801,0.0,66.84675,0.1953568,0.0,86.44146,8.330017
32653,21399180.0,0.0,23.554077,25.143494,23.320435,23.341705,23.33722,23.213715,15.679657,15.632935,15.61322,15.6458435,0.0,0.0458685,0.03043854,0.11865462,55.0,15.712311,21.184183,0.0,52.423656,2031.4187,3.931626e-05,0.0,77.401985,65.939316,14.651902,30.000002,0.16993292,49.48734,246.4213,139.71802,0.0,67.625374,0.19495131,0.0,87.47912,8.330017
32654,21399240.0,0.0,23.559113,25.131805,23.326935,23.35083,23.336243,23.220978,15.698212,15.664612,15.644653,15.677124,0.0,0.045745276,0.03031239,0.11853173,51.0,15.712311,21.20809,0.0,52.649723,2029.8776,3.928228e-05,0.0,78.36937,61.762012,14.678428,30.000002,0.16951446,49.4502,245.56139,136.79747,0.0,68.46123,0.19458075,0.0,88.62818,8.330017
32655,21399300.0,0.0,23.564331,25.120209,23.33368,23.360168,23.33551,23.228394,15.707245,15.685791,15.668396,15.695435,0.0,0.04559391,0.030167922,0.118475124,47.0,15.712311,21.226488,0.0,52.965485,2029.5568,3.927413e-05,0.0,79.41091,57.637825,14.7044525,30.000002,0.16911253,49.413765,244.77446,133.91603,0.0,69.361786,0.19422676,0.0,89.90265,8.330017
32656,21399360.0,0.0,23.567413,25.108612,23.337982,23.365326,23.334991,23.235657,15.765625,15.719574,15.699799,15.732513,0.0,0.045419663,0.030008078,0.118470594,43.0,15.795593,21.239775,0.0,53.315926,1997.899,3.843141e-05,0.0,80.547386,53.56328,14.729325,30.000002,0.16872834,49.378944,244.05325,131.0706,0.0,70.34461,0.1938872,0.0,91.323105,8.330017
32657,21399420.0,0.0,23.5708,25.097076,23.34256,23.37085,23.334747,23.243134,15.782898,15.750275,15.730377,15.762787,0.0,0.045219515,0.029829873,0.118471846,39.0,15.795593,21.252829,0.0,53.722233,1996.3889,3.840531e-05,0.0,81.77846,49.589634,14.757737,30.000002,0.16830109,49.339165,243.38605,128.27997,0.0,71.40812,0.19351298,0.0,92.88364,8.330017
32658,21399480.0,0.0,23.574371,25.085571,23.347351,23.376587,23.334808,23.250763,15.790466,15.770294,15.753082,15.779785,0.0,0.044987686,0.029626865,0.118467554,35.0,15.795593,21.268051,0.0,54.183815,1995.3162,3.8388953e-05,0.0,83.11747,45.72528,14.786926,30.000002,0.16782115,49.298306,242.76402,125.54155,0.0,72.56165,0.19307533,0.0,94.605736,8.330017
32659,21399540.0,0.0,23.578186,25.074066,23.352448,23.382568,23.335205,23.258667,15.848206,15.8029175,15.783386,15.815857,0.0,0.0447543,0.029419478,0.11854098,31.666666,15.878906,21.289227,0.0,54.712433,1962.9646,3.7539026e-05,0.0,84.591255,42.024868,14.814804,30.000002,0.16739209,49.259274,242.22267,122.93002,0.0,73.827,0.19269323,0.0,96.52869,8.330017
32660,21399600.0,0.0,23.582306,25.062622,23.35785,23.388855,23.335938,23.266754,15.865875,15.833313,15.813446,15.846161,0.0,0.044510886,0.029203102,0.11853508,28.333334,15.878906,21.31936,0.0,55.301804,1961.0568,3.7506852e-05,0.0,86.18185,38.54958,14.846049,30.000002,0.16690333,49.21553,241.73328,120.45197,0.0,75.18778,0.19225389,0.0,98.601585,8.330017
32661,21399660.0,0.0,23.583618,25.051208,23.360687,23.391663,23.33664,23.274597,15.870972,15.852631,15.835693,15.861908,0.0,0.044785332,0.029377948,0.117092796,25.0,15.878906,21.35646,0.0,55.899384,1957.0266,3.74548e-05,0.0,87.778465,35.980476,14.871375,30.000002,0.16599752,49.180077,241.25294,118.416374,0.0,76.55965,0.19125213,0.0,99.885086,8.330017
32662,21399720.0,1.0,23.58487,25.039795,23.363922,23.39621,23.336853,23.282074,15.937012,15.88739,15.867676,15.899933,0.0,0.045804087,0.030145522,0.11570915,33.333332,15.962219,21.393545,0.0,56.55168,1928.4034,3.6664664e-05,0.0,88.870186,35.33973,14.861133,30.000002,0.16635652,49.194416,241.27509,118.106155,0.0,77.545456,0.1916585,0.0,99.99644,8.330017
32663,21399780.0,1.0,23.586456,25.028412,23.367767,23.401642,23.336487,23.289093,15.966583,15.92627,15.904907,15.939209,0.0,0.046726882,0.030868765,0.11577525,41.666668,15.962219,21.423817,0.0,57.262783,1941.879,3.6889873e-05,0.0,89.44214,35.585644,14.824721,30.000002,0.16787398,49.24539,241.67484,118.786476,0.0,78.11603,0.19337201,0.0,100.001015,8.330017
32664,21399840.0,1.0,23.587921,25.01706,23.37149,23.406708,23.335571,23.295624,15.989319,15.95752,15.937622,15.968353,0.0,0.047545046,0.03153029,0.11725799,50.0,15.962219,21.440857,0.0,58.03011,1968.4644,3.737104e-05,0.0,89.57883,36.5615,14.768669,30.000002,0.17047726,49.323864,242.51477,120.33945,0.0,78.32737,0.19633463,0.0,100.00009,8.330017
32665,21399900.0,1.0,23.588745,25.005737,23.374603,23.410553,23.33429,23.301819,16.063324,16.0065,15.98288,16.020844,0.0,0.048280273,0.032145124,0.11983728,58.333332,16.045502,21.442913,0.0,58.827133,1971.7345,3.719431e-05,0.0,89.38966,38.12341,14.696383,30.000002,0.17393419,49.425064,243.86862,122.59205,0.0,78.26472,0.20026335,0.0,100.000015,8.330017
32666,21399960.0,1.0,23.586517,24.994385,23.37436,23.40863,23.33252,23.307373,16.094666,16.052063,16.028107,16.066193,0.0,0.048919365,0.032703597,0.12347767,66.666664,16.045502,21.424881,0.0,59.570473,2014.2826,3.7988346e-05,0.0,88.89717,40.285038,14.609273,30.000002,0.17820247,49.54702,245.95035,125.54881,0.0,77.94117,0.2051007,0.0,100.0,8.330017
32667,21400020.0,1.0,23.583282,24.983093,23.372498,23.404053,23.330566,23.312683,16.11618,16.086395,16.065308,16.098083,0.0,0.049457006,0.03319808,0.1280432,75.0,16.045502,21.387022,0.0,60.254787,2064.738,3.893455e-05,0.0,88.15843,43.01348,14.526136,30.000002,0.1830799,49.66341,248.9448,129.15817,0.0,77.40136,0.21070147,0.0,100.0,8.330017
