,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32668,21400080.0,1.0,23.576813,24.971771,23.3685,23.395966,23.32846,23.31778,16.185333,16.134125,16.111206,16.14972,0.0,0.04988568,0.03362018,0.13355106,83.333336,16.128815,21.325861,0.0,60.835045,2088.515,3.9170816e-05,0.0,87.18439,46.394466,14.400742,30.000002,0.1888198,49.83896,252.85252,133.49678,0.0,76.6507,0.21706262,0.0,99.98734,8.330017
32669,21400140.0,1.0,23.568298,24.96048,23.361969,23.38443,23.326172,23.322632,16.210022,16.17566,16.154175,16.190094,0.0,0.050622888,0.034279183,0.13858804,91.666664,16.128815,21.240633,0.0,61.277313,2146.9763,4.0293893e-05,0.0,85.896805,51.211014,14.28405,30.000002,0.19464405,50.00233,257.59143,138.93678,0.0,75.637886,0.22353475,0.0,99.195404,8.330017
32670,21400200.0,1.0,23.558167,24.949188,23.353455,23.370453,23.323395,23.326996,16.220215,16.203522,16.186737,16.213257,0.0,0.05163379,0.03519049,0.14236821,100.0,16.128815,21.127014,0.0,61.576225,2203.4792,4.1410796e-05,0.0,84.10071,58.330685,14.185535,30.000002,0.19976996,50.14025,262.8456,145.836,0.0,74.20934,0.22922012,0.0,97.26364,8.330017
32671,21400260.0,1.0,23.544647,24.937897,23.341675,23.351715,23.320007,23.330597,16.27185,16.240631,16.224274,16.25241,0.0,0.05245439,0.036021,0.14510454,108.333336,16.212097,20.976118,0.0,61.66095,2216.9412,4.1539883e-05,0.0,81.78561,68.0509,14.091396,30.000002,0.20385577,50.27205,268.2574,154.24522,0.0,72.32994,0.23360062,0.0,94.59626,8.330017
32672,21400320.0,1.0,23.531158,24.926605,23.329254,23.332214,23.316315,23.33377,16.272003,16.265656,16.253448,16.272797,0.0,0.052943155,0.03662834,0.14654808,116.666664,16.212097,20.787868,0.009636833,61.55245,2248.6995,4.222892e-05,0.0,79.17236,80.42926,14.034967,30.000002,0.20624489,50.351048,273.3111,163.98572,0.0,70.15919,0.23613575,0.0,91.52236,8.330017
32673,21400380.0,1.0,23.517914,24.915283,23.316711,23.312592,23.31253,23.3367,16.256653,16.270203,16.265106,16.269928,0.0,0.052972212,0.036891457,0.14655997,125.0,16.212097,20.561123,0.05890549,61.247128,2264.8967,4.2649255e-05,0.0,76.44936,95.19356,14.011677,30.000002,0.20664483,50.38365,277.50204,174.63129,0.0,67.84715,0.23644868,0.0,88.32497,8.330017
32674,21400440.0,1.0,23.506073,24.903992,23.30478,23.293915,23.30896,23.33957,16.284058,16.281494,16.278107,16.28241,0.0,0.052529052,0.036766212,0.14527068,133.33333,16.29541,20.296324,0.13835312,60.7415,2226.3467,4.1817322e-05,0.0,73.8449,111.21267,14.033172,30.000002,0.20499665,50.353558,280.46362,185.24054,0.0,65.58632,0.23456314,0.0,85.30156,8.330017
32675,21400500.0,1.0,23.495544,24.89267,23.294067,23.276917,23.305908,23.342651,16.27295,16.284912,16.284576,16.283112,0.0,0.051737975,0.0364005,0.14305823,141.66667,16.29541,20.005314,0.24853654,60.08287,2204.9954,4.150047e-05,0.0,71.51953,127.1141,14.077091,30.000002,0.20204279,50.292076,282.36185,195.00925,0.0,63.568794,0.23122737,0.0,82.633194,8.330017
32676,21400560.0,1.0,23.485382,24.881348,23.283539,23.259888,23.303528,23.345856,16.258423,16.277618,16.280945,16.27237,0.0,0.050790854,0.035932958,0.140427,150.0,16.29541,19.69536,0.390041,59.26249,2174.699,4.0992323e-05,0.0,69.55797,141.681,14.135085,30.000002,0.198445,50.21088,283.42484,203.34247,0.0,61.88166,0.22718473,0.0,80.40021,8.330017
32677,21400620.0,0.0,23.477356,24.870026,23.274841,23.245453,23.302002,23.349518,16.295868,16.28656,16.287048,16.287384,0.0,0.049501304,0.03515796,0.13688442,146.0,16.378693,19.3737,0.5701983,58.308064,2096.9849,3.9388386e-05,0.0,68.05862,151.04672,14.230518,30.000002,0.19338375,50.07728,282.0199,207.24435,0.0,60.577095,0.22155625,0.0,78.708664,8.330017
32678,21400680.0,0.0,23.47116,24.858673,23.26831,23.234009,23.301483,23.35373,16.29663,16.293884,16.293121,16.295502,0.0,0.048289414,0.03443164,0.13351864,142.0,16.378693,19.052433,0.79513925,57.256664,2047.0005,3.844834e-05,0.0,67.087326,155.20561,14.320763,30.000002,0.18862493,49.950935,279.51758,207.66469,0.0,59.751083,0.21624435,0.0,77.611275,8.330017
32679,21400740.0,0.0,23.466705,24.84729,23.263763,23.22519,23.301819,23.358398,16.301117,16.297241,16.296173,16.298584,0.0,0.047260445,0.03386173,0.13046524,138.0,16.378693,18.739397,1.069377,56.131,2001.5939,3.7583926e-05,0.0,66.504074,155.76749,14.40905,30.000002,0.18442369,49.827328,276.57828,205.94705,0.0,59.303444,0.21158539,0.0,76.91534,8.330017
32680,21400800.0,0.0,23.46399,24.835907,23.261139,23.218964,23.303009,23.363464,16.365204,16.324005,16.317047,16.333923,0.0,0.046430238,0.033475243,0.12774988,134.0,16.462006,18.441954,1.3978633,54.9524,1927.9397,3.5982674e-05,0.0,66.224495,153.7497,14.489387,30.000002,0.1808625,49.71486,273.50964,202.85672,0.0,59.170628,0.2076497,0.0,76.5187,8.330017
32681,21400860.0,0.0,23.461182,24.824493,23.258942,23.212982,23.304718,23.368652,16.38861,16.354675,16.344147,16.367157,0.0,0.045768905,0.033257596,0.12529078,130.0,16.462006,18.164299,1.7769578,53.717983,1891.7828,3.5281337e-05,0.0,66.14425,150.32748,14.553129,30.000002,0.1778754,49.62562,270.52896,199.13222,0.0,59.260006,0.20430908,0.0,76.30171,8.330017
32682,21400920.0,0.0,23.459564,24.81308,23.2583,23.209167,23.307007,23.373993,16.405426,16.378357,16.36734,16.389587,0.0,0.045251418,0.033194624,0.123030245,126.0,16.462006,17.912617,2.2104292,52.4575,1863.0455,3.4728775e-05,0.0,66.211174,146.08353,14.60674,30.000002,0.17534585,49.550568,267.71786,195.1159,0.0,59.5241,0.20146686,0.0,76.206184,8.330017
32683,21400980.0,0.0,23.459625,24.801605,23.259338,23.207642,23.309814,23.379395,16.472778,16.418121,16.403625,16.434296,0.0,0.044860482,0.03327747,0.120942794,122.0,16.545319,17.694386,2.7043245,51.190125,1806.6674,3.34735e-05,0.0,66.39564,141.35754,14.660616,30.000002,0.17317833,49.475136,265.12097,191.00291,0.0,59.935413,0.19906972,0.0,76.201935,8.330017
32684,21401040.0,0.0,23.460297,24.7901,23.26175,23.208038,23.31305,23.384857,16.49823,16.455841,16.4404,16.472168,0.0,0.04454917,0.03345869,0.11896812,118.0,16.545319,17.508947,3.249138,49.93878,1786.5824,3.3099324e-05,0.0,66.64857,136.49496,14.695316,30.000002,0.17133942,49.42656,262.72427,186.94705,0.0,60.43703,0.19696623,0.0,76.24699,8.330017
32685,21401100.0,0.0,23.462067,24.778564,23.26529,23.210114,23.31659,23.390228,16.51294,16.483185,16.46939,16.496368,0.0,0.044304132,0.033725273,0.11709324,114.0,16.545319,17.359669,3.8452048,48.717888,1771.1094,3.2808508e-05,0.0,66.95743,131.59308,14.730576,30.000002,0.16970083,49.377193,260.52036,182.98813,0.0,61.013084,0.19511265,0.0,76.331696,8.330017
32686,21401160.0,0.0,23.463531,24.766998,23.26831,23.21112,23.320099,23.395203,16.577728,16.52301,16.508057,16.539154,0.0,0.04412446,0.034075644,0.11529994,110.0,16.628601,17.24851,4.4945273,47.500946,1725.6816,3.1784817e-05,0.0,67.316986,126.729095,14.767226,30.000002,0.16824314,49.325882,258.50824,179.1633,0.0,61.657288,0.19348872,0.0,76.446495,8.330017
32687,21401220.0,0.0,23.465454,24.755524,23.272278,23.213745,23.323822,23.399994,16.599396,16.55896,16.544678,16.57425,0.0,0.043986067,0.03447331,0.11357759,106.04108,16.628601,17.174915,5.1809573,46.33135,1714.7909,3.159629e-05,0.0,67.70587,122.00297,14.790219,30.000002,0.16697766,49.293694,256.66608,175.50574,0.0,62.339462,0.19202757,0.0,76.57886,8.330017
32688,21401280.0,0.0,23.468567,24.743774,23.277344,23.218079,23.32785,23.404663,16.609863,16.582703,16.571167,16.594238,0.0,0.04388659,0.03493169,0.111892715,102.0,16.628601,17.144922,5.9313507,45.193073,1707.0018,3.1457963e-05,0.0,68.14105,117.24898,14.819508,30.000002,0.16579397,49.252693,254.93771,171.8943,0.0,63.084476,0.1907017,0.0,76.74127,8.330017
32689,21401340.0,0.0,23.472229,24.732086,23.283234,23.223785,23.332031,23.409058,16.673248,16.620544,16.60846,16.634705,0.0,0.043818455,0.035422083,0.110297546,98.0,16.711914,17.157284,6.7157774,44.13128,1667.8402,3.0564363e-05,0.0,68.60639,112.6043,14.841564,30.000002,0.16476446,49.22181,253.35612,168.4216,0.0,63.862385,0.18952693,0.0,76.93178,8.330017
32690,21401400.0,0.0,23.47647,24.720337,23.289917,23.230896,23.336395,23.413239,16.693298,16.65506,16.64383,16.668457,0.0,0.043775108,0.035940375,0.10877973,94.0,16.711914,17.211563,7.5378647,43.144844,1662.5499,3.0483152e-05,0.0,69.107666,107.998856,14.857954,30.000002,0.16386612,49.198868,251.89143,165.03297,0.0,64.67908,0.18848602,0.0,77.15796,8.330017
32691,21401460.0,0.0,23.479645,24.708588,23.295258,23.23581,23.340393,23.416931,16.702667,16.67807,16.66922,16.68811,0.0,0.043759126,0.03648674,0.107330576,90.0,16.711914,17.302217,8.392708,42.19396,1659.3578,3.0433972e-05,0.0,69.64759,103.44006,14.876636,30.000002,0.16305618,49.17271,250.53606,161.72655,0.0,65.53568,0.18756738,0.0,77.41946,8.330017
32692,21401520.0,0.0,23.483429,24.696747,23.30127,23.242126,23.344513,23.420288,16.765411,16.714386,16.705261,16.726715,0.0,0.04377286,0.037060767,0.10595654,86.0,16.795197,17.43849,9.282843,41.318554,1624.4902,2.9631854e-05,0.0,70.23145,98.91868,14.893696,30.000002,0.16235864,49.148827,249.28741,158.49785,0.0,66.43563,0.18678041,0.0,77.72229,8.330017
32693,21401580.0,0.0,23.48764,24.684875,23.307922,23.249664,23.348755,23.4234,16.78366,16.747253,16.738983,16.75882,0.0,0.043807298,0.037650485,0.10466356,82.0,16.795197,17.61673,10.201386,40.524,1623.1193,2.9624745e-05,0.0,70.85916,94.42309,14.904632,30.000002,0.1617818,49.133514,248.133,155.33241,0.0,67.376114,0.18611231,0.0,78.0732,8.330017
32694,21401640.0,0.0,23.49228,24.672913,23.315002,23.25821,23.353058,23.426208,16.792664,16.769318,16.762878,16.778107,0.0,0.043861017,0.03825156,0.10345748,78.0,16.795197,17.836145,11.144642,39.816196,1623.7439,2.9645598e-05,0.0,71.53572,89.94121,14.915778,30.000002,0.16129671,49.117912,247.06593,152.21951,0.0,68.36021,0.18556051,0.0,78.480125,8.330017
32695,21401700.0,0.0,23.497406,24.66092,23.322601,23.267853,23.357452,23.42868,16.855255,16.805023,16.798462,16.815796,0.0,0.043938473,0.038863957,0.10236456,74.0,16.87851,18.103636,12.113413,39.21799,1592.5947,2.8917264e-05,0.0,72.27373,85.445526,14.92589,30.000002,0.16093399,49.103756,246.10434,149.15096,0.0,69.397964,0.18515696,0.0,78.96103,8.330017
32696,21401760.0,0.0,23.501068,24.648865,23.328613,23.274933,23.36142,23.430756,16.873383,16.838135,16.832214,16.848358,0.0,0.044032466,0.039481085,0.101349734,70.0,16.87851,18.404602,13.098529,38.669373,1594.5087,2.8972809e-05,0.0,73.06765,80.98106,14.93152,30.000002,0.1606701,49.09587,245.25143,146.13664,0.0,70.48421,0.1848544,0.0,79.505775,8.330017
32697,21401820.0,0.0,23.504944,24.63675,23.3349,23.282867,23.365417,23.432526,16.881775,16.85968,16.855225,16.867462,0.0,0.04414638,0.040103078,0.10041792,66.0,16.87851,18.745644,14.099174,38.205467,1598.1732,2.9050927e-05,0.0,73.92754,76.54012,14.936254,30.000002,0.16049233,49.08925,244.49579,143.17099,0.0,71.627396,0.18465567,0.0,80.12473,8.330017
32698,21401880.0,0.0,23.509186,24.624573,23.341522,23.291718,23.369446,23.43396,16.943756,16.894745,16.89029,16.904114,0.0,0.044278163,0.040723953,0.09958474,62.0,16.961792,19.130816,15.114241,37.841434,1569.6584,2.8378543e-05,0.0,74.86475,72.10577,14.93939,30.000002,0.16041638,49.084854,243.82947,140.24669,0.0,72.83659,0.18457647,0.0,80.835655,8.330017
32699,21401940.0,0.0,23.51361,24.612335,23.34845,23.301361,23.373505,23.43512,16.960785,16.926453,16.922607,16.93518,0.0,0.044419844,0.04133499,0.09884084,58.0,16.961792,19.555777,16.138954,37.575745,1574.4014,2.8484494e-05,0.0,75.88036,67.70183,14.940347,30.000002,0.16042003,49.08351,243.23749,137.36713,0.0,74.11264,0.18458661,0.0,81.642426,8.330017
32700,21402000.0,0.0,23.518219,24.600006,23.35553,23.311584,23.377594,23.436005,16.96872,16.947266,16.944489,16.953857,0.0,0.044567496,0.04193049,0.098183244,54.0,16.961792,20.01921,17.170298,37.410217,1580.5967,2.8607208e-05,0.0,76.98386,63.33133,14.940192,30.000002,0.16048715,49.08373,242.70888,134.52782,0.0,75.464386,0.18467084,0.0,82.55727,8.330017
32701,21402060.0,0.0,23.520721,24.587677,23.36023,23.318298,23.380524,23.435852,17.030487,16.98227,16.979553,16.990356,0.0,0.04472553,0.04251121,0.09760877,50.0,17.045105,20.508867,18.19521,37.299313,1553.7552,2.7974073e-05,0.0,78.19407,58.994156,14.937825,30.000002,0.16062666,49.087044,242.23888,131.7294,0.0,76.90909,0.18483445,0.0,83.597275,8.330017
32702,21402120.0,0.0,23.523376,24.575348,23.365082,23.325653,23.383514,23.435516,17.046661,17.01355,17.011292,17.021088,0.0,0.044881403,0.04306607,0.09708226,46.0,17.045105,21.027678,19.215405,37.2637,1559.6744,2.8104221e-05,0.0,79.50645,54.744064,14.936222,30.000002,0.16078086,49.089287,241.81473,128.98787,0.0,78.44357,0.18502092,0.0,84.75583,8.330017
32703,21402180.0,0.0,23.526123,24.56308,23.370056,23.333466,23.386505,23.434937,17.053589,17.0336,17.032043,17.039246,0.0,0.045028064,0.04358663,0.09659847,42.0,17.045105,21.574636,20.22876,37.304913,1566.4126,2.8239201e-05,0.0,80.9344,50.587196,14.934265,30.000002,0.16093282,49.092026,241.42651,126.2985,0.0,80.08101,0.1852025,0.0,86.05044,8.330017
32704,21402240.0,0.0,23.529022,24.550812,23.375214,23.341858,23.389496,23.434143,17.114532,17.067902,17.066498,17.07483,0.0,0.045163404,0.04406572,0.09616612,38.0,17.128418,22.154322,21.232487,37.439518,1539.5267,2.7609667e-05,0.0,82.51136,46.5021,14.931652,30.000002,0.16108696,49.095688,241.0703,123.64881,0.0,81.85237,0.1853831,0.0,87.521324,8.330017
32705,21402300.0,0.0,23.532104,24.538544,23.380554,23.350769,23.392578,23.433228,17.129822,17.098297,17.097229,17.104767,0.0,0.04527306,0.044489834,0.095756285,34.0,17.128418,22.764109,22.226439,37.663677,1545.069,2.7732454e-05,0.0,84.24324,42.53739,14.931652,30.000002,0.16118822,49.095688,240.7393,121.05552,0.0,83.764854,0.18551107,0.0,89.176384,8.330017
32706,21402360.0,0.0,23.533997,24.526306,23.384521,23.357239,23.395264,23.43219,17.135406,17.117188,17.116516,17.121918,0.0,0.045351055,0.044854265,0.09533992,30.0,17.128418,23.397007,23.210243,37.935024,1550.6216,2.7847505e-05,0.0,86.148796,38.725468,14.933062,30.000002,0.16120312,49.093716,240.42752,118.526566,0.0,85.838905,0.18553734,0.0,91.03199,8.330017
32707,21402420.0,0.0,23.53598,24.514069,23.38858,23.364136,23.39798,23.43103,17.197113,17.151123,17.150635,17.157135,0.0,0.045506705,0.045264505,0.09513635,28.333334,17.2117,24.059877,24.18077,38.28403,1523.4703,2.7213218e-05,0.0,88.24726,35.280437,14.928108,30.000002,0.16150574,49.10065,240.21852,116.33689,0.0,88.09267,0.18589492,0.0,93.107376,8.330017
32708,21402480.0,0.0,23.538086,24.5018,23.392761,23.37143,23.400757,23.42978,17.214142,17.18222,17.181976,17.188019,0.0,0.045683075,0.04566569,0.09502361,26.666666,17.2117,24.74976,25.138626,38.70587,1530.4136,2.7358403e-05,0.0,90.48754,32.215885,14.922471,30.000002,0.16190208,49.10854,240.06575,114.42845,0.0,90.47616,0.1863659,0.0,95.34985,8.330017
32709,21402540.0,0.0,23.540192,24.489532,23.397003,23.378906,23.403503,23.428406,17.22174,17.202515,17.202423,17.20691,0.0,0.045860488,0.046038784,0.09496304,25.0,17.2117,25.465578,26.082891,39.199688,1538.6118,2.7516791e-05,0.0,92.88215,29.482616,14.9148035,30.000002,0.1623196,49.119274,239.94518,112.740005,0.0,93.00237,0.18685214,0.0,97.77659,8.330017
32710,21402600.0,1.0,23.542145,24.477234,23.401215,23.386475,23.406067,23.426788,17.293,17.241089,17.241241,17.246918,0.0,0.046828706,0.04717611,0.09520979,33.333332,17.295013,26.20743,27.00919,39.772236,1521.7368,2.7052241e-05,0.0,95.26941,27.984583,14.867746,30.000002,0.16438761,49.185154,240.19337,112.42203,0.0,95.50689,0.18921489,0.0,99.72217,8.330017
32711,21402660.0,1.0,23.541565,24.464935,23.402802,23.39032,23.406464,23.42334,17.320343,17.2818,17.282104,17.286926,0.0,0.048678648,0.049177136,0.09464282,41.666668,17.295013,26.941685,27.893078,40.361084,1546.8566,2.7509359e-05,0.0,96.984116,27.983456,14.796361,30.000002,0.16730624,49.28509,240.76016,113.37633,0.0,97.32043,0.19249956,0.0,99.99977,8.330017
32712,21402720.0,1.0,23.540405,24.452576,23.403687,23.39444,23.405823,23.418884,17.339203,17.31247,17.312805,17.315826,0.0,0.05047673,0.051102478,0.095235646,50.0,17.295013,27.663929,28.726444,40.993134,1580.9984,2.812337e-05,0.0,97.980644,28.746855,14.712945,30.000002,0.17111458,49.401875,241.74466,115.15233,0.0,98.39398,0.19681619,0.0,100.005325,8.330017
32713,21402780.0,3.0,23.538055,24.440186,23.403656,23.39801,23.404236,23.413422,17.415619,17.361816,17.362366,17.364746,0.0,0.052254833,0.05298199,0.097463615,60.666668,17.378296,28.365236,29.499117,41.660194,1590.07,2.8145334e-05,0.0,98.3662,30.274048,14.592314,30.000002,0.17637151,49.57076,243.53496,117.92134,0.0,98.83288,0.20270401,0.0,100.00017,8.330017
32714,21402840.0,3.0,23.534851,24.427765,23.402466,23.400146,23.401825,23.407196,17.443726,17.40744,17.40805,17.409851,0.0,0.05395829,0.054760363,0.10114647,71.333336,17.378296,29.038465,30.206806,42.339897,1641.1089,2.9055835e-05,0.0,98.19776,32.516273,14.46676,30.000002,0.18271363,49.746536,246.53276,121.58382,0.0,98.69482,0.20986365,0.0,99.99993,8.330017
32715,21402900.0,3.0,23.529816,24.415283,23.39972,23.399841,23.39859,23.400177,17.463623,17.439789,17.440308,17.441803,0.0,0.0555274,0.056374673,0.106267616,82.0,17.378296,29.675255,30.840332,43.00377,1702.1162,3.014541e-05,0.0,97.50615,35.522617,14.314459,30.000002,0.19016649,49.959755,251.08507,126.16351,0.0,98.01078,0.21816936,0.0,99.999985,8.330017
32716,21402960.0,3.0,23.52124,24.40274,23.393768,23.393707,23.394287,23.392548,17.534027,17.489075,17.489716,17.492523,0.0,0.057098813,0.057961427,0.1124226,92.666664,17.461609,30.260445,31.388681,43.57456,1733.5197,3.057459e-05,0.0,96.276794,39.596638,14.130424,30.000002,0.19866326,50.217407,257.17352,131.85942,0.0,96.76696,0.2274503,0.0,99.690094,8.330017
32717,21403020.0,3.0,23.511627,24.390137,23.385986,23.384796,23.38916,23.384186,17.556763,17.530518,17.531067,17.533997,0.0,0.05915393,0.06001065,0.117607854,103.333336,17.461609,30.792194,31.853134,44.043613,1801.663,3.1818396e-05,0.0,94.340935,45.654106,13.978391,30.000002,0.20710593,50.430252,264.6282,139.1005,0.0,94.79727,0.23678692,0.0,97.97528,8.330017
32718,21403080.0,3.0,23.5,24.377472,23.376495,23.373474,23.382996,23.374847,17.565674,17.555481,17.555817,17.55777,0.0,0.061233107,0.06205311,0.12206062,114.0,17.461609,31.25854,32.222256,44.389404,1869.4896,3.3067234e-05,0.0,91.54037,54.530018,13.8238325,30.000002,0.2150498,50.646633,273.07452,148.30515,0.0,91.94545,0.2453814,0.0,95.10521,8.330017
32719,21403140.0,3.0,23.487091,24.364716,23.365479,23.360138,23.375793,23.364624,17.616882,17.593445,17.59378,17.596283,0.0,0.06296331,0.06371115,0.12545209,124.666664,17.544891,31.645536,32.481117,44.587074,1889.6749,3.335028e-05,0.0,87.964615,67.355965,13.696629,30.000002,0.22139998,50.82472,281.75296,159.99017,0.0,88.306496,0.25214815,0.0,91.33376,8.330017
32720,21403200.0,3.0,23.47406,24.351898,23.35373,23.345825,23.368011,23.353912,17.613342,17.615112,17.615265,17.616516,0.0,0.064001195,0.064644136,0.12721282,135.33333,17.544891,31.95386,32.63362,44.640896,1928.5546,3.4119832e-05,0.0,83.985275,84.84799,13.618666,30.000002,0.22498497,50.93387,289.5366,174.2196,0.0,84.259705,0.25588417,0.0,87.105034,8.330017
32721,21403260.0,3.0,23.460724,24.33899,23.341187,23.329895,23.359985,23.343414,17.591064,17.61087,17.61084,17.610199,0.0,0.06409164,0.06460208,0.12694912,146.0,17.544891,32.172237,32.67152,44.51067,1945.0947,3.450589e-05,0.0,80.00074,106.65608,13.596368,30.000002,0.22493145,50.965084,295.4805,190.14973,0.0,80.20779,0.25561655,0.0,82.86788,8.330017
32722,21403320.0,0.0,23.44867,24.325989,23.329315,23.315033,23.352295,23.333344,17.605896,17.616516,17.616486,17.616028,0.0,0.06281225,0.063169755,0.123969555,142.0,17.628204,32.32225,32.61976,44.250732,1890.3771,3.3500764e-05,0.0,76.56562,127.29094,13.648573,30.000002,0.21999606,50.891994,296.73373,202.85435,0.0,76.7077,0.2499869,0.0,79.22025,8.330017
32723,21403380.0,0.0,23.438538,24.312866,23.319122,23.30249,23.345581,23.32428,17.580658,17.603241,17.60318,17.601654,0.0,0.06107698,0.061271105,0.12012691,138.0,17.628204,32.410778,32.483543,43.877842,1848.2677,3.2811204e-05,0.0,74.15492,141.83623,13.737847,30.000002,0.21330425,50.767017,294.83194,210.03473,0.0,74.23215,0.24249418,0.0,76.647095,8.330017
32724,21403440.0,0.0,23.429718,24.299652,23.310547,23.292206,23.339874,23.316315,17.563538,17.582489,17.582428,17.580505,0.0,0.0594035,0.05942351,0.11638237,134.0,17.628204,32.44726,32.272663,43.413452,1799.4651,3.1963136e-05,0.0,72.62693,149.6036,13.826898,30.000002,0.20681885,50.64234,291.39426,212.28554,0.0,72.63498,0.23521459,0.0,74.979576,8.330017
32725,21403500.0,0.0,23.422699,24.286316,23.30362,23.28415,23.335144,23.309357,17.615265,17.595245,17.595215,17.595612,0.0,0.058022276,0.057856128,0.11316308,130.0,17.711517,32.440903,31.996792,42.87919,1713.1832,3.0287358e-05,0.0,71.789856,151.69417,13.920884,30.000002,0.20123315,50.510765,287.45325,210.99744,0.0,71.72197,0.22904126,0.0,74.010025,8.330017
32726,21403560.0,0.0,23.416656,24.272858,23.298035,23.277496,23.331482,23.303833,17.631592,17.613983,17.613922,17.615143,0.0,0.05699461,0.056629147,0.110566944,126.0,17.711517,32.400143,31.668121,42.279552,1668.754,2.948474e-05,0.0,71.47084,149.77477,13.995578,30.000002,0.19685654,50.406193,283.493,207.5456,0.0,71.31916,0.22418423,0.0,73.55389,8.330017
32727,21403620.0,0.0,23.411072,24.259277,23.29358,23.27243,23.32846,23.299011,17.647217,17.63028,17.630157,17.631622,0.0,0.056224532,0.055649314,0.108421616,122.0,17.711517,32.33506,31.299072,41.642864,1633.224,2.8845512e-05,0.0,71.44527,145.90837,14.0416565,30.000002,0.19343346,50.341682,279.7431,203.22304,0.0,71.202995,0.22028556,0.0,73.38318,8.330017
32728,21403680.0,0.0,23.406921,24.245575,23.290283,23.269043,23.32605,23.294952,17.716522,17.671356,17.670929,17.67395,0.0,0.055683456,0.05488546,0.106676444,118.0,17.7948,32.247776,30.890736,40.978737,1567.7289,2.7542206e-05,0.0,71.645424,140.84956,14.095701,30.000002,0.1906613,50.266014,276.31784,198.49672,0.0,71.30477,0.21723369,0.0,73.42942,8.330017
32729,21403740.0,0.0,23.403198,24.23175,23.287994,23.26706,23.324158,23.291504,17.742706,17.709015,17.708435,17.7117,0.0,0.055288818,0.054257434,0.10519373,114.0,17.7948,32.145752,30.453318,40.304573,1543.2366,2.7117456e-05,0.0,71.96969,135.40697,14.126255,30.000002,0.18846709,50.223244,273.2138,193.7745,0.0,71.52396,0.21472895,0.0,73.59375,8.330017
32730,21403800.0,0.0,23.400269,24.217743,23.286469,23.266174,23.322662,23.288513,17.759033,17.735657,17.735046,17.737732,0.0,0.054998018,0.053722918,0.10390278,110.0,17.7948,32.031666,29.99069,39.62915,1525.0325,2.679861e-05,0.0,72.37326,129.90211,14.158447,30.000002,0.18658225,50.178177,270.404,189.1965,0.0,71.81584,0.21261317,0.0,73.83319,8.330017
32731,21403860.0,0.0,23.397675,24.203613,23.285217,23.26529,23.321442,23.286224,17.825684,17.779205,17.778168,17.781616,0.0,0.05479282,0.053263932,0.102766745,106.0,17.878113,31.905317,29.505735,38.943012,1473.9877,2.5774501e-05,0.0,72.83215,124.51922,14.192033,30.000002,0.18494862,50.131153,267.87943,184.84792,0.0,72.156654,0.21081218,0.0,74.12317,8.330017
32732,21403920.0,0.0,23.39563,24.1893,23.28476,23.265656,23.320587,23.284454,17.84494,17.812866,17.811768,17.81482,0.0,0.054636937,0.05284578,0.10173145,102.0,17.878113,31.771729,29.00345,38.26883,1461.4417,2.5570818e-05,0.0,73.314316,119.40061,14.21776,30.000002,0.1835128,50.095135,265.58856,180.76704,0.0,72.51492,0.20920083,0.0,74.43475,8.330017
32733,21403980.0,0.0,23.393982,24.174866,23.284851,23.266815,23.319977,23.28302,17.856354,17.835266,17.834259,17.83664,0.0,0.054497696,0.052439246,0.10074803,98.0,17.878113,31.634157,28.490602,37.611774,1451.877,2.5413743e-05,0.0,73.80634,114.514786,14.241169,30.000002,0.18215936,50.062363,263.45438,176.88794,0.0,72.878456,0.20767593,0.0,74.75756,8.330017
32734,21404040.0,0.0,23.392883,24.160217,23.285492,23.268768,23.31961,23.281952,17.92038,17.876404,17.874847,17.8779,0.0,0.05436813,0.05203806,0.09980756,94.0,17.961395,31.494867,27.970537,36.97721,1406.5575,2.4503339e-05,0.0,74.306725,109.836006,14.268102,30.000002,0.18083371,50.02466,261.4493,173.17845,0.0,73.24591,0.20620383,0.0,75.091225,8.330017
32735,21404100.0,0.0,23.392365,24.145416,23.286804,23.271759,23.31958,23.281403,17.936829,17.90741,17.905823,17.908539,0.0,0.0542451,0.051638052,0.09892208,90.0,17.961395,31.357327,27.446737,36.384,1397.9893,2.4372948e-05,0.0,74.817116,105.33639,14.293311,30.000002,0.17956868,49.989365,259.5685,169.62218,0.0,73.61826,0.20479311,0.0,75.442055,8.330017
32736,21404160.0,0.0,23.39148,24.130432,23.28778,23.273804,23.319489,23.281128,17.945862,17.927338,17.925995,17.92807,0.0,0.054118887,0.051234365,0.09805883,86.0,17.961395,31.218111,26.92282,35.802547,1391.2864,2.4268555e-05,0.0,75.336845,100.979836,14.319046,30.000002,0.17831768,49.953335,257.77762,166.17786,0.0,73.99676,0.20340179,0.0,75.80588,8.330017
32737,21404220.0,0.0,23.391022,24.115265,23.289185,23.276611,23.31958,23.281189,18.008667,17.96643,17.964325,17.967102,0.0,0.053987537,0.050825823,0.09721725,82.0,18.044708,31.081442,26.401854,35.251347,1348.2782,2.3407094e-05,0.0,75.86864,96.74101,14.345452,30.000002,0.1770743,49.916367,256.0663,162.82497,0.0,74.38428,0.20202143,0.0,76.18633,8.330017
32738,21404280.0,0.0,23.391083,24.099884,23.29126,23.280304,23.320038,23.281738,18.023804,17.99585,17.993774,17.996277,0.0,0.053852588,0.05041381,0.09641865,78.0,18.044708,30.95193,25.8901,34.7492,1341.3549,2.3307273e-05,0.0,76.42224,92.56925,14.372352,30.000002,0.17585705,49.878708,254.43443,159.53725,0.0,74.79018,0.20067316,0.0,76.59812,8.330017
32739,21404340.0,0.0,23.391418,24.08432,23.293732,23.284576,23.320648,23.282593,18.032013,18.014526,18.012787,18.01474,0.0,0.05370913,0.049995825,0.09565258,74.0,18.044708,30.829779,25.388819,34.29181,1336.1272,2.3228398e-05,0.0,77.000084,88.44719,14.398304,30.000002,0.17466427,49.842377,252.87296,156.29951,0.0,75.21765,0.19934864,0.0,77.0435,8.330017
32740,21404400.0,0.0,23.392212,24.068542,23.2966,23.28949,23.321503,23.283783,18.094727,18.052856,18.05017,18.052887,0.0,0.053557813,0.04957287,0.09492083,70.0,18.128021,30.716661,24.900162,33.881912,1294.612,2.2398406e-05,0.0,77.60666,84.3662,14.427585,30.000002,0.17347282,49.801384,251.37875,153.10365,0.0,75.67104,0.1980424,0.0,77.52739,8.330017
32741,21404460.0,0.0,23.392609,24.052551,23.299133,23.293396,23.322357,23.285278,18.110046,18.082825,18.08014,18.082733,0.0,0.05340299,0.04915092,0.09423147,66.0,18.128021,30.612452,24.429747,33.508812,1288.7771,2.2319551e-05,0.0,78.25439,80.29327,14.455716,30.000002,0.17232019,49.761997,249.95465,149.93463,0.0,76.163216,0.19677491,0.0,78.06256,8.330017
32742,21404520.0,0.0,23.39331,24.036346,23.302063,23.297913,23.323395,23.28714,18.11728,18.100067,18.09787,18.099915,0.0,0.053244404,0.048731897,0.0935854,62.0,18.128021,30.521185,23.981861,33.18877,1284.8362,2.2262715e-05,0.0,78.949455,76.22519,14.484003,30.000002,0.17120188,49.722393,248.60135,146.79054,0.0,76.70101,0.19554846,0.0,78.65579,8.330017
32743,21404580.0,0.0,23.394318,24.019928,23.305328,23.302917,23.324646,23.289276,18.180267,18.138184,18.134857,18.137756,0.0,0.05307488,0.04830917,0.09296389,58.0,18.211304,30.441973,23.554008,32.91399,1244.5615,2.1460613e-05,0.0,79.68841,72.18977,14.512737,30.000002,0.17009582,49.68217,247.31366,143.68079,0.0,77.28076,0.19433853,0.0,79.30225,8.330017
32744,21404640.0,0.0,23.395752,24.003265,23.309143,23.308624,23.326263,23.29187,18.194946,18.167236,18.164001,18.166779,0.0,0.052902542,0.04789155,0.09240083,54.0,18.211304,30.382994,23.158358,32.708992,1240.139,2.1405704e-05,0.0,80.497734,68.12619,14.541335,30.000002,0.16903903,49.64213,246.11269,140.57867,0.0,77.928604,0.19318637,0.0,80.0341,8.330017
32745,21404700.0,0.0,23.39746,23.986359,23.313293,23.314758,23.328033,23.294739,18.202423,18.184998,18.182312,18.18457,0.0,0.052722827,0.047475807,0.091883786,50.0,18.211304,30.343151,22.79329,32.567623,1237.3773,2.1369202e-05,0.0,81.37843,64.067375,14.569865,30.000002,0.16801578,49.60219,245.03273,137.499,0.0,78.64554,0.19207327,0.0,80.85154,8.330017
32746,21404760.0,0.0,23.39859,23.969208,23.316864,23.31958,23.329681,23.29773,18.265717,18.223145,18.219177,18.222443,0.0,0.052532427,0.04705978,0.09138885,46.0,18.294617,30.3166,22.455095,32.4586,1198.3296,2.0594594e-05,0.0,82.330765,60.049145,14.599098,30.000002,0.1670002,49.561264,244.06264,134.45567,0.0,79.43182,0.190971,0.0,81.75007,8.330017
32747,21404820.0,0.0,23.400024,23.951813,23.3208,23.324982,23.331635,23.301086,18.281586,18.254486,18.250488,18.253754,0.0,0.05233086,0.04664433,0.09091895,42.0,18.294617,30.310762,22.151686,32.405144,1194.5576,2.0554795e-05,0.0,83.37292,56.056065,14.626591,30.000002,0.16600761,49.522774,243.19359,131.44029,0.0,80.30519,0.1898858,0.0,82.74917,8.330017
32748,21404880.0,0.0,23.401703,23.934143,23.325073,23.33075,23.333801,23.304749,18.288727,18.273285,18.27008,18.272705,0.0,0.052114822,0.0462267,0.09047111,38.0,18.294617,30.326807,21.88461,32.408787,1192.2992,2.0526672e-05,0.0,84.5175,52.098946,14.656613,30.000002,0.16500719,49.480743,242.4152,128.45494,0.0,81.27723,0.18880251,0.0,83.86264,8.330017
32749,21404940.0,0.0,23.403687,23.91623,23.32965,23.336884,23.336212,23.308716,18.29535,18.283875,18.281494,18.283447,0.0,0.05189389,0.045817435,0.090073906,34.0,18.300018,30.371634,21.665031,32.4856,1188.7726,2.0466565e-05,0.0,85.80593,48.146553,14.689491,30.000002,0.16401096,49.43471,241.72202,125.483154,0.0,82.38801,0.18773493,0.0,85.1358,8.330017
32750,21405000.0,0.0,23.405762,23.89804,23.334473,23.343292,23.338776,23.312927,18.297638,18.2901,18.28836,18.289795,0.0,0.05164197,0.04539501,0.08967826,30.0,18.300018,30.444626,21.491585,32.631577,1187.8677,2.0460004e-05,0.0,87.247345,44.226967,14.721014,30.000002,0.16302118,49.390583,241.10765,122.53902,0.0,83.645996,0.18666899,0.0,86.577484,8.330017
32751,21405060.0,0.0,23.407135,23.879578,23.338501,23.348114,23.341064,23.317108,18.298462,18.293701,18.29248,18.293488,0.0,0.051351167,0.044952564,0.08924838,26.0,18.300018,30.536123,21.354658,32.808846,1186.6997,2.0449057e-05,0.0,88.83691,40.420536,14.754444,30.000002,0.16197392,49.343777,240.56332,119.65611,0.0,85.04526,0.18553986,0.0,88.17693,8.330017
32752,21405120.0,0.0,23.408508,23.86084,23.34262,23.353058,23.343475,23.321442,18.300537,18.296173,18.295258,18.29602,0.0,0.05124313,0.044690147,0.08917417,25.666666,18.300018,30.654045,21.265043,33.03932,1187.7412,2.0469546e-05,0.0,90.555885,37.133923,14.776058,30.000002,0.16148753,49.31352,240.22371,117.31811,0.0,86.57078,0.18504901,0.0,89.917885,8.330017
32753,21405180.0,0.0,23.409851,23.841797,23.346771,23.35794,23.345947,23.325897,18.303497,18.299011,18.298218,18.29892,0.0,0.051205598,0.04451314,0.08926264,25.333334,18.300018,30.79893,21.224592,33.322716,1191.258,2.0535368e-05,0.0,92.331665,34.3011,14.7899,30.000002,0.16133071,49.29414,240.00026,115.39383,0.0,88.15616,0.18492873,0.0,91.72993,8.330017
32754,21405240.0,0.0,23.411102,23.82248,23.35086,23.362732,23.348389,23.330414,18.30606,18.30185,18.301147,18.301758,0.0,0.051187743,0.044372734,0.08941435,25.0,18.300018,30.965488,21.224216,33.64745,1195.9838,2.0623032e-05,0.0,94.151726,31.822573,14.801524,30.000002,0.16131495,49.277866,239.83832,113.75326,0.0,89.78682,0.18497396,0.0,93.59789,8.330017
32755,21405300.0,0.0,23.412231,23.802856,23.35492,23.36737,23.35086,23.33496,18.30835,18.304535,18.303864,18.304474,0.0,0.05124328,0.04431637,0.08972736,25.0,18.300018,31.157515,21.271513,34.019627,1202.2305,2.0736656e-05,0.0,96.01616,29.709883,14.805012,30.000002,0.16153832,49.272984,239.74197,112.429825,0.0,91.46343,0.18527442,0.0,95.524254,8.330017
32756,21405360.0,0.0,23.412384,23.782928,23.35791,23.370178,23.352875,23.339233,18.310333,18.307007,18.306366,18.306946,0.0,0.05133578,0.044312887,0.09012245,25.0,18.300018,31.366661,21.359404,34.407383,1209.5681,2.0870715e-05,0.0,97.906624,27.903072,14.805502,30.000002,0.16192122,49.2723,239.69168,111.36194,0.0,93.169266,0.18575948,0.0,97.4861,8.330017
32757,21405420.0,0.0,23.412323,23.762695,23.360718,23.372711,23.354828,23.343445,18.311829,18.309113,18.308563,18.309082,0.0,0.051258758,0.044487093,0.090590976,25.0,18.300018,31.595394,21.489473,34.81904,1217.6482,2.1018644e-05,0.0,99.558365,26.456543,14.801977,30.000002,0.16239215,49.27723,239.67593,110.55824,0.0,94.87658,0.18633327,0.0,99.35484,8.330017
32758,21405480.0,2.0,23.411896,23.742126,23.36325,23.375,23.356873,23.34729,18.318542,18.312653,18.312103,18.312653,0.0,0.05141893,0.045857944,0.0914003,35.666668,18.300018,31.841368,21.648926,35.24762,1232.1292,2.125894e-05,0.0,99.99279,26.485308,14.759867,30.000002,0.1644334,49.336185,240.00128,111.25552,0.0,96.159584,0.18867831,0.0,99.9869,8.330017
32759,21405540.0,2.0,23.41098,23.721222,23.365265,23.376678,23.358643,23.350372,18.33078,18.321014,18.32022,18.321014,0.0,0.052290633,0.047278654,0.09295947,46.333332,18.300018,32.104034,21.83567,35.690453,1256.5436,2.1681051e-05,0.0,99.994965,27.472542,14.693646,30.000002,0.16783153,49.428894,240.7289,113.052765,0.0,96.60852,0.1925793,0.0,99.99265,8.330017
32760,21405600.0,2.0,23.409302,23.700012,23.366547,23.37732,23.359833,23.352844,18.343628,18.332397,18.33139,18.332397,0.0,0.05378939,0.04851272,0.09562547,57.0,18.300018,32.375927,22.043875,36.13489,1289.6542,2.2253038e-05,0.0,99.996956,29.03406,14.597143,30.000002,0.17255755,49.564,242.04816,115.67938,0.0,96.528885,0.19795018,0.0,99.99522,8.330017
32761,21405660.0,3.0,23.400055,23.677338,23.359589,23.368347,23.353394,23.348053,18.35199,18.343689,18.34259,18.343689,0.0,0.055882905,0.04956421,0.09937163,67.666664,18.300018,32.53925,22.162998,36.433186,1327.322,2.2912358e-05,0.0,99.99296,31.209463,14.458028,30.000002,0.17873004,49.758762,244.36473,119.18973,0.0,95.980156,0.20482221,0.0,99.99969,8.330017
32762,21405720.0,3.0,23.389313,23.65216,23.351105,23.357483,23.345917,23.342804,18.358093,18.352509,18.351501,18.352509,0.0,0.058126446,0.050835427,0.10363511,78.333336,18.300018,32.627163,22.230785,36.619617,1367.8295,2.3614031e-05,0.0,99.40331,34.316875,14.32915,30.000002,0.1856569,49.93919,248.12488,123.66891,0.0,94.97654,0.2126468,0.0,99.50061,8.330017
32763,21405780.0,3.0,23.376831,23.624542,23.341095,23.344635,23.337402,23.336823,18.363525,18.360138,18.359344,18.360168,0.0,0.060330916,0.052656375,0.107716165,89.0,18.300018,32.625916,22.236605,36.66971,1411.1488,2.4374809e-05,0.0,97.5214,39.32658,14.186232,30.000002,0.19292238,50.13928,253.25748,129.62788,0.0,93.15331,0.2207206,0.0,97.66238,8.330017
32764,21405840.0,3.0,23.36267,23.594574,23.32965,23.329834,23.327759,23.329987,18.365295,18.365784,18.365356,18.365784,0.0,0.062418997,0.05444107,0.11151374,99.666664,18.300018,32.520027,22.167498,36.55754,1454.0222,2.5138375e-05,0.0,94.5524,46.912025,14.040804,30.000002,0.1999435,50.342876,259.49164,137.39859,0.0,90.34557,0.2283896,0.0,94.70693,8.330017
32765,21405900.0,3.0,23.347351,23.562317,23.317017,23.313507,23.31723,23.322357,18.360077,18.367035,18.36731,18.367035,0.0,0.06410043,0.055980735,0.11449587,110.333336,18.300018,32.306843,22.020063,36.27786,1490.3618,2.5799143e-05,0.0,90.71229,58.062794,13.931669,30.000002,0.20557666,50.495667,266.2932,147.37747,0.0,86.75821,0.23454058,0.0,90.85271,8.330017
32766,21405960.0,3.0,23.330688,23.527863,23.303131,23.295197,23.306213,23.314178,18.345856,18.361023,18.362244,18.360992,0.0,0.064965546,0.05686096,0.11589494,121.0,18.300018,31.970205,21.77996,35.78721,1512.9609,2.623585e-05,0.0,86.219475,74.13775,13.854816,30.000002,0.20859802,50.60326,272.71854,160.00594,0.0,82.548836,0.23766732,0.0,86.31587,8.330017
32767,21406020.0,2.0,23.313873,23.491272,23.289154,23.276825,23.295044,23.305786,18.321198,18.346039,18.34845,18.346008,0.0,0.064757146,0.056793198,0.11525878,131.66667,18.300018,31.519804,21.453842,35.110844,1514.5471,2.631533e-05,0.0,81.66387,95.03851,13.851606,30.000002,0.20787822,50.607754,277.6714,174.63266,0.0,78.24515,0.23674908,0.0,81.69375,8.330017
32768,21406080.0,2.0,23.297333,23.452637,23.275726,23.259308,23.28421,23.297607,18.289948,18.322906,18.326538,18.322937,0.0,0.06351764,0.05577828,0.112687446,142.33333,18.300018,30.969883,21.052486,34.27581,1494.0422,2.6008476e-05,0.0,77.51652,118.83274,13.897173,30.000002,0.20377667,50.543957,280.68793,189.57643,0.0,74.291626,0.23203717,0.0,77.4631,8.330017
32769,21406140.0,2.0,23.281647,23.412018,23.263367,23.243347,23.274048,23.289978,18.258179,18.29419,18.298706,18.294312,0.0,0.061670717,0.05417444,0.10895453,153.0,18.300018,30.326233,20.580818,33.2957,1454.0197,2.5342659e-05,0.0,74.08345,142.09575,13.995847,30.000002,0.19734555,50.40581,281.85968,202.60666,0.0,70.98854,0.2248199,0.0,73.93068,8.330017
32770,21406200.0,0.0,23.267029,23.369507,23.252502,23.229462,23.264923,23.283173,18.228851,18.262573,18.267395,18.262848,0.0,0.059204035,0.051976513,0.10405752,149.0,18.300018,29.595652,20.044804,32.186253,1396.2781,2.43573e-05,0.0,71.54735,157.95938,14.151194,30.000002,0.18875727,50.188328,279.5893,209.05315,0.0,68.52312,0.2152613,0.0,71.277115,8.330017
32771,21406260.0,0.0,23.252838,23.325134,23.242432,23.216461,23.256561,23.276825,18.212921,18.235626,18.239899,18.235992,0.0,0.05696731,0.049965058,0.09950575,145.0,18.300018,28.782904,19.445126,30.946499,1333.2314,2.3247469e-05,0.0,69.94818,165.39532,14.302704,30.000002,0.18085639,49.976215,275.81665,209.91446,0.0,66.9536,0.2064472,0.0,69.53892,8.330017
32772,21406320.0,0.0,23.239685,23.279053,23.233887,23.205566,23.249237,23.271301,18.210052,18.219757,18.222778,18.220093,0.0,0.055061553,0.04826292,0.09549199,141.0,18.300018,27.905252,18.79707,29.614084,1273.8691,2.2198084e-05,0.0,68.9206,167.53136,14.431235,30.000002,0.17408435,49.796272,271.64594,207.75887,0.0,65.9441,0.19881612,0.0,68.35271,8.330017
32773,21406380.0,0.0,23.22763,23.231293,23.226868,23.196808,23.24289,23.266571,18.215149,18.214935,18.216461,18.215118,0.0,0.053504188,0.04689388,0.092054784,137.0,18.300018,26.964956,18.102922,28.198729,1220.5232,2.125372e-05,0.0,68.32844,165.81485,14.574461,30.000002,0.16830379,49.595757,267.4719,203.71292,0.0,65.368385,0.19244738,0.0,67.583725,8.330017
32774,21406440.0,0.0,23.2164,23.181915,23.2211,23.18985,23.237366,23.262512,18.224121,18.217224,18.217499,18.217163,0.0,0.0521962,0.04577136,0.089036144,133.0,18.300018,25.974089,17.3721,26.724321,1174.3556,2.0439877e-05,0.0,67.98288,162.20747,14.675753,30.000002,0.1634883,49.453945,263.5573,198.92825,0.0,65.04491,0.18699518,0.0,67.047455,8.330017
32775,21406500.0,0.0,23.205902,23.131042,23.2164,23.184418,23.232483,23.259003,18.23352,18.223236,18.222595,18.22293,0.0,0.05105789,0.04482086,0.08630686,129.0,18.300018,24.94142,16.611279,25.208347,1133.9929,1.9732419e-05,0.0,67.78099,157.70226,14.777131,30.000002,0.15920305,49.312016,259.96667,193.91496,0.0,64.87257,0.18217504,0.0,66.64389,8.330017
32776,21406560.0,0.0,23.195679,23.078705,23.212341,23.179504,23.228424,23.25592,18.24118,18.230652,18.229584,18.230194,0.0,0.05005906,0.04401516,0.08380572,125.0,18.300018,23.866674,15.817814,23.638409,1098.5739,1.9114841e-05,0.0,67.68072,152.75848,14.889224,30.000002,0.15531254,49.155087,256.7257,188.90555,0.0,64.81084,0.17786647,0.0,66.32912,8.330017
32777,21406620.0,0.0,23.186157,23.024994,23.20929,23.176147,23.225006,23.253326,18.247345,18.237457,18.236206,18.236847,0.0,0.04913491,0.043290783,0.08143199,121.0,18.300018,22.75767,14.99837,22.040659,1066.944,1.8565364e-05,0.0,67.61979,147.82669,14.986168,30.000002,0.15172909,49.019363,253.80325,184.07419,0.0,64.79651,0.17384502,0.0,66.04401,8.330017
32778,21406680.0,0.0,23.177185,22.970001,23.207062,23.17398,23.222076,23.251099,18.252258,18.243378,18.242126,18.242706,0.0,0.048242874,0.042603616,0.07912701,117.0,18.300018,21.625763,14.161405,20.432964,1037.567,1.8056233e-05,0.0,67.56982,143.01657,15.076017,30.000002,0.14830099,48.893578,251.14641,179.4191,0.0,64.79897,0.16996449,0.0,65.763954,8.330017
32779,21406740.0,0.0,23.16867,22.913788,23.205627,23.173096,23.219666,23.249268,18.255737,18.248169,18.24701,18.247437,0.0,0.047371615,0.041942444,0.07687514,113.0,18.300018,20.472849,13.308193,18.824068,1009.83966,1.7576682e-05,0.0,67.52233,138.36336,15.183174,30.000002,0.14490914,48.743553,248.73987,174.93848,0.0,64.80961,0.16617917,0.0,65.48149,8.330017
32780,21406800.0,0.0,23.160767,22.856445,23.205078,23.173523,23.217804,23.247803,18.25824,18.25174,18.250732,18.251038,0.0,0.046507128,0.041292638,0.07466521,109.0,18.300018,19.303154,12.441657,17.22879,983.4641,1.712061e-05,0.0,67.46915,133.87585,15.285483,30.000002,0.14160274,48.600323,246.56816,170.61987,0.0,64.81951,0.16245443,0.0,65.191986,8.330017
32781,21406860.0,0.0,23.152283,22.798035,23.204102,23.17273,23.216187,23.246277,18.260101,18.254547,18.253693,18.253845,0.0,0.04564328,0.040644716,0.07247116,105.0,18.300018,18.120817,11.560803,15.617125,957.79016,1.6677985e-05,0.0,67.408424,129.52968,15.391174,30.000002,0.13831833,48.45236,244.71138,166.429,0.0,64.824905,0.15874976,0.0,64.8888,8.330017
32782,21406920.0,0.0,23.144257,22.738617,23.203796,23.173126,23.215057,23.245087,18.261353,18.256592,18.25586,18.25592,0.0,0.044776116,0.039993983,0.07028877,101.0,18.300018,16.930424,10.670497,14.017397,932.7113,1.6245274e-05,0.0,67.33888,125.30905,15.500933,30.000002,0.13504535,48.29869,243.17715,162.34836,0.0,64.824036,0.1550497,0.0,64.57098,8.330017
32783,21406980.0,0.0,23.136963,22.678314,23.204498,23.175049,23.21457,23.244385,18.262268,18.257996,18.257355,18.257355,0.0,0.043903664,0.039337542,0.068131804,97.0,18.300018,15.738103,9.773981,12.454218,908.2676,1.5823487e-05,0.0,67.262344,121.18065,15.615763,30.000002,0.1317983,48.13793,241.92085,158.3527,0.0,64.81819,0.15134427,0.0,64.24527,8.330017
32784,21407040.0,0.0,23.130096,22.617157,23.205841,23.177979,23.214508,23.243958,18.263123,18.259125,18.258575,18.258484,0.0,0.043026816,0.038674086,0.06601084,93.0,18.300018,14.549121,8.876619,10.926669,884.32587,1.5409247e-05,0.0,67.18456,117.08625,15.733999,30.000002,0.12856686,47.9724,240.9038,154.43036,0.0,64.81188,0.14769185,0.0,63.920258,8.330017
32785,21407100.0,0.0,23.123566,22.555237,23.207703,23.181732,23.214783,23.243805,18.263947,18.260101,18.259613,18.25946,0.0,0.04214787,0.03800552,0.06392796,89.0,18.300018,13.365665,7.9805202,9.435327,860.8287,1.5002046e-05,0.0,67.10824,113.01549,15.855636,30.000002,0.12537284,47.80211,240.09657,150.56438,0.0,64.80774,0.14406812,0.0,63.59828,8.330017
32786,21407160.0,0.0,23.11615,22.492645,23.208588,23.184052,23.21518,23.242188,18.264679,18.260956,18.260498,18.260284,0.0,0.04127056,0.037327457,0.061876707,85.0,18.300018,12.186755,7.0582113,7.957391,837.7175,1.4602916e-05,0.0,67.034546,108.97835,15.981587,30.000002,0.122208625,47.62578,239.4735,146.75706,0.0,64.80241,0.14046575,0.0,63.276463,8.330017
32787,21407220.0,0.0,23.109222,22.429413,23.210144,23.1875,23.216095,23.240967,18.26529,18.261658,18.26123,18.260956,0.0,0.04039629,0.03663663,0.059863854,81.0,18.300018,11.021089,6.1250587,6.5248547,815.0424,1.4210758e-05,0.0,66.966156,104.96205,16.112177,30.000002,0.11907881,47.44295,239.01202,143.00116,0.0,64.79557,0.1368868,0.0,62.95898,8.330017
32788,21407280.0,0.0,23.102783,22.365692,23.21231,23.191895,23.217407,23.240051,18.265991,18.26233,18.261902,18.261597,0.0,0.039525695,0.03593577,0.057897404,77.0,18.300018,9.870699,5.186165,5.139466,792.8445,1.3826105e-05,0.0,66.906166,100.949646,16.246677,30.000002,0.11599164,47.25465,238.69266,139.29343,0.0,64.79121,0.13334979,0.0,62.651497,8.330017
32789,21407340.0,0.0,23.096893,22.301483,23.215149,23.197327,23.219208,23.239532,18.266754,18.26297,18.262573,18.262207,0.0,0.038662888,0.035226163,0.055992935,73.0,18.300018,8.742855,4.2443476,3.8191848,771.2624,1.345174e-05,0.0,66.8603,96.92417,16.385117,30.000002,0.11296433,47.060837,238.49805,135.62973,0.0,64.79305,0.12987119,0.0,62.363712,8.330017
32790,21407400.0,0.0,23.091675,22.236908,23.218536,23.203674,23.221436,23.23935,18.2677,18.263702,18.263306,18.262848,0.0,0.037810527,0.034511648,0.054139636,69.0,18.300018,7.6386414,3.30352,2.5637715,750.33795,1.30882045e-05,0.0,66.83016,92.896545,16.516176,30.000002,0.11001399,46.877354,238.41217,132.01604,0.0,64.803116,0.12645212,0.0,62.10336,8.330017
32791,21407460.0,0.0,23.085785,22.172028,23.221497,23.209167,23.223572,23.238922,18.268433,18.264435,18.264038,18.26352,0.0,0.03697168,0.033794213,0.052313264,65.0,18.300018,6.553729,2.3568468,1.3550581,729.76874,1.2731731e-05,0.0,66.816536,88.88851,16.672531,30.000002,0.10706492,46.658455,238.42067,128.45569,0.0,64.82115,0.12307031,0.0,61.879425,8.330017
32792,21407520.0,0.0,23.08075,22.106934,23.224945,23.215546,23.226074,23.23883,18.269226,18.265137,18.26477,18.26416,0.0,0.036145046,0.03307259,0.050523363,61.0,18.300018,5.494771,1.4116305,0.21077168,709.75134,1.2383773e-05,0.0,66.82069,84.89477,16.806831,30.000002,0.1042026,46.47044,238.5108,124.94762,0.0,64.84779,0.11973308,0.0,61.704445,8.330017
32793,21407580.0,0.0,23.075653,22.041656,23.228943,23.222748,23.229034,23.239136,18.270355,18.265808,18.265411,18.26474,0.0,0.0352839,0.032302536,0.04909287,57.0,18.300018,4.466576,0.47097778,0.0,690.6569,1.2049786e-05,0.0,66.85661,80.654205,16.963034,30.000002,0.101520136,46.251755,238.66975,121.426384,0.0,64.89518,0.11667015,0.0,61.73474,8.330017
32794,21407640.0,0.0,23.070648,21.976318,23.233398,23.230469,23.232452,23.239807,18.273773,18.26709,18.266632,18.265808,0.0,0.034394007,0.03154367,0.04830251,53.0,18.300018,3.4748933,0.0,0.0,674.5332,1.176785e-05,0.0,66.97415,75.94386,17.103754,30.000002,0.09935814,46.054745,238.8794,117.88798,0.0,65.049484,0.11423052,0.0,62.10858,8.330017
32795,21407700.0,0.0,23.065918,21.91098,23.23822,23.238556,23.236359,23.240814,18.278168,18.26947,18.26892,18.267883,0.0,0.033516508,0.031124258,0.04767313,49.0,18.300018,2.5244637,0.0,0.0,661.5335,1.154199e-05,0.0,67.17718,71.00068,17.22211,30.000002,0.09764071,45.889046,239.12398,114.41889,0.0,65.52556,0.112303965,0.0,62.631203,8.330017
32796,21407760.0,0.0,23.060364,21.845734,23.242432,23.245209,23.240082,23.241577,18.282196,18.272675,18.272095,18.270813,0.0,0.03268613,0.030812476,0.047208965,45.0,18.300018,1.6104445,0.0,0.0,650.9748,1.1362003e-05,0.0,67.45789,66.078224,17.334326,30.000002,0.096187465,45.731945,239.39198,111.08714,0.0,66.13886,0.1106979,0.0,63.27446,8.330017
32797,21407820.0,0.0,23.05487,21.78061,23.246826,23.252075,23.244232,23.242462,18.285156,18.27591,18.27536,18.273956,0.0,0.031896908,0.030575346,0.04684639,41.0,18.300018,0.740177,0.0,0.0,642.00195,1.1209547e-05,0.0,67.80514,61.26414,17.439192,30.000002,0.09491898,45.585133,239.67586,107.9014,0.0,66.86006,0.1093091,0.0,64.0081,8.330017
32798,21407880.0,0.0,23.049408,21.715729,23.251434,23.259094,23.24878,23.24347,18.287323,18.278778,18.27832,18.276886,0.0,0.031143319,0.030382508,0.046546776,37.0,18.300018,0.0,0.0,0.0,634.1528,1.1076618e-05,0.0,68.216064,56.598984,17.542465,30.000002,0.093767226,45.440548,239.97069,104.85604,0.0,67.66713,0.10806353,0.0,64.81724,8.330017
32799,21407940.0,0.0,23.043915,21.651154,23.256256,23.266235,23.253693,23.244598,18.289032,18.281128,18.280823,18.279388,0.0,0.030624283,0.030184634,0.046223667,33.0,18.300018,0.0,0.0,0.0,627.32184,1.0960285e-05,0.0,68.877205,51.980843,17.640097,30.000002,0.09278723,45.303864,240.2718,101.91148,0.0,68.558174,0.10702349,0.0,65.70274,8.330017
32800,21408000.0,0.0,23.038208,21.586945,23.2612,23.27353,23.25882,23.245789,18.291443,18.283417,18.283203,18.2818,0.0,0.03031866,0.030037489,0.04598913,30.333334,18.300018,0.0,0.0,0.0,622.26776,1.0875197e-05,0.0,69.73721,47.645863,17.730398,30.000002,0.09209637,45.17744,240.55133,99.244965,0.0,69.53175,0.10633707,0.0,66.66475,8.330017
32801,21408060.0,0.0,23.031555,21.523224,23.265259,23.279266,23.263367,23.246613,18.293549,18.285828,18.285675,18.284302,0.0,0.03009479,0.029917492,0.045796156,27.666666,18.300018,0.0,0.0,0.0,618.45996,1.0814168e-05,0.0,70.686066,43.640827,17.816353,30.000002,0.09153111,45.057106,240.81433,96.81343,0.0,70.555466,0.10580085,0.0,67.67105,8.330017
32802,21408120.0,0.0,23.02481,21.459991,23.269318,23.285065,23.268036,23.247467,18.29483,18.287994,18.287903,18.28659,0.0,0.029920453,0.029808825,0.045619395,25.0,18.300018,0.0,0.0,0.0,615.1963,1.076203e-05,0.0,71.71093,39.917145,17.89987,30.000002,0.09103039,44.94018,241.06477,94.565,0.0,71.62796,0.105341636,0.0,68.72206,8.330017
