,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32803,21408180.0,0.0,23.01773,21.3974,23.273438,23.290894,23.272736,23.248383,18.296844,18.2901,18.29004,18.288788,0.0,0.029880816,0.029810019,0.04564322,25.0,18.300018,0.0,0.0,0.0,613.53406,1.0735433e-05,0.0,72.77363,36.77682,17.972115,30.000002,0.09089545,44.83904,241.25406,92.78394,0.0,72.72039,0.1053296,0.0,69.78806,8.330017
32804,21408240.0,0.0,23.010406,21.33548,23.277527,23.296661,23.277435,23.249268,18.299438,18.292603,18.292542,18.291351,0.0,0.029912557,0.02986778,0.045760766,25.0,18.300018,0.0,0.0,0.0,613.6753,1.0744247e-05,0.0,73.80682,34.167255,18.0372,30.000002,0.090943836,44.74792,241.39792,91.36785,0.0,73.77272,0.105537795,0.0,70.80902,8.330017
32805,21408300.0,0.0,23.002869,21.274323,23.281586,23.302338,23.282104,23.250122,18.301208,18.295044,18.295013,18.293884,0.0,0.029986331,0.029958308,0.0459322,25.0,18.300018,0.0,0.0,0.0,614.6479,1.0766878e-05,0.0,74.798134,31.97483,18.098562,30.000002,0.09110093,44.66201,241.50763,90.22592,0.0,74.77651,0.10588058,0.0,71.77884,8.330017
32806,21408360.0,0.0,22.994781,21.21402,23.284637,23.306396,23.286041,23.250458,18.30246,18.297241,18.29721,18.296173,0.0,0.03010684,0.030088307,0.04617014,25.0,18.300018,0.0,0.0,0.0,616.4985,1.080504e-05,0.0,75.72655,30.188,18.141893,30.000002,0.09139574,44.60135,241.5824,89.35254,0.0,75.71207,0.10636008,0.0,72.6783,8.330017
32807,21408420.0,0.0,22.986237,21.154602,23.287506,23.310303,23.289917,23.250732,18.303284,18.299011,18.299011,18.298065,0.0,0.030245772,0.03023329,0.046430618,25.0,18.300018,0.0,0.0,0.0,618.713,1.0849782e-05,0.0,76.58004,28.720634,18.190203,30.000002,0.09172921,44.53372,241.6324,88.67767,0.0,76.57017,0.10690449,0.0,73.49969,8.330017
32808,21408480.0,0.0,22.977264,21.096191,23.290283,23.314056,23.293701,23.250946,18.30368,18.300446,18.300446,18.299652,0.0,0.030390276,0.030382134,0.046695568,25.0,18.300018,0.0,0.0,0.0,620.9222,1.0894275e-05,0.0,77.374176,27.4759,18.246946,30.000002,0.09205687,44.454273,241.66719,88.13182,0.0,77.36766,0.10746357,0.0,74.260666,8.330017
32809,21408540.0,0.0,22.968933,21.038849,23.292938,23.317657,23.297363,23.251068,18.303986,18.301483,18.301483,18.300812,0.0,0.030545015,0.030539576,0.046973202,25.0,18.300018,0.0,0.0,0.0,623.3592,1.0942007e-05,0.0,78.089424,26.465136,18.280857,30.000002,0.09244891,44.406803,241.68462,87.72736,0.0,78.08502,0.10805507,0.0,74.94219,8.330017
32810,21408600.0,0.0,22.960236,20.982635,23.295471,23.321106,23.300964,23.25113,18.304138,18.302246,18.302246,18.301697,0.0,0.030703237,0.03069954,0.047253016,25.0,18.300018,0.0,0.0,0.0,625.83923,1.09910025e-05,0.0,78.72229,25.655066,18.322725,30.000002,0.092829965,44.348186,241.68855,87.43826,0.0,78.71927,0.1086532,0.0,75.542046,8.330017
32811,21408660.0,0.0,22.950836,20.927643,23.29712,23.32309,23.303894,23.250671,18.304108,18.302765,18.302765,18.302338,0.0,0.030860042,0.030857556,0.047527738,25.0,18.300018,0.0,0.0,0.0,628.1828,1.1037838e-05,0.0,79.28742,24.991507,18.363369,30.000002,0.09320568,44.291286,241.68356,87.22976,0.0,79.28538,0.109243676,0.0,76.07539,8.330017
32812,21408720.0,0.0,22.941467,20.873932,23.298584,23.324951,23.306732,23.250183,18.303955,18.3031,18.30307,18.302765,0.0,0.031014154,0.031012477,0.047795475,25.0,18.300018,0.0,0.0,0.0,630.3911,1.1082143e-05,0.0,79.77961,24.465487,18.402847,30.000002,0.0935718,44.23601,241.6707,87.09548,0.0,79.77822,0.10982084,0.0,76.537605,8.330017
32813,21408780.0,0.0,22.932098,20.821594,23.299957,23.32663,23.309448,23.249573,18.303772,18.303223,18.303223,18.302979,0.0,0.031162966,0.031161819,0.04805201,25.0,18.300018,0.0,0.0,0.0,632.4416,1.1123563e-05,0.0,80.19558,24.065504,18.441374,30.000002,0.09392118,44.182076,241.65144,87.02656,0.0,80.194626,0.11037569,0.0,76.926056,8.330017
32814,21408840.0,0.0,22.922455,20.770721,23.301208,23.328186,23.312134,23.248932,18.303467,18.303253,18.303253,18.3031,0.0,0.031305376,0.031304616,0.04829611,25.0,18.300018,0.0,0.0,0.0,634.2532,1.11608715e-05,0.0,80.55651,23.749706,18.488968,30.000002,0.09423255,44.115444,241.62865,86.99833,0.0,80.55588,0.11090539,0.0,77.26158,8.330017
32815,21408900.0,0.0,22.913666,20.721344,23.302368,23.32962,23.314697,23.2482,18.303253,18.303192,18.303192,18.3031,0.0,0.031440046,0.03143953,0.04852552,25.0,18.300018,0.0,0.0,0.0,635.9967,1.1196405e-05,0.0,80.848816,23.528685,18.517202,30.000002,0.094556615,44.07592,241.60226,87.015625,0.0,80.84838,0.11140464,0.0,77.531395,8.330017
32816,21408960.0,0.0,22.904114,20.673584,23.302765,23.329834,23.316742,23.24707,18.302979,18.3031,18.3031,18.30304,0.0,0.03156531,0.031564955,0.048737697,25.0,18.300018,0.0,0.0,0.0,637.5007,1.1228576e-05,0.0,81.08244,23.38223,18.55445,30.000002,0.09483472,44.023773,241.57394,87.065285,0.0,81.082146,0.11186768,0.0,77.74537,8.330017
32817,21409020.0,0.0,22.894653,20.627502,23.30304,23.329956,23.318695,23.24588,18.302612,18.302887,18.302887,18.302887,0.0,0.03167951,0.03167927,0.04893014,25.0,18.300018,0.0,0.0,0.0,638.7109,1.1255207e-05,0.0,81.25824,23.303358,18.591633,30.000002,0.0950801,43.971714,241.5447,87.14176,0.0,81.25804,0.11228875,0.0,77.90461,8.330017
32818,21409080.0,0.0,22.885406,20.58316,23.303223,23.329956,23.320587,23.244629,18.302246,18.302643,18.302643,18.302673,0.0,0.031783886,0.031783722,0.049105216,25.0,18.300018,0.0,0.0,0.0,639.70917,1.1277942e-05,0.0,81.390335,23.272259,18.628872,30.000002,0.095296346,43.91958,241.51538,87.235115,0.0,81.3902,0.112672776,0.0,78.0227,8.330017
32819,21409140.0,0.0,22.876404,20.540619,23.303345,23.329865,23.322388,23.243347,18.30188,18.302368,18.302368,18.302399,0.0,0.031873465,0.031873345,0.04925479,25.0,18.300018,0.0,0.0,0.0,640.41345,1.1295348e-05,0.0,81.46783,23.296183,18.666384,30.000002,0.095469646,43.867065,241.48708,87.34434,0.0,81.46773,0.11300151,0.0,78.0896,8.330017
32820,21409200.0,0.0,22.867615,20.5,23.303406,23.329712,23.324158,23.242004,18.301544,18.302063,18.302063,18.302124,0.0,0.03195232,0.03195224,0.0493859,25.0,18.300018,0.0,0.0,0.0,640.91095,1.13089945e-05,0.0,81.511765,23.351345,18.704176,30.000002,0.09561139,43.814156,241.46005,87.460175,0.0,81.5117,0.113290444,0.0,78.125206,8.330017
32821,21409260.0,0.0,22.855469,20.46045,23.299316,23.32486,23.321686,23.236572,18.298431,18.301056,18.301056,18.301208,0.0,0.032023456,0.032023404,0.049503732,25.0,18.300018,0.0,0.0,0.0,638.6128,1.1270714e-05,0.0,81.533646,23.426132,18.742144,30.000002,0.09573045,43.761,241.43414,87.57913,0.0,81.5336,0.11355071,0.0,78.14029,8.330017
32822,21409320.0,0.0,22.84311,20.42102,23.294922,23.319946,23.319153,23.23111,18.294678,18.298767,18.298767,18.299072,0.0,0.032082826,0.03208279,0.049601704,25.0,18.300018,0.0,0.0,0.0,633.54175,1.1175739e-05,0.0,81.52597,23.52544,18.7805,30.000002,0.09581549,43.707294,241.41023,87.69976,0.0,81.52593,0.113767445,0.0,78.12799,8.330017
32823,21409380.0,0.0,22.83078,20.381744,23.290527,23.315033,23.31662,23.225616,18.295044,18.29715,18.29715,18.297485,0.0,0.03213174,0.032131713,0.049682062,25.0,18.300018,0.0,0.0,0.0,630.2065,1.1118371e-05,0.0,81.49618,23.641047,18.819214,30.000002,0.09587034,43.6531,241.38844,87.818726,0.0,81.49616,0.113945656,0.0,78.0953,8.330017
32824,21409440.0,0.0,22.81845,20.34262,23.286102,23.31009,23.314056,23.220123,18.297882,18.29718,18.29718,18.297394,0.0,0.032171857,0.03217184,0.04974764,25.0,18.300018,0.0,0.0,0.0,629.4302,1.1116505e-05,0.0,81.45049,23.766909,18.858217,30.000002,0.095899895,43.598495,241.36867,87.93432,0.0,81.45048,0.11409157,0.0,78.04802,8.330017
32825,21409500.0,0.0,22.806183,20.30362,23.281677,23.305145,23.311493,23.21466,18.298584,18.29773,18.29773,18.297821,0.0,0.032200433,0.032200422,0.04979393,25.0,18.300018,0.0,0.0,0.0,628.4409,1.1107912e-05,0.0,81.38833,23.900053,18.897648,30.000002,0.09589614,43.54329,241.35191,88.041725,0.0,81.38832,0.11419461,0.0,77.98579,8.330017
32826,21409560.0,0.0,22.793701,20.26477,23.277039,23.299774,23.308807,23.209137,18.298706,18.298187,18.298187,18.298218,0.0,0.032223366,0.03222336,0.049830727,25.0,18.300018,0.0,0.0,0.0,627.255,1.1094646e-05,0.0,81.31992,24.034761,18.937237,30.000002,0.095876664,43.48787,241.33672,88.144264,0.0,81.319916,0.11427769,0.0,77.917946,8.330017
32827,21409620.0,0.0,22.78125,20.226074,23.27237,23.294403,23.306091,23.203644,18.298553,18.298431,18.298431,18.298431,0.0,0.03223892,0.032238916,0.04985524,25.0,18.300018,0.0,0.0,0.0,625.86694,1.1077106e-05,0.0,81.24488,24.169022,18.977074,30.000002,0.09583588,43.432095,241.32376,88.23858,0.0,81.24487,0.114333324,0.0,77.84428,8.330017
32828,21409680.0,0.0,22.76886,20.18747,23.267761,23.289062,23.303406,23.19815,18.29837,18.298462,18.298462,18.298462,0.0,0.032246497,0.032246497,0.049866468,25.0,18.300018,0.0,0.0,0.0,624.3041,1.1056185e-05,0.0,81.166306,24.297438,19.016943,30.000002,0.095772944,43.376278,241.31355,88.320984,0.0,81.166306,0.114359714,0.0,77.76777,8.330017
32829,21409740.0,0.0,22.75644,20.149048,23.263123,23.283752,23.30072,23.192688,18.298187,18.2984,18.2984,18.2984,0.0,0.032249592,0.032249592,0.04987025,25.0,18.300018,0.0,0.0,0.0,622.6426,1.1033494e-05,0.0,81.08737,24.420557,19.057163,30.000002,0.09569677,43.31997,241.305,88.39552,0.0,81.08737,0.11436963,0.0,77.69123,8.330017
32830,21409800.0,0.0,22.74405,20.110718,23.258545,23.278473,23.298035,23.187225,18.298004,18.29831,18.29831,18.29831,0.0,0.032248583,0.032248583,0.049867216,25.0,18.300018,0.0,0.0,0.0,620.898,1.100925e-05,0.0,81.00949,24.536722,19.09726,30.000002,0.095609464,43.263836,241.2981,88.46164,0.0,81.00949,0.114364594,0.0,77.61599,8.330017
32831,21409860.0,0.0,22.731201,20.07251,23.253387,23.27237,23.294922,23.181458,18.297852,18.298157,18.298157,18.298187,0.0,0.032243673,0.03224367,0.04985773,25.0,18.300018,0.0,0.0,0.0,619.0363,1.0983234e-05,0.0,80.93437,24.64357,19.13731,30.000002,0.09551143,43.207767,241.29291,88.51817,0.0,80.93437,0.11434527,0.0,77.54368,8.330017
32832,21409920.0,0.0,22.718384,20.034424,23.24826,23.266327,23.29184,23.17569,18.297699,18.298035,18.298035,18.298065,0.0,0.032235004,0.032235004,0.049842082,25.0,18.300018,0.0,0.0,0.0,617.07886,1.0955423e-05,0.0,80.86531,24.73619,19.177168,30.000002,0.09540343,43.151966,241.2897,88.562416,0.0,80.86531,0.11431224,0.0,77.47748,8.330017
32833,21409980.0,0.0,22.705566,19.99649,23.243134,23.260315,23.288757,23.169952,18.297607,18.297882,18.297882,18.297943,0.0,0.03222488,0.03222488,0.04982404,25.0,18.300018,0.0,0.0,0.0,615.0904,1.0927009e-05,0.0,80.79969,24.821865,19.216894,30.000002,0.09529164,43.096348,241.28735,88.60108,0.0,80.79969,0.11427394,0.0,77.414696,8.330017
32834,21410040.0,0.0,22.69281,19.958649,23.238068,23.254333,23.285706,23.164246,18.297546,18.29779,18.29779,18.297821,0.0,0.03221279,0.032212786,0.049802855,25.0,18.300018,0.0,0.0,0.0,613.06287,1.0897851e-05,0.0,80.74211,24.892696,19.256254,30.000002,0.09517516,43.041245,241.28648,88.62902,0.0,80.74211,0.11422855,0.0,77.35982,8.330017
32835,21410100.0,0.0,22.680084,19.920929,23.233063,23.248444,23.282684,23.15857,18.297516,18.297699,18.297699,18.29773,0.0,0.03219999,0.03219999,0.04978069,25.0,18.300018,0.0,0.0,0.0,611.02405,1.0868477e-05,0.0,80.69683,24.943869,19.294868,30.000002,0.09505815,42.987183,241.28703,88.64475,0.0,80.69683,0.11418051,0.0,77.316895,8.330017
32836,21410160.0,0.0,22.667236,19.8833,23.227875,23.242218,23.279541,23.152893,18.297455,18.297638,18.297638,18.297668,0.0,0.032187037,0.032187037,0.049758196,25.0,18.300018,0.0,0.0,0.0,608.9803,1.0839024e-05,0.0,80.64953,24.998129,19.333593,30.000002,0.094940685,42.93297,241.2874,88.66224,0.0,80.64953,0.11413236,0.0,77.27201,8.330017
32837,21410220.0,0.0,22.654388,19.845825,23.222717,23.236053,23.276459,23.147247,18.297424,18.297577,18.297577,18.297607,0.0,0.03217399,0.03217399,0.049735706,25.0,18.300018,0.0,0.0,0.0,606.924,1.0809339e-05,0.0,80.61065,25.039433,19.371792,30.000002,0.09482382,42.87949,241.2886,88.67205,0.0,80.61065,0.11408375,0.0,77.23529,8.330017
32838,21410280.0,0.0,22.641571,19.80841,23.21762,23.22998,23.273376,23.141663,18.297455,18.297546,18.297546,18.297577,0.0,0.032161947,0.032161947,0.049715072,25.0,18.300018,0.0,0.0,0.0,604.8916,1.0780048e-05,0.0,80.58281,25.065332,19.409048,30.000002,0.09471162,42.82733,241.29045,88.67402,0.0,80.58281,0.11403895,0.0,77.20918,8.330017
32839,21410340.0,0.0,22.628754,19.771118,23.212494,23.223877,23.270294,23.136078,18.297455,18.297516,18.297516,18.297516,0.0,0.032149628,0.032149628,0.049693935,25.0,18.300018,0.0,0.0,0.0,602.8611,1.0750699e-05,0.0,80.55326,25.093502,19.44644,30.000002,0.09459832,42.774982,241.29222,88.67703,0.0,80.55326,0.11399324,0.0,77.181435,8.330017
32840,21410400.0,0.0,22.615967,19.733948,23.207428,23.217834,23.267273,23.130493,18.297455,18.297485,18.297485,18.297516,0.0,0.032138195,0.032138195,0.049674414,25.0,18.300018,0.0,0.0,0.0,600.8451,1.0721615e-05,0.0,80.53097,25.111862,19.483192,30.000002,0.09448867,42.72353,241.29433,88.675316,0.0,80.53097,0.11395083,0.0,77.16066,8.330017
32841,21410460.0,0.0,22.603058,19.696838,23.20224,23.211517,23.26413,23.124939,18.297455,18.297485,18.297485,18.297485,0.0,0.032127276,0.032127276,0.0496558,25.0,18.300018,0.0,0.0,0.0,598.832,1.06926345e-05,0.0,80.511925,25.125994,19.519604,30.000002,0.09438104,42.672558,241.29655,88.6717,0.0,80.511925,0.11391037,0.0,77.14298,8.330017
32842,21410520.0,0.0,22.590149,19.659851,23.197083,23.20523,23.261047,23.119415,18.297485,18.297485,18.297485,18.297485,0.0,0.032117244,0.032117244,0.049638752,25.0,18.300018,0.0,0.0,0.0,596.8339,1.0663876e-05,0.0,80.49758,25.134232,19.555489,30.000002,0.09427684,42.622314,241.29886,88.665634,0.0,80.49758,0.11387325,0.0,77.1298,8.330017
32843,21410580.0,0.0,22.57727,19.622955,23.191925,23.199036,23.257965,23.113922,18.297516,18.297485,18.297485,18.297516,0.0,0.032108545,0.032108545,0.04962403,25.0,18.300018,0.0,0.0,0.0,594.8651,1.063559e-05,0.0,80.488655,25.13613,19.590656,30.000002,0.094177686,42.57308,241.30116,88.65735,0.0,80.488655,0.11384112,0.0,77.121765,8.330017
32844,21410640.0,0.0,22.564453,19.586151,23.18686,23.192871,23.254913,23.10846,18.297546,18.297516,18.297516,18.297516,0.0,0.032101795,0.032101795,0.04961268,25.0,18.300018,0.0,0.0,0.0,592.9397,1.0608053e-05,0.0,80.48549,25.132093,19.62478,30.000002,0.09408597,42.52531,241.30325,88.647736,0.0,80.48549,0.11381627,0.0,77.11918,8.330017
32845,21410700.0,0.0,22.551605,19.549438,23.181763,23.186707,23.251831,23.102997,18.297577,18.297546,18.297546,18.297546,0.0,0.032094732,0.032094732,0.049600776,25.0,18.300018,0.0,0.0,0.0,591.01434,1.0580435e-05,0.0,80.48152,25.128805,19.659046,30.000002,0.09399295,42.477337,241.30537,88.63822,0.0,80.48152,0.113790244,0.0,77.11584,8.330017
32846,21410760.0,0.0,22.538666,19.512817,23.176575,23.180328,23.248718,23.097565,18.297607,18.297546,18.297546,18.297546,0.0,0.032088663,0.032088663,0.049590588,25.0,18.300018,0.0,0.0,0.0,589.0948,1.055301e-05,0.0,80.480354,25.12271,19.692802,30.000002,0.0939036,42.430077,241.30739,88.62815,0.0,80.480354,0.1137679,0.0,77.11513,8.330017
32847,21410820.0,0.0,22.525726,19.476257,23.171387,23.17395,23.245636,23.092133,18.297607,18.297577,18.297577,18.297577,0.0,0.03208386,0.03208386,0.04958258,25.0,18.300018,0.0,0.0,0.0,587.1997,1.0525959e-05,0.0,80.48211,25.11404,19.725842,30.000002,0.09381909,42.383823,241.30917,88.617966,0.0,80.48211,0.11375028,0.0,77.11717,8.330017
32848,21410880.0,0.0,22.512817,19.439789,23.16626,23.167633,23.242523,23.086731,18.297638,18.297607,18.297607,18.297607,0.0,0.03207964,0.03207964,0.049575556,25.0,18.300018,0.0,0.0,0.0,585.3172,1.0499095e-05,0.0,80.48503,25.10445,19.758537,30.000002,0.09373676,42.338047,241.31085,88.60788,0.0,80.48503,0.11373482,0.0,77.1203,8.330017
32849,21410940.0,0.0,22.499939,19.403412,23.161133,23.161346,23.239471,23.08136,18.297668,18.297638,18.297638,18.297607,0.0,0.032076526,0.032076526,0.049570415,25.0,18.300018,0.0,0.0,0.0,583.45966,1.0472633e-05,0.0,80.48982,25.093678,19.790546,30.000002,0.09365878,42.293236,241.31229,88.5983,0.0,80.48982,0.11372345,0.0,77.125145,8.330017
32850,21411000.0,0.0,22.487091,19.367096,23.156036,23.155151,23.23642,23.07605,18.297699,18.297638,18.297638,18.297638,0.0,0.032074686,0.032074686,0.049567435,25.0,18.300018,0.0,0.0,0.0,581.6318,1.0446673e-05,0.0,80.49597,25.08275,19.821602,30.000002,0.09358614,42.249756,241.31334,88.59,0.0,80.49597,0.113716766,0.0,77.131226,8.330017
32851,21411060.0,0.0,22.474152,19.330841,23.150848,23.148651,23.233276,23.07071,18.29773,18.297668,18.297668,18.297668,0.0,0.032072656,0.032072656,0.04956413,25.0,18.300018,0.0,0.0,0.0,579.7976,1.0420603e-05,0.0,80.501976,25.071754,19.852785,30.000002,0.09351262,42.206104,241.31445,88.58147,0.0,80.501976,0.11370941,0.0,77.13718,8.330017
32852,21411120.0,0.0,22.461212,19.294678,23.14566,23.142212,23.230164,23.065369,18.29773,18.297699,18.297699,18.297668,0.0,0.032071427,0.032071427,0.049562182,25.0,18.300018,0.0,0.0,0.0,577.9706,1.039464e-05,0.0,80.50868,25.060911,19.88335,30.000002,0.093442455,42.16331,241.31534,88.57388,0.0,80.50868,0.11370502,0.0,77.143745,8.330017
32853,21411180.0,0.0,22.448303,19.258575,23.140503,23.135834,23.227081,23.06009,18.29773,18.297699,18.297699,18.297699,0.0,0.032071035,0.032071035,0.049561635,25.0,18.300018,0.0,0.0,0.0,576.1641,1.0369004e-05,0.0,80.51552,25.051142,19.913023,30.000002,0.09337633,42.12177,241.3159,88.56781,0.0,80.51552,0.113703676,0.0,77.15038,8.330017
32854,21411240.0,0.0,22.435394,19.222534,23.135376,23.129425,23.223999,23.05481,18.29776,18.29773,18.29773,18.29773,0.0,0.032070525,0.032070525,0.04956089,25.0,18.300018,0.0,0.0,0.0,574.3613,1.03433595e-05,0.0,80.52238,25.04115,19.942812,30.000002,0.09330953,42.080067,241.31651,88.5615,0.0,80.52238,0.11370192,0.0,77.15705,8.330017
32855,21411300.0,0.0,22.422516,19.186584,23.130249,23.123108,23.220917,23.04956,18.29776,18.29773,18.29773,18.29773,0.0,0.032070525,0.032070525,0.04956099,25.0,18.300018,0.0,0.0,0.0,572.5648,1.0317819e-05,0.0,80.52918,25.032015,19.972029,30.000002,0.0932452,42.039158,241.31693,88.55622,0.0,80.52918,0.11370203,0.0,77.16363,8.330017
32856,21411360.0,0.0,22.409546,19.150665,23.12503,23.116547,23.217804,23.044312,18.29776,18.29776,18.29776,18.29773,0.0,0.032070726,0.032070726,0.049561437,25.0,18.300018,0.0,0.0,0.0,570.7669,1.0292282e-05,0.0,80.53587,25.023357,20.000956,30.000002,0.09318193,41.99866,241.31725,88.55144,0.0,80.53587,0.11370287,0.0,77.17009,8.330017
32857,21411420.0,0.0,22.396576,19.114807,23.119843,23.110016,23.214691,23.039093,18.29779,18.29776,18.29776,18.29776,0.0,0.0320712,0.0320712,0.049562328,25.0,18.300018,0.0,0.0,0.0,568.9726,1.0266761e-05,0.0,80.54232,25.015493,20.029455,30.000002,0.093120195,41.958763,241.31744,88.54741,0.0,80.54232,0.11370471,0.0,77.176285,8.330017
32858,21411480.0,0.0,22.383667,19.07901,23.114655,23.103516,23.211578,23.033875,18.29779,18.29776,18.29776,18.29776,0.0,0.03207193,0.03207193,0.049563635,25.0,18.300018,0.0,0.0,0.0,567.18616,1.0241329e-05,0.0,80.548256,25.008774,20.057407,30.000002,0.093060225,41.919632,241.31749,88.54431,0.0,80.548256,0.113707475,0.0,77.18197,8.330017
32859,21411540.0,0.0,22.370789,19.043243,23.109558,23.097107,23.208527,23.028717,18.29779,18.29776,18.29776,18.29776,0.0,0.032072827,0.032072827,0.04956522,25.0,18.300018,0.0,0.0,0.0,565.4079,1.0216007e-05,0.0,80.55331,25.00367,20.084602,30.000002,0.09300227,41.881554,241.3174,88.542336,0.0,80.55331,0.11371086,0.0,77.18678,8.330017
32860,21411600.0,0.0,22.35791,19.007568,23.1044,23.090698,23.205444,23.02353,18.29779,18.29779,18.29779,18.29776,0.0,0.032073714,0.032073714,0.04956677,25.0,18.300018,0.0,0.0,0.0,563.63513,1.0190713e-05,0.0,80.558495,24.998314,20.111897,30.000002,0.092943944,41.843346,241.31734,88.5402,0.0,80.558495,0.113714196,0.0,77.19174,8.330017
32861,21411660.0,0.0,22.34494,18.971893,23.099213,23.084076,23.202301,23.018372,18.29779,18.29779,18.29779,18.29779,0.0,0.032074675,0.032074675,0.04956845,25.0,18.300018,0.0,0.0,0.0,561.8519,1.01652895e-05,0.0,80.56323,24.993765,20.138826,30.000002,0.09288651,41.80564,241.31718,88.53861,0.0,80.56323,0.113717794,0.0,77.19624,8.330017
32862,21411720.0,0.0,22.332031,18.93631,23.094025,23.077515,23.199188,23.013245,18.29779,18.29779,18.29779,18.29779,0.0,0.032075673,0.032075673,0.049570184,25.0,18.300018,0.0,0.0,0.0,560.07214,1.0139838e-05,0.0,80.56734,24.990217,20.165102,30.000002,0.09283053,41.768856,241.31697,88.53764,0.0,80.56734,0.113721535,0.0,77.20014,8.330017
32863,21411780.0,0.0,22.319061,18.900726,23.088837,23.070953,23.196106,23.008118,18.29779,18.29779,18.29779,18.29779,0.0,0.032076675,0.032076675,0.049571905,25.0,18.300018,0.0,0.0,0.0,558.29034,1.0114365e-05,0.0,80.57111,24.987167,20.191452,30.000002,0.09277427,41.731968,241.31673,88.53696,0.0,80.57111,0.113725245,0.0,77.20371,8.330017
32864,21411840.0,0.0,22.306183,18.865204,23.08368,23.064453,23.192993,23.003021,18.29779,18.29779,18.29779,18.29779,0.0,0.032077644,0.032077644,0.049573567,25.0,18.300018,0.0,0.0,0.0,556.51276,1.0088892e-05,0.0,80.57428,24.984995,20.217161,30.000002,0.09271926,41.695972,241.31645,88.53674,0.0,80.57428,0.11372885,0.0,77.2067,8.330017
32865,21411900.0,0.0,22.293335,18.829712,23.078583,23.058014,23.189941,22.997955,18.29779,18.29779,18.29779,18.29779,0.0,0.032078505,0.032078505,0.049575035,25.0,18.300018,0.0,0.0,0.0,554.7382,1.0063441e-05,0.0,80.57666,24.983814,20.242205,30.000002,0.09266534,41.660915,241.31615,88.536995,0.0,80.57666,0.113732055,0.0,77.20894,8.330017
32866,21411960.0,0.0,22.280426,18.79425,23.073395,23.051361,23.186829,22.99292,18.29779,18.29779,18.29779,18.29779,0.0,0.032079387,0.032079387,0.049576543,25.0,18.300018,0.0,0.0,0.0,552.9639,1.0037975e-05,0.0,80.579155,24.982496,20.267334,30.000002,0.09261119,41.625732,241.31583,88.537186,0.0,80.579155,0.11373532,0.0,77.21128,8.330017
32867,21412020.0,0.0,22.267487,18.75885,23.068207,23.04477,23.183716,22.987885,18.29779,18.29779,18.29779,18.29779,0.0,0.03208019,0.03208019,0.049577903,25.0,18.300018,0.0,0.0,0.0,551.1813,1.0012337e-05,0.0,80.581154,24.981792,20.292034,30.000002,0.092557706,41.591156,241.31552,88.537636,0.0,80.581154,0.113738276,0.0,77.21315,8.330017
32868,21412080.0,0.0,22.254639,18.72345,23.06308,23.038239,23.180664,22.98288,18.29776,18.29779,18.29779,18.29779,0.0,0.032080848,0.032080848,0.049579017,25.0,18.300018,0.0,0.0,0.0,549.4007,9.986696e-06,0.0,80.58258,24.98172,20.316092,30.000002,0.09250519,41.557472,241.3152,88.53831,0.0,80.58258,0.113740705,0.0,77.21447,8.330017
32869,21412140.0,0.0,22.24176,18.68808,23.057953,23.031677,23.177582,22.977875,18.29776,18.29779,18.29779,18.29779,0.0,0.032081526,0.032081526,0.049580168,25.0,18.300018,0.0,0.0,0.0,547.6264,9.9610925e-06,0.0,80.584076,24.981567,20.34023,30.000002,0.09245246,41.523678,241.3149,88.538956,0.0,80.584076,0.113743216,0.0,77.21587,8.330017
32870,21412200.0,0.0,22.228912,18.65274,23.052856,23.025177,23.1745,22.9729,18.29776,18.29776,18.29776,18.29776,0.0,0.03208211,0.03208211,0.049581148,25.0,18.300018,0.0,0.0,0.0,545.8469,9.935386e-06,0.0,80.58522,24.981789,20.36396,30.000002,0.09240032,41.49045,241.31458,88.53971,0.0,80.58522,0.11374536,0.0,77.21693,8.330017
32871,21412260.0,0.0,22.216003,18.617401,23.047668,23.018524,23.171417,22.967926,18.29776,18.29776,18.29776,18.29776,0.0,0.032082643,0.032082643,0.04958205,25.0,18.300018,0.0,0.0,0.0,544.0631,9.909611e-06,0.0,80.586205,24.98216,20.387478,30.000002,0.09234845,41.45753,241.31429,88.5405,0.0,80.586205,0.113747336,0.0,77.21785,8.330017
32872,21412320.0,0.0,22.203094,18.582092,23.042511,23.011871,23.168335,22.962982,18.29776,18.29776,18.29776,18.29776,0.0,0.032083105,0.032083105,0.049582824,25.0,18.300018,0.0,0.0,0.0,542.27734,9.8837545e-06,0.0,80.58699,24.982729,20.41068,30.000002,0.09229701,41.425045,241.314,88.54133,0.0,80.58699,0.11374904,0.0,77.21856,8.330017
32873,21412380.0,0.0,22.190216,18.546814,23.037384,23.00528,23.165253,22.958069,18.29776,18.29776,18.29776,18.29776,0.0,0.032083478,0.032083478,0.04958344,25.0,18.300018,0.0,0.0,0.0,540.493,9.857872e-06,0.0,80.58754,24.983479,20.43347,30.000002,0.09224619,41.39314,241.31372,88.54216,0.0,80.58754,0.11375039,0.0,77.21906,8.330017
32874,21412440.0,0.0,22.177399,18.511536,23.032318,22.998749,23.1622,22.953186,18.29776,18.29776,18.29776,18.29776,0.0,0.03208373,0.03208373,0.04958386,25.0,18.300018,0.0,0.0,0.0,538.711,9.832001e-06,0.0,80.58788,24.984337,20.455675,30.000002,0.09219632,41.362057,241.31348,88.54293,0.0,80.58788,0.11375132,0.0,77.219376,8.330017
32875,21412500.0,0.0,22.164581,18.476257,23.027222,22.992218,23.15915,22.948273,18.29776,18.29776,18.29776,18.29776,0.0,0.032084,0.032084,0.04958431,25.0,18.300018,0.0,0.0,0.0,536.93524,9.8061655e-06,0.0,80.58825,24.985191,20.477955,30.000002,0.09214626,41.330864,241.31323,88.54372,0.0,80.58825,0.113752306,0.0,77.2197,8.330017
32876,21412560.0,0.0,22.151672,18.44101,23.022064,22.985535,23.156067,22.94342,18.29773,18.29776,18.29776,18.29776,0.0,0.032084215,0.032084215,0.049584664,25.0,18.300018,0.0,0.0,0.0,535.1482,9.780172e-06,0.0,80.58853,24.986084,20.499958,30.000002,0.09209662,41.300056,241.313,88.54446,0.0,80.58853,0.1137531,0.0,77.219955,8.330017
32877,21412620.0,0.0,22.138794,18.405762,23.016937,22.978912,23.153015,22.938568,18.29773,18.29776,18.29776,18.29776,0.0,0.032084364,0.032084364,0.049584907,25.0,18.300018,0.0,0.0,0.0,533.3614,9.7541215e-06,0.0,80.58872,24.986988,20.521563,30.000002,0.09204763,41.269814,241.31279,88.54514,0.0,80.58872,0.11375363,0.0,77.22012,8.330017
32878,21412680.0,0.0,22.125946,18.370514,23.01184,22.97229,23.149963,22.933746,18.29773,18.29773,18.29773,18.29773,0.0,0.032084484,0.032084484,0.049585097,25.0,18.300018,0.0,0.0,0.0,531.57526,9.728045e-06,0.0,80.588875,24.987886,20.542974,30.000002,0.09199895,41.239834,241.31259,88.54579,0.0,80.588875,0.11375407,0.0,77.22027,8.330017
32879,21412740.0,0.0,22.113129,18.335266,23.006744,22.965729,23.146942,22.928925,18.29773,18.29773,18.29773,18.29773,0.0,0.032084554,0.032084554,0.049585205,25.0,18.300018,0.0,0.0,0.0,529.79126,9.701966e-06,0.0,80.589005,24.988745,20.564003,30.000002,0.09195095,41.210396,241.31241,88.546364,0.0,80.589005,0.11375432,0.0,77.220375,8.330017
32880,21412800.0,0.0,22.10025,18.300018,23.00174,22.959229,23.14392,22.924164,18.29773,18.29773,18.29773,18.29773,0.0,0.032084573,0.032084573,0.049585227,25.0,18.300018,0.0,0.0,0.0,528.0005,9.675788e-06,0.0,80.58912,24.989502,20.584486,30.000002,0.09190401,41.18172,241.31226,88.54682,0.0,80.58912,0.11375438,0.0,77.22048,8.330017
32881,21412860.0,0.0,22.08731,18.263855,22.996613,22.952545,23.14087,22.919403,18.29773,18.29773,18.29773,18.29773,0.0,0.032084595,0.032084595,0.04958526,25.0,18.300018,0.0,0.0,0.0,526.2168,9.649685e-06,0.0,80.58923,24.99028,20.60504,30.000002,0.09185686,41.152946,241.3121,88.547295,0.0,80.58923,0.11375445,0.0,77.22059,8.330017
32882,21412920.0,0.0,22.074005,18.226013,22.991547,22.945923,23.137817,22.914642,18.297699,18.29773,18.29773,18.29773,0.0,0.03208459,0.03208459,0.049585246,25.0,18.300018,0.0,0.0,0.0,524.38257,9.62292e-06,0.0,80.58936,24.990978,20.62524,30.000002,0.09181038,41.124664,241.31195,88.54769,0.0,80.58936,0.11375443,0.0,77.2207,8.330017
32883,21412980.0,0.0,22.060272,18.186584,22.986511,22.939392,23.134827,22.909943,18.297668,18.297699,18.297699,18.297699,0.0,0.03208456,0.03208456,0.04958519,25.0,18.300018,0.0,0.0,0.0,522.48895,9.595245e-06,0.0,80.58952,24.991554,20.644907,30.000002,0.09176502,41.09713,241.31183,88.548,0.0,80.58952,0.11375432,0.0,77.220856,8.330017
32884,21413040.0,0.0,22.04654,18.14563,22.981445,22.93283,23.131805,22.905212,18.297638,18.297668,18.297668,18.297668,0.0,0.032084532,0.032084532,0.049585134,25.0,18.300018,0.0,0.0,0.0,520.6105,9.567766e-06,0.0,80.58967,24.992155,20.664644,30.000002,0.09171944,41.0695,241.31169,88.54831,0.0,80.58967,0.113754205,0.0,77.221,8.330017
32885,21413100.0,0.0,22.03238,18.103271,22.97644,22.9263,23.128815,22.900513,18.297577,18.297638,18.297638,18.297638,0.0,0.032084487,0.032084487,0.04958506,25.0,18.300018,0.0,0.0,0.0,518.666,9.539296e-06,0.0,80.58985,24.992666,20.68404,30.000002,0.091674566,41.042343,241.31157,88.54856,0.0,80.58985,0.11375404,0.0,77.221176,8.330017
32886,21413160.0,0.0,22.017944,18.059631,22.971375,22.919647,23.125793,22.895844,18.297516,18.297607,18.297607,18.297607,0.0,0.032084443,0.032084443,0.049584977,25.0,18.300018,0.0,0.0,0.0,516.6887,9.510332e-06,0.0,80.59005,24.993137,20.703259,30.000002,0.091630034,41.015438,241.31146,88.54878,0.0,80.59005,0.113753855,0.0,77.22137,8.330017
32887,21413220.0,0.0,22.003265,18.01477,22.96634,22.913055,23.122772,22.891174,18.297455,18.297546,18.297546,18.297546,0.0,0.03208439,0.03208439,0.049584884,25.0,18.300018,0.0,0.0,0.0,514.67206,9.480698e-06,0.0,80.59028,24.993547,20.722214,30.000002,0.091586046,40.988903,241.31136,88.54896,0.0,80.59028,0.11375366,0.0,77.22159,8.330017
32888,21413280.0,0.0,21.988403,17.968842,22.961334,22.906494,23.119781,22.886566,18.297424,18.297485,18.297485,18.297516,0.0,0.032084335,0.032084335,0.049584787,25.0,18.300018,0.0,0.0,0.0,512.6205,9.450453e-06,0.0,80.59054,24.993881,20.740824,30.000002,0.0915428,40.96285,241.31125,88.549095,0.0,80.59054,0.11375346,0.0,77.22184,8.330017
32889,21413340.0,0.0,21.973297,17.921906,22.95636,22.899994,23.116821,22.881958,18.297394,18.297455,18.297455,18.297455,0.0,0.032084282,0.032084282,0.049584698,25.0,18.300018,0.0,0.0,0.0,510.5291,9.419583e-06,0.0,80.59085,24.994125,20.758942,30.000002,0.09150066,40.93748,241.31116,88.54918,0.0,80.59085,0.11375326,0.0,77.222145,8.330017
32890,21413400.0,0.0,21.95819,17.874084,22.951385,22.893494,23.11383,22.87735,18.297333,18.297424,18.297424,18.297424,0.0,0.032084227,0.032084227,0.049584605,25.0,18.300018,0.0,0.0,0.0,508.4512,9.38885e-06,0.0,80.59115,24.994385,20.777124,30.000002,0.09145833,40.912025,241.31107,88.54927,0.0,80.59115,0.113753065,0.0,77.22243,8.330017
32891,21413460.0,0.0,21.94278,17.82547,22.94635,22.886871,23.11084,22.872772,18.297302,18.297363,18.297363,18.297394,0.0,0.03208418,0.03208418,0.049584515,25.0,18.300018,0.0,0.0,0.0,506.32874,9.357474e-06,0.0,80.59148,24.994593,20.795074,30.000002,0.09141649,40.886898,241.31097,88.54934,0.0,80.59148,0.11375288,0.0,77.22275,8.330017
32892,21413520.0,0.0,21.927216,17.776184,22.941376,22.88028,23.10788,22.868225,18.297272,18.297333,18.297333,18.297333,0.0,0.03208413,0.03208413,0.04958444,25.0,18.300018,0.0,0.0,0.0,504.18057,9.325595e-06,0.0,80.59183,24.994751,20.81269,30.000002,0.0913754,40.862232,241.31088,88.549385,0.0,80.59183,0.1137527,0.0,77.22309,8.330017
32893,21413580.0,0.0,21.91159,17.726318,22.936401,22.873749,23.10492,22.863678,18.297241,18.297302,18.297302,18.297302,0.0,0.03208409,0.03208409,0.049584366,25.0,18.300018,0.0,0.0,0.0,502.01938,9.293483e-06,0.0,80.59219,24.994886,20.830149,30.000002,0.09133464,40.83779,241.31079,88.549416,0.0,80.59219,0.113752544,0.0,77.22345,8.330017
32894,21413640.0,0.0,21.895844,17.675934,22.931458,22.867249,23.10196,22.859161,18.29721,18.297272,18.297272,18.297272,0.0,0.032084055,0.032084055,0.049584307,25.0,18.300018,0.0,0.0,0.0,499.84103,9.261038e-06,0.0,80.59258,24.994982,20.847284,30.000002,0.09129461,40.8138,241.3107,88.54943,0.0,80.59258,0.11375242,0.0,77.22382,8.330017
32895,21413700.0,0.0,21.880066,17.625214,22.926544,22.86081,23.09903,22.854645,18.29718,18.297241,18.297241,18.297241,0.0,0.032084025,0.032084025,0.049584262,25.0,18.300018,0.0,0.0,0.0,497.6472,9.228324e-06,0.0,80.593,24.99504,20.863966,30.000002,0.09125563,40.790443,241.31062,88.54944,0.0,80.593,0.11375232,0.0,77.22423,8.330017
32896,21413760.0,0.0,21.864227,17.574188,22.9216,22.854218,23.09607,22.850159,18.29718,18.29721,18.29721,18.29721,0.0,0.032084,0.032084,0.049584217,25.0,18.300018,0.0,0.0,0.0,495.46042,9.195644e-06,0.0,80.59341,24.995106,20.880709,30.000002,0.09121646,40.76701,241.31053,88.549446,0.0,80.59341,0.113752216,0.0,77.22461,8.330017
32897,21413820.0,0.0,21.848297,17.52298,22.916656,22.847687,23.09314,22.845703,18.29715,18.29718,18.29718,18.29718,0.0,0.03208398,0.03208398,0.04958418,25.0,18.300018,0.0,0.0,0.0,493.25314,9.162608e-06,0.0,80.593834,24.995146,20.897158,30.000002,0.09117796,40.74398,241.31046,88.549446,0.0,80.593834,0.11375214,0.0,77.22502,8.330017
32898,21413880.0,0.0,21.832397,17.47171,22.911743,22.841217,23.09021,22.841278,18.29715,18.29718,18.29718,18.29718,0.0,0.032083966,0.032083966,0.04958416,25.0,18.300018,0.0,0.0,0.0,491.04224,9.129469e-06,0.0,80.59426,24.995165,20.913164,30.000002,0.09114049,40.721573,241.31036,88.549446,0.0,80.59426,0.1137521,0.0,77.22543,8.330017
32899,21413940.0,0.0,21.816498,17.420471,22.90686,22.834717,23.08731,22.836823,18.29712,18.29715,18.29715,18.29715,0.0,0.032083955,0.032083955,0.049584143,25.0,18.300018,0.0,0.0,0.0,488.8407,9.096366e-06,0.0,80.59469,24.995192,20.92923,30.000002,0.09110283,40.69908,241.31029,88.549446,0.0,80.59469,0.113752045,0.0,77.225845,8.330017
32900,21414000.0,0.0,21.800629,17.369354,22.901978,22.828278,23.084381,22.832397,18.29712,18.29715,18.29715,18.29715,0.0,0.032083947,0.032083947,0.04958413,25.0,18.300018,0.0,0.0,0.0,486.63385,9.063143e-06,0.0,80.595116,24.995203,20.945011,30.000002,0.091065824,40.676983,241.31021,88.549446,0.0,80.595116,0.11375203,0.0,77.226265,8.330017
32901,21414060.0,0.0,21.78476,17.31845,22.897064,22.821716,23.081482,22.828003,18.29712,18.29712,18.29712,18.29712,0.0,0.032083943,0.032083943,0.049584124,25.0,18.300018,0.0,0.0,0.0,484.42828,9.029889e-06,0.0,80.59555,24.99521,20.960648,30.000002,0.09102913,40.65509,241.31012,88.549446,0.0,80.59555,0.11375201,0.0,77.226685,8.330017
32902,21414120.0,0.0,21.768951,17.267914,22.89215,22.815186,23.078552,22.823639,18.29712,18.29712,18.29712,18.29712,0.0,0.032083943,0.032083943,0.049584124,25.0,18.300018,0.0,0.0,0.0,482.22897,8.996657e-06,0.0,80.595985,24.995214,20.97607,30.000002,0.09099292,40.633503,241.31004,88.549446,0.0,80.595985,0.11375201,0.0,77.227104,8.330017
32903,21414180.0,0.0,21.753265,17.217804,22.887268,22.808716,23.075684,22.819275,18.29712,18.29712,18.29712,18.29712,0.0,0.032083947,0.032083947,0.049584135,25.0,18.300018,0.0,0.0,0.0,480.0432,8.9635705e-06,0.0,80.59642,24.995218,20.991205,30.000002,0.09095736,40.612312,241.30995,88.54945,0.0,80.59642,0.11375203,0.0,77.227516,8.330017
32904,21414240.0,0.0,21.737793,17.168213,22.882446,22.802307,23.072784,22.814941,18.29712,18.29712,18.29712,18.29712,0.0,0.03208396,0.03208396,0.04958415,25.0,18.300018,0.0,0.0,0.0,477.88098,8.930811e-06,0.0,80.59684,24.995226,21.005938,30.000002,0.09092273,40.591686,241.30988,88.54947,0.0,80.59684,0.11375207,0.0,77.22792,8.330017
32905,21414300.0,0.0,21.72229,17.119263,22.877625,22.795898,23.069916,22.810577,18.29715,18.29712,18.29712,18.29712,0.0,0.032083966,0.032083966,0.049584165,25.0,18.300018,0.0,0.0,0.0,475.7243,8.898016e-06,0.0,80.59727,24.995235,21.020723,30.000002,0.09088795,40.570988,241.30978,88.549484,0.0,80.59727,0.1137521,0.0,77.228325,8.330017
32906,21414360.0,0.0,21.70697,17.071075,22.872742,22.789368,23.067047,22.806274,18.29715,18.29715,18.29715,18.29712,0.0,0.032083977,0.032083977,0.049584184,25.0,18.300018,0.0,0.0,0.0,473.582,8.865394e-06,0.0,80.59768,24.995241,21.03532,30.000002,0.09085359,40.550552,241.30971,88.5495,0.0,80.59768,0.113752134,0.0,77.22872,8.330017
32907,21414420.0,0.0,21.691833,17.023712,22.86792,22.782898,23.064178,22.802002,18.29718,18.29715,18.29715,18.29715,0.0,0.03208399,0.03208399,0.049584206,25.0,18.300018,0.0,0.0,0.0,471.4674,8.833153e-06,0.0,80.59809,24.995255,21.04964,30.000002,0.09081985,40.530502,241.30963,88.54952,0.0,80.59809,0.11375218,0.0,77.22912,8.330017
32908,21414480.0,0.0,21.67691,16.977295,22.863068,22.776428,23.06131,22.797699,18.29721,18.29718,18.29718,18.29715,0.0,0.032084003,0.032084003,0.049584232,25.0,18.300018,0.0,0.0,0.0,469.3734,8.801137e-06,0.0,80.598495,24.995268,21.063835,30.000002,0.09078639,40.51063,241.30954,88.549545,0.0,80.598495,0.113752246,0.0,77.22951,8.330017
32909,21414540.0,0.0,21.6622,16.931915,22.858276,22.77005,23.058472,22.793457,18.297241,18.29718,18.29718,18.29718,0.0,0.032084018,0.032084018,0.04958426,25.0,18.300018,0.0,0.0,0.0,467.31497,8.769635e-06,0.0,80.59889,24.995289,21.077765,30.000002,0.090753525,40.49113,241.30946,88.549576,0.0,80.59889,0.11375229,0.0,77.22989,8.330017
32910,21414600.0,0.0,21.647888,16.887695,22.853516,22.763702,23.055634,22.789215,18.297272,18.29721,18.29721,18.29721,0.0,0.032084037,0.032084037,0.04958429,25.0,18.300018,0.0,0.0,0.0,465.30786,8.738897e-06,0.0,80.59927,24.995317,21.091322,30.000002,0.09072152,40.472145,241.30939,88.54961,0.0,80.59927,0.11375236,0.0,77.23025,8.330017
32911,21414660.0,0.0,21.633545,16.844696,22.848694,22.757202,23.052795,22.785004,18.297302,18.297241,18.297241,18.297241,0.0,0.03208405,0.03208405,0.049584314,25.0,18.300018,0.0,0.0,0.0,463.29807,8.708012e-06,0.0,80.599655,24.995346,21.10493,30.000002,0.090689376,40.4531,241.30931,88.549644,0.0,80.599655,0.11375242,0.0,77.23061,8.330017
32912,21414720.0,0.0,21.619598,16.80307,22.843903,22.750793,23.049957,22.780792,18.297333,18.297272,18.297272,18.297272,0.0,0.03208407,0.03208407,0.049584344,25.0,18.300018,0.0,0.0,0.0,461.3368,8.677808e-06,0.0,80.60002,24.995377,21.1183,30.000002,0.09065777,40.43438,241.30922,88.54968,0.0,80.60002,0.11375248,0.0,77.230965,8.330017
32913,21414780.0,0.0,16.77472,16.762909,22.839203,22.744446,23.04718,22.776642,18.197632,18.291473,18.291473,18.29248,0.0,0.032013647,0.032013647,0.04945885,25.0,18.300018,0.0,0.0,0.0,172.80309,7.3903684e-06,0.0,80.62734,25.186295,49.999992,95.99998,3.7304767e-07,1.0450265e-05,241.31436,88.582695,0.0,80.62734,0.113486074,0.0,77.25905,8.330017
32914,21414840.0,0.0,16.726624,16.724304,22.834167,22.73767,23.044098,22.772186,17.789032,18.10968,18.10968,18.130798,0.0,0.03199789,0.03199789,0.0494318,25.0,18.300018,0.0,0.0,0.0,-51.741764,9.54197e-21,0.0,80.66746,25.226511,48.928493,96.0,2.3704872e-06,1.5001091,241.31653,88.589134,0.0,80.66746,0.11342826,0.0,77.29845,8.330017
32915,21414900.0,0.0,16.84137,16.687347,22.828522,22.730164,23.040436,22.767212,17.63559,17.945068,17.945068,17.975006,0.0,0.03187365,0.03187365,0.04920953,25.0,18.300018,0.0,0.0,0.0,-48.635494,9.54197e-21,0.0,80.74931,25.688643,42.98305,96.0,0.003807498,9.823726,241.32924,88.71942,0.0,80.74931,0.11295757,0.0,77.3805,8.330017
32916,21414960.0,0.0,18.539032,16.65213,22.822021,22.721558,23.036133,22.761658,17.43872,17.737732,17.737732,17.777344,0.0,0.031966183,0.031966183,0.04938234,25.0,18.300018,0.0,0.0,0.0,52.250977,9.54197e-21,0.0,80.82451,25.469946,35.559917,96.0,0.03568765,20.21612,241.33693,88.69718,0.0,80.82451,0.113314696,0.0,77.45314,8.330017
32917,21415020.0,0.0,19.074493,16.618805,22.81488,22.71222,23.031311,22.755585,17.79065,17.675598,17.675598,17.703125,0.0,0.03197253,0.03197253,0.049393456,25.0,18.300018,0.0,0.0,0.0,71.40507,9.54197e-21,0.0,80.87109,25.404867,32.86184,96.0,0.0449585,23.993425,241.344,88.66634,0.0,80.87109,0.113338366,0.0,77.49758,8.330017
32918,21415080.0,0.0,18.819916,16.587433,22.808014,22.703186,23.026764,22.749817,18.292114,17.856781,17.856781,17.85199,0.0,0.03196454,0.03196454,0.049379125,25.0,18.300018,0.0,0.0,0.0,33.995018,9.54197e-21,0.0,80.92523,25.322638,34.249527,96.0,0.040113635,22.050663,241.34901,88.60976,0.0,80.92523,0.11330801,0.0,77.54974,8.330017
32919,21415140.0,0.0,18.3172,16.558105,22.802124,22.695404,23.023102,22.744873,18.547302,18.130188,18.130188,18.098602,0.0,0.031961903,0.031961903,0.049375065,25.0,18.300018,0.0,0.0,0.0,-8.879856,9.54197e-21,0.0,80.98496,25.206644,36.8729,96.0,0.031421967,18.377943,241.35193,88.5397,0.0,80.98496,0.113298625,0.0,77.60742,8.330017
32920,21415200.0,0.0,18.032715,16.530975,22.797241,22.688812,23.020264,22.740723,18.502075,18.31604,18.31604,18.279083,0.0,0.03197045,0.03197045,0.049390744,25.0,18.300018,0.0,0.0,0.0,-25.232327,9.54197e-21,0.0,81.04057,25.10211,38.30311,96.0,0.027000263,16.375645,241.35294,88.48865,0.0,81.04057,0.11333151,0.0,77.660736,8.330017
32921,21415260.0,0.0,18.072693,16.506104,22.792847,22.6828,23.017853,22.736969,18.332092,18.358582,18.358582,18.333435,0.0,0.031980455,0.031980455,0.04940855,25.0,18.300018,0.0,0.0,0.0,-15.942559,9.54197e-21,0.0,81.09018,25.056816,37.859646,96.0,0.028386584,16.996496,241.35358,88.47344,0.0,81.09018,0.113369435,0.0,77.70804,8.330017
32922,21415320.0,0.0,18.263977,16.483582,22.788513,22.676819,23.01538,22.733185,18.2182,18.315308,18.315308,18.30542,0.0,0.031990465,0.031990465,0.049426097,25.0,18.300018,0.0,0.0,0.0,0.7939547,9.54197e-21,0.0,81.13493,25.036509,36.63945,96.0,0.032204065,18.70477,241.35419,88.47263,0.0,81.13493,0.113406986,0.0,77.75057,8.330017
32923,21415380.0,0.0,18.397217,16.463562,22.783966,22.670685,23.012756,22.729248,18.220276,18.269531,18.269531,18.268066,0.0,0.0320012,0.0320012,0.04944476,25.0,18.300018,0.0,0.0,0.0,9.201151,9.54197e-21,0.0,81.1744,25.007732,35.85517,96.0,0.034764368,19.80276,241.35426,88.46764,0.0,81.1744,0.11344709,0.0,77.78793,8.330017
32924,21415440.0,0.0,18.405731,16.446106,22.779358,22.664429,23.01004,22.72525,18.280182,18.261322,18.261322,18.260986,0.0,0.032010816,0.032010816,0.049461283,25.0,18.300018,0.0,0.0,0.0,7.4657054,9.54197e-21,0.0,81.20927,24.973,35.77802,96.0,0.035032336,19.910772,241.35368,88.457924,0.0,81.20927,0.11348284,0.0,77.820854,8.330017
32925,21415500.0,0.0,18.333527,16.431335,22.77478,22.658264,23.007355,22.721283,18.33252,18.28424,18.28424,18.281433,0.0,0.03201985,0.03201985,0.049476724,25.0,18.300018,0.0,0.0,0.0,0.7741005,9.54197e-21,0.0,81.240036,24.938314,36.11789,96.0,0.033930305,19.434956,241.35248,88.44758,0.0,81.240036,0.11351636,0.0,77.849846,8.330017
32926,21415560.0,0.0,18.28128,16.419312,22.770294,22.65216,23.004791,22.717438,18.337708,18.30783,18.30783,18.303833,0.0,0.03202938,0.03202938,0.049493052,25.0,18.300018,0.0,0.0,0.0,-2.8493545,9.54197e-21,0.0,81.266,24.912298,36.337955,96.0,0.03322842,19.12686,241.35081,88.44281,0.0,81.266,0.11355176,0.0,77.87421,8.330017
32927,21415620.0,0.0,18.273987,16.410187,22.7659,22.646118,23.002258,22.713623,18.320251,18.316925,18.316925,18.31372,0.0,0.032038987,0.032038987,0.049509488,25.0,18.300018,0.0,0.0,0.0,-2.7015047,9.54197e-21,0.0,81.28763,24.89621,36.320873,96.0,0.033297125,19.150778,241.34898,88.44388,0.0,81.28763,0.11358744,0.0,77.89441,8.330017
32928,21415680.0,0.0,18.298096,16.404053,22.761505,22.640137,22.999756,22.709839,18.302612,18.314026,18.314026,18.3125,0.0,0.03204822,0.03204822,0.049525227,25.0,18.300018,0.0,0.0,0.0,-0.53466034,9.54197e-21,0.0,81.305016,24.887928,36.15224,96.0,0.0338582,19.386864,241.34708,88.449066,0.0,81.305016,0.11362166,0.0,77.91054,8.330017
32929,21415740.0,0.0,18.320099,16.401001,22.75711,22.634155,22.997223,22.706055,18.30014,18.308105,18.308105,18.30774,0.0,0.032056488,0.032056488,0.049539234,25.0,18.300018,0.0,0.0,0.0,0.96452606,9.54197e-21,0.0,81.31775,24.884148,36.018227,96.0,0.03430784,19.574478,241.34511,88.45579,0.0,81.31775,0.11365221,0.0,77.922226,8.330017
32930,21415800.0,0.0,18.325958,16.401123,22.752716,22.628204,22.99469,22.70227,18.30661,18.306732,18.306732,18.30658,0.0,0.03206376,0.03206376,0.0495515,25.0,18.300018,0.0,0.0,0.0,1.0706897,9.54197e-21,0.0,81.32703,24.88241,35.985096,96.0,0.03442674,19.620865,241.34312,88.4626,0.0,81.32703,0.113679014,0.0,77.93063,8.330017
32931,21415860.0,0.0,18.322876,16.404541,22.748291,22.6221,22.992126,22.698486,18.313934,18.308472,18.308472,18.308197,0.0,0.03207031,0.03207031,0.049562518,25.0,18.300018,0.0,0.0,0.0,0.567469,9.54197e-21,0.0,81.33392,24.88223,36.0107,96.0,0.034352027,19.58502,241.34116,88.46954,0.0,81.33392,0.11370315,0.0,77.9368,8.330017
32932,21415920.0,0.0,18.317017,16.411346,22.743866,22.616058,22.989624,22.694702,18.317535,18.311981,18.311981,18.311462,0.0,0.03207595,0.03207595,0.049571972,25.0,18.300018,0.0,0.0,0.0,0.019903883,9.54197e-21,0.0,81.33772,24.884758,36.06109,96.0,0.03419491,19.514477,241.33923,88.477066,0.0,81.33772,0.11372388,0.0,77.94004,8.330017
32933,21415980.0,0.0,18.315735,16.42163,22.739471,22.610046,22.987091,22.690948,18.317871,18.314392,18.314392,18.313843,0.0,0.0320808,0.0320808,0.049580086,25.0,18.300018,0.0,0.0,0.0,-0.112396345,9.54197e-21,0.0,81.33909,24.889702,36.099335,96.0,0.034076598,19.46093,241.33742,88.48514,0.0,81.33909,0.1137417,0.0,77.941,8.330017
32934,21416040.0,0.0,18.317383,16.435516,22.735107,22.604065,22.984589,22.687225,18.317627,18.315887,18.315887,18.3154,0.0,0.032085046,0.032085046,0.049587168,25.0,18.300018,0.0,0.0,0.0,-0.036524843,9.54197e-21,0.0,81.338905,24.895966,36.13558,96.0,0.033964116,19.41019,241.33571,88.493324,0.0,81.338905,0.113757275,0.0,77.94051,8.330017
32935,21416100.0,0.0,18.32138,16.453094,22.730774,22.598145,22.982086,22.683502,18.317932,18.31668,18.31668,18.316315,0.0,0.032088522,0.032088522,0.049592935,25.0,18.300018,0.0,0.0,0.0,0.16623527,9.54197e-21,0.0,81.336945,24.903542,36.174713,96.0,0.03384125,19.3554,241.33415,88.50144,0.0,81.336945,0.11377,0.0,77.93836,8.330017
32936,21416160.0,0.0,18.324097,16.474487,22.72638,22.592072,22.979584,22.67981,18.319366,18.317627,18.317627,18.317322,0.0,0.03209131,0.03209131,0.04959753,25.0,18.300018,0.0,0.0,0.0,0.2509768,9.54197e-21,0.0,81.33373,24.911514,36.236618,96.0,0.033643454,19.268736,241.33272,88.50905,0.0,81.33373,0.11378017,0.0,77.93504,8.330017
32937,21416220.0,0.0,18.325104,16.499756,22.722046,22.58609,22.977112,22.676117,18.321136,18.31897,18.31897,18.318634,0.0,0.03209331,0.03209331,0.049600795,25.0,18.300018,0.0,0.0,0.0,0.21730211,9.54197e-21,0.0,81.32934,24.919537,36.32454,96.0,0.03336051,19.145641,241.33147,88.51582,0.0,81.32934,0.11378742,0.0,77.93066,8.330017
32938,21416280.0,0.0,18.32663,16.529053,22.717682,22.580109,22.97461,22.672455,18.322876,18.320404,18.320404,18.320068,0.0,0.03209497,0.03209497,0.049603496,25.0,18.300018,0.0,0.0,0.0,0.2034575,9.54197e-21,0.0,81.32451,24.927395,36.42555,96.0,0.033035696,19.004232,241.3303,88.522156,0.0,81.32451,0.113793455,0.0,77.925865,8.330017
32939,21416340.0,0.0,18.321198,16.562408,22.713379,22.574188,22.972168,22.668793,18.323029,18.32138,18.32138,18.321075,0.0,0.03209603,0.03209603,0.049605176,25.0,18.300018,0.0,0.0,0.0,-0.06698549,9.54197e-21,0.0,81.319084,24.934002,36.58801,96.0,0.03251355,18.776789,241.32928,88.52709,0.0,81.319084,0.11379725,0.0,77.92055,8.330017
32940,21416400.0,0.0,18.314209,16.600006,22.709076,22.568268,22.969696,22.66513,18.321167,18.32138,18.32138,18.321167,0.0,0.032096818,0.032096818,0.04960642,25.0,18.300018,0.0,0.0,0.0,-0.34608248,9.54197e-21,0.0,81.31339,24.939817,36.77788,96.0,0.031906813,18.510967,241.32832,88.5313,0.0,81.31339,0.113800064,0.0,77.91501,8.330017
32941,21416460.0,0.0,18.311493,16.640198,22.704193,22.56186,22.9664,22.660797,18.318512,18.320648,18.320648,18.320618,0.0,0.032097496,0.032097496,0.04960749,25.0,18.300018,0.0,0.0,0.0,-0.4021243,9.54197e-21,0.0,81.30756,24.945665,36.953114,96.0,0.031350765,18.265644,241.32742,88.53541,0.0,81.30756,0.1138025,0.0,77.909325,8.330017
32942,21416520.0,0.0,18.314362,16.681305,22.69925,22.555511,22.963104,22.656494,18.316132,18.319183,18.319183,18.319336,0.0,0.032097936,0.032097936,0.04960817,25.0,18.300018,0.0,0.0,0.0,-0.14526065,9.54197e-21,0.0,81.30154,24.951698,37.104374,96.0,0.030873766,18.053875,241.32663,88.53937,0.0,81.30154,0.113804065,0.0,77.90349,8.330017
32943,21416580.0,0.0,18.318726,16.723267,22.694336,22.549164,22.959839,22.65216,18.315308,18.317749,18.317749,18.317993,0.0,0.032098155,0.032098155,0.04960847,25.0,18.300018,0.0,0.0,0.0,0.1475955,9.54197e-21,0.0,81.29542,24.957321,37.25566,96.0,0.030399421,17.842072,241.32593,88.54285,0.0,81.29542,0.11380478,0.0,77.897575,8.330017
32944,21416640.0,0.0,18.322205,16.766113,22.689453,22.542847,22.956543,22.647858,18.316345,18.316833,18.316833,18.317078,0.0,0.032098174,0.032098174,0.04960845,25.0,18.300018,0.0,0.0,0.0,0.31627047,9.54197e-21,0.0,81.28927,24.962137,37.421055,96.0,0.029884141,17.610527,241.32532,88.54565,0.0,81.28927,0.11380481,0.0,77.891655,8.330017
32945,21416700.0,0.0,18.322693,16.809814,22.68457,22.53656,22.953278,22.643585,18.318237,18.317017,18.317017,18.317139,0.0,0.032098096,0.032098096,0.049608268,25.0,18.300018,0.0,0.0,0.0,0.26077735,9.54197e-21,0.0,81.28317,24.96577,37.612595,96.0,0.029292006,17.342365,241.32474,88.54766,0.0,81.28317,0.11380446,0.0,77.88579,8.330017
