,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32946,21416760.0,0.0,18.321472,16.85434,22.679932,22.53067,22.950043,22.639496,18.32016,18.318085,18.318085,18.318024,0.0,0.032097965,0.032097965,0.049608022,25.0,18.300018,0.0,0.0,0.0,0.088211976,9.54197e-21,0.0,81.27714,24.968351,37.823547,96.0,0.028645912,17.047033,241.3242,88.54901,0.0,81.27714,0.11380396,0.0,77.880005,8.330017
32947,21416820.0,0.0,18.321075,16.899628,22.675323,22.52481,22.946838,22.635406,18.320984,18.319244,18.319244,18.319092,0.0,0.03209784,0.03209784,0.049607784,25.0,18.300018,0.0,0.0,0.0,0.004227261,9.54197e-21,0.0,81.27117,24.970333,38.038197,96.0,0.02799522,16.746525,241.32372,88.55002,0.0,81.27117,0.11380347,0.0,77.874275,8.330017
32948,21416880.0,0.0,18.321198,16.945679,22.670746,22.519012,22.943634,22.631348,18.321259,18.32013,18.32013,18.319946,0.0,0.032097436,0.032097436,0.04960707,25.0,18.300018,0.0,0.0,0.0,-0.0073947515,9.54197e-21,0.0,81.26538,24.97276,38.251358,96.0,0.02733087,16.448097,241.32324,88.55099,0.0,81.26538,0.11380195,0.0,77.86872,8.330017
32949,21416940.0,0.0,18.32019,16.992493,22.666168,22.513245,22.94043,22.627289,18.321045,18.320557,18.320557,18.320404,0.0,0.032096237,0.032096237,0.049604945,25.0,18.300018,0.0,0.0,0.0,-0.04797721,9.54197e-21,0.0,81.26041,24.97693,38.45687,96.0,0.026611663,16.160381,241.32289,88.55209,0.0,81.26041,0.11379743,0.0,77.86398,8.330017
32950,21417000.0,0.0,18.317444,17.04004,22.661652,22.507507,22.937256,22.62326,18.320343,18.320587,18.320587,18.320465,0.0,0.032094147,0.032094147,0.049601246,25.0,18.300018,0.0,0.0,0.0,-0.14456429,9.54197e-21,0.0,81.25617,24.983131,38.65639,96.0,0.025841372,15.881051,241.32263,88.55339,0.0,81.25617,0.11378956,0.0,77.86,8.330017
32951,21417060.0,0.0,18.315216,17.088257,22.656128,22.500702,22.933014,22.618286,18.319122,18.32019,18.32019,18.32016,0.0,0.032091565,0.032091565,0.049596723,25.0,18.300018,0.0,0.0,0.0,-0.20899895,9.54197e-21,0.0,81.25304,24.989904,38.842808,96.0,0.025058813,15.620067,241.32246,88.554504,0.0,81.25304,0.11377987,0.0,77.85708,8.330017
32952,21417120.0,0.0,18.31491,17.137146,22.650574,22.493927,22.928772,22.613312,18.317719,18.319397,18.319397,18.319458,0.0,0.03208871,0.03208871,0.049591746,25.0,18.300018,0.0,0.0,0.0,-0.16300349,9.54197e-21,0.0,81.25132,24.99633,39.013653,96.0,0.02429164,15.380889,241.32242,88.555115,0.0,81.25132,0.11376918,0.0,77.85555,8.330017
32953,21417180.0,0.0,18.316376,17.186676,22.64505,22.487152,22.92456,22.608368,18.316559,18.318329,18.318329,18.318481,0.0,0.03208568,0.03208568,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.025901932,9.54197e-21,0.0,81.25104,25.002024,39.173336,96.0,0.023533896,15.157333,241.32245,88.55512,0.0,81.25104,0.11375788,0.0,77.85542,8.330017
32954,21417240.0,0.0,18.3172,17.236847,22.639557,22.480438,22.92035,22.603424,18.316193,18.317444,18.317444,18.317657,0.0,0.032082405,0.032082405,0.049580846,25.0,18.300018,0.0,0.0,0.0,0.05005414,9.54197e-21,0.0,81.252304,25.00709,39.334225,96.0,0.02273334,14.932084,241.32257,88.55449,0.0,81.252304,0.11374566,0.0,77.856804,8.330017
32955,21417300.0,0.0,18.316925,17.287598,22.634064,22.473785,22.916138,22.59848,18.316254,18.316925,18.316925,18.317078,0.0,0.032078903,0.032078903,0.049574815,25.0,18.300018,0.0,0.0,0.0,0.042218253,9.54197e-21,0.0,81.255226,25.01146,39.498108,96.0,0.021882705,14.702648,241.32275,88.55322,0.0,81.255226,0.113732636,0.0,77.85979,8.330017
32956,21417360.0,0.0,18.315948,17.338928,22.628693,22.467377,22.911865,22.593658,18.316467,18.31668,18.31668,18.316803,0.0,0.03207526,0.03207526,0.04956855,25.0,18.300018,0.0,0.0,0.0,-0.020669496,9.54197e-21,0.0,81.25986,25.014975,39.663834,96.0,0.020989904,14.470633,241.32301,88.55131,0.0,81.25986,0.113719076,0.0,77.86442,8.330017
32957,21417420.0,0.0,18.315552,17.390839,22.623352,22.46103,22.907593,22.588837,18.316376,18.316528,18.316528,18.31662,0.0,0.032071687,0.032071687,0.04956243,25.0,18.300018,0.0,0.0,0.0,-0.04465899,9.54197e-21,0.0,81.2662,25.017326,39.82706,96.0,0.020082382,14.242116,241.32329,88.5488,0.0,81.2662,0.1137058,0.0,77.87069,8.330017
32958,21417480.0,0.0,18.315979,17.443237,22.618073,22.454712,22.90332,22.584045,18.316223,18.316406,18.316406,18.316467,0.0,0.032068256,0.032068256,0.04955657,25.0,18.300018,0.0,0.0,0.0,-0.019471949,9.54197e-21,0.0,81.274155,25.018505,39.988197,96.0,0.019163106,14.016527,241.32358,88.54576,0.0,81.274155,0.11369307,0.0,77.87853,8.330017
32959,21417540.0,0.0,18.317017,17.496155,22.612793,22.448456,22.899078,22.579285,18.316162,18.316284,18.316284,18.316345,0.0,0.032064978,0.032064978,0.049550988,25.0,18.300018,0.0,0.0,0.0,0.039198633,9.54197e-21,0.0,81.28369,25.018566,40.149002,96.0,0.01822686,13.791399,241.32387,88.54225,0.0,81.28369,0.113680944,0.0,77.88787,8.330017
32960,21417600.0,0.0,18.317627,17.54956,22.607513,22.4422,22.894867,22.574524,18.316406,18.316315,18.316315,18.316315,0.0,0.032061797,0.032061797,0.049545575,25.0,18.300018,0.0,0.0,0.0,0.0658904,9.54197e-21,0.0,81.2947,25.017857,40.31423,96.0,0.017250016,13.560079,241.32413,88.5384,0.0,81.2947,0.11366917,0.0,77.89863,8.330017
32961,21417660.0,0.0,18.31784,17.603394,22.602417,22.43628,22.890564,22.569855,18.316864,18.316467,18.316467,18.316467,0.0,0.032058742,0.032058742,0.04954038,25.0,18.300018,0.0,0.0,0.0,0.05544692,9.54197e-21,0.0,81.30717,25.016335,40.484715,96.0,0.016231885,13.321402,241.32437,88.53421,0.0,81.30717,0.113657854,0.0,77.910774,8.330017
32962,21417720.0,0.0,18.318054,17.657654,22.59732,22.430359,22.886292,22.565216,18.317291,18.316742,18.316742,18.316711,0.0,0.03205591,0.03205591,0.049535584,25.0,18.300018,0.0,0.0,0.0,0.039666943,9.54197e-21,0.0,81.32099,25.013891,40.659695,96.0,0.0151824765,13.076429,241.32457,88.52974,0.0,81.32099,0.1136474,0.0,77.92422,8.330017
32963,21417780.0,0.0,18.318787,17.712341,22.592255,22.424469,22.88205,22.560577,18.317719,18.317108,18.317108,18.317047,0.0,0.032053404,0.032053404,0.04953135,25.0,18.300018,0.0,0.0,0.0,0.05294536,9.54197e-21,0.0,81.33598,25.010496,40.83861,96.0,0.0141119175,12.825945,241.3247,88.52506,0.0,81.33598,0.11363815,0.0,77.938774,8.330017
32964,21417840.0,0.0,18.319763,17.767426,22.58722,22.41864,22.877808,22.55597,18.318268,18.317535,18.317535,18.317444,0.0,0.032051235,0.032051235,0.049527705,25.0,18.300018,0.0,0.0,0.0,0.07434762,9.54197e-21,0.0,81.35188,25.00629,41.0247,96.0,0.013008786,12.565419,241.32475,88.52029,0.0,81.35188,0.11363017,0.0,77.95417,8.330017
32965,21417900.0,0.0,22.581757,17.822815,22.581848,22.412567,22.873413,22.551208,18.789124,18.375885,18.375885,18.36731,0.0,0.032460954,0.032460954,0.050251238,25.0,18.300018,0.0,0.0,0.0,214.55598,9.54197e-21,0.0,81.16628,24.041847,-4.1681604e-05,29.999933,0.11517325,70.00006,241.30035,88.40903,0.0,81.16628,0.11517384,0.0,77.76583,8.330017
32966,21417960.0,0.0,22.577728,17.87857,22.577759,22.408081,22.869904,22.547455,19.055359,18.767609,18.767609,18.722717,0.0,0.03244157,0.03244157,0.05020763,25.0,18.300018,0.0,0.0,0.0,530.6903,1.0062235e-05,0.0,80.966934,24.311798,7.1963635e-10,30.000002,0.11509077,70.0,241.29044,88.54234,0.0,80.966934,0.11509122,0.0,77.57083,8.330017
32967,21418020.0,0.0,22.574554,17.934631,22.574554,22.404602,22.867065,22.544342,18.631012,18.761719,18.761719,18.73825,0.0,0.03242198,0.03242198,0.050168306,25.0,18.300018,0.0,0.0,0.0,578.3919,1.06155485e-05,0.0,80.80601,24.52727,7.99488e-12,30.000002,0.11501231,70.0,241.28354,88.64503,0.0,80.80601,0.11501267,0.0,77.41472,8.330017
32968,21418080.0,0.0,22.571106,17.990997,22.571136,22.400848,22.863983,22.540955,18.428162,18.643158,18.643158,18.642212,0.0,0.032394942,0.032394942,0.05011787,25.0,18.300018,0.0,0.0,0.0,593.1322,1.0726494e-05,0.0,80.65857,24.724329,0.45881373,30.000002,0.11490759,69.357666,241.27985,88.72933,0.0,80.65857,0.114908114,0.0,77.27257,8.330017
32969,21418140.0,0.0,22.5672,18.047607,22.56723,22.396515,22.860443,22.5372,18.345306,18.521545,18.521545,18.533478,0.0,0.03236506,0.03236506,0.05006394,25.0,18.300018,0.0,0.0,0.0,595.9906,1.0709465e-05,0.0,80.525734,24.890501,0.6618814,30.000002,0.11479386,69.073364,241.2788,88.792915,0.0,80.525734,0.114794366,0.0,77.14516,8.330017
32970,21418200.0,0.0,22.562927,18.104431,22.562927,22.391724,22.856598,22.533112,18.315033,18.432098,18.432098,18.44806,0.0,0.032332793,0.032332793,0.050006818,25.0,18.300018,0.0,0.0,0.0,595.4835,1.0673164e-05,0.0,80.40826,25.030527,0.8647741,30.000002,0.11467212,68.789314,241.27997,88.8389,0.0,80.40826,0.11467266,0.0,77.033005,8.330017
32971,21418260.0,0.0,22.55838,18.161499,22.55841,22.38678,22.852417,22.52884,18.303467,18.375214,18.375214,18.39032,0.0,0.032299552,0.032299552,0.04994867,25.0,18.300018,0.0,0.0,0.0,594.19366,1.0638324e-05,0.0,80.306694,25.145067,1.0676664,30.000002,0.11454738,68.50527,241.28294,88.869125,0.0,80.306694,0.11454799,0.0,76.93648,8.330017
32972,21418320.0,0.0,22.55371,18.21875,22.553741,22.381622,22.848114,22.524475,18.299591,18.340942,18.340942,18.353302,0.0,0.032266453,0.032266453,0.049891233,25.0,18.300018,0.0,0.0,0.0,592.8662,1.061229e-05,0.0,80.22089,25.235546,1.2705666,30.000002,0.1144236,68.22121,241.28731,88.88561,0.0,80.22089,0.114424296,0.0,76.855316,8.330017
32973,21418380.0,0.0,22.54898,18.276154,22.549011,22.376404,22.84378,22.52005,18.298523,18.321472,18.321472,18.330688,0.0,0.032234333,0.032234333,0.04983584,25.0,18.300018,0.0,0.0,0.0,591.54266,1.0589493e-05,0.0,80.15037,25.30368,1.4734652,30.000002,0.11430377,67.93715,241.2927,88.89024,0.0,80.15037,0.11430462,0.0,76.78897,8.330017
32974,21418440.0,0.0,22.54419,18.33368,22.54422,22.371094,22.839386,22.515625,18.29831,18.310883,18.310883,18.317383,0.0,0.03220388,0.03220388,0.04978357,25.0,18.300018,0.0,0.0,0.0,590.2688,1.0568803e-05,0.0,80.09432,25.351524,1.6763568,30.000002,0.11419036,67.6531,241.29881,88.88495,0.0,80.09432,0.114191405,0.0,76.736595,8.330017
32975,21418500.0,0.0,22.539368,18.391357,22.539429,22.365814,22.835022,22.51117,18.29831,18.305023,18.305023,18.309418,0.0,0.032175645,0.032175645,0.04973531,25.0,18.300018,0.0,0.0,0.0,589.0469,1.0549328e-05,0.0,80.05162,25.381618,1.8792368,30.000002,0.11408535,67.369064,241.30534,88.871796,0.0,80.05162,0.11408665,0.0,76.69704,8.330017
32976,21418560.0,0.0,22.534698,18.449127,22.53476,22.360748,22.830627,22.506836,18.29837,18.301971,18.301971,18.30484,0.0,0.032149952,0.032149952,0.049691558,25.0,18.300018,0.0,0.0,0.0,587.88513,1.0530953e-05,0.0,80.02115,25.39615,2.0820968,30.000002,0.11398984,67.08506,241.31207,88.852394,0.0,80.02115,0.11399148,0.0,76.66919,8.330017
32977,21418620.0,0.0,22.53003,18.506927,22.53009,22.355682,22.826233,22.502472,18.298462,18.300354,18.300354,18.302216,0.0,0.032127026,0.032127026,0.049652666,25.0,18.300018,0.0,0.0,0.0,586.78577,1.05137215e-05,0.0,80.001526,25.397678,2.284935,30.000002,0.113904655,66.80109,241.31876,88.82848,0.0,80.001526,0.113906704,0.0,76.651695,8.330017
32978,21418680.0,0.0,22.52536,18.564789,22.525452,22.350677,22.821838,22.498169,18.298553,18.299438,18.299438,18.300598,0.0,0.03210695,0.03210695,0.049618736,25.0,18.300018,0.0,0.0,0.0,585.74615,1.04975625e-05,0.0,79.99111,25.388988,2.4877653,30.000002,0.11383004,66.51713,241.32521,88.80176,0.0,79.99111,0.11383261,0.0,76.64295,8.330017
32979,21418740.0,0.0,22.520752,18.62268,22.520844,22.345703,22.817505,22.493866,18.298645,18.29898,18.29898,18.299683,0.0,0.032089707,0.032089707,0.04958971,25.0,18.300018,0.0,0.0,0.0,584.7652,1.0482447e-05,0.0,79.98872,25.371971,2.690551,30.000002,0.11376585,66.23323,241.33133,88.77328,0.0,79.98872,0.113769084,0.0,76.6418,8.330017
32980,21418800.0,0.0,22.516144,18.680573,22.516266,22.34076,22.813171,22.489594,18.298737,18.298828,18.298828,18.299255,0.0,0.032075245,0.032075245,0.049565483,25.0,18.300018,0.0,0.0,0.0,583.84186,1.0468354e-05,0.0,79.993546,25.347914,2.8932638,30.000002,0.11371187,65.949425,241.33707,88.74376,0.0,79.993546,0.113715924,0.0,76.647446,8.330017
32981,21418860.0,0.0,22.511658,18.738434,22.51184,22.33609,22.808868,22.485413,18.298828,18.298798,18.298798,18.299042,0.0,0.032063417,0.032063417,0.049545784,25.0,18.300018,0.0,0.0,0.0,582.9808,1.0455282e-05,0.0,80.00392,25.319283,3.0959606,30.000002,0.11366753,65.66566,241.3423,88.71445,0.0,80.00392,0.11367256,0.0,76.658295,8.330017
32982,21418920.0,0.0,22.507202,18.796204,22.507416,22.33142,22.804535,22.481262,18.29892,18.298798,18.298798,18.29895,0.0,0.032054,0.032054,0.049530197,25.0,18.300018,0.0,0.0,0.0,582.1752,1.0443206e-05,0.0,80.01849,25.287954,3.29865,30.000002,0.11363189,65.38189,241.34698,88.68618,0.0,80.01849,0.11363814,0.0,76.67305,8.330017
32983,21418980.0,0.0,22.502777,18.853943,22.503021,22.326813,22.800262,22.477142,18.29898,18.298859,18.298859,18.29895,0.0,0.032047205,0.032047205,0.04951908,25.0,18.300018,0.0,0.0,0.0,581.4262,1.043215e-05,0.0,80.03703,25.25466,3.5011306,30.000002,0.1136057,65.09842,241.35101,88.65962,0.0,80.03703,0.11361343,0.0,76.69145,8.330017
32984,21419040.0,0.0,22.498383,18.91156,22.498657,22.322235,22.79602,22.473022,18.299042,18.29892,18.29892,18.29898,0.0,0.03204289,0.03204289,0.049512155,25.0,18.300018,0.0,0.0,0.0,580.72845,1.0421996e-05,0.0,80.05803,25.221624,3.703616,30.000002,0.11358837,64.81493,241.3543,88.635895,0.0,80.05803,0.11359787,0.0,76.71205,8.330017
32985,21419100.0,0.0,22.493988,18.969055,22.494354,22.317719,22.791779,22.468964,18.299103,18.29898,18.29898,18.299011,0.0,0.03204118,0.03204118,0.049509607,25.0,18.300018,0.0,0.0,0.0,580.0843,1.0412788e-05,0.0,80.0799,25.19167,3.9059527,30.000002,0.11358107,64.53167,241.35661,88.61672,0.0,80.0799,0.11359178,0.0,76.73332,8.330017
32986,21419160.0,0.0,22.489716,19.026398,22.490143,22.313385,22.787537,22.464966,18.299164,18.299042,18.299042,18.299042,0.0,0.032039054,0.032039054,0.049506348,25.0,18.300018,0.0,0.0,0.0,579.4428,1.0403536e-05,0.0,80.1018,25.161093,4.1083016,30.000002,0.11357001,64.248375,241.3591,88.59681,0.0,80.1018,0.11358439,0.0,76.75464,8.330017
32987,21419220.0,0.0,22.485443,19.083557,22.485962,22.309113,22.783325,22.460999,18.299194,18.299103,18.299103,18.299103,0.0,0.032038495,0.032038495,0.04950572,25.0,18.300018,0.0,0.0,0.0,578.83765,1.0394944e-05,0.0,80.12387,25.133106,4.310483,30.000002,0.113565095,63.96533,241.36096,88.58005,0.0,80.12387,0.11358264,0.0,76.77601,8.330017
32988,21419280.0,0.0,22.481201,19.140533,22.481812,22.30487,22.779144,22.457062,18.299255,18.299133,18.299133,18.299133,0.0,0.032039393,0.032039393,0.049507506,25.0,18.300018,0.0,0.0,0.0,578.26324,1.0386902e-05,0.0,80.14469,25.10976,4.512424,30.000002,0.11356574,63.682602,241.3621,88.56751,0.0,80.14469,0.11358614,0.0,76.79606,8.330017
32989,21419340.0,0.0,22.476929,19.197296,22.477692,22.300629,22.774933,22.453094,18.299286,18.299194,18.299194,18.299164,0.0,0.03204006,0.03204006,0.049508896,25.0,18.300018,0.0,0.0,0.0,577.6855,1.0378796e-05,0.0,80.16581,25.085646,4.714384,30.000002,0.1135629,63.399864,241.36337,88.55434,0.0,80.16581,0.11358897,0.0,76.816414,8.330017
32990,21419400.0,0.0,22.472656,19.253815,22.473541,22.296417,22.770752,22.449158,18.299286,18.299225,18.299225,18.299194,0.0,0.032041553,0.032041553,0.049511652,25.0,18.300018,0.0,0.0,0.0,577.12274,1.0370962e-05,0.0,80.18587,25.064875,4.9160714,30.000002,0.11356315,63.117496,241.36418,88.54395,0.0,80.18587,0.11359471,0.0,76.83567,8.330017
32991,21419460.0,0.0,22.468506,19.310028,22.469543,22.29242,22.766602,22.445343,18.299316,18.299255,18.299255,18.299225,0.0,0.032043334,0.032043334,0.04951487,25.0,18.300018,0.0,0.0,0.0,576.57385,1.0363297e-05,0.0,80.20531,25.045773,5.1175637,30.000002,0.113563284,62.835415,241.3648,88.53484,0.0,80.20531,0.113601506,0.0,76.85432,8.330017
32992,21419520.0,0.0,22.464325,19.365967,22.465576,22.288452,22.762451,22.441528,18.299347,18.299286,18.299286,18.299255,0.0,0.032045476,0.032045476,0.049518675,25.0,18.300018,0.0,0.0,0.0,576.0358,1.035584e-05,0.0,80.22369,25.02916,5.3187914,30.000002,0.11356353,62.55369,241.36517,88.52756,0.0,80.22369,0.113609605,0.0,76.87191,8.330017
32993,21419580.0,0.0,22.460144,19.4216,22.461609,22.284515,22.758331,22.437714,18.299347,18.299316,18.299316,18.299286,0.0,0.0320479,0.0320479,0.04952291,25.0,18.300018,0.0,0.0,0.0,575.50336,1.034849e-05,0.0,80.24048,25.015724,5.5196824,30.000002,0.113563344,62.272446,241.36525,88.522415,0.0,80.24048,0.11361868,0.0,76.88793,8.330017
32994,21419640.0,0.0,22.455963,19.476868,22.457703,22.28061,22.754211,22.43396,18.299347,18.299316,18.299316,18.299316,0.0,0.03205036,0.03205036,0.04952717,25.0,18.300018,0.0,0.0,0.0,574.969,1.0341112e-05,0.0,80.25495,25.006279,5.719965,30.000002,0.11356243,61.99205,241.36508,88.5196,0.0,80.25495,0.11362783,0.0,76.90172,8.330017
32995,21419700.0,0.0,22.451752,19.5318,22.453766,22.276703,22.750122,22.430176,18.299347,18.299316,18.299316,18.299316,0.0,0.03205281,0.03205281,0.04953141,25.0,18.300018,0.0,0.0,0.0,574.43567,1.0333752e-05,0.0,80.2698,24.996265,5.9202952,30.000002,0.11355773,61.711586,241.36494,88.51647,0.0,80.2698,0.11363702,0.0,76.91586,8.330017
32996,21419760.0,0.0,22.447601,19.586304,22.449951,22.27301,22.746033,22.426483,18.299377,18.299347,18.299347,18.299347,0.0,0.032055233,0.032055233,0.049535587,25.0,18.300018,0.0,0.0,0.0,573.9051,1.03263865e-05,0.0,80.28351,24.988287,6.1200037,30.000002,0.1135516,61.43199,241.36469,88.51447,0.0,80.28351,0.11364604,0.0,76.9289,8.330017
32997,21419820.0,0.0,22.44345,19.640411,22.446167,22.269348,22.741974,22.422821,18.299377,18.299347,18.299347,18.299347,0.0,0.032057542,0.032057542,0.04953954,25.0,18.300018,0.0,0.0,0.0,573.3731,1.0319013e-05,0.0,80.29574,24.982594,6.3191056,30.000002,0.11354251,61.15325,241.36432,88.513664,0.0,80.29574,0.11365461,0.0,76.94052,8.330017
32998,21419880.0,0.0,22.43924,19.694092,22.442413,22.265717,22.737915,22.419159,18.299347,18.299347,18.299347,18.299347,0.0,0.032059755,0.032059755,0.04954332,25.0,18.300018,0.0,0.0,0.0,572.8362,1.0311579e-05,0.0,80.30732,24.97792,6.517674,30.000002,0.11353008,60.875256,241.3639,88.51335,0.0,80.30732,0.113662824,0.0,76.951515,8.330017
32999,21419940.0,0.0,22.434998,19.747284,22.43866,22.262085,22.733887,22.415527,18.299347,18.299347,18.299347,18.299347,0.0,0.03206176,0.03206176,0.049546737,25.0,18.300018,0.0,0.0,0.0,572.28973,1.0303987e-05,0.0,80.317635,24.974995,6.7154436,30.000002,0.11351368,60.59838,241.36345,88.513824,0.0,80.317635,0.11367025,0.0,76.9613,8.330017
33000,21420000.0,0.0,22.430695,19.800018,22.434937,22.258484,22.729858,22.411926,18.299347,18.299347,18.299347,18.299347,0.0,0.032063417,0.032063417,0.049549535,25.0,18.300018,0.0,0.0,0.0,571.72754,1.0296144e-05,0.0,80.3265,24.973843,6.911849,30.000002,0.11349269,60.32341,241.36298,88.51493,0.0,80.3265,0.11367635,0.0,76.96971,8.330017
33001,21420060.0,0.0,22.426453,19.853058,22.431274,22.254974,22.72586,22.408356,18.299347,18.299347,18.299347,18.299347,0.0,0.03206514,0.03206514,0.049552456,25.0,18.300018,0.0,0.0,0.0,571.1741,1.0288415e-05,0.0,80.33571,24.972334,7.1089277,30.000002,0.11346691,60.0475,241.3625,88.51592,0.0,80.33571,0.11368273,0.0,76.97844,8.330017
33002,21420120.0,0.0,22.42212,19.907257,22.427643,22.251495,22.721863,22.404816,18.299316,18.299347,18.299347,18.299347,0.0,0.032066677,0.032066677,0.04955505,25.0,18.300018,0.0,0.0,0.0,570.60785,1.0280512e-05,0.0,80.344185,24.97166,7.3042607,30.000002,0.11343636,59.774036,241.36201,88.51719,0.0,80.344185,0.1136884,0.0,76.98649,8.330017
33003,21420180.0,0.0,22.417725,19.962524,22.424011,22.248047,22.717896,22.401276,18.299316,18.299316,18.299316,18.299316,0.0,0.03206803,0.03206803,0.04955732,25.0,18.300018,0.0,0.0,0.0,570.0302,1.0272427e-05,0.0,80.352036,24.971682,7.4989977,30.000002,0.113399945,59.501404,241.36154,88.518654,0.0,80.352036,0.11369339,0.0,76.99393,8.330017
33004,21420240.0,0.0,22.413269,20.018799,22.42038,22.244598,22.713928,22.397766,18.299286,18.299316,18.299316,18.299316,0.0,0.032069206,0.032069206,0.049559295,25.0,18.300018,0.0,0.0,0.0,569.442,1.0264173e-05,0.0,80.35933,24.972198,7.6917725,30.000002,0.11335754,59.23152,241.36107,88.52022,0.0,80.35933,0.113697715,0.0,77.00085,8.330017
33005,21420300.0,0.0,22.408752,20.07602,22.416779,22.24115,22.709991,22.394226,18.299286,18.299286,18.299286,18.299316,0.0,0.032070197,0.032070197,0.049560953,25.0,18.300018,0.0,0.0,0.0,568.84174,1.0255735e-05,0.0,80.36615,24.973131,7.884648,30.000002,0.11330801,58.961494,241.36063,88.52183,0.0,80.36615,0.11370136,0.0,77.00733,8.330017
33006,21420360.0,0.0,22.404297,20.134125,22.413269,22.237854,22.706055,22.390808,18.299255,18.299286,18.299286,18.299286,0.0,0.032071054,0.032071054,0.049562376,25.0,18.300018,0.0,0.0,0.0,568.23645,1.02471695e-05,0.0,80.37258,24.974245,8.074608,30.000002,0.113251865,58.69555,241.3602,88.523384,0.0,80.37258,0.11370449,0.0,77.013435,8.330017
33007,21420420.0,0.0,22.39975,20.193085,22.40976,22.234558,22.702179,22.38739,18.299255,18.299286,18.299286,18.299286,0.0,0.03207176,0.03207176,0.049563553,25.0,18.300018,0.0,0.0,0.0,567.625,1.0238521e-05,0.0,80.37863,24.975454,8.260967,30.000002,0.11318898,58.434647,241.35979,88.52484,0.0,80.37863,0.11370708,0.0,77.01919,8.330017
33008,21420480.0,0.0,22.395172,20.252808,22.40628,22.231293,22.698303,22.383972,18.299255,18.299255,18.299255,18.299255,0.0,0.0320723,0.0320723,0.049564436,25.0,18.300018,0.0,0.0,0.0,567.0037,1.0229723e-05,0.0,80.38435,24.976763,8.447379,30.000002,0.113117464,58.173668,241.3594,88.52618,0.0,80.38435,0.11370903,0.0,77.02464,8.330017
33009,21420540.0,0.0,22.390564,20.313232,22.402832,22.228027,22.694427,22.380585,18.299225,18.299255,18.299255,18.299255,0.0,0.03207274,0.03207274,0.049565174,25.0,18.300018,0.0,0.0,0.0,566.37506,1.0220811e-05,0.0,80.389885,24.97796,8.631933,30.000002,0.113037854,57.915295,241.35905,88.52735,0.0,80.389885,0.11371067,0.0,77.02992,8.330017
33010,21420600.0,0.0,22.385925,20.374298,22.399384,22.224792,22.690582,22.377197,18.299225,18.299255,18.299255,18.299255,0.0,0.032073144,0.032073144,0.049565837,25.0,18.300018,0.0,0.0,0.0,565.7407,1.0211816e-05,0.0,80.39532,24.978989,8.814796,30.000002,0.11294984,57.659286,241.3587,88.52837,0.0,80.39532,0.113712125,0.0,77.0351,8.330017
33011,21420660.0,0.0,22.381287,20.435944,22.395996,22.22171,22.686768,22.373901,18.299225,18.299225,18.299225,18.299225,0.0,0.03207349,0.03207349,0.049566407,25.0,18.300018,0.0,0.0,0.0,565.1055,1.020276e-05,0.0,80.4006,24.979824,8.99549,30.000002,0.11285312,57.40631,241.35837,88.52923,0.0,80.4006,0.11371339,0.0,77.040146,8.330017
33012,21420720.0,0.0,22.376678,20.498138,22.39267,22.218597,22.682953,22.370605,18.299225,18.299225,18.299225,18.299225,0.0,0.032073777,0.032073777,0.04956688,25.0,18.300018,0.0,0.0,0.0,564.4695,1.0193693e-05,0.0,80.4057,24.98046,9.173643,30.000002,0.11274761,57.156902,241.35805,88.5299,0.0,80.4057,0.113714434,0.0,77.04502,8.330017
33013,21420780.0,0.0,22.37207,20.560791,22.389313,22.215546,22.679169,22.36734,18.299225,18.299225,18.299225,18.299225,0.0,0.032074057,0.032074057,0.04956735,25.0,18.300018,0.0,0.0,0.0,563.83234,1.0184609e-05,0.0,80.41072,24.98084,9.349853,30.000002,0.112633005,56.910206,241.35771,88.530426,0.0,80.41072,0.11371546,0.0,77.04982,8.330017
33014,21420840.0,0.0,22.367462,20.62381,22.386017,22.212494,22.675415,22.364075,18.299225,18.299225,18.299225,18.299225,0.0,0.032074325,0.032074325,0.049567793,25.0,18.300018,0.0,0.0,0.0,563.1959,1.0175522e-05,0.0,80.41557,24.981003,9.523233,30.000002,0.1125095,56.667473,241.35739,88.5308,0.0,80.41557,0.113716446,0.0,77.054474,8.330017
33015,21420900.0,0.0,22.362915,20.687195,22.38272,22.209442,22.671661,22.36081,18.299225,18.299225,18.299225,18.299225,0.0,0.032074593,0.032074593,0.049568255,25.0,18.300018,0.0,0.0,0.0,562.56604,1.0166516e-05,0.0,80.42018,24.980877,9.692379,30.000002,0.11237691,56.430668,241.35706,88.53102,0.0,80.42018,0.11371744,0.0,77.058876,8.330017
33016,21420960.0,0.0,22.358429,20.750885,22.379486,22.206543,22.667938,22.357635,18.299225,18.299225,18.299225,18.299225,0.0,0.03207487,0.03207487,0.049568716,25.0,18.300018,0.0,0.0,0.0,561.9418,1.0157557e-05,0.0,80.42483,24.980715,9.861877,30.000002,0.11223609,56.19337,241.35674,88.53122,0.0,80.42483,0.11371846,0.0,77.06332,8.330017
33017,21421020.0,0.0,22.354004,20.814758,22.376282,22.203644,22.664246,22.354492,18.299225,18.299225,18.299225,18.299225,0.0,0.032075178,0.032075178,0.049569245,25.0,18.300018,0.0,0.0,0.0,561.32874,1.01487585e-05,0.0,80.42928,24.980198,10.027568,30.000002,0.11208585,55.961407,241.35638,88.53126,0.0,80.42928,0.11371961,0.0,77.06758,8.330017
33018,21421080.0,0.0,22.349762,20.878784,22.373108,22.200775,22.660583,22.351349,18.299255,18.299225,18.299225,18.299225,0.0,0.032075528,0.032075528,0.049569845,25.0,18.300018,0.0,0.0,0.0,560.73486,1.0140233e-05,0.0,80.4334,24.979534,10.188794,30.000002,0.111927345,55.73569,241.35602,88.53125,0.0,80.4334,0.1137209,0.0,77.07152,8.330017
33019,21421140.0,0.0,22.34549,20.942932,22.369934,22.197906,22.65689,22.348175,18.299255,18.299225,18.299225,18.299225,0.0,0.03207588,0.03207588,0.049570445,25.0,18.300018,0.0,0.0,0.0,560.1397,1.0131682e-05,0.0,80.43758,24.978794,10.350331,30.000002,0.11176063,55.509537,241.35564,88.531204,0.0,80.43758,0.113722205,0.0,77.0755,8.330017
33020,21421200.0,0.0,22.34137,21.00711,22.36679,22.195038,22.653229,22.345062,18.299255,18.299255,18.299255,18.299255,0.0,0.032076288,0.032076288,0.049571145,25.0,18.300018,0.0,0.0,0.0,559.56433,1.0123389e-05,0.0,80.44149,24.977804,10.507915,30.000002,0.11158545,55.28892,241.35524,88.53107,0.0,80.44149,0.11372372,0.0,77.07924,8.330017
33021,21421260.0,0.0,22.337433,21.071228,22.363678,22.192291,22.649597,22.34201,18.299286,18.299255,18.299255,18.299255,0.0,0.032076724,0.032076724,0.0495719,25.0,18.300018,0.0,0.0,0.0,559.0077,1.0115322e-05,0.0,80.44526,24.976675,10.663436,30.000002,0.1114023,55.071194,241.35484,88.53089,0.0,80.44526,0.11372535,0.0,77.08284,8.330017
33022,21421320.0,0.0,22.33368,21.135284,22.360626,22.189575,22.645996,22.338959,18.299316,18.299286,18.299286,18.299286,0.0,0.0320772,0.0320772,0.049572725,25.0,18.300018,0.0,0.0,0.0,558.47485,1.0107607e-05,0.0,80.44881,24.975458,10.816137,30.000002,0.11121177,54.85741,241.3544,88.5307,0.0,80.44881,0.11372712,0.0,77.08622,8.330017
33023,21421380.0,0.0,22.330078,21.199188,22.357574,22.18686,22.642395,22.335907,18.299347,18.299316,18.299316,18.299286,0.0,0.032077707,0.032077707,0.049573597,25.0,18.300018,0.0,0.0,0.0,557.9692,1.0100296e-05,0.0,80.45203,24.97432,10.965649,30.000002,0.11101502,54.64809,241.35394,88.530594,0.0,80.45203,0.11372901,0.0,77.08928,8.330017
33024,21421440.0,0.0,22.326782,21.262909,22.354553,22.184204,22.638855,22.332886,18.299377,18.299316,18.299316,18.299316,0.0,0.032078236,0.032078236,0.049574498,25.0,18.300018,0.0,0.0,0.0,557.50256,1.0093542e-05,0.0,80.45474,24.973335,11.110585,30.000002,0.11081326,54.445183,241.35345,88.530594,0.0,80.45474,0.113730974,0.0,77.09186,8.330017
33025,21421500.0,0.0,22.323456,21.326324,22.351532,22.181519,22.635254,22.329895,18.299377,18.299347,18.299347,18.299347,0.0,0.03207877,0.03207877,0.04957541,25.0,18.300018,0.0,0.0,0.0,557.03186,1.0086713e-05,0.0,80.457535,24.972239,11.255951,30.000002,0.11060432,54.24167,241.35298,88.53053,0.0,80.457535,0.11373295,0.0,77.09452,8.330017
33026,21421560.0,0.0,22.320496,21.389404,22.348572,22.178955,22.631744,22.326935,18.299438,18.299377,18.299377,18.299377,0.0,0.032079343,0.032079343,0.049576394,25.0,18.300018,0.0,0.0,0.0,556.5999,1.0080361e-05,0.0,80.46007,24.971035,11.39816,30.000002,0.11038952,54.04258,241.35248,88.53046,0.0,80.46007,0.11373507,0.0,77.096924,8.330017
33027,21421620.0,0.0,22.317749,21.452118,22.345642,22.176422,22.628235,22.324005,18.299469,18.299408,18.299408,18.299408,0.0,0.03207992,0.03207992,0.049577385,25.0,18.300018,0.0,0.0,0.0,556.2075,1.0074632e-05,0.0,80.46223,24.970022,11.537286,30.000002,0.11017064,53.8478,241.35194,88.530495,0.0,80.46223,0.11373722,0.0,77.09896,8.330017
33028,21421680.0,0.0,22.315216,21.514374,22.342743,22.17389,22.624725,22.321106,18.2995,18.299438,18.299438,18.299438,0.0,0.032080512,0.032080512,0.049578402,25.0,18.300018,0.0,0.0,0.0,555.8386,1.0069212e-05,0.0,80.4642,24.968979,11.674493,30.000002,0.1099467,53.65571,241.3514,88.53053,0.0,80.4642,0.11373943,0.0,77.10082,8.330017
33029,21421740.0,0.0,22.312927,21.57608,22.339844,22.171356,22.621246,22.318207,18.29953,18.299469,18.299469,18.299469,0.0,0.032081094,0.032081094,0.0495794,25.0,18.300018,0.0,0.0,0.0,555.50775,1.0064366e-05,0.0,80.465805,24.968163,11.808697,30.000002,0.10971984,53.467827,241.35085,88.530685,0.0,80.465805,0.11374159,0.0,77.102325,8.330017
33030,21421800.0,0.0,22.310974,21.637238,22.336975,22.168884,22.617798,22.315308,18.299591,18.29953,18.29953,18.2995,0.0,0.032081645,0.032081645,0.049580336,25.0,18.300018,0.0,0.0,0.0,555.2259,1.00602265e-05,0.0,80.4669,24.967636,11.938728,30.000002,0.1094919,53.285778,241.35027,88.530975,0.0,80.4669,0.113743626,0.0,77.103355,8.330017
33031,21421860.0,0.0,22.309113,21.697754,22.334167,22.166473,22.61438,22.3125,18.299622,18.29956,18.29956,18.29956,0.0,0.032082204,0.032082204,0.049581286,25.0,18.300018,0.0,0.0,0.0,554.9441,1.00560355e-05,0.0,80.46808,24.967007,12.069203,30.000002,0.10925847,53.10312,241.3497,88.53121,0.0,80.46808,0.11374569,0.0,77.10445,8.330017
33032,21421920.0,0.0,22.307587,21.757568,22.33136,22.164093,22.610962,22.309662,18.299652,18.299591,18.299591,18.299591,0.0,0.03208275,0.03208275,0.04958222,25.0,18.300018,0.0,0.0,0.0,554.7129,1.00525685e-05,0.0,80.46891,24.966497,12.196487,30.000002,0.109023385,52.92492,241.34912,88.53151,0.0,80.46891,0.11374772,0.0,77.10521,8.330017
33033,21421980.0,0.0,22.306396,21.81662,22.328583,22.161743,22.607574,22.306885,18.299683,18.299622,18.299622,18.299622,0.0,0.032083243,0.032083243,0.049583063,25.0,18.300018,0.0,0.0,0.0,554.52966,1.00498255e-05,0.0,80.46934,24.966255,12.320194,30.000002,0.1087886,52.751724,241.34854,88.531906,0.0,80.46934,0.11374955,0.0,77.10559,8.330017
33034,21422040.0,0.0,22.305206,21.874847,22.325836,22.159393,22.604156,22.304077,18.299744,18.299683,18.299683,18.299652,0.0,0.032083746,0.032083746,0.049583916,25.0,18.300018,0.0,0.0,0.0,554.34534,1.0047046e-05,0.0,80.46978,24.965958,12.444017,30.000002,0.10854959,52.578377,241.34795,88.53228,0.0,80.46978,0.11375141,0.0,77.105995,8.330017
33035,21422100.0,0.0,22.304352,21.93219,22.32306,22.157074,22.6008,22.3013,18.299774,18.299713,18.299713,18.299713,0.0,0.03208422,0.03208422,0.04958472,25.0,18.300018,0.0,0.0,0.0,554.2075,1.0044924e-05,0.0,80.46993,24.965797,12.564957,30.000002,0.108310476,52.409058,241.34735,88.53269,0.0,80.46993,0.11375316,0.0,77.10611,8.330017
33036,21422160.0,0.0,22.303772,21.988617,22.320404,22.154846,22.597473,22.298615,18.299835,18.299744,18.299744,18.299744,0.0,0.032084674,0.032084674,0.04958549,25.0,18.300018,0.0,0.0,0.0,554.0984,1.004318e-05,0.0,80.469955,24.96569,12.684478,30.000002,0.10806984,52.24173,241.34677,88.53312,0.0,80.469955,0.11375484,0.0,77.1061,8.330017
33037,21422220.0,0.0,22.303406,22.044006,22.317719,22.152649,22.594147,22.295898,18.299866,18.299805,18.299805,18.299774,0.0,0.0320851,0.0320851,0.04958621,25.0,18.300018,0.0,0.0,0.0,554.0247,1.0041976e-05,0.0,80.46977,24.965704,12.802017,30.000002,0.107829034,52.077175,241.34618,88.533585,0.0,80.46977,0.1137564,0.0,77.1059,8.330017
33038,21422280.0,0.0,22.303253,22.098328,22.315094,22.150452,22.59085,22.293213,18.299896,18.299835,18.299835,18.299835,0.0,0.03208547,0.03208547,0.04958684,25.0,18.300018,0.0,0.0,0.0,553.9849,1.0041296e-05,0.0,80.46936,24.9659,12.917155,30.000002,0.10758943,51.915985,241.3456,88.5341,0.0,80.46936,0.11375778,0.0,77.105484,8.330017
33039,21422340.0,0.0,22.303375,22.15155,22.31247,22.148254,22.587555,22.290558,18.299927,18.299866,18.299866,18.299866,0.0,0.03208577,0.03208577,0.049587343,25.0,18.300018,0.0,0.0,0.0,553.98456,1.0041189e-05,0.0,80.46868,24.966278,13.028954,30.000002,0.10735324,51.759464,241.34503,88.534645,0.0,80.46868,0.11375888,0.0,77.10481,8.330017
33040,21422400.0,0.0,22.303497,22.203552,22.309814,22.146088,22.584259,22.287872,18.299957,18.299896,18.299896,18.299896,0.0,0.032086078,0.032086078,0.04958786,25.0,18.300018,0.0,0.0,0.0,553.97955,1.0040994e-05,0.0,80.46805,24.966616,13.141173,30.000002,0.107113965,51.602356,241.34445,88.53517,0.0,80.46805,0.11376002,0.0,77.10418,8.330017
33041,21422460.0,0.0,22.303925,22.254303,22.307281,22.144012,22.581024,22.285278,18.300018,18.299957,18.299957,18.299927,0.0,0.032086354,0.032086354,0.049588323,25.0,18.300018,0.0,0.0,0.0,554.0113,1.0041277e-05,0.0,80.467285,24.96701,13.251551,30.000002,0.10687582,51.447826,241.34389,88.5357,0.0,80.467285,0.11376104,0.0,77.10343,8.330017
33042,21422520.0,0.0,22.304504,22.303772,22.304749,22.141968,22.57782,22.282684,18.300049,18.299988,18.299988,18.299957,0.0,0.032086577,0.032086577,0.0495887,25.0,18.300018,0.0,0.0,0.0,554.0734,1.00420575e-05,0.0,80.466385,24.967516,13.3597765,30.000002,0.106640086,51.29631,241.34334,88.53623,0.0,80.466385,0.11376186,0.0,77.10255,8.330017
33043,21422580.0,0.0,22.305237,22.351868,22.302216,22.139923,22.574585,22.28012,18.30008,18.300018,18.300018,18.300018,0.0,0.032086775,0.032086775,0.04958903,25.0,18.300018,0.0,0.0,0.0,554.1511,1.00430525e-05,0.0,80.46543,24.968056,13.466904,30.000002,0.106404915,51.146336,241.34279,88.53676,0.0,80.46543,0.11376259,0.0,77.101616,8.330017
33044,21422640.0,0.0,22.306091,22.398499,22.299713,22.137878,22.57138,22.277557,18.30011,18.300049,18.300049,18.300049,0.0,0.032086927,0.032086927,0.049589284,25.0,18.300018,0.0,0.0,0.0,554.25085,1.004439e-05,0.0,80.46438,24.968674,13.571978,30.000002,0.10617266,50.99923,241.34225,88.53728,0.0,80.46438,0.11376313,0.0,77.1006,8.330017
33045,21422700.0,0.0,22.307068,22.443665,22.29721,22.135895,22.568207,22.274994,18.30011,18.30008,18.30008,18.300049,0.0,0.032087017,0.032087017,0.04958943,25.0,18.300018,0.0,0.0,0.0,554.37244,1.0046051e-05,0.0,80.463264,24.969345,13.674216,30.000002,0.105945416,50.856094,241.34175,88.537766,0.0,80.463264,0.11376346,0.0,77.09952,8.330017
33046,21422760.0,0.0,22.308136,22.487244,22.29477,22.133972,22.565063,22.272491,18.30014,18.30011,18.30011,18.30008,0.0,0.03208711,0.03208711,0.04958958,25.0,18.300018,0.0,0.0,0.0,554.4964,1.0047707e-05,0.0,80.46215,24.970018,13.776846,30.000002,0.10571627,50.712414,241.34125,88.53825,0.0,80.46215,0.1137638,0.0,77.09844,8.330017
33047,21422820.0,0.0,22.309326,22.529236,22.292358,22.13208,22.56195,22.27002,18.30017,18.30011,18.30011,18.30011,0.0,0.032087166,0.032087166,0.04958966,25.0,18.300018,0.0,0.0,0.0,554.6416,1.0049692e-05,0.0,80.46102,24.970718,13.877588,30.000002,0.10549065,50.571377,241.34074,88.53872,0.0,80.46102,0.11376399,0.0,77.09734,8.330017
33048,21422880.0,0.0,22.310577,22.56955,22.289978,22.130188,22.558838,22.267578,18.30017,18.30014,18.30014,18.30014,0.0,0.03208717,0.03208717,0.049589667,25.0,18.300018,0.0,0.0,0.0,554.7983,1.0051867e-05,0.0,80.45989,24.971426,13.97593,30.000002,0.10527,50.4337,241.34027,88.53913,0.0,80.45989,0.11376402,0.0,77.09627,8.330017
33049,21422940.0,0.0,22.311829,22.608093,22.287598,22.128296,22.555725,22.265106,18.30017,18.30017,18.30017,18.30014,0.0,0.032087173,0.032087173,0.049589667,25.0,18.300018,0.0,0.0,0.0,554.9549,1.0054035e-05,0.0,80.458755,24.97215,14.074413,30.000002,0.10504844,50.295822,241.3398,88.53956,0.0,80.458755,0.11376402,0.0,77.09517,8.330017
33050,21423000.0,0.0,22.31314,22.644867,22.285217,22.126434,22.552643,22.262634,18.300201,18.30017,18.30017,18.30017,0.0,0.032087144,0.032087144,0.049589608,25.0,18.300018,0.0,0.0,0.0,555.1189,1.0056323e-05,0.0,80.45765,24.97288,14.1712055,30.000002,0.10483077,50.160313,241.33934,88.53995,0.0,80.45765,0.11376389,0.0,77.09411,8.330017
33051,21423060.0,0.0,22.314484,22.67978,22.282898,22.124664,22.549591,22.260254,18.300201,18.30017,18.30017,18.30017,0.0,0.03208709,0.03208709,0.049589515,25.0,18.300018,0.0,0.0,0.0,555.28864,1.0058678e-05,0.0,80.45656,24.973625,14.267178,30.000002,0.10461498,50.02595,241.33888,88.54032,0.0,80.45656,0.113763705,0.0,77.09306,8.330017
33052,21423120.0,0.0,22.315826,22.712738,22.28061,22.122925,22.54654,22.257874,18.300201,18.300201,18.300201,18.300201,0.0,0.032087017,0.032087017,0.049589377,25.0,18.300018,0.0,0.0,0.0,555.46027,1.0061087e-05,0.0,80.45551,24.974371,14.361948,30.000002,0.1044022,49.893272,241.33846,88.54067,0.0,80.45551,0.11376342,0.0,77.09206,8.330017
33053,21423180.0,0.0,22.317108,22.743744,22.27832,22.121155,22.543518,22.255524,18.300201,18.300201,18.300201,18.300201,0.0,0.032086916,0.032086916,0.049589206,25.0,18.300018,0.0,0.0,0.0,555.62805,1.0063454e-05,0.0,80.45454,24.975084,14.4551115,30.000002,0.10419345,49.762844,241.33803,88.54098,0.0,80.45454,0.113763034,0.0,77.091125,8.330017
33054,21423240.0,0.0,22.318329,22.772675,22.276062,22.119446,22.540497,22.253174,18.300201,18.300201,18.300201,18.300201,0.0,0.032086793,0.032086793,0.04958899,25.0,18.300018,0.0,0.0,0.0,555.78357,1.00656525e-05,0.0,80.45367,24.975742,14.546044,30.000002,0.1039906,49.63554,241.33763,88.54122,0.0,80.45367,0.11376257,0.0,77.0903,8.330017
33055,21423300.0,0.0,22.319519,22.79953,22.273804,22.117706,22.537506,22.250824,18.300201,18.300201,18.300201,18.300201,0.0,0.032086667,0.032086667,0.049588766,25.0,18.300018,0.0,0.0,0.0,555.94055,1.0067879e-05,0.0,80.45278,24.976437,14.637321,30.000002,0.103787,49.50775,241.33723,88.54149,0.0,80.45278,0.1137621,0.0,77.089455,8.330017
33056,21423360.0,0.0,22.320648,22.824219,22.271606,22.116089,22.534546,22.248535,18.300201,18.300201,18.300201,18.300201,0.0,0.032086518,0.032086518,0.04958851,25.0,18.300018,0.0,0.0,0.0,556.08826,1.0069976e-05,0.0,80.45198,24.977139,14.727594,30.000002,0.10358679,49.381367,241.33684,88.54173,0.0,80.45198,0.113761544,0.0,77.088684,8.330017
33057,21423420.0,0.0,22.321655,22.84665,22.26944,22.114502,22.531586,22.246277,18.30017,18.300201,18.300201,18.300201,0.0,0.032086354,0.032086354,0.04958823,25.0,18.300018,0.0,0.0,0.0,556.221,1.0071868e-05,0.0,80.45128,24.97779,14.816433,30.000002,0.10339076,49.256992,241.33646,88.54193,0.0,80.45128,0.11376093,0.0,77.08801,8.330017
33058,21423480.0,0.0,22.32257,22.866821,22.267273,22.112885,22.528656,22.244019,18.30017,18.30017,18.30017,18.300201,0.0,0.03208618,0.03208618,0.049587924,25.0,18.300018,0.0,0.0,0.0,556.3405,1.00736e-05,0.0,80.45063,24.97846,14.904657,30.000002,0.103197105,49.13348,241.33609,88.54213,0.0,80.45063,0.11376028,0.0,77.08741,8.330017
33059,21423540.0,0.0,22.323273,22.884613,22.265106,22.111298,22.525726,22.24176,18.30014,18.30017,18.30017,18.30017,0.0,0.032085992,0.032085992,0.049587607,25.0,18.300018,0.0,0.0,0.0,556.4363,1.0074982e-05,0.0,80.4501,24.979069,14.991507,30.000002,0.10300767,49.01189,241.33574,88.54228,0.0,80.4501,0.11375959,0.0,77.086914,8.330017
33060,21423600.0,0.0,22.32373,22.899994,22.26297,22.10971,22.522827,22.239502,18.30014,18.30014,18.30014,18.30014,0.0,0.032085806,0.032085806,0.04958728,25.0,18.300018,0.0,0.0,0.0,556.49536,1.00758425e-05,0.0,80.44976,24.979603,15.076448,30.000002,0.10282408,48.89297,241.3354,88.54239,0.0,80.44976,0.113758884,0.0,77.08659,8.330017
33061,21423660.0,0.0,22.324127,22.912964,22.260773,22.107971,22.519958,22.237244,18.30011,18.30014,18.30014,18.30014,0.0,0.03208561,0.03208561,0.04958694,25.0,18.300018,0.0,0.0,0.0,556.5536,1.0076741e-05,0.0,80.44938,24.980183,15.161697,30.000002,0.1026402,48.77362,241.33505,88.54251,0.0,80.44938,0.11375817,0.0,77.08623,8.330017
33062,21423720.0,0.0,22.324219,22.923492,22.258545,22.106201,22.51709,22.234985,18.30008,18.30011,18.30011,18.30011,0.0,0.0320854,0.0320854,0.049586587,25.0,18.300018,0.0,0.0,0.0,556.5681,1.0077014e-05,0.0,80.449135,24.980743,15.245808,30.000002,0.102460675,48.655872,241.33473,88.54261,0.0,80.449135,0.11375739,0.0,77.08601,8.330017
33063,21423780.0,0.0,22.324005,22.931702,22.256378,22.104492,22.514252,22.232758,18.300018,18.30008,18.30008,18.30008,0.0,0.03208519,0.03208519,0.049586233,25.0,18.300018,0.0,0.0,0.0,556.53986,1.0076645e-05,0.0,80.44907,24.981232,15.32829,30.000002,0.10228644,48.540394,241.33443,88.54267,0.0,80.44907,0.11375663,0.0,77.08596,8.330017
33064,21423840.0,0.0,22.323792,22.937653,22.25418,22.102753,22.511414,22.2305,18.299988,18.300049,18.300049,18.300049,0.0,0.03208498,0.03208498,0.049585864,25.0,18.300018,0.0,0.0,0.0,556.5128,1.0076314e-05,0.0,80.44898,24.981762,15.410905,30.000002,0.10211255,48.424732,241.3341,88.54275,0.0,80.44898,0.11375583,0.0,77.08589,8.330017
33065,21423900.0,0.0,22.323212,22.941345,22.252014,22.101044,22.508575,22.228271,18.299957,18.300018,18.300018,18.300018,0.0,0.03208476,0.03208476,0.049585484,25.0,18.300018,0.0,0.0,0.0,556.4404,1.0075342e-05,0.0,80.44905,24.982271,15.492485,30.000002,0.10194291,48.31052,241.3338,88.5428,0.0,80.44905,0.113755,0.0,77.08597,8.330017
33066,21423960.0,0.0,22.322418,22.942902,22.249756,22.099121,22.505798,22.226013,18.299927,18.299988,18.299988,18.299988,0.0,0.032084525,0.032084525,0.04958509,25.0,18.300018,0.0,0.0,0.0,556.33856,1.0073993e-05,0.0,80.449196,24.982798,15.573571,30.000002,0.10177578,48.197002,241.33351,88.542854,0.0,80.449196,0.113754146,0.0,77.086105,8.330017
33067,21424020.0,0.0,22.32135,22.942383,22.247498,22.097198,22.503021,22.223755,18.299866,18.299927,18.299927,18.299957,0.0,0.03208429,0.03208429,0.049584683,25.0,18.300018,0.0,0.0,0.0,556.1989,1.0072073e-05,0.0,80.44945,24.983307,15.653901,30.000002,0.10161196,48.084538,241.33322,88.5429,0.0,80.44945,0.113753274,0.0,77.086365,8.330017
33068,21424080.0,0.0,22.320038,22.939789,22.24527,22.095306,22.500275,22.221497,18.299835,18.299896,18.299896,18.299896,0.0,0.03208406,0.03208406,0.049584292,25.0,18.300018,0.0,0.0,0.0,556.0216,1.006957e-05,0.0,80.449844,24.983751,15.733138,30.000002,0.10145211,47.973606,241.33295,88.54291,0.0,80.449844,0.11375242,0.0,77.08676,8.330017
33069,21424140.0,0.0,22.31842,22.935242,22.243042,22.093445,22.497528,22.219269,18.299805,18.299866,18.299866,18.299866,0.0,0.03208384,0.03208384,0.049583916,25.0,18.300018,0.0,0.0,0.0,555.7962,1.0066372e-05,0.0,80.45045,24.984125,15.810855,30.000002,0.1012976,47.864803,241.33269,88.542885,0.0,80.45045,0.1137516,0.0,77.08736,8.330017
33070,21424200.0,0.0,22.316803,22.928772,22.240814,22.091553,22.494781,22.217041,18.299774,18.299835,18.299835,18.299835,0.0,0.03208361,0.03208361,0.04958352,25.0,18.300018,0.0,0.0,0.0,555.57654,1.0063284e-05,0.0,80.451004,24.984552,15.888834,30.000002,0.10114322,47.75563,241.33241,88.542885,0.0,80.451004,0.11375074,0.0,77.087906,8.330017
33071,21424260.0,0.0,22.314758,22.92044,22.238525,22.089508,22.492065,22.214783,18.299713,18.299774,18.299774,18.299805,0.0,0.032083366,0.032083366,0.049583107,25.0,18.300018,0.0,0.0,0.0,555.3082,1.0059567e-05,0.0,80.45169,24.98501,15.9662485,30.000002,0.10099225,47.64725,241.33215,88.542885,0.0,80.45169,0.11374985,0.0,77.08858,8.330017
33072,21424320.0,0.0,22.31247,22.91034,22.236237,22.087463,22.48938,22.212555,18.299683,18.299744,18.299744,18.299744,0.0,0.03208313,0.03208313,0.049582705,25.0,18.300018,0.0,0.0,0.0,554.99664,1.0055154e-05,0.0,80.45253,24.985409,16.04269,30.000002,0.100845054,47.540237,241.33191,88.54286,0.0,80.45253,0.11374897,0.0,77.08939,8.330017
33073,21424380.0,0.0,22.309967,22.898468,22.233978,22.085419,22.486694,22.210327,18.299622,18.299683,18.299683,18.299713,0.0,0.032082886,0.032082886,0.049582284,25.0,18.300018,0.0,0.0,0.0,554.65955,1.0050402e-05,0.0,80.453445,24.98584,16.118774,30.000002,0.10070034,47.433712,241.33167,88.54285,0.0,80.453445,0.11374806,0.0,77.09029,8.330017
33074,21424440.0,0.0,22.30722,22.884949,22.23169,22.083405,22.484009,22.2081,18.299591,18.299652,18.299652,18.299652,0.0,0.03208265,0.03208265,0.04958188,25.0,18.300018,0.0,0.0,0.0,554.2836,1.00450525e-05,0.0,80.45451,24.986212,16.193932,30.000002,0.100559324,47.328495,241.33144,88.54281,0.0,80.45451,0.11374719,0.0,77.091324,8.330017
33075,21424500.0,0.0,22.304169,22.869812,22.229462,22.08139,22.481354,22.205872,18.29956,18.299622,18.299622,18.299622,0.0,0.03208243,0.03208243,0.0495815,25.0,18.300018,0.0,0.0,0.0,553.8603,1.0039011e-05,0.0,80.45578,24.986519,16.26779,30.000002,0.10042319,47.225094,241.3312,88.54275,0.0,80.45578,0.11374636,0.0,77.09256,8.330017
33076,21424560.0,0.0,22.301025,22.853119,22.227142,22.079193,22.47873,22.203613,18.2995,18.29956,18.29956,18.299591,0.0,0.032082196,0.032082196,0.049581107,25.0,18.300018,0.0,0.0,0.0,553.43726,1.0033027e-05,0.0,80.457016,24.986881,16.341866,30.000002,0.10028735,47.121387,241.33098,88.5427,0.0,80.457016,0.1137455,0.0,77.09375,8.330017
33077,21424620.0,0.0,22.297546,22.83493,22.224823,22.077026,22.476105,22.201385,18.299469,18.29953,18.29953,18.29953,0.0,0.032081958,0.032081958,0.0495807,25.0,18.300018,0.0,0.0,0.0,552.9633,1.00263e-05,0.0,80.45841,24.987242,16.415255,30.000002,0.10015528,47.018642,241.33076,88.542656,0.0,80.45841,0.11374462,0.0,77.0951,8.330017
33078,21424680.0,0.0,22.293762,22.815338,22.222504,22.07486,22.47351,22.199158,18.299438,18.2995,18.2995,18.2995,0.0,0.032081738,0.032081738,0.049580324,25.0,18.300018,0.0,0.0,0.0,552.4415,1.0018845e-05,0.0,80.46,24.987541,16.487461,30.000002,0.1000278,46.917553,241.33055,88.54259,0.0,80.46,0.1137438,0.0,77.09665,8.330017
33079,21424740.0,0.0,22.289978,22.794342,22.220215,22.072693,22.470917,22.19693,18.299377,18.299469,18.299469,18.299469,0.0,0.032081503,0.032081503,0.049579922,25.0,18.300018,0.0,0.0,0.0,551.9249,1.0011487e-05,0.0,80.461555,24.987894,16.559849,30.000002,0.09990075,46.81621,241.33034,88.54254,0.0,80.461555,0.11374293,0.0,77.09815,8.330017
33080,21424800.0,0.0,22.285858,22.772064,22.217926,22.070557,22.468323,22.194733,18.299347,18.299408,18.299408,18.299438,0.0,0.032081265,0.032081265,0.049579516,25.0,18.300018,0.0,0.0,0.0,551.36206,1.000346e-05,0.0,80.46328,24.988249,16.63162,30.000002,0.099777326,46.715733,241.33014,88.542496,0.0,80.46328,0.113742046,0.0,77.09982,8.330017
33081,21424860.0,0.0,22.281494,22.748505,22.215546,22.068237,22.46576,22.192474,18.299316,18.299377,18.299377,18.299377,0.0,0.03208102,0.03208102,0.0495791,25.0,18.300018,0.0,0.0,0.0,550.7703,9.995058e-06,0.0,80.46508,24.988623,16.703077,30.000002,0.09965594,46.61569,241.32994,88.54244,0.0,80.46508,0.113741145,0.0,77.101555,8.330017
33082,21424920.0,0.0,22.276917,22.723755,22.213196,22.065918,22.463196,22.190247,18.299255,18.299316,18.299316,18.299347,0.0,0.0320808,0.0320808,0.049578723,25.0,18.300018,0.0,0.0,0.0,550.1452,9.98613e-06,0.0,80.46698,24.988855,16.773745,30.000002,0.099535525,46.516758,241.32976,88.54234,0.0,80.46698,0.113740325,0.0,77.1034,8.330017
33083,21424980.0,0.0,22.272156,22.697906,22.210846,22.06363,22.460663,22.18805,18.299225,18.299286,18.299286,18.299286,0.0,0.03208062,0.03208062,0.049578417,25.0,18.300018,0.0,0.0,0.0,549.4894,9.976719e-06,0.0,80.469,24.98892,16.843294,30.000002,0.09941632,46.419388,241.32956,88.54218,0.0,80.469,0.113739654,0.0,77.10535,8.330017
33084,21425040.0,0.0,22.26715,22.67096,22.208527,22.06137,22.45813,22.185822,18.299194,18.299255,18.299255,18.299255,0.0,0.032080498,0.032080498,0.04957821,25.0,18.300018,0.0,0.0,0.0,548.79663,9.966769e-06,0.0,80.471115,24.988836,16.91125,30.000002,0.09929926,46.324253,241.32936,88.542,0.0,80.471115,0.11373921,0.0,77.10739,8.330017
33085,21425100.0,0.0,22.262115,22.643036,22.206207,22.059082,22.455627,22.183624,18.299164,18.299225,18.299225,18.299225,0.0,0.03208036,0.03208036,0.04957798,25.0,18.300018,0.0,0.0,0.0,548.109,9.956905e-06,0.0,80.47321,24.988775,16.97941,30.000002,0.09918103,46.228825,241.32916,88.54182,0.0,80.47321,0.11373869,0.0,77.10942,8.330017
33086,21425160.0,0.0,22.256775,22.614136,22.203796,22.05664,22.453125,22.181396,18.299133,18.299194,18.299194,18.299194,0.0,0.032080255,0.032080255,0.049577806,25.0,18.300018,0.0,0.0,0.0,547.38293,9.946546e-06,0.0,80.47538,24.988626,17.046736,30.000002,0.099063605,46.13457,241.32896,88.54162,0.0,80.47538,0.11373831,0.0,77.1115,8.330017
33087,21425220.0,0.0,22.251282,22.584381,22.201416,22.05423,22.450623,22.179169,18.299103,18.299164,18.299164,18.299164,0.0,0.03208018,0.03208018,0.04957769,25.0,18.300018,0.0,0.0,0.0,546.6252,9.935661e-06,0.0,80.47758,24.988417,17.112974,30.000002,0.09894746,46.041836,241.32877,88.54142,0.0,80.47758,0.11373805,0.0,77.11362,8.330017
