,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33088,21425280.0,0.0,22.245605,22.553772,22.199036,22.051788,22.44815,22.17694,18.299072,18.299103,18.299103,18.299133,0.0,0.032080125,0.032080125,0.049577605,25.0,18.300018,0.0,0.0,0.0,545.84973,9.924532e-06,0.0,80.47979,24.988182,17.178661,30.000002,0.09883161,45.949875,241.32855,88.54123,0.0,80.47979,0.11373787,0.0,77.11575,8.330017
33089,21425340.0,0.0,22.239777,22.5224,22.196655,22.049408,22.445679,22.174744,18.299042,18.299072,18.299072,18.299103,0.0,0.032080106,0.032080106,0.049577568,25.0,18.300018,0.0,0.0,0.0,545.04803,9.912988e-06,0.0,80.48201,24.987925,17.243286,30.000002,0.09871704,45.859398,241.32834,88.54105,0.0,80.48201,0.11373778,0.0,77.11788,8.330017
33090,21425400.0,0.0,22.233856,22.490875,22.194366,22.047058,22.443268,22.172577,18.299011,18.299042,18.299042,18.299072,0.0,0.032080118,0.032080118,0.049577594,25.0,18.300018,0.0,0.0,0.0,544.2298,9.901196e-06,0.0,80.48418,24.98768,17.305351,30.000002,0.09860647,45.77251,241.32812,88.54093,0.0,80.48418,0.11373783,0.0,77.11997,8.330017
33091,21425460.0,0.0,22.227661,22.457611,22.191895,22.044464,22.440796,22.170319,18.29898,18.299011,18.299011,18.299042,0.0,0.032080125,0.032080125,0.049577605,25.0,18.300018,0.0,0.0,0.0,543.38336,9.8890305e-06,0.0,80.48642,24.987432,17.369722,30.000002,0.098491095,45.68239,241.3279,88.540794,0.0,80.48642,0.11373785,0.0,77.122116,8.330017
33092,21425520.0,0.0,22.221344,22.424316,22.189484,22.041931,22.438354,22.16809,18.29895,18.299011,18.299011,18.299011,0.0,0.03208015,0.03208015,0.04957766,25.0,18.300018,0.0,0.0,0.0,542.5174,9.87656e-06,0.0,80.48861,24.987185,17.432001,30.000002,0.0983789,45.5952,241.32767,88.54068,0.0,80.48861,0.11373796,0.0,77.12422,8.330017
33093,21425580.0,0.0,22.214874,22.390472,22.187073,22.039429,22.435944,22.165894,18.29892,18.29898,18.29898,18.29898,0.0,0.032080203,0.032080203,0.049577754,25.0,18.300018,0.0,0.0,0.0,541.62286,9.863646e-06,0.0,80.490746,24.986979,17.492807,30.000002,0.09826881,45.510067,241.32744,88.54062,0.0,80.490746,0.113738164,0.0,77.126274,8.330017
33094,21425640.0,0.0,22.208374,22.356201,22.184692,22.036896,22.433533,22.163696,18.29889,18.29895,18.29895,18.29895,0.0,0.03208025,0.03208025,0.049577832,25.0,18.300018,0.0,0.0,0.0,540.7328,9.850796e-06,0.0,80.49288,24.986773,17.553806,30.000002,0.098157756,45.42467,241.32721,88.54055,0.0,80.49288,0.113738336,0.0,77.12833,8.330017
33095,21425700.0,0.0,22.201721,22.321503,22.182281,22.034393,22.431122,22.161499,18.29889,18.29892,18.29892,18.29892,0.0,0.03208031,0.03208031,0.04957794,25.0,18.300018,0.0,0.0,0.0,539.81616,9.837554e-06,0.0,80.494995,24.986584,17.613802,30.000002,0.09804798,45.340675,241.32698,88.540504,0.0,80.494995,0.11373856,0.0,77.13035,8.330017
33096,21425760.0,0.0,22.194885,22.286469,22.17984,22.031738,22.428741,22.159271,18.298859,18.29889,18.29889,18.29889,0.0,0.032080375,0.032080375,0.049578056,25.0,18.300018,0.0,0.0,0.0,538.88226,9.824084e-06,0.0,80.49708,24.986408,17.67329,30.000002,0.09793857,45.257397,241.32674,88.540474,0.0,80.49708,0.113738805,0.0,77.13235,8.330017
33097,21425820.0,0.0,22.187958,22.25113,22.177399,22.029083,22.426361,22.157074,18.298828,18.298859,18.298859,18.298859,0.0,0.03208045,0.03208045,0.049578182,25.0,18.300018,0.0,0.0,0.0,537.92957,9.810302e-06,0.0,80.49914,24.98626,17.732029,30.000002,0.09782999,45.175163,241.3265,88.54047,0.0,80.49914,0.11373908,0.0,77.134315,8.330017
33098,21425880.0,0.0,22.180939,22.215607,22.174957,22.026459,22.424011,22.154877,18.298798,18.298828,18.298828,18.298859,0.0,0.032080527,0.032080527,0.049578317,25.0,18.300018,0.0,0.0,0.0,536.96136,9.796259e-06,0.0,80.50114,24.986149,17.789797,30.000002,0.09772268,45.094284,241.32626,88.54049,0.0,80.50114,0.11373938,0.0,77.13624,8.330017
33099,21425940.0,0.0,22.173828,22.179901,22.172546,22.023865,22.421661,22.15268,18.298798,18.298828,18.298828,18.298828,0.0,0.03208061,0.03208061,0.04957846,25.0,18.300018,0.0,0.0,0.0,535.9766,9.781964e-06,0.0,80.50306,24.986094,17.846186,30.000002,0.09761742,45.015343,241.32602,88.54055,0.0,80.50306,0.11373969,0.0,77.13808,8.330017
33100,21426000.0,0.0,22.166718,22.144104,22.170135,22.02124,22.419312,22.150482,18.298767,18.298798,18.298798,18.298798,0.0,0.03208069,0.03208069,0.0495786,25.0,18.300018,0.0,0.0,0.0,534.9953,9.767708e-06,0.0,80.50499,24.986036,17.902744,30.000002,0.09751133,44.93616,241.32578,88.5406,0.0,80.50499,0.11373999,0.0,77.13992,8.330017
33101,21426060.0,0.0,22.159424,22.108246,22.167633,22.018494,22.416962,22.148285,18.298767,18.298798,18.298798,18.298798,0.0,0.032080777,0.032080777,0.04957874,25.0,18.300018,0.0,0.0,0.0,533.99445,9.753197e-06,0.0,80.50689,24.985987,17.958612,30.000002,0.09740603,44.857944,241.32553,88.540665,0.0,80.50689,0.113740295,0.0,77.14175,8.330017
33102,21426120.0,0.0,22.1521,22.072418,22.165161,22.015747,22.414642,22.146088,18.298737,18.298767,18.298767,18.298767,0.0,0.03208086,0.03208086,0.04957889,25.0,18.300018,0.0,0.0,0.0,532.98083,9.738451e-06,0.0,80.508736,24.985975,18.013536,30.000002,0.09730202,44.78105,241.3253,88.54075,0.0,80.508736,0.11374061,0.0,77.14352,8.330017
33103,21426180.0,0.0,22.144714,22.036682,22.16269,22.013,22.412323,22.14386,18.298737,18.298737,18.298737,18.298767,0.0,0.032080945,0.032080945,0.049579028,25.0,18.300018,0.0,0.0,0.0,531.9618,9.7236125e-06,0.0,80.51056,24.985975,18.067995,30.000002,0.09719841,44.704807,241.32506,88.54084,0.0,80.51056,0.11374092,0.0,77.145256,8.330017
33104,21426240.0,0.0,22.13733,22.001068,22.160248,22.010284,22.410004,22.141693,18.298706,18.298737,18.298737,18.298737,0.0,0.032081023,0.032081023,0.04957917,25.0,18.300018,0.0,0.0,0.0,530.936,9.708651e-06,0.0,80.51232,24.986004,18.121536,30.000002,0.09709608,44.62985,241.32481,88.54095,0.0,80.51232,0.11374122,0.0,77.14695,8.330017
33105,21426300.0,0.0,22.129883,21.965668,22.157806,22.00763,22.407715,22.139526,18.298706,18.298737,18.298737,18.298737,0.0,0.0320811,0.0320811,0.0495793,25.0,18.300018,0.0,0.0,0.0,529.9056,9.69361e-06,0.0,80.51402,24.986067,18.173782,30.000002,0.09699576,44.556705,241.32457,88.54106,0.0,80.51402,0.1137415,0.0,77.148575,8.330017
33106,21426360.0,0.0,22.122406,21.930542,22.155304,22.00476,22.405426,22.137299,18.298706,18.298706,18.298706,18.298706,0.0,0.03208118,0.03208118,0.04957943,25.0,18.300018,0.0,0.0,0.0,528.8722,9.678533e-06,0.0,80.515724,24.986132,18.22619,30.000002,0.09689471,44.483334,241.32434,88.54118,0.0,80.515724,0.113741785,0.0,77.15021,8.330017
33107,21426420.0,0.0,22.114899,21.895721,22.152802,22.001923,22.403168,22.135101,18.298676,18.298706,18.298706,18.298706,0.0,0.032081254,0.032081254,0.049579557,25.0,18.300018,0.0,0.0,0.0,527.8322,9.663329e-06,0.0,80.51739,24.986204,18.27774,30.000002,0.096794866,44.411163,241.3241,88.541306,0.0,80.51739,0.11374206,0.0,77.1518,8.330017
33108,21426480.0,0.0,22.107452,21.861298,22.15033,21.999115,22.40091,22.132935,18.298676,18.298706,18.298706,18.298706,0.0,0.03208132,0.03208132,0.049579673,25.0,18.300018,0.0,0.0,0.0,526.7934,9.648123e-06,0.0,80.51899,24.9863,18.328022,30.000002,0.09669705,44.34077,241.32387,88.541435,0.0,80.51899,0.11374232,0.0,77.153336,8.330017
33109,21426540.0,0.0,22.099976,21.827301,22.147858,21.996307,22.398651,22.130737,18.298676,18.298706,18.298706,18.298706,0.0,0.03208139,0.03208139,0.04957979,25.0,18.300018,0.0,0.0,0.0,525.75586,9.632913e-06,0.0,80.52059,24.986399,18.378458,30.000002,0.09659853,44.270157,241.32362,88.54157,0.0,80.52059,0.11374257,0.0,77.15487,8.330017
33110,21426600.0,0.0,22.09253,21.793823,22.145386,21.99353,22.396393,22.12857,18.298676,18.298676,18.298676,18.298676,0.0,0.032081455,0.032081455,0.049579903,25.0,18.300018,0.0,0.0,0.0,524.7212,9.617727e-06,0.0,80.52217,24.986498,18.428068,30.000002,0.09650123,44.200703,241.3234,88.5417,0.0,80.52217,0.11374282,0.0,77.15638,8.330017
33111,21426660.0,0.0,22.085083,21.760895,22.142853,21.99057,22.394135,22.126373,18.298676,18.298676,18.298676,18.298676,0.0,0.032081522,0.032081522,0.04958001,25.0,18.300018,0.0,0.0,0.0,523.6858,9.602537e-06,0.0,80.52372,24.9866,18.47724,30.000002,0.09640439,44.131866,241.32317,88.541824,0.0,80.52372,0.11374305,0.0,77.15787,8.330017
33112,21426720.0,0.0,22.077667,21.728607,22.14035,21.98767,22.391907,22.124176,18.298676,18.298676,18.298676,18.298676,0.0,0.03208158,0.03208158,0.04958012,25.0,18.300018,0.0,0.0,0.0,522.6543,9.587373e-06,0.0,80.525246,24.98671,18.525774,30.000002,0.096308425,44.063915,241.32294,88.541954,0.0,80.525246,0.113743275,0.0,77.159325,8.330017
33113,21426780.0,0.0,22.070343,21.696991,22.137848,21.984741,22.389679,22.12201,18.298676,18.298676,18.298676,18.298676,0.0,0.03208164,0.03208164,0.049580216,25.0,18.300018,0.0,0.0,0.0,521.6318,9.572321e-06,0.0,80.52673,24.986828,18.573484,30.000002,0.09621371,43.997124,241.32271,88.54209,0.0,80.52673,0.1137435,0.0,77.16074,8.330017
33114,21426840.0,0.0,22.06314,21.666138,22.135345,21.981873,22.387482,22.119843,18.298706,18.298676,18.298676,18.298676,0.0,0.032081693,0.032081693,0.049580306,25.0,18.300018,0.0,0.0,0.0,520.62555,9.557499e-06,0.0,80.52817,24.986954,18.620018,30.000002,0.096120976,43.931976,241.3225,88.54222,0.0,80.52817,0.1137437,0.0,77.162125,8.330017
33115,21426900.0,0.0,22.055939,21.636078,22.132874,21.979004,22.385284,22.117676,18.298706,18.298706,18.298706,18.298706,0.0,0.03208175,0.03208175,0.0495804,25.0,18.300018,0.0,0.0,0.0,519.61865,9.542638e-06,0.0,80.52961,24.987083,18.666698,30.000002,0.09602761,43.866623,241.32227,88.54236,0.0,80.52961,0.1137439,0.0,77.163506,8.330017
33116,21426960.0,0.0,22.048798,21.606903,22.13031,21.975983,22.383087,22.115479,18.298706,18.298706,18.298706,18.298706,0.0,0.0320818,0.0320818,0.04958049,25.0,18.300018,0.0,0.0,0.0,518.62213,9.527921e-06,0.0,80.53103,24.987202,18.712803,30.000002,0.095935054,43.80208,241.32205,88.54248,0.0,80.53103,0.11374409,0.0,77.16487,8.330017
33117,21427020.0,0.0,22.04181,21.578613,22.127777,21.972992,22.38089,22.113312,18.298737,18.298706,18.298706,18.298706,0.0,0.03208185,0.03208185,0.04958057,25.0,18.300018,0.0,0.0,0.0,517.6413,9.5134255e-06,0.0,80.532425,24.987326,18.758102,30.000002,0.09584377,43.73866,241.32184,88.5426,0.0,80.532425,0.113744274,0.0,77.1662,8.330017
33118,21427080.0,0.0,22.034912,21.551361,22.125244,21.970001,22.378723,22.111115,18.298737,18.298737,18.298737,18.298706,0.0,0.0320819,0.0320819,0.049580656,25.0,18.300018,0.0,0.0,0.0,516.673,9.4990755e-06,0.0,80.533806,24.987448,18.803013,30.000002,0.09575296,43.67578,241.32162,88.54273,0.0,80.533806,0.11374446,0.0,77.16753,8.330017
33119,21427140.0,0.0,22.028168,21.525116,22.122711,21.96701,22.376556,22.108948,18.298767,18.298737,18.298737,18.298737,0.0,0.032081947,0.032081947,0.049580734,25.0,18.300018,0.0,0.0,0.0,515.72656,9.485048e-06,0.0,80.53515,24.987572,18.847147,30.000002,0.095663406,43.613995,241.32141,88.542854,0.0,80.53515,0.11374463,0.0,77.16881,8.330017
33120,21427200.0,0.0,22.021729,21.500427,22.12027,21.964142,22.37442,22.106842,18.298767,18.298767,18.298767,18.298737,0.0,0.032081988,0.032081988,0.04958081,25.0,18.300018,0.0,0.0,0.0,514.8216,9.471641e-06,0.0,80.53644,24.987694,18.889465,30.000002,0.09557723,43.55475,241.3212,88.54297,0.0,80.53644,0.113744795,0.0,77.170044,8.330017
33121,21427260.0,0.0,22.114227,21.475403,22.126617,21.977417,22.38379,22.114807,18.34964,18.296417,18.296417,18.29596,0.0,0.00033442993,0.00033442993,0.00046762708,56.666668,18.300018,0.0,0.0,0.0,9.787934,9.54197e-21,0.0,25.571991,22.461555,-2.3392647e-06,30.000002,0.0011362853,70.00001,2.0413315,54.125847,0.0,25.571991,0.0011528701,0.0,23.030422,8.330017
33122,21427320.0,0.0,22.12207,21.450623,22.133057,21.993652,22.395447,22.124847,18.348877,18.29898,18.29898,18.29776,0.0,0.0011306247,0.0011306247,0.0013305742,88.333336,18.300018,0.0,0.0,0.0,4.4994993,9.54197e-21,0.0,34.5651,32.49769,-1.7760821e-07,30.000002,0.003589686,70.0,11.810045,59.293533,0.0,34.5651,0.0036134063,0.0,30.197733,8.330017
33123,21427380.0,0.0,22.159363,21.42575,22.16388,22.009003,22.406128,22.134033,18.433594,18.313385,18.313385,18.307953,0.0,0.005304647,0.005304647,0.00554066,120.0,18.300018,0.0,0.0,0.0,18.861565,9.54197e-21,0.0,47.78111,44.143127,2.4586296e-07,30.000002,0.016140837,70.0,73.084015,68.45465,0.0,47.78111,0.016162269,0.0,42.1133,8.330017
33124,21427440.0,9.0,22.185791,21.400726,22.186096,22.021698,22.414093,22.140808,19.147308,18.399933,18.399933,18.358826,0.0,0.013165386,0.013165386,0.014465096,120.0,18.300018,0.0,0.0,0.0,48.708347,9.54197e-21,0.0,57.23729,46.728268,4.073522e-11,30.000002,0.040780153,70.0,213.43073,77.62702,0.0,57.23729,0.040796015,0.0,51.896954,8.330017
33125,21427500.0,9.0,22.185059,21.37558,22.185211,22.030762,22.419159,22.14505,20.068878,18.749054,18.749054,18.600983,0.0,0.019960921,0.019960921,0.025147347,120.0,18.300018,0.0,0.0,0.0,61.03353,9.54197e-21,0.0,62.715595,45.521652,7.426673e-15,30.000002,0.06504781,70.0,243.29771,84.85493,0.0,62.715595,0.06506772,0.0,58.52232,8.330017
33126,21427560.0,9.0,22.182922,21.350311,22.183105,22.036285,22.422577,22.147919,20.438599,19.338226,19.338226,19.101501,0.0,0.02474967,0.02474967,0.03446744,120.0,18.300018,0.0,0.0,0.0,497.83102,1.34193815e-05,0.0,65.86268,46.1297,2.397953e-19,30.000002,0.083945066,70.0,242.17316,91.23724,0.0,65.86268,0.08397088,0.0,62.394047,8.330017
33127,21427620.0,2.0,22.182617,21.324951,22.18283,22.040222,22.425323,22.15033,18.89441,19.309692,19.309692,19.166565,0.0,0.028221035,0.028221035,0.04156995,120.0,18.300018,0.0,0.0,0.0,405.34213,7.827351e-06,0.0,67.47205,49.686768,4.623916e-25,30.000002,0.09799281,70.0,241.0259,97.7036,0.0,67.47205,0.098021895,0.0,64.3159,8.330017
33128,21427680.0,2.0,22.182037,21.299469,22.182251,22.041748,22.426453,22.151245,18.559113,19.068115,19.068115,19.010803,0.0,0.030722057,0.030722057,0.046660792,120.0,18.300018,0.0,0.0,0.0,496.84067,9.268612e-06,0.0,67.956566,55.922726,-9.895139e-26,30.000002,0.108089805,70.0,240.02293,104.49351,0.0,67.956566,0.10811946,0.0,64.90221,8.330017
33129,21427740.0,2.0,22.180603,21.273926,22.180786,22.040924,22.425934,22.150696,18.429901,18.809265,18.809265,18.803864,0.0,0.032473557,0.032473557,0.05001459,120.0,18.300018,0.0,0.0,0.0,538.0461,9.975364e-06,0.0,67.65361,64.07201,-1.4658882e-28,30.000002,0.11495033,70.0,239.26541,111.416016,0.0,67.65361,0.11497919,0.0,64.62954,8.330017
33130,21427800.0,0.0,22.177979,21.24826,22.178223,22.038116,22.424072,22.148865,18.366241,18.618622,18.618622,18.635345,0.0,0.033790704,0.033790704,0.052369528,126.666664,18.300018,0.0,0.0,0.0,561.0452,1.0307284e-05,0.0,66.78324,74.5981,-2.1372697e-31,30.000002,0.119942196,70.0,238.71509,119.16039,0.0,66.78324,0.11997371,0.0,63.806164,8.330017
33131,21427860.0,0.0,22.174072,21.222534,22.174286,22.033325,22.420929,22.145935,18.33731,18.496094,18.496094,18.518158,0.0,0.03457206,0.03457206,0.053744327,133.33333,18.300018,0.0,0.0,0.0,576.30115,1.055974e-05,0.0,65.52022,86.887085,-2.71015e-34,30.000002,0.12288412,70.0,238.44034,127.25363,0.0,65.52022,0.122914046,0.0,62.611813,8.330017
33132,21427920.0,0.0,22.169495,21.196716,22.169708,22.02768,22.417236,22.142426,18.319366,18.420563,18.420563,18.440887,0.0,0.034898657,0.034898657,0.054344546,140.0,18.300018,0.0,0.0,0.0,583.1939,1.0673148e-05,0.0,64.1187,99.908226,-2.593327e-37,30.000002,0.12414038,70.0,238.43011,135.15565,0.0,64.1187,0.124167666,0.0,61.278397,8.330017
33133,21427980.0,0.0,22.164795,21.170837,22.164917,22.021667,22.4133,22.138733,18.302887,18.372284,18.372284,18.388885,0.0,0.034614496,0.034614496,0.053931013,136.0,18.300018,0.0,0.0,0.0,580.37494,1.0614659e-05,0.0,62.819885,110.178314,-3.72886e-40,30.000002,0.12316349,70.0,238.54332,140.58998,0.0,62.819885,0.12317772,0.0,60.02687,8.330017
33134,21428040.0,0.0,22.160095,21.144897,22.160187,22.015686,22.409424,22.13507,18.292145,18.339233,18.339233,18.352173,0.0,0.03414455,0.03414455,0.053176064,132.0,18.300018,0.0,0.0,0.0,572.2475,1.0456127e-05,0.0,61.819424,117.23158,4.2e-43,30.000002,0.12146901,70.0,238.64078,143.87169,0.0,61.819424,0.12147661,0.0,59.044056,8.330017
33135,21428100.0,0.0,22.15561,21.118896,22.15564,22.009857,22.40564,22.1315,18.287262,18.317596,18.317596,18.327301,0.0,0.03362945,0.03362945,0.052312132,128.0,18.300018,0.0,0.0,0.0,562.7897,1.0278535e-05,0.0,61.08335,121.54537,1.4e-43,30.000002,0.11957461,70.0,238.68161,145.5015,0.0,61.08335,0.11957702,0.0,58.31023,8.330017
33136,21428160.0,0.0,22.151367,21.092865,22.151367,22.004364,22.40213,22.128113,18.28592,18.303894,18.303894,18.310913,0.0,0.03314752,0.03314752,0.051475596,124.0,18.300018,0.0,0.0,0.0,553.52563,1.0107464e-05,0.0,60.586254,123.54228,0.0,30.000002,0.117773965,70.0,238.66812,145.86299,0.0,60.586254,0.11777271,0.0,57.810043,8.330017
33137,21428220.0,0.0,22.147339,21.066772,22.147339,21.999115,22.398773,22.124878,18.286499,18.295624,18.295624,18.300507,0.0,0.032728814,0.032728814,0.050733108,120.0,18.300018,0.0,0.0,0.0,545.22974,9.956023e-06,0.0,60.289555,123.73364,0.0,30.000002,0.1161933,70.0,238.62003,145.31123,0.0,60.289555,0.116189316,0.0,57.511234,8.330017
33138,21428280.0,0.0,22.143494,21.04065,22.143494,21.99414,22.395569,22.121765,18.288055,18.291168,18.291168,18.294373,0.0,0.032379344,0.032379344,0.050106317,116.0,18.300018,0.0,0.0,0.0,538.15063,9.828191e-06,0.0,60.15912,122.54784,0.0,30.000002,0.11486714,70.0,238.55724,144.10756,0.0,60.15912,0.11486151,0.0,57.381077,8.330017
33139,21428340.0,0.0,22.139832,21.014496,22.139832,21.98941,22.392517,22.118805,18.289948,18.289154,18.289154,18.291107,0.0,0.03209618,0.03209618,0.049596235,112.0,18.300018,0.0,0.0,0.0,532.3069,9.7236425e-06,0.0,60.16302,120.36577,0.0,30.000002,0.113790244,70.0,238.49606,142.46301,0.0,60.16302,0.113783434,0.0,57.38749,8.330017
33140,21428400.0,0.0,22.136292,20.988342,22.136292,21.984833,22.389587,22.115936,18.291748,18.288574,18.288574,18.289581,0.0,0.0318708,0.0318708,0.04919048,108.0,18.300018,0.0,0.0,0.0,527.5674,9.639495e-06,0.0,60.270947,117.5151,0.0,30.000002,0.11293332,70.0,238.44725,140.5456,0.0,60.270947,0.11292583,0.0,57.499443,8.330017
33141,21428460.0,0.0,22.132935,20.962128,22.132935,21.98056,22.38684,22.11325,18.293335,18.288818,18.288818,18.289185,0.0,0.031693567,0.031693567,0.04887272,104.0,18.300018,0.0,0.0,0.0,523.76746,9.572495e-06,0.0,60.46186,114.2044,0.0,30.000002,0.112260796,70.0,238.41612,138.45341,0.0,60.46186,0.11225291,0.0,57.69518,8.330017
33142,21428520.0,0.0,22.12967,20.935944,22.12967,21.97638,22.384186,22.110596,18.294678,18.28946,18.28946,18.289368,0.0,0.03155445,0.03155445,0.04862479,100.0,18.300018,0.0,0.0,0.0,520.716,9.51907e-06,0.0,60.716892,110.604004,0.0,30.000002,0.111734405,70.0,238.40501,136.26228,0.0,60.716892,0.11172632,0.0,57.95515,8.330017
33143,21428580.0,0.0,22.126465,20.90976,22.126465,21.972351,22.381592,22.108002,18.295715,18.290222,18.290222,18.289825,0.0,0.031443648,0.031443648,0.048428394,96.0,18.300018,0.0,0.0,0.0,518.2182,9.475604e-06,0.0,61.02035,106.83798,0.0,30.000002,0.111316055,70.0,238.41423,134.02306,0.0,61.02035,0.11130783,0.0,58.26328,8.330017
33144,21428640.0,0.0,22.123322,20.883545,22.123322,21.968384,22.379059,22.105469,18.29654,18.291016,18.291016,18.290405,0.0,0.031354483,0.031354483,0.048271745,92.0,18.300018,0.0,0.0,0.0,516.1511,9.439856e-06,0.0,61.36425,102.968285,0.0,30.000002,0.11098073,70.0,238.44315,131.75829,0.0,61.36425,0.11097247,0.0,58.61129,8.330017
33145,21428700.0,0.0,22.12027,20.85736,22.12027,21.964508,22.376587,22.102997,18.29712,18.291718,18.291718,18.291046,0.0,0.03128528,0.03128528,0.04815321,88.0,18.300018,0.0,0.0,0.0,514.48224,9.411202e-06,0.0,61.748547,99.01737,0.0,30.000002,0.11072347,70.0,238.49078,129.47685,0.0,61.748547,0.11071487,0.0,58.998512,8.330017
33146,21428760.0,0.0,22.11728,20.831207,22.11728,21.960754,22.374207,22.100586,18.297516,18.292328,18.292328,18.291565,0.0,0.031224906,0.031224906,0.0480516,84.0,18.300018,0.0,0.0,0.0,513.009,9.385955e-06,0.0,62.15973,95.05963,0.0,30.000002,0.110501006,70.0,238.55591,127.20239,0.0,62.15973,0.11049244,0.0,59.410973,8.330017
33147,21428820.0,0.0,22.11435,20.805084,22.11435,21.957062,22.371857,22.098206,18.297821,18.292755,18.292755,18.292023,0.0,0.03117513,0.03117513,0.047969412,80.0,18.300018,0.0,0.0,0.0,511.73026,9.364131e-06,0.0,62.601578,91.091576,0.0,30.000002,0.11031693,70.0,238.63736,124.93309,0.0,62.601578,0.11030695,0.0,59.851734,8.330017
33148,21428880.0,0.0,22.11145,20.778961,22.11145,21.9534,22.369537,22.095856,18.297974,18.293152,18.293152,18.292389,0.0,0.031121382,0.031121382,0.047881745,76.0,18.300018,0.0,0.0,0.0,510.4448,9.342095e-06,0.0,63.05951,87.164696,0.0,30.000002,0.11012395,70.0,238.73419,122.6811,0.0,63.05951,0.11011547,0.0,60.3071,8.330017
33149,21428940.0,0.0,22.108582,20.7529,22.108582,21.94983,22.36728,22.093536,18.298065,18.293396,18.293396,18.292664,0.0,0.031073708,0.031073708,0.04780508,72.0,18.300018,0.0,0.0,0.0,509.2373,9.321357e-06,0.0,63.548046,83.23702,0.0,30.000002,0.109949194,70.0,238.84569,120.43101,0.0,63.548046,0.109939195,0.0,60.790062,8.330017
33150,21429000.0,0.0,22.105774,20.726868,22.105774,21.94629,22.36502,22.091248,18.298126,18.29358,18.29358,18.292847,0.0,0.03102397,0.03102397,0.0477257,68.0,18.300018,0.0,0.0,0.0,508.02393,9.300465e-06,0.0,64.06022,79.33652,0.0,30.000002,0.109768085,70.0,238.97096,118.19061,0.0,64.06022,0.109757066,0.0,61.294216,8.330017
33151,21429060.0,0.0,22.102997,20.700897,22.102997,21.94278,22.362823,22.08899,18.298065,18.293732,18.293732,18.293,0.0,0.030965874,0.030965874,0.047629766,64.0,18.300018,0.0,0.0,0.0,506.7194,9.2777755e-06,0.0,64.59056,75.48547,0.0,30.000002,0.1095607,70.0,239.10919,115.96655,0.0,64.59056,0.10955229,0.0,61.815273,8.330017
33152,21429120.0,0.0,22.10028,20.674988,22.10028,21.939331,22.360687,22.086792,18.298004,18.293762,18.293762,18.29306,0.0,0.030914098,0.030914098,0.04754405,60.0,18.300018,0.0,0.0,0.0,505.362,9.254008e-06,0.0,65.15826,71.64442,0.0,30.000002,0.10934443,70.0,239.26053,113.73675,0.0,65.15826,0.10932351,0.0,62.371872,8.330017
33153,21429180.0,0.0,22.097626,20.64914,22.097626,21.935974,22.358582,22.084595,18.297943,18.293762,18.293762,18.29309,0.0,0.03085309,0.03085309,0.04744027,56.0,18.300018,0.0,0.0,0.0,503.9606,9.229411e-06,0.0,65.755936,67.81571,0.0,30.000002,0.10911597,70.0,239.42406,111.511154,0.0,65.755936,0.10909459,0.0,62.95739,8.330017
33154,21429240.0,0.0,22.09497,20.623352,22.09497,21.932648,22.356506,22.082428,18.29776,18.293732,18.293732,18.29306,0.0,0.030775307,0.030775307,0.047304776,52.0,18.300018,0.0,0.0,0.0,502.44662,9.202694e-06,0.0,66.37611,64.0339,0.0,30.000002,0.108854316,70.0,239.59903,109.3025,0.0,66.37611,0.108845875,0.0,63.564796,8.330017
33155,21429300.0,0.0,22.092438,20.597656,22.092438,21.929413,22.354462,22.080322,18.297577,18.29364,18.29364,18.293,0.0,0.030706588,0.030706588,0.047187693,48.0,18.300018,0.0,0.0,0.0,500.77435,9.172878e-06,0.0,67.04672,60.270992,0.0,30.000002,0.10856233,70.0,239.78693,107.08265,0.0,67.04672,0.10853932,0.0,64.22142,8.330017
33156,21429360.0,0.0,22.089905,20.572052,22.089905,21.926178,22.352478,22.078247,18.297363,18.293518,18.293518,18.292877,0.0,0.030610789,0.030610789,0.0470196,44.0,18.300018,0.0,0.0,0.0,498.99805,9.141166e-06,0.0,67.74533,56.53978,0.0,30.000002,0.108239844,70.0,239.98526,104.87838,0.0,67.74533,0.10823131,0.0,64.90542,8.330017
33157,21429420.0,0.0,22.087433,20.546509,22.087433,21.923035,22.350555,22.076202,18.297058,18.293335,18.293335,18.292725,0.0,0.03051109,0.03051109,0.046846,40.0,18.300018,0.0,0.0,0.0,496.99136,9.104971e-06,0.0,68.492165,52.851864,0.0,30.000002,0.10786666,70.0,240.19527,102.675476,0.0,68.492165,0.10785806,0.0,65.636734,8.330017
33158,21429480.0,0.0,22.085052,20.521088,22.085052,21.920013,22.348663,22.074219,18.296783,18.293121,18.293121,18.292542,0.0,0.030401032,0.030401032,0.046654537,36.0,18.300018,0.0,0.0,0.0,494.8111,9.065596e-06,0.0,69.29637,49.18296,0.0,30.000002,0.10745263,70.0,240.41669,100.468834,0.0,69.29637,0.10744324,0.0,66.424225,8.330017
33159,21429540.0,0.0,22.082794,20.495758,22.082764,21.917053,22.346863,22.072296,18.296387,18.292877,18.292877,18.292297,0.0,0.030272052,0.030272052,0.046429217,32.0,18.300018,0.0,0.0,0.0,492.3841,9.021531e-06,0.0,70.15232,45.568844,0.0,30.000002,0.106975704,70.0,240.64847,98.273285,0.0,70.15232,0.106967896,0.0,67.26252,8.330017
33160,21429600.0,0.0,22.080475,20.47055,22.080475,21.914185,22.345093,22.070374,18.296875,18.292908,18.292908,18.292328,0.0,0.030195972,0.030195972,0.046303768,29.666666,18.300018,0.0,0.0,0.0,490.54623,8.988509e-06,0.0,71.055695,42.250885,0.0,30.000002,0.10669338,70.0,240.85759,96.30617,0.0,71.055695,0.10668604,0.0,68.14571,8.330017
33161,21429660.0,0.0,22.078217,20.445465,22.078217,21.911316,22.343353,22.068512,18.297485,18.293304,18.293304,18.292694,0.0,0.030130977,0.030130977,0.046196163,27.333334,18.300018,0.0,0.0,0.0,489.1426,8.964535e-06,0.0,71.983536,39.17522,0.0,30.000002,0.10645568,70.0,241.05515,94.48902,0.0,71.983536,0.10644884,0.0,69.05088,8.330017
33162,21429720.0,0.0,22.07602,20.420502,22.07602,21.908508,22.341675,22.066711,18.29779,18.293762,18.293762,18.293121,0.0,0.030076208,0.030076208,0.046105985,25.0,18.300018,0.0,0.0,0.0,487.8786,8.94255e-06,0.0,72.945366,36.299507,0.0,30.000002,0.10624707,70.0,241.24321,92.79245,0.0,72.945366,0.10623888,0.0,69.987625,8.330017
33163,21429780.0,0.0,22.073792,20.39566,22.073792,21.905731,22.339996,22.06488,18.299164,18.294678,18.294678,18.294006,0.0,0.030104429,0.030104429,0.046168525,25.0,18.300018,0.0,0.0,0.0,487.7884,8.942591e-06,0.0,73.89034,33.903282,0.0,30.000002,0.1063747,70.0,241.37996,91.47094,0.0,73.89034,0.10637049,0.0,70.90498,8.330017
33164,21429840.0,0.0,22.071503,20.370972,22.071533,21.902893,22.338287,22.063019,18.30066,18.296051,18.296051,18.29535,0.0,0.030182408,0.030182408,0.04631606,25.0,18.300018,0.0,0.0,0.0,488.76273,8.963562e-06,0.0,74.78522,31.923298,0.0,30.000002,0.10667721,70.0,241.4795,90.43559,0.0,74.78522,0.106673844,0.0,71.76922,8.330017
33165,21429900.0,0.0,22.069275,20.346405,22.069214,21.900024,22.336548,22.061157,18.301697,18.297455,18.297455,18.296753,0.0,0.030276826,0.030276826,0.046490084,25.0,18.300018,0.0,0.0,0.0,490.0672,8.99e-06,0.0,75.63682,30.219954,0.0,30.000002,0.10704018,70.0,241.558,89.57344,0.0,75.63682,0.107037745,0.0,72.589035,8.330017
33166,21429960.0,0.0,22.066833,20.322021,22.066833,21.897064,22.334778,22.059265,18.302399,18.298737,18.298737,18.298096,0.0,0.030395063,0.030395063,0.046703666,25.0,18.300018,0.0,0.0,0.0,491.74872,9.02295e-06,0.0,76.42734,28.805628,0.0,30.000002,0.10749164,70.0,241.61194,88.90025,0.0,76.42734,0.10748989,0.0,73.34681,8.330017
33167,21430020.0,0.0,22.064392,20.29776,22.064392,21.893982,22.332977,22.057312,18.302917,18.299835,18.299835,18.299225,0.0,0.030527718,0.030527718,0.04694009,25.0,18.300018,0.0,0.0,0.0,493.68958,9.0606345e-06,0.0,77.14756,27.64238,0.0,30.000002,0.10799292,70.0,241.64629,88.38329,0.0,77.14756,0.107991666,0.0,74.03425,8.330017
33168,21430080.0,0.0,22.06195,20.273682,22.06192,21.89087,22.331116,22.055328,18.303223,18.300781,18.300781,18.300232,0.0,0.030664032,0.030664032,0.047181077,25.0,18.300018,0.0,0.0,0.0,495.7084,9.099569e-06,0.0,77.812485,26.653318,0.0,30.000002,0.10850701,70.0,241.66855,87.968124,0.0,77.812485,0.108506225,0.0,74.66689,8.330017
33169,21430140.0,0.0,22.059357,20.249786,22.059357,21.887665,22.329193,22.053284,18.303406,18.301483,18.301483,18.300995,0.0,0.030806623,0.030806623,0.047431044,25.0,18.300018,0.0,0.0,0.0,497.8035,9.139787e-06,0.0,78.40455,25.852907,0.0,30.000002,0.10904268,70.0,241.67705,87.66607,0.0,78.40455,0.10904227,0.0,75.2277,8.330017
33170,21430200.0,0.0,22.056732,20.226044,22.056732,21.8844,22.32721,22.051208,18.303467,18.301971,18.301971,18.301605,0.0,0.030950177,0.030950177,0.04768083,25.0,18.300018,0.0,0.0,0.0,499.9133,9.180255e-06,0.0,78.92232,25.214579,0.0,30.000002,0.10957944,70.0,241.67502,87.45631,0.0,78.92232,0.10957931,0.0,75.7159,8.330017
33171,21430260.0,0.0,22.054047,20.202515,22.054047,21.880981,22.325195,22.049072,18.303467,18.302368,18.302368,18.302063,0.0,0.031091196,0.031091196,0.04792475,25.0,18.300018,0.0,0.0,0.0,501.9738,9.21975e-06,0.0,79.37921,24.695803,0.0,30.000002,0.110105805,70.0,241.66605,87.31141,0.0,79.37921,0.11010592,0.0,76.14496,8.330017
33172,21430320.0,0.0,22.0513,20.179138,22.0513,21.877502,22.32312,22.046875,18.303375,18.302643,18.302643,18.302399,0.0,0.031228736,0.031228736,0.048161417,25.0,18.300018,0.0,0.0,0.0,503.96597,9.2579585e-06,0.0,79.78252,24.273577,0.0,30.000002,0.11061787,70.0,241.65193,87.21727,0.0,79.78252,0.1106182,0.0,76.52222,8.330017
33173,21430380.0,0.0,22.048492,20.156006,22.048492,21.873962,22.321014,22.044678,18.303253,18.302795,18.302795,18.302612,0.0,0.03136077,0.03136077,0.04838738,25.0,18.300018,0.0,0.0,0.0,505.8503,9.294153e-06,0.0,80.1239,23.950321,0.0,30.000002,0.11110812,70.0,241.63315,87.173355,0.0,80.1239,0.11110859,0.0,76.83996,8.330017
33174,21430440.0,0.0,22.045654,20.133026,22.045654,21.870392,22.318848,22.04242,18.30307,18.302856,18.302856,18.302734,0.0,0.031484112,0.031484112,0.048597332,25.0,18.300018,0.0,0.0,0.0,507.5963,9.327782e-06,0.0,80.4093,23.706335,0.0,30.000002,0.11156882,70.0,241.61159,87.16627,0.0,80.4093,0.1115694,0.0,77.10428,8.330017
33175,21430500.0,0.0,22.042755,20.11029,22.042755,21.8667,22.31665,22.0401,18.302856,18.302795,18.302795,18.302734,0.0,0.031601798,0.031601798,0.048796732,25.0,18.300018,0.0,0.0,0.0,509.1944,9.358698e-06,0.0,80.626526,23.559208,0.0,30.000002,0.11199939,70.0,241.58626,87.20621,0.0,80.626526,0.11200004,0.0,77.303406,8.330017
33176,21430560.0,0.0,22.039825,20.087769,22.039825,21.862976,22.314392,22.03778,18.302612,18.302734,18.302734,18.302673,0.0,0.031710736,0.031710736,0.0489803,25.0,18.300018,0.0,0.0,0.0,510.66025,9.387173e-06,0.0,80.80178,23.46317,0.0,30.000002,0.112400934,70.0,241.55995,87.267166,0.0,80.80178,0.11240165,0.0,77.46279,8.330017
33177,21430620.0,0.0,22.036835,20.06549,22.036835,21.859161,22.312134,22.03543,18.302338,18.302582,18.302582,18.302582,0.0,0.03180955,0.03180955,0.049146105,25.0,18.300018,0.0,0.0,0.0,511.94647,9.412316e-06,0.0,80.93126,23.420034,0.0,30.000002,0.112764455,70.0,241.53336,87.347664,0.0,80.93126,0.1127652,0.0,77.57904,8.330017
33178,21430680.0,0.0,22.033813,20.043427,22.033844,21.855347,22.309845,22.03302,18.302063,18.302399,18.302399,18.30243,0.0,0.03189805,0.03189805,0.04929396,25.0,18.300018,0.0,0.0,0.0,513.0511,9.434108e-06,0.0,81.01794,23.424294,0.0,30.000002,0.11308935,70.0,241.50687,87.44442,0.0,81.01794,0.11309011,0.0,77.65504,8.330017
33179,21430740.0,0.0,22.030792,20.021576,22.030792,21.85147,22.307495,22.03061,18.301758,18.302185,18.302185,18.302216,0.0,0.031975776,0.031975776,0.049423315,25.0,18.300018,0.0,0.0,0.0,513.96906,9.452454e-06,0.0,81.06893,23.464598,0.0,30.000002,0.11337424,70.0,241.48135,87.55049,0.0,81.06893,0.113374986,0.0,77.69768,8.330017
33180,21430800.0,0.0,22.02774,20.0,22.02774,21.847595,22.305145,22.028198,18.301453,18.301971,18.301971,18.302002,0.0,0.032043137,0.032043137,0.049535,25.0,18.300018,0.0,0.0,0.0,514.70654,9.467466e-06,0.0,81.09196,23.53033,0.0,30.000002,0.11362041,70.0,241.45737,87.660164,0.0,81.09196,0.113621235,0.0,77.71432,8.330017
33181,21430860.0,0.0,22.024689,19.979553,22.02472,21.84375,22.302795,22.025787,18.301178,18.301697,18.301697,18.301758,0.0,0.032097846,0.032097846,0.04962534,25.0,18.300018,0.0,0.0,0.0,515.2314,9.478531e-06,0.0,81.07976,23.629099,0.0,30.000002,0.11382054,70.0,241.43506,87.77564,0.0,81.07976,0.11382122,0.0,77.69814,8.330017
33182,21430920.0,0.0,22.021667,19.960999,22.021667,21.839874,22.300446,22.023346,18.300903,18.301453,18.301453,18.301514,0.0,0.032139532,0.032139532,0.04969373,25.0,18.300018,0.0,0.0,0.0,515.5344,9.485505e-06,0.0,81.04249,23.745798,0.0,30.000002,0.11397233,70.0,241.41556,87.88758,0.0,81.04249,0.11397296,0.0,77.65886,8.330017
33183,21430980.0,0.0,22.018616,19.944366,22.018646,21.83603,22.298065,22.020935,18.300629,18.301178,18.301178,18.30127,0.0,0.032172438,0.032172438,0.049747366,25.0,18.300018,0.0,0.0,0.0,515.68756,9.489717e-06,0.0,80.99194,23.869694,0.0,30.000002,0.11409181,70.0,241.39822,87.994354,0.0,80.99194,0.114092395,0.0,77.607475,8.330017
33184,21431040.0,0.0,22.015594,19.929565,22.015594,21.832184,22.295685,22.018494,18.300385,18.300934,18.300934,18.301025,0.0,0.032199845,0.032199845,0.049791757,25.0,18.300018,0.0,0.0,0.0,515.7469,9.492202e-06,0.0,80.934105,23.996948,0.0,30.000002,0.11419113,70.0,241.38234,88.09725,0.0,80.934105,0.11419169,0.0,77.54949,8.330017
33185,21431100.0,0.0,22.012543,19.916504,22.012543,21.828339,22.293304,22.016052,18.30017,18.30069,18.30069,18.300781,0.0,0.032217324,0.032217324,0.049819574,25.0,18.300018,0.0,0.0,0.0,515.6365,9.491556e-06,0.0,80.86635,24.125,0.0,30.000002,0.1142539,70.0,241.36935,88.189995,0.0,80.86635,0.11425441,0.0,77.48267,8.330017
33186,21431160.0,0.0,22.009583,19.905151,22.009583,21.824585,22.290955,22.013672,18.299957,18.300476,18.300476,18.300537,0.0,0.032230403,0.032230403,0.049840033,25.0,18.300018,0.0,0.0,0.0,515.45624,9.489585e-06,0.0,80.7955,24.251928,0.0,30.000002,0.114300616,70.0,241.35776,88.277435,0.0,80.7955,0.11430106,0.0,77.41321,8.330017
33187,21431220.0,0.0,22.006622,19.895447,22.006622,21.820831,22.288635,22.011292,18.299805,18.300262,18.300262,18.300323,0.0,0.03223749,0.03223749,0.049850512,25.0,18.300018,0.0,0.0,0.0,515.17645,9.485786e-06,0.0,80.72193,24.374771,0.0,30.000002,0.1143253,70.0,241.34819,88.35609,0.0,80.72193,0.11432571,0.0,77.34154,8.330017
33188,21431280.0,0.0,22.003662,19.88736,22.003662,21.817108,22.286285,22.008942,18.299652,18.30008,18.30008,18.30014,0.0,0.03223817,0.03223817,0.049850356,25.0,18.300018,0.0,0.0,0.0,514.789,9.480007e-06,0.0,80.648766,24.488045,0.0,30.000002,0.11432651,70.0,241.34111,88.422325,0.0,80.648766,0.114326864,0.0,77.270706,8.330017
33189,21431340.0,0.0,22.000763,19.880768,22.000763,21.813446,22.283966,22.006561,18.29956,18.299927,18.299927,18.299988,0.0,0.032233115,0.032233115,0.04984079,25.0,18.300018,0.0,0.0,0.0,514.3027,9.4724155e-06,0.0,80.58227,24.582872,0.0,30.000002,0.11430607,70.0,241.3369,88.47151,0.0,80.58227,0.11430635,0.0,77.20673,8.330017
33190,21431400.0,0.0,21.997833,19.875671,21.997833,21.809753,22.281647,22.004211,18.299438,18.299774,18.299774,18.299835,0.0,0.032228336,0.032228336,0.049831595,25.0,18.300018,0.0,0.0,0.0,513.8285,9.4650395e-06,0.0,80.51431,24.681057,0.0,30.000002,0.11428816,70.0,241.33229,88.52341,0.0,80.51431,0.11428845,0.0,77.14129,8.330017
33191,21431460.0,0.0,21.994965,19.871979,21.994995,21.806183,22.279388,22.001923,18.299347,18.299652,18.299652,18.299713,0.0,0.032220945,0.032220945,0.049818132,25.0,18.300018,0.0,0.0,0.0,513.3113,9.456833e-06,0.0,80.45019,24.769716,0.0,30.000002,0.11425995,70.0,241.3291,88.56673,0.0,80.45019,0.11426018,0.0,77.07974,8.330017
33192,21431520.0,0.0,21.992157,19.86966,21.992157,21.802612,22.27713,21.999634,18.299286,18.29953,18.29953,18.299591,0.0,0.03221107,0.03221107,0.049800638,25.0,18.300018,0.0,0.0,0.0,512.75604,9.447937e-06,0.0,80.392746,24.844507,0.0,30.000002,0.1142227,70.0,241.32748,88.59935,0.0,80.392746,0.11422291,0.0,77.024826,8.330017
33193,21431580.0,0.0,21.98935,19.868622,21.98935,21.799103,22.274872,21.997345,18.299255,18.299438,18.299438,18.2995,0.0,0.032200295,0.032200295,0.049781688,25.0,18.300018,0.0,0.0,0.0,512.18726,9.438792e-06,0.0,80.33882,24.912668,0.0,30.000002,0.11418221,70.0,241.32654,88.62716,0.0,80.33882,0.1141824,0.0,76.97338,8.330017
33194,21431640.0,0.0,21.986542,19.868805,21.986542,21.795593,22.272644,21.995087,18.299225,18.299377,18.299377,18.299408,0.0,0.032188494,0.032188494,0.04976116,25.0,18.300018,0.0,0.0,0.0,511.6034,9.429373e-06,0.0,80.29263,24.967304,0.0,30.000002,0.11413808,70.0,241.3267,88.646034,0.0,80.29263,0.114138246,0.0,76.92949,8.330017
33195,21431700.0,0.0,21.983795,19.870178,21.983795,21.792145,22.270447,21.992859,18.299194,18.299347,18.299347,18.299377,0.0,0.03217682,0.03217682,0.049741033,25.0,18.300018,0.0,0.0,0.0,511.02444,9.420046e-06,0.0,80.25741,25.0049,0.0,30.000002,0.11409448,70.0,241.3279,88.65515,0.0,80.25741,0.11409461,0.0,76.896194,8.330017
33196,21431760.0,0.0,21.98108,19.87268,21.98108,21.788757,22.26825,21.990662,18.299194,18.299286,18.299286,18.299316,0.0,0.03216495,0.03216495,0.049720526,25.0,18.300018,0.0,0.0,0.0,510.4471,9.410707e-06,0.0,80.22045,25.045067,0.0,30.000002,0.114050366,70.0,241.32895,88.66561,0.0,80.22045,0.114050485,0.0,76.86124,8.330017
33197,21431820.0,0.0,21.978394,19.876251,21.978394,21.7854,22.266083,21.988464,18.299194,18.299286,18.299286,18.299286,0.0,0.03215345,0.03215345,0.04970078,25.0,18.300018,0.0,0.0,0.0,509.87997,9.401564e-06,0.0,80.19084,25.074211,0.0,30.000002,0.11400762,70.0,241.33058,88.67006,0.0,80.19084,0.114007734,0.0,76.833374,8.330017
33198,21431880.0,0.0,21.975739,19.880798,21.975739,21.782104,22.263947,21.986298,18.299225,18.299255,18.299255,18.299286,0.0,0.03214327,0.03214327,0.049683396,25.0,18.300018,0.0,0.0,0.0,509.33917,9.392908e-06,0.0,80.170425,25.09081,0.0,30.000002,0.11396985,70.0,241.33258,88.66866,0.0,80.170425,0.113969944,0.0,76.81431,8.330017
33199,21431940.0,0.0,21.973083,19.886292,21.973083,21.778778,22.26181,21.98413,18.299225,18.299255,18.299255,18.299286,0.0,0.032132808,0.032132808,0.049665514,25.0,18.300018,0.0,0.0,0.0,508.79382,9.384159e-06,0.0,80.14863,25.10919,0.0,30.000002,0.11393107,70.0,241.33456,88.66801,0.0,80.14863,0.11393117,0.0,76.79394,8.330017
33200,21432000.0,0.0,21.970459,19.8927,21.970459,21.775513,22.259674,21.981995,18.299255,18.299255,18.299255,18.299255,0.0,0.032123376,0.032123376,0.04964946,25.0,18.300018,0.0,0.0,0.0,508.26834,9.375778e-06,0.0,80.13277,25.119732,0.0,30.000002,0.113896154,70.0,241.33672,88.663925,0.0,80.13277,0.113896236,0.0,76.779236,8.330017
33201,21432060.0,0.0,21.967865,19.899902,21.967865,21.772278,22.257568,21.979858,18.299286,18.299255,18.299255,18.299286,0.0,0.03211434,0.03211434,0.049634095,25.0,18.300018,0.0,0.0,0.0,507.75342,9.367559e-06,0.0,80.11886,25.127764,0.0,30.000002,0.11386271,70.0,241.3389,88.65882,0.0,80.11886,0.11386278,0.0,76.76641,8.330017
33202,21432120.0,0.0,21.965271,19.907898,21.965271,21.769104,22.255463,21.977783,18.299316,18.299286,18.299286,18.299286,0.0,0.032106183,0.032106183,0.04962027,25.0,18.300018,0.0,0.0,0.0,507.25754,9.359694e-06,0.0,80.10882,25.130997,0.0,30.000002,0.11383256,70.0,241.34111,88.651886,0.0,80.10882,0.11383264,0.0,76.757256,8.330017
33203,21432180.0,0.0,21.962738,19.916595,21.962738,21.76593,22.253387,21.975677,18.299347,18.299286,18.299286,18.299286,0.0,0.032098956,0.032098956,0.049608063,25.0,18.300018,0.0,0.0,0.0,506.77982,9.352162e-06,0.0,80.102104,25.13037,0.0,30.000002,0.11380589,70.0,241.34328,88.64373,0.0,80.102104,0.113805965,0.0,76.751274,8.330017
33204,21432240.0,0.0,21.960175,19.925934,21.960175,21.762756,22.251312,21.973602,18.299377,18.299316,18.299316,18.299316,0.0,0.03209265,0.03209265,0.049597446,25.0,18.300018,0.0,0.0,0.0,506.31973,9.344949e-06,0.0,80.09803,25.126963,0.0,30.000002,0.11378265,70.0,241.34535,88.63496,0.0,80.09803,0.11378274,0.0,76.74777,8.330017
33205,21432300.0,0.0,21.957642,19.935852,21.957642,21.759644,22.249268,21.971527,18.299377,18.299347,18.299347,18.299347,0.0,0.032087285,0.032087285,0.04958846,25.0,18.300018,0.0,0.0,0.0,505.8776,9.338063e-06,0.0,80.09692,25.120298,0.0,30.000002,0.11376294,70.0,241.34734,88.62533,0.0,80.09692,0.11376302,0.0,76.747086,8.330017
33206,21432360.0,0.0,21.95517,19.94632,21.95517,21.756592,22.247223,21.969482,18.299408,18.299377,18.299377,18.299347,0.0,0.032082833,0.032082833,0.049581036,25.0,18.300018,0.0,0.0,0.0,505.45502,9.331506e-06,0.0,80.0979,25.111717,0.0,30.000002,0.113746606,70.0,241.34918,88.61557,0.0,80.0979,0.11374668,0.0,76.74835,8.330017
33207,21432420.0,0.0,21.952698,19.957275,21.952698,21.75354,22.245209,21.967468,18.299438,18.299408,18.299408,18.299377,0.0,0.03207923,0.03207923,0.04957506,25.0,18.300018,0.0,0.0,0.0,505.05032,9.325276e-06,0.0,80.100494,25.101892,0.0,30.000002,0.1137334,70.0,241.35085,88.606,0.0,80.100494,0.11373351,0.0,76.75112,8.330017
33208,21432480.0,0.0,21.950256,19.968628,21.950256,21.750519,22.243195,21.965454,18.299469,18.299408,18.299408,18.299408,0.0,0.032076437,0.032076437,0.049570464,25.0,18.300018,0.0,0.0,0.0,504.66187,9.319344e-06,0.0,80.104485,25.091118,0.0,30.000002,0.113723226,70.0,241.35233,88.59677,0.0,80.104485,0.11372331,0.0,76.75518,8.330017
33209,21432540.0,0.0,21.947815,19.980347,21.947815,21.747498,22.24118,21.96344,18.2995,18.299438,18.299438,18.299438,0.0,0.03207435,0.03207435,0.049567062,25.0,18.300018,0.0,0.0,0.0,504.28702,9.313657e-06,0.0,80.109375,25.080011,0.0,30.000002,0.113715634,70.0,241.3536,88.588104,0.0,80.109375,0.11371574,0.0,76.76008,8.330017
33210,21432600.0,0.0,21.945374,19.99237,21.945374,21.744507,22.239197,21.961456,18.29953,18.299469,18.299469,18.299469,0.0,0.032072846,0.032072846,0.049564652,25.0,18.300018,0.0,0.0,0.0,503.9237,9.308173e-06,0.0,80.11476,25.069042,0.0,30.000002,0.113710225,70.0,241.35472,88.580154,0.0,80.11476,0.11371032,0.0,76.7654,8.330017
33211,21432660.0,0.0,21.942963,20.004608,21.942993,21.741577,22.237213,21.959503,18.29953,18.2995,18.2995,18.299469,0.0,0.032071985,0.032071985,0.049563326,25.0,18.300018,0.0,0.0,0.0,503.57486,9.302928e-06,0.0,80.12082,25.058025,0.0,30.000002,0.11370718,70.0,241.35565,88.57287,0.0,80.12082,0.11370728,0.0,76.771324,8.330017
33212,21432720.0,0.0,21.940582,20.017029,21.940613,21.738678,22.23523,21.95755,18.29956,18.2995,18.2995,18.2995,0.0,0.032071598,0.032071598,0.04956279,25.0,18.300018,0.0,0.0,0.0,503.23694,9.297883e-06,0.0,80.127,25.047546,0.0,30.000002,0.11370585,70.0,241.3564,88.56639,0.0,80.127,0.11370596,0.0,76.77734,8.330017
33213,21432780.0,0.0,21.938232,20.029602,21.938232,21.735748,22.233276,21.955597,18.29956,18.29953,18.29953,18.29953,0.0,0.03207156,0.03207156,0.04956284,25.0,18.300018,0.0,0.0,0.0,502.90698,9.292979e-06,0.0,80.13307,25.037813,0.0,30.000002,0.113705836,70.0,241.35701,88.56074,0.0,80.13307,0.11370595,0.0,76.78322,8.330017
33214,21432840.0,0.0,21.935883,20.042206,21.935883,21.73288,22.231323,21.953644,18.299591,18.29956,18.29956,18.29953,0.0,0.032071933,0.032071933,0.049563576,25.0,18.300018,0.0,0.0,0.0,502.5861,9.288236e-06,0.0,80.13912,25.028755,0.0,30.000002,0.113707304,70.0,241.35744,88.55591,0.0,80.13912,0.11370743,0.0,76.789055,8.330017
33215,21432900.0,0.0,21.933533,20.05484,21.933533,21.730011,22.22937,21.951721,18.299591,18.29956,18.29956,18.29956,0.0,0.032072555,0.032072555,0.049564715,25.0,18.300018,0.0,0.0,0.0,502.27075,9.283588e-06,0.0,80.144844,25.020613,0.0,30.000002,0.11370969,70.0,241.35776,88.55187,0.0,80.144844,0.113709815,0.0,76.79455,8.330017
33216,21432960.0,0.0,21.931213,20.067383,21.931213,21.727173,22.227448,21.949799,18.299591,18.299591,18.299591,18.29956,0.0,0.032073386,0.032073386,0.049566206,25.0,18.300018,0.0,0.0,0.0,501.96188,9.279034e-06,0.0,80.150185,25.013409,0.0,30.000002,0.11371284,70.0,241.35796,88.548615,0.0,80.150185,0.11371297,0.0,76.79966,8.330017
33217,21433020.0,0.0,21.928925,20.079834,21.928925,21.724365,22.225525,21.947906,18.299622,18.299591,18.299591,18.299591,0.0,0.032074362,0.032074362,0.04956792,25.0,18.300018,0.0,0.0,0.0,501.65836,9.274575e-06,0.0,80.15506,25.007172,0.0,30.000002,0.113716505,70.0,241.35805,88.54606,0.0,80.15506,0.11371663,0.0,76.80431,8.330017
33218,21433080.0,0.0,21.926636,20.092133,21.926636,21.721588,22.223602,21.946014,18.299622,18.299591,18.299591,18.299591,0.0,0.032075413,0.032075413,0.04956976,25.0,18.300018,0.0,0.0,0.0,501.35794,9.270168e-06,0.0,80.159424,25.001879,0.0,30.000002,0.113720454,70.0,241.35805,88.544136,0.0,80.159424,0.11372058,0.0,76.80846,8.330017
33219,21433140.0,0.0,21.924347,20.104187,21.924347,21.718811,22.22171,21.944153,18.299622,18.299622,18.299622,18.299591,0.0,0.032076493,0.032076493,0.049571626,25.0,18.300018,0.0,0.0,0.0,501.05954,9.265791e-06,0.0,80.16328,24.99745,0.0,30.000002,0.11372448,70.0,241.358,88.54274,0.0,80.16328,0.11372461,0.0,76.8121,8.330017
33220,21433200.0,0.0,21.922058,20.115936,21.922058,21.716034,22.219788,21.94226,18.299622,18.299622,18.299622,18.299622,0.0,0.032077618,0.032077618,0.049573567,25.0,18.300018,0.0,0.0,0.0,500.76303,9.261446e-06,0.0,80.166595,24.993929,0.0,30.000002,0.113728665,70.0,241.35788,88.54192,0.0,80.166595,0.1137288,0.0,76.81524,8.330017
33221,21433260.0,0.0,21.91983,20.12735,21.91983,21.713318,22.217926,21.9404,18.299622,18.299622,18.299622,18.299622,0.0,0.03207872,0.03207872,0.04957546,25.0,18.300018,0.0,0.0,0.0,500.46918,9.257124e-06,0.0,80.16939,24.991207,0.0,30.000002,0.11373276,70.0,241.35773,88.541534,0.0,80.16939,0.1137329,0.0,76.81787,8.330017
33222,21433320.0,0.0,21.917603,20.138367,21.917603,21.710602,22.216034,21.938568,18.299622,18.299622,18.299622,18.299622,0.0,0.03207977,0.03207977,0.04957726,25.0,18.300018,0.0,0.0,0.0,500.17697,9.252829e-06,0.0,80.1717,24.989195,0.0,30.000002,0.11373666,70.0,241.35753,88.541504,0.0,80.1717,0.11373679,0.0,76.82002,8.330017
33223,21433380.0,0.0,21.915375,20.148895,21.915375,21.707916,22.214172,21.936737,18.299622,18.299622,18.299622,18.299622,0.0,0.032080762,0.032080762,0.049578946,25.0,18.300018,0.0,0.0,0.0,499.8856,9.248547e-06,0.0,80.17352,24.98784,0.0,30.000002,0.11374033,70.0,241.35733,88.541794,0.0,80.17352,0.113740474,0.0,76.821724,8.330017
33224,21433440.0,0.0,21.913147,20.158936,21.913177,21.70523,22.21231,21.934906,18.299622,18.299622,18.299622,18.299622,0.0,0.03208167,0.03208167,0.049580492,25.0,18.300018,0.0,0.0,0.0,499.5942,9.244257e-06,0.0,80.17493,24.987034,0.0,30.000002,0.1137437,70.0,241.3571,88.542305,0.0,80.17493,0.113743834,0.0,76.82301,8.330017
33225,21433500.0,0.0,21.91095,20.168365,21.91095,21.702576,22.21045,21.933075,18.299622,18.299622,18.299622,18.299622,0.0,0.03208249,0.03208249,0.049581878,25.0,18.300018,0.0,0.0,0.0,499.30264,9.239957e-06,0.0,80.17598,24.986649,0.0,30.000002,0.11374673,70.0,241.35689,88.54297,0.0,80.17598,0.11374687,0.0,76.82397,8.330017
33226,21433560.0,0.0,21.908783,20.177155,21.908783,21.699951,22.208588,21.931274,18.299622,18.299622,18.299622,18.299622,0.0,0.032083225,0.032083225,0.049583115,25.0,18.300018,0.0,0.0,0.0,499.01224,9.2356595e-06,0.0,80.176636,24.986744,0.0,30.000002,0.11374942,70.0,241.35666,88.543816,0.0,80.176636,0.11374956,0.0,76.824554,8.330017
33227,21433620.0,0.0,21.906616,20.185242,21.906616,21.697327,22.206757,21.929504,18.299622,18.299622,18.299622,18.299622,0.0,0.03208386,0.03208386,0.049584184,25.0,18.300018,0.0,0.0,0.0,498.7226,9.231371e-06,0.0,80.17701,24.987152,0.0,30.000002,0.11375177,70.0,241.35645,88.54473,0.0,80.17701,0.11375191,0.0,76.82487,8.330017
33228,21433680.0,0.0,21.90448,20.192566,21.90448,21.694733,22.204926,21.927704,18.299622,18.299622,18.299622,18.299622,0.0,0.03208441,0.03208441,0.049585097,25.0,18.300018,0.0,0.0,0.0,498.43295,9.227078e-06,0.0,80.177155,24.987774,0.0,30.000002,0.11375377,70.0,241.35625,88.54568,0.0,80.177155,0.11375391,0.0,76.824974,8.330017
33229,21433740.0,0.0,21.902313,20.199097,21.902313,21.692139,22.203094,21.925934,18.299622,18.299622,18.299622,18.299622,0.0,0.032084856,0.032084856,0.04958585,25.0,18.300018,0.0,0.0,0.0,498.14343,9.222786e-06,0.0,80.17705,24.988651,0.0,30.000002,0.113755435,70.0,241.35606,88.54668,0.0,80.17705,0.11375556,0.0,76.82484,8.330017
33230,21433800.0,0.0,21.900177,20.204742,21.900177,21.689575,22.201294,21.924164,18.299622,18.299622,18.299622,18.299622,0.0,0.03208522,0.03208522,0.049586453,25.0,18.300018,0.0,0.0,0.0,497.85364,9.21848e-06,0.0,80.17677,24.989655,0.0,30.000002,0.11375676,70.0,241.3559,88.547646,0.0,80.17677,0.1137569,0.0,76.82455,8.330017
33231,21433860.0,0.0,21.898071,20.209442,21.898071,21.687042,22.199463,21.922394,18.299622,18.299622,18.299622,18.299622,0.0,0.032085504,0.032085504,0.04958692,25.0,18.300018,0.0,0.0,0.0,497.56488,9.2141745e-06,0.0,80.17637,24.990751,0.0,30.000002,0.1137578,70.0,241.35574,88.548584,0.0,80.17637,0.11375793,0.0,76.82413,8.330017
33232,21433920.0,0.0,21.895966,20.213135,21.895966,21.68451,22.197693,21.920654,18.299622,18.299622,18.299622,18.299622,0.0,0.032085713,0.032085713,0.049587253,25.0,18.300018,0.0,0.0,0.0,497.27716,9.209886e-06,0.0,80.17586,24.99189,0.0,30.000002,0.11375855,70.0,241.35562,88.54947,0.0,80.17586,0.11375869,0.0,76.823616,8.330017
