,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33233,21433980.0,0.0,21.89389,20.21579,21.89389,21.682007,22.195892,21.918915,18.299622,18.299622,18.299622,18.299622,0.0,0.03208586,0.03208586,0.04958749,25.0,18.300018,0.0,0.0,0.0,496.9898,9.205601e-06,0.0,80.175285,24.993025,0.0,30.000002,0.11375907,70.0,241.3555,88.55028,0.0,80.175285,0.11375921,0.0,76.82306,8.330017
33234,21434040.0,0.0,21.891815,20.217346,21.891815,21.679504,22.194092,21.917206,18.299622,18.299622,18.299622,18.299622,0.0,0.032085955,0.032085955,0.049587633,25.0,18.300018,0.0,0.0,0.0,496.70297,9.20132e-06,0.0,80.17469,24.99412,0.0,30.000002,0.113759406,70.0,241.35541,88.55101,0.0,80.17469,0.11375955,0.0,76.82247,8.330017
33235,21434100.0,0.0,21.88974,20.217712,21.88974,21.677002,22.192322,21.915466,18.299622,18.299622,18.299622,18.299622,0.0,0.03208599,0.03208599,0.049587682,25.0,18.300018,0.0,0.0,0.0,496.41644,9.197039e-06,0.0,80.17405,24.99519,0.0,30.000002,0.11375953,70.0,241.35533,88.55167,0.0,80.17405,0.11375967,0.0,76.82185,8.330017
33236,21434160.0,0.0,21.887695,20.216888,21.887695,21.67456,22.190552,21.913757,18.299622,18.299622,18.299622,18.299622,0.0,0.032085985,0.032085985,0.049587663,25.0,18.300018,0.0,0.0,0.0,496.1315,9.19277e-06,0.0,80.17342,24.99619,0.0,30.000002,0.11375951,70.0,241.35527,88.55224,0.0,80.17342,0.11375963,0.0,76.821236,8.330017
33237,21434220.0,0.0,21.88565,20.214722,21.88565,21.67212,22.188812,21.912079,18.299622,18.299622,18.299622,18.299622,0.0,0.032085948,0.032085948,0.04958759,25.0,18.300018,0.0,0.0,0.0,495.84802,9.188527e-06,0.0,80.172806,24.997105,0.0,30.000002,0.11375936,70.0,241.35522,88.55273,0.0,80.172806,0.11375948,0.0,76.82065,8.330017
33238,21434280.0,0.0,21.883606,20.211243,21.883606,21.669678,22.187042,21.9104,18.299622,18.299622,18.299622,18.299622,0.0,0.03208588,0.03208588,0.049587473,25.0,18.300018,0.0,0.0,0.0,495.56564,9.184299e-06,0.0,80.172226,24.99793,0.0,30.000002,0.11375911,70.0,241.3552,88.55314,0.0,80.172226,0.113759235,0.0,76.82008,8.330017
33239,21434340.0,0.0,21.881592,20.20636,21.881592,21.667267,22.185303,21.908691,18.299652,18.299622,18.299622,18.299622,0.0,0.0320858,0.0320858,0.04958732,25.0,18.300018,0.0,0.0,0.0,495.28418,9.180084e-06,0.0,80.171684,24.99866,0.0,30.000002,0.11375879,70.0,241.35518,88.55347,0.0,80.171684,0.11375892,0.0,76.81957,8.330017
33240,21434400.0,0.0,21.879578,20.200012,21.879578,21.664856,22.183563,21.907013,18.299652,18.299652,18.299652,18.299652,0.0,0.032085706,0.032085706,0.049587153,25.0,18.300018,0.0,0.0,0.0,495.00378,9.175883e-06,0.0,80.17119,24.999292,0.0,30.000002,0.11375843,70.0,241.35516,88.553734,0.0,80.17119,0.113758564,0.0,76.81911,8.330017
33241,21434460.0,0.0,21.877563,20.192871,21.877563,21.662415,22.181824,21.905365,18.299652,18.299652,18.299652,18.299652,0.0,0.032085594,0.032085594,0.049586963,25.0,18.300018,0.0,0.0,0.0,494.72287,9.171684e-06,0.0,80.170746,24.999828,0.0,30.000002,0.11375803,70.0,241.35516,88.553925,0.0,80.170746,0.113758154,0.0,76.81868,8.330017
33242,21434520.0,0.0,21.87555,20.1857,21.87555,21.659973,22.180115,21.903687,18.299652,18.299652,18.299652,18.299652,0.0,0.032085482,0.032085482,0.04958677,25.0,18.300018,0.0,0.0,0.0,494.44202,9.167477e-06,0.0,80.17036,25.000273,0.0,30.000002,0.11375761,70.0,241.35518,88.554054,0.0,80.17036,0.11375773,0.0,76.81831,8.330017
33243,21434580.0,0.0,21.873535,20.178467,21.873535,21.657562,22.178375,21.902008,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.049586575,25.0,18.300018,0.0,0.0,0.0,494.16214,9.163281e-06,0.0,80.17002,25.000635,0.0,30.000002,0.113757186,70.0,241.35518,88.554146,0.0,80.17002,0.11375732,0.0,76.81799,8.330017
33244,21434640.0,0.0,21.871521,20.171204,21.871521,21.655151,22.176666,21.90036,18.299652,18.299652,18.299652,18.299652,0.0,0.03208526,0.03208526,0.04958638,25.0,18.300018,0.0,0.0,0.0,493.88303,9.159092e-06,0.0,80.16973,25.000912,0.0,30.000002,0.11375676,70.0,241.3552,88.554184,0.0,80.16973,0.1137569,0.0,76.81772,8.330017
33245,21434700.0,0.0,21.869537,20.16388,21.869537,21.652771,22.174988,21.898712,18.299652,18.299652,18.299652,18.299652,0.0,0.03208515,0.03208515,0.0495862,25.0,18.300018,0.0,0.0,0.0,493.60535,9.154927e-06,0.0,80.1695,25.001114,0.0,30.000002,0.113756366,70.0,241.35522,88.554184,0.0,80.1695,0.1137565,0.0,76.817505,8.330017
33246,21434760.0,0.0,21.867523,20.156494,21.867523,21.65033,22.173279,21.897064,18.299652,18.299652,18.299652,18.299652,0.0,0.032085046,0.032085046,0.049586024,25.0,18.300018,0.0,0.0,0.0,493.32736,9.150769e-06,0.0,80.16931,25.00125,0.0,30.000002,0.11375599,70.0,241.35524,88.55415,0.0,80.16931,0.11375613,0.0,76.81734,8.330017
33247,21434820.0,0.0,21.86554,20.149078,21.86554,21.647919,22.1716,21.895416,18.299652,18.299652,18.299652,18.299652,0.0,0.032084957,0.032084957,0.049585868,25.0,18.300018,0.0,0.0,0.0,493.04926,9.146601e-06,0.0,80.169174,25.00133,0.0,30.000002,0.11375564,70.0,241.35527,88.5541,0.0,80.169174,0.113755785,0.0,76.8172,8.330017
33248,21434880.0,0.0,21.863556,20.141632,21.863556,21.645477,22.169922,21.893768,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.049585726,25.0,18.300018,0.0,0.0,0.0,492.77225,9.1424445e-06,0.0,80.16907,25.00136,0.0,30.000002,0.11375534,70.0,241.35529,88.55403,0.0,80.16907,0.11375547,0.0,76.81711,8.330017
33249,21434940.0,0.0,21.861572,20.134094,21.861572,21.643097,22.168243,21.89215,18.299652,18.299652,18.299652,18.299652,0.0,0.0320848,0.0320848,0.0495856,25.0,18.300018,0.0,0.0,0.0,492.49655,9.138308e-06,0.0,80.169,25.001356,0.0,30.000002,0.11375506,70.0,241.35532,88.55395,0.0,80.169,0.1137552,0.0,76.81705,8.330017
33250,21435000.0,0.0,21.859589,20.126556,21.859589,21.640686,22.166565,21.890503,18.299652,18.299652,18.299652,18.299652,0.0,0.032084733,0.032084733,0.04958549,25.0,18.300018,0.0,0.0,0.0,492.22208,9.13419e-06,0.0,80.16896,25.001312,0.0,30.000002,0.113754824,70.0,241.35533,88.55385,0.0,80.16896,0.113754965,0.0,76.81702,8.330017
33251,21435060.0,0.0,21.857605,20.118958,21.857605,21.638275,22.164917,21.888885,18.299652,18.299652,18.299652,18.299652,0.0,0.032084677,0.032084677,0.049585402,25.0,18.300018,0.0,0.0,0.0,491.94724,9.130079e-06,0.0,80.16895,25.001242,0.0,30.000002,0.11375463,70.0,241.35535,88.55375,0.0,80.16895,0.11375475,0.0,76.81701,8.330017
33252,21435120.0,0.0,21.855621,20.111298,21.855621,21.635834,22.163239,21.887268,18.299652,18.299652,18.299652,18.299652,0.0,0.032084633,0.032084633,0.049585324,25.0,18.300018,0.0,0.0,0.0,491.6725,9.12596e-06,0.0,80.16897,25.001152,0.0,30.000002,0.11375445,70.0,241.35538,88.55365,0.0,80.16897,0.11375459,0.0,76.817024,8.330017
33253,21435180.0,0.0,21.853638,20.103607,21.853668,21.633423,22.16159,21.88565,18.299652,18.299652,18.299652,18.299652,0.0,0.032084595,0.032084595,0.049585264,25.0,18.300018,0.0,0.0,0.0,491.39844,9.121846e-06,0.0,80.16899,25.001049,0.0,30.000002,0.11375433,70.0,241.3554,88.55355,0.0,80.16899,0.11375445,0.0,76.817055,8.330017
33254,21435240.0,0.0,21.851685,20.095886,21.851685,21.631042,22.159943,21.884033,18.299652,18.299652,18.299652,18.299652,0.0,0.032084566,0.032084566,0.049585216,25.0,18.300018,0.0,0.0,0.0,491.12573,9.117753e-06,0.0,80.16904,25.000938,0.0,30.000002,0.11375422,70.0,241.35541,88.55346,0.0,80.16904,0.113754354,0.0,76.8171,8.330017
33255,21435300.0,0.0,21.849731,20.088104,21.849731,21.628662,22.158325,21.882416,18.299652,18.299652,18.299652,18.299652,0.0,0.032084543,0.032084543,0.049585182,25.0,18.300018,0.0,0.0,0.0,490.85434,9.113679e-06,0.0,80.16909,25.000826,0.0,30.000002,0.113754146,70.0,241.35542,88.55337,0.0,80.16909,0.113754265,0.0,76.81715,8.330017
33256,21435360.0,0.0,21.847748,20.080292,21.847748,21.62622,22.156677,21.880798,18.299652,18.299652,18.299652,18.299652,0.0,0.032084532,0.032084532,0.04958516,25.0,18.300018,0.0,0.0,0.0,490.5825,9.109612e-06,0.0,80.16914,25.000708,0.0,30.000002,0.11375409,70.0,241.35542,88.55328,0.0,80.16914,0.11375422,0.0,76.81721,8.330017
33257,21435420.0,0.0,21.845795,20.072418,21.845795,21.62381,22.15506,21.879211,18.299652,18.299652,18.299652,18.299652,0.0,0.03208452,0.03208452,0.049585145,25.0,18.300018,0.0,0.0,0.0,490.3106,9.105534e-06,0.0,80.169205,25.000595,0.0,30.000002,0.11375406,70.0,241.35544,88.55321,0.0,80.169205,0.11375419,0.0,76.81727,8.330017
33258,21435480.0,0.0,21.843842,20.064514,21.843842,21.621399,22.153442,21.877594,18.299652,18.299652,18.299652,18.299652,0.0,0.03208452,0.03208452,0.049585138,25.0,18.300018,0.0,0.0,0.0,490.03964,9.101469e-06,0.0,80.16927,25.000488,0.0,30.000002,0.11375404,70.0,241.35544,88.55315,0.0,80.16927,0.11375418,0.0,76.81733,8.330017
33259,21435540.0,0.0,21.841888,20.05658,21.841888,21.619019,22.151825,21.876007,18.299652,18.299652,18.299652,18.299652,0.0,0.03208452,0.03208452,0.04958514,25.0,18.300018,0.0,0.0,0.0,489.76947,9.097409e-06,0.0,80.169334,25.000385,0.0,30.000002,0.11375404,70.0,241.35545,88.553085,0.0,80.169334,0.11375418,0.0,76.81739,8.330017
33260,21435600.0,0.0,21.839966,20.048584,21.839966,21.616638,22.150208,21.87442,18.299652,18.299652,18.299652,18.299652,0.0,0.03208452,0.03208452,0.04958515,25.0,18.300018,0.0,0.0,0.0,489.5007,9.093372e-06,0.0,80.169395,25.000292,0.0,30.000002,0.11375407,70.0,241.35545,88.55303,0.0,80.169395,0.11375419,0.0,76.81745,8.330017
33261,21435660.0,0.0,21.837982,20.040558,21.837982,21.614197,22.14862,21.872833,18.299652,18.299652,18.299652,18.299652,0.0,0.03208453,0.03208453,0.04958516,25.0,18.300018,0.0,0.0,0.0,489.23138,9.08934e-06,0.0,80.16946,25.000208,0.0,30.000002,0.11375409,70.0,241.35545,88.55299,0.0,80.16946,0.11375422,0.0,76.817505,8.330017
33262,21435720.0,0.0,21.83606,20.03247,21.83606,21.611786,22.147003,21.871246,18.299652,18.299652,18.299652,18.299652,0.0,0.03208454,0.03208454,0.04958518,25.0,18.300018,0.0,0.0,0.0,488.9618,9.085293e-06,0.0,80.16951,25.000134,0.0,30.000002,0.113754116,70.0,241.35545,88.55296,0.0,80.16951,0.11375426,0.0,76.81756,8.330017
33263,21435780.0,0.0,21.834106,20.024353,21.834106,21.609406,22.145416,21.86966,18.299652,18.299652,18.299652,18.299652,0.0,0.032084547,0.032084547,0.049585193,25.0,18.300018,0.0,0.0,0.0,488.6931,9.081256e-06,0.0,80.16956,25.00007,0.0,30.000002,0.11375415,70.0,241.35547,88.55293,0.0,80.16956,0.113754295,0.0,76.81761,8.330017
33264,21435840.0,0.0,21.832184,20.016205,21.832184,21.607025,22.14386,21.868103,18.299652,18.299652,18.299652,18.299652,0.0,0.03208456,0.03208456,0.049585212,25.0,18.300018,0.0,0.0,0.0,488.42715,9.07726e-06,0.0,80.1696,25.000029,0.0,30.000002,0.113754205,70.0,241.35545,88.552925,0.0,80.1696,0.11375433,0.0,76.81764,8.330017
33265,21435900.0,0.0,21.830261,20.008026,21.830261,21.604645,22.142273,21.866547,18.299652,18.299652,18.299652,18.299652,0.0,0.03208457,0.03208457,0.049585234,25.0,18.300018,0.0,0.0,0.0,488.16074,9.073254e-06,0.0,80.16964,24.999983,0.0,30.000002,0.11375424,70.0,241.35545,88.55291,0.0,80.16964,0.11375438,0.0,76.81769,8.330017
33266,21435960.0,0.0,21.828308,19.999786,21.828308,21.602234,22.140686,21.86496,18.299652,18.299652,18.299652,18.299652,0.0,0.03208458,0.03208458,0.049585253,25.0,18.300018,0.0,0.0,0.0,487.89355,9.069251e-06,0.0,80.16968,24.999945,0.0,30.000002,0.11375428,70.0,241.35545,88.5529,0.0,80.16968,0.113754414,0.0,76.81772,8.330017
33267,21436020.0,0.0,21.826385,19.991547,21.826385,21.599823,22.13913,21.863403,18.299652,18.299652,18.299652,18.299652,0.0,0.032084595,0.032084595,0.04958527,25.0,18.300018,0.0,0.0,0.0,487.62616,9.065236e-06,0.0,80.1697,24.999916,0.0,30.000002,0.11375433,70.0,241.35545,88.552895,0.0,80.1697,0.11375445,0.0,76.81774,8.330017
33268,21436080.0,0.0,21.824463,19.983215,21.824463,21.597412,22.137543,21.861847,18.299652,18.299652,18.299652,18.299652,0.0,0.032084603,0.032084603,0.04958529,25.0,18.300018,0.0,0.0,0.0,487.35925,9.06122e-06,0.0,80.16972,24.999895,0.0,30.000002,0.11375437,70.0,241.35545,88.552895,0.0,80.16972,0.1137545,0.0,76.817764,8.330017
33269,21436140.0,0.0,21.82254,19.974884,21.82254,21.595032,22.135986,21.86029,18.299652,18.299652,18.299652,18.299652,0.0,0.032084614,0.032084614,0.04958531,25.0,18.300018,0.0,0.0,0.0,487.09354,9.057222e-06,0.0,80.16975,24.99988,0.0,30.000002,0.11375441,70.0,241.35545,88.552895,0.0,80.16975,0.11375454,0.0,76.81778,8.330017
33270,21436200.0,0.0,21.820618,19.966522,21.820618,21.592651,22.13443,21.858734,18.299652,18.299652,18.299652,18.299652,0.0,0.03208462,0.03208462,0.049585324,25.0,18.300018,0.0,0.0,0.0,486.82898,9.053242e-06,0.0,80.16976,24.99987,0.0,30.000002,0.113754444,70.0,241.35545,88.5529,0.0,80.16976,0.11375456,0.0,76.817795,8.330017
33271,21436260.0,0.0,21.818695,19.9581,21.818695,21.59024,22.132874,21.857178,18.299652,18.299652,18.299652,18.299652,0.0,0.032084633,0.032084633,0.049585335,25.0,18.300018,0.0,0.0,0.0,486.5637,9.049264e-06,0.0,80.16977,24.999866,0.0,30.000002,0.113754466,70.0,241.35545,88.55291,0.0,80.16977,0.1137546,0.0,76.8178,8.330017
33272,21436320.0,0.0,21.816772,19.949646,21.816772,21.58783,22.131348,21.855621,18.299652,18.299652,18.299652,18.299652,0.0,0.032084636,0.032084636,0.04958535,25.0,18.300018,0.0,0.0,0.0,486.2981,9.045271e-06,0.0,80.16978,24.999866,0.0,30.000002,0.1137545,70.0,241.35545,88.55292,0.0,80.16978,0.11375463,0.0,76.81782,8.330017
33273,21436380.0,0.0,21.81485,19.941162,21.81488,21.58545,22.129791,21.854095,18.299652,18.299652,18.299652,18.299652,0.0,0.032084648,0.032084648,0.04958536,25.0,18.300018,0.0,0.0,0.0,486.03333,9.041288e-06,0.0,80.169785,24.999868,0.0,30.000002,0.11375452,70.0,241.35544,88.552925,0.0,80.169785,0.11375465,0.0,76.81782,8.330017
33274,21436440.0,0.0,21.812958,19.932617,21.812958,21.583069,22.128265,21.85257,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,485.76913,9.037307e-06,0.0,80.169785,24.999876,0.0,30.000002,0.11375454,70.0,241.35544,88.55293,0.0,80.169785,0.113754675,0.0,76.81782,8.330017
33275,21436500.0,0.0,21.811066,19.924072,21.811066,21.580688,22.12674,21.851013,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,485.5063,9.033347e-06,0.0,80.169785,24.999884,0.0,30.000002,0.11375456,70.0,241.35544,88.55294,0.0,80.169785,0.11375469,0.0,76.81782,8.330017
33276,21436560.0,0.0,21.809143,19.915466,21.809143,21.578278,22.125214,21.849487,18.299652,18.299652,18.299652,18.299652,0.0,0.03208466,0.03208466,0.049585387,25.0,18.300018,0.0,0.0,0.0,485.24274,9.029392e-06,0.0,80.169785,24.999893,0.0,30.000002,0.11375458,70.0,241.35544,88.552956,0.0,80.169785,0.113754705,0.0,76.81782,8.330017
33277,21436620.0,0.0,21.807251,19.90686,21.807251,21.575897,22.123688,21.847961,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,484.9787,9.025417e-06,0.0,80.16978,24.999905,0.0,30.000002,0.11375459,70.0,241.35544,88.55296,0.0,80.16978,0.11375471,0.0,76.81781,8.330017
33278,21436680.0,0.0,21.805328,19.898193,21.805328,21.573486,22.122162,21.846436,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,484.71548,9.021451e-06,0.0,80.16977,24.999916,0.0,30.000002,0.11375459,70.0,241.35544,88.55297,0.0,80.16977,0.11375473,0.0,76.8178,8.330017
33279,21436740.0,0.0,21.803467,19.889496,21.803467,21.571136,22.120667,21.84491,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,484.4549,9.017524e-06,0.0,80.16977,24.999928,0.0,30.000002,0.11375459,70.0,241.35544,88.55298,0.0,80.16977,0.11375473,0.0,76.817795,8.330017
33280,21436800.0,0.0,21.801575,19.880768,21.801575,21.568787,22.11914,21.843414,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,484.1939,9.013589e-06,0.0,80.16976,24.999937,0.0,30.000002,0.1137546,70.0,241.35544,88.552986,0.0,80.16976,0.11375473,0.0,76.817795,8.330017
33281,21436860.0,0.0,21.799683,19.87201,21.799683,21.566376,22.117645,21.841888,18.299652,18.299652,18.299652,18.299652,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,483.932,9.009654e-06,0.0,80.169754,24.999949,0.0,30.000002,0.1137546,70.0,241.35544,88.55299,0.0,80.169754,0.11375473,0.0,76.81779,8.330017
33282,21436920.0,0.0,21.79776,19.86322,21.79779,21.563965,22.11615,21.840363,18.299652,18.299652,18.299652,18.299652,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,483.6698,9.005706e-06,0.0,80.16975,24.999958,0.0,30.000002,0.1137546,70.0,241.35544,88.553,0.0,80.16975,0.11375474,0.0,76.81778,8.330017
33283,21436980.0,0.0,21.795898,19.8544,21.795898,21.561584,22.114655,21.838867,18.299652,18.299652,18.299652,18.299652,0.0,0.03208467,0.03208467,0.049585395,25.0,18.300018,0.0,0.0,0.0,483.40802,9.001755e-06,0.0,80.16975,24.999968,0.0,30.000002,0.1137546,70.0,241.35544,88.553,0.0,80.16975,0.11375473,0.0,76.81777,8.330017
33284,21437040.0,0.0,21.794006,19.84555,21.794006,21.559204,22.11316,21.837341,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,483.14743,8.997824e-06,0.0,80.16974,24.999977,0.0,30.000002,0.1137546,70.0,241.35544,88.55301,0.0,80.16974,0.11375473,0.0,76.81777,8.330017
33285,21437100.0,0.0,21.792145,19.83667,21.792145,21.556854,22.111664,21.835846,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,482.888,8.9939085e-06,0.0,80.16973,24.999983,0.0,30.000002,0.11375459,70.0,241.35544,88.55301,0.0,80.16973,0.11375473,0.0,76.81777,8.330017
33286,21437160.0,0.0,21.790253,19.827759,21.790253,21.554443,22.110168,21.83435,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,482.62772,8.989995e-06,0.0,80.16973,24.99999,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16973,0.11375473,0.0,76.817764,8.330017
33287,21437220.0,0.0,21.78836,19.818817,21.78836,21.552032,22.108704,21.832855,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,482.3671,8.986067e-06,0.0,80.16972,24.999996,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16972,0.11375471,0.0,76.81776,8.330017
33288,21437280.0,0.0,21.786469,19.809845,21.786469,21.549652,22.107208,21.83136,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,482.10727,8.982146e-06,0.0,80.169716,25.0,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
33289,21437340.0,0.0,21.784607,19.800842,21.784607,21.547302,22.105743,21.829865,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,481.84802,8.978228e-06,0.0,80.169716,25.000004,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
33290,21437400.0,0.0,21.782745,19.79181,21.782745,21.544922,22.104279,21.82837,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,481.5901,8.974332e-06,0.0,80.169716,25.000008,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
33291,21437460.0,0.0,21.780884,19.782745,21.780884,21.542542,22.102814,21.826874,18.299652,18.299652,18.299652,18.299652,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,481.3314,8.970438e-06,0.0,80.169716,25.00001,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
33292,21437520.0,0.0,21.778992,19.773651,21.778992,21.54013,22.101349,21.825409,18.299652,18.299652,18.299652,18.299652,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,481.07217,8.9665255e-06,0.0,80.16971,25.000011,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
33293,21437580.0,0.0,21.77713,19.764526,21.77713,21.53775,22.099884,21.823914,18.299652,18.299652,18.299652,18.299652,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,480.81372,8.96262e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
33294,21437640.0,0.0,21.7753,19.755402,21.7753,21.53543,22.09845,21.822449,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,480.55792,8.958755e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33295,21437700.0,0.0,21.773438,19.746216,21.773438,21.53305,22.097015,21.820984,18.299683,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,480.30167,8.95488e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33296,21437760.0,0.0,21.771576,19.73703,21.771576,21.53067,22.09555,21.819519,18.299683,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,480.0445,8.951007e-06,0.0,80.16971,25.000013,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33297,21437820.0,0.0,21.769714,19.727814,21.769714,21.52829,22.094116,21.818024,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,479.78693,8.947118e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33298,21437880.0,0.0,21.767853,19.718567,21.767853,21.52591,22.092682,21.816559,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,479.5298,8.943227e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33299,21437940.0,0.0,21.765991,19.70929,21.765991,21.52353,22.091248,21.815094,18.299683,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,479.27377,8.939353e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33300,21438000.0,0.0,21.76416,19.700012,21.76416,21.52118,22.089813,21.81366,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,479.01892,8.935497e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33301,21438060.0,0.0,21.762299,19.690613,21.762299,21.518768,22.088379,21.812164,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,478.76224,8.931635e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33302,21438120.0,0.0,21.760437,19.681,21.760437,21.516357,22.086945,21.8107,18.299652,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,478.5044,8.927741e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33303,21438180.0,0.0,21.758575,19.671204,21.758575,21.513947,22.08554,21.809265,18.299652,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,478.24716,8.923848e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33304,21438240.0,0.0,21.756714,19.661194,21.756714,21.511566,22.084106,21.8078,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,477.9902,8.919953e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33305,21438300.0,0.0,21.754883,19.651031,21.754883,21.509186,22.082703,21.806335,18.299683,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,477.73462,8.916082e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33306,21438360.0,0.0,21.75299,19.640686,21.75299,21.506744,22.081268,21.80487,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,477.47726,8.912206e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33307,21438420.0,0.0,21.75113,19.630188,21.75113,21.504303,22.079865,21.803406,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,477.21848,8.9082905e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33308,21438480.0,0.0,21.749268,19.619507,21.749268,21.501892,22.07846,21.801971,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,476.9603,8.90438e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33309,21438540.0,0.0,21.747406,19.608704,21.747406,21.499512,22.077057,21.800507,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,476.70468,8.900506e-06,0.0,80.169716,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33310,21438600.0,0.0,21.745575,19.597717,21.745575,21.4971,22.075684,21.799072,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,476.44858,8.8966235e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33311,21438660.0,0.0,21.743683,19.586609,21.743683,21.494629,22.07428,21.797607,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,476.19055,8.892734e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33312,21438720.0,0.0,21.74179,19.575348,21.74179,21.492157,22.072876,21.796143,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.93137,8.888811e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33313,21438780.0,0.0,21.73993,19.563965,21.73993,21.489716,22.071472,21.794678,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.67224,8.884879e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33314,21438840.0,0.0,21.738068,19.55246,21.738068,21.487274,22.070099,21.793243,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.41428,8.880966e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33315,21438900.0,0.0,21.736206,19.540833,21.736206,21.484863,22.068726,21.79181,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.15747,8.877069e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33316,21438960.0,0.0,21.734344,19.529114,21.734344,21.48236,22.067322,21.790344,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.8988,8.873167e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33317,21439020.0,0.0,21.732452,19.517273,21.732452,21.479889,22.065948,21.78888,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.63898,8.869231e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33318,21439080.0,0.0,21.73056,19.50534,21.73059,21.477417,22.064575,21.787445,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.37976,8.865299e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33319,21439140.0,0.0,21.728699,19.493317,21.728699,21.474976,22.063202,21.78598,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.12082,8.861363e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33320,21439200.0,0.0,21.726837,19.481201,21.726868,21.472504,22.061829,21.784546,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,473.8633,8.857451e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33321,21439260.0,0.0,21.724945,19.469025,21.724976,21.470001,22.060455,21.783112,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,473.60403,8.853535e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33322,21439320.0,0.0,21.723083,19.456757,21.723083,21.467499,22.059082,21.781647,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,473.34338,8.849581e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33323,21439380.0,0.0,21.721191,19.444427,21.721191,21.464996,22.05774,21.780212,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,473.08337,8.845632e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33324,21439440.0,0.0,21.71933,19.432037,21.71933,21.462555,22.056366,21.778778,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,472.82596,8.84172e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33325,21439500.0,0.0,21.717468,19.419586,21.717468,21.460083,22.055023,21.777344,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,472.56805,8.8378e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33326,21439560.0,0.0,21.715576,19.407104,21.715576,21.45755,22.05365,21.775879,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,472.30823,8.833872e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33327,21439620.0,0.0,21.713684,19.394592,21.713684,21.455048,22.052307,21.774445,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,472.0473,8.829913e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33328,21439680.0,0.0,21.711823,19.382019,21.711823,21.452515,22.050964,21.77301,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.78644,8.825942e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33329,21439740.0,0.0,21.70993,19.369415,21.70993,21.450043,22.049591,21.771545,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.52676,8.821992e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33330,21439800.0,0.0,21.708069,19.356812,21.708069,21.44754,22.048248,21.770142,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.26825,8.8180595e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33331,21439860.0,0.0,21.706177,19.344177,21.706177,21.445007,22.046906,21.768677,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.00787,8.8141205e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33332,21439920.0,0.0,21.704285,19.331543,21.704285,21.442444,22.045563,21.767242,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.7464,8.810149e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33333,21439980.0,0.0,21.702393,19.318909,21.702393,21.439941,22.04422,21.765808,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.48553,8.806181e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33334,21440040.0,0.0,21.7005,19.306274,21.700531,21.437408,22.042877,21.764374,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.22498,8.802209e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33335,21440100.0,0.0,21.698639,19.29367,21.698639,21.434906,22.041565,21.76294,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.96582,8.798262e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33336,21440160.0,0.0,21.696747,19.281067,21.696747,21.432343,22.040222,21.761505,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.70496,8.794311e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33337,21440220.0,0.0,21.694855,19.268463,21.694855,21.42978,22.03888,21.76004,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.44275,8.790322e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33338,21440280.0,0.0,21.692963,19.25592,21.692963,21.427246,22.037567,21.758606,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.18118,8.786337e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33339,21440340.0,0.0,21.691101,19.243408,21.691101,21.424744,22.036224,21.757202,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.9222,8.782392e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33340,21440400.0,0.0,21.689209,19.230927,21.689209,21.42221,22.034912,21.755768,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.66278,8.7784365e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33341,21440460.0,0.0,21.687317,19.218475,21.687317,21.419647,22.0336,21.754333,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.4015,8.774476e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33342,21440520.0,0.0,21.685394,19.206116,21.685425,21.417053,22.032257,21.7529,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.1391,8.770483e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33343,21440580.0,0.0,21.683502,19.193817,21.683533,21.41449,22.030945,21.751465,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.8768,8.76648e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33344,21440640.0,0.0,21.68164,19.18155,21.68164,21.411957,22.029633,21.75003,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.61572,8.762498e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33345,21440700.0,0.0,21.679749,19.169373,21.679749,21.409424,22.02832,21.748596,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.35577,8.758532e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33346,21440760.0,0.0,21.677856,19.157288,21.677856,21.40683,22.026978,21.747162,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.09406,8.754561e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33347,21440820.0,0.0,21.675934,19.145294,21.675934,21.404236,22.025665,21.745728,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,466.83124,8.750559e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33348,21440880.0,0.0,21.674042,19.133392,21.674042,21.401672,22.024353,21.744324,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,466.56906,8.74656e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33349,21440940.0,0.0,21.67215,19.121582,21.67218,21.399109,22.023071,21.74289,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,466.3072,8.742555e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33350,21441000.0,0.0,21.670288,19.109863,21.670288,21.396576,22.021759,21.741455,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,466.04672,8.738578e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33351,21441060.0,0.0,21.668365,19.098267,21.668365,21.393951,22.020447,21.74002,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,465.7846,8.734597e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33352,21441120.0,0.0,21.666473,19.086792,21.666473,21.391357,22.019135,21.738586,18.299652,18.299652,18.299652,18.299652,0.0,0.032084577,0.032084577,0.049585227,25.0,18.300018,0.0,0.0,0.0,465.52042,8.730565e-06,0.0,80.16973,25.000322,0.021099566,30.000002,0.113754205,69.97046,241.35544,88.55311,0.0,80.16973,0.11375438,0.0,76.817764,8.330017
33353,21441180.0,0.0,21.664581,19.07544,21.664581,21.388763,22.017822,21.737183,18.299652,18.299652,18.299652,18.299652,0.0,0.032083828,0.032083828,0.04958389,25.0,18.300018,0.0,0.0,0.0,465.24866,8.726373e-06,0.0,80.17003,25.003035,0.21059228,30.000002,0.11375125,69.70517,241.3555,88.553856,0.0,80.17003,0.113751546,0.0,76.81807,8.330017
33354,21441240.0,0.0,21.66269,19.064209,21.66269,21.3862,22.01654,21.735748,18.299652,18.299652,18.299652,18.299652,0.0,0.032083023,0.032083023,0.049582485,25.0,18.300018,0.0,0.0,0.0,464.97464,8.7221315e-06,0.0,80.17098,25.005102,0.41504848,30.000002,0.11374823,69.41893,241.3556,88.55418,0.0,80.17098,0.11374854,0.0,76.819016,8.330017
33355,21441300.0,0.0,21.660797,19.053131,21.660828,21.383636,22.015259,21.734344,18.299652,18.299652,18.299652,18.299652,0.0,0.03208223,0.03208223,0.049581107,25.0,18.300018,0.0,0.0,0.0,464.7015,8.7179105e-06,0.0,80.17218,25.006878,0.6179517,30.000002,0.11374517,69.134865,241.35574,88.55434,0.0,80.17218,0.11374556,0.0,76.820206,8.330017
33356,21441360.0,0.0,21.658875,19.042206,21.658905,21.381012,22.013947,21.73291,18.299652,18.299652,18.299652,18.299652,0.0,0.032081448,0.032081448,0.049579766,25.0,18.300018,0.0,0.0,0.0,464.42682,8.713685e-06,0.0,80.17376,25.008232,0.8207505,30.000002,0.11374219,68.850945,241.35588,88.55428,0.0,80.17376,0.11374267,0.0,76.821754,8.330017
33357,21441420.0,0.0,21.656982,19.031403,21.657013,21.378418,22.012665,21.731476,18.299652,18.299652,18.299652,18.299652,0.0,0.03208072,0.03208072,0.049578518,25.0,18.300018,0.0,0.0,0.0,464.1528,8.709459e-06,0.0,80.1758,25.009079,1.0235449,30.000002,0.1137394,68.56704,241.35605,88.553986,0.0,80.1758,0.113739975,0.0,76.823746,8.330017
33358,21441480.0,0.0,21.65509,19.020782,21.65509,21.375824,22.011353,21.730072,18.299652,18.299652,18.299652,18.299652,0.0,0.032080013,0.032080013,0.049577307,25.0,18.300018,0.0,0.0,0.0,463.8789,8.705237e-06,0.0,80.17804,25.009756,1.2263346,30.000002,0.11373661,68.28313,241.35622,88.55361,0.0,80.17804,0.113737345,0.0,76.82594,8.330017
33359,21441540.0,0.0,21.653198,19.010315,21.653229,21.37323,22.01007,21.728668,18.299652,18.299652,18.299652,18.299652,0.0,0.032079373,0.032079373,0.04957621,25.0,18.300018,0.0,0.0,0.0,463.60773,8.701052e-06,0.0,80.180695,25.010048,1.429117,30.000002,0.11373409,67.99924,241.3564,88.553085,0.0,80.180695,0.11373496,0.0,76.82854,8.330017
33360,21441600.0,0.0,21.651337,19.0,21.651337,21.370697,22.00879,21.727234,18.299652,18.299652,18.299652,18.299652,0.0,0.032078832,0.032078832,0.049575295,25.0,18.300018,0.0,0.0,0.0,463.33997,8.6969285e-06,0.0,80.18383,25.009972,1.6318847,30.000002,0.11373265,67.71536,241.35655,88.55245,0.0,80.18383,0.11373296,0.0,76.83157,8.330017
33361,21441660.0,0.0,21.649506,18.991058,21.649536,21.368256,22.007507,21.725891,18.299652,18.299652,18.299652,18.299652,0.0,0.032078266,0.032078266,0.049574338,25.0,18.300018,0.0,0.0,0.0,463.07513,8.6928285e-06,0.0,80.18689,25.00997,1.8346531,30.000002,0.11372951,67.43149,241.35672,88.55184,0.0,80.18689,0.11373087,0.0,76.83455,8.330017
33362,21441720.0,0.0,21.647675,18.98462,21.647736,21.365814,22.006226,21.724518,18.299652,18.299652,18.299652,18.299652,0.0,0.03207776,0.03207776,0.04957347,25.0,18.300018,0.0,0.0,0.0,462.81534,8.688818e-06,0.0,80.19028,25.009789,2.0374038,30.000002,0.11372733,67.14764,241.35689,88.551186,0.0,80.19028,0.113728985,0.0,76.83783,8.330017
33363,21441780.0,0.0,21.645874,18.98056,21.645935,21.363434,22.004944,21.723145,18.299652,18.299652,18.299652,18.299652,0.0,0.03207734,0.03207734,0.049572762,25.0,18.300018,0.0,0.0,0.0,462.55923,8.684876e-06,0.0,80.19402,25.009415,2.240127,30.000002,0.113726206,66.86382,241.35703,88.55052,0.0,80.19402,0.113727435,0.0,76.84146,8.330017
33364,21441840.0,0.0,21.644073,18.97882,21.644135,21.361023,22.003662,21.721802,18.299652,18.299652,18.299652,18.299652,0.0,0.032076895,0.032076895,0.049572017,25.0,18.300018,0.0,0.0,0.0,462.30222,8.680921e-06,0.0,80.19773,25.009092,2.4428523,30.000002,0.11372321,66.58001,241.35718,88.54986,0.0,80.19773,0.113725804,0.0,76.84505,8.330017
33365,21441900.0,0.0,21.642273,18.97931,21.642365,21.358643,22.00238,21.720459,18.299652,18.299652,18.299652,18.299652,0.0,0.032076497,0.032076497,0.049571343,25.0,18.300018,0.0,0.0,0.0,462.04764,8.677001e-06,0.0,80.20168,25.008705,2.6455438,30.000002,0.11372115,66.296234,241.35732,88.5492,0.0,80.20168,0.11372434,0.0,76.84887,8.330017
33366,21441960.0,0.0,21.640533,18.981934,21.640625,21.356354,22.001099,21.719147,18.299652,18.299652,18.299652,18.299652,0.0,0.03207611,0.03207611,0.049570687,25.0,18.300018,0.0,0.0,0.0,461.79733,8.673129e-06,0.0,80.20575,25.008327,2.8482099,30.000002,0.11371893,66.012505,241.35745,88.54856,0.0,80.20575,0.1137229,0.0,76.852806,8.330017
33367,21442020.0,0.0,21.638794,18.986664,21.638916,21.354126,21.999817,21.717834,18.299683,18.299652,18.299652,18.299652,0.0,0.032075748,0.032075748,0.04957008,25.0,18.300018,0.0,0.0,0.0,461.5508,8.669328e-06,0.0,80.20999,25.007917,3.0508404,30.000002,0.11371667,65.72883,241.35759,88.547935,0.0,80.20999,0.11372159,0.0,76.856895,8.330017
33368,21442080.0,0.0,21.637085,18.993347,21.637238,21.351898,21.998566,21.716522,18.299683,18.299652,18.299652,18.299652,0.0,0.032075435,0.032075435,0.04956955,25.0,18.300018,0.0,0.0,0.0,461.3071,8.665577e-06,0.0,80.214424,25.00746,3.2534242,30.000002,0.11371438,65.445206,241.35771,88.54733,0.0,80.214424,0.11372042,0.0,76.861176,8.330017
33369,21442140.0,0.0,21.635376,19.001953,21.63556,21.34967,21.997284,21.71524,18.299683,18.299683,18.299683,18.299683,0.0,0.03207517,0.03207517,0.049569108,25.0,18.300018,0.0,0.0,0.0,461.06503,8.6618575e-06,0.0,80.21909,25.007,3.4559178,30.000002,0.11371293,65.16172,241.3578,88.54678,0.0,80.21909,0.11371945,0.0,76.86568,8.330017
33370,21442200.0,0.0,21.633636,19.01236,21.63385,21.347473,21.996033,21.713928,18.299683,18.299683,18.299683,18.299683,0.0,0.03207489,0.03207489,0.04956863,25.0,18.300018,0.0,0.0,0.0,460.82236,8.658132e-06,0.0,80.223724,25.006569,3.6584191,30.000002,0.11370922,64.87821,241.35791,88.546234,0.0,80.223724,0.11371842,0.0,76.87014,8.330017
33371,21442260.0,0.0,21.631958,19.024506,21.632233,21.345367,21.994751,21.712677,18.299683,18.299683,18.299683,18.299683,0.0,0.03207461,0.03207461,0.049568154,25.0,18.300018,0.0,0.0,0.0,460.58347,8.654439e-06,0.0,80.22849,25.00622,3.8608205,30.000002,0.113706075,64.59486,241.35802,88.54572,0.0,80.22849,0.11371738,0.0,76.87475,8.330017
33372,21442320.0,0.0,21.63031,19.0383,21.630615,21.343292,21.9935,21.711426,18.299683,18.299683,18.299683,18.299683,0.0,0.032074355,0.032074355,0.049567718,25.0,18.300018,0.0,0.0,0.0,460.34796,8.65081e-06,0.0,80.23343,25.00586,4.0631227,30.000002,0.113702625,64.31163,241.35811,88.545235,0.0,80.23343,0.11371643,0.0,76.87949,8.330017
33373,21442380.0,0.0,21.628632,19.05365,21.628998,21.341217,21.992218,21.710175,18.299683,18.299683,18.299683,18.299683,0.0,0.03207409,0.03207409,0.04956727,25.0,18.300018,0.0,0.0,0.0,460.11185,8.647185e-06,0.0,80.23844,25.00556,4.2653303,30.000002,0.11369855,64.028534,241.3582,88.54478,0.0,80.23844,0.11371546,0.0,76.88433,8.330017
33374,21442440.0,0.0,21.626953,19.070496,21.62741,21.339172,21.990967,21.708923,18.299683,18.299683,18.299683,18.299683,0.0,0.032073848,0.032073848,0.049566858,25.0,18.300018,0.0,0.0,0.0,459.8763,8.643562e-06,0.0,80.243614,25.005257,4.4673944,30.000002,0.11369398,63.745647,241.35829,88.54434,0.0,80.243614,0.11371455,0.0,76.88931,8.330017
33375,21442500.0,0.0,21.625244,19.088715,21.625824,21.337128,21.989716,21.707703,18.299683,18.299683,18.299683,18.299683,0.0,0.03207363,0.03207363,0.049566485,25.0,18.300018,0.0,0.0,0.0,459.63974,8.63993e-06,0.0,80.248985,25.004969,4.6691947,30.000002,0.113689706,63.463127,241.35835,88.54393,0.0,80.248985,0.113713734,0.0,76.894485,8.330017
33376,21442560.0,0.0,21.623596,19.108276,21.624268,21.335205,21.988464,21.706512,18.299683,18.299683,18.299683,18.299683,0.0,0.032073393,0.032073393,0.049566086,25.0,18.300018,0.0,0.0,0.0,459.40717,8.636339e-06,0.0,80.254326,25.004711,4.8710155,30.000002,0.11368249,63.180576,241.35843,88.54353,0.0,80.254326,0.11371287,0.0,76.89963,8.330017
33377,21442620.0,0.0,21.621948,19.129059,21.622742,21.333282,21.987213,21.705292,18.299683,18.299683,18.299683,18.299683,0.0,0.03207315,0.03207315,0.049565673,25.0,18.300018,0.0,0.0,0.0,459.17416,8.632757e-06,0.0,80.25983,25.004503,5.0725317,30.000002,0.11367529,62.898457,241.3585,88.54315,0.0,80.25983,0.113711976,0.0,76.90492,8.330017
33378,21442680.0,0.0,21.62027,19.15097,21.621216,21.33139,21.985962,21.704102,18.299683,18.299683,18.299683,18.299683,0.0,0.03207293,0.03207293,0.049565293,25.0,18.300018,0.0,0.0,0.0,458.93887,8.629144e-06,0.0,80.26554,25.004284,5.2736154,30.000002,0.11366785,62.61694,241.35857,88.54278,0.0,80.26554,0.11371114,0.0,76.910416,8.330017
