,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33379,21442740.0,0.0,21.618591,19.17398,21.61972,21.329498,21.98471,21.702911,18.299683,18.299683,18.299683,18.299683,0.0,0.032072693,0.032072693,0.049564887,25.0,18.300018,0.0,0.0,0.0,458.704,8.62554e-06,0.0,80.27122,25.004097,5.474732,30.000002,0.11365703,62.335373,241.35864,88.54241,0.0,80.27122,0.11371027,0.0,76.91588,8.330017
33380,21442800.0,0.0,21.616852,19.197937,21.618195,21.327606,21.98346,21.701752,18.299683,18.299683,18.299683,18.299683,0.0,0.032072447,0.032072447,0.04956447,25.0,18.300018,0.0,0.0,0.0,458.46448,8.621867e-06,0.0,80.27705,25.003931,5.675361,30.000002,0.11364556,62.054497,241.3587,88.54205,0.0,80.27705,0.11370937,0.0,76.9215,8.330017
33381,21442860.0,0.0,21.615173,19.222809,21.61676,21.325806,21.982208,21.700592,18.299683,18.299683,18.299683,18.299683,0.0,0.03207219,0.03207219,0.049564026,25.0,18.300018,0.0,0.0,0.0,458.2254,8.618184e-06,0.0,80.28297,25.003792,5.8756447,30.000002,0.113632105,61.774097,241.35876,88.541695,0.0,80.28297,0.11370841,0.0,76.9272,8.330017
33382,21442920.0,0.0,21.613434,19.248474,21.615295,21.324036,21.980988,21.699432,18.299683,18.299683,18.299683,18.299683,0.0,0.032071933,0.032071933,0.04956359,25.0,18.300018,0.0,0.0,0.0,457.984,8.61448e-06,0.0,80.28901,25.003628,6.0754666,30.000002,0.11361652,61.494343,241.35883,88.54132,0.0,80.28901,0.11370745,0.0,76.933014,8.330017
33383,21442980.0,0.0,21.611664,19.274902,21.613861,21.322266,21.979736,21.698303,18.299683,18.299683,18.299683,18.299683,0.0,0.03207169,0.03207169,0.04956318,25.0,18.300018,0.0,0.0,0.0,457.73825,8.610711e-06,0.0,80.295204,25.003399,6.2747054,30.000002,0.11359855,61.215412,241.35887,88.54093,0.0,80.295204,0.113706574,0.0,76.93897,8.330017
33384,21443040.0,0.0,21.609833,19.30194,21.612427,21.320526,21.978516,21.697174,18.299683,18.299683,18.299683,18.299683,0.0,0.032071486,0.032071486,0.04956283,25.0,18.300018,0.0,0.0,0.0,457.48486,8.6068285e-06,0.0,80.3016,25.003084,6.4729133,30.000002,0.11357846,60.937923,241.35892,88.54052,0.0,80.3016,0.11370579,0.0,76.94513,8.330017
33385,21443100.0,0.0,21.608002,19.32956,21.610992,21.318787,21.977264,21.696045,18.299683,18.299683,18.299683,18.299683,0.0,0.03207126,0.03207126,0.049562443,25.0,18.300018,0.0,0.0,0.0,457.2327,8.6029695e-06,0.0,80.307945,25.0028,6.671201,30.000002,0.113553934,60.66032,241.35896,88.540115,0.0,80.307945,0.11370497,0.0,76.95124,8.330017
33386,21443160.0,0.0,21.60614,19.357666,21.60962,21.317139,21.976044,21.694916,18.299652,18.299683,18.299683,18.299683,0.0,0.032071035,0.032071035,0.049562063,25.0,18.300018,0.0,0.0,0.0,456.97458,8.599012e-06,0.0,80.314415,25.002455,6.8684697,30.000002,0.11352644,60.384144,241.359,88.53967,0.0,80.314415,0.11370414,0.0,76.957466,8.330017
33387,21443220.0,0.0,21.604218,19.386139,21.608276,21.315521,21.974823,21.693848,18.299652,18.299683,18.299683,18.299683,0.0,0.03207085,0.03207085,0.049561743,25.0,18.300018,0.0,0.0,0.0,456.71005,8.594961e-06,0.0,80.32101,25.002005,7.0647535,30.000002,0.11349509,60.10935,241.35902,88.5392,0.0,80.32101,0.113703445,0.0,76.963806,8.330017
33388,21443280.0,0.0,21.602264,19.414948,21.606903,21.313904,21.973602,21.692749,18.299652,18.299652,18.299652,18.299652,0.0,0.032070663,0.032070663,0.049561437,25.0,18.300018,0.0,0.0,0.0,456.4395,8.590833e-06,0.0,80.32765,25.001492,7.260199,30.000002,0.11345929,59.83572,241.35904,88.53871,0.0,80.32765,0.113702774,0.0,76.9702,8.330017
33389,21443340.0,0.0,21.60022,19.44397,21.60556,21.312286,21.972382,21.69165,18.299652,18.299652,18.299652,18.299652,0.0,0.032070525,0.032070525,0.0495612,25.0,18.300018,0.0,0.0,0.0,456.15906,8.586547e-06,0.0,80.33439,25.000872,7.4543962,30.000002,0.11341876,59.563847,241.35904,88.5382,0.0,80.33439,0.11370225,0.0,76.97668,8.330017
33390,21443400.0,0.0,21.598053,19.473114,21.604218,21.3107,21.97116,21.690552,18.299622,18.299652,18.299652,18.299652,0.0,0.032070447,0.032070447,0.049561072,25.0,18.300018,0.0,0.0,0.0,455.86456,8.5820475e-06,0.0,80.34119,25.000134,7.6465273,30.000002,0.11337316,59.29486,241.35902,88.53768,0.0,80.34119,0.113701954,0.0,76.98321,8.330017
33391,21443460.0,0.0,21.595947,19.50235,21.602905,21.309174,21.96994,21.689514,18.299622,18.299652,18.299652,18.299652,0.0,0.03207035,0.03207035,0.049560912,25.0,18.300018,0.0,0.0,0.0,455.57565,8.5776255e-06,0.0,80.34798,24.999397,7.8388205,30.000002,0.11332151,59.02565,241.35901,88.537155,0.0,80.34798,0.11370162,0.0,76.98973,8.330017
33392,21443520.0,0.0,21.59372,19.531555,21.601624,21.307678,21.96872,21.688477,18.299622,18.299622,18.299622,18.299622,0.0,0.032070305,0.032070305,0.049560837,25.0,18.300018,0.0,0.0,0.0,455.2721,8.572999e-06,0.0,80.3548,24.998503,8.029005,30.000002,0.11326373,58.75939,241.35896,88.53658,0.0,80.3548,0.11370144,0.0,76.99629,8.330017
33393,21443580.0,0.0,21.59137,19.560638,21.600342,21.306213,21.96753,21.687408,18.299591,18.299622,18.299622,18.299622,0.0,0.03207033,0.03207033,0.049560897,25.0,18.300018,0.0,0.0,0.0,454.95166,8.5681095e-06,0.0,80.36157,24.997503,8.216471,30.000002,0.11319927,58.49694,241.35889,88.53603,0.0,80.36157,0.11370155,0.0,77.00281,8.330017
33394,21443640.0,0.0,21.58899,19.58957,21.59906,21.304718,21.966309,21.68637,18.299591,18.299622,18.299622,18.299622,0.0,0.032070346,0.032070346,0.04956092,25.0,18.300018,0.0,0.0,0.0,454.63397,8.563274e-06,0.0,80.36836,24.99648,8.404147,30.000002,0.113127925,58.234196,241.35883,88.53546,0.0,80.36836,0.113701604,0.0,77.00932,8.330017
33395,21443700.0,0.0,21.586517,19.618195,21.597778,21.303253,21.965118,21.685333,18.29956,18.299591,18.299591,18.299591,0.0,0.03207042,0.03207042,0.04956106,25.0,18.300018,0.0,0.0,0.0,454.29694,8.558147e-06,0.0,80.37511,24.995277,8.589155,30.000002,0.11304884,57.975185,241.35872,88.53485,0.0,80.37511,0.1137019,0.0,77.0158,8.330017
33396,21443760.0,0.0,21.583954,19.646454,21.596558,21.30185,21.963928,21.684326,18.29956,18.299591,18.299591,18.299591,0.0,0.032070536,0.032070536,0.049561262,25.0,18.300018,0.0,0.0,0.0,453.95285,8.552904e-06,0.0,80.38181,24.993929,8.772484,30.000002,0.11296174,57.71852,241.35861,88.53419,0.0,80.38181,0.113702334,0.0,77.02223,8.330017
33397,21443820.0,0.0,21.581299,19.674286,21.595337,21.300476,21.962708,21.68332,18.29953,18.29956,18.29956,18.29956,0.0,0.032070704,0.032070704,0.049561564,25.0,18.300018,0.0,0.0,0.0,453.5969,8.547482e-06,0.0,80.38843,24.992468,8.953684,30.000002,0.11286641,57.464844,241.35846,88.53353,0.0,80.38843,0.11370297,0.0,77.02859,8.330017
33398,21443880.0,0.0,21.578583,19.7016,21.594116,21.299103,21.961517,21.682312,18.29953,18.29956,18.29956,18.29956,0.0,0.032070942,0.032070942,0.049561977,25.0,18.300018,0.0,0.0,0.0,453.22745,8.541845e-06,0.0,80.3949,24.990982,9.132372,30.000002,0.11276278,57.214676,241.35829,88.53292,0.0,80.3949,0.113703854,0.0,77.03478,8.330017
33399,21443940.0,0.0,21.575714,19.728271,21.592896,21.29776,21.960327,21.681335,18.29953,18.29953,18.29953,18.29953,0.0,0.03207126,0.03207126,0.04956253,25.0,18.300018,0.0,0.0,0.0,452.84036,8.535937e-06,0.0,80.40104,24.989508,9.307151,30.000002,0.1126504,56.96999,241.35806,88.53241,0.0,80.40104,0.11370505,0.0,77.04067,8.330017
33400,21444000.0,0.0,21.572845,19.754272,21.591705,21.296417,21.959167,21.680328,18.2995,18.29953,18.29953,18.29953,0.0,0.032071568,0.032071568,0.04956306,25.0,18.300018,0.0,0.0,0.0,452.45648,8.530092e-06,0.0,80.40724,24.987955,9.482249,30.000002,0.11252989,56.724854,241.35785,88.531845,0.0,80.40724,0.1137062,0.0,77.046616,8.330017
33401,21444060.0,0.0,21.569855,19.77951,21.590546,21.295135,21.957977,21.679352,18.2995,18.2995,18.2995,18.2995,0.0,0.032071948,0.032071948,0.04956373,25.0,18.300018,0.0,0.0,0.0,452.05692,8.5240035e-06,0.0,80.41327,24.986166,9.654139,30.000002,0.112399705,56.484203,241.35759,88.53123,0.0,80.41327,0.113707624,0.0,77.05238,8.330017
33402,21444120.0,0.0,21.566803,19.803864,21.589386,21.293884,21.956787,21.678406,18.299469,18.2995,18.2995,18.2995,0.0,0.03207239,0.03207239,0.049564492,25.0,18.300018,0.0,0.0,0.0,451.64514,8.517713e-06,0.0,80.41901,24.984442,9.823055,30.000002,0.112260945,56.247723,241.3573,88.53071,0.0,80.41901,0.11370928,0.0,77.05787,8.330017
33403,21444180.0,0.0,21.56366,19.827301,21.588226,21.292633,21.955597,21.67743,18.299469,18.299469,18.299469,18.299469,0.0,0.03207288,0.03207288,0.049565334,25.0,18.300018,0.0,0.0,0.0,451.22464,8.511304e-06,0.0,80.42458,24.98259,9.989826,30.000002,0.11211312,56.01424,241.35698,88.53016,0.0,80.42458,0.11371109,0.0,77.0632,8.330017
33404,21444240.0,0.0,21.560425,19.84967,21.587067,21.291382,21.954437,21.676483,18.299438,18.299469,18.299469,18.299469,0.0,0.03207342,0.03207342,0.049566265,25.0,18.300018,0.0,0.0,0.0,450.79138,8.504683e-06,0.0,80.42982,24.980854,10.1534605,30.000002,0.11195703,55.785156,241.35663,88.52974,0.0,80.42982,0.1137131,0.0,77.0682,8.330017
33405,21444300.0,0.0,21.557098,19.870972,21.585938,21.29013,21.953278,21.675507,18.299438,18.299438,18.299438,18.299469,0.0,0.032074004,0.032074004,0.049567275,25.0,18.300018,0.0,0.0,0.0,450.34344,8.49783e-06,0.0,80.43449,24.979324,10.312529,30.000002,0.11179299,55.56246,241.35623,88.52949,0.0,80.43449,0.113715276,0.0,77.072655,8.330017
33406,21444360.0,0.0,21.553833,19.891052,21.584839,21.289001,21.952087,21.674591,18.299408,18.299438,18.299438,18.299438,0.0,0.03207459,0.03207459,0.049568284,25.0,18.300018,0.0,0.0,0.0,449.90186,8.491075e-06,0.0,80.439255,24.977663,10.471986,30.000002,0.111620806,55.339222,241.35583,88.52916,0.0,80.439255,0.11371746,0.0,77.077194,8.330017
33407,21444420.0,0.0,21.550415,19.909851,21.58377,21.287842,21.950928,21.673676,18.299408,18.299438,18.299438,18.299438,0.0,0.032075234,0.032075234,0.04956939,25.0,18.300018,0.0,0.0,0.0,449.4436,8.484068e-06,0.0,80.4436,24.97599,10.6274805,30.000002,0.11144049,55.12153,241.35541,88.528885,0.0,80.4436,0.11371986,0.0,77.081345,8.330017
33408,21444480.0,0.0,21.546936,19.927307,21.582672,21.286713,21.949768,21.67276,18.299408,18.299408,18.299408,18.299408,0.0,0.032075893,0.032075893,0.049570523,25.0,18.300018,0.0,0.0,0.0,448.97314,8.476859e-06,0.0,80.44739,24.97459,10.778726,30.000002,0.11125364,54.909782,241.35493,88.52879,0.0,80.44739,0.1137223,0.0,77.08494,8.330017
33409,21444540.0,0.0,21.543427,19.943298,21.581604,21.285553,21.948608,21.671844,18.299377,18.299408,18.299408,18.299408,0.0,0.03207656,0.03207656,0.049571667,25.0,18.300018,0.0,0.0,0.0,448.50543,8.469712e-06,0.0,80.45122,24.973082,10.929998,30.000002,0.11105922,54.698,241.35446,88.52864,0.0,80.45122,0.11372479,0.0,77.088585,8.330017
33410,21444600.0,0.0,21.539825,19.957794,21.580505,21.284424,21.947449,21.670929,18.299377,18.299377,18.299377,18.299408,0.0,0.032077264,0.032077264,0.049572874,25.0,18.300018,0.0,0.0,0.0,448.0191,8.462264e-06,0.0,80.4546,24.971642,11.07745,30.000002,0.110858224,54.491573,241.35394,88.528564,0.0,80.4546,0.1137274,0.0,77.09179,8.330017
33411,21444660.0,0.0,21.536163,19.970642,21.579468,21.283386,21.94629,21.670044,18.299347,18.299377,18.299377,18.299377,0.0,0.03207798,0.03207798,0.049574103,25.0,18.300018,0.0,0.0,0.0,447.5289,8.454745e-06,0.0,80.457756,24.97021,11.222924,30.000002,0.110650726,54.287903,241.35342,88.52851,0.0,80.457756,0.11373005,0.0,77.09479,8.330017
33412,21444720.0,0.0,21.53244,19.981812,21.57846,21.282349,21.94516,21.669159,18.299347,18.299377,18.299377,18.299377,0.0,0.03207871,0.03207871,0.049575347,25.0,18.300018,0.0,0.0,0.0,447.02875,8.447077e-06,0.0,80.46056,24.968891,11.365703,30.000002,0.11043763,54.088013,241.35289,88.528534,0.0,80.46056,0.11373276,0.0,77.09744,8.330017
33413,21444780.0,0.0,21.528656,19.99118,21.577423,21.281311,21.944,21.668274,18.299347,18.299347,18.299347,18.299347,0.0,0.032079417,0.032079417,0.049576566,25.0,18.300018,0.0,0.0,0.0,446.51825,8.439236e-06,0.0,80.46293,24.967861,11.505402,30.000002,0.1102203,53.89244,241.35233,88.52871,0.0,80.46293,0.11373541,0.0,77.09968,8.330017
33414,21444840.0,0.0,21.52478,19.998718,21.576416,21.280273,21.942871,21.667389,18.299316,18.299347,18.299347,18.299347,0.0,0.032080088,0.032080088,0.049577698,25.0,18.300018,0.0,0.0,0.0,445.99268,8.431158e-06,0.0,80.464676,24.967184,11.640746,30.000002,0.11000033,53.702957,241.35173,88.52904,0.0,80.464676,0.11373787,0.0,77.10131,8.330017
33415,21444900.0,0.0,21.520905,20.004272,21.575378,21.279236,21.941742,21.666504,18.299316,18.299316,18.299316,18.299347,0.0,0.032080766,0.032080766,0.04957886,25.0,18.300018,0.0,0.0,0.0,445.47183,8.423176e-06,0.0,80.466515,24.966385,11.776531,30.000002,0.10977423,53.51285,241.35115,88.529305,0.0,80.466515,0.113740385,0.0,77.10304,8.330017
33416,21444960.0,0.0,21.516907,20.007812,21.574402,21.27829,21.940582,21.66565,18.299286,18.299316,18.299316,18.299316,0.0,0.032081448,0.032081448,0.049580023,25.0,18.300018,0.0,0.0,0.0,444.93185,8.414887e-06,0.0,80.46804,24.965618,11.90948,30.000002,0.10954435,53.326725,241.35056,88.529594,0.0,80.46804,0.1137429,0.0,77.10447,8.330017
33417,21445020.0,0.0,21.512787,20.009247,21.573456,21.277344,21.939453,21.664825,18.299286,18.299316,18.299316,18.299316,0.0,0.032082085,0.032082085,0.04958111,25.0,18.300018,0.0,0.0,0.0,444.37796,8.406364e-06,0.0,80.46916,24.965126,12.039555,30.000002,0.10931239,53.144623,241.34996,88.53001,0.0,80.46916,0.11374528,0.0,77.10551,8.330017
33418,21445080.0,0.0,21.508606,20.008484,21.57248,21.276398,21.938324,21.66397,18.299255,18.299286,18.299286,18.299286,0.0,0.032082714,0.032082714,0.04958218,25.0,18.300018,0.0,0.0,0.0,443.81247,8.397685e-06,0.0,80.47009,24.964664,12.167927,30.000002,0.1090771,52.9649,241.34935,88.53042,0.0,80.47009,0.11374761,0.0,77.10636,8.330017
33419,21445140.0,0.0,21.504272,20.005432,21.571503,21.275482,21.937195,21.663147,18.299255,18.299255,18.299255,18.299286,0.0,0.03208329,0.03208329,0.049583163,25.0,18.300018,0.0,0.0,0.0,443.2285,8.3887e-06,0.0,80.47065,24.964457,12.293531,30.000002,0.108840786,52.789055,241.34872,88.53092,0.0,80.47065,0.11374975,0.0,77.106865,8.330017
33420,21445200.0,0.0,21.499756,20.0,21.570557,21.274536,21.936096,21.662292,18.299225,18.299255,18.299255,18.299255,0.0,0.03208379,0.03208379,0.049584005,25.0,18.300018,0.0,0.0,0.0,442.61642,8.379274e-06,0.0,80.47078,24.964525,12.415312,30.000002,0.1086055,52.618565,241.34813,88.531494,0.0,80.47078,0.11375158,0.0,77.10695,8.330017
33421,21445260.0,0.0,21.495117,19.991516,21.569519,21.273468,21.934967,21.661407,18.299194,18.299225,18.299225,18.299225,0.0,0.03208429,0.03208429,0.04958485,25.0,18.300018,0.0,0.0,0.0,442.0049,8.370002e-06,0.0,80.471,24.964415,12.540706,30.000002,0.10835944,52.44301,241.34752,88.53197,0.0,80.471,0.11375344,0.0,77.10714,8.330017
33422,21445320.0,0.0,21.490112,19.979431,21.568481,21.27237,21.933838,21.660522,18.299133,18.299194,18.299194,18.299225,0.0,0.03208478,0.03208478,0.04958569,25.0,18.300018,0.0,0.0,0.0,441.341,8.3598225e-06,0.0,80.47101,24.964394,12.661785,30.000002,0.10811655,52.2735,241.34691,88.53249,0.0,80.47101,0.11375526,0.0,77.10712,8.330017
33423,21445380.0,0.0,21.484924,19.963867,21.567444,21.271301,21.93274,21.659637,18.299103,18.299164,18.299164,18.299164,0.0,0.03208523,0.03208523,0.049586438,25.0,18.300018,0.0,0.0,0.0,440.6473,8.349198e-06,0.0,80.470795,24.964489,12.782086,30.000002,0.10787082,52.10508,241.3463,88.53303,0.0,80.470795,0.11375689,0.0,77.10688,8.330017
33424,21445440.0,0.0,21.479675,19.944946,21.566406,21.270203,21.93164,21.658752,18.299072,18.299133,18.299133,18.299133,0.0,0.032085676,0.032085676,0.049587194,25.0,18.300018,0.0,0.0,0.0,439.93536,8.338183e-06,0.0,80.47035,24.964905,12.892712,30.000002,0.10764154,51.950203,241.34569,88.533745,0.0,80.47035,0.11375854,0.0,77.10643,8.330017
33425,21445500.0,0.0,21.473846,19.92276,21.5654,21.269135,21.930511,21.657898,18.299011,18.299103,18.299103,18.299103,0.0,0.032085985,0.032085985,0.04958771,25.0,18.300018,0.0,0.0,0.0,439.1699,8.326557e-06,0.0,80.46977,24.965122,13.014618,30.000002,0.10738481,51.779537,241.3451,88.53421,0.0,80.46977,0.11375968,0.0,77.10584,8.330017
33426,21445560.0,0.0,21.468079,19.89746,21.56427,21.267914,21.929413,21.656952,18.29898,18.299042,18.299042,18.299042,0.0,0.032086354,0.032086354,0.049588334,25.0,18.300018,0.0,0.0,0.0,438.38217,8.314331e-06,0.0,80.46901,24.965792,13.119714,30.000002,0.10716109,51.632397,241.34451,88.534996,0.0,80.46901,0.113761045,0.0,77.10509,8.330017
33427,21445620.0,0.0,21.461853,19.869171,21.563171,21.266663,21.928314,21.656036,18.29892,18.299011,18.299011,18.299011,0.0,0.03208662,0.03208662,0.04958878,25.0,18.300018,0.0,0.0,0.0,437.5497,8.301553e-06,0.0,80.46811,24.966375,13.230416,30.000002,0.10692265,51.47742,241.34393,88.53562,0.0,80.46811,0.11376201,0.0,77.10421,8.330017
33428,21445680.0,0.0,21.455353,19.837982,21.562073,21.265442,21.927216,21.65512,18.29889,18.29895,18.29895,18.29895,0.0,0.03208683,0.03208683,0.049589127,25.0,18.300018,0.0,0.0,0.0,436.6732,8.288019e-06,0.0,80.4671,24.967043,13.338953,30.000002,0.10668655,51.325462,241.34338,88.53623,0.0,80.4671,0.11376279,0.0,77.10322,8.330017
33429,21445740.0,0.0,21.448486,19.804077,21.560974,21.264221,21.926147,21.654205,18.298828,18.29892,18.29892,18.29892,0.0,0.032086965,0.032086965,0.04958936,25.0,18.300018,0.0,0.0,0.0,435.74063,8.273592e-06,0.0,80.46597,24.967764,13.44448,30.000002,0.10645498,51.177727,241.34285,88.5368,0.0,80.46597,0.113763295,0.0,77.10213,8.330017
33430,21445800.0,0.0,21.44162,19.767517,21.559875,21.263,21.925049,21.65326,18.298798,18.298859,18.298859,18.29889,0.0,0.03208711,0.03208711,0.049589593,25.0,18.300018,0.0,0.0,0.0,434.82004,8.259398e-06,0.0,80.46485,24.968481,13.550409,30.000002,0.10622114,51.029427,241.34232,88.53737,0.0,80.46485,0.11376382,0.0,77.10104,8.330017
33431,21445860.0,0.0,21.434235,19.728485,21.558716,21.261627,21.92395,21.652313,18.298737,18.298828,18.298828,18.298828,0.0,0.03208722,0.03208722,0.04958977,25.0,18.300018,0.0,0.0,0.0,433.83237,8.24421e-06,0.0,80.4637,24.969215,13.654768,30.000002,0.105989374,50.883324,241.34178,88.53791,0.0,80.4637,0.11376421,0.0,77.09992,8.330017
33432,21445920.0,0.0,21.426575,19.687042,21.557526,21.260254,21.922882,21.651337,18.298676,18.298767,18.298767,18.298767,0.0,0.032087285,0.032087285,0.049589872,25.0,18.300018,0.0,0.0,0.0,432.79303,8.228102e-06,0.0,80.462494,24.969973,13.75719,30.000002,0.10576081,50.739933,241.34128,88.538414,0.0,80.462494,0.11376445,0.0,77.09876,8.330017
33433,21445980.0,0.0,21.41861,19.643341,21.556366,21.258911,21.921783,21.65039,18.298615,18.298706,18.298706,18.298706,0.0,0.032087326,0.032087326,0.049589936,25.0,18.300018,0.0,0.0,0.0,431.72208,8.211532e-06,0.0,80.461296,24.970743,13.858667,30.000002,0.105533585,50.597866,241.34077,88.5389,0.0,80.461296,0.113764584,0.0,77.09761,8.330017
33434,21446040.0,0.0,21.4104,19.597504,21.555206,21.257538,21.920715,21.649414,18.298553,18.298645,18.298645,18.298645,0.0,0.032087326,0.032087326,0.049589932,25.0,18.300018,0.0,0.0,0.0,430.60376,8.194154e-06,0.0,80.4601,24.971512,13.958296,30.000002,0.10530992,50.45838,241.3403,88.53935,0.0,80.4601,0.113764584,0.0,77.09645,8.330017
33435,21446100.0,0.0,21.401764,19.549652,21.554047,21.256226,21.919647,21.648468,18.298492,18.298584,18.298584,18.298615,0.0,0.032087285,0.032087285,0.049589857,25.0,18.300018,0.0,0.0,0.0,429.4282,8.175859e-06,0.0,80.45895,24.972248,14.055366,30.000002,0.10509184,50.322487,241.33984,88.539734,0.0,80.45895,0.11376443,0.0,77.095345,8.330017
33436,21446160.0,0.0,21.393097,19.499908,21.552826,21.25473,21.91858,21.64746,18.298462,18.298553,18.298553,18.298553,0.0,0.032087248,0.032087248,0.049589783,25.0,18.300018,0.0,0.0,0.0,428.26007,8.157743e-06,0.0,80.45778,24.97301,14.152808,30.000002,0.10487242,50.18607,241.33939,88.54013,0.0,80.45778,0.11376428,0.0,77.09422,8.330017
33437,21446220.0,0.0,21.383942,19.448395,21.551575,21.253235,21.917511,21.646484,18.2984,18.298492,18.298492,18.298492,0.0,0.032087177,0.032087177,0.049589656,25.0,18.300018,0.0,0.0,0.0,427.01953,8.138445e-06,0.0,80.456665,24.973755,14.248594,30.000002,0.10465701,50.051968,241.33894,88.54049,0.0,80.456665,0.113764,0.0,77.09316,8.330017
33438,21446280.0,0.0,21.374481,19.395233,21.550354,21.25174,21.916443,21.645477,18.29834,18.298431,18.298431,18.298431,0.0,0.032087076,0.032087076,0.049589485,25.0,18.300018,0.0,0.0,0.0,425.7262,8.118254e-06,0.0,80.45565,24.974451,14.342215,30.000002,0.10444693,49.920902,241.33852,88.54079,0.0,80.45565,0.113763645,0.0,77.092186,8.330017
33439,21446340.0,0.0,21.36499,19.340546,21.549133,21.250275,21.915375,21.6445,18.298279,18.29837,18.29837,18.2984,0.0,0.032086976,0.032086976,0.049589302,25.0,18.300018,0.0,0.0,0.0,424.44177,8.0982245e-06,0.0,80.45461,24.975178,14.435975,30.000002,0.1042364,49.789635,241.33809,88.54109,0.0,80.45461,0.11376326,0.0,77.091194,8.330017
33440,21446400.0,0.0,21.355072,19.284454,21.547913,21.24881,21.914307,21.643494,18.298218,18.29831,18.29831,18.29834,0.0,0.03208685,0.03208685,0.04958908,25.0,18.300018,0.0,0.0,0.0,423.09134,8.077119e-06,0.0,80.45367,24.975878,14.528249,30.000002,0.10403008,49.660454,241.33768,88.54136,0.0,80.45367,0.11376279,0.0,77.090294,8.330017
33441,21446460.0,0.0,21.34488,19.227112,21.54663,21.247192,21.913239,21.642456,18.298157,18.298248,18.298248,18.298279,0.0,0.032086708,0.032086708,0.049588837,25.0,18.300018,0.0,0.0,0.0,421.71063,8.055549e-06,0.0,80.452774,24.976585,14.619805,30.000002,0.103825964,49.532272,241.33728,88.54162,0.0,80.452774,0.11376225,0.0,77.08944,8.330017
33442,21446520.0,0.0,21.334412,19.16858,21.54535,21.245605,21.91217,21.641449,18.298096,18.298218,18.298218,18.298218,0.0,0.03208655,0.03208655,0.04958856,25.0,18.300018,0.0,0.0,0.0,420.28754,8.0332575e-06,0.0,80.45195,24.977276,14.710295,30.000002,0.10362509,49.405586,241.3369,88.54185,0.0,80.45195,0.11376167,0.0,77.08866,8.330017
33443,21446580.0,0.0,21.323761,19.109009,21.544067,21.244019,21.911102,21.640411,18.298065,18.298157,18.298157,18.298157,0.0,0.032086384,0.032086384,0.04958827,25.0,18.300018,0.0,0.0,0.0,418.8277,8.010308e-06,0.0,80.45124,24.977911,14.79933,30.000002,0.10342841,49.280937,241.33652,88.54203,0.0,80.45124,0.11376104,0.0,77.08798,8.330017
33444,21446640.0,0.0,21.312805,19.048553,21.542786,21.242462,21.910065,21.639374,18.298004,18.298096,18.298096,18.298126,0.0,0.032086205,0.032086205,0.04958797,25.0,18.300018,0.0,0.0,0.0,417.32507,7.986663e-06,0.0,80.4507,24.97847,14.886343,30.000002,0.10323764,49.15912,241.33617,88.54217,0.0,80.4507,0.113760374,0.0,77.08747,8.330017
33445,21446700.0,0.0,21.30188,18.987305,21.541504,21.240875,21.908997,21.638367,18.297974,18.298065,18.298065,18.298065,0.0,0.032086022,0.032086022,0.049587656,25.0,18.300018,0.0,0.0,0.0,415.8352,7.9632155e-06,0.0,80.45012,24.979074,14.973678,30.000002,0.10304644,49.03685,241.3358,88.54232,0.0,80.45012,0.113759704,0.0,77.08692,8.330017
33446,21446760.0,0.0,21.290558,18.925385,21.540192,21.239166,21.907959,21.637299,18.297913,18.298004,18.298004,18.298035,0.0,0.032085825,0.032085825,0.04958731,25.0,18.300018,0.0,0.0,0.0,414.2924,7.938946e-06,0.0,80.44964,24.97969,15.060147,30.000002,0.10285875,48.915794,241.33545,88.54246,0.0,80.44964,0.11375896,0.0,77.08647,8.330017
33447,21446820.0,0.0,21.279053,18.862915,21.538849,21.237488,21.90689,21.63623,18.297882,18.297974,18.297974,18.297974,0.0,0.03208562,0.03208562,0.049586967,25.0,18.300018,0.0,0.0,0.0,412.7161,7.914037e-06,0.0,80.449295,24.980244,15.145317,30.000002,0.102675244,48.79656,241.33511,88.542564,0.0,80.449295,0.113758214,0.0,77.08615,8.330017
33448,21446880.0,0.0,21.267395,18.800049,21.537506,21.23581,21.905853,21.635162,18.297821,18.297913,18.297913,18.297913,0.0,0.032085408,0.032085408,0.049586598,25.0,18.300018,0.0,0.0,0.0,411.12143,7.888827e-06,0.0,80.44902,24.98082,15.229949,30.000002,0.10249424,48.67807,241.3348,88.54266,0.0,80.44902,0.113757424,0.0,77.08589,8.330017
33449,21446940.0,0.0,21.255615,18.736847,21.536194,21.23413,21.904785,21.634094,18.29779,18.297882,18.297882,18.297882,0.0,0.032085195,0.032085195,0.049586233,25.0,18.300018,0.0,0.0,0.0,409.50177,7.863152e-06,0.0,80.448875,24.98133,15.313337,30.000002,0.102317385,48.561325,241.33447,88.54273,0.0,80.448875,0.11375663,0.0,77.08578,8.330017
33450,21447000.0,0.0,21.243713,18.673492,21.534882,21.232483,21.903748,21.633057,18.29779,18.297852,18.297852,18.297852,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,407.85706,7.837054e-06,0.0,80.44893,24.98177,15.394993,30.000002,0.10214623,48.44701,241.33417,88.54276,0.0,80.44893,0.11375586,0.0,77.08584,8.330017
33451,21447060.0,0.0,21.23169,18.610077,21.533478,21.230682,21.90271,21.631958,18.29776,18.29779,18.29779,18.297821,0.0,0.03208477,0.03208477,0.049585503,25.0,18.300018,0.0,0.0,0.0,406.2185,7.811049e-06,0.0,80.448944,24.98226,15.476937,30.000002,0.10197498,48.33229,241.33386,88.54281,0.0,80.448944,0.11375505,0.0,77.08586,8.330017
33452,21447120.0,0.0,21.219543,18.546753,21.532104,21.228882,21.901642,21.63086,18.29773,18.29776,18.29776,18.29779,0.0,0.032084543,0.032084543,0.049585123,25.0,18.300018,0.0,0.0,0.0,404.54364,7.7844015e-06,0.0,80.44911,24.982735,15.55787,30.000002,0.101808004,48.21898,241.33357,88.54284,0.0,80.44911,0.11375422,0.0,77.08603,8.330017
33453,21447180.0,0.0,21.207306,18.483612,21.530731,21.227142,21.900604,21.62976,18.297699,18.29776,18.29776,18.29776,0.0,0.03208433,0.03208433,0.049584754,25.0,18.300018,0.0,0.0,0.0,402.8551,7.757486e-06,0.0,80.44946,24.983145,15.637329,30.000002,0.10164612,48.10774,241.33328,88.54285,0.0,80.44946,0.11375341,0.0,77.08638,8.330017
33454,21447240.0,0.0,21.195068,18.420776,21.529358,21.225372,21.899567,21.628662,18.297668,18.29773,18.29773,18.29773,0.0,0.032084104,0.032084104,0.049584366,25.0,18.300018,0.0,0.0,0.0,401.17514,7.730667e-06,0.0,80.44979,24.9836,15.716912,30.000002,0.1014847,47.996323,241.33301,88.54286,0.0,80.44979,0.11375258,0.0,77.08671,8.330017
33455,21447300.0,0.0,21.18274,18.358398,21.527985,21.223602,21.89853,21.627563,18.297668,18.297699,18.297699,18.297699,0.0,0.032083873,0.032083873,0.04958397,25.0,18.300018,0.0,0.0,0.0,399.4734,7.703446e-06,0.0,80.45028,24.984041,15.795581,30.000002,0.10132743,47.88619,241.33273,88.54287,0.0,80.45028,0.113751724,0.0,77.08719,8.330017
33456,21447360.0,0.0,21.17035,18.29657,21.52655,21.22174,21.89746,21.626434,18.297638,18.297668,18.297668,18.297668,0.0,0.032083634,0.032083634,0.049583565,25.0,18.300018,0.0,0.0,0.0,397.76575,7.676109e-06,0.0,80.450836,24.984503,15.873814,30.000002,0.10117263,47.77666,241.33247,88.542885,0.0,80.450836,0.11375084,0.0,77.08774,8.330017
33457,21447420.0,0.0,21.157959,18.235413,21.525146,21.219849,21.896423,21.625305,18.297607,18.297638,18.297638,18.297668,0.0,0.032083396,0.032083396,0.049583152,25.0,18.300018,0.0,0.0,0.0,396.0519,7.648611e-06,0.0,80.451515,24.984953,15.951373,30.000002,0.10102105,47.66808,241.33221,88.542885,0.0,80.451515,0.11374994,0.0,77.0884,8.330017
33458,21447480.0,0.0,21.1456,18.17508,21.523712,21.217987,21.895386,21.624176,18.297607,18.297638,18.297638,18.297638,0.0,0.03208316,0.03208316,0.049582753,25.0,18.300018,0.0,0.0,0.0,394.3412,7.621109e-06,0.0,80.45233,24.985344,16.027939,30.000002,0.10087327,47.560886,241.33195,88.542854,0.0,80.45233,0.11374908,0.0,77.08921,8.330017
33459,21447540.0,0.0,21.133362,18.115662,21.522308,21.216156,21.894348,21.623077,18.297607,18.297638,18.297638,18.297638,0.0,0.032082938,0.032082938,0.049582377,25.0,18.300018,0.0,0.0,0.0,392.64157,7.5937633e-06,0.0,80.45337,24.98567,16.10313,30.000002,0.10073053,47.455616,241.33173,88.54281,0.0,80.45337,0.11374826,0.0,77.0902,8.330017
33460,21447600.0,0.0,21.121124,18.057312,21.520905,21.214325,21.89331,21.621948,18.297607,18.297638,18.297638,18.297638,0.0,0.03208271,0.03208271,0.049581982,25.0,18.300018,0.0,0.0,0.0,390.94833,7.5664493e-06,0.0,80.454346,24.986048,16.17855,30.000002,0.10058805,47.35003,241.33148,88.54278,0.0,80.454346,0.1137474,0.0,77.09116,8.330017
33461,21447660.0,0.0,21.108887,18.000122,21.51941,21.212341,21.892273,21.620789,18.297607,18.297607,18.297607,18.297638,0.0,0.032082465,0.032082465,0.049581565,25.0,18.300018,0.0,0.0,0.0,389.2526,7.539065e-06,0.0,80.45547,24.98647,16.253515,30.000002,0.10044885,47.245075,241.33125,88.542755,0.0,80.45547,0.113746494,0.0,77.09225,8.330017
33462,21447720.0,0.0,21.096802,17.944244,21.517944,21.210388,21.891235,21.619629,18.297638,18.297638,18.297638,18.297638,0.0,0.03208223,0.03208223,0.049581163,25.0,18.300018,0.0,0.0,0.0,387.57294,7.511889e-06,0.0,80.456726,24.986832,16.327583,30.000002,0.10031325,47.14138,241.33102,88.54271,0.0,80.456726,0.11374562,0.0,77.093475,8.330017
33463,21447780.0,0.0,21.084839,17.88977,21.51648,21.208435,21.890198,21.61847,18.297638,18.297638,18.297638,18.297638,0.0,0.032081988,0.032081988,0.049580745,25.0,18.300018,0.0,0.0,0.0,385.90598,7.484855e-06,0.0,80.45807,24.987232,16.401348,30.000002,0.10018007,47.038113,241.3308,88.54268,0.0,80.45807,0.11374472,0.0,77.09478,8.330017
33464,21447840.0,0.0,21.07306,17.836853,21.515015,21.206512,21.88916,21.61731,18.297668,18.297638,18.297638,18.297638,0.0,0.03208175,0.03208175,0.049580343,25.0,18.300018,0.0,0.0,0.0,384.2639,7.4581967e-06,0.0,80.459564,24.987576,16.474276,30.000002,0.100050375,46.936016,241.3306,88.542625,0.0,80.459564,0.113743834,0.0,77.09622,8.330017
33465,21447900.0,0.0,21.061584,17.785614,21.51355,21.20459,21.888153,21.61615,18.297699,18.297668,18.297668,18.297668,0.0,0.032081526,0.032081526,0.049579963,25.0,18.300018,0.0,0.0,0.0,382.66132,7.4321615e-06,0.0,80.46126,24.987858,16.546032,30.000002,0.09992527,46.835556,241.33038,88.54255,0.0,80.46126,0.113743015,0.0,77.09787,8.330017
33466,21447960.0,0.0,21.05008,17.736145,21.512085,21.202637,21.887085,21.61499,18.297699,18.297668,18.297668,18.297668,0.0,0.0320813,0.0320813,0.04957957,25.0,18.300018,0.0,0.0,0.0,381.05893,7.4060526e-06,0.0,80.46291,24.988197,16.617989,30.000002,0.09980054,46.734818,241.33018,88.542496,0.0,80.46291,0.11374216,0.0,77.09947,8.330017
33467,21448020.0,0.0,21.03891,17.688568,21.51062,21.200714,21.886047,21.61383,18.29773,18.297699,18.297699,18.297699,0.0,0.03208106,0.03208106,0.049579166,25.0,18.300018,0.0,0.0,0.0,379.49127,7.3804526e-06,0.0,80.46473,24.98853,16.689323,30.000002,0.099679284,46.634945,241.32999,88.542435,0.0,80.46473,0.11374129,0.0,77.10123,8.330017
33468,21448080.0,0.0,21.028046,17.643036,21.509186,21.198822,21.88504,21.61267,18.29776,18.29773,18.29773,18.29773,0.0,0.032080874,0.032080874,0.049578853,25.0,18.300018,0.0,0.0,0.0,377.9707,7.35564e-06,0.0,80.46671,24.988657,16.75914,30.000002,0.09956056,46.537205,241.32979,88.542305,0.0,80.46671,0.11374059,0.0,77.103134,8.330017
33469,21448140.0,0.0,21.017181,17.59967,21.50772,21.1969,21.884003,21.611511,18.297821,18.29776,18.29776,18.29776,0.0,0.032080676,0.032080676,0.049578518,25.0,18.300018,0.0,0.0,0.0,376.4516,7.3307733e-06,0.0,80.468666,24.988823,16.829144,30.000002,0.0994407,46.4392,241.3296,88.54219,0.0,80.468666,0.11373988,0.0,77.10503,8.330017
33470,21448200.0,0.0,21.006653,17.558594,21.506287,21.195007,21.882965,21.610352,18.297852,18.29779,18.29779,18.29779,0.0,0.03208052,0.03208052,0.049578253,25.0,18.300018,0.0,0.0,0.0,374.97125,7.306508e-06,0.0,80.470726,24.988825,16.898031,30.000002,0.09932209,46.34276,241.3294,88.54202,0.0,80.470726,0.11373929,0.0,77.10702,8.330017
33471,21448260.0,0.0,20.996277,17.519897,21.504791,21.192993,21.881927,21.609161,18.297882,18.297821,18.297821,18.297821,0.0,0.032080382,0.032080382,0.049578015,25.0,18.300018,0.0,0.0,0.0,373.51416,7.2825874e-06,0.0,80.472824,24.988766,16.966345,30.000002,0.09920374,46.24712,241.32921,88.54183,0.0,80.472824,0.11373878,0.0,77.10904,8.330017
33472,21448320.0,0.0,20.986176,17.483734,21.503296,21.19101,21.88089,21.607971,18.297943,18.297882,18.297882,18.297852,0.0,0.03208027,0.03208027,0.049577832,25.0,18.300018,0.0,0.0,0.0,372.094,7.2592366e-06,0.0,80.474976,24.98863,17.03382,30.000002,0.09908618,46.152653,241.32901,88.54164,0.0,80.474976,0.11373837,0.0,77.111115,8.330017
33473,21448380.0,0.0,20.97641,17.450226,21.5018,21.189026,21.879883,21.606781,18.297974,18.297913,18.297913,18.297913,0.0,0.032080196,0.032080196,0.049577713,25.0,18.300018,0.0,0.0,0.0,370.72125,7.236655e-06,0.0,80.477165,24.98843,17.100216,30.000002,0.098969884,46.059696,241.3288,88.54144,0.0,80.477165,0.1137381,0.0,77.11323,8.330017
33474,21448440.0,0.0,20.967163,17.419464,21.500336,21.187073,21.878845,21.60559,18.298035,18.297974,18.297974,18.297943,0.0,0.032080166,0.032080166,0.049577665,25.0,18.300018,0.0,0.0,0.0,369.4189,7.2152134e-06,0.0,80.47938,24.988197,17.16507,30.000002,0.09885572,45.968903,241.3286,88.541275,0.0,80.47938,0.113738,0.0,77.11535,8.330017
33475,21448500.0,0.0,20.957916,17.391602,21.49884,21.18512,21.877838,21.604431,18.298096,18.298004,18.298004,18.298004,0.0,0.032080125,0.032080125,0.049577605,25.0,18.300018,0.0,0.0,0.0,368.11227,7.1936233e-06,0.0,80.481575,24.98797,17.230125,30.000002,0.09874047,45.877823,241.32838,88.54111,0.0,80.481575,0.11373787,0.0,77.11747,8.330017
33476,21448560.0,0.0,20.949097,17.36676,21.497314,21.183044,21.8768,21.60321,18.298157,18.298065,18.298065,18.298035,0.0,0.03208011,0.03208011,0.049577583,25.0,18.300018,0.0,0.0,0.0,366.85867,7.1728227e-06,0.0,80.4838,24.987713,17.294376,30.000002,0.09862605,45.787872,241.32817,88.54094,0.0,80.4838,0.1137378,0.0,77.119606,8.330017
33477,21448620.0,0.0,20.940765,17.345062,21.495789,21.18097,21.875763,21.60199,18.298218,18.298126,18.298126,18.298096,0.0,0.03208012,0.03208012,0.049577605,25.0,18.300018,0.0,0.0,0.0,365.67172,7.1531526e-06,0.0,80.48601,24.987457,17.357578,30.000002,0.09851291,45.69939,241.32794,88.5408,0.0,80.48601,0.11373785,0.0,77.12173,8.330017
33478,21448680.0,0.0,20.9328,17.32663,21.494263,21.178925,21.874725,21.600769,18.29831,18.298187,18.298187,18.298157,0.0,0.032080144,0.032080144,0.049577642,25.0,18.300018,0.0,0.0,0.0,364.5285,7.1341124e-06,0.0,80.488205,24.987204,17.420254,30.000002,0.0984001,45.61165,241.32771,88.54068,0.0,80.488205,0.113737926,0.0,77.12384,8.330017
33479,21448740.0,0.0,20.925323,17.311554,21.492737,21.17688,21.873718,21.599579,18.29837,18.298248,18.298248,18.298248,0.0,0.03208018,0.03208018,0.049577717,25.0,18.300018,0.0,0.0,0.0,363.4607,7.1163454e-06,0.0,80.49038,24.98697,17.4819,30.000002,0.09828857,45.52534,241.32748,88.54059,0.0,80.49038,0.11373809,0.0,77.12592,8.330017
33480,21448800.0,0.0,20.918488,17.300018,21.491241,21.174896,21.872711,21.598389,18.298431,18.29834,18.29834,18.29831,0.0,0.03208024,0.03208024,0.04957782,25.0,18.300018,0.0,0.0,0.0,362.48434,7.10011e-06,0.0,80.49249,24.986786,17.542093,30.000002,0.09817913,45.44107,241.32726,88.54055,0.0,80.49249,0.11373831,0.0,77.12795,8.330017
33481,21448860.0,0.0,20.91159,17.290344,21.489746,21.172852,21.871674,21.597198,18.298523,18.2984,18.2984,18.29837,0.0,0.03208027,0.03208027,0.04957787,25.0,18.300018,0.0,0.0,0.0,361.49203,7.0835476e-06,0.0,80.49462,24.986618,17.60419,30.000002,0.09806551,45.35413,241.32703,88.54048,0.0,80.49462,0.11373841,0.0,77.13,8.330017
33482,21448920.0,0.0,20.904846,17.280853,21.48825,21.170868,21.870636,21.596008,18.298584,18.298462,18.298462,18.298462,0.0,0.03208033,0.03208033,0.049577978,25.0,18.300018,0.0,0.0,0.0,360.5385,7.067726e-06,0.0,80.49674,24.98642,17.664381,30.000002,0.097954884,45.269867,241.32678,88.54043,0.0,80.49674,0.11373863,0.0,77.13203,8.330017
33483,21448980.0,0.0,20.898224,17.271576,21.486755,21.168854,21.869629,21.594818,18.298645,18.298553,18.298553,18.298523,0.0,0.032080404,0.032080404,0.049578104,25.0,18.300018,0.0,0.0,0.0,359.61136,7.0523806e-06,0.0,80.49882,24.986246,17.723455,30.000002,0.09784577,45.187164,241.32655,88.54041,0.0,80.49882,0.11373891,0.0,77.134026,8.330017
33484,21449040.0,0.0,20.891602,17.262482,21.48526,21.16687,21.868591,21.593628,18.298676,18.298584,18.298584,18.298584,0.0,0.03208048,0.03208048,0.049578227,25.0,18.300018,0.0,0.0,0.0,358.6984,7.0373176e-06,0.0,80.50086,24.986118,17.782171,30.000002,0.09773676,45.10496,241.32631,88.54041,0.0,80.50086,0.11373918,0.0,77.13597,8.330017
33485,21449100.0,0.0,20.88498,17.253632,21.483765,21.164917,21.867584,21.592438,18.298676,18.298645,18.298645,18.298615,0.0,0.032080542,0.032080542,0.049578343,25.0,18.300018,0.0,0.0,0.0,357.78094,7.022176e-06,0.0,80.50288,24.98601,17.840975,30.000002,0.097627,45.022636,241.32607,88.54043,0.0,80.50288,0.11373943,0.0,77.13791,8.330017
33486,21449160.0,0.0,20.878784,17.245026,21.4823,21.162964,21.866547,21.591278,18.298706,18.298676,18.298676,18.298645,0.0,0.032080688,0.032080688,0.0495786,25.0,18.300018,0.0,0.0,0.0,356.9026,7.007501e-06,0.0,80.504814,24.98588,17.894135,30.000002,0.09752754,44.94821,241.32582,88.54051,0.0,80.504814,0.113739975,0.0,77.139755,8.330017
33487,21449220.0,0.0,20.872375,17.236633,21.480835,21.16101,21.86554,21.590118,18.298737,18.298676,18.298676,18.298676,0.0,0.032080777,0.032080777,0.049578745,25.0,18.300018,0.0,0.0,0.0,356.02042,6.992935e-06,0.0,80.50671,24.985851,17.950096,30.000002,0.09742215,44.869865,241.32558,88.54059,0.0,80.50671,0.113740295,0.0,77.14157,8.330017
33488,21449280.0,0.0,20.866058,17.228485,21.4794,21.159088,21.864502,21.588959,18.298737,18.298706,18.298706,18.298706,0.0,0.032080863,0.032080863,0.049578894,25.0,18.300018,0.0,0.0,0.0,355.14462,6.978421e-06,0.0,80.508545,24.985853,18.005129,30.000002,0.09731802,44.792824,241.32533,88.54068,0.0,80.508545,0.11374062,0.0,77.14333,8.330017
33489,21449340.0,0.0,20.859863,17.220612,21.477966,21.157196,21.863495,21.5878,18.298737,18.298706,18.298706,18.298706,0.0,0.032080945,0.032080945,0.049579035,25.0,18.300018,0.0,0.0,0.0,354.28302,6.9641274e-06,0.0,80.510315,24.985895,18.058832,30.000002,0.09721592,44.717632,241.32509,88.540794,0.0,80.510315,0.11374093,0.0,77.14503,8.330017
33490,21449400.0,0.0,20.853668,17.213013,21.476501,21.155273,21.862488,21.58664,18.298767,18.298737,18.298737,18.298737,0.0,0.032081027,0.032081027,0.049579173,25.0,18.300018,0.0,0.0,0.0,353.42395,6.9498674e-06,0.0,80.512085,24.985939,18.112701,30.000002,0.09711305,44.64222,241.32484,88.54091,0.0,80.512085,0.11374123,0.0,77.14673,8.330017
33491,21449460.0,0.0,20.847534,17.205688,21.475067,21.153412,21.86145,21.58551,18.298767,18.298737,18.298737,18.298737,0.0,0.03208111,0.03208111,0.04957931,25.0,18.300018,0.0,0.0,0.0,352.56754,6.935615e-06,0.0,80.51383,24.985985,18.16591,30.000002,0.09701096,44.567726,241.32462,88.54102,0.0,80.51383,0.113741525,0.0,77.1484,8.330017
33492,21449520.0,0.0,20.841461,17.198639,21.473633,21.15152,21.860443,21.58435,18.298767,18.298767,18.298767,18.298737,0.0,0.032081187,0.032081187,0.049579445,25.0,18.300018,0.0,0.0,0.0,351.72507,6.9215916e-06,0.0,80.515526,24.986055,18.218214,30.000002,0.09691017,44.4945,241.32437,88.54115,0.0,80.515526,0.113741815,0.0,77.15002,8.330017
33493,21449580.0,0.0,20.83548,17.191895,21.472229,21.149658,21.859436,21.583221,18.298798,18.298767,18.298767,18.298767,0.0,0.03208126,0.03208126,0.049579572,25.0,18.300018,0.0,0.0,0.0,350.88953,6.9076714e-06,0.0,80.5172,24.986134,18.27007,30.000002,0.0968098,44.4219,241.32413,88.541275,0.0,80.5172,0.1137421,0.0,77.15162,8.330017
33494,21449640.0,0.0,20.82956,17.185455,21.470795,21.147797,21.858398,21.582092,18.298798,18.298767,18.298767,18.298767,0.0,0.032081332,0.032081332,0.04957969,25.0,18.300018,0.0,0.0,0.0,350.06732,6.893969e-06,0.0,80.51882,24.986229,18.321047,30.000002,0.0967107,44.350536,241.3239,88.541405,0.0,80.51882,0.11374236,0.0,77.153175,8.330017
33495,21449700.0,0.0,20.823792,17.179352,21.469421,21.145966,21.857391,21.580963,18.298798,18.298798,18.298798,18.298798,0.0,0.032081395,0.032081395,0.049579803,25.0,18.300018,0.0,0.0,0.0,349.26373,6.880574e-06,0.0,80.5204,24.986341,18.37078,30.000002,0.0966136,44.280907,241.32367,88.54154,0.0,80.5204,0.1137426,0.0,77.15468,8.330017
33496,21449760.0,0.0,20.818024,17.173584,21.468018,21.144135,21.856384,21.579834,18.298828,18.298798,18.298798,18.298798,0.0,0.032081466,0.032081466,0.049579915,25.0,18.300018,0.0,0.0,0.0,348.46194,6.867199e-06,0.0,80.521965,24.98646,18.420671,30.000002,0.09651581,44.21106,241.32343,88.54169,0.0,80.521965,0.11374284,0.0,77.15618,8.330017
33497,21449820.0,0.0,20.812347,17.168152,21.466614,21.142303,21.855377,21.578735,18.298828,18.298828,18.298828,18.298828,0.0,0.032081526,0.032081526,0.049580023,25.0,18.300018,0.0,0.0,0.0,347.6698,6.853959e-06,0.0,80.523506,24.986574,18.46974,30.000002,0.09641922,44.14236,241.3232,88.54182,0.0,80.523506,0.11374308,0.0,77.15766,8.330017
33498,21449880.0,0.0,20.806824,17.163055,21.46524,21.140533,21.85437,21.577606,18.298859,18.298828,18.298828,18.298828,0.0,0.03208158,0.03208158,0.04958012,25.0,18.300018,0.0,0.0,0.0,346.89948,6.841083e-06,0.0,80.524994,24.986698,18.517593,30.000002,0.09632465,44.07537,241.32297,88.541954,0.0,80.524994,0.11374329,0.0,77.15908,8.330017
33499,21449940.0,0.0,20.8013,17.158325,21.463837,21.138733,21.853333,21.576508,18.298859,18.298859,18.298859,18.298828,0.0,0.03208164,0.03208164,0.049580213,25.0,18.300018,0.0,0.0,0.0,346.13046,6.828221e-06,0.0,80.52648,24.986828,18.565596,30.000002,0.09622942,44.008167,241.32275,88.54209,0.0,80.52648,0.1137435,0.0,77.16051,8.330017
33500,21450000.0,0.0,20.795898,17.153961,21.462463,21.136932,21.852325,21.575409,18.29889,18.298859,18.298859,18.298859,0.0,0.032081693,0.032081693,0.04958031,25.0,18.300018,0.0,0.0,0.0,345.37338,6.815536e-06,0.0,80.52795,24.986948,18.612804,30.000002,0.0961354,43.942074,241.32253,88.54222,0.0,80.52795,0.1137437,0.0,77.16191,8.330017
33501,21450060.0,0.0,20.790558,17.149994,21.46109,21.135162,21.851318,21.57431,18.29889,18.29889,18.29889,18.298859,0.0,0.03208175,0.03208175,0.0495804,25.0,18.300018,0.0,0.0,0.0,344.6264,6.803003e-06,0.0,80.529396,24.98707,18.659597,30.000002,0.09604186,43.876564,241.3223,88.54234,0.0,80.529396,0.1137439,0.0,77.1633,8.330017
33502,21450120.0,0.0,20.78534,17.146423,21.459717,21.133392,21.850311,21.573212,18.29892,18.29889,18.29889,18.29889,0.0,0.0320818,0.0320818,0.04958049,25.0,18.300018,0.0,0.0,0.0,343.89355,6.790708e-06,0.0,80.530815,24.987192,18.70578,30.000002,0.095949195,43.81191,241.32208,88.54247,0.0,80.530815,0.11374409,0.0,77.164665,8.330017
33503,21450180.0,0.0,20.780212,17.143219,21.458374,21.131622,21.849304,21.572113,18.29895,18.29892,18.29892,18.29892,0.0,0.03208185,0.03208185,0.049580567,25.0,18.300018,0.0,0.0,0.0,343.17767,6.778698e-06,0.0,80.53221,24.987318,18.751173,30.000002,0.09585778,43.74836,241.32187,88.5426,0.0,80.53221,0.113744274,0.0,77.166,8.330017
33504,21450240.0,0.0,20.775269,17.140472,21.457031,21.129883,21.848297,21.571014,18.29895,18.29892,18.29892,18.29892,0.0,0.032081895,0.032081895,0.04958065,25.0,18.300018,0.0,0.0,0.0,342.48526,6.7670785e-06,0.0,80.53356,24.987446,18.795439,30.000002,0.0957683,43.686386,241.32166,88.542725,0.0,80.53356,0.113744445,0.0,77.16729,8.330017
33505,21450300.0,0.0,20.770325,17.138123,21.455688,21.128143,21.84729,21.569946,18.29898,18.29895,18.29895,18.29895,0.0,0.03208194,0.03208194,0.049580723,25.0,18.300018,0.0,0.0,0.0,341.79343,6.755462e-06,0.0,80.53491,24.987577,18.839846,30.000002,0.09567825,43.624218,241.32144,88.54285,0.0,80.53491,0.11374461,0.0,77.16859,8.330017
33506,21450360.0,0.0,20.765472,17.1362,21.454346,21.126434,21.846283,21.568848,18.29898,18.29895,18.29895,18.29895,0.0,0.032081988,0.032081988,0.0495808,25.0,18.300018,0.0,0.0,0.0,341.11267,6.743991e-06,0.0,80.536255,24.987696,18.883701,30.000002,0.095589,43.562817,241.32123,88.54297,0.0,80.536255,0.113744766,0.0,77.16987,8.330017
33507,21450420.0,0.0,20.760773,17.134705,21.453003,21.124725,21.845276,21.56778,18.299011,18.29898,18.29898,18.29898,0.0,0.03208203,0.03208203,0.049580872,25.0,18.300018,0.0,0.0,0.0,340.45245,6.732877e-06,0.0,80.53757,24.987816,18.92679,30.000002,0.09550101,43.50249,241.32101,88.54308,0.0,80.53757,0.11374493,0.0,77.17112,8.330017
33508,21450480.0,0.0,20.756165,17.133698,21.45169,21.123016,21.844269,21.566711,18.299042,18.299011,18.299011,18.299011,0.0,0.03208207,0.03208207,0.049580947,25.0,18.300018,0.0,0.0,0.0,339.80334,6.721933e-06,0.0,80.538864,24.987934,18.969505,30.000002,0.0954135,43.44269,241.32082,88.5432,0.0,80.538864,0.11374509,0.0,77.17237,8.330017
33509,21450540.0,0.0,20.751678,17.133118,21.450348,21.121338,21.843262,21.565643,18.299072,18.299011,18.299011,18.299011,0.0,0.032082114,0.032082114,0.049581014,25.0,18.300018,0.0,0.0,0.0,339.17407,6.7113288e-06,0.0,80.54013,24.988052,19.011478,30.000002,0.095327236,43.383934,241.3206,88.54331,0.0,80.54013,0.11374524,0.0,77.173584,8.330017
33510,21450600.0,0.0,20.747406,17.133057,21.449036,21.11966,21.842285,21.564575,18.299072,18.299042,18.299042,18.299042,0.0,0.032082155,0.032082155,0.049581084,25.0,18.300018,0.0,0.0,0.0,338.5716,6.7011742e-06,0.0,80.541374,24.988169,19.0524,30.000002,0.09524285,43.32664,241.3204,88.54342,0.0,80.541374,0.11374539,0.0,77.174774,8.330017
33511,21450660.0,0.0,20.743195,17.133423,21.447845,21.118225,21.841278,21.563568,18.299103,18.299072,18.299072,18.299072,0.0,0.032082193,0.032082193,0.049581148,25.0,18.300018,0.0,0.0,0.0,337.97586,6.6910866e-06,0.0,80.5426,24.98829,19.093456,30.000002,0.09515794,43.269165,241.3202,88.54353,0.0,80.5426,0.11374554,0.0,77.17596,8.330017
33512,21450720.0,0.0,20.739166,17.134308,21.446655,21.11679,21.840271,21.562561,18.299133,18.299103,18.299103,18.299072,0.0,0.03208223,0.03208223,0.04958122,25.0,18.300018,0.0,0.0,0.0,337.4036,6.681396e-06,0.0,80.54383,24.988401,19.133821,30.000002,0.0950742,43.21265,241.32,88.54364,0.0,80.54383,0.113745674,0.0,77.177124,8.330017
33513,21450780.0,0.0,20.735321,17.135712,21.445496,21.115387,21.839294,21.561554,18.299164,18.299103,18.299103,18.299103,0.0,0.032082267,0.032082267,0.04958128,25.0,18.300018,0.0,0.0,0.0,336.86288,6.672254e-06,0.0,80.545006,24.988512,19.173162,30.000002,0.09499233,43.15757,241.31981,88.54375,0.0,80.545006,0.11374582,0.0,77.17826,8.330017
33514,21450840.0,0.0,20.731506,17.137604,21.444305,21.113983,21.838287,21.560547,18.299194,18.299133,18.299133,18.299133,0.0,0.032082304,0.032082304,0.049581345,25.0,18.300018,0.0,0.0,0.0,336.3214,6.6630923e-06,0.0,80.546196,24.98863,19.212633,30.000002,0.094909966,43.10231,241.31961,88.54385,0.0,80.546196,0.11374596,0.0,77.17939,8.330017
33515,21450900.0,0.0,20.727844,17.140015,21.443146,21.11258,21.83731,21.55957,18.299225,18.299164,18.299164,18.299164,0.0,0.03208234,0.03208234,0.049581405,25.0,18.300018,0.0,0.0,0.0,335.8016,6.6542757e-06,0.0,80.54736,24.988735,19.25144,30.000002,0.09482875,43.04798,241.31943,88.54395,0.0,80.54736,0.1137461,0.0,77.18051,8.330017
33516,21450960.0,0.0,20.724396,17.142975,21.442078,21.11142,21.836304,21.558624,18.299255,18.299194,18.299194,18.299194,0.0,0.03208238,0.03208238,0.04958147,25.0,18.300018,0.0,0.0,0.0,335.30307,6.6457646e-06,0.0,80.548515,24.988838,19.289898,30.000002,0.09474803,42.99414,241.31923,88.54405,0.0,80.548515,0.11374623,0.0,77.18162,8.330017
33517,21451020.0,0.0,20.72107,17.146484,21.44104,21.11029,21.835297,21.557678,18.299286,18.299225,18.299225,18.299225,0.0,0.032082416,0.032082416,0.049581535,25.0,18.300018,0.0,0.0,0.0,334.82886,6.637699e-06,0.0,80.54966,24.988941,19.327848,30.000002,0.09466815,42.941013,241.31905,88.54416,0.0,80.54966,0.11374637,0.0,77.18271,8.330017
33518,21451080.0,0.0,20.717926,17.150513,21.440002,21.10913,21.83432,21.556732,18.299316,18.299255,18.299255,18.299255,0.0,0.032082453,0.032082453,0.049581595,25.0,18.300018,0.0,0.0,0.0,334.37927,6.630069e-06,0.0,80.55077,24.989046,19.365131,30.000002,0.094589464,42.888817,241.31885,88.54426,0.0,80.55077,0.11374651,0.0,77.183784,8.330017
33519,21451140.0,0.0,20.714966,17.155151,21.438965,21.108002,21.833344,21.555817,18.299347,18.299286,18.299286,18.299286,0.0,0.03208249,0.03208249,0.049581654,25.0,18.300018,0.0,0.0,0.0,333.9615,6.622976e-06,0.0,80.55186,24.989151,19.40147,30.000002,0.09451257,42.83794,241.31866,88.54436,0.0,80.55186,0.11374663,0.0,77.18482,8.330017
33520,21451200.0,0.0,20.712036,17.160309,21.437927,21.106873,21.832367,21.55487,18.299377,18.299316,18.299316,18.299316,0.0,0.032082524,0.032082524,0.049581714,25.0,18.300018,0.0,0.0,0.0,333.5422,6.6158536e-06,0.0,80.55294,24.98926,19.43793,30.000002,0.09443521,42.7869,241.31848,88.54446,0.0,80.55294,0.11374677,0.0,77.18586,8.330017
