,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33521,21451260.0,0.0,20.70935,17.166107,21.437012,21.105988,21.83139,21.553986,18.299408,18.299347,18.299347,18.299347,0.0,0.032082558,0.032082558,0.049581777,25.0,18.300018,0.0,0.0,0.0,333.14914,6.6090925e-06,0.0,80.554016,24.989359,19.47393,30.000002,0.09435862,42.736496,241.3183,88.54455,0.0,80.554016,0.11374689,0.0,77.18689,8.330017
33522,21451320.0,0.0,20.706848,17.172455,21.436096,21.105103,21.830414,21.553131,18.299438,18.299377,18.299377,18.299377,0.0,0.032082595,0.032082595,0.049581833,25.0,18.300018,0.0,0.0,0.0,332.7875,6.602915e-06,0.0,80.55506,24.989458,19.50929,30.000002,0.094283216,42.686993,241.31812,88.54465,0.0,80.55506,0.113747016,0.0,77.1879,8.330017
33523,21451380.0,0.0,20.704468,17.179413,21.43518,21.104218,21.829437,21.552246,18.299469,18.299408,18.299408,18.299408,0.0,0.03208263,0.03208263,0.049581893,25.0,18.300018,0.0,0.0,0.0,332.4418,6.596996e-06,0.0,80.55611,24.989557,19.544338,30.000002,0.094208285,42.637928,241.31795,88.54474,0.0,80.55611,0.11374715,0.0,77.18889,8.330017
33524,21451440.0,0.0,20.70227,17.187012,21.434296,21.103333,21.82846,21.551392,18.2995,18.299438,18.299438,18.299438,0.0,0.032082662,0.032082662,0.04958195,25.0,18.300018,0.0,0.0,0.0,332.12292,6.591549e-06,0.0,80.55713,24.989658,19.578766,30.000002,0.0941345,42.589725,241.31776,88.54484,0.0,80.55713,0.11374728,0.0,77.189865,8.330017
33525,21451500.0,0.0,20.700317,17.19522,21.43341,21.102478,21.827515,21.550537,18.29953,18.299469,18.299469,18.299469,0.0,0.032082696,0.032082696,0.04958201,25.0,18.300018,0.0,0.0,0.0,331.83875,6.5866907e-06,0.0,80.55811,24.98976,19.612314,30.000002,0.09406242,42.54276,241.3176,88.54493,0.0,80.55811,0.1137474,0.0,77.19082,8.330017
33526,21451560.0,0.0,20.698456,17.20404,21.432648,21.101898,21.826538,21.549713,18.29956,18.2995,18.2995,18.2995,0.0,0.03208273,0.03208273,0.04958206,25.0,18.300018,0.0,0.0,0.0,331.5612,6.5818886e-06,0.0,80.559105,24.989866,19.645975,30.000002,0.09398993,42.495632,241.31741,88.54503,0.0,80.559105,0.11374752,0.0,77.191765,8.330017
33527,21451620.0,0.0,20.696838,17.213531,21.431915,21.101349,21.825592,21.54892,18.299591,18.29953,18.29953,18.29953,0.0,0.032082763,0.032082763,0.049582116,25.0,18.300018,0.0,0.0,0.0,331.31744,6.57767e-06,0.0,80.560074,24.989964,19.679066,30.000002,0.09391851,42.449306,241.31725,88.54512,0.0,80.560074,0.113747634,0.0,77.192696,8.330017
33528,21451680.0,0.0,20.695465,17.223663,21.431183,21.1008,21.824646,21.548126,18.299622,18.299591,18.299591,18.29956,0.0,0.032082792,0.032082792,0.049582172,25.0,18.300018,0.0,0.0,0.0,331.11362,6.574153e-06,0.0,80.56103,24.990063,19.7113,30.000002,0.09384877,42.404182,241.31708,88.54521,0.0,80.56103,0.11374776,0.0,77.1936,8.330017
33529,21451740.0,0.0,20.694092,17.234467,21.43045,21.10025,21.82367,21.547333,18.299683,18.299622,18.299622,18.299591,0.0,0.032082826,0.032082826,0.049582224,25.0,18.300018,0.0,0.0,0.0,330.90704,6.5705826e-06,0.0,80.561966,24.990166,19.743643,30.000002,0.09377864,42.358902,241.31691,88.54531,0.0,80.561966,0.11374787,0.0,77.1945,8.330017
33530,21451800.0,0.0,20.692963,17.245941,21.429718,21.0997,21.822723,21.54654,18.299713,18.299652,18.299652,18.299652,0.0,0.032082856,0.032082856,0.04958228,25.0,18.300018,0.0,0.0,0.0,330.73135,6.567518e-06,0.0,80.562904,24.990261,19.775434,30.000002,0.09370956,42.314392,241.31674,88.545395,0.0,80.562904,0.113748,0.0,77.1954,8.330017
33531,21451860.0,0.0,20.692078,17.258087,21.429138,21.099457,21.821808,21.545837,18.299744,18.299683,18.299683,18.299683,0.0,0.032082886,0.032082886,0.049582336,25.0,18.300018,0.0,0.0,0.0,330.58304,6.564853e-06,0.0,80.56382,24.990356,19.806936,30.000002,0.093640946,42.270287,241.31657,88.54549,0.0,80.56382,0.11374811,0.0,77.19628,8.330017
33532,21451920.0,0.0,20.691376,17.270966,21.428558,21.099213,21.820862,21.545105,18.299805,18.299713,18.299713,18.299713,0.0,0.03208292,0.03208292,0.04958239,25.0,18.300018,0.0,0.0,0.0,330.4659,6.5627637e-06,0.0,80.56473,24.990452,19.838017,30.000002,0.09357312,42.226776,241.3164,88.54558,0.0,80.56473,0.11374822,0.0,77.19715,8.330017
33533,21451980.0,0.0,20.690887,17.284515,21.427979,21.098969,21.819946,21.544373,18.299835,18.299774,18.299774,18.299744,0.0,0.03208295,0.03208295,0.04958244,25.0,18.300018,0.0,0.0,0.0,330.3797,6.5612294e-06,0.0,80.56561,24.99055,19.868544,30.000002,0.09350636,42.18404,241.31625,88.54566,0.0,80.56561,0.113748334,0.0,77.198,8.330017
33534,21452040.0,0.0,20.690643,17.298798,21.427399,21.098724,21.819,21.54364,18.299866,18.299805,18.299805,18.299805,0.0,0.03208298,0.03208298,0.04958249,25.0,18.300018,0.0,0.0,0.0,330.33276,6.5603626e-06,0.0,80.566475,24.990646,19.898283,30.000002,0.09344118,42.142403,241.31609,88.54575,0.0,80.566475,0.113748446,0.0,77.19883,8.330017
33535,21452100.0,0.0,20.6904,17.313782,21.42685,21.09848,21.818085,21.542938,18.299896,18.299835,18.299835,18.299835,0.0,0.03208301,0.03208301,0.04958254,25.0,18.300018,0.0,0.0,0.0,330.28256,6.559434e-06,0.0,80.56734,24.99075,19.928125,30.000002,0.09337565,42.100628,241.31593,88.545845,0.0,80.56734,0.11374856,0.0,77.199646,8.330017
33536,21452160.0,0.0,20.690552,17.329529,21.426422,21.098572,21.81717,21.542267,18.299957,18.299866,18.299866,18.299866,0.0,0.032083035,0.032083035,0.04958259,25.0,18.300018,0.0,0.0,0.0,330.26965,6.5590343e-06,0.0,80.56819,24.990843,19.957588,30.000002,0.093310826,42.059376,241.31578,88.54593,0.0,80.56819,0.11374867,0.0,77.20047,8.330017
33537,21452220.0,0.0,20.690887,17.346008,21.426025,21.098663,21.816284,21.541626,18.299988,18.299927,18.299927,18.299896,0.0,0.032083068,0.032083068,0.049582634,25.0,18.300018,0.0,0.0,0.0,330.29614,6.55938e-06,0.0,80.56902,24.990936,19.986517,30.000002,0.09324705,42.018875,241.31561,88.54601,0.0,80.56902,0.11374877,0.0,77.20126,8.330017
33538,21452280.0,0.0,20.691376,17.36322,21.425629,21.098755,21.815369,21.540955,18.300049,18.299957,18.299957,18.299957,0.0,0.032083094,0.032083094,0.049582686,25.0,18.300018,0.0,0.0,0.0,330.3429,6.560054e-06,0.0,80.56985,24.991032,20.015192,30.000002,0.09318371,41.978733,241.31546,88.546104,0.0,80.56985,0.11374888,0.0,77.20206,8.330017
33539,21452340.0,0.0,20.692078,17.381226,21.425232,21.098846,21.814484,21.540314,18.30008,18.300018,18.300018,18.299988,0.0,0.032083124,0.032083124,0.04958273,25.0,18.300018,0.0,0.0,0.0,330.4228,6.5613167e-06,0.0,80.570656,24.991125,20.04335,30.000002,0.093121395,41.939312,241.3153,88.54619,0.0,80.570656,0.113748975,0.0,77.20283,8.330017
33540,21452400.0,0.0,20.693054,17.399994,21.424835,21.098938,21.813599,21.539673,18.30011,18.300049,18.300049,18.300018,0.0,0.032083146,0.032083146,0.04958278,25.0,18.300018,0.0,0.0,0.0,330.5423,6.5632594e-06,0.0,80.571434,24.99122,20.070778,30.000002,0.093060575,41.90091,241.31517,88.54627,0.0,80.571434,0.11374908,0.0,77.203575,8.330017
33541,21452460.0,0.0,20.685455,17.419342,21.43222,21.116943,21.813538,21.539917,18.299469,18.300018,18.300018,21.791687,0.0,0.032079816,0.032079816,0.04957685,25.0,18.300018,0.0,0.0,0.0,329.88376,6.5559784e-06,0.0,80.57368,24.992458,20.287878,30.000002,0.092565745,41.59697,241.31502,88.54331,0.0,80.57368,0.11373647,8.521215,77.20582,8.330017
33542,21452520.0,0.0,20.692657,17.438965,21.440063,21.134613,21.813477,21.540192,18.299896,18.299774,18.299774,21.042328,0.0,0.032080125,0.032080125,0.049577504,25.0,18.300018,0.0,0.0,0.0,330.14542,6.55417e-06,0.0,80.57624,24.990664,20.32423,30.000002,0.0924847,41.546078,241.31485,88.54264,0.0,80.57624,0.113737755,4.4402347,77.20831,8.330017
33543,21452580.0,0.0,20.71341,17.458862,21.445984,21.147736,21.813416,21.540466,18.301178,18.300049,18.300049,20.147919,0.0,0.03208387,0.03208387,0.049584236,25.0,18.300018,0.0,0.0,0.0,331.87405,6.5728e-06,0.0,80.57718,24.987995,20.16829,30.000002,0.09284536,41.764397,241.31465,88.54524,0.0,80.57718,0.11375197,0.0,77.20915,8.330017
33544,21452640.0,0.0,20.718231,17.479065,21.44986,21.15625,21.813385,21.54071,18.302216,18.300964,18.300964,19.39215,0.0,0.03208383,0.03208383,0.049584053,25.0,18.300018,0.0,0.0,0.0,333.34766,6.607745e-06,0.0,80.57718,24.989105,20.193901,30.000002,0.09278784,41.72854,241.31447,88.545815,0.0,80.57718,0.113751724,0.0,77.20909,8.330017
33545,21452700.0,0.0,20.722076,17.499542,21.452332,21.161652,21.813324,21.540985,18.301605,18.301361,18.301361,18.949646,0.0,0.0320839,0.0320839,0.049584135,25.0,18.300018,0.0,0.0,0.0,334.12537,6.6221073e-06,0.0,80.57763,24.989645,20.218945,30.000002,0.092731856,41.693478,241.3143,88.54619,0.0,80.57763,0.11375193,0.0,77.20951,8.330017
33546,21452760.0,0.0,20.725159,17.520264,21.45398,21.165161,21.813263,21.54132,18.301147,18.301361,18.301361,18.683899,0.0,0.032083906,0.032083906,0.049584124,25.0,18.300018,0.0,0.0,0.0,334.69696,6.6323437e-06,0.0,80.57807,24.990187,20.245438,30.000002,0.09267238,41.656387,241.31413,88.54651,0.0,80.57807,0.11375195,0.0,77.20992,8.330017
33547,21452820.0,0.0,20.728027,17.54123,21.455109,21.167572,21.813202,21.541626,18.300842,18.301178,18.301178,18.52658,0.0,0.032083914,0.032083914,0.049584113,25.0,18.300018,0.0,0.0,0.0,335.1465,6.6399825e-06,0.0,80.57851,24.99068,20.271002,30.000002,0.09261488,41.620598,241.31398,88.54679,0.0,80.57851,0.11375195,0.0,77.210335,8.330017
33548,21452880.0,0.0,20.730682,17.562439,21.455994,21.169342,21.81314,21.541962,18.30066,18.300995,18.300995,18.432648,0.0,0.032083906,0.032083906,0.049584087,25.0,18.300018,0.0,0.0,0.0,335.54074,6.6466146e-06,0.0,80.57896,24.991127,20.296345,30.000002,0.092557766,41.585117,241.31383,88.54704,0.0,80.57896,0.113751896,0.0,77.21076,8.330017
33549,21452940.0,0.0,20.733368,17.583862,21.456665,21.170715,21.81308,21.542267,18.300598,18.300812,18.300812,18.377716,0.0,0.032083895,0.032083895,0.049584057,25.0,18.300018,0.0,0.0,0.0,335.91443,6.652839e-06,0.0,80.57941,24.991528,20.32091,30.000002,0.0925023,41.550724,241.31367,88.54726,0.0,80.57941,0.11375184,0.0,77.21119,8.330017
33550,21453000.0,0.0,20.736023,17.6055,21.457245,21.171844,21.813019,21.542572,18.300568,18.30072,18.30072,18.345947,0.0,0.032083873,0.032083873,0.049584012,25.0,18.300018,0.0,0.0,0.0,336.2851,6.659037e-06,0.0,80.57986,24.991896,20.345224,30.000002,0.092447296,41.516685,241.31354,88.54745,0.0,80.57986,0.11375176,0.0,77.211624,8.330017
33551,21453060.0,0.0,20.739868,17.62732,21.459076,21.174591,21.814056,21.544098,18.300598,18.30066,18.30066,18.328552,0.0,0.032083876,0.032083876,0.049584016,25.0,18.300018,0.0,0.0,0.0,336.73978,6.666158e-06,0.0,80.58032,24.992199,20.367537,30.000002,0.0923968,41.485447,241.31342,88.54763,0.0,80.58032,0.11375177,0.0,77.21207,8.330017
33552,21453120.0,0.0,20.743744,17.649353,21.460938,21.177246,21.815094,21.545624,18.30069,18.30066,18.30066,18.318207,0.0,0.03208385,0.03208385,0.049583964,25.0,18.300018,0.0,0.0,0.0,337.24625,6.674523e-06,0.0,80.5808,24.992481,20.391039,30.000002,0.092343464,41.452545,241.31328,88.54776,0.0,80.5808,0.11375166,0.0,77.212524,8.330017
33553,21453180.0,0.0,20.74768,17.67154,21.4628,21.17984,21.816101,21.54715,18.30072,18.30069,18.30069,18.311493,0.0,0.032083817,0.032083817,0.049583912,25.0,18.300018,0.0,0.0,0.0,337.7719,6.6832918e-06,0.0,80.58129,24.992727,20.414251,30.000002,0.09229071,41.420048,241.31316,88.54787,0.0,80.58129,0.113751546,0.0,77.213,8.330017
33554,21453240.0,0.0,20.751648,17.693909,21.46463,21.182373,21.817139,21.548645,18.30075,18.30072,18.30072,18.30783,0.0,0.03208379,0.03208379,0.049583863,25.0,18.300018,0.0,0.0,0.0,338.31284,6.692343e-06,0.0,80.581795,24.992926,20.43704,30.000002,0.09223883,41.388145,241.31303,88.54795,0.0,80.581795,0.11375145,0.0,77.213486,8.330017
33555,21453300.0,0.0,20.755707,17.7164,21.46643,21.184906,21.818146,21.55014,18.300781,18.30075,18.30075,18.30542,0.0,0.032083765,0.032083765,0.04958382,25.0,18.300018,0.0,0.0,0.0,338.8626,6.7015367e-06,0.0,80.58232,24.993095,20.459522,30.000002,0.09218759,41.356667,241.31293,88.54802,0.0,80.58232,0.11375135,0.0,77.21398,8.330017
33556,21453360.0,0.0,20.76007,17.739075,21.468597,21.18811,21.819305,21.551788,18.300812,18.300781,18.300781,18.30365,0.0,0.03208374,0.03208374,0.049583778,25.0,18.300018,0.0,0.0,0.0,339.441,6.7110723e-06,0.0,80.58285,24.993246,20.481804,30.000002,0.09213674,41.325478,241.3128,88.54808,0.0,80.58285,0.11375126,0.0,77.21449,8.330017
33557,21453420.0,0.0,20.764557,17.76184,21.470764,21.191315,21.820465,21.553406,18.300842,18.300812,18.300812,18.302704,0.0,0.03208372,0.03208372,0.049583744,25.0,18.300018,0.0,0.0,0.0,340.04434,6.721124e-06,0.0,80.58339,24.993364,20.503677,30.000002,0.09208676,41.294853,241.3127,88.548134,0.0,80.58339,0.11375119,0.0,77.21502,8.330017
33558,21453480.0,0.0,20.769073,17.78476,21.47293,21.194489,21.821594,21.555054,18.300873,18.300842,18.300842,18.302063,0.0,0.0320837,0.0320837,0.049583714,25.0,18.300018,0.0,0.0,0.0,340.65817,6.7313654e-06,0.0,80.58394,24.993464,20.525267,30.000002,0.09203738,41.264626,241.31258,88.54817,0.0,80.58394,0.11375113,0.0,77.21554,8.330017
33559,21453540.0,0.0,20.77362,17.80777,21.475098,21.197632,21.822754,21.556671,18.300903,18.300842,18.300842,18.301605,0.0,0.03208369,0.03208369,0.049583692,25.0,18.300018,0.0,0.0,0.0,341.2795,6.7417363e-06,0.0,80.58449,24.993551,20.546644,30.000002,0.09198842,41.2347,241.31247,88.54821,0.0,80.58449,0.113751076,0.0,77.21607,8.330017
33560,21453600.0,0.0,20.778229,17.830872,21.477234,21.200745,21.823883,21.558289,18.300903,18.300873,18.300873,18.301361,0.0,0.032083683,0.032083683,0.049583677,25.0,18.300018,0.0,0.0,0.0,341.9093,6.752247e-06,0.0,80.585045,24.993618,20.56764,30.000002,0.09194028,41.205303,241.31236,88.54823,0.0,80.585045,0.11375104,0.0,77.216606,8.330017
33561,21453660.0,0.0,20.783173,17.854065,21.479736,21.20459,21.825134,21.560028,18.300934,18.300903,18.300903,18.301208,0.0,0.032083675,0.032083675,0.049583666,25.0,18.300018,0.0,0.0,0.0,342.5663,6.7630767e-06,0.0,80.5856,24.993677,20.58845,30.000002,0.091892526,41.176174,241.31226,88.54826,0.0,80.5856,0.11375102,0.0,77.21714,8.330017
33562,21453720.0,0.0,20.788177,17.87732,21.482239,21.208435,21.826385,21.561768,18.300964,18.300934,18.300934,18.301117,0.0,0.03208367,0.03208367,0.049583662,25.0,18.300018,0.0,0.0,0.0,343.24374,6.7743345e-06,0.0,80.58617,24.993725,20.60897,30.000002,0.09184537,41.14744,241.31215,88.54829,0.0,80.58617,0.113751,0.0,77.21768,8.330017
33563,21453780.0,0.0,20.793213,17.900635,21.484741,21.21222,21.827637,21.563477,18.300995,18.300934,18.300934,18.301056,0.0,0.03208367,0.03208367,0.049583666,25.0,18.300018,0.0,0.0,0.0,343.93314,6.7858255e-06,0.0,80.586716,24.993765,20.629116,30.000002,0.091799036,41.119236,241.31204,88.54832,0.0,80.586716,0.11375102,0.0,77.218216,8.330017
33564,21453840.0,0.0,20.79831,17.924011,21.487213,21.216003,21.828857,21.565216,18.300995,18.300964,18.300964,18.301056,0.0,0.03208368,0.03208368,0.049583673,25.0,18.300018,0.0,0.0,0.0,344.62854,6.797415e-06,0.0,80.58728,24.993801,20.649,30.000002,0.09175326,41.0914,241.31194,88.54834,0.0,80.58728,0.113751024,0.0,77.21875,8.330017
33565,21453900.0,0.0,20.803406,17.947418,21.489685,21.219757,21.830109,21.566925,18.301025,18.300995,18.300995,18.301025,0.0,0.032083683,0.032083683,0.049583685,25.0,18.300018,0.0,0.0,0.0,345.3289,6.8090826e-06,0.0,80.58783,24.993837,20.668688,30.000002,0.091707885,41.063835,241.31183,88.54837,0.0,80.58783,0.113751054,0.0,77.219284,8.330017
33566,21453960.0,0.0,20.808868,17.970856,21.492523,21.224274,21.831482,21.568756,18.301025,18.300995,18.300995,18.301025,0.0,0.032083694,0.032083694,0.0495837,25.0,18.300018,0.0,0.0,0.0,346.05643,6.82106e-06,0.0,80.58838,24.993868,20.688114,30.000002,0.09166306,41.03664,241.31172,88.54839,0.0,80.58838,0.11375109,0.0,77.21981,8.330017
33567,21454020.0,0.0,20.814362,17.994293,21.495392,21.22876,21.832825,21.570587,18.301056,18.301025,18.301025,18.301056,0.0,0.032083705,0.032083705,0.049583722,25.0,18.300018,0.0,0.0,0.0,346.8049,6.833486e-06,0.0,80.58892,24.993898,20.707184,30.000002,0.09161902,41.00994,241.31161,88.54842,0.0,80.58892,0.113751136,0.0,77.22033,8.330017
33568,21454080.0,0.0,20.819885,18.01773,21.49823,21.233246,21.834198,21.572418,18.301086,18.301056,18.301056,18.301056,0.0,0.03208372,0.03208372,0.049583748,25.0,18.300018,0.0,0.0,0.0,347.55902,6.8460176e-06,0.0,80.58946,24.99393,20.726084,30.000002,0.09157534,40.983482,241.31151,88.54846,0.0,80.58946,0.11375119,0.0,77.22085,8.330017
33569,21454140.0,0.0,20.825409,18.041168,21.501068,21.23767,21.83554,21.57425,18.301086,18.301056,18.301056,18.301056,0.0,0.032083735,0.032083735,0.04958377,25.0,18.300018,0.0,0.0,0.0,348.3195,6.8586646e-06,0.0,80.58999,24.993963,20.744633,30.000002,0.0915324,40.95751,241.3114,88.54849,0.0,80.58999,0.11375124,0.0,77.22135,8.330017
33570,21454200.0,0.0,20.830994,18.064575,21.503876,21.242065,21.836884,21.57605,18.301117,18.301086,18.301086,18.301086,0.0,0.032083753,0.032083753,0.049583804,25.0,18.300018,0.0,0.0,0.0,349.0843,6.8713834e-06,0.0,80.5905,24.994003,20.762695,30.000002,0.09149057,40.932228,241.3113,88.54854,0.0,80.5905,0.1137513,0.0,77.22184,8.330017
33571,21454260.0,0.0,20.837036,18.087982,21.507294,21.247742,21.838348,21.578033,18.301147,18.301086,18.301086,18.301086,0.0,0.03208377,0.03208377,0.04958383,25.0,18.300018,0.0,0.0,0.0,349.88766,6.884522e-06,0.0,80.591,24.994045,20.78082,30.000002,0.09144854,40.90685,241.3112,88.54858,0.0,80.591,0.11375136,0.0,77.22233,8.330017
33572,21454320.0,0.0,20.84314,18.111328,21.510712,21.253387,21.839813,21.579987,18.301178,18.301117,18.301117,18.301117,0.0,0.032083787,0.032083787,0.049583863,25.0,18.300018,0.0,0.0,0.0,350.7156,6.8982163e-06,0.0,80.591515,24.994085,20.79863,30.000002,0.0914072,40.881916,241.3111,88.54862,0.0,80.591515,0.113751434,0.0,77.22281,8.330017
33573,21454380.0,0.0,20.849243,18.134613,21.5141,21.258972,21.841278,21.58194,18.301178,18.301147,18.301147,18.301147,0.0,0.032083806,0.032083806,0.049583897,25.0,18.300018,0.0,0.0,0.0,351.55225,6.912099e-06,0.0,80.591995,24.994131,20.815964,30.000002,0.09136693,40.85765,241.31099,88.54867,0.0,80.591995,0.11375151,0.0,77.223274,8.330017
33574,21454440.0,0.0,20.855347,18.157806,21.517517,21.264557,21.842743,21.583923,18.301208,18.301178,18.301178,18.301178,0.0,0.032083824,0.032083824,0.049583927,25.0,18.300018,0.0,0.0,0.0,352.39117,6.926001e-06,0.0,80.592476,24.99418,20.833359,30.000002,0.091326475,40.833298,241.3109,88.54872,0.0,80.592476,0.113751575,0.0,77.22374,8.330017
33575,21454500.0,0.0,20.86145,18.18097,21.520874,21.27008,21.844177,21.585846,18.301208,18.301178,18.301178,18.301178,0.0,0.032083843,0.032083843,0.049583957,25.0,18.300018,0.0,0.0,0.0,353.23056,6.939915e-06,0.0,80.59296,24.994228,20.85045,30.000002,0.09128669,40.80937,241.31079,88.54877,0.0,80.59296,0.11375165,0.0,77.2242,8.330017
33576,21454560.0,0.0,20.868042,18.20401,21.524872,21.276917,21.845764,21.587952,18.301239,18.301208,18.301208,18.301208,0.0,0.03208386,0.03208386,0.049583994,25.0,18.300018,0.0,0.0,0.0,354.10754,6.9542343e-06,0.0,80.59342,24.994278,20.867384,30.000002,0.09124722,40.78566,241.3107,88.54882,0.0,80.59342,0.11375171,0.0,77.22465,8.330017
33577,21454620.0,0.0,20.874664,18.22696,21.52887,21.283722,21.84732,21.590027,18.30127,18.301239,18.301239,18.301239,0.0,0.03208388,0.03208388,0.049584024,25.0,18.300018,0.0,0.0,0.0,355.00723,6.96907e-06,0.0,80.59389,24.99433,20.884085,30.000002,0.09120827,40.762283,241.31061,88.54887,0.0,80.59389,0.113751784,0.0,77.22509,8.330017
33578,21454680.0,0.0,20.881256,18.249786,21.532837,21.290466,21.848877,21.592102,18.3013,18.30127,18.30127,18.301239,0.0,0.0320839,0.0320839,0.049584057,25.0,18.300018,0.0,0.0,0.0,355.91415,6.9840726e-06,0.0,80.59434,24.994387,20.900478,30.000002,0.09116999,40.73933,241.3105,88.54892,0.0,80.59434,0.11375186,0.0,77.22552,8.330017
33579,21454740.0,0.0,20.887848,18.272491,21.536743,21.29715,21.850433,21.594177,18.3013,18.30127,18.30127,18.30127,0.0,0.032083917,0.032083917,0.049584087,25.0,18.300018,0.0,0.0,0.0,356.8201,6.999064e-06,0.0,80.59477,24.994448,20.916437,30.000002,0.0911327,40.716988,241.31041,88.54897,0.0,80.59477,0.11375192,0.0,77.22594,8.330017
33580,21454800.0,0.0,20.89444,18.295074,21.54068,21.303833,21.85199,21.596252,18.3013,18.3013,18.3013,18.30127,0.0,0.032083936,0.032083936,0.049584117,25.0,18.300018,0.0,0.0,0.0,357.7293,7.0140904e-06,0.0,80.5952,24.994509,20.932453,30.000002,0.09109523,40.69457,241.31032,88.549034,0.0,80.5952,0.113751985,0.0,77.22635,8.330017
33581,21454860.0,0.0,20.90152,18.317505,21.545319,21.312012,21.853668,21.59842,18.30133,18.3013,18.3013,18.3013,0.0,0.03208395,0.03208395,0.049584147,25.0,18.300018,0.0,0.0,0.0,358.67538,7.029484e-06,0.0,80.59563,24.99457,20.948263,30.000002,0.09105822,40.672432,241.31023,88.54909,0.0,80.59563,0.11375206,0.0,77.22676,8.330017
33582,21454920.0,0.0,20.90866,18.339752,21.549927,21.32013,21.855347,21.600586,18.301361,18.30133,18.30133,18.30133,0.0,0.03208397,0.03208397,0.049584176,25.0,18.300018,0.0,0.0,0.0,359.6463,7.045452e-06,0.0,80.59605,24.99463,20.963778,30.000002,0.09102186,40.650715,241.31013,88.54914,0.0,80.59605,0.11375212,0.0,77.22716,8.330017
33583,21454980.0,0.0,20.915741,18.361847,21.554535,21.328217,21.857025,21.602783,18.301392,18.301361,18.301361,18.30133,0.0,0.032083984,0.032083984,0.049584202,25.0,18.300018,0.0,0.0,0.0,360.62018,7.0614983e-06,0.0,80.59646,24.994694,20.979153,30.000002,0.09098579,40.629185,241.31004,88.549194,0.0,80.59646,0.11375218,0.0,77.227554,8.330017
33584,21455040.0,0.0,20.92279,18.383759,21.559113,21.336243,21.858673,21.60492,18.301392,18.301361,18.301361,18.301361,0.0,0.032084003,0.032084003,0.049584232,25.0,18.300018,0.0,0.0,0.0,361.5935,7.077545e-06,0.0,80.59686,24.994759,20.994244,30.000002,0.090950355,40.60806,241.30995,88.54925,0.0,80.59686,0.113752246,0.0,77.227936,8.330017
33585,21455100.0,0.0,20.92981,18.405487,21.56366,21.344177,21.860321,21.607086,18.301392,18.301392,18.301392,18.301361,0.0,0.032084018,0.032084018,0.04958426,25.0,18.300018,0.0,0.0,0.0,362.56,7.0934766e-06,0.0,80.59725,24.994823,21.008936,30.000002,0.09091584,40.58749,241.30986,88.5493,0.0,80.59725,0.11375229,0.0,77.22831,8.330017
33586,21455160.0,0.0,20.937439,18.426971,21.569,21.353912,21.862122,21.609344,18.301422,18.301392,18.301392,18.301392,0.0,0.032084033,0.032084033,0.049584284,25.0,18.300018,0.0,0.0,0.0,363.57846,7.1099707e-06,0.0,80.59764,24.994892,21.023678,30.000002,0.09088116,40.56685,241.30977,88.54936,0.0,80.59764,0.11375236,0.0,77.22868,8.330017
33587,21455220.0,0.0,20.945068,18.448273,21.57434,21.363586,21.863892,21.611603,18.301453,18.301422,18.301422,18.301422,0.0,0.032084048,0.032084048,0.04958431,25.0,18.300018,0.0,0.0,0.0,364.61856,7.1270174e-06,0.0,80.59802,24.994955,21.038162,30.000002,0.09084707,40.546574,241.3097,88.54941,0.0,80.59802,0.1137524,0.0,77.22905,8.330017
33588,21455280.0,0.0,20.952606,18.46933,21.57965,21.373138,21.865662,21.61383,18.301483,18.301422,18.301422,18.301422,0.0,0.03208406,0.03208406,0.04958433,25.0,18.300018,0.0,0.0,0.0,365.65692,7.1440854e-06,0.0,80.59839,24.99502,21.05226,30.000002,0.09081386,40.526836,241.3096,88.54946,0.0,80.59839,0.113752455,0.0,77.2294,8.330017
33589,21455340.0,0.0,20.960175,18.490173,21.58493,21.38272,21.867401,21.616089,18.301483,18.301453,18.301453,18.301453,0.0,0.032084074,0.032084074,0.04958435,25.0,18.300018,0.0,0.0,0.0,366.69965,7.1611994e-06,0.0,80.59876,24.995087,21.066404,30.000002,0.090780504,40.507034,241.30952,88.549515,0.0,80.59876,0.11375251,0.0,77.22976,8.330017
33590,21455400.0,0.0,20.967651,18.510742,21.59021,21.392242,21.869171,21.618317,18.301483,18.301483,18.301483,18.301453,0.0,0.03208409,0.03208409,0.049584378,25.0,18.300018,0.0,0.0,0.0,367.73273,7.178163e-06,0.0,80.59912,24.99515,21.080303,30.000002,0.09074771,40.487576,241.30943,88.54957,0.0,80.59912,0.11375255,0.0,77.2301,8.330017
33591,21455460.0,0.0,20.975769,18.531036,21.596344,21.403656,21.871063,21.620667,18.301514,18.301483,18.301483,18.301483,0.0,0.0320841,0.0320841,0.0495844,25.0,18.300018,0.0,0.0,0.0,368.81335,7.1956015e-06,0.0,80.59948,24.995213,21.094074,30.000002,0.090715185,40.468296,241.30936,88.54962,0.0,80.59948,0.1137526,0.0,77.230446,8.330017
33592,21455520.0,0.0,20.983856,18.551056,21.602478,21.41504,21.872955,21.622986,18.301544,18.301514,18.301514,18.301514,0.0,0.03208411,0.03208411,0.049584422,25.0,18.300018,0.0,0.0,0.0,369.9182,7.2136268e-06,0.0,80.59984,24.995275,21.107653,30.000002,0.090683095,40.449287,241.30928,88.54967,0.0,80.59984,0.11375264,0.0,77.23079,8.330017
33593,21455580.0,0.0,20.991882,18.5708,21.608582,21.4263,21.874817,21.625305,18.301575,18.301544,18.301544,18.301514,0.0,0.032084126,0.032084126,0.04958444,25.0,18.300018,0.0,0.0,0.0,371.02472,7.2317403e-06,0.0,80.60018,24.995337,21.120981,30.000002,0.09065157,40.430626,241.30919,88.54972,0.0,80.60018,0.11375269,0.0,77.231125,8.330017
33594,21455640.0,0.0,20.999817,18.590271,21.614624,21.43747,21.876678,21.627594,18.301575,18.301544,18.301544,18.301544,0.0,0.032084137,0.032084137,0.04958446,25.0,18.300018,0.0,0.0,0.0,372.11902,7.249659e-06,0.0,80.60052,24.995398,21.133953,30.000002,0.09062086,40.412464,241.30911,88.54977,0.0,80.60052,0.11375273,0.0,77.231445,8.330017
33595,21455700.0,0.0,21.007751,18.609406,21.620697,21.44867,21.87854,21.629913,18.301575,18.301544,18.301544,18.301544,0.0,0.03208415,0.03208415,0.04958448,25.0,18.300018,0.0,0.0,0.0,373.21878,7.267641e-06,0.0,80.60085,24.995462,21.146973,30.000002,0.09059002,40.394238,241.30904,88.54981,0.0,80.60085,0.113752775,0.0,77.23176,8.330017
33596,21455760.0,0.0,21.016296,18.628204,21.627625,21.461914,21.880554,21.632294,18.301605,18.301575,18.301575,18.301575,0.0,0.03208416,0.03208416,0.049584497,25.0,18.300018,0.0,0.0,0.0,374.36072,7.2860003e-06,0.0,80.60119,24.99552,21.159824,30.000002,0.09055956,40.376247,241.30896,88.54986,0.0,80.60119,0.11375281,0.0,77.23208,8.330017
33597,21455820.0,0.0,21.024841,18.646698,21.634613,21.475037,21.882538,21.634674,18.301636,18.301605,18.301605,18.301575,0.0,0.032084167,0.032084167,0.049584515,25.0,18.300018,0.0,0.0,0.0,375.5272,7.3049664e-06,0.0,80.60152,24.995579,21.172434,30.000002,0.090529636,40.35859,241.30888,88.549904,0.0,80.60152,0.11375285,0.0,77.23239,8.330017
33598,21455880.0,0.0,21.033295,18.664825,21.64154,21.488129,21.884521,21.637054,18.301636,18.301605,18.301605,18.301605,0.0,0.032084182,0.032084182,0.049584534,25.0,18.300018,0.0,0.0,0.0,376.69287,7.3239635e-06,0.0,80.60184,24.995636,21.18493,30.000002,0.09049997,40.3411,241.3088,88.54995,0.0,80.60184,0.11375289,0.0,77.232704,8.330017
33599,21455940.0,0.0,21.041656,18.682587,21.648438,21.50113,21.886505,21.639435,18.301636,18.301636,18.301636,18.301636,0.0,0.03208419,0.03208419,0.049584553,25.0,18.300018,0.0,0.0,0.0,377.84995,7.3428264e-06,0.0,80.60215,24.995693,21.197197,30.000002,0.090470836,40.323925,241.30875,88.549995,0.0,80.60215,0.11375294,0.0,77.233,8.330017
33600,21456000.0,0.0,21.049896,18.700012,21.655273,21.514008,21.888489,21.641785,18.301636,18.301636,18.301636,18.301636,0.0,0.0320842,0.0320842,0.04958457,25.0,18.300018,0.0,0.0,0.0,378.99,7.3614033e-06,0.0,80.60246,24.99575,21.209133,30.000002,0.09044246,40.307213,241.30867,88.55004,0.0,80.60246,0.113752976,0.0,77.2333,8.330017
33601,21456060.0,0.0,21.061615,18.717194,21.666504,21.532684,21.894287,21.647888,18.301788,18.301666,18.301666,18.301666,0.0,0.032084208,0.032084208,0.049584586,25.0,18.300018,0.0,0.0,0.0,380.40436,7.382929e-06,0.0,80.60277,24.995808,21.221117,30.000002,0.09041395,40.290436,241.3086,88.55008,0.0,80.60277,0.113753,0.0,77.2336,8.330017
33602,21456120.0,0.0,21.073517,18.734344,21.677948,21.55127,21.900055,21.653961,18.302032,18.301788,18.301788,18.301788,0.0,0.032084223,0.032084223,0.0495846,25.0,18.300018,0.0,0.0,0.0,381.97723,7.4080767e-06,0.0,80.603065,24.995861,21.232927,30.000002,0.09038583,40.273903,241.30852,88.550125,0.0,80.603065,0.113753036,0.0,77.23388,8.330017
33603,21456180.0,0.0,21.085327,18.751404,21.689331,21.569763,21.905792,21.660004,18.302185,18.30194,18.30194,18.30191,0.0,0.032084215,0.032084215,0.049584594,25.0,18.300018,0.0,0.0,0.0,383.58627,7.434109e-06,0.0,80.60337,24.995916,21.245361,30.000002,0.09035618,40.256493,241.30846,88.550156,0.0,80.60337,0.11375303,0.0,77.23418,8.330017
33604,21456240.0,0.0,21.097168,18.768402,21.700653,21.588135,21.91153,21.666046,18.302246,18.302063,18.302063,18.302032,0.0,0.03208424,0.03208424,0.04958464,25.0,18.300018,0.0,0.0,0.0,385.21924,7.46058e-06,0.0,80.60367,24.995962,21.256113,30.000002,0.09033059,40.24144,241.30838,88.55021,0.0,80.60367,0.113753125,0.0,77.23446,8.330017
33605,21456300.0,0.0,21.108917,18.78537,21.711914,21.606384,21.917236,21.672058,18.302277,18.302155,18.302155,18.302124,0.0,0.03208425,0.03208425,0.049584653,25.0,18.300018,0.0,0.0,0.0,386.84958,7.487007e-06,0.0,80.60396,24.996016,21.267397,30.000002,0.09030368,40.225647,241.30832,88.55025,0.0,80.60396,0.11375315,0.0,77.23473,8.330017
33606,21456360.0,0.0,21.121338,18.802246,21.72403,21.62674,21.922943,21.677948,18.302338,18.302216,18.302216,18.302185,0.0,0.03208426,0.03208426,0.049584668,25.0,18.300018,0.0,0.0,0.0,388.52942,7.5138955e-06,0.0,80.60424,24.996069,21.27858,30.000002,0.090276994,40.20999,241.30824,88.550285,0.0,80.60424,0.113753185,0.0,77.23501,8.330017
33607,21456420.0,0.0,21.133728,18.819061,21.736115,21.647003,21.92862,21.683838,18.302368,18.302277,18.302277,18.302246,0.0,0.032084268,0.032084268,0.049584683,25.0,18.300018,0.0,0.0,0.0,390.2351,7.541359e-06,0.0,80.60452,24.99612,21.289604,30.000002,0.09025067,40.194553,241.30818,88.55032,0.0,80.60452,0.11375322,0.0,77.23528,8.330017
33608,21456480.0,0.0,21.146057,18.835815,21.748108,21.667084,21.934265,21.689697,18.302399,18.302307,18.302307,18.302307,0.0,0.03208428,0.03208428,0.049584698,25.0,18.300018,0.0,0.0,0.0,391.94357,7.568909e-06,0.0,80.604805,24.996172,21.300428,30.000002,0.09022481,40.1794,241.30812,88.55037,0.0,80.604805,0.11375325,0.0,77.23554,8.330017
33609,21456540.0,0.0,21.158295,18.852509,21.76001,21.686981,21.93985,21.695526,18.302399,18.302338,18.302338,18.302338,0.0,0.032084286,0.032084286,0.049584713,25.0,18.300018,0.0,0.0,0.0,393.6405,7.59627e-06,0.0,80.60507,24.99622,21.310959,30.000002,0.090199634,40.164654,241.30806,88.55041,0.0,80.60507,0.11375329,0.0,77.2358,8.330017
33610,21456600.0,0.0,21.170563,18.86914,21.771942,21.70691,21.945465,21.701355,18.302399,18.302368,18.302368,18.302368,0.0,0.032084294,0.032084294,0.049584728,25.0,18.300018,0.0,0.0,0.0,395.3458,7.6236815e-06,0.0,80.60534,24.996273,21.32153,30.000002,0.09017434,40.14986,241.30798,88.550446,0.0,80.60534,0.11375331,0.0,77.23605,8.330017
33611,21456660.0,0.0,21.18451,18.885712,21.78598,21.730621,21.95224,21.708252,18.30246,18.302399,18.302399,18.302399,0.0,0.0320843,0.0320843,0.04958474,25.0,18.300018,0.0,0.0,0.0,397.17453,7.6523165e-06,0.0,80.605606,24.99632,21.331964,30.000002,0.09014937,40.13525,241.30792,88.55048,0.0,80.605606,0.11375335,0.0,77.23631,8.330017
33612,21456720.0,0.0,21.198517,18.902191,21.80011,21.75415,21.958984,21.715149,18.302551,18.30246,18.30246,18.30246,0.0,0.032084312,0.032084312,0.049584758,25.0,18.300018,0.0,0.0,0.0,399.0814,7.682719e-06,0.0,80.605865,24.996368,21.342201,30.000002,0.09012485,40.12092,241.30786,88.550514,0.0,80.605865,0.113753386,0.0,77.236565,8.330017
33613,21456780.0,0.0,21.212433,18.91861,21.814178,21.777618,21.965729,21.722015,18.302643,18.30252,18.30252,18.30252,0.0,0.03208432,0.03208432,0.049584772,25.0,18.300018,0.0,0.0,0.0,401.0002,7.713389e-06,0.0,80.606125,24.996414,21.352346,30.000002,0.09010054,40.106716,241.3078,88.55055,0.0,80.606125,0.11375341,0.0,77.23682,8.330017
33614,21456840.0,0.0,21.226318,18.934967,21.828156,21.800903,21.972412,21.728882,18.302673,18.302582,18.302582,18.302551,0.0,0.032084327,0.032084327,0.049584784,25.0,18.300018,0.0,0.0,0.0,402.9212,7.744126e-06,0.0,80.60638,24.996462,21.3623,30.000002,0.09007668,40.092777,241.30774,88.55059,0.0,80.60638,0.11375344,0.0,77.23705,8.330017
33615,21456900.0,0.0,21.240082,18.951263,21.84198,21.823944,21.979065,21.735687,18.302673,18.302612,18.302612,18.302582,0.0,0.032084335,0.032084335,0.0495848,25.0,18.300018,0.0,0.0,0.0,404.82785,7.774621e-06,0.0,80.60662,24.996506,21.371988,30.000002,0.09005344,40.079216,241.30768,88.55062,0.0,80.60662,0.113753475,0.0,77.23729,8.330017
33616,21456960.0,0.0,21.254822,18.967468,21.857056,21.849854,21.98587,21.742554,18.302704,18.302643,18.302643,18.302643,0.0,0.032084342,0.032084342,0.049584813,25.0,18.300018,0.0,0.0,0.0,406.81805,7.805935e-06,0.0,80.606865,24.996553,21.381714,30.000002,0.0900301,40.0656,241.30763,88.55066,0.0,80.606865,0.1137535,0.0,77.237526,8.330017
33617,21457020.0,0.0,21.2695,18.983612,21.8721,21.87555,21.992645,21.74939,18.302765,18.302673,18.302673,18.302673,0.0,0.032084353,0.032084353,0.049584825,25.0,18.300018,0.0,0.0,0.0,408.84073,7.838054e-06,0.0,80.60711,24.996597,21.391266,30.000002,0.09000716,40.05223,241.30757,88.5507,0.0,80.60711,0.11375352,0.0,77.237755,8.330017
33618,21457080.0,0.0,21.284088,18.999695,21.887024,21.901001,21.99939,21.756165,18.302765,18.302704,18.302704,18.302704,0.0,0.032084357,0.032084357,0.049584836,25.0,18.300018,0.0,0.0,0.0,410.85718,7.870141e-06,0.0,80.607346,24.996641,21.400557,30.000002,0.089984834,40.03922,241.30751,88.55073,0.0,80.607346,0.11375356,0.0,77.23798,8.330017
33619,21457140.0,0.0,21.298706,19.015686,21.901947,21.926483,22.006134,21.76297,18.302795,18.302734,18.302734,18.302734,0.0,0.03208437,0.03208437,0.04958485,25.0,18.300018,0.0,0.0,0.0,412.88428,7.902285e-06,0.0,80.60758,24.996687,21.409883,30.000002,0.089962415,40.02616,241.30745,88.550766,0.0,80.60758,0.11375359,0.0,77.238205,8.330017
33620,21457200.0,0.0,21.313202,19.031616,21.916779,21.951782,22.012848,21.769745,18.302795,18.302765,18.302765,18.302765,0.0,0.032084372,0.032084372,0.04958486,25.0,18.300018,0.0,0.0,0.0,414.8984,7.93423e-06,0.0,80.60781,24.996729,21.419046,30.000002,0.08994039,40.013332,241.3074,88.5508,0.0,80.60781,0.11375361,0.0,77.23843,8.330017
33621,21457260.0,0.0,21.328552,19.047455,21.932709,21.979675,22.019714,21.77649,18.302826,18.302795,18.302795,18.302765,0.0,0.032084383,0.032084383,0.049584877,25.0,18.300018,0.0,0.0,0.0,416.97745,7.966766e-06,0.0,80.60805,24.99677,21.428125,30.000002,0.08991855,40.000626,241.30734,88.55083,0.0,80.60805,0.11375363,0.0,77.23865,8.330017
33622,21457320.0,0.0,21.343903,19.063232,21.948639,22.007416,22.02655,21.783234,18.302887,18.302826,18.302826,18.302795,0.0,0.03208439,0.03208439,0.049584888,25.0,18.300018,0.0,0.0,0.0,419.0891,8.000033e-06,0.0,80.60828,24.996813,21.437075,30.000002,0.089897,39.9881,241.30728,88.55086,0.0,80.60828,0.11375367,0.0,77.23886,8.330017
33623,21457380.0,0.0,21.359161,19.078949,21.964447,22.034943,22.033325,21.789948,18.302887,18.302856,18.302856,18.302826,0.0,0.032084394,0.032084394,0.049584903,25.0,18.300018,0.0,0.0,0.0,421.20294,8.033389e-06,0.0,80.60849,24.996855,21.445856,30.000002,0.08987585,39.9758,241.30724,88.55089,0.0,80.60849,0.1137537,0.0,77.239075,8.330017
33624,21457440.0,0.0,21.374298,19.094574,21.980103,22.062195,22.0401,21.7966,18.302887,18.302856,18.302856,18.302856,0.0,0.032084405,0.032084405,0.04958491,25.0,18.300018,0.0,0.0,0.0,423.29956,8.066471e-06,0.0,80.60871,24.996895,21.454405,30.000002,0.08985525,39.963833,241.30717,88.55093,0.0,80.60871,0.11375372,0.0,77.23929,8.330017
33625,21457500.0,0.0,21.389435,19.110107,21.99582,22.089478,22.046844,21.803253,18.302887,18.302887,18.302887,18.302856,0.0,0.03208441,0.03208441,0.049584925,25.0,18.300018,0.0,0.0,0.0,425.40796,8.099617e-06,0.0,80.608925,24.996937,21.462982,30.000002,0.08983458,39.95182,241.30713,88.55096,0.0,80.608925,0.11375374,0.0,77.23949,8.330017
33626,21457560.0,0.0,21.405487,19.12558,22.012634,22.119507,22.053772,21.809906,18.302917,18.302887,18.302887,18.302887,0.0,0.032084417,0.032084417,0.049584936,25.0,18.300018,0.0,0.0,0.0,427.57706,8.133291e-06,0.0,80.60914,24.996977,21.47145,30.000002,0.08981416,39.93997,241.30708,88.55099,0.0,80.60914,0.11375377,0.0,77.2397,8.330017
33627,21457620.0,0.0,21.421478,19.140991,22.02945,22.149292,22.060669,21.816528,18.302979,18.302917,18.302917,18.302917,0.0,0.032084424,0.032084424,0.049584948,25.0,18.300018,0.0,0.0,0.0,429.78137,8.167767e-06,0.0,80.609344,24.997015,21.47976,30.000002,0.08979411,39.928337,241.30702,88.55102,0.0,80.609344,0.113753796,0.0,77.2399,8.330017
33628,21457680.0,0.0,21.437439,19.15628,22.046204,22.178986,22.067566,21.82312,18.303009,18.302948,18.302948,18.302948,0.0,0.032084428,0.032084428,0.04958496,25.0,18.300018,0.0,0.0,0.0,431.98877,8.202301e-06,0.0,80.60955,24.997055,21.487991,30.000002,0.08977424,39.916813,241.30698,88.55105,0.0,80.60955,0.11375382,0.0,77.24009,8.330017
33629,21457740.0,0.0,21.453278,19.171509,22.062836,22.208466,22.074432,21.829712,18.303009,18.302979,18.302979,18.302979,0.0,0.03208444,0.03208444,0.04958497,25.0,18.300018,0.0,0.0,0.0,434.18884,8.23671e-06,0.0,80.60976,24.997093,21.496069,30.000002,0.08975473,39.905502,241.30693,88.55107,0.0,80.60976,0.11375385,0.0,77.24029,8.330017
33630,21457800.0,0.0,21.468994,19.186676,22.079315,22.23764,22.081238,21.836243,18.303009,18.302979,18.302979,18.302979,0.0,0.032084446,0.032084446,0.04958498,25.0,18.300018,0.0,0.0,0.0,436.36774,8.270769e-06,0.0,80.609955,24.997131,21.50393,30.000002,0.08973575,39.894497,241.30687,88.5511,0.0,80.609955,0.11375387,0.0,77.24048,8.330017
33631,21457860.0,0.0,21.48529,19.201752,22.096558,22.268524,22.088257,21.842743,18.303009,18.302979,18.302979,18.302979,0.0,0.03208445,0.03208445,0.049584992,25.0,18.300018,0.0,0.0,0.0,438.60394,8.305347e-06,0.0,80.61015,24.99717,21.511818,30.000002,0.08971668,39.883453,241.30682,88.55113,0.0,80.61015,0.11375389,0.0,77.24066,8.330017
33632,21457920.0,0.0,21.501526,19.216736,22.113739,22.299194,22.095245,21.849213,18.30304,18.303009,18.303009,18.303009,0.0,0.032084458,0.032084458,0.049585003,25.0,18.300018,0.0,0.0,0.0,440.84912,8.340231e-06,0.0,80.610344,24.997206,21.51957,30.000002,0.08969794,39.872604,241.30678,88.55116,0.0,80.610344,0.11375392,0.0,77.24085,8.330017
33633,21457980.0,0.0,21.51764,19.231628,22.130737,22.32956,22.102203,21.855652,18.30304,18.303009,18.303009,18.303009,0.0,0.032084465,0.032084465,0.049585015,25.0,18.300018,0.0,0.0,0.0,443.0781,8.374894e-06,0.0,80.610535,24.997242,21.52711,30.000002,0.0896797,39.86205,241.30673,88.551186,0.0,80.610535,0.113753945,0.0,77.241035,8.330017
33634,21458040.0,0.0,21.533752,19.24646,22.147766,22.359955,22.10913,21.862091,18.30304,18.303009,18.303009,18.303009,0.0,0.03208447,0.03208447,0.049585022,25.0,18.300018,0.0,0.0,0.0,445.31982,8.409623e-06,0.0,80.61072,24.99728,21.534674,30.000002,0.0896614,39.851456,241.30669,88.551216,0.0,80.61072,0.11375396,0.0,77.24121,8.330017
33635,21458100.0,0.0,21.549744,19.2612,22.164703,22.390137,22.116058,21.8685,18.303009,18.303009,18.303009,18.303009,0.0,0.032084476,0.032084476,0.049585037,25.0,18.300018,0.0,0.0,0.0,447.54337,8.444069e-06,0.0,80.61091,24.997316,21.542107,30.000002,0.089643404,39.84105,241.30664,88.55125,0.0,80.61091,0.11375398,0.0,77.241394,8.330017
33636,21458160.0,0.0,21.566193,19.275848,22.18222,22.421722,22.123169,21.874847,18.30304,18.303009,18.303009,18.303009,0.0,0.032084484,0.032084484,0.049585044,25.0,18.300018,0.0,0.0,0.0,449.80133,8.478768e-06,0.0,80.611084,24.99735,21.54947,30.000002,0.08962557,39.83074,241.3066,88.55127,0.0,80.611084,0.113754004,0.0,77.24156,8.330017
33637,21458220.0,0.0,21.582611,19.290405,22.199707,22.453125,22.13028,21.881165,18.30304,18.30304,18.30304,18.30304,0.0,0.032084484,0.032084484,0.049585056,25.0,18.300018,0.0,0.0,0.0,452.072,8.513758e-06,0.0,80.61127,24.997385,21.556732,30.000002,0.089607984,39.820576,241.30655,88.5513,0.0,80.61127,0.113754034,0.0,77.241745,8.330017
33638,21458280.0,0.0,21.598938,19.304901,22.217072,22.484314,22.13733,21.887451,18.30304,18.30304,18.30304,18.30304,0.0,0.03208449,0.03208449,0.049585063,25.0,18.300018,0.0,0.0,0.0,454.33612,8.548655e-06,0.0,80.61145,24.997421,21.563856,30.000002,0.08959071,39.8106,241.3065,88.55132,0.0,80.61145,0.11375404,0.0,77.24191,8.330017
33639,21458340.0,0.0,21.615082,19.319275,22.234283,22.515167,22.144348,21.893707,18.30304,18.30304,18.30304,18.30304,0.0,0.0320845,0.0320845,0.049585074,25.0,18.300018,0.0,0.0,0.0,456.57797,8.583196e-06,0.0,80.611626,24.997454,21.570787,30.000002,0.089573905,39.800896,241.30646,88.55135,0.0,80.611626,0.11375407,0.0,77.24207,8.330017
33640,21458400.0,0.0,21.631256,19.333588,22.251495,22.546082,22.151337,21.899994,18.30304,18.30304,18.30304,18.30304,0.0,0.032084502,0.032084502,0.04958508,25.0,18.300018,0.0,0.0,0.0,458.83276,8.617807e-06,0.0,80.611786,24.99749,21.577747,30.000002,0.08955703,39.791153,241.30643,88.55138,0.0,80.611786,0.11375409,0.0,77.24224,8.330017
33641,21458460.0,0.0,21.647888,19.347809,22.269287,22.578339,22.158539,21.906189,18.30304,18.30304,18.30304,18.30304,0.0,0.03208451,0.03208451,0.049585093,25.0,18.300018,0.0,0.0,0.0,461.11118,8.652548e-06,0.0,80.61196,24.997522,21.584616,30.000002,0.08954037,39.78154,241.30638,88.5514,0.0,80.61196,0.11375411,0.0,77.2424,8.330017
33642,21458520.0,0.0,21.664398,19.361938,22.286987,22.610352,22.16571,21.912354,18.30304,18.30304,18.30304,18.30304,0.0,0.032084513,0.032084513,0.0495851,25.0,18.300018,0.0,0.0,0.0,463.39987,8.68755e-06,0.0,80.61213,24.997555,21.591352,30.000002,0.089524016,39.772106,241.30634,88.55143,0.0,80.61213,0.11375413,0.0,77.24257,8.330017
33643,21458580.0,0.0,21.680878,19.375946,22.304657,22.642242,22.172852,21.918488,18.30304,18.30304,18.30304,18.30304,0.0,0.03208452,0.03208452,0.04958511,25.0,18.300018,0.0,0.0,0.0,465.68652,8.722496e-06,0.0,80.6123,24.997587,21.59803,30.000002,0.08950781,39.76276,241.30629,88.55145,0.0,80.6123,0.11375415,0.0,77.24273,8.330017
33644,21458640.0,0.0,21.697235,19.389893,22.322205,22.67389,22.179962,21.924622,18.30304,18.30304,18.30304,18.30304,0.0,0.032084525,0.032084525,0.04958512,25.0,18.300018,0.0,0.0,0.0,467.96088,8.757225e-06,0.0,80.61246,24.99762,21.60458,30.000002,0.0894919,39.753586,241.30626,88.551476,0.0,80.61246,0.11375417,0.0,77.24288,8.330017
33645,21458700.0,0.0,21.71344,19.403748,22.33957,22.70523,22.187042,21.930725,18.30304,18.30304,18.30304,18.30304,0.0,0.032084532,0.032084532,0.04958513,25.0,18.300018,0.0,0.0,0.0,470.21103,8.791565e-06,0.0,80.61262,24.99765,21.610954,30.000002,0.08947641,39.744663,241.30621,88.5515,0.0,80.61262,0.11375419,0.0,77.24303,8.330017
33646,21458760.0,0.0,21.730194,19.417511,22.357635,22.73816,22.194305,21.936737,18.30304,18.30304,18.30304,18.30304,0.0,0.032084536,0.032084536,0.049585138,25.0,18.300018,0.0,0.0,0.0,472.51483,8.826372e-06,0.0,80.61277,24.997684,21.617353,30.000002,0.089460865,39.735706,241.30618,88.55152,0.0,80.61277,0.113754205,0.0,77.24318,8.330017
33647,21458820.0,0.0,21.746857,19.431183,22.37561,22.770844,22.201538,21.942749,18.30304,18.30304,18.30304,18.30304,0.0,0.03208454,0.03208454,0.04958515,25.0,18.300018,0.0,0.0,0.0,474.8228,8.861391e-06,0.0,80.61293,24.997713,21.623636,30.000002,0.08944558,39.726906,241.30614,88.551544,0.0,80.61293,0.11375423,0.0,77.24333,8.330017
33648,21458880.0,0.0,21.763367,19.444763,22.393433,22.803162,22.20871,21.94873,18.30304,18.30304,18.30304,18.30304,0.0,0.032084543,0.032084543,0.049585152,25.0,18.300018,0.0,0.0,0.0,477.11176,8.896143e-06,0.0,80.61308,24.997744,21.629751,30.000002,0.08943071,39.71835,241.30609,88.55157,0.0,80.61308,0.11375424,0.0,77.24348,8.330017
33649,21458940.0,0.0,21.779907,19.458221,22.411255,22.835571,22.215912,21.954681,18.30304,18.30304,18.30304,18.30304,0.0,0.03208455,0.03208455,0.049585164,25.0,18.300018,0.0,0.0,0.0,479.41364,8.930965e-06,0.0,80.613235,24.997776,21.635885,30.000002,0.08941579,39.70976,241.30606,88.55159,0.0,80.613235,0.113754265,0.0,77.24362,8.330017
33650,21459000.0,0.0,21.796326,19.471619,22.428986,22.867706,22.223083,21.960632,18.30304,18.30304,18.30304,18.30304,0.0,0.032084554,0.032084554,0.04958517,25.0,18.300018,0.0,0.0,0.0,481.69565,8.965483e-06,0.0,80.61338,24.997805,21.641912,30.000002,0.08940112,39.70132,241.30603,88.55161,0.0,80.61338,0.11375428,0.0,77.24377,8.330017
33651,21459060.0,0.0,21.813171,19.484894,22.447296,22.901276,22.230408,21.966522,18.30304,18.30304,18.30304,18.30304,0.0,0.03208456,0.03208456,0.04958518,25.0,18.300018,0.0,0.0,0.0,484.01172,9.000237e-06,0.0,80.61353,24.997833,21.647884,30.000002,0.08938659,39.692963,241.30598,88.551636,0.0,80.61353,0.1137543,0.0,77.2439,8.330017
33652,21459120.0,0.0,21.829987,19.498077,22.465576,22.934692,22.237701,21.972382,18.30304,18.30304,18.30304,18.30304,0.0,0.032084562,0.032084562,0.049585186,25.0,18.300018,0.0,0.0,0.0,486.33932,9.035257e-06,0.0,80.61367,24.997862,21.65377,30.000002,0.089372255,39.684723,241.30595,88.55166,0.0,80.61367,0.11375432,0.0,77.24404,8.330017
33653,21459180.0,0.0,21.84668,19.51117,22.483734,22.967834,22.244995,21.97821,18.30304,18.30304,18.30304,18.30304,0.0,0.03208457,0.03208457,0.049585193,25.0,18.300018,0.0,0.0,0.0,488.659,9.070166e-06,0.0,80.613815,24.99789,21.659548,30.000002,0.08935819,39.676632,241.30591,88.55168,0.0,80.613815,0.11375433,0.0,77.24418,8.330017
33654,21459240.0,0.0,21.86322,19.52417,22.501709,23.00064,22.252197,21.984009,18.30304,18.30304,18.30304,18.30304,0.0,0.032084573,0.032084573,0.049585205,25.0,18.300018,0.0,0.0,0.0,490.9546,9.1046995e-06,0.0,80.61395,24.99792,21.665167,30.000002,0.089344494,39.668766,241.30588,88.551704,0.0,80.61395,0.113754354,0.0,77.24431,8.330017
33655,21459300.0,0.0,21.879791,19.537048,22.519714,23.033508,22.25943,21.989807,18.30304,18.30304,18.30304,18.30304,0.0,0.032084577,0.032084577,0.04958521,25.0,18.300018,0.0,0.0,0.0,493.2632,9.139305e-06,0.0,80.61409,24.997948,21.670809,30.000002,0.08933075,39.66087,241.30585,88.55173,0.0,80.61409,0.11375437,0.0,77.244446,8.330017
33656,21459360.0,0.0,21.89679,19.549866,22.5383,23.067749,22.266846,21.995544,18.30304,18.30304,18.30304,18.30304,0.0,0.03208458,0.03208458,0.049585216,25.0,18.300018,0.0,0.0,0.0,495.59668,9.1740385e-06,0.0,80.61423,24.997976,21.676376,30.000002,0.08931717,39.653072,241.3058,88.55174,0.0,80.61423,0.11375438,0.0,77.244576,8.330017
33657,21459420.0,0.0,21.913696,19.56253,22.556824,23.101776,22.2742,22.001251,18.30304,18.30304,18.30304,18.30304,0.0,0.032084588,0.032084588,0.049585223,25.0,18.300018,0.0,0.0,0.0,497.94016,9.209031e-06,0.0,80.614365,24.998003,21.681837,30.000002,0.08930385,39.645428,241.30577,88.551765,0.0,80.614365,0.11375441,0.0,77.244705,8.330017
33658,21459480.0,0.0,21.930542,19.575134,22.575287,23.135681,22.281555,22.006927,18.30304,18.30304,18.30304,18.30304,0.0,0.03208459,0.03208459,0.04958523,25.0,18.300018,0.0,0.0,0.0,500.281,9.243965e-06,0.0,80.614494,24.99803,21.687252,30.000002,0.08929065,39.637848,241.30574,88.55179,0.0,80.614494,0.113754414,0.0,77.24483,8.330017
33659,21459540.0,0.0,21.947266,19.587616,22.593628,23.169312,22.28888,22.012604,18.30304,18.30304,18.30304,18.30304,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,502.6084,9.278668e-06,0.0,80.614624,24.998056,21.692562,30.000002,0.08927769,39.630413,241.30571,88.5518,0.0,80.614624,0.11375443,0.0,77.24496,8.330017
33660,21459600.0,0.0,21.963806,19.600006,22.611786,23.202606,22.296143,22.01825,18.30304,18.30304,18.30304,18.30304,0.0,0.0320846,0.0320846,0.049585246,25.0,18.300018,0.0,0.0,0.0,504.9065,9.31292e-06,0.0,80.61475,24.998081,21.69773,30.000002,0.08926508,39.62318,241.30568,88.55183,0.0,80.61475,0.113754444,0.0,77.24507,8.330017
33661,21459660.0,0.0,21.986176,19.61203,22.63736,23.24466,22.31073,22.030975,18.303253,18.3031,18.3031,18.3031,0.0,0.032084603,0.032084603,0.049585253,25.0,18.300018,0.0,0.0,0.0,507.68304,9.351698e-06,0.0,80.614876,24.998108,21.702915,30.000002,0.08925242,39.615917,241.30565,88.55184,0.0,80.614876,0.11375445,0.0,77.2452,8.330017
33662,21459720.0,0.0,22.008636,19.623383,22.663269,23.286469,22.325256,22.04367,18.303589,18.303284,18.303284,18.303253,0.0,0.032084607,0.032084607,0.04958526,25.0,18.300018,0.0,0.0,0.0,510.70425,9.3958415e-06,0.0,80.615005,24.998135,21.708029,30.000002,0.08923993,39.60876,241.3056,88.551865,0.0,80.615005,0.11375448,0.0,77.245316,8.330017
