,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33663,21459780.0,0.0,22.030884,19.634155,22.689056,23.328064,22.339752,22.056305,18.303833,18.303467,18.303467,18.303436,0.0,0.032084607,0.032084607,0.04958526,25.0,18.300018,0.0,0.0,0.0,513.7724,9.441186e-06,0.0,80.61513,24.99816,21.713274,30.000002,0.08922712,39.601418,241.30557,88.55188,0.0,80.61513,0.11375448,0.0,77.24544,8.330017
33664,21459840.0,0.0,22.053497,19.644318,22.715637,23.369476,22.354218,22.06894,18.304016,18.30365,18.30365,18.30362,0.0,0.032046136,0.032046136,0.049709223,25.0,18.300018,0.0,0.0,0.5592207,516.967,9.488182e-06,0.0,80.62022,24.946236,21.71831,30.000002,0.08924691,39.594368,241.305,88.53535,0.0,80.62022,0.11380117,0.0,77.333595,8.330017
33665,21459900.0,0.0,22.078033,19.6539,22.745178,23.410461,22.368652,22.081543,18.305176,18.303986,18.303986,18.303894,0.0,0.03191761,0.03191761,0.05021622,25.0,18.300018,0.0,0.0,1.5358678,521.1836,9.55348e-06,0.0,80.68558,24.707483,21.718958,30.000002,0.089416966,39.59346,241.29953,88.46945,0.0,80.68558,0.11405081,0.0,77.71638,8.330017
33666,21459960.0,0.0,22.104187,19.662933,22.777435,23.451996,22.382965,22.093811,18.306793,18.304718,18.304718,18.304565,0.0,0.031734727,0.031734727,0.051058926,25.0,18.300018,0.0,0.0,2.9308605,526.62634,9.640587e-06,0.0,80.839645,24.292631,21.717852,30.000002,0.08974712,39.59501,241.28654,88.366974,0.0,80.839645,0.11452725,0.0,78.37969,8.330017
33667,21460020.0,0.0,22.132324,19.671448,22.8125,23.492737,22.397339,22.10614,18.30893,18.305878,18.305878,18.305695,0.0,0.031496182,0.031496182,0.05229342,25.0,18.300018,0.0,0.0,4.7295403,533.6023,9.754906e-06,0.0,81.1058,23.684793,21.706041,30.000002,0.09029583,39.61154,241.26257,88.23272,0.0,81.1058,0.11528362,0.0,79.38463,8.330017
33668,21460080.0,0.0,22.161896,19.679443,22.85025,23.53247,22.411774,22.11853,18.311401,18.307434,18.307434,18.307281,0.0,0.031213786,0.031213786,0.053928547,25.0,18.300018,0.0,0.0,6.9192843,542.2671,9.899496e-06,0.0,81.50842,22.892334,21.690115,30.000002,0.09106805,39.63384,241.22421,88.0792,0.0,81.50842,0.116350904,0.0,80.769,8.330017
33669,21460140.0,0.0,22.192719,19.68695,22.890442,23.570862,22.4263,22.131012,18.314026,18.309357,18.309357,18.309265,0.0,0.03089247,0.03089247,0.055965487,25.0,18.300018,0.0,0.0,9.484516,552.7271,1.0075876e-05,0.0,82.06628,21.93425,21.670517,30.000002,0.092073135,39.661274,241.16849,87.920265,0.0,82.06628,0.11774496,0.0,82.56619,8.330017
33670,21460200.0,0.0,22.226898,19.694,22.933167,23.607819,22.440948,22.143616,18.316925,18.311584,18.311584,18.311646,0.0,0.030522551,0.030522551,0.05842853,25.0,18.300018,0.0,0.0,12.42741,565.27203,1.02874055e-05,0.0,82.79617,20.827002,21.615881,30.000002,0.09339413,39.737766,241.0937,87.764885,0.0,82.79617,0.119471245,0.0,84.80424,8.330017
33671,21460260.0,0.0,22.262512,19.700562,22.979492,23.6456,22.456451,22.15683,18.319794,18.313995,18.313995,18.3143,0.0,0.030104065,0.030104065,0.061300255,25.0,18.300018,0.0,0.0,15.740426,579.63635,1.0530575e-05,0.0,83.717,19.608719,21.567575,30.000002,0.09491109,39.805393,240.99895,87.62618,0.0,83.717,0.12150574,0.0,87.486374,8.330017
33672,21460320.0,0.0,22.298859,19.706726,23.027618,23.681366,22.472076,22.170197,18.322601,18.316528,18.316528,18.317139,0.0,0.029637663,0.029637663,0.06456469,25.0,18.300018,0.0,0.0,19.400095,595.8188,1.0805607e-05,0.0,84.85918,18.315935,21.518759,30.000002,0.09663223,39.873737,240.88264,87.51987,0.0,84.85918,0.12383593,0.0,90.65555,8.330017
33673,21460380.0,0.0,22.33722,19.712463,23.076813,23.714874,22.487915,22.183716,18.325256,18.319092,18.319092,18.320068,0.0,0.029126665,0.029126665,0.068179466,25.0,18.300018,0.0,0.0,23.395681,613.8459,1.1111402e-05,0.0,86.24866,16.998816,21.443214,30.000002,0.098605536,39.9795,240.74438,87.46484,0.0,86.24866,0.12643036,0.0,94.351616,8.330017
33674,21460440.0,0.0,22.37387,19.717834,23.125183,23.746063,22.503937,22.197418,18.327301,18.321533,18.321533,18.322876,0.0,0.028635062,0.028635062,0.071911044,25.0,18.300018,0.0,0.0,27.68043,632.89484,1.14362265e-05,0.0,87.886086,15.757582,21.372799,30.000002,0.100673825,40.078083,240.58745,87.489334,0.0,87.886086,0.12917976,0.0,98.4561,8.330017
33675,21460500.0,0.0,22.393097,19.722809,23.146027,23.775574,22.519867,22.21106,18.325531,18.323578,18.323578,18.32483,0.0,0.029305698,0.029305698,0.07277684,25.0,18.300018,0.0,0.0,32.2512,649.0543,1.1724682e-05,0.0,89.41976,15.367276,21.266975,30.000002,0.10247251,40.226234,240.42711,87.87001,0.0,89.41976,0.13138855,0.0,99.95235,8.330017
33676,21460560.0,1.0,22.406158,19.727448,23.159027,23.806366,22.535217,22.223938,18.326904,18.324524,18.324524,18.325287,0.0,0.030548064,0.030548064,0.07374423,33.333332,18.300018,0.0,0.0,37.136234,666.6371,1.2028188e-05,0.0,90.22711,15.899429,21.120722,30.000002,0.105238356,40.43099,240.11899,89.15765,0.0,90.22711,0.13484229,0.0,100.00059,8.330017
33677,21460620.0,1.0,22.42398,19.731781,23.178864,23.835876,22.549957,22.236267,18.33435,18.32782,18.32782,18.328918,0.0,0.031718407,0.031718407,0.076101005,41.666668,18.300018,0.0,0.0,42.310314,691.41376,1.2464954e-05,0.0,90.39674,16.940945,20.944607,30.000002,0.10895623,40.67755,239.7061,91.11032,0.0,90.39674,0.13953859,0.0,100.00021,8.330017
33678,21460680.0,1.0,22.446655,19.735779,23.203857,23.863464,22.564148,22.248169,18.34256,18.333466,18.333466,18.335175,0.0,0.03281299,0.03281299,0.079650104,50.0,18.300018,0.0,0.0,47.749905,722.0271,1.2999806e-05,0.0,90.0494,18.436802,20.725697,30.000002,0.113537036,40.984024,239.24359,93.649635,0.0,90.0494,0.14527771,0.0,100.0,8.330017
33679,21460740.0,2.0,22.476685,19.739502,23.233856,23.888062,22.57782,22.259552,18.353241,18.341461,18.341461,18.343994,0.0,0.033889685,0.033889685,0.08478743,60.666668,18.300018,0.0,0.0,53.445988,761.22107,1.36799745e-05,0.0,89.15659,20.604992,20.420097,30.000002,0.11948646,41.411865,238.76543,97.068985,0.0,89.15659,0.15256025,0.0,100.0,8.330017
33680,21460800.0,2.0,22.506226,19.742981,23.26767,23.909119,22.591003,22.270569,18.364014,18.351227,18.351227,18.354645,0.0,0.03485001,0.03485001,0.0913036,71.333336,18.300018,0.0,0.0,59.323753,807.2525,1.448306e-05,0.0,87.815346,23.447424,20.149685,30.000002,0.12619463,41.790443,238.44156,101.287224,0.0,87.815346,0.1610042,0.0,100.0,8.330017
33681,21460860.0,2.0,22.544739,19.746185,23.305145,23.927582,22.60373,22.281067,18.374268,18.361816,18.361816,18.365906,0.0,0.03564287,0.03564287,0.09921999,82.0,18.300018,0.0,0.0,65.37739,860.4638,1.5402744e-05,0.0,86.087,27.059412,19.776297,30.000002,0.13405506,42.313187,238.51323,106.363594,0.0,86.087,0.17049688,0.0,100.0,8.330017
33682,21460920.0,1.0,22.582703,19.749176,23.343323,23.940796,22.61618,22.29132,18.381836,18.371918,18.371918,18.37616,0.0,0.03615518,0.03615518,0.108084664,90.333336,18.300018,0.0,0.0,71.53556,917.69037,1.6395534e-05,0.0,84.10447,31.33252,19.432634,30.000002,0.14219709,42.794315,239.30048,112.06937,0.0,84.10447,0.18038295,0.0,100.0,8.330017
33683,21460980.0,1.0,22.617706,19.751953,23.380066,23.94873,22.628448,22.301422,18.387177,18.380463,18.380463,18.384216,0.0,0.03644511,0.03644511,0.11771853,98.666664,18.300018,0.0,0.0,77.7355,977.2248,1.7428696e-05,0.0,82.008514,36.282005,19.129095,30.000002,0.15053913,43.21927,241.21275,118.4281,0.0,82.008514,0.190616,0.0,100.0,8.330017
33684,21461040.0,1.0,22.654572,19.754578,23.413757,23.950928,22.640594,22.311462,18.39151,18.387543,18.387543,18.39035,0.0,0.036554415,0.036554415,0.12801948,107.0,18.300018,0.0,0.0,83.924904,1039.3468,1.850254e-05,0.0,79.875336,41.930817,18.770441,30.000002,0.15939027,43.721382,244.83995,125.46648,0.0,79.875336,0.20113939,0.0,100.0,8.330017
33685,21461100.0,1.0,22.690063,19.757019,23.44217,23.945953,22.65274,22.321472,18.394958,18.393158,18.393158,18.394928,0.0,0.036537267,0.036537267,0.13888885,115.333336,18.300018,0.0,0.0,90.02333,1103.8043,1.9617373e-05,0.0,77.769325,48.30478,18.381073,30.000002,0.16866061,44.2665,250.7633,133.21022,0.0,77.769325,0.21188492,0.0,100.0,8.330017
33686,21461160.0,1.0,22.721283,19.759308,23.467255,23.938385,22.664978,22.33136,18.397125,18.397644,18.397644,18.398193,0.0,0.0363946,0.0363946,0.15004133,123.666664,18.300018,0.0,0.0,96.03107,1168.948,2.0746473e-05,0.0,75.735085,55.30708,18.027555,30.000002,0.17797166,44.76142,258.3062,141.59732,0.0,75.735085,0.2227815,0.0,100.0,8.330017
33687,21461220.0,1.0,22.747833,19.761475,23.48584,23.924316,22.677277,22.341309,18.398102,18.40091,18.40091,18.400085,0.0,0.0361762,0.0361762,0.16136299,132.0,18.300018,0.0,0.0,100.0,1234.122,2.1878806e-05,0.0,73.80571,62.896446,17.677061,30.000002,0.1873974,45.252113,267.21115,150.59052,0.0,73.80571,0.23373093,0.0,100.0,8.330017
33688,21461280.0,1.0,22.76825,19.76358,23.497284,23.903687,22.689545,22.351257,18.253326,18.348602,18.348602,18.29718,1.0,0.03591399,0.03591399,0.17275946,140.33333,18.1333,0.0,0.0,100.0,1344.6993,2.3949297e-05,0.0,71.99487,71.027794,17.34371,30.000002,0.19682357,45.718803,277.21292,160.13383,0.0,71.99487,0.24460408,0.0,100.0,8.330017
33689,21461340.0,1.0,22.78238,19.765564,23.500183,23.875214,22.70166,22.361053,18.240356,18.301697,18.301697,18.25351,1.0,0.03563943,0.03563943,0.18409573,148.66667,18.1333,0.0,0.0,100.0,1410.3894,2.5092546e-05,0.0,70.31982,79.6142,17.00785,30.000002,0.20628732,46.18901,287.94904,170.17535,0.0,70.31982,0.255392,0.0,100.0,8.330017
33690,21461400.0,1.0,22.78772,19.767517,23.491364,23.840271,22.713684,22.370758,18.232544,18.274506,18.274506,18.240906,1.0,0.035714485,0.035714485,0.19384839,157.0,18.1333,0.0,0.0,100.0,1471.4174,2.6188609e-05,0.0,68.72203,90.05045,16.674753,30.000002,0.21518669,46.655346,299.313,181.49796,0.0,68.72203,0.26533747,0.0,99.32481,8.330017
33691,21461460.0,1.0,22.781769,19.76941,23.469635,23.805939,22.725311,22.379883,18.07013,18.203339,18.203339,18.118439,1.0,0.03644431,0.03644431,0.1983152,165.33333,17.966614,0.0,0.0,100.0,1562.2261,2.7998203e-05,0.0,66.728935,106.97885,16.415539,30.000002,0.22080433,47.01825,310.11185,196.39726,0.0,66.728935,0.2712401,0.0,96.47209,8.330017
33692,21461520.0,1.0,22.77063,19.771301,23.444946,23.768402,22.736328,22.388458,18.026184,18.133667,18.133667,18.053772,1.0,0.036732864,0.036732864,0.19996142,173.66667,17.966614,0.0,0.0,100.0,1584.21,2.8419545e-05,0.0,64.473816,127.41275,16.253284,30.000002,0.22326143,47.2454,319.15546,212.57959,0.0,64.473816,0.27347004,0.0,93.23985,8.330017
33693,21461580.0,1.0,22.757233,19.773163,23.419922,23.730255,22.746979,22.396729,17.990814,18.079834,18.079834,18.01413,1.0,0.036570866,0.036570866,0.19942792,182.0,17.966614,0.0,0.0,100.0,1586.0242,2.848725e-05,0.0,62.279327,149.01784,16.157398,30.000002,0.2230644,47.379642,325.7412,228.25952,0.0,62.279327,0.27261728,0.0,90.207634,8.330017
33694,21461640.0,1.0,22.740967,19.775085,23.395508,23.691711,22.757477,22.404816,17.824219,17.986084,17.986084,17.879333,1.0,0.036056668,0.036056668,0.19779477,190.33333,17.799896,0.0,0.0,100.0,1622.4738,2.933262e-05,0.0,60.362564,168.83478,16.133575,30.000002,0.22113128,47.412994,329.8827,241.59271,0.0,60.362564,0.2699471,0.0,87.7383,8.330017
33695,21461700.0,1.0,22.725403,19.777039,23.371307,23.653015,22.767883,22.412811,17.79065,17.904541,17.904541,17.812195,1.0,0.03541545,0.03541545,0.19586733,198.66667,17.799896,0.0,0.0,100.0,1604.9784,2.9026929e-05,0.0,58.772766,185.67813,16.107182,30.000002,0.2187884,47.449944,332.4218,252.26161,0.0,58.772766,0.26673248,0.0,85.83426,8.330017
33696,21461760.0,1.0,22.712555,19.779053,23.352997,23.622345,22.778473,22.420807,17.778137,17.853302,17.853302,17.789215,1.0,0.034787606,0.034787606,0.19421227,207.0,17.799896,0.0,0.0,100.0,1585.3888,2.8682018e-05,0.0,57.532543,198.8373,16.111528,30.000002,0.21651967,47.44386,333.98557,260.22873,0.0,57.532543,0.263805,0.0,84.46536,8.330017
33697,21461820.0,0.0,22.701172,19.781158,23.335266,23.59198,22.789154,22.428833,17.629944,17.768677,17.768677,17.67102,1.0,0.034007642,0.034007642,0.19204284,203.0,17.63321,0.0,0.0,100.0,1610.7921,2.9340252e-05,0.0,56.600426,205.8191,16.111942,30.000002,0.21365592,47.44328,332.36295,263.2817,0.0,56.600426,0.26006544,0.0,83.571556,8.330017
33698,21461880.0,0.0,22.689484,19.783356,23.317535,23.561615,22.799927,22.43695,17.610748,17.698425,17.698425,17.62207,1.0,0.033313554,0.033313554,0.19043197,199.0,17.63321,0.0,0.0,100.0,1590.0986,2.8950177e-05,0.0,56.038593,207.47226,16.1087,30.000002,0.2113647,47.44782,329.66345,262.90952,0.0,56.038593,0.2570587,0.0,83.181366,8.330017
33699,21461940.0,0.0,22.678802,19.785675,23.300049,23.532196,22.810791,22.44513,17.608032,17.656158,17.656158,17.610107,1.0,0.03275922,0.03275922,0.18927266,195.0,17.63321,0.0,0.0,100.0,1572.5045,2.8635779e-05,0.0,55.74595,205.99037,16.083887,30.000002,0.20973511,47.48256,326.70053,260.71616,0.0,55.74595,0.25478593,0.0,83.09586,8.330017
33700,21462000.0,0.0,22.666626,19.788147,23.282135,23.502777,22.821686,22.453339,17.472076,17.587677,17.587677,17.511383,1.0,0.032348856,0.032348856,0.18851165,191.0,17.466492,0.0,0.0,100.0,1605.6267,2.9438736e-05,0.0,55.66122,202.58463,16.068897,30.000002,0.20858791,47.503548,323.85104,257.54062,0.0,55.66122,0.25320166,0.0,83.21989,8.330017
33701,21462060.0,0.0,22.659546,19.790802,23.26825,23.479584,22.832672,22.461487,17.45819,17.529022,17.529022,17.465881,1.0,0.032043032,0.032043032,0.1879951,187.0,17.466492,0.0,0.0,100.0,1596.2314,2.9246406e-05,0.0,55.701,198.32607,16.021564,30.000002,0.20793846,47.56981,321.22595,254.0084,0.0,55.701,0.2520719,0.0,83.45456,8.330017
33702,21462120.0,0.0,22.652374,19.79364,23.254333,23.456635,22.843628,22.469574,17.45636,17.493774,17.493774,17.455475,1.0,0.031827632,0.031827632,0.1876696,183.0,17.466492,0.0,0.0,100.0,1589.1908,2.9122377e-05,0.0,55.836327,193.61668,15.971011,30.000002,0.20759165,47.640583,318.86636,250.35231,0.0,55.836327,0.2513151,0.0,83.76565,8.330017
33703,21462180.0,0.0,22.644073,19.796661,23.239746,23.433167,22.854462,22.4776,17.315765,17.429718,17.429718,17.35498,1.0,0.0316851,0.0316851,0.18748234,179.0,17.299805,0.0,0.0,100.0,1630.1293,3.0062074e-05,0.0,56.04062,188.74033,15.926706,30.000002,0.20743607,47.70261,316.76666,246.72,0.0,56.04062,0.25084284,0.0,84.12563,8.330017
33704,21462240.0,0.0,22.635712,19.799927,23.224182,23.408783,22.865112,22.485413,17.303772,17.375,17.375,17.313965,1.0,0.03159373,0.03159373,0.1873788,175.0,17.299805,0.0,0.0,100.0,1627.3508,3.0018778e-05,0.0,56.28611,183.91711,15.868682,30.000002,0.20749094,47.783844,314.8915,243.21239,0.0,56.28611,0.25055692,0.0,84.509094,8.330017
33705,21462300.0,0.0,22.627502,19.803436,23.208527,23.38446,22.87561,22.493134,17.298615,17.339417,17.339417,17.30008,1.0,0.031532392,0.031532392,0.18731612,171.0,17.299805,0.0,0.0,100.0,1624.453,2.9973817e-05,0.0,56.553905,179.21321,15.807061,30.000002,0.20764394,47.870113,313.1738,239.83194,0.0,56.553905,0.25037172,0.0,84.90353,8.330017
33706,21462360.0,0.0,22.621704,19.80722,23.196533,23.365356,22.886047,22.500671,17.156036,17.274017,17.274017,17.196808,1.0,0.03149516,0.03149516,0.18728401,167.0,17.133118,0.0,0.0,100.0,1668.6345,3.098532e-05,0.0,56.83841,174.64928,15.755418,30.000002,0.20781283,47.942413,311.59537,236.58159,0.0,56.83841,0.2502654,0.0,85.305336,8.330017
33707,21462420.0,0.0,22.615631,19.81131,23.183655,23.345093,22.89624,22.507965,17.142212,17.217377,17.217377,17.153442,1.0,0.031472765,0.031472765,0.18726549,163.0,17.133118,0.0,0.0,100.0,1668.4508,3.0988514e-05,0.0,57.13228,170.2318,15.6963825,30.000002,0.20805457,48.025063,310.11993,233.44865,0.0,57.13228,0.25020248,0.0,85.71056,8.330017
33708,21462480.0,0.0,22.609589,19.815674,23.170624,23.324799,22.90628,22.515137,17.135468,17.179993,17.179993,17.137909,1.0,0.031463753,0.031463753,0.18719427,159.0,17.133118,0.0,0.0,99.86779,1667.3262,3.0975305e-05,0.0,57.430023,166.00676,15.63694,30.000002,0.20828192,48.108284,308.69653,230.43361,0.0,57.430023,0.25011367,0.0,86.10324,8.330017
33709,21462540.0,0.0,22.602173,19.820404,23.156769,23.303772,22.916077,22.522125,16.990845,17.113129,17.113129,17.033356,1.0,0.031482615,0.031482615,0.18685764,155.0,16.9664,0.0,0.0,99.460915,1710.8055,3.1998963e-05,0.0,57.720345,162.21329,15.59145,30.000002,0.20828049,48.17197,307.23505,227.62306,0.0,57.720345,0.24981572,0.0,86.42287,8.330017
33710,21462600.0,0.0,22.5943,19.82547,23.14206,23.281952,22.925598,22.528809,16.973358,17.054108,17.054108,16.986725,1.0,0.031511873,0.031511873,0.18621983,151.0,16.9664,0.0,0.0,98.81866,1707.6254,3.1952903e-05,0.0,57.993256,158.78618,15.544873,30.000002,0.20806894,48.23718,305.65298,224.94292,0.0,57.993256,0.24923718,0.0,86.66516,8.330017
33711,21462660.0,0.0,22.589447,19.830902,23.13153,23.266113,22.934967,22.53534,16.964355,17.016357,17.016357,16.969818,1.0,0.0315381,0.0315381,0.18531854,147.0,16.9664,0.0,0.0,98.03992,1702.095,3.185631e-05,0.0,58.250626,155.56432,15.510567,30.000002,0.20758596,48.285206,303.91724,222.28789,0.0,58.250626,0.24838796,0.0,86.849304,8.330017
33712,21462720.0,0.0,22.584534,19.836731,23.12082,23.249908,22.944153,22.541687,16.818115,16.946136,16.946136,16.862793,1.0,0.031559758,0.031559758,0.18422191,143.0,16.799713,0.0,0.0,97.119865,1740.9569,3.2806347e-05,0.0,58.49929,152.44826,15.477621,30.000002,0.20693822,48.33133,302.06305,219.62082,0.0,58.49929,0.24733534,0.0,86.99541,8.330017
33713,21462780.0,0.0,22.579132,19.842987,23.10962,23.233307,22.953033,22.54776,16.799622,16.88443,16.88443,16.814117,1.0,0.031578336,0.031578336,0.18287055,139.0,16.799713,0.0,0.0,96.02155,1733.3137,3.2671913e-05,0.0,58.73889,149.439,15.449468,30.000002,0.20606303,48.370747,300.04996,216.91927,0.0,58.73889,0.2460214,0.0,87.09159,8.330017
33714,21462840.0,0.0,22.574188,19.84967,23.098846,23.217377,22.961731,22.55365,16.789185,16.842316,16.842316,16.794098,1.0,0.0315922,0.0315922,0.18130377,135.0,16.799713,0.0,0.0,94.78122,1723.1863,3.2488722e-05,0.0,58.97242,146.4879,15.424315,30.000002,0.20499712,48.405956,297.90427,214.16742,0.0,58.97242,0.24448237,0.0,87.14846,8.330017
33715,21462900.0,0.0,22.568268,19.856812,23.088226,23.201721,22.970215,22.559357,16.642517,16.771698,16.771698,16.688843,1.0,0.031600848,0.031600848,0.17950602,131.0,16.632996,0.0,0.0,93.38173,1755.8755,3.3340904e-05,0.0,59.201683,143.56425,15.419266,30.000002,0.20364012,48.41303,295.6155,211.3389,0.0,59.201683,0.2427019,0.0,87.165436,8.330017
33716,21462960.0,0.0,22.565674,19.86441,23.081238,23.191254,22.978485,22.56485,16.62442,16.709991,16.709991,16.639984,1.0,0.031600308,0.031600308,0.17751414,127.0,16.632996,0.0,0.0,91.896225,1743.3673,3.310613e-05,0.0,59.43048,140.59825,15.41346,30.000002,0.20212127,48.421158,293.19614,208.39873,0.0,59.43048,0.24070689,0.0,87.15599,8.330017
33717,21463020.0,0.0,22.563873,19.872528,23.075256,23.182037,22.986603,22.57016,16.615631,16.670807,16.670807,16.622131,1.0,0.031590983,0.031590983,0.17537206,123.0,16.632996,0.0,0.0,90.31737,1728.8429,3.2831438e-05,0.0,59.664772,137.53775,15.412145,30.000002,0.20044963,48.422997,290.67963,205.33377,0.0,59.664772,0.23854646,0.0,87.133835,8.330017
33718,21463080.0,0.0,22.562347,19.881134,23.069519,23.173157,22.994507,22.575317,16.469147,16.599457,16.599457,16.517578,1.0,0.03157656,0.03157656,0.17312445,119.0,16.466309,0.0,0.0,88.66835,1757.6089,3.3614695e-05,0.0,59.905373,134.41692,15.413597,30.000002,0.19867449,48.420967,288.1223,202.19151,0.0,59.905373,0.23627128,0.0,87.10315,8.330017
33719,21463140.0,0.0,22.560883,19.89029,23.063965,23.164612,23.002167,22.58023,16.451324,16.536865,16.536865,16.467377,1.0,0.031559158,0.031559158,0.17074643,115.0,16.466309,0.0,0.0,86.9304,1741.7877,3.3313147e-05,0.0,60.15504,131.22482,15.417896,30.000002,0.19677947,48.414948,285.4808,198.95638,0.0,60.15504,0.2338584,0.0,87.060776,8.330017
33720,21463200.0,0.0,22.560425,19.899994,23.059265,23.157349,23.009644,22.584991,16.442078,16.494568,16.494568,16.447052,1.0,0.03153835,0.03153835,0.16827092,111.0,16.466309,0.0,0.0,85.1332,1724.4777,3.297995e-05,0.0,60.413742,127.97162,15.42259,30.000002,0.19480215,48.408375,282.76425,195.65115,0.0,60.413742,0.23134106,0.0,87.01164,8.330017
33721,21463260.0,0.0,22.562134,19.910156,23.058502,23.155487,23.01706,22.589691,16.296234,16.424774,16.424774,16.346436,1.0,0.03150945,0.03150945,0.16573685,107.0,16.299591,0.0,0.0,83.34528,1749.7344,3.370248e-05,0.0,60.685394,124.59829,15.447378,30.000002,0.19267015,48.373672,279.9894,192.24875,0.0,60.685394,0.2287489,0.0,86.971054,8.330017
33722,21463320.0,0.0,22.56482,19.920654,23.058136,23.154175,23.024261,22.594208,16.279999,16.363342,16.363342,16.296509,1.0,0.031475194,0.031475194,0.16317911,103.0,16.299591,0.0,0.0,81.54538,1732.2559,3.335814e-05,0.0,60.974777,121.096146,15.462969,30.000002,0.19055834,48.35184,277.1911,188.76128,0.0,60.974777,0.22612253,0.0,86.9484,8.330017
33723,21463380.0,0.0,22.568573,19.931458,23.058655,23.154144,23.031311,22.598541,16.272247,16.322327,16.322327,16.276825,1.0,0.031436894,0.031436894,0.16061233,99.0,16.299591,0.0,0.0,79.753044,1714.0814,3.2997777e-05,0.0,61.280888,117.50295,15.47704,30.000002,0.18844225,48.33214,274.40118,185.2227,0.0,61.280888,0.2234788,0.0,86.94315,8.330017
33724,21463440.0,0.0,22.57254,19.942596,23.060638,23.156158,23.038269,22.602844,16.339478,16.32013,16.32013,16.317474,0.0,0.03139346,0.03139346,0.15805644,95.0,16.382904,0.0,0.0,77.989456,1673.8357,3.2085416e-05,0.0,61.60711,113.8054,15.506722,30.000002,0.18625608,48.29059,271.6379,181.63191,0.0,61.60711,0.22083594,0.0,86.96306,8.330017
33725,21463500.0,0.0,22.578674,19.954071,23.064362,23.160553,23.045288,22.607208,16.346893,16.329224,16.329224,16.338593,0.0,0.03134399,0.03134399,0.1555444,91.0,16.382904,0.0,0.0,76.282166,1655.2972,3.172486e-05,0.0,61.956196,109.99849,15.528181,30.000002,0.18413557,48.260544,268.92664,177.99823,0.0,61.956196,0.21822473,0.0,87.018166,8.330017
33726,21463560.0,0.0,22.587524,19.965881,23.072235,23.170715,23.05252,22.611786,16.350006,16.335968,16.335968,16.34555,0.0,0.031284492,0.031284492,0.15314332,87.0,16.382904,0.0,0.0,74.71617,1637.7769,3.136993e-05,0.0,62.33551,106.0284,15.562431,30.000002,0.18202965,48.212597,266.29724,174.30724,0.0,62.33551,0.21570233,0.0,87.13432,8.330017
33727,21463620.0,0.0,22.598053,19.978058,23.081512,23.182709,23.059845,22.616425,16.42456,16.363647,16.363647,16.395477,0.0,0.031214677,0.031214677,0.15087081,83.0,16.466217,0.0,0.0,73.270386,1600.7194,3.052252e-05,0.0,62.745117,101.92871,15.588619,30.000002,0.18004824,48.175934,263.773,170.59016,0.0,62.745117,0.21329157,0.0,87.31582,8.330017
33728,21463680.0,0.0,22.61026,19.9906,23.092346,23.196747,23.067291,22.621216,16.434418,16.391418,16.391418,16.423157,0.0,0.031135716,0.031135716,0.14876182,79.0,16.466217,0.0,0.0,71.975,1585.8282,3.0221e-05,0.0,63.19165,97.69289,15.608227,30.000002,0.17820974,48.14848,261.3732,166.85358,0.0,63.19165,0.21102448,0.0,87.57804,8.330017
33729,21463740.0,0.0,22.623138,20.00351,23.10434,23.21228,23.07483,22.626099,16.439423,16.409973,16.409973,16.433868,0.0,0.031047639,0.031047639,0.14683731,75.0,16.466217,0.0,0.0,70.84222,1572.4158,2.994274e-05,0.0,63.679523,93.33223,15.63166,30.000002,0.17648533,48.115673,259.11215,163.11195,0.0,63.679523,0.20892374,0.0,87.932274,8.330017
33730,21463800.0,0.0,22.636505,20.016785,23.117523,23.2294,23.08252,22.631104,16.515411,16.44455,16.44455,16.484344,0.0,0.030950168,0.030950168,0.14511847,71.0,16.5495,0.0,0.0,69.89074,1540.1643,2.9194176e-05,0.0,64.21387,88.857666,15.661728,30.000002,0.17487939,48.07358,257.00034,159.37799,0.0,64.21387,0.20701,0.0,88.391685,8.330017
33731,21463860.0,0.0,22.653076,20.030426,23.133667,23.250519,23.090515,22.636444,16.525787,16.476532,16.476532,16.513214,0.0,0.030839153,0.030839153,0.14363107,67.0,16.5495,0.0,0.0,69.16748,1530.4369,2.8988086e-05,0.0,64.79842,84.27911,15.679238,30.000002,0.17348588,48.049065,255.0429,155.66176,0.0,64.79842,0.20530015,0.0,88.97265,8.330017
33732,21463920.0,0.0,22.67038,20.044464,23.150726,23.272552,23.098663,22.641937,16.53128,16.49759,16.49759,16.524475,0.0,0.030712992,0.030712992,0.14240232,63.0,16.5495,0.0,0.0,68.66962,1522.6387,2.88131e-05,0.0,65.44226,79.596054,15.693908,30.000002,0.17228165,48.02853,253.24614,151.96841,0.0,65.44226,0.20381892,0.0,89.69755,8.330017
33733,21463980.0,0.0,22.687775,20.058899,23.16864,23.295532,23.106995,22.647552,16.608612,16.533966,16.533966,16.575958,0.0,0.030571595,0.030571595,0.14144027,59.0,16.632812,0.0,0.0,68.41034,1496.654,2.8188686e-05,0.0,66.1538,74.83052,15.716453,30.000002,0.17122847,47.996964,251.611,148.31175,0.0,66.1538,0.20257424,0.0,90.58357,8.330017
33734,21464040.0,0.0,22.706543,20.07373,23.18747,23.319397,23.115509,22.653381,16.618958,16.56717,16.56717,16.605804,0.0,0.030412532,0.030412532,0.14074035,55.0,16.632812,0.0,0.0,68.39129,1492.8153,2.8094904e-05,0.0,66.93871,70.01815,15.725857,30.000002,0.17040385,47.9838,250.13,144.70792,0.0,66.93871,0.20155515,0.0,91.644844,8.330017
33735,21464100.0,0.0,22.725586,20.08899,23.206818,23.343567,23.124207,22.659393,16.624237,16.58908,16.58908,16.617706,0.0,0.030232778,0.030232778,0.14029895,51.0,16.632812,0.0,0.0,68.614944,1490.6396,2.802704e-05,0.0,67.807594,65.17909,15.735962,30.000002,0.16974524,47.969654,248.79579,141.1641,0.0,67.807594,0.2007545,0.0,92.90433,8.330017
33736,21464160.0,0.0,22.74582,20.104614,23.227814,23.369629,23.133179,22.66568,16.701569,16.62564,16.62564,16.668793,0.0,0.0300271,0.0300271,0.14011995,47.0,16.716095,0.0,0.0,69.11337,1470.3906,2.751545e-05,0.0,68.77348,60.33224,15.745883,30.000002,0.16925055,47.955765,247.599,137.68672,0.0,68.77348,0.20016515,0.0,94.394295,8.330017
33737,21464220.0,0.0,22.766846,20.120697,23.249481,23.395996,23.142426,22.67221,16.711212,16.658722,16.658722,16.698303,0.0,0.029790897,0.029790897,0.1401839,43.0,16.716095,0.0,0.0,69.87324,1471.8024,2.751991e-05,0.0,69.84842,55.517628,15.750006,30.000002,0.16891731,47.949993,246.52731,134.28864,0.0,69.84842,0.1997548,0.0,96.14316,8.330017
33738,21464280.0,0.0,22.787933,20.137177,23.271393,23.422089,23.151886,22.678955,16.715546,16.680298,16.680298,16.70935,0.0,0.029518714,0.029518714,0.14046201,39.0,16.716095,0.0,0.0,70.89195,1474.327,2.7539812e-05,0.0,71.0499,50.769135,15.7546835,30.000002,0.16869394,47.943443,245.59424,130.97902,0.0,71.0499,0.19948973,0.0,98.189964,8.330017
33739,21464340.0,1.0,22.808655,20.154114,23.291626,23.447754,23.161499,22.685822,16.80191,16.719086,16.719086,16.765717,0.0,0.029848594,0.029848594,0.1414723,47.333332,16.799408,0.0,0.0,72.164825,1467.2162,2.7258464e-05,0.0,72.26179,48.089417,15.704353,30.000002,0.17018156,48.013905,245.78201,129.68567,0.0,72.26179,0.20116793,0.0,99.824326,8.330017
33740,21464400.0,1.0,22.828613,20.171478,23.309052,23.47342,23.170685,22.692352,16.818237,16.759338,16.759338,16.802643,0.0,0.030712103,0.030712103,0.14183548,55.666668,16.799408,0.0,0.0,73.69449,1485.5287,2.758079e-05,0.0,72.96637,48.2268,15.626821,30.000002,0.17211449,48.12245,246.65097,130.43974,0.0,72.96637,0.20326184,0.0,99.987434,8.330017
33741,21464460.0,1.0,22.849823,20.18927,23.328094,23.499573,23.179504,22.698578,16.830017,16.788757,16.788757,16.821136,0.0,0.031429484,0.031429484,0.14339055,64.0,16.799408,0.0,0.0,75.488716,1509.8783,2.799916e-05,0.0,73.261,49.36199,15.538354,30.000002,0.17480022,48.246304,248.17819,132.16412,0.0,73.261,0.20625222,0.0,100.00031,8.330017
33742,21464520.0,1.0,22.8721,20.20752,23.347504,23.524353,23.187927,22.704498,16.914825,16.834503,16.834503,16.880768,0.0,0.032033343,0.032033343,0.14612158,72.333336,16.88272,0.0,0.0,77.529724,1520.8937,2.8070834e-05,0.0,73.26455,51.24768,15.426293,30.000002,0.17834395,48.403187,250.41449,134.71785,0.0,73.26455,0.21019244,0.0,100.000015,8.330017
33743,21464580.0,1.0,22.89389,20.226227,23.36676,23.547272,23.196106,22.710205,16.931732,16.876465,16.876465,16.917633,0.0,0.03254233,0.03254233,0.14986494,80.666664,16.88272,0.0,0.0,79.78716,1558.3557,2.8736933e-05,0.0,73.03536,53.79854,15.31274,30.000002,0.18256305,48.562164,253.39635,138.01602,0.0,73.03536,0.2149551,0.0,100.0,8.330017
33744,21464640.0,1.0,22.9151,20.245422,23.38507,23.56726,23.204102,22.71576,16.943298,16.90622,16.90622,16.935822,0.0,0.032963116,0.032963116,0.15451919,89.0,16.88272,0.0,0.0,82.22888,1601.3627,2.9500981e-05,0.0,72.61044,56.995132,15.192916,30.000002,0.18741904,48.729916,257.18762,142.03374,0.0,72.61044,0.22045238,0.0,100.0,8.330017
33745,21464700.0,1.0,22.937317,20.265076,23.401947,23.583862,23.211914,22.721191,17.02475,16.951569,16.951569,16.995728,0.0,0.033301305,0.033301305,0.15999936,97.333336,16.966003,0.0,0.0,84.823975,1628.1234,2.9862238e-05,0.0,72.02337,60.832596,15.036619,30.000002,0.19301705,48.948734,261.84933,146.76236,0.0,72.02337,0.22661012,0.0,100.0,8.330017
33746,21464760.0,1.0,22.957855,20.285187,23.41809,23.59845,23.219757,22.726654,17.039215,16.991516,16.991516,17.029327,0.0,0.033565544,0.033565544,0.16616128,105.666664,16.966003,0.0,0.0,87.55118,1679.8362,3.079095e-05,0.0,71.31656,65.26293,14.898576,30.000002,0.19899808,49.141994,267.37662,152.14612,0.0,71.31656,0.23330161,0.0,100.0,8.330017
33747,21464820.0,1.0,22.976562,20.305786,23.431702,23.608643,23.22754,22.732086,17.04779,17.01825,17.01825,17.04367,0.0,0.033762064,0.033762064,0.17292094,114.0,16.966003,0.0,0.0,90.35869,1735.0452,3.1780455e-05,0.0,70.518234,70.27617,14.75914,30.000002,0.20540838,49.337204,273.7625,158.17397,0.0,70.518234,0.2404556,0.0,100.0,8.330017
33748,21464880.0,1.0,22.995026,20.326904,23.44217,23.614288,23.23529,22.737518,17.124176,17.06015,17.06015,17.101593,0.0,0.033935916,0.033935916,0.18005085,122.333336,17.049316,0.0,0.0,93.20119,1770.1172,3.2296753e-05,0.0,69.65195,75.98152,14.589093,30.000002,0.21232013,49.575268,280.92926,164.89944,0.0,69.65195,0.24793617,0.0,99.93075,8.330017
33749,21464940.0,1.0,23.008575,20.34848,23.44812,23.616089,23.242981,22.74292,17.1315,17.095947,17.095947,17.128174,0.0,0.034324124,0.034324124,0.18620162,130.66667,17.049316,0.0,0.0,96.04062,1824.4988,3.329278e-05,0.0,68.63552,83.61525,14.4484,30.000002,0.21869296,49.772243,288.44843,172.94614,0.0,68.63552,0.2548664,0.0,99.177475,8.330017
33750,21465000.0,1.0,23.019104,20.370605,23.450653,23.614166,23.250488,22.748169,17.128204,17.116241,17.116241,17.131714,0.0,0.034681458,0.034681458,0.1915199,139.0,17.049316,0.0,0.0,98.84243,1873.2252,3.4185254e-05,0.0,67.40808,93.09805,14.323385,30.000002,0.2243117,49.94726,296.11536,182.14943,0.0,67.40808,0.2609032,0.0,97.955666,8.330017
33751,21465060.0,1.0,23.02829,20.393188,23.451172,23.610565,23.257843,22.753265,17.013977,17.086334,17.086334,17.046844,1.0,0.03501101,0.03501101,0.19570361,147.33333,16.882599,0.0,0.0,100.0,1992.5048,3.6675727e-05,0.0,66.047,104.474686,14.206595,30.000002,0.22896768,50.110764,303.8394,192.42291,0.0,66.047,0.2657496,0.0,96.35259,8.330017
33752,21465120.0,1.0,23.03244,20.41632,23.447266,23.603668,23.26474,22.757935,16.984161,17.049438,17.049438,17.003479,1.0,0.035407435,0.035407435,0.19721957,155.66667,16.882599,0.0,0.0,100.0,2041.6077,3.766821e-05,0.0,64.47921,119.24527,14.131212,30.000002,0.23134413,50.216305,310.68466,204.31094,0.0,64.47921,0.2680657,0.0,93.965324,8.330017
33753,21465180.0,1.0,23.03476,20.439972,23.442596,23.595612,23.271301,22.76233,16.954742,17.016449,17.016449,16.973145,1.0,0.03548085,0.03548085,0.19733249,164.0,16.882599,0.0,0.0,100.0,2072.4683,3.8325594e-05,0.0,62.82409,135.3241,14.0892,30.000002,0.23185308,50.275116,316.21216,216.3205,0.0,62.82409,0.26833487,0.0,91.56333,8.330017
33754,21465240.0,1.0,23.035156,20.464142,23.43753,23.586609,23.27768,22.766571,16.8237,16.950775,16.950775,16.87082,1.0,0.035297222,0.035297222,0.19655462,172.33333,16.715912,0.0,0.0,100.0,2166.9338,4.0517996e-05,0.0,61.269707,151.1123,14.080362,30.000002,0.2309885,50.28749,320.35098,227.41528,0.0,61.269707,0.26717928,0.0,89.42371,8.330017
33755,21465300.0,1.0,23.03482,20.488861,23.431976,23.57663,23.283966,22.77066,16.773468,16.881378,16.881378,16.801697,1.0,0.034952838,0.034952838,0.19537371,180.66667,16.715912,0.0,0.0,100.0,2180.8782,4.0871237e-05,0.0,59.89439,165.53748,14.082399,30.000002,0.2294694,50.28464,323.3622,237.06541,0.0,59.89439,0.26530614,0.0,87.64203,8.330017
33756,21465360.0,1.0,23.036865,20.51413,23.42923,23.570374,23.290436,22.774902,16.741394,16.825928,16.825928,16.760101,1.0,0.034552615,0.034552615,0.19415411,189.0,16.715912,0.0,0.0,100.0,2183.148,4.0970124e-05,0.0,58.724403,178.10118,14.0870495,30.000002,0.22781304,50.278126,325.62372,245.1745,0.0,58.724403,0.26328614,0.0,86.21689,8.330017
33757,21465420.0,1.0,23.038177,20.539917,23.42633,23.56369,23.296906,22.779144,16.618744,16.751404,16.751404,16.6622,1.0,0.03416534,0.03416534,0.19310677,197.33333,16.549194,0.0,0.0,100.0,2256.2563,4.2774438e-05,0.0,57.750954,188.86598,14.098602,30.000002,0.22626399,50.261955,327.49292,251.98222,0.0,57.750954,0.2614573,0.0,85.09282,8.330017
33758,21465480.0,1.0,23.03946,20.566284,23.422668,23.556122,23.303345,22.783325,16.58078,16.68216,16.68216,16.602997,1.0,0.03382972,0.03382972,0.19228646,205.66667,16.549194,0.0,0.0,100.0,2259.7495,4.2894462e-05,0.0,56.94025,198.27534,14.100143,30.000002,0.2250514,50.2598,329.26697,257.9129,0.0,56.94025,0.25996345,0.0,84.18928,8.330017
33759,21465540.0,1.0,23.040802,20.5932,23.418793,23.54834,23.309753,22.787476,16.56015,16.632416,16.632416,16.57312,1.0,0.0335607,0.0335607,0.1916926,214.0,16.549194,0.0,0.0,100.0,2258.0542,4.2887696e-05,0.0,56.258785,206.76021,14.095482,30.000002,0.22416985,50.266327,331.124,263.31427,0.0,56.258785,0.25883007,0.0,83.44249,8.330017
33760,21465600.0,0.0,23.04123,20.620697,23.414764,23.540253,23.316193,22.791626,16.441132,16.564117,16.564117,16.481812,1.0,0.033133205,0.033133205,0.19047561,210.0,16.382507,0.0,0.0,100.0,2323.6594,4.4602253e-05,0.0,55.736393,210.80736,14.112988,30.000002,0.2223877,50.241817,330.33133,265.0789,0.0,55.736393,0.25674546,0.0,82.94786,8.330017
33761,21465660.0,0.0,23.043945,20.648773,23.413147,23.53537,23.322845,22.79596,16.403015,16.497375,16.497375,16.422638,1.0,0.032730635,0.032730635,0.18954946,206.0,16.382507,0.0,0.0,100.0,2321.1255,4.459758e-05,0.0,55.439728,211.18149,14.12472,30.000002,0.22091603,50.225388,328.60074,264.44513,0.0,55.439728,0.25500908,0.0,82.76777,8.330017
33762,21465720.0,0.0,23.046875,20.67743,23.411438,23.530334,23.32956,22.800323,16.38324,16.448181,16.448181,16.393036,1.0,0.032396786,0.032396786,0.18884702,202.0,16.382507,0.0,0.0,100.0,2314.2979,4.4481258e-05,0.0,55.305775,209.46992,14.128892,30.000002,0.21978514,50.219555,326.53818,262.5491,0.0,55.305775,0.25363573,0.0,82.77344,8.330017
33763,21465780.0,0.0,23.049133,20.706665,23.40921,23.52478,23.336273,22.804688,16.2706,16.383606,16.383606,16.306885,1.0,0.032134812,0.032134812,0.18834814,198.0,16.21582,0.04310159,0.0,100.0,2379.847,4.6193803e-05,0.0,55.296474,206.4393,14.134763,30.000002,0.21892314,50.211334,324.4067,259.9207,0.0,55.296474,0.25261086,0.0,82.90941,8.330017
33764,21465840.0,0.0,23.051086,20.73648,23.406036,23.518158,23.342926,22.80896,16.239227,16.322784,16.322784,16.254974,1.0,0.031937767,0.031937767,0.18800537,194.0,16.21582,0.17263512,0.0,100.0,2381.5898,4.6266272e-05,0.0,55.37834,202.65535,14.131197,30.000002,0.21835257,50.216324,322.33783,256.9189,0.0,55.37834,0.25187293,0.0,83.13131,8.330017
33765,21465900.0,0.0,23.052826,20.766907,23.402466,23.5112,23.349487,22.813202,16.22293,16.279022,16.279083,16.230194,1.0,0.03191281,0.031785455,0.18774295,190.0,16.21582,0.36712304,0.0,100.0,2380.0125,4.6245445e-05,0.0,55.612988,198.34117,14.123734,30.000002,0.21804592,50.226772,320.41376,253.6994,0.0,55.528355,0.25143236,0.0,83.41569,8.330017
33766,21465960.0,0.0,23.056427,20.797943,23.40091,23.50711,23.355988,22.817444,16.113708,16.219269,16.219604,16.14856,1.0,0.03194564,0.031680312,0.18759036,186.0,16.049103,0.6271357,0.0,100.0,2450.4504,4.80892e-05,0.0,55.90595,193.83792,14.11314,30.000002,0.21793275,50.2416,318.6625,250.45325,0.0,55.72946,0.25120732,0.0,83.742874,8.330017
33767,21466020.0,0.0,23.059479,20.82962,23.398407,23.5018,23.362183,22.821564,16.083252,16.161499,16.16214,16.098633,1.0,0.032051504,0.03160569,0.18748434,182.0,16.049103,0.9473112,0.0,100.0,2458.069,4.8281716e-05,0.0,56.258984,189.28679,14.097975,30.000002,0.21796998,50.262833,317.06113,247.2428,0.0,55.96261,0.25113252,0.0,84.09356,8.330017
33768,21466080.0,0.0,23.062012,20.861877,23.395386,23.495972,23.368103,22.825562,16.06601,16.119568,16.120422,16.074036,1.0,0.03222202,0.03155368,0.187413,178.0,16.049103,1.3252019,0.0,100.0,2461.5122,4.8364094e-05,0.0,56.66247,184.7503,14.08325,30.000002,0.21810283,50.28345,315.59882,244.09544,0.0,56.218994,0.25117975,0.0,84.46158,8.330017
33769,21466140.0,0.0,23.063934,20.894806,23.391602,23.489197,23.373657,22.829407,15.959503,16.061188,16.062805,15.995758,1.0,0.03245484,0.031518284,0.18736473,174.0,15.882416,1.7616961,0.0,100.0,2534.2869,5.0309965e-05,0.0,57.111813,180.26782,14.067938,30.000002,0.21832128,50.30489,314.26456,241.02678,0.0,56.492264,0.2513281,0.0,84.842354,8.330017
33770,21466200.0,0.0,23.065308,20.928314,23.386871,23.481293,23.378754,22.833069,15.924866,16.004333,16.006653,15.942566,1.0,0.032735236,0.03149187,0.18732345,170.0,15.882416,2.2453055,0.0,100.0,2544.1946,5.055936e-05,0.0,57.595497,175.85417,14.048936,30.000002,0.21861662,50.33149,313.0258,238.029,0.0,56.77619,0.25154188,0.0,85.232185,8.330017
33771,21466260.0,0.0,23.068481,20.962494,23.384277,23.47638,23.383667,22.836761,15.905762,15.960815,15.963409,15.914398,1.0,0.033056974,0.031470854,0.18728545,166.0,15.882416,2.77348,0.0,100.0,2550.652,5.071171e-05,0.0,58.10903,171.50449,14.030881,30.000002,0.21894598,50.356762,311.86404,235.09033,0.0,57.068645,0.2518047,0.0,85.631004,8.330017
33772,21466320.0,0.0,23.070953,20.997345,23.38092,23.470398,23.388031,22.84024,15.799194,15.900696,15.904663,15.835815,1.0,0.033421997,0.031454083,0.18725125,162.0,15.715698,3.3470106,0.0,100.0,2624.62,5.273401e-05,0.0,58.653545,167.21257,14.013868,30.000002,0.21930975,50.38058,310.7769,232.2065,0.0,57.369495,0.2521179,0.0,86.039894,8.330017
33773,21466380.0,0.0,23.072815,21.032806,23.376617,23.463287,23.391876,22.843567,15.763306,15.842407,15.847382,15.781647,1.0,0.033819456,0.03143856,0.18721251,158.0,15.715698,3.9546008,0.0,100.0,2636.3147,5.3033888e-05,0.0,59.221596,162.97615,13.994072,30.000002,0.21971723,50.4083,309.7439,229.36665,0.0,57.676933,0.25246218,0.0,86.45802,8.330017
33774,21466440.0,0.0,23.07431,21.06894,23.371857,23.455627,23.395233,22.84671,15.742035,15.797516,15.802734,15.750702,1.0,0.034243513,0.03142312,0.18717057,154.0,15.715698,4.5902443,0.0,100.0,2644.005,5.3226133e-05,0.0,59.80983,158.78476,13.974747,30.000002,0.22014034,50.435352,308.7531,226.55916,0.0,57.99109,0.25282872,0.0,86.886955,8.330017
33775,21466500.0,0.0,23.074951,21.105743,23.366241,23.44693,23.39795,22.8497,15.635986,15.735901,15.7430725,15.672638,1.0,0.034694754,0.0314079,0.18712752,150.0,15.549011,5.2532783,0.0,100.0,2717.3164,5.52952e-05,0.0,60.41905,154.63042,13.95772,30.000002,0.22056969,50.459194,307.80457,223.77975,0.0,58.313023,0.2532209,0.0,87.32854,8.330017
33776,21466560.0,0.0,23.07727,21.143219,23.362366,23.440674,23.40039,22.852692,15.598602,15.675598,15.6840515,15.616608,1.0,0.03516425,0.031391345,0.18707576,146.0,15.549011,5.9365034,0.0,100.0,2729.957,5.5630637e-05,0.0,61.043404,150.51491,13.939126,30.000002,0.2210181,50.48522,306.8836,221.02272,0.0,58.641796,0.25362322,0.0,87.78195,8.330017
33777,21466620.0,0.0,23.079224,21.181396,23.357971,23.433746,23.402222,22.8555,15.577454,15.630463,15.638855,15.586914,1.0,0.035648283,0.03137381,0.18702185,142.0,15.549011,6.634753,0.0,100.0,2737.962,5.5834043e-05,0.0,61.683266,146.42818,13.919464,30.000002,0.22148256,50.51275,305.9869,218.28093,0.0,58.97892,0.25403577,0.0,88.250175,8.330017
33778,21466680.0,0.0,23.080414,21.220245,23.352783,23.425842,23.40335,22.858154,15.472046,15.568481,15.579224,15.508789,1.0,0.036142256,0.031355787,0.18696688,138.0,15.382294,7.342656,0.0,100.0,2810.5024,5.7941565e-05,0.0,62.33902,142.36699,13.902322,30.000002,0.22193682,50.53675,305.11075,215.55081,0.0,59.32544,0.25445557,0.0,88.734665,8.330017
33779,21466740.0,0.0,23.080963,21.259766,23.34671,23.41684,23.40387,22.860626,15.43457,15.508972,15.521027,15.453705,1.0,0.036639936,0.03133635,0.18690427,134.0,15.382294,8.051432,0.0,100.0,2822.641,5.8284953e-05,0.0,63.00717,138.33734,13.883512,30.000002,0.22240044,50.563084,304.24722,212.83243,0.0,59.680702,0.25487256,0.0,89.23466,8.330017
33780,21466800.0,0.0,23.081146,21.300018,23.340149,23.407318,23.403778,22.862946,15.411499,15.463379,15.475098,15.421173,1.0,0.03713668,0.031315386,0.18683687,130.0,15.382294,8.755221,0.0,100.0,2830.4043,5.849971e-05,0.0,63.686108,134.33554,13.865415,30.000002,0.22285259,50.588425,303.38974,210.12068,0.0,60.04544,0.25528046,0.0,89.75206,8.330017
33781,21466860.0,0.0,23.082947,21.341034,23.33554,23.400543,23.403412,22.865326,15.307129,15.400574,15.415039,15.3437195,1.0,0.037631355,0.031293154,0.18676654,126.0,15.215607,9.45485,0.0,100.0,2901.6553,6.0637405e-05,0.0,64.37729,130.35129,13.849543,30.000002,0.22328493,50.610645,302.53726,207.40941,0.0,60.42153,0.25568157,0.0,90.289955,8.330017
33782,21466920.0,0.0,23.084167,21.382965,23.330048,23.392609,23.402405,22.867523,15.2690735,15.340759,15.356476,15.288483,1.0,0.038118664,0.031269204,0.1866874,122.0,15.215607,10.140486,0.0,100.0,2913.604,6.099144e-05,0.0,65.077866,126.39409,13.832008,30.000002,0.22371647,50.63519,301.68466,204.70218,0.0,60.80848,0.25606743,0.0,90.84758,8.330017
33783,21466980.0,0.0,23.085052,21.42572,23.324097,23.384216,23.400818,22.869598,15.2453,15.2951355,15.310059,15.255371,1.0,0.038593944,0.031243525,0.18660262,118.0,15.215607,10.80679,0.0,100.0,2921.0522,6.120734e-05,0.0,65.78645,122.46276,13.815326,30.000002,0.22412507,50.658543,300.8261,201.99586,0.0,61.207123,0.25643134,0.0,91.42708,8.330017
33784,21467040.0,0.0,23.085175,21.4693,23.317352,23.374786,23.39853,22.87149,15.141541,15.232025,15.249908,15.178192,1.0,0.039052904,0.0312153,0.18651502,114.0,15.04892,11.446054,0.0,100.0,2990.131,6.336537e-05,0.0,66.50311,118.54844,13.801104,30.000002,0.22449979,50.678455,299.9593,199.2845,0.0,61.619926,0.2567735,0.0,92.032135,8.330017
33785,21467100.0,0.0,23.084656,21.513672,23.309723,23.36435,23.3956,22.8732,15.102539,15.171967,15.191071,15.122437,1.0,0.039490417,0.031184334,0.18641753,110.0,15.04892,12.053053,0.0,100.0,3000.7769,6.371516e-05,0.0,67.2249,114.664986,13.785408,30.000002,0.22485961,50.700424,299.07993,196.57494,0.0,62.046833,0.2570846,0.0,92.66145,8.330017
33786,21467160.0,0.0,23.086151,21.558807,23.304321,23.357056,23.39273,22.875061,15.078491,15.126495,15.144196,15.089752,1.0,0.039905008,0.031150224,0.18631089,106.0,15.04892,12.633094,0.0,100.0,3006.9968,6.3910775e-05,0.0,67.95266,110.81128,13.771243,30.000002,0.22517917,50.720257,298.18298,193.8646,0.0,62.488758,0.2573585,0.0,93.31729,8.330017
33787,21467220.0,0.0,23.086975,21.604675,23.298218,23.348816,23.389221,22.87674,14.97525,15.063171,15.084015,15.012146,1.0,0.040291898,0.031113707,0.18620008,102.0,14.882202,13.17189,0.0,100.0,3073.7732,6.607967e-05,0.0,68.68782,106.97062,13.75903,30.000002,0.22545588,50.73736,297.26422,191.14206,0.0,62.94976,0.2575956,0.0,94.00615,8.330017
33788,21467280.0,0.0,23.087189,21.651245,23.29126,23.339539,23.385132,22.878265,14.935486,15.003052,15.024994,14.955811,1.0,0.040647037,0.031073991,0.1860752,98.0,14.882202,13.667369,0.0,100.0,3083.2253,6.6420755e-05,0.0,69.42795,103.16023,13.745746,30.000002,0.22570415,50.755955,296.32095,188.41782,0.0,63.42879,0.25778866,0.0,94.72621,8.330017
33789,21467340.0,0.0,23.087006,21.698456,23.283844,23.329803,23.380554,22.87967,14.909607,14.957123,14.977478,14.920868,1.0,0.04097302,0.031035513,0.18590906,94.0,14.882202,14.11622,0.0,99.93349,3087.662,6.6598026e-05,0.0,70.17107,99.412605,13.733831,30.000002,0.22588523,50.772636,295.33994,185.70625,0.0,63.925343,0.2579102,0.0,95.46814,8.330017
33790,21467400.0,1.0,23.086212,21.746338,23.275177,23.318665,23.375305,22.880829,14.817413,14.896912,14.919861,14.849884,1.0,0.04164972,0.031315047,0.18690264,102.333336,14.715515,14.505656,0.0,99.72286,3163.5723,6.8932466e-05,0.0,70.78863,98.23526,13.693348,30.000002,0.2277474,50.829315,296.66537,185.57121,0.0,64.33909,0.2598675,0.0,95.965645,8.330017
33791,21467460.0,1.0,23.08667,21.79483,23.267548,23.309357,23.369873,22.881775,14.791412,14.845123,14.867737,14.805359,1.0,0.042471897,0.031761687,0.18807927,110.666664,14.715515,14.844875,0.0,99.43766,3192.8525,6.9639704e-05,0.0,71.11728,99.51158,13.642272,30.000002,0.23009942,50.900818,299.17538,187.43474,0.0,64.52705,0.26231733,0.0,95.98947,8.330017
33792,21467520.0,1.0,23.086182,21.843903,23.258667,23.298615,23.363556,22.882233,14.778198,14.812103,14.831177,14.785553,1.0,0.04332431,0.032284927,0.18920214,119.0,14.715515,15.115559,0.0,99.036766,3220.9204,7.02853e-05,0.0,71.11761,103.0361,13.586736,30.000002,0.2325348,50.978573,302.48187,190.99779,0.0,64.450005,0.2648184,0.0,95.54015,8.330017
33793,21467580.0,1.0,23.08432,21.893524,23.24826,23.286133,23.356201,22.882019,14.684509,14.759796,14.781372,14.719208,1.0,0.04412738,0.032827888,0.19003583,127.333336,14.548798,15.30162,0.0,98.49282,3307.858,7.3017756e-05,0.0,70.76434,108.886,13.534275,30.000002,0.2346948,51.052017,306.31192,196.18706,0.0,64.084076,0.26699698,0.0,94.61189,8.330017
33794,21467640.0,1.0,23.081177,21.943634,23.236603,23.272217,23.347961,22.881226,14.6449585,14.70752,14.730072,14.667633,1.0,0.044802267,0.03332055,0.19039288,135.66667,14.548798,15.402077,0.0,97.80414,3335.9048,7.385607e-05,0.0,70.12815,116.63537,13.491938,30.000002,0.23625712,51.111286,310.23776,202.55525,0.0,63.485092,0.2685284,0.0,93.335754,8.330017
33795,21467700.0,1.0,23.077332,21.994293,23.224365,23.257751,23.33902,22.879944,14.613281,14.665039,14.686279,14.631439,1.0,0.045298055,0.03371904,0.190185,144.0,14.548798,15.414256,0.0,96.975204,3352.4062,7.441248e-05,0.0,69.27126,126.013054,13.461601,30.000002,0.23704554,51.153755,313.96304,209.79889,0.0,62.704754,0.2692171,0.0,91.82174,8.330017
33796,21467760.0,1.0,23.075165,22.04538,23.214447,23.246552,23.330353,22.87851,14.503204,14.597656,14.623413,14.547791,1.0,0.045554675,0.033975225,0.18934642,152.33333,14.382111,15.333579,0.0,96.041336,3417.048,7.686366e-05,0.0,68.241066,136.71124,13.449775,30.000002,0.23686661,51.170315,317.18112,217.57753,0.0,61.78321,0.2688906,0.0,90.16353,8.330017
33797,21467820.0,1.0,23.072815,22.096893,23.204346,23.235077,23.32129,22.876709,14.447418,14.5295105,14.557312,14.4791565,1.0,0.0455964,0.034098372,0.1879785,160.66667,14.382111,15.163541,0.0,94.99587,3418.9458,7.7251025e-05,0.0,67.14368,148.08714,13.445403,30.000002,0.23592043,51.176434,319.7904,225.42873,0.0,60.812683,0.26769742,0.0,88.496956,8.330017
33798,21467880.0,1.0,23.070496,22.148834,23.19455,23.224182,23.312042,22.874695,14.403809,14.472382,14.499084,14.428894,1.0,0.045445222,0.03411133,0.18619213,169.0,14.382111,14.904136,0.0,93.84953,3407.137,7.724862e-05,0.0,66.03617,159.65927,13.456721,30.000002,0.23425943,51.16059,321.74393,233.01588,0.0,59.84392,0.2657726,0.0,86.89371,8.330017
33799,21467940.0,1.0,23.068298,22.201141,23.185211,23.213959,23.302704,22.872437,14.290039,14.394867,14.424957,14.338379,1.0,0.045126576,0.034036003,0.18409836,177.33333,14.215393,14.5425205,0.0,92.59486,3444.2505,7.913922e-05,0.0,64.960884,170.9232,13.483508,30.000002,0.23202094,51.12309,323.02493,240.0161,0.0,58.917736,0.26327854,0.0,85.403465,8.330017
33800,21468000.0,1.0,23.066772,22.253784,23.17633,23.204407,23.293427,22.870026,14.234589,14.321472,14.351959,14.267426,1.0,0.0446963,0.033913504,0.18180437,185.66667,14.215393,14.092328,0.0,91.25273,3424.2427,7.899826e-05,0.0,63.93587,181.77597,13.505358,30.000002,0.22953568,51.0925,323.82623,246.4444,0.0,58.053238,0.26043734,0.0,84.02622,8.330017
33801,21468060.0,1.0,23.068115,22.306732,23.171082,23.19986,23.28534,22.86795,14.195557,14.264496,14.291931,14.220093,1.0,0.04418352,0.03376458,0.17945448,194.0,14.215393,13.564513,0.0,89.88981,3393.8018,7.849457e-05,0.0,62.97598,191.95628,13.545029,30.000002,0.2267865,51.03696,324.24307,252.1964,0.0,57.26682,0.25742242,0.0,82.78129,8.330017
