,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33802,21468120.0,0.0,23.070526,22.359985,23.166992,23.196716,23.27768,22.865906,14.083191,14.187653,14.216797,14.131653,1.0,0.043348275,0.033380922,0.17632031,190.0,14.048706,12.962453,0.0,88.50446,3412.429,7.995303e-05,0.0,62.169415,197.55342,13.601049,30.000002,0.22283909,50.95853,321.7197,253.96115,0.0,56.634052,0.25305623,0.0,81.81328,8.330017
33803,21468180.0,0.0,23.074097,22.413483,23.164062,23.195038,23.270508,22.863953,14.026123,14.112915,14.141602,14.058929,1.0,0.042472556,0.03297641,0.17336549,186.0,14.048706,12.293947,0.0,87.111305,3371.8752,7.9311714e-05,0.0,61.579002,199.39366,13.651639,30.000002,0.21903327,50.887703,318.1631,253.1201,0.0,56.222027,0.24881567,0.0,81.17134,8.330017
33804,21468240.0,0.0,23.078644,22.467194,23.162323,23.194946,23.263916,22.862091,13.987122,14.052948,14.07843,14.0086975,1.0,0.0416186,0.032617517,0.17062315,182.0,14.048706,11.566461,0.0,85.72697,3325.0713,7.837862e-05,0.0,61.136963,198.9079,13.708215,30.000002,0.21542853,50.808502,314.2596,250.80176,0.0,55.979336,0.24485618,0.0,80.73698,8.330017
33805,21468300.0,0.0,23.084198,22.521118,23.161713,23.19638,23.257935,22.860352,13.886932,13.981628,14.007111,13.929077,1.0,0.040799316,0.03232503,0.16812895,178.0,13.882019,10.776825,0.0,84.365326,3337.3484,7.957397e-05,0.0,60.81857,196.58824,13.76812,30.000002,0.21210086,50.724632,310.2476,247.41008,0.0,55.89109,0.24124745,0.0,80.477295,8.330017
33806,21468360.0,0.0,23.092438,22.575195,23.16397,23.201569,23.253357,22.85907,13.845215,13.918152,13.941589,13.870789,1.0,0.04001382,0.032094467,0.16587111,174.0,13.882019,9.949362,0.0,83.078514,3299.39,7.884394e-05,0.0,60.577297,193.234,13.81704,30.000002,0.20912406,50.656147,306.35654,243.4981,0.0,55.90976,0.237972,0.0,80.33374,8.330017
33807,21468420.0,0.0,23.101685,22.629395,23.167145,23.207916,23.249329,22.857819,13.818329,13.870239,13.8897705,13.833435,1.0,0.039254192,0.031913534,0.16381744,170.0,13.882019,9.088034,0.0,81.8578,3259.067,7.794598e-05,0.0,60.384296,189.29384,13.856533,30.000002,0.20644237,50.60085,302.66196,239.34935,0.0,56.002747,0.23497689,0.0,80.27066,8.330017
33808,21468480.0,0.0,23.111908,22.683746,23.17154,23.215912,23.245972,22.856567,13.841461,13.851196,13.864197,13.835175,0.0,0.03851437,0.03178078,0.16197753,166.0,13.9653015,8.194405,0.0,80.72961,3186.7542,7.575982e-05,0.0,60.22782,184.9438,13.904877,30.000002,0.20394215,50.53317,299.19748,235.08356,0.0,56.160744,0.23226297,0.0,80.27951,8.330017
33809,21468540.0,0.0,23.123566,22.738129,23.17743,23.22583,23.24347,22.855408,13.848419,13.847412,13.855194,13.84259,0.0,0.037786197,0.031685207,0.16036291,162.0,13.9653015,7.2767653,0.0,79.72752,3140.786,7.447888e-05,0.0,60.093647,180.37146,13.943937,30.000002,0.20172733,50.47849,295.98743,230.82153,0.0,56.366806,0.22982265,0.0,80.35094,8.330017
33810,21468600.0,0.0,23.1362,22.792572,23.184387,23.237091,23.241608,22.854279,13.856293,13.848511,13.85257,13.850098,0.0,0.0370642,0.031609572,0.15892111,158.0,13.9653015,6.347166,0.0,78.836525,3098.5225,7.328635e-05,0.0,59.970642,175.70848,13.98076,30.000002,0.19969289,50.426937,292.99335,226.61476,0.0,56.60157,0.22758481,0.0,80.46748,8.330017
33811,21468660.0,0.0,23.150879,22.847046,23.193604,23.25122,23.241058,22.853668,13.906891,13.866119,13.865967,13.883453,0.0,0.036347218,0.031546153,0.15765929,154.0,14.0486145,5.4212303,0.0,78.086075,3030.8362,7.105083e-05,0.0,59.857647,170.97502,14.01411,30.000002,0.19784297,50.38025,290.2011,222.47081,0.0,56.85956,0.2255432,0.0,80.630806,8.330017
33812,21468720.0,0.0,23.166718,22.90149,23.204132,23.266815,23.241302,22.85318,13.932617,13.890961,13.888184,13.914764,0.0,0.035636835,0.031492736,0.1566213,150.0,14.0486145,4.502099,0.0,77.49831,2994.6838,6.98707e-05,0.0,59.757717,166.1604,14.044827,30.000002,0.1962063,50.337242,287.6216,218.3993,0.0,57.14157,0.22374128,0.0,80.85205,8.330017
33813,21468780.0,0.0,23.183441,22.955902,23.215668,23.283539,23.24237,22.852814,13.954376,13.914825,13.911072,13.939392,0.0,0.03493516,0.031445604,0.15581447,146.0,14.0486145,3.5976806,0.0,77.083626,2965.6147,6.891821e-05,0.0,59.67195,161.2836,14.074137,30.000002,0.19477978,50.29621,285.2172,214.41193,0.0,57.44508,0.22218554,0.0,81.133575,8.330017
33814,21468840.0,0.0,23.20105,23.010223,23.22818,23.30127,23.244293,22.85257,14.015381,13.9496765,13.944885,13.985168,0.0,0.034245618,0.031402044,0.15526131,142.0,14.131897,2.7173512,0.0,76.86072,2914.9624,6.706316e-05,0.0,59.603935,156.34595,14.101791,30.000002,0.19358252,50.257492,282.98907,210.5154,0.0,57.76974,0.22089875,0.0,81.48233,8.330017
33815,21468900.0,0.0,23.219452,23.064453,23.241577,23.319855,23.246979,22.852478,14.045502,13.986298,13.981384,14.024231,0.0,0.03357157,0.031358737,0.15494968,138.0,14.131897,1.8678738,0.0,76.82396,2892.864,6.626326e-05,0.0,59.556244,151.3609,14.122879,30.000002,0.19263229,50.22797,280.93353,206.70903,0.0,58.1137,0.21987003,0.0,81.89802,8.330017
33816,21468960.0,0.0,23.23883,23.11856,23.256104,23.339508,23.250763,22.852905,14.067932,14.017334,14.013123,14.051941,0.0,0.032916892,0.031313796,0.15488923,134.0,14.131897,1.0608119,0.0,76.984085,2876.9792,6.566147e-05,0.0,59.53384,146.3221,14.141588,30.000002,0.19191337,50.20178,279.05582,202.98831,0.0,58.47791,0.21910985,0.0,82.38643,8.330017
33817,21469020.0,0.0,23.258636,23.172485,23.271118,23.359375,23.25531,22.853485,14.129944,14.055695,14.0520935,14.0989685,0.0,0.03228932,0.031266987,0.15511176,130.0,14.21521,0.30594942,0.0,77.35611,2839.265,6.417707e-05,0.0,59.54555,141.21844,14.156749,30.000002,0.1914629,50.180553,277.3777,199.35728,0.0,58.86556,0.21865687,0.0,82.95879,8.330017
33818,21469080.0,0.0,23.278778,23.226227,23.286469,23.379303,23.26056,22.854218,14.1597595,14.09436,14.091614,14.138458,0.0,0.03174576,0.03121144,0.15555969,126.0,14.21521,0.0,0.0,77.92082,2830.739,6.373208e-05,0.0,59.63405,136.03142,14.16712,30.000002,0.19128287,50.166035,275.88837,195.79532,0.0,59.276,0.21850629,0.0,83.611786,8.330017
33819,21469140.0,0.0,23.29895,23.279755,23.30191,23.398895,23.266296,22.855164,14.182892,14.126862,14.1249695,14.166351,0.0,0.031469896,0.031133726,0.15621197,122.0,14.21521,0.0,0.0,78.67524,2829.7341,6.349793e-05,0.0,59.948086,130.57812,14.172344,30.000002,0.1914933,50.158722,274.6357,192.23349,0.0,59.722225,0.21880467,0.0,84.37204,8.330017
33820,21469200.0,0.0,23.31897,23.333038,23.3172,23.41803,23.27237,22.856262,14.247864,14.167053,14.16571,14.216492,0.0,0.03126775,0.031061098,0.15715125,118.0,14.298492,0.0,0.0,79.61833,2806.927,6.239891e-05,0.0,60.345383,125.07912,14.169772,30.000002,0.19204219,50.162323,273.62085,188.77686,0.0,60.20637,0.21946919,0.0,85.23567,8.330017
33821,21469260.0,0.0,23.339111,23.386017,23.332611,23.43689,23.278778,22.857819,14.2777405,14.207825,14.206879,14.256897,0.0,0.031118812,0.030990746,0.15835404,114.0,14.298492,0.0,0.0,80.7492,2814.0327,6.234015e-05,0.0,60.809486,119.59952,14.163505,30.000002,0.19286877,50.171097,272.82907,185.44287,0.0,60.723297,0.22045259,0.0,86.19678,8.330017
33822,21469320.0,0.0,23.358704,23.43869,23.347504,23.454712,23.2854,22.859589,14.298981,14.241486,14.240906,14.28418,0.0,0.031001339,0.030922726,0.15980558,110.0,14.298492,0.0,0.0,82.05222,2827.2856,6.246659e-05,0.0,61.325233,114.17722,14.153011,30.000002,0.19394729,50.185783,272.24646,182.23674,0.0,61.27222,0.2217186,0.0,87.25413,8.330017
33823,21469380.0,0.0,23.377686,23.491058,23.361694,23.471252,23.292236,22.861511,14.361023,14.281128,14.280701,14.331268,0.0,0.030903634,0.030854521,0.1614957,106.0,14.381805,0.0,0.0,83.52153,2816.7524,6.170851e-05,0.0,61.887405,108.837906,14.132873,30.000002,0.19529001,50.21398,271.86487,179.16164,0.0,61.854107,0.2232433,0.0,88.40929,8.330017
33824,21469440.0,0.0,23.395905,23.54303,23.375061,23.48639,23.299286,22.863647,14.3862915,14.319489,14.319214,14.367462,0.0,0.03081662,0.030785412,0.16340512,102.0,14.381805,0.0,0.0,85.145775,2835.2576,6.194519e-05,0.0,62.491936,103.59916,14.111857,30.000002,0.1968251,50.2434,271.67255,176.21451,0.0,62.470646,0.2249982,0.0,89.66332,8.330017
33825,21469500.0,0.0,23.413239,23.594574,23.387482,23.49997,23.306488,22.865906,14.404083,14.3508,14.350616,14.391571,0.0,0.030731628,0.030712213,0.16546172,98.0,14.381805,0.0,0.0,86.883705,2857.659,6.230964e-05,0.0,63.131714,98.49012,14.093534,30.000002,0.19846132,50.26905,271.62027,173.37912,0.0,63.118393,0.22689533,0.0,91.00435,8.330017
33826,21469560.0,0.0,23.429901,23.645721,23.399261,23.51242,23.313751,22.86856,14.462952,14.387756,14.387634,14.436157,0.0,0.030645894,0.030633705,0.16767313,94.0,14.465118,0.0,0.0,88.74324,2853.9304,6.1747225e-05,0.0,63.81203,93.49184,14.063575,30.000002,0.20028931,50.310993,271.7102,170.64404,0.0,63.80361,0.22894287,0.0,92.447105,8.330017
33827,21469620.0,0.0,23.445526,23.696411,23.409882,23.523102,23.321198,22.871399,14.4852295,14.423431,14.42337,14.469391,0.0,0.030557986,0.030550262,0.17001587,90.0,14.465118,0.0,0.0,90.70452,2878.0686,6.21336e-05,0.0,64.535255,88.61218,14.039045,30.000002,0.202189,50.345337,271.93057,168.00392,0.0,64.52988,0.23111501,0.0,93.99633,8.330017
33828,21469680.0,0.0,23.45996,23.746613,23.41922,23.53189,23.328796,22.87439,14.5,14.451874,14.451843,14.490112,0.0,0.03046432,0.030459518,0.1724316,86.0,14.465118,0.0,0.0,92.7353,2904.955,6.26201e-05,0.0,65.29922,83.8756,14.011429,30.000002,0.20415749,50.383995,272.2421,165.45174,0.0,65.29586,0.23334569,0.0,95.64683,8.330017
33829,21469740.0,1.0,23.472412,23.796295,23.426544,23.538177,23.336456,22.877441,14.56781,14.48877,14.488739,14.5381775,0.0,0.030685341,0.030682333,0.17623465,94.333336,14.548401,0.046362855,0.0,94.81833,2917.0225,6.23234e-05,0.0,66.02565,81.29736,13.944624,30.000002,0.20799683,50.477528,274.59274,165.12572,0.0,66.02352,0.23759985,0.0,97.19942,8.330017
33830,21469800.0,1.0,23.4823,23.845428,23.431213,23.541412,23.343933,22.88034,14.605774,14.532532,14.532501,14.585327,0.0,0.031108065,0.031106174,0.18054168,102.666664,14.548401,0.1900939,0.0,96.91766,2967.8186,6.320607e-05,0.0,66.52204,81.06994,13.862088,30.000002,0.21269344,50.59308,278.33194,166.78793,0.0,66.52069,0.2427573,0.0,98.29732,8.330017
33831,21469860.0,1.0,23.490173,23.893951,23.433868,23.542358,23.35083,22.883118,14.634735,14.572937,14.572876,14.6203,0.0,0.03175864,0.03161813,0.18506548,111.0,14.548401,0.4002971,0.0,99.015335,3028.7007,6.4367414e-05,0.0,66.86072,82.7017,13.7673645,30.000002,0.2179292,50.725693,283.11,169.9915,0.0,66.761284,0.24844664,0.0,98.94769,8.330017
33832,21469920.0,1.0,23.494507,23.941895,23.43277,23.53894,23.357147,22.885498,14.564392,14.58078,14.580719,14.584808,1.0,0.032538805,0.032253664,0.18943693,119.333336,14.381714,0.6713755,0.0,100.0,3157.8787,6.783967e-05,0.0,66.91651,86.43687,13.666487,30.000002,0.22332487,50.86692,288.6663,174.8018,0.0,66.71902,0.25424013,0.0,99.00078,8.330017
33833,21469980.0,1.0,23.494781,23.989197,23.427307,23.531403,23.362549,22.887207,14.545776,14.571564,14.571655,14.5581665,1.0,0.033565797,0.033088483,0.19237508,127.666664,14.381714,0.99147594,0.0,100.0,3231.0417,6.9611495e-05,0.0,66.59664,93.37033,13.578672,30.000002,0.22785848,50.98986,294.5453,181.66801,0.0,66.27655,0.25904578,0.0,97.99114,8.330017
33834,21470040.0,1.0,23.493011,24.035858,23.419617,23.52118,23.366913,22.888184,14.524902,14.558258,14.558594,14.538116,1.0,0.034501128,0.03379349,0.19442281,136.0,14.381714,1.3503343,0.0,100.0,3291.4438,7.113586e-05,0.0,65.91227,102.6915,13.509518,30.000002,0.23137315,51.086678,300.48654,189.95238,0.0,65.45275,0.26273867,0.0,96.419365,8.330017
33835,21470100.0,1.0,23.489532,24.081787,23.410156,23.508606,23.37033,22.88855,14.4140625,14.513184,14.514404,14.455841,1.0,0.0352771,0.034307737,0.19553864,144.33333,14.214996,1.7389102,0.0,100.0,3398.751,7.4557254e-05,0.0,64.9856,113.91925,13.456164,30.000002,0.23373535,51.161373,306.1208,199.20358,0.0,64.374176,0.26514715,0.0,94.539986,8.330017
33836,21470160.0,1.0,23.48642,24.127014,23.401001,23.49643,23.372864,22.88858,14.360016,14.455719,14.457886,14.389679,1.0,0.035837557,0.034584686,0.1958556,152.66667,14.214996,2.147686,0.0,100.0,3439.7192,7.590157e-05,0.0,63.932346,126.34209,13.425286,30.000002,0.23491329,51.204597,311.1606,208.85274,0.0,63.160496,0.26630482,0.0,92.593506,8.330017
33837,21470220.0,1.0,23.48285,24.171478,23.391388,23.483368,23.374756,22.888275,14.3142395,14.401855,14.404785,14.339325,1.0,0.036193736,0.03464254,0.19556437,161.0,14.214996,2.5714238,0.0,100.0,3462.3591,7.6775694e-05,0.0,62.865536,139.15152,13.410823,30.000002,0.23512377,51.224854,315.46887,218.33139,0.0,61.92646,0.26642877,0.0,90.74894,8.330017
33838,21470280.0,1.0,23.478973,24.215149,23.381287,23.469452,23.376068,22.887756,14.192108,14.325836,14.330475,14.240143,1.0,0.036387436,0.034528453,0.19489251,169.33333,14.048309,3.0062864,0.0,100.0,3529.695,7.9494675e-05,0.0,61.86199,151.64403,13.4105625,30.000002,0.23463818,51.225216,319.05194,227.21072,0.0,60.749348,0.26583242,0.0,89.098694,8.330017
33839,21470340.0,1.0,23.474518,24.257996,23.370636,23.454712,23.376953,22.887115,14.134338,14.24823,14.25415,14.166107,1.0,0.03648668,0.03432136,0.1940727,177.66667,14.048309,3.4474394,0.0,100.0,3538.042,8.012907e-05,0.0,60.976864,163.28986,13.415329,30.000002,0.23384093,51.21854,322.07736,235.2545,0.0,59.68206,0.26490277,0.0,87.68569,8.330017
33840,21470400.0,1.0,23.46991,24.300018,23.359924,23.43985,23.377472,22.886444,14.093048,14.184509,14.1909485,14.116272,1.0,0.036555517,0.034076255,0.19327071,186.0,14.048309,3.8919322,0.0,100.0,3536.5144,8.039057e-05,0.0,60.225803,173.89993,13.4211855,30.000002,0.23299345,51.21034,324.7463,242.45735,0.0,58.73943,0.2639222,0.0,86.5005,8.330017
33841,21470460.0,1.0,23.467133,24.341553,23.351227,23.427673,23.377869,22.886047,13.983734,14.108459,14.116486,14.026154,1.0,0.03663564,0.033835333,0.19258091,194.33333,13.881592,4.339723,0.0,100.0,3587.748,8.2708815e-05,0.0,59.60183,183.54048,13.429865,30.000002,0.23223089,51.19819,327.25732,248.96555,0.0,57.918953,0.26307017,0.0,85.50869,8.330017
33842,21470520.0,1.0,23.463745,24.383026,23.34195,23.414734,23.377838,22.88562,13.938721,14.03717,14.046051,13.964111,1.0,0.03674721,0.03362103,0.19203007,202.66667,13.881592,4.785482,0.0,100.0,3589.877,8.3084895e-05,0.0,59.08417,192.44536,13.433798,30.000002,0.23166446,51.192684,329.76068,254.99626,0.0,57.20247,0.26241532,0.0,84.66454,8.330017
33843,21470580.0,1.0,23.460083,24.424469,23.332397,23.40155,23.377472,22.885162,13.909271,13.983124,13.99176,13.926514,1.0,0.03689727,0.033443697,0.19161543,211.0,13.881592,5.2255845,0.0,100.0,3587.6685,8.321995e-05,0.0,58.651142,200.84593,13.434374,30.000002,0.23129618,51.19188,332.35648,260.7357,0.0,56.57127,0.2619726,0.0,83.929924,8.330017
33844,21470640.0,0.0,23.456665,24.46582,23.322845,23.388245,23.37677,22.884735,13.804474,13.9151,13.925232,13.845123,1.0,0.036842853,0.033079594,0.19050168,207.0,13.714905,5.656747,0.0,100.0,3628.992,8.540367e-05,0.0,58.35886,204.99405,13.455388,30.000002,0.22988963,51.162457,332.17032,262.88513,0.0,56.07854,0.2604283,0.0,83.43407,8.330017
33845,21470700.0,0.0,23.453125,24.50711,23.313171,23.374695,23.375885,22.88443,13.756317,13.84668,13.857727,13.780884,1.0,0.036786422,0.032712474,0.18960796,203.0,13.714905,6.0781198,0.0,100.0,3620.9094,8.5571686e-05,0.0,58.27263,205.68326,13.47183,30.000002,0.22868949,51.13944,330.96286,262.69846,0.0,55.78855,0.25910592,0.0,83.23719,8.330017
33846,21470760.0,0.0,23.451477,24.54834,23.305603,23.364105,23.375153,22.884552,13.7256775,13.792236,13.802856,13.740631,1.0,0.03678064,0.032396495,0.18890573,199.0,13.714905,6.4931273,0.0,100.0,3610.2869,8.550842e-05,0.0,58.33821,204.31631,13.486515,30.000002,0.2277439,51.11888,329.34436,261.21735,0.0,55.65204,0.25807852,0.0,83.22485,8.330017
33847,21470820.0,0.0,23.449585,24.589539,23.297852,23.35321,23.374176,22.884766,13.628357,13.727234,13.739288,13.66391,1.0,0.036833365,0.03214079,0.18839124,195.0,13.548218,6.8970366,0.0,100.0,3653.987,8.766412e-05,0.0,58.523266,201.55775,13.496189,30.000002,0.22708593,51.10533,327.5761,258.91824,0.0,55.639076,0.25735894,0.0,83.349365,8.330017
33848,21470880.0,0.0,23.447113,24.630646,23.28949,23.341614,23.372864,22.88498,13.59256,13.666168,13.67865,13.610687,1.0,0.036938768,0.0319431,0.18802707,191.0,13.548218,7.2862225,0.0,100.0,3654.7952,8.7958375e-05,0.0,58.792812,197.98273,13.501942,30.000002,0.22667022,51.09728,325.81653,256.17914,0.0,55.717564,0.2569013,0.0,83.56559,8.330017
33849,21470940.0,0.0,23.444305,24.671722,23.280853,23.329773,23.371216,22.885162,13.568115,13.620575,13.631989,13.579407,1.0,0.037088547,0.031798325,0.18776567,187.0,13.548218,7.6572657,0.0,99.947655,3651.151,8.803732e-05,0.0,59.12107,193.96815,13.504156,30.000002,0.22644387,51.09418,324.1326,253.22995,0.0,55.864048,0.25664443,0.0,83.840645,8.330017
33850,21471000.0,0.0,23.44104,24.712708,23.271729,23.317444,23.36914,22.885315,13.48053,13.564056,13.576691,13.512299,1.0,0.03728406,0.031711917,0.1874227,183.0,13.3815,8.003857,0.0,99.71683,3704.5674,9.040716e-05,0.0,59.480606,189.95871,13.505216,30.000002,0.22624435,51.092697,322.4928,250.2926,0.0,56.05473,0.25641015,0.0,84.111984,8.330017
33851,21471060.0,0.0,23.438965,24.753662,23.264008,23.30719,23.367096,22.88565,13.440765,13.508789,13.521973,13.459686,1.0,0.03749434,0.031654347,0.1869956,179.0,13.3815,8.331705,0.0,99.40445,3709.2456,9.0847825e-05,0.0,59.848534,186.02487,13.505094,30.000002,0.22602068,51.09287,320.85712,247.38657,0.0,56.265198,0.25613657,0.0,84.37263,8.330017
33852,21471120.0,0.0,23.436768,24.794525,23.256165,23.296783,23.364624,22.885864,13.412445,13.464569,13.476929,13.425262,1.0,0.03771075,0.031620104,0.18647105,175.0,13.3815,8.632583,0.0,98.987366,3707.9534,9.1041526e-05,0.0,60.21784,182.19029,13.50637,30.000002,0.22573122,51.09108,319.20505,244.5153,0.0,56.489815,0.25579447,0.0,84.61775,8.330017
33853,21471180.0,0.0,23.434357,24.835358,23.248016,23.286163,23.361694,22.885925,13.322266,13.406982,13.421082,13.3558655,1.0,0.037923116,0.031604536,0.18581389,171.0,13.214813,8.899483,0.0,98.45348,3759.7673,9.349256e-05,0.0,60.57934,178.49367,13.510096,30.000002,0.22532795,51.085865,317.5018,241.68384,0.0,56.72205,0.2553341,0.0,84.83731,8.330017
33854,21471240.0,0.0,23.43161,24.87613,23.239594,23.2753,23.358337,22.885803,13.278778,13.350098,13.365021,13.300598,1.0,0.038121242,0.03159851,0.18501982,167.0,13.214813,9.1310835,0.0,97.81241,3761.635,9.393828e-05,0.0,60.92707,174.92978,13.513001,30.000002,0.22481468,51.081795,315.7259,238.87962,0.0,56.955467,0.25473267,0.0,85.02977,8.330017
33855,21471300.0,0.0,23.428955,24.91684,23.231262,23.26471,23.354614,22.88556,13.245819,13.302612,13.316956,13.260925,1.0,0.038297974,0.03159742,0.18408933,163.0,13.214813,9.324599,0.0,97.07293,3756.7202,9.411371e-05,0.0,61.25853,171.47224,13.518195,30.000002,0.22416034,51.074528,313.86166,236.0804,0.0,57.1882,0.25397804,0.0,85.196335,8.330017
33856,21471360.0,0.0,23.4281,24.957489,23.2247,23.256561,23.350922,22.885406,13.153381,13.241669,13.257874,13.188965,1.0,0.038445007,0.031597696,0.18302625,159.0,13.048096,9.479256,0.0,96.257324,3802.134,9.6527e-05,0.0,61.57233,168.08221,13.530159,30.000002,0.2233271,51.05778,311.8942,233.25691,0.0,57.42014,0.25306204,0.0,85.340096,8.330017
33857,21471420.0,0.0,23.427032,24.998108,23.21811,23.248505,23.346863,22.88507,13.106964,13.181702,13.198669,13.130737,1.0,0.03856224,0.031597048,0.1818519,155.0,13.048096,9.592365,0.0,95.363846,3798.654,9.689484e-05,0.0,61.871136,164.72838,13.539,30.000002,0.22239989,51.0454,309.8377,230.39815,0.0,57.65226,0.25200456,0.0,85.46713,8.330017
33858,21471480.0,0.0,23.426361,25.038666,23.211823,23.240967,23.34253,22.884552,13.071777,13.131531,13.147644,13.088928,1.0,0.038647912,0.031595055,0.1805725,151.0,13.048096,9.662633,0.0,94.40219,3788.151,9.696266e-05,0.0,62.1549,161.3975,13.552284,30.000002,0.22132975,51.026802,307.69772,227.49796,0.0,57.88517,0.25080886,0.0,85.5792,8.330017
33859,21471540.0,0.0,23.426117,25.079163,23.205841,23.233948,23.33786,22.88388,12.978729,13.068726,13.086456,13.015747,1.0,0.038695432,0.03159131,0.17918251,147.0,12.881409,9.680797,0.0,93.3668,3825.7117,9.9283316e-05,0.0,62.421272,158.07095,13.570683,30.000002,0.22010256,51.00104,305.46378,224.53923,0.0,58.11991,0.24946243,0.0,85.6767,8.330017
33860,21471600.0,0.0,23.425873,25.119598,23.200073,23.227325,23.332947,22.882996,12.930786,13.007233,13.025452,12.955994,1.0,0.038706582,0.031585816,0.17769934,143.0,12.881409,9.649569,0.0,92.26972,3815.955,9.9532685e-05,0.0,62.671852,154.74663,13.585849,30.000002,0.21879111,50.979813,303.15887,221.53114,0.0,58.357136,0.24798512,0.0,85.76278,8.330017
33861,21471660.0,0.0,23.427795,25.159973,23.19638,23.223633,23.328339,22.882233,12.8958435,12.957306,12.974213,12.914581,1.0,0.038675457,0.03157605,0.17614383,139.0,12.881409,9.569963,0.0,91.148056,3798.913,9.942915e-05,0.0,62.907333,151.37685,13.609438,30.000002,0.2173261,50.94679,300.78412,218.4454,0.0,58.599174,0.2463854,0.0,85.84565,8.330017
33862,21471720.0,0.0,23.430023,25.200317,23.193115,23.220581,23.323608,22.881348,12.803345,12.893921,12.91217,12.84137,1.0,0.038607772,0.031561974,0.17454372,135.0,12.714691,9.445219,0.0,90.00236,3829.5881,0.00010165676,0.0,63.13237,147.95598,13.631782,30.000002,0.21580392,50.915504,298.37668,215.29855,0.0,58.847584,0.24470638,0.0,85.931526,8.330017
33863,21471780.0,0.0,23.432404,25.2406,23.190216,23.21811,23.318756,22.880249,12.755157,12.832153,12.850586,12.78125,1.0,0.03850347,0.03154557,0.17290586,131.0,12.714691,9.272406,0.0,88.83606,3815.177,0.00010180202,0.0,63.346767,144.49115,13.652433,30.000002,0.2142311,50.886597,295.94452,212.0967,0.0,59.10371,0.24294797,0.0,86.02134,8.330017
33864,21471840.0,0.0,23.435516,25.280853,23.187897,23.216553,23.313812,22.879028,12.71875,12.780518,12.797546,12.73761,1.0,0.038362704,0.031526618,0.17124154,127.0,12.714691,9.052588,0.0,87.66033,3794.791,0.00010163761,0.0,63.55134,140.97931,13.678154,30.000002,0.2125739,50.850582,293.50092,208.84467,0.0,59.368343,0.24112381,0.0,86.11797,8.330017
33865,21471900.0,0.0,23.439423,25.321045,23.186188,23.215881,23.308838,22.877625,12.626892,12.717773,12.735687,12.665527,1.0,0.03818153,0.031505294,0.16956179,123.0,12.548004,8.78008,0.0,86.48197,3819.525,0.00010378719,0.0,63.74557,137.4071,13.708782,30.000002,0.21084042,50.8077,291.05032,205.53728,0.0,59.643566,0.23924133,0.0,86.22575,8.330017
33866,21471960.0,0.0,23.444366,25.361176,23.185883,23.217163,23.304443,22.876434,12.579681,12.656036,12.673859,12.605774,1.0,0.037964944,0.03148034,0.16788559,119.0,12.548004,8.469283,0.0,85.32632,3802.1626,0.00010386564,0.0,63.93286,133.77878,13.736174,30.000002,0.20910178,50.76936,288.61255,202.18814,0.0,59.929443,0.23732363,0.0,86.34898,8.330017
33867,21472020.0,0.0,23.44992,25.401245,23.18628,23.219421,23.30008,22.875061,12.544037,12.605286,12.62146,12.56308,1.0,0.037713047,0.031451892,0.16623321,115.0,12.548004,8.11532,0.0,84.19863,3779.02,0.00010361396,0.0,64.115814,130.07695,13.763937,30.000002,0.20735142,50.73049,286.18124,198.7941,0.0,60.22891,0.23539062,0.0,86.49498,8.330017
33868,21472080.0,0.0,23.456726,25.441284,23.187653,23.223114,23.295929,22.873596,12.549469,12.576233,12.58844,12.551392,0.0,0.03742452,0.03142016,0.1646216,111.0,12.631317,7.7175813,0.0,83.116356,3726.7654,0.000101780606,0.0,64.29538,126.294205,13.798091,30.000002,0.20556515,50.682674,283.73853,195.35698,0.0,60.544197,0.23345827,0.0,86.669685,8.330017
33869,21472140.0,0.0,23.46457,25.481293,23.190369,23.228668,23.292114,22.8721,12.543671,12.560516,12.569214,12.545532,0.0,0.03709849,0.031384718,0.16308972,107.0,12.631317,7.2771287,0.0,82.11021,3691.129,0.00010072596,0.0,64.47494,122.40975,13.829398,30.000002,0.20382927,50.638844,281.30807,191.87625,0.0,60.87929,0.23156016,0.0,86.88599,8.330017
33870,21472200.0,0.0,23.473389,25.52121,23.194183,23.235718,23.288666,22.870605,12.540283,12.55011,12.556091,12.541107,0.0,0.036742028,0.03134438,0.16164184,103.0,12.631317,6.805225,0.0,81.184616,3656.0693,9.96526e-05,0.0,64.6581,118.4439,13.860886,30.000002,0.20213716,50.594757,278.9121,188.37337,0.0,61.233475,0.22971499,0.0,87.14533,8.330017
33871,21472260.0,0.0,23.483337,25.561127,23.19934,23.244385,23.286072,22.869507,12.571991,12.553711,12.556213,12.558319,0.0,0.036362816,0.031296853,0.16027091,99.0,12.7146,6.3186355,0.0,80.340225,3597.1394,9.728899e-05,0.0,64.84818,114.42177,13.891212,30.000002,0.20049657,50.552303,276.56104,184.86514,0.0,61.605446,0.22792253,0.0,87.446304,8.330017
33872,21472320.0,0.0,23.494415,25.600952,23.205719,23.25467,23.283966,22.86847,12.586121,12.564606,12.564575,12.575897,0.0,0.035960898,0.031242365,0.1590195,95.0,12.7146,5.81444,0.0,79.604706,3558.6145,9.589799e-05,0.0,65.05167,110.308174,13.921602,30.000002,0.19892877,50.509758,274.2722,181.33894,0.0,62.002487,0.2262144,0.0,87.8064,8.330017
33873,21472380.0,0.0,23.506622,25.640778,23.213226,23.266357,23.28238,22.867523,12.598785,12.576599,12.575104,12.589691,0.0,0.0355383,0.031180428,0.15790592,91.0,12.7146,5.297178,0.0,78.99334,3523.8552,9.4643285e-05,0.0,65.27348,106.0975,13.952513,30.000002,0.19745003,50.466484,272.06265,177.79971,0.0,62.42858,0.2246162,0.0,88.23577,8.330017
33874,21472440.0,0.0,23.519897,25.680511,23.221863,23.27945,23.281372,22.86673,12.645691,12.599121,12.595886,12.622559,0.0,0.035098314,0.031110648,0.15694743,87.0,12.797913,4.7723975,0.0,78.52027,3467.8406,9.225225e-05,0.0,65.51911,101.792046,13.983088,30.000002,0.19608133,50.423676,269.94678,174.25508,0.0,62.88751,0.22314778,0.0,88.74437,8.330017
33875,21472500.0,0.0,23.53476,25.720245,23.23233,23.294922,23.281006,22.866058,12.669952,12.625885,12.621613,12.832336,0.0,0.03464408,0.03103164,0.15615909,83.0,12.797913,4.2468376,0.0,78.209785,3434.6575,9.092703e-05,0.0,65.79445,97.395935,14.01213,30.000002,0.19484279,50.38302,267.9359,170.71227,0.0,63.38289,0.221826,2.0950935,89.34279,8.330017
33876,21472560.0,0.0,23.5513,25.759888,23.24472,23.312347,23.282288,22.866333,12.691162,12.893646,12.967255,12.818146,0.0,0.03417841,0.030938983,0.15557618,79.0,12.797913,3.7416055,0.0,78.08736,3407.5984,8.9828274e-05,0.0,66.110245,92.888016,14.038859,30.000002,0.19376564,50.345592,266.04462,167.16681,0.0,63.92112,0.22068454,1.5246427,90.05268,8.330017
33877,21472620.0,0.0,23.568176,25.79953,23.257446,23.329895,23.284119,22.867096,12.746368,12.810669,12.854706,12.815369,0.0,0.033713166,0.030834837,0.15519665,75.0,12.881195,3.25884,0.0,78.14073,3360.1995,8.76782e-05,0.0,66.478714,88.287926,14.063261,30.000002,0.19285898,50.311436,264.2823,163.63359,0.0,64.50869,0.2197354,0.8314684,90.883286,8.330017
33878,21472680.0,0.0,23.585205,25.839111,23.270355,23.347382,23.286316,22.867767,12.774933,12.785492,12.81134,12.810577,0.0,0.03324938,0.030719291,0.15502003,71.0,12.881195,2.7995148,0.0,78.368866,3336.8616,8.6626314e-05,0.0,66.90509,83.62116,14.085823,30.000002,0.19212022,50.27985,262.65192,160.12726,0.0,65.150566,0.2189794,0.43397304,91.84462,8.330017
33879,21472740.0,0.0,23.602295,25.878632,23.283264,23.364594,23.28897,22.8685,12.799225,12.784668,12.799011,12.807953,0.0,0.032790225,0.030591771,0.15503913,67.0,12.881195,2.3690653,0.0,78.76809,3320.0935,8.583065e-05,0.0,67.39709,78.91314,14.1062975,30.000002,0.19154641,50.251186,261.1526,156.66028,0.0,65.8522,0.21841177,0.10670032,92.947464,8.330017
33880,21472800.0,0.0,23.619415,25.918121,23.296265,23.38153,23.292175,22.869354,12.856567,12.804657,12.811523,12.832001,0.0,0.032338653,0.030451166,0.15524518,63.0,12.964508,1.9737309,0.0,79.336624,3283.0454,8.401157e-05,0.0,67.964096,74.18674,14.12438,30.000002,0.19113322,50.225864,259.78067,153.24274,0.0,66.62038,0.21802564,0.0,94.2057,8.330017
33881,21472860.0,0.0,23.636078,25.95758,23.308624,23.397125,23.296051,22.870667,12.886993,12.833435,12.8359375,12.866547,0.0,0.031897526,0.030296315,0.15561333,59.0,12.964508,1.620147,0.0,80.053085,3272.1797,8.330088e-05,0.0,68.61448,69.47557,14.140951,30.000002,0.1908559,50.202667,258.5237,149.88655,0.0,67.46075,0.21779683,0.0,95.62976,8.330017
33882,21472920.0,0.0,23.652802,25.99701,23.321075,23.412506,23.300476,22.872223,12.911346,12.861176,12.86145,12.894745,0.0,0.031468548,0.030124756,0.1561225,55.0,12.964508,1.3141042,0.0,80.921974,3266.8577,8.283221e-05,0.0,69.359924,64.80305,14.156051,30.000002,0.19069773,50.181534,257.37177,146.59857,0.0,68.38168,0.21770512,0.0,97.23768,8.330017
33883,21472980.0,1.0,23.668304,26.036377,23.332947,23.42694,23.305359,22.873932,12.981934,12.899597,12.898468,12.945892,0.0,0.031404294,0.030288015,0.15813608,63.333332,13.047821,1.0589987,0.0,81.93256,3259.5774,8.1550395e-05,0.0,70.12174,61.85477,14.131128,30.000002,0.19253498,50.21642,257.9095,145.24214,0.0,69.30114,0.2198247,0.0,98.836,8.330017
33884,21473040.0,1.0,23.681183,26.075714,23.342987,23.439484,23.310242,22.875458,13.035522,12.948944,12.9470215,13.003937,0.0,0.03168098,0.030757587,0.16060723,71.666664,13.047821,0.8529809,0.0,83.05843,3290.8071,8.1725404e-05,0.0,70.675125,61.013577,14.079,30.000002,0.19542839,50.2894,259.63025,145.716,0.0,69.99216,0.22304823,0.0,99.87788,8.330017
33885,21473100.0,1.0,23.691345,26.11499,23.35083,23.450165,23.314789,22.876465,13.078278,12.9991455,12.99707,13.053619,0.0,0.03226707,0.03149896,0.16279875,80.0,13.047821,0.69051117,0.0,84.28147,3332.0476,8.232489e-05,0.0,70.869865,62.44246,14.014894,30.000002,0.19864316,50.37915,262.1643,147.89165,0.0,70.30707,0.22656894,0.0,100.019226,8.330017
33886,21473160.0,1.0,23.699615,26.154236,23.356964,23.45755,23.318756,22.877167,13.151703,13.056061,13.054016,13.116913,0.0,0.03271796,0.032079935,0.16602014,88.333336,13.1311035,0.56688434,0.0,85.56543,3359.6423,8.210001e-05,0.0,70.73594,64.89547,13.939527,30.000002,0.20253387,50.484665,265.54855,151.05458,0.0,70.27614,0.23082423,0.0,100.00112,8.330017
33887,21473220.0,1.0,23.70642,26.19345,23.361206,23.461487,23.32251,22.877533,13.194366,13.111908,13.110046,13.169922,0.0,0.03308401,0.03255119,0.1702083,96.666664,13.1311035,0.48117363,0.0,86.87348,3418.3113,8.312259e-05,0.0,70.401855,68.118996,13.86203,30.000002,0.20706524,50.593155,269.80872,155.04715,0.0,70.023994,0.23582827,0.0,99.98236,8.330017
33888,21473280.0,1.0,23.71051,26.232635,23.36264,23.461884,23.325989,22.877594,13.227417,13.160797,13.159271,13.210632,0.0,0.033543896,0.03309217,0.1743741,105.0,13.1311035,0.42584234,0.0,88.162575,3483.296,8.442352e-05,0.0,69.8801,72.638275,13.781944,30.000002,0.21177195,50.705276,274.7301,160.07066,0.0,69.566246,0.24099882,0.0,99.56732,8.330017
33889,21473340.0,1.0,23.710785,26.27179,23.360962,23.45874,23.32904,22.877228,13.286591,13.212036,13.210754,13.263062,0.0,0.034108665,0.033712693,0.17792022,113.333336,13.2144165,0.4001596,0.0,89.4024,3522.5696,8.471191e-05,0.0,69.0708,79.163345,13.695452,30.000002,0.21620667,50.82637,280.065,166.46022,0.0,68.80278,0.245754,0.0,98.49223,8.330017
33890,21473400.0,1.0,23.70987,26.310883,23.357117,23.45285,23.331696,22.876434,13.3078,13.256439,13.255432,13.297668,0.0,0.034601774,0.034240026,0.18097669,121.666664,13.2144165,0.3993479,0.0,90.5661,3577.582,8.5934815e-05,0.0,67.99847,87.45385,13.629085,30.000002,0.21998064,50.91928,285.48532,173.95966,0.0,67.759964,0.24983513,0.0,97.017975,8.330017
33891,21473460.0,1.0,23.707672,26.349945,23.351715,23.444916,23.333923,22.87558,13.315186,13.287872,13.28717,13.314117,0.0,0.03498405,0.03463903,0.1834169,130.0,13.2144165,0.41686976,0.0,91.643845,3625.791,8.7140936e-05,0.0,66.76004,97.281,13.5729685,30.000002,0.22299884,50.99784,290.72134,182.32501,0.0,66.53804,0.25305846,0.0,95.31254,8.330017
33892,21473520.0,1.0,23.704529,26.388977,23.345001,23.43515,23.335907,22.874542,13.347504,13.316193,13.315674,13.339478,0.0,0.035206616,0.034859538,0.18513978,138.33333,13.297699,0.45473245,0.0,92.60501,3637.013,8.7021544e-05,0.0,65.41472,108.389084,13.531354,30.000002,0.22505762,51.056107,295.6355,191.26224,0.0,65.19591,0.25521818,0.0,93.49505,8.330017
33893,21473580.0,1.0,23.701569,26.427979,23.337646,23.4245,23.33783,22.873444,13.34906,13.33667,13.336304,13.350647,0.0,0.035274483,0.03490953,0.18622099,146.66667,13.297699,0.5111308,0.0,93.45465,3658.7468,8.763153e-05,0.0,64.062515,120.228645,13.507841,30.000002,0.22621655,51.089024,300.133,200.37064,0.0,63.836014,0.25643066,0.0,91.716415,8.330017
33894,21473640.0,1.0,23.6987,26.466919,23.330017,23.4133,23.339783,22.872406,13.341705,13.3463745,13.346161,13.348785,0.0,0.03521754,0.034820214,0.1868202,155.0,13.297699,0.5856845,0.0,94.19797,3671.641,8.80953e-05,0.0,62.76955,132.31233,13.495818,30.000002,0.22667189,51.105858,304.1733,209.32712,0.0,62.52569,0.2568803,0.0,90.06591,8.330017
33895,21473700.0,1.0,23.696198,26.50586,23.322357,23.401978,23.341858,22.871582,13.36853,13.358154,13.357971,13.364105,0.0,0.035070892,0.034624502,0.18706372,163.33333,13.381012,0.6824694,0.0,94.82355,3650.7249,8.720577e-05,0.0,61.58989,144.04294,13.493485,30.000002,0.22660868,51.109116,307.7144,217.75696,0.0,61.31785,0.25678077,0.0,88.6038,8.330017
33896,21473760.0,1.0,23.694916,26.54477,23.315948,23.392242,23.344208,22.871307,13.370392,13.368713,13.368591,13.372406,0.0,0.03488877,0.034379218,0.18710586,171.66667,13.381012,0.80299175,0.0,95.364174,3646.0156,8.70973e-05,0.0,60.54165,155.19617,13.4949045,30.000002,0.22628443,51.107132,310.8899,225.59729,0.0,60.230267,0.25639582,0.0,87.33142,8.330017
33897,21473820.0,1.0,23.69403,26.583618,23.309784,23.382782,23.34674,22.871277,13.370026,13.3741455,13.374084,13.373444,0.0,0.034717415,0.034125537,0.18706934,180.0,13.381012,0.95008874,0.0,95.81177,3640.1306,8.6968874e-05,0.0,59.63337,165.56929,13.4991865,30.000002,0.22587603,51.101135,313.80655,232.79442,0.0,59.269447,0.25593328,0.0,86.245605,8.330017
33898,21473880.0,1.0,23.693115,26.622437,23.303467,23.373077,23.349426,22.871521,13.293976,13.352417,13.352814,13.323029,1.0,0.034586888,0.033891596,0.18701747,188.33333,13.214294,1.1258374,0.0,96.15706,3686.85,8.9228095e-05,0.0,58.859497,175.18208,13.504156,30.000002,0.2254978,51.09418,316.57132,239.42545,0.0,58.429707,0.2555135,0.0,85.31764,8.330017
33899,21473940.0,1.0,23.691498,26.661255,23.29657,23.362701,23.352081,22.871826,13.266357,13.321136,13.32196,13.283691,1.0,0.03450771,0.033689603,0.18693882,196.66667,13.214294,1.3273946,0.0,96.39753,3691.674,8.965086e-05,0.0,58.190674,184.32976,13.506506,30.000002,0.2251867,51.09089,319.29074,245.71684,0.0,57.682877,0.2551539,0.0,84.49307,8.330017
33900,21474000.0,1.0,23.689606,26.700012,23.289398,23.35202,23.354675,22.872223,13.247711,13.293884,13.294952,13.26001,1.0,0.034483943,0.033523515,0.18683067,205.0,13.214294,1.5542358,0.0,96.53132,3694.0825,8.992136e-05,0.0,57.611317,193.14632,13.507734,30.000002,0.22493331,51.089172,322.00824,251.76994,0.0,57.0135,0.25485525,0.0,83.74458,8.330017
33901,21474060.0,0.0,23.685974,26.738708,23.27945,23.338745,23.353424,22.869171,13.143158,13.244629,13.246521,13.1857605,1.0,0.03426781,0.03316556,0.18581575,201.0,13.047607,1.7489934,0.0,96.51842,3728.4314,9.2247225e-05,0.0,57.161774,198.0499,13.530695,30.000002,0.22347477,51.057022,322.08206,254.40646,0.0,56.46983,0.25325453,0.0,83.1892,8.330017
33902,21474120.0,0.0,23.682373,26.777313,23.269348,23.325317,23.352203,22.866333,13.08905,13.1828,13.185486,13.117218,1.0,0.034041516,0.032803416,0.18483867,197.0,13.047607,1.9319849,0.0,96.37139,3714.8176,9.239179e-05,0.0,56.91929,199.48466,13.553366,30.000002,0.22203554,51.025288,321.00064,254.62056,0.0,56.1352,0.2516842,0.0,82.91559,8.330017
33903,21474180.0,0.0,23.678925,26.815796,23.259338,23.312103,23.351013,22.863617,13.050995,13.128265,13.131287,13.070374,1.0,0.033861276,0.032491714,0.18386197,193.0,13.047607,2.1030881,0.0,96.093056,3695.7756,9.219883e-05,0.0,56.82705,198.89317,13.576208,30.000002,0.2206766,50.993313,319.3454,253.47273,0.0,55.95325,0.25021222,0.0,82.79814,8.330017
33904,21474240.0,0.0,23.675507,26.854187,23.24939,23.299042,23.349792,22.860992,12.952179,13.062347,13.066193,12.990234,1.0,0.03373681,0.032241482,0.18289463,189.0,12.88092,2.2616174,0.0,95.68416,3722.563,9.425045e-05,0.0,56.85216,196.94489,13.597404,30.000002,0.21943451,50.963634,317.38647,251.45119,0.0,55.892677,0.24886815,0.0,82.787186,8.330017
33905,21474300.0,0.0,23.671722,26.892487,23.239258,23.285858,23.34842,22.858398,12.908081,12.997864,13.002167,12.930756,1.0,0.03366392,0.032050114,0.18189852,185.0,12.88092,2.405938,0.0,95.14381,3708.846,9.4294955e-05,0.0,56.960445,194.19313,13.615524,30.000002,0.21828164,50.938267,315.2739,248.91977,0.0,55.920746,0.24760655,0.0,82.83627,8.330017
33906,21474360.0,0.0,23.669037,26.930664,23.230469,23.274567,23.347107,22.856201,12.877319,12.946289,12.950531,12.892426,1.0,0.033632565,0.031908643,0.18085466,181.0,12.88092,2.537413,0.0,94.4996,3691.3398,9.407034e-05,0.0,57.12722,190.96506,13.6326475,30.000002,0.21717252,50.914295,313.08456,246.08669,0.0,56.013615,0.24638906,0.0,82.91886,8.330017
33907,21474420.0,0.0,23.666718,26.96872,23.221954,23.263672,23.345612,22.853943,12.785278,12.885712,12.890533,12.820801,1.0,0.033633325,0.031808868,0.17974558,177.0,12.714203,2.652678,0.0,93.745186,3717.9927,9.6147494e-05,0.0,57.334442,187.47287,13.651156,30.000002,0.21606278,50.888382,310.85837,243.08177,0.0,56.15408,0.24518076,0.0,83.01671,8.330017
33908,21474480.0,0.0,23.664215,27.006714,23.21347,23.25296,23.343903,22.851593,12.742859,12.825958,12.831055,12.764832,1.0,0.03365353,0.03173961,0.17854817,173.0,12.714203,2.750092,0.0,92.88779,3704.7842,9.621743e-05,0.0,57.56336,183.89323,13.667564,30.000002,0.21493682,50.86541,308.6108,240.00435,0.0,56.32416,0.24393417,0.0,83.11237,8.330017
33909,21474540.0,0.0,23.66217,27.044556,23.205475,23.243011,23.34195,22.849152,12.712311,12.777435,12.782318,12.727661,1.0,0.033683565,0.031693332,0.17724982,169.0,12.714203,2.827108,0.0,91.93428,3687.001,9.601167e-05,0.0,57.803547,180.2944,13.685579,30.000002,0.21374603,50.840187,306.33978,236.88794,0.0,56.514595,0.24261959,0.0,83.19801,8.330017
33910,21474600.0,0.0,23.660645,27.082306,23.197968,23.233795,23.339813,22.846558,12.619751,12.718933,12.724335,12.656952,1.0,0.03371432,0.031663027,0.17584532,165.0,12.547516,2.8809595,0.0,90.89071,3710.3936,9.811785e-05,0.0,58.04685,176.71216,13.70519,30.000002,0.21247335,50.812733,304.04092,233.74803,0.0,56.71835,0.24121563,0.0,83.26934,8.330017
33911,21474660.0,0.0,23.65982,27.119934,23.19104,23.225586,23.337189,22.843811,12.577393,12.660309,12.665955,12.601013,1.0,0.03373724,0.031643223,0.1743334,161.0,12.547516,2.9053583,0.0,89.76638,3694.9238,9.817458e-05,0.0,58.286877,173.15976,13.728227,30.000002,0.21109481,50.78048,301.709,230.58762,0.0,56.930767,0.23970667,0.0,83.324394,8.330017
33912,21474720.0,0.0,23.659546,27.15744,23.184937,23.218567,23.334412,22.840881,12.545685,12.612518,12.617828,12.562805,1.0,0.03374478,0.03162911,0.1727228,157.0,12.547516,2.8988578,0.0,88.57422,3674.0205,9.792111e-05,0.0,58.51946,169.63002,13.750408,30.000002,0.20963547,50.749428,299.3431,227.40164,0.0,57.14919,0.2380897,0.0,83.364746,8.330017
33913,21474780.0,0.0,23.660156,27.194855,23.179474,23.212494,23.33142,22.83783,12.4566345,12.55368,12.559448,12.493744,1.0,0.033734202,0.031617295,0.17103258,153.0,12.380798,2.86254,0.0,87.329666,3697.2734,0.00010003196,0.0,58.743954,166.11024,13.777293,30.000002,0.20807074,50.711792,296.95407,224.18831,0.0,57.372414,0.23637688,0.0,83.3943,8.330017
33914,21474840.0,0.0,23.660828,27.232147,23.174591,23.207336,23.328278,22.834595,12.4104,12.494934,12.5008545,12.435944,1.0,0.033702616,0.031606242,0.16927117,149.0,12.380798,2.7945852,0.0,86.0403,3679.1875,0.00010006526,0.0,58.959347,162.59288,13.801096,30.000002,0.20645344,50.678463,294.5463,220.94585,0.0,57.600246,0.23457305,0.0,83.41503,8.330017
33915,21474900.0,0.0,23.662659,27.269318,23.170502,23.20337,23.324982,22.831207,12.37561,12.444794,12.450317,12.3940735,1.0,0.03364813,0.031594474,0.16745333,145.0,12.380798,2.6949577,0.0,84.72068,3655.8328,9.980459e-05,0.0,59.165783,159.06299,13.830235,30.000002,0.20474048,50.637672,292.1278,217.67001,0.0,57.833054,0.23268889,0.0,83.430664,8.330017
33916,21474960.0,0.0,23.666412,27.306366,23.16806,23.20169,23.3219,22.828156,12.381256,12.4140625,12.4183655,12.382965,0.0,0.03356692,0.03158025,0.16559657,141.0,12.464111,2.5637689,0.0,83.39366,3603.1008,9.796121e-05,0.0,59.363533,155.49028,13.864832,30.000002,0.20294198,50.589233,289.7017,214.34644,0.0,58.07243,0.2307362,0.0,83.44727,8.330017
33917,21475020.0,0.0,23.671356,27.343292,23.167328,23.202362,23.318878,22.825012,12.375,12.396423,12.399597,12.377045,0.0,0.03345614,0.031561997,0.16373883,137.0,12.464111,2.39828,0.0,82.087776,3566.7954,9.688902e-05,0.0,59.554916,151.83362,13.897509,30.000002,0.20113085,50.543488,287.27914,210.9633,0.0,58.32156,0.22874925,0.0,83.4763,8.330017
33918,21475080.0,0.0,23.677704,27.380096,23.16806,23.20517,23.315948,22.821869,12.371338,12.384644,12.386871,12.3723755,0.0,0.033318426,0.03153953,0.16191393,133.0,12.464111,2.203097,0.0,80.82581,3531.8127,9.579265e-05,0.0,59.74315,148.08664,13.93115,30.000002,0.19931851,50.496387,284.8494,207.53207,0.0,58.582043,0.22676235,0.0,83.52563,8.330017
33919,21475140.0,0.0,23.684998,27.416779,23.170044,23.209686,23.313202,22.818756,12.403687,12.3862915,12.387299,12.38974,0.0,0.03315979,0.031512413,0.16012892,129.0,12.547394,1.9870378,0.0,79.61165,3475.9084,9.341774e-05,0.0,59.930973,144.27382,13.964036,30.000002,0.19752707,50.450348,282.42624,204.07753,0.0,58.852715,0.22479346,0.0,83.59545,8.330017
33920,21475200.0,0.0,23.695618,27.453339,23.175476,23.219238,23.310638,22.815704,12.417511,12.396057,12.396149,12.779816,0.0,0.03297597,0.031479046,0.1584283,125.0,12.547394,1.7475542,0.0,78.509636,3438.2925,9.201133e-05,0.0,60.12105,140.34576,13.999383,30.000002,0.19576724,50.400864,280.02582,200.5802,0.0,59.138077,0.22287534,5.053819,83.70086,8.330017
33921,21475260.0,0.0,23.709839,27.489777,23.184998,23.233795,23.309662,22.813965,12.42981,12.825653,12.831421,12.795929,0.0,0.03276472,0.03143264,0.15690896,121.0,12.547394,1.5042112,0.0,77.58602,3404.5,9.0734786e-05,1.1038113,60.32259,136.20923,14.033135,30.000002,0.19413416,50.35361,277.68796,197.0146,0.93830097,59.44451,0.22109793,4.7281313,83.87343,8.330017
33922,21475320.0,0.0,23.725128,27.526093,23.195862,23.249939,23.309387,22.812805,12.477417,12.812195,12.813446,12.805359,0.0,0.03254232,0.031378753,0.15559544,117.0,12.630707,1.2632227,0.0,76.83747,3352.7908,8.834397e-05,0.8468689,60.54804,131.87523,14.064253,30.000002,0.19267078,50.310047,275.44843,193.40613,0.8100596,59.777946,0.21950778,4.1718864,84.12168,8.330017
33923,21475380.0,0.0,23.74118,27.562286,23.20758,23.26715,23.309296,22.811676,12.503204,12.804993,12.805267,12.806641,0.0,0.03231138,0.03131931,0.15449628,113.0,12.630707,1.0228158,0.0,76.26245,3322.3708,8.703093e-05,0.7844505,60.798233,127.38477,14.093399,30.000002,0.1913831,50.26924,273.32626,189.78528,0.75935274,60.13894,0.21811792,3.8082585,84.44782,8.330017
33924,21475440.0,0.0,23.757935,27.598328,23.21997,23.285187,23.309479,22.810608,12.5242,12.802399,12.802399,12.806091,0.0,0.03207523,0.03125554,0.15363051,109.0,12.630707,0.78547215,0.0,75.87157,3297.0242,8.593007e-05,0.72863543,61.07698,122.754814,14.121063,30.000002,0.19028662,50.23051,271.33954,186.16989,0.7096985,60.530083,0.2169518,3.5198808,84.859344,8.330017
33925,21475500.0,0.0,23.775269,27.634247,23.23294,23.303864,23.309967,22.8096,12.578217,12.802612,12.802551,12.809906,0.0,0.03183725,0.031188902,0.15303843,105.0,12.71402,0.5546837,0.0,75.68985,3254.8303,8.382246e-05,0.58656186,61.390686,117.98862,14.146003,30.000002,0.18942289,50.19559,269.51416,182.57567,0.5744832,60.9562,0.21605265,2.8887093,85.37079,8.330017
33926,21475560.0,0.0,23.791595,27.670044,23.244995,23.320831,23.310791,22.80899,12.609039,12.802063,12.801971,12.808899,0.0,0.03160328,0.031122211,0.1526983,101.0,12.71402,0.33480555,0.0,75.67813,3236.3774,8.28619e-05,0.5026078,61.740936,113.15148,14.1661625,30.000002,0.18878841,50.16737,267.85123,179.03508,0.49490625,61.416496,0.21540286,2.4737666,85.97653,8.330017
33927,21475620.0,0.0,23.807892,27.705719,23.25708,23.337708,23.31189,22.808441,12.6328125,12.801605,12.801544,12.807373,0.0,0.031373937,0.0310525,0.152592,97.0,12.71402,0.12844144,0.0,75.84553,3223.3916,8.213425e-05,0.4386079,62.129654,108.26988,14.182806,30.000002,0.18837069,50.14407,266.34995,175.56003,0.4340912,61.91155,0.21499877,2.161659,86.676865,8.330017
33928,21475680.0,0.0,23.824219,27.741241,23.269165,23.3544,23.313202,22.807983,12.692596,12.802521,12.802429,12.811462,0.0,0.031139323,0.030976476,0.1526343,93.0,12.797302,0.0,0.0,76.14093,3191.1143,8.036023e-05,0.2837463,62.544273,103.41743,14.197763,30.000002,0.18807952,50.12313,264.96298,172.1577,0.2823166,62.433155,0.21474038,1.4672791,87.44971,8.330017
33929,21475740.0,0.0,23.840485,27.776611,23.281158,23.370667,23.314697,22.807587,12.723602,12.80191,12.80188,12.809326,0.0,0.03098931,0.030887311,0.15286303,89.0,12.797302,0.0,0.0,76.59622,3182.2258,7.9694466e-05,0.20537794,63.06607,98.48811,14.209861,30.000002,0.18800437,50.106197,263.72433,168.79163,0.20476109,62.99608,0.2147295,1.0556712,88.33009,8.330017
33930,21475800.0,0.0,23.856354,27.81189,23.292877,23.386261,23.316376,22.807281,12.747925,12.801453,12.801453,12.807343,0.0,0.03085776,0.030793956,0.15329829,85.0,12.797302,0.0,0.0,77.204094,3179.1086,7.926908e-05,0.14355525,63.64837,93.54731,14.218018,30.000002,0.18812925,50.094776,262.63037,165.492,0.14328982,63.604324,0.21494025,0.7396792,89.321724,8.330017
33931,21475860.0,0.0,23.870087,27.846985,23.30249,23.39859,23.318146,22.807343,12.804626,12.802521,12.802521,12.810852,0.0,0.03074184,0.030701276,0.15393673,81.0,12.880615,0.0,0.0,77.93315,3157.0142,7.787216e-05,0.0,64.2905,88.63537,14.220643,30.000002,0.1884556,50.0911,261.68237,162.27913,0.0,64.262314,0.21536379,0.07819028,90.42851,8.330017
33932,21475920.0,0.0,23.883423,27.881989,23.311523,23.410004,23.320038,22.807526,12.834442,12.809967,12.809937,12.822266,0.0,0.030632606,0.030606471,0.15471835,77.0,12.880615,0.0,0.0,78.77426,3158.9197,7.757524e-05,0.0,64.98444,83.801476,14.222259,30.000002,0.18891048,50.08884,260.85385,159.16177,0.0,64.96617,0.21594046,0.0,91.639565,8.330017
33933,21475980.0,0.0,23.896606,27.91681,23.320099,23.420593,23.322113,22.80783,12.856018,12.82373,12.82373,12.842102,0.0,0.030521428,0.030504823,0.15559976,73.0,12.880615,0.0,0.0,79.708984,3164.1821,7.7440796e-05,0.0,65.725464,79.069984,14.225076,30.000002,0.18943924,50.084896,260.1174,156.13585,0.0,65.71378,0.21661738,0.0,92.95159,8.330017
33934,21476040.0,0.0,23.908783,27.951508,23.328308,23.43045,23.32434,22.808289,12.910431,12.850494,12.850464,12.883148,0.0,0.030407215,0.030396566,0.15659755,69.0,12.963898,0.0,0.0,80.74084,3148.0374,7.628654e-05,0.0,66.52162,74.431335,14.220471,30.000002,0.19008571,50.09134,259.46585,153.19203,0.0,66.51408,0.21738978,0.0,94.38442,8.330017
33935,21476100.0,0.0,23.921112,27.986084,23.336212,23.439697,23.326813,22.80896,12.93808,12.881165,12.881134,12.91922,0.0,0.030283922,0.030277207,0.15765537,65.0,12.963898,0.0,0.0,81.853584,3154.7988,7.616786e-05,0.0,67.3701,69.91276,14.219572,30.000002,0.19074841,50.0926,258.87286,150.3312,0.0,67.3653,0.21820763,0.0,95.93409,8.330017
33936,21476160.0,0.0,23.93161,28.020477,23.342346,23.446228,23.329376,22.810028,12.956055,12.908081,12.908081,12.943115,0.0,0.03015114,0.030146915,0.1587646,61.0,12.963898,0.0,0.0,83.01608,3163.665,7.618656e-05,0.0,68.2798,65.51136,14.215641,30.000002,0.19145098,50.098103,258.3267,147.54584,0.0,68.276764,0.21905406,0.0,97.61827,8.330017
33937,21476220.0,1.0,23.940063,28.054749,23.34726,23.451233,23.332062,22.811218,13.022949,12.9435425,12.943512,12.989563,0.0,0.030359318,0.030356655,0.1612866,69.333336,13.047211,0.0,0.0,84.22273,3166.681,7.536147e-05,0.0,69.16519,62.91717,14.175466,30.000002,0.19403543,50.154346,259.45926,146.71028,0.0,69.16325,0.2219997,0.0,99.22924,8.330017
33938,21476280.0,1.0,23.943573,28.088867,23.349518,23.454193,23.334412,22.812103,13.067871,12.988953,12.988953,13.041779,0.0,0.030983936,0.03098225,0.1637103,77.666664,13.047211,0.016614415,0.0,85.44738,3204.5032,7.5865864e-05,0.0,69.76843,62.909306,14.107776,30.000002,0.197384,50.24912,261.72284,147.92738,0.0,69.76719,0.22567922,0.0,99.95688,8.330017
