,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33939,21476340.0,1.0,23.945465,28.122833,23.350037,23.45523,23.33612,22.812408,13.101196,13.033173,13.033173,13.082397,0.0,0.03169357,0.03169249,0.1662537,86.0,13.047211,0.05361324,0.0,86.6738,3250.2834,7.668436e-05,0.0,69.95591,64.85841,14.038381,30.000002,0.20101663,50.346268,264.7857,150.64542,0.0,69.955124,0.22967945,0.0,99.991295,8.330017
33940,21476400.0,1.0,23.944916,28.156677,23.349365,23.453583,23.33725,22.812256,13.170105,13.083527,13.083496,13.139221,0.0,0.03224379,0.032243088,0.16993846,94.333336,13.130493,0.09965751,0.0,87.86968,3280.5024,7.6649274e-05,0.0,69.85249,67.679825,13.951161,30.000002,0.20538463,50.468372,268.725,154.25998,0.0,69.85199,0.23443203,0.0,100.00091,8.330017
33941,21476460.0,1.0,23.942596,28.190338,23.345856,23.447418,23.337952,22.81195,13.208099,13.134308,13.134308,13.187866,0.0,0.032722175,0.032721728,0.17431788,102.666664,13.130493,0.14975484,0.0,88.982704,3340.3787,7.77651e-05,0.0,69.55128,71.321815,13.8679695,30.000002,0.21021576,50.58484,273.47195,158.69229,0.0,69.550964,0.23975635,0.0,99.92067,8.330017
33942,21476520.0,1.0,23.936462,28.223877,23.338898,23.437622,23.338165,22.811249,13.233551,13.177582,13.177582,13.221649,0.0,0.03337006,0.033369776,0.17808807,111.0,13.130493,0.19970879,0.0,89.97766,3402.7566,7.909517e-05,0.0,68.978645,76.94957,13.78444,30.000002,0.2148729,50.701786,278.76395,164.52597,0.0,68.97845,0.24483083,0.0,99.13004,8.330017
33943,21476580.0,1.0,23.926788,28.257233,23.329407,23.425049,23.337769,22.810059,13.285828,13.223053,13.222992,13.268036,0.0,0.03410902,0.034001328,0.18110596,119.333336,13.213806,0.24295172,0.0,90.83367,3434.3738,7.932973e-05,0.0,68.14516,84.6581,13.700615,30.000002,0.21900994,50.81914,284.25348,171.70087,0.0,68.07322,0.24923287,0.0,97.73041,8.330017
33944,21476640.0,1.0,23.917084,28.290466,23.31839,23.410492,23.336823,22.808441,13.299347,13.261322,13.2612,13.294952,0.0,0.03466789,0.034520734,0.18347901,127.666664,13.213806,0.27370632,0.0,91.53362,3479.732,8.039853e-05,0.0,67.00864,94.23896,13.637728,30.000002,0.22225024,50.90718,289.5829,179.9607,0.0,66.91304,0.25268343,0.0,95.97333,8.330017
33945,21476700.0,1.0,23.907043,28.323517,23.306213,23.39444,23.33548,22.806519,13.297852,13.284729,13.284637,13.302002,0.0,0.035050925,0.03487305,0.18500108,136.0,13.213806,0.28870893,0.0,92.06481,3514.5464,8.135207e-05,0.0,65.69294,105.4618,13.59303,30.000002,0.22440661,50.96976,294.57257,189.01874,0.0,65.58019,0.25494504,0.0,94.00444,8.330017
33946,21476760.0,1.0,23.89746,28.356415,23.29364,23.377869,23.333923,22.804657,13.325226,13.305786,13.305664,13.320831,0.0,0.035219498,0.035025064,0.18566419,144.33333,13.297119,0.28672943,0.0,92.42105,3509.1191,8.09381e-05,0.0,64.28169,117.89621,13.566603,30.000002,0.2253995,51.00676,299.0142,198.47308,0.0,64.16078,0.255931,0.0,91.97887,8.330017
33947,21476820.0,1.0,23.889282,28.38919,23.281403,23.361572,23.332397,22.802826,13.319336,13.319031,13.318939,13.324768,0.0,0.035188828,0.0349917,0.18560825,152.66667,13.297119,0.2685156,0.0,92.60893,3512.5935,8.116163e-05,0.0,62.88461,130.77556,13.558891,30.000002,0.22536105,51.01755,302.7592,207.7718,0.0,62.76365,0.25581533,0.0,90.05553,8.330017
33948,21476880.0,1.0,23.882324,28.421753,23.269653,23.345856,23.330994,22.801117,13.307007,13.321899,13.321869,13.316864,0.0,0.035011813,0.034823086,0.18505241,161.0,13.297119,0.23805106,0.0,92.654755,3506.85,8.1205355e-05,0.0,61.567158,143.55655,13.563885,30.000002,0.22459066,51.01056,305.86133,216.60176,0.0,61.452305,0.25491318,0.0,88.30736,8.330017
33949,21476940.0,1.0,23.877136,28.454193,23.25882,23.331299,23.329834,22.799652,13.333191,13.328766,13.328766,13.329468,0.0,0.0347408,0.034571767,0.18417537,169.33333,13.380402,0.19702579,0.0,92.554985,3466.6777,7.9912556e-05,0.0,60.377716,155.61058,13.580767,30.000002,0.22332822,50.986927,308.3441,224.60677,0.0,60.274494,0.25351018,0.0,86.781204,8.330017
33950,21477000.0,1.0,23.872803,28.48645,23.249207,23.318329,23.329071,22.798462,13.33429,13.335968,13.335968,13.336212,0.0,0.034442753,0.034300234,0.18313569,177.66667,13.380402,0.14981982,0.0,92.32902,3444.2324,7.93938e-05,0.0,59.327023,166.7358,13.597523,30.000002,0.22189842,50.963467,310.3868,231.76973,0.0,59.23927,0.25190097,0.0,85.465355,8.330017
33951,21477060.0,1.0,23.870605,28.518585,23.24118,23.307434,23.328766,22.797913,13.334106,13.339508,13.339508,13.337097,0.0,0.03415167,0.034039315,0.18205144,186.0,13.380402,0.102229975,0.0,92.00296,3421.455,7.886176e-05,0.0,58.40506,176.97166,13.62034,30.000002,0.2204032,50.931526,312.14896,238.20824,0.0,58.335323,0.25026023,0.0,84.32798,8.330017
33952,21477120.0,0.0,23.870178,28.550507,23.23465,23.29837,23.328857,22.797668,13.36676,13.350586,13.350586,13.359253,0.0,0.03360452,0.03356047,0.18009438,182.0,13.463715,0.057862785,0.0,91.606064,3360.8752,7.7051176e-05,0.0,57.62521,183.02483,13.66135,30.000002,0.21769528,50.874107,311.33582,241.00687,0.0,57.597454,0.24726672,0.0,83.46554,8.330017
33953,21477180.0,0.0,23.872314,28.582275,23.230194,23.29184,23.32959,22.797943,13.372803,13.360535,13.360504,13.369629,0.0,0.033102863,0.03307453,0.17831679,178.0,13.463715,0.024081923,0.0,91.157364,3321.0337,7.604462e-05,0.0,57.15225,184.93837,13.704581,30.000002,0.2151514,50.813587,309.44272,240.99733,0.0,57.13412,0.24449508,0.0,82.997986,8.330017
33954,21477240.0,0.0,23.875427,28.613892,23.227356,23.287384,23.330872,22.798676,13.379578,13.367462,13.367462,13.37558,0.0,0.03267166,0.032654725,0.17673239,174.0,13.463715,0.00557999,0.0,90.67422,3285.1797,7.511824e-05,0.0,56.889225,184.30565,13.741952,30.000002,0.21292154,50.761265,307.09827,239.38257,0.0,56.87825,0.24205576,0.0,82.77529,8.330017
33955,21477300.0,0.0,23.880219,28.645355,23.226013,23.284943,23.33258,22.799835,13.431122,13.386108,13.386108,13.409851,0.0,0.032324716,0.032314207,0.17536503,170.0,13.546997,0.0068851137,0.0,90.1763,3227.1836,7.3179974e-05,0.0,56.792797,181.96866,13.778192,30.000002,0.21101375,50.710533,304.61655,236.78546,0.0,56.78592,0.23999812,0.0,82.73085,8.330017
33956,21477360.0,0.0,23.886353,28.676605,23.226929,23.285492,23.334717,22.801483,13.454346,13.410645,13.410645,13.440094,0.0,0.03205455,0.03204812,0.17419665,166.0,13.546997,0.03157147,0.0,89.699814,3196.4973,7.225384e-05,0.0,56.820724,178.57097,13.8063135,30.000002,0.20944662,50.67116,302.16467,233.63873,0.0,56.816475,0.23829153,0.0,82.812546,8.330017
33957,21477420.0,0.0,23.89325,28.707733,23.229095,23.287628,23.337189,22.803406,13.473602,13.433197,13.4331665,13.461975,0.0,0.031850025,0.031846102,0.17320871,162.0,13.546997,0.082719184,0.0,89.25359,3172.3665,7.152308e-05,0.0,56.9417,174.53844,13.829586,30.000002,0.20816523,50.63858,299.82935,230.21425,0.0,56.93909,0.23689608,0.0,82.98632,8.330017
33958,21477480.0,0.0,23.901367,28.738647,23.232422,23.29132,23.339935,22.805603,13.533081,13.465485,13.465485,13.5065,0.0,0.03170118,0.03169874,0.17238237,158.0,13.63031,0.1635147,0.0,88.85228,3126.3816,6.986432e-05,0.0,57.135242,170.12495,13.851315,30.000002,0.20711687,50.60816,297.6446,226.66437,0.0,57.133614,0.23577346,0.0,83.23147,8.330017
33959,21477540.0,0.0,23.909912,28.76941,23.236938,23.29654,23.342896,22.808014,13.560516,13.500275,13.500244,13.542816,0.0,0.031673145,0.031583194,0.17166932,154.0,13.63031,0.27564758,0.0,88.51227,3108.4153,6.924257e-05,0.0,57.43819,165.4695,13.866007,30.000002,0.20632881,50.58759,295.63425,223.07642,0.0,57.378067,0.2349162,0.0,83.53206,8.330017
33960,21477600.0,0.0,23.919037,28.800018,23.24231,23.302826,23.345947,22.810638,13.5815735,13.530273,13.530151,13.56842,0.0,0.031687964,0.03149671,0.17110784,150.0,13.63031,0.41741198,0.0,88.238846,3096.2046,6.880469e-05,0.0,57.789165,160.72557,13.877654,30.000002,0.20574228,50.571285,293.80106,219.53218,0.0,57.661236,0.23428315,0.0,83.8827,8.330017
33961,21477660.0,0.0,23.931213,28.830078,23.251099,23.3125,23.352783,22.81726,13.649658,13.568756,13.56842,13.617981,0.0,0.03173188,0.03143081,0.17069076,146.0,13.713593,0.64676476,0.0,88.07927,3065.8364,6.755342e-05,0.0,58.175533,155.95299,13.887797,30.000002,0.2053228,50.557083,292.13077,216.05507,0.0,57.974117,0.23384394,0.0,84.27868,8.330017
33962,21477720.0,0.0,23.943909,28.859314,23.260864,23.323273,23.35962,22.824036,13.683502,13.611298,13.610687,13.662537,0.0,0.031837612,0.03137283,0.17042638,142.0,13.713593,0.94429094,0.0,88.03226,3065.6638,6.7410234e-05,0.0,58.62332,151.11824,13.893967,30.000002,0.20510837,50.548447,290.62857,212.63106,0.0,58.312595,0.23362714,0.0,84.72789,8.330017
33963,21477780.0,0.0,23.956879,28.887695,23.27118,23.334656,23.366455,22.830963,13.706879,13.64743,13.646576,13.692169,0.0,0.031994622,0.0313212,0.17032,138.0,13.713593,1.3099686,0.0,88.10291,3071.574,6.746767e-05,0.0,59.124355,146.25113,13.897135,30.000002,0.20508751,50.54401,289.29193,209.27354,0.0,58.674835,0.2336261,0.0,85.23121,8.330017
33964,21477840.0,0.0,23.96994,28.915192,23.281921,23.346619,23.3732,22.838074,13.7682495,13.689026,13.687653,13.740112,0.0,0.032204464,0.031273022,0.17037988,134.0,13.7969055,1.7452909,0.0,88.29968,3054.1033,6.661299e-05,0.0,59.680496,141.35733,13.896437,30.000002,0.20527095,50.54499,288.12234,205.9853,0.0,59.060253,0.23384759,0.0,85.79291,8.330017
33965,21477900.0,0.0,23.983124,28.941895,23.29306,23.358978,23.379822,22.845337,13.793732,13.728699,13.726837,13.77597,0.0,0.03246724,0.031225927,0.17061652,130.0,13.7969055,2.250663,0.0,88.63155,3064.9053,6.6763285e-05,0.0,60.2929,136.44032,13.892539,30.000002,0.20566171,50.55044,287.1184,202.76822,0.0,59.469,0.23430037,0.0,86.41834,8.330017
33966,21477960.0,0.0,23.99466,28.967712,23.302307,23.368713,23.385834,22.852448,13.81189,13.760986,13.758789,13.799927,0.0,0.03277307,0.031180032,0.17097329,126.0,13.7969055,2.8061762,0.0,89.03453,3079.4834,6.704298e-05,0.0,60.950363,131.55504,13.88803,30.000002,0.20618917,50.556763,286.24222,199.62787,0.0,59.897167,0.23491675,0.0,87.09414,8.330017
33967,21478020.0,0.0,24.005493,28.992676,23.311493,23.378448,23.391602,22.85968,13.869659,13.798737,13.795715,13.8437805,0.0,0.03312491,0.031135555,0.17146203,122.0,13.8802185,3.4204624,0.0,89.53834,3068.9048,6.6373825e-05,0.0,61.657547,126.701096,13.877374,30.000002,0.20690075,50.571674,285.50665,196.56787,0.0,60.34695,0.23571284,0.0,87.82636,8.330017
33968,21478080.0,0.0,24.01651,29.016815,23.32071,23.388184,23.397095,22.867065,13.8923645,13.835083,13.83139,13.876709,0.0,0.033516794,0.031090239,0.17208362,118.0,13.8802185,4.09049,0.0,90.14351,3085.7683,6.667136e-05,0.0,62.415653,121.87792,13.867214,30.000002,0.20774968,50.585903,284.90808,193.58177,0.0,60.818665,0.23668128,0.0,88.61916,8.330017
33969,21478140.0,0.0,24.027008,29.04007,23.32965,23.397491,23.402283,22.874573,13.908142,13.864014,13.860046,13.897797,0.0,0.03394093,0.031042006,0.1728096,114.0,13.8802185,4.8067493,0.0,90.832924,3106.108,6.708372e-05,0.0,63.220364,117.09884,13.854316,30.000002,0.20872444,50.603954,284.42245,190.66043,0.0,61.3113,0.23778288,0.0,89.46971,8.330017
33970,21478200.0,0.0,24.036469,29.0625,23.338287,23.406403,23.407104,22.882202,13.962585,13.899231,13.894196,13.938751,0.0,0.034402385,0.030989772,0.1736616,110.0,13.963501,5.573272,0.0,91.616615,3100.2954,6.653367e-05,0.0,64.07988,112.349594,13.835595,30.000002,0.20986417,50.630165,284.0647,187.801,0.0,61.8305,0.23904125,0.0,90.3898,8.330017
33971,21478260.0,0.0,24.044647,29.084076,23.345276,23.412964,23.41159,22.890076,13.98468,13.933075,13.927246,13.969818,0.0,0.034896612,0.030934809,0.17459849,106.0,13.963501,6.3834906,0.0,92.45345,3121.6719,6.694013e-05,0.0,64.99027,107.66103,13.817535,30.000002,0.21109642,50.65545,283.8159,185.00763,0.0,62.376373,0.24041696,0.0,91.37239,8.330017
33972,21478320.0,0.0,24.052673,29.104797,23.351776,23.418945,23.41568,22.898071,13.998932,13.959747,13.953766,13.989349,0.0,0.035416532,0.03087574,0.17558925,102.0,13.963501,7.2295175,0.0,93.34219,3145.6187,6.743713e-05,0.0,65.94734,103.051216,13.801469,30.000002,0.212382,50.677944,283.654,182.27733,0.0,62.947994,0.2418722,0.0,92.41392,8.330017
33973,21478380.0,0.0,24.059082,29.124695,23.357788,23.424286,23.419312,22.906189,14.052002,13.993622,13.986267,14.029358,0.0,0.035963118,0.030812923,0.17664894,98.0,14.046814,8.11128,0.0,94.28375,3141.944,6.694933e-05,0.0,66.95763,98.50607,13.777502,30.000002,0.21378864,50.711494,283.57938,179.6012,0.0,63.55098,0.24341181,0.0,93.526665,8.330017
33974,21478440.0,0.0,24.065857,29.143707,23.363373,23.429108,23.422485,22.91446,14.073273,14.026276,14.018066,14.059692,0.0,0.03652761,0.030744126,0.17774378,94.0,14.046814,9.0213995,0.0,95.26955,3165.2188,6.739703e-05,0.0,68.01765,94.03694,13.759046,30.000002,0.21520643,50.73734,283.57388,176.97585,0.0,64.18519,0.2450066,0.0,94.70913,8.330017
33975,21478500.0,0.0,24.071564,29.161896,23.368408,23.433228,23.425232,22.922821,14.086212,14.051575,14.0434265,14.07785,0.0,0.03710541,0.030668732,0.17886612,90.0,14.046814,9.954639,0.0,96.2899,3190.3904,6.792353e-05,0.0,69.128105,89.65058,13.736947,30.000002,0.21667452,50.768272,283.61768,174.39694,0.0,64.85294,0.24663176,0.0,95.96673,8.330017
33976,21478560.0,1.0,24.072144,29.1792,23.370178,23.433136,23.427124,22.930878,14.015839,14.04245,14.03952,14.034943,1.0,0.038055822,0.030900035,0.18128937,98.333336,13.880096,10.90302,0.0,97.29057,3290.571,7.0839036e-05,0.0,70.198944,87.44498,13.680756,30.000002,0.21997978,50.84694,285.80484,174.10071,0.0,65.4782,0.2502435,0.0,97.09316,8.330017
33977,21478620.0,1.0,24.068481,29.195679,23.369019,23.429688,23.427826,22.938538,14.011139,14.027008,14.027649,14.014954,1.0,0.03923789,0.031329084,0.18409652,106.666664,13.880096,11.852525,0.0,98.23929,3353.2446,7.230456e-05,0.0,71.00843,87.683945,13.609248,30.000002,0.22407255,50.947052,289.34564,175.87355,0.0,65.87025,0.25466597,0.0,97.7365,8.330017
33978,21478680.0,1.0,24.062073,29.211304,23.365326,23.423248,23.427216,22.94571,14.012512,14.019836,14.021454,14.013245,1.0,0.040540684,0.031861145,0.18704791,115.0,13.880096,12.78981,0.0,99.10852,3419.0107,7.382633e-05,0.0,71.51882,89.98122,13.534474,30.000002,0.22850917,51.051735,293.91397,179.3075,0.0,65.999725,0.25945568,0.0,97.9006,8.330017
33979,21478740.0,1.0,24.05066,29.226074,23.358704,23.413239,23.42511,22.95227,13.929108,13.9869995,13.994293,13.958496,1.0,0.041890834,0.032446828,0.18989299,123.333336,13.713409,13.697391,0.0,99.85483,3543.5989,7.757592e-05,0.0,71.679596,94.40081,13.447205,30.000002,0.23305373,51.173912,299.34348,184.34717,0.0,65.827644,0.26423803,0.0,97.53887,8.330017
33980,21478800.0,1.0,24.038239,29.24002,23.349182,23.399841,23.421509,22.95816,13.8992,13.948425,13.959747,13.91684,1.0,0.043251775,0.033058926,0.19223556,131.66667,13.713409,14.561004,0.0,100.0,3615.1233,7.9513855e-05,0.0,71.50763,100.9318,13.376419,30.000002,0.23712306,51.27301,305.30008,190.84244,0.0,65.372154,0.26856065,0.0,96.64881,8.330017
33981,21478860.0,1.0,24.02298,29.253082,23.336823,23.382935,23.416534,22.963135,13.872955,13.916046,13.928925,13.888428,1.0,0.044533484,0.03363476,0.19378984,140.0,13.713409,15.369238,0.0,100.0,3674.3767,8.11924e-05,0.0,71.00423,109.65969,13.313063,30.000002,0.24040657,51.36171,311.393,198.6925,0.0,64.63857,0.27197313,0.0,95.270325,8.330017
33982,21478920.0,1.0,24.00705,29.26532,23.322723,23.363922,23.410095,22.967438,13.766266,13.85556,13.875397,13.808319,1.0,0.045573805,0.034048546,0.19468667,148.33333,13.546692,16.101854,0.0,100.0,3776.9438,8.483655e-05,0.0,70.23068,120.10221,13.265244,30.000002,0.24270783,51.428658,317.25616,207.4533,0.0,63.679195,0.27432063,0.0,93.636665,8.330017
33983,21478980.0,1.0,23.99118,29.276672,23.30722,23.34317,23.402435,22.971222,13.711731,13.790497,13.814758,13.742004,1.0,0.046361323,0.03428896,0.19498576,156.66667,13.546692,16.75233,0.0,100.0,3817.9304,8.637932e-05,0.0,69.317924,131.6196,13.234192,30.000002,0.24405217,51.472126,322.64432,216.6256,0.0,62.609844,0.2756593,0.0,91.93625,8.330017
33984,21479040.0,1.0,23.975586,29.2872,23.291107,23.321686,23.39386,22.97464,13.665741,13.733917,13.759308,13.691223,1.0,0.04691604,0.03437488,0.19475599,165.0,13.546692,17.315504,0.0,99.819305,3842.4456,8.7476416e-05,0.0,68.3522,143.71574,13.216202,30.000002,0.24453408,51.497314,327.3956,225.82553,0.0,61.50924,0.27607194,0.0,90.27075,8.330017
33985,21479100.0,1.0,23.96054,29.296875,23.274506,23.299683,23.384521,22.977814,13.547882,13.653809,13.685608,13.595154,1.0,0.04728013,0.034350626,0.1939229,173.33333,13.380005,17.78077,0.0,99.37186,3906.8801,9.050748e-05,0.0,67.38306,156.07866,13.211806,30.000002,0.24416186,51.503475,331.33804,234.78302,0.0,60.425957,0.27557808,0.0,88.656876,8.330017
33986,21479160.0,1.0,23.94577,29.305695,23.257599,23.277344,23.375061,22.980682,13.485779,13.574768,13.6093445,13.519653,1.0,0.047481317,0.03424685,0.19263014,181.66667,13.380005,18.151192,0.0,98.70035,3912.9788,9.135239e-05,0.0,66.454414,168.24368,13.2165,30.000002,0.24314049,51.4969,334.47598,243.20624,0.0,59.397106,0.27438393,0.0,87.14801,8.330017
33987,21479220.0,1.0,23.931793,29.31369,23.24112,23.255707,23.365112,22.983398,13.436707,13.509888,13.543304,13.463776,1.0,0.047562804,0.03409689,0.1909886,190.0,13.380005,18.419687,0.0,97.81601,3905.078,9.172173e-05,0.0,65.58941,179.94531,13.228451,30.000002,0.24163681,51.480167,336.89255,250.96053,0.0,58.445232,0.27267328,0.0,85.756874,8.330017
33988,21479280.0,1.0,23.91922,29.3208,23.225128,23.234863,23.354828,22.986023,13.323181,13.427399,13.464844,13.3697815,1.0,0.047553897,0.03392714,0.18908235,198.33333,13.213318,18.582813,0.0,96.72506,3939.6692,9.411663e-05,0.0,64.79136,191.06291,13.249617,30.000002,0.23975244,51.45054,338.67667,258.0124,0.0,57.57793,0.27058485,0.0,84.47698,8.330017
33989,21479340.0,1.0,23.90683,29.327087,23.209595,23.214783,23.344208,22.988525,13.26593,13.350128,13.3880005,13.298096,1.0,0.0474785,0.033760488,0.18696165,206.66667,13.213318,18.63889,0.0,95.438896,3923.3806,9.437768e-05,0.0,64.0514,201.65576,13.27272,30.000002,0.23762831,51.41819,339.95694,264.45093,0.0,56.791733,0.26822126,0.0,83.28635,8.330017
33990,21479400.0,1.0,23.896088,29.33252,23.195099,23.19629,23.333405,22.990936,13.2229,13.289642,13.324158,13.247955,1.0,0.04734612,0.03360856,0.18466116,215.0,13.213318,18.585936,0.0,93.97478,3897.5627,9.423047e-05,0.0,63.357216,211.79404,13.303018,30.000002,0.23527066,51.37578,340.81943,270.3525,0.0,56.07911,0.26563555,0.0,82.16604,8.330017
33991,21479460.0,0.0,23.886963,29.337067,23.182037,23.179657,23.323364,22.993378,13.108917,13.210205,13.24765,13.15686,1.0,0.04688978,0.033256315,0.18143314,211.0,13.0466,18.435555,0.0,92.3521,3904.3086,9.609766e-05,0.0,62.776268,217.63113,13.349448,30.000002,0.23160665,51.310772,338.27286,272.3658,0.0,55.49146,0.26158607,0.0,81.23785,8.330017
33992,21479520.0,0.0,23.880035,29.34082,23.170471,23.1651,23.313538,22.99588,13.04837,13.1311035,13.168945,13.081146,1.0,0.046390235,0.032896444,0.17823257,207.0,13.0466,18.188372,0.0,90.59556,3862.7085,9.575467e-05,0.0,62.39428,219.66728,13.402094,30.000002,0.22788602,51.237072,334.38913,271.65665,0.0,55.111492,0.25752077,0.0,80.58222,8.330017
33993,21479580.0,0.0,23.873932,29.343689,23.160706,23.153015,23.303925,22.998474,13.005127,13.068237,13.1024475,13.028534,1.0,0.04588691,0.03258552,0.1750585,203.0,13.0466,17.846302,0.0,88.730415,3814.6404,9.501792e-05,0.0,62.13572,219.42496,13.451136,30.000002,0.22426112,51.16841,329.93805,269.38956,0.0,54.8858,0.25352865,0.0,80.08137,8.330017
33994,21479640.0,0.0,23.871002,29.345703,23.152649,23.143402,23.294586,23.00113,12.902649,12.993134,13.028656,12.945221,1.0,0.04538868,0.032334626,0.17194529,199.0,12.879913,17.411564,0.0,86.780846,3811.4993,9.649204e-05,0.0,61.961895,217.66057,13.510089,30.000002,0.22068372,51.085876,325.27612,266.1459,0.0,54.781063,0.24966404,0.0,79.68667,8.330017
33995,21479700.0,0.0,23.868073,29.346893,23.146088,23.135895,23.285492,23.003754,12.85495,12.924225,12.958221,12.881775,1.0,0.044889685,0.032142017,0.16887945,195.0,12.879913,16.88782,0.0,84.767296,3767.7947,9.5917065e-05,0.0,61.838085,214.97086,13.561921,30.000002,0.21725301,51.01331,320.60324,262.3406,0.0,54.765736,0.24590515,0.0,79.356514,8.330017
33996,21479760.0,0.0,23.865906,29.347198,23.140747,23.129883,23.277435,23.006409,12.821136,12.872314,12.901581,12.83963,1.0,0.044382446,0.031999663,0.16584581,191.0,12.879913,16.288752,0.0,82.70128,3719.9517,9.504093e-05,0.0,61.741108,211.72609,13.61294,30.000002,0.21389961,50.941883,316.01715,258.2188,0.0,54.81599,0.24222112,0.0,79.06444,8.330017
33997,21479820.0,0.0,23.865845,29.34668,23.137543,23.126984,23.269867,23.009003,12.833282,12.84787,12.868347,12.832123,0.0,0.043856457,0.031897474,0.16284394,187.0,12.963196,15.612902,0.0,80.61993,3645.964,9.27007e-05,0.0,61.654312,208.14555,13.666114,30.000002,0.2105865,50.86744,311.56506,253.9229,0.0,54.914318,0.23859057,0.0,78.7963,8.330017
33998,21479880.0,0.0,23.867004,29.345306,23.136566,23.127258,23.262817,23.011597,12.830841,12.837158,12.850006,12.830658,0.0,0.043303728,0.03182121,0.15989204,183.0,12.963196,14.872262,0.0,78.559685,3589.2307,9.1168586e-05,0.0,61.566353,204.36836,13.716574,30.000002,0.20734155,50.796795,307.27798,249.54701,0.0,55.044567,0.23500933,0.0,78.54635,8.330017
33999,21479940.0,0.0,23.870636,29.343079,23.137848,23.130707,23.256409,23.014221,12.830017,12.8315735,12.839203,12.829132,0.0,0.042719338,0.031763803,0.15701298,179.0,12.963196,14.070949,0.0,76.550224,3533.4712,8.963665e-05,0.0,61.472298,200.44019,13.770719,30.000002,0.20413287,50.720997,303.16788,245.12842,0.0,55.200237,0.23148818,0.0,78.31594,8.330017
34000,21480000.0,0.0,23.876465,29.339996,23.141418,23.13739,23.250702,23.016876,12.869324,12.842651,12.843903,12.851227,0.0,0.042100944,0.031718694,0.15423416,175.0,13.046509,13.215359,0.0,74.622635,3456.0837,8.69151e-05,0.0,61.369682,196.38428,13.827507,30.000002,0.20098305,50.641487,299.24304,240.6924,0.0,55.37647,0.22804564,0.0,78.1091,8.330017
34001,21480060.0,0.0,23.882385,29.33609,23.145844,23.14502,23.246338,23.019623,12.885895,12.860504,12.857361,12.8732605,0.0,0.0414539,0.031681456,0.15157062,171.0,13.046509,12.323332,0.0,72.775894,3398.9558,8.517133e-05,0.0,61.259495,192.2291,13.880533,30.000002,0.19794326,50.567253,295.50888,236.26573,0.0,55.56945,0.22469763,0.0,77.92771,8.330017
34002,21480120.0,0.0,23.890015,29.331299,23.152405,23.15564,23.242798,23.02246,12.900085,12.876648,12.8715515,12.889465,0.0,0.04078158,0.03164799,0.14904612,167.0,13.046509,11.400572,0.0,71.05236,3345.6633,8.357445e-05,0.0,61.14347,187.97452,13.933307,30.000002,0.19501019,50.49337,291.96698,231.85895,0.0,55.777245,0.22146708,0.0,77.77732,8.330017
34003,21480180.0,0.0,23.90036,29.325684,23.161102,23.16922,23.240143,23.02539,12.952332,12.904297,12.896118,12.92514,0.0,0.040086072,0.03161528,0.14669757,163.0,13.129791,10.454692,0.0,69.47825,3272.8704,8.092738e-05,0.0,61.02406,183.60136,13.991301,30.000002,0.19218172,50.412178,288.6216,227.47588,0.0,56.00003,0.21839014,0.0,77.667694,8.330017
34004,21480240.0,0.0,23.91156,29.319214,23.171814,23.185577,23.238403,23.028412,12.978058,12.935272,12.925446,12.958313,0.0,0.039373353,0.031581175,0.1445601,159.0,13.129791,9.496437,0.0,68.08118,3223.2302,7.9339115e-05,0.0,60.90554,179.09866,14.042778,30.000002,0.18955533,50.34011,285.4471,223.1263,0.0,56.238373,0.21550557,0.0,77.60847,8.330017
34005,21480300.0,0.0,23.924377,29.31189,23.184326,23.204315,23.23758,23.031555,12.999237,12.9617,12.951965,12.983063,0.0,0.03864931,0.031544838,0.14266774,155.0,13.129791,8.534911,0.0,66.88425,3179.4778,7.796533e-05,0.0,60.792328,174.45789,14.094083,30.000002,0.18712561,50.268288,282.41498,218.82079,0.0,56.493645,0.2128526,0.0,77.60932,8.330017
34006,21480360.0,0.0,23.937042,29.30371,23.196075,23.221466,23.237915,23.03482,13.0578,12.997223,12.98645,13.025391,0.0,0.037924293,0.03150926,0.141024,151.0,13.213104,7.5820894,0.0,65.85605,3117.0024,7.562628e-05,0.0,60.688572,169.7139,14.146739,30.000002,0.18489717,50.19457,279.54956,214.58691,0.0,56.76685,0.2104482,0.0,77.671295,8.330017
34007,21480420.0,0.0,23.949982,29.294678,23.209412,23.240723,23.239227,23.038269,13.087585,13.034027,13.023163,13.063568,0.0,0.03720464,0.031472772,0.1396393,147.0,13.213104,6.6481924,0.0,65.038506,3079.8457,7.438792e-05,0.0,60.59794,164.88156,14.189943,30.000002,0.18293837,50.13408,276.86493,210.43729,0.0,57.057224,0.20830703,0.0,77.798325,8.330017
34008,21480480.0,0.0,23.964203,29.28482,23.223907,23.261414,23.241394,23.04181,13.11145,13.065308,13.05545,13.092468,0.0,0.036494475,0.03143364,0.13851306,143.0,13.213104,5.739848,0.0,64.423965,3048.6885,7.336224e-05,0.0,60.52386,159.96187,14.233324,30.000002,0.1811979,50.073345,274.36157,206.36919,0.0,57.36479,0.20643124,0.0,77.99334,8.330017
34009,21480540.0,0.0,23.979706,29.274078,23.239624,23.283447,23.244476,23.045502,13.173401,13.104248,13.094421,13.13797,0.0,0.035799637,0.03139192,0.13768479,139.0,13.296417,4.867458,0.0,64.042076,2999.436,7.141456e-05,0.0,60.47268,154.9425,14.275126,30.000002,0.17972083,50.014824,272.06143,202.39043,0.0,57.692455,0.20486648,0.0,78.26873,8.330017
34010,21480600.0,0.0,23.995453,29.262512,23.256348,23.30655,23.248505,23.049377,13.204773,13.14389,13.134674,13.178711,0.0,0.035127573,0.031347193,0.13717407,135.0,13.296417,4.041627,0.0,63.90545,2977.0833,7.057587e-05,0.0,60.450977,149.82689,14.308779,30.000002,0.17856012,49.96771,269.97513,198.50899,0.0,58.041805,0.20363858,0.0,78.63222,8.330017
34011,21480660.0,0.0,24.009094,29.250092,23.27066,23.325531,23.253082,23.053345,13.229218,13.177399,13.169495,13.209198,0.0,0.03448451,0.031302974,0.13691878,131.0,13.296417,3.2621138,0.0,63.922546,2960.4932,6.9949376e-05,0.0,60.459183,144.68108,14.339741,30.000002,0.177645,49.924362,268.0819,194.73917,0.0,58.411335,0.20269607,0.0,79.069214,8.330017
34012,21480720.0,0.0,24.02298,29.236816,23.285461,23.34494,23.258514,23.057465,13.291962,13.217468,13.210175,13.255707,0.0,0.0338772,0.03125954,0.1369283,127.0,13.3797,2.5428402,0.0,64.143166,2924.9734,6.841429e-05,0.0,60.502796,139.52118,14.366427,30.000002,0.17699513,49.887,266.38913,191.09274,0.0,58.8018,0.20205474,0.0,79.58365,8.330017
34013,21480780.0,0.0,24.037079,29.222687,23.30069,23.364563,23.26474,23.061768,13.322327,13.257568,13.25119,13.296478,0.0,0.033309728,0.031213889,0.1372146,123.0,13.3797,1.8928254,0.0,64.56977,2916.5808,6.7966e-05,0.0,60.5885,134.33427,14.388291,30.000002,0.17662299,49.85639,264.89487,187.56111,0.0,59.21433,0.20172805,0.0,80.18312,8.330017
34014,21480840.0,0.0,24.051147,29.207703,23.31604,23.383972,23.271606,23.066223,13.3454895,13.291107,13.28598,13.326324,0.0,0.032781478,0.03116493,0.13773735,119.0,13.3797,1.3106455,0.0,65.17494,2913.846,6.770911e-05,0.0,60.71702,129.13898,14.405974,30.000002,0.17649047,49.831635,263.57306,184.13258,0.0,59.648235,0.20167334,0.0,80.86156,8.330017
34015,21480900.0,0.0,24.064484,29.191895,23.33139,23.402893,23.279144,23.0708,13.408173,13.3307495,13.326447,13.37262,0.0,0.03229943,0.031112669,0.13851593,115.0,13.463013,0.8078987,0.0,65.97071,2891.4138,6.6545006e-05,0.0,60.89748,123.92724,14.41546,30.000002,0.17663878,49.818356,262.43228,180.80759,0.0,60.107063,0.20191772,0.0,81.62862,8.330017
34016,21480960.0,0.0,24.075562,29.175201,23.343414,23.416687,23.286743,23.07547,13.437317,13.370819,13.367401,13.413361,0.0,0.031868868,0.031060878,0.13949634,111.0,13.463013,0.3802598,0.0,66.873634,2895.1162,6.642419e-05,0.0,61.131786,118.748856,14.426526,30.000002,0.1769825,49.802864,261.45508,177.5948,0.0,60.59054,0.20241587,0.0,82.47205,8.330017
34017,21481020.0,0.0,24.084991,29.157684,23.35498,23.429596,23.294922,23.080261,13.457825,13.403473,13.401001,13.440887,0.0,0.031486385,0.031010611,0.14064865,107.0,13.463013,0.037015088,0.0,67.901245,2903.6975,6.6482215e-05,0.0,61.418034,113.63907,14.426215,30.000002,0.17756039,49.8033,260.628,174.50014,0.0,61.097794,0.20313564,0.0,83.385735,8.330017
34018,21481080.0,0.0,24.094452,29.139313,23.365997,23.441528,23.303528,23.085236,13.519043,13.441437,13.439697,13.485291,0.0,0.031218007,0.030949702,0.14193629,103.0,13.546295,0.0,0.0,69.04483,2891.2046,6.5615204e-05,0.0,61.812557,108.54019,14.42766,30.000002,0.17832042,49.801273,259.94504,171.48796,0.0,61.630905,0.20409386,0.0,84.37584,8.330017
34019,21481140.0,0.0,24.102936,29.120087,23.376465,23.452515,23.31247,23.090363,13.545227,13.479919,13.478729,13.52356,0.0,0.031049581,0.030881599,0.14336687,99.0,13.546295,0.0,0.0,70.29258,2904.832,6.576002e-05,0.0,62.312134,103.453354,14.422633,30.000002,0.17930195,49.808315,259.40347,168.5536,0.0,62.197758,0.20528805,0.0,85.45107,8.330017
34020,21481200.0,0.0,24.11081,29.100006,23.38617,23.46222,23.321625,23.095673,13.563507,13.510986,13.510223,13.548401,0.0,0.030917613,0.030813346,0.14493516,95.0,13.546295,0.0,0.0,71.6312,2923.0322,6.60686e-05,0.0,62.868874,98.45424,14.4166975,30.000002,0.18042767,49.816624,258.98642,165.72012,0.0,62.797474,0.20665628,0.0,86.60497,8.330017
34021,21481260.0,0.0,24.113739,29.079376,23.391907,23.466187,23.330353,23.100952,13.6197815,13.54718,13.546661,13.59021,0.0,0.03081744,0.030751152,0.1466029,91.0,13.629608,0.0,0.0,72.98448,2917.3428,6.5423235e-05,0.0,63.47634,93.59347,14.399608,30.000002,0.18171805,49.84055,258.68274,163.00432,0.0,63.43067,0.2081581,0.0,87.82722,8.330017
34022,21481320.0,0.0,24.116669,29.058441,23.396698,23.468964,23.339294,23.106384,13.643616,13.582489,13.582153,13.62439,0.0,0.030733341,0.030691274,0.14829898,87.0,13.629608,0.0982696,0.0,74.35812,2936.8108,6.5755834e-05,0.0,64.11984,88.90691,14.388126,30.000002,0.18302408,49.856625,258.45724,160.40063,0.0,64.09068,0.20971447,0.0,89.100235,8.330017
34023,21481380.0,0.0,24.118225,29.037262,23.400574,23.470428,23.348328,23.111938,13.658325,13.61087,13.610626,13.64621,0.0,0.030707246,0.030622985,0.14997649,83.0,13.629608,0.29400003,0.0,75.73766,2957.8875,6.617443e-05,0.0,64.836296,84.356316,14.372976,30.000002,0.18437168,49.87783,258.28506,157.8738,0.0,64.777466,0.21129769,0.0,90.4267,8.330017
34024,21481440.0,0.0,24.118652,29.015808,23.403442,23.47052,23.357422,23.117676,13.712036,13.644318,13.644012,13.685333,0.0,0.030783227,0.030544773,0.15163793,79.0,13.712921,0.5876459,0.0,77.11107,2954.0144,6.560962e-05,0.0,65.673996,79.87306,14.355016,30.000002,0.18579413,49.902977,258.17688,155.39415,0.0,65.50618,0.21295437,0.0,91.83186,8.330017
34025,21481500.0,0.0,24.118683,28.99411,23.405457,23.469452,23.366486,23.123566,13.733185,13.677032,13.676544,13.716461,0.0,0.030893823,0.030462954,0.15326232,75.0,13.712921,0.97277594,0.0,78.467224,2974.7444,6.59952e-05,0.0,66.57933,75.52555,14.340644,30.000002,0.1871983,49.9231,258.10718,152.9826,0.0,66.27343,0.21461052,0.0,93.30422,8.330017
34026,21481560.0,0.0,24.11554,28.972168,23.404175,23.46399,23.374786,23.129364,13.745636,13.703064,13.702423,13.735626,0.0,0.031052658,0.030375931,0.15480219,71.0,13.712921,1.4290236,0.0,79.74721,2995.9795,6.644612e-05,0.0,67.56339,71.329506,14.324978,30.000002,0.18857501,49.945034,258.05258,150.63644,0.0,67.0784,0.21622227,0.0,94.837845,8.330017
34027,21481620.0,0.0,24.11081,28.949982,23.401978,23.457397,23.382935,23.135315,13.796295,13.734283,13.733154,13.772217,0.0,0.031271003,0.030286316,0.15623313,67.0,13.796204,1.9735383,0.0,80.94998,2989.9824,6.587872e-05,0.0,68.64289,67.27078,14.304974,30.000002,0.18992965,49.973038,257.9987,148.34325,0.0,67.93002,0.21777537,0.0,96.4413,8.330017
34028,21481680.0,0.0,24.105927,28.927612,23.39914,23.450104,23.3909,23.141449,13.814728,13.764404,13.762848,13.800232,0.0,0.031538114,0.0301883,0.1575199,63.0,13.796204,2.5979285,0.0,82.074295,3007.799,6.6230794e-05,0.0,69.815216,63.35318,14.289543,30.000002,0.19118832,49.99464,257.9285,146.09746,0.0,68.8277,0.21923846,0.0,98.11647,8.330017
34029,21481740.0,0.0,24.100433,28.904999,23.39563,23.44223,23.39859,23.147705,13.824219,13.787933,13.786072,13.816559,0.0,0.031951003,0.030185267,0.15819822,59.0,13.796204,3.291221,0.0,83.12267,3024.3179,6.661314e-05,0.0,71.05407,59.92697,14.278194,30.000002,0.19216919,50.010525,257.78995,144.07274,0.0,69.749435,0.22038242,0.0,99.62222,8.330017
34030,21481800.0,1.0,24.091156,28.882202,23.391388,23.43454,23.405518,23.153656,13.881134,13.819977,13.817291,13.855225,0.0,0.033117242,0.030855022,0.1586262,67.333336,13.879517,4.0520372,0.0,84.09283,3021.198,6.606436e-05,0.0,72.08201,59.607304,14.230138,30.000002,0.19420938,50.07781,259.0289,144.57602,0.0,70.42131,0.22259967,0.0,99.979004,8.330017
34031,21481860.0,1.0,24.08023,28.859222,23.385406,23.424316,23.410767,23.158844,13.913361,13.857513,13.853851,13.894196,0.0,0.0342981,0.03147743,0.15992843,75.666664,13.879517,4.853345,0.0,84.95223,3053.0825,6.664278e-05,0.0,72.73703,60.732224,14.172177,30.000002,0.19703609,50.158955,261.20795,146.39388,0.0,70.70647,0.22570795,0.0,100.000656,8.330017
34032,21481920.0,1.0,24.068573,28.83603,23.378693,23.412933,23.414948,23.163605,13.940735,13.8923645,13.8880005,13.9253235,0.0,0.035411082,0.03199281,0.16231266,84.0,13.879517,5.6905246,0.0,85.69179,3096.7063,6.750062e-05,0.0,73.14814,62.652523,14.104411,30.000002,0.20065944,50.253826,264.25662,149.08571,0.0,70.73995,0.2297196,0.0,100.00055,8.330017
34033,21481980.0,1.0,24.053467,28.812683,23.370544,23.399384,23.41806,23.16803,14.008667,13.938141,13.932098,13.978729,0.0,0.036463577,0.032415457,0.16575556,92.333336,13.962799,6.557208,0.0,86.27419,3123.0815,6.757669e-05,0.0,73.34793,65.339806,14.013227,30.000002,0.2051741,50.38148,268.2598,152.64842,0.0,70.55602,0.23463781,0.0,100.00004,8.330017
34034,21482040.0,1.0,24.038605,28.789185,23.360443,23.383087,23.42035,23.172241,14.044922,13.984924,13.97757,14.024689,0.0,0.037481688,0.032778267,0.16997471,100.666664,13.962799,7.440844,0.0,86.68214,3183.2065,6.875994e-05,0.0,73.390594,68.698074,13.932289,30.000002,0.21019913,50.494797,273.11957,156.95575,0.0,70.21469,0.24023506,0.0,99.978134,8.330017
34035,21482100.0,1.0,24.019104,28.765533,23.34793,23.363861,23.421692,23.176147,14.069733,14.025085,14.017426,14.057648,0.0,0.038726963,0.033321798,0.17384103,109.0,13.962799,8.332079,0.0,86.891136,3247.5662,7.0133065e-05,0.0,73.22048,73.66632,13.834932,30.000002,0.21536523,50.631096,278.63412,162.4821,0.0,69.674034,0.2458385,0.0,99.38529,8.330017
34036,21482160.0,1.0,23.99524,28.74173,23.332123,23.340698,23.421387,23.179352,14.122253,14.069794,14.061157,14.103088,0.0,0.040191676,0.034057915,0.1761885,117.333336,14.046112,9.212212,0.0,86.82958,3277.023,7.046338e-05,0.0,72.61649,81.458145,13.7414665,30.000002,0.21973303,50.761944,284.3274,169.79382,0.0,68.74273,0.25045538,0.0,97.73525,8.330017
34037,21482220.0,1.0,23.973175,28.717773,23.315674,23.316772,23.41986,23.182068,14.133392,14.105347,14.097351,14.128876,0.0,0.041520044,0.034675993,0.17766048,125.666664,14.046112,10.069926,0.0,86.527725,3321.7544,7.155152e-05,0.0,71.65281,91.453255,13.677718,30.000002,0.22294824,50.851196,289.76193,178.35606,0.0,67.48989,0.2538717,0.0,95.614174,8.330017
34038,21482280.0,1.0,23.951538,28.693726,23.299042,23.292725,23.417328,23.184418,14.128326,14.124634,14.11908,14.134247,0.0,0.042644776,0.03512201,0.17806241,134.0,14.046112,10.897329,0.0,86.00004,3354.007,7.246788e-05,0.0,70.45677,103.42015,13.63137,30.000002,0.22487824,50.91608,294.7431,187.8685,0.0,66.03522,0.2558442,0.0,93.22697,8.330017
34039,21482340.0,1.0,23.932037,28.669556,23.28299,23.269562,23.413788,23.186462,14.152893,14.142456,14.138123,14.150238,0.0,0.04347431,0.03532641,0.17730233,142.33333,14.129395,11.681729,0.0,85.22423,3339.4,7.200228e-05,0.0,69.11826,116.928406,13.612589,30.000002,0.22523837,50.942375,298.89786,197.84402,0.0,64.46263,0.2561209,0.0,90.741936,8.330017
34040,21482400.0,1.0,23.914673,28.645264,23.268219,23.24823,23.409668,23.188477,14.143341,14.151093,14.148895,14.151611,0.0,0.04403118,0.0353077,0.17562146,150.66667,14.129395,12.4225855,0.0,84.25285,3334.337,7.2108516e-05,0.0,67.78743,131.11252,13.613497,30.000002,0.22431304,50.941105,302.13852,207.67377,0.0,62.90866,0.25499266,0.0,88.36401,8.330017
34041,21482460.0,1.0,23.899475,28.62091,23.25418,23.227875,23.405212,23.190552,14.125092,14.146912,14.147827,14.138763,0.0,0.044362545,0.035109933,0.17329031,159.0,14.129395,13.119502,0.0,83.0954,3316.6345,7.195677e-05,0.0,66.55067,145.169,13.634721,30.000002,0.22237553,50.911392,304.46396,216.84174,0.0,61.453445,0.25279504,0.0,86.1953,8.330017
34042,21482520.0,1.0,23.887848,28.596436,23.242249,23.210571,23.400482,23.192871,14.148895,14.150177,14.151154,14.147278,0.0,0.044543684,0.034808945,0.17057195,167.33333,14.2127075,13.763579,0.0,81.76328,3259.3281,7.047504e-05,0.0,65.484375,158.15994,13.674271,30.000002,0.21977967,50.856018,305.92413,224.81645,0.0,60.170204,0.24993919,0.0,84.30618,8.330017
34043,21482580.0,1.0,23.877777,28.5719,23.232574,23.19638,23.39569,23.195465,14.147949,14.153961,14.155029,14.151489,0.0,0.044654235,0.034479305,0.16766676,175.66667,14.2127075,14.360075,0.0,80.31144,3221.9324,6.97311e-05,0.0,64.581406,170.03136,13.714563,30.000002,0.21697086,50.799606,306.84192,231.73761,0.0,59.048653,0.24682231,0.0,82.65459,8.330017
34044,21482640.0,1.0,23.869904,28.547302,23.22519,23.185486,23.390808,23.198395,14.145721,14.15387,14.155518,14.150177,0.0,0.044751927,0.034165934,0.1647606,184.0,14.2127075,14.904195,0.0,78.76198,3183.6008,6.8946414e-05,0.0,63.84108,180.65096,13.756278,30.000002,0.21415457,50.741207,307.3988,237.65048,0.0,58.091694,0.24369968,0.0,81.22417,8.330017
34045,21482700.0,0.0,23.865387,28.522644,23.220215,23.17804,23.386017,23.20169,14.180603,14.166016,14.165192,14.17038,0.0,0.044572964,0.033646844,0.16112551,180.0,14.2960205,15.4028845,0.0,77.161934,3106.4126,6.695759e-05,0.0,63.319885,186.4691,13.822462,30.000002,0.21020608,50.648552,305.4506,239.55853,0.0,57.3441,0.23935238,0.0,80.111824,8.330017
34046,21482760.0,0.0,23.862335,28.497955,23.216766,23.172546,23.381744,23.205444,14.1883545,14.177368,14.175079,14.183044,0.0,0.044407953,0.033144835,0.1577075,176.0,14.2960205,15.861434,0.0,75.51854,3053.4873,6.578037e-05,0.0,63.08245,188.2442,13.887462,30.000002,0.20647962,50.557552,302.5831,238.77663,0.0,56.871956,0.23526165,0.0,79.36563,8.330017
34047,21482820.0,0.0,23.860046,28.473206,23.215515,23.170258,23.377655,23.209625,14.195862,14.185699,14.18277,14.1910095,0.0,0.044306435,0.03271578,0.15452422,172.0,14.2960205,16.282873,0.0,73.87419,3004.5005,6.4678774e-05,0.0,63.030983,187.68066,13.940972,30.000002,0.20313749,50.482635,299.435,236.58134,0.0,56.59417,0.23154317,0.0,78.83743,8.330017
34048,21482880.0,0.0,23.861542,28.448456,23.216705,23.171417,23.373749,23.214233,14.249725,14.210815,14.203613,14.225342,0.0,0.04427592,0.03237277,0.15161163,168.0,14.379303,16.664053,0.0,72.259674,2931.7776,6.264734e-05,0.0,63.135487,185.30003,14.00401,30.000002,0.20009786,50.394386,296.20972,233.38113,0.0,56.488132,0.22825429,0.0,78.491234,8.330017
34049,21482940.0,0.0,23.862915,28.423676,23.21997,23.17569,23.369995,23.219147,14.275116,14.239655,14.22934,14.256897,0.0,0.04429981,0.03210389,0.1489453,164.0,14.379303,17.00966,0.0,70.70609,2889.8687,6.162291e-05,0.0,63.339794,181.89258,14.049007,30.000002,0.19747731,50.33139,293.07986,229.69304,0.0,56.500183,0.22534141,0.0,78.26547,8.330017
34050,21483000.0,0.0,23.866272,28.398895,23.224976,23.182587,23.366333,23.224335,14.2942505,14.264313,14.252838,14.28006,0.0,0.044362634,0.0318961,0.14650531,160.0,14.379303,17.321278,0.0,69.23353,2854.1194,6.075827e-05,0.0,63.61317,177.85652,14.095148,30.000002,0.19512174,50.266792,290.10696,225.76222,0.0,56.5997,0.22275536,0.0,78.12975,8.330017
34051,21483060.0,0.0,23.869873,28.374115,23.229736,23.188934,23.362946,23.229614,14.355438,14.302185,14.286835,14.323944,0.0,0.04445957,0.03174866,0.1442833,156.0,14.462616,17.597555,0.0,67.8252,2794.859,5.9038655e-05,0.0,63.941406,173.41336,14.1418915,30.000002,0.19302228,50.20135,287.3207,221.7283,0.0,56.77498,0.22048225,0.0,78.06943,8.330017
34052,21483120.0,0.0,23.873474,28.349335,23.235992,23.197754,23.35968,23.235077,14.383423,14.33963,14.322327,14.361298,0.0,0.04456861,0.03163894,0.14224024,152.0,14.462616,17.842737,0.0,66.51792,2766.0444,5.8318274e-05,0.0,64.29778,168.81795,14.176117,30.000002,0.19118272,50.153435,284.6743,217.71826,0.0,56.995605,0.21843852,0.0,78.05984,8.330017
34053,21483180.0,0.0,23.878601,28.324585,23.24353,23.208588,23.356445,23.240753,14.402344,14.3689575,14.352234,14.38681,0.0,0.04467867,0.03155548,0.14037783,148.0,14.462616,18.057941,0.0,65.325356,2742.1956,5.7736743e-05,0.0,64.67325,164.13846,14.212081,30.000002,0.18950512,50.103085,282.1603,213.76407,0.0,57.25044,0.21660265,0.0,78.09801,8.330017
34054,21483240.0,0.0,23.885284,28.299866,23.252441,23.22165,23.353333,23.246552,14.463135,14.408752,14.389557,14.430542,0.0,0.0447818,0.031493634,0.13873145,144.0,14.545898,18.239407,0.0,64.284424,2693.7888,5.6295077e-05,0.0,65.06373,159.39987,14.248042,30.000002,0.1880168,50.052746,279.80228,209.88908,0.0,57.536083,0.21499705,0.0,78.1912,8.330017
34055,21483300.0,0.0,23.89206,28.275177,23.26242,23.23648,23.350311,23.252533,14.489532,14.446442,14.426575,14.467194,0.0,0.04487017,0.031442117,0.13729033,140.0,14.545898,18.39239,0.0,63.39853,2675.5962,5.5826004e-05,0.0,65.46373,154.63753,14.275225,30.000002,0.18674067,50.014687,277.5896,206.09996,0.0,57.84328,0.21359311,0.0,78.33681,8.330017
34056,21483360.0,0.0,23.89746,28.25055,23.270447,23.248169,23.347473,23.258331,14.506226,14.474823,14.456726,14.491241,0.0,0.044946767,0.031400416,0.1360218,136.0,14.545898,18.519909,0.0,62.60501,2661.1318,5.5470813e-05,0.0,65.87187,149.89629,14.303686,30.000002,0.18559709,49.974842,275.51382,202.40913,0.0,58.168827,0.21235962,0.0,78.5266,8.330017
34057,21483420.0,0.0,23.903687,28.225983,23.279297,23.261414,23.344757,23.264282,14.565674,14.513306,14.493347,14.533264,0.0,0.045006238,0.031365905,0.1349432,132.0,14.629211,18.618353,0.0,61.963326,2620.7273,5.4241358e-05,0.0,66.28586,145.18481,14.330246,30.000002,0.18460983,49.937656,273.5816,198.82329,0.0,58.51118,0.21130554,0.0,78.76531,8.330017
34058,21483480.0,0.0,23.910187,28.201508,23.28894,23.275879,23.342224,23.270355,14.590027,14.549347,14.529266,14.568329,0.0,0.04504504,0.03133184,0.1340517,128.0,14.629211,18.692993,0.0,61.469704,2610.1396,5.3956242e-05,0.0,66.706505,140.48369,14.351726,30.000002,0.18378516,49.90758,271.7779,195.32141,0.0,58.868156,0.21041922,0.0,79.05649,8.330017
34059,21483540.0,0.0,23.917297,28.177094,23.299133,23.29123,23.339783,23.27655,14.605164,14.575928,14.557953,14.590973,0.0,0.045063403,0.031296436,0.13334891,124.0,14.629211,18.74545,0.0,61.126144,2603.0967,5.376752e-05,0.0,67.13619,135.78177,14.372592,30.000002,0.1830985,49.878372,270.0973,191.89265,0.0,59.240578,0.20969936,0.0,79.404175,8.330017
34060,21483600.0,0.0,23.924957,28.15274,23.309875,23.307404,23.337524,23.282837,14.664185,14.613159,14.593414,14.631866,0.0,0.045059692,0.031259064,0.13287517,120.0,14.712494,18.774055,0.0,60.96244,2569.8499,5.2709966e-05,0.0,67.57848,131.05576,14.3908615,30.000002,0.18259017,49.852795,268.55487,188.53447,0.0,59.631985,0.20918393,0.0,79.82243,8.330017
34061,21483660.0,0.0,23.930176,28.12854,23.317993,23.319275,23.33548,23.28897,14.687988,14.648804,14.628815,14.666962,0.0,0.045041624,0.031222094,0.13255931,116.0,14.712494,18.785688,0.0,60.881245,2565.8145,5.257512e-05,0.0,68.032906,126.36104,14.406231,30.000002,0.1822136,49.831276,267.1251,185.2557,0.0,60.039745,0.20881379,0.0,80.29356,8.330017
34062,21483720.0,0.0,23.935577,28.1044,23.326324,23.331573,23.333649,23.295197,14.70163,14.674133,14.656433,14.688385,0.0,0.04500917,0.031185502,0.13239962,112.0,14.712494,18.779802,0.0,60.92556,2564.872,5.252698e-05,0.0,68.50028,121.70403,14.419551,30.000002,0.18196136,49.812626,265.80515,182.05663,0.0,60.46447,0.20858504,0.0,80.81914,8.330017
34063,21483780.0,0.0,23.941101,28.080414,23.33493,23.344238,23.332,23.301514,14.759766,14.710114,14.690796,14.728119,0.0,0.044959273,0.03114661,0.13242419,108.0,14.795807,18.756897,0.0,61.109577,2536.833,5.1604613e-05,0.0,68.9841,117.0583,14.429386,30.000002,0.1818585,49.798862,264.5995,178.92624,0.0,60.908844,0.20852014,0.0,81.4116,8.330017
34064,21483840.0,0.0,23.946991,28.05655,23.343811,23.357117,23.330597,23.307983,14.781952,14.743927,14.724548,14.761353,0.0,0.04489304,0.031103406,0.13260591,104.0,14.795807,18.721834,0.0,61.42006,2538.5537,5.159621e-05,0.0,69.48602,112.431206,14.438808,30.000002,0.18186802,49.785667,263.49213,175.85641,0.0,61.37264,0.2085931,0.0,82.06796,8.330017
34065,21483900.0,0.0,23.95288,28.032806,23.352692,23.369934,23.329376,23.314575,14.79541,14.768585,14.751282,14.782715,0.0,0.04481213,0.031054,0.13294125,100.0,14.795807,18.676737,0.0,61.851246,2542.9795,5.1660205e-05,0.0,70.01001,107.818184,14.446182,30.000002,0.18199258,49.775345,262.4757,172.83897,0.0,61.858932,0.20879675,0.0,82.79227,8.330017
34066,21483960.0,0.0,23.955658,28.009216,23.358612,23.377808,23.3284,23.320923,14.852875,14.803925,14.784943,14.82196,0.0,0.04472316,0.031003779,0.1334126,96.0,14.87912,18.621523,0.0,62.34277,2519.1243,5.0846782e-05,0.0,70.55941,103.244,14.447209,30.000002,0.18225336,49.773907,261.55362,169.88785,0.0,62.37154,0.20912957,0.0,83.58205,8.330017
34067,21484020.0,0.0,23.958893,27.98581,23.364471,23.38562,23.327667,23.327423,14.873779,14.8368225,14.817871,14.854248,0.0,0.04462583,0.03095148,0.13397354,92.0,14.87912,18.560719,0.0,62.909622,2524.5925,5.0927563e-05,0.0,71.13167,98.74057,14.451528,30.000002,0.18256046,49.76786,260.70325,167.00383,0.0,62.907387,0.20954184,0.0,84.426155,8.330017
34068,21484080.0,0.0,23.961853,27.962555,23.37024,23.393097,23.327118,23.334015,14.885437,14.860138,14.843445,14.87381,0.0,0.044518407,0.030894138,0.13461968,88.0,14.87912,18.496244,0.01713548,63.545597,2532.0576,5.1066047e-05,0.0,71.73042,94.29429,14.452998,30.000002,0.18293752,49.765804,259.91406,164.17293,0.0,63.468636,0.21002324,0.0,85.33015,8.330017
34069,21484140.0,0.0,23.964294,27.939453,23.375885,23.400269,23.326874,23.34076,14.94223,14.894318,14.875977,14.9123535,0.0,0.044402413,0.03083199,0.13536198,84.0,14.962402,18.429976,0.13129006,64.25762,2510.648,5.0317536e-05,0.0,72.3632,89.88706,14.449435,30.000002,0.18340704,49.77079,259.18875,161.38716,0.0,64.06157,0.21058777,0.0,86.30557,8.330017
34070,21484200.0,0.0,23.966919,27.916565,23.38147,23.407196,23.326843,23.347595,14.962402,14.926819,14.908386,14.944366,0.0,0.044264503,0.030833388,0.136131,80.0,14.962402,18.365158,0.3084062,65.03128,2518.403,5.0446517e-05,0.0,73.030525,85.498886,14.447199,30.000002,0.18392399,49.773922,258.51324,158.62619,0.0,64.74095,0.21122009,0.0,87.348755,8.330017
34071,21484260.0,0.0,23.966644,27.89386,23.384033,23.409271,23.326965,23.354126,14.973572,14.949066,14.933075,14.962616,0.0,0.0441206,0.03088679,0.13694145,76.0,14.962402,18.302444,0.5490074,65.80158,2528.2117,5.0642044e-05,0.0,73.74984,81.11948,14.441502,30.000002,0.18452922,49.7819,257.89572,155.88911,0.0,65.50782,0.2119402,0.0,88.47528,8.330017
34072,21484320.0,0.0,23.965637,27.871368,23.386261,23.41095,23.327393,23.360626,15.029846,14.982513,14.964996,15.000885,0.0,0.04397845,0.030965092,0.13776493,72.0,15.045715,18.245506,0.8609803,66.58823,2508.1707,4.9941333e-05,0.0,74.5196,76.8139,14.430335,30.000002,0.18519366,49.79753,257.32233,153.20175,0.0,66.33857,0.21269818,0.0,89.67422,8.330017
34073,21484380.0,0.0,23.964905,27.84909,23.388428,23.412415,23.328094,23.367157,15.049072,15.013672,14.996338,15.031555,0.0,0.043828193,0.03107829,0.13857445,68.0,15.045715,18.197012,1.2360954,67.3877,2517.278,5.0111266e-05,0.0,75.34048,72.58188,14.4222765,30.000002,0.18585502,49.80881,256.78055,150.55635,0.0,67.24648,0.21347232,0.0,90.9493,8.330017
34074,21484440.0,0.0,23.963623,27.827026,23.390411,23.413513,23.32901,23.373627,15.059143,15.03537,15.020447,15.049255,0.0,0.043669697,0.031220954,0.13936006,64.0,15.045715,18.158745,1.6721271,68.195206,2527.6335,5.0322622e-05,0.0,76.21938,68.425934,14.410636,30.000002,0.18653263,49.82511,256.2568,147.9481,0.0,68.234924,0.21424258,0.0,92.30946,8.330017
34075,21484500.0,0.0,23.961853,27.805237,23.392212,23.414276,23.33023,23.380035,15.114624,15.067993,15.051849,15.0868225,0.0,0.0435052,0.03139938,0.14012054,60.0,15.128998,18.134996,2.1774836,69.00936,2507.5308,4.9634622e-05,0.0,77.17334,64.32387,14.395682,30.000002,0.1872297,49.846043,255.74846,145.364,0.0,69.32373,0.21501435,0.0,93.77705,8.330017
