,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34076,21484560.0,0.0,23.958221,27.78366,23.39148,23.411102,23.331512,23.386017,15.133148,15.098877,15.083008,15.117218,0.0,0.04333494,0.03160433,0.14080405,56.0,15.128998,18.12344,2.7344027,69.771645,2515.786,4.9797967e-05,0.0,78.19716,60.335114,14.384217,30.000002,0.18786804,49.862095,255.24048,142.82857,0.0,70.50219,0.21573533,0.0,95.337555,8.330017
34077,21484620.0,0.0,23.954132,27.76233,23.390564,23.407776,23.333069,23.391846,15.141693,15.119476,15.10611,15.13327,0.0,0.043160673,0.031838417,0.141394,52.0,15.128998,18.12882,3.3491213,70.49953,2524.6423,4.999047e-05,0.0,79.30476,56.45323,14.370729,30.000002,0.1884607,49.880978,254.72029,140.33215,0.0,71.78477,0.21638499,0.0,97.00729,8.330017
34078,21484680.0,1.0,23.948181,27.741272,23.38919,23.403809,23.334717,23.3974,15.208099,15.154877,15.140015,15.175507,0.0,0.043467678,0.03249187,0.14325754,60.333332,15.212311,18.152723,4.023127,71.18199,2516.6326,4.9474602e-05,0.0,80.35548,54.28234,14.313271,30.000002,0.1910281,49.961422,255.80121,139.72404,0.0,73.063675,0.21921171,0.0,98.554,8.330017
34079,21484740.0,1.0,23.940094,27.72049,23.386932,23.398651,23.33612,23.402344,15.24469,15.19635,15.180603,15.21936,0.0,0.04407056,0.033451937,0.14566317,68.666664,15.212311,18.189358,4.7434177,71.80611,2551.744,5.010479e-05,0.0,81.0902,53.83496,14.231655,30.000002,0.19466893,50.075687,258.00198,140.68547,0.0,74.10962,0.22318555,0.0,99.60256,8.330017
34080,21484800.0,1.0,23.930176,27.700012,23.383484,23.391998,23.337036,23.406494,15.271454,15.2326355,15.218079,15.253143,0.0,0.044920832,0.034678765,0.14817476,77.0,15.212311,18.232502,5.5005765,72.35444,2596.958,5.0972758e-05,0.0,81.41638,55.04608,14.137498,30.000002,0.19889902,50.2075,261.105,143.02312,0.0,74.823105,0.22777723,0.0,99.95727,8.330017
34081,21484860.0,1.0,23.916595,27.679657,23.376678,23.380524,23.337158,23.409424,15.341064,15.282227,15.266663,15.3081665,0.0,0.045772247,0.035968218,0.15115738,85.333336,15.295593,18.272058,6.2795906,72.760544,2616.329,5.1069386e-05,0.0,81.32655,57.538754,14.033012,30.000002,0.20365079,50.353783,265.0598,146.46776,0.0,75.175385,0.23290387,0.0,99.880165,8.330017
34082,21484920.0,1.0,23.902222,27.659271,23.368622,23.367523,23.336731,23.411407,15.369202,15.327362,15.31311,15.350555,0.0,0.04673419,0.037398785,0.15401362,93.666664,15.295593,18.304287,7.0724835,73.029366,2668.8987,5.2109914e-05,0.0,80.81042,61.645145,13.934001,30.000002,0.20850034,50.4924,269.7409,151.1496,0.0,75.142494,0.23815142,0.0,99.13937,8.330017
34083,21484980.0,1.0,23.88617,27.638855,23.359436,23.353088,23.335693,23.412384,15.384125,15.359741,15.348785,15.375885,0.0,0.047695324,0.038876105,0.15654165,102.0,15.295593,18.323278,7.868575,73.15427,2722.4663,5.321358e-05,0.0,79.86092,67.50709,13.833438,30.000002,0.21316242,50.633186,274.90872,157.06297,0.0,74.70345,0.2431161,0.0,97.77976,8.330017
34084,21485040.0,1.0,23.868866,27.618439,23.349213,23.337402,23.334045,23.412231,15.436127,15.398712,15.389008,15.416504,0.0,0.048546087,0.0402948,0.15847903,110.333336,15.378906,18.321003,8.657739,73.102875,2738.412,5.333353e-05,0.0,78.45446,75.529526,13.740732,30.000002,0.21719278,50.762974,280.2752,164.35794,0.0,73.81819,0.24732819,0.0,95.81353,8.330017
34085,21485100.0,1.0,23.852783,27.598022,23.338593,23.32129,23.33194,23.411163,15.445129,15.428284,15.421082,15.440735,0.0,0.049192354,0.041557103,0.1596328,118.666664,15.378906,18.295555,9.4308,72.89269,2775.7554,5.4160755e-05,0.0,76.73779,85.6184,13.674353,30.000002,0.22013125,50.855904,285.4178,172.81796,0.0,72.610725,0.25039086,0.0,93.4698,8.330017
34086,21485160.0,1.0,23.835724,27.577576,23.326263,23.302673,23.329346,23.40918,15.438263,15.439972,15.436127,15.443939,0.0,0.049544435,0.04255864,0.15980923,127.0,15.378906,18.24045,10.177982,72.472855,2801.3704,5.4802185e-05,0.0,74.81842,97.66792,13.627562,30.000002,0.22170493,50.921417,289.93036,182.18471,0.0,71.170105,0.25192654,0.0,90.9115,8.330017
34087,21485220.0,1.0,23.820374,27.557129,23.314362,23.284882,23.326721,23.406586,15.470581,15.458832,15.455963,15.464386,0.0,0.049585987,0.04326959,0.15903842,135.33333,15.462219,18.158754,10.895902,71.882286,2778.9607,5.4226333e-05,0.0,72.859505,111.09909,13.607058,30.000002,0.22183454,50.950123,293.67456,191.94797,0.0,69.651726,0.2519109,0.0,88.35466,8.330017
34088,21485280.0,1.0,23.806305,27.536652,23.303436,23.268616,23.32425,23.403656,15.465057,15.46936,15.467926,15.470947,0.0,0.049348723,0.043703865,0.15747832,143.66667,15.462219,18.054338,11.58301,71.14346,2773.04,5.423061e-05,0.0,70.989525,125.09634,13.602389,30.000002,0.22076827,50.956654,296.5724,201.51543,0.0,68.1817,0.2505651,0.0,85.95717,8.330017
34089,21485340.0,1.0,23.794403,27.516205,23.29364,23.254059,23.322113,23.400513,15.451965,15.467804,15.4678955,15.463806,0.0,0.048913516,0.04392559,0.15539362,152.0,15.462219,17.931355,12.239037,70.27701,2757.2632,5.40356e-05,0.0,69.293396,138.83499,13.617487,30.000002,0.21878731,50.93552,298.65637,210.37926,0.0,66.847595,0.24826317,0.0,83.81097,8.330017
34090,21485400.0,0.0,23.786255,27.495728,23.285614,23.242157,23.320557,23.39737,15.47934,15.475006,15.474884,15.475403,0.0,0.048037186,0.04369701,0.15216841,148.0,15.545502,17.794197,12.861,69.29346,2690.4731,5.2571602e-05,0.0,67.95197,148.03049,13.673666,30.000002,0.21487637,50.85687,297.7536,215.00449,0.0,65.8255,0.24391398,0.0,82.14611,8.330017
34091,21485460.0,0.0,23.778595,27.47525,23.278442,23.23117,23.319794,23.394684,15.475769,15.477783,15.477753,15.477661,0.0,0.047129083,0.043395616,0.14892872,144.0,15.545502,17.653976,13.45854,68.20361,2646.1362,5.1749e-05,0.0,67.060104,152.58998,13.7288885,30.000002,0.21088846,50.779556,295.49686,216.23108,0.0,65.22131,0.23945892,0.0,81.03242,8.330017
34092,21485520.0,0.0,23.771423,27.454742,23.273071,23.222748,23.319733,23.392242,15.474152,15.476532,15.476624,15.475616,0.0,0.046316285,0.043154117,0.14587998,140.0,15.545502,17.517431,14.034492,67.05161,2602.7595,5.0919458e-05,0.0,66.49648,153.9898,13.771549,30.000002,0.20727222,50.719833,292.71478,215.37573,0.0,64.92799,0.23535089,0.0,80.28569,8.330017
34093,21485580.0,0.0,23.767853,27.434265,23.269714,23.217255,23.320343,23.389984,15.52652,15.495728,15.494873,15.504272,0.0,0.045645215,0.043018546,0.14311185,136.0,15.628815,17.391064,14.587967,65.85608,2529.7383,4.9200553e-05,0.0,66.22594,152.74763,13.827288,30.000002,0.20401482,50.6418,289.70526,212.92926,0.0,64.91334,0.23177141,0.0,79.85061,8.330017
34094,21485640.0,0.0,23.763977,27.413788,23.268158,23.214355,23.321564,23.387909,15.547546,15.519287,15.518005,15.5312195,0.0,0.045108613,0.042986486,0.14060216,132.0,15.628815,17.280357,15.12239,64.648834,2491.3926,4.8410457e-05,0.0,66.15641,149.94644,13.860102,30.000002,0.20130917,50.595856,286.72314,209.64854,0.0,65.08861,0.22869034,0.0,79.617134,8.330017
34095,21485700.0,0.0,23.761902,27.39331,23.268127,23.213654,23.323273,23.385925,15.563324,15.539124,15.537903,15.550629,0.0,0.044689063,0.043042753,0.13831683,128.0,15.628815,17.188469,15.638592,63.448612,2459.383,4.7750756e-05,0.0,66.23525,146.18082,13.894516,30.000002,0.19894932,50.547676,283.8178,205.91783,0.0,65.401794,0.22604002,0.0,79.526215,8.330017
34096,21485760.0,0.0,23.760315,27.372803,23.267944,23.212402,23.325226,23.384186,15.626617,15.575256,15.573853,15.5937805,0.0,0.044387635,0.04318646,0.13623016,124.0,15.712097,17.118807,16.137161,62.230553,2400.0706,4.6305715e-05,0.0,66.44233,141.77773,13.929693,30.000002,0.19691895,50.498432,281.04883,201.94846,0.0,65.83114,0.22379479,0.0,79.548035,8.330017
34097,21485820.0,0.0,23.758606,27.352325,23.269135,23.213348,23.327545,23.382507,15.652191,15.610748,15.609528,15.629883,0.0,0.044167202,0.04338302,0.13428023,120.0,15.712097,17.073969,16.619482,61.035477,2375.2964,4.5790795e-05,0.0,66.726906,137.15222,13.949781,30.000002,0.19519942,50.470306,278.43292,197.96155,0.0,66.32616,0.22182108,0.0,79.63299,8.330017
34098,21485880.0,0.0,23.758331,27.331879,23.271484,23.216125,23.33014,23.380768,15.668579,15.637787,15.636963,15.6536255,0.0,0.04400937,0.043613255,0.13245054,116.0,15.712097,17.055277,17.085312,59.877754,2355.4702,4.5384593e-05,0.0,67.07029,132.43918,13.972272,30.000002,0.19364372,50.43882,275.96936,194.02142,0.0,66.86708,0.22006364,0.0,79.76674,8.330017
34099,21485940.0,0.0,23.759644,27.311401,23.275055,23.220917,23.332977,23.378998,15.73111,15.676849,15.676361,15.6970215,0.0,0.043910928,0.043867987,0.1307505,112.0,15.79541,17.068897,17.53174,58.78073,2306.8557,4.4178938e-05,0.0,67.468056,127.69948,13.996808,30.000002,0.19225182,50.404472,273.67133,190.16454,0.0,67.44595,0.2185194,0.0,79.94792,8.330017
34100,21486000.0,0.0,23.761017,27.290955,23.279694,23.227478,23.33609,23.377197,15.754395,15.712982,15.71283,15.732178,0.0,0.043851055,0.044127647,0.1291636,108.0,15.79541,17.113857,17.960796,57.758244,2291.6404,4.386613e-05,0.0,67.905,122.99567,14.011231,30.000002,0.19104593,50.384277,271.5151,186.40695,0.0,68.04783,0.21713296,0.0,80.16826,8.330017
34101,21486060.0,0.0,23.761963,27.270508,23.28305,23.231873,23.338959,23.375488,15.767029,15.737671,15.737793,15.752563,0.0,0.043832824,0.044392146,0.12767975,104.0,15.79541,17.18917,18.371542,56.77201,2280.1843,4.3640004e-05,0.0,68.38063,118.36108,14.031269,30.000002,0.18992579,50.356228,269.49835,182.76157,0.0,68.670364,0.21588702,0.0,80.42364,8.330017
34102,21486120.0,0.0,23.763245,27.250092,23.28714,23.237701,23.34195,23.373749,15.827911,15.775452,15.77597,15.794067,0.0,0.04383782,0.0446478,0.12626421,100.0,15.878693,17.29335,18.765522,55.849342,2237.5918,4.2578446e-05,0.0,68.885155,113.80558,14.046841,30.000002,0.18890841,50.334423,267.5917,179.21625,0.0,69.30609,0.21474013,0.0,80.70688,8.330017
34103,21486180.0,0.0,23.765015,27.229675,23.292084,23.245026,23.345093,23.371979,15.848877,15.809906,15.810669,15.827362,0.0,0.043864895,0.04489092,0.12494147,96.0,15.878693,17.428896,19.142317,55.006855,2227.5796,4.2378968e-05,0.0,69.42186,109.30951,14.058844,30.000002,0.18799001,50.31762,265.78845,175.75444,0.0,69.956894,0.21368833,0.0,81.02778,8.330017
34104,21486240.0,0.0,23.767609,27.20929,23.297638,23.25351,23.348328,23.370178,15.860565,15.834106,15.8349,15.847504,0.0,0.043909628,0.045117054,0.12371404,92.0,15.878693,17.595436,19.501814,54.25161,2220.3372,4.223774e-05,0.0,69.993195,104.85021,14.072925,30.000002,0.18713824,50.297905,264.081,172.35933,0.0,70.62518,0.21273181,0.0,81.39274,8.330017
34105,21486300.0,0.0,23.771088,27.188934,23.303925,23.263336,23.351654,23.368347,15.920074,15.869965,15.871124,15.886627,0.0,0.043975182,0.04532292,0.12261345,88.0,15.962006,17.798904,19.841028,53.61036,2182.2146,4.1274412e-05,0.0,70.608505,100.39609,14.087774,30.000002,0.18638429,50.277115,262.4774,169.01907,0.0,71.31687,0.21189995,0.0,81.81778,8.330017
34106,21486360.0,0.0,23.772583,27.16858,23.308197,23.269775,23.354614,23.366547,15.938965,15.901794,15.903015,15.917206,0.0,0.044061944,0.045511946,0.12160986,84.0,15.962006,18.031765,20.16125,53.017796,2176.485,4.1165655e-05,0.0,71.26812,95.97105,14.099148,30.000002,0.18573408,50.261192,260.96848,165.74043,0.0,72.03372,0.2111729,0.0,82.29718,8.330017
34107,21486420.0,0.0,23.774506,27.148224,23.312927,23.277252,23.357574,23.364716,15.949036,15.922943,15.924011,15.934906,0.0,0.044168048,0.045682058,0.12070141,80.0,15.962006,18.297249,20.461582,52.513397,2173.2239,4.110837e-05,0.0,71.97383,91.58095,14.109535,30.000002,0.18516478,50.24665,259.54672,162.52118,0.0,72.77725,0.21053833,0.0,82.83415,8.330017
34108,21486480.0,0.0,23.776825,27.12793,23.318085,23.285522,23.360596,23.362946,16.008728,15.958954,15.960358,15.974426,0.0,0.04428084,0.04582873,0.1198635,76.0,16.045319,18.588406,20.746971,52.085106,2137.6558,4.0208895e-05,0.0,72.720566,87.23657,14.11944,30.000002,0.18464422,50.232784,258.1922,159.35431,0.0,73.54663,0.20996083,0.0,83.42561,8.330017
34109,21486540.0,0.0,23.77951,27.107635,23.323761,23.294739,23.363678,23.361206,16.028656,15.992096,15.99353,16.006897,0.0,0.044401456,0.045950226,0.11911397,72.0,16.045319,18.908669,21.016806,51.748943,2134.4265,4.014852e-05,0.0,73.5186,82.91206,14.127487,30.000002,0.18419307,50.22152,256.9068,156.22726,0.0,74.35045,0.20945676,0.0,84.08702,8.330017
34110,21486600.0,0.0,23.782562,27.087372,23.329773,23.304626,23.36676,23.359558,16.039276,16.015106,16.016327,16.026733,0.0,0.04453048,0.046046373,0.1184667,68.0,16.045319,19.258804,21.270838,51.513515,2133.3193,4.012896e-05,0.0,74.377655,78.593575,14.135311,30.000002,0.1838078,50.210564,255.68936,153.13156,0.0,75.19781,0.20903212,0.0,84.83297,8.330017
34111,21486660.0,0.0,23.783997,27.067139,23.33374,23.310944,23.369415,23.358032,16.09784,16.049957,16.05133,16.06427,0.0,0.044673387,0.04612151,0.117907755,64.0,16.128601,19.635775,21.50896,51.32727,2100.1687,3.9288298e-05,0.0,75.307755,74.28986,14.144303,30.000002,0.18348286,50.197975,254.54143,150.07265,0.0,76.09769,0.20868894,0.0,85.66892,8.330017
34112,21486720.0,0.0,23.785583,27.046936,23.338043,23.317963,23.3721,23.356659,16.116669,16.08191,16.083221,16.09549,0.0,0.044820182,0.046172634,0.11740116,60.0,16.128601,20.03808,21.734821,51.2114,2099.114,3.9274928e-05,0.0,76.303055,70.04271,14.15085,30.000002,0.18320219,50.18881,253.44775,147.06343,0.0,77.047615,0.20838511,0.0,86.58663,8.330017
34113,21486780.0,0.0,23.787445,27.026764,23.34262,23.3255,23.374756,23.355347,16.126251,16.10379,16.104797,16.114288,0.0,0.04496974,0.04619823,0.116961315,56.0,16.128601,20.466192,21.948753,51.172394,2099.6648,3.929133e-05,0.0,77.37631,65.83766,14.157465,30.000002,0.18295015,50.179546,252.4013,144.09221,0.0,78.059715,0.20811667,0.0,87.60546,8.330017
34114,21486840.0,0.0,23.789764,27.006622,23.347595,23.33371,23.377441,23.354187,16.184357,16.137878,16.138947,16.151031,0.0,0.04512053,0.04619406,0.11659568,52.0,16.211914,20.923822,22.150492,51.22545,2067.8833,3.848485e-05,0.0,78.54504,61.6585,14.164588,30.000002,0.182733,50.169575,251.40244,141.15094,0.0,79.14942,0.2078941,0.0,88.749245,8.330017
34115,21486900.0,0.0,23.792328,26.986542,23.352875,23.342438,23.380157,23.35321,16.202545,16.169128,16.170074,16.18164,0.0,0.04526092,0.04615463,0.116275206,48.0,16.211914,21.407124,22.344135,51.363914,2068.1633,3.8497197e-05,0.0,79.80877,57.541904,14.171044,30.000002,0.18252723,50.160538,250.44038,138.25258,0.0,80.31885,0.2076819,0.0,90.01915,8.330017
34116,21486960.0,0.0,23.79309,26.966461,23.35611,23.347412,23.382446,23.352448,16.210022,16.188293,16.188965,16.197632,0.0,0.045401573,0.046089116,0.11600589,44.0,16.211914,21.913973,22.530474,51.53853,2069.6843,3.853605e-05,0.0,81.20105,53.467003,14.177954,30.000002,0.18232878,50.150864,249.51176,135.3831,0.0,81.599686,0.20748092,0.0,91.44982,8.330017
34117,21487020.0,0.0,23.794098,26.946442,23.359528,23.352875,23.384766,23.351898,16.268066,16.222351,16.22293,16.23462,0.0,0.04552796,0.045991194,0.11573156,40.0,16.295197,22.442327,22.712597,51.766724,2037.5227,3.773557e-05,0.0,82.70944,49.511753,14.185784,30.000002,0.18208547,50.139904,248.60397,132.57697,0.0,82.982864,0.20723031,0.0,93.02411,8.330017
34118,21487080.0,0.0,23.79544,26.926453,23.363342,23.358856,23.387115,23.351532,16.285248,16.253143,16.25357,16.264862,0.0,0.045628726,0.045850687,0.11543681,36.0,16.295197,22.99318,22.893024,52.054413,2036.8334,3.7735063e-05,0.0,84.352234,45.67437,14.194867,30.000002,0.18177742,50.127186,247.708,129.8271,0.0,84.48597,0.2069078,0.0,94.76903,8.330017
34119,21487140.0,0.0,23.797089,26.906494,23.367432,23.365265,23.389526,23.35141,16.29245,16.273102,16.273315,16.28183,0.0,0.0457032,0.045668077,0.11512653,32.0,16.295197,23.5674,23.073687,52.406265,2036.5461,3.774025e-05,0.0,86.15632,41.963505,14.206166,30.000002,0.18137485,50.111366,246.81454,127.1311,0.0,86.13465,0.20648172,0.0,96.721115,8.330017
34120,21487200.0,1.0,23.79831,26.886597,23.371582,23.371735,23.391815,23.35141,16.360931,16.309814,16.309753,16.322144,0.0,0.046301264,0.04598993,0.116087094,40.333332,16.37851,24.16618,23.254827,52.82899,2015.5453,3.7098645e-05,0.0,87.98321,39.59929,14.178639,30.000002,0.18303432,50.149906,247.19586,126.0708,0.0,87.78851,0.20837212,0.0,98.69624,8.330017
34121,21487260.0,1.0,23.79657,26.86673,23.373169,23.373901,23.39325,23.351196,16.394897,16.35138,16.351074,16.364716,0.0,0.04749653,0.046888832,0.117045686,48.666668,16.37851,24.773731,23.432758,53.24669,2038.8197,3.750716e-05,0.0,89.49953,38.777386,14.129066,30.000002,0.18576504,50.21931,248.4288,126.426865,0.0,89.120605,0.21143128,0.0,99.88001,8.330017
34122,21487320.0,1.0,23.793793,26.846924,23.374268,23.376007,23.393768,23.350311,16.418365,16.386047,16.38556,16.397003,0.0,0.049118176,0.04819143,0.11783394,57.0,16.37851,25.381666,23.599035,53.68417,2071.519,3.8104197e-05,0.0,90.39395,39.48189,14.065942,30.000002,0.18910919,50.30768,250.36775,128.04683,0.0,89.82717,0.21514544,0.0,99.992744,8.330017
34123,21487380.0,1.0,23.789673,26.827148,23.374695,23.377472,23.393341,23.348785,16.492584,16.436584,16.435608,16.449982,0.0,0.050552677,0.04929189,0.11996738,65.333336,16.461792,25.980106,23.746008,54.134594,2078.4185,3.803363e-05,0.0,90.72438,41.025738,13.983722,30.000002,0.19334978,50.422787,253.13124,130.55766,0.0,89.97036,0.21981554,0.0,99.99936,8.330017
34124,21487440.0,1.0,23.785126,26.807434,23.374115,23.377594,23.392181,23.346832,16.520996,16.482635,16.481445,16.494843,0.0,0.051846463,0.050239865,0.12325236,73.666664,16.461792,26.563257,23.871386,54.578354,2124.6616,3.8874652e-05,0.0,90.67262,43.215397,13.899589,30.000002,0.19831932,50.540577,256.7561,133.80804,0.0,89.73476,0.22534049,0.0,100.00015,8.330017
34125,21487500.0,1.0,23.778229,26.78778,23.37207,23.375397,23.39032,23.344421,16.540314,16.51532,16.51416,16.524384,0.0,0.0530992,0.051135227,0.127335,82.0,16.461792,27.124184,23.97074,54.988544,2179.2322,3.9883067e-05,0.0,90.253815,46.208397,13.798663,30.000002,0.20399041,50.68187,261.314,137.88329,0.0,89.13884,0.23157088,0.0,99.81745,8.330017
34126,21487560.0,1.0,23.76715,26.768158,23.366547,23.367523,23.38739,23.341553,16.607178,16.562408,16.56073,16.573761,0.0,0.054661047,0.052320763,0.13095419,90.333336,16.545105,27.650127,24.038198,55.289818,2201.5708,4.013272e-05,0.0,89.32147,50.78781,13.688129,30.000002,0.20987675,50.836617,266.72983,143.20006,0.0,88.04493,0.23794602,0.0,98.71038,8.330017
34127,21487620.0,1.0,23.755768,26.748596,23.359741,23.358002,23.383606,23.338104,16.624908,16.601135,16.599518,16.610321,0.0,0.0562536,0.053532153,0.13409644,98.666664,16.545105,28.134325,24.068914,55.48938,2255.0056,4.1150295e-05,0.0,87.777725,57.30283,13.594906,30.000002,0.2153241,50.967133,272.68982,149.85492,0.0,86.36244,0.2438711,0.0,96.77735,8.330017
34128,21487680.0,1.0,23.742859,26.729095,23.351746,23.346954,23.378906,23.334045,16.628876,16.6221,16.621033,16.626953,0.0,0.057672687,0.054575562,0.13657276,107.0,16.545105,28.566774,24.05593,55.570446,2304.8804,4.2130836e-05,0.0,85.685486,66.13683,13.508291,30.000002,0.21996012,51.088394,278.82104,157.97482,0.0,84.154305,0.24882166,0.0,94.19498,8.330017
34129,21487740.0,1.0,23.729492,26.709656,23.342896,23.33487,23.373413,23.329498,16.672546,16.652374,16.651093,16.657806,0.0,0.05873776,0.055283163,0.13805108,115.333336,16.628418,28.935513,23.990995,55.514847,2306.876,4.2055584e-05,0.0,83.14784,77.73722,13.442588,30.000002,0.2230869,51.180374,284.5486,167.62955,0.0,81.52128,0.25207737,0.0,91.12131,8.330017
34130,21487800.0,1.0,23.717438,26.690247,23.333923,23.322723,23.367523,23.324799,16.670105,16.670013,16.66922,16.672699,0.0,0.059324604,0.055535737,0.13837971,123.666664,16.628418,29.244667,23.879473,55.340897,2327.5334,4.252828e-05,0.0,80.44394,91.84597,13.41223,30.000002,0.22427116,51.222878,289.3625,178.41986,0.0,78.73227,0.25325924,0.0,87.904526,8.330017
34131,21487860.0,1.0,23.70517,26.670929,23.323914,23.308655,23.361511,23.320312,16.653687,16.669586,16.66977,16.668304,0.0,0.05939648,0.055301517,0.13755699,132.0,16.628418,29.496685,23.726936,55.023552,2332.7856,4.272887e-05,0.0,77.79243,107.779465,13.408439,30.000002,0.22350487,51.228184,293.0295,189.68538,0.0,75.99867,0.25228947,0.0,84.79523,8.330017
34132,21487920.0,0.0,23.695496,26.651672,23.314789,23.29599,23.355774,23.316254,16.677582,16.678162,16.678131,16.678284,0.0,0.058606386,0.05425315,0.1349107,128.0,16.7117,29.691658,23.535194,54.584114,2275.9321,4.1617874e-05,0.0,75.51816,121.36593,13.459171,30.000002,0.21947594,51.157158,293.23355,197.71257,0.0,73.631775,0.24779245,0.0,82.15795,8.330017
34133,21487980.0,0.0,23.687653,26.632477,23.307312,23.285645,23.3508,23.31308,16.66101,16.674683,16.67514,16.673157,0.0,0.057525575,0.05292775,0.13175839,124.0,16.7117,29.841387,23.316578,54.055195,2235.6814,4.093775e-05,0.0,73.90814,130.32646,13.524339,30.000002,0.21448277,51.06593,291.37216,201.8126,0.0,71.91046,0.24223517,0.0,80.28441,8.330017
34134,21488040.0,0.0,23.681946,26.613342,23.301392,23.277527,23.346558,23.31073,16.649261,16.66269,16.663666,16.659943,0.0,0.056460068,0.051625993,0.12867907,120.0,16.7117,29.952759,23.07921,53.456623,2191.3662,4.0151874e-05,0.0,72.88711,134.75041,13.599333,30.000002,0.20952058,50.960934,288.46036,202.63533,0.0,70.76649,0.23677248,0.0,79.05657,8.330017
34135,21488100.0,0.0,23.678223,26.594269,23.29712,23.271759,23.34311,23.309296,16.700287,16.677734,16.677094,16.67984,0.0,0.055546205,0.050481785,0.1259283,116.0,16.795013,30.031693,22.830761,52.807884,2111.6277,3.849505e-05,0.0,72.367355,135.22891,13.675827,30.000002,0.20509742,50.853844,285.0671,200.93634,0.0,70.11702,0.23195447,0.0,78.36291,8.330017
34136,21488160.0,0.0,23.674225,26.575287,23.293457,23.266205,23.340546,23.308868,16.716461,16.69748,16.695984,16.701141,0.0,0.054838296,0.04955093,0.123572834,112.0,16.795013,30.088207,22.583153,52.102123,2069.872,3.7709076e-05,0.0,72.222946,133.02971,13.735506,30.000002,0.20146413,50.77029,281.6002,197.73572,0.0,69.84197,0.22795542,0.0,78.0538,8.330017
34137,21488220.0,0.0,23.67038,26.556335,23.290985,23.26242,23.338501,23.309021,16.730652,16.713745,16.711945,16.717468,0.0,0.054298,0.048797384,0.12153033,108.0,16.795013,30.128933,22.341034,51.371872,2035.3179,3.7060316e-05,0.0,72.31596,129.37827,13.778984,30.000002,0.1984762,50.70942,278.26465,193.8355,0.0,69.80683,0.22461662,0.0,77.98105,8.330017
34138,21488280.0,0.0,23.66867,26.537506,23.289825,23.260468,23.337006,23.309814,16.796692,16.75232,16.748657,16.759491,0.0,0.053916,0.048214477,0.11978644,104.0,16.878296,30.15623,22.110376,50.630444,1971.628,3.5694262e-05,0.0,72.60494,124.75334,13.828341,30.000002,0.19597477,50.640327,275.16028,189.55354,0.0,69.97274,0.2219051,0.0,78.10114,8.330017
34139,21488340.0,0.0,23.66681,26.518707,23.289703,23.260101,23.335907,23.311096,16.822754,16.788818,16.784485,16.796356,0.0,0.053637106,0.0477487,0.118247434,100.0,16.878296,30.1763,21.894833,49.89586,1946.4008,3.5225687e-05,0.0,73.00989,119.7545,13.860144,30.000002,0.19392924,50.595795,272.29913,185.21385,0.0,70.26066,0.21962287,0.0,78.33482,8.330017
34140,21488400.0,0.0,23.666046,26.5,23.290466,23.261047,23.335175,23.312744,16.83905,16.815094,16.811127,16.821198,0.0,0.053438257,0.047378253,0.11687756,96.0,16.878296,30.19122,21.697845,49.1787,1927.128,3.4865516e-05,0.0,73.50103,114.6134,13.892445,30.000002,0.19216426,50.550575,269.67926,180.93332,0.0,70.64161,0.2176833,0.0,78.65377,8.330017
34141,21488460.0,0.0,23.664703,26.481415,23.290222,23.260315,23.334045,23.314117,16.903595,16.85675,16.851593,16.864532,0.0,0.053312037,0.04709883,0.11564796,92.0,16.961609,30.191141,21.514288,48.442986,1876.7472,3.377186e-05,0.0,74.0607,109.49354,13.924925,30.000002,0.1906458,50.5051,267.30612,176.7992,0.0,71.10008,0.2160406,0.0,79.03666,8.330017
34142,21488520.0,0.0,23.663727,26.462952,23.290863,23.260986,23.333221,23.315857,16.924347,16.890839,16.885773,16.897797,0.0,0.053223122,0.04687745,0.11450147,88.0,16.961609,30.184286,21.35254,47.724213,1863.17,3.353302e-05,0.0,74.65689,104.53014,13.950539,30.000002,0.18931861,50.469242,265.13443,172.85588,0.0,71.60471,0.21458548,0.0,79.454056,8.330017
34143,21488580.0,0.0,23.663116,26.44461,23.292114,23.262604,23.332611,23.31781,16.936981,16.914398,16.910126,16.919708,0.0,0.05314667,0.04668678,0.113405466,84.0,16.961609,30.17334,21.210613,47.02823,1852.6063,3.3347653e-05,0.0,75.276665,99.73084,13.973175,30.000002,0.1880896,50.437557,263.10703,169.07155,0.0,72.140564,0.21322963,0.0,79.89707,8.330017
34144,21488640.0,0.0,23.663391,26.426422,23.294006,23.26532,23.332245,23.320007,16.999329,16.954437,16.949036,16.96109,0.0,0.053080488,0.046524607,0.11236447,80.0,17.044891,30.160173,21.091417,46.36464,1808.2623,3.238107e-05,0.0,75.920494,95.08831,13.998699,30.000002,0.18691273,50.401825,261.20804,165.4314,0.0,72.70819,0.21195148,0.0,80.36852,8.330017
34145,21488700.0,0.0,23.664215,26.408356,23.296692,23.269226,23.332153,23.32251,17.017609,16.98639,16.981232,16.992249,0.0,0.0530155,0.046385407,0.11138137,76.0,17.044891,30.147802,21.001957,45.752583,1799.4548,3.2234617e-05,0.0,76.591965,90.563065,14.021439,30.000002,0.18582593,50.36999,259.4312,161.91254,0.0,73.31252,0.21076564,0.0,80.87759,8.330017
34146,21488760.0,0.0,23.664337,26.390411,23.298553,23.271576,23.332,23.324951,17.027802,17.007507,17.003326,17.011871,0.0,0.052946407,0.046260376,0.11042248,72.0,17.044891,30.133814,20.934885,45.150555,1792.587,3.212141e-05,0.0,77.288246,86.16207,14.043953,30.000002,0.1847725,50.338467,257.7453,158.4986,0.0,73.94885,0.209618,0.0,81.41617,8.330017
34147,21488820.0,0.0,23.664948,26.372559,23.300964,23.274841,23.332092,23.327606,17.089355,17.046143,17.040741,17.051758,0.0,0.05287133,0.046147645,0.10948867,68.0,17.128204,30.121803,20.893808,44.58482,1750.9995,3.1218293e-05,0.0,78.01282,81.87097,14.066437,30.000002,0.18374181,50.306988,256.139,155.17442,0.0,74.62061,0.2084953,0.0,81.98921,8.330017
34148,21488880.0,0.0,23.665924,26.354858,23.303955,23.279053,23.332397,23.330475,17.10788,17.079071,17.073792,17.084198,0.0,0.052784756,0.04604185,0.10858173,64.0,17.128204,30.114388,20.880894,44.06457,1743.8427,3.1107054e-05,0.0,78.77236,77.657776,14.086786,30.000002,0.18274532,50.278503,254.60501,151.9187,0.0,75.334076,0.20739979,0.0,82.60703,8.330017
34149,21488940.0,0.0,23.667389,26.33725,23.307404,23.284027,23.332916,23.333496,17.117157,17.099976,17.095734,17.10379,0.0,0.05268725,0.045943595,0.10771236,60.0,17.128204,30.113283,20.898432,43.598152,1738.5715,3.102178e-05,0.0,79.57747,73.49659,14.107694,30.000002,0.1817707,50.24923,253.13849,148.71382,0.0,76.09963,0.20633277,0.0,83.28336,8.330017
34150,21489000.0,0.0,23.66977,26.319733,23.311462,23.289948,23.33368,23.336731,17.177643,17.136261,17.130981,17.141052,0.0,0.052576628,0.045852624,0.10688773,56.0,17.211517,30.1213,20.951593,43.19873,1698.9786,3.0161664e-05,0.0,80.43992,69.36382,14.133421,30.000002,0.18080592,50.21321,251.74065,145.54765,0.0,76.929634,0.20530702,0.0,84.03385,8.330017
34151,21489060.0,0.0,23.669983,26.302338,23.313507,23.292877,23.333374,23.338837,17.194794,17.167908,17.16278,17.172272,0.0,0.05245071,0.045763463,0.10608245,52.0,17.211517,30.120283,21.017216,42.80881,1693.175,3.0078178e-05,0.0,81.35769,65.297264,14.153974,30.000002,0.17987499,50.184433,250.40143,142.43385,0.0,77.82038,0.20428853,0.0,84.851425,8.330017
34152,21489120.0,0.0,23.670685,26.285034,23.315948,23.29657,23.333282,23.341095,17.202606,17.187012,17.183014,17.190155,0.0,0.052309245,0.045676526,0.10529401,48.0,17.211517,30.119852,21.106417,42.460514,1688.8569,3.0013409e-05,0.0,82.34231,61.286858,14.176271,30.000002,0.17893437,50.15322,249.11426,139.36218,0.0,78.78344,0.20326735,0.0,85.74791,8.330017
34153,21489180.0,0.0,23.672089,26.267853,23.318909,23.301117,23.333496,23.343536,17.262726,17.222137,17.217102,17.226257,0.0,0.05214588,0.045587182,0.10452591,44.0,17.2948,30.122545,21.223013,42.16486,1649.7283,2.9172143e-05,0.0,83.40906,57.31337,14.201977,30.000002,0.17797981,50.11723,247.87903,136.32127,0.0,79.83416,0.20224856,0.0,86.744026,8.330017
34154,21489240.0,0.0,23.673859,26.250732,23.32251,23.30658,23.334015,23.346191,17.277374,17.25003,17.245361,17.253723,0.0,0.05195976,0.04549447,0.10378962,40.0,17.2948,30.13346,21.371565,41.93739,1644.9126,2.9104189e-05,0.0,84.58084,53.3614,14.225711,30.000002,0.17704056,50.084007,246.6965,133.30145,0.0,80.99457,0.20123483,0.0,87.86805,8.330017
34155,21489300.0,0.0,23.676025,26.233704,23.326477,23.312622,23.334778,23.348999,17.284637,17.267303,17.26358,17.27005,0.0,0.051744975,0.04538976,0.103068545,36.0,17.2948,30.153742,21.548841,41.774147,1641.2523,2.9051267e-05,0.0,85.86174,49.47196,14.25031,30.000002,0.17607553,50.04957,245.59705,130.31995,0.0,82.266815,0.20019256,0.0,89.12404,8.330017
34156,21489360.0,0.0,23.677277,26.216797,23.329407,23.316772,23.335388,23.351593,17.345886,17.303772,17.29889,17.307648,0.0,0.05151354,0.045281783,0.10236035,32.333332,17.378113,30.177668,21.746891,41.632427,1602.0729,2.8217597e-05,0.0,87.24861,45.73004,14.275651,30.000002,0.17510359,50.01409,244.61462,127.44208,0.0,83.647,0.1991444,0.0,90.502426,8.330017
34157,21489420.0,0.0,23.678833,26.19992,23.332794,23.321655,23.336304,23.3544,17.361969,17.334595,17.329834,17.338226,0.0,0.051254112,0.04516127,0.101646155,28.666666,17.378113,30.212706,21.973326,41.543022,1596.7112,2.8143744e-05,0.0,88.76396,42.115574,14.300174,30.000002,0.17410308,49.97976,243.72467,124.64308,0.0,85.15724,0.19805405,0.0,92.02899,8.330017
34158,21489480.0,0.0,23.680908,26.183167,23.336609,23.327179,23.337524,23.35736,17.368896,17.353302,17.34964,17.355988,0.0,0.05095867,0.04501951,0.100915544,25.0,17.378113,30.260975,22.228783,41.509556,1592.2162,2.8076172e-05,0.0,90.427536,38.63424,14.328191,30.000002,0.1730225,49.940533,242.91208,121.91567,0.0,86.81554,0.19688317,0.0,93.72774,8.330017
34159,21489540.0,0.0,23.683502,26.166443,23.340881,23.333344,23.33905,23.360504,17.432007,17.38919,17.384552,17.392883,0.0,0.050808076,0.045021813,0.10052805,25.0,17.461395,30.327242,22.51911,41.546017,1555.5895,2.728309e-05,0.0,92.22544,35.614876,14.348045,30.000002,0.17249168,49.912735,242.39609,119.69904,0.0,88.612144,0.19634746,0.0,95.58696,8.330017
34160,21489600.0,0.0,23.686127,26.14981,23.34552,23.339996,23.34082,23.363739,17.45166,17.421844,17.417236,17.425476,0.0,0.050727453,0.0451026,0.10032655,25.0,17.461395,30.412308,22.841627,41.64996,1555.9849,2.730527e-05,0.0,94.07183,33.04036,14.359496,30.000002,0.17227696,49.896706,242.049,117.887085,0.0,90.465775,0.19615118,0.0,97.51634,8.330017
34161,21489660.0,0.0,23.68747,26.13327,23.348785,23.344238,23.342285,23.366608,17.462006,17.44345,17.43985,17.446228,0.0,0.050764024,0.045301955,0.1000753,25.0,17.461395,30.509312,23.189194,41.780476,1559.4213,2.7375392e-05,0.0,95.95236,30.883295,14.366256,30.000002,0.17223524,49.88724,241.80869,116.41358,0.0,92.36165,0.19614103,0.0,99.3907,8.330017
34162,21489720.0,2.0,23.688416,26.11676,23.352264,23.349121,23.343506,23.369202,17.535645,17.485687,17.480927,17.489227,0.0,0.051978346,0.04659334,0.099524565,35.666668,17.544708,30.618483,23.562305,41.96417,1537.6067,2.6842852e-05,0.0,97.456894,30.38504,14.333935,30.000002,0.17395738,49.93249,242.23454,116.64738,0.0,93.92671,0.19809662,0.0,99.96576,8.330017
34163,21489780.0,2.0,23.689056,26.100311,23.35559,23.354431,23.344177,23.371124,17.56543,17.528656,17.523773,17.531616,0.0,0.053374432,0.04809028,0.100069895,46.333332,17.544708,30.730461,23.950287,42.201885,1560.9952,2.7252285e-05,0.0,98.19182,31.006239,14.278661,30.000002,0.17699942,50.009876,243.26877,118.08391,0.0,94.785614,0.20153686,0.0,100.00769,8.330017
34164,21489840.0,2.0,23.68866,26.083923,23.358307,23.359192,23.344177,23.372345,17.587646,17.56131,17.557312,17.563354,0.0,0.054679435,0.04952812,0.1021677,57.0,17.544708,30.839317,24.346989,42.485,1596.3289,2.786994e-05,0.0,98.30631,32.39769,14.197877,30.000002,0.1813111,50.12297,245.10204,120.471565,0.0,95.06363,0.20637596,0.0,100.00174,8.330017
34165,21489900.0,3.0,23.686462,26.067596,23.360077,23.36261,23.343658,23.372955,17.664886,17.613678,17.608917,17.616302,0.0,0.055881128,0.050890908,0.105794445,67.666664,17.628021,30.940262,24.747087,42.797764,1605.4218,2.7901802e-05,0.0,97.86607,34.55912,14.089559,30.000002,0.18688798,50.274616,248.12741,123.81624,0.0,94.81667,0.2125708,0.0,100.00006,8.330017
34166,21489960.0,3.0,23.681213,26.0513,23.35913,23.361359,23.342255,23.37265,17.691345,17.657806,17.653656,17.660675,0.0,0.057033278,0.05222436,0.11067805,78.333336,17.628021,31.021828,25.139221,43.07249,1657.3688,2.8820772e-05,0.0,96.9036,37.61689,13.960765,30.000002,0.19358234,50.454926,252.45523,128.18175,0.0,94.06925,0.21995042,0.0,99.850555,8.330017
34167,21490020.0,3.0,23.674744,26.035065,23.356598,23.357697,23.340271,23.371643,17.708618,17.688171,17.68518,17.690643,0.0,0.058640953,0.054003965,0.11509891,89.0,17.628021,31.080103,25.517296,43.296543,1716.0778,2.9868266e-05,0.0,95.2669,42.34039,13.837165,30.000002,0.20063917,50.62797,257.98767,133.92105,0.0,92.675705,0.22775038,0.0,98.519966,8.330017
34168,21490080.0,3.0,23.666443,26.01886,23.352722,23.352173,23.337524,23.369812,17.774689,17.736237,17.73294,17.739838,0.0,0.06034783,0.055909757,0.11902894,99.666664,17.711304,31.108114,25.873222,43.45705,1737.1493,3.0139925e-05,0.0,92.81431,49.325874,13.712602,30.000002,0.20755549,50.802357,264.54712,141.30411,0.0,90.49124,0.2353012,0.0,96.104065,8.330017
34169,21490140.0,3.0,23.65747,26.002686,23.347748,23.345184,23.334137,23.367218,17.78769,17.771973,17.769531,17.774841,0.0,0.0618498,0.057649244,0.12232228,110.333336,17.711304,31.0995,26.19952,43.540947,1789.0968,3.1091255e-05,0.0,89.63491,59.317547,13.608702,30.000002,0.21352728,50.947823,271.71286,150.6532,0.0,87.58519,0.24179536,0.0,92.85618,8.330017
34170,21490200.0,3.0,23.647491,25.986572,23.341827,23.336945,23.33017,23.363922,17.784973,17.78714,17.786041,17.7883,0.0,0.0628482,0.05892824,0.124422975,121.0,17.711304,31.048143,26.489004,43.536015,1833.0068,3.191838e-05,0.0,85.92066,73.18816,13.525525,30.000002,0.21769679,51.064266,278.76257,162.26117,0.0,84.13167,0.24621142,0.0,89.00658,8.330017
34171,21490260.0,2.0,23.63742,25.970459,23.334717,23.326843,23.325714,23.359985,17.82196,17.81189,17.810944,17.813202,0.0,0.06308983,0.05948162,0.12490082,131.66667,17.794617,30.945597,26.73265,43.41092,1819.4656,3.1614756e-05,0.0,81.98467,91.30627,13.487749,30.000002,0.21898268,51.117153,284.69266,175.90117,0.0,80.42653,0.24745962,0.0,84.91181,8.330017
34172,21490320.0,2.0,23.628815,25.954407,23.327942,23.317322,23.321503,23.35614,17.810455,17.82129,17.821075,17.821411,0.0,0.06252273,0.059247423,0.123742126,142.33333,17.794617,30.804407,26.939663,43.198647,1822.0608,3.173867e-05,0.0,78.26684,112.404205,13.49624,30.000002,0.21735308,51.105267,288.9746,190.39278,0.0,76.90459,0.2455386,0.0,81.050964,8.330017
34173,21490380.0,2.0,23.621887,25.938354,23.3219,23.308899,23.31781,23.35257,17.788605,17.812134,17.812744,17.8107,0.0,0.061365645,0.058417372,0.12142654,153.0,17.794617,30.63063,27.114233,42.9117,1807.5891,3.1544278e-05,0.0,75.0731,133.93253,13.543177,30.000002,0.21350493,51.03955,291.59314,203.93257,0.0,73.871155,0.2412207,0.0,77.74572,8.330017
34174,21490440.0,0.0,23.617157,25.922302,23.317139,23.302307,23.315002,23.34967,17.818695,17.818481,17.818695,17.818115,0.0,0.059499457,0.056873713,0.117743246,149.0,17.8779,30.43235,27.262297,42.566196,1734.1976,3.01833e-05,0.0,72.67033,149.40498,13.637188,30.000002,0.20711699,50.90794,290.52216,211.67525,0.0,71.59735,0.23413885,0.0,75.270454,8.330017
34175,21490500.0,0.0,23.613708,25.90628,23.314056,23.297974,23.313324,23.347656,17.81308,17.819,17.819183,17.818634,0.0,0.057722487,0.055389695,0.11424568,145.0,17.8779,30.223894,27.395683,42.19074,1689.0927,2.9402818e-05,0.0,71.15255,157.416,13.726965,30.000002,0.20103596,50.78225,287.8007,214.14938,0.0,70.18762,0.22737338,0.0,73.71174,8.330017
34176,21490560.0,0.0,23.612183,25.89029,23.311981,23.2948,23.312592,23.346527,17.814758,17.816132,17.816284,17.815796,0.0,0.056279443,0.054216295,0.11135972,141.0,17.8779,30.011644,27.520584,41.785816,1648.3809,2.8683406e-05,0.0,70.332985,159.29074,13.822378,30.000002,0.19596855,50.64867,284.43393,212.92413,0.0,69.46676,0.22185561,0.0,72.86209,8.330017
34177,21490620.0,0.0,23.610413,25.874298,23.311127,23.293274,23.312653,23.345978,17.87967,17.844635,17.843994,17.84674,0.0,0.05514912,0.05334063,0.10903955,137.0,17.961212,29.804642,27.64401,41.375713,1576.0631,2.7281994e-05,0.0,69.94337,157.6345,13.886571,30.000002,0.19207042,50.5588,281.01147,209.85808,0.0,69.172905,0.21752352,0.0,72.44312,8.330017
34178,21490680.0,0.0,23.609314,25.858307,23.31137,23.293304,23.313446,23.346039,17.903748,17.875305,17.87439,17.878174,0.0,0.05429581,0.052730452,0.10722278,133.0,17.961212,29.609827,27.771217,40.97506,1546.5996,2.6766607e-05,0.0,69.85942,153.80574,13.935314,30.000002,0.18912385,50.49056,277.77676,205.8372,0.0,69.18371,0.21423948,0.0,72.32803,8.330017
34179,21490740.0,0.0,23.60907,25.842285,23.31247,23.294556,23.31482,23.346497,17.921234,17.89856,17.897766,17.901245,0.0,0.053671423,0.052339632,0.105823055,129.0,17.961212,29.43208,27.905352,40.593807,1526.2002,2.6407522e-05,0.0,69.993004,148.757,13.976233,30.000002,0.18693265,50.433273,274.84296,201.41743,0.0,69.411476,0.21182276,0.0,72.42777,8.330017
34180,21490800.0,0.0,23.609741,25.826294,23.314423,23.296997,23.316772,23.34732,17.991272,17.94217,17.941193,17.946228,0.0,0.05323878,0.052131325,0.10477623,125.0,18.044495,29.277748,28.05025,40.244312,1475.4281,2.5398118e-05,0.0,70.28729,143.09912,14.010223,30.000002,0.18537562,50.385685,272.26364,196.93208,0.0,69.79897,0.21013424,0.0,72.68591,8.330017
34181,21490860.0,0.0,23.609894,25.810303,23.316315,23.299103,23.318848,23.348389,18.014313,17.978973,17.978119,17.98288,0.0,0.052937467,0.052046224,0.103968084,121.0,18.044495,29.146809,28.207987,39.91571,1465.3636,2.52376e-05,0.0,70.67272,137.38136,14.031635,30.000002,0.18428428,50.35571,270.01285,192.62694,0.0,70.27643,0.20893075,0.0,73.03213,8.330017
34182,21490920.0,0.0,23.610382,25.794281,23.318665,23.30191,23.321228,23.34961,18.02771,18.00293,18.00235,18.006042,0.0,0.052727092,0.052043576,0.10332745,117.0,18.044495,29.043991,28.380331,39.62292,1460.7489,2.5165311e-05,0.0,71.11529,131.799,14.047618,30.000002,0.18350536,50.333332,268.04425,188.56471,0.0,70.809105,0.20807761,0.0,73.433495,8.330017
34183,21490980.0,0.0,23.611176,25.77826,23.321411,23.305328,23.323883,23.350983,18.094452,18.046295,18.045746,18.050323,0.0,0.05256466,0.05208133,0.10278104,113.0,18.127808,28.96496,28.56519,39.3629,1420.9268,2.4363182e-05,0.0,71.590485,126.400665,14.060645,30.000002,0.18289684,50.3151,266.26495,184.70514,0.0,71.37247,0.20741569,0.0,73.86751,8.330017
34184,21491040.0,0.0,23.612366,25.762207,23.324646,23.30951,23.326813,23.35254,18.112701,18.07962,18.079224,18.08319,0.0,0.052460928,0.052166957,0.10235857,109.0,18.127808,28.922424,28.769487,39.15636,1419.5178,2.4357345e-05,0.0,72.1012,121.215904,14.070169,30.000002,0.18248706,50.30176,264.69498,181.07591,0.0,71.96776,0.20697293,0.0,74.3393,8.330017
34185,21491100.0,0.0,23.613739,25.746124,23.328125,23.314056,23.329926,23.354187,18.123383,18.101685,18.10147,18.104431,0.0,0.052387122,0.05227256,0.102008425,105.0,18.127808,28.910255,28.989496,38.99571,1420.9371,2.4392977e-05,0.0,72.63686,116.21312,14.077481,30.000002,0.18219224,50.291527,263.2655,177.6161,0.0,72.58454,0.2066584,0.0,74.839294,8.330017
34186,21491160.0,0.0,23.614502,25.730042,23.330933,23.317413,23.332764,23.355713,18.187378,18.142212,18.14212,18.145721,0.0,0.052338067,0.052394588,0.10171021,101.0,18.21112,28.921286,29.222649,38.856213,1385.9236,2.3682942e-05,0.0,73.19551,111.386856,14.083691,30.000002,0.18197629,50.28283,261.94943,174.3048,0.0,73.22148,0.20643258,0.0,75.36311,8.330017
34187,21491220.0,0.0,23.61554,25.713928,23.334076,23.32135,23.335815,23.357391,18.203308,18.172943,18.172974,18.176056,0.0,0.0523185,0.05253493,0.10147783,97.0,18.21112,28.969633,29.476208,38.766293,1388.0509,2.3740426e-05,0.0,73.78366,106.70984,14.087875,30.000002,0.18186167,50.276978,260.75006,171.13174,0.0,73.8837,0.20631847,0.0,75.91864,8.330017
34188,21491280.0,0.0,23.61673,25.697754,23.337402,23.325562,23.33899,23.3591,18.21222,18.19284,18.192932,18.19519,0.0,0.05231374,0.052679945,0.101286545,93.0,18.21112,29.048521,29.745972,38.71808,1392.2305,2.3824929e-05,0.0,74.39929,102.14802,14.091042,30.000002,0.18180571,50.27254,259.63046,168.0555,0.0,74.56961,0.20627087,0.0,76.50484,8.330017
34189,21491340.0,0.0,23.618073,25.68158,23.340942,23.330109,23.342285,23.36087,18.275055,18.231598,18.231873,18.234741,0.0,0.05232204,0.052828085,0.10113432,89.0,18.294403,29.157797,30.032036,38.712658,1359.391,2.3157025e-05,0.0,75.045395,97.684715,14.093132,30.000002,0.18179771,50.269615,258.57703,165.05849,0.0,75.28225,0.20627467,0.0,77.12518,8.330017
34190,21491400.0,0.0,23.619629,25.665344,23.344788,23.335114,23.345795,23.362762,18.29013,18.261108,18.261414,18.263885,0.0,0.05235242,0.05298491,0.10104707,85.0,18.294403,29.309147,30.340885,38.76854,1363.446,2.324737e-05,0.0,75.7375,93.268105,14.093724,30.000002,0.18187284,50.268787,257.59882,162.12077,0.0,76.03549,0.20637129,0.0,77.79784,8.330017
34191,21491460.0,0.0,23.620422,25.649078,23.347778,23.338593,23.348877,23.364471,18.29831,18.28003,18.280304,18.282135,0.0,0.05239327,0.0531427,0.100985855,81.0,18.294403,29.485512,30.664137,38.844994,1369.1753,2.3359018e-05,0.0,76.469284,88.92175,14.09351,30.000002,0.18198664,50.269085,256.6722,159.23866,0.0,76.824875,0.20651078,0.0,78.5123,8.330017
34192,21491520.0,0.0,23.621246,25.632751,23.3508,23.342224,23.35199,23.36618,18.306488,18.292877,18.293121,18.294434,0.0,0.052447096,0.05330321,0.100955196,77.0,18.300018,29.693321,31.004322,38.9587,1373.579,2.3437833e-05,0.0,77.24859,84.63111,14.09245,30.000002,0.18214075,50.27057,255.79376,156.40237,0.0,77.65785,0.20669432,0.0,79.27657,8.330017
34193,21491580.0,0.0,23.62204,25.616364,23.35382,23.345917,23.355103,23.367828,18.309784,18.300629,18.300842,18.301727,0.0,0.05251551,0.0534666,0.10096138,73.0,18.300018,29.93501,31.362173,39.112988,1381.1989,2.358023e-05,0.0,78.08548,80.37649,14.090403,30.000002,0.18234184,50.273438,254.96199,153.60072,0.0,78.54386,0.20692927,0.0,80.10188,8.330017
34194,21491640.0,0.0,23.622864,25.599945,23.356842,23.34961,23.358185,23.369446,18.311707,18.305725,18.305878,18.306458,0.0,0.05258473,0.053621236,0.1009765,69.0,18.300018,30.20225,31.732893,39.29805,1389.1138,2.372669e-05,0.0,78.97392,76.18327,14.089341,30.000002,0.18254666,50.27492,254.16054,150.83633,0.0,79.477936,0.20717561,0.0,80.98176,8.330017
34195,21491700.0,0.0,23.623505,25.583466,23.359802,23.353302,23.361237,23.370972,18.312561,18.308289,18.30841,18.308777,0.0,0.052666098,0.053776123,0.10102428,65.0,18.300018,30.50222,32.11973,39.522614,1397.3121,2.3877576e-05,0.0,79.93486,72.018425,14.085102,30.000002,0.182795,50.280857,253.39285,148.09407,0.0,80.47993,0.20745443,0.0,81.93828,8.330017
34196,21491760.0,0.0,23.623322,25.566895,23.361786,23.355316,23.3638,23.372223,18.312836,18.309631,18.309723,18.309998,0.0,0.052752256,0.05392576,0.101077326,61.0,18.300018,30.824202,32.517357,39.756428,1405.3728,2.4027111e-05,0.0,80.9691,67.90432,14.081786,30.000002,0.18304622,50.2855,252.65123,145.38115,0.0,81.55161,0.20774291,0.0,82.96887,8.330017
34197,21491820.0,0.0,23.623047,25.550293,23.363708,23.3573,23.366272,23.373383,18.312744,18.31018,18.310272,18.310455,0.0,0.0528444,0.054070946,0.10113427,57.0,18.300018,31.172646,32.927147,40.0114,1413.2029,2.4172301e-05,0.0,82.08927,63.83887,14.078289,30.000002,0.18329924,50.290394,251.92865,142.69325,0.0,82.70549,0.20803216,0.0,84.08553,8.330017
34198,21491880.0,0.0,23.622711,25.5336,23.36554,23.359222,23.368683,23.374481,18.312347,18.310303,18.310364,18.310486,0.0,0.052928794,0.054199018,0.10117186,53.0,18.300018,31.54276,33.346497,40.283752,1420.6559,2.4310948e-05,0.0,83.29224,59.85326,14.075268,30.000002,0.18352102,50.294624,251.21358,140.0402,0.0,83.939095,0.20828618,0.0,85.28587,8.330017
34199,21491940.0,0.0,23.622314,25.516846,23.36734,23.361115,23.371033,23.375519,18.311798,18.310059,18.31012,18.310211,0.0,0.05301172,0.054314867,0.10120126,49.0,18.300018,31.938013,33.776527,40.576366,1427.642,2.4441259e-05,0.0,84.60478,55.92313,14.072664,30.000002,0.18371448,50.298267,250.50325,137.40701,0.0,85.27864,0.20850764,0.0,86.59717,8.330017
34200,21492000.0,0.0,23.621948,25.5,23.36911,23.363007,23.373352,23.376495,18.310974,18.3096,18.309631,18.309723,0.0,0.053070933,0.054398064,0.101181954,45.0,18.300018,32.352074,34.214302,40.884365,1434.0238,2.4561266e-05,0.0,86.01582,52.09984,14.072058,30.000002,0.1838349,50.299118,249.78773,134.81581,0.0,86.71416,0.20865244,0.0,88.00865,8.330017
34201,21492060.0,0.0,23.615295,25.48291,23.36383,23.357025,23.368927,23.37088,18.304596,18.306946,18.306946,18.306946,0.0,0.053114418,0.054456383,0.10111612,41.0,18.300018,32.681183,34.5557,41.08522,1433.9949,2.4575045e-05,0.0,87.53186,48.420177,14.071827,30.000002,0.18385535,50.299442,249.0551,132.2795,0.0,88.251945,0.20867588,0.0,89.523254,8.330017
34202,21492120.0,0.0,23.60846,25.465332,23.358398,23.351135,23.364471,23.365234,18.297699,18.301758,18.301697,18.301605,0.0,0.053116318,0.05446456,0.10095298,37.0,18.300018,32.969315,34.8451,41.232296,1429.8141,2.4505813e-05,0.0,89.13395,44.925423,14.075002,30.000002,0.18371755,50.294994,248.2923,129.81291,0.0,89.87352,0.20852642,0.0,91.12083,8.330017
34203,21492180.0,0.0,23.601685,25.447296,23.352997,23.345367,23.360046,23.35962,18.29303,18.296387,18.296295,18.296173,0.0,0.053072464,0.054418124,0.10068744,33.0,18.300018,33.21431,35.079784,41.323845,1423.4791,2.439903e-05,0.0,90.83736,41.60317,14.081473,30.000002,0.18339716,50.285934,247.48701,127.40074,0.0,91.59412,0.20817308,0.0,92.817566,8.330017
34204,21492240.0,0.0,23.595001,25.428864,23.347717,23.339783,23.355621,23.354004,18.29068,18.29248,18.29242,18.292328,0.0,0.053047717,0.05438199,0.10043906,30.333334,18.300018,33.407684,35.249058,41.3507,1416.1643,2.4272756e-05,0.0,92.64664,38.564053,14.088827,30.000002,0.18309762,50.275642,246.76923,125.19423,0.0,93.41732,0.20785226,0.0,94.616745,8.330017
34205,21492300.0,0.0,23.588348,25.410004,23.34253,23.334381,23.351227,23.34845,18.289368,18.2901,18.29007,18.290009,0.0,0.053005386,0.05431912,0.10014139,27.666666,18.300018,33.553635,35.35833,41.320263,1408.3219,2.4138864e-05,0.0,94.52651,35.807987,14.097029,30.000002,0.18272316,50.26416,246.09666,123.15736,0.0,95.30757,0.20744342,0.0,96.482666,8.330017
34206,21492360.0,0.0,23.581299,25.390747,23.336945,23.327972,23.346893,23.343048,18.288025,18.28836,18.28833,18.2883,0.0,0.052927565,0.05421342,0.09975495,25.0,18.300018,33.660038,35.41916,41.223465,1399.59,2.3991039e-05,0.0,96.47093,33.302986,14.1080265,30.000002,0.18220857,50.24876,245.44104,121.24932,0.0,97.25979,0.20687962,0.0,98.406624,8.330017
34207,21492420.0,3.0,23.573975,25.371124,23.33133,23.321594,23.342407,23.337524,18.295197,18.289795,18.289856,18.289886,0.0,0.053714566,0.05498422,0.100022376,35.666668,18.300018,33.727654,35.43242,41.072598,1399.446,2.3965586e-05,0.0,98.25123,32.182667,14.080424,30.000002,0.18383469,50.287407,245.98013,121.01392,0.0,99.04071,0.20872125,0.0,99.82557,8.330017
34208,21492480.0,3.0,23.565887,25.351135,23.325531,23.315277,23.337341,23.331482,18.308136,18.298187,18.29834,18.2984,0.0,0.055234622,0.05633578,0.10039538,46.333332,18.300018,33.743034,35.384403,40.860584,1409.587,2.4132625e-05,0.0,99.24097,32.606472,14.0253525,30.000002,0.18675996,50.364506,247.46916,122.26869,0.0,99.91809,0.21197,0.0,100.00454,8.330017
34209,21492540.0,3.0,23.557343,25.33078,23.319092,23.308502,23.331543,23.32492,18.320892,18.310028,18.310211,18.310242,0.0,0.056629416,0.05754751,0.102364615,57.0,18.300018,33.697132,35.26796,40.57928,1428.119,2.444562e-05,0.0,99.42452,33.957413,13.958609,30.000002,0.19084214,50.457947,249.92068,124.57494,0.0,99.97727,0.21655092,0.0,99.995125,8.330017
34210,21492600.0,3.0,23.546387,25.31009,23.311646,23.300354,23.325165,23.317719,18.33368,18.322937,18.32312,18.323181,0.0,0.057829067,0.05892837,0.10580897,67.666664,18.300018,33.57771,35.06946,40.20206,1455.7708,2.4920233e-05,0.0,98.961914,36.130047,13.847892,30.000002,0.19636557,50.61295,253.54694,127.90815,0.0,99.6048,0.22256574,0.0,99.94545,8.330017
