,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34211,21492660.0,3.0,23.533813,25.289093,23.301727,23.28833,23.317444,23.309265,18.344269,18.335602,18.335785,18.335876,0.0,0.05944113,0.060541525,0.10929271,78.333336,18.300018,33.37881,34.784588,39.689697,1488.7789,2.5495006e-05,0.0,97.80786,39.661476,13.745506,30.000002,0.20244552,50.756294,258.27765,132.4611,0.0,98.422554,0.22928293,0.0,98.939445,8.330017
34212,21492720.0,3.0,23.519989,25.267792,23.29071,23.274902,23.30896,23.30008,18.350952,18.34613,18.346283,18.346375,0.0,0.06127665,0.062352147,0.11248055,89.0,18.300018,33.092922,34.406307,39.038788,1524.1653,2.611856e-05,0.0,95.668594,45.260857,13.6418,30.000002,0.20863493,50.901478,264.0239,138.59277,0.0,96.232414,0.23607129,0.0,96.70829,8.330017
34213,21492780.0,3.0,23.504395,25.246216,23.278656,23.260132,23.299591,23.29007,18.352448,18.353027,18.353119,18.35315,0.0,0.06297494,0.064002834,0.115175314,99.666664,18.300018,32.706253,33.92115,38.228874,1558.422,2.6735124e-05,0.0,92.49929,53.82416,13.534286,30.000002,0.2143246,51.052,270.5121,146.75963,0.0,92.99953,0.24217105,0.0,93.37624,8.330017
34214,21492840.0,3.0,23.488922,25.224335,23.265839,23.244446,23.28952,23.27948,18.345764,18.354126,18.354095,18.354095,0.0,0.06424615,0.065206446,0.11689757,110.333336,18.300018,32.218204,33.329712,37.26177,1584.641,2.7223323e-05,0.0,88.55088,66.40757,13.4636965,30.000002,0.21820244,51.15082,276.98483,157.33627,0.0,88.98421,0.24632132,0.0,89.22853,8.330017
34215,21492900.0,3.0,23.473389,25.20224,23.252686,23.228455,23.279053,23.268494,18.329254,18.347229,18.347076,18.347015,0.0,0.06467058,0.065544985,0.11693039,121.0,18.300018,31.623135,32.626762,36.1329,1595.7638,2.7464348e-05,0.0,84.13373,84.01829,13.431109,30.000002,0.21912278,51.196445,282.462,170.49573,0.0,84.50338,0.24716713,0.0,84.59804,8.330017
34216,21492960.0,0.0,23.459259,25.17987,23.239502,23.212097,23.26883,23.257782,18.294983,18.327423,18.327148,18.327118,0.0,0.06345289,0.06422436,0.11389779,117.0,18.300018,30.926912,31.817663,34.837975,1577.7539,2.7229256e-05,0.0,79.856834,103.563995,13.488878,30.000002,0.21419533,51.115574,283.58182,182.54582,0.0,80.1719,0.24161501,0.0,80.106766,8.330017
34217,21493020.0,0.0,23.44809,25.157318,23.227692,23.197723,23.2594,23.247894,18.254822,18.293732,18.293335,18.293518,0.0,0.06131099,0.061978314,0.109156005,113.0,18.300018,30.14051,30.91355,33.40932,1532.087,2.6478276e-05,0.0,76.47582,120.16354,13.620917,30.000002,0.20585829,50.930714,281.34766,190.68051,0.0,76.74674,0.23247325,0.0,76.510956,8.330017
34218,21493080.0,0.0,23.437836,25.134521,23.217682,23.185883,23.251099,23.239075,18.22461,18.258057,18.25769,18.258087,0.0,0.058903273,0.059469163,0.103910856,109.0,18.300018,29.271114,29.92115,31.866783,1469.7372,2.5406709e-05,0.0,74.08277,130.82751,13.755916,30.000002,0.19672367,50.741722,277.05405,193.86147,0.0,74.315445,0.22230045,0.0,73.89399,8.330017
34219,21493140.0,0.0,23.429504,25.111542,23.209412,23.176483,23.243896,23.231354,18.208252,18.23059,18.230316,18.230835,0.0,0.05662952,0.05709642,0.09889293,105.0,18.300018,28.337818,28.859858,30.246853,1403.1128,2.4243504e-05,0.0,72.465355,135.87558,13.906692,30.000002,0.18797514,50.530632,271.96106,193.196,0.0,72.6615,0.21262424,0.0,72.039116,8.330017
34220,21493200.0,0.0,23.421967,25.08841,23.20282,23.169434,23.237732,23.22467,18.203918,18.21399,18.213806,18.214325,0.0,0.05463757,0.055006534,0.09437415,101.0,18.300018,27.350792,27.73979,28.57232,1338.8838,2.3114897e-05,0.0,71.43406,136.496,14.040083,30.000002,0.18025795,50.343884,266.77618,189.94913,0.0,71.59295,0.20401533,0.0,70.75566,8.330017
34221,21493260.0,0.0,23.416656,25.065094,23.197357,23.163452,23.232758,23.219055,18.207886,18.208344,18.208252,18.208527,0.0,0.05297524,0.05324468,0.090429075,97.0,18.300018,26.31571,26.56376,26.837015,1280.291,2.2081203e-05,0.0,70.87042,133.79813,14.192639,30.000002,0.17350647,50.130306,261.86633,185.06107,0.0,70.989426,0.19664165,0.0,69.92195,8.330017
34222,21493320.0,0.0,23.411438,25.041656,23.193268,23.159485,23.228668,23.214294,18.215973,18.209808,18.209808,18.209778,0.0,0.051564947,0.051731795,0.08693064,93.0,18.300018,25.24403,25.344519,25.073559,1228.5918,2.117258e-05,0.0,70.58112,129.47493,14.315383,30.000002,0.16772132,49.95846,257.44162,179.57184,0.0,70.65664,0.19021626,0.0,69.34763,8.330017
34223,21493380.0,0.0,23.406525,25.018066,23.1904,23.157257,23.22528,23.210266,18.225067,18.215149,18.215149,18.214783,0.0,0.05032999,0.050391175,0.08375884,89.0,18.300018,24.145157,24.092154,23.30021,1182.7526,2.0370135e-05,0.0,70.45486,124.414505,14.417399,30.000002,0.16261125,49.81564,253.52625,173.95393,0.0,70.48321,0.18446913,0.0,68.92588,8.330017
34224,21493440.0,0.0,23.403107,24.994354,23.188599,23.156647,23.222534,23.20691,18.233582,18.22229,18.22229,18.22165,0.0,0.0492281,0.049179837,0.08084482,85.0,18.300018,23.023754,22.81137,21.530277,1141.9846,1.9658479e-05,0.0,70.437775,119.04435,14.530939,30.000002,0.15790236,49.656685,250.10666,168.41339,0.0,70.414894,0.17924206,0.0,68.60502,8.330017
34225,21493500.0,0.0,23.401245,24.970581,23.187988,23.157837,23.22055,23.204315,18.240265,18.229492,18.229492,18.228668,0.0,0.0482363,0.04807339,0.078161344,81.0,18.300018,21.882135,21.50355,19.782707,1105.7412,1.9026376e-05,0.0,70.495834,113.64778,14.653412,30.000002,0.15354647,49.485226,247.17139,163.09203,0.0,70.416885,0.17445856,0.0,68.3557,8.330017
34226,21493560.0,0.0,23.39862,24.946716,23.187256,23.158813,23.218933,23.200989,18.245758,18.2359,18.23587,18.234924,0.0,0.04729983,0.047012016,0.07561396,77.0,18.300018,20.727345,20.157658,18.043718,1072.3978,1.8448001e-05,0.0,70.58147,108.42551,14.76326,30.000002,0.14946078,49.331436,244.75246,158.02638,0.0,70.43895,0.16991374,0.0,68.131004,8.330017
34227,21493620.0,0.0,23.396698,24.92276,23.187347,23.161194,23.217865,23.198242,18.249908,18.241241,18.24118,18.240173,0.0,0.04639743,0.04597275,0.07317056,73.0,18.300018,19.565405,18.787907,16.337809,1041.1895,1.7907341e-05,0.0,70.67884,103.41966,14.874819,30.000002,0.1455227,49.175255,242.88716,153.20543,0.0,70.46399,0.1655284,0.0,67.9169,8.330017
34228,21493680.0,0.0,23.395416,24.898804,23.188293,23.164795,23.217316,23.196045,18.253082,18.245544,18.245483,18.244476,0.0,0.04551381,0.044941522,0.070813045,69.0,18.300018,18.401312,17.400248,14.676242,1011.5724,1.7394612e-05,0.0,70.781395,98.613106,14.989,30.000002,0.14169021,49.0154,241.45683,148.59596,0.0,70.48554,0.16125716,0.0,67.70963,8.330017
34229,21493740.0,0.0,23.394867,24.874786,23.190063,23.169739,23.217285,23.194458,18.255829,18.248993,18.248901,18.247925,0.0,0.044641428,0.043909933,0.068543814,65.0,18.300018,17.240458,15.999142,13.077418,983.6706,1.6912023e-05,0.0,70.887054,93.98663,15.106398,30.000002,0.13795081,48.851044,240.37807,144.17552,0.0,70.5005,0.15708263,0.0,67.51259,8.330017
34230,21493800.0,0.0,23.394196,24.850739,23.192474,23.175629,23.217651,23.193298,18.259155,18.25235,18.252228,18.25122,0.0,0.0437706,0.04287252,0.06634457,61.0,18.300018,16.08625,14.592506,11.5362835,957.8012,1.6467218e-05,0.0,70.99764,89.484,15.208229,30.000002,0.13433748,48.708477,239.58191,139.89659,0.0,70.512276,0.15297854,0.0,67.32746,8.330017
34231,21493860.0,0.0,23.394623,24.82669,23.194885,23.181305,23.21811,23.19226,18.260986,18.255188,18.255035,18.254059,0.0,0.042904433,0.041828953,0.064220846,57.0,18.300018,14.936997,13.175091,10.051475,932.6194,1.6034983e-05,0.0,71.1154,85.10388,15.351232,30.000002,0.13067716,48.508274,239.02296,135.75346,0.0,70.520645,0.14893837,0.0,67.15766,8.330017
34232,21493920.0,0.0,23.39505,24.802673,23.198029,23.188202,23.219116,23.191803,18.261871,18.256989,18.256836,18.25592,0.0,0.042039618,0.040775873,0.062181164,53.0,18.300018,13.802062,11.7565565,8.650466,907.7588,1.5605885e-05,0.0,71.24487,80.8088,15.479891,30.000002,0.12714808,48.32815,238.6612,131.72794,0.0,70.52925,0.14498055,0.0,67.01344,8.330017
34233,21493980.0,0.0,23.395966,24.778687,23.201813,23.196014,23.22055,23.191895,18.262726,18.258331,18.258179,18.257294,0.0,0.041174196,0.039714623,0.06022281,49.0,18.300018,12.684128,10.342595,7.3313346,883.4435,1.5185548e-05,0.0,71.39126,76.56843,15.610149,30.000002,0.12369633,48.14579,238.46402,127.798935,0.0,70.54428,0.14110291,0.0,66.90138,8.330017
34234,21494040.0,0.0,23.39743,24.75473,23.206238,23.204742,23.222412,23.192444,18.26361,18.2594,18.259247,18.258392,0.0,0.040309887,0.038647685,0.05834822,45.0,18.300018,11.585992,8.9370985,6.0978956,859.6838,1.4774275e-05,0.0,71.56003,72.3716,15.748617,30.000002,0.120311,47.951935,238.40501,123.95489,0.0,70.57076,0.13729641,0.0,66.828285,8.330017
34235,21494100.0,0.0,23.398987,24.730865,23.211273,23.214325,23.22467,23.193512,18.264496,18.260345,18.260162,18.259369,0.0,0.039447494,0.037576348,0.056564003,41.0,18.300018,10.511676,7.5446715,4.9584293,836.49554,1.4372777e-05,0.0,71.75812,68.201416,15.8759,30.000002,0.11704721,47.77374,238.46165,120.19068,0.0,70.61496,0.13357955,0.0,66.804665,8.330017
34236,21494160.0,0.0,23.401001,24.707062,23.216125,23.223328,23.226929,23.194794,18.265442,18.261261,18.261047,18.260223,0.0,0.038592264,0.036504455,0.05487736,37.0,18.300018,9.461181,6.166772,3.9123814,814.0141,1.3983289e-05,0.0,71.9963,64.04551,16.032188,30.000002,0.113818206,47.554935,238.61414,116.501564,0.0,70.68572,0.12996446,0.0,66.84722,8.330017
34237,21494220.0,0.0,23.403137,24.68335,23.221558,23.233124,23.229614,23.196594,18.266327,18.262115,18.261871,18.261078,0.0,0.037744764,0.03543562,0.053268228,33.0,18.300018,8.440387,4.810185,2.969622,792.1117,1.3603646e-05,0.0,72.27725,59.9204,16.17991,30.000002,0.110703774,47.348125,238.84543,112.89146,0.0,70.786514,0.12643886,0.0,66.96737,8.330017
34238,21494280.0,0.0,23.405396,24.659729,23.22754,23.243683,23.232727,23.198883,18.267212,18.26297,18.262695,18.261871,0.0,0.036902703,0.034369424,0.05173283,29.0,18.300018,7.4509635,3.4780242,2.1290238,770.7484,1.3233021e-05,0.0,72.60566,55.82895,16.318659,30.000002,0.10769431,47.153877,239.14096,109.35847,0.0,70.92194,0.12299683,0.0,67.17822,8.330017
34239,21494340.0,0.0,23.408447,24.636261,23.23413,23.254944,23.236267,23.201721,18.268127,18.263794,18.263489,18.262665,0.0,0.036064897,0.033304404,0.0502902,25.0,18.300018,6.4983487,2.1761346,1.4021387,750.0354,1.2872999e-05,0.0,72.99416,51.753834,16.473543,30.000002,0.104748614,46.93704,239.4877,105.89533,0.0,71.1029,0.11965164,0.0,67.50136,8.330017
34240,21494400.0,0.0,23.412537,24.612915,23.241302,23.266907,23.240234,23.205078,18.271942,18.265594,18.265198,18.264282,0.0,0.03539628,0.032394316,0.049248572,25.0,18.300018,5.591188,0.9134097,0.80911416,733.03424,1.2573876e-05,0.0,73.40854,48.312874,16.629604,30.000002,0.10239196,46.718555,239.80443,103.05795,0.0,71.29651,0.1170298,0.0,67.9149,8.330017
34241,21494460.0,0.0,23.415985,24.589722,23.247955,23.277588,23.243927,23.208313,18.276245,18.268799,18.26825,18.267181,0.0,0.034794964,0.031562828,0.048428368,25.0,18.300018,4.7175193,0.0,0.31066746,718.9429,1.2330079e-05,0.0,73.78481,45.391674,16.76562,30.000002,0.100377485,46.52813,240.0964,100.65604,0.0,71.45457,0.11478067,0.0,68.34556,8.330017
34242,21494520.0,0.0,23.419708,24.566711,23.25476,23.288666,23.247925,23.211884,18.280487,18.2724,18.271759,18.270569,0.0,0.0341801,0.031127008,0.047679316,25.0,18.300018,3.883481,0.0,0.0,707.4495,1.2129712e-05,0.0,74.145874,42.68205,16.885918,30.000002,0.09874998,46.359715,240.36234,98.53009,0.0,71.90109,0.11298119,0.0,68.80789,8.330017
34243,21494580.0,0.0,23.423859,24.543884,23.261902,23.299988,23.252258,23.215607,18.285217,18.276459,18.275726,18.274414,0.0,0.033565156,0.030859595,0.047275137,25.0,18.300018,3.0944188,0.0,0.0,699.2563,1.1986988e-05,0.0,74.52342,40.109566,16.991846,30.000002,0.0975543,46.211414,240.59492,96.651985,0.0,72.49924,0.11169504,0.0,69.42751,8.330017
34244,21494640.0,0.0,23.428375,24.52127,23.269257,23.311462,23.256897,23.219452,18.289398,18.280762,18.28003,18.278595,0.0,0.033003855,0.030704042,0.04707276,25.0,18.300018,2.3534164,0.0,0.0,693.6645,1.1890004e-05,0.0,74.91536,37.77852,17.087742,30.000002,0.09666668,46.07716,240.79414,95.03127,0.0,73.16842,0.110776,0.0,70.11136,8.330017
34245,21494700.0,0.0,23.433136,24.49887,23.276764,23.322968,23.26184,23.223358,18.292542,18.28476,18.284088,18.282684,0.0,0.032499444,0.03063255,0.0469953,25.0,18.300018,1.6631451,0.0,0.0,689.8623,1.18231665e-05,0.0,75.303856,35.716846,17.176584,30.000002,0.0960018,45.952785,240.96252,93.649765,0.0,73.866936,0.110123366,0.0,70.80956,8.330017
34246,21494760.0,0.0,23.437164,24.476715,23.283386,23.332794,23.266388,23.226746,18.294952,18.288239,18.28769,18.286316,0.0,0.03204887,0.030619659,0.047009498,25.0,18.300018,1.0166341,0.0,0.012404157,687.38983,1.1779733e-05,0.0,75.67907,33.913292,17.258415,30.000002,0.09550981,45.838215,241.10324,92.47996,0.0,74.56652,0.109674826,0.0,71.500595,8.330017
34247,21494820.0,0.0,23.441223,24.454803,23.290009,23.34259,23.27118,23.230103,18.296783,18.291138,18.29071,18.28946,0.0,0.031647973,0.030649522,0.047087852,25.0,18.300018,0.41910657,0.0,0.15848793,685.91864,1.1753098e-05,0.0,76.033264,32.349674,17.33535,30.000002,0.095149055,45.73051,241.21956,91.49564,0.0,75.24889,0.10938248,0.0,72.1678,8.330017
34248,21494880.0,0.0,23.445435,24.433167,23.296753,23.352264,23.276154,23.233429,18.298523,18.293488,18.293213,18.292114,0.0,0.03125383,0.030670747,0.047371782,25.0,18.300018,0.0,0.0,0.39689234,685.5972,1.1745288e-05,0.0,76.37211,30.923126,17.40595,30.000002,0.09495842,45.631668,241.31317,90.65123,0.0,75.91072,0.10929363,0.0,72.9031,8.330017
34249,21494940.0,0.0,23.449799,24.411804,23.303467,23.361725,23.28128,23.236786,18.300568,18.295715,18.295502,18.294525,0.0,0.03104561,0.030681504,0.047705367,25.0,18.300018,0.0,0.0,0.7286121,686.7513,1.176343e-05,0.0,76.86023,29.58446,17.474308,30.000002,0.09494716,45.53597,241.38474,89.92401,0.0,76.57013,0.109429926,0.0,73.66549,8.330017
34250,21495000.0,0.0,23.454224,24.390717,23.31015,23.370941,23.286499,23.240112,18.30249,18.297821,18.297699,18.296844,0.0,0.030929124,0.030690575,0.0481409,25.0,18.300018,0.0,0.0,1.1513041,689.1631,1.1803197e-05,0.0,77.418205,28.341673,17.540106,30.000002,0.09508897,45.44385,241.4358,89.307755,0.0,77.22678,0.109758176,0.0,74.47006,8.330017
34251,21495060.0,0.0,23.457733,24.369995,23.315887,23.378387,23.291138,23.24289,18.304138,18.299866,18.299774,18.299011,0.0,0.030858582,0.030704241,0.048685476,25.0,18.300018,0.0,0.0,1.6395854,692.5526,1.1860316e-05,0.0,78.00253,27.200867,17.596037,30.000002,0.09537086,45.36555,241.46814,88.79583,0.0,77.87778,0.11024626,0.0,75.31381,8.330017
34252,21495120.0,0.0,23.46112,24.349579,23.321442,23.385437,23.295776,23.245636,18.305542,18.301666,18.301605,18.300964,0.0,0.030826641,0.030724015,0.049342,25.0,18.300018,0.0,0.0,2.2039912,696.89294,1.1933566e-05,0.0,78.602325,26.16409,17.642101,30.000002,0.09578949,45.301056,241.4816,88.38784,0.0,78.51875,0.11089019,0.0,76.19467,8.330017
34253,21495180.0,0.0,23.46457,24.329498,23.326904,23.39212,23.300446,23.248413,18.306763,18.303284,18.303253,18.302734,0.0,0.03081316,0.03074593,0.050082296,25.0,18.300018,0.0,0.0,2.827488,701.9302,1.2018577e-05,0.0,79.204735,25.215446,17.698149,30.000002,0.09626968,45.22259,241.48082,88.05961,0.0,79.14958,0.1116396,0.0,77.1062,8.330017
34254,21495240.0,0.0,23.467865,24.309784,23.332214,23.398315,23.305084,23.25116,18.30783,18.304749,18.304718,18.30429,0.0,0.03081392,0.030770386,0.05090704,25.0,18.300018,0.0,0.0,3.5086057,707.6004,1.2114435e-05,0.0,79.80492,24.349777,17.745142,30.000002,0.0968418,45.1568,241.46638,87.80682,0.0,79.76893,0.11249019,0.0,78.04948,8.330017
34255,21495300.0,0.0,23.470734,24.290436,23.33731,23.403992,23.309723,23.253876,18.308777,18.30603,18.306,18.305664,0.0,0.030828346,0.03079931,0.051824756,25.0,18.300018,0.0,0.0,4.2497544,713.9193,1.22215915e-05,0.0,80.39821,23.567211,17.77352,30.000002,0.09752843,45.117073,241.43767,87.63138,0.0,80.37402,0.11344825,0.0,79.0267,8.330017
34256,21495360.0,0.0,23.47287,24.271515,23.3414,23.407867,23.313751,23.256104,18.30957,18.307129,18.307129,18.306885,0.0,0.030851448,0.030831844,0.052813258,25.0,18.300018,0.0,0.0,5.021514,720.7201,1.2337435e-05,0.0,80.97947,22.862288,17.808645,30.000002,0.0982647,45.067894,241.3967,87.52331,0.0,80.96301,0.114490286,0.0,80.02955,8.330017
34257,21495420.0,0.0,23.474731,24.25299,23.345154,23.411102,23.317749,23.2583,18.310242,18.308075,18.308075,18.307922,0.0,0.030881543,0.030868107,0.053860456,25.0,18.300018,0.0,0.0,5.8244042,727.9335,1.2460361e-05,0.0,81.54437,22.231401,17.839811,30.000002,0.09906085,45.024265,241.34468,87.47724,0.0,81.53302,0.115604505,0.0,81.051186,8.330017
34258,21495480.0,0.0,23.476349,24.234863,23.348633,23.413788,23.321716,23.260468,18.310791,18.30893,18.30893,18.308807,0.0,0.030915117,0.030906003,0.054946724,25.0,18.300018,0.0,0.0,6.6477656,735.4262,1.2588076e-05,0.0,82.093636,21.662134,17.8678,30.000002,0.09989613,44.98508,241.28441,87.47891,0.0,82.085884,0.116766036,0.0,82.08589,8.330017
34259,21495540.0,0.0,23.477661,24.217224,23.351776,23.415802,23.325653,23.262604,18.311249,18.309631,18.309631,18.30957,0.0,0.030953119,0.030946843,0.056081835,25.0,18.300018,0.0,0.0,7.4884152,743.2136,1.27209605e-05,0.0,82.62295,21.156382,17.8922,30.000002,0.10077562,44.95092,241.21545,87.531,0.0,82.61757,0.11797971,0.0,83.13028,8.330017
34260,21495600.0,0.0,23.478943,24.200012,23.354675,23.417267,23.32959,23.26474,18.311646,18.310242,18.310242,18.310242,0.0,0.030991066,0.030986872,0.05724523,25.0,18.300018,0.0,0.0,8.336513,751.1829,1.2856874e-05,0.0,83.136925,20.698347,17.929964,30.000002,0.10164701,44.898052,241.14078,87.61762,0.0,83.13331,0.11922182,0.0,84.17656,8.330017
34261,21495660.0,0.0,23.476501,24.18637,23.35315,23.413757,23.329132,23.262695,18.311798,18.31073,18.31073,18.31076,0.0,0.031037344,0.0310345,0.058428615,25.0,18.300018,0.0,0.0,9.119285,759.02295,1.299354e-05,0.0,83.6295,20.297405,17.93301,30.000002,0.102611475,44.893784,241.0596,87.74617,0.0,83.62704,0.12049814,0.0,85.202705,8.330017
34262,21495720.0,0.0,23.474579,24.17929,23.350983,23.409546,23.328644,23.26062,18.311829,18.311066,18.311066,18.311096,0.0,0.031096412,0.031094449,0.05959912,25.0,18.300018,0.0,0.0,9.850404,766.85345,1.31290535e-05,0.0,84.090576,19.964554,17.948372,30.000002,0.10355905,44.87228,240.97287,87.91757,0.0,84.08886,0.12178831,0.0,86.178085,8.330017
34263,21495780.0,0.0,23.473358,24.178528,23.34848,23.404785,23.328156,23.258545,18.311829,18.31128,18.31128,18.31131,0.0,0.031164907,0.03116357,0.06074691,25.0,18.300018,0.0,0.0,10.533157,774.7254,1.3264611e-05,0.0,84.52033,19.689337,17.968428,30.000002,0.1044919,44.8442,240.88283,88.12114,0.0,84.51916,0.12307543,0.0,87.10073,8.330017
34264,21495840.0,0.0,23.472565,24.183838,23.345612,23.399445,23.327606,23.256409,18.311829,18.311432,18.311432,18.311462,0.0,0.03124555,0.031244632,0.061864246,25.0,18.300018,0.0,0.0,11.159197,782.6005,1.339997e-05,0.0,84.912155,19.474741,17.97248,30.000002,0.10544923,44.838528,240.79002,88.35704,0.0,84.911354,0.12435276,0.0,87.95728,8.330017
34265,21495900.0,0.0,23.472351,24.195068,23.342346,23.393494,23.326996,23.254242,18.311768,18.311523,18.311523,18.311554,0.0,0.031337798,0.031337164,0.06293298,25.0,18.300018,0.0,0.0,11.718104,790.4298,1.3534157e-05,0.0,85.25686,19.324686,17.981277,30.000002,0.106376715,44.826214,240.69553,88.62412,0.0,85.256294,0.12560695,0.0,88.72962,8.330017
34266,21495960.0,0.0,23.472717,24.211945,23.338715,23.387177,23.326141,23.251984,18.311615,18.311554,18.311554,18.311554,0.0,0.03143999,0.031439554,0.06395048,25.0,18.300018,0.0,0.0,12.214909,798.1548,1.3666184e-05,0.0,85.55536,19.23169,17.988604,30.000002,0.107281804,44.815956,240.60066,88.91577,0.0,85.55498,0.12682928,0.0,89.41859,8.330017
34267,21496020.0,0.0,23.473602,24.234283,23.334747,23.38034,23.325195,23.249695,18.311401,18.311493,18.311493,18.311493,0.0,0.031552397,0.031552095,0.064904496,25.0,18.300018,0.0,0.0,12.640281,805.7106,1.3794965e-05,0.0,85.8001,19.19896,17.994707,30.000002,0.108155526,44.807415,240.50636,89.23102,0.0,85.79984,0.12800862,0.0,90.00995,8.330017
34268,21496080.0,0.0,23.475037,24.261871,23.330475,23.373077,23.324219,23.247314,18.311066,18.31137,18.31137,18.31134,0.0,0.031674795,0.03167459,0.065781444,25.0,18.300018,0.0,0.0,12.985852,813.01086,1.3919036e-05,0.0,85.983345,19.229725,17.999973,30.000002,0.108986616,44.800034,240.41374,89.56809,0.0,85.983154,0.1291308,0.0,90.48921,8.330017
34269,21496140.0,0.0,23.47705,24.294464,23.325897,23.365417,23.32315,23.244904,18.310638,18.311157,18.311157,18.311096,0.0,0.031804908,0.031804767,0.06658075,25.0,18.300018,0.0,0.0,13.256611,820.0249,1.4037762e-05,0.0,86.107895,19.317465,18.008303,30.000002,0.109762765,44.78838,240.32372,89.92187,0.0,86.107765,0.13019067,0.0,90.86123,8.330017
34270,21496200.0,0.0,23.479523,24.331818,23.321045,23.357422,23.322021,23.242432,18.31012,18.310852,18.310852,18.31076,0.0,0.03194211,0.03194201,0.06729512,25.0,18.300018,0.0,0.0,13.449451,826.69196,1.4150264e-05,0.0,86.17064,19.462631,18.00979,30.000002,0.11050046,44.786293,240.23706,90.29036,0.0,86.17055,0.13117956,0.0,91.120125,8.330017
34271,21496260.0,0.0,23.48233,24.37378,23.315704,23.348999,23.320312,23.239532,18.30951,18.310425,18.310425,18.310333,0.0,0.032085363,0.032085296,0.06791042,25.0,18.300018,0.0,0.0,13.555357,832.9037,1.4254772e-05,0.0,86.165565,19.66954,18.015047,30.000002,0.11116369,44.778934,240.15486,90.67182,0.0,86.16551,0.1320815,0.0,91.25448,8.330017
34272,21496320.0,0.0,23.48581,24.420105,23.31015,23.340332,23.318512,23.236542,18.308777,18.309937,18.309937,18.309784,0.0,0.032232583,0.032232534,0.068425834,25.0,18.300018,0.0,0.0,13.579822,838.6449,1.4350703e-05,0.0,86.095924,19.934809,18.027922,30.000002,0.11173992,44.760906,240.07767,91.06293,0.0,86.09588,0.13289149,0.0,91.26997,8.330017
34273,21496380.0,0.0,23.489563,24.470581,23.304413,23.331482,23.31665,23.23352,18.307892,18.309326,18.309326,18.309143,0.0,0.032382827,0.032382797,0.06881696,25.0,18.300018,0.0,0.0,13.507944,843.73425,1.4435357e-05,0.0,85.94978,20.268517,18.028862,30.000002,0.11225461,44.759594,240.00705,91.46238,0.0,85.94975,0.13358319,0.0,91.14477,8.330017
34274,21496440.0,0.0,23.49405,24.524963,23.298584,23.32251,23.314728,23.230408,18.306946,18.308594,18.308594,18.30835,0.0,0.032532673,0.03253265,0.06909217,25.0,18.300018,0.0,0.0,13.352622,848.21136,1.4508904e-05,0.0,85.73806,20.66319,18.043455,30.000002,0.112650156,44.73916,239.94308,91.86614,0.0,85.73804,0.13415827,0.0,90.89864,8.330017
34275,21496500.0,0.0,23.498993,24.583038,23.292664,23.313507,23.312714,23.227234,18.305847,18.30774,18.30774,18.307495,0.0,0.032680187,0.032680172,0.06923927,25.0,18.300018,0.0,0.0,13.1094,851.953,1.4569576e-05,0.0,85.45863,21.122105,18.055763,30.000002,0.112950414,44.72193,239.88684,92.27113,0.0,85.458626,0.13459921,0.0,90.527115,8.330017
34276,21496560.0,0.0,23.504486,24.644623,23.286896,23.304962,23.310486,23.223999,18.304626,18.306763,18.306763,18.306488,0.0,0.032820895,0.032820884,0.069234416,25.0,18.300018,0.0,0.0,12.774043,854.7779,1.461422e-05,0.0,85.10496,21.652521,18.065586,30.000002,0.11313479,44.70818,239.83997,92.67333,0.0,85.10495,0.13487703,0.0,90.01844,8.330017
34277,21496620.0,0.0,23.510681,24.709473,23.281158,23.296509,23.308197,23.220734,18.303314,18.305695,18.305695,18.305359,0.0,0.032952268,0.032952264,0.06909703,25.0,18.300018,0.0,0.0,12.361131,856.7655,1.4643972e-05,0.0,84.694115,22.243723,18.086567,30.000002,0.113179356,44.678806,239.80186,93.0691,0.0,84.694115,0.1350027,0.0,89.40311,8.330017
34278,21496680.0,0.0,23.517365,24.777374,23.275452,23.288208,23.305847,23.217407,18.30185,18.304474,18.304474,18.304138,0.0,0.033071183,0.03307118,0.06881677,25.0,18.300018,0.0,0.0,11.868642,857.78485,1.4656858e-05,0.0,84.22924,22.895048,18.108763,30.000002,0.11309487,44.64773,239.77368,93.45274,0.0,84.22923,0.1349591,0.0,88.684074,8.330017
34279,21496740.0,0.0,23.524536,24.848114,23.269897,23.280182,23.303436,23.21402,18.300293,18.303162,18.303162,18.302765,0.0,0.03317246,0.033172455,0.06837093,25.0,18.300018,0.0,0.0,11.288643,857.6423,1.4649545e-05,0.0,83.70994,23.608006,18.135006,30.000002,0.11285317,44.610992,239.7572,93.816246,0.0,83.70994,0.13471687,0.0,87.857056,8.330017
34280,21496800.0,0.0,23.532257,24.921478,23.264465,23.272491,23.300995,23.210602,18.298645,18.301727,18.301727,18.30133,0.0,0.03325583,0.03325583,0.06778426,25.0,18.300018,0.0,0.0,10.639366,856.46295,1.4624114e-05,0.0,83.154915,24.369717,18.166851,30.000002,0.11246658,44.56641,239.7513,94.15735,0.0,83.154915,0.13429742,0.0,86.95326,8.330017
34281,21496860.0,0.0,23.54065,24.997253,23.25943,23.265533,23.298431,23.207184,18.296936,18.30017,18.30017,18.299774,0.0,0.033317745,0.033317745,0.06705293,25.0,18.300018,0.0,0.0,9.926894,854.17883,1.4579257e-05,0.0,82.57111,25.17285,18.203907,30.000002,0.11192839,44.51453,239.75693,94.467865,0.0,82.57111,0.13369003,0.0,85.98165,8.330017
34282,21496920.0,0.0,23.549744,25.075165,23.2547,23.259186,23.295868,23.203735,18.295258,18.298553,18.298553,18.298187,0.0,0.03335373,0.033353727,0.066161886,25.0,18.300018,0.0,0.0,9.142786,850.5901,1.4511649e-05,0.0,81.967834,26.0021,18.250679,30.000002,0.11120659,44.449047,239.77681,94.72923,0.0,81.967834,0.13286528,0.0,84.949104,8.330017
34283,21496980.0,0.0,23.559296,25.15509,23.250275,23.253387,23.293274,23.200317,18.29358,18.296936,18.296936,18.29657,0.0,0.033362906,0.033362906,0.06512828,25.0,18.300018,0.0,0.0,8.301076,845.84534,1.44240175e-05,0.0,81.36138,26.837074,18.30151,30.000002,0.11033579,44.377888,239.8099,94.9367,0.0,81.36138,0.13185169,0.0,83.87954,8.330017
34284,21497040.0,0.0,23.569305,25.236725,23.246155,23.2482,23.29068,23.1969,18.291962,18.295288,18.295288,18.294983,0.0,0.033348586,0.033348586,0.06397874,25.0,18.300018,0.0,0.0,7.414908,840.1097,1.4319186e-05,0.0,80.76339,27.66533,18.355867,30.000002,0.10933903,44.30179,239.8548,95.090645,0.0,80.76339,0.13067822,0.0,82.79183,8.330017
34285,21497100.0,0.0,23.579956,25.319885,23.242401,23.243683,23.288116,23.193481,18.290405,18.29367,18.29367,18.293396,0.0,0.033313476,0.033313476,0.06272532,25.0,18.300018,0.0,0.0,6.4882135,833.4109,1.4197466e-05,0.0,80.18402,28.470926,18.419283,30.000002,0.10820801,44.213,239.91183,95.1825,0.0,80.18402,0.12934987,0.0,81.697426,8.330017
34286,21497160.0,0.0,23.591156,25.404388,23.239105,23.240143,23.285522,23.190155,18.289062,18.292114,18.292114,18.2919,0.0,0.033256177,0.033256177,0.061377734,25.0,18.300018,0.0,0.0,5.5323577,825.88586,1.40613065e-05,0.0,79.63324,29.230522,18.485836,30.000002,0.10697392,44.119827,239.98064,95.20518,0.0,79.63324,0.12789097,0.0,80.609406,8.330017
34287,21497220.0,0.0,23.602905,25.48996,23.236267,23.237427,23.28299,23.18689,18.287903,18.29071,18.29071,18.290558,0.0,0.03318145,0.03318145,0.059954565,25.0,18.300018,0.0,0.0,4.552454,817.62305,1.3912336e-05,0.0,79.122765,29.922674,18.557032,30.000002,0.10564657,44.020157,240.06122,95.15064,0.0,79.122765,0.12631786,0.0,79.54117,8.330017
34288,21497280.0,0.0,23.615051,25.576385,23.233765,23.235443,23.280487,23.183655,18.286926,18.289429,18.289429,18.289337,0.0,0.03309335,0.03309335,0.05848172,25.0,18.300018,0.0,0.0,3.5598,808.8597,1.375464e-05,0.0,78.652016,30.547897,18.63164,30.000002,0.104257174,43.915703,240.15094,95.03085,0.0,78.652016,0.12466929,0.0,78.497505,8.330017
34289,21497340.0,0.0,23.627716,25.663513,23.23172,23.234314,23.278076,23.180511,18.286194,18.28833,18.28833,18.2883,0.0,0.032995272,0.032995272,0.056971,25.0,18.300018,0.0,0.0,2.5607846,799.69354,1.35899345e-05,0.0,78.23312,31.079708,18.709438,30.000002,0.10281929,43.806786,240.25009,94.835495,0.0,78.23312,0.12296209,0.0,77.49054,8.330017
34290,21497400.0,0.0,23.640137,25.751038,23.22998,23.233856,23.275696,23.177368,18.285614,18.287384,18.287384,18.287415,0.0,0.032891367,0.032891367,0.055444796,25.0,18.300018,0.0,0.0,1.5640769,790.28235,1.3421407e-05,0.0,77.85616,31.53691,18.7764,30.000002,0.10138671,43.713043,240.35556,94.58569,0.0,77.85616,0.12122819,0.0,76.51641,8.330017
34291,21497460.0,0.0,23.654114,25.838806,23.228668,23.234375,23.273346,23.174377,18.285309,18.286682,18.286682,18.286743,0.0,0.03278735,0.03278735,0.053898074,25.0,18.300018,0.0,0.0,0.57756674,780.78296,1.3250434e-05,0.0,77.53321,31.898655,18.870522,30.000002,0.09988136,43.581272,240.46796,94.27134,0.0,77.53321,0.11947305,0.0,75.59129,8.330017
34292,21497520.0,0.0,23.667755,25.926575,23.227692,23.235657,23.271027,23.171448,18.285187,18.286133,18.286133,18.286224,0.0,0.032675046,0.032675046,0.052382633,25.0,18.300018,0.0,0.0,0.0,771.27155,1.3079624e-05,0.0,77.25664,32.161247,18.95063,30.000002,0.098419294,43.46912,240.58508,93.901855,0.0,77.25664,0.11773304,0.0,74.746895,8.330017
34293,21497580.0,0.0,23.68216,26.01413,23.22705,23.237518,23.26883,23.16858,18.286469,18.28592,18.28592,18.28598,0.0,0.032457802,0.032457802,0.05134137,25.0,18.300018,0.0,0.0,0.0,763.0934,1.2929958e-05,0.0,77.06341,32.097767,19.03067,30.000002,0.0971545,43.357063,240.70093,93.42072,0.0,77.06341,0.116256565,0.0,74.279396,8.330017
34294,21497640.0,0.0,23.697144,26.101227,23.226654,23.239838,23.266754,23.165863,18.288727,18.286621,18.286621,18.28656,0.0,0.03224027,0.03224027,0.05055743,25.0,18.300018,0.0,0.0,0.0,756.77496,1.2813717e-05,0.0,76.989784,31.796959,19.105703,30.000002,0.09609234,43.252014,240.81134,92.879326,0.0,76.989784,0.1150372,0.0,74.043365,8.330017
34295,21497700.0,0.0,23.712433,26.187683,23.226532,23.242554,23.264801,23.163239,18.290955,18.287933,18.287933,18.28775,0.0,0.03204366,0.03204366,0.049951363,25.0,18.300018,0.0,0.0,0.0,751.9436,1.2722848e-05,0.0,77.01183,31.345816,19.174028,30.000002,0.09520836,43.156357,240.91432,92.31765,0.0,77.01183,0.11403767,0.0,73.961975,8.330017
34296,21497760.0,0.0,23.728119,26.273285,23.226501,23.245361,23.26294,23.160797,18.29309,18.289612,18.289612,18.289307,0.0,0.031875625,0.031875625,0.049491618,25.0,18.300018,0.0,0.0,0.0,748.51733,1.2655878e-05,0.0,77.114334,30.794586,19.240263,30.000002,0.09448039,43.063633,241.00816,91.76004,0.0,77.114334,0.113241665,0.0,73.9992,8.330017
34297,21497820.0,0.0,23.743988,26.357788,23.226624,23.248413,23.261139,23.158447,18.295013,18.291412,18.291412,18.291016,0.0,0.031739373,0.031739373,0.049149994,25.0,18.300018,0.0,0.0,0.0,746.3321,1.2610068e-05,0.0,77.281555,30.18595,19.300028,30.000002,0.09390125,42.979958,241.09193,91.22455,0.0,77.281555,0.11262749,0.0,74.12436,8.330017
34298,21497880.0,0.0,23.759918,26.440979,23.226868,23.251587,23.25943,23.156158,18.296753,18.293182,18.293182,18.292725,0.0,0.031634234,0.031634234,0.04890073,25.0,18.300018,0.0,0.0,0.0,745.20386,1.2582193e-05,0.0,77.49543,29.558594,19.354633,30.000002,0.09344759,42.90351,241.16531,90.72509,0.0,77.49543,0.1121679,0.0,74.309074,8.330017
34299,21497940.0,0.0,23.77597,26.522675,23.227173,23.254852,23.257782,23.15393,18.298248,18.29486,18.29486,18.294373,0.0,0.03155785,0.03155785,0.04872827,25.0,18.300018,0.0,0.0,0.0,745.0049,1.25700035e-05,0.0,77.74409,28.933878,19.406479,30.000002,0.09309929,42.83093,241.22844,90.26768,0.0,77.74409,0.11184272,0.0,74.53686,8.330017
34300,21498000.0,0.0,23.791931,26.6026,23.22757,23.25821,23.256195,23.151764,18.2995,18.296417,18.296417,18.295929,0.0,0.031512663,0.031512663,0.04863177,25.0,18.300018,0.0,0.0,0.0,745.74896,1.2573829e-05,0.0,78.02144,28.328926,19.451935,30.000002,0.09286648,42.76729,241.27985,89.862976,0.0,78.02144,0.11165565,0.0,74.79934,8.330017
34301,21498060.0,0.0,23.807709,26.680573,23.227905,23.261353,23.254578,23.149689,18.300537,18.29779,18.29779,18.297302,0.0,0.0314892,0.0314892,0.048581075,25.0,18.300018,0.0,0.0,0.0,747.09515,1.258792e-05,0.0,78.30759,27.762857,19.49463,30.000002,0.09270533,42.70752,241.32205,89.507355,0.0,78.30759,0.11155815,0.0,75.072205,8.330017
34302,21498120.0,0.0,23.823273,26.756378,23.22821,23.264496,23.25296,23.147614,18.30133,18.29892,18.29892,18.298492,0.0,0.03148923,0.03148923,0.048576903,25.0,18.300018,0.0,0.0,0.0,749.05927,1.2612476e-05,0.0,78.59081,27.25771,19.533676,30.000002,0.09262011,42.652855,241.35333,89.21435,0.0,78.59081,0.111553505,0.0,75.343056,8.330017
34303,21498180.0,0.0,23.838562,26.829773,23.228546,23.26764,23.251343,23.145538,18.302002,18.299957,18.299957,18.29953,0.0,0.031497475,0.031497475,0.048588622,25.0,18.300018,0.0,0.0,0.0,751.2396,1.26408095e-05,0.0,78.86941,26.787394,19.571264,30.000002,0.09256241,42.60023,241.3799,88.95128,0.0,78.86941,0.111582495,0.0,75.60952,8.330017
34304,21498240.0,0.0,23.853516,26.900574,23.228851,23.270721,23.249756,23.143463,18.30252,18.30075,18.30075,18.300385,0.0,0.031521127,0.031521127,0.048629005,25.0,18.300018,0.0,0.0,0.0,753.78235,1.2675357e-05,0.0,79.131004,26.382889,19.60613,30.000002,0.09255309,42.551414,241.39783,88.743286,0.0,79.131004,0.111669846,0.0,75.85937,8.330017
34305,21498300.0,0.0,23.868042,26.968506,23.229156,23.273773,23.248138,23.141388,18.302887,18.301422,18.301422,18.301117,0.0,0.03155228,0.03155228,0.048682895,25.0,18.300018,0.0,0.0,0.0,756.4894,1.2712847e-05,0.0,79.37572,26.027643,19.639395,30.000002,0.092568,42.50485,241.41043,88.5721,0.0,79.37572,0.111786045,0.0,76.09267,8.330017
34306,21498360.0,0.0,23.88208,27.033417,23.22934,23.276611,23.24646,23.139374,18.303192,18.302002,18.302002,18.301727,0.0,0.03158711,0.03158711,0.048743274,25.0,18.300018,0.0,0.0,0.0,759.2566,1.2751603e-05,0.0,79.60874,25.704672,19.67173,30.000002,0.09259518,42.459576,241.41989,88.42369,0.0,79.60874,0.11191678,0.0,76.31451,8.330017
34307,21498420.0,0.0,23.895538,27.095062,23.229523,23.279388,23.244781,23.13733,18.303345,18.302399,18.302399,18.302185,0.0,0.031628225,0.031628225,0.048814557,25.0,18.300018,0.0,0.0,0.0,762.1083,1.2792007e-05,0.0,79.81467,25.441149,19.7024,30.000002,0.09264217,42.41664,241.42384,88.31617,0.0,79.81467,0.11207017,0.0,76.50988,8.330017
34308,21498480.0,0.0,23.908417,27.153229,23.229645,23.282104,23.243073,23.135284,18.303467,18.302704,18.302704,18.30252,0.0,0.031671483,0.031671483,0.048889328,25.0,18.300018,0.0,0.0,0.0,764.9562,1.2832621e-05,0.0,79.99945,25.218689,19.73211,30.000002,0.09269668,42.375046,241.42459,88.23463,0.0,79.99945,0.11223153,0.0,76.68472,8.330017
34309,21498540.0,0.0,23.920746,27.207703,23.229767,23.28479,23.241364,23.13321,18.303497,18.302948,18.302948,18.302795,0.0,0.031715475,0.031715475,0.04896516,25.0,18.300018,0.0,0.0,0.0,767.76886,1.2872949e-05,0.0,80.17045,25.02209,19.761261,30.000002,0.09275407,42.334236,241.4235,88.16878,0.0,80.17045,0.112395704,0.0,76.8462,8.330017
34310,21498600.0,0.0,23.932343,27.25821,23.229828,23.287415,23.239624,23.131134,18.303467,18.3031,18.3031,18.302979,0.0,0.03175988,0.03175988,0.049041394,25.0,18.300018,0.0,0.0,0.0,770.4892,1.2912077e-05,0.0,80.312904,24.872616,19.789467,30.000002,0.0928138,42.294743,241.41939,88.130394,0.0,80.312904,0.11256075,0.0,76.98015,8.330017
34311,21498660.0,0.0,23.943207,27.304626,23.229828,23.289856,23.237854,23.12912,18.303375,18.303162,18.303162,18.30307,0.0,0.03180371,0.03180371,0.04911642,25.0,18.300018,0.0,0.0,0.0,773.1254,1.2950195e-05,0.0,80.44198,24.744322,19.8173,30.000002,0.09287239,42.25578,241.41412,88.10358,0.0,80.44198,0.11272359,0.0,77.10121,8.330017
34312,21498720.0,0.0,23.953308,27.34665,23.229797,23.292267,23.236053,23.127075,18.303253,18.303192,18.303192,18.303131,0.0,0.031846236,0.031846236,0.04918898,25.0,18.300018,0.0,0.0,0.0,775.6241,1.2986424e-05,0.0,80.55092,24.645718,19.844635,30.000002,0.09292796,42.21751,241.40742,88.09241,0.0,80.55092,0.11288126,0.0,77.20298,8.330017
34313,21498780.0,0.0,23.962524,27.384125,23.229736,23.294617,23.234253,23.12503,18.30307,18.303131,18.303131,18.30307,0.0,0.031885777,0.031885777,0.049256165,25.0,18.300018,0.0,0.0,0.0,777.92395,1.3019759e-05,0.0,80.63488,24.580927,19.871502,30.000002,0.092975974,42.179897,241.39954,88.097496,0.0,80.63488,0.11302755,0.0,77.28089,8.330017
34314,21498840.0,0.0,23.970856,27.41681,23.229645,23.296906,23.232422,23.122955,18.302887,18.303009,18.303009,18.303009,0.0,0.031922482,0.031922482,0.049318343,25.0,18.300018,0.0,0.0,0.0,780.04614,1.3050603e-05,0.0,80.70217,24.537203,19.898117,30.000002,0.093016505,42.14264,241.39119,88.11168,0.0,80.70217,0.1131632,0.0,77.34295,8.330017
34315,21498900.0,0.0,23.978363,27.444458,23.229523,23.299164,23.23059,23.12088,18.302673,18.302887,18.302887,18.302887,0.0,0.03195723,0.03195723,0.04937706,25.0,18.300018,0.0,0.0,0.0,782.0242,1.3079554e-05,0.0,80.75918,24.506075,19.924583,30.000002,0.09305175,42.105587,241.38266,88.13101,0.0,80.75918,0.11329147,0.0,77.39525,8.330017
34316,21498960.0,0.0,23.984863,27.466888,23.2294,23.30133,23.22873,23.118896,18.30243,18.302704,18.302704,18.302734,0.0,0.03198879,0.03198879,0.049430232,25.0,18.300018,0.0,0.0,0.0,783.7832,1.3105405e-05,0.0,80.80148,24.492157,19.95087,30.000002,0.09307844,42.068783,241.37401,88.15684,0.0,80.80148,0.11340779,0.0,77.433624,8.330017
34317,21499020.0,0.0,23.990295,27.483887,23.229218,23.303436,23.226868,23.116882,18.302185,18.30252,18.30252,18.302551,0.0,0.032015793,0.032015793,0.049475566,25.0,18.300018,0.0,0.0,0.0,785.2689,1.3127241e-05,0.0,80.82704,24.496346,19.977001,30.000002,0.09309297,42.032196,241.36562,88.18824,0.0,80.82704,0.11350716,0.0,77.4562,8.330017
34318,21499080.0,0.0,23.994781,27.495209,23.229034,23.305542,23.224976,23.114868,18.30191,18.302307,18.302307,18.302338,0.0,0.032040592,0.032040592,0.0495171,25.0,18.300018,0.0,0.0,0.0,786.58936,1.3146931e-05,0.0,80.84544,24.507837,20.003067,30.000002,0.09310148,41.995705,241.35742,88.22148,0.0,80.84544,0.11359832,0.0,77.47205,8.330017
34319,21499140.0,0.0,23.998047,27.500671,23.22882,23.307587,23.223114,23.112823,18.301636,18.302063,18.302063,18.302094,0.0,0.03206088,0.03206088,0.049550932,25.0,18.300018,0.0,0.0,0.0,787.6158,1.3162345e-05,0.0,80.85138,24.531075,20.029032,30.000002,0.0930979,41.959354,241.34987,88.256676,0.0,80.85138,0.11367273,0.0,77.47623,8.330017
34320,21499200.0,0.0,24.000214,27.5,23.228607,23.3096,23.221222,23.11081,18.301361,18.301788,18.301788,18.30185,0.0,0.032078,0.032078,0.049579374,25.0,18.300018,0.0,0.0,0.0,788.415,1.31746265e-05,0.0,80.85003,24.560379,20.05493,30.000002,0.09308582,41.9231,241.34288,88.29198,0.0,80.85003,0.11373543,0.0,77.47361,8.330017
34321,21499260.0,0.0,24.001587,27.49591,23.22818,23.311157,23.21936,23.108734,18.301086,18.301544,18.301544,18.301605,0.0,0.032093126,0.032093126,0.049604423,25.0,18.300018,0.0,0.0,0.0,789.05774,1.31847755e-05,0.0,80.84446,24.59298,20.080774,30.000002,0.093068354,41.886917,241.33627,88.32705,0.0,80.84446,0.113790736,0.0,77.46708,8.330017
34322,21499320.0,0.0,24.002686,27.49115,23.227753,23.312683,23.217468,23.10669,18.300842,18.3013,18.3013,18.301361,0.0,0.032104418,0.032104418,0.049622998,25.0,18.300018,0.0,0.0,0.0,789.5129,1.3191774e-05,0.0,80.83212,24.629925,20.106524,30.000002,0.09304074,41.85087,241.33055,88.36053,0.0,80.83212,0.1138319,0.0,77.454285,8.330017
34323,21499380.0,0.0,24.003632,27.485748,23.227295,23.314209,23.215576,23.104614,18.30066,18.301086,18.301086,18.301147,0.0,0.03211319,0.03211319,0.049637314,25.0,18.300018,0.0,0.0,0.0,789.8693,1.3197183e-05,0.0,80.816284,24.66831,20.13218,30.000002,0.093006484,41.81495,241.3255,88.39213,0.0,80.816284,0.113863766,0.0,77.43832,8.330017
34324,21499440.0,0.0,24.004425,27.479706,23.226837,23.315704,23.213715,23.10257,18.300507,18.300873,18.300873,18.300934,0.0,0.032120414,0.032120414,0.049649015,25.0,18.300018,0.0,0.0,0.0,790.16406,1.3201642e-05,0.0,80.79857,24.707214,20.15777,30.000002,0.092968136,41.77912,241.32086,88.42236,0.0,80.79857,0.11388992,0.0,77.42064,8.330017
34325,21499500.0,0.0,24.005066,27.473053,23.22638,23.3172,23.211823,23.100525,18.300385,18.30069,18.30069,18.30075,0.0,0.03212483,0.03212483,0.049656,25.0,18.300018,0.0,0.0,0.0,790.35443,1.3204457e-05,0.0,80.77838,24.74561,20.1832,30.000002,0.09292257,41.743515,241.31711,88.44929,0.0,80.77838,0.11390573,0.0,77.40078,8.330017
34326,21499560.0,0.0,24.005371,27.465729,23.225739,23.318237,23.20996,23.09842,18.300262,18.300537,18.300537,18.300598,0.0,0.032128032,0.032128032,0.04966096,25.0,18.300018,0.0,0.0,0.0,790.4835,1.320645e-05,0.0,80.75748,24.783302,20.208546,30.000002,0.0928739,41.70804,241.31375,88.47451,0.0,80.75748,0.11391709,0.0,77.38032,8.330017
34327,21499620.0,0.0,24.005554,27.457794,23.225067,23.319275,23.2081,23.096344,18.30014,18.300415,18.300415,18.300446,0.0,0.03212957,0.03212957,0.049663138,25.0,18.300018,0.0,0.0,0.0,790.5391,1.3207297e-05,0.0,80.73601,24.819345,20.233738,30.000002,0.09282108,41.672768,241.31097,88.496994,0.0,80.73601,0.11392235,0.0,77.35943,8.330017
34328,21499680.0,0.0,24.005524,27.449188,23.224426,23.320312,23.206268,23.094269,18.30008,18.300293,18.300293,18.300323,0.0,0.032129355,0.032129355,0.049662396,25.0,18.300018,0.0,0.0,0.0,790.5211,1.3206998e-05,0.0,80.714905,24.852182,20.258696,30.000002,0.092764065,41.637825,241.30893,88.51573,0.0,80.714905,0.11392117,0.0,77.33903,8.330017
34329,21499740.0,0.0,24.00531,27.440002,23.223785,23.32135,23.204437,23.092224,18.300018,18.300201,18.300201,18.300232,0.0,0.032127567,0.032127567,0.049659062,25.0,18.300018,0.0,0.0,0.0,790.4278,1.3205577e-05,0.0,80.69596,24.879328,20.28322,30.000002,0.09270377,41.60349,241.30771,88.52947,0.0,80.69596,0.113914184,0.0,77.32082,8.330017
34330,21499800.0,0.0,24.005066,27.430145,23.223114,23.322388,23.202606,23.09018,18.299927,18.30011,18.30011,18.30014,0.0,0.03212593,0.03212593,0.049655985,25.0,18.300018,0.0,0.0,0.0,790.3421,1.3204279e-05,0.0,80.67657,24.90747,20.307804,30.000002,0.09264376,41.569077,241.30635,88.54399,0.0,80.67657,0.113907896,0.0,77.30217,8.330017
34331,21499860.0,0.0,24.004517,27.419708,23.22232,23.323029,23.200775,23.088074,18.299866,18.300018,18.300018,18.300049,0.0,0.032123566,0.032123566,0.0496517,25.0,18.300018,0.0,0.0,0.0,790.20074,1.3202288e-05,0.0,80.65838,24.932657,20.332182,30.000002,0.09258219,41.534946,241.3054,88.55599,0.0,80.65838,0.11389888,0.0,77.284744,8.330017
34332,21499920.0,0.0,24.003784,27.40863,23.221497,23.323639,23.198975,23.085999,18.299805,18.299957,18.299957,18.299988,0.0,0.032120593,0.032120593,0.04964644,25.0,18.300018,0.0,0.0,0.0,790.01086,1.3199569e-05,0.0,80.642006,24.95416,20.356216,30.000002,0.09251974,41.501297,241.30487,88.565216,0.0,80.642006,0.11388767,0.0,77.269104,8.330017
34333,21499980.0,0.0,24.0029,27.396912,23.220673,23.32428,23.197174,23.083954,18.299774,18.299896,18.299896,18.299927,0.0,0.032117322,0.032117322,0.049640704,25.0,18.300018,0.0,0.0,0.0,789.7958,1.3196483e-05,0.0,80.62689,24.97329,20.380116,30.000002,0.092456765,41.46784,241.30457,88.57275,0.0,80.62689,0.11387539,0.0,77.254715,8.330017
34334,21500040.0,0.0,24.001892,27.384613,23.21988,23.32492,23.195404,23.081879,18.299744,18.299835,18.299835,18.299866,0.0,0.0321138,0.0321138,0.049634587,25.0,18.300018,0.0,0.0,0.0,789.5484,1.3192956e-05,0.0,80.614075,24.988516,20.403614,30.000002,0.092394,41.43494,241.30457,88.57775,0.0,80.614075,0.113862224,0.0,77.24256,8.330017
34335,21500100.0,0.0,24.00064,27.371674,23.219086,23.325562,23.193634,23.079865,18.299713,18.299805,18.299805,18.299805,0.0,0.032110352,0.032110352,0.049628645,25.0,18.300018,0.0,0.0,0.0,789.27106,1.31890565e-05,0.0,80.604485,24.998896,20.42653,30.000002,0.0923327,41.402855,241.30484,88.580025,0.0,80.604485,0.113849364,0.0,77.23352,8.330017
34336,21500160.0,0.0,23.999268,27.358154,23.21811,23.325836,23.191864,23.07779,18.299683,18.299744,18.299744,18.299774,0.0,0.032106854,0.032106854,0.049622618,25.0,18.300018,0.0,0.0,0.0,788.9846,1.3185097e-05,0.0,80.59437,25.010006,20.44953,30.000002,0.09227105,41.37066,241.3051,88.58268,0.0,80.59437,0.11383635,0.0,77.22398,8.330017
34337,21500220.0,0.0,23.99768,27.343994,23.217163,23.32611,23.190125,23.075714,18.299652,18.299713,18.299713,18.299744,0.0,0.032103483,0.032103483,0.049616832,25.0,18.300018,0.0,0.0,0.0,788.6676,1.31807465e-05,0.0,80.58642,25.017982,20.472143,30.000002,0.09221055,41.339,241.3055,88.58365,0.0,80.58642,0.113823816,0.0,77.21653,8.330017
34338,21500280.0,0.0,23.99588,27.329254,23.216217,23.326385,23.188385,23.07367,18.299622,18.299683,18.299683,18.299713,0.0,0.032100506,0.032100506,0.04961176,25.0,18.300018,0.0,0.0,0.0,788.32654,1.3176116e-05,0.0,80.58115,25.022436,20.494146,30.000002,0.09215246,41.308193,241.306,88.583015,0.0,80.58115,0.11381278,0.0,77.21164,8.330017
34339,21500340.0,0.0,23.99408,27.313904,23.215271,23.32666,23.186646,23.071625,18.299622,18.299652,18.299652,18.299683,0.0,0.03209745,0.03209745,0.04960654,25.0,18.300018,0.0,0.0,0.0,787.98615,1.3171491e-05,0.0,80.57547,25.027395,20.516233,30.000002,0.092093915,41.277275,241.30649,88.58259,0.0,80.57547,0.11380146,0.0,77.20635,8.330017
34340,21500400.0,0.0,23.992065,27.297974,23.214325,23.326935,23.184906,23.06958,18.299591,18.299652,18.299652,18.299652,0.0,0.032094702,0.032094702,0.049601868,25.0,18.300018,0.0,0.0,0.0,787.6251,1.3166651e-05,0.0,80.571526,25.030148,20.537922,30.000002,0.09203704,41.24691,241.30704,88.581215,0.0,80.571526,0.11379129,0.0,77.202736,8.330017
34341,21500460.0,0.0,23.989807,27.281433,23.213257,23.326904,23.183197,23.067535,18.299591,18.299622,18.299622,18.299622,0.0,0.032092117,0.032092117,0.04959748,25.0,18.300018,0.0,0.0,0.0,787.2418,1.3161609e-05,0.0,80.568344,25.031973,20.559404,30.000002,0.09198101,41.216835,241.30757,88.579475,0.0,80.568344,0.11378171,0.0,77.199844,8.330017
34342,21500520.0,0.0,23.987396,27.264282,23.212158,23.326843,23.181488,23.06546,18.29956,18.299591,18.299591,18.299591,0.0,0.032089792,0.032089792,0.04959355,25.0,18.300018,0.0,0.0,0.0,786.8383,1.31563e-05,0.0,80.56624,25.03253,20.580574,30.000002,0.09192634,41.1872,241.30812,88.57729,0.0,80.56624,0.11377313,0.0,77.19797,8.330017
34343,21500580.0,0.0,23.984833,27.246552,23.21109,23.326782,23.17978,23.063416,18.29953,18.29956,18.29956,18.299591,0.0,0.032087833,0.032087833,0.049590252,25.0,18.300018,0.0,0.0,0.0,786.4197,1.315081e-05,0.0,80.56535,25.031776,20.60133,30.000002,0.09187354,41.15814,241.30864,88.574745,0.0,80.56535,0.11376592,0.0,77.19724,8.330017
34344,21500640.0,0.0,23.982056,27.228241,23.210022,23.326752,23.1781,23.061401,18.29953,18.29956,18.29956,18.29956,0.0,0.032086376,0.032086376,0.049587812,25.0,18.300018,0.0,0.0,0.0,785.98334,1.3145153e-05,0.0,80.56568,25.0299,20.621494,30.000002,0.09182337,41.12991,241.30908,88.5721,0.0,80.56568,0.11376056,0.0,77.19766,8.330017
34345,21500700.0,0.0,23.979279,27.20935,23.208954,23.32669,23.176422,23.059357,18.29953,18.29953,18.29953,18.29956,0.0,0.032084838,0.032084838,0.04958524,25.0,18.300018,0.0,0.0,0.0,785.54767,1.3139501e-05,0.0,80.56585,25.028156,20.641739,30.000002,0.09177276,41.101566,241.30954,88.569435,0.0,80.56585,0.11375491,0.0,77.19794,8.330017
34346,21500760.0,0.0,23.976196,27.18985,23.207764,23.326324,23.174744,23.057312,18.2995,18.29953,18.29953,18.29953,0.0,0.032083556,0.032083556,0.0495831,25.0,18.300018,0.0,0.0,0.0,785.08514,1.3133616e-05,0.0,80.566605,25.025887,20.661701,30.000002,0.091723405,41.073616,241.30995,88.56674,0.0,80.566605,0.113750204,0.0,77.19875,8.330017
34347,21500820.0,0.0,23.97293,27.1698,23.206543,23.325989,23.173096,23.055267,18.2995,18.2995,18.2995,18.29953,0.0,0.032082584,0.032082584,0.049581494,25.0,18.300018,0.0,0.0,0.0,784.6005,1.312743e-05,0.0,80.56795,25.023188,20.681263,30.000002,0.09167575,41.04623,241.3103,88.56413,0.0,80.56795,0.11374666,0.0,77.20011,8.330017
34348,21500880.0,0.0,23.969574,27.14914,23.205353,23.325623,23.171417,23.053253,18.299469,18.2995,18.2995,18.2995,0.0,0.032081753,0.032081753,0.04958012,25.0,18.300018,0.0,0.0,0.0,784.10364,1.3121113e-05,0.0,80.5695,25.020351,20.700636,30.000002,0.09162884,41.019108,241.31062,88.5616,0.0,80.5695,0.113743626,0.0,77.20169,8.330017
34349,21500940.0,0.0,23.966034,27.12793,23.204163,23.325256,23.16977,23.051208,18.299438,18.299469,18.299469,18.299469,0.0,0.032081183,0.032081183,0.049579192,25.0,18.300018,0.0,0.0,0.0,783.5891,1.3114581e-05,0.0,80.5714,25.017391,20.719625,30.000002,0.09158346,40.992527,241.31087,88.55927,0.0,80.5714,0.113741554,0.0,77.20356,8.330017
34350,21501000.0,0.0,23.96228,27.10614,23.202972,23.32492,23.168121,23.049194,18.299438,18.299469,18.299469,18.299469,0.0,0.0320809,0.0320809,0.04957875,25.0,18.300018,0.0,0.0,0.0,783.05164,1.3107788e-05,0.0,80.57349,25.014572,20.738081,30.000002,0.091540016,40.966686,241.31104,88.55734,0.0,80.57349,0.11374055,0.0,77.20559,8.330017
