,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34351,21501060.0,0.0,23.958435,27.08377,23.20166,23.32428,23.166504,23.04715,18.299408,18.299438,18.299438,18.299438,0.0,0.032080572,0.032080572,0.049578235,25.0,18.300018,0.0,0.0,0.0,782.5072,1.3100951e-05,0.0,80.57555,25.011713,20.756609,30.000002,0.09149625,40.94075,241.3112,88.55534,0.0,80.57555,0.11373938,0.0,77.20761,8.330017
34352,21501120.0,0.0,23.954376,27.060852,23.200348,23.323639,23.164856,23.045135,18.299408,18.299438,18.299438,18.299438,0.0,0.032080427,0.032080427,0.049578022,25.0,18.300018,0.0,0.0,0.0,781.93494,1.3093767e-05,0.0,80.5777,25.008999,20.77479,30.000002,0.09145371,40.91529,241.31131,88.55362,0.0,80.5777,0.11373887,0.0,77.209694,8.330017
34353,21501180.0,0.0,23.950104,27.037384,23.199066,23.322998,23.163239,23.043121,18.299377,18.299408,18.299408,18.299408,0.0,0.03208046,0.03208046,0.0495781,25.0,18.300018,0.0,0.0,0.0,781.3342,1.3086222e-05,0.0,80.57976,25.006659,20.792465,30.000002,0.09141275,40.89055,241.31136,88.5523,0.0,80.57976,0.113739006,0.0,77.211685,8.330017
34354,21501240.0,0.0,23.945831,27.013336,23.197754,23.322357,23.161621,23.041077,18.299377,18.299377,18.299377,18.299408,0.0,0.032080464,0.032080464,0.049578138,25.0,18.300018,0.0,0.0,0.0,780.73596,1.3078711e-05,0.0,80.58184,25.00425,20.810205,30.000002,0.091371536,40.86571,241.3114,88.55091,0.0,80.58184,0.113739066,0.0,77.2137,8.330017
34355,21501300.0,0.0,23.941345,26.988708,23.196442,23.321747,23.160004,23.039093,18.299347,18.299377,18.299377,18.299377,0.0,0.032080576,0.032080576,0.04957835,25.0,18.300018,0.0,0.0,0.0,780.112,1.3070896e-05,0.0,80.58385,25.002115,20.827623,30.000002,0.09133131,40.841328,241.31142,88.549805,0.0,80.58385,0.113739505,0.0,77.21562,8.330017
34356,21501360.0,0.0,23.936646,26.963562,23.195038,23.320831,23.158417,23.037048,18.299316,18.299347,18.299347,18.299347,0.0,0.03208073,0.03208073,0.049578633,25.0,18.300018,0.0,0.0,0.0,779.4651,1.3062843e-05,0.0,80.58579,25.00012,20.844873,30.000002,0.09129153,40.817177,241.3114,88.54881,0.0,80.58579,0.11374009,0.0,77.2175,8.330017
34357,21501420.0,0.0,23.931793,26.937836,23.193634,23.319946,23.1568,23.035034,18.299286,18.299316,18.299316,18.299347,0.0,0.03208093,0.03208093,0.049579,25.0,18.300018,0.0,0.0,0.0,778.7941,1.3054455e-05,0.0,80.58765,24.998354,20.86188,30.000002,0.09125242,40.79337,241.31136,88.54801,0.0,80.58765,0.113740854,0.0,77.21927,8.330017
34358,21501480.0,0.0,23.926788,26.91156,23.19223,23.319061,23.155212,23.03302,18.299255,18.299316,18.299316,18.299316,0.0,0.03208118,0.03208118,0.049579434,25.0,18.300018,0.0,0.0,0.0,778.1007,1.3045759e-05,0.0,80.589325,24.996895,20.878563,30.000002,0.09121412,40.770008,241.31128,88.54744,0.0,80.589325,0.1137418,0.0,77.22087,8.330017
34359,21501540.0,0.0,23.9216,26.884766,23.190826,23.318176,23.153656,23.031006,18.299255,18.299286,18.299286,18.299286,0.0,0.032081448,0.032081448,0.049579903,25.0,18.300018,0.0,0.0,0.0,777.37823,1.3036695e-05,0.0,80.590744,24.995848,20.894802,30.000002,0.09117689,40.74728,241.31117,88.54713,0.0,80.590744,0.113742806,0.0,77.22222,8.330017
34360,21501600.0,0.0,23.916382,26.857391,23.189423,23.317291,23.15207,23.028992,18.299225,18.299255,18.299255,18.299255,0.0,0.03208172,0.03208172,0.049580373,25.0,18.300018,0.0,0.0,0.0,776.65894,1.3027675e-05,0.0,80.5922,24.994738,20.911097,30.000002,0.09113949,40.724464,241.31108,88.546776,0.0,80.5922,0.11374381,0.0,77.22361,8.330017
34361,21501660.0,0.0,23.91092,26.829498,23.187927,23.316162,23.150482,23.026978,18.299194,18.299255,18.299255,18.299255,0.0,0.032081995,0.032081995,0.04958085,25.0,18.300018,0.0,0.0,0.0,775.90845,1.3018327e-05,0.0,80.59353,24.99383,20.927181,30.000002,0.091102555,40.701946,241.31096,88.54655,0.0,80.59353,0.11374484,0.0,77.22488,8.330017
34362,21501720.0,0.0,23.905273,26.801056,23.186432,23.315063,23.148926,23.024963,18.299194,18.299225,18.299225,18.299225,0.0,0.03208227,0.03208227,0.049581323,25.0,18.300018,0.0,0.0,0.0,775.12994,1.3008568e-05,0.0,80.59469,24.993172,20.94296,30.000002,0.09106629,40.679855,241.31084,88.54646,0.0,80.59469,0.11374586,0.0,77.22597,8.330017
34363,21501780.0,0.0,23.899506,26.772095,23.184937,23.313934,23.14737,23.02295,18.299164,18.299194,18.299194,18.299194,0.0,0.03208254,0.03208254,0.049581785,25.0,18.300018,0.0,0.0,0.0,774.3361,1.2998624e-05,0.0,80.595764,24.992626,20.958601,30.000002,0.091030315,40.65796,241.3107,88.54644,0.0,80.595764,0.11374687,0.0,77.22698,8.330017
34364,21501840.0,0.0,23.893616,26.742584,23.183472,23.312836,23.145813,23.020966,18.299133,18.299164,18.299164,18.299164,0.0,0.032082792,0.032082792,0.049582217,25.0,18.300018,0.0,0.0,0.0,773.5186,1.2988354e-05,0.0,80.59668,24.992285,20.973951,30.000002,0.09099493,40.636467,241.31056,88.54652,0.0,80.59668,0.1137478,0.0,77.22785,8.330017
34365,21501900.0,0.0,23.887482,26.712524,23.182007,23.311737,23.144257,23.018982,18.299103,18.299164,18.299164,18.299164,0.0,0.03208301,0.03208301,0.049582582,25.0,18.300018,0.0,0.0,0.0,772.6714,1.2977697e-05,0.0,80.5974,24.992167,20.988895,30.000002,0.090960376,40.615547,241.31042,88.546684,0.0,80.5974,0.1137486,0.0,77.22853,8.330017
34366,21501960.0,0.0,23.881317,26.681976,23.18042,23.310394,23.1427,23.016968,18.299103,18.299133,18.299133,18.299133,0.0,0.032083232,0.032083232,0.049582962,25.0,18.300018,0.0,0.0,0.0,771.8208,1.2967035e-05,0.0,80.598145,24.99202,21.003893,30.000002,0.090925686,40.59455,241.31029,88.54684,0.0,80.598145,0.11374942,0.0,77.22923,8.330017
34367,21502020.0,0.0,23.874908,26.650879,23.178833,23.309082,23.141174,23.014984,18.299072,18.299103,18.299103,18.299103,0.0,0.03208343,0.03208343,0.049583297,25.0,18.300018,0.0,0.0,0.0,770.9387,1.29559585e-05,0.0,80.59877,24.992002,21.018631,30.000002,0.09089151,40.573917,241.31015,88.54704,0.0,80.59877,0.11375016,0.0,77.22982,8.330017
34368,21502080.0,0.0,23.868317,26.619263,23.177277,23.30777,23.139648,23.013,18.299042,18.299072,18.299072,18.299103,0.0,0.032083586,0.032083586,0.04958356,25.0,18.300018,0.0,0.0,0.0,770.0247,1.294445e-05,0.0,80.59926,24.992119,21.032974,30.000002,0.090858124,40.553837,241.31003,88.54728,0.0,80.59926,0.11375074,0.0,77.23028,8.330017
34369,21502140.0,0.0,23.861725,26.587097,23.17572,23.306458,23.138123,23.010986,18.299011,18.299072,18.299072,18.299072,0.0,0.03208375,0.03208375,0.049583837,25.0,18.300018,0.0,0.0,0.0,769.1145,1.293299e-05,0.0,80.59977,24.99222,21.047369,30.000002,0.09082461,40.533684,241.30989,88.54751,0.0,80.59977,0.11375134,0.0,77.23076,8.330017
34370,21502200.0,0.0,23.85495,26.554443,23.174164,23.305145,23.136597,23.009033,18.299011,18.299042,18.299042,18.299042,0.0,0.032083888,0.032083888,0.04958407,25.0,18.300018,0.0,0.0,0.0,768.176,1.2921174e-05,0.0,80.60019,24.992393,21.061512,30.000002,0.09079159,40.51388,241.30977,88.54776,0.0,80.60019,0.11375184,0.0,77.231155,8.330017
34371,21502260.0,0.0,23.847961,26.52127,23.172516,23.30365,23.13507,23.007019,18.29898,18.299011,18.299011,18.299011,0.0,0.032084014,0.032084014,0.049584277,25.0,18.300018,0.0,0.0,0.0,767.21576,1.2909116e-05,0.0,80.600586,24.992596,21.07553,30.000002,0.090758815,40.49426,241.30965,88.54801,0.0,80.600586,0.113752306,0.0,77.23152,8.330017
34372,21502320.0,0.0,23.84085,26.48761,23.170868,23.302124,23.133575,23.005035,18.29895,18.29898,18.29898,18.29898,0.0,0.03208412,0.03208412,0.049584456,25.0,18.300018,0.0,0.0,0.0,766.2316,1.2896718e-05,0.0,80.60092,24.992834,21.089352,30.000002,0.09072642,40.47491,241.30952,88.54826,0.0,80.60092,0.11375269,0.0,77.23184,8.330017
34373,21502380.0,0.0,23.833588,26.4534,23.16922,23.300629,23.13208,23.003052,18.29892,18.29895,18.29895,18.29898,0.0,0.032084204,0.032084204,0.049584594,25.0,18.300018,0.0,0.0,0.0,765.22504,1.2883999e-05,0.0,80.60121,24.993103,21.102922,30.000002,0.09069454,40.45591,241.3094,88.54851,0.0,80.60121,0.113753,0.0,77.23211,8.330017
34374,21502440.0,0.0,23.826141,26.418701,23.167603,23.299133,23.130585,23.001099,18.29889,18.29895,18.29895,18.29895,0.0,0.03208426,0.03208426,0.049584683,25.0,18.300018,0.0,0.0,0.0,764.1902,1.2870914e-05,0.0,80.60146,24.993382,21.11613,30.000002,0.09066341,40.437416,241.3093,88.54873,0.0,80.60146,0.1137532,0.0,77.232346,8.330017
34375,21502500.0,0.0,23.818695,26.383484,23.165985,23.297668,23.12909,22.999115,18.29889,18.29892,18.29892,18.29892,0.0,0.032084316,0.032084316,0.049584784,25.0,18.300018,0.0,0.0,0.0,763.15924,1.2857877e-05,0.0,80.60171,24.993662,21.129389,30.000002,0.090632156,40.418854,241.30919,88.54896,0.0,80.60171,0.11375342,0.0,77.232574,8.330017
34376,21502560.0,0.0,23.810974,26.347778,23.164276,23.29596,23.127594,22.997131,18.298859,18.29889,18.29889,18.29889,0.0,0.032084364,0.032084364,0.049584858,25.0,18.300018,0.0,0.0,0.0,762.0986,1.2844512e-05,0.0,80.601944,24.99394,21.142479,30.000002,0.09060125,40.400528,241.3091,88.54917,0.0,80.601944,0.11375359,0.0,77.232796,8.330017
34377,21502620.0,0.0,23.803131,26.311584,23.162567,23.294281,23.126099,22.995178,18.298828,18.298859,18.298859,18.29889,0.0,0.032084394,0.032084394,0.049584907,25.0,18.300018,0.0,0.0,0.0,761.012,1.2830763e-05,0.0,80.60215,24.994213,21.155323,30.000002,0.09057085,40.382545,241.30899,88.54936,0.0,80.60215,0.1137537,0.0,77.233,8.330017
34378,21502680.0,0.0,23.795197,26.274872,23.160858,23.292633,23.124634,22.993195,18.298798,18.298859,18.298859,18.298859,0.0,0.03208442,0.03208442,0.049584948,25.0,18.300018,0.0,0.0,0.0,759.9114,1.2816836e-05,0.0,80.602356,24.99448,21.168053,30.000002,0.09054069,40.364723,241.3089,88.54954,0.0,80.602356,0.11375378,0.0,77.23319,8.330017
34379,21502740.0,0.0,23.78711,26.237701,23.15918,23.290985,23.123138,22.991241,18.298798,18.298828,18.298828,18.298828,0.0,0.03208443,0.03208443,0.04958497,25.0,18.300018,0.0,0.0,0.0,758.78894,1.2802604e-05,0.0,80.60256,24.99473,21.18055,30.000002,0.09051104,40.34723,241.30882,88.5497,0.0,80.60256,0.11375383,0.0,77.23338,8.330017
34380,21502800.0,0.0,23.778778,26.200012,23.157501,23.289337,23.121674,22.989319,18.298767,18.298798,18.298798,18.298798,0.0,0.032084435,0.032084435,0.049584974,25.0,18.300018,0.0,0.0,0.0,757.635,1.2787969e-05,0.0,80.60277,24.994946,21.19271,30.000002,0.09048213,40.330204,241.30873,88.54983,0.0,80.60277,0.11375385,0.0,77.233574,8.330017
34381,21502860.0,0.0,23.769775,26.161469,23.154938,23.286621,23.119385,22.986511,18.298737,18.298767,18.298767,18.298767,0.0,0.03208444,0.03208444,0.049584977,25.0,18.300018,0.0,0.0,0.0,756.42816,1.2772944e-05,0.0,80.60296,24.99517,21.204918,30.000002,0.0904531,40.313114,241.30865,88.549965,0.0,80.60296,0.113753855,0.0,77.233765,8.330017
34382,21502920.0,0.0,23.760345,26.121704,23.152344,23.283905,23.117126,22.983704,18.298645,18.298737,18.298737,18.298737,0.0,0.032084435,0.032084435,0.04958497,25.0,18.300018,0.0,0.0,0.0,755.142,1.2756757e-05,0.0,80.603165,24.99537,21.216911,30.000002,0.09042455,40.296326,241.30858,88.55007,0.0,80.603165,0.11375385,0.0,77.23396,8.330017
34383,21502980.0,0.0,23.75055,26.08081,23.14975,23.28125,23.114838,22.980927,18.298615,18.298676,18.298676,18.298706,0.0,0.032084428,0.032084428,0.04958496,25.0,18.300018,0.0,0.0,0.0,753.79333,1.27396825e-05,0.0,80.60337,24.995535,21.22858,30.000002,0.09039674,40.279987,241.3085,88.55016,0.0,80.60337,0.11375382,0.0,77.23416,8.330017
34384,21503040.0,0.0,23.740753,26.038849,23.147156,23.278564,23.11258,22.97815,18.298553,18.298645,18.298645,18.298645,0.0,0.032084424,0.032084424,0.049584944,25.0,18.300018,0.0,0.0,0.0,752.4528,1.2722721e-05,0.0,80.603584,24.995708,21.240292,30.000002,0.0903688,40.26359,241.30844,88.550255,0.0,80.603584,0.113753796,0.0,77.23436,8.330017
34385,21503100.0,0.0,23.73059,25.995789,23.144592,23.27591,23.110321,22.975372,18.298523,18.298584,18.298584,18.298615,0.0,0.032084413,0.032084413,0.04958493,25.0,18.300018,0.0,0.0,0.0,751.0574,1.2705041e-05,0.0,80.6038,24.995855,21.251799,30.000002,0.09034134,40.247482,241.30836,88.55033,0.0,80.6038,0.11375376,0.0,77.23457,8.330017
34386,21503160.0,0.0,23.720154,25.951782,23.141937,23.273071,23.108124,22.972595,18.298462,18.298553,18.298553,18.298553,0.0,0.032084405,0.032084405,0.049584914,25.0,18.300018,0.0,0.0,0.0,749.63007,1.2686976e-05,0.0,80.60402,24.995993,21.263199,30.000002,0.090314105,40.23152,241.30829,88.5504,0.0,80.60402,0.11375372,0.0,77.23478,8.330017
34387,21503220.0,0.0,23.709503,25.9068,23.139313,23.270264,23.105896,22.969849,18.2984,18.298492,18.298492,18.298492,0.0,0.032084394,0.032084394,0.049584895,25.0,18.300018,0.0,0.0,0.0,748.1658,1.2668382e-05,0.0,80.60424,24.996113,21.27444,30.000002,0.09028723,40.215786,241.30823,88.55046,0.0,80.60424,0.113753684,0.0,77.23499,8.330017
34388,21503280.0,0.0,23.698639,25.860931,23.136688,23.267456,23.103699,22.967102,18.29837,18.298462,18.298462,18.298462,0.0,0.032084387,0.032084387,0.04958488,25.0,18.300018,0.0,0.0,0.0,746.6667,1.264929e-05,0.0,80.60447,24.996216,21.285473,30.000002,0.09026084,40.200336,241.30817,88.55051,0.0,80.60447,0.11375365,0.0,77.235214,8.330017
34389,21503340.0,0.0,23.6875,25.814209,23.134094,23.264679,23.101501,22.964386,18.29834,18.2984,18.2984,18.298431,0.0,0.032084376,0.032084376,0.049584866,25.0,18.300018,0.0,0.0,0.0,745.1261,1.2629645e-05,0.0,80.604706,24.996296,21.296211,30.000002,0.09023515,40.185307,241.3081,88.550545,0.0,80.604706,0.113753624,0.0,77.23544,8.330017
34390,21503400.0,0.0,23.67633,25.766693,23.1315,23.261902,23.099304,22.96164,18.29831,18.29837,18.29837,18.2984,0.0,0.03208437,0.03208437,0.04958485,25.0,18.300018,0.0,0.0,0.0,743.59247,1.2610082e-05,0.0,80.60494,24.996382,21.306988,30.000002,0.09020935,40.17022,241.30804,88.55058,0.0,80.60494,0.11375359,0.0,77.23567,8.330017
34391,21503460.0,0.0,23.66394,25.718445,23.127655,23.257538,23.096008,22.957825,18.298248,18.29834,18.29834,18.29834,0.0,0.03208436,0.03208436,0.049584836,25.0,18.300018,0.0,0.0,0.0,741.94037,1.25894185e-05,0.0,80.60518,24.996452,21.317625,30.000002,0.09018386,40.155327,241.30798,88.55062,0.0,80.60518,0.11375356,0.0,77.2359,8.330017
34392,21503520.0,0.0,23.651306,25.669495,23.123749,23.253204,23.092743,22.95401,18.298157,18.298279,18.298279,18.298279,0.0,0.032084353,0.032084353,0.04958483,25.0,18.300018,0.0,0.0,0.0,740.2124,1.25674305e-05,0.0,80.60542,24.996511,21.32806,30.000002,0.09015885,40.140717,241.30792,88.550644,0.0,80.60542,0.113753535,0.0,77.23614,8.330017
34393,21503580.0,0.0,23.63855,25.619934,23.119873,23.248901,23.089447,22.950195,18.298096,18.298218,18.298218,18.298218,0.0,0.03208435,0.03208435,0.049584817,25.0,18.300018,0.0,0.0,0.0,738.4602,1.2545057e-05,0.0,80.60567,24.996567,21.338404,30.000002,0.090134054,40.126236,241.30786,88.550674,0.0,80.60567,0.11375352,0.0,77.236374,8.330017
34394,21503640.0,0.0,23.62564,25.569763,23.116028,23.244598,23.086212,22.946411,18.298065,18.298157,18.298157,18.298157,0.0,0.032084346,0.032084346,0.049584813,25.0,18.300018,0.0,0.0,0.0,736.6781,1.252221e-05,0.0,80.60592,24.996613,21.348553,30.000002,0.090109706,40.112026,241.3078,88.5507,0.0,80.60592,0.11375351,0.0,77.23661,8.330017
34395,21503700.0,0.0,23.612549,25.519043,23.112213,23.240356,23.082947,22.942627,18.298035,18.298096,18.298096,18.298126,0.0,0.032084346,0.032084346,0.049584813,25.0,18.300018,0.0,0.0,0.0,734.86707,1.2498961e-05,0.0,80.60616,24.996649,21.35843,30.000002,0.09008601,40.098198,241.30775,88.55072,0.0,80.60616,0.1137535,0.0,77.23685,8.330017
34396,21503760.0,0.0,23.599304,25.467834,23.108185,23.23581,23.07959,22.938782,18.298004,18.298065,18.298065,18.298065,0.0,0.032084342,0.032084342,0.04958481,25.0,18.300018,0.0,0.0,0.0,733.0505,1.2475671e-05,0.0,80.606415,24.996689,21.368343,30.000002,0.09006221,40.08432,241.3077,88.550735,0.0,80.606415,0.1137535,0.0,77.23708,8.330017
34397,21503820.0,0.0,23.585907,25.416199,23.104187,23.231293,23.076263,22.934937,18.297974,18.298035,18.298035,18.298035,0.0,0.032084346,0.032084346,0.04958481,25.0,18.300018,0.0,0.0,0.0,731.2011,1.2451906e-05,0.0,80.60666,24.996723,21.37808,30.000002,0.09003883,40.070686,241.30763,88.55076,0.0,80.60666,0.1137535,0.0,77.23732,8.330017
34398,21503880.0,0.0,23.572357,25.364166,23.10025,23.226837,23.072937,22.931122,18.297943,18.298004,18.298004,18.298004,0.0,0.032084346,0.032084346,0.049584813,25.0,18.300018,0.0,0.0,0.0,729.3278,1.2427782e-05,0.0,80.6069,24.996752,21.387554,30.000002,0.09001607,40.057423,241.30759,88.55078,0.0,80.6069,0.11375351,0.0,77.23756,8.330017
34399,21503940.0,0.0,23.558838,25.311798,23.096283,23.222351,23.06961,22.927277,18.297913,18.297974,18.297974,18.297974,0.0,0.03208435,0.03208435,0.049584817,25.0,18.300018,0.0,0.0,0.0,727.4602,1.2403699e-05,0.0,80.60715,24.996784,21.397062,30.000002,0.089993216,40.044113,241.30753,88.5508,0.0,80.60715,0.11375352,0.0,77.23779,8.330017
34400,21504000.0,0.0,23.545166,25.259155,23.092316,23.217926,23.066315,22.923492,18.297913,18.297943,18.297943,18.297943,0.0,0.032084353,0.032084353,0.049584825,25.0,18.300018,0.0,0.0,0.0,725.57263,1.2379335e-05,0.0,80.60739,24.99681,21.406403,30.000002,0.08997076,40.031036,241.30746,88.55082,0.0,80.60739,0.113753535,0.0,77.23802,8.330017
34401,21504060.0,0.0,23.531342,25.206268,23.088226,23.213226,23.062927,22.919617,18.297882,18.297913,18.297913,18.297913,0.0,0.032084357,0.032084357,0.049584832,25.0,18.300018,0.0,0.0,0.0,723.66705,1.2354762e-05,0.0,80.607635,24.996838,21.415657,30.000002,0.089948505,40.01808,241.30742,88.55084,0.0,80.607635,0.11375355,0.0,77.23826,8.330017
34402,21504120.0,0.0,23.517426,25.153198,23.084167,23.208527,23.05954,22.915741,18.297852,18.297882,18.297882,18.297913,0.0,0.03208436,0.03208436,0.04958484,25.0,18.300018,0.0,0.0,0.0,721.7466,1.2329922e-05,0.0,80.60787,24.996862,21.42478,30.000002,0.08992655,40.00531,241.30736,88.55086,0.0,80.60787,0.11375356,0.0,77.23849,8.330017
34403,21504180.0,0.0,23.503479,25.099976,23.080109,23.203888,23.056183,22.911896,18.297852,18.297882,18.297882,18.297882,0.0,0.03208437,0.03208437,0.04958485,25.0,18.300018,0.0,0.0,0.0,719.8171,1.2304912e-05,0.0,80.60811,24.99689,21.433735,30.000002,0.089905,39.992775,241.30731,88.55088,0.0,80.60811,0.11375359,0.0,77.23871,8.330017
34404,21504240.0,0.0,23.489502,25.046692,23.07608,23.19928,23.052856,22.908081,18.297821,18.297852,18.297852,18.297852,0.0,0.032084394,0.032084394,0.049584903,25.0,18.300018,0.0,0.0,0.0,717.88135,1.2279793e-05,0.0,80.60834,24.996904,21.441391,30.000002,0.089886606,39.98205,241.30725,88.55092,0.0,80.60834,0.1137537,0.0,77.23893,8.330017
34405,21504300.0,0.0,23.475555,24.993378,23.072052,23.194702,23.0495,22.904266,18.297821,18.297852,18.297852,18.297852,0.0,0.032084383,0.032084383,0.049584873,25.0,18.300018,0.0,0.0,0.0,715.9478,1.225466e-05,0.0,80.60857,24.996944,21.451223,30.000002,0.08986287,39.96829,241.3072,88.55093,0.0,80.60857,0.11375363,0.0,77.23915,8.330017
34406,21504360.0,0.0,23.461426,24.940063,23.067871,23.18982,23.046082,22.90039,18.297821,18.297821,18.297821,18.297821,0.0,0.03208439,0.03208439,0.049584888,25.0,18.300018,0.0,0.0,0.0,713.999,1.2229361e-05,0.0,80.60879,24.996971,21.459848,30.000002,0.08984209,39.956215,241.30714,88.55095,0.0,80.60879,0.11375367,0.0,77.239365,8.330017
34407,21504420.0,0.0,23.447296,24.88684,23.06372,23.184998,23.042664,22.896515,18.29779,18.297821,18.297821,18.297821,0.0,0.032084394,0.032084394,0.049584903,25.0,18.300018,0.0,0.0,0.0,712.0436,1.2203898e-05,0.0,80.60901,24.997,21.468315,30.000002,0.08982167,39.94436,241.3071,88.55098,0.0,80.60901,0.1137537,0.0,77.23958,8.330017
34408,21504480.0,0.0,23.433197,24.83371,23.05957,23.180176,23.039276,22.89264,18.29779,18.29779,18.29779,18.297821,0.0,0.032084405,0.032084405,0.049584914,25.0,18.300018,0.0,0.0,0.0,710.0886,1.21784e-05,0.0,80.60923,24.997028,21.476707,30.000002,0.08980143,39.932613,241.30705,88.551,0.0,80.60923,0.11375372,0.0,77.239784,8.330017
34409,21504540.0,0.0,23.419128,24.780762,23.05545,23.175415,23.035889,22.888794,18.29779,18.29779,18.29779,18.29779,0.0,0.032084413,0.032084413,0.049584925,25.0,18.300018,0.0,0.0,0.0,708.1362,1.2152895e-05,0.0,80.60944,24.997059,21.484941,30.000002,0.08978156,39.92108,241.30699,88.551025,0.0,80.60944,0.11375376,0.0,77.24,8.330017
34410,21504600.0,0.0,23.40509,24.728027,23.051361,23.170685,23.032532,22.884949,18.29779,18.29779,18.29779,18.29779,0.0,0.03208442,0.03208442,0.049584944,25.0,18.300018,0.0,0.0,0.0,706.1907,1.2127457e-05,0.0,80.60966,24.99709,21.492954,30.000002,0.08976222,39.909863,241.30695,88.551056,0.0,80.60966,0.11375378,0.0,77.2402,8.330017
34411,21504660.0,0.0,23.39096,24.675568,23.047089,23.16565,23.029083,22.881042,18.29779,18.29779,18.29779,18.29779,0.0,0.032084428,0.032084428,0.049584955,25.0,18.300018,0.0,0.0,0.0,704.2371,1.2101909e-05,0.0,80.609856,24.997124,21.500996,30.000002,0.0897428,39.898605,241.3069,88.55108,0.0,80.609856,0.11375381,0.0,77.24039,8.330017
34412,21504720.0,0.0,23.376892,24.623444,23.042877,23.160675,23.025635,22.877167,18.29779,18.29779,18.29779,18.29779,0.0,0.032084435,0.032084435,0.049584966,25.0,18.300018,0.0,0.0,0.0,702.28674,1.20763425e-05,0.0,80.61007,24.997154,21.508896,30.000002,0.08972371,39.887543,241.30685,88.55111,0.0,80.61007,0.11375385,0.0,77.240585,8.330017
34413,21504780.0,0.0,23.362946,24.571686,23.038666,23.155762,23.022247,22.873291,18.29779,18.29779,18.29779,18.29779,0.0,0.032084446,0.032084446,0.04958498,25.0,18.300018,0.0,0.0,0.0,700.34924,1.2050914e-05,0.0,80.61026,24.997187,21.51658,30.000002,0.08970514,39.876785,241.30681,88.55114,0.0,80.61026,0.11375387,0.0,77.24077,8.330017
34414,21504840.0,0.0,23.348999,24.520355,23.034454,23.150818,23.01883,22.869415,18.29779,18.29779,18.29779,18.29779,0.0,0.03208445,0.03208445,0.049584996,25.0,18.300018,0.0,0.0,0.0,698.4134,1.2025447e-05,0.0,80.61045,24.997223,21.524294,30.000002,0.08968649,39.86599,241.30675,88.55116,0.0,80.61045,0.11375389,0.0,77.24096,8.330017
34415,21504900.0,0.0,23.335205,24.469482,23.030273,23.145905,23.015411,22.86557,18.29779,18.29779,18.29779,18.29779,0.0,0.032084458,0.032084458,0.049585007,25.0,18.300018,0.0,0.0,0.0,696.4936,1.2000162e-05,0.0,80.61065,24.997255,21.531872,30.000002,0.08966816,39.85538,241.3067,88.55119,0.0,80.61065,0.11375392,0.0,77.24115,8.330017
34416,21504960.0,0.0,23.32138,24.419128,23.02594,23.140747,23.011963,22.861664,18.29779,18.29779,18.29779,18.29779,0.0,0.032084465,0.032084465,0.04958502,25.0,18.300018,0.0,0.0,0.0,694.57574,1.1974909e-05,0.0,80.61084,24.997288,21.539377,30.000002,0.08965,39.844875,241.30666,88.551216,0.0,80.61084,0.11375396,0.0,77.24133,8.330017
34417,21505020.0,0.0,23.307648,24.369354,23.021637,23.13565,23.008514,22.857758,18.29779,18.29779,18.29779,18.29779,0.0,0.032084472,0.032084472,0.049585033,25.0,18.300018,0.0,0.0,0.0,692.66907,1.1949743e-05,0.0,80.61102,24.997322,21.546778,30.000002,0.08963208,39.83451,241.30661,88.55125,0.0,80.61102,0.11375398,0.0,77.24151,8.330017
34418,21505080.0,0.0,23.294067,24.32022,23.017365,23.130554,23.005066,22.853851,18.297821,18.29779,18.29779,18.29779,0.0,0.03208448,0.03208448,0.049585044,25.0,18.300018,0.0,0.0,0.0,690.7805,1.19247825e-05,0.0,80.61121,24.997356,21.55404,30.000002,0.08961449,39.82434,241.30656,88.55128,0.0,80.61121,0.113754004,0.0,77.241684,8.330017
34419,21505140.0,0.0,23.280731,24.271759,23.013123,23.125519,23.001678,22.850006,18.297821,18.297821,18.297821,18.297821,0.0,0.032084487,0.032084487,0.049585056,25.0,18.300018,0.0,0.0,0.0,688.9201,1.1900174e-05,0.0,80.61138,24.99739,21.561108,30.000002,0.08959737,39.81445,241.30653,88.5513,0.0,80.61138,0.113754034,0.0,77.24185,8.330017
34420,21505200.0,0.0,23.267334,24.22403,23.00885,23.120483,22.99826,22.84613,18.297852,18.297821,18.297821,18.297821,0.0,0.032084495,0.032084495,0.049585067,25.0,18.300018,0.0,0.0,0.0,687.0592,1.18754915e-05,0.0,80.611565,24.997427,21.5682,30.000002,0.08958018,39.80452,241.30649,88.55133,0.0,80.611565,0.11375406,0.0,77.24202,8.330017
34421,21505260.0,0.0,23.25412,24.177063,23.004486,23.115204,22.994781,22.842224,18.297852,18.297852,18.297852,18.297821,0.0,0.032084502,0.032084502,0.049585078,25.0,18.300018,0.0,0.0,0.0,685.2169,1.1851051e-05,0.0,80.61173,24.997461,21.575203,30.000002,0.089563206,39.794716,241.30644,88.55135,0.0,80.61173,0.11375408,0.0,77.24219,8.330017
34422,21505320.0,0.0,23.241058,24.13092,23.000153,23.109985,22.991333,22.838318,18.297882,18.297852,18.297852,18.297852,0.0,0.032084506,0.032084506,0.04958509,25.0,18.300018,0.0,0.0,0.0,683.3979,1.182689e-05,0.0,80.61191,24.997496,21.58207,30.000002,0.08954655,39.785103,241.3064,88.551384,0.0,80.61191,0.11375411,0.0,77.24235,8.330017
34423,21505380.0,0.0,23.22815,24.085693,22.995789,23.104767,22.987885,22.834442,18.297913,18.297882,18.297882,18.297882,0.0,0.032084513,0.032084513,0.049585097,25.0,18.300018,0.0,0.0,0.0,681.598,1.1802919e-05,0.0,80.612076,24.997528,21.588877,30.000002,0.08953003,39.775574,241.30635,88.55141,0.0,80.612076,0.113754116,0.0,77.24251,8.330017
34424,21505440.0,0.0,23.215485,24.041351,22.991486,23.09961,22.984467,22.830566,18.297913,18.297882,18.297882,18.297882,0.0,0.03208452,0.03208452,0.04958511,25.0,18.300018,0.0,0.0,0.0,679.8294,1.1779354e-05,0.0,80.61224,24.997562,21.595554,30.000002,0.089513816,39.766224,241.3063,88.55144,0.0,80.61224,0.113754146,0.0,77.242676,8.330017
34425,21505500.0,0.0,23.203125,23.998016,22.987213,23.094482,22.98108,22.82669,18.297943,18.297913,18.297913,18.297913,0.0,0.03208452,0.03208452,0.04958512,25.0,18.300018,0.0,0.0,0.0,678.1041,1.1756353e-05,0.0,80.612404,24.997595,21.602053,30.000002,0.089498036,39.757126,241.30627,88.55146,0.0,80.612404,0.11375417,0.0,77.24283,8.330017
34426,21505560.0,0.0,23.190674,23.955719,22.982788,23.089111,22.97763,22.822784,18.297974,18.297943,18.297943,18.297943,0.0,0.03208453,0.03208453,0.049585126,25.0,18.300018,0.0,0.0,0.0,676.36786,1.1733176e-05,0.0,80.612564,24.99763,21.608574,30.000002,0.089482196,39.747993,241.30623,88.55148,0.0,80.612564,0.11375418,0.0,77.24298,8.330017
34427,21505620.0,0.0,23.178558,23.91449,22.978424,23.083801,22.974182,22.818909,18.298004,18.297974,18.297974,18.297943,0.0,0.032084536,0.032084536,0.049585134,25.0,18.300018,0.0,0.0,0.0,674.67316,1.1710492e-05,0.0,80.61272,24.997662,21.61498,30.000002,0.08946663,39.73903,241.3062,88.55151,0.0,80.61272,0.113754205,0.0,77.24313,8.330017
34428,21505680.0,0.0,23.16681,23.87439,22.97406,23.078522,22.970764,22.815033,18.298035,18.297974,18.297974,18.297974,0.0,0.03208454,0.03208454,0.049585145,25.0,18.300018,0.0,0.0,0.0,673.03015,1.1688498e-05,0.0,80.61288,24.997694,21.621212,30.000002,0.089451484,39.7303,241.30615,88.55154,0.0,80.61288,0.11375423,0.0,77.24328,8.330017
34429,21505740.0,0.0,23.15506,23.83548,22.969696,23.073242,22.967346,22.811157,18.298065,18.298004,18.298004,18.298004,0.0,0.032084543,0.032084543,0.049585152,25.0,18.300018,0.0,0.0,0.0,671.383,1.1666378e-05,0.0,80.61303,24.997726,21.627468,30.000002,0.08943627,39.721546,241.3061,88.55156,0.0,80.61303,0.11375424,0.0,77.24342,8.330017
34430,21505800.0,0.0,23.143707,23.79779,22.965363,23.067993,22.963959,22.807312,18.298096,18.298035,18.298035,18.298035,0.0,0.03208455,0.03208455,0.049585164,25.0,18.300018,0.0,0.0,0.0,669.7899,1.1644951e-05,0.0,80.613174,24.997759,21.633612,30.000002,0.089421324,39.712944,241.30608,88.55158,0.0,80.613174,0.113754265,0.0,77.243576,8.330017
34431,21505860.0,0.0,23.132538,23.761383,22.960938,23.062561,22.96054,22.803436,18.298126,18.298065,18.298065,18.298065,0.0,0.032084554,0.032084554,0.049585167,25.0,18.300018,0.0,0.0,0.0,668.2207,1.1623834e-05,0.0,80.61333,24.99779,21.639698,30.000002,0.08940652,39.704426,241.30603,88.551605,0.0,80.61333,0.11375428,0.0,77.24371,8.330017
34432,21505920.0,0.0,23.121643,23.726349,22.956512,23.057129,22.957123,22.79953,18.298187,18.298126,18.298126,18.298096,0.0,0.03208456,0.03208456,0.04958518,25.0,18.300018,0.0,0.0,0.0,666.6901,1.1603204e-05,0.0,80.61348,24.99782,21.645699,30.000002,0.08939191,39.69602,241.306,88.55163,0.0,80.61348,0.113754295,0.0,77.24385,8.330017
34433,21505980.0,0.0,23.111053,23.692657,22.952118,23.051758,22.953705,22.795685,18.298218,18.298157,18.298157,18.298157,0.0,0.032084562,0.032084562,0.049585186,25.0,18.300018,0.0,0.0,0.0,665.20605,1.15832e-05,0.0,80.61362,24.997849,21.651588,30.000002,0.089377575,39.687775,241.30597,88.55165,0.0,80.61362,0.11375432,0.0,77.243996,8.330017
34434,21506040.0,0.0,23.100983,23.66043,22.947754,23.046417,22.950317,22.79184,18.298248,18.298187,18.298187,18.298187,0.0,0.03208457,0.03208457,0.049585193,25.0,18.300018,0.0,0.0,0.0,663.78723,1.15640605e-05,0.0,80.61376,24.997879,21.657318,30.000002,0.08936362,39.679756,241.30592,88.551674,0.0,80.61376,0.11375433,0.0,77.244125,8.330017
34435,21506100.0,0.0,23.09085,23.62967,22.94339,23.041077,22.94696,22.787994,18.29831,18.298218,18.298218,18.298218,0.0,0.032084573,0.032084573,0.0495852,25.0,18.300018,0.0,0.0,0.0,662.36145,1.1544759e-05,0.0,80.61391,24.997908,21.663069,30.000002,0.089349605,39.671703,241.3059,88.5517,0.0,80.61391,0.11375434,0.0,77.24426,8.330017
34436,21506160.0,0.0,23.081146,23.600464,22.938934,23.035553,22.943542,22.784119,18.29834,18.298279,18.298279,18.298279,0.0,0.032084577,0.032084577,0.04958521,25.0,18.300018,0.0,0.0,0.0,660.9901,1.15261455e-05,0.0,80.614044,24.997936,21.668743,30.000002,0.08933578,39.663757,241.30586,88.55172,0.0,80.614044,0.11375437,0.0,77.24439,8.330017
34437,21506220.0,0.0,23.071808,23.572845,22.93451,23.03009,22.940155,22.780273,18.2984,18.29831,18.29831,18.29831,0.0,0.03208458,0.03208458,0.049585216,25.0,18.300018,0.0,0.0,0.0,659.6731,1.1508296e-05,0.0,80.61418,24.997965,21.674313,30.000002,0.08932221,39.655964,241.30582,88.551735,0.0,80.61418,0.11375438,0.0,77.24453,8.330017
34438,21506280.0,0.0,23.062805,23.546844,22.930084,23.024628,22.936768,22.776398,18.298462,18.29837,18.29837,18.29837,0.0,0.032084584,0.032084584,0.049585223,25.0,18.300018,0.0,0.0,0.0,658.39404,1.149088e-05,0.0,80.61432,24.997992,21.67983,30.000002,0.08930875,39.64824,241.30579,88.55176,0.0,80.61432,0.11375439,0.0,77.24466,8.330017
34439,21506340.0,0.0,23.0542,23.522552,22.92569,23.019196,22.93341,22.772583,18.298492,18.298431,18.298431,18.2984,0.0,0.03208459,0.03208459,0.04958523,25.0,18.300018,0.0,0.0,0.0,657.1758,1.14743125e-05,0.0,80.61445,24.99802,21.685244,30.000002,0.089295544,39.64066,241.30576,88.55178,0.0,80.61445,0.113754414,0.0,77.24478,8.330017
34440,21506400.0,0.0,23.046112,23.5,22.921326,23.013824,22.930084,22.768768,18.298553,18.298462,18.298462,18.298462,0.0,0.032084595,0.032084595,0.049585238,25.0,18.300018,0.0,0.0,0.0,656.0301,1.1458741e-05,0.0,80.61457,24.998047,21.690512,30.000002,0.08928269,39.63328,241.30573,88.551796,0.0,80.61457,0.11375443,0.0,77.24491,8.330017
34441,21506460.0,0.0,23.037994,23.478577,22.916962,23.008423,22.926697,22.764954,18.298615,18.298523,18.298523,18.298492,0.0,0.032084595,0.032084595,0.049585238,25.0,18.300018,0.0,0.0,0.0,654.87317,1.1442912e-05,0.0,80.6147,24.998074,21.695978,30.000002,0.08926935,39.62563,241.30568,88.55182,0.0,80.6147,0.11375443,0.0,77.24503,8.330017
34442,21506520.0,0.0,23.03012,23.457672,22.912598,23.003052,22.92334,22.76117,18.298645,18.298584,18.298584,18.298553,0.0,0.0320846,0.0320846,0.049585246,25.0,18.300018,0.0,0.0,0.0,653.7642,1.1427838e-05,0.0,80.61484,24.998098,21.70119,30.000002,0.08925662,39.618332,241.30565,88.551834,0.0,80.61484,0.113754444,0.0,77.245155,8.330017
34443,21506580.0,0.0,23.02237,23.437225,22.908264,22.997711,22.919983,22.757385,18.298706,18.298615,18.298615,18.298615,0.0,0.0320846,0.0320846,0.04958525,25.0,18.300018,0.0,0.0,0.0,652.67834,1.1413117e-05,0.0,80.61497,24.998123,21.706491,30.000002,0.08924368,39.61091,241.30562,88.55185,0.0,80.61497,0.11375445,0.0,77.24528,8.330017
34444,21506640.0,0.0,23.01474,23.417267,22.90393,22.992401,22.916656,22.753632,18.298737,18.298676,18.298676,18.298645,0.0,0.032084607,0.032084607,0.04958526,25.0,18.300018,0.0,0.0,0.0,651.6097,1.1398624e-05,0.0,80.61509,24.998148,21.711494,30.000002,0.08923147,39.60391,241.30559,88.55187,0.0,80.61509,0.11375448,0.0,77.2454,8.330017
34445,21506700.0,0.0,23.007233,23.397797,22.899628,22.987122,22.91333,22.749878,18.298737,18.298706,18.298706,18.298676,0.0,0.032084607,0.032084607,0.04958526,25.0,18.300018,0.0,0.0,0.0,650.55725,1.1384339e-05,0.0,80.61521,24.998173,21.716728,30.000002,0.08921866,39.596577,241.30556,88.55189,0.0,80.61521,0.11375448,0.0,77.245514,8.330017
34446,21506760.0,0.0,22.999817,23.378784,22.895355,22.981903,22.909973,22.746155,18.298767,18.298737,18.298737,18.298706,0.0,0.032084614,0.032084614,0.049585268,25.0,18.300018,0.0,0.0,0.0,649.52026,1.13702545e-05,0.0,80.61533,24.998196,21.721617,30.000002,0.089206725,39.589737,241.30553,88.5519,0.0,80.61533,0.11375449,0.0,77.245636,8.330017
34447,21506820.0,0.0,22.992523,23.360199,22.891113,22.976685,22.906647,22.742462,18.298798,18.298737,18.298737,18.298737,0.0,0.032084625,0.032084625,0.049585287,25.0,18.300018,0.0,0.0,0.0,648.49994,1.1356391e-05,0.0,80.615456,24.998219,21.726137,30.000002,0.0891957,39.58341,241.3055,88.55193,0.0,80.615456,0.11375454,0.0,77.24575,8.330017
34448,21506880.0,0.0,22.985321,23.342072,22.886871,22.971497,22.90335,22.73877,18.298798,18.298767,18.298767,18.298767,0.0,0.03208463,0.03208463,0.049585294,25.0,18.300018,0.0,0.0,0.0,647.4961,1.1342748e-05,0.0,80.61557,24.998243,21.730906,30.000002,0.08918404,39.576733,241.30547,88.55195,0.0,80.61557,0.113754556,0.0,77.24586,8.330017
34449,21506940.0,0.0,22.978271,23.324371,22.88266,22.96637,22.900055,22.735077,18.298828,18.298798,18.298798,18.298767,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,646.5058,1.13292745e-05,0.0,80.615685,24.998268,21.73561,30.000002,0.089172535,39.57015,241.30544,88.55196,0.0,80.615685,0.11375456,0.0,77.24597,8.330017
34450,21507000.0,0.0,22.971283,23.307129,22.878479,22.961212,22.896759,22.731415,18.298828,18.298798,18.298798,18.298798,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,645.52686,1.1315932e-05,0.0,80.61579,24.998293,21.740269,30.000002,0.089161135,39.56362,241.3054,88.55199,0.0,80.61579,0.11375458,0.0,77.24608,8.330017
34451,21507060.0,0.0,22.964386,23.290283,22.874298,22.956146,22.893463,22.727783,18.298859,18.298828,18.298828,18.298828,0.0,0.032084636,0.032084636,0.049585313,25.0,18.300018,0.0,0.0,0.0,644.5635,1.1302797e-05,0.0,80.615906,24.998318,21.744864,30.000002,0.0891499,39.55719,241.30537,88.552,0.0,80.615906,0.11375459,0.0,77.246185,8.330017
34452,21507120.0,0.0,22.957611,23.273834,22.870148,22.95108,22.890198,22.724152,18.298859,18.298828,18.298828,18.298828,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,643.61676,1.1289895e-05,0.0,80.61601,24.99834,21.749372,30.000002,0.089138865,39.55088,241.30534,88.55202,0.0,80.61601,0.1137546,0.0,77.246284,8.330017
34453,21507180.0,0.0,22.950958,23.257812,22.865997,22.946045,22.886932,22.72055,18.29889,18.298859,18.298859,18.298859,0.0,0.032084644,0.032084644,0.049585324,25.0,18.300018,0.0,0.0,0.0,642.68054,1.1277116e-05,0.0,80.61612,24.998363,21.75384,30.000002,0.089127935,39.544624,241.30533,88.55204,0.0,80.61612,0.113754615,0.0,77.24639,8.330017
34454,21507240.0,0.0,22.944366,23.242157,22.861877,22.94104,22.883667,22.71695,18.29889,18.298859,18.298859,18.298859,0.0,0.032084648,0.032084648,0.049585328,25.0,18.300018,0.0,0.0,0.0,641.7608,1.1264566e-05,0.0,80.61623,24.998386,21.758224,30.000002,0.0891172,39.538486,241.3053,88.552055,0.0,80.61623,0.11375463,0.0,77.24649,8.330017
34455,21507300.0,0.0,22.937958,23.226898,22.857819,22.936066,22.880432,22.713379,18.29892,18.29889,18.29889,18.29889,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,640.8615,1.1252294e-05,0.0,80.61633,24.99841,21.762487,30.000002,0.08910675,39.532516,241.30527,88.55207,0.0,80.61633,0.11375464,0.0,77.24659,8.330017
34456,21507360.0,0.0,22.931519,23.212036,22.85373,22.931122,22.877197,22.709808,18.29892,18.29889,18.29889,18.29889,0.0,0.03208465,0.03208465,0.04958534,25.0,18.300018,0.0,0.0,0.0,639.96075,1.1239977e-05,0.0,80.61644,24.998432,21.766768,30.000002,0.08909628,39.526524,241.30524,88.552086,0.0,80.61644,0.11375465,0.0,77.24669,8.330017
34457,21507420.0,0.0,22.925232,23.19751,22.84967,22.926208,22.873962,22.706268,18.29895,18.29892,18.29892,18.29892,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,639.07935,1.1227919e-05,0.0,80.61654,24.998453,21.770971,30.000002,0.089085974,39.520638,241.30522,88.5521,0.0,80.61654,0.11375467,0.0,77.24679,8.330017
34458,21507480.0,0.0,22.919067,23.18338,22.845642,22.921356,22.870758,22.702759,18.29895,18.29892,18.29892,18.29892,0.0,0.03208466,0.03208466,0.04958535,25.0,18.300018,0.0,0.0,0.0,638.21814,1.1216143e-05,0.0,80.61664,24.998474,21.775063,30.000002,0.08907595,39.514915,241.30519,88.55212,0.0,80.61664,0.11375467,0.0,77.24688,8.330017
34459,21507540.0,0.0,22.912903,23.169556,22.841644,22.916473,22.867523,22.69925,18.29895,18.29895,18.29895,18.29895,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,637.35516,1.12043235e-05,0.0,80.61674,24.998495,21.779165,30.000002,0.089065894,39.509167,241.30516,88.55213,0.0,80.61674,0.113754675,0.0,77.24698,8.330017
34460,21507600.0,0.0,22.90689,23.156097,22.837616,22.911621,22.86435,22.69574,18.29898,18.29895,18.29895,18.29895,0.0,0.032084666,0.032084666,0.049585357,25.0,18.300018,0.0,0.0,0.0,636.5105,1.1192749e-05,0.0,80.61683,24.998516,21.783197,30.000002,0.089056015,39.503525,241.30515,88.55215,0.0,80.61683,0.11375469,0.0,77.24707,8.330017
34461,21507660.0,0.0,22.90094,23.142975,22.833649,22.9068,22.861145,22.69226,18.299011,18.29898,18.29898,18.29898,0.0,0.03208467,0.03208467,0.049585365,25.0,18.300018,0.0,0.0,0.0,635.67584,1.1181298e-05,0.0,80.616936,24.998535,21.787191,30.000002,0.08904622,39.497932,241.30511,88.55216,0.0,80.616936,0.113754705,0.0,77.24716,8.330017
34462,21507720.0,0.0,22.89508,23.130188,22.829681,22.902008,22.857971,22.688812,18.299011,18.29898,18.29898,18.29898,0.0,0.03208467,0.03208467,0.049585372,25.0,18.300018,0.0,0.0,0.0,634.854,1.11700265e-05,0.0,80.61703,24.998556,21.791128,30.000002,0.08903656,39.49242,241.30508,88.55218,0.0,80.61703,0.11375471,0.0,77.24725,8.330017
34463,21507780.0,0.0,22.889313,23.117676,22.825745,22.897278,22.854797,22.685364,18.299011,18.299011,18.299011,18.299011,0.0,0.032084674,0.032084674,0.049585372,25.0,18.300018,0.0,0.0,0.0,634.0457,1.1158944e-05,0.0,80.61712,24.998575,21.794992,30.000002,0.08902709,39.48701,241.30507,88.55219,0.0,80.61712,0.11375473,0.0,77.247345,8.330017
34464,21507840.0,0.0,22.883667,23.1055,22.821838,22.892548,22.851624,22.681915,18.299042,18.299011,18.299011,18.299011,0.0,0.032084677,0.032084677,0.04958538,25.0,18.300018,0.0,0.0,0.0,633.25446,1.1148095e-05,0.0,80.61721,24.998594,21.79875,30.000002,0.08901787,39.481747,241.30504,88.55221,0.0,80.61721,0.11375474,0.0,77.24744,8.330017
34465,21507900.0,0.0,22.87799,23.093628,22.817932,22.887848,22.84848,22.678497,18.299042,18.299042,18.299042,18.299011,0.0,0.03208468,0.03208468,0.049585383,25.0,18.300018,0.0,0.0,0.0,632.4617,1.1137206e-05,0.0,80.6173,24.998613,21.802525,30.000002,0.089008614,39.476467,241.30502,88.55222,0.0,80.6173,0.11375475,0.0,77.24752,8.330017
34466,21507960.0,0.0,22.872467,23.082031,22.814026,22.883148,22.845337,22.67511,18.299072,18.299042,18.299042,18.299042,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,631.6832,1.1126496e-05,0.0,80.61739,24.998632,21.806248,30.000002,0.08899947,39.471252,241.305,88.55224,0.0,80.61739,0.11375475,0.0,77.247604,8.330017
34467,21508020.0,0.0,22.867004,23.07074,22.81018,22.87851,22.842224,22.671722,18.299072,18.299042,18.299042,18.299042,0.0,0.03208469,0.03208469,0.04958539,25.0,18.300018,0.0,0.0,0.0,630.91815,1.1115983e-05,0.0,80.617485,24.998652,21.8099,30.000002,0.08899051,39.46614,241.30496,88.552246,0.0,80.617485,0.113754764,0.0,77.24769,8.330017
34468,21508080.0,0.0,22.861603,23.059692,22.806335,22.87387,22.83908,22.668365,18.299103,18.299072,18.299072,18.299072,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,630.1609,1.1105565e-05,0.0,80.61756,24.998669,21.813519,30.000002,0.08898162,39.461075,241.30495,88.55226,0.0,80.61756,0.11375478,0.0,77.24777,8.330017
34469,21508140.0,0.0,22.856262,23.04892,22.80249,22.869293,22.835999,22.665009,18.299103,18.299072,18.299072,18.299072,0.0,0.03208469,0.03208469,0.049585402,25.0,18.300018,0.0,0.0,0.0,629.4158,1.1095319e-05,0.0,80.61765,24.998688,21.81707,30.000002,0.088972904,39.4561,241.30493,88.55228,0.0,80.61765,0.11375479,0.0,77.247856,8.330017
34470,21508200.0,0.0,22.851074,23.038422,22.798706,22.864746,22.832916,22.661682,18.299103,18.299103,18.299103,18.299072,0.0,0.032084692,0.032084692,0.04958541,25.0,18.300018,0.0,0.0,0.0,628.6855,1.1085276e-05,0.0,80.61774,24.998705,21.820526,30.000002,0.08896442,39.451263,241.3049,88.55229,0.0,80.61774,0.1137548,0.0,77.24793,8.330017
34471,21508260.0,0.0,22.845856,23.028168,22.794922,22.860168,22.829803,22.658356,18.299133,18.299103,18.299103,18.299103,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,627.9544,1.1075204e-05,0.0,80.61782,24.998722,21.823994,30.000002,0.0889559,39.44641,241.30489,88.5523,0.0,80.61782,0.1137548,0.0,77.24802,8.330017
34472,21508320.0,0.0,22.840729,23.018127,22.791138,22.855652,22.826752,22.65506,18.299133,18.299103,18.299103,18.299103,0.0,0.0320847,0.0320847,0.049585417,25.0,18.300018,0.0,0.0,0.0,627.2372,1.1065321e-05,0.0,80.617905,24.99874,21.8274,30.000002,0.088947535,39.441643,241.30486,88.552315,0.0,80.617905,0.11375482,0.0,77.24809,8.330017
34473,21508380.0,0.0,22.835724,23.008331,22.787415,22.851196,22.8237,22.651764,18.299133,18.299133,18.299133,18.299133,0.0,0.032084703,0.032084703,0.04958542,25.0,18.300018,0.0,0.0,0.0,626.5343,1.105564e-05,0.0,80.61798,24.998756,21.830711,30.000002,0.0889394,39.437004,241.30484,88.55233,0.0,80.61798,0.113754824,0.0,77.24818,8.330017
34474,21508440.0,0.0,22.830688,22.99878,22.78366,22.84671,22.820648,22.648499,18.299164,18.299133,18.299133,18.299133,0.0,0.032084707,0.032084707,0.049585424,25.0,18.300018,0.0,0.0,0.0,625.8301,1.1045928e-05,0.0,80.618065,24.998774,21.834036,30.000002,0.088931225,39.43235,241.30481,88.55234,0.0,80.618065,0.11375484,0.0,77.24825,8.330017
34475,21508500.0,0.0,22.825745,22.98941,22.779938,22.842255,22.817596,22.645233,18.299164,18.299133,18.299133,18.299133,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,625.13837,1.1036385e-05,0.0,80.61814,24.99879,21.837301,30.000002,0.0889232,39.427776,241.3048,88.55235,0.0,80.61814,0.11375484,0.0,77.24832,8.330017
34476,21508560.0,0.0,22.820862,22.980255,22.776245,22.83783,22.814575,22.641998,18.299164,18.299164,18.299164,18.299164,0.0,0.032084707,0.032084707,0.04958543,25.0,18.300018,0.0,0.0,0.0,624.45374,1.102693e-05,0.0,80.61822,24.998808,21.840538,30.000002,0.088915244,39.42325,241.30478,88.55237,0.0,80.61822,0.11375485,0.0,77.2484,8.330017
34477,21508620.0,0.0,22.81604,22.971313,22.772583,22.833435,22.811554,22.638763,18.299194,18.299164,18.299164,18.299164,0.0,0.03208471,0.03208471,0.04958544,25.0,18.300018,0.0,0.0,0.0,623.77783,1.1017599e-05,0.0,80.6183,24.998823,21.843727,30.000002,0.088907406,39.41878,241.30475,88.552376,0.0,80.6183,0.11375486,0.0,77.248474,8.330017
34478,21508680.0,0.0,22.81128,22.962524,22.76892,22.829071,22.808533,22.63556,18.299194,18.299164,18.299164,18.299164,0.0,0.032084715,0.032084715,0.049585443,25.0,18.300018,0.0,0.0,0.0,623.1111,1.1008397e-05,0.0,80.61837,24.998838,21.846857,30.000002,0.08889971,39.4144,241.30473,88.55239,0.0,80.61837,0.113754876,0.0,77.24854,8.330017
34479,21508740.0,0.0,22.80661,22.953949,22.76529,22.824738,22.805542,22.632355,18.299194,18.299194,18.299194,18.299194,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,622.4556,1.09993525e-05,0.0,80.61845,24.998856,21.849901,30.000002,0.088892214,39.410137,241.30472,88.5524,0.0,80.61845,0.113754876,0.0,77.24861,8.330017
34480,21508800.0,0.0,22.80191,22.945526,22.761658,22.820404,22.802551,22.62918,18.299194,18.299194,18.299194,18.299194,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,621.7992,1.099028e-05,0.0,80.618515,24.99887,21.852957,30.000002,0.088884704,39.40586,241.3047,88.552414,0.0,80.618515,0.11375489,0.0,77.24869,8.330017
34481,21508860.0,0.0,22.797302,22.937286,22.758026,22.816101,22.799591,22.626007,18.299225,18.299194,18.299194,18.299194,0.0,0.032084722,0.032084722,0.049585454,25.0,18.300018,0.0,0.0,0.0,621.1518,1.0981323e-05,0.0,80.61859,24.998886,21.855972,30.000002,0.08887728,39.401638,241.30467,88.55242,0.0,80.61859,0.1137549,0.0,77.24876,8.330017
34482,21508920.0,0.0,22.792755,22.929169,22.754456,22.811829,22.79663,22.622864,18.299225,18.299225,18.299225,18.299225,0.0,0.032084726,0.032084726,0.049585458,25.0,18.300018,0.0,0.0,0.0,620.51294,1.0972492e-05,0.0,80.61866,24.998901,21.858932,30.000002,0.088870004,39.397495,241.30466,88.55244,0.0,80.61866,0.1137549,0.0,77.248825,8.330017
34483,21508980.0,0.0,22.788208,22.921234,22.750885,22.807556,22.79367,22.61972,18.299225,18.299225,18.299225,18.299225,0.0,0.032084726,0.032084726,0.04958546,25.0,18.300018,0.0,0.0,0.0,619.8788,1.09637185e-05,0.0,80.61874,24.998917,21.861862,30.000002,0.088862784,39.39339,241.30464,88.552444,0.0,80.61874,0.11375491,0.0,77.248886,8.330017
34484,21509040.0,0.0,22.783752,22.913422,22.747314,22.803345,22.790741,22.616608,18.299255,18.299225,18.299225,18.299225,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,619.25214,1.0955052e-05,0.0,80.618805,24.998932,21.864738,30.000002,0.088855706,39.389366,241.30463,88.55246,0.0,80.618805,0.11375493,0.0,77.248955,8.330017
34485,21509100.0,0.0,22.779327,22.905731,22.743774,22.799133,22.787811,22.613495,18.299255,18.299225,18.299225,18.299225,0.0,0.03208473,0.03208473,0.04958547,25.0,18.300018,0.0,0.0,0.0,618.6345,1.0946511e-05,0.0,80.61887,24.998945,21.867538,30.000002,0.08884882,39.38545,241.30461,88.55247,0.0,80.61887,0.11375493,0.0,77.24902,8.330017
34486,21509160.0,0.0,22.774902,22.898163,22.740265,22.794952,22.784882,22.610413,18.299255,18.299255,18.299255,18.299255,0.0,0.032084733,0.032084733,0.049585473,25.0,18.300018,0.0,0.0,0.0,618.01666,1.09379525e-05,0.0,80.618935,24.99896,21.870346,30.000002,0.08884191,39.381516,241.30458,88.55248,0.0,80.618935,0.113754936,0.0,77.249084,8.330017
34487,21509220.0,0.0,22.770569,22.890686,22.736755,22.790802,22.781982,22.60733,18.299255,18.299255,18.299255,18.299255,0.0,0.032084733,0.032084733,0.049585477,25.0,18.300018,0.0,0.0,0.0,617.4067,1.0929505e-05,0.0,80.619,24.998976,21.873104,30.000002,0.08883511,39.377655,241.30457,88.55249,0.0,80.619,0.11375495,0.0,77.24915,8.330017
34488,21509280.0,0.0,22.766266,22.883331,22.733307,22.786682,22.779114,22.604279,18.299255,18.299255,18.299255,18.299255,0.0,0.032084737,0.032084737,0.04958548,25.0,18.300018,0.0,0.0,0.0,616.8049,1.0921173e-05,0.0,80.619064,24.99899,21.875786,30.000002,0.088828504,39.373898,241.30455,88.5525,0.0,80.619064,0.11375495,0.0,77.249214,8.330017
34489,21509340.0,0.0,22.761932,22.876068,22.729828,22.782532,22.776215,22.601227,18.299286,18.299255,18.299255,18.299255,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,616.20245,1.0912824e-05,0.0,80.61913,24.999002,21.87848,30.000002,0.08882187,39.37013,241.30453,88.55251,0.0,80.61913,0.113754965,0.0,77.24927,8.330017
34490,21509400.0,0.0,22.75769,22.868896,22.72638,22.778442,22.773346,22.598175,18.299286,18.299255,18.299255,18.299255,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,615.60645,1.0904564e-05,0.0,80.6192,24.999016,21.881126,30.000002,0.088815354,39.366425,241.30452,88.55252,0.0,80.6192,0.113754965,0.0,77.24934,8.330017
34491,21509460.0,0.0,22.753448,22.861816,22.72293,22.774353,22.770477,22.595154,18.299286,18.299286,18.299286,18.299286,0.0,0.032084744,0.032084744,0.049585488,25.0,18.300018,0.0,0.0,0.0,615.01416,1.0896349e-05,0.0,80.619255,24.99903,21.883745,30.000002,0.08880891,39.362755,241.3045,88.55253,0.0,80.619255,0.11375497,0.0,77.2494,8.330017
34492,21509520.0,0.0,22.749237,22.854797,22.719513,22.770294,22.76764,22.592163,18.299286,18.299286,18.299286,18.299286,0.0,0.032084744,0.032084744,0.04958549,25.0,18.300018,0.0,0.0,0.0,614.42633,1.0888198e-05,0.0,80.61932,24.999043,21.886328,30.000002,0.08880254,39.35914,241.30449,88.55254,0.0,80.61932,0.11375499,0.0,77.24946,8.330017
