,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34493,21509580.0,0.0,22.745056,22.847809,22.716095,22.766266,22.764801,22.589172,18.299286,18.299286,18.299286,18.299286,0.0,0.032084744,0.032084744,0.049585495,25.0,18.300018,0.0,0.0,0.0,613.843,1.08801105e-05,0.0,80.619385,24.999056,21.888863,30.000002,0.088796295,39.35559,241.30447,88.55255,0.0,80.619385,0.11375499,0.0,77.24951,8.330017
34494,21509640.0,0.0,22.740936,22.840912,22.712738,22.762299,22.761993,22.586182,18.299286,18.299286,18.299286,18.299286,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,613.26514,1.0872099e-05,0.0,80.619446,24.99907,21.891329,30.000002,0.088790216,39.35214,241.30446,88.55256,0.0,80.619446,0.113755,0.0,77.249565,8.330017
34495,21509700.0,0.0,22.736786,22.834015,22.70935,22.7583,22.759155,22.583221,18.299316,18.299286,18.299286,18.299286,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,612.68695,1.0864075e-05,0.0,80.6195,24.999083,21.893805,30.000002,0.08878411,39.34868,241.30444,88.55257,0.0,80.6195,0.113755,0.0,77.24962,8.330017
34496,21509760.0,0.0,22.732666,22.827179,22.705994,22.754303,22.756378,22.580261,18.299316,18.299286,18.299286,18.299286,0.0,0.032084752,0.032084752,0.049585506,25.0,18.300018,0.0,0.0,0.0,612.11237,1.0856098e-05,0.0,80.61955,24.999096,21.896246,30.000002,0.0887781,39.345257,241.30443,88.55258,0.0,80.61955,0.11375501,0.0,77.24968,8.330017
34497,21509820.0,0.0,22.728577,22.820374,22.702667,22.750366,22.75357,22.577332,18.299316,18.299316,18.299316,18.299316,0.0,0.032084756,0.032084756,0.04958551,25.0,18.300018,0.0,0.0,0.0,611.5414,1.0848174e-05,0.0,80.61961,24.999107,21.898642,30.000002,0.088772185,39.341904,241.30441,88.55259,0.0,80.61961,0.11375501,0.0,77.24973,8.330017
34498,21509880.0,0.0,22.724487,22.813568,22.69934,22.74643,22.750793,22.574402,18.299316,18.299316,18.299316,18.299316,0.0,0.032084756,0.032084756,0.049585514,25.0,18.300018,0.0,0.0,0.0,610.97205,1.0840269e-05,0.0,80.61967,24.99912,21.901016,30.000002,0.08876633,39.338577,241.3044,88.5526,0.0,80.61967,0.113755025,0.0,77.24979,8.330017
34499,21509940.0,0.0,22.720428,22.806793,22.696045,22.742523,22.748016,22.571503,18.299316,18.299316,18.299316,18.299316,0.0,0.03208476,0.03208476,0.049585514,25.0,18.300018,0.0,0.0,0.0,610.40546,1.0832402e-05,0.0,80.61973,24.999132,21.903345,30.000002,0.08876059,39.335316,241.30438,88.552605,0.0,80.61973,0.113755025,0.0,77.24984,8.330017
34500,21510000.0,0.0,22.71643,22.800018,22.692749,22.738647,22.74527,22.568604,18.299316,18.299316,18.299316,18.299316,0.0,0.03208476,0.03208476,0.049585517,25.0,18.300018,0.0,0.0,0.0,609.846,1.0824627e-05,0.0,80.61978,24.999144,21.905611,30.000002,0.088755004,39.332146,241.30437,88.55261,0.0,80.61978,0.11375504,0.0,77.24989,8.330017
34501,21510060.0,0.0,22.712402,22.793518,22.689484,22.734772,22.742523,22.565735,18.299316,18.299316,18.299316,18.299316,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,609.2844,1.0816814e-05,0.0,80.619835,24.999155,21.907885,30.000002,0.088749394,39.32896,241.30435,88.55262,0.0,80.619835,0.11375504,0.0,77.24995,8.330017
34502,21510120.0,0.0,22.708588,22.787659,22.686218,22.730927,22.739777,22.562866,18.299347,18.299316,18.299316,18.299316,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,608.7428,1.080923e-05,0.0,80.61989,24.999168,21.910118,30.000002,0.08874388,39.325832,241.30434,88.552635,0.0,80.61989,0.11375505,0.0,77.25,8.330017
34503,21510180.0,0.0,22.704956,22.78238,22.682983,22.727112,22.73706,22.560028,18.299347,18.299347,18.299347,18.299347,0.0,0.032084763,0.032084763,0.049585525,25.0,18.300018,0.0,0.0,0.0,608.23004,1.0802049e-05,0.0,80.61994,24.999178,21.912292,30.000002,0.08873852,39.322792,241.30432,88.55264,0.0,80.61994,0.11375505,0.0,77.250046,8.330017
34504,21510240.0,0.0,22.701324,22.77768,22.679749,22.723297,22.734344,22.55716,18.299377,18.299347,18.299347,18.299347,0.0,0.032084763,0.032084763,0.04958553,25.0,18.300018,0.0,0.0,0.0,607.7137,1.0794796e-05,0.0,80.61999,24.999191,21.914473,30.000002,0.08873314,39.31974,241.3043,88.55265,0.0,80.61999,0.11375506,0.0,77.2501,8.330017
34505,21510300.0,0.0,22.697906,22.773499,22.676514,22.719482,22.731659,22.554321,18.299377,18.299347,18.299347,18.299347,0.0,0.032084767,0.032084767,0.049585532,25.0,18.300018,0.0,0.0,0.0,607.22546,1.07879305e-05,0.0,80.62004,24.9992,21.916613,30.000002,0.088727854,39.316742,241.30429,88.55266,0.0,80.62004,0.11375506,0.0,77.250145,8.330017
34506,21510360.0,0.0,22.69458,22.769836,22.67331,22.715698,22.728973,22.551514,18.299408,18.299377,18.299377,18.299377,0.0,0.032084767,0.032084767,0.049585536,25.0,18.300018,0.0,0.0,0.0,606.7521,1.0781262e-05,0.0,80.620094,24.999212,21.918736,30.000002,0.088722624,39.31377,241.30428,88.552666,0.0,80.620094,0.11375508,0.0,77.2502,8.330017
34507,21510420.0,0.0,22.691406,22.766663,22.670135,22.711945,22.726288,22.548706,18.299438,18.299408,18.299408,18.299408,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,606.2977,1.077487e-05,0.0,80.62015,24.999224,21.920828,30.000002,0.08871745,39.310844,241.30426,88.55267,0.0,80.62015,0.11375508,0.0,77.250244,8.330017
34508,21510480.0,0.0,22.688354,22.763977,22.666962,22.70819,22.723602,22.545929,18.299438,18.299408,18.299408,18.299408,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,605.86285,1.0768767e-05,0.0,80.62019,24.999233,21.922878,30.000002,0.08871239,39.30797,241.30426,88.55268,0.0,80.62019,0.113755085,0.0,77.25029,8.330017
34509,21510540.0,0.0,22.685455,22.76175,22.663818,22.704498,22.720947,22.543152,18.299469,18.299438,18.299438,18.299438,0.0,0.032084774,0.032084774,0.04958554,25.0,18.300018,0.0,0.0,0.0,605.4518,1.0762999e-05,0.0,80.62024,24.999245,21.924875,30.000002,0.08870746,39.305176,241.30424,88.55269,0.0,80.62024,0.113755085,0.0,77.250336,8.330017
34510,21510600.0,0.0,22.682526,22.759918,22.660675,22.700775,22.718323,22.540405,18.2995,18.299469,18.299469,18.299438,0.0,0.032084774,0.032084774,0.049585544,25.0,18.300018,0.0,0.0,0.0,605.0378,1.0757176e-05,0.0,80.620285,24.999256,21.92688,30.000002,0.088702515,39.30237,241.30423,88.5527,0.0,80.620285,0.1137551,0.0,77.25038,8.330017
34511,21510660.0,0.0,22.67978,22.758514,22.657532,22.697083,22.715668,22.537659,18.2995,18.299469,18.299469,18.299469,0.0,0.032084778,0.032084778,0.049585547,25.0,18.300018,0.0,0.0,0.0,604.64355,1.0751612e-05,0.0,80.62034,24.999266,21.928858,30.000002,0.088697635,39.2996,241.30421,88.552704,0.0,80.62034,0.1137551,0.0,77.25043,8.330017
34512,21510720.0,0.0,22.677124,22.757477,22.654419,22.69342,22.713043,22.534912,18.29953,18.2995,18.2995,18.2995,0.0,0.032084778,0.032084778,0.04958555,25.0,18.300018,0.0,0.0,0.0,604.26666,1.0746315e-05,0.0,80.620384,24.999275,21.930798,30.000002,0.088692844,39.296883,241.3042,88.55271,0.0,80.620384,0.113755114,0.0,77.250465,8.330017
34513,21510780.0,0.0,22.67456,22.756775,22.651337,22.689758,22.71045,22.532196,18.29953,18.2995,18.2995,18.2995,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,603.8997,1.0741146e-05,0.0,80.62042,24.999285,21.93272,30.000002,0.0886881,39.294193,241.30418,88.55272,0.0,80.62042,0.113755114,0.0,77.25052,8.330017
34514,21510840.0,0.0,22.672089,22.75644,22.648254,22.686127,22.707825,22.52948,18.29956,18.29953,18.29953,18.29953,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,603.54785,1.07362e-05,0.0,80.620476,24.999296,21.934607,30.000002,0.08868344,39.291553,241.30418,88.55273,0.0,80.620476,0.113755114,0.0,77.25056,8.330017
34515,21510900.0,0.0,22.669739,22.756409,22.645203,22.682526,22.705261,22.526794,18.29956,18.29953,18.29953,18.29953,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,603.2135,1.07315045e-05,0.0,80.620514,24.999306,21.93644,30.000002,0.088678904,39.288982,241.30417,88.552734,0.0,80.620514,0.11375512,0.0,77.2506,8.330017
34516,21510960.0,0.0,22.667358,22.756653,22.64212,22.678925,22.702667,22.524109,18.299591,18.29956,18.29956,18.29956,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,602.8772,1.072677e-05,0.0,80.62056,24.999315,21.938282,30.000002,0.08867435,39.286404,241.30415,88.55274,0.0,80.62056,0.11375512,0.0,77.25064,8.330017
34517,21511020.0,0.0,22.6651,22.757141,22.6391,22.675354,22.700104,22.521454,18.299591,18.29956,18.29956,18.29956,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,602.5565,1.0722255e-05,0.0,80.620605,24.999325,21.94009,30.000002,0.08866988,39.283875,241.30414,88.55275,0.0,80.620605,0.11375514,0.0,77.25069,8.330017
34518,21511080.0,0.0,22.662964,22.757904,22.636078,22.671783,22.69754,22.518799,18.299622,18.299591,18.299591,18.299591,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,602.25085,1.0717959e-05,0.0,80.62064,24.999334,21.941849,30.000002,0.088665545,39.28141,241.30414,88.55276,0.0,80.62064,0.11375514,0.0,77.250725,8.330017
34519,21511140.0,0.0,22.660797,22.75888,22.633057,22.668243,22.695007,22.516144,18.299622,18.299591,18.299591,18.299591,0.0,0.032084785,0.032084785,0.049585566,25.0,18.300018,0.0,0.0,0.0,601.9434,1.0713632e-05,0.0,80.62069,24.999344,21.943613,30.000002,0.08866118,39.27894,241.30412,88.55276,0.0,80.62069,0.11375514,0.0,77.25076,8.330017
34520,21511200.0,0.0,22.658722,22.76004,22.630066,22.664734,22.692474,22.513489,18.299622,18.299622,18.299622,18.299622,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,601.64844,1.0709481e-05,0.0,80.62073,24.999352,21.945349,30.000002,0.088656895,39.276512,241.30411,88.552765,0.0,80.62073,0.11375515,0.0,77.2508,8.330017
34521,21511260.0,0.0,22.656677,22.761353,22.627075,22.661194,22.689941,22.510895,18.299652,18.299622,18.299622,18.299622,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,601.3593,1.070541e-05,0.0,80.62077,24.999361,21.947067,30.000002,0.08865265,39.27411,241.3041,88.55277,0.0,80.62077,0.11375515,0.0,77.25085,8.330017
34522,21511320.0,0.0,22.654694,22.762848,22.624115,22.657684,22.687408,22.50827,18.299652,18.299622,18.299622,18.299622,0.0,0.032084793,0.032084793,0.049585573,25.0,18.300018,0.0,0.0,0.0,601.07745,1.07014475e-05,0.0,80.620804,24.99937,21.94876,30.000002,0.08864846,39.271736,241.3041,88.55278,0.0,80.620804,0.11375516,0.0,77.25088,8.330017
34523,21511380.0,0.0,22.65274,22.764435,22.621155,22.654205,22.684906,22.505676,18.299652,18.299652,18.299652,18.299652,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,600.8026,1.069759e-05,0.0,80.62085,24.999378,21.95042,30.000002,0.088644356,39.269413,241.30408,88.55279,0.0,80.62085,0.11375516,0.0,77.25092,8.330017
34524,21511440.0,0.0,22.650848,22.766144,22.618195,22.650757,22.682434,22.503082,18.299652,18.299652,18.299652,18.299652,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,600.53546,1.0693844e-05,0.0,80.62089,24.999388,21.952038,30.000002,0.08864036,39.267147,241.30406,88.552795,0.0,80.62089,0.11375516,0.0,77.25096,8.330017
34525,21511500.0,0.0,22.648926,22.767944,22.615265,22.647308,22.679932,22.500519,18.299683,18.299652,18.299652,18.299652,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,600.26746,1.0690082e-05,0.0,80.620926,24.999395,21.953661,30.000002,0.08863635,39.264877,241.30406,88.552795,0.0,80.620926,0.113755174,0.0,77.25099,8.330017
34526,21511560.0,0.0,22.647064,22.769775,22.612335,22.64383,22.67746,22.497955,18.299683,18.299683,18.299683,18.299652,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,600.0043,1.0686386e-05,0.0,80.620964,24.999403,21.955261,30.000002,0.08863239,39.262634,241.30405,88.5528,0.0,80.620964,0.113755174,0.0,77.25103,8.330017
34527,21511620.0,0.0,22.645233,22.771637,22.609436,22.640411,22.674988,22.495422,18.299683,18.299683,18.299683,18.299683,0.0,0.0320848,0.0320848,0.04958558,25.0,18.300018,0.0,0.0,0.0,599.74506,1.0682753e-05,0.0,80.621,24.999413,21.956831,30.000002,0.08862851,39.260437,241.30403,88.55281,0.0,80.621,0.113755174,0.0,77.25107,8.330017
34528,21511680.0,0.0,22.643372,22.77353,22.606537,22.636993,22.672546,22.492859,18.299683,18.299683,18.299683,18.299683,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,599.4873,1.0679142e-05,0.0,80.62104,24.99942,21.95839,30.000002,0.088624656,39.258255,241.30403,88.55282,0.0,80.62104,0.11375519,0.0,77.2511,8.330017
34529,21511740.0,0.0,22.641571,22.77539,22.603668,22.633606,22.670105,22.490356,18.299683,18.299683,18.299683,18.299683,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,599.2317,1.0675563e-05,0.0,80.62108,24.999428,21.959915,30.000002,0.088620886,39.25612,241.30402,88.552826,0.0,80.62108,0.11375519,0.0,77.25114,8.330017
34530,21511800.0,0.0,22.63977,22.777191,22.60086,22.63031,22.667694,22.487885,18.299683,18.299683,18.299683,18.299683,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,598.9814,1.0672062e-05,0.0,80.62111,24.999435,21.961376,30.000002,0.08861727,39.254074,241.304,88.552826,0.0,80.62111,0.11375519,0.0,77.25117,8.330017
34531,21511860.0,0.0,22.637909,22.778992,22.597961,22.626892,22.665253,22.485321,18.299683,18.299683,18.299683,18.299683,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,598.72266,1.0668442e-05,0.0,80.62115,24.999445,21.96289,30.000002,0.08861352,39.25195,241.304,88.55283,0.0,80.62115,0.1137552,0.0,77.251205,8.330017
34532,21511920.0,0.0,22.636078,22.78067,22.595093,22.623535,22.662842,22.48285,18.299683,18.299683,18.299683,18.299683,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,598.46704,1.066487e-05,0.0,80.621185,24.999453,21.964355,30.000002,0.088609904,39.249905,241.30399,88.55284,0.0,80.621185,0.1137552,0.0,77.251236,8.330017
34533,21511980.0,0.0,22.634216,22.782257,22.592285,22.62024,22.66043,22.480377,18.299683,18.299683,18.299683,18.299683,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,598.20917,1.066127e-05,0.0,80.621216,24.999458,21.96578,30.000002,0.08860638,39.24791,241.30399,88.55285,0.0,80.621216,0.1137552,0.0,77.25127,8.330017
34534,21512040.0,0.0,22.632355,22.783691,22.589478,22.616913,22.65802,22.477905,18.299683,18.299683,18.299683,18.299683,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,597.9518,1.0657677e-05,0.0,80.62125,24.999468,21.967209,30.000002,0.08860284,39.245907,241.30397,88.55285,0.0,80.62125,0.11375521,0.0,77.251305,8.330017
34535,21512100.0,0.0,22.630463,22.784973,22.58667,22.613617,22.65564,22.475433,18.299683,18.299683,18.299683,18.299683,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,597.68994,1.06540265e-05,0.0,80.621284,24.999474,21.968613,30.000002,0.08859937,39.243942,241.30396,88.55286,0.0,80.621284,0.11375521,0.0,77.251335,8.330017
34536,21512160.0,0.0,22.62854,22.786102,22.583862,22.61029,22.65326,22.472992,18.299683,18.299683,18.299683,18.299683,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,597.4248,1.0650337e-05,0.0,80.621315,24.999481,21.970003,30.000002,0.088595934,39.241997,241.30396,88.552864,0.0,80.621315,0.11375521,0.0,77.251366,8.330017
34537,21512220.0,0.0,22.626587,22.787018,22.581055,22.607025,22.65091,22.47055,18.299683,18.299683,18.299683,18.299683,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,597.15497,1.064658e-05,0.0,80.62135,24.999489,21.971373,30.000002,0.08859254,39.240078,241.30394,88.552864,0.0,80.62135,0.113755226,0.0,77.251396,8.330017
34538,21512280.0,0.0,22.624603,22.78772,22.578308,22.60376,22.64856,22.46814,18.299683,18.299683,18.299683,18.299683,0.0,0.032084808,0.032084808,0.049585603,25.0,18.300018,0.0,0.0,0.0,596.8796,1.0642742e-05,0.0,80.621376,24.999496,21.97272,30.000002,0.08858921,39.238194,241.30394,88.55287,0.0,80.621376,0.113755226,0.0,77.25143,8.330017
34539,21512340.0,0.0,22.622528,22.788177,22.575562,22.600525,22.64621,22.465729,18.299683,18.299683,18.299683,18.299683,0.0,0.03208481,0.03208481,0.049585603,25.0,18.300018,0.0,0.0,0.0,596.59546,1.0638785e-05,0.0,80.62141,24.999502,21.974028,30.000002,0.08858597,39.236362,241.30392,88.55288,0.0,80.62141,0.113755226,0.0,77.25146,8.330017
34540,21512400.0,0.0,22.620483,22.78836,22.572815,22.59729,22.64386,22.463318,18.299652,18.299683,18.299683,18.299683,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,596.31274,1.0634852e-05,0.0,80.62144,24.99951,21.975342,30.000002,0.08858272,39.234524,241.30392,88.55288,0.0,80.62144,0.113755226,0.0,77.25149,8.330017
34541,21512460.0,0.0,22.618317,22.788239,22.570068,22.594055,22.64154,22.460907,18.299652,18.299683,18.299683,18.299683,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,596.0196,1.0630789e-05,0.0,80.62147,24.999517,21.976637,30.000002,0.088579506,39.232708,241.30391,88.55289,0.0,80.62147,0.11375523,0.0,77.25151,8.330017
34542,21512520.0,0.0,22.61612,22.787811,22.567322,22.59085,22.639221,22.458557,18.299652,18.299652,18.299652,18.299652,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,595.7168,1.0626578e-05,0.0,80.6215,24.999523,21.97791,30.000002,0.08857637,39.230927,241.3039,88.552895,0.0,80.6215,0.11375523,0.0,77.25154,8.330017
34543,21512580.0,0.0,22.61383,22.787048,22.564606,22.587646,22.636932,22.456177,18.299652,18.299652,18.299652,18.299652,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,595.4071,1.0622282e-05,0.0,80.62153,24.99953,21.979168,30.000002,0.08857325,39.229164,241.3039,88.552895,0.0,80.62153,0.11375523,0.0,77.25157,8.330017
34544,21512640.0,0.0,22.611511,22.78595,22.56192,22.584442,22.634613,22.453796,18.299622,18.299652,18.299652,18.299652,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,595.08624,1.0617821e-05,0.0,80.62156,24.999537,21.980404,30.000002,0.08857019,39.227436,241.30388,88.5529,0.0,80.62156,0.11375525,0.0,77.2516,8.330017
34545,21512700.0,0.0,22.60904,22.784424,22.559235,22.581299,22.632355,22.451447,18.299622,18.299622,18.299622,18.299622,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,594.75006,1.0613145e-05,0.0,80.62159,24.999542,21.981606,30.000002,0.08856721,39.22575,241.30388,88.55291,0.0,80.62159,0.11375525,0.0,77.251625,8.330017
34546,21512760.0,0.0,22.606598,22.782501,22.55655,22.578125,22.630066,22.449127,18.299622,18.299622,18.299622,18.299622,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,594.41595,1.0608508e-05,0.0,80.62162,24.99955,21.982813,30.000002,0.088564225,39.22406,241.30386,88.55291,0.0,80.62162,0.11375525,0.0,77.251656,8.330017
34547,21512820.0,0.0,22.604004,22.780182,22.553864,22.574982,22.627777,22.446777,18.299591,18.299622,18.299622,18.299622,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,594.06384,1.0603626e-05,0.0,80.62165,24.999556,21.984,30.000002,0.08856129,39.2224,241.30386,88.55292,0.0,80.62165,0.11375525,0.0,77.251686,8.330017
34548,21512880.0,0.0,22.601288,22.777374,22.551239,22.571869,22.62555,22.444489,18.299591,18.299591,18.299591,18.299591,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,593.6921,1.0598458e-05,0.0,80.62167,24.999561,21.985151,30.000002,0.088558435,39.22079,241.30385,88.55292,0.0,80.62167,0.11375526,0.0,77.25171,8.330017
34549,21512940.0,0.0,22.598572,22.774109,22.548584,22.568756,22.623291,22.44217,18.29956,18.299591,18.299591,18.299591,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,593.3231,1.0593341e-05,0.0,80.621704,24.999567,21.98631,30.000002,0.08855557,39.21917,241.30385,88.552925,0.0,80.621704,0.11375526,0.0,77.25173,8.330017
34550,21513000.0,0.0,22.595673,22.770325,22.545929,22.565643,22.621033,22.43985,18.29956,18.29956,18.29956,18.299591,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,592.9325,1.0587927e-05,0.0,80.62173,24.999575,21.987444,30.000002,0.08855276,39.21758,241.30383,88.55293,0.0,80.62173,0.11375526,0.0,77.25176,8.330017
34551,21513060.0,0.0,22.592682,22.766022,22.543304,22.56253,22.618805,22.437561,18.29953,18.29956,18.29956,18.29956,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,592.52954,1.0582353e-05,0.0,80.62176,24.99958,21.98857,30.000002,0.088549964,39.216003,241.30383,88.55293,0.0,80.62176,0.11375526,0.0,77.251785,8.330017
34552,21513120.0,0.0,22.5896,22.76117,22.54068,22.559448,22.616577,22.435272,18.2995,18.29953,18.29953,18.29956,0.0,0.03208482,0.03208482,0.049585626,25.0,18.300018,0.0,0.0,0.0,592.1097,1.0576533e-05,0.0,80.62178,24.999586,21.98968,30.000002,0.088547215,39.214447,241.30383,88.55294,0.0,80.62178,0.11375527,0.0,77.25181,8.330017
34553,21513180.0,0.0,22.586365,22.755768,22.538086,22.556366,22.61435,22.433014,18.2995,18.29953,18.29953,18.29953,0.0,0.032084823,0.032084823,0.049585626,25.0,18.300018,0.0,0.0,0.0,591.67163,1.0570441e-05,0.0,80.62181,24.999592,21.990768,30.000002,0.088544525,39.212925,241.30382,88.55294,0.0,80.62181,0.11375527,0.0,77.25183,8.330017
34554,21513240.0,0.0,22.582977,22.749756,22.535492,22.553314,22.612152,22.430756,18.299469,18.2995,18.2995,18.2995,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,591.2084,1.0563996e-05,0.0,80.62183,24.999598,21.991829,30.000002,0.0885419,39.21144,241.30382,88.55295,0.0,80.62183,0.11375527,0.0,77.251854,8.330017
34555,21513300.0,0.0,22.57959,22.743134,22.532898,22.550262,22.609955,22.428497,18.299469,18.2995,18.2995,18.2995,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,590.74884,1.0557614e-05,0.0,80.62186,24.999603,21.992891,30.000002,0.08853927,39.209953,241.3038,88.55295,0.0,80.62186,0.11375527,0.0,77.251884,8.330017
34556,21513360.0,0.0,22.575989,22.7359,22.530334,22.54721,22.607758,22.42627,18.299438,18.299469,18.299469,18.299469,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,590.26373,1.0550905e-05,0.0,80.62188,24.999609,21.99394,30.000002,0.088536665,39.208485,241.3038,88.552956,0.0,80.62188,0.113755286,0.0,77.25191,8.330017
34557,21513420.0,0.0,22.572235,22.727966,22.527771,22.54419,22.60559,22.424011,18.299408,18.299438,18.299438,18.299438,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,589.7555,1.0543837e-05,0.0,80.6219,24.999613,21.994968,30.000002,0.08853412,39.207043,241.30379,88.552956,0.0,80.6219,0.113755286,0.0,77.25193,8.330017
34558,21513480.0,0.0,22.56836,22.71936,22.525208,22.541168,22.603424,22.421814,18.299377,18.299438,18.299438,18.299438,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,589.23175,1.05365725e-05,0.0,80.621925,24.999619,21.995989,30.000002,0.08853159,39.205616,241.30379,88.55296,0.0,80.621925,0.113755286,0.0,77.25195,8.330017
34559,21513540.0,0.0,22.564331,22.710052,22.522675,22.538177,22.601257,22.419586,18.299377,18.299408,18.299408,18.299408,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,588.6837,1.0528945e-05,0.0,80.62195,24.999624,21.99699,30.000002,0.08852911,39.204216,241.30377,88.55296,0.0,80.62195,0.113755286,0.0,77.251976,8.330017
34560,21513600.0,0.0,22.56009,22.700165,22.520172,22.535248,22.599121,22.41742,18.299347,18.299377,18.299377,18.299377,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,387.95532,9.54197e-21,0.0,80.62198,24.99963,21.997946,30.000002,0.08852674,39.202873,241.30377,88.55297,0.0,80.62198,0.113755286,0.0,77.252,8.330017
34561,21513660.0,0.0,22.521454,22.688873,22.518463,22.550964,22.6091,22.426117,18.363312,18.29715,18.29715,18.29657,0.0,0.00033500564,0.00033500564,0.00046840977,56.666668,18.300018,0.0,0.0,0.0,10.703681,9.54197e-21,0.0,25.588686,22.464775,6.613589e-07,30.000002,0.0011381414,70.0,2.046398,54.127857,0.0,25.588686,0.0011548634,0.0,23.046616,8.330017
34562,21513720.0,0.0,22.526459,22.67633,22.523773,22.570068,22.621521,22.437042,18.364746,18.300018,18.300018,18.298584,0.0,0.0011318643,0.0011318643,0.0013320718,88.333336,18.300018,0.0,0.0,0.0,4.9368997,9.54197e-21,0.0,34.576683,32.497807,-5.7254165e-06,30.000002,0.0035937268,70.00001,11.826892,59.295166,0.0,34.576683,0.003618524,0.0,30.209621,8.330017
34563,21513780.0,0.0,22.54602,22.662384,22.544952,22.588135,22.632904,22.447083,18.467316,18.316437,18.316437,18.310028,0.0,0.005306791,0.005306791,0.005543135,120.0,18.300018,0.0,0.0,0.0,20.479387,9.54197e-21,0.0,47.785656,44.142357,-1.706932e-06,30.000002,0.016141066,70.00001,73.13506,68.4581,0.0,47.785656,0.016174043,0.0,42.118267,8.330017
34564,21513840.0,9.0,22.56543,22.647064,22.5654,22.60315,22.641418,22.454498,19.264069,18.415771,18.415771,18.368256,0.0,0.01316615,0.01316615,0.014466891,120.0,18.300018,0.0,0.0,0.0,52.749237,9.54197e-21,0.0,57.23784,46.72884,-4.2047343e-10,30.000002,0.04078244,70.0,213.45164,77.62832,0.0,57.23784,0.040799163,0.0,51.898186,8.330017
34565,21513900.0,9.0,22.575745,22.630432,22.575714,22.613953,22.646912,22.459198,20.276764,18.806915,18.806915,18.640045,0.0,0.019961378,0.019961378,0.025149092,120.0,18.300018,0.0,0.0,0.0,66.156715,9.54197e-21,0.0,62.715816,45.522102,-8.646542e-13,30.000002,0.06505059,70.0,243.29753,84.85607,0.0,62.715816,0.06507056,0.0,58.52304,8.330017
34566,21513960.0,9.0,22.582367,22.612518,22.582367,22.620483,22.650726,22.462433,20.016632,19.39746,19.39746,19.150238,0.0,0.024749655,0.024749655,0.03446806,120.0,18.300018,0.0,0.0,0.0,558.71234,1.2915089e-05,0.0,65.861984,46.13241,-1.7576484e-16,30.000002,0.08394564,70.0,242.17294,91.23888,0.0,65.861984,0.08397144,0.0,62.393623,8.330017
34567,21514020.0,2.0,22.58667,22.593292,22.58667,22.624573,22.653473,22.464752,18.942444,19.265991,19.265991,19.12915,0.0,0.028220845,0.028220845,0.04157044,120.0,18.300018,0.0,0.0,0.0,500.06223,9.889762e-06,0.0,67.47124,49.68961,5.653073e-21,30.000002,0.09799292,70.0,241.02573,97.70521,0.0,67.47124,0.09802201,0.0,64.31541,8.330017
34568,21514080.0,2.0,22.588379,22.572845,22.588379,22.625854,22.65448,22.465485,18.539154,19.022705,19.022705,18.969849,0.0,0.030721862,0.030721862,0.04666093,120.0,18.300018,0.0,0.0,0.0,549.94214,1.00189545e-05,0.0,67.95583,55.925426,3.1717427e-23,30.000002,0.108089544,70.0,240.02281,104.49495,0.0,67.95583,0.1081192,0.0,64.90168,8.330017
34569,21514140.0,2.0,22.587738,22.551178,22.587738,22.624512,22.653809,22.464691,18.422058,18.779205,18.779205,18.774841,0.0,0.032473426,0.032473426,0.05001492,120.0,18.300018,0.0,0.0,0.0,592.9629,1.0721631e-05,0.0,67.653275,64.07331,-1.8915304e-26,30.000002,0.114950754,70.0,239.26535,111.416756,0.0,67.653275,0.11497918,0.0,64.62943,8.330017
34570,21514200.0,0.0,22.585266,22.52832,22.585266,22.621094,22.651794,22.462616,18.36679,18.60196,18.60196,18.617981,0.0,0.033790607,0.033790607,0.052369665,126.666664,18.300018,0.0,0.0,0.0,618.9461,1.1119542e-05,0.0,66.78297,74.599396,-2.9534218e-28,30.000002,0.119942136,70.0,238.71506,119.16112,0.0,66.78297,0.11997366,0.0,63.806007,8.330017
34571,21514260.0,0.0,22.581116,22.504303,22.581116,22.615509,22.64853,22.459381,18.338959,18.488495,18.488495,18.509308,0.0,0.034571372,0.034571372,0.0537435,133.33333,18.300018,0.0,0.0,0.0,635.6742,1.139753e-05,0.0,65.519135,86.89171,-2.944373e-32,30.000002,0.12288198,70.0,238.44032,127.255356,0.0,65.519135,0.12291156,0.0,62.61087,8.330017
34572,21514320.0,0.0,22.576172,22.479126,22.576202,22.609009,22.644714,22.455627,18.32074,18.41806,18.41806,18.437256,0.0,0.034896646,0.034896646,0.054341458,140.0,18.300018,0.0,0.0,0.0,643.2874,1.1524618e-05,0.0,64.116196,99.91855,1.3654752e-32,30.000002,0.12413347,70.0,238.43011,135.15886,0.0,64.116196,0.12416074,0.0,61.276012,8.330017
34573,21514380.0,0.0,22.570953,22.45288,22.570984,22.602173,22.640656,22.45166,18.303253,18.371796,18.371796,18.387634,0.0,0.034612913,0.034612913,0.053928398,136.0,18.300018,0.0,0.0,0.0,640.1468,1.146491e-05,0.0,62.81819,110.184814,2.5436472e-35,30.000002,0.12315772,70.0,238.54329,140.59134,0.0,62.81819,0.12317193,0.0,60.025192,8.330017
34574,21514440.0,0.0,22.565765,22.425537,22.565765,22.595428,22.636658,22.447723,18.291748,18.339233,18.339233,18.351746,0.0,0.034142908,0.034142908,0.05317308,132.0,18.300018,0.0,0.0,0.0,631.1931,1.1295831e-05,0.0,61.818485,117.23014,2.935897e-37,30.000002,0.12146253,70.0,238.64052,143.86821,0.0,61.818485,0.121470034,0.0,59.043026,8.330017
34575,21514500.0,0.0,22.56076,22.397156,22.56076,22.588898,22.632812,22.44394,18.286346,18.317444,18.317444,18.326935,0.0,0.03362773,0.03362773,0.052309,128.0,18.300018,0.0,0.0,0.0,620.7281,1.1104052e-05,0.0,61.082886,121.53797,6.233536e-39,30.000002,0.11956804,70.0,238.68118,145.49467,0.0,61.082886,0.119570486,0.0,58.309685,8.330017
34576,21514560.0,0.0,22.55597,22.367767,22.55597,22.582672,22.629242,22.440338,18.284851,18.303406,18.303406,18.310364,0.0,0.033146493,0.033146493,0.051473666,124.0,18.300018,0.0,0.0,0.0,610.5281,1.09201665e-05,0.0,60.586292,123.53422,9.5428e-41,30.000002,0.11776998,70.0,238.66779,145.85687,0.0,60.586292,0.117768735,0.0,57.810028,8.330017
34577,21514620.0,0.0,22.551422,22.337402,22.551422,22.576782,22.625824,22.43686,18.28543,18.294891,18.294891,18.299774,0.0,0.03272823,0.03272823,0.05073199,120.0,18.300018,0.0,0.0,0.0,601.37885,1.075669e-05,0.0,60.289837,123.72606,1.962e-42,30.000002,0.116191015,70.0,238.61978,145.3061,0.0,60.289837,0.11618703,0.0,57.511486,8.330017
34578,21514680.0,0.0,22.54712,22.30603,22.54712,22.571167,22.62259,22.433563,18.28711,18.290253,18.290253,18.293457,0.0,0.03237905,0.03237905,0.05010575,116.0,18.300018,0.0,0.0,0.0,593.5733,1.0618607e-05,0.0,60.159515,122.54119,1.4e-43,30.000002,0.11486599,70.0,238.55708,144.10342,0.0,60.159515,0.114860356,0.0,57.38146,8.330017
34579,21514740.0,0.0,22.543,22.273773,22.543,22.565857,22.619507,22.43042,18.289124,18.288177,18.288177,18.29013,0.0,0.03209607,0.03209607,0.049596015,112.0,18.300018,0.0,0.0,0.0,587.12866,1.0505561e-05,0.0,60.163456,120.36022,0.0,30.000002,0.1137898,70.0,238.49597,142.4598,0.0,60.163456,0.113783,0.0,57.387913,8.330017
34580,21514800.0,0.0,22.539062,22.2406,22.539062,22.56073,22.616516,22.427368,18.291077,18.287598,18.287598,18.288574,0.0,0.031870775,0.031870775,0.04919041,108.0,18.300018,0.0,0.0,0.0,581.90234,1.0414554e-05,0.0,60.271275,117.51142,0.0,30.000002,0.11293315,70.0,238.44722,140.54349,0.0,60.271275,0.11292564,0.0,57.49976,8.330017
34581,21514860.0,0.0,22.53534,22.206543,22.53534,22.555847,22.61377,22.424469,18.292816,18.287903,18.287903,18.288208,0.0,0.03169359,0.03169359,0.04887276,104.0,18.300018,0.0,0.0,0.0,577.71204,1.0342108e-05,0.0,60.462166,114.201454,0.0,30.000002,0.112260886,70.0,238.4161,138.45183,0.0,60.462166,0.112253,0.0,57.695477,8.330017
34582,21514920.0,0.0,22.531708,22.17163,22.531708,22.551117,22.611115,22.42163,18.29422,18.288605,18.288605,18.288452,0.0,0.03155451,0.03155451,0.04862489,100.0,18.300018,0.0,0.0,0.0,574.3463,1.0284329e-05,0.0,60.71716,110.601715,0.0,30.000002,0.11173463,70.0,238.40501,136.26112,0.0,60.71716,0.111726545,0.0,57.95542,8.330017
34583,21514980.0,0.0,22.528168,22.135895,22.528168,22.546509,22.60849,22.418854,18.29538,18.289429,18.289429,18.28897,0.0,0.031443723,0.031443723,0.048428528,96.0,18.300018,0.0,0.0,0.0,571.592,1.0237349e-05,0.0,61.020584,106.83624,0.0,30.000002,0.11131634,70.0,238.41423,134.02222,0.0,61.020584,0.11130812,0.0,58.263504,8.330017
34584,21515040.0,0.0,22.52472,22.099396,22.52472,22.542023,22.605957,22.416138,18.296265,18.290283,18.290283,18.289612,0.0,0.031354565,0.031354565,0.048271887,92.0,18.300018,0.0,0.0,0.0,569.3134,1.0198747e-05,0.0,61.36444,102.966995,0.0,30.000002,0.11098104,70.0,238.44315,131.75769,0.0,61.36444,0.11097277,0.0,58.61148,8.330017
34585,21515100.0,0.0,22.521362,22.062134,22.521362,22.537628,22.603455,22.413483,18.296875,18.291046,18.291046,18.290283,0.0,0.031285353,0.031285353,0.04815334,88.0,18.300018,0.0,0.0,0.0,567.47546,1.0167859e-05,0.0,61.748707,99.01642,0.0,30.000002,0.110723756,70.0,238.4908,129.47644,0.0,61.748707,0.11071515,0.0,58.99867,8.330017
34586,21515160.0,0.0,22.518036,22.024109,22.518036,22.533234,22.601074,22.410889,18.297333,18.291687,18.291687,18.290894,0.0,0.031224972,0.031224972,0.048051715,84.0,18.300018,0.0,0.0,0.0,565.8505,1.0140656e-05,0.0,62.159855,95.05894,0.0,30.000002,0.11050126,70.0,238.55591,127.2021,0.0,62.159855,0.11049269,0.0,59.411095,8.330017
34587,21515220.0,0.0,22.51477,21.985413,22.51477,22.528961,22.598724,22.408295,18.297638,18.292175,18.292175,18.291351,0.0,0.031175185,0.031175185,0.047969513,80.0,18.300018,0.0,0.0,0.0,564.4391,1.01171345e-05,0.0,62.60168,91.09107,0.0,30.000002,0.11031714,70.0,238.63736,124.93289,0.0,62.60168,0.11030717,0.0,59.85183,8.330017
34588,21515280.0,0.0,22.511566,21.946045,22.511566,22.52472,22.596405,22.405762,18.297821,18.292603,18.292603,18.291779,0.0,0.031121433,0.031121433,0.04788183,76.0,18.300018,0.0,0.0,0.0,563.01953,1.0093405e-05,0.0,63.059586,87.164345,0.0,30.000002,0.11012412,70.0,238.73419,122.68097,0.0,63.059586,0.11011564,0.0,60.307175,8.330017
34589,21515340.0,0.0,22.508392,21.906006,22.508392,22.520569,22.594147,22.40326,18.297943,18.292877,18.292877,18.292053,0.0,0.031073749,0.031073749,0.04780515,72.0,18.300018,0.0,0.0,0.0,561.68665,1.0071075e-05,0.0,63.54811,83.23677,0.0,30.000002,0.10994934,70.0,238.84569,120.43092,0.0,63.54811,0.109939344,0.0,60.790127,8.330017
34590,21515400.0,0.0,22.50528,21.865356,22.50528,22.516449,22.591888,22.400787,18.297974,18.29306,18.29306,18.292267,0.0,0.031024003,0.031024003,0.04772576,68.0,18.300018,0.0,0.0,0.0,560.3469,1.00485895e-05,0.0,64.060265,79.33635,0.0,30.000002,0.109768204,70.0,238.97096,118.19056,0.0,64.060265,0.10975719,0.0,61.294262,8.330017
34591,21515460.0,0.0,22.502167,21.824127,22.502167,22.512299,22.589722,22.398315,18.297913,18.293213,18.293213,18.29245,0.0,0.030965898,0.030965898,0.047629815,64.0,18.300018,0.0,0.0,0.0,558.90283,1.00241605e-05,0.0,64.59061,75.48536,0.0,30.000002,0.109560795,70.0,239.10919,115.96652,0.0,64.59061,0.10955239,0.0,61.815308,8.330017
34592,21515520.0,0.0,22.499115,21.782318,22.499115,22.50824,22.587585,22.395905,18.297852,18.293243,18.293243,18.292511,0.0,0.03091412,0.03091412,0.04754409,60.0,18.300018,0.0,0.0,0.0,557.3986,9.998513e-06,0.0,65.15829,71.64434,0.0,30.000002,0.109344505,70.0,239.26053,113.73673,0.0,65.15829,0.10932358,0.0,62.371902,8.330017
34593,21515580.0,0.0,22.496094,21.73999,22.496094,22.504242,22.58548,22.393494,18.29776,18.293243,18.293243,18.292511,0.0,0.03085311,0.03085311,0.047440298,56.0,18.300018,0.0,0.0,0.0,555.8449,9.971951e-06,0.0,65.75596,67.815674,0.0,30.000002,0.10911605,70.0,239.42406,111.511154,0.0,65.75596,0.109094664,0.0,62.957405,8.330017
34594,21515640.0,0.0,22.493103,21.697174,22.493103,22.500305,22.583405,22.391144,18.297577,18.293213,18.293213,18.292511,0.0,0.030775322,0.030775322,0.047304798,52.0,18.300018,0.0,0.0,0.0,554.16583,9.9431145e-06,0.0,66.37612,64.033875,0.0,30.000002,0.10885437,70.0,239.59903,109.3025,0.0,66.37612,0.10884593,0.0,63.564808,8.330017
34595,21515700.0,0.0,22.490234,21.65384,22.490234,22.49646,22.58136,22.388824,18.297394,18.293121,18.293121,18.29242,0.0,0.030706597,0.030706597,0.047187712,48.0,18.300018,0.0,0.0,0.0,552.31244,9.910924e-06,0.0,67.04673,60.270985,0.0,30.000002,0.108562365,70.0,239.78693,107.08266,0.0,67.04673,0.10853936,0.0,64.22142,8.330017
34596,21515760.0,0.0,22.487305,21.610107,22.487305,22.492584,22.579407,22.386536,18.29715,18.293,18.293,18.292297,0.0,0.030610798,0.030610798,0.047019616,44.0,18.300018,0.0,0.0,0.0,550.34033,9.876659e-06,0.0,67.74534,56.539776,0.0,30.000002,0.10823988,70.0,239.98526,104.878395,0.0,67.74534,0.10823135,0.0,64.905426,8.330017
34597,21515820.0,0.0,22.484467,21.565918,22.484467,22.48877,22.577484,22.384277,18.296814,18.292816,18.292816,18.292145,0.0,0.0305111,0.0305111,0.04684601,40.0,18.300018,0.0,0.0,0.0,548.1118,9.837529e-06,0.0,68.492165,52.851868,0.0,30.000002,0.10786668,70.0,240.19527,102.67548,0.0,68.492165,0.10785809,0.0,65.63674,8.330017
34598,21515880.0,0.0,22.48172,21.521362,22.48172,22.485077,22.575623,22.38208,18.296509,18.292572,18.292572,18.2919,0.0,0.03040104,0.03040104,0.046654545,36.0,18.300018,0.0,0.0,0.0,545.69086,9.7949305e-06,0.0,69.29637,49.18297,0.0,30.000002,0.10745265,70.0,240.41669,100.46885,0.0,69.29637,0.10744325,0.0,66.424225,8.330017
34599,21515940.0,0.0,22.479065,21.47644,22.479034,22.481476,22.573792,22.379944,18.296112,18.292297,18.292297,18.291656,0.0,0.030272054,0.030272054,0.04642922,32.0,18.300018,0.0,0.0,0.0,542.9959,9.747283e-06,0.0,70.15232,45.568855,0.0,30.000002,0.10697572,70.0,240.64847,98.27329,0.0,70.15232,0.10696792,0.0,67.26252,8.330017
34600,21516000.0,0.0,22.47641,21.431152,22.47641,22.477997,22.572021,22.377838,18.296448,18.292236,18.292236,18.291595,0.0,0.03018799,0.03018799,0.04628968,29.666666,18.300018,0.0,0.0,0.0,540.7777,9.707557e-06,0.0,71.05322,42.237705,0.0,30.000002,0.106666,70.0,240.86028,96.29035,0.0,71.05322,0.10665946,0.0,68.143776,8.330017
34601,21516060.0,0.0,22.473785,21.38559,22.473785,22.474426,22.570312,22.375732,18.297302,18.292694,18.292694,18.292023,0.0,0.03011897,0.03011897,0.04617479,27.333334,18.300018,0.0,0.0,0.0,539.22034,9.682398e-06,0.0,71.98013,39.15555,0.0,30.000002,0.10641307,70.0,241.0594,94.464836,0.0,71.98013,0.10640687,0.0,69.04823,8.330017
34602,21516120.0,0.0,22.471222,21.339752,22.471222,22.470917,22.568634,22.373688,18.297485,18.293182,18.293182,18.292511,0.0,0.030050542,0.030050542,0.04606031,25.0,18.300018,0.0,0.0,0.0,537.58624,9.653975e-06,0.0,72.9376,36.261982,0.0,30.000002,0.10616172,70.0,241.25174,92.745804,0.0,72.9376,0.10615627,0.0,69.98148,8.330017
34603,21516180.0,0.0,22.468658,21.29367,22.468658,22.467468,22.566986,22.371643,18.29898,18.294037,18.294037,18.293304,0.0,0.030074654,0.030074654,0.04611752,25.0,18.300018,0.0,0.0,0.0,537.2369,9.648567e-06,0.0,73.902306,33.809414,0.0,30.000002,0.106267,70.0,241.39383,91.38501,0.0,73.902306,0.10626328,0.0,70.91893,8.330017
34604,21516240.0,0.0,22.466095,21.247375,22.466095,22.46399,22.565308,22.369598,18.300964,18.295502,18.295502,18.294739,0.0,0.030143298,0.030143298,0.04624914,25.0,18.300018,0.0,0.0,0.0,538.23016,9.6706435e-06,0.0,74.821945,31.759987,0.0,30.000002,0.10654047,70.0,241.50003,90.30182,0.0,74.821945,0.10653857,0.0,71.807915,8.330017
34605,21516300.0,0.0,22.463501,21.200867,22.463501,22.46045,22.563599,22.367523,18.302124,18.29718,18.29718,18.296387,0.0,0.030242069,0.030242069,0.046431307,25.0,18.300018,0.0,0.0,0.0,539.7204,9.699946e-06,0.0,75.691154,30.037497,0.0,30.000002,0.10691744,70.0,241.57884,89.4328,0.0,75.691154,0.106915645,0.0,72.64465,8.330017
34606,21516360.0,0.0,22.460785,21.154205,22.460785,22.456696,22.56186,22.365356,18.302856,18.298706,18.298706,18.297943,0.0,0.030370427,0.030370427,0.046663076,25.0,18.300018,0.0,0.0,0.0,541.7265,9.738061e-06,0.0,76.4923,28.63062,0.0,30.000002,0.10740172,70.0,241.62993,88.77348,0.0,76.4923,0.10740003,0.0,73.412186,8.330017
34607,21516420.0,0.0,22.457977,21.107422,22.457977,22.45285,22.560028,22.36316,18.303375,18.299957,18.299957,18.299286,0.0,0.030510629,0.030510629,0.046912678,25.0,18.300018,0.0,0.0,0.0,544.0055,9.781313e-06,0.0,77.21947,27.476654,0.0,30.000002,0.10793128,70.0,241.66156,88.27016,0.0,77.21947,0.1079301,0.0,74.105774,8.330017
34608,21516480.0,0.0,22.45514,21.060516,22.455109,22.448944,22.558167,22.360931,18.30368,18.300995,18.300995,18.300385,0.0,0.030653466,0.030653466,0.047164943,25.0,18.300018,0.0,0.0,0.0,546.34546,9.825483e-06,0.0,77.88897,26.49843,0.0,30.000002,0.10846967,70.0,241.68129,87.86827,0.0,77.88897,0.10846895,0.0,74.742294,8.330017
34609,21516540.0,0.0,22.452179,21.01355,22.452179,22.444916,22.556244,22.358643,18.303833,18.301758,18.301758,18.30127,0.0,0.030801415,0.030801415,0.047424026,25.0,18.300018,0.0,0.0,0.0,548.74567,9.870596e-06,0.0,78.482895,25.710176,0.0,30.000002,0.10902521,70.0,241.68747,87.578926,0.0,78.482895,0.10902486,0.0,75.30438,8.330017
34610,21516600.0,0.0,22.449158,20.966522,22.449158,22.440796,22.55426,22.356293,18.303894,18.302307,18.302307,18.30188,0.0,0.030949356,0.030949356,0.04768118,25.0,18.300018,0.0,0.0,0.0,551.1412,9.915639e-06,0.0,79.00038,25.084517,0.0,30.000002,0.10957813,70.0,241.68336,87.38107,0.0,79.00038,0.10957806,0.0,75.79184,8.330017
34611,21516660.0,0.0,22.446014,20.919495,22.446014,22.436462,22.552216,22.353851,18.303833,18.302704,18.302704,18.302368,0.0,0.031094056,0.031094056,0.047931217,25.0,18.300018,0.0,0.0,0.0,553.4637,9.959352e-06,0.0,79.45551,24.578434,0.0,30.000002,0.11011799,70.0,241.67252,87.247314,0.0,79.45551,0.11011815,0.0,76.21878,8.330017
34612,21516720.0,0.0,22.44281,20.872467,22.44281,22.432068,22.55014,22.35141,18.303741,18.302979,18.302979,18.302704,0.0,0.03123471,0.03123471,0.048172995,25.0,18.300018,0.0,0.0,0.0,555.6971,1.0001443e-05,0.0,79.8559,24.168728,0.0,30.000002,0.110641375,70.0,241.6567,87.163605,0.0,79.8559,0.11064174,0.0,76.59288,8.330017
34613,21516780.0,0.0,22.439545,20.82547,22.439545,22.427582,22.547974,22.348877,18.303558,18.303131,18.303131,18.302917,0.0,0.031369224,0.031369224,0.048402973,25.0,18.300018,0.0,0.0,0.0,557.79785,1.0041124e-05,0.0,80.19328,23.857677,0.0,30.000002,0.1111406,70.0,241.6364,87.12927,0.0,80.19328,0.111141115,0.0,76.90646,8.330017
34614,21516840.0,0.0,22.436218,20.778564,22.436218,22.423035,22.545776,22.346313,18.303345,18.303162,18.303162,18.30304,0.0,0.031496465,0.031496465,0.048619375,25.0,18.300018,0.0,0.0,0.0,559.74963,1.0078126e-05,0.0,80.47082,23.632694,0.0,30.000002,0.11161164,70.0,241.6128,87.13611,0.0,80.47082,0.11161225,0.0,77.162834,8.330017
34615,21516900.0,0.0,22.43283,20.73172,22.43283,22.418396,22.543518,22.34372,18.3031,18.3031,18.3031,18.303009,0.0,0.031614274,0.031614274,0.048818618,25.0,18.300018,0.0,0.0,0.0,561.5096,1.011168e-05,0.0,80.68192,23.495966,0.0,30.000002,0.112046234,70.0,241.58646,87.18318,0.0,80.68192,0.112046905,0.0,77.35594,8.330017
34616,21516960.0,0.0,22.429352,20.685028,22.429352,22.413605,22.54126,22.341064,18.302826,18.302979,18.302979,18.302948,0.0,0.0317238,0.0317238,0.049002983,25.0,18.300018,0.0,0.0,0.0,563.10724,1.0142333e-05,0.0,80.85093,23.410511,0.0,30.000002,0.11244974,70.0,241.55933,87.25081,0.0,80.85093,0.11245048,0.0,77.509224,8.330017
34617,21517020.0,0.0,22.425812,20.638458,22.425842,22.408752,22.53891,22.338348,18.30252,18.302826,18.302826,18.302826,0.0,0.03182284,0.03182284,0.049169,25.0,18.300018,0.0,0.0,0.0,564.4975,1.0169238e-05,0.0,80.97412,23.377157,0.0,30.000002,0.11281394,70.0,241.53206,87.33714,0.0,80.97412,0.1128147,0.0,77.61938,8.330017
34618,21517080.0,0.0,22.422241,20.592102,22.422272,22.40387,22.53656,22.335632,18.302185,18.302612,18.302612,18.302612,0.0,0.031911228,0.031911228,0.049316525,25.0,18.300018,0.0,0.0,0.0,565.6798,1.0192389e-05,0.0,81.054535,23.390432,0.0,30.000002,0.11313828,70.0,241.50504,87.43896,0.0,81.054535,0.11313905,0.0,77.689354,8.330017
34619,21517140.0,0.0,22.41867,20.545929,22.41867,22.398956,22.53418,22.332886,18.30185,18.302368,18.302368,18.302399,0.0,0.031988576,0.031988576,0.049445115,25.0,18.300018,0.0,0.0,0.0,566.65076,1.0211726e-05,0.0,81.09948,23.43895,0.0,30.000002,0.113421634,70.0,241.47913,87.549355,0.0,81.09948,0.113422394,0.0,77.7262,8.330017
34620,21517200.0,0.0,22.41504,20.5,22.41504,22.394012,22.531769,22.330109,18.301544,18.302094,18.302094,18.302155,0.0,0.03205537,0.03205537,0.049555745,25.0,18.300018,0.0,0.0,0.0,567.4188,1.0227394e-05,0.0,81.1168,23.512085,0.0,30.000002,0.11366558,70.0,241.45485,87.662674,0.0,81.1168,0.11366642,0.0,77.73739,8.330017
34621,21517260.0,0.0,22.411316,20.452759,22.411316,22.388824,22.529358,22.32727,18.301208,18.301819,18.301819,18.30188,0.0,0.032109234,0.032109234,0.049644593,25.0,18.300018,0.0,0.0,0.0,567.9359,1.0238611e-05,0.0,81.09927,23.617306,0.0,30.000002,0.113862574,70.0,241.4324,87.781,0.0,81.09927,0.11386327,0.0,77.71615,8.330017
34622,21517320.0,0.0,22.407562,20.40268,22.407562,22.383636,22.526917,22.324432,18.300903,18.301514,18.301514,18.301605,0.0,0.032149937,0.032149937,0.049711287,25.0,18.300018,0.0,0.0,0.0,568.19855,1.0245213e-05,0.0,81.05732,23.739353,0.0,30.000002,0.1140107,70.0,241.41286,87.89498,0.0,81.05732,0.11401133,0.0,77.67243,8.330017
34623,21517380.0,0.0,22.403809,20.349884,22.403809,22.378448,22.524475,22.321564,18.300598,18.301239,18.301239,18.3013,0.0,0.032181807,0.032181807,0.049763132,25.0,18.300018,0.0,0.0,0.0,568.29346,1.0248779e-05,0.0,81.0026,23.867823,0.0,30.000002,0.11412631,70.0,241.39557,88.003296,0.0,81.0026,0.11412689,0.0,77.6171,8.330017
34624,21517440.0,0.0,22.400055,20.294495,22.400055,22.37326,22.522034,22.318726,18.300323,18.300934,18.300934,18.301025,0.0,0.03220814,0.03220814,0.049805682,25.0,18.300018,0.0,0.0,0.0,568.28394,1.0250458e-05,0.0,80.94093,23.999165,0.0,30.000002,0.114221655,70.0,241.37975,88.107414,0.0,80.94093,0.11422221,0.0,77.555504,8.330017
34625,21517500.0,0.0,22.396301,20.236603,22.396301,22.368103,22.519592,22.315857,18.30011,18.30069,18.30069,18.300781,0.0,0.032224543,0.032224543,0.04983166,25.0,18.300018,0.0,0.0,0.0,568.0869,1.0248747e-05,0.0,80.870026,24.130323,0.0,30.000002,0.11428044,70.0,241.3669,88.20081,0.0,80.870026,0.11428093,0.0,77.48573,8.330017
34626,21517560.0,0.0,22.392456,20.176361,22.392487,22.362732,22.517181,22.312958,18.299866,18.300415,18.300415,18.300507,0.0,0.032236554,0.032236554,0.0498503,25.0,18.300018,0.0,0.0,0.0,567.8007,1.0245491e-05,0.0,80.796364,24.259924,0.0,30.000002,0.11432319,70.0,241.35544,88.28866,0.0,80.796364,0.11432364,0.0,77.41363,8.330017
34627,21517620.0,0.0,22.388641,20.11383,22.388641,22.357391,22.51477,22.310059,18.299683,18.300201,18.300201,18.300293,0.0,0.032242607,0.032242607,0.04985903,25.0,18.300018,0.0,0.0,0.0,567.39874,1.0240128e-05,0.0,80.720474,24.38479,0.0,30.000002,0.11434407,70.0,241.34605,88.36738,0.0,80.720474,0.11434446,0.0,77.33978,8.330017
34628,21517680.0,0.0,22.384827,20.049133,22.384857,22.352081,22.51236,22.30719,18.2995,18.299988,18.299988,18.30008,0.0,0.03224234,0.03224234,0.049857263,25.0,18.300018,0.0,0.0,0.0,566.8777,1.0232605e-05,0.0,80.64558,24.499321,0.0,30.000002,0.11434176,70.0,241.33919,88.43333,0.0,80.64558,0.114342116,0.0,77.26734,8.330017
34629,21517740.0,0.0,22.381073,19.982422,22.381073,22.346832,22.50998,22.304321,18.299408,18.299835,18.299835,18.299896,0.0,0.032236494,0.032236494,0.049846362,25.0,18.300018,0.0,0.0,0.0,566.25085,1.0223169e-05,0.0,80.57806,24.594582,0.0,30.000002,0.1143184,70.0,241.33519,88.48192,0.0,80.57806,0.114318684,0.0,77.20243,8.330017
34630,21517800.0,0.0,22.377289,19.913757,22.37732,22.341583,22.507599,22.301453,18.299286,18.299652,18.299652,18.299713,0.0,0.03223089,0.03223089,0.049835775,25.0,18.300018,0.0,0.0,0.0,565.6369,1.0213955e-05,0.0,80.508965,24.693316,0.0,30.000002,0.114297464,70.0,241.3308,88.53325,0.0,80.508965,0.11429775,0.0,77.13595,8.330017
34631,21517860.0,0.0,22.373444,19.843262,22.373444,22.336151,22.505249,22.298553,18.299194,18.2995,18.2995,18.29956,0.0,0.032223128,0.032223128,0.04982166,25.0,18.300018,0.0,0.0,0.0,564.9727,1.0203902e-05,0.0,80.44321,24.784014,0.0,30.000002,0.11426785,70.0,241.32758,88.577354,0.0,80.44321,0.11426808,0.0,77.072845,8.330017
34632,21517920.0,0.0,22.369598,19.771088,22.369629,22.330719,22.5029,22.295654,18.299103,18.299377,18.299377,18.299438,0.0,0.032213263,0.032213263,0.04980412,25.0,18.300018,0.0,0.0,0.0,564.2657,1.0193064e-05,0.0,80.3824,24.864172,0.0,30.000002,0.114230596,70.0,241.32564,88.61309,0.0,80.3824,0.114230804,0.0,77.01467,8.330017
34633,21517980.0,0.0,22.365814,19.697327,22.365814,22.325348,22.50058,22.292786,18.299042,18.299286,18.299286,18.299316,0.0,0.0322017,0.0322017,0.049783837,25.0,18.300018,0.0,0.0,0.0,563.52673,1.0181625e-05,0.0,80.32695,24.933617,0.0,30.000002,0.114187196,70.0,241.32484,88.64079,0.0,80.32695,0.11418737,0.0,76.9618,8.330017
34634,21518040.0,0.0,22.362,19.62207,22.36203,22.320007,22.49826,22.289917,18.299011,18.299194,18.299194,18.299225,0.0,0.03218926,0.03218926,0.049762186,25.0,18.300018,0.0,0.0,0.0,562.7738,1.0169933e-05,0.0,80.27752,24.99245,0.0,30.000002,0.11414067,70.0,241.32495,88.66141,0.0,80.27752,0.114140816,0.0,76.91481,8.330017
34635,21518100.0,0.0,22.358246,19.54544,22.358246,22.314697,22.495941,22.287079,18.29898,18.299133,18.299133,18.299164,0.0,0.03217659,0.03217659,0.049740244,25.0,18.300018,0.0,0.0,0.0,562.0196,1.0158214e-05,0.0,80.23416,25.041506,0.0,30.000002,0.114093475,70.0,241.32571,88.67613,0.0,80.23416,0.1140936,0.0,76.87371,8.330017
