,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34636,21518160.0,0.0,22.3544,19.46756,22.3544,22.309235,22.493683,22.28421,18.29898,18.299072,18.299072,18.299103,0.0,0.032163568,0.032163568,0.049717825,25.0,18.300018,0.0,0.0,0.0,561.25244,1.0146327e-05,0.0,80.198,25.078667,0.0,30.000002,0.11404491,70.0,241.32732,88.68354,0.0,80.198,0.114045024,0.0,76.83961,8.330017
34637,21518220.0,0.0,22.350586,19.38855,22.350586,22.303802,22.491425,22.281342,18.29898,18.299042,18.299042,18.299072,0.0,0.0321512,0.0321512,0.049696647,25.0,18.300018,0.0,0.0,0.0,560.4968,1.013463e-05,0.0,80.1697,25.104425,0.0,30.000002,0.113999,70.0,241.3294,88.6851,0.0,80.1697,0.11399909,0.0,76.81306,8.330017
34638,21518280.0,0.0,22.346832,19.308502,22.346832,22.298431,22.489197,22.278503,18.299011,18.299042,18.299042,18.299072,0.0,0.032140527,0.032140527,0.04967847,25.0,18.300018,0.0,0.0,0.0,559.7767,1.012356e-05,0.0,80.15093,25.117643,0.0,30.000002,0.113959454,70.0,241.33177,88.68121,0.0,80.15093,0.11395953,0.0,76.79563,8.330017
34639,21518340.0,0.0,22.343048,19.227509,22.343048,22.29306,22.486969,22.275665,18.299011,18.299042,18.299042,18.299042,0.0,0.032129526,0.032129526,0.04965971,25.0,18.300018,0.0,0.0,0.0,559.05066,1.0112369e-05,0.0,80.13076,25.132608,0.0,30.000002,0.113918714,70.0,241.3341,88.678,0.0,80.13076,0.11391879,0.0,76.77687,8.330017
34640,21518400.0,0.0,22.339325,19.145721,22.339325,22.28775,22.484741,22.272827,18.299042,18.299042,18.299042,18.299042,0.0,0.03211979,0.03211979,0.04964317,25.0,18.300018,0.0,0.0,0.0,558.35114,1.0101653e-05,0.0,80.116684,25.139818,0.0,30.000002,0.11388269,70.0,241.33655,88.67166,0.0,80.116684,0.113882765,0.0,76.76392,8.330017
34641,21518460.0,0.0,22.33548,19.063263,22.33548,22.282196,22.482544,22.269958,18.299072,18.299042,18.299042,18.299042,0.0,0.032110523,0.032110523,0.049627453,25.0,18.300018,0.0,0.0,0.0,557.6542,1.0091057e-05,0.0,80.10461,25.144575,0.0,30.000002,0.11384843,70.0,241.339,88.66441,0.0,80.10461,0.11384851,0.0,76.752884,8.330017
34642,21518520.0,0.0,22.331635,18.980194,22.331635,22.276672,22.480347,22.26712,18.299103,18.299072,18.299072,18.299072,0.0,0.032102272,0.032102272,0.049613517,25.0,18.300018,0.0,0.0,0.0,556.97253,1.0080714e-05,0.0,80.09643,25.144688,0.0,30.000002,0.11381798,70.0,241.34143,88.65558,0.0,80.09643,0.11381806,0.0,76.745544,8.330017
34643,21518580.0,0.0,22.32785,18.896637,22.32785,22.27121,22.47815,22.264252,18.299133,18.299072,18.299072,18.299072,0.0,0.03209507,0.03209507,0.049601384,25.0,18.300018,0.0,0.0,0.0,556.3121,1.0070734e-05,0.0,80.09155,25.141155,0.0,30.000002,0.11379144,70.0,241.34378,88.64577,0.0,80.09155,0.11379152,0.0,76.74134,8.330017
34644,21518640.0,0.0,22.324066,18.812744,22.324066,22.265778,22.475983,22.261414,18.299164,18.299103,18.299103,18.299103,0.0,0.032088876,0.032088876,0.04959098,25.0,18.300018,0.0,0.0,0.0,555.6728,1.0061128e-05,0.0,80.08923,25.135103,0.0,30.000002,0.11376864,70.0,241.34598,88.63559,0.0,80.08923,0.11376871,0.0,76.73953,8.330017
34645,21518700.0,0.0,22.320282,18.728607,22.320312,22.260376,22.473816,22.258606,18.299194,18.299133,18.299133,18.299133,0.0,0.032083716,0.032083716,0.049582362,25.0,18.300018,0.0,0.0,0.0,555.05505,1.0051902e-05,0.0,80.08982,25.126043,0.0,30.000002,0.1137497,70.0,241.34805,88.624794,0.0,80.08982,0.11374977,0.0,76.74047,8.330017
34646,21518760.0,0.0,22.316437,18.644348,22.316437,22.25476,22.47165,22.255737,18.299225,18.299164,18.299164,18.299164,0.0,0.03207952,0.03207952,0.049575403,25.0,18.300018,0.0,0.0,0.0,554.4499,1.00429825e-05,0.0,80.09237,25.115355,0.0,30.000002,0.113734335,70.0,241.34993,88.6141,0.0,80.09237,0.113734424,0.0,76.74324,8.330017
34647,21518820.0,0.0,22.312592,18.560059,22.312592,22.249176,22.469513,22.252869,18.299225,18.299194,18.299194,18.299164,0.0,0.032076214,0.032076214,0.04956995,25.0,18.300018,0.0,0.0,0.0,553.8577,1.0034273e-05,0.0,80.0964,25.10371,0.0,30.000002,0.113722265,70.0,241.35162,88.603806,0.0,80.0964,0.113722354,0.0,76.74737,8.330017
34648,21518880.0,0.0,22.308746,18.47583,22.308746,22.243622,22.467377,22.25003,18.299255,18.299194,18.299194,18.299194,0.0,0.03207374,0.03207374,0.04956591,25.0,18.300018,0.0,0.0,0.0,553.28094,1.0025812e-05,0.0,80.101654,25.091404,0.0,30.000002,0.11371328,70.0,241.3531,88.59403,0.0,80.101654,0.113713376,0.0,76.75265,8.330017
34649,21518940.0,0.0,22.304932,18.391846,22.304962,22.238098,22.46524,22.247192,18.299286,18.299225,18.299225,18.299225,0.0,0.032071985,0.032071985,0.049563088,25.0,18.300018,0.0,0.0,0.0,552.7202,1.0017633e-05,0.0,80.107666,25.079037,0.0,30.000002,0.11370695,70.0,241.35437,88.585,0.0,80.107666,0.11370704,0.0,76.75859,8.330017
34650,21519000.0,0.0,22.301147,18.308136,22.301147,22.232605,22.463135,22.244354,18.299316,18.299255,18.299255,18.299255,0.0,0.03207081,0.03207081,0.04956124,25.0,18.300018,0.0,0.0,0.0,552.17285,1.0009685e-05,0.0,80.11401,25.067043,0.0,30.000002,0.11370274,70.0,241.35545,88.576805,0.0,80.11401,0.11370285,0.0,76.764824,8.330017
34651,21519060.0,0.0,22.297272,18.224884,22.297272,22.226868,22.46103,22.241486,18.299316,18.299286,18.299286,18.299255,0.0,0.03207028,0.03207028,0.049560476,25.0,18.300018,0.0,0.0,0.0,551.6312,1.0001925e-05,0.0,80.12087,25.055258,0.0,30.000002,0.11370091,70.0,241.35632,88.56943,0.0,80.12087,0.11370102,0.0,76.77151,8.330017
34652,21519120.0,0.0,22.293365,18.14215,22.293365,22.221191,22.458893,22.238586,18.299316,18.299286,18.299286,18.299286,0.0,0.0320702,0.0320702,0.049560472,25.0,18.300018,0.0,0.0,0.0,551.09424,9.994221e-06,0.0,80.127716,25.044218,0.0,30.000002,0.11370075,70.0,241.35701,88.562965,0.0,80.127716,0.11370086,0.0,76.77813,8.330017
34653,21519180.0,0.0,22.28952,18.060059,22.28952,22.215546,22.456787,22.235748,18.299347,18.299316,18.299316,18.299286,0.0,0.032070454,0.032070454,0.049561016,25.0,18.300018,0.0,0.0,0.0,550.56433,9.986623e-06,0.0,80.134315,25.034096,0.0,30.000002,0.11370179,70.0,241.35756,88.557396,0.0,80.134315,0.1137019,0.0,76.7845,8.330017
34654,21519240.0,0.0,22.285645,17.97876,22.285675,22.2099,22.454712,22.23288,18.299347,18.299316,18.299316,18.299316,0.0,0.03207109,0.03207109,0.0495622,25.0,18.300018,0.0,0.0,0.0,550.04175,9.979131e-06,0.0,80.140755,25.024834,0.0,30.000002,0.11370425,70.0,241.35793,88.552734,0.0,80.140755,0.113704376,0.0,76.79069,8.330017
34655,21519300.0,0.0,22.28183,17.898315,22.28183,22.204315,22.452606,22.230042,18.299347,18.299316,18.299316,18.299316,0.0,0.032071956,0.032071956,0.04956375,25.0,18.300018,0.0,0.0,0.0,549.5267,9.97177e-06,0.0,80.14676,25.01662,0.0,30.000002,0.11370753,70.0,241.35817,88.54892,0.0,80.14676,0.113707654,0.0,76.79644,8.330017
34656,21519360.0,0.0,22.277893,17.818878,22.277893,22.198486,22.450531,22.227142,18.299377,18.299347,18.299347,18.299347,0.0,0.032073002,0.032073002,0.0495656,25.0,18.300018,0.0,0.0,0.0,549.00836,9.964442e-06,0.0,80.15228,25.00947,0.0,30.000002,0.11371146,70.0,241.3583,88.54592,0.0,80.15228,0.11371159,0.0,76.80172,8.330017
34657,21519420.0,0.0,22.273956,17.740509,22.273956,22.192688,22.448425,22.224243,18.299347,18.299347,18.299347,18.299347,0.0,0.03207416,0.03207416,0.04956762,25.0,18.300018,0.0,0.0,0.0,548.4874,9.957028e-06,0.0,80.15725,25.003376,0.0,30.000002,0.1137158,70.0,241.35834,88.54365,0.0,80.15725,0.11371593,0.0,76.80644,8.330017
34658,21519480.0,0.0,22.27005,17.663391,22.27005,22.18695,22.44635,22.221344,18.299347,18.299347,18.299347,18.299347,0.0,0.03207537,0.03207537,0.049569722,25.0,18.300018,0.0,0.0,0.0,547.96844,9.94963e-06,0.0,80.16164,24.998297,0.0,30.000002,0.11372032,70.0,241.35828,88.54202,0.0,80.16164,0.113720454,0.0,76.8106,8.330017
34659,21519540.0,0.0,22.266144,17.587555,22.266144,22.181213,22.444275,22.218475,18.299347,18.299347,18.299347,18.299347,0.0,0.03207658,0.03207658,0.04957181,25.0,18.300018,0.0,0.0,0.0,547.4515,9.942257e-06,0.0,80.16545,24.994122,0.0,30.000002,0.11372483,70.0,241.35818,88.54091,0.0,80.16545,0.11372496,0.0,76.8142,8.330017
34660,21519600.0,0.0,22.262268,17.513184,22.262268,22.175507,22.4422,22.215607,18.299377,18.299347,18.299347,18.299347,0.0,0.032077797,0.032077797,0.049573902,25.0,18.300018,0.0,0.0,0.0,546.93713,9.934915e-06,0.0,80.16858,24.99105,0.0,30.000002,0.11372936,70.0,241.358,88.54045,0.0,80.16858,0.11372949,0.0,76.81715,8.330017
34661,21519660.0,0.0,22.25827,17.440369,22.25827,22.169556,22.440125,22.212677,18.299347,18.299347,18.299347,18.299347,0.0,0.032078974,0.032078974,0.049575917,25.0,18.300018,0.0,0.0,0.0,546.41504,9.927523e-06,0.0,80.17126,24.988646,0.0,30.000002,0.11373373,70.0,241.3578,88.54033,0.0,80.17126,0.113733865,0.0,76.81965,8.330017
34662,21519720.0,0.0,22.254303,17.369202,22.254303,22.163666,22.43808,22.209778,18.299347,18.299347,18.299347,18.299347,0.0,0.032080084,0.032080084,0.04957781,25.0,18.300018,0.0,0.0,0.0,545.8875,9.920002e-06,0.0,80.173416,24.986954,0.0,30.000002,0.11373784,70.0,241.35757,88.54055,0.0,80.173416,0.11373798,0.0,76.82166,8.330017
34663,21519780.0,0.0,22.250336,17.299805,22.250336,22.157806,22.436005,22.206848,18.299347,18.299347,18.299347,18.299347,0.0,0.032081112,0.032081112,0.049579557,25.0,18.300018,0.0,0.0,0.0,545.358,9.912414e-06,0.0,80.17507,24.985924,0.0,30.000002,0.11374164,70.0,241.35733,88.54106,0.0,80.17507,0.11374178,0.0,76.8232,8.330017
34664,21519840.0,0.0,22.246399,17.23227,22.246399,22.151947,22.43396,22.20398,18.299347,18.299347,18.299347,18.299347,0.0,0.032082044,0.032082044,0.049581133,25.0,18.300018,0.0,0.0,0.0,544.8293,9.904833e-06,0.0,80.17631,24.98543,0.0,30.000002,0.11374508,70.0,241.35709,88.54178,0.0,80.17631,0.11374521,0.0,76.82431,8.330017
34665,21519900.0,0.0,22.242462,17.166779,22.242462,22.146149,22.431885,22.20108,18.299347,18.299347,18.299347,18.299347,0.0,0.032082874,0.032082874,0.049582537,25.0,18.300018,0.0,0.0,0.0,544.30115,9.897251e-06,0.0,80.17718,24.98534,0.0,30.000002,0.11374815,70.0,241.35686,88.542625,0.0,80.17718,0.11374828,0.0,76.8251,8.330017
34666,21519960.0,0.0,22.238434,17.103363,22.238434,22.140106,22.42984,22.19812,18.299347,18.299347,18.299347,18.299347,0.0,0.0320836,0.0320836,0.049583763,25.0,18.300018,0.0,0.0,0.0,543.7643,9.889602e-06,0.0,80.17766,24.985716,0.0,30.000002,0.11375083,70.0,241.35661,88.543625,0.0,80.17766,0.113750964,0.0,76.825516,8.330017
34667,21520020.0,0.0,22.234375,17.042175,22.234406,22.134094,22.427795,22.19519,18.299316,18.299347,18.299347,18.299347,0.0,0.032084223,0.032084223,0.04958481,25.0,18.300018,0.0,0.0,0.0,543.22125,9.881809e-06,0.0,80.17786,24.986378,0.0,30.000002,0.113753125,70.0,241.35638,88.54468,0.0,80.17786,0.11375326,0.0,76.82567,8.330017
34668,21520080.0,0.0,22.230377,16.983337,22.230377,22.128113,22.42575,22.19226,18.299316,18.299347,18.299347,18.299347,0.0,0.032084752,0.032084752,0.04958569,25.0,18.300018,0.0,0.0,0.0,542.67725,9.873977e-06,0.0,80.17784,24.987228,0.0,30.000002,0.11375506,70.0,241.35619,88.54574,0.0,80.17784,0.1137552,0.0,76.825615,8.330017
34669,21520140.0,0.0,22.22638,16.92691,22.22638,22.122162,22.423706,22.189331,18.299316,18.299316,18.299316,18.299316,0.0,0.032085177,0.032085177,0.049586393,25.0,18.300018,0.0,0.0,0.0,542.1314,9.866086e-06,0.0,80.17758,24.988308,0.0,30.000002,0.11375661,70.0,241.35599,88.54682,0.0,80.17758,0.11375675,0.0,76.825325,8.330017
34670,21520200.0,0.0,22.222412,16.873077,22.222412,22.116241,22.421661,22.186432,18.299316,18.299316,18.299316,18.299316,0.0,0.03208551,0.03208551,0.049586948,25.0,18.300018,0.0,0.0,0.0,541.5872,9.8582195e-06,0.0,80.17717,24.989485,0.0,30.000002,0.11375784,70.0,241.35582,88.54786,0.0,80.17717,0.11375798,0.0,76.82491,8.330017
34671,21520260.0,0.0,22.218323,16.8219,22.218323,22.110107,22.419617,22.183441,18.299316,18.299316,18.299316,18.299316,0.0,0.032085765,0.032085765,0.049587358,25.0,18.300018,0.0,0.0,0.0,541.0351,9.850301e-06,0.0,80.176636,24.99073,0.0,30.000002,0.11375875,70.0,241.35567,88.54885,0.0,80.176636,0.113758884,0.0,76.82437,8.330017
34672,21520320.0,0.0,18.581207,16.773499,22.214417,22.104095,22.417694,22.180603,18.298584,18.299927,18.299927,18.299896,0.0,0.03172702,0.03172702,0.0489226,25.0,18.300018,0.0,0.0,0.0,446.39987,9.833905e-06,0.0,80.18481,25.897444,46.345547,91.176125,0.000107087384,5.116233,241.36049,88.66579,0.0,80.18481,0.11236203,0.0,76.83292,8.330017
34673,21520380.0,0.0,16.730652,16.727997,22.210297,22.097961,22.415588,22.177551,17.771088,18.16922,18.16922,18.1857,0.0,0.03182676,0.03182676,0.049131796,25.0,18.300018,0.0,0.0,0.0,6.3508735,8.5328463e-07,0.0,80.3795,25.266691,50.0,96.0,3.684637e-07,2.3416642e-07,241.36581,88.42432,0.0,80.3795,0.112785,0.0,77.029495,8.330017
34674,21520440.0,0.0,16.697388,16.685516,22.205536,22.090973,22.412872,22.17398,17.741028,17.986938,17.986938,18.015076,0.0,0.03174924,0.03174924,0.048993934,25.0,18.300018,0.0,0.0,0.0,-58.234264,9.54197e-21,0.0,80.51891,25.525738,45.570564,96.0,0.0002815571,6.201208,241.37346,88.48912,0.0,80.51891,0.112493604,0.0,77.166336,8.330017
34675,21520500.0,0.0,18.2518,16.646149,22.200073,22.08316,22.409576,22.16983,17.462921,17.802368,17.802368,17.839294,0.0,0.031815052,0.031815052,0.049123712,25.0,18.300018,0.0,0.0,0.0,28.425955,9.54197e-21,0.0,80.68456,25.437382,35.863308,96.0,0.034470487,19.791368,241.38322,88.51414,0.0,80.68456,0.11275387,0.0,77.32827,8.330017
34676,21520560.0,0.0,19.316498,16.610016,22.193726,22.074219,22.40567,22.16504,17.696198,17.684357,17.684357,17.716675,0.0,0.03186137,0.03186137,0.049206164,25.0,18.300018,0.0,0.0,0.0,86.65444,9.54197e-21,0.0,80.78334,25.29194,29.937428,96.0,0.055212494,28.0876,241.38849,88.480965,0.0,80.78334,0.11292862,0.0,77.42147,8.330017
34677,21520620.0,0.0,18.963593,16.57721,22.187439,22.065338,22.401825,22.16037,18.277313,17.834381,17.834381,17.835083,0.0,0.031859085,0.031859085,0.04920043,25.0,18.300018,0.0,0.0,0.0,45.29308,9.54197e-21,0.0,80.88015,25.203547,32.207516,96.0,0.047082614,24.90948,241.39117,88.426735,0.0,80.88015,0.11291842,0.0,77.51377,8.330017
34678,21520680.0,0.0,18.1109,16.547882,22.182098,22.057678,22.398895,22.156525,18.586945,18.128845,18.128845,18.097992,0.0,0.03186212,0.03186212,0.049206447,25.0,18.300018,0.0,0.0,0.0,-20.392782,9.54197e-21,0.0,80.9889,25.04095,37.088604,96.0,0.030609714,18.075953,241.3913,88.335915,0.0,80.9889,0.11293027,0.0,77.61832,8.330017
34679,21520740.0,0.0,17.784454,16.522095,22.177826,22.05127,22.39682,22.153473,18.46811,18.317688,18.317688,18.28128,0.0,0.031885542,0.031885542,0.049248245,25.0,18.300018,0.0,0.0,0.0,-37.828632,9.54197e-21,0.0,81.08485,24.911959,38.71885,96.0,0.025343683,15.7936125,241.38873,88.287056,0.0,81.08485,0.11301911,0.0,77.70965,8.330017
34680,21520800.0,0.0,18.057465,16.5,22.17395,22.04535,22.39502,22.150726,18.222107,18.321747,18.321747,18.301239,0.0,0.031914946,0.031914946,0.049299996,25.0,18.300018,0.0,0.0,0.0,-12.491604,9.54197e-21,0.0,81.165436,24.872906,36.797314,96.0,0.031599402,18.483765,241.38626,88.29669,0.0,81.165436,0.113129675,0.0,77.78577,8.330017
34681,21520860.0,0.0,18.438354,16.480713,22.170013,22.03946,22.393066,22.147888,18.13498,18.2471,18.2471,18.24292,0.0,0.031943917,0.031943917,0.049350455,25.0,18.300018,0.0,0.0,0.0,14.388753,9.54197e-21,0.0,81.23262,24.843641,34.46502,96.0,0.03934629,21.748968,241.3838,88.3114,0.0,81.23262,0.1132382,0.0,77.84883,8.330017
34682,21520920.0,0.0,18.533722,16.463226,22.165894,22.033356,22.3909,22.144836,18.22763,18.214874,18.214874,18.215027,0.0,0.031967536,0.031967536,0.049390703,25.0,18.300018,0.0,0.0,0.0,17.680489,9.54197e-21,0.0,81.28677,24.801088,33.96584,96.0,0.04109823,22.447826,241.38034,88.31224,0.0,81.28677,0.1133257,0.0,77.899284,8.330017
34683,21520980.0,0.0,18.353302,16.44751,22.161804,22.027283,22.388763,22.141846,18.344025,18.252045,18.252045,18.247711,0.0,0.031984124,0.031984124,0.04941847,25.0,18.300018,0.0,0.0,0.0,2.4315999,9.54197e-21,0.0,81.33354,24.759703,34.994225,96.0,0.037610102,21.00809,241.3761,88.30601,0.0,81.33354,0.11338663,0.0,77.9429,8.330017
34684,21521040.0,0.0,18.191193,16.433533,22.157898,22.021515,22.38678,22.139008,18.363129,18.30194,18.30194,18.294281,0.0,0.032002296,0.032002296,0.049449354,25.0,18.300018,0.0,0.0,0.0,-8.775357,9.54197e-21,0.0,81.373055,24.724415,35.85056,96.0,0.034782227,19.809216,241.37123,88.305145,0.0,81.373055,0.113453895,0.0,77.979645,8.330017
34685,21521100.0,0.0,18.190521,16.421265,22.154144,22.0159,22.384918,22.136292,18.308807,18.31717,18.31717,18.311432,0.0,0.03202192,0.03202192,0.049482834,25.0,18.300018,0.0,0.0,0.0,-7.1908197,9.54197e-21,0.0,81.40316,24.712692,35.743183,96.0,0.03516424,19.959543,241.36632,88.31957,0.0,81.40316,0.11352668,0.0,78.00733,8.330017
34686,21521160.0,0.0,18.288635,16.410645,22.150482,22.010468,22.383026,22.133606,18.261719,18.300385,18.300385,18.29892,0.0,0.03204091,0.03204091,0.049515113,25.0,18.300018,0.0,0.0,0.0,0.5914966,9.54197e-21,0.0,81.423965,24.717104,35.101917,96.0,0.03733149,20.857317,241.36162,88.342636,0.0,81.423965,0.113596946,0.0,78.02611,8.330017
34687,21521220.0,0.0,18.356293,16.401672,22.14679,22.004974,22.381073,22.13089,18.264313,18.281982,18.281982,18.282928,0.0,0.03205717,0.03205717,0.049542513,25.0,18.300018,0.0,0.0,0.0,4.890509,9.54197e-21,0.0,81.436714,24.725122,34.693127,96.0,0.038740385,21.429625,241.35707,88.36478,0.0,81.436714,0.11365688,0.0,78.037224,8.330017
34688,21521280.0,0.0,18.34021,16.394287,22.143036,21.999481,22.37909,22.128113,18.295746,18.281555,18.281555,18.281982,0.0,0.032069672,0.032069672,0.049563307,25.0,18.300018,0.0,0.0,0.0,2.886551,9.54197e-21,0.0,81.44344,24.734404,34.777008,96.0,0.03847369,21.31219,241.35266,88.38353,0.0,81.44344,0.11370267,0.0,78.04272,8.330017
34689,21521340.0,0.0,18.288391,16.388458,22.139313,21.994019,22.377136,22.125366,18.315063,18.293884,18.293884,18.292816,0.0,0.0320799,0.0320799,0.049580257,25.0,18.300018,0.0,0.0,0.0,-1.0981735,9.54197e-21,0.0,81.44565,24.74587,35.049522,96.0,0.037565675,20.930668,241.34843,88.40111,0.0,81.44565,0.11374009,0.0,78.044014,8.330017
34690,21521400.0,0.0,18.266876,16.384125,22.135681,21.988647,22.375214,22.12268,18.309052,18.302612,18.302612,18.301117,0.0,0.032089196,0.032089196,0.049595732,25.0,18.300018,0.0,0.0,0.0,-2.3496838,9.54197e-21,0.0,81.443665,24.762396,35.137714,96.0,0.03728196,20.807201,241.34451,88.420654,0.0,81.443665,0.11377416,0.0,78.041405,8.330017
34691,21521460.0,0.0,18.283539,16.381317,22.13211,21.983429,22.37326,22.120056,18.294281,18.30185,18.30185,18.301147,0.0,0.032097448,0.032097448,0.04960947,25.0,18.300018,0.0,0.0,0.0,-0.8401918,9.54197e-21,0.0,81.43775,24.78397,35.013706,96.0,0.03771253,20.98081,241.34097,88.44202,0.0,81.43775,0.11380441,0.0,78.0351,8.330017
34692,21521520.0,0.0,18.307617,16.379913,22.12854,21.978241,22.371307,22.117432,18.288605,18.296936,18.296936,18.297058,0.0,0.03210406,0.03210406,0.04962039,25.0,18.300018,0.0,0.0,0.0,0.88330245,9.54197e-21,0.0,81.42864,24.807556,34.864265,96.0,0.038228486,21.19003,241.33786,88.46277,0.0,81.42864,0.11382855,0.0,78.02583,8.330017
34693,21521580.0,0.0,18.31604,16.379944,22.125,21.973053,22.369354,22.114807,18.293915,18.29425,18.29425,18.294556,0.0,0.03210874,0.03210874,0.049627986,25.0,18.300018,0.0,0.0,0.0,1.2582295,9.54197e-21,0.0,81.417244,24.831066,34.81686,96.0,0.038396377,21.256395,241.33514,88.48138,0.0,81.417244,0.11384551,0.0,78.014465,8.330017
34694,21521640.0,0.0,18.307404,16.381348,22.12146,21.967896,22.367432,22.112152,18.301636,18.29599,18.29599,18.29596,0.0,0.032111738,0.032111738,0.04963273,25.0,18.300018,0.0,0.0,0.0,0.44331703,9.54197e-21,0.0,81.40452,24.853647,34.870224,96.0,0.038219504,21.181684,241.3328,88.497635,0.0,81.40452,0.113856256,0.0,78.00194,8.330017
34695,21521700.0,0.0,18.296143,16.384064,22.11795,21.962769,22.365479,22.109558,18.30484,18.299438,18.299438,18.299072,0.0,0.032113563,0.032113563,0.049635522,25.0,18.300018,0.0,0.0,0.0,-0.40742296,9.54197e-21,0.0,81.39099,24.875525,34.938557,96.0,0.037990402,21.086021,241.3308,88.51223,0.0,81.39099,0.1138627,0.0,77.98872,8.330017
34696,21521760.0,0.0,18.29364,16.388123,22.114502,21.957825,22.363556,22.106995,18.302582,18.301453,18.301453,18.301025,0.0,0.032114565,0.032114565,0.049636967,25.0,18.300018,0.0,0.0,0.0,-0.5226635,9.54197e-21,0.0,81.37704,24.896955,34.958794,96.0,0.037923235,21.057686,241.32916,88.52569,0.0,81.37704,0.113866135,0.0,77.97515,8.330017
34697,21521820.0,0.0,18.298126,16.393402,22.111084,21.95288,22.361603,22.104462,18.299866,18.301483,18.301483,18.301239,0.0,0.032114822,0.032114822,0.049637172,25.0,18.300018,0.0,0.0,0.0,-0.16600482,9.54197e-21,0.0,81.36302,24.91747,34.94525,96.0,0.037969396,21.076645,241.32787,88.53782,0.0,81.36302,0.11386684,0.0,77.9616,8.330017
34698,21521880.0,0.0,18.304047,16.399933,22.107697,21.947998,22.35968,22.101929,18.29892,18.30069,18.30069,18.300629,0.0,0.032114323,0.032114323,0.04963612,25.0,18.300018,0.0,0.0,0.0,0.23468438,9.54197e-21,0.0,81.34924,24.936539,34.93022,96.0,0.03801951,21.097692,241.32689,88.5483,0.0,81.34924,0.11386481,0.0,77.94832,8.330017
34699,21521940.0,0.0,18.30719,16.407654,22.10431,21.943115,22.357758,22.099396,18.300385,18.300201,18.300201,18.300201,0.0,0.032113113,0.032113113,0.049633875,25.0,18.300018,0.0,0.0,0.0,0.37975377,9.54197e-21,0.0,81.33596,24.953732,34.937675,96.0,0.037992362,21.087254,241.32619,88.55692,0.0,81.33596,0.11386014,0.0,77.93557,8.330017
34700,21522000.0,0.0,18.306183,16.416534,22.100952,21.938263,22.355835,22.096893,18.302582,18.30075,18.30075,18.30072,0.0,0.032111384,0.032111384,0.049630765,25.0,18.300018,0.0,0.0,0.0,0.2309513,9.54197e-21,0.0,81.32356,24.968756,34.973423,96.0,0.037868645,21.037205,241.32571,88.563736,0.0,81.32356,0.11385356,0.0,77.923706,8.330017
34701,21522060.0,0.0,18.3031,16.426514,22.097656,21.933563,22.353912,22.094421,18.30423,18.302032,18.302032,18.30188,0.0,0.032109257,0.032109257,0.049627014,25.0,18.300018,0.0,0.0,0.0,-0.036967285,9.54197e-21,0.0,81.312164,24.981695,35.02478,96.0,0.03769172,20.96531,241.32547,88.56892,0.0,81.312164,0.11384555,0.0,77.912834,8.330017
34702,21522120.0,0.0,18.302094,16.437592,22.09439,21.928894,22.35199,22.09198,18.304169,18.30307,18.30307,18.302856,0.0,0.032106962,0.032106962,0.049622998,25.0,18.300018,0.0,0.0,0.0,-0.11839591,9.54197e-21,0.0,81.301865,24.992798,35.067657,96.0,0.037543416,20.905281,241.3254,88.57285,0.0,81.301865,0.113836944,0.0,77.90305,8.330017
34703,21522180.0,0.0,18.303253,16.449707,22.091156,21.924255,22.350098,22.089539,18.30371,18.303497,18.303497,18.303314,0.0,0.03210458,0.03210458,0.049618874,25.0,18.300018,0.0,0.0,0.0,-0.04265347,9.54197e-21,0.0,81.29271,25.002169,35.102287,96.0,0.037422996,20.856796,241.32547,88.5757,0.0,81.29271,0.113828056,0.0,77.89437,8.330017
34704,21522240.0,0.0,18.305145,16.46283,22.087921,21.919647,22.348206,22.087128,18.303589,18.30362,18.30362,18.303528,0.0,0.032102153,0.032102153,0.049614687,25.0,18.300018,0.0,0.0,0.0,0.067905225,9.54197e-21,0.0,81.2847,25.009802,35.137745,96.0,0.03729985,20.807156,241.32565,88.57749,0.0,81.2847,0.113819,0.0,77.88681,8.330017
34705,21522300.0,0.0,18.306702,16.476929,22.084717,21.91504,22.346313,22.084686,18.304077,18.30371,18.30371,18.30365,0.0,0.0320997,0.0320997,0.04961048,25.0,18.300018,0.0,0.0,0.0,0.14073506,9.54197e-21,0.0,81.27785,25.015696,35.17973,96.0,0.037154842,20.748377,241.32594,88.578255,0.0,81.27785,0.1138099,0.0,77.880356,8.330017
34706,21522360.0,0.0,18.306854,16.491974,22.081573,21.910614,22.344421,22.082336,18.305084,18.304138,18.304138,18.304047,0.0,0.032097302,0.032097302,0.04960637,25.0,18.300018,0.0,0.0,0.0,0.10474877,9.54197e-21,0.0,81.27213,25.019924,35.23455,96.0,0.03696697,20.67163,241.3263,88.57811,0.0,81.27213,0.11380098,0.0,77.875015,8.330017
34707,21522420.0,0.0,18.306519,16.507904,22.07843,21.906189,22.34253,22.079987,18.305847,18.304718,18.304718,18.304596,0.0,0.032095026,0.032095026,0.049602494,25.0,18.300018,0.0,0.0,0.0,0.04503188,9.54197e-21,0.0,81.26749,25.022736,35.296032,96.0,0.03675724,20.585554,241.32668,88.57728,0.0,81.26749,0.11379255,0.0,77.87068,8.330017
34708,21522480.0,0.0,18.306305,16.52472,22.075317,21.901794,22.340637,22.077637,18.306244,18.305328,18.305328,18.305206,0.0,0.032092914,0.032092914,0.0495989,25.0,18.300018,0.0,0.0,0.0,0.0031911293,9.54197e-21,0.0,81.26386,25.024263,35.360764,96.0,0.036537256,20.494928,241.32709,88.57588,0.0,81.26386,0.11378473,0.0,77.86733,8.330017
34709,21522540.0,0.0,18.306702,16.542328,22.072235,21.89743,22.338776,22.075287,18.306427,18.305817,18.305817,18.305664,0.0,0.032091003,0.032091003,0.04959566,25.0,18.300018,0.0,0.0,0.0,0.010875993,9.54197e-21,0.0,81.26113,25.024784,35.425648,96.0,0.036317497,20.40409,241.3275,88.57412,0.0,81.26113,0.11377766,0.0,77.86483,8.330017
34710,21522600.0,0.0,18.307281,16.56076,22.069183,21.893097,22.336914,22.072968,18.306671,18.306213,18.306213,18.306091,0.0,0.032089293,0.032089293,0.04959278,25.0,18.300018,0.0,0.0,0.0,0.02749034,9.54197e-21,0.0,81.25912,25.024502,35.493645,96.0,0.036088083,20.308895,241.3279,88.57211,0.0,81.25912,0.113771364,0.0,77.86302,8.330017
34711,21522660.0,0.0,18.308228,16.579926,22.066162,21.888885,22.335022,22.070679,18.306915,18.306458,18.306458,18.306366,0.0,0.032087795,0.032087795,0.049590256,25.0,18.300018,0.0,0.0,0.0,0.06738288,9.54197e-21,0.0,81.25792,25.023321,35.56363,96.0,0.03585286,20.210918,241.32828,88.56982,0.0,81.25792,0.11376584,0.0,77.86196,8.330017
34712,21522720.0,0.0,18.308807,16.599823,22.063171,21.884705,22.33316,22.06842,18.307404,18.306793,18.306793,18.306702,0.0,0.032086503,0.032086503,0.049588095,25.0,18.300018,0.0,0.0,0.0,0.07666989,9.54197e-21,0.0,81.2573,25.02151,35.639812,96.0,0.035597865,20.10426,241.32863,88.567375,0.0,81.2573,0.1137611,0.0,77.86147,8.330017
34713,21522780.0,0.0,18.309174,16.620392,22.060211,21.880554,22.33133,22.066162,18.307892,18.30719,18.30719,18.307098,0.0,0.032085415,0.032085415,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.07285783,9.54197e-21,0.0,81.257126,25.019272,35.720993,96.0,0.035327233,19.990612,241.32893,88.56491,0.0,81.257126,0.11375711,0.0,77.86138,8.330017
34714,21522840.0,0.0,18.309235,16.641602,22.057251,21.876434,22.329468,22.063904,18.308441,18.307648,18.307648,18.307526,0.0,0.03208454,0.03208454,0.049584832,25.0,18.300018,0.0,0.0,0.0,0.045190275,9.54197e-21,0.0,81.25746,25.01651,35.808037,96.0,0.035038255,19.868746,241.3292,88.56237,0.0,81.25746,0.11375391,0.0,77.86177,8.330017
34715,21522900.0,0.0,18.309387,16.663422,22.05429,21.872314,22.327637,22.061676,18.308868,18.308105,18.308105,18.307983,0.0,0.032083865,0.032083865,0.049583726,25.0,18.300018,0.0,0.0,0.0,0.028939331,9.54197e-21,0.0,81.25809,25.013521,35.898136,96.0,0.03474033,19.742607,241.32939,88.55992,0.0,81.25809,0.11375145,0.0,77.862434,8.330017
34716,21522960.0,0.0,18.309723,16.685791,22.051422,21.868347,22.325775,22.059479,18.309143,18.308502,18.308502,18.30841,0.0,0.032083385,0.032083385,0.04958295,25.0,18.300018,0.0,0.0,0.0,0.030110674,9.54197e-21,0.0,81.258965,25.010376,35.99069,96.0,0.03443551,19.613035,241.32954,88.55759,0.0,81.258965,0.11374971,0.0,77.86332,8.330017
34717,21523020.0,0.0,18.310242,16.70874,22.048553,21.86438,22.323944,22.057281,18.309418,18.308868,18.308868,18.308746,0.0,0.03208308,0.03208308,0.049582466,25.0,18.300018,0.0,0.0,0.0,0.04301756,9.54197e-21,0.0,81.25999,25.007181,36.085842,96.0,0.034123387,19.479824,241.32965,88.555405,0.0,81.25999,0.11374862,0.0,77.864334,8.330017
34718,21523080.0,0.0,18.3107,16.732147,22.045715,21.860413,22.322113,22.055115,18.309753,18.309204,18.309204,18.309113,0.0,0.032082923,0.032082923,0.049582243,25.0,18.300018,0.0,0.0,0.0,0.05085174,9.54197e-21,0.0,81.261055,25.004002,36.184906,96.0,0.033799727,19.34113,241.3297,88.553406,0.0,81.261055,0.11374808,0.0,77.86539,8.330017
34719,21523140.0,0.0,18.311127,16.756042,22.042877,21.856506,22.320282,22.052948,18.31012,18.30954,18.30954,18.309448,0.0,0.032082893,0.032082893,0.049582224,25.0,18.300018,0.0,0.0,0.0,0.053171623,9.54197e-21,0.0,81.2621,25.000912,36.28798,96.0,0.033464346,19.196829,241.3297,88.55158,0.0,81.2621,0.113748,0.0,77.8664,8.330017
34720,21523200.0,0.0,18.311401,16.780365,22.04004,21.8526,22.318481,22.050781,18.310547,18.309906,18.309906,18.309814,0.0,0.032082997,0.032082997,0.04958244,25.0,18.300018,0.0,0.0,0.0,0.047267303,9.54197e-21,0.0,81.263145,24.99787,36.39527,96.0,0.033116758,19.046621,241.32964,88.54994,0.0,81.263145,0.11374843,0.0,77.86742,8.330017
34721,21523260.0,0.0,18.311646,16.805084,22.037292,21.848816,22.31665,22.048645,18.310944,18.310303,18.310303,18.310211,0.0,0.032083217,0.032083217,0.049582835,25.0,18.300018,0.0,0.0,0.0,0.03929915,9.54197e-21,0.0,81.2641,24.99497,36.506344,96.0,0.032758486,18.89112,241.32953,88.5485,0.0,81.2641,0.113749266,0.0,77.868324,8.330017
34722,21523320.0,0.0,18.31195,16.83014,22.034546,21.845062,22.31485,22.04654,18.31128,18.310669,18.310669,18.310577,0.0,0.03208352,0.03208352,0.04958338,25.0,18.300018,0.0,0.0,0.0,0.03593377,9.54197e-21,0.0,81.264885,24.992266,36.62051,96.0,0.032391883,18.731285,241.32939,88.547264,0.0,81.264885,0.113750406,0.0,77.86907,8.330017
34723,21523380.0,0.0,18.312286,16.8555,22.0318,21.841309,22.313019,22.044434,18.311584,18.311035,18.311035,18.310944,0.0,0.032083903,0.032083903,0.049584053,25.0,18.300018,0.0,0.0,0.0,0.036976334,9.54197e-21,0.0,81.2655,24.98976,36.737686,96.0,0.032017373,18.567238,241.3292,88.546234,0.0,81.2655,0.11375186,0.0,77.86965,8.330017
34724,21523440.0,0.0,18.312653,16.881165,22.029083,21.837585,22.311218,22.042328,18.31189,18.31137,18.31137,18.31128,0.0,0.032084342,0.032084342,0.04958483,25.0,18.300018,0.0,0.0,0.0,0.03919137,9.54197e-21,0.0,81.2659,24.98747,36.85801,96.0,0.031634655,18.398785,241.32896,88.54539,0.0,81.2659,0.11375351,0.0,77.870026,8.330017
34725,21523500.0,0.0,18.312988,16.907043,22.026367,21.833893,22.309448,22.040253,18.312225,18.311676,18.311676,18.311615,0.0,0.032084826,0.032084826,0.049585667,25.0,18.300018,0.0,0.0,0.0,0.04035548,9.54197e-21,0.0,81.26606,24.985392,36.981617,96.0,0.031243427,18.225735,241.32872,88.54471,0.0,81.26606,0.11375531,0.0,77.870155,8.330017
34726,21523560.0,0.0,18.313324,16.933167,22.023712,21.830292,22.307648,22.038208,18.312561,18.312012,18.312012,18.31192,0.0,0.03208536,0.03208536,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.040735673,9.54197e-21,0.0,81.26598,24.983522,37.10854,96.0,0.030843846,18.048044,241.32841,88.5442,0.0,81.26598,0.1137573,0.0,77.870056,8.330017
34727,21523620.0,0.0,18.313599,16.959442,22.021057,21.82669,22.305847,22.036163,18.312897,18.312347,18.312347,18.312256,0.0,0.032085918,0.032085918,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.038696848,9.54197e-21,0.0,81.26564,24.981853,37.238785,96.0,0.030436011,17.8657,241.32811,88.54384,0.0,81.26564,0.11375938,0.0,77.8697,8.330017
34728,21523680.0,0.0,18.313873,16.98584,22.018433,21.82315,22.304077,22.034119,18.313202,18.312653,18.312653,18.312592,0.0,0.03208649,0.03208649,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.03662732,9.54197e-21,0.0,81.26502,24.980373,37.372063,96.0,0.030021045,17.679113,241.32776,88.5436,0.0,81.26502,0.11376151,0.0,77.86907,8.330017
34729,21523740.0,0.0,18.314148,17.01236,22.015808,21.81961,22.302277,22.032104,18.313507,18.312988,18.312988,18.312897,0.0,0.032087084,0.032087084,0.049589552,25.0,18.300018,0.0,0.0,0.0,0.033801448,9.54197e-21,0.0,81.26413,24.979088,37.508472,96.0,0.029598879,17.488138,241.3274,88.543495,0.0,81.26413,0.11376372,0.0,77.86819,8.330017
34730,21523800.0,0.0,18.314392,17.03894,22.013214,21.81607,22.300507,22.03009,18.313812,18.313293,18.313293,18.313202,0.0,0.03208768,0.03208768,0.049590576,25.0,18.300018,0.0,0.0,0.0,0.032328945,9.54197e-21,0.0,81.262955,24.977976,37.647617,96.0,0.029170925,17.293339,241.32701,88.5435,0.0,81.262955,0.11376594,0.0,77.86703,8.330017
34731,21523860.0,0.0,18.314667,17.065521,22.01065,21.812653,22.298737,22.028107,18.314056,18.313599,18.313599,18.313507,0.0,0.032088283,0.032088283,0.049591605,25.0,18.300018,0.0,0.0,0.0,0.03241653,9.54197e-21,0.0,81.26149,24.977028,37.78945,96.0,0.02873752,17.094767,241.32661,88.5436,0.0,81.26149,0.11376816,0.0,77.865585,8.330017
34732,21523920.0,0.0,18.314941,17.092102,22.008118,21.809235,22.296967,22.026123,18.314331,18.313873,18.313873,18.313812,0.0,0.03208888,0.03208888,0.049592625,25.0,18.300018,0.0,0.0,0.0,0.032465972,9.54197e-21,0.0,81.25974,24.976225,37.933983,96.0,0.02829889,16.892427,241.3262,88.543785,0.0,81.25974,0.11377039,0.0,77.86388,8.330017
34733,21523980.0,0.0,18.315186,17.118652,22.005585,21.805847,22.295227,22.02414,18.314606,18.314148,18.314148,18.314087,0.0,0.03208947,0.03208947,0.04959364,25.0,18.300018,0.0,0.0,0.0,0.031590175,9.54197e-21,0.0,81.25772,24.975546,38.081177,96.0,0.027855339,16.686354,241.32579,88.54403,0.0,81.25772,0.113772586,0.0,77.86191,8.330017
34734,21524040.0,0.0,18.31485,17.145111,22.003082,21.80249,22.293457,22.022186,18.314697,18.314362,18.314362,18.31427,0.0,0.03208977,0.03208977,0.049594127,25.0,18.300018,0.0,0.0,0.0,0.010138274,9.54197e-21,0.0,81.25565,24.975775,38.227005,96.0,0.027402284,16.482195,241.32538,88.54448,0.0,81.25565,0.11377367,0.0,77.85989,8.330017
34735,21524100.0,0.0,18.313599,17.171417,22.00058,21.799133,22.291718,22.020233,18.314667,18.314484,18.314484,18.314453,0.0,0.032089744,0.032089744,0.049594034,25.0,18.300018,0.0,0.0,0.0,-0.047664527,9.54197e-21,0.0,81.25341,24.977102,38.373623,96.0,0.026904048,16.27693,241.325,88.54521,0.0,81.25341,0.113773525,0.0,77.85772,8.330017
34736,21524160.0,0.0,18.311401,17.197601,21.998108,21.795868,22.289978,22.01831,18.314178,18.314453,18.314453,18.314453,0.0,0.032089215,0.032089215,0.049593065,25.0,18.300018,0.0,0.0,0.0,-0.13916916,9.54197e-21,0.0,81.2514,24.97981,38.513897,96.0,0.026391279,16.080547,241.32465,88.54619,0.0,81.2514,0.113771506,0.0,77.855804,8.330017
34737,21524220.0,0.0,18.310028,17.223602,21.995667,21.792633,22.288208,22.016418,18.313202,18.314087,18.314087,18.314117,0.0,0.03208841,0.03208841,0.049591623,25.0,18.300018,0.0,0.0,0.0,-0.1706249,9.54197e-21,0.0,81.24985,24.983042,38.640957,96.0,0.0258964,15.902664,241.32437,88.54718,0.0,81.24985,0.11376845,0.0,77.854324,8.330017
34738,21524280.0,0.0,18.309875,17.249329,21.993225,21.789398,22.286469,22.014496,18.31192,18.313385,18.313385,18.313477,0.0,0.032087434,0.032087434,0.049589913,25.0,18.300018,0.0,0.0,0.0,-0.12149022,9.54197e-21,0.0,81.24876,24.9864,38.75462,96.0,0.025429936,15.743531,241.32414,88.54806,0.0,81.24876,0.1137648,0.0,77.85331,8.330017
34739,21524340.0,0.0,18.310242,17.27481,21.990784,21.786194,22.28476,22.012604,18.311005,18.31253,18.31253,18.312683,0.0,0.03208633,0.03208633,0.049587984,25.0,18.300018,0.0,0.0,0.0,-0.050485358,9.54197e-21,0.0,81.24819,24.989618,38.86094,96.0,0.0249739,15.594682,241.32397,88.54872,0.0,81.24819,0.11376065,0.0,77.85281,8.330017
34740,21524400.0,0.0,18.310364,17.300018,21.988403,21.78299,22.28302,22.010712,18.310791,18.311981,18.311981,18.312134,0.0,0.032085095,0.032085095,0.04958585,25.0,18.300018,0.0,0.0,0.0,-0.028980315,9.54197e-21,0.0,81.249084,24.991821,38.96459,96.0,0.024512867,15.449576,241.3239,88.54865,0.0,81.249084,0.113756046,0.0,77.85374,8.330017
34741,21524460.0,0.0,18.310486,17.325653,21.986023,21.779907,22.28128,22.00885,18.310547,18.311401,18.311401,18.311554,0.0,0.03208384,0.03208384,0.049583677,25.0,18.300018,0.0,0.0,0.0,-0.004672531,9.54197e-21,0.0,81.24977,24.994251,39.06799,96.0,0.02403379,15.304815,241.3238,88.5487,0.0,81.24977,0.11375136,0.0,77.854454,8.330017
34742,21524520.0,0.0,18.31076,17.35254,21.983673,21.776855,22.279572,22.006989,18.310547,18.311066,18.311066,18.311218,0.0,0.032082386,0.032082386,0.04958117,25.0,18.300018,0.0,0.0,0.0,0.010167937,9.54197e-21,0.0,81.25142,24.996435,39.173294,96.0,0.023530552,15.157392,241.32376,88.548386,0.0,81.25142,0.11374595,0.0,77.8561,8.330017
34743,21524580.0,0.0,18.311096,17.380615,21.981354,21.773773,22.277832,22.005157,18.310669,18.310913,18.310913,18.311035,0.0,0.03208082,0.03208082,0.049578473,25.0,18.300018,0.0,0.0,0.0,0.022079311,9.54197e-21,0.0,81.25383,24.998352,39.281044,96.0,0.022999115,15.00654,241.32375,88.5478,0.0,81.25383,0.113740124,0.0,77.85849,8.330017
34744,21524640.0,0.0,18.311676,17.40982,21.979034,21.770752,22.276123,22.003326,18.310852,18.310852,18.310852,18.310913,0.0,0.03207912,0.03207912,0.04957553,25.0,18.300018,0.0,0.0,0.0,0.041165434,9.54197e-21,0.0,81.25664,25.000383,39.39025,96.0,0.022444187,14.853647,241.32375,88.54713,0.0,81.25664,0.113733776,0.0,77.86127,8.330017
34745,21524700.0,0.0,18.312073,17.440125,21.976715,21.7677,22.274414,22.001495,18.311157,18.310913,18.310913,18.310944,0.0,0.032077294,0.032077294,0.049572386,25.0,18.300018,0.0,0.0,0.0,0.048505668,9.54197e-21,0.0,81.26032,25.002115,39.50327,96.0,0.021853887,14.695419,241.32378,88.54614,0.0,81.26032,0.11372697,0.0,77.86491,8.330017
34746,21524760.0,0.0,18.312225,17.471497,21.974457,21.764801,22.272705,21.999725,18.311523,18.311127,18.311127,18.311127,0.0,0.03207536,0.03207536,0.04956906,25.0,18.300018,0.0,0.0,0.0,0.03893752,9.54197e-21,0.0,81.26492,25.003532,39.620174,96.0,0.021227278,14.531753,241.32382,88.54487,0.0,81.26492,0.11371978,0.0,77.869415,8.330017
34747,21524820.0,0.0,18.312317,17.503845,21.972198,21.761902,22.270996,21.997955,18.31186,18.311401,18.311401,18.31137,0.0,0.032073367,0.032073367,0.04956564,25.0,18.300018,0.0,0.0,0.0,0.025582861,9.54197e-21,0.0,81.27047,25.004564,39.740055,96.0,0.020569257,14.363924,241.32388,88.543304,0.0,81.27047,0.113712385,0.0,77.87484,8.330017
34748,21524880.0,0.0,18.312561,17.53714,21.96997,21.759033,22.269287,21.996185,18.312103,18.311646,18.311646,18.311615,0.0,0.03207137,0.03207137,0.049562216,25.0,18.300018,0.0,0.0,0.0,0.024486687,9.54197e-21,0.0,81.27696,25.005154,39.861984,96.0,0.019885514,14.19322,241.32396,88.54147,0.0,81.27696,0.11370496,0.0,77.88118,8.330017
34749,21524940.0,0.0,18.312897,17.57135,21.967743,21.756165,22.267609,21.994415,18.312347,18.31192,18.31192,18.31186,0.0,0.03206938,0.03206938,0.049558815,25.0,18.300018,0.0,0.0,0.0,0.028068556,9.54197e-21,0.0,81.28439,25.00535,39.98668,96.0,0.019172987,14.01865,241.32402,88.53944,0.0,81.28439,0.11369758,0.0,77.88842,8.330017
34750,21525000.0,0.0,18.313416,17.606384,21.965546,21.753326,22.26593,21.992676,18.312622,18.312195,18.312195,18.312134,0.0,0.032067407,0.032067407,0.04955544,25.0,18.300018,0.0,0.0,0.0,0.041827824,9.54197e-21,0.0,81.29276,25.005096,40.113716,96.0,0.018435407,13.840795,241.3241,88.53715,0.0,81.29276,0.11369026,0.0,77.89657,8.330017
34751,21525060.0,0.0,18.313904,17.642273,21.963379,21.75058,22.264252,21.990967,18.312958,18.31247,18.31247,18.312378,0.0,0.03206546,0.03206546,0.049552117,25.0,18.300018,0.0,0.0,0.0,0.051017124,9.54197e-21,0.0,81.302055,25.004469,40.244595,96.0,0.01766547,13.65757,241.32414,88.534676,0.0,81.302055,0.11368303,0.0,77.90559,8.330017
34752,21525120.0,0.0,18.3143,17.678894,21.961243,21.747833,22.262573,21.989288,18.313354,18.312775,18.312775,18.312714,0.0,0.032063548,0.032063548,0.049548857,25.0,18.300018,0.0,0.0,0.0,0.05081791,9.54197e-21,0.0,81.31225,25.003489,40.379807,96.0,0.016861998,13.468268,241.32417,88.532036,0.0,81.31225,0.11367595,0.0,77.91548,8.330017
34753,21525180.0,0.0,18.314667,17.716217,21.959137,21.745148,22.260925,21.98758,18.313751,18.31314,18.31314,18.31305,0.0,0.032061704,0.032061704,0.049545724,25.0,18.300018,0.0,0.0,0.0,0.04815774,9.54197e-21,0.0,81.32331,25.002089,40.519238,96.0,0.016028082,13.2730665,241.32419,88.52923,0.0,81.32331,0.113669135,0.0,77.926216,8.330017
34754,21525240.0,0.0,18.315186,17.754211,21.957031,21.742462,22.259277,21.9859,18.314178,18.313538,18.313538,18.313446,0.0,0.032059975,0.032059975,0.04954279,25.0,18.300018,0.0,0.0,0.0,0.052325323,9.54197e-21,0.0,81.3352,25.000257,40.6629,96.0,0.01516668,13.07194,241.32416,88.5263,0.0,81.3352,0.113662735,0.0,77.93773,8.330017
34755,21525300.0,0.0,21.9263,17.792847,21.95459,21.739624,22.257477,21.9841,18.352783,18.31485,18.31485,18.314484,0.0,0.032470666,0.032470666,0.050283086,25.0,18.300018,0.0,0.0,0.0,158.7054,9.54197e-21,0.0,81.28944,23.874527,0.016959438,30.027458,0.11521944,69.97626,241.30713,88.320854,0.0,81.28944,0.11520612,0.0,77.89018,8.330017
34756,21525360.0,0.0,21.952698,17.832031,21.952698,21.737244,22.256012,21.982635,19.337341,18.56488,18.56488,18.534119,0.0,0.032447208,0.032447208,0.050220076,25.0,18.300018,0.0,0.0,0.0,301.515,7.006199e-06,0.0,81.0354,24.216978,-3.1021057e-07,29.999998,0.115114495,70.0,241.29434,88.493996,0.0,81.0354,0.11511499,0.0,77.6375,8.330017
34757,21525420.0,0.0,21.952118,17.871735,21.952118,21.73648,22.255646,21.982239,18.707947,18.765747,18.765747,18.73236,0.0,0.032429483,0.032429483,0.05018322,25.0,18.300018,0.0,0.0,0.0,451.76996,8.3759e-06,0.0,80.86726,24.444983,9.5236624e-11,30.000002,0.11504221,70.0,241.28618,88.6058,0.0,80.86726,0.115042605,0.0,77.47407,8.330017
34758,21525480.0,0.0,21.95166,17.911926,21.95166,21.73581,22.25531,21.981842,18.489624,18.687714,18.687714,18.677094,0.0,0.032406513,0.032406513,0.05013921,25.0,18.300018,0.0,0.0,0.0,499.6631,9.389127e-06,0.0,80.71436,24.64473,1.1194423e-14,30.000002,0.114952296,70.0,241.28116,88.695946,0.0,80.71436,0.1149526,0.0,77.32629,8.330017
34759,21525540.0,0.0,21.950775,17.952545,21.950806,21.73468,22.254578,21.98111,18.37378,18.563995,18.563995,18.570587,0.0,0.032378927,0.032378927,0.05008878,25.0,18.300018,0.0,0.0,0.0,508.0054,9.467659e-06,0.0,80.57479,24.819159,-4.9167827e-17,30.000002,0.11484671,70.0,241.27895,88.76672,0.0,80.57479,0.114846945,0.0,77.19212,8.330017
34760,21525600.0,0.0,21.949493,17.99353,21.949493,21.733002,22.253479,21.980011,18.324615,18.462555,18.462555,18.476654,0.0,0.03234836,0.03234836,0.050034262,25.0,18.300018,0.0,0.0,0.0,508.36267,9.414479e-06,0.0,80.44988,24.96787,-1.2833587e-17,30.000002,0.11473107,70.0,241.27911,88.819534,0.0,80.44988,0.114731245,0.0,77.07261,8.330017
34761,21525660.0,0.0,21.947845,18.034851,21.947845,21.730957,22.252075,21.978638,18.307983,18.394897,18.394897,18.410004,0.0,0.03231626,0.03231626,0.049977843,25.0,18.300018,0.0,0.0,0.0,508.3024,9.400716e-06,0.0,80.34035,25.091228,-2.8797295e-20,30.000002,0.11461046,70.0,241.28123,88.85609,0.0,80.34035,0.11461058,0.0,76.96827,8.330017
34762,21525720.0,0.0,21.945984,18.076477,21.945984,21.728668,22.250488,21.977112,18.301544,18.353241,18.353241,18.366302,0.0,0.0322838,0.0322838,0.049921338,25.0,18.300018,0.0,0.0,0.0,507.43018,9.376197e-06,0.0,80.24631,25.1903,-2.9296179e-22,30.000002,0.11448904,70.0,241.28488,88.87824,0.0,80.24631,0.114489116,0.0,76.87908,8.330017
34763,21525780.0,0.0,21.944,18.118317,21.944,21.726227,22.24881,21.975525,18.2995,18.328735,18.328735,18.338898,0.0,0.032251976,0.032251976,0.049866315,25.0,18.300018,0.0,0.0,0.0,506.61368,9.359375e-06,0.0,80.167404,25.266739,8.03672e-24,30.000002,0.11437037,70.0,241.2897,88.888,0.0,80.167404,0.114370406,0.0,76.80459,8.330017
34764,21525840.0,0.0,21.941986,18.16037,21.941986,21.723694,22.2471,21.973877,18.29895,18.315033,18.315033,18.322357,0.0,0.032221515,0.032221515,0.04981392,25.0,18.300018,0.0,0.0,0.0,505.79895,9.3443105e-06,0.0,80.102974,25.322401,-1.6588618e-25,30.000002,0.11425703,70.0,241.29536,88.887215,0.0,80.102974,0.114257045,0.0,76.744095,8.330017
34765,21525900.0,0.0,21.93991,18.202545,21.93991,21.72113,22.245361,21.972198,18.29889,18.307678,18.307678,18.312714,0.0,0.03219298,0.03219298,0.04976506,25.0,18.300018,0.0,0.0,0.0,505.0292,9.330902e-06,0.0,80.052124,25.359386,-4.6101262e-29,30.000002,0.11415107,70.0,241.30156,88.87772,0.0,80.052124,0.11415107,0.0,76.696686,8.330017
34766,21525960.0,0.0,21.937866,18.244843,21.937866,21.718597,22.243622,21.97055,18.29892,18.30365,18.30365,18.307037,0.0,0.032166816,0.032166816,0.04972045,25.0,18.300018,0.0,0.0,0.0,504.3027,9.318413e-06,0.0,80.01367,25.380175,2.951348e-31,30.000002,0.11405413,70.0,241.30804,88.861435,0.0,80.01367,0.11405411,0.0,76.66115,8.330017
34767,21526020.0,0.0,21.935822,18.28717,21.935822,21.716095,22.241882,21.968933,18.29898,18.301453,18.301453,18.30365,0.0,0.032143306,0.032143306,0.049680497,25.0,18.300018,0.0,0.0,0.0,503.62347,9.306861e-06,0.0,79.98628,25.387247,-3.0421185e-32,30.000002,0.11396713,70.0,241.31456,88.840096,0.0,79.98628,0.113967106,0.0,76.63619,8.330017
34768,21526080.0,0.0,21.933777,18.329498,21.933777,21.713593,22.240173,21.967285,18.299042,18.300323,18.300323,18.301727,0.0,0.032122564,0.032122564,0.04964539,25.0,18.300018,0.0,0.0,0.0,502.992,9.296213e-06,0.0,79.968765,25.38271,1.6451714e-34,30.000002,0.11389053,70.0,241.32097,88.81504,0.0,79.968765,0.1138905,0.0,76.62063,8.330017
34769,21526140.0,0.0,21.931763,18.371765,21.931763,21.71109,22.238434,21.965668,18.299103,18.299713,18.299713,18.300568,0.0,0.032104634,0.032104634,0.049615156,25.0,18.300018,0.0,0.0,0.0,502.409,9.286463e-06,0.0,79.95945,25.369322,-1.3720431e-34,30.000002,0.113824405,70.0,241.32709,88.787926,0.0,79.95945,0.11382439,0.0,76.61283,8.330017
34770,21526200.0,0.0,21.929749,18.41394,21.929749,21.708649,22.236755,21.96405,18.299194,18.299408,18.299408,18.299927,0.0,0.032089446,0.032089446,0.04958966,25.0,18.300018,0.0,0.0,0.0,501.87354,9.277593e-06,0.0,79.957184,25.348854,-2.3556087e-35,30.000002,0.11376851,70.0,241.33281,88.75968,0.0,79.957184,0.113768496,0.0,76.61169,8.330017
34771,21526260.0,0.0,21.927795,18.455994,21.927795,21.706268,22.235046,21.962494,18.299255,18.299316,18.299316,18.299622,0.0,0.032076936,0.032076936,0.04956878,25.0,18.300018,0.0,0.0,0.0,501.38757,9.269603e-06,0.0,79.96119,25.3225,1.1946083e-37,30.000002,0.1137226,70.0,241.3381,88.73095,0.0,79.96119,0.1137226,0.0,76.61644,8.330017
34772,21526320.0,0.0,21.925873,18.497833,21.925873,21.703918,22.233368,21.960938,18.299347,18.299286,18.299286,18.299469,0.0,0.03206689,0.03206689,0.049552113,25.0,18.300018,0.0,0.0,0.0,500.94675,9.2624505e-06,0.0,79.96968,25.292816,-1.0567934e-37,30.000002,0.113685824,70.0,241.34288,88.70296,0.0,79.96968,0.11368583,0.0,76.625374,8.330017
34773,21526380.0,0.0,21.92395,18.53946,21.92395,21.701569,22.23169,21.959412,18.299408,18.299286,18.299286,18.299377,0.0,0.032058965,0.032058965,0.049539056,25.0,18.300018,0.0,0.0,0.0,500.5437,9.255994e-06,0.0,79.981125,25.261751,-1.1386124e-37,30.000002,0.113656886,70.0,241.3471,88.67646,0.0,79.981125,0.113656916,0.0,76.637024,8.330017
34774,21526440.0,0.0,21.922028,18.58078,21.922028,21.69925,22.230042,21.957886,18.299469,18.299347,18.299347,18.299408,0.0,0.032053325,0.032053325,0.0495299,25.0,18.300018,0.0,0.0,0.0,500.18146,9.250292e-06,0.0,79.99619,25.228512,5.47908e-40,30.000002,0.11363645,70.0,241.35078,88.651184,0.0,79.99619,0.113636486,0.0,76.65202,8.330017
34775,21526500.0,0.0,21.920135,18.621796,21.920135,21.69693,22.228394,21.95633,18.29953,18.299408,18.299408,18.299408,0.0,0.032049492,0.032049492,0.049523786,25.0,18.300018,0.0,0.0,0.0,499.85074,9.245162e-06,0.0,80.01287,25.195583,-5.08671e-40,30.000002,0.11362265,70.0,241.35393,88.62804,0.0,80.01287,0.1136227,0.0,76.66845,8.330017
34776,21526560.0,0.0,21.918274,18.662415,21.918274,21.694702,22.226746,21.954865,18.299591,18.299469,18.299469,18.299469,0.0,0.03204731,0.03204731,0.04952047,25.0,18.300018,0.0,0.0,0.0,499.55182,9.240584e-06,0.0,80.03071,25.163454,2.382e-42,30.000002,0.11361497,70.0,241.35652,88.60713,0.0,80.03071,0.11361503,0.0,76.68588,8.330017
34777,21526620.0,0.0,21.916412,18.702606,21.916443,21.692505,22.225128,21.95337,18.299622,18.2995,18.2995,18.2995,0.0,0.0320465,0.0320465,0.04951945,25.0,18.300018,0.0,0.0,0.0,499.27948,9.236497e-06,0.0,80.048904,25.132975,0.0,30.000002,0.113612324,70.0,241.35861,88.58866,0.0,80.048904,0.1136124,0.0,76.70355,8.330017
34778,21526680.0,0.0,21.914581,18.74234,21.914581,21.690308,22.22348,21.951904,18.299652,18.29956,18.29956,18.29956,0.0,0.032046784,0.032046784,0.049520254,25.0,18.300018,0.0,0.0,0.0,499.02728,9.232778e-06,0.0,80.066826,25.104698,0.0,30.000002,0.11361369,70.0,241.36026,88.57265,0.0,80.066826,0.11361378,0.0,76.720894,8.330017
34779,21526740.0,0.0,21.91275,18.781525,21.91275,21.68811,22.221863,21.95044,18.299683,18.299591,18.299591,18.299591,0.0,0.03204785,0.03204785,0.049522348,25.0,18.300018,0.0,0.0,0.0,498.78958,9.2293185e-06,0.0,80.08395,25.078974,0.0,30.000002,0.11361791,70.0,241.3615,88.558945,0.0,80.08395,0.11361801,0.0,76.7374,8.330017
