,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34780,21526800.0,0.0,21.91095,18.82016,21.91095,21.685944,22.220245,21.948944,18.299713,18.299652,18.299652,18.299622,0.0,0.03204993,0.03204993,0.04952613,25.0,18.300018,0.0,0.0,0.0,498.57037,9.226194e-06,0.0,80.10026,25.056189,0.0,30.000002,0.11362585,70.0,241.36227,88.548035,0.0,80.10026,0.11362596,0.0,76.75304,8.330017
34781,21526860.0,0.0,21.90915,18.858154,21.90915,21.683807,22.218658,21.94754,18.299744,18.299683,18.299683,18.299652,0.0,0.032052435,0.032052435,0.049530584,25.0,18.300018,0.0,0.0,0.0,498.3615,9.2232285e-06,0.0,80.11554,25.035734,0.0,30.000002,0.11363531,70.0,241.36278,88.538925,0.0,80.11554,0.11363542,0.0,76.76765,8.330017
34782,21526920.0,0.0,21.90738,18.895508,21.90738,21.681702,22.217041,21.946106,18.299744,18.299683,18.299683,18.299683,0.0,0.032055285,0.032055285,0.049535602,25.0,18.300018,0.0,0.0,0.0,498.16153,9.220424e-06,0.0,80.12942,25.018082,0.0,30.000002,0.11364602,70.0,241.363,88.5318,0.0,80.12942,0.113646135,0.0,76.780876,8.330017
34783,21526980.0,0.0,21.90561,18.932129,21.90561,21.679626,22.215454,21.944672,18.299774,18.299713,18.299713,18.299713,0.0,0.032058403,0.032058403,0.049541034,25.0,18.300018,0.0,0.0,0.0,497.96725,9.217729e-06,0.0,80.14184,25.003193,0.0,30.000002,0.11365768,70.0,241.36299,88.526566,0.0,80.14184,0.11365781,0.0,76.79268,8.330017
34784,21527040.0,0.0,21.90387,18.968018,21.90387,21.677551,22.213837,21.943268,18.299774,18.299744,18.299744,18.299713,0.0,0.03206161,0.03206161,0.049546592,25.0,18.300018,0.0,0.0,0.0,497.776,9.215073e-06,0.0,80.15272,24.990906,0.0,30.000002,0.11366966,70.0,241.3628,88.52293,0.0,80.15272,0.11366979,0.0,76.80298,8.330017
34785,21527100.0,0.0,21.9021,19.003082,21.9021,21.675446,22.21225,21.941833,18.299774,18.299744,18.299744,18.299744,0.0,0.032064777,0.032064777,0.04955205,25.0,18.300018,0.0,0.0,0.0,497.58493,9.212418e-06,0.0,80.16212,24.980925,0.0,30.000002,0.11368145,70.0,241.36247,88.52058,0.0,80.16212,0.113681585,0.0,76.81185,8.330017
34786,21527160.0,0.0,21.90039,19.037292,21.90039,21.673431,22.210663,21.94046,18.299774,18.299744,18.299744,18.299744,0.0,0.03206796,0.03206796,0.049557503,25.0,18.300018,0.0,0.0,0.0,497.39688,9.209794e-06,0.0,80.16999,24.973398,0.0,30.000002,0.113693275,70.0,241.36198,88.51966,0.0,80.16999,0.11369341,0.0,76.81924,8.330017
34787,21527220.0,0.0,21.898682,19.070618,21.898682,21.671417,22.209106,21.939087,18.299774,18.299774,18.299774,18.299774,0.0,0.03207098,0.03207098,0.049562667,25.0,18.300018,0.0,0.0,0.0,497.20895,9.207166e-06,0.0,80.176445,24.967888,0.0,30.000002,0.11370449,70.0,241.36143,88.51973,0.0,80.176445,0.11370462,0.0,76.82526,8.330017
34788,21527280.0,0.0,21.896973,19.102966,21.896973,21.669434,22.20752,21.937714,18.299774,18.299774,18.299774,18.299774,0.0,0.03207379,0.03207379,0.049567454,25.0,18.300018,0.0,0.0,0.0,497.01877,9.204493e-06,0.0,80.18164,24.964025,0.0,30.000002,0.11371488,70.0,241.36084,88.52052,0.0,80.18164,0.11371503,0.0,76.830086,8.330017
34789,21527340.0,0.0,21.895264,19.134338,21.895264,21.66742,22.205963,21.93634,18.299774,18.299774,18.299774,18.299774,0.0,0.0320764,0.0320764,0.049571887,25.0,18.300018,0.0,0.0,0.0,496.82678,9.201787e-06,0.0,80.1855,24.961983,0.0,30.000002,0.11372454,70.0,241.36018,88.52216,0.0,80.1855,0.113724686,0.0,76.83363,8.330017
34790,21527400.0,0.0,21.893585,19.164673,21.893585,21.665436,22.204407,21.934967,18.299774,18.299774,18.299774,18.299774,0.0,0.03207875,0.03207875,0.049575858,25.0,18.300018,0.0,0.0,0.0,496.6313,9.199007e-06,0.0,80.18828,24.961252,0.0,30.000002,0.11373322,70.0,241.35954,88.52427,0.0,80.18828,0.11373336,0.0,76.83615,8.330017
34791,21527460.0,0.0,21.891907,19.193909,21.891907,21.663513,22.20285,21.933624,18.299774,18.299774,18.299774,18.299774,0.0,0.03208083,0.03208083,0.04957936,25.0,18.300018,0.0,0.0,0.0,496.43393,9.196168e-06,0.0,80.19005,24.961699,0.0,30.000002,0.11374087,70.0,241.3589,88.52677,0.0,80.19005,0.11374102,0.0,76.837715,8.330017
34792,21527520.0,0.0,21.890259,19.221985,21.890259,21.66159,22.201294,21.932281,18.299744,18.299774,18.299774,18.299774,0.0,0.03208263,0.03208263,0.04958238,25.0,18.300018,0.0,0.0,0.0,496.23438,9.193288e-06,0.0,80.19097,24.963057,0.0,30.000002,0.1137475,70.0,241.35828,88.52949,0.0,80.19097,0.113747634,0.0,76.83847,8.330017
34793,21527580.0,0.0,21.88861,19.248901,21.88861,21.659668,22.199738,21.93097,18.299744,18.299774,18.299774,18.299774,0.0,0.032084156,0.032084156,0.049584933,25.0,18.300018,0.0,0.0,0.0,496.03152,9.190345e-06,0.0,80.19119,24.965088,0.0,30.000002,0.1137531,70.0,241.35771,88.53231,0.0,80.19119,0.11375325,0.0,76.83858,8.330017
34794,21527640.0,0.0,21.886963,19.274567,21.886963,21.657776,22.198212,21.929657,18.299744,18.299744,18.299744,18.299744,0.0,0.032085434,0.032085434,0.04958706,25.0,18.300018,0.0,0.0,0.0,495.8256,9.187339e-06,0.0,80.1909,24.967543,0.0,30.000002,0.11375778,70.0,241.35718,88.5351,0.0,80.1909,0.11375793,0.0,76.83821,8.330017
34795,21527700.0,0.0,21.885345,19.29895,21.885345,21.655853,22.196655,21.928314,18.299744,18.299744,18.299744,18.299744,0.0,0.032086447,0.032086447,0.04958874,25.0,18.300018,0.0,0.0,0.0,495.61636,9.1842685e-06,0.0,80.190025,24.970526,0.0,30.000002,0.11376149,70.0,241.35669,88.53792,0.0,80.190025,0.11376164,0.0,76.83728,8.330017
34796,21527760.0,0.0,21.883728,19.322021,21.883728,21.654022,22.19513,21.927032,18.299744,18.299744,18.299744,18.299744,0.0,0.03208723,0.03208723,0.049590025,25.0,18.300018,0.0,0.0,0.0,495.40598,9.1811535e-06,0.0,80.18878,24.973732,0.0,30.000002,0.11376435,70.0,241.35628,88.54061,0.0,80.18878,0.11376449,0.0,76.83602,8.330017
34797,21527820.0,0.0,21.882141,19.343689,21.882141,21.652191,22.193604,21.92575,18.299744,18.299744,18.299744,18.299744,0.0,0.03208781,0.03208781,0.04959096,25.0,18.300018,0.0,0.0,0.0,495.19443,9.178016e-06,0.0,80.18728,24.977016,0.0,30.000002,0.11376645,70.0,241.3559,88.54314,0.0,80.18728,0.11376659,0.0,76.834526,8.330017
34798,21527880.0,0.0,21.880554,19.363953,21.880554,21.65036,22.192078,21.924469,18.299744,18.299744,18.299744,18.299744,0.0,0.032088194,0.032088194,0.04959158,25.0,18.300018,0.0,0.0,0.0,494.98132,9.17485e-06,0.0,80.185585,24.980318,0.0,30.000002,0.11376784,70.0,241.35559,88.545456,0.0,80.185585,0.113767974,0.0,76.832855,8.330017
34799,21527940.0,0.0,21.878967,19.382751,21.878967,21.64853,22.190582,21.923187,18.299713,18.299744,18.299744,18.299744,0.0,0.032088425,0.032088425,0.04959193,25.0,18.300018,0.0,0.0,0.0,494.76645,9.1716465e-06,0.0,80.1838,24.983517,0.0,30.000002,0.113768645,70.0,241.35532,88.547554,0.0,80.1838,0.113768786,0.0,76.83111,8.330017
34800,21528000.0,0.0,21.87741,19.399994,21.87741,21.646729,22.189056,21.921906,18.299713,18.299744,18.299744,18.299744,0.0,0.032088533,0.032088533,0.049592078,25.0,18.300018,0.0,0.0,0.0,494.55054,9.16842e-06,0.0,80.18201,24.986532,0.0,30.000002,0.11376902,70.0,241.3551,88.54941,0.0,80.18201,0.11376916,0.0,76.82937,8.330017
34801,21528060.0,0.0,21.875793,19.414062,21.875793,21.644836,22.187561,21.920593,18.299713,18.299744,18.299744,18.299744,0.0,0.032088503,0.032088503,0.049591992,25.0,18.300018,0.0,0.0,0.0,494.3298,9.165135e-06,0.0,80.180176,24.989395,0.0,30.000002,0.11376887,70.0,241.35493,88.55103,0.0,80.180176,0.11376901,0.0,76.8276,8.330017
34802,21528120.0,0.0,21.874176,19.42331,21.874176,21.642944,22.186066,21.919312,18.299713,18.299713,18.299713,18.299713,0.0,0.03208838,0.03208838,0.049591757,25.0,18.300018,0.0,0.0,0.0,494.1059,9.161783e-06,0.0,80.17841,24.992008,0.0,30.000002,0.113768384,70.0,241.35481,88.55241,0.0,80.17841,0.113768525,0.0,76.8259,8.330017
34803,21528180.0,0.0,21.872559,19.427948,21.872559,21.641052,22.18457,21.918,18.299713,18.299713,18.299713,18.299713,0.0,0.032088198,0.032088198,0.049591422,25.0,18.300018,0.0,0.0,0.0,493.88123,9.15841e-06,0.0,80.17676,24.99435,0.0,30.000002,0.11376769,70.0,241.35474,88.553566,0.0,80.17676,0.113767825,0.0,76.82431,8.330017
34804,21528240.0,0.0,21.870972,19.428131,21.870972,21.63919,22.183105,21.916718,18.299713,18.299713,18.299713,18.299713,0.0,0.032087944,0.032087944,0.049590964,25.0,18.300018,0.0,0.0,0.0,493.6552,9.155003e-06,0.0,80.17519,24.996428,0.0,30.000002,0.11376672,70.0,241.35468,88.55449,0.0,80.17519,0.11376686,0.0,76.822815,8.330017
34805,21528300.0,0.0,21.869385,19.424042,21.869385,21.63733,22.18161,21.915436,18.299713,18.299713,18.299713,18.299713,0.0,0.03208765,0.03208765,0.04959045,25.0,18.300018,0.0,0.0,0.0,493.42996,9.1516085e-06,0.0,80.17378,24.99822,0.0,30.000002,0.11376562,70.0,241.35466,88.55521,0.0,80.17378,0.113765754,0.0,76.82147,8.330017
34806,21528360.0,0.0,21.867737,19.415802,21.867737,21.635376,22.180145,21.914124,18.299713,18.299713,18.299713,18.299713,0.0,0.03208733,0.03208733,0.049589895,25.0,18.300018,0.0,0.0,0.0,493.20172,9.148196e-06,0.0,80.172516,24.999733,0.0,30.000002,0.11376443,70.0,241.35466,88.55574,0.0,80.172516,0.11376456,0.0,76.82027,8.330017
34807,21528420.0,0.0,21.86612,19.403625,21.86612,21.633423,22.17868,21.912811,18.299713,18.299713,18.299713,18.299713,0.0,0.032087,0.032087,0.04958932,25.0,18.300018,0.0,0.0,0.0,492.97128,9.144728e-06,0.0,80.17141,25.000977,0.0,30.000002,0.1137632,70.0,241.35468,88.5561,0.0,80.17141,0.11376332,0.0,76.819214,8.330017
34808,21528480.0,0.0,21.864502,19.387604,21.864502,21.6315,22.177216,21.911499,18.299713,18.299713,18.299713,18.299713,0.0,0.03208667,0.03208667,0.049588755,25.0,18.300018,0.0,0.0,0.0,492.74127,9.141261e-06,0.0,80.170456,25.001972,0.0,30.000002,0.11376197,70.0,241.35472,88.55632,0.0,80.170456,0.11376209,0.0,76.81832,8.330017
34809,21528540.0,0.0,21.862885,19.367981,21.862885,21.629578,22.175781,21.910187,18.299713,18.299713,18.299713,18.299713,0.0,0.03208635,0.03208635,0.049588207,25.0,18.300018,0.0,0.0,0.0,492.5123,9.137811e-06,0.0,80.169655,25.002754,0.0,30.000002,0.113760784,70.0,241.35477,88.55643,0.0,80.169655,0.11376091,0.0,76.817566,8.330017
34810,21528600.0,0.0,21.861267,19.34491,21.861267,21.627655,22.174316,21.908905,18.299713,18.299713,18.299713,18.299713,0.0,0.03208604,0.03208604,0.04958768,25.0,18.300018,0.0,0.0,0.0,492.28406,9.13437e-06,0.0,80.169,25.003307,0.0,30.000002,0.11375963,70.0,241.35483,88.55641,0.0,80.169,0.11375977,0.0,76.816956,8.330017
34811,21528660.0,0.0,21.85962,19.318512,21.85962,21.625671,22.172882,21.907562,18.299713,18.299713,18.299713,18.299713,0.0,0.03208575,0.03208575,0.049587183,25.0,18.300018,0.0,0.0,0.0,492.05386,9.130927e-06,0.0,80.16849,25.003672,0.0,30.000002,0.113758564,70.0,241.35489,88.55631,0.0,80.16849,0.11375869,0.0,76.816475,8.330017
34812,21528720.0,0.0,21.857971,19.28897,21.857971,21.623688,22.171417,21.90625,18.299713,18.299713,18.299713,18.299713,0.0,0.03208549,0.03208549,0.049586736,25.0,18.300018,0.0,0.0,0.0,491.8225,9.127451e-06,0.0,80.16809,25.003881,0.0,30.000002,0.11375758,70.0,241.35495,88.556145,0.0,80.16809,0.11375771,0.0,76.81612,8.330017
34813,21528780.0,0.0,21.856323,19.25644,21.856323,21.621704,22.169983,21.904907,18.299713,18.299713,18.299713,18.299713,0.0,0.032085247,0.032085247,0.049586333,25.0,18.300018,0.0,0.0,0.0,491.5914,9.123968e-06,0.0,80.167816,25.003946,0.0,30.000002,0.1137567,70.0,241.35503,88.55592,0.0,80.167816,0.11375683,0.0,76.815865,8.330017
34814,21528840.0,0.0,21.854706,19.2211,21.854706,21.61972,22.16858,21.903595,18.299713,18.299713,18.299713,18.299713,0.0,0.03208504,0.03208504,0.049585976,25.0,18.300018,0.0,0.0,0.0,491.36176,9.12051e-06,0.0,80.16764,25.003902,0.0,30.000002,0.11375592,70.0,241.35509,88.55567,0.0,80.16764,0.11375605,0.0,76.815704,8.330017
34815,21528900.0,0.0,21.853058,19.183136,21.853058,21.617767,22.167145,21.902283,18.299713,18.299713,18.299713,18.299713,0.0,0.032084856,0.032084856,0.04958567,25.0,18.300018,0.0,0.0,0.0,491.13354,9.117077e-06,0.0,80.167534,25.003778,0.0,30.000002,0.11375525,70.0,241.35515,88.555405,0.0,80.167534,0.113755375,0.0,76.81562,8.330017
34816,21528960.0,0.0,21.85141,19.14267,21.85141,21.615723,22.16571,21.90094,18.299713,18.299713,18.299713,18.299713,0.0,0.0320847,0.0320847,0.04958541,25.0,18.300018,0.0,0.0,0.0,490.90326,9.113638e-06,0.0,80.16751,25.003563,0.0,30.000002,0.113754675,70.0,241.35521,88.555115,0.0,80.16751,0.11375482,0.0,76.81562,8.330017
34817,21529020.0,0.0,21.849731,19.099915,21.849731,21.613678,22.164307,21.899597,18.299713,18.299713,18.299713,18.299713,0.0,0.032084573,0.032084573,0.049585197,25.0,18.300018,0.0,0.0,0.0,490.67172,9.1101665e-06,0.0,80.16756,25.003298,0.0,30.000002,0.113754205,70.0,241.35526,88.554825,0.0,80.16756,0.11375434,0.0,76.81567,8.330017
34818,21529080.0,0.0,21.848083,19.054962,21.848083,21.611664,22.162903,21.898285,18.299713,18.299713,18.299713,18.299713,0.0,0.032084465,0.032084465,0.049585022,25.0,18.300018,0.0,0.0,0.0,490.44092,9.1066995e-06,0.0,80.16764,25.003006,0.0,30.000002,0.11375383,70.0,241.3553,88.55454,0.0,80.16764,0.11375396,0.0,76.81576,8.330017
34819,21529140.0,0.0,21.846436,19.008057,21.846436,21.60965,22.161499,21.896942,18.299713,18.299713,18.299713,18.299713,0.0,0.03208439,0.03208439,0.04958489,25.0,18.300018,0.0,0.0,0.0,490.21054,9.103231e-06,0.0,80.16776,25.002676,0.0,30.000002,0.113753535,70.0,241.35535,88.55427,0.0,80.16776,0.11375367,0.0,76.81588,8.330017
34820,21529200.0,0.0,21.844788,18.95932,21.844788,21.607666,22.160095,21.89563,18.299713,18.299713,18.299713,18.299713,0.0,0.03208433,0.03208433,0.0495848,25.0,18.300018,0.0,0.0,0.0,489.9818,9.099792e-06,0.0,80.16792,25.002338,0.0,30.000002,0.113753326,70.0,241.3554,88.55401,0.0,80.16792,0.11375346,0.0,76.81603,8.330017
34821,21529260.0,0.0,21.84311,18.908905,21.84311,21.60556,22.158691,21.894257,18.299713,18.299713,18.299713,18.299713,0.0,0.03208429,0.03208429,0.04958474,25.0,18.300018,0.0,0.0,0.0,489.75092,9.09635e-06,0.0,80.1681,25.002,0.0,30.000002,0.113753185,70.0,241.35542,88.55377,0.0,80.1681,0.113753326,0.0,76.81621,8.330017
34822,21529320.0,0.0,21.8414,18.856995,21.8414,21.603485,22.157288,21.892914,18.299713,18.299713,18.299713,18.299713,0.0,0.032084268,0.032084268,0.0495847,25.0,18.300018,0.0,0.0,0.0,489.51825,9.092861e-06,0.0,80.16828,25.001673,0.0,30.000002,0.11375311,70.0,241.35545,88.55356,0.0,80.16828,0.11375324,0.0,76.81638,8.330017
34823,21529380.0,0.0,21.839722,18.803772,21.839752,21.60141,22.155914,21.891571,18.299713,18.299713,18.299713,18.299713,0.0,0.03208426,0.03208426,0.049584694,25.0,18.300018,0.0,0.0,0.0,489.28622,9.089376e-06,0.0,80.168465,25.001362,0.0,30.000002,0.11375307,70.0,241.35547,88.55337,0.0,80.168465,0.113753214,0.0,76.816574,8.330017
34824,21529440.0,0.0,21.838074,18.74936,21.838074,21.599365,22.154541,21.890228,18.299713,18.299713,18.299713,18.299713,0.0,0.032084275,0.032084275,0.04958472,25.0,18.300018,0.0,0.0,0.0,489.05673,9.085929e-06,0.0,80.16864,25.00111,0.0,30.000002,0.11375314,70.0,241.35548,88.55324,0.0,80.16864,0.11375326,0.0,76.816734,8.330017
34825,21529500.0,0.0,21.836426,18.69397,21.836426,21.59732,22.153137,21.888885,18.299713,18.299713,18.299713,18.299713,0.0,0.032084282,0.032084282,0.04958474,25.0,18.300018,0.0,0.0,0.0,488.82678,9.082474e-06,0.0,80.168816,25.000845,0.0,30.000002,0.11375318,70.0,241.3555,88.5531,0.0,80.168816,0.11375331,0.0,76.8169,8.330017
34826,21529560.0,0.0,21.834717,18.637726,21.834717,21.595154,22.151764,21.887512,18.299713,18.299713,18.299713,18.299713,0.0,0.0320843,0.0320843,0.049584772,25.0,18.300018,0.0,0.0,0.0,488.5942,9.079008e-06,0.0,80.16898,25.000608,0.0,30.000002,0.11375325,70.0,241.3555,88.55298,0.0,80.16898,0.11375337,0.0,76.81706,8.330017
34827,21529620.0,0.0,21.833008,18.58078,21.833008,21.593018,22.15039,21.88617,18.299713,18.299713,18.299713,18.299713,0.0,0.032084323,0.032084323,0.049584813,25.0,18.300018,0.0,0.0,0.0,488.35995,9.0754975e-06,0.0,80.16914,25.000397,0.0,30.000002,0.11375333,70.0,241.35551,88.55289,0.0,80.16914,0.11375346,0.0,76.817215,8.330017
34828,21529680.0,0.0,21.831299,18.523376,21.83133,21.590912,22.149017,21.884796,18.299713,18.299713,18.299713,18.299713,0.0,0.032084353,0.032084353,0.049584866,25.0,18.300018,0.0,0.0,0.0,488.12546,9.071971e-06,0.0,80.16928,25.000216,0.0,30.000002,0.11375344,70.0,241.35551,88.55281,0.0,80.16928,0.11375357,0.0,76.81735,8.330017
34829,21529740.0,0.0,21.82962,18.465576,21.82962,21.588806,22.147644,21.883453,18.299713,18.299713,18.299713,18.299713,0.0,0.032084383,0.032084383,0.049584918,25.0,18.300018,0.0,0.0,0.0,487.8921,9.068463e-06,0.0,80.16941,25.00006,0.0,30.000002,0.11375356,70.0,241.35551,88.55275,0.0,80.16941,0.113753684,0.0,76.817474,8.330017
34830,21529800.0,0.0,21.827942,18.407623,21.827942,21.5867,22.146301,21.88208,18.299713,18.299713,18.299713,18.299713,0.0,0.032084417,0.032084417,0.049584974,25.0,18.300018,0.0,0.0,0.0,487.65976,9.064971e-06,0.0,80.169525,24.99993,0.0,30.000002,0.11375367,70.0,241.35551,88.55271,0.0,80.169525,0.11375381,0.0,76.81758,8.330017
34831,21529860.0,0.0,21.826233,18.34967,21.826233,21.584503,22.144928,21.880707,18.299713,18.299713,18.299713,18.299713,0.0,0.032084446,0.032084446,0.04958503,25.0,18.300018,0.0,0.0,0.0,487.4247,9.061466e-06,0.0,80.16962,24.999826,0.0,30.000002,0.113753796,70.0,241.3555,88.55269,0.0,80.16962,0.11375393,0.0,76.817665,8.330017
34832,21529920.0,0.0,21.824493,18.29184,21.824493,21.582336,22.143555,21.879333,18.299683,18.299713,18.299713,18.299713,0.0,0.03208448,0.03208448,0.049585085,25.0,18.300018,0.0,0.0,0.0,487.1879,9.057915e-06,0.0,80.1697,24.999746,0.0,30.000002,0.11375392,70.0,241.3555,88.55267,0.0,80.1697,0.11375404,0.0,76.81774,8.330017
34833,21529980.0,0.0,21.822784,18.234314,21.822784,21.58017,22.142212,21.87796,18.299683,18.299713,18.299713,18.299713,0.0,0.03208451,0.03208451,0.049585134,25.0,18.300018,0.0,0.0,0.0,486.9514,9.054363e-06,0.0,80.16977,24.999685,0.0,30.000002,0.113754034,70.0,241.3555,88.55267,0.0,80.16977,0.11375415,0.0,76.81781,8.330017
34834,21530040.0,0.0,21.821075,18.177277,21.821075,21.578003,22.14087,21.876587,18.299683,18.299683,18.299683,18.299683,0.0,0.03208454,0.03208454,0.049585186,25.0,18.300018,0.0,0.0,0.0,486.71484,9.050798e-06,0.0,80.16982,24.999645,0.0,30.000002,0.11375413,70.0,241.35548,88.55268,0.0,80.16982,0.113754265,0.0,76.81786,8.330017
34835,21530100.0,0.0,21.819366,18.12088,21.819366,21.575867,22.139526,21.875244,18.299683,18.299683,18.299683,18.299683,0.0,0.032084566,0.032084566,0.04958523,25.0,18.300018,0.0,0.0,0.0,486.47964,9.047259e-06,0.0,80.16986,24.99962,0.0,30.000002,0.11375423,70.0,241.35548,88.5527,0.0,80.16986,0.11375437,0.0,76.8179,8.330017
34836,21530160.0,0.0,21.817627,18.065277,21.817627,21.573608,22.138184,21.87384,18.299683,18.299683,18.299683,18.299683,0.0,0.03208459,0.03208459,0.04958527,25.0,18.300018,0.0,0.0,0.0,486.24182,9.043707e-06,0.0,80.16989,24.99961,0.0,30.000002,0.11375432,70.0,241.35548,88.55271,0.0,80.16989,0.11375445,0.0,76.81793,8.330017
34837,21530220.0,0.0,21.815887,18.010681,21.815887,21.571411,22.13684,21.872437,18.299683,18.299683,18.299683,18.299683,0.0,0.032084614,0.032084614,0.04958531,25.0,18.300018,0.0,0.0,0.0,486.00183,9.040102e-06,0.0,80.169914,24.999613,0.0,30.000002,0.11375441,70.0,241.35547,88.55274,0.0,80.169914,0.113754526,0.0,76.81794,8.330017
34838,21530280.0,0.0,21.814148,17.957184,21.814148,21.569183,22.135498,21.871063,18.299683,18.299683,18.299683,18.299683,0.0,0.032084633,0.032084633,0.04958534,25.0,18.300018,0.0,0.0,0.0,485.76224,9.036496e-06,0.0,80.16992,24.999624,0.0,30.000002,0.113754466,70.0,241.35547,88.552765,0.0,80.16992,0.1137546,0.0,76.817955,8.330017
34839,21530340.0,0.0,21.812439,17.904999,21.812439,21.566986,22.134155,21.86969,18.299683,18.299683,18.299683,18.299683,0.0,0.032084644,0.032084644,0.049585357,25.0,18.300018,0.0,0.0,0.0,485.52478,9.03292e-06,0.0,80.16992,24.99965,0.0,30.000002,0.11375452,70.0,241.35545,88.552795,0.0,80.16992,0.11375465,0.0,76.81795,8.330017
34840,21530400.0,0.0,21.81073,17.854248,21.81073,21.56482,22.132843,21.868317,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585383,25.0,18.300018,0.0,0.0,0.0,485.28696,9.029338e-06,0.0,80.16992,24.999674,0.0,30.000002,0.11375456,70.0,241.35545,88.55282,0.0,80.16992,0.113754705,0.0,76.81795,8.330017
34841,21530460.0,0.0,21.80896,17.805145,21.80896,21.56253,22.1315,21.866913,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.049585402,25.0,18.300018,0.0,0.0,0.0,485.04633,9.025741e-06,0.0,80.169914,24.9997,0.0,30.000002,0.1137546,70.0,241.35545,88.55285,0.0,80.169914,0.11375474,0.0,76.81794,8.330017
34842,21530520.0,0.0,21.80719,17.757843,21.80719,21.560242,22.130157,21.865509,18.299683,18.299683,18.299683,18.299683,0.0,0.032084677,0.032084677,0.049585413,25.0,18.300018,0.0,0.0,0.0,484.8039,9.022097e-06,0.0,80.16991,24.999731,0.0,30.000002,0.11375464,70.0,241.35544,88.55288,0.0,80.16991,0.113754764,0.0,76.81793,8.330017
34843,21530580.0,0.0,21.80545,17.712494,21.80545,21.557983,22.128845,21.864105,18.299683,18.299683,18.299683,18.299683,0.0,0.032084685,0.032084685,0.049585428,25.0,18.300018,0.0,0.0,0.0,484.56116,9.018438e-06,0.0,80.16989,24.999762,0.0,30.000002,0.11375467,70.0,241.35544,88.5529,0.0,80.16989,0.11375479,0.0,76.81792,8.330017
34844,21530640.0,0.0,21.80371,17.66925,21.80371,21.555756,22.127533,21.862732,18.299683,18.299683,18.299683,18.299683,0.0,0.03208469,0.03208469,0.04958543,25.0,18.300018,0.0,0.0,0.0,484.31952,9.014794e-06,0.0,80.169876,24.999794,0.0,30.000002,0.113754675,70.0,241.35544,88.552925,0.0,80.169876,0.11375482,0.0,76.8179,8.330017
34845,21530700.0,0.0,21.801971,17.628326,21.801971,21.553528,22.12619,21.861328,18.299683,18.299683,18.299683,18.299683,0.0,0.03208469,0.03208469,0.04958544,25.0,18.300018,0.0,0.0,0.0,484.07892,9.011166e-06,0.0,80.16985,24.999825,0.0,30.000002,0.11375469,70.0,241.35544,88.55295,0.0,80.16985,0.11375482,0.0,76.81788,8.330017
34846,21530760.0,0.0,21.80017,17.589813,21.80017,21.551178,22.124878,21.859924,18.299683,18.299683,18.299683,18.299683,0.0,0.032084692,0.032084692,0.04958544,25.0,18.300018,0.0,0.0,0.0,483.83557,9.0075255e-06,0.0,80.16984,24.999855,0.0,30.000002,0.11375469,70.0,241.35544,88.55296,0.0,80.16984,0.113754824,0.0,76.81786,8.330017
34847,21530820.0,0.0,21.7984,17.553925,21.7984,21.54889,22.123566,21.85849,18.299683,18.299683,18.299683,18.299683,0.0,0.032084692,0.032084692,0.04958544,25.0,18.300018,0.0,0.0,0.0,483.59045,9.003839e-06,0.0,80.16982,24.999884,0.0,30.000002,0.11375469,70.0,241.35542,88.55298,0.0,80.16982,0.113754824,0.0,76.817856,8.330017
34848,21530880.0,0.0,21.79663,17.520813,21.79663,21.54657,22.122253,21.857086,18.299683,18.299683,18.299683,18.299683,0.0,0.03208469,0.03208469,0.04958544,25.0,18.300018,0.0,0.0,0.0,483.34567,9.00015e-06,0.0,80.1698,24.99991,0.0,30.000002,0.11375469,70.0,241.35542,88.55299,0.0,80.1698,0.113754824,0.0,76.81783,8.330017
34849,21530940.0,0.0,21.79486,17.490662,21.79486,21.544281,22.120941,21.855682,18.299683,18.299683,18.299683,18.299683,0.0,0.03208469,0.03208469,0.049585436,25.0,18.300018,0.0,0.0,0.0,483.10092,8.996451e-06,0.0,80.16979,24.999935,0.0,30.000002,0.11375469,70.0,241.35542,88.55301,0.0,80.16979,0.11375482,0.0,76.81782,8.330017
34850,21531000.0,0.0,21.793121,17.463593,21.793121,21.542023,22.119629,21.85431,18.299683,18.299683,18.299683,18.299683,0.0,0.03208469,0.03208469,0.04958543,25.0,18.300018,0.0,0.0,0.0,482.85754,8.992778e-06,0.0,80.16977,24.999956,0.0,30.000002,0.113754675,70.0,241.35542,88.55302,0.0,80.16977,0.1137548,0.0,76.8178,8.330017
34851,21531060.0,0.0,21.79132,17.439789,21.79132,21.539642,22.118317,21.852875,18.299683,18.299683,18.299683,18.299683,0.0,0.032084685,0.032084685,0.049585428,25.0,18.300018,0.0,0.0,0.0,482.61163,8.989095e-06,0.0,80.16976,24.999975,0.0,30.000002,0.11375467,70.0,241.35542,88.553024,0.0,80.16976,0.1137548,0.0,76.81779,8.330017
34852,21531120.0,0.0,21.78952,17.419434,21.78952,21.537292,22.117004,21.85144,18.299683,18.299683,18.299683,18.299683,0.0,0.03208468,0.03208468,0.04958542,25.0,18.300018,0.0,0.0,0.0,482.36362,8.9853565e-06,0.0,80.16975,24.99999,0.0,30.000002,0.11375465,70.0,241.35542,88.55303,0.0,80.16975,0.11375479,0.0,76.81777,8.330017
34853,21531180.0,0.0,21.78772,17.40268,21.78772,21.534943,22.115723,21.850037,18.299683,18.299683,18.299683,18.299683,0.0,0.032084677,0.032084677,0.049585417,25.0,18.300018,0.0,0.0,0.0,482.11606,8.98162e-06,0.0,80.16973,25.000004,0.0,30.000002,0.11375464,70.0,241.35542,88.55304,0.0,80.16973,0.11375478,0.0,76.817764,8.330017
34854,21531240.0,0.0,21.78595,17.38971,21.78595,21.532654,22.11444,21.848633,18.299683,18.299683,18.299683,18.299683,0.0,0.032084674,0.032084674,0.04958541,25.0,18.300018,0.0,0.0,0.0,481.87088,8.977919e-06,0.0,80.16972,25.000011,0.0,30.000002,0.11375463,70.0,241.35542,88.55304,0.0,80.16972,0.113754764,0.0,76.81776,8.330017
34855,21531300.0,0.0,21.78418,17.380646,21.78418,21.530334,22.113129,21.847198,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.049585406,25.0,18.300018,0.0,0.0,0.0,481.62527,8.974208e-06,0.0,80.169716,25.000021,0.0,30.000002,0.113754615,70.0,241.35542,88.55304,0.0,80.169716,0.11375475,0.0,76.81775,8.330017
34856,21531360.0,0.0,21.782349,17.375671,21.78238,21.527924,22.111847,21.845764,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,481.3769,8.9704845e-06,0.0,80.16971,25.000027,0.0,30.000002,0.113754615,70.0,241.35542,88.55304,0.0,80.16971,0.11375474,0.0,76.81774,8.330017
34857,21531420.0,0.0,21.780548,17.37497,21.780548,21.525513,22.110535,21.84433,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,481.1268,8.9667155e-06,0.0,80.16971,25.000032,0.0,30.000002,0.1137546,70.0,241.35542,88.55304,0.0,80.16971,0.11375473,0.0,76.81774,8.330017
34858,21531480.0,0.0,21.778748,17.378662,21.778748,21.523132,22.109253,21.842926,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,480.87646,8.962929e-06,0.0,80.1697,25.000034,0.0,30.000002,0.11375459,70.0,241.35542,88.55304,0.0,80.1697,0.11375471,0.0,76.81773,8.330017
34859,21531540.0,0.0,21.776947,17.386963,21.776947,21.520752,22.107971,21.841492,18.299683,18.299683,18.299683,18.299683,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,480.62726,8.959162e-06,0.0,80.16969,25.000036,0.0,30.000002,0.11375458,70.0,241.35542,88.55304,0.0,80.16969,0.11375471,0.0,76.81773,8.330017
34860,21531600.0,0.0,21.775146,17.399994,21.775146,21.518402,22.10669,21.840057,18.299683,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,480.37918,8.955413e-06,0.0,80.16969,25.000036,0.0,30.000002,0.11375458,70.0,241.35542,88.55303,0.0,80.16969,0.113754705,0.0,76.817726,8.330017
34861,21531660.0,0.0,21.773376,17.415955,21.773376,21.516083,22.105377,21.838684,18.299683,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,480.13287,8.951685e-06,0.0,80.16969,25.000036,0.0,30.000002,0.11375456,70.0,241.35544,88.55303,0.0,80.16969,0.113754705,0.0,76.817726,8.330017
34862,21531720.0,0.0,21.771606,17.432861,21.771637,21.513763,22.104095,21.83728,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,479.88824,8.947985e-06,0.0,80.16969,25.000034,0.0,30.000002,0.113754556,70.0,241.35544,88.55303,0.0,80.16969,0.11375469,0.0,76.817726,8.330017
34863,21531780.0,0.0,21.769867,17.450684,21.769867,21.511475,22.102814,21.835876,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,479.64484,8.944306e-06,0.0,80.16969,25.000032,0.0,30.000002,0.113754556,70.0,241.35544,88.553024,0.0,80.16969,0.11375469,0.0,76.817726,8.330017
34864,21531840.0,0.0,21.768127,17.46939,21.768127,21.509186,22.101532,21.834503,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,479.4026,8.940642e-06,0.0,80.16969,25.00003,0.0,30.000002,0.113754556,70.0,241.35544,88.553024,0.0,80.16969,0.113754675,0.0,76.817726,8.330017
34865,21531900.0,0.0,21.766388,17.488953,21.766388,21.506927,22.10025,21.83313,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,479.1614,8.936994e-06,0.0,80.16969,25.000027,0.0,30.000002,0.11375454,70.0,241.35544,88.553024,0.0,80.16969,0.113754675,0.0,76.817726,8.330017
34866,21531960.0,0.0,21.764648,17.509308,21.764648,21.50467,22.098969,21.831757,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,478.9222,8.93337e-06,0.0,80.16969,25.000025,0.0,30.000002,0.11375454,70.0,241.35544,88.55302,0.0,80.16969,0.113754675,0.0,76.817726,8.330017
34867,21532020.0,0.0,21.76294,17.530457,21.76294,21.502472,22.097717,21.830414,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,478.68484,8.929776e-06,0.0,80.16969,25.000021,0.0,30.000002,0.11375454,70.0,241.35544,88.55302,0.0,80.16969,0.113754675,0.0,76.81773,8.330017
34868,21532080.0,0.0,21.76123,17.552368,21.76123,21.500244,22.096436,21.829071,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.04958537,25.0,18.300018,0.0,0.0,0.0,478.4487,8.926203e-06,0.0,80.16969,25.000017,0.0,30.000002,0.11375454,70.0,241.35544,88.55302,0.0,80.16969,0.113754675,0.0,76.81773,8.330017
34869,21532140.0,0.0,21.759552,17.574982,21.759552,21.498047,22.095154,21.827728,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.04958537,25.0,18.300018,0.0,0.0,0.0,478.21365,8.922645e-06,0.0,80.1697,25.000015,0.0,30.000002,0.11375454,70.0,241.35544,88.55302,0.0,80.1697,0.113754675,0.0,76.81773,8.330017
34870,21532200.0,0.0,21.757843,17.598267,21.757874,21.49585,22.093903,21.826385,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.04958537,25.0,18.300018,0.0,0.0,0.0,477.9797,8.919104e-06,0.0,80.1697,25.000011,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.1697,0.113754675,0.0,76.81773,8.330017
34871,21532260.0,0.0,21.756195,17.622223,21.756195,21.493713,22.09262,21.825073,18.299713,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.04958537,25.0,18.300018,0.0,0.0,0.0,477.74756,8.915584e-06,0.0,80.1697,25.00001,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.1697,0.113754675,0.0,76.81774,8.330017
34872,21532320.0,0.0,21.754517,17.64679,21.754517,21.491577,22.09137,21.823761,18.299713,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.04958537,25.0,18.300018,0.0,0.0,0.0,477.517,8.91209e-06,0.0,80.16971,25.000008,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
34873,21532380.0,0.0,21.752869,17.671906,21.752869,21.48944,22.090088,21.822449,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,477.28775,8.90862e-06,0.0,80.16971,25.000006,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
34874,21532440.0,0.0,21.75122,17.697601,21.75122,21.487305,22.088837,21.821136,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,477.0595,8.905163e-06,0.0,80.16971,25.000004,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
34875,21532500.0,0.0,21.749573,17.723816,21.749573,21.485199,22.087585,21.819824,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,476.83228,8.90172e-06,0.0,80.16971,25.000002,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
34876,21532560.0,0.0,21.747955,17.750519,21.747955,21.483124,22.086334,21.818542,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,476.60672,8.898298e-06,0.0,80.16971,25.0,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
34877,21532620.0,0.0,21.746338,17.777649,21.746338,21.481049,22.085052,21.817291,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,476.3827,8.8949e-06,0.0,80.169716,24.999998,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34878,21532680.0,0.0,21.74472,17.805206,21.744751,21.479004,22.083801,21.81601,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,476.15973,8.891521e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34879,21532740.0,0.0,21.743134,17.83316,21.743134,21.47696,22.08258,21.814758,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.938,8.888161e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34880,21532800.0,0.0,21.741547,17.86145,21.741547,21.474915,22.08133,21.813477,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.71716,8.884813e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34881,21532860.0,0.0,21.73996,17.890045,21.73996,21.47293,22.080078,21.812225,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.4978,8.881483e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34882,21532920.0,0.0,21.738403,17.918945,21.738403,21.470917,22.078827,21.811005,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.27988,8.878176e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34883,21532980.0,0.0,21.736816,17.94809,21.736816,21.468933,22.077576,21.809753,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.06302,8.8748875e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81775,8.330017
34884,21533040.0,0.0,21.73526,17.977448,21.73526,21.46695,22.076355,21.808533,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.8471,8.8716115e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34885,21533100.0,0.0,21.733704,18.006989,21.733734,21.464996,22.075104,21.807312,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.63223,8.868351e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34886,21533160.0,0.0,21.732178,18.036713,21.732178,21.463043,22.073883,21.806091,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.41876,8.865109e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34887,21533220.0,0.0,21.730652,18.066528,21.730652,21.46112,22.072632,21.804901,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.2066,8.861888e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34888,21533280.0,0.0,21.729126,18.096436,21.729126,21.459198,22.071411,21.80368,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,473.99557,8.858684e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34889,21533340.0,0.0,21.7276,18.126373,21.7276,21.457306,22.07019,21.80249,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,473.78546,8.855494e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34890,21533400.0,0.0,21.726105,18.156342,21.726105,21.455383,22.06897,21.8013,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,473.5763,8.852318e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34891,21533460.0,0.0,21.72461,18.18631,21.72461,21.453522,22.067749,21.80014,18.299744,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,473.3684,8.849159e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34892,21533520.0,0.0,21.723114,18.216217,21.723114,21.45163,22.066528,21.79895,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,473.16174,8.846018e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34893,21533580.0,0.0,21.721619,18.246063,21.721619,21.449768,22.065308,21.79779,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,472.95602,8.842893e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34894,21533640.0,0.0,21.720154,18.275787,21.720154,21.447937,22.064087,21.79663,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,472.75134,8.839784e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34895,21533700.0,0.0,21.718689,18.305359,21.718689,21.446075,22.062866,21.795471,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,472.54755,8.836687e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34896,21533760.0,0.0,21.717224,18.334747,21.717224,21.444275,22.061676,21.794312,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,472.34488,8.8336055e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34897,21533820.0,0.0,21.71576,18.363922,21.71576,21.442444,22.060455,21.793182,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,472.14334,8.830541e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34898,21533880.0,0.0,21.714325,18.392853,21.714325,21.440643,22.059235,21.792053,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,471.9427,8.827491e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34899,21533940.0,0.0,21.71286,18.421509,21.71289,21.438843,22.058044,21.790924,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,471.74298,8.824454e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34900,21534000.0,0.0,21.711426,18.44986,21.711456,21.437073,22.056854,21.789795,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.54413,8.821431e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34901,21534060.0,0.0,21.710022,18.477844,21.710022,21.435303,22.055664,21.788666,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.34628,8.818421e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34902,21534120.0,0.0,21.708588,18.505463,21.708588,21.433533,22.054443,21.787567,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.14938,8.815426e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34903,21534180.0,0.0,21.707184,18.532684,21.707184,21.431763,22.053253,21.786469,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.95337,8.812444e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34904,21534240.0,0.0,21.70578,18.559448,21.70578,21.430023,22.052063,21.78534,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.75824,8.809476e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34905,21534300.0,0.0,21.704376,18.585724,21.704376,21.428284,22.050873,21.78424,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.56396,8.806519e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34906,21534360.0,0.0,21.703003,18.61148,21.703003,21.426636,22.049683,21.783173,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.373,8.803594e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34907,21534420.0,0.0,21.70166,18.636719,21.70166,21.424988,22.048523,21.782104,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.18466,8.800722e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34908,21534480.0,0.0,21.700317,18.661377,21.700317,21.42334,22.047333,21.781036,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.99768,8.797874e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34909,21534540.0,0.0,21.698975,18.685394,21.698975,21.421722,22.046143,21.779999,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.8122,8.795055e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34910,21534600.0,0.0,21.697632,18.708801,21.697632,21.420105,22.044983,21.77893,18.299774,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.62735,8.792241e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34911,21534660.0,0.0,21.69632,18.731506,21.69632,21.418518,22.043793,21.777893,18.299774,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.44406,8.789444e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34912,21534720.0,0.0,21.695007,18.75351,21.695007,21.416931,22.042633,21.776855,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.2623,8.786674e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34913,21534780.0,0.0,21.693695,18.77478,21.693695,21.415375,22.041473,21.775848,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.08148,8.783919e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34914,21534840.0,0.0,21.692413,18.795258,21.692413,21.413788,22.040314,21.77481,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.9015,8.781178e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34915,21534900.0,0.0,21.691101,18.814941,21.691101,21.412231,22.039154,21.773804,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.72238,8.778448e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34916,21534960.0,0.0,21.68982,18.83377,21.68982,21.410706,22.037994,21.772797,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.5445,8.775734e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34917,21535020.0,0.0,21.688568,18.851715,21.688568,21.40918,22.036835,21.77179,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.36777,8.77304e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34918,21535080.0,0.0,21.687286,18.868774,21.687286,21.407654,22.035675,21.770782,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.192,8.770361e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34919,21535140.0,0.0,21.686035,18.884888,21.686035,21.406158,22.034515,21.769806,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.017,8.7676935e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34920,21535200.0,0.0,21.684753,18.899994,21.684784,21.404663,22.033386,21.768799,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.84274,8.765037e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34921,21535260.0,0.0,21.683533,18.914612,21.683533,21.403198,22.032227,21.767822,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.67032,8.7624e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34922,21535320.0,0.0,21.682312,18.9292,21.682312,21.401733,22.031097,21.766846,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.49945,8.759794e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34923,21535380.0,0.0,21.68106,18.943726,21.68106,21.4003,22.029938,21.7659,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.32956,8.7572025e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34924,21535440.0,0.0,21.67984,18.958221,21.67987,21.398834,22.028809,21.764923,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.16046,8.754622e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34925,21535500.0,0.0,21.67865,18.972687,21.67865,21.39743,22.02768,21.763977,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,466.99213,8.752055e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34926,21535560.0,0.0,21.67743,18.98706,21.67746,21.396027,22.02655,21.763,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,466.82565,8.749507e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
