,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34927,21535620.0,0.0,21.67627,19.001404,21.67627,21.394653,22.025421,21.762085,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,466.66086,8.746991e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34928,21535680.0,0.0,21.67508,19.015717,21.67508,21.39328,22.024292,21.761139,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,466.49698,8.74449e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34929,21535740.0,0.0,21.67389,19.029938,21.67389,21.391907,22.023193,21.760193,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,466.33386,8.742e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34930,21535800.0,0.0,21.67273,19.044098,21.67273,21.390533,22.022064,21.759247,18.299805,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,466.17157,8.739523e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34931,21535860.0,0.0,21.67157,19.058197,21.67157,21.389221,22.020966,21.758331,18.299805,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,466.01102,8.7370645e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34932,21535920.0,0.0,21.67044,19.072235,21.67044,21.387909,22.019836,21.757416,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,465.852,8.734634e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34933,21535980.0,0.0,21.669281,19.086212,21.669281,21.386597,22.018738,21.7565,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,465.69403,8.732223e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34934,21536040.0,0.0,21.668152,19.100098,21.668152,21.385315,22.01764,21.755585,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,465.53677,8.729822e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34935,21536100.0,0.0,21.667023,19.113892,21.667023,21.384003,22.01654,21.75467,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,465.3802,8.727431e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34936,21536160.0,0.0,21.665924,19.127625,21.665924,21.382751,22.015411,21.753784,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,465.22534,8.725057e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34937,21536220.0,0.0,21.664825,19.141266,21.664825,21.38153,22.014313,21.7529,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,465.07193,8.722713e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34938,21536280.0,0.0,21.663727,19.154816,21.663727,21.38028,22.013245,21.752014,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,464.9194,8.720381e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34939,21536340.0,0.0,21.662628,19.168274,21.662628,21.379059,22.012146,21.75113,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,464.76785,8.718067e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34940,21536400.0,0.0,21.66153,19.18161,21.66153,21.377808,22.011047,21.750244,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,464.61685,8.7157605e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34941,21536460.0,0.0,21.660461,19.194885,21.660461,21.376617,22.00998,21.74936,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,464.46744,8.71347e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34942,21536520.0,0.0,21.659393,19.208038,21.659393,21.375458,22.00888,21.748505,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,464.3195,8.711208e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34943,21536580.0,0.0,21.658325,19.2211,21.658325,21.374268,22.007812,21.74765,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,464.17236,8.708958e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34944,21536640.0,0.0,21.657288,19.23404,21.657288,21.373108,22.006744,21.746765,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,464.02594,8.70672e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34945,21536700.0,0.0,21.65622,19.246887,21.65622,21.371948,22.005676,21.74591,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,463.8802,8.704493e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34946,21536760.0,0.0,21.655182,19.259613,21.655182,21.37082,22.004578,21.745056,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,463.73605,8.702282e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34947,21536820.0,0.0,21.654175,19.272217,21.654175,21.36969,22.00354,21.744232,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,463.5933,8.700095e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34948,21536880.0,0.0,21.653137,19.284698,21.653137,21.36856,22.002472,21.743378,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,463.45148,8.697927e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34949,21536940.0,0.0,21.65213,19.297028,21.65213,21.367462,22.001404,21.742554,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,463.3103,8.695769e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34950,21537000.0,0.0,21.651093,19.309265,21.651093,21.366364,22.000336,21.74173,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,463.1697,8.693618e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34951,21537060.0,0.0,21.650208,19.32135,21.650208,21.365509,21.999298,21.740936,18.299835,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,463.0373,8.691537e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34952,21537120.0,0.0,21.649323,19.333313,21.649323,21.364655,21.99823,21.740143,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.91116,8.689588e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34953,21537180.0,0.0,21.648438,19.345154,21.648438,21.3638,21.997192,21.73938,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.78705,8.6876835e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34954,21537240.0,0.0,21.647552,19.356812,21.647552,21.362946,21.996155,21.738586,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.66568,8.685841e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34955,21537300.0,0.0,21.646667,19.368347,21.646667,21.362122,21.995117,21.737823,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.54416,8.6839855e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34956,21537360.0,0.0,21.645905,19.37973,21.645905,21.361511,21.99408,21.737091,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.43115,8.682196e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34957,21537420.0,0.0,21.645172,19.39096,21.645172,21.360962,21.993042,21.73639,18.299866,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.32568,8.6805685e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34958,21537480.0,0.0,21.64441,19.40207,21.64441,21.360382,21.992004,21.735657,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.22208,8.678982e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34959,21537540.0,0.0,21.643677,19.412964,21.643677,21.359802,21.990997,21.734955,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.12027,8.677426e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34960,21537600.0,0.0,21.642944,19.423737,21.642944,21.359222,21.98996,21.734253,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.0183,8.675866e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34961,21537660.0,0.0,21.642334,19.434326,21.642334,21.358917,21.988953,21.733612,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.92462,8.674376e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34962,21537720.0,0.0,21.641724,19.444763,21.641724,21.358582,21.987946,21.73294,18.299896,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.83737,8.67302e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34963,21537780.0,0.0,21.641113,19.455017,21.641113,21.358276,21.986938,21.7323,18.299896,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.75333,8.671742e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34964,21537840.0,0.0,21.640503,19.465088,21.640503,21.357971,21.985931,21.731659,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.66974,8.670464e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34965,21537900.0,0.0,21.639923,19.475006,21.639923,21.357635,21.984924,21.731018,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.58682,8.669195e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34966,21537960.0,0.0,21.639435,19.484741,21.639435,21.357605,21.983948,21.730408,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.51233,8.667992e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34967,21538020.0,0.0,21.638977,19.494263,21.638977,21.357544,21.982971,21.729828,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.44467,8.666935e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34968,21538080.0,0.0,21.63852,19.503632,21.63852,21.357483,21.981964,21.729248,18.299927,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.3789,8.665922e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34969,21538140.0,0.0,21.638031,19.512787,21.638031,21.357452,21.980988,21.728668,18.299927,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.31592,8.664973e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34970,21538200.0,0.0,21.637573,19.521759,21.637573,21.357391,21.980011,21.728088,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.2524,8.664005e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34971,21538260.0,0.0,21.637268,19.530518,21.637268,21.357635,21.979065,21.72757,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.19846,8.663108e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34972,21538320.0,0.0,21.636963,19.539093,21.636963,21.35788,21.978119,21.72702,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.15295,8.662398e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34973,21538380.0,0.0,21.636658,19.547455,21.636658,21.358124,21.977173,21.726501,18.299957,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.10928,8.661727e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34974,21538440.0,0.0,21.636322,19.555603,21.636353,21.358368,21.976227,21.725983,18.299957,18.299927,18.299927,18.299927,0.0,0.032084525,0.032084525,0.049585145,25.0,18.300018,0.0,0.0,0.0,461.0653,8.6610535e-06,0.0,80.16975,25.000494,0.033394516,30.000002,0.11375404,69.95325,241.35544,88.553154,0.0,80.16975,0.11375419,0.0,76.81779,8.330017
34975,21538500.0,0.0,21.636017,19.563538,21.636047,21.358612,21.97528,21.725464,18.299927,18.299927,18.299927,18.299927,0.0,0.0320838,0.0320838,0.04958385,25.0,18.300018,0.0,0.0,0.0,461.01367,8.660224e-06,0.0,80.17011,25.003021,0.21754724,30.000002,0.11375119,69.695435,241.3555,88.55382,0.0,80.17011,0.11375146,0.0,76.81815,8.330017
34976,21538560.0,0.0,21.635925,19.57129,21.635925,21.359314,21.974335,21.725037,18.299927,18.299927,18.299927,18.299927,0.0,0.03208299,0.03208299,0.049582426,25.0,18.300018,0.0,0.0,0.0,460.97348,8.659446e-06,0.0,80.17087,25.005348,0.42040032,30.000002,0.11374806,69.41144,241.3556,88.55428,0.0,80.17087,0.11374841,0.0,76.81891,8.330017
34977,21538620.0,0.0,21.635864,19.578796,21.635864,21.360016,21.97342,21.724579,18.299957,18.299957,18.299957,18.299957,0.0,0.032082185,0.032082185,0.04958103,25.0,18.300018,0.0,0.0,0.0,460.9447,8.658922e-06,0.0,80.172035,25.007185,0.62320477,30.000002,0.11374499,69.12751,241.35573,88.554474,0.0,80.172035,0.1137454,0.0,76.82006,8.330017
34978,21538680.0,0.0,21.635773,19.58609,21.635773,21.360718,21.972504,21.724121,18.299957,18.299957,18.299957,18.299957,0.0,0.03208139,0.03208139,0.04957966,25.0,18.300018,0.0,0.0,0.0,460.92142,8.658537e-06,0.0,80.17357,25.008575,0.8260021,30.000002,0.11374195,68.8436,241.35588,88.55442,0.0,80.17357,0.11374245,0.0,76.82157,8.330017
34979,21538740.0,0.0,21.635681,19.59317,21.635712,21.36139,21.971588,21.723694,18.299957,18.299957,18.299957,18.299957,0.0,0.03208063,0.03208063,0.04957835,25.0,18.300018,0.0,0.0,0.0,460.8984,8.6581485e-06,0.0,80.17547,25.00959,1.028802,30.000002,0.11373902,68.55968,241.35605,88.55418,0.0,80.17547,0.11373962,0.0,76.82343,8.330017
34980,21538800.0,0.0,21.63559,19.600006,21.63562,21.362091,21.970703,21.723267,18.299988,18.299957,18.299957,18.299957,0.0,0.03207991,0.03207991,0.04957712,25.0,18.300018,0.0,0.0,0.0,460.876,8.657769e-06,0.0,80.17769,25.010294,1.2315978,30.000002,0.11373621,68.275764,241.35622,88.5538,0.0,80.17769,0.11373694,0.0,76.82561,8.330017
34981,21538860.0,0.0,21.636444,19.606201,21.636475,21.363922,21.970642,21.723694,18.300018,18.299988,18.299988,18.299988,0.0,0.032079224,0.032079224,0.04957595,25.0,18.300018,0.0,0.0,0.0,460.92056,8.657944e-06,0.0,80.18025,25.010658,1.4343715,30.000002,0.11373349,67.99188,241.3564,88.553276,0.0,80.18025,0.1137344,0.0,76.82811,8.330017
34982,21538920.0,0.0,21.63736,19.611359,21.63739,21.365784,21.970581,21.724121,18.30008,18.300018,18.300018,18.300018,0.0,0.032078587,0.032078587,0.049574867,25.0,18.300018,0.0,0.0,0.0,461.01773,8.659318e-06,0.0,80.18312,25.010775,1.6371475,30.000002,0.11373092,67.70799,241.35658,88.55265,0.0,80.18312,0.11373204,0.0,76.8309,8.330017
34983,21538980.0,0.0,21.638245,19.615509,21.638275,21.367615,21.97052,21.724518,18.30014,18.300049,18.300049,18.300049,0.0,0.032078,0.032078,0.049573872,25.0,18.300018,0.0,0.0,0.0,461.1279,8.660975e-06,0.0,80.186264,25.010689,1.839914,30.000002,0.113728486,67.42412,241.35677,88.55197,0.0,80.186264,0.113729864,0.0,76.83396,8.330017
34984,21539040.0,0.0,21.63916,19.618683,21.63919,21.369446,21.970459,21.724945,18.30014,18.30008,18.30008,18.30008,0.0,0.03207746,0.03207746,0.04957296,25.0,18.300018,0.0,0.0,0.0,461.24203,8.662705e-06,0.0,80.18967,25.010439,2.0426695,30.000002,0.11372618,67.14027,241.35693,88.55125,0.0,80.18967,0.11372788,0.0,76.837265,8.330017
34985,21539100.0,0.0,21.640045,19.62091,21.640076,21.371246,21.970398,21.725372,18.30014,18.30011,18.30011,18.30011,0.0,0.03207697,0.03207697,0.04957213,25.0,18.300018,0.0,0.0,0.0,461.3573,8.664453e-06,0.0,80.1933,25.01007,2.2454145,30.000002,0.113723956,66.85642,241.3571,88.5505,0.0,80.1933,0.113726065,0.0,76.84078,8.330017
34986,21539160.0,0.0,21.641052,19.622253,21.641083,21.373352,21.970337,21.7258,18.30017,18.30014,18.30014,18.30014,0.0,0.032076526,0.032076526,0.049571384,25.0,18.300018,0.0,0.0,0.0,461.4814,8.666271e-06,0.0,80.197136,25.00961,2.4481342,30.000002,0.11372181,66.57261,241.35725,88.54975,0.0,80.197136,0.113724425,0.0,76.8445,8.330017
34987,21539220.0,0.0,21.64206,19.622711,21.64212,21.375458,21.970276,21.726227,18.30017,18.30014,18.30014,18.30014,0.0,0.03207612,0.03207612,0.049570702,25.0,18.300018,0.0,0.0,0.0,461.61273,8.668251e-06,0.0,80.20117,25.00909,2.6508327,30.000002,0.113719694,66.28883,241.3574,88.54902,0.0,80.20117,0.11372295,0.0,76.8484,8.330017
34988,21539280.0,0.0,21.643036,19.622345,21.643127,21.377563,21.970215,21.726654,18.30017,18.30017,18.30017,18.30017,0.0,0.032075755,0.032075755,0.049570084,25.0,18.300018,0.0,0.0,0.0,461.74518,8.670261e-06,0.0,80.205376,25.008545,2.8535337,30.000002,0.113717586,66.00505,241.35754,88.54831,0.0,80.205376,0.113721594,0.0,76.85246,8.330017
34989,21539340.0,0.0,21.644043,19.621185,21.644135,21.379639,21.970154,21.727081,18.30017,18.30017,18.30017,18.30017,0.0,0.03207542,0.03207542,0.04956952,25.0,18.300018,0.0,0.0,0.0,461.87766,8.672277e-06,0.0,80.20974,25.007988,3.056183,30.000002,0.11371541,65.721344,241.35768,88.54762,0.0,80.20974,0.113720365,0.0,76.856674,8.330017
34990,21539400.0,0.0,21.64502,19.619232,21.645142,21.381714,21.970093,21.727509,18.30017,18.30017,18.30017,18.30017,0.0,0.03207513,0.03207513,0.049569026,25.0,18.300018,0.0,0.0,0.0,462.00934,8.674283e-06,0.0,80.214264,25.007414,3.2586992,30.000002,0.113713175,65.43782,241.3578,88.546974,0.0,80.214264,0.113719285,0.0,76.86104,8.330017
34991,21539460.0,0.0,21.647339,19.616577,21.647491,21.38559,21.97113,21.729095,18.300232,18.300201,18.300201,18.30017,0.0,0.032074846,0.032074846,0.049568553,25.0,18.300018,0.0,0.0,0.0,462.23386,8.677024e-06,0.0,80.2189,25.00689,3.461292,30.000002,0.11371071,65.15419,241.35791,88.546364,0.0,80.2189,0.11371824,0.0,76.86551,8.330017
34992,21539520.0,0.0,21.64975,19.61319,21.649902,21.389435,21.972168,21.730652,18.300323,18.300232,18.300232,18.300232,0.0,0.03207458,0.03207458,0.049568105,25.0,18.300018,0.0,0.0,0.0,462.5277,8.681278e-06,0.0,80.223656,25.006397,3.6638443,30.000002,0.113708,64.87062,241.35802,88.5458,0.0,80.223656,0.11371727,0.0,76.870094,8.330017
34993,21539580.0,0.0,21.6521,19.609161,21.652313,21.39325,21.973206,21.732239,18.300385,18.300293,18.300293,18.300293,0.0,0.032074347,0.032074347,0.049567707,25.0,18.300018,0.0,0.0,0.0,462.85312,8.686333e-06,0.0,80.228546,25.005924,3.8661177,30.000002,0.11370503,64.58744,241.35811,88.545265,0.0,80.228546,0.11371639,0.0,76.87481,8.330017
34994,21539640.0,0.0,21.65445,19.604492,21.654694,21.397064,21.974243,21.733826,18.300415,18.300323,18.300323,18.300323,0.0,0.032074127,0.032074127,0.04956734,25.0,18.300018,0.0,0.0,0.0,463.1757,8.69129e-06,0.0,80.23358,25.005484,4.0684166,30.000002,0.11370173,64.304214,241.3582,88.54478,0.0,80.23358,0.1137156,0.0,76.879654,8.330017
34995,21539700.0,0.0,21.656769,19.599213,21.657074,21.400818,21.97528,21.735382,18.300415,18.300354,18.300354,18.300354,0.0,0.03207394,0.03207394,0.04956702,25.0,18.300018,0.0,0.0,0.0,463.49353,8.696157e-06,0.0,80.238785,25.005104,4.2705283,30.000002,0.11369891,64.02126,241.35828,88.54435,0.0,80.238785,0.11371489,0.0,76.88467,8.330017
34996,21539760.0,0.0,21.659363,19.593414,21.659729,21.405151,21.97644,21.73703,18.300446,18.300385,18.300385,18.300385,0.0,0.032073736,0.032073736,0.04956667,25.0,18.300018,0.0,0.0,0.0,463.83435,8.701256e-06,0.0,80.24396,25.004747,4.472655,30.000002,0.11369342,63.73828,241.35835,88.54392,0.0,80.24396,0.113714136,0.0,76.88965,8.330017
34997,21539820.0,0.0,21.661926,19.587036,21.662384,21.409424,21.9776,21.738647,18.300446,18.300415,18.300415,18.300415,0.0,0.032073524,0.032073524,0.049566314,25.0,18.300018,0.0,0.0,0.0,464.1839,8.706567e-06,0.0,80.249275,25.004477,4.674562,30.000002,0.113688216,63.455612,241.35843,88.54353,0.0,80.249275,0.113713354,0.0,76.89477,8.330017
34998,21539880.0,0.0,21.66446,19.5802,21.66504,21.413666,21.97876,21.740265,18.300446,18.300415,18.300415,18.300415,0.0,0.032073326,0.032073326,0.049565975,25.0,18.300018,0.0,0.0,0.0,464.5302,8.711853e-06,0.0,80.254776,25.00423,4.876155,30.000002,0.11368311,63.17338,241.35849,88.543175,0.0,80.254776,0.113712616,0.0,76.90006,8.330017
34999,21539940.0,0.0,21.666992,19.572906,21.667664,21.417938,21.97992,21.741913,18.300476,18.300446,18.300446,18.300446,0.0,0.032073114,0.032073114,0.049565613,25.0,18.300018,0.0,0.0,0.0,464.87772,8.7171575e-06,0.0,80.26025,25.004015,5.0777717,30.000002,0.11367493,62.89112,241.35855,88.54282,0.0,80.26025,0.113711834,0.0,76.90533,8.330017
35000,21540000.0,0.0,21.669464,19.565155,21.670288,21.42215,21.98108,21.74353,18.300476,18.300446,18.300446,18.300446,0.0,0.03207289,0.03207289,0.049565233,25.0,18.300018,0.0,0.0,0.0,465.21924,8.722375e-06,0.0,80.26587,25.003853,5.2790294,30.000002,0.11366655,62.609356,241.35861,88.54249,0.0,80.26587,0.113711014,0.0,76.910736,8.330017
35001,21540060.0,0.0,21.67221,19.557037,21.673187,21.42691,21.98233,21.745209,18.300476,18.300446,18.300446,18.300446,0.0,0.032072656,0.032072656,0.049564827,25.0,18.300018,0.0,0.0,0.0,465.5787,8.727752e-06,0.0,80.27156,25.003735,5.480031,30.000002,0.113656625,62.327957,241.35867,88.54216,0.0,80.27156,0.113710135,0.0,76.916214,8.330017
35002,21540120.0,0.0,21.674896,19.548553,21.676086,21.431671,21.983582,21.746887,18.300476,18.300476,18.300476,18.300476,0.0,0.032072414,0.032072414,0.049564414,25.0,18.300018,0.0,0.0,0.0,465.9449,8.733309e-06,0.0,80.277374,25.003616,5.680686,30.000002,0.11364509,62.04704,241.35873,88.54183,0.0,80.277374,0.11370924,0.0,76.92181,8.330017
35003,21540180.0,0.0,21.67752,19.539764,21.678955,21.43637,21.984833,21.748566,18.300476,18.300476,18.300476,18.300476,0.0,0.03207218,0.03207218,0.049564015,25.0,18.300018,0.0,0.0,0.0,466.30768,8.738846e-06,0.0,80.28333,25.003458,5.880903,30.000002,0.11363174,61.76674,241.35878,88.54149,0.0,80.28333,0.11370837,0.0,76.92755,8.330017
35004,21540240.0,0.0,21.680084,19.53067,21.681824,21.44104,21.986084,21.750214,18.300476,18.300476,18.300476,18.300476,0.0,0.032071967,0.032071967,0.049563654,25.0,18.300018,0.0,0.0,0.0,466.65906,8.744216e-06,0.0,80.2895,25.003244,6.0803304,30.000002,0.11361709,61.487537,241.35883,88.54113,0.0,80.2895,0.11370758,0.0,76.93348,8.330017
35005,21540300.0,0.0,21.682617,19.521332,21.684662,21.44571,21.987335,21.751862,18.300476,18.300476,18.300476,18.300476,0.0,0.03207174,0.03207174,0.049563263,25.0,18.300018,0.0,0.0,0.0,467.01257,8.749622e-06,0.0,80.29562,25.003065,6.279821,30.000002,0.11359821,61.20825,241.35889,88.54078,0.0,80.29562,0.11370673,0.0,76.93938,8.330017
35006,21540360.0,0.0,21.685394,19.51178,21.687836,21.45102,21.988678,21.753601,18.300476,18.300476,18.300476,18.300476,0.0,0.032071494,0.032071494,0.049562845,25.0,18.300018,0.0,0.0,0.0,467.37915,8.755105e-06,0.0,80.30187,25.002882,6.4785166,30.000002,0.11357731,60.93008,241.35893,88.54041,0.0,80.30187,0.113705836,0.0,76.9454,8.330017
35007,21540420.0,0.0,21.68808,19.502014,21.690979,21.456268,21.990051,21.75531,18.300476,18.300476,18.300476,18.300476,0.0,0.032071277,0.032071277,0.049562473,25.0,18.300018,0.0,0.0,0.0,467.74875,8.760723e-06,0.0,80.308266,25.002602,6.676443,30.000002,0.11355335,60.652985,241.35896,88.540016,0.0,80.308266,0.11370502,0.0,76.951546,8.330017
35008,21540480.0,0.0,21.690704,19.492126,21.694122,21.461487,21.991394,21.75705,18.300476,18.300476,18.300476,18.300476,0.0,0.032071054,0.032071054,0.0495621,25.0,18.300018,0.0,0.0,0.0,468.11237,8.766287e-06,0.0,80.31473,25.002277,6.8737,30.000002,0.11352575,60.376823,241.359,88.53959,0.0,80.31473,0.11370421,0.0,76.957756,8.330017
35009,21540540.0,0.0,21.693237,19.482086,21.697266,21.466675,21.992767,21.758759,18.300476,18.300476,18.300476,18.300476,0.0,0.032070868,0.032070868,0.049561784,25.0,18.300018,0.0,0.0,0.0,468.4628,8.771654e-06,0.0,80.3213,25.001848,7.0699587,30.000002,0.11349431,60.10206,241.35902,88.53914,0.0,80.3213,0.11370352,0.0,76.96409,8.330017
35010,21540600.0,0.0,21.695557,19.471985,21.700378,21.471832,21.99411,21.760468,18.300476,18.300476,18.300476,18.300476,0.0,0.032070737,0.032070737,0.049561556,25.0,18.300018,0.0,0.0,0.0,468.79068,8.776685e-06,0.0,80.328,25.001299,7.2645383,30.000002,0.11345884,59.829647,241.35902,88.53867,0.0,80.328,0.11370302,0.0,76.97053,8.330017
35011,21540660.0,0.0,21.698334,19.461853,21.703857,21.477814,21.995575,21.762238,18.300476,18.300476,18.300476,18.300476,0.0,0.032070585,0.032070585,0.0495613,25.0,18.300018,0.0,0.0,0.0,469.15375,8.782089e-06,0.0,80.33468,25.000761,7.4592495,30.000002,0.1134179,59.55705,241.35904,88.53819,0.0,80.33468,0.11370246,0.0,76.97695,8.330017
35012,21540720.0,0.0,21.700897,19.45169,21.707367,21.483795,21.99704,21.764008,18.300476,18.300476,18.300476,18.300476,0.0,0.032070465,0.032070465,0.049561102,25.0,18.300018,0.0,0.0,0.0,469.51105,8.787546e-06,0.0,80.34143,25.000084,7.6522083,30.000002,0.11337193,59.28691,241.35902,88.53768,0.0,80.34143,0.11370204,0.0,76.98345,8.330017
35013,21540780.0,0.0,21.703247,19.441528,21.710846,21.489685,21.998474,21.765778,18.300476,18.300476,18.300476,18.300476,0.0,0.03207042,0.03207042,0.049561027,25.0,18.300018,0.0,0.0,0.0,469.84238,8.792637e-06,0.0,80.34823,24.999283,7.842877,30.000002,0.113320336,59.01997,241.35898,88.53716,0.0,80.34823,0.11370185,0.0,76.989975,8.330017
35014,21540840.0,0.0,21.705597,19.431458,21.714355,21.495575,21.999939,21.767548,18.300476,18.300476,18.300476,18.300476,0.0,0.03207035,0.03207035,0.049560916,25.0,18.300018,0.0,0.0,0.0,470.17847,8.797817e-06,0.0,80.35502,24.998476,8.033724,30.000002,0.11326239,58.75279,241.35895,88.53662,0.0,80.35502,0.11370162,0.0,76.9965,8.330017
35015,21540900.0,0.0,21.707703,19.421448,21.717804,21.501434,22.001373,21.769287,18.300446,18.300446,18.300446,18.300446,0.0,0.03207034,0.03207034,0.0495609,25.0,18.300018,0.0,0.0,0.0,470.48282,8.802536e-06,0.0,80.36182,24.997496,8.222268,30.000002,0.113197744,58.488823,241.35889,88.53604,0.0,80.36182,0.11370158,0.0,77.00303,8.330017
35016,21540960.0,0.0,21.710175,19.41156,21.721771,21.508392,22.00296,21.771118,18.300446,18.300446,18.300446,18.300446,0.0,0.032070354,0.032070354,0.049560938,25.0,18.300018,0.0,0.0,0.0,470.8084,8.807383e-06,0.0,80.36861,24.996382,8.409339,30.000002,0.113125846,58.226925,241.35883,88.535416,0.0,80.36861,0.11370164,0.0,77.00956,8.330017
35017,21541020.0,0.0,21.712463,19.401825,21.725739,21.51532,22.004517,21.772919,18.300446,18.300446,18.300446,18.300446,0.0,0.03207042,0.03207042,0.04956106,25.0,18.300018,0.0,0.0,0.0,471.13065,8.812319e-06,0.0,80.37536,24.995146,8.594528,30.000002,0.11304642,57.967663,241.35872,88.534775,0.0,80.37536,0.1137019,0.0,77.016045,8.330017
35018,21541080.0,0.0,21.714539,19.392303,21.729675,21.522217,22.006073,21.77475,18.300415,18.300446,18.300446,18.300446,0.0,0.03207055,0.03207055,0.049561292,25.0,18.300018,0.0,0.0,0.0,471.42993,8.816952e-06,0.0,80.382034,24.993847,8.777475,30.000002,0.11295925,57.711536,241.3586,88.534164,0.0,80.382034,0.1137024,0.0,77.022446,8.330017
35019,21541140.0,0.0,21.716278,19.382996,21.733582,21.529022,22.007599,21.77655,18.300415,18.300415,18.300415,18.300415,0.0,0.03207077,0.03207077,0.049561672,25.0,18.300018,0.0,0.0,0.0,471.68784,8.820966e-06,0.0,80.38848,24.992506,8.956872,30.000002,0.11286371,57.46038,241.35843,88.533615,0.0,80.38848,0.113703206,0.0,77.028625,8.330017
35020,21541200.0,0.0,21.718048,19.373932,21.737488,21.535828,22.009155,21.77835,18.300385,18.300415,18.300415,18.300415,0.0,0.032070972,0.032070972,0.049562026,25.0,18.300018,0.0,0.0,0.0,471.95276,8.825115e-06,0.0,80.394966,24.991108,9.136549,30.000002,0.11276037,57.20883,241.35826,88.53303,0.0,80.394966,0.113703966,0.0,77.03485,8.330017
35021,21541260.0,0.0,21.720184,19.365173,21.742096,21.544159,22.010803,21.780243,18.300385,18.300385,18.300385,18.300385,0.0,0.032071244,0.032071244,0.049562503,25.0,18.300018,0.0,0.0,0.0,472.23053,8.829213e-06,0.0,80.40133,24.98946,9.313235,30.000002,0.11264763,56.96147,241.35808,88.53237,0.0,80.40133,0.113704994,0.0,77.040955,8.330017
35022,21541320.0,0.0,21.722076,19.35675,21.746704,21.55243,22.012451,21.782135,18.300385,18.300385,18.300385,18.300385,0.0,0.032071583,0.032071583,0.04956309,25.0,18.300018,0.0,0.0,0.0,472.50415,8.833412e-06,0.0,80.40747,24.987827,9.487137,30.000002,0.11252633,56.71801,241.35783,88.53179,0.0,80.40747,0.11370626,0.0,77.04683,8.330017
35023,21541380.0,0.0,21.723785,19.348694,21.751282,21.560669,22.0141,21.784027,18.300354,18.300385,18.300385,18.300385,0.0,0.032071967,0.032071967,0.049563758,25.0,18.300018,0.0,0.0,0.0,472.75934,8.837418e-06,0.0,80.41348,24.98605,9.658979,30.000002,0.112395905,56.47743,241.35759,88.53118,0.0,80.41348,0.11370769,0.0,77.05259,8.330017
35024,21541440.0,0.0,21.72522,19.341003,21.755829,21.568817,22.015717,21.78592,18.300323,18.300354,18.300354,18.300354,0.0,0.032072414,0.032072414,0.04956453,25.0,18.300018,0.0,0.0,0.0,472.9802,8.840901e-06,0.0,80.41921,24.984335,9.827821,30.000002,0.1122569,56.241055,241.35728,88.53067,0.0,80.41921,0.11370935,0.0,77.05807,8.330017
35025,21541500.0,0.0,21.726318,19.33377,21.760345,21.576935,22.017334,21.78778,18.300293,18.300323,18.300323,18.300354,0.0,0.03207292,0.03207292,0.049565405,25.0,18.300018,0.0,0.0,0.0,473.1532,8.843648e-06,0.0,80.424446,24.98276,9.992232,30.000002,0.11210934,56.01087,241.35695,88.530304,0.0,80.424446,0.11371124,0.0,77.063065,8.330017
35026,21541560.0,0.0,21.72815,19.326996,21.765594,21.58667,22.019104,21.789734,18.300293,18.300323,18.300323,18.300323,0.0,0.032073427,0.032073427,0.04956628,25.0,18.300018,0.0,0.0,0.0,473.39008,8.847099e-06,0.0,80.42976,24.981071,10.15702,30.000002,0.11195353,55.780174,241.35661,88.52988,0.0,80.42976,0.11371313,0.0,77.068146,8.330017
35027,21541620.0,0.0,21.729614,19.32071,21.770844,21.596344,22.020844,21.791656,18.300293,18.300323,18.300323,18.300323,0.0,0.032073997,0.032073997,0.049567267,25.0,18.300018,0.0,0.0,0.0,473.61047,8.850526e-06,0.0,80.43471,24.979326,10.317912,30.000002,0.11178884,55.554928,241.35623,88.52949,0.0,80.43471,0.11371526,0.0,77.07287,8.330017
35028,21541680.0,0.0,21.730804,19.314972,21.776062,21.605927,22.022552,21.79358,18.300293,18.300293,18.300293,18.300293,0.0,0.03207461,0.03207461,0.04956832,25.0,18.300018,0.0,0.0,0.0,473.79196,8.853391e-06,0.0,80.43909,24.977816,10.474257,30.000002,0.111616656,55.33604,241.3558,88.529274,0.0,80.43909,0.11371753,0.0,77.07704,8.330017
35029,21541740.0,0.0,21.731964,19.309784,21.78128,21.615509,22.024292,21.795502,18.300262,18.300293,18.300293,18.300293,0.0,0.032075226,0.032075226,0.049569376,25.0,18.300018,0.0,0.0,0.0,473.98083,8.856411e-06,0.0,80.44355,24.976175,10.630929,30.000002,0.11143648,55.1167,241.3554,88.528984,0.0,80.44355,0.11371982,0.0,77.08129,8.330017
35030,21541800.0,0.0,21.732788,19.305206,21.786438,21.62503,22.026001,21.797424,18.300232,18.300262,18.300262,18.300262,0.0,0.032075893,0.032075893,0.049570523,25.0,18.300018,0.0,0.0,0.0,474.1221,8.858709e-06,0.0,80.447586,24.97455,10.783661,30.000002,0.111248665,54.902874,241.35492,88.52876,0.0,80.447586,0.1137223,0.0,77.08514,8.330017
35031,21541860.0,0.0,21.734222,19.30127,21.792389,21.636292,22.027863,21.799377,18.300232,18.300262,18.300262,18.300262,0.0,0.032076582,0.032076582,0.049571708,25.0,18.300018,0.0,0.0,0.0,474.30264,8.861283e-06,0.0,80.45141,24.97291,10.93436,30.000002,0.111053504,54.6919,241.35445,88.528564,0.0,80.45141,0.11372487,0.0,77.08877,8.330017
35032,21541920.0,0.0,21.735474,19.298004,21.79834,21.647522,22.029694,21.80133,18.300232,18.300262,18.300262,18.300262,0.0,0.032077294,0.032077294,0.049572933,25.0,18.300018,0.0,0.0,0.0,474.48734,8.864123e-06,0.0,80.45489,24.971354,11.082281,30.000002,0.11085176,54.48481,241.35394,88.528435,0.0,80.45489,0.11372752,0.0,77.09207,8.330017
35033,21541980.0,0.0,21.736572,19.29541,21.80426,21.65863,22.031494,21.803284,18.300232,18.300232,18.300232,18.300262,0.0,0.032078013,0.032078013,0.04957416,25.0,18.300018,0.0,0.0,0.0,474.65488,8.866758e-06,0.0,80.45791,24.970072,11.227052,30.000002,0.11064468,54.282127,241.35341,88.528465,0.0,80.45791,0.11373018,0.0,77.09494,8.330017
35034,21542040.0,0.0,21.737427,19.29358,21.81012,21.669647,22.033325,21.805206,18.300232,18.300232,18.300232,18.300232,0.0,0.0320787,0.0320787,0.049575333,25.0,18.300018,0.0,0.0,0.0,474.7926,8.8689385e-06,0.0,80.4603,24.96914,11.367333,30.000002,0.11043365,54.08573,241.35286,88.52867,0.0,80.4603,0.113732725,0.0,77.09719,8.330017
35035,21542100.0,0.0,21.738312,19.292542,21.815979,21.680695,22.035126,21.807129,18.300201,18.300232,18.300232,18.300232,0.0,0.0320794,0.0320794,0.04957653,25.0,18.300018,0.0,0.0,0.0,474.93747,8.871272e-06,0.0,80.46278,24.968075,11.508051,30.000002,0.11021595,53.888725,241.35231,88.52881,0.0,80.46278,0.11373533,0.0,77.09954,8.330017
35036,21542160.0,0.0,21.739777,19.292267,21.822662,21.693604,22.037079,21.809113,18.300232,18.300232,18.300232,18.300232,0.0,0.03208011,0.03208011,0.04957775,25.0,18.300018,0.0,0.0,0.0,475.11383,8.873725e-06,0.0,80.464935,24.96702,11.645758,30.000002,0.10999335,53.695942,241.35173,88.52897,0.0,80.464935,0.11373798,0.0,77.10156,8.330017
35037,21542220.0,0.0,21.74118,19.292847,21.829346,21.70642,22.039001,21.811066,18.300232,18.300232,18.300232,18.300232,0.0,0.032080796,0.032080796,0.049578916,25.0,18.300018,0.0,0.0,0.0,475.30945,8.876675e-06,0.0,80.46665,24.96625,11.780472,30.000002,0.109767586,53.50734,241.35114,88.52927,0.0,80.46665,0.11374051,0.0,77.103165,8.330017
35038,21542280.0,0.0,21.742493,19.294312,21.835999,21.719177,22.040924,21.813019,18.300262,18.300232,18.300232,18.300232,0.0,0.03208148,0.03208148,0.04958008,25.0,18.300018,0.0,0.0,0.0,475.50027,8.879624e-06,0.0,80.46816,24.965502,11.913369,30.000002,0.10953757,53.321285,241.35054,88.529564,0.0,80.46816,0.113743044,0.0,77.10458,8.330017
35039,21542340.0,0.0,21.743713,19.296692,21.84262,21.731873,22.042847,21.814941,18.300262,18.300232,18.300232,18.300232,0.0,0.032082118,0.032082118,0.04958117,25.0,18.300018,0.0,0.0,0.0,475.68124,8.882427e-06,0.0,80.46926,24.965027,12.04337,30.000002,0.10930554,53.139282,241.34993,88.52998,0.0,80.46926,0.1137454,0.0,77.1056,8.330017
35040,21542400.0,0.0,21.744873,19.300018,21.849182,21.744415,22.04477,21.816895,18.300232,18.300232,18.300232,18.300232,0.0,0.032082684,0.032082684,0.04958213,25.0,18.300018,0.0,0.0,0.0,475.8522,8.885059e-06,0.0,80.46986,24.964869,12.169362,30.000002,0.109073415,52.962894,241.34933,88.5305,0.0,80.46986,0.1137475,0.0,77.10613,8.330017
35041,21542460.0,0.0,21.750275,19.304932,21.860168,21.762878,22.050476,21.82257,18.300415,18.300293,18.300293,18.300293,0.0,0.03208327,0.03208327,0.04958312,25.0,18.300018,0.0,0.0,0.0,476.35757,8.890946e-06,0.0,80.470535,24.964602,12.2958765,30.000002,0.10883621,52.78577,241.34872,88.530975,0.0,80.470535,0.11374966,0.0,77.10675,8.330017
35042,21542520.0,0.0,21.75589,19.312073,21.871368,21.78122,22.056183,21.828247,18.30069,18.300446,18.300446,18.300415,0.0,0.032083828,0.032083828,0.04958407,25.0,18.300018,0.0,0.0,0.0,477.06705,8.901255e-06,0.0,80.470924,24.964424,12.4197235,30.000002,0.10859766,52.61239,241.34811,88.53148,0.0,80.470924,0.113751724,0.0,77.107086,8.330017
35043,21542580.0,0.0,21.761322,19.32135,21.882538,21.799469,22.06186,21.833893,18.300873,18.300598,18.300598,18.300568,0.0,0.032084316,0.032084316,0.0495849,25.0,18.300018,0.0,0.0,0.0,477.8119,8.912545e-06,0.0,80.4711,24.964266,12.546185,30.000002,0.10834851,52.435345,241.34749,88.53191,0.0,80.4711,0.113753535,0.0,77.10722,8.330017
35044,21542640.0,0.0,21.767181,19.332672,21.893646,21.817657,22.067505,21.839508,18.300964,18.30075,18.30075,18.30072,0.0,0.032084838,0.032084838,0.049585782,25.0,18.300018,0.0,0.0,0.0,478.60815,8.924527e-06,0.0,80.47103,24.964434,12.6615925,30.000002,0.10811711,52.27377,241.34688,88.53257,0.0,80.47103,0.11375545,0.0,77.10714,8.330017
35045,21542700.0,0.0,21.772919,19.345978,21.904663,21.835663,22.07315,21.845123,18.301025,18.300842,18.300842,18.300812,0.0,0.03208526,0.03208526,0.04958649,25.0,18.300018,0.0,0.0,0.0,479.41064,8.936735e-06,0.0,80.4707,24.9647,12.778978,30.000002,0.10787734,52.109432,241.34628,88.53318,0.0,80.4707,0.113757014,0.0,77.10679,8.330017
35046,21542760.0,0.0,21.779541,19.361206,21.916565,21.855896,22.078735,21.850647,18.301086,18.300934,18.300934,18.300903,0.0,0.032085657,0.032085657,0.049587164,25.0,18.300018,0.0,0.0,0.0,480.28528,8.949629e-06,0.0,80.47026,24.965,12.895015,30.000002,0.107636645,51.94698,241.34569,88.53378,0.0,80.47026,0.113758475,0.0,77.10634,8.330017
35047,21542820.0,0.0,21.786316,19.378265,21.928467,21.876038,22.08432,21.85614,18.301147,18.301025,18.301025,18.300995,0.0,0.03208601,0.03208601,0.04958776,25.0,18.300018,0.0,0.0,0.0,481.20804,8.963456e-06,0.0,80.46966,24.965397,13.009193,30.000002,0.10739642,51.787132,241.3451,88.53439,0.0,80.46966,0.11375978,0.0,77.10573,8.330017
35048,21542880.0,0.0,21.793152,19.397064,21.940277,21.895996,22.089905,21.861603,18.301208,18.301086,18.301086,18.301086,0.0,0.03208631,0.03208631,0.049588256,25.0,18.300018,0.0,0.0,0.0,482.15677,8.977762e-06,0.0,80.468864,24.965923,13.121088,30.000002,0.107157975,51.630478,241.34451,88.53502,0.0,80.468864,0.11376087,0.0,77.10495,8.330017
35049,21542940.0,0.0,21.800201,19.417542,21.951996,21.915771,22.095398,21.867035,18.301239,18.301147,18.301147,18.301117,0.0,0.032086525,0.032086525,0.049588617,25.0,18.300018,0.0,0.0,0.0,483.1294,8.992429e-06,0.0,80.467896,24.966555,13.229802,30.000002,0.106923506,51.47828,241.34395,88.535614,0.0,80.467896,0.11376167,0.0,77.104004,8.330017
35050,21543000.0,0.0,21.80722,19.439606,21.963715,21.935577,22.100952,21.872467,18.30127,18.301178,18.301178,18.301178,0.0,0.03208675,0.03208675,0.049588993,25.0,18.300018,0.0,0.0,0.0,484.10507,9.007132e-06,0.0,80.466934,24.967165,13.338929,30.000002,0.10668634,51.3255,241.3434,88.53622,0.0,80.466934,0.11376249,0.0,77.10307,8.330017
35051,21543060.0,0.0,21.816559,19.463226,21.977722,21.95935,22.107605,21.87912,18.301392,18.301239,18.301239,18.301239,0.0,0.03208694,0.03208694,0.049589306,25.0,18.300018,0.0,0.0,0.0,485.26486,9.0236135e-06,0.0,80.465904,24.967806,13.44635,30.000002,0.10645081,51.17511,241.34285,88.53679,0.0,80.465904,0.11376318,0.0,77.102066,8.330017
35052,21543120.0,0.0,21.826172,19.488281,21.99176,21.982971,22.114258,21.885773,18.301514,18.301361,18.301361,18.30133,0.0,0.032087076,0.032087076,0.049589533,25.0,18.300018,0.0,0.0,0.0,486.553,9.04271e-06,0.0,80.46479,24.968504,13.5517235,30.000002,0.10621811,51.027584,241.34232,88.53734,0.0,80.46479,0.11376369,0.0,77.10098,8.330017
35053,21543180.0,0.0,21.835907,19.51471,22.005768,22.0065,22.12091,21.892365,18.301636,18.301453,18.301453,18.301453,0.0,0.03208719,0.03208719,0.049589716,25.0,18.300018,0.0,0.0,0.0,487.87393,9.06242e-06,0.0,80.463646,24.969221,13.656076,30.000002,0.10598636,50.881493,241.34178,88.53788,0.0,80.463646,0.11376409,0.0,77.09988,8.330017
35054,21543240.0,0.0,21.845795,19.54242,22.019653,22.029877,22.127502,21.898956,18.301697,18.301544,18.301544,18.301544,0.0,0.032087255,0.032087255,0.049589824,25.0,18.300018,0.0,0.0,0.0,489.2312,9.082769e-06,0.0,80.46247,24.969967,13.758474,30.000002,0.10575785,50.738132,241.34128,88.53838,0.0,80.46247,0.11376434,0.0,77.09873,8.330017
35055,21543300.0,0.0,21.855865,19.57135,22.033447,22.052979,22.134064,21.905487,18.301758,18.301605,18.301605,18.301605,0.0,0.03208727,0.03208727,0.049589843,25.0,18.300018,0.0,0.0,0.0,490.61905,9.103576e-06,0.0,80.46128,24.970707,13.858175,30.000002,0.10553468,50.598557,241.3408,88.538826,0.0,80.46128,0.11376439,0.0,77.097595,8.330017
35056,21543360.0,0.0,21.866974,19.60144,22.0484,22.078827,22.140778,21.912079,18.30185,18.301697,18.301697,18.301666,0.0,0.03208729,0.03208729,0.049589865,25.0,18.300018,0.0,0.0,0.0,492.09375,9.12519e-06,0.0,80.46009,24.971464,13.958259,30.000002,0.105309896,50.45844,241.34032,88.53928,0.0,80.46009,0.11376445,0.0,77.09644,8.330017
35057,21543420.0,0.0,21.878387,19.632599,22.063293,22.104462,22.147491,21.91861,18.30191,18.301788,18.301788,18.301758,0.0,0.03208727,0.03208727,0.049589828,25.0,18.300018,0.0,0.0,0.0,493.6427,9.148198e-06,0.0,80.45892,24.97222,14.056568,30.000002,0.10508888,50.320805,241.33984,88.539696,0.0,80.45892,0.113764375,0.0,77.09532,8.330017
35058,21543480.0,0.0,21.889954,19.664734,22.078094,22.129883,22.154114,21.92514,18.301971,18.30185,18.30185,18.301819,0.0,0.032087218,0.032087218,0.04958973,25.0,18.300018,0.0,0.0,0.0,495.23193,9.171907e-06,0.0,80.45781,24.972942,14.152591,30.000002,0.104873054,50.18637,241.3394,88.54006,0.0,80.45781,0.11376417,0.0,77.09425,8.330017
35059,21543540.0,0.0,21.90155,19.697784,22.092896,22.155304,22.160767,21.93164,18.302032,18.30194,18.30194,18.30191,0.0,0.03208716,0.03208716,0.049589623,25.0,18.300018,0.0,0.0,0.0,496.82977,9.195707e-06,0.0,80.45669,24.973688,14.248757,30.000002,0.104656555,50.051743,241.33894,88.54043,0.0,80.45669,0.11376394,0.0,77.09318,8.330017
35060,21543600.0,0.0,21.91336,19.73169,22.107605,22.180542,22.167389,21.93811,18.302063,18.301971,18.301971,18.301971,0.0,0.032087073,0.032087073,0.04958947,25.0,18.300018,0.0,0.0,0.0,498.4517,9.219841e-06,0.0,80.45563,24.974419,14.343333,30.000002,0.10444414,49.919334,241.33852,88.54076,0.0,80.45563,0.11376361,0.0,77.09217,8.330017
35061,21543660.0,0.0,21.926361,19.766357,22.123413,22.208466,22.174164,21.94458,18.302155,18.302032,18.302032,18.302032,0.0,0.032086965,0.032086965,0.049589284,25.0,18.300018,0.0,0.0,0.0,500.17685,9.245016e-06,0.0,80.45461,24.975157,14.4371395,30.000002,0.10423376,49.788006,241.33809,88.54107,0.0,80.45461,0.11376322,0.0,77.09119,8.330017
35062,21543720.0,0.0,21.939575,19.801697,22.139252,22.236237,22.180908,21.95102,18.302246,18.302124,18.302124,18.302094,0.0,0.03208684,0.03208684,0.049589068,25.0,18.300018,0.0,0.0,0.0,501.97168,9.27152e-06,0.0,80.45365,24.975883,14.529811,30.000002,0.10402652,49.658264,241.33768,88.54136,0.0,80.45365,0.11376275,0.0,77.09028,8.330017
35063,21543780.0,0.0,21.95288,19.837646,22.154968,22.263794,22.187622,21.957458,18.302307,18.302185,18.302185,18.302185,0.0,0.0320867,0.0320867,0.04958882,25.0,18.300018,0.0,0.0,0.0,503.8038,9.298705e-06,0.0,80.45278,24.976562,14.620951,30.000002,0.10382341,49.53067,241.33728,88.541595,0.0,80.45278,0.11376223,0.0,77.08945,8.330017
35064,21543840.0,0.0,21.96637,19.874146,22.170563,22.291107,22.194275,21.963806,18.302338,18.302246,18.302246,18.302216,0.0,0.032086547,0.032086547,0.049588557,25.0,18.300018,0.0,0.0,0.0,505.66147,9.326282e-06,0.0,80.45206,24.977169,14.709961,30.000002,0.103626244,49.406055,241.3369,88.54178,0.0,80.45206,0.11376164,0.0,77.08876,8.330017
35065,21543900.0,0.0,21.979858,19.911072,22.186157,22.31842,22.200958,21.970215,18.302399,18.302307,18.302307,18.302277,0.0,0.032086384,0.032086384,0.049588278,25.0,18.300018,0.0,0.0,0.0,507.52557,9.353877e-06,0.0,80.45131,24.977818,14.799306,30.000002,0.103428476,49.28097,241.33652,88.541985,0.0,80.45131,0.113761045,0.0,77.08804,8.330017
35066,21543960.0,0.0,21.99469,19.948425,22.202972,22.348633,22.207794,21.976562,18.30246,18.302368,18.302368,18.302338,0.0,0.032086205,0.032086205,0.04958797,25.0,18.300018,0.0,0.0,0.0,509.49762,9.382515e-06,0.0,80.450645,24.978476,14.887716,30.000002,0.10323418,49.1572,241.33615,88.54217,0.0,80.450645,0.11376039,0.0,77.08742,8.330017
35067,21544020.0,0.0,22.009674,19.986053,22.219757,22.378601,22.2146,21.98291,18.302551,18.30243,18.30243,18.302399,0.0,0.03208602,0.03208602,0.04958765,25.0,18.300018,0.0,0.0,0.0,511.54526,9.412633e-06,0.0,80.45011,24.979074,14.974756,30.000002,0.10304408,49.03534,241.3358,88.54231,0.0,80.45011,0.1137597,0.0,77.08692,8.330017
35068,21544080.0,0.0,22.02475,20.023895,22.23648,22.408478,22.221405,21.989258,18.302612,18.30249,18.30249,18.30249,0.0,0.03208582,0.03208582,0.04958731,25.0,18.300018,0.0,0.0,0.0,513.6144,9.443094e-06,0.0,80.44964,24.97969,15.061222,30.000002,0.10285643,48.91429,241.33545,88.54246,0.0,80.44964,0.11375895,0.0,77.08647,8.330017
35069,21544140.0,0.0,22.039886,20.06192,22.253113,22.43814,22.22815,21.995575,18.302643,18.302551,18.302551,18.302551,0.0,0.03208562,0.03208562,0.04958696,25.0,18.300018,0.0,0.0,0.0,515.70465,9.473903e-06,0.0,80.449295,24.980246,15.146377,30.000002,0.10267297,48.795074,241.33511,88.54256,0.0,80.449295,0.11375821,0.0,77.08615,8.330017
35070,21544200.0,0.0,22.055115,20.100006,22.269562,22.467499,22.234863,22.001831,18.302673,18.302582,18.302582,18.302582,0.0,0.03208542,0.03208542,0.049586616,25.0,18.300018,0.0,0.0,0.0,517.80664,9.504881e-06,0.0,80.44914,24.980724,15.229707,30.000002,0.1024953,48.67841,241.3348,88.54262,0.0,80.44914,0.11375746,0.0,77.08601,8.330017
