,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35071,21544260.0,0.0,22.071045,20.138092,22.286835,22.498657,22.241821,22.008118,18.302734,18.302643,18.302643,18.302643,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,519.9726,9.536407e-06,0.0,80.448944,24.981253,15.313336,30.000002,0.102317445,48.56133,241.33447,88.5427,0.0,80.448944,0.11375668,0.0,77.08584,8.330017
35072,21544320.0,0.0,22.087097,20.176117,22.304016,22.529572,22.248718,22.014374,18.302765,18.302704,18.302704,18.302673,0.0,0.03208499,0.03208499,0.049585886,25.0,18.300018,0.0,0.0,0.0,522.1779,9.568692e-06,0.0,80.4489,24.981764,15.39589,30.000002,0.10214392,48.44575,241.33417,88.54276,0.0,80.4489,0.11375587,0.0,77.08581,8.330017
35073,21544380.0,0.0,22.10315,20.213959,22.321075,22.560211,22.255585,22.020569,18.302795,18.302734,18.302734,18.302704,0.0,0.03208478,0.03208478,0.04958552,25.0,18.300018,0.0,0.0,0.0,524.396,9.601219e-06,0.0,80.449036,24.982206,15.4768915,30.000002,0.10197559,48.33235,241.33386,88.542786,0.0,80.449036,0.113755085,0.0,77.085945,8.330017
35074,21544440.0,0.0,22.119263,20.251587,22.338135,22.590881,22.262451,22.026794,18.302826,18.302765,18.302765,18.302765,0.0,0.03208456,0.03208456,0.049585145,25.0,18.300018,0.0,0.0,0.0,526.6256,9.633829e-06,0.0,80.44914,24.982695,15.558021,30.000002,0.101807676,48.218773,241.33357,88.54283,0.0,80.44914,0.113754265,0.0,77.08607,8.330017
35075,21544500.0,0.0,22.135376,20.28894,22.355072,22.621307,22.269287,22.03299,18.302826,18.302795,18.302795,18.302795,0.0,0.032084335,0.032084335,0.049584758,25.0,18.300018,0.0,0.0,0.0,528.8549,9.666418e-06,0.0,80.44942,24.983164,15.638176,30.000002,0.101643965,48.106556,241.33328,88.54286,0.0,80.44942,0.11375342,0.0,77.08634,8.330017
35076,21544560.0,0.0,22.1521,20.325867,22.37265,22.653198,22.276306,22.039154,18.302887,18.302826,18.302826,18.302826,0.0,0.032084096,0.032084096,0.049584355,25.0,18.300018,0.0,0.0,0.0,531.13824,9.699482e-06,0.0,80.44976,24.98365,15.717864,30.000002,0.10148276,47.99499,241.33301,88.542885,0.0,80.44976,0.11375255,0.0,77.08668,8.330017
35077,21544620.0,0.0,22.168884,20.362366,22.390198,22.684906,22.283325,22.045288,18.302917,18.302856,18.302856,18.302856,0.0,0.032083858,0.032083858,0.049583945,25.0,18.300018,0.0,0.0,0.0,533.4495,9.733095e-06,0.0,80.45021,24.984125,15.796836,30.000002,0.10132481,47.88443,241.33273,88.54291,0.0,80.45021,0.11375166,0.0,77.08713,8.330017
35078,21544680.0,0.0,22.185608,20.398315,22.407623,22.71637,22.290283,22.051422,18.302917,18.302887,18.302887,18.302887,0.0,0.032083627,0.032083627,0.049583547,25.0,18.300018,0.0,0.0,0.0,535.7668,9.766834e-06,0.0,80.45082,24.984539,15.874764,30.000002,0.10117076,47.77533,241.33246,88.54289,0.0,80.45082,0.1137508,0.0,77.08772,8.330017
35079,21544740.0,0.0,22.20224,20.433655,22.424866,22.747528,22.29721,22.057526,18.302917,18.302887,18.302887,18.302887,0.0,0.032083407,0.032083407,0.049583174,25.0,18.300018,0.0,0.0,0.0,538.07263,9.800404e-06,0.0,80.45162,24.984884,15.951243,30.000002,0.101021916,47.66826,241.33221,88.542854,0.0,80.45162,0.11374998,0.0,77.08851,8.330017
35080,21544800.0,0.0,22.218933,20.468323,22.442139,22.778717,22.304169,22.063599,18.302948,18.302917,18.302917,18.302917,0.0,0.03208318,0.03208318,0.049582783,25.0,18.300018,0.0,0.0,0.0,540.39124,9.834055e-06,0.0,80.45239,24.985283,16.02796,30.000002,0.10087327,47.560856,241.33195,88.54284,0.0,80.45239,0.11374914,0.0,77.08926,8.330017
35081,21544860.0,0.0,22.236115,20.502228,22.460022,22.81128,22.31128,22.069672,18.302948,18.302917,18.302917,18.302917,0.0,0.032082934,0.032082934,0.049582366,25.0,18.300018,0.0,0.0,0.0,542.7431,9.867912e-06,0.0,80.453285,24.98572,16.104181,30.000002,0.10072795,47.454147,241.33171,88.54283,0.0,80.453285,0.11374823,0.0,77.09013,8.330017
35082,21544920.0,0.0,22.253235,20.535278,22.477814,22.843597,22.31836,22.075714,18.302979,18.302948,18.302948,18.302948,0.0,0.0320827,0.0320827,0.049581964,25.0,18.300018,0.0,0.0,0.0,545.1127,9.9021645e-06,0.0,80.45432,24.986097,16.179457,30.000002,0.10058635,47.34876,241.33148,88.54279,0.0,80.45432,0.113747366,0.0,77.09115,8.330017
35083,21544980.0,0.0,22.270294,20.567413,22.495544,22.875793,22.32544,22.081726,18.302979,18.302948,18.302948,18.302948,0.0,0.032082453,0.032082453,0.049581546,25.0,18.300018,0.0,0.0,0.0,547.48004,9.936383e-06,0.0,80.455444,24.986511,16.254404,30.000002,0.10044718,47.243835,241.33124,88.54277,0.0,80.455444,0.11374646,0.0,77.09224,8.330017
35084,21545040.0,0.0,22.287231,20.598572,22.513184,22.907776,22.332489,22.087738,18.302979,18.302979,18.302979,18.302979,0.0,0.03208222,0.03208222,0.049581144,25.0,18.300018,0.0,0.0,0.0,549.83344,9.97038e-06,0.0,80.45672,24.986868,16.328466,30.000002,0.10031162,47.14015,241.33102,88.542725,0.0,80.45672,0.113745585,0.0,77.09347,8.330017
35085,21545100.0,0.0,22.303955,20.628662,22.53061,22.939423,22.339478,22.093689,18.302979,18.302948,18.302948,18.302948,0.0,0.032082,0.032082,0.049580768,25.0,18.300018,0.0,0.0,0.0,552.1559,1.0003915e-05,0.0,80.45819,24.987162,16.401293,30.000002,0.100180805,47.038193,241.33081,88.54265,0.0,80.45819,0.113744766,0.0,77.094894,8.330017
35086,21545160.0,0.0,22.32129,20.657593,22.548767,22.972626,22.34668,22.09967,18.302979,18.302979,18.302979,18.302979,0.0,0.032081764,0.032081764,0.04958037,25.0,18.300018,0.0,0.0,0.0,554.54083,1.0038003e-05,0.0,80.459625,24.987509,16.474327,30.000002,0.10005032,46.935944,241.33058,88.5426,0.0,80.459625,0.1137439,0.0,77.09628,8.330017
35087,21545220.0,0.0,22.33844,20.685303,22.566864,23.005615,22.35382,22.10559,18.302979,18.302979,18.302979,18.302979,0.0,0.03208153,0.03208153,0.049579967,25.0,18.300018,0.0,0.0,0.0,556.91925,1.0072164e-05,0.0,80.46122,24.987862,16.54672,30.000002,0.09992352,46.834595,241.33038,88.54255,0.0,80.46122,0.11374303,0.0,77.097824,8.330017
35088,21545280.0,0.0,22.355286,20.711731,22.584747,23.038269,22.360962,22.11148,18.302979,18.302979,18.302979,18.302979,0.0,0.03208131,0.03208131,0.04957959,25.0,18.300018,0.0,0.0,0.0,559.26355,1.0105863e-05,0.0,80.46301,24.988146,16.61797,30.000002,0.09980116,46.734844,241.33018,88.54248,0.0,80.46301,0.11374221,0.0,77.09957,8.330017
35089,21545340.0,0.0,22.372192,20.736786,22.602692,23.070953,22.368073,22.11737,18.302948,18.302979,18.302979,18.302979,0.0,0.032081075,0.032081075,0.049579192,25.0,18.300018,0.0,0.0,0.0,561.6232,1.0139693e-05,0.0,80.464775,24.98849,16.689405,30.000002,0.09967918,46.63483,241.32999,88.54243,0.0,80.464775,0.11374135,0.0,77.10127,8.330017
35090,21545400.0,0.0,22.388763,20.760406,22.620483,23.103424,22.375183,22.12326,18.302917,18.302948,18.302948,18.302948,0.0,0.032080863,0.032080863,0.049578827,25.0,18.300018,0.0,0.0,0.0,563.93756,1.0172888e-05,0.0,80.46669,24.988718,16.759975,30.000002,0.099559106,46.536034,241.32979,88.54233,0.0,80.46669,0.113740556,0.0,77.10311,8.330017
35091,21545460.0,0.0,22.4057,20.78247,22.638916,23.137268,22.382446,22.12912,18.302917,18.302948,18.302948,18.302948,0.0,0.032080665,0.032080665,0.049578495,25.0,18.300018,0.0,0.0,0.0,566.2765,1.0206163e-05,0.0,80.46866,24.988857,16.829962,30.000002,0.09943926,46.438053,241.32959,88.5422,0.0,80.46866,0.113739826,0.0,77.10502,8.330017
35092,21545520.0,0.0,22.422424,20.802948,22.657288,23.17096,22.389679,22.134949,18.302917,18.302917,18.302917,18.302917,0.0,0.032080498,0.032080498,0.049578212,25.0,18.300018,0.0,0.0,0.0,568.60547,1.0239416e-05,0.0,80.470695,24.988878,16.899096,30.000002,0.09932019,46.341267,241.3294,88.54202,0.0,80.470695,0.11373921,0.0,77.106995,8.330017
35093,21545580.0,0.0,22.438812,20.821747,22.675537,23.204376,22.396912,22.140747,18.302887,18.302917,18.302917,18.302917,0.0,0.032080367,0.032080367,0.049577996,25.0,18.300018,0.0,0.0,0.0,570.8991,1.0272174e-05,0.0,80.472824,24.988785,16.967129,30.000002,0.09920235,46.246017,241.32921,88.54183,0.0,80.472824,0.11373873,0.0,77.10905,8.330017
35094,21545640.0,0.0,22.454773,20.838806,22.693604,23.237457,22.404083,22.146515,18.302856,18.302887,18.302887,18.302887,0.0,0.032080293,0.032080293,0.049577873,25.0,18.300018,0.0,0.0,0.0,573.1281,1.0304005e-05,0.0,80.475006,24.988605,17.033594,30.000002,0.09908665,46.15297,241.329,88.54165,0.0,80.475006,0.11373846,0.0,77.111145,8.330017
35095,21545700.0,0.0,22.470734,20.854034,22.7117,23.2706,22.411255,22.152283,18.302826,18.302856,18.302856,18.302856,0.0,0.032080207,0.032080207,0.04957773,25.0,18.300018,0.0,0.0,0.0,575.3755,1.0336036e-05,0.0,80.47717,24.98844,17.100262,30.000002,0.09896984,46.05963,241.3288,88.54146,0.0,80.47717,0.11373815,0.0,77.113235,8.330017
35096,21545760.0,0.0,22.486816,20.86734,22.730377,23.305054,22.41858,22.15802,18.302795,18.302826,18.302826,18.302856,0.0,0.032080144,0.032080144,0.049577635,25.0,18.300018,0.0,0.0,0.0,577.6078,1.03676475e-05,0.0,80.47938,24.988214,17.16611,30.000002,0.09885383,45.96745,241.3286,88.54127,0.0,80.47938,0.113737926,0.0,77.11536,8.330017
35097,21545820.0,0.0,22.502625,20.878662,22.748993,23.339294,22.425903,22.163757,18.302765,18.302795,18.302795,18.302826,0.0,0.03208011,0.03208011,0.04957758,25.0,18.300018,0.0,0.0,0.11498195,579.8188,1.0399046e-05,0.0,80.4816,24.987965,17.231133,30.000002,0.09873865,45.876415,241.32838,88.541084,0.0,80.4816,0.1137378,0.0,77.11749,8.330017
35098,21545880.0,0.0,22.519104,20.88794,22.768951,23.373352,22.433228,22.169464,18.30304,18.302795,18.302795,18.302795,0.0,0.03201883,0.03201883,0.049786165,25.0,18.300018,0.0,0.0,0.68607193,582.3159,1.0434514e-05,0.0,80.49702,24.896917,17.29883,30.000002,0.09868487,45.781635,241.32686,88.5132,0.0,80.49702,0.11382344,0.0,77.2696,8.330017
35099,21545940.0,0.0,22.537018,20.89508,22.791016,23.407043,22.440552,22.175201,18.3042,18.30307,18.30307,18.303009,0.0,0.031899802,0.031899802,0.050292294,25.0,18.300018,0.0,0.0,1.59168,585.89777,1.0489497e-05,0.0,80.576004,24.65095,17.357233,30.000002,0.09878865,45.699875,241.32024,88.44839,0.0,80.576004,0.11409128,0.0,77.65771,8.330017
35100,21546000.0,0.0,22.555878,20.899994,22.814941,23.440186,22.447906,22.18097,18.305756,18.303772,18.303772,18.30365,0.0,0.03173791,0.03173791,0.05108322,25.0,18.300018,0.0,0.0,2.8263156,590.5966,1.0563994e-05,0.0,80.73139,24.257719,17.420488,30.000002,0.099036284,45.611317,241.3066,88.355415,0.0,80.73139,0.11455736,0.0,78.28277,8.330017
35101,21546060.0,0.0,22.582611,20.90271,22.84848,23.480988,22.462646,22.193878,18.307983,18.304901,18.304901,18.304749,0.0,0.031524263,0.031524263,0.052231163,25.0,18.300018,0.0,0.0,4.507873,597.2287,1.0667324e-05,0.0,80.9843,23.69117,17.471148,30.000002,0.09950221,45.540394,241.28288,88.23481,0.0,80.9843,0.115278035,0.0,79.214554,8.330017
35102,21546120.0,0.0,22.611053,20.903229,22.88498,23.520844,22.477448,22.206848,18.310883,18.30664,18.30664,18.306458,0.0,0.03126248,0.03126248,0.05377588,25.0,18.300018,0.0,0.0,6.5824075,605.969,1.0808681e-05,0.0,81.36271,22.94228,17.522272,30.000002,0.10019651,45.46882,241.24559,88.09329,0.0,81.36271,0.11629865,0.0,80.51267,8.330017
35103,21546180.0,0.0,22.64093,20.901672,22.923767,23.559479,22.49234,22.21991,18.313873,18.308807,18.308807,18.308685,0.0,0.030960178,0.030960178,0.055712976,25.0,18.300018,0.0,0.0,9.0373535,616.6983,1.0984848e-05,0.0,81.88433,22.029684,17.562508,30.000002,0.10114825,45.412487,241.19217,87.943565,0.0,81.88433,0.117631435,0.0,82.20456,8.330017
35104,21546240.0,0.0,22.67218,20.898102,22.964783,23.59671,22.507324,22.233063,18.316864,18.311249,18.311249,18.31131,0.0,0.030613055,0.030613055,0.058061507,25.0,18.300018,0.0,0.0,11.858361,629.43335,1.1195373e-05,0.0,82.56699,20.970455,17.591963,30.000002,0.10236212,45.371254,241.12056,87.79573,0.0,82.56699,0.1192839,0.0,84.316154,8.330017
35105,21546300.0,0.0,22.704254,20.892609,23.007874,23.632263,22.52246,22.246307,18.319855,18.313843,18.313843,18.314148,0.0,0.030218823,0.030218823,0.060825516,25.0,18.300018,0.0,0.0,15.025645,644.1274,1.143966e-05,0.0,83.436424,19.788101,17.620312,30.000002,0.10381945,45.331562,241.02875,87.66185,0.0,83.436424,0.1212581,0.0,86.866394,8.330017
35106,21546360.0,0.0,22.737793,20.885254,23.052856,23.666962,22.537537,22.259308,18.322754,18.316528,18.316528,18.317108,0.0,0.02977895,0.02977895,0.063971534,25.0,18.300018,0.0,0.0,18.537018,660.7997,1.1716988e-05,0.0,84.51112,18.526133,17.628414,30.000002,0.105536215,45.32022,240.916,87.557465,0.0,84.51112,0.12352671,0.0,89.873024,8.330017
35107,21546420.0,0.0,22.771332,20.87613,23.098846,23.699524,22.552795,22.27246,18.325378,18.319183,18.319183,18.32013,0.0,0.029297417,0.029297417,0.06745843,25.0,18.300018,0.0,0.0,22.363537,679.12897,1.2022876e-05,0.0,85.81311,17.234013,17.637058,30.000002,0.10744049,45.30812,240.78224,87.49886,0.0,85.81311,0.12605052,0.0,93.36557,8.330017
35108,21546480.0,0.0,22.804169,20.865326,23.14508,23.729767,22.568268,22.285767,18.327576,18.321716,18.321716,18.322968,0.0,0.028779542,0.028779542,0.07122404,25.0,18.300018,0.0,0.0,26.479673,698.7804,1.2351524e-05,0.0,87.360886,15.964475,17.650574,30.000002,0.10948299,45.289196,240.62868,87.502,0.0,87.360886,0.12877893,0.0,97.37733,8.330017
35109,21546540.0,0.0,22.82431,20.852875,23.174225,23.758026,22.58377,22.299164,18.327393,18.323975,18.323975,18.325317,0.0,0.029060695,0.029060695,0.07309437,25.0,18.300018,0.0,0.0,30.868626,717.03754,1.2668735e-05,0.0,88.97789,15.28494,17.615131,30.000002,0.111405805,45.338814,240.46524,87.772095,0.0,88.97789,0.13121635,0.0,99.84563,8.330017
35110,21546600.0,1.0,22.829132,20.838898,23.185455,23.785461,22.598816,22.312134,18.328827,18.325562,18.325562,18.326569,0.0,0.030358065,0.030358065,0.07402539,33.333332,18.300018,0.0,0.0,35.527946,736.00464,1.29960345e-05,0.0,89.93472,15.755352,17.535017,30.000002,0.114248164,45.450974,240.15285,89.0424,0.0,89.93472,0.1347444,0.0,100.002464,8.330017
35111,21546660.0,1.0,22.84085,20.823456,23.205017,23.814362,22.613861,22.325012,18.336212,18.329407,18.329407,18.330719,0.0,0.03156623,0.03156623,0.07645289,41.666668,18.300018,0.0,0.0,40.513126,762.81476,1.3461164e-05,0.0,90.115944,16.82277,17.404396,30.000002,0.118204385,45.633842,239.72531,91.05023,0.0,90.115944,0.13958389,0.0,100.00013,8.330017
35112,21546720.0,1.0,22.854675,20.80664,23.22934,23.84134,22.628387,22.337402,18.344574,18.335266,18.335266,18.337189,0.0,0.032688614,0.032688614,0.08002883,50.0,18.300018,0.0,0.0,45.74409,795.41736,1.4024691e-05,0.0,89.795906,18.330702,17.288197,30.000002,0.12287285,45.796524,239.25407,93.61951,0.0,89.795906,0.14540523,0.0,99.99999,8.330017
35113,21546780.0,1.0,22.87384,20.788513,23.257812,23.865509,22.642365,22.349335,18.353333,18.342804,18.342804,18.345337,0.0,0.033697635,0.033697635,0.084836066,58.333332,18.300018,0.0,0.0,51.21498,834.46387,1.4696665e-05,0.0,88.97311,20.351158,17.088848,30.000002,0.1285177,46.07561,238.79869,96.81366,0.0,88.97311,0.15222487,0.0,100.0,8.330017
35114,21546840.0,1.0,22.892914,20.769165,23.289062,23.886536,22.655914,22.3609,18.361572,18.351074,18.351074,18.354126,0.0,0.03456536,0.03456536,0.090689786,66.666664,18.300018,0.0,0.0,56.860935,878.35254,1.5452753e-05,0.0,87.77339,22.883076,16.93414,30.000002,0.13465255,46.292202,238.47473,100.58762,0.0,87.77339,0.15982379,0.0,100.0,8.330017
35115,21546900.0,1.0,22.915192,20.748657,23.322205,23.903778,22.669128,22.372162,18.369202,18.359528,18.359528,18.362885,0.0,0.035267316,0.035267316,0.097601436,75.0,18.300018,0.0,0.0,62.653168,927.0898,1.6289712e-05,0.0,86.252106,25.990757,16.724308,30.000002,0.14150752,46.585968,238.43745,104.98505,0.0,86.252106,0.16814122,0.0,100.0,8.330017
35116,21546960.0,1.0,22.941345,20.727081,23.357117,23.918243,22.681946,22.382843,18.376282,18.367767,18.367767,18.371246,0.0,0.03578383,0.03578383,0.105602816,83.333336,18.300018,0.0,0.0,68.59375,981.03534,1.7213748e-05,0.0,84.45952,29.769728,16.458277,30.000002,0.14911814,46.958412,238.92625,110.086914,0.0,84.45952,0.17715904,0.0,100.0,8.330017
35117,21547020.0,1.0,22.964417,20.704529,23.391174,23.927948,22.69458,22.393341,18.382202,18.375488,18.375488,18.378784,0.0,0.036114622,0.036114622,0.11441265,91.666664,18.300018,0.0,0.0,74.594376,1037.9155,1.8192364e-05,0.0,82.528015,34.192513,16.26361,30.000002,0.15695472,47.230946,240.27039,115.835724,0.0,82.528015,0.18664962,0.0,100.0,8.330017
35118,21547080.0,1.0,22.988373,20.68103,23.422882,23.932343,22.707092,22.403748,18.387085,18.382355,18.382355,18.385193,0.0,0.036284693,0.036284693,0.12394871,100.0,18.300018,0.0,0.0,80.608185,1097.6815,1.9218387e-05,0.0,80.526215,39.28985,16.02282,30.000002,0.16534938,47.568054,242.93176,122.253426,0.0,80.526215,0.19652763,0.0,100.0,8.330017
35119,21547140.0,1.0,23.01175,20.656708,23.450134,23.929901,22.719513,22.414093,18.390991,18.388153,18.388153,18.390228,0.0,0.036330316,0.036330316,0.13413696,108.333336,18.300018,0.0,0.0,86.56153,1160.1832,2.0291855e-05,0.0,78.51177,45.10816,15.750631,30.000002,0.17429443,47.949116,247.59451,129.3886,0.0,78.51177,0.20675541,0.0,100.0,8.330017
35120,21547200.0,1.0,23.029907,20.631622,23.472015,23.920837,22.731934,22.424438,18.393524,18.392822,18.392822,18.39392,0.0,0.03626331,0.03626331,0.14473663,116.666664,18.300018,0.0,0.0,92.37175,1223.5858,2.1386191e-05,0.0,76.54097,51.582336,15.514517,30.000002,0.1834002,48.279675,254.14583,137.1891,0.0,76.54097,0.21721727,0.0,100.0,8.330017
35121,21547260.0,1.0,23.046417,20.605865,23.490753,23.90976,22.744415,22.4346,18.395142,18.396484,18.396484,18.396454,0.0,0.036105618,0.036105618,0.15557182,125.0,18.300018,0.0,0.0,98.065605,1287.4995,2.2489463e-05,0.0,74.64788,58.647034,15.285063,30.000002,0.19267176,48.600914,262.0678,145.59232,0.0,74.64788,0.22778232,0.0,100.0,8.330017
35122,21547320.0,1.0,23.058289,20.579498,23.503448,23.89267,22.756866,22.444702,18.250214,18.34436,18.34436,18.295593,1.0,0.035884287,0.035884287,0.16656126,133.33333,18.1333,0.0,0.0,100.0,1396.5238,2.452008e-05,0.0,72.84654,66.27509,15.069187,30.000002,0.20202601,48.90314,271.18356,154.56503,0.0,72.84654,0.23834544,0.0,100.0,8.330017
35123,21547380.0,1.0,23.063904,20.552612,23.508148,23.86795,22.769165,22.454681,18.238739,18.298157,18.298157,18.252655,1.0,0.03564442,0.03564442,0.17757587,141.66667,18.1333,0.0,0.0,100.0,1461.5977,2.5647983e-05,0.0,71.167175,74.40134,14.865248,30.000002,0.21143463,49.188652,281.2435,164.06865,0.0,71.167175,0.24888124,0.0,100.0,8.330017
35124,21547440.0,1.0,23.064117,20.525269,23.505249,23.83664,22.781372,22.4646,18.233185,18.271362,18.271362,18.239899,1.0,0.035418883,0.035418883,0.18845104,150.0,18.1333,0.0,0.0,100.0,1524.5066,2.6757069e-05,0.0,69.60508,83.05159,14.660564,30.000002,0.22088495,49.47521,291.9033,174.10449,0.0,69.60508,0.25929773,0.0,99.9584,8.330017
35125,21547500.0,1.0,23.052338,20.497559,23.486725,23.79898,22.793335,22.474243,18.081451,18.203705,18.203705,18.125488,1.0,0.03592771,0.03592771,0.19571647,158.33333,17.966614,0.0,0.0,100.0,1626.2957,2.8755305e-05,0.0,67.961174,95.80181,14.471052,30.000002,0.22868788,49.740524,302.92517,186.63893,0.0,67.961174,0.267602,0.0,98.31753,8.330017
35126,21547560.0,1.0,23.034393,20.469543,23.463379,23.763,22.804688,22.483154,18.04123,18.139832,18.139832,18.06662,1.0,0.036476508,0.036476508,0.19901673,166.66667,17.966614,0.0,0.0,100.0,1658.9833,2.9370423e-05,0.0,65.87578,113.789536,14.351125,30.000002,0.23300523,49.908424,312.88455,201.80334,0.0,65.87578,0.27200773,0.0,95.32008,8.330017
35127,21547620.0,1.0,23.013489,20.441315,23.438568,23.725555,22.815582,22.491608,18.00592,18.090057,18.090057,18.028534,1.0,0.036612242,0.036612242,0.19973673,175.0,17.966614,0.0,0.0,100.0,1669.879,2.961615e-05,0.0,63.67001,134.45036,14.284394,30.000002,0.23427097,50.001846,320.86426,217.63489,0.0,63.67001,0.27301437,0.0,92.168564,8.330017
35128,21547680.0,1.0,22.989746,20.412964,23.413544,23.687103,22.826172,22.499786,17.835724,17.996674,17.996674,17.889954,1.0,0.036321733,0.036321733,0.19875705,183.33333,17.799896,0.0,0.0,100.0,1712.0283,3.0586794e-05,0.0,61.60361,155.15837,14.275402,30.000002,0.23307899,50.014435,326.40793,232.264,0.0,61.60361,0.27144074,0.0,89.372345,8.330017
35129,21547740.0,1.0,22.965729,20.384552,23.388672,23.648102,22.836578,22.507782,17.796753,17.914062,17.914062,17.821442,1.0,0.035770226,0.035770226,0.19700108,191.66667,17.799896,0.0,0.0,100.0,1694.9434,3.0309668e-05,0.0,59.826195,173.73775,14.283223,30.000002,0.23073877,50.003487,329.9132,244.51938,0.0,59.826195,0.2685779,0.0,87.12488,8.330017
35130,21547800.0,1.0,22.941711,20.35617,23.364746,23.610077,22.847015,22.515778,17.777222,17.857788,17.857788,17.790924,1.0,0.035139427,0.035139427,0.19517376,200.0,17.799896,0.0,0.0,100.0,1671.9653,2.992831e-05,0.0,58.37644,189.07443,14.303689,30.000002,0.22812536,49.974834,332.05188,254.09052,0.0,58.37644,0.26547977,0.0,85.42967,8.330017
35131,21547860.0,1.0,22.922058,20.32785,23.346039,23.579315,22.857605,22.523712,17.62967,17.772247,17.772247,17.672516,1.0,0.034546364,0.034546364,0.19363135,208.33333,17.63321,0.0,0.0,100.0,1697.9388,3.0590807e-05,0.0,57.228268,201.32643,14.322869,30.000002,0.22581314,49.947983,333.5111,261.4644,0.0,57.228268,0.26274586,0.0,84.17872,8.330017
35132,21547920.0,1.0,22.902527,20.299744,23.326996,23.548279,22.868164,22.531586,17.614258,17.704071,17.704071,17.626892,1.0,0.034048956,0.034048956,0.1924702,216.66667,17.63321,0.0,0.0,100.0,1679.482,3.027012e-05,0.0,56.320972,211.30923,14.332466,30.000002,0.22402366,49.934547,334.80762,267.40826,0.0,56.320972,0.26058608,0.0,83.23981,8.330017
35133,21547980.0,1.0,22.883667,20.271881,23.308136,23.517975,22.878723,22.53949,17.611572,17.66452,17.66452,17.616364,1.0,0.03366433,0.03366433,0.19166985,225.0,17.63321,0.0,0.0,100.0,1663.3313,2.9998166e-05,0.0,55.598568,219.7915,14.330045,30.000002,0.22278209,49.93794,336.23264,272.5286,0.0,55.598568,0.2590143,0.0,82.51191,8.330017
35134,21548040.0,0.0,22.863922,20.244324,23.289368,23.487732,22.889313,22.547363,17.467407,17.592651,17.592651,17.508087,1.0,0.033168927,0.033168927,0.19037856,221.0,17.466492,0.0,0.0,100.0,1692.1788,3.0739466e-05,0.0,55.071087,223.40538,14.350082,30.000002,0.22082952,49.909885,335.0022,273.83026,0.0,55.071087,0.25671893,0.0,82.059814,8.330017
35135,21548100.0,0.0,22.844727,20.217194,23.270264,23.457184,22.899872,22.555237,17.450806,17.529968,17.529968,17.460632,1.0,0.032731988,0.032731988,0.18944421,217.0,17.466492,0.0,0.0,100.0,1675.8671,3.0452336e-05,0.0,54.778378,223.32092,14.354499,30.000002,0.21935412,49.903698,332.95642,272.80966,0.0,54.778378,0.25490552,0.0,81.91315,8.330017
35136,21548160.0,0.0,22.829498,20.190552,23.256073,23.433807,22.910583,22.56305,17.447662,17.4917,17.4917,17.449158,1.0,0.032385487,0.032385487,0.18876359,213.0,17.466492,0.0,0.0,100.0,1661.9402,3.0212988e-05,0.0,54.653366,221.1903,14.358669,30.000002,0.21822844,49.897865,330.67606,270.60892,0.0,54.653366,0.25352874,0.0,81.943474,8.330017
35137,21548220.0,0.0,22.814209,20.16449,23.241547,23.410095,22.921234,22.5708,17.308502,17.424042,17.424042,17.34549,1.0,0.032123733,0.032123733,0.18830146,209.0,17.299805,0.0,0.0,100.0,1697.5332,3.1072657e-05,0.0,54.653465,217.81544,14.357081,30.000002,0.21744971,49.900085,328.39996,267.75986,0.0,54.653465,0.25254148,0.0,82.09499,8.330017
35138,21548280.0,0.0,22.798828,20.139038,23.226105,23.38559,22.931793,22.57846,17.294922,17.36615,17.36615,17.30243,1.0,0.03193164,0.03193164,0.18799266,205.0,17.299805,0.0,0.0,100.0,1689.2898,3.092926e-05,0.0,54.73905,213.80492,14.345114,30.000002,0.21697016,49.91684,326.23953,264.62863,0.0,54.73905,0.25184754,0.0,82.32006,8.330017
35139,21548340.0,0.0,22.783325,20.11435,23.210602,23.361267,22.94223,22.58603,17.291504,17.330963,17.330963,17.292175,1.0,0.031795774,0.031795774,0.18779515,201.0,17.299805,0.0,0.0,100.0,1681.8907,3.081339e-05,0.0,54.88598,209.47261,14.332992,30.000002,0.21667057,49.93381,324.22824,261.39172,0.0,54.88598,0.2513779,0.0,82.59298,8.330017
35140,21548400.0,0.0,22.767456,20.090424,23.194519,23.336365,22.952545,22.593475,17.15091,17.265503,17.265503,17.188354,1.0,0.031703614,0.031703614,0.18767448,197.0,17.133118,0.0,0.0,100.0,1722.0947,3.177593e-05,0.0,55.075634,205.02177,14.319152,30.000002,0.21651325,49.953186,322.3691,258.15512,0.0,55.075634,0.25107288,0.0,82.895645,8.330017
35141,21548460.0,0.0,22.754883,20.067383,23.181763,23.316467,22.962738,22.600647,17.13556,17.208008,17.208008,17.144623,1.0,0.03165666,0.03165666,0.18745102,193.0,17.133118,0.0,0.0,99.737015,1717.7485,3.1702886e-05,0.0,55.288326,200.79178,14.30196,30.000002,0.21636811,49.977257,320.59747,255.0628,0.0,55.288326,0.25075644,0.0,83.17558,8.330017
35142,21548520.0,0.0,22.742432,20.045319,23.168915,23.296692,22.972748,22.607666,17.12912,17.17215,17.17215,17.132141,1.0,0.03164354,0.03164354,0.18696804,189.0,17.133118,0.0,0.0,99.27184,1711.991,3.1616433e-05,0.0,55.503834,196.95175,14.285766,30.000002,0.21606305,49.999928,318.79126,252.14308,0.0,55.503834,0.2502479,0.0,83.393326,8.330017
35143,21548580.0,0.0,22.729095,20.024261,23.15564,23.27655,22.982544,22.614502,16.985016,17.105011,17.105011,17.025146,1.0,0.03164706,0.03164706,0.18624221,185.0,16.9664,0.0,0.0,98.60124,1751.0414,3.2574244e-05,0.0,55.715477,193.39728,14.279892,30.000002,0.21552517,50.008156,316.90268,249.31822,0.0,55.715477,0.24952956,0.0,83.55667,8.330017
35144,21548640.0,0.0,22.715729,20.004333,23.141663,23.255737,22.992065,22.621094,16.965363,17.044525,17.044525,16.976501,1.0,0.03166116,0.03166116,0.18523611,181.0,16.9664,0.0,0.0,97.72091,1743.0748,3.2438384e-05,0.0,55.91917,190.10648,14.272091,30.000002,0.21479186,50.019073,314.88226,246.55188,0.0,55.91917,0.24855214,0.0,83.659294,8.330017
35145,21548700.0,0.0,22.702454,19.985565,23.12799,23.235535,23.001373,22.627502,16.955994,17.005127,17.005127,16.960175,1.0,0.031678896,0.031678896,0.18394652,177.0,16.9664,0.0,0.0,96.64158,1732.4832,3.2263317e-05,0.0,56.11335,187.01312,14.271264,30.000002,0.21379331,50.02023,312.70245,243.79274,0.0,56.11335,0.24729833,0.0,83.703766,8.330017
35146,21548760.0,0.0,22.692383,19.968079,23.118286,23.220856,23.01056,22.633636,16.810791,16.935303,16.935303,16.852753,1.0,0.03169134,0.03169134,0.18241975,173.0,16.799713,0.0,0.0,95.4423,1766.3007,3.3133532e-05,0.0,56.29978,183.99284,14.277741,30.000002,0.21255073,50.011166,310.3611,240.97107,0.0,56.29978,0.24579647,0.0,83.70599,8.330017
35147,21548820.0,0.0,22.682678,19.951965,23.108429,23.205963,23.01944,22.639557,16.790833,16.872742,16.872742,16.802795,1.0,0.03169964,0.03169964,0.18068445,169.0,16.799713,0.0,0.0,94.09383,1753.8357,3.290565e-05,0.0,56.482918,180.99263,14.283538,30.000002,0.21113925,50.003044,307.8815,238.0677,0.0,56.482918,0.2440778,0.0,83.67413,8.330017
35148,21548880.0,0.0,22.673035,19.937225,23.099243,23.192108,23.028107,22.645264,16.78189,16.832916,16.832916,16.78656,1.0,0.031703744,0.031703744,0.17873423,165.0,16.799713,0.0,0.0,92.60537,1739.0201,3.2643035e-05,0.0,56.663883,177.99219,14.300479,30.000002,0.20948136,49.97933,305.26483,235.06773,0.0,56.663883,0.24213566,0.0,83.6078,8.330017
35149,21548940.0,0.0,22.664124,19.924011,23.090424,23.17868,23.03659,22.650787,16.636444,16.76236,16.76236,16.680359,1.0,0.031703882,0.031703882,0.1766012,161.0,16.632996,0.0,0.0,90.99054,1767.7689,3.3431446e-05,0.0,56.84485,174.96931,14.316602,30.000002,0.20767738,49.956757,302.54413,231.9738,0.0,56.84485,0.24000297,0.0,83.51351,8.330017
35150,21549000.0,0.0,22.655579,19.912384,23.081665,23.165497,23.04477,22.656067,16.616333,16.699097,16.699097,16.629272,1.0,0.031701766,0.031701766,0.17428254,157.0,16.632996,0.0,0.0,89.24572,1750.7468,3.3112945e-05,0.0,57.02698,171.92555,14.335127,30.000002,0.20570876,49.930824,299.73196,228.7893,0.0,57.02698,0.23768002,0.0,83.38983,8.330017
35151,21549060.0,0.0,22.650635,19.902405,23.077332,23.158478,23.052856,22.661163,16.60791,16.658295,16.658295,16.612457,1.0,0.031692095,0.031692095,0.1718327,153.0,16.632996,0.0,0.0,87.461105,1732.5045,3.2772652e-05,0.0,57.21237,168.78972,14.36074,30.000002,0.2035833,49.894966,296.85364,225.48795,0.0,57.21237,0.23521052,0.0,83.25148,8.330017
35152,21549120.0,0.0,22.64618,19.894165,23.0737,23.152252,23.06076,22.666077,16.463165,16.588318,16.588318,16.508911,1.0,0.031676434,0.031676434,0.16929904,149.0,16.466309,0.0,0.0,85.61866,1757.5996,3.349636e-05,0.0,57.405956,165.52226,14.39213,30.000002,0.20135108,49.851017,293.9456,222.06837,0.0,57.405956,0.23264533,0.0,83.110054,8.330017
35153,21549180.0,0.0,22.64267,19.887726,23.070343,23.146484,23.06839,22.670776,16.45514,16.527557,16.527557,16.462372,1.0,0.03165874,0.03165874,0.16668129,145.0,16.466309,0.0,0.0,83.721,1747.0594,3.3296586e-05,0.0,57.60811,162.16545,14.420353,30.000002,0.1990709,49.81151,291.03,218.5647,0.0,57.60811,0.229992,0.0,82.96188,8.330017
35154,21549240.0,0.0,22.639984,19.883179,23.068115,23.142365,23.075867,22.675323,16.458893,16.494385,16.494385,16.457245,1.0,0.03163864,0.03163864,0.16400005,141.0,16.466309,0.0,0.0,81.78964,1741.1371,3.3238623e-05,0.0,57.81959,158.71552,14.454786,30.000002,0.19670504,49.763298,288.12448,214.985,0.0,57.81959,0.22727041,0.0,82.81082,8.330017
35155,21549300.0,0.0,22.638763,19.880615,23.067535,23.140472,23.083282,22.67981,16.515198,16.493622,16.493622,16.493195,0.0,0.031615634,0.031615634,0.16128314,137.0,16.549591,0.0,0.0,79.84976,1698.4463,3.230285e-05,0.0,58.041786,155.16267,14.493712,30.000002,0.19428621,49.7088,285.21045,211.3361,0.0,58.041786,0.22450724,0.0,82.663025,8.330017
35156,21549360.0,0.0,22.641998,19.880096,23.071594,23.145111,23.09085,22.684387,16.528107,16.505005,16.505005,16.517578,0.0,0.0315852,0.0315852,0.15859772,133.0,16.549591,0.0,0.0,77.98946,1688.3706,3.2136493e-05,0.0,58.27713,151.45674,14.531062,30.000002,0.19189467,49.656513,282.28967,207.61116,0.0,58.27713,0.22176059,0.0,82.53625,8.330017
35157,21549420.0,0.0,22.647125,19.881683,23.077301,23.151825,23.09845,22.688995,16.534882,16.515472,16.515472,16.528809,0.0,0.031548496,0.031548496,0.15599784,129.0,16.549591,0.0,0.0,76.20688,1680.4585,3.20102e-05,0.0,58.530205,147.57378,14.56531,30.000002,0.1895831,49.608566,279.4034,203.81966,0.0,58.530205,0.21908697,0.0,82.44455,8.330017
35158,21549480.0,0.0,22.652863,19.885498,23.084564,23.160736,23.10614,22.693695,16.593597,16.539948,16.539948,16.568329,0.0,0.03150802,0.03150802,0.15351015,125.0,16.632904,0.0,0.0,74.52847,1637.793,3.1053984e-05,0.0,58.803524,143.52567,14.613735,30.000002,0.18728493,49.54077,276.58374,199.98326,0.0,58.803524,0.21651787,0.0,82.39404,8.330017
35159,21549540.0,0.0,22.661224,19.891571,23.093384,23.171753,23.113892,22.698486,16.610077,16.566315,16.566315,16.596497,0.0,0.031463634,0.031463634,0.15116066,121.0,16.632904,0.0,0.0,72.96899,1628.8016,3.089948e-05,0.0,59.09712,139.3372,14.648123,30.000002,0.18516953,49.492626,273.85724,196.12917,0.0,59.09712,0.21407948,0.0,82.39014,8.330017
35160,21549600.0,0.0,22.670624,19.899994,23.103455,23.184448,23.121735,22.70337,16.618683,16.586273,16.586273,16.610779,0.0,0.031416137,0.031416137,0.14897174,117.0,16.632904,0.0,0.0,71.54299,1622.4128,3.078959e-05,0.0,59.41272,135.01738,14.685547,30.000002,0.18316542,49.44023,271.24478,192.27202,0.0,59.41272,0.21179532,0.0,82.439316,8.330017
35161,21549660.0,0.0,22.682678,19.909698,23.11679,23.201813,23.129822,22.708435,16.68039,16.616852,16.616852,16.652222,0.0,0.031363048,0.031363048,0.14700018,113.0,16.716217,0.0,0.0,70.32047,1582.9055,2.9885972e-05,0.0,59.753716,130.54074,14.726037,30.000002,0.18131365,49.38355,268.7721,188.41446,0.0,59.753716,0.20971671,0.0,82.55961,8.330017
35162,21549720.0,0.0,22.69638,19.919464,23.13144,23.220795,23.138031,22.713623,16.697815,16.647278,16.647278,16.681915,0.0,0.031304564,0.031304564,0.14528207,109.0,16.716217,0.0,0.0,69.30091,1577.9939,2.9796185e-05,0.0,60.12304,125.91247,14.756579,30.000002,0.179708,49.340786,266.46008,184.57286,0.0,60.12304,0.20788191,0.0,82.76305,8.330017
35163,21549780.0,0.0,22.710632,19.92929,23.146942,23.240845,23.146332,22.718903,16.708221,16.67041,16.67041,16.69867,0.0,0.031241875,0.031241875,0.14380883,105.0,16.716217,0.0,0.0,68.47717,1576.3965,2.9767241e-05,0.0,60.520416,121.1736,14.787157,30.000002,0.17829205,49.29798,264.3099,180.76747,0.0,60.520416,0.20628299,0.0,83.04889,8.330017
35164,21549840.0,0.0,22.725403,19.939209,23.16336,23.262024,23.154755,22.724304,16.77179,16.703552,16.703552,16.741547,0.0,0.03117543,0.03117543,0.14261933,101.0,16.7995,0.0,0.0,67.878,1542.3364,2.8968696e-05,0.0,60.95031,116.32086,14.816854,30.000002,0.17710117,49.256405,262.33795,177.00807,0.0,60.95031,0.20495968,0.0,83.432106,8.330017
35165,21549900.0,0.0,22.741272,19.949188,23.180603,23.28421,23.1633,22.729828,16.789886,16.735962,16.735962,16.772675,0.0,0.0311042,0.0311042,0.1417229,97.0,16.7995,0.0,0.0,67.51086,1543.1426,2.8983704e-05,0.0,61.414116,111.37697,14.838295,30.000002,0.17617673,49.226387,260.54684,173.30855,0.0,61.414116,0.20392141,0.0,83.919426,8.330017
35166,21549960.0,0.0,22.758514,19.959259,23.199646,23.308685,23.172058,22.735535,16.80072,16.760468,16.760468,16.790314,0.0,0.031024417,0.031024417,0.14111224,93.0,16.7995,0.0,0.0,67.386696,1547.6108,2.9063354e-05,0.0,61.912697,106.36373,14.857639,30.000002,0.17547505,49.199303,258.92447,169.67133,0.0,61.912697,0.20315072,0.0,84.514465,8.330017
35167,21550020.0,0.0,22.776184,19.969421,23.219208,23.333557,23.180939,22.741394,16.865295,16.794678,16.794678,16.834015,0.0,0.030936226,0.030936226,0.14083461,89.0,16.882812,0.0,0.0,67.52326,1520.0433,2.8388731e-05,0.0,62.45472,101.263214,14.872763,30.000002,0.17504363,49.17813,257.48517,166.09764,0.0,62.45472,0.20269567,0.0,85.24009,8.330017
35168,21550080.0,0.0,22.794373,19.979645,23.239258,23.358704,23.189972,22.747375,16.883636,16.82785,16.82785,16.865875,0.0,0.030839348,0.030839348,0.14088042,85.0,16.882812,0.0,0.0,67.91879,1527.5343,2.8525561e-05,0.0,63.043148,96.105415,14.882202,30.000002,0.17488241,49.164917,256.22333,162.5985,0.0,63.043148,0.20254882,0.0,86.10171,8.330017
35169,21550140.0,0.0,22.812683,19.98993,23.25946,23.383728,23.199127,22.753479,16.894562,16.852966,16.852966,16.884003,0.0,0.030732255,0.030732255,0.14121658,81.0,16.882812,0.0,0.0,68.549194,1538.5365,2.8725584e-05,0.0,63.679153,90.92655,14.887568,30.000002,0.1749526,49.157406,255.11905,159.17729,0.0,63.679153,0.20267054,0.0,87.09909,8.330017
35170,21550200.0,0.0,22.831207,20.000305,23.279816,23.408447,23.208435,22.759735,16.959473,16.887665,16.887665,16.928772,0.0,0.030614045,0.030614045,0.14185624,77.0,16.966095,0.0,0.0,69.42659,1516.9791,2.81676e-05,0.0,64.37066,85.72994,14.887354,30.000002,0.17527151,49.157703,254.17384,155.83574,0.0,64.37066,0.20307402,0.0,88.25009,8.330017
35171,21550260.0,0.0,22.850403,20.010742,23.301147,23.434143,23.217957,22.766174,16.977722,16.921478,16.921478,16.961151,0.0,0.030481242,0.030481242,0.14279191,73.0,16.966095,0.0,0.0,70.56352,1530.3594,2.8412038e-05,0.0,65.12367,80.52869,14.885336,30.000002,0.17580919,49.16053,253.3775,152.57156,0.0,65.12367,0.20374389,0.0,89.56935,8.330017
35172,21550320.0,0.0,22.869629,20.02127,23.322296,23.459015,23.22763,22.772766,16.987885,16.946411,16.946411,16.978394,0.0,0.030331848,0.030331848,0.1440153,69.0,16.966095,0.0,0.0,71.945076,1547.2764,2.8718707e-05,0.0,65.94709,75.33826,14.877458,30.000002,0.17657557,49.17156,252.72305,149.38579,0.0,65.94709,0.20466813,0.0,91.07526,8.330017
35173,21550380.0,0.0,22.888885,20.03186,23.343231,23.483032,23.237457,22.77951,17.051605,16.98056,16.98056,17.022705,0.0,0.030164141,0.030164141,0.14550102,65.0,17.049408,0.0,0.0,73.56505,1530.9226,2.8258662e-05,0.0,66.84895,70.19076,14.863263,30.000002,0.17755163,49.191433,252.20052,146.28593,0.0,66.84895,0.20581917,0.0,92.7832,8.330017
35174,21550440.0,0.0,22.907745,20.042511,23.363953,23.506195,23.247498,22.786469,17.069153,17.01355,17.01355,17.053864,0.0,0.029974798,0.029974798,0.1472194,61.0,17.049408,0.0,0.0,75.41044,1549.1608,2.859413e-05,0.0,67.838905,65.11312,14.849056,30.000002,0.17867658,49.21132,251.793,143.2732,0.0,67.838905,0.20715772,0.0,94.714066,8.330017
35175,21550500.0,0.0,22.926056,20.053253,23.384094,23.528076,23.257751,22.79358,17.078156,17.037659,17.037659,17.069855,0.0,0.029761016,0.029761016,0.14913686,57.0,17.049408,0.0,0.0,77.467766,1570.0531,2.8973906e-05,0.0,68.92964,60.134136,14.83384,30.000002,0.17992629,49.232624,251.48398,140.35226,0.0,68.92964,0.2086468,0.0,96.89539,8.330017
35176,21550560.0,1.0,22.94571,20.064056,23.403778,23.549438,23.268097,22.800781,17.147705,17.072601,17.072601,17.11621,0.0,0.029913962,0.029913962,0.15259175,65.333336,17.13272,0.0,0.0,79.75108,1565.7035,2.8706636e-05,0.0,70.02416,56.994007,14.761612,30.000002,0.18325268,49.333744,252.73045,139.41757,0.0,70.02416,0.21241434,0.0,99.08624,8.330017
35177,21550620.0,1.0,22.963135,20.07492,23.419495,23.56903,23.278198,22.8078,17.174286,17.11148,17.11148,17.155823,0.0,0.030689834,0.030689834,0.15521637,73.666664,17.13272,0.0,0.0,82.22038,1602.0155,2.9371027e-05,0.0,70.77073,56.99338,14.672799,30.000002,0.18701585,49.45808,254.97327,140.77872,0.0,70.77073,0.21659738,0.0,99.92628,8.330017
35178,21550680.0,1.0,22.979889,20.085846,23.433716,23.587158,23.287842,22.814423,17.189545,17.14386,17.14386,17.17984,0.0,0.03153123,0.03153123,0.1579154,82.0,17.13272,0.0,0.0,84.8513,1642.7416,3.0114148e-05,0.0,71.04336,58.898197,14.577142,30.000002,0.19099571,49.592,257.91196,143.54451,0.0,71.04336,0.22097763,0.0,100.00725,8.330017
35179,21550740.0,1.0,22.99701,20.096863,23.447906,23.603394,23.297089,22.82071,17.25644,17.185577,17.185577,17.230621,0.0,0.032179628,0.032179628,0.16168328,90.333336,17.216003,0.0,0.0,87.63619,1651.2777,3.011336e-05,0.0,70.967476,61.70158,14.472601,30.000002,0.19560036,49.738358,261.67767,147.19382,0.0,70.967476,0.22604877,0.0,100.00013,8.330017
35180,21550800.0,1.0,23.013367,20.10794,23.461456,23.617218,23.30606,22.826813,17.27884,17.22522,17.22522,17.265839,0.0,0.032690417,0.032690417,0.16639362,98.666664,17.216003,0.0,0.0,90.5461,1698.4646,3.0970008e-05,0.0,70.66365,65.20207,14.365594,30.000002,0.20078056,49.88817,266.29517,151.59367,0.0,70.66365,0.23178087,0.0,99.99999,8.330017
35181,21550860.0,1.0,23.03006,20.11908,23.474731,23.629547,23.31485,22.832703,17.29309,17.25534,17.25534,17.285858,0.0,0.033081066,0.033081066,0.17191973,107.0,17.216003,0.0,0.0,93.57259,1752.0787,3.193854e-05,0.0,70.17864,69.36584,14.250393,30.000002,0.20650858,50.049446,271.77057,156.7117,0.0,70.17864,0.23809017,0.0,100.0,8.330017
35182,21550920.0,1.0,23.045654,20.13031,23.486053,23.638275,23.323486,22.838501,17.357544,17.29486,17.29486,17.335938,0.0,0.033371776,0.033371776,0.1781363,115.333336,17.299316,0.0,0.0,96.669205,1771.0754,3.212949e-05,0.0,69.55792,74.15669,14.129061,30.000002,0.21271345,50.219315,278.0694,162.51283,0.0,69.55792,0.24488991,0.0,100.0,8.330017
35183,21550980.0,1.0,23.059235,20.141571,23.495148,23.64328,23.332092,22.844269,17.3779,17.331818,17.331818,17.368225,0.0,0.033581503,0.033581503,0.18491025,123.666664,17.299316,0.0,0.0,99.78386,1827.6514,3.3156048e-05,0.0,68.843056,79.52493,14.008448,30.000002,0.2192825,50.388176,285.08908,168.94798,0.0,68.843056,0.25208429,0.0,100.0,8.330017
35184,21551040.0,1.0,23.070374,20.152924,23.50055,23.644073,23.340637,22.850006,17.389038,17.359161,17.359161,17.385223,0.0,0.0338814,0.0338814,0.1915344,132.0,17.299316,0.11501049,0.0,100.0,1887.7325,3.4253604e-05,0.0,68.03895,86.09916,13.884577,30.000002,0.22592059,50.56159,292.68036,176.35971,0.0,68.03895,0.25927067,0.0,99.692856,8.330017
35185,21551100.0,1.0,23.076569,20.164337,23.499756,23.640839,23.348785,22.855408,17.282501,17.343231,17.343231,17.316956,1.0,0.034699854,0.034618735,0.1951639,140.33333,17.132599,0.3117812,0.0,100.0,2023.3529,3.708363e-05,0.0,66.95564,96.75908,13.777317,30.000002,0.2309123,50.711758,300.31863,186.20511,0.0,66.90307,0.26450527,0.0,97.89659,8.330017
35186,21551160.0,1.0,23.080688,20.175812,23.498169,23.63739,23.356323,22.860321,17.245087,17.309326,17.30951,17.267181,1.0,0.035395835,0.035154942,0.19709042,148.66667,17.132599,0.57994455,0.0,100.0,2077.3328,3.8151768e-05,0.0,65.57856,110.21257,13.705267,30.000002,0.23400137,50.812626,307.38626,197.43596,0.0,65.42742,0.26766947,0.0,95.54353,8.330017
35187,21551220.0,1.0,23.082703,20.187347,23.495392,23.632294,23.363312,22.864838,17.212555,17.27533,17.275726,17.232086,1.0,0.035836644,0.035403803,0.19758168,157.0,17.132599,0.91518813,0.0,100.0,2112.5356,3.887904e-05,0.0,64.07979,125.38408,13.662364,30.000002,0.23528284,50.87269,313.4148,209.1858,0.0,63.81513,0.26885754,0.0,93.07503,8.330017
35188,21551280.0,1.0,23.082611,20.198944,23.491913,23.625916,23.369843,22.86911,17.078827,17.207703,17.208862,17.127625,1.0,0.03602631,0.035351127,0.19705132,165.33333,16.965912,1.3143802,0.0,100.0,2210.9434,4.1121162e-05,0.0,62.63253,140.89989,13.64968,30.000002,0.23505391,50.890446,318.16583,220.48065,0.0,62.226795,0.268459,0.0,90.79043,8.330017
35189,21551340.0,1.0,23.08136,20.210602,23.487793,23.618317,23.376007,22.873169,17.027405,17.135742,17.137665,17.05664,1.0,0.036041055,0.0350812,0.19596696,173.66667,16.965912,1.7725972,0.0,100.0,2226.9377,4.1514828e-05,0.0,61.351616,155.55287,13.650666,30.000002,0.23395547,50.88907,321.76773,230.62946,0.0,60.780037,0.2671168,0.0,88.83705,8.330017
35190,21551400.0,1.0,23.079529,20.22232,23.483673,23.610535,23.381927,22.877197,16.992859,17.07785,17.080353,17.013062,1.0,0.03598809,0.034708604,0.19471896,182.0,16.965912,2.2885735,0.0,100.0,2228.8894,4.16109e-05,0.0,60.29458,168.57115,13.66193,30.000002,0.23250918,50.8733,324.5237,239.32088,0.0,59.528435,0.26543963,0.0,87.25086,8.330017
35191,21551460.0,1.0,23.079498,20.2341,23.481934,23.605957,23.387756,22.881256,16.868744,16.999725,17.003754,16.91278,1.0,0.03596284,0.034317914,0.19357571,190.33333,16.799194,2.8630748,0.0,100.0,2302.2485,4.3403204e-05,0.0,59.468372,179.78192,13.67502,30.000002,0.23114319,50.85497,326.81583,246.66014,0.0,58.477505,0.26387706,0.0,85.99616,8.330017
35192,21551520.0,1.0,23.079224,20.245972,23.479553,23.600464,23.39325,22.885284,16.82959,16.927826,16.932892,16.852356,1.0,0.036014747,0.03396158,0.19264393,198.66667,16.799194,3.49037,0.0,100.0,2304.945,4.350203e-05,0.0,58.843983,189.5015,13.681808,30.000002,0.23008557,50.845467,328.9635,253.0102,0.0,57.601685,0.26263815,0.0,84.99638,8.330017
35193,21551580.0,1.0,23.078918,20.257874,23.476929,23.594788,23.398438,22.889282,16.808502,16.876678,16.881958,16.821716,1.0,0.03616894,0.033665214,0.19194704,207.0,16.799194,4.167819,0.0,100.0,2302.4124,4.3472817e-05,0.0,58.38806,198.1293,13.683137,30.000002,0.22939044,50.84361,331.18564,258.7244,0.0,56.869846,0.26179722,0.0,84.18326,8.330017
35194,21551640.0,0.0,23.077759,20.269836,23.474152,23.588776,23.40329,22.89328,16.689606,16.805908,16.813171,16.73056,1.0,0.03618839,0.03320652,0.19062294,203.0,16.632507,4.8925123,0.0,100.0,2368.5845,4.517396e-05,0.0,58.13163,202.28606,13.702652,30.000002,0.22781858,50.816284,330.7497,260.7713,0.0,56.31169,0.26002136,0.0,83.64725,8.330017
35195,21551700.0,0.0,23.076355,20.28186,23.470947,23.582153,23.407806,22.897308,16.652588,16.737762,16.746277,16.672028,1.0,0.03627065,0.0327702,0.1896036,199.0,16.632507,5.6604824,0.0,100.0,2365.852,4.5168603e-05,0.0,58.144974,202.62968,13.716182,30.000002,0.22660373,50.797344,329.36877,260.31802,0.0,55.997055,0.25864276,0.0,83.45642,8.330017
35196,21551760.0,0.0,23.077179,20.293945,23.470245,23.579132,23.412262,22.90149,16.632996,16.689056,16.697388,16.642426,1.0,0.036463924,0.032406624,0.18882272,195.0,16.632507,6.472385,0.0,100.0,2359.3977,4.505271e-05,0.0,58.35463,200.82039,13.725419,30.000002,0.22576316,50.784416,327.6872,258.5659,0.0,55.858112,0.25768775,0.0,83.46908,8.330017
35197,21551820.0,0.0,23.077759,20.306091,23.469086,23.575562,23.41629,22.90567,16.523102,16.622925,16.633667,16.558838,1.0,0.03677357,0.03212097,0.1882679,191.0,16.46582,7.3235283,0.0,100.0,2427.5806,4.6792113e-05,0.0,58.721893,197.58997,13.729219,30.000002,0.22530349,50.77909,325.96844,256.02975,0.0,55.859028,0.25715518,0.0,83.631355,8.330017
35198,21551880.0,0.0,23.07788,20.318298,23.46701,23.570984,23.41977,22.90982,16.492554,16.562317,16.574127,16.507935,1.0,0.037184075,0.03190388,0.18788081,187.0,16.46582,8.206099,0.0,100.0,2431.7368,4.6904468e-05,0.0,59.199608,193.59395,13.725591,30.000002,0.22516948,50.784172,324.3528,253.12257,0.0,55.95828,0.25696033,0.0,83.888565,8.330017
35199,21551940.0,0.0,23.07779,20.330536,23.464508,23.56607,23.422699,22.91388,16.47696,16.5206,16.531494,16.484161,1.0,0.037681248,0.03174504,0.18762098,183.0,16.46582,9.115242,0.0,100.0,2432.787,4.6932408e-05,0.0,59.75845,189.18541,13.717805,30.000002,0.225286,50.79507,322.892,250.05423,0.0,56.130386,0.2570383,0.0,84.210556,8.330017
35200,21552000.0,0.0,23.077148,20.342865,23.461304,23.560364,23.425018,22.917877,16.368866,16.459076,16.473053,16.403687,1.0,0.03824916,0.031633254,0.18745317,179.0,16.299103,10.045186,0.0,100.0,2506.8926,4.8830498e-05,0.0,60.373573,184.61052,13.707243,30.000002,0.22559291,50.80986,321.6026,246.96227,0.0,56.35431,0.25732645,0.0,84.574524,8.330017
35201,21552060.0,0.0,23.078003,20.355225,23.459625,23.557007,23.427002,22.921814,16.3378,16.401245,16.416534,16.35321,1.0,0.038868826,0.031554867,0.18734261,175.0,16.299103,10.992379,0.0,100.0,2517.5254,4.9079325e-05,0.0,61.02379,180.01834,13.693532,30.000002,0.22603808,50.829052,320.463,243.91571,0.0,56.61196,0.25775725,0.0,84.96383,8.330017
35202,21552120.0,0.0,23.078491,20.367645,23.457428,23.55304,23.428253,22.925629,16.32071,16.361115,16.375122,16.3284,1.0,0.039525032,0.031501614,0.18727203,171.0,16.299103,11.948827,0.0,100.0,2524.0044,4.9221577e-05,0.0,61.696808,175.47981,13.678286,30.000002,0.22657734,50.850403,319.45337,240.9432,0.0,56.893284,0.25828978,0.0,85.37016,8.330017
35203,21552180.0,0.0,23.078308,20.380127,23.454468,23.548218,23.428802,22.92929,16.211731,16.29889,16.316925,16.246857,1.0,0.040203054,0.031466037,0.18722555,167.0,16.132416,12.907343,0.0,100.0,2601.4033,5.1236413e-05,0.0,62.384033,171.03519,13.661914,30.000002,0.22717698,50.87332,318.5469,238.05441,0.0,57.190323,0.25888595,0.0,85.78747,8.330017
35204,21552240.0,0.0,23.07724,20.39267,23.450409,23.542084,23.428558,22.9328,16.179108,16.240112,16.259674,16.195618,1.0,0.040891495,0.031441655,0.18719144,163.0,16.132416,13.859306,0.0,100.0,2614.7402,5.156181e-05,0.0,63.07836,166.69371,13.644899,30.000002,0.22780961,50.89714,317.71558,235.24188,0.0,57.497757,0.25951612,0.0,86.2128,8.330017
35205,21552300.0,0.0,23.075653,20.405243,23.4458,23.53534,23.427551,22.936127,16.159302,16.199188,16.216919,16.168701,1.0,0.041580852,0.031424306,0.18716279,159.0,16.132416,14.797502,0.0,100.0,2622.5042,5.1744453e-05,0.0,63.774788,162.45279,13.627696,30.000002,0.2284553,50.921227,316.93692,232.49449,0.0,57.81267,0.26015964,0.0,86.64509,8.330017
35206,21552360.0,0.0,23.075562,20.417877,23.442871,23.531097,23.4263,22.939392,16.048004,16.135315,16.157776,16.085754,1.0,0.042264543,0.03141067,0.18713425,155.0,15.965698,15.72147,0.0,100.0,2699.5244,5.3797834e-05,0.0,64.47074,158.30127,13.610542,30.000002,0.22909993,50.94524,316.1914,229.79785,0.0,58.13346,0.26080132,0.0,87.08446,8.330017
35207,21552420.0,0.0,23.074524,20.430573,23.438904,23.525513,23.424194,22.942474,16.014557,16.07489,16.098999,16.031342,1.0,0.042935986,0.031398527,0.18710311,151.0,15.965698,16.62028,0.0,100.0,2713.6614,5.416261e-05,0.0,65.164185,154.22523,13.593576,30.000002,0.22973305,50.968994,315.46246,227.13737,0.0,58.459568,0.2614296,0.0,87.531906,8.330017
35208,21552480.0,0.0,23.072968,20.443329,23.434326,23.519287,23.421356,22.945404,15.993347,16.032562,16.054321,16.002502,1.0,0.043587934,0.031386737,0.18706837,147.0,15.965698,17.48672,0.0,100.0,2721.6392,5.4360193e-05,0.0,65.85266,150.21442,13.577014,30.000002,0.23034546,50.99218,314.7372,224.50221,0.0,58.791046,0.26203513,0.0,87.98853,8.330017
35209,21552540.0,0.0,23.070587,20.456116,23.428864,23.512024,23.417725,22.94812,15.8871765,15.968292,15.994568,15.92395,1.0,0.044212867,0.031374983,0.187032,143.0,15.799011,18.309996,0.0,100.0,2796.5432,5.64383e-05,0.0,66.53384,146.25871,13.561135,30.000002,0.23092936,51.014412,314.0052,221.88268,0.0,59.128582,0.26261082,0.0,88.45604,8.330017
35210,21552600.0,0.0,23.067383,20.468964,23.422455,23.503632,23.41333,22.950653,15.849457,15.908722,15.936279,15.868774,1.0,0.04480584,0.031362075,0.186988,139.0,15.799011,19.085852,0.0,100.0,2808.2312,5.6759956e-05,0.0,67.20628,142.35403,13.5455,30.000002,0.23148073,51.036297,313.25662,219.273,0.0,59.471848,0.26314822,0.0,88.93436,8.330017
