,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35211,21552660.0,0.0,23.065826,20.481842,23.417969,23.498047,23.408966,22.953186,15.826691,15.86554,15.890289,15.837311,1.0,0.0453658,0.03134741,0.1869374,135.0,15.799011,19.82092,0.0,100.0,2814.9915,5.6941124e-05,0.0,67.871185,138.4909,13.530713,30.000002,0.23199174,51.057,312.4844,216.66524,0.0,59.821487,0.263643,0.0,89.42535,8.330017
35212,21552720.0,0.0,23.063477,20.494781,23.41269,23.491394,23.40387,22.955505,15.720642,15.800018,15.829651,15.757874,1.0,0.045885593,0.031331386,0.18688439,131.0,15.632294,20.496862,0.0,100.0,2887.518,5.90251e-05,0.0,68.52745,134.65411,13.517122,30.000002,0.23245755,51.07603,311.68118,214.04796,0.0,60.17956,0.26409233,0.0,89.9324,8.330017
35213,21552780.0,0.0,23.060333,20.507782,23.406433,23.483582,23.398071,22.957642,15.681915,15.739777,15.770508,15.701782,1.0,0.04636216,0.03131373,0.18682325,127.0,15.632294,21.112318,0.0,100.0,2897.711,5.933075e-05,0.0,69.1739,130.85083,13.503538,30.000002,0.23288256,51.095043,310.84488,211.4253,0.0,60.545647,0.26449162,0.0,90.45466,8.330017
35214,21552840.0,0.0,23.056702,20.520813,23.399689,23.47525,23.391754,22.959656,15.657288,15.695679,15.723419,15.667847,1.0,0.046792623,0.03129438,0.18675695,123.0,15.632294,21.663864,0.0,100.0,2902.5251,5.9487367e-05,0.0,69.81048,127.07727,13.490893,30.000002,0.23325618,51.112755,309.9701,208.79332,0.0,60.920517,0.26483586,0.0,90.99406,8.330017
35215,21552900.0,0.0,23.052185,20.533905,23.39206,23.46585,23.384766,22.961487,15.551819,15.629547,15.662048,15.58902,1.0,0.047168374,0.031273544,0.18668817,119.0,15.465607,22.13782,0.0,100.0,2971.2942,6.1554325e-05,0.0,70.4351,123.32393,13.480395,30.000002,0.233566,51.127445,309.05048,206.14427,0.0,61.306,0.26512092,0.0,91.5536,8.330017
35216,21552960.0,0.0,23.049194,20.547028,23.386108,23.458801,23.378113,22.963287,15.511536,15.567902,15.601471,15.531097,1.0,0.047495004,0.031249402,0.18660805,115.0,15.465607,22.552767,0.0,100.0,2979.5322,6.18351e-05,0.0,71.050354,119.60251,13.469309,30.000002,0.23383027,51.142967,308.08856,203.48706,0.0,61.701523,0.2653451,0.0,92.13157,8.330017
35217,21553020.0,0.0,23.045685,20.560211,23.379639,23.451141,23.370972,22.964935,15.4869995,15.524261,15.553894,15.498077,1.0,0.04776786,0.031222327,0.18652228,111.0,15.465607,22.893625,0.0,100.0,2981.8032,6.1941995e-05,0.0,71.656815,115.89841,13.460006,30.000002,0.23402917,51.15599,307.07776,200.81056,0.0,62.109917,0.26550508,0.0,92.732666,8.330017
35218,21553080.0,0.0,23.041351,20.573425,23.372375,23.442474,23.363342,22.96643,15.382294,15.458374,15.492615,15.419495,1.0,0.047979057,0.031193215,0.18643326,107.0,15.29892,23.149174,0.0,100.0,3046.8738,6.398397e-05,0.0,72.252525,112.20636,13.452591,30.000002,0.2341579,51.166374,306.01233,198.10997,0.0,62.533474,0.2655961,0.0,93.3601,8.330017
35219,21553140.0,0.0,23.036346,20.5867,23.364288,23.432709,23.355255,22.967743,15.342224,15.398071,15.432831,15.362762,1.0,0.048129957,0.031161414,0.18633297,103.0,15.29892,23.323587,0.0,100.0,3051.7236,6.4209016e-05,0.0,72.83783,108.53935,13.444607,30.000002,0.2342332,51.17755,304.89517,195.39551,0.0,62.971462,0.26561704,0.0,94.01254,8.330017
35220,21553200.0,0.0,23.030853,20.600006,23.355713,23.422455,23.346893,22.968903,15.316498,15.354187,15.384857,15.32843,1.0,0.048220348,0.03112676,0.18622376,99.0,15.29892,23.417307,0.0,100.0,3050.838,6.426171e-05,0.0,73.41373,104.89747,13.438669,30.000002,0.23423265,51.185863,303.7242,192.66666,0.0,63.424854,0.26556364,0.0,94.69246,8.330017
35221,21553260.0,0.0,23.026886,20.613495,23.34903,23.414703,23.339172,22.970123,15.212311,15.288086,15.323364,15.249664,1.0,0.048245132,0.031089311,0.18610765,95.0,15.132202,23.4307,0.0,100.0,3111.906,6.627212e-05,0.0,73.98159,101.26326,13.4351015,30.000002,0.23415084,51.19086,302.49243,189.91013,0.0,63.89748,0.2654322,0.0,95.4063,8.330017
35222,21553320.0,0.0,23.0224,20.627258,23.341583,23.405914,23.331177,22.971191,15.171692,15.227661,15.263275,15.192566,1.0,0.04820902,0.031048017,0.18597494,91.0,15.132202,23.364529,0.0,100.0,3114.0083,6.644986e-05,0.0,74.54369,97.64914,13.4305935,30.000002,0.23401318,51.19717,301.20697,187.13702,0.0,64.38887,0.26522478,0.0,96.153465,8.330017
35223,21553380.0,0.0,23.017426,20.641296,23.33371,23.396606,23.323029,22.972107,15.145355,15.183502,15.214874,15.157623,1.0,0.04811237,0.031002764,0.1858288,87.0,15.132202,23.220583,0.0,100.0,3110.3645,6.644756e-05,0.0,75.10134,94.05707,13.428543,30.000002,0.2337916,51.20004,299.8668,184.34822,0.0,64.90039,0.26493683,0.0,96.93739,8.330017
35224,21553440.0,1.0,23.012238,20.65561,23.324677,23.385864,23.314575,22.972778,15.052368,15.121582,15.15625,15.085114,1.0,0.048368454,0.031263772,0.18696302,95.333336,14.965515,22.983765,0.0,100.0,3180.128,6.859993e-05,0.0,75.51616,92.77016,13.397405,30.000002,0.2353687,51.243633,300.9752,183.99478,0.0,65.33726,0.2665948,0.0,97.51924,8.330017
35225,21553500.0,1.0,23.006134,20.670166,23.313843,23.372986,23.305573,22.972992,15.027405,15.07193,15.104523,15.041931,1.0,0.048753235,0.03170274,0.18846296,103.666664,14.965515,22.65622,0.0,100.0,3202.397,6.9136186e-05,0.0,75.59527,93.847984,13.353951,30.000002,0.23759942,51.30447,303.4474,185.65892,0.0,65.5402,0.26892155,0.0,97.62781,8.330017
35226,21553560.0,1.0,23.001465,20.684967,23.30426,23.362,23.29712,22.972961,15.015289,15.041687,15.067749,15.022583,1.0,0.049149234,0.03222261,0.19007821,112.0,14.965515,22.252079,0.0,100.0,3224.9202,6.963282e-05,0.0,75.344574,96.87927,13.30425,30.000002,0.24005468,51.374046,306.79678,188.8789,0.0,65.49644,0.27145478,0.0,97.3058,8.330017
35227,21553620.0,1.0,22.995361,20.699982,23.292969,23.348724,23.288086,22.97229,14.923248,14.989197,15.01828,14.956696,1.0,0.04947525,0.032768536,0.19161691,120.333336,14.798798,21.747026,0.0,100.0,3310.0984,7.2242816e-05,0.0,74.72062,102.05393,13.254947,30.000002,0.24241565,51.443077,310.8237,193.68884,0.0,65.160515,0.2738655,0.0,96.51835,8.330017
35228,21553680.0,1.0,22.98758,20.71524,23.28009,23.333374,23.278625,22.971039,14.88678,14.939087,14.968323,14.907501,1.0,0.04965948,0.033274557,0.19289519,128.66667,14.798798,21.147156,0.0,99.9834,3337.0833,7.300684e-05,0.0,73.80059,109.01545,13.213235,30.000002,0.24436477,51.501472,315.1307,199.7039,0.0,64.585045,0.27584004,0.0,95.38906,8.330017
35229,21553740.0,1.0,22.978668,20.730682,23.266144,23.31668,23.26892,22.9693,14.8585205,14.900482,14.926727,14.874512,1.0,0.0496787,0.033713173,0.1936977,137.0,14.798798,20.454144,0.0,99.7317,3354.0786,7.352838e-05,0.0,72.64331,117.67637,13.179885,30.000002,0.24566731,51.548164,319.39777,206.73831,0.0,63.81253,0.27710328,0.0,93.97997,8.330017
35230,21553800.0,1.0,22.968262,20.746307,23.25116,23.298584,23.259033,22.96701,14.750702,14.834991,14.866333,14.792969,1.0,0.049473282,0.034038734,0.19380373,145.33333,14.632111,19.652643,0.0,99.27792,3421.6194,7.5963435e-05,0.0,71.27602,128.00612,13.162343,30.000002,0.24599116,51.572723,323.22205,214.60536,0.0,62.86296,0.27732816,0.0,92.33467,8.330017
35231,21553860.0,1.0,22.95932,20.762115,23.238312,23.283356,23.250183,22.96463,14.697571,14.770264,14.803009,14.727997,1.0,0.049028754,0.034222458,0.19326086,153.66667,14.632111,18.767538,0.0,98.686554,3424.1704,7.633061e-05,0.0,69.80957,139.3628,13.1588545,30.000002,0.2453587,51.577602,326.34753,222.77641,0.0,61.826443,0.27652997,0.0,90.618805,8.330017
35232,21553920.0,1.0,22.950317,20.778076,23.225525,23.268127,23.241547,22.962006,14.654266,14.716217,14.746979,14.678741,1.0,0.048379518,0.034277678,0.1921771,162.0,14.632111,17.804203,0.0,97.95397,3412.4463,7.6318735e-05,0.0,68.32589,151.22423,13.163871,30.000002,0.24393696,51.570583,328.72025,230.8723,0.0,60.774006,0.2748582,0.0,88.935265,8.330017
35233,21553980.0,1.0,22.94049,20.79422,23.21289,23.25296,23.233337,22.959137,14.539429,14.6388855,14.673462,14.586548,1.0,0.047549337,0.034226254,0.19064261,170.33333,14.465393,16.75568,0.0,97.06087,3451.8972,7.819599e-05,0.0,66.87746,163.01164,13.189218,30.000002,0.2417361,51.535095,330.24445,238.4743,0.0,59.753727,0.27243164,0.0,87.35058,8.330017
35234,21554040.0,1.0,22.931213,20.810486,23.20044,23.238007,23.225586,22.956085,14.482544,14.565979,14.600464,14.515045,1.0,0.04659668,0.03410853,0.188772,178.66667,14.465393,15.634677,0.0,96.023384,3429.472,7.801426e-05,0.0,65.49336,174.45445,13.212872,30.000002,0.23913348,51.501976,331.09927,245.47176,0.0,58.794968,0.26950142,0.0,85.88347,8.330017
35235,21554100.0,1.0,22.92212,20.826874,23.18869,23.223969,23.218445,22.952942,14.4392395,14.507263,14.538239,14.463898,1.0,0.045566093,0.033953026,0.18669534,187.0,14.465393,14.450002,0.0,94.858925,3394.8616,7.7462326e-05,0.0,64.184715,185.37401,13.247785,30.000002,0.23617505,51.453102,331.41888,251.80405,0.0,57.911522,0.26623714,0.0,84.540306,8.330017
35236,21554160.0,0.0,22.915497,20.843384,23.180908,23.215057,23.213135,22.950226,14.323822,14.428619,14.460876,14.371826,1.0,0.044210218,0.033546425,0.18369336,183.0,14.298706,13.216241,0.0,93.62286,3409.1882,7.8787365e-05,0.0,63.06021,191.60435,13.313863,30.000002,0.23175912,51.360596,328.39575,253.92834,0.0,57.199486,0.26145762,0.0,83.50371,8.330017
35237,21554220.0,0.0,22.910522,20.860016,23.174255,23.207428,23.20877,22.947632,14.264618,14.352509,14.383514,14.297058,1.0,0.04283381,0.033109978,0.18078849,179.0,14.298706,11.945606,0.0,92.32029,3361.5889,7.8000696e-05,0.0,62.179493,193.93492,13.369571,30.000002,0.22746895,51.282604,324.20377,253.25102,0.0,56.72422,0.25673446,0.0,82.81761,8.330017
35238,21554280.0,0.0,22.90628,20.87674,23.168854,23.201355,23.205322,22.94516,14.223785,14.291412,14.318298,14.24527,1.0,0.04150881,0.032719743,0.17803869,175.0,14.298706,10.648182,0.0,90.96981,3306.6401,7.6903685e-05,0.0,61.469696,193.79387,13.431776,30.000002,0.22335628,51.195515,319.62573,250.94484,0.0,56.433563,0.2522647,0.0,82.35447,8.330017
35239,21554340.0,0.0,22.902893,20.893524,23.164612,23.196716,23.20285,22.94278,14.118042,14.217773,14.243988,14.159668,1.0,0.040251013,0.032395005,0.17546402,171.0,14.132019,9.330346,0.0,89.57928,3312.3494,7.791483e-05,0.0,60.89782,191.78209,13.495342,30.000002,0.21950403,51.106518,314.9412,247.49525,0.0,56.30246,0.24810474,0.0,82.06545,8.330017
35240,21554400.0,0.0,22.900726,20.91037,23.161194,23.193115,23.201263,22.94043,14.075745,14.151367,14.174835,14.098877,1.0,0.03906362,0.032140233,0.17303911,167.0,14.132019,8.001495,0.0,88.15876,3265.9395,7.702274e-05,0.0,60.417492,188.67278,13.5499,30.000002,0.21596456,51.03014,310.38165,243.44986,0.0,56.28875,0.24423592,0.0,81.887314,8.330017
35241,21554460.0,0.0,22.901428,20.927277,23.161346,23.194214,23.201355,22.938538,14.050354,14.105164,14.12384,14.064941,1.0,0.037943885,0.031955123,0.17078929,163.0,14.132019,6.6820307,0.0,86.77431,3215.1497,7.588305e-05,0.0,60.01143,184.78531,13.607696,30.000002,0.21267252,50.949226,306.04852,239.04762,0.0,56.37596,0.24067982,0.0,81.80223,8.330017
35242,21554520.0,0.0,22.90326,20.944244,23.162354,23.19632,23.20224,22.936584,13.957123,14.045319,14.062256,13.994293,1.0,0.03687488,0.03181289,0.16866598,159.0,13.9653015,5.375841,0.0,85.41637,3226.5916,7.697746e-05,0.0,59.645134,180.56502,13.6587305,30.000002,0.20961517,50.877773,301.97174,234.55215,0.0,56.520073,0.23734444,0.0,81.76919,8.330017
35243,21554580.0,0.0,22.906067,20.961243,23.164032,23.19925,23.203888,22.93457,13.919464,13.989716,14.004181,13.941193,1.0,0.03585103,0.03170752,0.16665192,155.0,13.9653015,4.0904164,0.0,84.09188,3187.6729,7.619768e-05,0.0,59.307987,176.16467,13.702525,30.000002,0.2067689,50.816463,298.14856,230.05363,0.0,56.70867,0.23420164,0.0,81.77492,8.330017
35244,21554640.0,0.0,22.909363,20.978241,23.166565,23.203308,23.206299,22.932495,13.895508,13.947052,13.958221,13.908142,1.0,0.034865577,0.03162874,0.16473497,151.0,13.9653015,2.8322308,0.0,82.81193,3145.8716,7.525865e-05,0.0,58.991528,171.67834,13.75058,30.000002,0.20403686,50.749187,294.56097,225.59972,0.0,56.929485,0.23122036,0.0,81.810905,8.330017
35245,21554700.0,0.0,22.913513,20.99527,23.17041,23.209015,23.209595,22.930359,13.920746,13.929962,13.937042,13.913055,0.0,0.033918943,0.03157207,0.16293123,147.0,14.0486145,1.6141536,0.0,81.601105,3071.285,7.304197e-05,0.0,58.69572,167.13924,13.802383,30.000002,0.20143229,50.676662,291.2066,221.21617,0.0,57.17835,0.22841218,0.0,81.87865,8.330017
35246,21554760.0,0.0,22.920502,21.012268,23.177032,23.218384,23.21408,22.92865,13.928284,13.926056,13.930145,13.921997,0.0,0.033008028,0.031524632,0.16126113,143.0,14.0486145,0.44824803,0.0,80.5077,3022.616,7.1716255e-05,0.0,58.42072,162.54659,13.847622,30.000002,0.19902048,50.61333,288.06915,216.90323,0.0,57.447727,0.22578427,0.0,81.983444,8.330017
35247,21554820.0,0.0,22.92862,21.029266,23.184906,23.229218,23.2193,22.926971,13.936615,13.926971,13.929138,13.930054,0.0,0.0322344,0.031471353,0.15968606,139.0,14.0486145,0.0,0.0,79.52116,2977.8489,7.04802e-05,0.0,58.24252,157.8105,13.889623,30.000002,0.19681792,50.554527,285.1003,212.61801,0.0,57.73576,0.22338186,0.0,82.13003,8.330017
35248,21554880.0,0.0,22.937836,21.046234,23.194122,23.24173,23.225098,22.925385,13.99054,13.943848,13.944763,13.965424,0.0,0.031871203,0.03139542,0.15821715,135.0,14.131897,0.0,0.0,78.66755,2909.0269,6.8267414e-05,0.0,58.377792,152.62523,13.928157,30.000002,0.19504225,50.500576,282.36932,208.27081,0.0,58.059906,0.22147337,0.0,82.35737,8.330017
35249,21554940.0,0.0,22.948395,21.06314,23.204712,23.255981,23.231262,22.92392,14.018341,13.969177,13.969391,13.998962,0.0,0.03162549,0.03133108,0.15698145,131.0,14.131897,0.0,0.0,77.964325,2873.2986,6.712787e-05,0.0,58.61542,147.34306,13.960891,30.000002,0.1935984,50.454754,279.879,204.03285,0.0,58.418083,0.21992755,0.0,82.65654,8.330017
35250,21555000.0,0.0,22.959839,21.080017,23.2164,23.271606,23.23767,22.922638,14.043823,13.994904,13.994873,14.02652,0.0,0.031457648,0.03127478,0.1559768,127.0,14.131897,0.0,0.0,77.4245,2847.4036,6.626755e-05,0.0,58.92512,142.05225,13.990646,30.000002,0.19243161,50.413097,277.62003,199.93684,0.0,58.80234,0.21869877,0.0,83.02175,8.330017
35251,21555060.0,0.0,22.972687,21.096802,23.229614,23.289246,23.244263,22.921814,14.108734,14.032043,14.031891,14.076233,0.0,0.031339124,0.031224387,0.15523142,123.0,14.21521,0.0,0.0,77.079926,2801.147,6.455285e-05,0.0,59.288185,136.77553,14.016132,30.000002,0.19154565,50.37742,275.59344,195.99063,0.0,59.211075,0.21778409,0.0,83.45942,8.330017
35252,21555120.0,0.0,22.98639,21.113525,23.243713,23.307922,23.251068,22.921204,14.141144,14.071686,14.071503,14.118317,0.0,0.031247249,0.031175751,0.15473321,119.0,14.21521,0.0,0.0,76.92386,2784.3196,6.390851e-05,0.0,59.689487,131.52866,14.036984,30.000002,0.1909108,50.34822,273.77432,192.18297,0.0,59.641403,0.21714582,0.0,83.96915,8.330017
35253,21555180.0,0.0,23.00058,21.130157,23.258392,23.32721,23.258057,22.920715,14.164703,14.1059265,14.105774,14.147827,0.0,0.031171184,0.031126887,0.1544851,115.0,14.21521,0.0,0.0,76.959274,2773.8438,6.346959e-05,0.0,60.1236,126.310814,14.054817,30.000002,0.19050859,50.323254,272.15173,188.50343,0.0,60.093796,0.2167729,0.0,84.55564,8.330017
35254,21555240.0,0.0,23.01529,21.146667,23.273499,23.346954,23.265228,22.92044,14.227478,14.1466675,14.146545,14.195923,0.0,0.031104747,0.031076856,0.15451586,111.0,14.298492,0.0,0.0,77.20687,2741.2053,6.215522e-05,0.0,60.589893,121.11205,14.066781,30.000002,0.19037102,50.306503,270.73276,184.9486,0.0,60.57112,0.21668597,0.0,85.23069,8.330017
35255,21555300.0,0.0,23.030182,21.163086,23.289001,23.366943,23.272583,22.920319,14.256805,14.187073,14.186981,14.235474,0.0,0.031040655,0.031023169,0.15479945,107.0,14.298492,0.0,0.0,77.65376,2737.6458,6.1872284e-05,0.0,61.08477,115.94056,14.077306,30.000002,0.19044676,50.29177,269.49533,181.50575,0.0,61.072998,0.216853,0.0,85.99364,8.330017
35256,21555360.0,0.0,23.045135,21.179352,23.304474,23.386658,23.279877,22.920624,14.277496,14.220642,14.220581,14.26239,0.0,0.030974278,0.03096349,0.15532191,103.0,14.298492,0.0,0.0,78.28621,2739.2468,6.175327e-05,0.0,61.608513,110.80032,14.0837145,30.000002,0.19073099,50.2828,268.422,178.16322,0.0,61.601215,0.21724945,0.0,86.84724,8.330017
35257,21555420.0,0.0,23.060211,21.195496,23.319855,23.406006,23.287354,22.921143,14.3394165,14.260132,14.260071,14.309387,0.0,0.030903507,0.030896798,0.15609322,99.0,14.381805,0.0,0.0,79.11196,2717.0593,6.0733437e-05,0.0,62.16543,105.688156,14.083561,30.000002,0.19124374,50.283016,267.51492,174.91774,0.0,62.160862,0.21788345,0.0,87.801346,8.330017
35258,21555480.0,0.0,23.075012,21.211487,23.335175,23.424927,23.294983,22.921814,14.36554,14.299164,14.299133,14.346741,0.0,0.030826367,0.030822212,0.15709855,95.0,14.381805,0.0,0.0,80.12291,2723.2266,6.0703573e-05,0.0,62.758106,100.60673,14.08336,30.000002,0.19193423,50.283295,266.7623,171.75996,0.0,62.755264,0.21873707,0.0,88.861046,8.330017
35259,21555540.0,0.0,23.089386,21.227325,23.350037,23.442902,23.302795,22.922668,14.38327,14.330444,14.330414,14.370239,0.0,0.030742008,0.030739427,0.15832625,91.0,14.381805,0.0,0.0,81.309616,2734.254,6.0826907e-05,0.0,63.390305,95.56278,14.081562,30.000002,0.1928011,50.28581,266.1571,168.6859,0.0,63.38852,0.21979783,0.0,90.03307,8.330017
35260,21555600.0,0.0,23.103699,21.242981,23.364319,23.459808,23.310791,22.923706,14.442841,14.36734,14.36734,14.414459,0.0,0.030649954,0.03064833,0.15976988,87.0,14.465118,0.0,0.0,82.66646,2720.2593,6.0036786e-05,0.0,64.06743,90.56086,14.068158,30.000002,0.19389515,50.30458,265.69513,165.69232,0.0,64.0663,0.22105825,0.0,91.32773,8.330017
35261,21555660.0,0.0,23.117157,21.258423,23.378021,23.475647,23.318726,22.92514,14.466644,14.403992,14.403992,14.449738,0.0,0.030548912,0.0305479,0.16138454,83.0,14.465118,0.0,0.0,84.16961,2733.9175,6.0198254e-05,0.0,64.79011,85.6308,14.0599785,30.000002,0.19508336,50.31603,265.35516,162.7796,0.0,64.789406,0.22247104,0.0,92.74304,8.330017
35262,21555720.0,0.0,23.129913,21.273682,23.39087,23.48999,23.326843,22.926788,14.4823,14.433014,14.432983,14.471283,0.0,0.030437652,0.030437026,0.16315955,79.0,14.465118,0.0,0.0,85.80851,2751.3516,6.048417e-05,0.0,65.56537,80.77204,14.048531,30.000002,0.196404,50.332058,265.12933,159.94078,0.0,65.564926,0.22402373,0.0,94.29334,8.330017
35263,21555780.0,0.0,23.142181,21.288727,23.402771,23.502838,23.335175,22.92862,14.539642,14.467682,14.467682,14.51355,0.0,0.030315733,0.030315336,0.16507569,75.0,14.548401,0.031882666,0.0,87.5739,2742.1614,5.983659e-05,0.0,66.39975,75.99815,14.028692,30.000002,0.19787219,50.35983,265.00668,157.177,0.0,66.399475,0.22569743,0.0,95.99153,8.330017
35264,21555840.0,0.0,23.153442,21.303558,23.413696,23.51413,23.34372,22.930664,14.560242,14.50119,14.50119,14.544739,0.0,0.030182693,0.03018244,0.16710828,71.0,14.548401,0.18771265,0.0,89.45192,2760.4731,6.0124526e-05,0.0,67.30109,71.32079,14.011079,30.000002,0.19940752,50.38449,264.97513,154.48701,0.0,67.300896,0.22746818,0.0,97.85323,8.330017
35265,21555900.0,0.0,23.163422,21.318146,23.423157,23.523926,23.352356,22.932892,14.573456,14.528137,14.528107,14.5642395,0.0,0.030284682,0.030143743,0.16865371,67.0,14.548401,0.42180362,0.0,91.40877,2780.2764,6.049442e-05,0.0,68.355736,67.14695,13.994638,30.000002,0.20080607,50.407505,264.9694,152.07217,0.0,68.25416,0.22907609,0.0,99.6294,8.330017
35266,21555960.0,1.0,23.172455,21.332458,23.430176,23.533752,23.360321,22.935028,14.634155,14.563629,14.563385,14.608063,0.0,0.031176396,0.03088144,0.1693225,75.333336,14.631714,0.7329136,0.0,93.46317,2776.4878,5.9967595e-05,0.0,69.15429,66.87494,13.946923,30.000002,0.20294943,50.474304,266.4322,152.65544,0.0,68.93875,0.23138216,0.0,99.99076,8.330017
35267,21556020.0,1.0,23.181519,21.346527,23.437317,23.54309,23.367523,22.936676,14.663696,14.602966,14.6024475,14.647034,0.0,0.03202612,0.031521566,0.17093666,83.666664,14.631714,1.1116248,0.0,95.60828,2807.6104,6.050586e-05,0.0,69.560165,68.27131,13.892897,30.000002,0.20579363,50.54995,268.9155,154.70325,0.0,69.19412,0.23448761,0.0,100.00211,8.330017
35268,21556080.0,1.0,23.190247,21.360321,23.443909,23.550781,23.374115,22.937958,14.687988,14.637634,14.636841,14.675415,0.0,0.03279923,0.03203139,0.17362145,92.0,14.631714,1.5525817,0.0,97.82209,2849.2405,6.128983e-05,0.0,69.75144,70.47444,13.827901,30.000002,0.20941839,50.64094,272.30148,157.63638,0.0,69.20454,0.23845626,0.0,100.00026,8.330017
35269,21556140.0,1.0,23.197845,21.37384,23.448761,23.555328,23.380035,22.938904,14.616791,14.639404,14.639069,14.638458,1.0,0.033521898,0.03244234,0.17725012,100.333336,14.464996,2.050405,0.0,100.0,2962.6956,6.439818e-05,0.0,69.77714,73.408424,13.748424,30.000002,0.21379942,50.752205,276.58362,161.3932,0.0,69.022026,0.2432208,0.0,100.000015,8.330017
35270,21556200.0,1.0,23.202576,21.387054,23.450684,23.555328,23.385223,22.939545,14.607727,14.627563,14.627777,14.614868,1.0,0.03420723,0.032772087,0.18167344,108.666664,14.464996,2.596202,0.0,100.0,3032.234,6.597107e-05,0.0,69.675026,77.002304,13.668314,30.000002,0.21875907,50.864365,281.69907,165.89856,0.0,68.688675,0.24866037,0.0,100.0,8.330017
35271,21556260.0,1.0,23.2052,21.399933,23.449982,23.551453,23.389618,22.940033,14.606476,14.619385,14.619873,14.608734,1.0,0.034861855,0.033032216,0.18678734,117.0,14.464996,3.1814244,0.0,100.0,3105.051,6.758182e-05,0.0,69.471375,81.220795,13.581955,30.000002,0.22426969,50.985264,287.579,171.11557,0.0,68.23512,0.2546892,0.0,99.99971,8.330017
35272,21556320.0,1.0,23.204407,21.412506,23.444641,23.542084,23.393219,22.940216,14.51947,14.587555,14.589539,14.549286,1.0,0.03571624,0.033445906,0.1916042,125.333336,14.298309,3.7998524,0.0,100.0,3240.7808,7.139363e-05,0.0,69.15531,86.93485,13.483813,30.000002,0.22994673,51.122658,294.1547,177.52406,0.0,67.65648,0.2607816,0.0,99.570694,8.330017
35273,21556380.0,1.0,23.198975,21.424744,23.434387,23.528229,23.39566,22.939758,14.485443,14.548492,14.55188,14.505432,1.0,0.036872532,0.034121126,0.19439577,133.66667,14.298309,4.436625,0.0,100.0,3314.837,7.334017e-05,0.0,68.482285,96.03399,13.405379,30.000002,0.2343131,51.232468,300.88174,185.99945,0.0,66.72756,0.26540852,0.0,97.98727,8.330017
35274,21556440.0,1.0,23.191101,21.436646,23.421906,23.51175,23.396912,22.93866,14.451599,14.512207,14.516571,14.471191,1.0,0.037882242,0.034639504,0.19604716,142.0,14.298309,5.0796905,0.0,100.0,3370.8513,7.490351e-05,0.0,67.502396,107.41474,13.347608,30.000002,0.23736294,51.313347,307.36026,195.70656,0.0,65.50106,0.26859555,0.0,95.95679,8.330017
35275,21556500.0,1.0,23.181396,21.448181,23.407867,23.493256,23.397064,22.937012,14.332611,14.447784,14.455261,14.378876,1.0,0.038670257,0.034938786,0.1966391,150.33333,14.131592,5.718786,0.0,100.0,3468.6536,7.830131e-05,0.0,66.35874,120.4033,13.3093195,30.000002,0.23903528,51.366955,313.17975,206.05692,0.0,64.11911,0.2702749,0.0,93.77381,8.330017
35276,21556560.0,1.0,23.1716,21.45935,23.39447,23.475555,23.396393,22.935242,14.270233,14.375549,14.38559,14.303955,1.0,0.039205488,0.034998216,0.1964202,158.66667,14.131592,6.3466153,0.0,100.0,3499.0596,7.9523204e-05,0.0,65.181465,134.07048,13.29245,30.000002,0.23947838,51.39057,318.11246,216.36604,0.0,62.70917,0.27065518,0.0,91.67647,8.330017
35277,21556620.0,1.0,23.161194,21.470123,23.38086,23.457367,23.39502,22.933258,14.218597,14.311005,14.322327,14.2465515,1.0,0.03952954,0.034863256,0.19569337,167.0,14.131592,6.956781,0.0,100.0,3510.7666,8.022461e-05,0.0,64.0767,147.49066,13.289966,30.000002,0.239057,51.394047,322.1412,226.04483,0.0,61.37475,0.27011818,0.0,89.80586,8.330017
35278,21556680.0,1.0,23.150116,21.4805,23.367035,23.438782,23.393066,22.931213,14.0963745,14.226807,14.241516,14.144928,1.0,0.039707452,0.03460527,0.19473349,175.33333,13.964905,7.5450673,0.0,100.0,3567.0146,8.2802144e-05,0.0,63.10177,159.99463,13.299103,30.000002,0.23812653,51.381256,325.39404,234.74554,0.0,60.171295,0.2690698,0.0,88.21358,8.330017
35279,21556740.0,1.0,23.13861,21.490448,23.352783,23.419586,23.390656,22.929108,14.038361,14.145172,14.161652,14.07016,1.0,0.039818406,0.03430335,0.19376543,183.66667,13.964905,8.106713,0.0,100.0,3567.6394,8.3290084e-05,0.0,62.282967,171.27225,13.309279,30.000002,0.2370942,51.36701,328.15045,242.41962,0.0,59.12087,0.26790825,0.0,86.89631,8.330017
35280,21556800.0,1.0,23.127106,21.5,23.338531,23.400482,23.387817,22.927032,13.998047,14.080719,14.096863,14.020721,1.0,0.039918073,0.034006055,0.19292246,192.0,13.964905,8.638029,0.0,100.0,3560.317,8.3423096e-05,0.0,61.6125,181.3568,13.317951,30.000002,0.23617047,51.354866,330.65594,249.21602,0.0,58.218853,0.2668652,0.0,85.81427,8.330017
35281,21556860.0,1.0,23.117096,21.508514,23.326233,23.384033,23.38501,22.925323,13.895111,14.005341,14.023529,13.934814,1.0,0.040039696,0.03374423,0.19225441,200.33333,13.798218,9.141033,0.0,100.0,3611.4043,8.5718326e-05,0.0,61.06704,190.48373,13.32714,30.000002,0.23543547,51.342003,333.11533,255.38081,0.0,57.446682,0.26605567,0.0,84.91514,8.330017
35282,21556920.0,1.0,23.106598,21.51538,23.313446,23.366943,23.381744,22.923553,13.852234,13.937408,13.955841,13.876648,1.0,0.040193744,0.03352872,0.19175485,208.66667,13.798218,9.609513,0.0,100.0,3612.3906,8.607664e-05,0.0,60.614395,198.96968,13.330899,30.000002,0.23494425,51.336742,335.66534,261.16635,0.0,56.77717,0.26549363,0.0,84.14705,8.330017
35283,21556980.0,1.0,23.095795,21.52063,23.300476,23.349731,23.378082,22.921783,13.822662,13.886444,13.903351,13.839722,1.0,0.040375896,0.03336124,0.19139989,217.0,13.798218,10.0392885,0.0,100.0,3607.64,8.617594e-05,0.0,60.22573,207.08298,13.331882,30.000002,0.23465572,51.335365,338.38824,266.7644,0.0,56.186832,0.2651529,0.0,83.470604,8.330017
35284,21557040.0,0.0,23.084503,21.524384,23.287445,23.332428,23.374084,22.920044,13.720947,13.82016,13.838928,13.760345,1.0,0.040323872,0.033015244,0.19033843,213.0,13.6315,10.426919,0.0,99.97256,3652.94,8.841715e-05,0.0,59.949715,211.16428,13.349721,30.000002,0.2333253,51.31039,338.23032,268.90024,0.0,55.71745,0.26368135,0.0,83.000656,8.330017
35285,21557100.0,0.0,23.072845,21.526611,23.274323,23.315002,23.369904,22.918396,13.673157,13.753418,13.77298,13.697845,1.0,0.040274415,0.032683644,0.1893204,209.0,13.6315,10.772087,0.0,99.70202,3644.0415,8.8609304e-05,0.0,59.862633,211.99397,13.368456,30.000002,0.23203635,51.284164,336.90472,268.76233,0.0,55.442703,0.26227817,0.0,82.777695,8.330017
35286,21557160.0,0.0,23.062866,21.527374,23.263275,23.300568,23.366028,22.917145,13.638123,13.699738,13.718079,13.655273,1.0,0.040256504,0.032406356,0.1882628,205.0,13.6315,11.080137,0.0,99.30179,3627.6204,8.847507e-05,0.0,59.892487,211.05293,13.386056,30.000002,0.23079506,51.259525,334.9843,267.40137,0.0,55.301655,0.26092237,0.0,82.67667,8.330017
35287,21557220.0,0.0,23.052856,21.526764,23.25235,23.286316,23.361908,22.915955,13.543732,13.63385,13.653961,13.57962,1.0,0.04027606,0.03219197,0.18718818,201.0,13.464813,11.341922,0.0,98.74779,3667.1746,9.0565336e-05,0.0,60.014057,208.86385,13.403337,30.000002,0.22962624,51.23533,332.73294,265.21045,0.0,55.272465,0.25965104,0.0,82.66411,8.330017
35288,21557280.0,0.0,23.042847,21.52478,23.241394,23.272156,23.357483,22.914703,13.499481,13.57193,13.592316,13.521973,1.0,0.040320054,0.032030422,0.1860532,197.0,13.464813,11.558913,0.0,98.05649,3656.3376,9.066684e-05,0.0,60.184914,206.06888,13.416547,30.000002,0.22850169,51.216835,330.3224,262.609,0.0,55.313744,0.2583977,0.0,82.68835,8.330017
35289,21557340.0,0.0,23.032867,21.521484,23.230774,23.258575,23.352814,22.913422,13.467407,13.522339,13.541107,13.482574,1.0,0.040375993,0.031911686,0.18483621,193.0,13.464813,11.730248,0.0,97.240486,3639.6023,9.0511545e-05,0.0,60.38336,202.94193,13.431707,30.000002,0.22734216,51.19561,327.809,259.76727,0.0,55.404247,0.25711742,0.0,82.726845,8.330017
35290,21557400.0,0.0,23.022888,21.516937,23.220428,23.245514,23.347809,22.912048,13.375122,13.460083,13.480499,13.41037,1.0,0.04043318,0.03183297,0.1835043,189.0,13.298096,11.846138,0.0,96.28508,3676.2268,9.259764e-05,0.0,60.596157,199.61888,13.450219,30.000002,0.22609985,51.169693,325.19885,256.758,0.0,55.534817,0.25576365,0.0,82.7648,8.330017
35291,21557460.0,0.0,23.014557,21.511139,23.211823,23.234894,23.34314,22.910828,13.329987,13.399628,13.420471,13.352386,1.0,0.040479254,0.03177671,0.1820735,185.0,13.298096,11.920978,0.0,95.24772,3663.9976,9.269353e-05,0.0,60.809196,196.2354,13.46448,30.000002,0.22481662,51.149727,322.53146,253.67052,0.0,55.686325,0.25432268,0.0,82.79448,8.330017
35292,21557520.0,0.0,23.00644,21.50418,23.203796,23.225159,23.338165,22.909454,13.29718,13.351074,13.37027,13.312958,1.0,0.040506296,0.031738486,0.18054059,181.0,13.298096,11.944939,0.0,94.11744,3644.936,9.249619e-05,0.0,61.016815,192.81697,13.483132,30.000002,0.22341964,51.12361,319.80655,250.51599,0.0,55.85434,0.2527786,0.0,82.813034,8.330017
35293,21557580.0,0.0,22.998505,21.496124,23.19632,23.216278,23.332977,22.907959,13.204742,13.289246,13.31012,13.241058,1.0,0.040504854,0.0317147,0.17889203,177.0,13.131409,11.911016,0.0,92.89402,3676.6838,9.4542476e-05,0.0,61.211884,189.39796,13.5067625,30.000002,0.22188379,51.090534,317.01624,247.3068,0.0,56.03425,0.25110465,0.0,82.81511,8.330017
35294,21557640.0,0.0,22.991089,21.486969,23.18927,23.2081,23.327545,22.90625,13.158752,13.229279,13.250458,13.183044,1.0,0.04047089,0.031698357,0.1771426,173.0,13.131409,11.823211,0.0,91.59556,3659.963,9.455197e-05,0.0,61.391495,185.99837,13.526064,30.000002,0.22027625,51.063515,314.17767,244.06046,0.0,56.22037,0.24930513,0.0,82.801125,8.330017
35295,21557700.0,0.0,22.984009,21.476776,23.182922,23.20102,23.321991,22.904419,13.124268,13.179901,13.199432,13.141632,1.0,0.04040144,0.031686123,0.17530353,169.0,13.131409,11.682014,0.0,90.23689,3636.6199,9.427037e-05,0.0,61.554684,182.60727,13.550931,30.000002,0.21853404,51.028698,311.29935,240.77301,0.0,56.41115,0.24738437,0.0,82.77317,8.330017
35296,21557760.0,0.0,22.978271,21.465576,23.178436,23.196503,23.316895,22.90271,13.028076,13.11673,13.138062,13.066956,1.0,0.040292438,0.03167452,0.17339261,165.0,12.964691,11.491931,0.0,88.84523,3662.2576,9.625559e-05,0.0,61.701538,179.19193,13.580139,30.000002,0.21667485,50.987804,308.38657,237.42815,0.0,56.60668,0.24535276,0.0,82.736595,8.330017
35297,21557820.0,0.0,22.973083,21.45346,23.1745,23.19284,23.311676,22.900787,12.982941,13.05481,13.0763855,13.007507,1.0,0.04014492,0.0316625,0.17142984,161.0,12.964691,11.249529,0.0,87.422066,3642.148,9.620482e-05,0.0,61.83387,175.73772,13.6076565,30.000002,0.21475577,50.94928,305.4579,234.02664,0.0,56.80775,0.24323037,0.0,82.69603,8.330017
35298,21557880.0,0.0,22.968475,21.44046,23.171478,23.190521,23.306427,22.898712,12.94812,13.004822,13.024414,12.9664,1.0,0.039957296,0.03164948,0.16942786,157.0,12.964691,10.954454,0.0,85.98207,3614.651,9.581158e-05,0.0,61.951344,172.23866,13.638038,30.000002,0.21275562,50.906746,302.52527,230.57062,0.0,57.01476,0.24102765,0.0,82.65412,8.330017
35299,21557940.0,0.0,22.964264,21.426605,23.169312,23.189545,23.301208,22.896454,12.856262,12.942627,12.963226,12.895142,1.0,0.039725907,0.03163483,0.16740482,153.0,12.798004,10.602348,0.0,84.53788,3634.4368,9.769534e-05,0.0,62.053524,168.67497,13.675146,30.000002,0.2106619,50.854797,299.5981,227.05394,0.0,57.22916,0.23875824,0.0,82.61589,8.330017
35300,21558000.0,0.0,22.960907,21.411926,23.167816,23.189575,23.29599,22.894043,12.809509,12.882233,12.902618,12.836151,1.0,0.039455928,0.03161844,0.16537885,149.0,12.798004,10.200179,0.0,83.100334,3609.731,9.751765e-05,0.0,62.142857,165.05763,13.705521,30.000002,0.20858012,50.812275,296.6998,223.4963,0.0,57.450974,0.23644598,0.0,82.5842,8.330017
35301,21558060.0,0.0,22.958466,21.396515,23.167938,23.191833,23.291504,22.891754,12.776306,12.834076,12.852325,12.795746,1.0,0.039145347,0.031599417,0.16337642,145.0,12.798004,9.7526655,0.0,81.69962,3579.1318,9.70131e-05,0.0,62.2208,161.35388,13.746032,30.000002,0.2064226,50.755554,293.8394,219.88498,0.0,57.68262,0.23411046,0.0,82.56708,8.330017
35302,21558120.0,0.0,22.957184,21.380371,23.169281,23.195831,23.287262,22.889343,12.783752,12.807434,12.821106,12.785126,0.0,0.03880054,0.03157676,0.16142072,141.0,12.881317,9.265285,0.0,80.3488,3519.0562,9.501246e-05,0.0,62.29157,157.56316,13.783172,30.000002,0.20429878,50.70356,291.03925,216.23668,0.0,57.92467,0.23178802,0.0,82.570045,8.330017
35303,21558180.0,0.0,22.957123,21.363586,23.17218,23.201996,23.283447,22.886932,12.779663,12.793549,12.803101,12.780731,0.0,0.038419668,0.031550538,0.15955192,137.0,12.881317,8.737542,0.0,79.08104,3477.0679,9.381161e-05,0.0,62.357147,153.65623,13.820865,30.000002,0.20221491,50.650795,288.31485,212.54662,0.0,58.180683,0.22951217,0.0,82.60454,8.330017
35304,21558240.0,0.0,22.95816,21.34616,23.1763,23.20987,23.279999,22.884521,12.777344,12.784454,12.790802,12.777496,0.0,0.038011774,0.0315205,0.1577789,133.0,12.881317,8.181417,0.0,77.899284,3435.814,9.260246e-05,0.0,62.421535,149.65578,13.855833,30.000002,0.20020497,50.601833,285.6537,208.8388,0.0,58.45003,0.22730266,0.0,82.67195,8.330017
35305,21558300.0,0.0,22.959991,21.328186,23.18158,23.21933,23.276978,22.88211,12.8124695,12.790314,12.7925415,12.796661,0.0,0.037580814,0.031486537,0.15610388,129.0,12.9646,7.602159,0.0,76.80649,3369.8872,9.014328e-05,0.0,62.486588,145.57378,13.894577,30.000002,0.1982354,50.547592,283.03418,205.1224,0.0,58.732773,0.22516301,0.0,82.77339,8.330017
35306,21558360.0,0.0,22.963013,21.309692,23.188263,23.23053,23.274933,22.880066,12.827393,12.803741,12.803009,12.81604,0.0,0.037127912,0.031448502,0.15456864,125.0,12.9646,7.00801,0.0,75.833534,3325.526,8.8656765e-05,0.0,62.556976,141.37845,13.931171,30.000002,0.1963748,50.496357,280.48206,201.3937,0.0,59.033276,0.22313651,0.0,82.9225,8.330017
35307,21558420.0,0.0,22.967102,21.29071,23.196228,23.243408,23.273499,22.878113,12.841492,12.817505,12.815186,12.831329,0.0,0.036658447,0.03140624,0.15319724,121.0,12.9646,6.4026327,0.0,74.999054,3285.7283,8.732688e-05,0.0,62.63765,137.06662,13.966483,30.000002,0.19464186,50.446926,278.02066,197.66197,0.0,59.35372,0.22125308,0.0,83.12739,8.330017
35308,21558480.0,0.0,22.972107,21.271301,23.205475,23.257935,23.272675,22.876251,12.891296,12.842377,12.838013,12.866058,0.0,0.036175534,0.031359635,0.15200944,117.0,13.047913,5.791534,0.0,74.318016,3224.0835,8.490445e-05,0.0,62.7321,132.64018,14.003231,30.000002,0.19303924,50.395477,275.66785,193.93619,0.0,59.696053,0.21953574,0.0,83.39538,8.330017
35309,21558540.0,0.0,22.978271,21.251495,23.215973,23.273987,23.272491,22.874573,12.91687,12.871277,12.865723,12.898224,0.0,0.035683993,0.031308353,0.15102464,113.0,13.047913,5.18218,0.0,73.80429,3186.8228,8.3551546e-05,0.0,62.84508,128.10374,14.035371,30.000002,0.1916197,50.350483,273.44006,190.22673,0.0,60.062237,0.21800795,0.0,83.7342,8.330017
35310,21558600.0,0.0,22.985199,21.231384,23.227478,23.291199,23.27298,22.873016,12.938995,12.897308,12.891602,12.923218,0.0,0.03518845,0.03125242,0.15026072,109.0,13.047913,4.5811667,0.0,73.468925,3155.969,8.243132e-05,0.0,62.98168,123.46145,14.0660715,30.000002,0.19038276,50.3075,271.35196,186.54263,0.0,60.45476,0.21669243,0.0,84.15196,8.330017
35311,21558660.0,0.0,22.992035,21.210938,23.238983,23.307892,23.274384,22.871857,12.9953,12.931641,12.9253235,12.965485,0.0,0.03469595,0.031193368,0.14972576,105.0,13.131195,3.9990685,0.0,73.30302,3104.0852,8.030076e-05,0.0,63.147842,118.72905,14.094898,30.000002,0.18934374,50.267143,269.41547,182.89775,0.0,60.876286,0.21560591,0.0,84.65419,8.330017
35312,21558720.0,0.0,22.999603,21.190277,23.251282,23.32544,23.27649,22.87091,13.025238,12.967499,12.961151,13.002991,0.0,0.03421219,0.031130522,0.149424,101.0,13.131195,3.4426026,0.0,73.32373,3078.5676,7.928632e-05,0.0,63.348858,113.92496,14.118895,30.000002,0.18852516,50.233547,267.63675,179.30386,0.0,61.328144,0.21475703,0.0,85.24582,8.330017
35313,21558780.0,0.0,23.007599,21.169403,23.26413,23.343384,23.279205,22.870117,13.050049,12.998993,12.993195,13.032166,0.0,0.033738673,0.031060807,0.14933541,97.0,13.131195,2.9152653,0.0,73.51539,3059.3254,7.850144e-05,0.0,63.58666,109.07296,14.140894,30.000002,0.18789382,50.20275,266.00452,175.76465,0.0,61.81062,0.21412499,0.0,85.926285,8.330017
35314,21558840.0,0.0,23.016022,21.148376,23.277466,23.361633,23.282593,22.869537,13.108887,13.037109,13.031464,13.077362,0.0,0.03328009,0.030984292,0.14948562,93.0,13.214508,2.4256,0.0,73.89642,3018.9363,7.6737e-05,0.0,63.870483,104.163765,14.159121,30.000002,0.18748344,50.177235,264.53085,172.28143,0.0,62.33015,0.21374011,0.0,86.71043,8.330017
35315,21558900.0,0.0,23.024689,21.127258,23.291199,23.379944,23.28659,22.86914,13.139526,13.075592,13.070404,13.116486,0.0,0.03284159,0.030900657,0.14987642,89.0,13.214508,1.9813557,0.0,74.469284,3005.7046,7.6086944e-05,0.0,64.20807,99.209946,14.174467,30.000002,0.18729374,50.155746,263.21826,168.86053,0.0,62.89067,0.21360898,0.0,87.606544,8.330017
35316,21558960.0,0.0,23.032227,21.106049,23.303589,23.395905,23.291107,22.86914,13.164246,13.108887,13.104462,13.146301,0.0,0.032424342,0.030810228,0.15045139,85.0,13.214508,1.581851,0.0,75.17527,2998.7424,7.565573e-05,0.0,64.598755,94.26375,14.186819,30.000002,0.18728039,50.138454,262.04175,165.51207,0.0,63.49072,0.21367607,0.0,88.60421,8.330017
35317,21559020.0,0.0,23.039825,21.084839,23.315918,23.411469,23.296204,22.869354,13.224609,13.148224,13.144226,13.192871,0.0,0.032034766,0.030713476,0.15122321,81.0,13.297821,1.2377298,0.0,76.03998,2973.4973,7.427274e-05,0.0,65.054565,89.32222,14.193365,30.000002,0.18747325,50.129288,261.0081,162.23718,0.0,64.13782,0.21395996,0.0,89.71849,8.330017
35318,21559080.0,0.0,23.04718,21.06369,23.328186,23.426544,23.30185,22.869812,13.255066,13.187836,13.184387,13.232849,0.0,0.031673376,0.030607421,0.15216945,77.0,13.297821,0.95302516,0.0,77.05348,2973.028,7.3978255e-05,0.0,65.581184,84.40263,14.200542,30.000002,0.18782073,50.11924,260.10645,159.03638,0.0,64.834564,0.21444024,0.0,90.954956,8.330017
35319,21559140.0,0.0,23.05429,21.042603,23.340118,23.440796,23.307953,22.870453,13.277405,13.221161,13.218353,13.261322,0.0,0.031340152,0.03049049,0.15326668,73.0,13.297821,0.730082,0.0,78.19986,2977.0254,7.38712e-05,0.0,66.18482,79.52456,14.204955,30.000002,0.188316,50.113064,259.32034,155.90858,0.0,65.58483,0.2150855,0.0,92.32016,8.330017
35320,21559200.0,0.0,23.06134,21.021637,23.351654,23.454102,23.314484,22.871368,13.3350525,13.259186,13.256805,13.30545,0.0,0.031037908,0.030360864,0.1545077,69.0,13.3811035,0.5769233,0.0,79.480194,2960.192,7.278503e-05,0.0,66.8792,74.68957,14.201496,30.000002,0.188988,50.117905,258.64877,152.85252,0.0,66.397514,0.21589693,0.0,93.832245,8.330017
35321,21559260.0,0.0,23.066437,21.000824,23.361359,23.4646,23.321228,22.87259,13.361908,13.296997,13.295044,13.342712,0.0,0.030767685,0.030219419,0.15584221,65.0,13.3811035,0.48947924,0.0,80.846115,2966.725,7.272505e-05,0.0,67.66741,69.94477,14.203422,30.000002,0.18972024,50.11521,258.0674,149.87956,0.0,67.27449,0.21681978,0.0,95.48963,8.330017
35322,21559320.0,0.0,23.071167,20.980255,23.370361,23.473938,23.328308,22.874084,13.38028,13.327759,13.326233,13.367126,0.0,0.030531095,0.030064046,0.15724424,61.0,13.3811035,0.47488618,0.0,82.298996,2976.6013,7.282006e-05,0.0,68.56187,65.29959,14.200358,30.000002,0.19054987,50.119503,257.56186,146.9868,0.0,68.224594,0.21782961,0.0,97.3099,8.330017
35323,21559380.0,1.0,23.07547,20.95993,23.378021,23.481476,23.335571,22.875702,13.44812,13.365814,13.364471,13.414215,0.0,0.0306798,0.03024485,0.16007432,69.333336,13.4644165,0.5346609,0.0,83.82092,2979.4597,7.209567e-05,0.0,69.48076,62.446625,14.156471,30.000002,0.19333331,50.180943,258.74298,146.04582,0.0,69.162865,0.22099549,0.0,99.092186,8.330017
35324,21559440.0,1.0,23.07846,20.939941,23.382751,23.486694,23.34256,22.877106,13.493256,13.412842,13.41153,13.466705,0.0,0.031327866,0.030873818,0.16269179,77.666664,13.4644165,0.6624315,0.0,85.38234,3018.197,7.269418e-05,0.0,70.16077,62.254665,14.086615,30.000002,0.19687387,50.27874,261.0697,147.204,0.0,69.82567,0.22489582,0.0,99.94762,8.330017
35325,21559500.0,1.0,23.079865,20.920288,23.385529,23.490051,23.348816,22.8779,13.52652,13.45816,13.456909,13.507629,0.0,0.032153774,0.03162662,0.16520973,86.0,13.4644165,0.84962726,0.0,86.968,3064.732,7.360608e-05,0.0,70.43496,64.18949,14.016177,30.000002,0.20062749,50.37735,264.19147,149.95377,0.0,70.05017,0.22903535,0.0,99.98692,8.330017
35326,21559560.0,1.0,23.080353,20.901062,23.38617,23.489319,23.354065,22.878235,13.593353,13.509094,13.507721,13.563416,0.0,0.03283892,0.03219178,0.16892608,94.333336,13.547699,1.0885253,0.0,88.52617,3094.6494,7.366836e-05,0.0,70.41671,67.030876,13.925353,30.000002,0.20516174,50.504505,268.2281,153.6352,0.0,69.953636,0.23396006,0.0,100.000046,8.330017
35327,21559620.0,1.0,23.078186,20.882263,23.384857,23.48523,23.358795,22.878296,13.63089,13.559021,13.557465,13.610504,0.0,0.033444807,0.03264068,0.173441,102.666664,13.547699,1.3704176,0.0,90.02424,3154.967,7.4871685e-05,0.0,70.22811,70.53925,13.846733,30.000002,0.21016856,50.61457,273.0979,158.05019,0.0,69.66336,0.23953313,0.0,100.000046,8.330017
35328,21559680.0,1.0,23.074402,20.863953,23.380646,23.477112,23.363098,22.878143,13.6588745,13.602081,13.600403,13.645325,0.0,0.034074042,0.03307673,0.1783706,111.0,13.547699,1.6900771,0.0,91.42189,3222.0513,7.630942e-05,0.0,69.89364,74.9915,13.753672,30.000002,0.21560122,50.74486,278.71695,163.32413,0.0,69.207275,0.24547702,0.0,99.827255,8.330017
35329,21559740.0,1.0,23.06845,20.846222,23.37262,23.465057,23.366669,22.877563,13.714752,13.648865,13.646912,13.693817,0.0,0.034929145,0.033697437,0.18223667,119.333336,13.631012,2.045382,0.0,92.670975,3261.3877,7.6742406e-05,0.0,69.27753,81.78001,13.653225,30.000002,0.22066173,50.885487,284.7321,170.17589,0.0,68.45416,0.250868,0.0,98.80261,8.330017
35330,21559800.0,1.0,23.05954,20.82904,23.362396,23.45044,23.369537,22.876587,13.733276,13.689423,13.687347,13.72522,0.0,0.035735555,0.034242634,0.18543486,127.666664,13.631012,2.4245734,0.0,93.76007,3317.2168,7.805099e-05,0.0,68.38197,90.47988,13.5807295,30.000002,0.2248835,50.986977,290.7356,178.20949,0.0,67.41336,0.25542942,0.0,97.31309,8.330017
35331,21559860.0,1.0,23.049408,20.81253,23.350586,23.433868,23.371552,22.875397,13.736664,13.716583,13.714844,13.737488,0.0,0.03643349,0.034660324,0.18784466,136.0,13.631012,2.8183286,0.0,94.67891,3365.1409,7.929386e-05,0.0,67.29314,100.89705,13.516696,30.000002,0.22822359,51.076626,296.64493,187.19563,0.0,66.17458,0.25896037,0.0,95.536354,8.330017
35332,21559920.0,1.0,23.037903,20.796661,23.337708,23.415894,23.372986,22.873993,13.7673645,13.742096,13.7404175,13.760834,0.0,0.03696559,0.034900177,0.18936981,144.33333,13.714294,3.2241046,0.0,95.39829,3373.094,7.920489e-05,0.0,66.08376,112.71,13.472344,30.000002,0.23041667,51.138718,302.15417,196.77885,0.0,64.81201,0.26124668,0.0,93.61978,8.330017
35333,21559980.0,1.0,23.025543,20.781555,23.324524,23.397552,23.374054,22.872528,13.766296,13.759979,13.758667,13.769867,0.0,0.03732869,0.03496422,0.19010337,152.66667,13.714294,3.6377912,0.0,95.93979,3392.292,7.98013e-05,0.0,64.85528,125.352585,13.447377,30.000002,0.23156336,51.173676,307.11905,206.5402,0.0,63.427288,0.26242393,0.0,91.72375,8.330017
35334,21560040.0,1.0,23.013,20.767212,23.311401,23.379211,23.374908,22.871124,13.755585,13.766083,13.765533,13.764557,0.0,0.037542578,0.034875363,0.19021285,161.0,13.714294,4.0579,0.0,96.30627,3401.304,8.021115e-05,0.0,63.67923,138.23312,13.435219,30.000002,0.23184593,51.190693,311.43005,216.05933,0.0,62.0915,0.2626578,0.0,89.95132,8.330017
35335,21560100.0,1.0,23.0,20.753693,23.298157,23.360626,23.375519,22.869812,13.660645,13.735535,13.737671,13.698151,1.0,0.03764616,0.034673523,0.1898451,169.33333,13.547607,4.4831705,0.0,96.48567,3457.3362,8.27621e-05,0.0,62.608192,150.76802,13.435616,30.000002,0.23146091,51.19014,315.05975,224.97102,0.0,60.8562,0.2621891,0.0,88.35772,8.330017
35336,21560160.0,1.0,22.987427,20.741028,23.28543,23.342865,23.375885,22.868774,13.619232,13.690887,13.695251,13.643829,1.0,0.03769509,0.03442311,0.1891675,177.66667,13.547607,4.9109273,0.0,96.492325,3462.1362,8.3338295e-05,0.0,61.671967,162.59056,13.441603,30.000002,0.2306981,51.18176,318.1248,233.11649,0.0,59.748672,0.2613107,0.0,86.95793,8.330017
35337,21560220.0,1.0,22.975006,20.729279,23.272919,23.325348,23.376038,22.867828,13.58725,13.650238,13.655762,13.60611,1.0,0.03773624,0.03416463,0.18830745,186.0,13.547607,5.339014,0.0,96.32527,3458.7625,8.360971e-05,0.0,60.873802,173.58833,13.450975,30.000002,0.22974636,51.168633,320.7663,240.506,0.0,58.76946,0.26023188,0.0,85.73437,8.330017
35338,21560280.0,1.0,22.962463,20.718506,23.260437,23.308014,23.375916,22.866974,13.487732,13.59021,13.598236,13.528778,1.0,0.037806217,0.033927165,0.18732862,194.33333,13.38092,5.7647047,0.0,95.97472,3503.3025,8.601018e-05,0.0,60.20633,183.75085,13.465121,30.000002,0.22870055,51.14883,323.09018,247.19714,0.0,57.91516,0.25907928,0.0,84.65965,8.330017
35339,21560340.0,1.0,22.950256,20.70874,23.247894,23.29071,23.375458,22.866089,13.442566,13.52948,13.5390625,13.46933,1.0,0.037911806,0.033723235,0.18622762,202.66667,13.38092,6.1837826,0.0,95.45279,3500.4937,8.641818e-05,0.0,59.633804,193.40929,13.475124,30.000002,0.22764719,51.134827,325.22736,253.44695,0.0,57.156013,0.25788182,0.0,83.67797,8.330017
35340,21560400.0,1.0,22.938354,20.700012,23.235718,23.273956,23.374664,22.865234,13.410217,13.479767,13.4895935,13.429474,1.0,0.038049947,0.033552967,0.18501548,211.0,13.38092,6.5933795,0.0,94.77516,3492.1956,8.656366e-05,0.0,59.134293,202.72821,13.488063,30.000002,0.2265348,51.11671,327.22665,259.3748,0.0,56.472404,0.25663665,0.0,82.76155,8.330017
35341,21560460.0,0.0,22.924225,20.691956,23.221588,23.255829,23.369873,22.860779,13.295197,13.411285,13.423584,13.343658,1.0,0.037961528,0.03319626,0.18286529,207.0,13.214203,6.934663,0.0,93.907455,3515.2795,8.865618e-05,0.0,58.754433,207.98285,13.523412,30.000002,0.22416307,51.067226,326.3589,261.71725,0.0,55.915577,0.2540291,0.0,82.02809,8.330017
35342,21560520.0,0.0,22.910553,20.684143,23.208038,23.238647,23.364899,22.856476,13.234039,13.335083,13.349274,13.266693,1.0,0.037848916,0.03283997,0.18071271,203.0,13.214203,7.2260323,0.0,92.87379,3488.3745,8.8511064e-05,0.0,58.56867,209.69455,13.559614,30.000002,0.22176553,51.01654,324.25537,261.55795,0.0,55.56431,0.2514027,0.0,81.55774,8.330017
35343,21560580.0,0.0,22.897827,20.676575,23.195465,23.22287,23.359802,22.852234,13.190582,13.271027,13.285278,13.213379,1.0,0.03775995,0.032536153,0.17852949,199.0,13.214203,7.4654937,0.0,91.68989,3454.7637,8.7984576e-05,0.0,58.51207,209.37134,13.595054,30.000002,0.21941578,50.966923,321.554,260.0099,0.0,55.360806,0.24882317,0.0,81.22689,8.330017
35344,21560640.0,0.0,22.885803,20.66925,23.183868,23.208496,23.354523,22.848083,13.08902,13.196777,13.2127075,13.129578,1.0,0.037699692,0.032292765,0.17633393,195.0,13.047516,7.650998,0.0,90.36787,3472.137,8.967265e-05,0.0,58.552307,207.63464,13.6324005,30.000002,0.21712168,50.91464,318.52713,257.53442,0.0,55.275936,0.246322,0.0,80.99234,8.330017
35345,21560700.0,0.0,22.874603,20.6622,23.173035,23.195312,23.34903,22.843933,13.041138,13.127167,13.143433,13.066986,1.0,0.037661936,0.032107357,0.1741049,191.0,13.047516,7.7807984,0.0,88.92107,3442.3816,8.931163e-05,0.0,58.6538,205.06941,13.668278,30.000002,0.21488112,50.86441,315.35834,254.5263,0.0,55.276775,0.24386853,0.0,80.809845,8.330017
35346,21560760.0,0.0,22.865479,20.655396,23.164307,23.185028,23.34372,22.840118,13.006775,13.072296,13.087219,13.02478,1.0,0.03763464,0.03197021,0.17183718,187.0,13.047516,7.8586354,0.0,87.38573,3406.8018,8.864042e-05,0.0,58.792557,201.99692,13.701428,30.000002,0.2126797,50.818,312.13638,251.19586,0.0,55.34027,0.2414355,0.0,80.6565,8.330017
35347,21560820.0,0.0,22.857178,20.648834,23.156677,23.176392,23.338257,22.836273,12.912262,13.007263,13.023102,12.950378,1.0,0.037606765,0.031871773,0.16953015,183.0,12.880798,7.8803883,0.0,85.771835,3421.9875,9.026263e-05,0.0,58.951275,198.62288,13.738075,30.000002,0.21045975,50.766693,308.91333,247.67523,0.0,55.449413,0.23900187,0.0,80.51798,8.330017
