,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35348,21560880.0,0.0,22.849854,20.642517,23.149994,23.16922,23.33258,22.832275,12.868347,12.945007,12.960754,12.892822,1.0,0.037566412,0.031802293,0.16717494,179.0,12.880798,7.844706,0.0,84.09385,3392.0376,8.985729e-05,0.0,59.11448,195.10535,13.774079,30.000002,0.20822315,50.716286,305.71375,244.05792,0.0,55.589146,0.23653658,0.0,80.381546,8.330017
35349,21560940.0,0.0,22.843842,20.636475,23.144562,23.16391,23.326752,22.828186,12.836273,12.895447,12.909637,12.853882,1.0,0.037503444,0.031753518,0.16477677,175.0,12.880798,7.7500224,0.0,82.37192,3356.252,8.915378e-05,0.0,59.272873,191.50935,13.808417,30.000002,0.20596541,50.668217,302.54776,240.38268,0.0,55.75057,0.23402657,0.0,80.243195,8.330017
35350,21561000.0,0.0,22.838745,20.630676,23.140717,23.16098,23.320862,22.824036,12.848663,12.868774,12.879211,12.846985,0.0,0.03740917,0.031718016,0.16235133,171.0,12.964111,7.595775,0.0,80.631676,3289.6855,8.697861e-05,0.0,59.420185,187.86053,13.850984,30.000002,0.20362534,50.608624,299.42416,236.6675,0.0,55.927475,0.23147123,0.0,80.10339,8.330017
35351,21561060.0,0.0,22.835297,20.625153,23.138367,23.160278,23.315094,22.819824,12.845032,12.855835,12.862762,12.845245,0.0,0.03727904,0.03168996,0.15992223,167.0,12.964111,7.384801,0.0,78.896225,3241.014,8.5590356e-05,0.0,59.554134,184.1609,13.890407,30.000002,0.20128432,50.55343,296.3531,232.92107,0.0,56.116455,0.2288838,0.0,79.9662,8.330017
35352,21561120.0,0.0,22.833466,20.619904,23.137817,23.1622,23.309479,22.815582,12.844147,12.848328,12.852692,12.843475,0.0,0.03710973,0.03166529,0.15751745,163.0,12.964111,7.118503,0.0,77.1948,3193.2783,8.421092e-05,0.0,59.67405,180.39659,13.930792,30.000002,0.19893393,50.496895,293.34515,229.14467,0.0,56.31624,0.22628488,0.0,79.83776,8.330017
35353,21561180.0,0.0,22.832977,20.614868,23.13916,23.1669,23.304108,22.811401,12.8836975,12.8567505,12.857758,12.86557,0.0,0.03689963,0.03164132,0.15516634,159.0,13.047394,6.7988343,0.0,75.55249,3124.4946,8.164381e-05,0.0,59.78055,176.54962,13.976924,30.000002,0.19656698,50.43231,290.4114,225.33879,0.0,56.526886,0.22369957,0.0,79.72523,8.330017
35354,21561240.0,0.0,22.834473,20.610138,23.142456,23.174438,23.299072,22.807281,12.901276,12.8732605,12.871765,12.888306,0.0,0.036649533,0.03161559,0.15290712,155.0,13.047394,6.430908,0.0,74.00011,3077.2131,8.0071484e-05,0.0,59.87608,172.6001,14.01927,30.000002,0.19426894,50.373024,287.56543,221.5075,0.0,56.749153,0.22116427,0.0,79.63818,8.330017
35355,21561300.0,0.0,22.837524,20.605652,23.147552,23.1846,23.294403,22.803253,12.915924,12.889374,12.886566,12.905151,0.0,0.03636103,0.03158711,0.1507756,151.0,13.047394,6.018455,0.0,72.56317,3033.531,7.864902e-05,0.0,59.963352,168.53102,14.062819,30.000002,0.19204016,50.312054,284.77997,217.6564,0.0,56.98464,0.21871553,0.0,79.586006,8.330017
35356,21561360.0,0.0,22.841461,20.60144,23.15384,23.196228,23.290527,22.799713,12.968323,12.916199,12.911621,12.941376,0.0,0.03603866,0.031556245,0.1487942,147.0,13.130707,5.570736,0.0,71.24948,2969.3818,7.617607e-05,0.0,60.045643,164.3434,14.108244,30.000002,0.18989904,50.248463,282.05933,213.79803,0.0,57.23474,0.2163807,0.0,79.57472,8.330017
35357,21561420.0,0.0,22.847107,20.597504,23.161865,23.210297,23.28717,22.796295,12.993683,12.946777,12.941132,12.974609,0.0,0.035686895,0.03152216,0.14699018,143.0,13.130707,5.0924277,0.0,70.088455,2928.0657,7.47545e-05,0.0,60.126663,160.03476,14.149706,30.000002,0.1879023,50.190414,279.42792,209.94353,0.0,57.50053,0.21419053,0.0,79.61204,8.330017
35358,21561480.0,0.0,22.854034,20.593811,23.171387,23.22644,23.284363,22.793,13.013916,12.973114,12.967468,12.998718,0.0,0.035308857,0.03148457,0.145396,139.0,13.130707,4.5886636,0.0,69.10008,2891.8254,7.353297e-05,0.0,60.20992,155.59756,14.190615,30.000002,0.18605894,50.13314,276.90997,206.10207,0.0,57.783993,0.21218048,0.0,79.707535,8.330017
35359,21561540.0,0.0,22.862091,20.590424,23.182373,23.244507,23.282104,22.789856,13.071564,13.007599,13.001404,13.040405,0.0,0.034907743,0.031443566,0.14404282,135.0,13.21402,4.0641656,0.0,68.30734,2836.1443,7.133534e-05,0.0,60.29893,151.02847,14.232307,30.000002,0.18438905,50.074768,274.5275,202.2842,0.0,58.087307,0.21038511,0.0,79.87082,8.330017
35360,21561600.0,0.0,22.871674,20.58728,23.194733,23.264313,23.280487,22.786926,13.100555,13.04364,13.037415,13.077728,0.0,0.034488518,0.031399075,0.14295907,131.0,13.21402,3.5262432,0.0,67.72925,2805.6929,7.023028e-05,0.0,60.398026,146.33238,14.266251,30.000002,0.18296337,50.027245,272.3006,198.50421,0.0,58.41226,0.20883721,0.0,80.11092,8.330017
35361,21561660.0,0.0,22.880737,20.584412,23.206665,23.28299,23.279602,22.784424,13.1232605,13.074524,13.068878,13.10556,0.0,0.034059353,0.031352893,0.14211352,127.0,13.21402,2.9844398,0.0,67.31903,2780.3367,6.932397e-05,0.0,60.509674,141.55577,14.29992,30.000002,0.18172456,49.980114,270.22522,194.77972,0.0,58.75791,0.20751612,0.0,80.42121,8.330017
35362,21561720.0,0.0,22.890594,20.581818,23.219513,23.302734,23.279358,22.782104,13.183838,13.112366,13.106842,13.150177,0.0,0.033623558,0.031305157,0.14153467,123.0,13.297302,2.4429672,0.0,67.118164,2735.5247,6.7477784e-05,0.0,60.63791,136.6992,14.330748,30.000002,0.18071106,49.936954,268.31732,191.12074,0.0,59.12663,0.20645389,0.0,80.811386,8.330017
35363,21561780.0,0.0,22.901367,20.579498,23.233215,23.323334,23.279724,22.779968,13.213684,13.150909,13.1458435,13.189545,0.0,0.033184856,0.03125462,0.14123935,119.0,13.297302,1.9090749,0.0,67.135254,2716.8555,6.672089e-05,0.0,60.787094,131.76558,14.356007,30.000002,0.17995064,49.90159,266.58353,187.5322,0.0,59.5198,0.20566893,0.0,81.28917,8.330017
35364,21561840.0,0.0,22.912567,20.577484,23.247437,23.344238,23.2807,22.777985,13.236603,13.183502,13.17923,13.218414,0.0,0.032746725,0.03120044,0.14120096,115.0,13.297302,1.3875862,0.0,67.35052,2703.6252,6.615924e-05,0.0,60.95936,126.77856,14.378393,30.000002,0.17940997,49.87025,265.0105,184.01492,0.0,59.936916,0.20513804,0.0,81.851524,8.330017
35365,21561900.0,0.0,22.924225,20.575714,23.262115,23.365295,23.282257,22.776184,13.298157,13.22229,13.218536,13.263855,0.0,0.032313056,0.031142792,0.1414491,111.0,13.380615,0.88506526,0.0,67.783516,2670.6372,6.467776e-05,0.0,61.161102,121.73072,14.395711,30.000002,0.17912649,49.846004,263.61102,180.57277,0.0,60.382008,0.20489481,0.0,82.51089,8.330017
35366,21561960.0,0.0,22.93451,20.57425,23.275208,23.383453,23.284363,22.77481,13.328003,13.261902,13.258789,13.304413,0.0,0.031889744,0.03108378,0.14193955,107.0,13.380615,0.40587884,0.0,68.37589,2663.5154,6.425292e-05,0.0,61.394375,116.6707,14.410637,30.000002,0.17905696,49.825108,262.3709,177.21788,0.0,60.85428,0.20490302,0.0,83.25812,8.330017
35367,21562020.0,0.0,22.945007,20.573029,23.288269,23.401184,23.287048,22.77362,13.349396,13.294586,13.292297,13.332275,0.0,0.031475738,0.031023555,0.1426644,103.0,13.380615,0.0,0.0,69.14353,2661.688,6.401887e-05,0.0,61.66007,111.61854,14.418647,30.000002,0.17921679,49.813896,261.28528,173.95525,0.0,61.354946,0.20515369,0.0,84.0948,8.330017
35368,21562080.0,0.0,22.955292,20.572113,23.30127,23.418304,23.290192,22.772614,13.411346,13.332825,13.331207,13.37738,0.0,0.031204846,0.030943919,0.14356665,99.0,13.463898,0.0,0.0,70.08109,2639.3384,6.2864514e-05,0.0,62.06668,106.474464,14.424366,30.000002,0.17962895,49.80589,260.35977,170.7362,0.0,61.88956,0.20570514,0.0,85.03275,8.330017
35369,21562140.0,0.0,22.965576,20.571503,23.314087,23.434784,23.293732,22.77182,13.439514,13.372101,13.370972,13.416962,0.0,0.03101956,0.030856425,0.14468598,95.0,13.463898,0.0,0.0,71.17878,2643.7056,6.275332e-05,0.0,62.57926,101.28021,14.4243555,30.000002,0.1803064,49.805904,259.59808,167.58014,0.0,62.46789,0.20655172,0.0,86.084114,8.330017
35370,21562200.0,0.0,22.975433,20.571136,23.326447,23.450195,23.297546,22.77124,13.459839,13.404449,13.403717,13.443573,0.0,0.030868016,0.03076663,0.14601363,91.0,13.463898,0.0,0.0,72.425606,2653.4397,6.282972e-05,0.0,63.158703,96.11896,14.422226,30.000002,0.18118662,49.808884,258.98688,164.5162,0.0,63.089077,0.20763808,0.0,87.243774,8.330017
35371,21562260.0,0.0,22.983643,20.571075,23.336243,23.461578,23.301392,22.771027,13.518097,13.442169,13.44165,13.487305,0.0,0.030743757,0.030679272,0.14753482,87.0,13.547211,0.0,0.0,73.77634,2640.917,6.197575e-05,0.0,63.800957,91.033875,14.408846,30.000002,0.18230012,49.827618,258.52304,161.56158,0.0,63.7564,0.20894326,0.0,88.51178,8.330017
35372,21562320.0,0.0,22.990753,20.57132,23.345306,23.471771,23.305481,22.770996,13.544952,13.479523,13.479187,13.524231,0.0,0.030630946,0.030590257,0.14916986,83.0,13.547211,0.0,0.0,75.218925,2654.2773,6.213283e-05,0.0,64.49161,86.07702,14.401179,30.000002,0.1834907,49.83835,258.17056,158.71701,0.0,64.4633,0.21038097,0.0,89.8706,8.330017
35373,21562380.0,0.0,22.997375,20.571838,23.353546,23.48056,23.309753,22.771149,13.562225,13.510071,13.509857,13.548645,0.0,0.030522183,0.030496893,0.15090121,79.0,13.547211,0.0,0.0,76.73619,2670.462,6.240536e-05,0.0,65.229324,81.25262,14.388885,30.000002,0.18477996,49.85556,257.90747,155.96996,0.0,65.21162,0.21191107,0.0,91.32512,8.330017
35374,21562440.0,0.0,23.003723,20.572632,23.360748,23.487701,23.31427,22.771515,13.617218,13.545441,13.545319,13.589539,0.0,0.030416863,0.030400725,0.15273245,75.0,13.630493,0.0,0.0,78.32343,2662.3943,6.171168e-05,0.0,66.020905,76.55425,14.36762,30.000002,0.18619244,49.885334,257.7328,153.31593,0.0,66.00953,0.21353436,0.0,92.8901,8.330017
35375,21562500.0,0.0,23.008667,20.57373,23.367065,23.493439,23.319,22.772064,13.640686,13.580017,13.579926,13.623016,0.0,0.030306932,0.030296704,0.1545949,71.0,13.630493,0.0,0.0,79.957855,2679.297,6.198831e-05,0.0,66.86155,72.00438,14.355986,30.000002,0.18758047,49.90162,257.61743,150.7491,0.0,66.85427,0.21518958,0.0,94.557915,8.330017
35376,21562560.0,0.0,23.012177,20.575104,23.37082,23.495544,23.323608,22.772888,13.653961,13.607025,13.606964,13.642853,0.0,0.030194214,0.03018766,0.15647425,67.0,13.630493,0.0,0.0,81.59381,2697.7842,6.235224e-05,0.0,67.75727,67.61106,14.333433,30.000002,0.18902817,49.933197,257.54077,148.26515,0.0,67.75258,0.21684432,0.0,96.3382,8.330017
35377,21562620.0,1.0,23.014679,20.576813,23.372711,23.495453,23.328217,22.773773,13.718475,13.642853,13.642822,13.687744,0.0,0.030438742,0.030434558,0.1597042,75.333336,13.713806,0.0,0.0,83.2169,2704.409,6.190556e-05,0.0,68.59357,65.27715,14.274661,30.000002,0.19233179,50.015472,259.17435,147.89192,0.0,68.59053,0.22057368,0.0,97.96978,8.330017
35378,21562680.0,1.0,23.01535,20.578796,23.37201,23.492462,23.33258,22.774414,13.759155,13.685486,13.685455,13.734863,0.0,0.030907284,0.030904597,0.16345763,83.666664,13.713806,0.0,0.0,84.79296,2748.5703,6.27042e-05,0.0,69.17328,64.99788,14.202613,30.000002,0.1965058,50.11634,261.98657,149.26901,0.0,69.17132,0.22526962,0.0,99.103874,8.330017
35379,21562740.0,1.0,23.014801,20.581055,23.368744,23.48639,23.336517,22.77472,13.790314,13.726135,13.726135,13.772705,0.0,0.03149896,0.03149725,0.16746207,92.0,13.713806,0.051562,0.0,86.29386,2801.407,6.376397e-05,0.0,69.474396,66.35578,14.112513,30.000002,0.20120668,50.242485,265.69186,151.97545,0.0,69.473145,0.23046234,0.0,99.73593,8.330017
35380,21562800.0,1.0,23.013062,20.583649,23.362488,23.476837,23.339905,22.774536,13.856079,13.774689,13.774689,13.827881,0.0,0.032190546,0.03218943,0.17155115,100.333336,13.797119,0.13794515,0.0,87.67537,2832.436,6.397719e-05,0.0,69.41845,69.60586,14.0042305,30.000002,0.2062756,50.394077,270.2874,156.15288,0.0,69.41765,0.2359358,0.0,99.73566,8.330017
35381,21562860.0,1.0,23.008148,20.586517,23.353271,23.463623,23.342468,22.773956,13.885834,13.822052,13.822052,13.870697,0.0,0.0329576,0.032908507,0.17544435,108.666664,13.797119,0.24260361,0.0,88.914894,2889.3472,6.518199e-05,0.0,69.074936,74.51419,13.909565,30.000002,0.21122083,50.526608,275.4845,161.54033,0.0,69.04067,0.24132155,0.0,99.18701,8.330017
35382,21562920.0,1.0,23.000885,20.589691,23.341644,23.44751,23.3443,22.772858,13.901001,13.858948,13.858887,13.894745,0.0,0.03375875,0.033598218,0.17891449,117.0,13.797119,0.3621533,0.0,89.97769,2945.7336,6.6465844e-05,0.0,68.43876,81.27853,13.82427,30.000002,0.21579278,50.64602,281.05817,168.18636,0.0,68.33001,0.24628232,0.0,98.09883,8.330017
35383,21562980.0,1.0,22.99234,20.59317,23.327911,23.428864,23.345459,22.77127,13.946411,13.896606,13.896393,13.931732,0.0,0.03444385,0.034198485,0.18170851,125.333336,13.880402,0.4909677,0.0,90.82415,2967.1738,6.6628825e-05,0.0,67.45933,90.10426,13.742781,30.000002,0.21964994,50.76011,286.6337,176.08662,0.0,67.29795,0.25036255,0.0,96.51968,8.330017
35384,21563040.0,1.0,22.981781,20.596954,23.31308,23.408844,23.34613,22.769348,13.95462,13.927185,13.926941,13.952545,0.0,0.034991276,0.03464982,0.1836869,133.66667,13.880402,0.62312496,0.0,91.46781,3004.1514,6.754228e-05,0.0,66.27553,100.66717,13.688302,30.000002,0.22244637,50.83638,291.90735,184.90674,0.0,66.056984,0.2533441,0.0,94.661156,8.330017
35385,21563100.0,1.0,22.970428,20.601044,23.297577,23.38794,23.346436,22.767181,13.948975,13.944641,13.9444275,13.955231,0.0,0.03535915,0.0349189,0.18481219,142.0,13.880402,0.75598717,0.0,91.90868,3030.875,6.829565e-05,0.0,64.97249,112.63535,13.647832,30.000002,0.2241634,50.893032,296.77725,194.31592,0.0,64.69712,0.25510684,0.0,92.68339,8.330017
35386,21563160.0,1.0,22.95871,20.605469,23.282349,23.36737,23.346375,22.765106,13.976532,13.961853,13.961639,13.972443,0.0,0.03552215,0.034983538,0.18507434,150.33333,13.963715,0.8864226,0.0,92.12676,3015.4028,6.772362e-05,0.0,63.62986,125.4455,13.628693,30.000002,0.22470054,50.91983,300.97125,203.82271,0.0,63.298737,0.25559866,0.0,90.717224,8.330017
35387,21563220.0,1.0,22.947083,20.610168,23.26773,23.347504,23.346313,22.763062,13.973145,13.973755,13.973572,13.977936,0.0,0.035525803,0.03489008,0.18468152,158.66667,13.963715,1.0159234,0.0,92.15715,3014.2886,6.7816516e-05,0.0,62.34073,138.44786,13.624083,30.000002,0.22434959,50.926285,304.48715,213.02025,0.0,61.954594,0.25512755,0.0,88.880325,8.330017
35388,21563280.0,1.0,22.9357,20.615173,23.253906,23.328613,23.346313,22.7612,13.963013,13.976532,13.976532,13.971863,0.0,0.035416674,0.03468581,0.18383956,167.0,13.963715,1.1458509,0.0,92.01475,3005.5217,6.774873e-05,0.0,61.155224,151.10188,13.632473,30.000002,0.22334957,50.91454,307.35632,221.59486,0.0,60.713898,0.25397062,0.0,87.227295,8.330017
35389,21563340.0,1.0,22.924866,20.620514,23.241241,23.31131,23.346466,22.759583,13.994507,13.98584,13.985779,13.988586,0.0,0.035254333,0.03443169,0.18270877,175.33333,14.046997,1.2783718,0.0,91.69111,2961.0852,6.644812e-05,0.0,60.114227,162.8429,13.6519375,30.000002,0.22194439,50.887287,309.62347,229.24825,0.0,59.61453,0.25240952,0.0,85.78935,8.330017
35390,21563400.0,1.0,22.915619,20.62613,23.22995,23.295837,23.346832,22.75824,14.000427,13.996368,13.996277,14.000153,0.0,0.03508717,0.034168832,0.18140548,183.66667,14.046997,1.4157677,0.0,91.22817,2938.8838,6.5956905e-05,0.0,59.201668,173.77357,13.667976,30.000002,0.22042835,50.864834,311.51797,236.16327,0.0,58.640366,0.2506842,0.0,84.5226,8.330017
35391,21563460.0,1.0,22.907501,20.63208,23.22052,23.282867,23.347412,22.757385,14.002686,14.002991,14.002899,14.00415,0.0,0.034948174,0.03392914,0.18006188,192.0,14.046997,1.5602616,0.0,90.63751,2916.6663,6.546629e-05,0.0,58.42172,183.8075,13.692528,30.000002,0.21884274,50.83046,313.13763,242.35704,0.0,57.795437,0.24894002,0.0,83.417885,8.330017
35392,21563520.0,0.0,22.900726,20.638367,23.21286,23.272186,23.348236,22.756866,14.040558,14.017914,14.017578,14.029236,0.0,0.03459655,0.03347659,0.1778413,188.0,14.13031,1.7140802,0.0,89.960205,2856.5156,6.379346e-05,0.0,57.822483,189.31558,13.735814,30.000002,0.21610713,50.76986,312.13177,244.71692,0.0,57.126022,0.24592134,0.0,82.58946,8.330017
35393,21563580.0,0.0,22.895935,20.644958,23.207275,23.264069,23.349457,22.756775,14.050446,14.0321045,14.031586,14.045105,0.0,0.034255426,0.03302546,0.17576577,184.0,14.13031,1.8821084,0.0,89.222275,2820.32,6.2943254e-05,0.0,57.466316,191.17992,13.773945,30.000002,0.21352181,50.716476,310.13312,244.59435,0.0,56.69243,0.24304792,0.0,82.088715,8.330017
35394,21563640.0,0.0,22.892365,20.651855,23.20337,23.25821,23.351013,22.75708,14.058014,14.0425415,14.041962,14.053833,0.0,0.03398597,0.032634873,0.17385477,180.0,14.13031,2.066849,0.0,88.44128,2787.237,6.215728e-05,0.0,57.302017,190.7058,13.814849,30.000002,0.21116586,50.659214,307.72046,243.0045,0.0,56.44347,0.24047239,0.0,81.800385,8.330017
35395,21563700.0,0.0,22.89032,20.659058,23.201324,23.254822,23.352844,22.757782,14.1102295,14.064789,14.06366,14.088959,0.0,0.033808053,0.03232112,0.17212988,176.0,14.213593,2.2731786,0.0,87.63456,2728.6965,6.041635e-05,0.0,57.311462,188.40688,13.854715,30.000002,0.20911144,50.6034,305.1147,240.3476,0.0,56.359547,0.23825343,0.0,81.68649,8.330017
35396,21563760.0,0.0,22.890106,20.666595,23.200562,23.253174,23.354828,22.758911,14.1345215,14.091064,14.089447,14.119934,0.0,0.033706304,0.03207033,0.17055146,172.0,14.213593,2.4982963,0.0,86.82374,2699.7324,5.965624e-05,0.0,57.431637,185.18382,13.882101,30.000002,0.2073713,50.56506,302.531,237.21118,0.0,56.37866,0.23632085,0.0,81.67265,8.330017
35397,21563820.0,0.0,22.891022,20.674469,23.201263,23.253448,23.356964,22.760315,14.151825,14.114136,14.112274,14.14093,0.0,0.033680227,0.031879663,0.16911495,168.0,14.213593,2.7454617,0.0,86.02663,2676.2268,5.9046328e-05,0.0,57.647644,181.31386,13.909615,30.000002,0.20585886,50.526543,300.0401,233.78032,0.0,56.48483,0.23466656,0.0,81.73979,8.330017
35398,21563880.0,0.0,22.89325,20.682648,23.20346,23.255829,23.359192,22.761963,14.210419,14.1474,14.144775,14.184235,0.0,0.033725023,0.031742107,0.167819,164.0,14.2969055,3.0172684,0.0,85.264275,2627.913,5.7545672e-05,0.0,57.94428,177.02527,13.935499,30.000002,0.20457359,50.490303,297.68872,230.20146,0.0,56.66183,0.23327714,0.0,81.872925,8.330017
35399,21563940.0,0.0,22.897095,20.691162,23.207,23.26001,23.36145,22.763824,14.2369995,14.181824,14.178589,14.219543,0.0,0.033819526,0.03163823,0.16664031,160.0,14.2969055,3.3112938,0.0,84.55392,2609.6792,5.7036545e-05,0.0,58.293312,172.56258,13.953069,30.000002,0.20350353,50.465702,295.4873,226.60725,0.0,56.88231,0.23208907,0.0,82.050415,8.330017
35400,21564000.0,0.0,22.901886,20.700012,23.211578,23.265564,23.363678,22.765839,14.2552185,14.21051,14.207092,14.243439,0.0,0.03395346,0.031558044,0.16557522,156.0,14.2969055,3.6264968,0.0,83.90646,2595.9077,5.6655397e-05,0.0,58.683186,168.01204,13.969326,30.000002,0.20258509,50.442947,293.4327,223.0414,0.0,57.134895,0.23107709,0.0,82.266136,8.330017
35401,21564060.0,0.0,22.910156,20.710968,23.220154,23.2753,23.369568,22.771942,14.320435,14.248749,14.244415,14.290314,0.0,0.03413909,0.031495363,0.16466069,152.0,14.3802185,4.0237927,0.0,83.38288,2561.5278,5.5499644e-05,0.0,59.12484,163.34695,13.9867115,30.000002,0.20183958,50.418602,291.54282,219.5029,0.0,57.419174,0.2302854,0.0,82.5314,8.330017
35402,21564120.0,0.0,22.920227,20.72583,23.229828,23.286407,23.375336,22.778168,14.353058,14.289185,14.284058,14.331848,0.0,0.034372803,0.03144022,0.16390286,148.0,14.3802185,4.476671,0.0,82.97568,2559.929,5.54072e-05,0.0,59.61429,158.6047,13.997019,30.000002,0.2013087,50.404175,289.81302,216.00977,0.0,57.72726,0.22970638,0.0,82.846535,8.330017
35403,21564180.0,0.0,22.931366,20.744385,23.240265,23.298492,23.381012,22.784546,14.3741455,14.323151,14.31781,14.359955,0.0,0.034649216,0.031390022,0.16330282,144.0,14.3802185,4.982176,0.0,82.68852,2563.365,5.545713e-05,0.0,60.147198,153.8088,14.005817,30.000002,0.20095299,50.391857,288.2378,212.57068,0.0,58.05697,0.22933228,0.0,83.21208,8.330017
35404,21564240.0,0.0,22.943665,20.76651,23.251465,23.311584,23.386475,22.791046,14.43454,14.363922,14.357513,14.40625,0.0,0.034973074,0.031343702,0.16289528,140.0,14.463501,5.546405,0.0,82.5479,2541.1714,5.4631404e-05,0.0,60.728455,148.95198,14.011163,30.000002,0.20081526,50.384373,286.82855,209.19382,0.0,58.41023,0.22920187,0.0,83.63824,8.330017
35405,21564300.0,0.0,22.95691,20.792084,23.263245,23.325409,23.391754,22.79773,14.460327,14.4027405,14.39566,14.442352,0.0,0.0353355,0.03129775,0.16266519,136.0,14.463501,6.1604853,0.0,82.5463,2549.2615,5.4768436e-05,0.0,61.35146,144.06174,14.013505,30.000002,0.20087081,50.381096,285.5637,205.88187,0.0,58.783882,0.2292886,0.0,84.12267,8.330017
35406,21564360.0,0.0,22.96936,20.820953,23.27356,23.33725,23.396393,22.80429,14.476471,14.433228,14.42627,14.464844,0.0,0.035731185,0.031253483,0.16259392,132.0,14.463501,6.814828,0.0,82.64464,2561.1199,5.5013006e-05,0.0,62.014217,139.17122,14.012856,30.000002,0.20110081,50.382,284.43665,202.6434,0.0,59.177433,0.22956888,0.0,84.66164,8.330017
35407,21564420.0,0.0,22.982574,20.852997,23.284119,23.349426,23.400726,22.811005,14.534058,14.470581,14.462494,14.507538,0.0,0.036163528,0.031211143,0.16270019,128.0,14.546814,7.515057,0.0,82.8778,2545.9812,5.4354445e-05,0.0,62.721275,134.28514,14.007261,30.000002,0.20153448,50.38983,283.4651,199.48726,0.0,59.592636,0.2300645,0.0,85.26161,8.330017
35408,21564480.0,0.0,22.996216,20.888062,23.294891,23.361877,23.404785,22.81784,14.557495,14.506317,14.497589,14.540955,0.0,0.036622826,0.031167064,0.16296248,124.0,14.546814,8.25265,0.0,83.23344,2560.5825,5.463479e-05,0.0,63.467598,129.41312,14.001892,30.000002,0.20211452,50.397346,282.62943,196.40259,0.0,60.02747,0.23074263,0.0,85.92088,8.330017
35409,21564540.0,0.0,23.010162,20.925995,23.305542,23.374207,23.408508,22.824768,14.572449,14.53421,14.525665,14.562164,0.0,0.037105713,0.031120613,0.16337615,120.0,14.546814,9.023022,0.0,83.705055,2578.5867,5.50061e-05,0.0,64.25338,124.55625,13.993759,30.000002,0.20284943,50.408737,281.92224,193.38203,0.0,60.483253,0.2315914,0.0,86.6424,8.330017
35410,21564600.0,0.0,23.02478,20.966675,23.316132,23.386444,23.411835,22.831848,14.628784,14.569946,14.559998,14.6032715,0.0,0.037614103,0.031071762,0.16396184,116.0,14.630096,9.828151,0.0,84.30873,2569.0645,5.447015e-05,0.0,65.08425,119.70454,13.97721,30.000002,0.20379521,50.431908,281.36084,190.4262,0.0,60.96381,0.23263717,0.0,87.4366,8.330017
35411,21564660.0,0.0,23.038177,21.009949,23.325348,23.396606,23.414948,22.839203,14.651459,14.604706,14.593964,14.636169,0.0,0.0381409,0.031020222,0.16466516,112.0,14.630096,10.660391,0.0,84.99253,2588.6316,5.485394e-05,0.0,65.95335,114.90153,13.965127,30.000002,0.20482303,50.448822,280.9134,187.53699,0.0,61.466354,0.23381679,0.0,88.29152,8.330017
35412,21564720.0,0.0,23.051727,21.055695,23.334198,23.40628,23.417664,22.84668,14.664795,14.630829,14.620544,14.655304,0.0,0.03868678,0.030964803,0.16549097,108.0,14.630096,11.517726,0.0,85.770836,2611.4097,5.532638e-05,0.0,66.86476,110.145065,13.947956,30.000002,0.2059935,50.472862,280.5821,184.71202,0.0,61.9949,0.23513304,0.0,89.21381,8.330017
35413,21564780.0,0.0,23.06549,21.10373,23.342651,23.415466,23.419952,22.854279,14.720123,14.665405,14.653503,14.695618,0.0,0.039249796,0.03090572,0.16644764,104.0,14.713409,12.398041,0.0,86.64706,2605.5896,5.4876575e-05,0.0,67.82226,105.42896,13.925305,30.000002,0.20731533,50.50457,280.3716,181.94742,0.0,62.5539,0.23659258,0.0,90.21252,8.330017
35414,21564840.0,0.0,23.078888,21.153992,23.350769,23.424194,23.421844,22.86203,14.741272,14.698364,14.685669,14.726593,0.0,0.039821394,0.030841263,0.16749781,100.0,14.713409,13.29432,0.0,87.60525,2628.9585,5.5338907e-05,0.0,68.82137,100.77592,13.907613,30.000002,0.20868835,50.529343,280.25787,179.2404,0.0,63.142075,0.23815109,0.0,91.28285,8.330017
35415,21564900.0,0.0,23.092285,21.206268,23.358337,23.43222,23.42334,22.869873,14.753815,14.723114,14.711151,14.744934,0.0,0.040397108,0.030770333,0.16862924,96.0,14.713409,14.202316,0.0,88.63493,2654.859,5.5873705e-05,0.0,69.863686,96.188774,13.885188,30.000002,0.21015596,50.560738,280.22678,176.58409,0.0,63.761894,0.23978765,0.0,92.429436,8.330017
35416,21564960.0,0.0,23.104218,21.260437,23.363678,23.437164,23.424255,22.877594,14.807953,14.7569275,14.7430725,14.784607,0.0,0.04098009,0.03069703,0.16983767,92.0,14.796692,15.11768,0.0,89.703285,2650.7993,5.546961e-05,0.0,70.956116,91.67164,13.857892,30.000002,0.21172163,50.59895,280.2813,173.98145,0.0,64.42016,0.24150412,0.0,93.6598,8.330017
35417,21565020.0,0.0,23.11554,21.316376,23.36853,23.441559,23.424805,22.885437,14.827789,14.788727,14.774109,14.81427,0.0,0.041562032,0.030619502,0.1710751,88.0,14.796692,16.035826,0.0,90.81079,2675.3965,5.596023e-05,0.0,72.092415,87.26004,13.837083,30.000002,0.21327043,50.628082,280.3902,171.43846,0.0,65.11332,0.24324773,0.0,94.96495,8.330017
35418,21565080.0,0.0,23.12674,21.373932,23.372772,23.44516,23.424927,22.893402,14.838989,14.81192,14.798401,14.831177,0.0,0.04213719,0.03053519,0.1723306,84.0,14.796692,16.95292,0.0,91.94772,2701.8152,5.65089e-05,0.0,73.27498,82.952866,13.812346,30.000002,0.21484932,50.662716,280.53494,168.94652,0.0,65.84386,0.2449946,0.0,96.35238,8.330017
35419,21565140.0,1.0,23.137909,21.432953,23.375824,23.447418,23.424469,22.901398,14.902283,14.848511,14.832275,14.875702,0.0,0.043119073,0.030774698,0.17493,92.333336,14.880005,17.862297,0.0,93.10334,2710.0024,5.6279572e-05,0.0,74.37756,80.86904,13.7484255,30.000002,0.21836928,50.752205,282.895,168.78491,0.0,66.514206,0.24882123,0.0,97.58469,8.330017
35420,21565200.0,1.0,23.147827,21.493347,23.377197,23.447876,23.423187,22.90921,14.937225,14.889832,14.871429,14.918182,0.0,0.044314705,0.03120561,0.17797947,100.666664,14.880005,18.754234,0.0,94.25239,2757.1934,5.7166984e-05,0.0,75.19257,80.97793,13.678386,30.000002,0.22264934,50.85026,286.58087,170.51695,0.0,66.95402,0.25350118,0.0,98.360306,8.330017
35421,21565260.0,1.0,23.155945,21.554901,23.375366,23.444214,23.420929,22.916412,14.961517,14.925293,14.907227,14.948669,0.0,0.0456251,0.031749126,0.18124402,109.0,14.880005,19.617928,0.0,95.34144,2812.8115,5.82743e-05,0.0,75.66088,83.090034,13.585623,30.000002,0.22746933,50.980125,291.2682,173.89355,0.0,67.11236,0.25862336,0.0,98.63027,8.330017
35422,21565320.0,1.0,23.161713,21.617554,23.371246,23.437805,23.417633,22.923218,14.88385,14.916229,14.910034,14.908447,1.0,0.046977665,0.0323498,0.18450749,117.333336,14.713318,20.445469,0.0,96.3563,2939.1326,6.15626e-05,0.0,75.79904,86.93228,13.501437,30.000002,0.23233803,51.09799,296.79062,178.62393,0.0,67.00226,0.26384386,0.0,98.434944,8.330017
35423,21565380.0,1.0,23.16504,21.681122,23.364258,23.427856,23.413055,22.929474,14.867798,14.893799,14.8966675,14.878815,1.0,0.04830464,0.03296436,0.18756521,125.666664,14.713318,21.220568,0.0,97.253746,3011.434,6.324066e-05,0.0,75.575294,92.66523,13.41905,30.000002,0.23704255,51.21333,303.01855,184.74153,0.0,66.59678,0.26884627,0.0,97.74967,8.330017
35424,21565440.0,1.0,23.16632,21.745453,23.355011,23.4151,23.407196,22.93515,14.853638,14.876129,14.883087,14.862701,1.0,0.049529828,0.03353764,0.19020483,134.0,14.713318,21.93047,0.0,98.00833,3076.5508,6.476879e-05,0.0,75.01173,100.302895,13.3418665,30.000002,0.24126965,51.32139,309.6854,192.14723,0.0,65.912544,0.27328512,0.0,96.628654,8.330017
35425,21565500.0,1.0,23.165375,21.810425,23.343445,23.399445,23.400116,22.940277,14.748657,14.822723,14.841675,14.788269,1.0,0.050575834,0.03401411,0.19222689,142.33333,14.5466,22.561481,0.0,98.58861,3197.8752,6.823495e-05,0.0,74.1514,109.82242,13.27533,30.000002,0.24470623,51.414536,316.45654,200.70044,0.0,64.983765,0.27683833,0.0,95.15483,8.330017
35426,21565560.0,1.0,23.161713,21.875885,23.329407,23.380524,23.392242,22.944702,14.703491,14.764801,14.79071,14.72937,1.0,0.051402375,0.034358576,0.19353786,150.66667,14.5466,23.112041,0.0,98.967224,3253.3013,6.976806e-05,0.0,73.096436,120.894714,13.228001,30.000002,0.2471236,51.4808,322.95764,210.054,0.0,63.894306,0.2793205,0.0,93.47754,8.330017
35427,21565620.0,1.0,23.156708,21.941742,23.314178,23.360138,23.383484,22.94873,14.66452,14.71698,14.744354,14.686462,1.0,0.05197561,0.03454563,0.1940899,159.0,14.5466,23.569923,0.0,99.13351,3291.355,7.0896844e-05,0.0,71.93244,133.0916,13.195755,30.000002,0.24846554,51.525944,328.8182,219.79874,0.0,62.71694,0.28063625,0.0,91.720375,8.330017
35428,21565680.0,1.0,23.150421,22.007782,23.297943,23.338501,23.373962,22.952423,14.543701,14.638977,14.675659,14.592133,1.0,0.05229665,0.034577027,0.19392823,167.33333,14.379913,23.925747,0.0,99.0702,3376.8193,7.3823925e-05,0.0,70.736626,145.89008,13.180714,30.000002,0.24874347,51.547005,333.77994,229.49872,0.0,61.51975,0.2808255,0.0,89.9842,8.330017
35429,21565740.0,1.0,23.143219,22.073944,23.280945,23.315979,23.3638,22.955841,14.486542,14.563812,14.603821,14.519897,1.0,0.052408513,0.0344915,0.19317174,175.66667,14.379913,24.17115,0.0,98.76362,3394.8708,7.464678e-05,0.0,69.585495,158.65237,13.177444,30.000002,0.24816951,51.551575,337.7707,238.71222,0.0,60.37388,0.28009814,0.0,88.35322,8.330017
35430,21565800.0,1.0,23.135925,22.140015,23.264008,23.29361,23.353363,22.959137,14.44043,14.502899,14.541351,14.466339,1.0,0.052370764,0.034338936,0.19198944,184.0,14.379913,24.318623,0.0,98.252716,3398.471,7.506832e-05,0.0,68.50857,171.10379,13.182219,30.000002,0.2469982,51.54489,340.94116,247.31879,0.0,59.303467,0.2787252,0.0,86.85029,8.330017
35431,21565860.0,1.0,23.128632,22.205872,23.247375,23.271637,23.343323,22.96228,14.320984,14.417999,14.462891,14.368286,1.0,0.05222359,0.03414642,0.19048794,192.33333,14.213196,24.367956,0.0,97.52425,3451.9602,7.738181e-05,0.0,67.52647,182.88742,13.197618,30.000002,0.24535428,51.523335,343.31247,255.11563,0.0,58.329475,0.2768806,0.0,85.48962,8.330017
35432,21565920.0,1.0,23.121399,22.271423,23.230804,23.249847,23.333038,22.965302,14.265411,14.340607,14.386047,14.296478,1.0,0.052007165,0.03394764,0.1887399,200.66667,14.213196,24.314005,0.0,96.58033,3445.9639,7.764843e-05,0.0,66.63311,193.9984,13.215491,30.000002,0.24342865,51.49831,345.04535,262.16608,0.0,57.453545,0.2747172,0.0,84.24856,8.330017
35433,21565980.0,1.0,23.114685,22.336487,23.214905,23.229126,23.322693,22.968231,14.225342,14.282562,14.323364,14.248169,1.0,0.051740415,0.033762123,0.18679368,209.0,14.213196,24.155998,0.0,95.43463,3429.4473,7.75587e-05,0.0,65.812675,204.5171,13.235892,30.000002,0.24129039,51.46975,346.26477,268.56934,0.0,56.667717,0.2723177,0.0,83.10168,8.330017
35434,21566040.0,0.0,23.108429,22.40091,23.200043,23.209808,23.312408,22.97116,14.108276,14.201843,14.2464905,14.156464,1.0,0.05114036,0.033378452,0.1838878,205.0,14.046509,23.889109,0.0,94.08999,3454.7456,7.9325204e-05,0.0,65.147316,210.49826,13.286702,30.000002,0.23769876,51.398617,343.73563,270.8615,0.0,56.0363,0.26841408,0.0,82.18347,8.330017
35435,21566100.0,0.0,23.103241,22.4646,23.186249,23.192017,23.302368,22.974182,14.050903,14.124359,14.168976,14.082428,1.0,0.050503746,0.032988053,0.18096463,201.0,14.046509,23.525196,0.0,92.5794,3423.0383,7.8999146e-05,0.0,64.69735,212.73837,13.332438,30.000002,0.23410155,51.334583,339.7729,270.41336,0.0,55.619526,0.26445845,0.0,81.54453,8.330017
35436,21566160.0,0.0,23.099396,22.527374,23.174042,23.1763,23.293396,22.977295,14.011505,14.065033,14.104584,14.032501,1.0,0.049881574,0.03265121,0.17804737,197.0,14.046509,23.080814,0.0,90.92937,3384.485,7.836245e-05,0.0,64.38491,212.74072,13.379749,30.000002,0.23056439,51.268353,335.23172,268.40952,0.0,55.36288,0.26057824,0.0,81.06467,8.330017
35437,21566220.0,0.0,23.09668,22.589111,23.163239,23.162476,23.284698,22.980469,13.903809,13.988342,14.030518,13.945984,1.0,0.04928061,0.03237974,0.17515121,193.0,13.879791,22.550468,0.0,89.14983,3398.4832,7.979618e-05,0.0,64.1738,211.13956,13.430093,30.000002,0.22710492,51.19787,330.44714,265.34256,0.0,55.238255,0.2568073,0.0,80.69734,8.330017
35438,21566280.0,0.0,23.09494,22.649658,23.153564,23.1503,23.276276,22.983582,13.858337,13.919952,13.960266,13.883209,1.0,0.04869279,0.032172352,0.17225748,189.0,13.879791,21.93769,0.0,87.25794,3363.3127,7.927605e-05,0.0,64.02233,208.59726,13.476957,30.000002,0.22374602,51.132263,325.62335,261.67712,0.0,55.209274,0.25311682,0.0,80.39285,8.330017
35439,21566340.0,0.0,23.094482,22.708893,23.145447,23.14035,23.268158,22.986664,13.827942,13.87085,13.905029,13.843842,1.0,0.048104342,0.032019585,0.16935186,185.0,13.879791,21.245722,0.0,85.278275,3323.145,7.8508965e-05,0.0,63.902504,205.50117,13.5224905,30.000002,0.22044069,51.068516,320.85983,257.67148,0.0,55.249435,0.24946913,0.0,80.12209,8.330017
35440,21566400.0,0.0,23.095123,22.766663,23.138824,23.132477,23.260437,22.989655,13.726929,13.804535,13.840363,13.768005,1.0,0.047503427,0.0319123,0.16642672,181.0,13.713104,20.47577,0.0,83.22715,3334.0312,7.986085e-05,0.0,63.796703,202.06674,13.578028,30.000002,0.21708956,50.99076,316.20175,253.46445,0.0,55.34153,0.24583536,0.0,79.86886,8.330017
35441,21566460.0,0.0,23.096527,22.822845,23.133087,23.125671,23.253601,22.992554,13.684845,13.742706,13.7771,13.709442,1.0,0.04688278,0.03183684,0.16346923,177.0,13.713104,19.64454,0.0,81.1153,3297.608,7.928018e-05,0.0,63.690037,198.49174,13.625832,30.000002,0.21378365,50.923836,311.6767,249.17766,0.0,55.465897,0.24218167,0.0,79.61715,8.330017
35442,21566520.0,0.0,23.099152,22.877289,23.128937,23.121185,23.247223,22.99533,13.656128,13.697571,13.726807,13.672363,1.0,0.046234827,0.03178409,0.16048138,173.0,13.713104,18.751501,0.0,78.97015,3256.1487,7.845575e-05,0.0,63.57494,194.83803,13.677404,30.000002,0.21043502,50.85163,307.28714,244.84741,0.0,55.613136,0.238493,0.0,79.36247,8.330017
35443,21566580.0,0.0,23.103333,22.92984,23.12674,23.119476,23.241394,22.997986,13.677887,13.681152,13.700104,13.671967,0.0,0.04555382,0.031745672,0.15748349,169.0,13.796417,17.80229,0.0,76.82098,3184.4475,7.630784e-05,0.0,63.447525,191.1216,13.731672,30.000002,0.20705667,50.775658,303.03766,240.48885,0.0,55.77722,0.23477556,0.0,79.10694,8.330017
35444,21566640.0,0.0,23.109253,22.980377,23.12674,23.12088,23.236298,23.00064,13.678558,13.677826,13.688385,13.676086,0.0,0.044838928,0.0317143,0.15450758,165.0,13.796417,16.806158,0.0,74.70244,3132.4407,7.4959586e-05,0.0,63.307945,187.3313,13.784355,30.000002,0.20369521,50.701904,298.937,236.10707,0.0,55.954647,0.23105319,0.0,78.85706,8.330017
35445,21566700.0,0.0,23.11679,23.028748,23.128876,23.125275,23.231934,23.003265,13.680084,13.677063,13.682434,13.677765,0.0,0.044091668,0.031685792,0.15158759,161.0,13.796417,15.77061,0.0,72.64375,3081.4255,7.363526e-05,0.0,63.158173,183.4457,13.842356,30.000002,0.20033418,50.620697,294.99478,231.70366,0.0,56.144684,0.22735721,0.0,78.62088,8.330017
35446,21566760.0,0.0,23.12503,23.07483,23.132019,23.13086,23.22882,23.005981,13.725616,13.693512,13.692108,13.704315,0.0,0.04331863,0.031658944,0.14874041,157.0,13.8797,14.709118,0.0,70.64514,3005.0547,7.1223796e-05,0.0,63.00127,179.4657,13.90455,30.000002,0.19700027,50.53363,291.2166,227.29051,0.0,56.347282,0.22371003,0.0,78.40223,8.330017
35447,21566820.0,0.0,23.13498,23.11847,23.13739,23.139587,23.226593,23.008759,13.743134,13.715179,13.709503,13.729034,0.0,0.042525217,0.031630725,0.14599748,153.0,13.8797,13.630475,0.0,68.7497,2952.4453,6.976165e-05,0.0,62.84113,175.37674,13.962223,30.000002,0.1937718,50.45289,287.6076,222.87408,0.0,56.562393,0.22014523,0.0,78.20923,8.330017
35448,21566880.0,0.0,23.146423,23.159515,23.144806,23.151154,23.225311,23.011597,13.75705,13.733093,13.726044,13.745972,0.0,0.041716367,0.031599548,0.14340097,149.0,13.8797,12.543728,0.0,66.98526,2903.8604,6.8436806e-05,0.0,62.682446,171.15305,14.022033,30.000002,0.19064654,50.369156,284.11618,218.45848,0.0,56.79191,0.21670842,0.0,78.05339,8.330017
35449,21566940.0,0.0,23.159363,23.197876,23.154236,23.165527,23.224976,23.014526,13.813568,13.763245,13.753113,13.7838745,0.0,0.04089814,0.031564925,0.14098564,145.0,13.963013,11.457878,0.0,65.378525,2832.5498,6.614455e-05,0.0,62.5298,166.78426,14.084366,30.000002,0.18765512,50.281887,280.7393,214.05476,0.0,57.03761,0.21343993,0.0,77.944435,8.330017
35450,21567000.0,0.0,23.173706,23.233337,23.165619,23.182556,23.225616,23.017609,13.838409,13.795746,13.78418,13.817993,0.0,0.040077522,0.031526268,0.13878646,141.0,13.963013,10.383454,0.0,63.95465,2787.691,6.4863074e-05,0.0,62.388443,162.26424,14.141175,30.000002,0.18487418,50.20235,277.51035,209.67635,0.0,57.301235,0.21038112,0.0,77.89253,8.330017
35451,21567060.0,0.0,23.18753,23.265808,23.176819,23.198822,23.227356,23.020844,13.857025,13.821381,13.810516,13.841064,0.0,0.03926581,0.03148693,0.13683498,137.0,13.963013,9.333589,0.0,62.706566,2748.7253,6.378098e-05,0.0,62.264996,157.6054,14.202075,30.000002,0.18228815,50.117092,274.46606,205.34938,0.0,57.585968,0.20757717,0.0,77.906204,8.330017
35452,21567120.0,0.0,23.20224,23.295166,23.189423,23.217041,23.22995,23.02417,13.918121,13.857513,13.845612,13.883972,0.0,0.03846788,0.031445257,0.13510194,133.0,14.046295,8.313253,0.0,61.639595,2687.4116,6.177589e-05,0.0,62.159847,152.85417,14.256237,30.000002,0.17993213,50.041264,271.60178,201.09071,0.0,57.888542,0.20500572,0.0,77.9792,8.330017
35453,21567180.0,0.0,23.217926,23.321198,23.203583,23.237244,23.23352,23.02768,13.94574,13.894165,13.882294,13.921539,0.0,0.03768976,0.031400602,0.13364369,129.0,14.046295,7.335353,0.0,60.792774,2654.4597,6.0810344e-05,0.0,62.08068,147.98468,14.304384,30.000002,0.17784882,49.97386,268.9444,196.9052,0.0,58.212704,0.20272425,0.0,78.12888,8.330017
35454,21567240.0,0.0,23.234192,23.343842,23.218872,23.25879,23.237946,23.031311,13.966797,13.924072,13.913483,13.948608,0.0,0.036935303,0.031352285,0.13245049,125.0,14.046295,6.4039335,0.0,60.156586,2627.2275,6.0022245e-05,0.0,62.030243,143.0163,14.352742,30.000002,0.176,49.906162,266.48935,192.79869,0.0,58.558243,0.20072801,0.0,78.35577,8.330017
35455,21567300.0,0.0,23.251007,23.362915,23.23529,23.281647,23.243256,23.035095,14.030579,13.962616,13.951996,13.993713,0.0,0.036211353,0.031300426,0.13156283,121.0,14.129608,5.531002,0.0,59.760986,2578.7961,5.8368627e-05,0.0,62.01657,137.9385,14.399497,30.000002,0.17443211,49.840702,264.25378,188.77975,0.0,58.928806,0.19906466,0.0,78.67399,8.330017
35456,21567360.0,0.0,23.265839,23.378296,23.24997,23.301361,23.249054,23.039062,14.059479,14.001831,13.99176,14.034058,0.0,0.035525158,0.031248102,0.13094579,117.0,14.129608,4.7172327,0.0,59.539787,2558.781,5.773706e-05,0.0,62.042076,132.80757,14.437487,30.000002,0.1731582,49.787518,262.22705,184.86823,0.0,59.323807,0.19770886,0.0,79.075714,8.330017
35457,21567420.0,0.0,23.280762,23.389832,23.265259,23.321747,23.255646,23.043152,14.080048,14.033142,14.024567,14.0616455,0.0,0.034881122,0.031195143,0.13059366,113.0,14.129608,3.9735892,0.0,59.52619,2544.6248,5.7285677e-05,0.0,62.110855,127.6444,14.473547,30.000002,0.17214237,49.737034,260.40424,181.07146,0.0,59.74351,0.19665958,0.0,79.562256,8.330017
35458,21567480.0,0.0,23.295654,23.3974,23.281158,23.34259,23.26297,23.047394,14.143982,14.071991,14.063904,14.1067505,0.0,0.03428274,0.031138988,0.13052669,109.0,14.212921,3.3090289,0.0,59.729927,2508.7517,5.597915e-05,0.0,62.230267,122.43764,14.504717,30.000002,0.17141505,49.693398,258.78442,177.38495,0.0,60.190105,0.19593836,0.0,80.14441,8.330017
35459,21567540.0,0.0,23.310486,23.400818,23.297516,23.363647,23.271027,23.05185,14.171234,14.110596,14.103394,14.145813,0.0,0.03373564,0.031079045,0.13074607,105.0,14.212921,2.731626,0.0,60.15324,2502.2156,5.5687047e-05,0.0,62.40793,117.19349,14.530633,30.000002,0.17098074,49.657112,257.36203,173.8083,0.0,60.665768,0.19555023,0.0,80.827774,8.330017
35460,21567600.0,0.0,23.32489,23.399994,23.314026,23.384521,23.279633,23.056427,14.190979,14.141815,14.135864,14.172943,0.0,0.03323712,0.03101365,0.13121608,101.0,14.212921,2.2384818,0.0,60.77115,2500.9646,5.5551005e-05,0.0,62.644737,111.932014,14.551708,30.000002,0.17080519,49.62761,256.11252,170.33253,0.0,61.170326,0.19545613,0.0,81.60859,8.330017
35461,21567660.0,0.0,23.336151,23.396912,23.327332,23.400269,23.288269,23.061066,14.254456,14.180145,14.174805,14.2178955,0.0,0.032798596,0.030946344,0.1319263,97.0,14.296204,1.8339194,0.0,61.52559,2476.7014,5.455659e-05,0.0,62.950333,106.684235,14.565301,30.000002,0.17090423,49.608578,255.0381,166.97404,0.0,61.708332,0.195661,0.0,82.48764,8.330017
35462,21567720.0,0.0,23.34726,23.393585,23.340515,23.415619,23.297363,23.065887,14.280518,14.218689,14.21402,14.256989,0.0,0.03241707,0.03087535,0.13282193,93.0,14.296204,1.5197912,0.0,62.425827,2480.7937,5.4532684e-05,0.0,63.32252,101.49374,14.579532,30.000002,0.17119041,49.588657,254.1118,163.73247,0.0,62.27786,0.19610395,0.0,83.45332,8.330017
35463,21567780.0,0.0,23.358063,23.390045,23.353394,23.430237,23.306885,23.070862,14.297943,14.249023,14.2453,14.2821045,0.0,0.03209483,0.0307981,0.13390604,89.0,14.296204,1.303394,0.0,63.46796,2489.5918,5.4650085e-05,0.0,63.770874,96.343994,14.586719,30.000002,0.17170237,49.578594,253.32654,160.59387,0.0,62.883644,0.19678834,0.0,84.51639,8.330017
35464,21567840.0,0.0,23.368439,23.386292,23.365814,23.443878,23.316833,23.075989,14.358002,14.285828,14.282532,14.324768,0.0,0.03183934,0.030714784,0.1351802,85.0,14.379517,1.1956635,0.0,64.65333,2474.4927,5.3894404e-05,0.0,64.30797,91.23388,14.584297,30.000002,0.1724577,49.581985,252.68126,157.55547,0.0,63.531704,0.19772053,0.0,85.687035,8.330017
35465,21567900.0,0.0,23.378387,23.382355,23.377777,23.456635,23.327057,23.08133,14.382965,14.322113,14.319244,14.360962,0.0,0.03164361,0.030621856,0.1365927,81.0,14.379517,1.189936,0.0,65.958206,2488.0166,5.4103e-05,0.0,64.93319,86.18436,14.587043,30.000002,0.17334378,49.57814,252.15248,154.60773,0.0,64.22208,0.19884802,0.0,86.96058,8.330017
35466,21567960.0,0.0,23.385101,23.378204,23.386108,23.46399,23.336761,23.08667,14.398254,14.351074,14.348694,14.384186,0.0,0.031507533,0.030523011,0.13809785,77.0,14.379517,1.2731373,0.0,67.302666,2504.2866,5.440956e-05,0.0,65.648056,81.23425,14.582673,30.000002,0.17437784,49.58426,251.72101,151.75476,0.0,64.95729,0.20011829,0.0,88.33066,8.330017
35467,21568020.0,0.0,23.391022,23.37384,23.393555,23.470123,23.34668,23.092194,14.456146,14.386261,14.383942,14.4253845,0.0,0.03144211,0.030420464,0.13967814,73.0,14.462799,1.4642172,0.0,68.70728,2494.631,5.381165e-05,0.0,66.467804,76.389534,14.569804,30.000002,0.1755643,49.602276,251.3851,148.99753,0.0,65.744934,0.20152755,0.0,89.80513,8.330017
35468,21568080.0,0.0,23.396301,23.369293,23.400269,23.47522,23.35669,23.0979,14.47821,14.420593,14.418274,14.458801,0.0,0.03143729,0.030307919,0.14128901,69.0,14.462799,1.7561754,0.0,70.15636,2512.643,5.4144846e-05,0.0,67.39099,71.664856,14.565023,30.000002,0.17678227,49.608967,251.12357,146.32712,0.0,66.58468,0.20302543,0.0,91.38435,8.330017
35469,21568140.0,0.0,23.400848,23.364532,23.40622,23.479126,23.36676,23.10379,14.49118,14.447571,14.445374,14.479492,0.0,0.031485442,0.030182706,0.14290152,65.0,14.462799,2.1418695,0.0,71.63458,2532.477,5.4546163e-05,0.0,68.41842,67.07546,14.555065,30.000002,0.17805648,49.62291,250.91444,143.73643,0.0,67.47924,0.20456146,0.0,93.07353,8.330017
35470,21568200.0,0.0,23.404602,23.359558,23.411285,23.481781,23.3768,23.109863,14.546814,14.480896,14.4783325,14.518707,0.0,0.03159623,0.030044558,0.14451241,61.0,14.546112,2.6349819,0.0,73.13555,2524.8054,5.4018357e-05,0.0,69.57405,62.601395,14.537091,30.000002,0.1794057,49.64807,250.75305,141.21416,0.0,68.44343,0.20614049,0.0,94.89903,8.330017
35471,21568260.0,0.0,23.40564,23.3544,23.413269,23.480164,23.386047,23.115967,14.566803,14.5138855,14.510956,14.550507,0.0,0.031755652,0.029893428,0.14604685,57.0,14.546112,3.2086961,0.0,74.59664,2543.3071,5.438284e-05,0.0,70.84611,58.298523,14.528586,30.000002,0.18068244,49.65998,250.61386,138.77449,0.0,69.47357,0.20768714,0.0,96.847244,8.330017
35472,21568320.0,0.0,23.405853,23.34906,23.414337,23.47754,23.395172,23.122253,14.576782,14.538605,14.535614,14.567841,0.0,0.03198398,0.029746773,0.14740655,53.0,14.546112,3.8729773,0.0,76.02576,2562.3762,5.4791857e-05,0.0,72.24692,54.21445,14.51906,30.000002,0.18189134,49.673317,250.47751,136.4333,0.0,70.57775,0.20914172,0.0,98.897415,8.330017
35473,21568380.0,1.0,23.404572,23.343506,23.413666,23.47409,23.403778,23.128448,14.640472,14.572998,14.569031,14.609741,0.0,0.033048417,0.030349124,0.14857969,61.333332,14.629395,4.6247325,0.0,77.41547,2562.7197,5.439466e-05,0.0,73.55789,52.946392,14.463059,30.000002,0.18443479,49.751717,251.6223,136.46684,0.0,71.53905,0.21197774,0.0,99.91885,8.330017
35474,21568440.0,1.0,23.40274,23.337769,23.412354,23.470459,23.411316,23.134094,14.671814,14.613373,14.608429,14.6510315,0.0,0.034403875,0.031146826,0.14978871,69.666664,14.629395,5.4433775,0.0,78.769264,2597.9045,5.506956e-05,0.0,74.393265,53.8727,14.394935,30.000002,0.18747915,49.84709,253.57649,138.19159,0.0,72.00222,0.21534015,0.0,99.99908,8.330017
35475,21568500.0,1.0,23.400604,23.331848,23.410736,23.46582,23.417725,23.13919,14.696014,14.648926,14.643494,14.680756,0.0,0.0356621,0.031789925,0.1521033,78.0,14.629395,6.32056,0.0,80.07215,2643.2515,5.597731e-05,0.0,74.892815,55.69005,14.322664,30.000002,0.19124699,49.948273,256.32407,140.82616,0.0,72.11779,0.21955976,0.0,99.9935,8.330017
35476,21568560.0,1.0,23.395874,23.325745,23.406158,23.456665,23.422394,23.143585,14.764374,14.694763,14.687683,14.733032,0.0,0.036842436,0.03231153,0.15554482,86.333336,14.7127075,7.2398505,0.0,81.2534,2668.5457,5.6129367e-05,0.0,75.14736,58.243847,14.221747,30.000002,0.19593777,50.089558,259.97803,144.29979,0.0,71.97706,0.22470148,0.0,99.999504,8.330017
35477,21568620.0,1.0,23.389557,23.319427,23.39978,23.444885,23.426208,23.147736,14.797638,14.74054,14.73233,14.777252,0.0,0.037964266,0.032740787,0.15984227,94.666664,14.7127075,8.190604,0.0,82.3045,2728.5322,5.732592e-05,0.0,75.21519,61.43686,14.134593,30.000002,0.20114617,50.211567,264.4977,148.4932,0.0,71.64444,0.23055321,0.0,100.000015,8.330017
35478,21568680.0,1.0,23.381226,23.312958,23.391083,23.429749,23.429169,23.151672,14.821564,14.778534,14.770172,14.80838,0.0,0.039040934,0.03309706,0.16485283,103.0,14.7127075,9.164688,0.0,83.19412,2796.141,5.8713234e-05,0.0,75.13191,65.2548,14.027206,30.000002,0.20698719,50.361908,269.88568,153.37642,0.0,71.16043,0.23699734,0.0,99.98331,8.330017
35479,21568740.0,1.0,23.370209,23.306305,23.379333,23.41098,23.431213,23.155396,14.885254,14.825073,14.8151245,14.859863,0.0,0.040370554,0.03364409,0.16942246,111.333336,14.7960205,10.155455,0.0,83.872185,2836.2815,5.923928e-05,0.0,74.83135,70.708145,13.913256,30.000002,0.21291696,50.52144,276.03046,159.50691,0.0,70.473114,0.24344832,0.0,99.351654,8.330017
35480,21568800.0,1.0,23.35733,23.299469,23.365509,23.389954,23.432098,23.15866,14.90387,14.866791,14.8567505,14.894928,0.0,0.041884366,0.034342546,0.1727226,119.666664,14.7960205,11.148265,0.0,84.3337,2898.445,6.058704e-05,0.0,74.13601,78.64447,13.818118,30.000002,0.21800177,50.654636,282.39172,167.20442,0.0,69.43471,0.24895601,0.0,97.79887,8.330017
35481,21568860.0,1.0,23.342041,23.29245,23.348999,23.365479,23.431366,23.161316,14.904449,14.890991,14.88327,14.90567,0.0,0.04328446,0.034943286,0.17489475,128.0,14.7960205,12.125322,0.0,84.511475,2952.0142,6.184456e-05,0.0,73.04967,89.00569,13.731253,30.000002,0.22198348,50.776245,288.5059,176.29103,0.0,68.049225,0.25313538,0.0,95.65634,8.330017
35482,21568920.0,1.0,23.326233,23.285248,23.33191,23.340454,23.429535,23.163605,14.937897,14.916962,14.910034,14.93045,0.0,0.04446598,0.035358395,0.17589279,136.33333,14.879303,13.0772505,0.0,84.43101,2959.8203,6.185213e-05,0.0,71.7286,101.42538,13.6778965,30.000002,0.22444823,50.850945,294.06552,186.3554,0.0,66.45922,0.2557091,0.0,93.22829,8.330017
35483,21568980.0,1.0,23.310638,23.277893,23.315125,23.315857,23.42694,23.165741,14.933197,14.933136,14.928406,14.938782,0.0,0.0453678,0.035539143,0.1757472,144.66667,14.879303,13.999669,0.0,84.12347,2980.3257,6.2448926e-05,0.0,70.314415,115.32956,13.649288,30.000002,0.22543938,50.891,298.9141,196.90074,0.0,64.79264,0.2566814,0.0,90.74894,8.330017
35484,21569040.0,1.0,23.295563,23.270325,23.299011,23.292267,23.423706,23.167847,14.916321,14.933899,14.932922,14.929443,0.0,0.04598951,0.035489354,0.17465712,153.0,14.879303,14.887331,0.0,83.59404,2986.476,6.277406e-05,0.0,68.924225,129.9444,13.642677,30.000002,0.22506465,50.90025,302.8226,207.31361,0.0,63.15583,0.2561613,0.0,88.38776,8.330017
