,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35485,21569100.0,1.0,23.281647,23.262634,23.28424,23.270538,23.419983,23.170105,14.940186,14.940186,14.939789,14.939148,0.0,0.046374276,0.035249628,0.17284264,161.33333,14.962616,15.732471,0.0,82.83633,2946.6584,6.177541e-05,0.0,67.665825,144.18185,13.660307,30.000002,0.22357425,50.87557,305.67062,216.86276,0.0,61.648296,0.25447804,0.0,86.26893,8.330017
35486,21569160.0,1.0,23.268677,23.25476,23.2706,23.250336,23.416107,23.172577,14.935028,14.943359,14.944031,14.940582,0.0,0.046626747,0.034914415,0.17059566,169.66667,14.962616,16.53723,0.0,81.882385,2925.3179,6.142907e-05,0.0,66.58954,157.45992,13.686713,30.000002,0.22150429,50.8386,307.70056,225.31693,0.0,60.31791,0.25215802,0.0,84.41889,8.330017
35487,21569220.0,1.0,23.25711,23.246704,23.258514,23.23236,23.412079,23.175354,14.927704,14.940796,14.943024,14.935333,0.0,0.046822336,0.034556895,0.16814002,178.0,14.962616,17.303532,0.0,80.77688,2899.9211,6.098424e-05,0.0,65.68709,169.67572,13.713182,30.000002,0.21919717,50.801544,309.1697,232.75209,0.0,59.154205,0.24954411,0.0,82.80449,8.330017
35488,21569280.0,0.0,23.247467,23.238495,23.248688,23.21759,23.40802,23.178528,14.960022,14.950195,14.950134,14.952332,0.0,0.046714745,0.033971988,0.16482468,174.0,15.045898,18.026594,0.0,79.52966,2831.2544,5.9321177e-05,0.0,65.07185,176.75378,13.776657,30.000002,0.21551496,50.71268,307.78983,235.81377,0.0,58.252514,0.24552016,0.0,81.58701,8.330017
35489,21569340.0,0.0,23.239868,23.230133,23.24121,23.206116,23.404144,23.18219,14.964264,14.958435,14.957092,14.961761,0.0,0.046616342,0.03339357,0.16163406,170.0,15.045898,18.713097,0.0,78.19151,2787.438,5.8414622e-05,0.0,64.77971,179.62817,13.8284235,30.000002,0.2120343,50.64021,305.30994,235.96408,0.0,57.652653,0.2416471,0.0,80.77454,8.330017
35490,21569400.0,0.0,23.23404,23.221588,23.235779,23.19748,23.40036,23.18628,14.968414,14.963226,14.961487,14.965973,0.0,0.046596076,0.032892786,0.15864436,166.0,15.045898,19.364605,0.0,76.788574,2746.486,5.7549638e-05,0.0,64.721245,179.75916,13.890365,30.000002,0.20878986,50.55349,302.39597,234.37659,0.0,57.28572,0.2381312,0.0,80.226456,8.330017
35491,21569460.0,0.0,23.229279,23.21289,23.231537,23.190369,23.396881,23.190765,15.021332,14.986664,14.979858,14.998901,0.0,0.046674605,0.03249619,0.1558712,162.0,15.129211,19.97942,0.0,75.314674,2677.9773,5.576771e-05,0.0,64.85979,177.7825,13.940196,30.000002,0.20597339,50.483727,299.30078,231.55226,0.0,57.12682,0.2350369,0.0,79.88703,8.330017
35492,21569520.0,0.0,23.226227,23.20404,23.22931,23.186157,23.393402,23.195587,15.044098,15.013458,15.003052,15.028107,0.0,0.04682805,0.032187596,0.15327035,158.0,15.129211,20.561079,0.0,73.818474,2641.6926,5.4943772e-05,0.0,65.11678,174.69981,13.979573,30.000002,0.2034999,50.4286,296.2469,228.14902,0.0,57.10248,0.23227888,0.0,79.66776,8.330017
35493,21569580.0,0.0,23.22464,23.195038,23.22879,23.184479,23.389923,23.200684,15.060516,15.035614,15.023956,15.0486145,0.0,0.04703653,0.03195205,0.15081827,154.0,15.129211,21.109686,0.0,72.32177,2610.7817,5.4250148e-05,0.0,65.45492,170.95079,14.020452,30.000002,0.20124786,50.37137,293.30515,224.4418,0.0,57.17711,0.22979851,0.0,79.53141,8.330017
35494,21569640.0,0.0,23.22464,23.185883,23.230133,23.185608,23.386414,23.206024,15.120758,15.072418,15.056,15.0914,0.0,0.04728869,0.031785503,0.14851792,150.0,15.212494,21.619745,0.0,70.849434,2553.3098,5.270748e-05,0.0,65.85691,166.74757,14.062593,30.000002,0.19920859,50.31237,290.5127,220.5682,0.0,57.337147,0.22758329,0.0,79.464516,8.330017
35495,21569700.0,0.0,23.226074,23.176575,23.233093,23.189209,23.382843,23.211578,15.146301,15.108002,15.089325,15.126495,0.0,0.047557548,0.031662557,0.14634599,146.0,15.212494,22.09533,0.0,69.42753,2527.8992,5.2119718e-05,0.0,66.29136,162.36932,14.092605,30.000002,0.19739714,50.270355,287.8762,216.6799,0.0,57.548153,0.22555725,0.0,79.44152,8.330017
35496,21569760.0,0.0,23.227112,23.167114,23.235626,23.192139,23.379395,23.217133,15.161774,15.133606,15.115997,15.148071,0.0,0.047835942,0.03157874,0.14428854,142.0,15.212494,22.533388,0.0,68.03413,2507.1284,5.1658855e-05,0.0,66.74761,157.92734,14.128807,30.000002,0.19568396,50.219666,285.3636,212.83572,0.0,57.80027,0.22368999,0.0,79.45193,8.330017
35497,21569820.0,0.0,23.229187,23.157501,23.23941,23.197144,23.375854,23.222809,15.221588,15.172607,15.151611,15.19104,0.0,0.04810718,0.03151599,0.14231904,138.0,15.295807,22.938156,0.0,66.700356,2457.476,5.0315597e-05,0.0,67.21268,153.49367,14.159586,30.000002,0.19409041,50.17658,282.9376,209.06021,0.0,58.076485,0.22193304,0.0,79.48539,8.330017
35498,21569880.0,0.0,23.23236,23.147736,23.244476,23.204224,23.372345,23.228638,15.245117,15.208313,15.186554,15.225311,0.0,0.04836361,0.031467192,0.14045961,134.0,15.295807,23.30867,0.0,65.448395,2438.9612,4.9893144e-05,0.0,67.68367,149.0704,14.1857815,30.000002,0.19261223,50.139904,280.60178,205.35088,0.0,58.37253,0.22028162,0.0,79.54713,8.330017
35499,21569940.0,0.0,23.23639,23.137848,23.250519,23.213013,23.368774,23.234558,15.25946,15.233978,15.214355,15.246887,0.0,0.048599813,0.031426243,0.13871813,130.0,15.295807,23.645203,0.0,64.29017,2423.8223,4.955787e-05,0.0,68.15942,144.65137,14.214375,30.000002,0.19120784,50.099873,278.35626,201.70158,0.0,58.68545,0.21873525,0.0,79.640686,8.330017
35500,21570000.0,0.0,23.241364,23.127808,23.25772,23.223724,23.365173,23.2406,15.318085,15.271454,15.249298,15.287567,0.0,0.048809465,0.03139051,0.1371279,126.0,15.37912,23.942633,0.0,63.256466,2379.9402,4.8357735e-05,0.0,68.64007,140.21826,14.245022,30.000002,0.18989936,50.05697,276.21417,198.10896,0.0,59.016132,0.21731862,0.0,79.776474,8.330017
35501,21570060.0,0.0,23.245026,23.117615,23.263397,23.232056,23.361755,23.246521,15.340454,15.306244,15.283722,15.321228,0.0,0.048997067,0.031357832,0.13565126,122.0,15.37912,24.210148,0.0,62.28468,2366.4375,4.8052523e-05,0.0,69.125244,135.80711,14.268618,30.000002,0.1887081,50.023937,274.16174,194.58057,0.0,59.36064,0.21599746,0.0,79.9453,8.330017
35502,21570120.0,0.0,23.249329,23.1073,23.269836,23.241821,23.358368,23.252563,15.352997,15.329987,15.310272,15.341095,0.0,0.049159702,0.031326927,0.13429457,118.0,15.37912,24.443804,0.0,61.418556,2355.901,4.7823305e-05,0.0,69.61491,131.41458,14.294282,30.000002,0.18758486,49.988003,272.19955,191.11292,0.0,59.719147,0.21477245,0.0,80.15052,8.330017
35503,21570180.0,0.0,23.254333,23.096832,23.277191,23.253052,23.355011,23.258698,15.410919,15.366089,15.343933,15.38028,0.0,0.04929149,0.031294446,0.13309377,114.0,15.462402,24.641106,0.0,60.681717,2316.0715,4.6728142e-05,0.0,70.11134,127.00787,14.32062,30.000002,0.18655872,49.951134,270.3359,187.69345,0.0,60.093834,0.21367043,0.0,80.40563,8.330017
35504,21570240.0,0.0,23.26001,23.086243,23.285248,23.265564,23.351776,23.264954,15.432007,15.399048,15.376801,15.4122925,0.0,0.04939361,0.031258084,0.13204475,110.0,15.462402,24.807756,0.0,60.074036,2307.2073,4.6522542e-05,0.0,70.617195,122.58429,14.341645,30.000002,0.18565778,49.921696,268.56586,184.3168,0.0,60.484844,0.21268755,0.0,80.71316,8.330017
35505,21570300.0,0.0,23.266113,23.075531,23.293823,23.278992,23.348633,23.271301,15.444672,15.422333,15.402588,15.432587,0.0,0.049467225,0.031217186,0.13115682,106.0,15.462402,24.945044,0.0,59.59998,2301.141,4.6383764e-05,0.0,71.13637,118.13367,14.362201,30.000002,0.1848619,49.89292,266.89035,180.9771,0.0,60.894512,0.21183112,0.0,81.07974,8.330017
35506,21570360.0,0.0,23.270355,23.064667,23.300354,23.28897,23.345703,23.277466,15.502686,15.458252,15.435944,15.471527,0.0,0.049516488,0.031175626,0.13042384,102.0,15.545715,25.051514,0.0,59.214764,2265.2832,4.5386754e-05,0.0,71.671295,113.67435,14.383897,30.000002,0.18416712,49.86254,265.31577,177.68668,0.0,61.32583,0.2111064,0.0,81.50579,8.330017
35507,21570420.0,0.0,23.274994,23.05368,23.307373,23.299835,23.342957,23.283783,15.523163,15.490845,15.468445,15.503326,0.0,0.049542114,0.031130675,0.12982039,98.0,15.545715,25.132343,0.0,58.940475,2260.2979,4.5267574e-05,0.0,72.220955,109.23431,14.401369,30.000002,0.18357709,49.838085,263.82852,174.45078,0.0,61.776978,0.21048427,0.0,81.98564,8.330017
35508,21570480.0,0.0,23.279968,23.042572,23.314758,23.311249,23.340332,23.290192,15.535156,15.51355,15.493805,15.523224,0.0,0.049543172,0.031080334,0.12935431,94.0,15.545715,25.189245,0.0,58.778675,2257.7822,4.5206685e-05,0.0,72.78952,104.79742,14.418118,30.000002,0.18307588,49.814636,262.4249,171.25797,0.0,62.250977,0.20996751,0.0,82.52714,8.330017
35509,21570540.0,0.0,23.285278,23.031342,23.32257,23.323334,23.33789,23.296753,15.59317,15.549103,15.526733,15.561829,0.0,0.049517434,0.03102405,0.12904862,90.0,15.628998,25.220516,0.0,58.749928,2225.4963,4.4292436e-05,0.0,73.3823,100.34457,14.433791,30.000002,0.18268484,49.79269,261.11264,168.10277,0.0,62.75315,0.2095803,0.0,83.14347,8.330017
35510,21570600.0,0.0,23.290894,23.019989,23.33078,23.335907,23.335693,23.303406,15.613434,15.58139,15.558929,15.593506,0.0,0.049466487,0.03096046,0.1288887,86.0,15.628998,25.231928,0.0,58.8462,2224.371,4.4251694e-05,0.0,74.00187,95.89007,14.447572,30.000002,0.18239442,49.7734,259.8832,164.98668,0.0,63.284176,0.20930663,0.0,83.835075,8.330017
35511,21570660.0,0.0,23.294281,23.008514,23.336487,23.344208,23.33371,23.309906,15.62442,15.6033325,15.583832,15.612488,0.0,0.04939757,0.030892923,0.12884071,82.0,15.628998,25.226093,0.0,58.99655,2225.2512,4.4264878e-05,0.0,74.65135,91.46254,14.459986,30.000002,0.18218301,49.75602,258.72797,161.91833,0.0,63.84597,0.20912245,0.0,84.595695,8.330017
35512,21570720.0,0.0,23.297852,22.996918,23.342346,23.352814,23.332,23.316528,15.68161,15.638092,15.616058,15.650452,0.0,0.04931353,0.03082449,0.12891734,78.0,15.712311,25.201977,0.0,59.24567,2195.6423,4.3419972e-05,0.0,75.33715,87.06121,14.46991,30.000002,0.18206333,49.742126,257.64966,158.89885,0.0,64.445045,0.209036,0.0,85.4351,8.330017
35513,21570780.0,0.0,23.301605,22.985199,23.34848,23.361633,23.330566,23.323303,15.700043,15.667969,15.646301,15.679596,0.0,0.049207743,0.0307489,0.12911008,74.0,15.712311,25.163864,0.0,59.5955,2197.448,4.3446897e-05,0.0,76.06355,82.67515,14.478953,30.000002,0.18202646,49.729465,256.64395,155.91962,0.0,65.083755,0.20904836,0.0,86.36176,8.330017
35514,21570840.0,0.0,23.30539,22.973358,23.354675,23.370422,23.329376,23.3302,15.710907,15.688904,15.66983,15.698181,0.0,0.04908044,0.03066347,0.12938063,70.0,15.712311,25.11629,0.0,60.02578,2200.988,4.3514483e-05,0.0,76.8301,78.33724,14.488191,30.000002,0.1820312,49.716534,255.69217,152.98567,0.0,65.75963,0.20911445,0.0,87.36856,8.330017
35515,21570900.0,0.0,23.309265,22.961395,23.361023,23.379272,23.3284,23.33722,15.768829,15.724548,15.702423,15.737518,0.0,0.04893378,0.030568177,0.12973393,66.0,15.795593,25.061277,0.06418342,60.538845,2173.0605,4.2712094e-05,0.0,77.64366,74.0517,14.495106,30.000002,0.18208168,49.706852,254.78787,150.09492,0.0,66.477646,0.20922191,0.0,88.46524,8.330017
35516,21570960.0,0.0,23.310974,22.94934,23.364899,23.383942,23.327698,23.344086,15.788513,15.757172,15.734619,15.769836,0.0,0.048769776,0.030463932,0.13012354,62.0,15.795593,25.001461,0.20612457,61.068512,2175.4128,4.275435e-05,0.0,78.50847,69.83648,14.504168,30.000002,0.18213639,49.694164,253.92224,147.25185,0.0,67.24111,0.20934896,0.0,89.647415,8.330017
35517,21571020.0,0.0,23.312714,22.937164,23.368774,23.38858,23.32727,23.351044,15.797974,15.777985,15.7586975,15.7872925,0.0,0.048568297,0.030482048,0.13048893,58.0,15.795593,24.938866,0.41817087,61.644424,2179.6238,4.2838434e-05,0.0,79.44244,65.620224,14.507076,30.000002,0.1822661,49.690094,253.0952,144.4191,0.0,68.16969,0.20953031,0.0,90.93687,8.330017
35518,21571080.0,0.0,23.314514,22.924896,23.372742,23.393188,23.327179,23.358063,15.855103,15.811951,15.790283,15.825043,0.0,0.048358634,0.030488543,0.13091695,54.0,15.878906,24.876972,0.7080843,62.271286,2152.3665,4.20649e-05,0.0,80.4661,61.442226,14.508958,30.000002,0.18242979,49.68746,252.30469,141.61668,0.0,69.17274,0.20974737,0.0,92.36298,8.330017
35519,21571140.0,0.0,23.316406,22.912506,23.376862,23.397919,23.327454,23.365112,15.873901,15.8428955,15.821289,15.855713,0.0,0.048121877,0.03051977,0.13132522,50.0,15.878906,24.819616,1.06448,62.9428,2155.786,4.2130847e-05,0.0,81.57328,57.342163,14.512144,30.000002,0.18258126,49.683,251.53737,138.85793,0.0,70.28028,0.209958,0.0,93.91557,8.330017
35520,21571200.0,0.0,23.31836,22.899994,23.381042,23.402557,23.328003,23.372223,15.882629,15.863129,15.844757,15.872681,0.0,0.047859617,0.030573474,0.13171847,46.0,15.878906,24.769436,1.4893155,63.65868,2160.4487,4.222587e-05,0.0,82.78169,53.323383,14.512801,30.000002,0.18272601,49.68208,250.78499,136.13966,0.0,71.506386,0.21014363,0.0,95.62096,8.330017
35521,21571260.0,1.0,23.318115,22.88736,23.382538,23.402893,23.328644,23.378876,15.952209,15.900482,15.878784,15.91571,0.0,0.048101448,0.03103165,0.13338295,54.333332,15.962219,24.726067,1.9809994,64.35697,2144.7996,4.1633215e-05,0.0,83.96317,50.853966,14.472361,30.000002,0.18481587,49.738697,251.4497,135.18295,0.0,72.76582,0.21251278,0.0,97.28534,8.330017
35522,21571320.0,1.0,23.317322,22.874573,23.3833,23.402283,23.329132,23.385193,15.987122,15.943024,15.919281,15.960114,0.0,0.04864329,0.03178821,0.13566306,62.666668,15.962219,24.68697,2.53159,65.04383,2172.3325,4.211764e-05,0.0,84.83101,49.979546,14.405383,30.000002,0.18802984,49.832462,253.12305,135.70927,0.0,73.83206,0.21609609,0.0,98.52942,8.330017
35523,21571380.0,1.0,23.315796,22.861603,23.382996,23.400238,23.329346,23.39093,16.012848,15.978882,15.956604,15.993805,0.0,0.04938879,0.032776363,0.13837484,71.0,15.962219,24.648245,3.1366122,65.703064,2211.1895,4.2842898e-05,0.0,85.317406,50.490646,14.315377,30.000002,0.19207627,49.95847,255.68523,137.4773,0.0,74.63303,0.22054224,0.0,99.2787,8.330017
35524,21571440.0,1.0,23.313416,22.84848,23.3815,23.396576,23.329102,23.395966,16.085968,16.029938,16.005127,16.049469,0.0,0.05028994,0.03396749,0.14138886,79.333336,16.045502,24.605242,3.7906442,66.31732,2224.928,4.2873115e-05,0.0,85.34836,52.434673,14.2072115,30.000002,0.19678263,50.109905,259.15198,140.48029,0.0,75.092186,0.22565131,0.0,99.435104,8.330017
35525,21571500.0,1.0,23.310028,22.835236,23.378845,23.391388,23.3284,23.400208,16.113403,16.075958,16.052551,16.093475,0.0,0.05126366,0.035292465,0.14448911,87.666664,16.045502,24.553036,4.481417,66.872665,2273.8801,4.3811102e-05,0.0,84.905396,55.81316,14.096806,30.000002,0.20177314,50.264473,263.39963,144.6288,0.0,75.16999,0.23105352,0.0,98.97778,8.330017
35526,21571560.0,1.0,23.30371,22.821808,23.37268,23.380981,23.326935,23.403229,16.127655,16.105774,16.0878,16.117615,0.0,0.052246302,0.036703944,0.14745249,96.0,16.045502,24.480919,5.199457,67.288055,2326.6587,4.4859193e-05,0.0,83.914696,61.008972,13.984731,30.000002,0.20676716,50.421375,268.34494,150.11119,0.0,74.78391,0.23639621,0.0,97.81195,8.330017
35527,21571620.0,1.0,23.296326,22.808289,23.365417,23.369232,23.324982,23.405365,16.185822,16.147583,16.13031,16.162018,0.0,0.053131767,0.038106337,0.15000357,104.333336,16.128815,24.387423,5.9322076,67.58542,2342.6226,4.499215e-05,0.0,82.489944,68.00337,13.888521,30.000002,0.21130097,50.55607,273.6758,156.79715,0.0,74.007774,0.24125683,0.0,96.09529,8.330017
35528,21571680.0,1.0,23.288269,22.794617,23.357422,23.356598,23.322632,23.406677,16.197327,16.179901,16.16623,16.190582,0.0,0.05382866,0.039406963,0.15193261,112.666664,16.128815,24.269037,6.672642,67.75496,2383.9478,4.584176e-05,0.0,80.69787,77.01507,13.806761,30.000002,0.2150129,50.670536,279.05005,164.69595,0.0,72.87685,0.2451818,0.0,93.93364,8.330017
35529,21571740.0,1.0,23.279663,22.780823,23.348877,23.343292,23.320007,23.407196,16.194641,16.194672,16.186737,16.198761,0.0,0.054241635,0.040508408,0.15302451,121.0,16.128815,24.12293,7.4141526,67.78822,2417.8433,4.6577887e-05,0.0,78.64792,88.090324,13.742325,30.000002,0.21755876,50.760746,284.08276,173.68384,0.0,71.47276,0.2477899,0.0,91.48067,8.330017
35530,21571800.0,1.0,23.270844,22.766937,23.340271,23.330017,23.317322,23.407013,16.23172,16.21701,16.21045,16.222565,0.0,0.054301344,0.04132196,0.15316217,129.33333,16.212097,23.946491,8.150699,67.674164,2403.6492,4.6170375e-05,0.0,76.48276,100.909096,13.705336,30.000002,0.21861368,50.81253,288.3538,183.35732,0.0,69.91087,0.24877767,0.0,88.925964,8.330017
35531,21571860.0,1.0,23.260986,22.75296,23.330688,23.315125,23.314758,23.406403,16.228607,16.229675,16.225891,16.231964,0.0,0.054035366,0.041851908,0.15242967,137.66667,16.212097,23.745466,8.878254,67.400894,2408.43,4.6350087e-05,0.0,74.3871,114.62499,13.692716,30.000002,0.21833883,50.830196,291.79007,193.0893,0.0,68.36411,0.24833488,0.0,86.485405,8.330017
35532,21571920.0,1.0,23.251678,22.738861,23.321777,23.3013,23.312561,23.405548,16.217651,16.229523,16.228973,16.227478,0.0,0.053532097,0.042156342,0.15106998,146.0,16.212097,23.524876,9.595577,66.998505,2403.6375,4.634278e-05,0.0,72.46944,128.4113,13.694209,30.000002,0.21707126,50.82811,294.44064,202.33882,0.0,66.94033,0.24678974,0.0,84.27786,8.330017
35533,21571980.0,0.0,23.243164,22.7247,23.314056,23.289215,23.310944,23.404633,16.249084,16.241455,16.240112,16.243439,0.0,0.052518986,0.041992832,0.14845389,142.0,16.29541,23.291958,10.303934,66.49082,2346.8687,4.513103e-05,0.0,70.89721,138.43747,13.736062,30.000002,0.21370776,50.769512,294.2508,207.85077,0.0,65.79582,0.24298221,0.0,82.514534,8.330017
35534,21572040.0,0.0,23.236023,22.71045,23.307983,23.27948,23.31018,23.403961,16.244446,16.246765,16.24591,16.24759,0.0,0.0514381,0.041714706,0.14574088,138.0,16.29541,23.05661,11.006962,65.9029,2312.9983,4.451824e-05,0.0,69.81514,143.96873,13.781253,30.000002,0.2101008,50.706245,292.62656,209.98051,0.0,65.08208,0.23890364,0.0,81.338,8.330017
35535,21572100.0,0.0,23.230164,22.696106,23.303436,23.27185,23.310211,23.403473,16.241821,16.245209,16.245178,16.244476,0.0,0.050454594,0.041488525,0.14321262,134.0,16.29541,22.825813,11.706224,65.25016,2279.3545,4.388723e-05,0.0,69.14221,145.82774,13.83028,30.000002,0.20674708,50.637608,290.30618,209.64728,0.0,64.746,0.23515667,0.0,80.61667,8.330017
35536,21572160.0,0.0,23.224457,22.681732,23.299194,23.264252,23.310974,23.40329,16.294739,16.265564,16.262909,16.272583,0.0,0.049635746,0.041385833,0.14096378,130.0,16.378693,22.60662,12.4046135,64.512764,2213.1965,4.238922e-05,0.0,68.82108,144.71684,13.8788805,30.000002,0.203869,50.56957,287.67627,207.49997,0.0,64.74381,0.23198138,0.0,80.26419,8.330017
35537,21572220.0,0.0,23.220276,22.667297,23.296356,23.258728,23.312408,23.403198,16.315002,16.289337,16.285278,16.29898,0.0,0.048969667,0.041407146,0.13895708,126.0,16.378693,22.405186,13.1029625,63.735462,2183.103,4.1791627e-05,0.0,68.72313,141.991,13.905125,30.000002,0.20155452,50.53283,285.02267,204.4773,0.0,64.95813,0.22932667,0.0,80.13085,8.330017
35538,21572280.0,0.0,23.217072,22.652802,23.294739,23.254883,23.314362,23.403137,16.32965,16.308533,16.304413,16.317596,0.0,0.048439626,0.04154043,0.137162,122.0,16.378693,22.22552,13.800894,62.932426,2159.0513,4.131213e-05,0.0,68.794136,138.23495,13.931687,30.000002,0.19961467,50.495636,282.43832,200.96094,0.0,65.33731,0.22713226,0.0,80.15645,8.330017
35539,21572340.0,0.0,23.214966,22.638245,23.294464,23.253021,23.316833,23.403046,16.392761,16.345245,16.339539,16.36026,0.0,0.048044205,0.041783866,0.13556837,118.0,16.462006,22.075466,14.497909,62.116875,2105.7485,4.0063795e-05,0.0,69.01332,133.76689,13.957222,30.000002,0.19804761,50.459892,279.9974,197.16168,0.0,65.859985,0.22538559,0.0,80.31495,8.330017
35540,21572400.0,0.0,23.21402,22.623688,23.295258,23.252777,23.319733,23.402924,16.417816,16.380493,16.374603,16.395996,0.0,0.04773804,0.042095028,0.13410757,114.0,16.462006,21.955141,15.1935425,61.30955,2088.5432,3.9719336e-05,0.0,69.31938,129.05807,13.967937,30.000002,0.19680445,50.44489,277.71335,193.3317,0.0,66.46422,0.22393101,0.0,80.54714,8.330017
35541,21572460.0,0.0,23.212372,22.6091,23.29538,23.251251,23.322693,23.402771,16.432068,16.404938,16.400116,16.417297,0.0,0.047522597,0.04247213,0.1327547,110.0,16.462006,21.86855,15.887141,60.4783,2076.724,3.9487815e-05,0.0,69.702515,124.25939,13.983252,30.000002,0.1957487,50.42345,275.60608,189.55699,0.0,67.13795,0.22273843,0.0,80.8356,8.330017
35542,21572520.0,0.0,23.211517,22.594482,23.296387,23.25116,23.325928,23.402466,16.493927,16.444,16.438904,16.460327,0.0,0.047365986,0.042884912,0.13146196,106.0,16.545319,21.815195,16.5769,59.65536,2032.932,3.8447226e-05,0.0,70.13349,119.518936,13.992138,30.000002,0.19485408,50.411003,273.6365,185.88982,0.0,67.85101,0.22169751,0.0,81.15473,8.330017
35543,21572580.0,0.0,23.211548,22.579865,23.29837,23.252686,23.329468,23.402008,16.514618,16.477325,16.47284,16.49234,0.0,0.047262844,0.043321136,0.13023406,102.0,16.545319,21.803291,17.260548,58.85967,2024.2928,3.828248e-05,0.0,70.610085,114.85174,13.999059,30.000002,0.19408943,50.401318,271.80362,182.33607,0.0,68.59681,0.22080371,0.0,81.50554,8.330017
35544,21572640.0,0.0,23.212189,22.565216,23.300964,23.255249,23.33316,23.401367,16.527405,16.50122,16.497772,16.513123,0.0,0.047192715,0.043762717,0.12905206,98.0,16.545319,21.826563,17.9369,58.09629,2018.5856,3.81759e-05,0.0,71.12127,110.27377,14.003101,30.000002,0.19341232,50.395657,270.0708,178.88118,0.0,69.36456,0.21999818,0.0,81.882866,8.330017
35545,21572700.0,0.0,23.213348,22.550598,23.30423,23.259033,23.337036,23.400574,16.587677,16.539185,16.535767,16.554504,0.0,0.047155246,0.044206113,0.12792575,94.0,16.628601,21.888039,18.604717,57.376415,1979.7137,3.7244237e-05,0.0,71.66925,105.77839,14.009954,30.000002,0.19278494,50.386066,268.43042,175.51546,0.0,70.154625,0.21927115,0.0,82.29133,8.330017
35546,21572760.0,0.0,23.21347,22.53598,23.306305,23.260742,23.340637,23.39972,16.606995,16.571838,16.56897,16.585876,0.0,0.04714878,0.04464712,0.12683138,90.0,16.628601,21.985434,19.263327,56.661724,1974.6425,3.7155496e-05,0.0,72.255356,101.36372,14.014238,30.000002,0.1922295,50.38007,266.87515,172.23419,0.0,70.96681,0.21861666,0.0,82.72828,8.330017
35547,21572820.0,0.0,23.21408,22.521393,23.30893,23.26358,23.34433,23.398682,16.617157,16.592987,16.590912,16.603668,0.0,0.047172442,0.045081496,0.12577443,86.0,16.628601,22.123966,19.909107,55.98564,1972.171,3.7116635e-05,0.0,72.880974,97.03,14.018057,30.000002,0.19172111,50.37472,265.39316,169.02942,0.0,71.80065,0.21801585,0.0,83.196724,8.330017
35548,21572880.0,0.0,23.21518,22.506836,23.312073,23.267426,23.348145,23.397491,16.676392,16.629578,16.627594,16.643494,0.0,0.047212686,0.04550099,0.12474742,82.0,16.711914,22.29639,20.543613,55.350273,1935.487,3.623985e-05,0.0,73.54277,92.766304,14.021811,30.000002,0.19123687,50.369465,263.96518,165.88379,0.0,72.65528,0.21744405,0.0,83.69888,8.330017
35549,21572940.0,0.0,23.216858,22.49228,23.315887,23.272491,23.352081,23.39618,16.694122,16.660187,16.6586,16.672821,0.0,0.047275875,0.04590127,0.123776,78.0,16.711914,22.513697,21.16266,54.77972,1932.7819,3.619688e-05,0.0,74.2564,88.52125,14.025025,30.000002,0.19080767,50.364964,262.5999,162.77466,0.0,73.540794,0.21693696,0.0,84.254364,8.330017
35550,21573000.0,0.0,23.218903,22.477814,23.320099,23.27835,23.356049,23.394745,16.704407,16.681458,16.680359,16.691254,0.0,0.047352217,0.046278264,0.12285076,74.0,16.711914,22.767849,21.767313,54.269512,1932.0459,3.6189896e-05,0.0,75.0191,84.30846,14.02688,30.000002,0.19041939,50.362366,261.28577,159.7021,0.0,74.457344,0.21647152,0.0,84.86363,8.330017
35551,21573060.0,0.0,23.219482,22.463348,23.322723,23.281525,23.35962,23.39331,16.763153,16.717377,16.7164,16.730164,0.0,0.04744869,0.046639446,0.12196127,70.0,16.795197,23.053429,22.35823,53.770786,1896.7344,3.5349884e-05,0.0,75.83602,80.14623,14.030925,30.000002,0.19003932,50.356705,260.01685,156.67175,0.0,75.41045,0.21602948,0.0,85.52609,8.330017
35552,21573120.0,0.0,23.220581,22.448975,23.325867,23.285797,23.36325,23.391785,16.780151,16.747284,16.746552,16.75885,0.0,0.0475637,0.046977304,0.12110786,66.0,16.795197,23.38036,22.931707,53.327255,1895.1744,3.5331825e-05,0.0,76.71992,76.000404,14.033607,30.000002,0.18970044,50.352947,258.7948,153.66638,0.0,76.40963,0.21562992,0.0,86.257,8.330017
35553,21573180.0,0.0,23.222015,22.434662,23.329376,23.290771,23.366913,23.390167,16.789734,16.767853,16.767395,16.776764,0.0,0.04768587,0.047286548,0.12028287,62.0,16.795197,23.740913,23.48964,52.935482,1895.2806,3.5343055e-05,0.0,77.667,71.89657,14.035516,30.000002,0.1893776,50.350277,257.60876,150.69368,0.0,77.45417,0.21524538,0.0,87.05694,8.330017
35554,21573240.0,0.0,23.223785,22.42041,23.333313,23.2966,23.370605,23.38852,16.848755,16.80371,16.803345,16.81549,0.0,0.0478162,0.047567446,0.119496144,58.0,16.87851,24.136175,24.031866,52.602936,1860.6947,3.4523382e-05,0.0,78.686005,67.83692,14.039538,30.000002,0.18904781,50.344646,256.45297,147.75154,0.0,78.552315,0.21486555,0.0,87.9375,8.330017
35555,21573300.0,0.0,23.225983,22.40625,23.337677,23.303284,23.37436,23.386871,16.867035,16.83551,16.835266,16.846558,0.0,0.047947526,0.047812436,0.118742,54.0,16.87851,24.566946,24.558727,52.338417,1859.477,3.4511657e-05,0.0,79.787605,63.809303,14.041744,30.000002,0.18873379,50.34156,255.326,144.83255,0.0,79.71429,0.21449336,0.0,88.91376,8.330017
35556,21573360.0,0.0,23.226685,22.39215,23.340332,23.306976,23.377655,23.385315,16.875336,16.856018,16.855896,16.863983,0.0,0.04808338,0.0480265,0.11800931,50.0,16.87851,25.026941,25.071209,52.093254,1859.713,3.452593e-05,0.0,80.98318,59.829216,14.045737,30.000002,0.18840212,50.335968,254.22276,141.94164,0.0,80.95195,0.21411115,0.0,89.99379,8.330017
35557,21573420.0,0.0,23.227692,22.378174,23.343414,23.311554,23.380981,23.38379,16.933441,16.89035,16.89029,16.900848,0.0,0.048226785,0.048209384,0.117297426,46.0,16.961792,25.52381,25.566605,51.902706,1825.1001,3.3715824e-05,0.0,82.29593,55.884205,14.051472,30.000002,0.18805096,50.327938,253.14,139.06952,0.0,82.28625,0.21371622,0.0,91.201805,8.330017
35558,21573480.0,0.0,23.229156,22.364288,23.346924,23.316925,23.384369,23.382294,16.950653,16.920868,16.920837,16.930695,0.0,0.04835827,0.04834718,0.11658145,42.0,16.961792,26.052671,26.048597,51.767723,1823.5576,3.370164e-05,0.0,83.72192,52.01637,14.055909,30.000002,0.18767181,50.321728,252.07198,136.23619,0.0,83.71565,0.21327846,0.0,92.539314,8.330017
35559,21573540.0,0.0,23.230896,22.350494,23.3508,23.322968,23.387756,23.38089,16.958466,16.940521,16.94049,16.947693,0.0,0.04847856,0.04844043,0.11587116,38.0,16.961792,26.61439,26.517101,51.695133,1823.1963,3.3703996e-05,0.0,85.28378,48.22938,14.0628395,30.000002,0.18722692,50.312023,251.01054,133.43805,0.0,85.26185,0.2127757,0.0,94.0345,8.330017
35560,21573600.0,0.0,23.232971,22.336853,23.355103,23.329834,23.391205,23.379547,17.01593,16.974121,16.97406,16.983551,0.0,0.04858222,0.048479903,0.11516451,34.0,17.045105,27.214315,26.971376,51.701492,1787.5419,3.2880856e-05,0.0,87.02054,44.503555,14.073226,30.000002,0.18670721,50.297485,249.95203,130.66095,0.0,86.96043,0.21220328,0.0,95.73561,8.330017
35561,21573660.0,0.0,23.233612,22.323303,23.357727,23.333588,23.394318,23.378387,17.031158,17.0029,17.002808,17.011475,0.0,0.048658624,0.048461713,0.1144118,30.0,17.045105,27.843094,27.415123,51.7265,1784.38,3.283951e-05,0.0,88.941864,40.89211,14.084518,30.000002,0.18609186,50.281673,248.89,127.93017,0.0,88.82324,0.21151882,0.0,97.648575,8.330017
35562,21573720.0,0.0,23.23465,22.309906,23.360779,23.338043,23.39743,23.37735,17.037842,17.02121,17.021118,17.027374,0.0,0.048837848,0.04852059,0.11319262,26.0,17.045105,28.500721,27.850073,51.796974,1781.4174,3.2800323e-05,0.0,91.03466,37.59145,14.097311,30.000002,0.18527283,50.263763,247.80782,125.345055,0.0,90.83847,0.21059167,0.0,99.541626,8.330017
35563,21573780.0,1.0,23.236725,22.296661,23.364777,23.344025,23.400085,23.376007,17.104706,17.058136,17.057892,17.066498,0.0,0.050261304,0.04978655,0.111208886,34.333332,17.128418,29.183632,28.270256,51.934875,1750.6311,3.2051732e-05,0.0,92.8403,36.37865,14.081657,30.000002,0.18588462,50.28568,247.87527,124.69757,0.0,92.5473,0.21125579,0.0,99.97922,8.330017
35564,21573840.0,1.0,23.239075,22.283539,23.368958,23.351318,23.401978,23.374023,17.132935,17.097107,17.09671,17.104889,0.0,0.051755182,0.05109263,0.11030634,42.666668,17.128418,29.880077,28.667757,52.151745,1762.8866,3.226422e-05,0.0,94.02743,36.29416,14.046915,30.000002,0.1876114,50.334324,248.74742,125.20904,0.0,93.62302,0.21315914,0.0,100.00824,8.330017
35565,21573900.0,1.0,23.241272,22.2706,23.372772,23.35907,23.403076,23.37146,17.153687,17.127655,17.127228,17.133392,0.0,0.053174432,0.052293394,0.11074039,51.0,17.128418,30.583242,29.036537,52.448338,1785.7277,3.2670287e-05,0.0,94.75944,36.90558,13.99491,30.000002,0.19036777,50.407124,250.36255,126.553955,0.0,94.2298,0.21620893,0.0,100.0013,8.330017
35566,21573960.0,1.0,23.241669,22.257782,23.374115,23.362885,23.403015,23.368408,17.22528,17.176239,17.175476,17.18283,0.0,0.054533616,0.053403508,0.11249737,59.333332,17.2117,31.280306,29.369753,52.767467,1781.8514,3.2430085e-05,0.0,95.06244,38.201588,13.916988,30.000002,0.1942379,50.516216,252.84325,128.74333,0.0,94.39625,0.22043689,0.0,100.000084,8.330017
35567,21574020.0,1.0,23.240997,22.245178,23.374603,23.365692,23.402344,23.36499,17.253906,17.219604,17.218689,17.225555,0.0,0.055825647,0.05442146,0.11534601,67.666664,17.2117,31.967455,29.667414,53.10762,1818.6964,3.3105276e-05,0.0,95.0116,40.08493,13.842657,30.000002,0.19886386,50.62028,256.17215,131.64688,0.0,94.20266,0.22559477,0.0,99.99999,8.330017
35568,21574080.0,1.0,23.239716,22.232727,23.373901,23.3667,23.401154,23.361206,17.273346,17.250854,17.25003,17.255463,0.0,0.057034917,0.05533393,0.11920198,76.0,17.2117,32.639587,29.927153,53.446655,1863.4922,3.3921875e-05,0.0,94.64671,42.547993,13.749209,30.000002,0.20429412,50.751106,260.40677,135.23994,0.0,93.69153,0.23156813,0.0,100.0,8.330017
35569,21574140.0,1.0,23.237732,22.220459,23.371674,23.365173,23.399384,23.357117,17.34085,17.298035,17.296783,17.304413,0.0,0.058134995,0.056114554,0.12412784,84.333336,17.295013,33.28995,30.140913,53.757984,1877.8958,3.4027467e-05,0.0,93.95991,45.688763,13.631267,30.000002,0.21059793,50.916225,265.7056,139.61981,0.0,92.85644,0.23838156,0.0,99.98832,8.330017
35570,21574200.0,1.0,23.234283,22.208405,23.367981,23.361084,23.397034,23.352722,17.364105,17.337189,17.335907,17.343048,0.0,0.059600946,0.05722706,0.12855299,92.666664,17.295013,33.913715,30.308598,54.01262,1930.1713,3.4996094e-05,0.0,92.86893,50.168518,13.521663,30.000002,0.21709082,51.06967,271.91757,145.1101,0.0,91.62226,0.2454365,0.0,99.13636,8.330017
35571,21574260.0,1.0,23.228455,22.196533,23.36139,23.35205,23.393677,23.3479,17.375,17.361725,17.360748,17.365631,0.0,0.06134005,0.05858763,0.13204989,101.0,17.295013,34.4978,30.426315,54.14717,1983.3888,3.5996898e-05,0.0,91.119354,56.783867,13.41721,30.000002,0.22316214,51.215904,278.66592,152.08745,0.0,89.747086,0.2519598,0.0,97.152596,8.330017
35572,21574320.0,1.0,23.221558,22.184875,23.35379,23.341675,23.389496,23.34259,17.430054,17.401764,17.40036,17.40686,0.0,0.06290717,0.059767865,0.13479796,109.333336,17.378296,35.03794,30.490843,54.176353,1993.018,3.6063615e-05,0.0,88.80039,65.73746,13.331178,30.000002,0.22831964,51.336353,285.5103,160.5757,0.0,87.31965,0.2574919,0.0,94.47735,8.330017
35573,21574380.0,1.0,23.21405,22.173431,23.34555,23.330597,23.384705,23.336884,17.435883,17.42865,17.427582,17.431915,0.0,0.064145386,0.060620476,0.13655803,117.666664,17.378296,35.527946,30.498049,54.093582,2028.4099,3.6758676e-05,0.0,86.06007,77.48553,13.265632,30.000002,0.23195891,51.428116,291.89783,170.66685,0.0,84.48497,0.26132864,0.0,91.31692,8.330017
35574,21574440.0,1.0,23.206055,22.1622,23.336975,23.319122,23.379395,23.330933,17.42743,17.4357,17.435425,17.436188,0.0,0.064861424,0.060962662,0.13704741,126.0,17.378296,35.962364,30.44464,53.894306,2052.8914,3.727145e-05,0.0,83.1072,92.09653,13.225401,30.000002,0.23354976,51.484436,297.45367,182.13452,0.0,81.44491,0.26289284,0.0,87.93467,8.330017
35575,21574500.0,1.0,23.197754,22.151215,23.328583,23.308136,23.373932,23.325073,17.460175,17.453766,17.453278,17.454834,0.0,0.064970836,0.06071452,0.13621916,134.33333,17.461609,36.33588,30.327124,53.576164,2020.8615,3.6599635e-05,0.0,80.21795,108.732346,13.223481,30.000002,0.23275676,51.487125,301.5326,194.10419,0.0,78.46594,0.26190922,0.0,84.648865,8.330017
35576,21574560.0,1.0,23.189056,22.140472,23.320099,23.296387,23.368744,23.319916,17.45224,17.459839,17.459839,17.459717,0.0,0.06459521,0.05999478,0.13437556,142.66667,17.461609,36.65897,30.161863,53.13514,2008.9779,3.6447036e-05,0.0,77.65366,125.74962,13.248152,30.000002,0.23016645,51.45259,304.05295,205.42819,0.0,75.80211,0.2589881,0.0,81.73296,8.330017
35577,21574620.0,1.0,23.181213,22.129974,23.31253,23.286041,23.363922,23.315277,17.439606,17.454224,17.454895,17.45285,0.0,0.0639453,0.059008613,0.13197078,151.0,17.461609,36.938675,29.956114,52.605553,1988.1752,3.6116773e-05,0.0,75.50975,141.7629,13.2818775,30.000002,0.22660212,51.40537,305.32956,215.3348,0.0,73.54715,0.25496328,0.0,79.276855,8.330017
35578,21574680.0,0.0,23.17395,22.11972,23.306274,23.277618,23.35968,23.31137,17.476868,17.468048,17.467743,17.468628,0.0,0.06282846,0.0575785,0.12865873,147.0,17.544891,37.180058,29.716053,52.003807,1915.3844,3.4692024e-05,0.0,73.93176,152.44969,13.354261,30.000002,0.22125621,51.304035,303.39487,220.39407,0.0,71.83975,0.24908024,0.0,77.430725,8.330017
35579,21574740.0,0.0,23.168304,22.109741,23.301636,23.271515,23.356232,23.30838,17.478302,17.47638,17.475983,17.47699,0.0,0.061782,0.0562106,0.12551737,143.0,17.544891,37.39194,29.451708,51.35459,1873.3391,3.393345e-05,0.0,73.00615,157.27415,13.41943,30.000002,0.21623392,51.2128,300.12048,221.30878,0.0,70.76565,0.24351759,0.0,76.26932,8.330017
35580,21574800.0,0.0,23.163788,22.100006,23.29837,23.267365,23.353455,23.306213,17.482635,17.479614,17.47931,17.480011,0.0,0.060944863,0.055046912,0.12278467,139.0,17.544891,37.579483,29.169783,50.674377,1835.5471,3.3243246e-05,0.0,72.56177,157.83548,13.483349,30.000002,0.21191068,51.12331,296.4421,219.56786,0.0,70.16274,0.23877421,0.0,75.60077,8.330017
35581,21574860.0,0.0,23.159119,22.090668,23.295044,23.262756,23.350739,23.304382,17.543365,17.51059,17.508331,17.513153,0.0,0.060352188,0.054124292,0.1205012,135.0,17.628204,37.737354,28.869354,49.939896,1764.6953,3.1799187e-05,0.0,72.49144,155.34143,13.542083,30.000002,0.20840816,51.041084,292.78867,216.1384,0.0,69.928696,0.23497103,0.0,75.30585,8.330017
35582,21574920.0,0.0,23.156006,22.081757,23.292816,23.259857,23.348541,23.303223,17.566833,17.541138,17.538086,17.544037,0.0,0.059943784,0.053387973,0.11855399,131.0,17.628204,37.877365,28.561687,49.188343,1734.6776,3.1252002e-05,0.0,72.636566,151.3857,13.578365,30.000002,0.20563778,50.990288,289.39224,212.04106,0.0,69.90938,0.2318765,0.0,75.22145,8.330017
35583,21574980.0,0.0,23.153625,22.073303,23.291534,23.258331,23.34674,23.302551,17.583252,17.563904,17.560944,17.566315,0.0,0.05967667,0.052797012,0.116872184,127.0,17.628204,38.00242,28.250795,48.431026,1711.7003,3.083045e-05,0.0,72.92716,146.64818,13.61461,30.000002,0.20332748,50.93955,286.27414,207.67514,0.0,70.036354,0.22933544,0.0,75.278435,8.330017
35584,21575040.0,0.0,23.15207,22.065247,23.29126,23.258331,23.345306,23.30243,17.648926,17.606628,17.60196,17.609894,0.0,0.05953466,0.052337863,0.11543379,123.0,17.711517,38.113323,27.940685,47.68037,1656.4847,2.9686718e-05,0.0,73.33206,141.48456,13.649182,30.000002,0.20144282,50.891144,283.41702,203.2551,0.0,70.28036,0.22729398,0.0,75.44716,8.330017
35585,21575100.0,0.0,23.15158,22.057648,23.29181,23.259583,23.344177,23.302704,17.672943,17.643463,17.63855,17.646393,0.0,0.059459087,0.05195448,0.11414512,119.0,17.711517,38.215824,27.636055,46.949516,1640.18,2.9400424e-05,0.0,73.79274,136.28894,13.6711445,30.000002,0.19987847,50.860397,280.77554,198.9558,0.0,70.583305,0.22554843,0.0,75.67241,8.330017
35586,21575160.0,0.0,23.150787,22.050415,23.292175,23.260193,23.3432,23.303406,17.685822,17.666138,17.66211,17.668152,0.0,0.059441853,0.05164112,0.11298398,115.0,17.711517,38.30837,27.34147,46.221806,1629.2811,2.9207664e-05,0.0,74.294624,131.19052,13.697267,30.000002,0.1984995,50.823826,278.35703,194.84184,0.0,70.93218,0.22405541,0.0,75.938324,8.330017
35587,21575220.0,0.0,23.150665,22.04361,23.293121,23.26178,23.342468,23.304413,17.74939,17.708374,17.70282,17.710693,0.0,0.059448987,0.051364973,0.11189266,111.0,17.7948,38.395138,27.05824,45.51515,1582.8893,2.8241839e-05,0.0,74.81547,126.26083,13.718313,30.000002,0.19726162,50.794365,276.0962,190.90851,0.0,71.30437,0.22269626,0.0,76.224075,8.330017
35588,21575280.0,0.0,23.151276,22.03714,23.29483,23.264587,23.34195,23.305817,17.76773,17.740112,17.734894,17.741943,0.0,0.05947471,0.05112309,0.110882625,107.0,17.7948,38.47789,26.79373,44.84877,1574.2357,2.8099174e-05,0.0,75.35242,121.50396,13.737981,30.000002,0.1961413,50.766827,273.99277,187.15495,0.0,71.69831,0.2214681,0.0,76.532074,8.330017
35589,21575340.0,0.0,23.152313,22.031067,23.296997,23.268127,23.341583,23.307434,17.778687,17.760864,17.756622,17.762085,0.0,0.05950148,0.050897155,0.10992535,103.0,17.7948,38.558205,26.546331,44.221832,1568.447,2.8003256e-05,0.0,75.90113,116.88663,13.755965,30.000002,0.19509229,50.74165,271.99826,183.53374,0.0,72.10855,0.2203149,0.0,76.859215,8.330017
35590,21575400.0,0.0,23.153778,22.0253,23.299622,23.272491,23.3414,23.309296,17.84076,17.801483,17.795593,17.802734,0.0,0.05952653,0.050683714,0.10901841,99.0,17.878113,38.63789,26.317236,43.63863,1526.0985,2.7119791e-05,0.0,76.46307,112.38792,13.775576,30.000002,0.19408298,50.714195,270.09653,180.02238,0.0,72.53603,0.21921904,0.0,77.207855,8.330017
35591,21575460.0,0.0,23.15387,22.019897,23.300568,23.274292,23.34018,23.310303,17.859467,17.8349,17.829193,17.835846,0.0,0.059546657,0.050480355,0.10814483,95.0,17.878113,38.700497,26.091888,43.057076,1519.5854,2.7022523e-05,0.0,77.0373,108.00669,13.79194,30.000002,0.19312587,50.691284,268.27496,176.6125,0.0,72.9801,0.2181633,0.0,77.57471,8.330017
35592,21575520.0,0.0,23.154297,22.014832,23.30191,23.276855,23.339111,23.311523,17.868774,17.854736,17.850342,17.855286,0.0,0.05955769,0.05028483,0.10729783,91.0,17.878113,38.75345,25.880224,42.505955,1515.6006,2.6961381e-05,0.0,77.62349,103.733864,13.809864,30.000002,0.19218062,50.66619,266.52133,173.29108,0.0,73.44111,0.21713154,0.0,77.95976,8.330017
35593,21575580.0,0.0,23.15509,22.01007,23.303772,23.280273,23.338257,23.313019,17.928864,17.892181,17.8862,17.892548,0.0,0.05955625,0.050095744,0.106488615,87.0,17.961395,38.797802,25.685825,41.995296,1475.0535,2.6119187e-05,0.0,78.226,99.53708,13.830757,30.000002,0.19124578,50.63694,264.8327,170.03854,0.0,73.923965,0.21613148,0.0,78.371635,8.330017
35594,21575640.0,0.0,23.156525,22.005585,23.306213,23.284607,23.337677,23.314789,17.944122,17.920105,17.914581,17.920258,0.0,0.059541207,0.04991378,0.105731525,83.0,17.961395,38.836823,25.514296,41.54099,1470.8634,2.6061467e-05,0.0,78.8531,95.3742,13.849004,30.000002,0.19036238,50.611393,263.2052,166.82988,0.0,74.43739,0.2151745,0.0,78.8228,8.330017
35595,21575700.0,0.0,23.158295,22.001404,23.30899,23.28949,23.33722,23.316772,17.952728,17.937744,17.93335,17.937744,0.0,0.05950957,0.049733452,0.10501445,79.0,17.961395,38.872612,25.362782,41.136963,1468.6241,2.6031774e-05,0.0,79.50675,91.2419,13.866426,30.000002,0.18950883,50.587006,261.63013,163.65765,0.0,74.98181,0.21424837,0.0,79.31389,8.330017
35596,21575760.0,0.0,23.159302,21.997498,23.310913,23.292755,23.336578,23.318665,18.013672,17.976257,17.96994,17.975952,0.0,0.059464857,0.04955719,0.10432339,75.0,18.044708,38.9014,25.227468,40.74993,1429.0271,2.521408e-05,0.0,80.18915,87.15377,13.885425,30.000002,0.18865958,50.560402,260.10187,160.5246,0.0,75.55905,0.21333627,0.0,79.842316,8.330017
35597,21575820.0,0.0,23.160767,21.993835,23.313354,23.296814,23.336243,23.320862,18.0289,18.004578,17.998718,18.00418,0.0,0.059408702,0.049390968,0.10367827,71.0,18.044708,38.928024,25.119534,40.415733,1425.7001,2.5173013e-05,0.0,80.91407,83.065765,13.903453,30.000002,0.18785016,50.535168,258.62558,157.40993,0.0,76.18445,0.21246493,0.0,80.42623,8.330017
35598,21575880.0,0.0,23.162567,21.990448,23.316101,23.301392,23.33606,23.323212,18.037384,18.022339,18.0177,18.021942,0.0,0.05933549,0.049226828,0.10306572,67.0,18.044708,38.954178,25.035091,40.128345,1424.2461,2.5157813e-05,0.0,81.68079,78.996956,13.920787,30.000002,0.18706492,50.510895,257.19635,154.32054,0.0,76.855705,0.21161856,0.0,81.06427,8.330017
35599,21575940.0,0.0,23.164673,21.987274,23.319214,23.306488,23.33609,23.325775,18.098602,18.060974,18.054382,18.06018,0.0,0.05924582,0.04906418,0.10248587,63.0,18.128021,38.981934,24.974722,39.89008,1385.5964,2.4361481e-05,0.0,82.49421,74.954414,13.939458,30.000002,0.1862854,50.48476,255.81082,151.25716,0.0,77.57684,0.21078633,0.0,81.7613,8.330017
35600,21576000.0,0.0,23.167267,21.984314,23.322784,23.312317,23.336426,23.328613,18.113983,18.08963,18.083496,18.088806,0.0,0.05914196,0.048908863,0.101964936,59.0,18.128021,39.015553,24.94849,39.723003,1383.3079,2.4338524e-05,0.0,83.378,70.88197,13.957032,30.000002,0.18555564,50.460155,254.4773,148.19438,0.0,78.37215,0.21000713,0.0,82.54693,8.330017
35601,21576060.0,0.0,23.168945,21.981567,23.325317,23.316101,23.336548,23.331238,18.122894,18.108704,18.103912,18.108032,0.0,0.059019763,0.048751682,0.101454794,55.0,18.128021,39.048546,24.940912,39.569603,1382.4122,2.433454e-05,0.0,84.315765,66.87482,13.973783,30.000002,0.18482333,50.436707,253.18262,145.17552,0.0,79.22313,0.20921819,0.0,83.3945,8.330017
35602,21576120.0,0.0,23.170898,21.979034,23.328217,23.320465,23.336945,23.334106,18.183777,18.146545,18.139862,18.145447,0.0,0.058883917,0.04860107,0.100974426,51.0,18.211304,39.08709,24.9656,39.466553,1344.5188,2.355771e-05,0.0,85.338455,62.869003,13.992895,30.000002,0.18409556,50.40995,251.92886,142.16676,0.0,80.16115,0.20844923,0.0,84.33772,8.330017
35603,21576180.0,0.0,23.17331,21.976685,23.331543,23.32547,23.337677,23.33722,18.198639,18.174652,18.168457,18.173584,0.0,0.05873039,0.048454817,0.10053146,47.0,18.211304,39.136044,25.027636,39.42493,1342.8136,2.3546298e-05,0.0,86.46354,58.85937,14.01069,30.000002,0.18339774,50.385033,250.7191,139.16672,0.0,81.203026,0.20770772,0.0,85.39814,8.330017
35604,21576240.0,0.0,23.175964,21.974487,23.335175,23.330872,23.338623,23.340485,18.20636,18.191498,18.186676,18.190643,0.0,0.058554173,0.048305806,0.100109674,43.0,18.211304,39.19577,25.12315,39.43929,1342.8286,2.355669e-05,0.0,87.693016,54.893238,14.028809,30.000002,0.18269351,50.359665,249.54738,136.19641,0.0,82.34878,0.20695932,0.0,86.57612,8.330017
35605,21576300.0,0.0,23.178925,21.972443,23.339142,23.3367,23.339813,23.343964,18.2677,18.229858,18.223053,18.228546,0.0,0.05834755,0.04814531,0.09969005,39.0,18.294617,39.267506,25.249947,39.50711,1305.274,2.2791022e-05,0.0,89.03049,51.006943,14.047967,30.000002,0.18195301,50.332844,248.4076,133.27069,0.0,83.60014,0.20617166,0.0,87.8741,8.330017
35606,21576360.0,0.0,23.181152,21.97055,23.342285,23.340881,23.340942,23.34729,18.282654,18.25888,18.252563,18.25766,0.0,0.058124777,0.047987074,0.09929297,35.0,18.294617,39.35111,25.411774,39.610455,1303.3168,2.2777425e-05,0.0,90.52176,47.17219,14.068049,30.000002,0.18117768,50.30473,247.29688,130.37051,0.0,85.000374,0.20534408,0.0,89.33661,8.330017
35607,21576420.0,0.0,23.183655,21.96878,23.345703,23.34549,23.342316,23.3508,18.28952,18.275116,18.270294,18.274231,0.0,0.057854936,0.047805574,0.09886006,31.0,18.294617,39.451294,25.611952,39.76535,1302.874,2.2780257e-05,0.0,92.185234,43.398357,14.089394,30.000002,0.18035218,50.27485,246.22424,127.49903,0.0,86.56578,0.20446391,0.0,90.9807,8.330017
35608,21576480.0,0.0,23.18637,21.967133,23.349365,23.350342,23.343903,23.3544,18.29779,18.286743,18.283142,18.286072,0.0,0.057655923,0.047700427,0.09859207,29.0,18.300018,39.56777,25.84718,39.967983,1301.8505,2.2760552e-05,0.0,93.98761,39.97832,14.106065,30.000002,0.1797887,50.251507,245.40413,124.964264,0.0,88.26595,0.2038777,0.0,92.77411,8.330017
35609,21576540.0,0.0,23.18924,21.965607,23.35315,23.355347,23.345642,23.358124,18.301819,18.29425,18.291626,18.293793,0.0,0.057469267,0.047625817,0.098394215,27.0,18.300018,39.703716,26.122215,40.22516,1304.6376,2.2817036e-05,0.0,95.92531,36.853577,14.120369,30.000002,0.17934836,50.231487,244.73347,122.674736,0.0,90.09829,0.20342655,0.0,94.71586,8.330017
35610,21576600.0,0.0,23.19223,21.964172,23.357025,23.360474,23.347504,23.361847,18.3042,18.299103,18.297272,18.298798,0.0,0.05725926,0.047548596,0.098197445,25.0,18.300018,39.85783,26.432508,40.530823,1308.0604,2.2884195e-05,0.0,97.99613,33.996128,14.134137,30.000002,0.17893149,50.21221,244.1515,120.57736,0.0,92.057724,0.20300077,0.0,96.80247,8.330017
35611,21576660.0,2.0,23.194244,21.9628,23.35971,23.363495,23.348907,23.365082,18.312927,18.304718,18.303192,18.304474,0.0,0.057380375,0.04816943,0.09940405,35.666668,18.300018,40.020992,26.766418,40.848114,1319.5974,2.3070226e-05,0.0,99.72399,32.43936,14.109934,30.000002,0.1806275,50.24609,244.5881,120.08052,0.0,93.975075,0.20495403,0.0,98.839035,8.330017
35612,21576720.0,2.0,23.196411,21.961487,23.361877,23.36557,23.350464,23.367767,18.3266,18.315521,18.313873,18.315369,0.0,0.05721864,0.04969819,0.10146956,46.333332,18.300018,40.199997,27.12486,41.181744,1341.6262,2.3454217e-05,0.0,99.99602,32.548973,14.051555,30.000002,0.18371318,50.327827,245.90707,121.17089,0.0,95.308205,0.20838782,0.0,99.90857,8.330017
35613,21576780.0,2.0,23.197937,21.960266,23.363312,23.3667,23.351837,23.369629,18.33963,18.3284,18.326782,18.328339,0.0,0.058192726,0.051356763,0.10342907,57.0,18.300018,40.39255,27.498165,41.52236,1371.8368,2.398329e-05,0.0,99.997475,33.8188,13.979928,30.000002,0.18787,50.428097,248.19574,123.43545,0.0,95.823326,0.21303797,0.0,99.98754,8.330017
35614,21576840.0,3.0,23.19931,21.959045,23.363678,23.366486,23.352478,23.370728,18.352661,18.341766,18.34021,18.341766,0.0,0.05992324,0.052737802,0.10653582,67.666664,18.300018,40.58866,27.879625,41.853973,1411.5156,2.4678015e-05,0.0,99.99988,35.821686,13.870203,30.000002,0.19349366,50.58171,251.66455,126.683075,0.0,95.73611,0.21919972,0.0,100.00049,8.330017
35615,21576900.0,3.0,23.199005,21.957886,23.362854,23.364716,23.352112,23.371277,18.364685,18.355042,18.353485,18.355011,0.0,0.062348116,0.05407955,0.10999645,78.333336,18.300018,40.775635,28.262571,42.15943,1457.838,2.5492862e-05,0.0,99.96783,38.54868,13.770262,30.000002,0.19998538,50.721634,256.31342,130.8053,0.0,95.238205,0.22645181,0.0,99.70265,8.330017
35616,21576960.0,3.0,23.197876,21.956726,23.359833,23.359772,23.350067,23.37082,18.375092,18.367645,18.36621,18.367554,0.0,0.06488655,0.055876166,0.11354274,89.0,18.300018,40.933384,28.635677,42.398914,1510.1471,2.6420525e-05,0.0,98.98747,42.843094,13.639625,30.000002,0.2072084,50.904526,262.24536,136.29518,0.0,94.0987,0.2343146,0.0,98.4504,8.330017
35617,21577020.0,3.0,23.195343,21.955566,23.355438,23.353119,23.346924,23.369446,18.38086,18.377594,18.376556,18.377502,0.0,0.067084655,0.057836253,0.11721318,99.666664,18.300018,41.054462,28.990953,42.564877,1564.0043,2.7382828e-05,0.0,96.83158,49.26463,13.520999,30.000002,0.21436335,51.070602,269.25867,143.40111,0.0,92.130005,0.24211577,0.0,96.263405,8.330017
35618,21577080.0,3.0,23.191833,21.954376,23.349792,23.344818,23.342743,23.367188,18.381134,18.383118,18.38272,18.383087,0.0,0.069002986,0.059677582,0.120449245,110.333336,18.300018,41.128067,29.318514,42.63845,1615.5825,2.8314393e-05,0.0,93.77879,58.539726,13.410163,30.000002,0.2208501,51.22577,276.94373,152.46396,0.0,89.36814,0.24910475,0.0,93.20612,8.330017
35619,21577140.0,3.0,23.187317,21.953186,23.343018,23.335144,23.337738,23.364105,18.374512,18.382965,18.383453,18.383057,0.0,0.07035802,0.061125018,0.122729406,121.0,18.300018,41.14729,29.61119,42.608673,1659.9332,2.9132138e-05,0.0,90.03712,71.597664,13.3214655,30.000002,0.22572367,51.34995,284.5683,163.84973,0.0,85.971115,0.25426918,0.0,89.473724,8.330017
