,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35620,21577200.0,3.0,23.181702,21.951965,23.33554,23.324615,23.332123,23.360382,18.358398,18.374481,18.375977,18.374695,0.0,0.07090006,0.061891373,0.123555265,131.66667,18.300018,41.10162,29.859394,42.457943,1689.1804,2.9696455e-05,0.0,85.94239,89.08787,13.2732315,30.000002,0.22779384,51.417477,291.07635,177.52065,0.0,82.21375,0.25635675,0.0,85.38228,8.330017
35621,21577260.0,3.0,23.174835,21.950684,23.327576,23.313293,23.326355,23.356384,18.334381,18.357697,18.36023,18.358093,0.0,0.07052404,0.06183164,0.122705415,142.33333,18.300018,40.996655,30.06604,42.188717,1699.17,2.9928191e-05,0.0,82.01285,109.947815,13.2758465,30.000002,0.22672458,51.413815,295.94754,192.34537,0.0,78.571785,0.25507793,0.0,81.43816,8.330017
35622,21577320.0,3.0,23.168152,21.94934,23.320038,23.302673,23.320831,23.35254,18.306793,18.33487,18.338226,18.33545,0.0,0.06943396,0.061100878,0.120534524,153.0,18.300018,40.842663,30.237652,41.825848,1691.225,2.983904e-05,0.0,78.57009,132.07596,13.307561,30.000002,0.22321966,51.369415,299.03387,206.74599,0.0,75.35715,0.25109762,0.0,77.96128,8.330017
35623,21577380.0,0.0,23.161377,21.947937,23.313385,23.293365,23.315948,23.34906,18.274841,18.305542,18.309418,18.306274,0.0,0.06747723,0.059537735,0.11678062,149.0,18.300018,40.644104,30.37757,41.378773,1661.7867,2.9371226e-05,0.0,75.937294,148.88068,13.398459,30.000002,0.21661748,51.242153,297.9062,215.56163,0.0,72.88362,0.24382217,0.0,75.27181,8.330017
35624,21577440.0,0.0,23.155792,21.946442,23.308044,23.285858,23.31195,23.346283,18.251648,18.27536,18.279144,18.276154,0.0,0.065564856,0.057973355,0.11304618,145.0,18.300018,40.41002,30.492943,40.865543,1621.6598,2.867248e-05,0.0,74.288475,157.89244,13.487391,30.000002,0.21008977,51.117653,294.75238,218.62677,0.0,71.3406,0.23659544,0.0,73.544846,8.330017
35625,21577500.0,0.0,23.151093,21.944824,23.303864,23.28003,23.308777,23.344116,18.242218,18.254639,18.257416,18.25528,0.0,0.063950434,0.056675415,0.109794915,141.0,18.300018,40.14812,30.589584,40.302105,1580.7886,2.7945065e-05,0.0,73.34644,160.81418,13.576062,30.000002,0.20445858,50.993515,290.91718,217.83952,0.0,70.48244,0.23042129,0.0,72.509155,8.330017
35626,21577560.0,0.0,23.147034,21.943115,23.300629,23.275238,23.306396,23.34262,18.24292,18.245972,18.247498,18.246338,0.0,0.062715106,0.05573192,0.107171275,137.0,18.300018,39.864204,30.673317,39.69184,1544.3125,2.7288695e-05,0.0,72.937164,159.35152,13.655355,30.000002,0.20003141,50.8825,287.07248,214.66615,0.0,70.14918,0.22561279,0.0,71.99255,8.330017
35627,21577620.0,0.0,23.14447,21.941284,23.298218,23.271667,23.304565,23.341492,18.249023,18.245178,18.245605,18.24524,0.0,0.061762426,0.055059675,0.10502127,133.0,18.300018,39.566257,30.748707,39.05526,1514.0061,2.6740667e-05,0.0,72.83491,155.6754,13.704432,30.000002,0.19664231,50.813793,283.43192,210.48448,0.0,70.12376,0.22183394,0.0,71.773895,8.330017
35628,21577680.0,0.0,23.142334,21.9393,23.29654,23.269196,23.303192,23.340637,18.257202,18.24945,18.249115,18.249268,0.0,0.061030272,0.054602645,0.103243284,129.0,18.300018,39.257996,30.817913,38.401207,1489.439,2.6297654e-05,0.0,72.939095,150.78796,13.75107,30.000002,0.19394028,50.748505,280.06964,205.87968,0.0,70.30844,0.21886533,0.0,71.75486,8.330017
35629,21577740.0,0.0,23.140717,21.937164,23.295563,23.267792,23.302246,23.340057,18.265259,18.256409,18.255646,18.256042,0.0,0.06049443,0.054340255,0.10179879,125.0,18.300018,38.941254,30.881655,37.73626,1470.6957,2.5960691e-05,0.0,73.19976,145.27641,13.791655,30.000002,0.19186911,50.69168,277.0696,201.19766,0.0,70.65511,0.21661368,0.0,71.88703,8.330017
35630,21577800.0,0.0,23.139832,21.934875,23.295166,23.267242,23.301666,23.33963,18.272339,18.26355,18.262665,18.263092,0.0,0.0600751,0.05419466,0.10055999,121.0,18.300018,38.620228,30.941713,37.071278,1456.4323,2.5705509e-05,0.0,73.5367,139.7211,13.820887,30.000002,0.19022891,50.650757,274.3925,196.69908,0.0,71.082924,0.21481004,0.0,72.09327,8.330017
35631,21577860.0,0.0,23.138885,21.932404,23.294678,23.266449,23.301178,23.339325,18.278107,18.270111,18.269226,18.269592,0.0,0.059718587,0.054113097,0.0994296,117.0,18.300018,38.295425,30.999863,36.39686,1444.83,2.5500018e-05,0.0,73.9097,134.31815,13.846909,30.000002,0.18880601,50.614326,271.9496,192.41945,0.0,71.55072,0.21324915,0.0,72.33261,8.330017
35632,21577920.0,0.0,23.138245,21.929718,23.294586,23.266296,23.300903,23.33908,18.282501,18.275604,18.27478,18.275055,0.0,0.05941059,0.05408113,0.09838474,113.0,18.300018,37.969307,31.055923,35.725216,1435.4117,2.5334562e-05,0.0,74.305466,129.13959,13.870643,30.000002,0.18754426,50.581097,269.71442,188.37451,0.0,72.04477,0.2118648,0.0,72.59237,8.330017
35633,21577980.0,0.0,23.138,21.92685,23.294891,23.266876,23.300842,23.338867,18.285522,18.279633,18.278961,18.279114,0.0,0.05914482,0.05409093,0.09742293,109.0,18.300018,37.64443,31.109444,35.0671,1427.8531,2.5202942e-05,0.0,74.71395,124.24461,13.892731,30.000002,0.1864107,50.550175,267.6738,184.58336,0.0,72.55423,0.21061514,0.0,72.86485,8.330017
35634,21578040.0,0.0,23.13794,21.923767,23.295502,23.268005,23.300964,23.338684,18.28775,18.282776,18.282196,18.282288,0.0,0.05888363,0.05410394,0.09648612,105.0,18.300018,37.322166,31.161139,34.424583,1421.1755,2.5087284e-05,0.0,75.127785,119.53823,13.914278,30.000002,0.18533099,50.520008,265.75336,180.95457,0.0,73.07002,0.20943713,0.0,73.14402,8.330017
35635,21578100.0,0.0,23.138031,21.920471,23.296295,23.26947,23.301208,23.33847,18.289429,18.285278,18.284851,18.284882,0.0,0.058620214,0.05411275,0.09556153,101.0,18.300018,37.00251,31.211504,33.795765,1414.944,2.4979827e-05,0.0,75.546844,114.98717,13.935852,30.000002,0.18426909,50.489807,263.91748,177.4461,0.0,73.5915,0.20828412,0.0,73.42942,8.330017
35636,21578160.0,0.0,23.137817,21.9169,23.296783,23.270264,23.30133,23.338257,18.290497,18.287048,18.286713,18.286682,0.0,0.05836571,0.05412833,0.094661556,97.0,18.300018,36.68351,31.259527,33.170578,1409.0656,2.4879506e-05,0.0,75.97403,110.60297,13.957566,30.000002,0.1832253,50.459408,262.1665,174.06111,0.0,74.121864,0.20714553,0.0,73.722496,8.330017
35637,21578220.0,0.0,23.137817,21.913086,23.297577,23.271729,23.301636,23.338043,18.291107,18.288116,18.287842,18.28778,0.0,0.058116015,0.054144572,0.09378801,93.0,18.300018,36.37023,31.304607,32.569523,1403.5249,2.4784786e-05,0.0,76.41242,106.347244,13.979414,30.000002,0.18220529,50.428818,260.49597,170.77864,0.0,74.66308,0.20603402,0.0,74.028465,8.330017
35638,21578280.0,0.0,23.13794,21.909027,23.298523,23.273468,23.302063,23.33783,18.291504,18.28894,18.288696,18.288605,0.0,0.057857808,0.05414897,0.09291567,89.0,18.300018,36.06051,31.348293,31.982624,1398.0082,2.4690562e-05,0.0,76.860115,102.188065,14.001797,30.000002,0.18117401,50.397484,258.87598,167.56274,0.0,75.21327,0.20491269,0.0,74.34459,8.330017
35639,21578340.0,0.0,23.138275,21.904663,23.299774,23.275818,23.302673,23.337616,18.291748,18.289368,18.289185,18.289093,0.0,0.05760251,0.054149184,0.09207792,85.0,18.300018,35.760242,31.38918,31.431559,1392.6581,2.4598718e-05,0.0,77.3304,98.07928,14.024395,30.000002,0.18016398,50.36585,257.31628,164.39525,0.0,75.78417,0.20381479,0.0,74.68773,8.330017
35640,21578400.0,0.0,23.138733,21.899994,23.301239,23.278534,23.303406,23.337402,18.2919,18.289673,18.28952,18.289398,0.0,0.057341665,0.054137345,0.09125864,81.0,18.300018,35.468052,31.428268,30.909718,1387.364,2.45077e-05,0.0,77.82166,94.016945,14.0473385,30.000002,0.17915885,50.333725,255.80699,161.26755,0.0,76.374275,0.20272526,0.0,75.055786,8.330017
35641,21578460.0,0.0,23.133331,21.894897,23.296112,23.274017,23.297638,23.33078,18.28659,18.287964,18.287903,18.287872,0.0,0.05705889,0.054098956,0.09041,77.0,18.300018,35.076965,31.363201,30.289614,1376.554,2.4324003e-05,0.0,78.30802,90.11264,14.071857,30.000002,0.17808534,50.2994,254.33092,158.22305,0.0,76.95865,0.20155944,0.0,75.41786,8.330017
35642,21578520.0,0.0,23.12793,21.889221,23.291016,23.269958,23.292053,23.324188,18.28067,18.28357,18.28363,18.283722,0.0,0.056745067,0.054023094,0.08952025,73.0,18.300018,34.634895,31.236992,29.634535,1362.2249,2.4065346e-05,0.0,78.78295,86.367455,14.096306,30.000002,0.17692293,50.265167,252.87329,155.25037,0.0,77.52993,0.20028107,0.0,75.768295,8.330017
35643,21578580.0,0.0,23.12259,21.882935,23.286194,23.266388,23.286652,23.317657,18.27713,18.279144,18.279236,18.279388,0.0,0.05639602,0.053904403,0.08858845,69.0,18.300018,34.141262,31.047573,28.947193,1346.5421,2.3782663e-05,0.0,79.24867,82.74773,14.125761,30.000002,0.17563912,50.223934,251.42802,152.32533,0.0,78.089745,0.19888173,0.0,76.11068,8.330017
35644,21578640.0,0.0,23.11737,21.87613,23.281708,23.263397,23.281494,23.311218,18.275024,18.27597,18.276031,18.276184,0.0,0.056003902,0.053732634,0.08760814,65.0,18.300018,33.58845,30.7835,28.227648,1329.6902,2.3479619e-05,0.0,79.704544,79.22878,14.16139,30.000002,0.17420882,50.174053,249.98485,149.42389,0.0,78.636246,0.19733597,0.0,76.44599,8.330017
35645,21578700.0,0.0,23.112488,21.868805,23.277588,23.260986,23.276611,23.304932,18.27359,18.273804,18.273834,18.273926,0.0,0.05556746,0.053505585,0.086582616,61.0,18.300018,32.984108,30.451866,27.485994,1312.1288,2.3164217e-05,0.0,80.15419,75.78707,14.197892,30.000002,0.17266016,50.12295,248.54836,146.53252,0.0,79.17263,0.19564532,0.0,76.77919,8.330017
35646,21578760.0,0.0,23.107422,21.860931,23.273376,23.258057,23.272003,23.29892,18.2724,18.272156,18.272186,18.272217,0.0,0.055092502,0.05323048,0.08550966,57.0,18.300018,32.339783,30.067719,26.713255,1293.9373,2.2838552e-05,0.0,80.60325,72.41073,14.237639,30.000002,0.17099284,50.067307,247.13214,143.64987,0.0,79.70532,0.19382405,0.0,77.1124,8.330017
35647,21578820.0,0.0,23.1026,21.8526,23.269562,23.255707,23.26767,23.293121,18.271362,18.270874,18.270874,18.270874,0.0,0.054577604,0.052904665,0.0843892,53.0,18.300018,31.653997,29.626455,25.9211,1275.1388,2.2502307e-05,0.0,81.055824,69.08027,14.281002,30.000002,0.16919969,50.0066,245.76869,140.7612,0.0,80.23784,0.19186282,0.0,77.45006,8.330017
35648,21578880.0,0.0,23.098053,21.84375,23.266174,23.254059,23.263672,23.287537,18.270477,18.269806,18.269806,18.269745,0.0,0.054020867,0.05252451,0.0832259,49.0,18.300018,30.927069,29.125914,25.115448,1255.7766,2.215621e-05,0.0,81.51837,65.771385,14.328259,30.000002,0.16727965,49.940437,244.50961,137.8515,0.0,80.77571,0.18976043,0.0,77.800545,8.330017
35649,21578940.0,0.0,23.094025,21.834473,23.263153,23.25293,23.259949,23.282135,18.269775,18.26889,18.26889,18.26883,0.0,0.053427827,0.052097365,0.08202834,45.0,18.300018,30.171696,28.582272,24.305191,1236.123,2.1804894e-05,0.0,81.99527,62.49216,14.371387,30.000002,0.16529283,49.880062,243.3704,134.93788,0.0,81.32429,0.18754734,0.0,78.168015,8.330017
35650,21579000.0,0.0,23.089844,21.824768,23.26059,23.252502,23.256622,23.277008,18.26892,18.268066,18.268036,18.267944,0.0,0.05279558,0.05161771,0.080798835,41.0,18.300018,29.382116,27.984789,23.493845,1215.793,2.1442356e-05,0.0,82.49637,59.21031,14.433342,30.000002,0.16312271,49.79332,242.34418,131.99344,0.0,81.891975,0.18520296,0.0,78.56402,8.330017
35651,21579060.0,0.0,23.08496,21.814636,23.25708,23.250366,23.252838,23.271484,18.268158,18.267242,18.267242,18.26712,0.0,0.05212675,0.051088598,0.07952961,37.0,18.300018,28.55159,27.32921,22.64947,1194.9188,2.1071459e-05,0.0,83.02435,55.94154,14.492035,30.000002,0.16087557,49.71115,241.43697,129.03278,0.0,82.48165,0.18273559,0.0,78.98739,8.330017
35652,21579120.0,0.0,23.080444,21.804108,23.25409,23.248993,23.24945,23.266296,18.267426,18.26648,18.266449,18.266327,0.0,0.051420406,0.05050787,0.0782197,33.0,18.300018,27.687336,26.619518,21.79531,1173.5321,2.0691485e-05,0.0,83.58641,52.67898,14.555265,30.000002,0.1585108,49.622627,240.648,126.04954,0.0,83.09972,0.18013525,0.0,79.444984,8.330017
35653,21579180.0,0.0,23.076233,21.793182,23.251526,23.24823,23.24646,23.261414,18.267456,18.266052,18.266052,18.2659,0.0,0.05074341,0.049943134,0.07697856,30.333334,18.300018,26.798275,25.867323,20.939102,1152.6361,2.0318177e-05,0.0,84.15985,49.640003,14.618264,30.000002,0.1562507,49.53443,240.02892,123.26813,0.0,83.724434,0.1776562,0.0,79.91789,8.330017
35654,21579240.0,0.0,23.072449,21.781921,23.249481,23.2482,23.243866,23.256866,18.267914,18.266174,18.266144,18.26593,0.0,0.05006126,0.049358375,0.07576124,27.666666,18.300018,25.88377,25.067987,20.08739,1132.2018,1.9954268e-05,0.0,84.729675,46.7859,14.683421,30.000002,0.15398657,49.44321,239.53304,120.620026,0.0,84.33939,0.17516974,0.0,80.39486,8.330017
35655,21579300.0,0.0,23.069214,21.770294,23.247833,23.248718,23.241577,23.252594,18.268372,18.26648,18.266449,18.266174,0.0,0.049360566,0.048742972,0.07454281,25.0,18.300018,24.953222,24.235582,19.244778,1112.0226,1.9595065e-05,0.0,85.30186,44.066647,14.742125,30.000002,0.15172058,49.361027,239.13974,118.060646,0.0,84.95164,0.17264044,0.0,80.88045,8.330017
35656,21579360.0,0.0,23.065063,21.758362,23.24585,23.248108,23.239502,23.248535,18.27002,18.267426,18.267426,18.26709,0.0,0.0487836,0.048235722,0.07353975,25.0,18.300018,24.001036,23.360949,18.388512,1093.4945,1.9262854e-05,0.0,85.82668,41.827457,14.812809,30.000002,0.14976466,49.262066,238.88443,115.95974,0.0,85.510284,0.17054433,0.0,81.32887,8.330017
35657,21579420.0,0.0,23.061462,21.746094,23.244263,23.248077,23.237732,23.244812,18.2724,18.269257,18.269226,18.268799,0.0,0.04825618,0.047762964,0.072641544,25.0,18.300018,23.032042,22.447544,17.535542,1076.9069,1.8966879e-05,0.0,86.23793,40.034206,14.871883,30.000002,0.14802134,49.179363,238.71048,114.21811,0.0,85.948524,0.16865033,0.0,81.679184,8.330017
35658,21579480.0,0.0,23.058197,21.733582,23.242981,23.248444,23.236267,23.241302,18.274536,18.271332,18.271301,18.270813,0.0,0.04774593,0.04729496,0.07179368,25.0,18.300018,22.05212,21.505306,16.689348,1061.3652,1.8690283e-05,0.0,86.550674,38.548016,14.927222,30.000002,0.1463591,49.10189,238.58768,112.70501,0.0,86.28217,0.16683467,0.0,81.94435,8.330017
35659,21579540.0,0.0,23.054993,21.720764,23.242065,23.249298,23.235046,23.238068,18.276123,18.273346,18.273315,18.272827,0.0,0.047253158,0.046829905,0.0710003,25.0,18.300018,21.061417,20.530891,15.854549,1046.6647,1.8429446e-05,0.0,86.74233,37.37824,14.989798,30.000002,0.1447285,49.014282,238.50458,111.41928,0.0,86.4871,0.16508062,0.0,82.10513,8.330017
35660,21579600.0,0.0,23.052155,21.707733,23.241516,23.25058,23.234161,23.235107,18.277313,18.275024,18.274994,18.274506,0.0,0.04676191,0.04635086,0.07023996,25.0,18.300018,20.063042,19.526358,15.036932,1032.5876,1.817974e-05,0.0,86.80384,36.48981,15.049984,30.000002,0.14313164,48.930023,238.45074,110.32511,0.0,86.55317,0.16335046,0.0,82.15459,8.330017
35661,21579660.0,0.0,23.048645,21.694458,23.240234,23.250122,23.233246,23.232147,18.278076,18.276337,18.276306,18.27591,0.0,0.04626809,0.045856316,0.0694858,25.0,18.300018,19.055887,18.494905,14.201599,1018.6921,1.7934568e-05,0.0,86.756096,35.814785,15.111828,30.000002,0.14152554,48.84344,238.41913,109.36685,0.0,86.50246,0.16160883,0.0,82.10486,8.330017
35662,21579720.0,0.0,23.04535,21.68097,23.239258,23.250061,23.232574,23.229492,18.278442,18.277252,18.277252,18.276917,0.0,0.045765467,0.045338772,0.06872532,25.0,18.300018,18.044027,17.438522,13.36855,1004.85657,1.7690483e-05,0.0,86.590645,35.34826,15.176061,30.000002,0.13988721,48.753513,238.40584,108.532,0.0,86.32547,0.15982868,0.0,81.94688,8.330017
35663,21579780.0,0.0,23.042328,21.667297,23.238647,23.250458,23.232239,23.227112,18.278503,18.277802,18.277802,18.277557,0.0,0.045245606,0.044788413,0.067949064,25.0,18.300018,17.0304,16.358463,12.542944,990.9185,1.744457e-05,0.0,86.30607,35.074898,15.243523,30.000002,0.13819261,48.65907,238.40826,107.80129,0.0,86.01969,0.1579825,0.0,81.68059,8.330017
35664,21579840.0,0.0,23.039764,21.653442,23.238342,23.25122,23.232117,23.225006,18.278442,18.278137,18.278107,18.277954,0.0,0.044708904,0.044209424,0.06715587,25.0,18.300018,16.017982,15.263051,11.726744,976.89294,1.7196908e-05,0.0,85.94017,34.924816,15.307166,30.000002,0.13646758,48.56997,238.42499,107.13054,0.0,85.62497,0.15607396,0.0,81.34084,8.330017
35665,21579900.0,0.0,23.037079,21.639465,23.238403,23.252441,23.23233,23.223236,18.278015,18.278137,18.278137,18.278046,0.0,0.04414738,0.0435903,0.06633693,25.0,18.300018,15.009366,14.150131,10.925935,962.44025,1.6942176e-05,0.0,85.47858,34.915253,15.388538,30.000002,0.13462149,48.456047,238.45528,106.5211,0.0,85.12455,0.15407455,0.0,80.915306,8.330017
35666,21579960.0,0.0,23.03366,21.625336,23.237427,23.251953,23.232452,23.220215,18.277466,18.277893,18.277893,18.277893,0.0,0.043564364,0.042929713,0.06548255,25.0,18.300018,14.001542,12.998526,10.108855,947.4893,1.667947e-05,0.0,84.942,35.01508,15.467686,30.000002,0.13271384,48.345238,238.499,105.95015,0.0,84.53587,0.15197672,0.0,80.41759,8.330017
35667,21580020.0,0.0,23.030548,21.611084,23.236847,23.251984,23.23294,23.21756,18.276764,18.277466,18.277466,18.277527,0.0,0.042957425,0.0422213,0.06458393,25.0,18.300018,13.001208,11.820924,9.295595,931.99475,1.6406932e-05,0.0,84.338066,35.21071,15.55216,30.000002,0.13070798,48.226974,238.5566,105.40288,0.0,83.863655,0.14976268,0.0,79.8526,8.330017
35668,21580080.0,0.0,23.027771,21.59674,23.236633,23.252472,23.233704,23.215302,18.276001,18.276917,18.276917,18.277008,0.0,0.042329304,0.041472577,0.06364914,25.0,18.300018,12.010185,10.6251335,8.490106,916.0595,1.612627e-05,0.0,83.69134,35.464413,15.641579,30.000002,0.12862088,48.101788,238.62819,104.8607,0.0,83.13507,0.14745131,0.0,79.24499,8.330017
35669,21580140.0,0.0,23.02539,21.582306,23.236877,23.25351,23.234833,23.21344,18.2753,18.276306,18.276306,18.276428,0.0,0.041678198,0.040677983,0.062676355,25.0,18.300018,11.034056,9.412081,7.69956,899.63794,1.583671e-05,0.0,83.00987,35.760315,15.736837,30.000002,0.12644468,47.96843,238.71442,104.310135,0.0,82.355156,0.14503263,0.0,78.60261,8.330017
35670,21580200.0,0.0,23.023712,21.56781,23.237518,23.254974,23.236267,23.211945,18.27472,18.275696,18.275726,18.275848,0.0,0.041011017,0.039850693,0.06167882,25.0,18.300018,10.0723915,8.189621,6.9250665,883.0241,1.5543168e-05,0.0,82.31524,36.06765,15.82544,30.000002,0.12424031,47.844383,238.8147,103.742256,0.0,81.54895,0.14254123,0.0,77.94696,8.330017
35671,21580260.0,0.0,23.02118,21.553314,23.237946,23.25586,23.23761,23.21045,18.274017,18.275055,18.275085,18.275238,0.0,0.040327296,0.038985286,0.060651302,25.0,18.300018,9.124266,6.951028,6.1564317,865.81055,1.5240045e-05,0.0,81.61167,36.376213,15.942794,30.000002,0.12190671,47.680088,238.92958,103.14671,0.0,80.7167,0.13996425,0.0,77.28019,8.330017
35672,21580320.0,0.0,23.01944,21.538757,23.23883,23.257385,23.23935,23.209473,18.273499,18.274475,18.274506,18.274658,0.0,0.039632928,0.038088404,0.05960344,25.0,18.300018,8.1976595,5.7050195,5.4081683,848.3599,1.4931648e-05,0.0,80.91412,36.661186,16.054749,30.000002,0.11955396,47.523354,239.05864,102.515366,0.0,79.87295,0.13732493,0.0,76.61671,8.330017
35673,21580380.0,0.0,23.018463,21.524231,23.240143,23.259338,23.241394,23.208893,18.273285,18.273987,18.274048,18.27417,0.0,0.03893361,0.037172172,0.058548037,25.0,18.300018,7.290689,4.4574523,4.680318,830.9854,1.4624008e-05,0.0,80.23078,36.911716,16.1577,30.000002,0.1172115,47.379223,239.20021,101.85137,0.0,79.02943,0.13465448,0.0,75.96611,8.330017
35674,21580440.0,0.0,23.017212,21.509705,23.241974,23.261871,23.243805,23.20877,18.273071,18.273651,18.273682,18.273804,0.0,0.038232844,0.036235288,0.057492226,25.0,18.300018,6.4116917,3.2113156,3.9827836,813.4267,1.4313683e-05,0.0,79.572716,37.106136,16.293312,30.000002,0.11479336,47.189365,239.3538,101.144226,0.0,78.19286,0.13196008,0.0,75.33973,8.330017
35675,21580500.0,0.0,23.016815,21.495209,23.244324,23.265045,23.246643,23.209198,18.273132,18.273438,18.273468,18.27356,0.0,0.03753902,0.035287052,0.05645338,25.0,18.300018,5.5660596,1.9731915,3.3234608,796.09784,1.4006311e-05,0.0,78.95096,37.22759,16.420286,30.000002,0.11242014,47.0116,239.51755,100.395905,0.0,77.37391,0.12927917,0.0,74.75024,8.330017
35676,21580560.0,0.0,23.016296,21.480774,23.24646,23.26764,23.249237,23.209747,18.273438,18.273407,18.273438,18.273499,0.0,0.03685532,0.034336433,0.05543157,25.0,18.300018,4.7425914,0.74096024,2.6838121,779.02374,1.3703799e-05,0.0,78.36283,37.284863,16.551445,30.000002,0.11007358,46.827976,239.68942,99.615715,0.0,76.57309,0.12662263,0.0,74.1948,8.330017
35677,21580620.0,0.0,23.016235,21.4664,23.248993,23.270721,23.252167,23.210724,18.273865,18.27353,18.27353,18.27356,0.0,0.036177136,0.033423293,0.054413334,25.0,18.300018,3.9467201,0.0,2.0740995,762.31,1.340694e-05,0.0,77.808945,37.26607,16.682976,30.000002,0.10777659,46.643837,239.86772,98.804375,0.0,75.822716,0.1240135,0.0,73.67599,8.330017
35678,21580680.0,0.0,23.01651,21.452148,23.2518,23.274323,23.255432,23.212006,18.27533,18.273956,18.273926,18.273895,0.0,0.035447,0.032884803,0.053306773,25.0,18.300018,3.184145,0.0,1.5018516,746.8382,1.3131247e-05,0.0,77.323845,36.992676,16.80542,30.000002,0.10568984,46.47241,240.04726,97.914955,0.0,75.4511,0.12163782,0.0,73.23028,8.330017
35679,21580740.0,0.0,23.01709,21.437988,23.255005,23.278503,23.259094,23.213531,18.277496,18.275024,18.274933,18.27481,0.0,0.03474407,0.032509267,0.052240007,25.0,18.300018,2.4599369,0.0,0.9741948,732.98224,1.2885293e-05,0.0,76.92935,36.54381,16.918608,30.000002,0.10380344,46.313946,240.22375,96.994774,0.0,75.275406,0.11949231,0.0,72.883705,8.330017
35680,21580800.0,0.0,23.017761,21.42395,23.258545,23.283203,23.263092,23.21524,18.279663,18.27655,18.276428,18.276215,0.0,0.034081217,0.03222856,0.051246263,25.0,18.300018,1.7777091,0.0,0.49654156,720.5405,1.26647e-05,0.0,76.60989,35.98304,17.03171,30.000002,0.10208248,46.15561,240.39468,96.0751,0.0,75.22244,0.11755483,0.0,72.625984,8.330017
35681,21580860.0,0.0,23.018005,21.410065,23.261688,23.287354,23.266876,23.216644,18.2818,18.27835,18.278198,18.277863,0.0,0.03346435,0.032020282,0.05033619,25.0,18.300018,1.1318848,0.0,0.05723748,709.4456,1.2468613e-05,0.0,76.35783,35.34477,17.139807,30.000002,0.100531146,46.004272,240.55786,95.17452,0.0,75.26418,0.11581955,0.0,72.44776,8.330017
35682,21580920.0,0.0,23.018402,21.396362,23.265106,23.2919,23.270935,23.21814,18.283905,18.280212,18.28006,18.279663,0.0,0.03286911,0.03184097,0.049614266,25.0,18.300018,0.5284887,0.0,0.0,699.7137,1.2296066e-05,0.0,76.16767,34.60698,17.2384,30.000002,0.09918514,45.86624,240.71121,94.291336,0.0,75.38011,0.11432265,0.0,72.40092,8.330017
35683,21580980.0,0.0,23.018738,21.382843,23.26886,23.296783,23.27533,23.219727,18.286377,18.282196,18.282074,18.281586,0.0,0.03229109,0.0316755,0.04916241,25.0,18.300018,0.0,0.0,0.0,691.7086,1.2154203e-05,0.0,76.054016,33.740406,17.335657,30.000002,0.098078564,45.73008,240.85114,93.42768,0.0,75.57681,0.113127254,0.0,72.53309,8.330017
35684,21581040.0,0.0,23.019104,21.369537,23.272797,23.30185,23.279999,23.221375,18.28891,18.284363,18.28424,18.283691,0.0,0.03189185,0.031527046,0.048790213,25.0,18.300018,0.0,0.0,0.0,685.3318,1.2041005e-05,0.0,76.12569,32.794544,17.424252,30.000002,0.09720341,45.60605,240.9764,92.60373,0.0,75.840065,0.11220715,0.0,72.74975,8.330017
35685,21581100.0,0.0,23.019348,21.356445,23.276886,23.307068,23.28482,23.223114,18.291504,18.286652,18.28659,18.28595,0.0,0.03164366,0.031403,0.048506618,25.0,18.300018,0.0,0.0,0.0,680.6505,1.1958493e-05,0.0,76.35545,31.802614,17.507706,30.000002,0.09654405,45.48921,241.08543,91.83454,0.0,76.16562,0.111551195,0.0,73.044136,8.330017
35686,21581160.0,0.0,23.01892,21.343597,23.280365,23.31134,23.289124,23.224518,18.293732,18.289001,18.28894,18.288269,0.0,0.031469014,0.031315155,0.048314247,25.0,18.300018,0.0,0.0,0.0,677.26276,1.1899438e-05,0.0,76.65559,30.83156,17.585602,30.000002,0.09605167,45.380157,241.1787,91.13895,0.0,76.533485,0.11109653,0.0,73.38861,8.330017
35687,21581220.0,0.0,23.018433,21.331024,23.283875,23.315674,23.293518,23.225922,18.295563,18.291199,18.291168,18.290466,0.0,0.03135794,0.031258468,0.04819374,25.0,18.300018,0.0,0.0,0.0,674.9333,1.1859059e-05,0.0,77.00618,29.907516,17.658884,30.000002,0.09569704,45.27756,241.25694,90.52088,0.0,76.92682,0.11080843,0.0,73.76272,8.330017
35688,21581280.0,0.0,23.017853,21.318726,23.287445,23.320068,23.297943,23.227386,18.297058,18.293182,18.293182,18.29248,0.0,0.031294584,0.031230211,0.04813393,25.0,18.300018,0.0,0.0,0.0,673.48395,1.18340895e-05,0.0,77.38496,29.047266,17.728409,30.000002,0.09545513,45.18023,241.32115,89.9806,0.0,77.33333,0.110657096,0.0,74.15207,8.330017
35689,21581340.0,0.0,23.017395,21.306732,23.291016,23.324463,23.302399,23.228851,18.29831,18.294891,18.29486,18.29425,0.0,0.031273805,0.031230662,0.04813108,25.0,18.300018,0.0,0.0,0.0,672.8958,1.1824171e-05,0.0,77.77452,28.272211,17.7887,30.000002,0.09532841,45.095818,241.3705,89.527336,0.0,77.73975,0.11063363,0.0,74.54213,8.330017
35690,21581400.0,0.0,23.016754,21.295044,23.294556,23.328796,23.306824,23.230286,18.299194,18.296265,18.296265,18.295685,0.0,0.031285737,0.031255413,0.048173603,25.0,18.300018,0.0,0.0,0.0,672.9485,1.1825564e-05,0.0,78.1519,27.602842,17.84837,30.000002,0.09528099,45.012283,241.40549,89.16491,0.0,78.12736,0.11071196,0.0,74.91353,8.330017
35691,21581460.0,0.0,23.015564,21.283691,23.297394,23.332092,23.310638,23.231323,18.299927,18.297485,18.297485,18.296967,0.0,0.031307958,0.031287573,0.048229642,25.0,18.300018,0.0,0.0,0.0,673.17236,1.1830345e-05,0.0,78.519554,26.990086,17.906452,30.000002,0.09526137,44.93097,241.43445,88.84469,0.0,78.50298,0.110823706,0.0,75.27304,8.330017
35692,21581520.0,0.0,23.014282,21.272736,23.300201,23.335327,23.314453,23.23233,18.300446,18.298462,18.298462,18.298004,0.0,0.031345364,0.031331655,0.04830704,25.0,18.300018,0.0,0.0,0.03517407,673.651,1.1839443e-05,0.0,78.86787,26.454546,17.962229,30.000002,0.095280886,44.85288,241.455,88.58233,0.0,78.856674,0.11098173,0.0,75.610794,8.330017
35693,21581580.0,0.0,23.013,21.262115,23.302917,23.338531,23.318237,23.233337,18.300812,18.299225,18.299225,18.298859,0.0,0.031393826,0.0313845,0.048399605,25.0,18.300018,0.0,0.0,0.11057722,674.3384,1.1852086e-05,0.0,79.19038,25.995539,18.01588,30.000002,0.09533147,44.777767,241.46791,88.374565,0.0,79.18275,0.11117625,0.0,75.92128,8.330017
35694,21581640.0,0.0,23.011719,21.251892,23.305634,23.341644,23.32196,23.234283,18.301086,18.299835,18.299835,18.29953,0.0,0.031445503,0.031439237,0.048510853,25.0,18.300018,0.0,0.0,0.21449998,675.1413,1.1866651e-05,0.0,79.48754,25.596167,18.067982,30.000002,0.09540237,44.704826,241.47519,88.20798,0.0,79.48239,0.11139473,0.0,76.2126,8.330017
35695,21581700.0,0.0,23.010254,21.242096,23.30832,23.344666,23.325684,23.23523,18.301514,18.300323,18.300323,18.30008,0.0,0.031463012,0.031458907,0.048778154,25.0,18.300018,0.0,0.0,0.34319305,676.2444,1.1886134e-05,0.0,79.77704,25.18108,18.123442,30.000002,0.09553194,44.627182,241.47652,88.05721,0.0,79.77366,0.11169935,0.0,76.58912,8.330017
35696,21581760.0,0.0,23.008545,21.232758,23.310333,23.346619,23.328857,23.23581,18.30185,18.300812,18.300812,18.300568,0.0,0.031506896,0.03150412,0.049017902,25.0,18.300018,0.0,0.0,0.48957923,677.5609,1.1909908e-05,0.0,80.04893,24.839241,18.166113,30.000002,0.095702924,44.567444,241.47133,87.95553,0.0,80.04664,0.112028144,0.0,76.91704,8.330017
35697,21581820.0,0.0,23.006653,21.223846,23.312225,23.34842,23.33197,23.23639,18.302063,18.301208,18.301178,18.300995,0.0,0.03154978,0.03154788,0.049285743,25.0,18.300018,0.0,0.0,0.65447116,678.9802,1.1935543e-05,0.0,80.29626,24.543716,18.21203,30.000002,0.09588632,44.503155,241.46109,87.88785,0.0,80.294685,0.11238263,0.0,77.23473,8.330017
35698,21581880.0,0.0,23.00476,21.215393,23.314056,23.350067,23.335083,23.236908,18.302216,18.301514,18.301514,18.301361,0.0,0.031592265,0.031590994,0.049570903,25.0,18.300018,0.029019043,0.0,0.8324105,680.4533,1.1961949e-05,0.0,80.52638,24.281076,18.256596,30.000002,0.096083716,44.440765,241.4474,87.84374,0.0,80.52533,0.11275363,0.0,77.54442,8.330017
35699,21581940.0,0.0,23.002686,21.207458,23.315826,23.351593,23.338165,23.237427,18.302277,18.301758,18.301758,18.301636,0.0,0.031634003,0.031633165,0.049872886,25.0,18.300018,0.094008245,0.0,1.0232676,681.933,1.1988465e-05,0.0,80.73826,24.05112,18.305391,30.000002,0.09628316,44.37245,241.43037,87.8227,0.0,80.737564,0.11313963,0.0,77.84529,8.330017
35700,21582000.0,0.0,23.000763,21.200012,23.317474,23.352936,23.341217,23.237946,18.302338,18.30194,18.30194,18.301819,0.0,0.031674568,0.03167402,0.050190657,25.0,18.300018,0.18848105,0.0,1.2260202,683.4464,1.2015291e-05,0.0,80.93154,23.851912,18.348898,30.000002,0.096501745,44.311543,241.4103,87.82315,0.0,80.931076,0.113538995,0.0,78.13704,8.330017
35701,21582060.0,0.0,22.99582,21.195068,23.315033,23.34967,23.339966,23.234344,18.299988,18.301666,18.301666,18.301636,0.0,0.031788602,0.031702016,0.05047575,25.0,18.300018,0.2487333,0.0,1.3736426,682.96136,1.20071545e-05,0.0,81.18104,23.665182,18.385418,30.000002,0.096753806,44.260414,241.38716,87.838684,0.0,81.10895,0.11396605,0.0,78.41086,8.330017
35702,21582120.0,0.0,22.99112,21.194458,23.312256,23.346283,23.338623,23.230743,18.295227,18.299622,18.299622,18.299774,0.0,0.031884775,0.031746965,0.050754543,25.0,18.300018,0.29540598,0.0,1.4866934,678.97687,1.1922648e-05,0.0,81.38591,23.52346,18.425869,30.000002,0.09699172,44.20378,241.36171,87.87816,0.0,81.27114,0.114386074,0.0,78.65401,8.330017
35703,21582180.0,0.0,22.98706,21.19806,23.309357,23.342773,23.33725,23.227112,18.293854,18.29718,18.29718,18.297455,0.0,0.03197376,0.03180049,0.05101181,25.0,18.300018,0.32803762,0.0,1.5638461,674.9446,1.1842669e-05,0.0,81.55118,23.429234,18.46513,30.000002,0.09721561,44.14882,241.33492,87.939285,0.0,81.40692,0.11478591,0.0,78.85595,8.330017
35704,21582240.0,0.0,22.983887,21.205719,23.306366,23.339111,23.335815,23.22345,18.29361,18.295654,18.295654,18.295929,0.0,0.032063346,0.03186003,0.051233042,25.0,18.300018,0.3445429,0.0,1.5999358,671.078,1.1767641e-05,0.0,81.68035,23.38427,18.496405,30.000002,0.09743234,44.105034,241.30745,88.020515,0.0,81.51122,0.11515637,0.0,79.00717,8.330017
35705,21582300.0,0.0,22.980957,21.217285,23.303314,23.335388,23.33435,23.219788,18.293365,18.294678,18.294678,18.294891,0.0,0.032147106,0.03192409,0.051419444,25.0,18.300018,0.34713882,0.0,1.6008835,667.06177,1.16902265e-05,0.0,81.772575,23.381813,18.538298,30.000002,0.09759961,44.046383,241.28026,88.11603,0.0,81.587296,0.11549068,0.0,79.112305,8.330017
35706,21582360.0,0.0,22.978882,21.232544,23.300049,23.33139,23.332642,23.216064,18.293213,18.294067,18.294067,18.29425,0.0,0.03222316,0.031992428,0.051559996,25.0,18.300018,0.33041596,0.0,1.5575476,662.9627,1.1611087e-05,0.0,81.81993,23.428226,18.57029,30.000002,0.09774903,44.001595,241.25412,88.22578,0.0,81.62857,0.115775704,0.0,79.16005,8.330017
35707,21582420.0,0.0,22.977112,21.251434,23.296753,23.327362,23.330933,23.212341,18.295502,18.294098,18.294098,18.29422,0.0,0.032290477,0.032062776,0.05165708,25.0,18.300018,0.29812068,0.0,1.4779423,660.8115,1.1568512e-05,0.0,81.82834,23.51508,18.611591,30.000002,0.09784113,43.94377,241.22955,88.34462,0.0,81.63986,0.11601055,0.0,79.157845,8.330017
35708,21582480.0,0.0,22.976105,21.273712,23.293396,23.323334,23.329193,23.208588,18.300629,18.296173,18.296173,18.296051,0.0,0.03234649,0.032134157,0.05170242,25.0,18.300018,0.24826103,0.0,1.3578911,662.4111,1.1609102e-05,0.0,81.79263,23.645508,18.649204,30.000002,0.09789361,43.891113,241.2074,88.47098,0.0,81.617294,0.116183355,0.0,79.09893,8.330017
35709,21582540.0,0.0,22.975769,21.299255,23.29004,23.319305,23.327423,23.204803,18.301025,18.2984,18.29837,18.298157,0.0,0.03238936,0.032205034,0.051692512,25.0,18.300018,0.18077236,0.0,1.1978093,663.11566,1.1623424e-05,0.0,81.712906,23.817926,18.687382,30.000002,0.09789286,43.837666,241.18831,88.60192,0.0,81.56109,0.11628729,0.0,78.98326,8.330017
35710,21582600.0,0.0,22.976105,21.327942,23.286682,23.315338,23.325684,23.20102,18.300568,18.2995,18.2995,18.299286,0.0,0.03241487,0.032273896,0.05161876,25.0,18.300018,0.09379268,0.0,0.9943759,663.33527,1.1626846e-05,0.0,81.58469,24.033949,18.723892,30.000002,0.09783295,43.786552,241.17336,88.7342,0.0,81.46891,0.11630799,0.0,78.80611,8.330017
35711,21582660.0,0.0,22.976532,21.359558,23.282898,23.310913,23.323425,23.196869,18.299957,18.299957,18.299927,18.299805,0.0,0.032412507,0.032342743,0.051492367,25.0,18.300018,0.0,0.0,0.74804807,663.13477,1.1622916e-05,0.0,81.40395,24.289606,18.767021,30.000002,0.0976989,43.72617,241.1625,88.86618,0.0,81.346825,0.11624814,0.0,78.57708,8.330017
35712,21582720.0,0.0,22.97754,21.394012,23.279114,23.30658,23.321198,23.192688,18.299347,18.299927,18.299927,18.299866,0.0,0.032443024,0.032396045,0.051277753,25.0,18.300018,0.0,0.0,0.4591105,662.5712,1.1612043e-05,0.0,81.23697,24.562931,18.810122,30.000002,0.09751178,43.66583,241.15633,88.98774,0.0,81.19862,0.11611731,0.0,78.29677,8.330017
35713,21582780.0,0.0,22.979156,21.431091,23.27539,23.302399,23.31897,23.188507,18.298767,18.299622,18.299622,18.299622,0.0,0.032473613,0.032442503,0.05099174,25.0,18.300018,0.0,0.0,0.12920557,661.6517,1.1594565e-05,0.0,81.0547,24.85768,18.854544,30.000002,0.09726367,43.603638,241.15514,89.09892,0.0,81.029396,0.11590845,0.0,77.97125,8.330017
35714,21582840.0,0.0,22.981354,21.470673,23.271729,23.298431,23.316711,23.184326,18.298218,18.299194,18.299194,18.299255,0.0,0.032486968,0.03246646,0.05068038,25.0,18.300018,0.0,0.0,0.0,660.3865,1.1570452e-05,0.0,80.85954,25.151016,18.900087,30.000002,0.09696462,43.539875,241.15924,89.19001,0.0,80.84291,0.11563427,0.0,77.6371,8.330017
35715,21582900.0,0.0,22.983978,21.512573,23.268219,23.294617,23.314484,23.180176,18.298096,18.298798,18.298798,18.29889,0.0,0.032454472,0.032440953,0.050478585,25.0,18.300018,0.0,0.0,0.0,659.2033,1.1547706e-05,0.0,80.679276,25.370214,18.948147,30.000002,0.096671045,43.472595,241.16663,89.24184,0.0,80.66833,0.11537438,0.0,77.40163,8.330017
35716,21582960.0,0.0,22.98706,21.556671,23.26474,23.290833,23.312164,23.176056,18.298157,18.298553,18.298553,18.298645,0.0,0.032410633,0.032401793,0.05030829,25.0,18.300018,0.0,0.0,0.0,658.1284,1.1526858e-05,0.0,80.52353,25.540216,18.995798,30.000002,0.096383244,43.405884,241.17645,89.266754,0.0,80.51637,0.115121014,0.0,77.2126,8.330017
35717,21583020.0,0.0,22.99057,21.602783,23.261322,23.28717,23.309875,23.171997,18.298279,18.298462,18.298462,18.298523,0.0,0.032360993,0.032355245,0.050160393,25.0,18.300018,0.0,0.0,0.0,657.1592,1.150766e-05,0.0,80.392365,25.666582,19.04306,30.000002,0.09610316,43.339714,241.18814,89.26885,0.0,80.38771,0.114876844,0.0,77.06162,8.330017
35718,21583080.0,0.0,22.994507,21.650787,23.257996,23.2836,23.307648,23.167969,18.298431,18.298431,18.298431,18.298492,0.0,0.032309342,0.0323056,0.050031748,25.0,18.300018,0.0,0.0,0.0,656.32477,1.1490637e-05,0.0,80.28606,25.752968,19.090008,30.000002,0.09583428,43.273987,241.20111,89.25173,0.0,80.28302,0.11464681,0.0,76.94457,8.330017
35719,21583140.0,0.0,22.998901,21.7005,23.25473,23.28012,23.30545,23.16397,18.298645,18.298523,18.298523,18.298553,0.0,0.03225935,0.03225683,0.049922153,25.0,18.300018,0.0,0.0,0.0,655.6743,1.1476637e-05,0.0,80.20792,25.798561,19.13437,30.000002,0.09558689,43.21188,241.21483,89.217186,0.0,80.20588,0.1144384,0.0,76.86158,8.330017
35720,21583200.0,0.0,23.003662,21.75177,23.251526,23.276764,23.303284,23.160034,18.298859,18.298645,18.298645,18.298645,0.0,0.032214515,0.03221274,0.04983132,25.0,18.300018,0.0,0.0,0.0,655.2389,1.1466277e-05,0.0,80.15813,25.807806,19.17894,30.000002,0.095360264,43.149483,241.22847,89.16986,0.0,80.15669,0.114258595,0.0,76.80992,8.330017
35721,21583260.0,0.0,23.008667,21.804443,23.248291,23.273346,23.301056,23.156189,18.299103,18.298828,18.298828,18.298798,0.0,0.032172643,0.032171447,0.04974888,25.0,18.300018,0.0,0.0,0.0,654.91547,1.1457728e-05,0.0,80.12064,25.802233,19.222897,30.000002,0.09514539,43.087944,241.24187,89.11807,0.0,80.11967,0.114092946,0.0,76.77145,8.330017
35722,21583320.0,0.0,23.014008,21.858398,23.245148,23.269989,23.29889,23.152344,18.299347,18.299011,18.299011,18.29898,0.0,0.032135677,0.03213487,0.049678795,25.0,18.300018,0.0,0.0,0.0,654.7629,1.1452014e-05,0.0,80.10034,25.777138,19.265865,30.000002,0.094948806,43.02779,241.2547,89.061386,0.0,80.099686,0.113949284,0.0,76.75096,8.330017
35723,21583380.0,0.0,23.019684,21.913422,23.242004,23.266693,23.296722,23.14853,18.299591,18.299194,18.299194,18.299164,0.0,0.032105573,0.032105006,0.04962361,25.0,18.300018,0.0,0.0,0.0,654.8224,1.1449881e-05,0.0,80.09854,25.73349,19.307486,30.000002,0.094776034,42.96952,241.2664,89.00228,0.0,80.098076,0.11383409,0.0,76.749275,8.330017
35724,21583440.0,0.0,23.025574,21.96939,23.238922,23.263428,23.294586,23.144775,18.299805,18.299408,18.299408,18.299377,0.0,0.032080382,0.03207998,0.04957824,25.0,18.300018,0.0,0.0,0.0,655.0302,1.1450208e-05,0.0,80.1074,25.680721,19.348112,30.000002,0.09461972,42.912643,241.27711,88.94363,0.0,80.10708,0.113738485,0.0,76.75821,8.330017
35725,21583500.0,0.0,23.031708,22.026123,23.23587,23.260223,23.29248,23.141022,18.300018,18.299622,18.299622,18.29956,0.0,0.032058284,0.032058015,0.04953889,25.0,18.300018,0.0,0.0,0.0,655.3356,1.1452117e-05,0.0,80.12239,25.62321,19.388098,30.000002,0.094473645,42.856663,241.28714,88.8858,0.0,80.12217,0.113655075,0.0,76.773186,8.330017
35726,21583560.0,0.0,23.038025,22.083496,23.232788,23.256958,23.290283,23.13733,18.300232,18.299835,18.299835,18.299774,0.0,0.032040738,0.032040555,0.049508177,25.0,18.300018,0.0,0.0,0.0,655.7755,1.1456298e-05,0.0,80.14528,25.560532,19.427118,30.000002,0.094342515,42.802036,241.29607,88.83016,0.0,80.14514,0.11358934,0.0,76.79587,8.330017
35727,21583620.0,0.0,23.044556,22.141357,23.229736,23.253723,23.288116,23.133667,18.300415,18.300018,18.300018,18.299957,0.0,0.032028604,0.032028474,0.049487352,25.0,18.300018,0.0,0.0,0.0,656.3679,1.1463051e-05,0.0,80.17528,25.495356,19.464907,30.000002,0.09422908,42.74913,241.30351,88.77914,0.0,80.17517,0.113544285,0.0,76.82533,8.330017
35728,21583680.0,0.0,23.051208,22.199524,23.226715,23.250519,23.28598,23.130005,18.300568,18.300232,18.300232,18.30017,0.0,0.03201882,0.032018732,0.049470734,25.0,18.300018,0.0,0.0,0.0,657.0304,1.1470939e-05,0.0,80.207756,25.430168,19.502125,30.000002,0.09412326,42.69703,241.31024,88.73072,0.0,80.20769,0.113508165,0.0,76.85715,8.330017
35729,21583740.0,0.0,23.058014,22.257874,23.223694,23.247345,23.283844,23.126373,18.30072,18.300385,18.300385,18.300323,0.0,0.032013297,0.032013237,0.049461637,25.0,18.300018,0.0,0.0,0.0,657.81244,1.1480845e-05,0.0,80.24325,25.367163,19.538221,30.000002,0.09403142,42.646492,241.31555,88.68826,0.0,80.243195,0.11348803,0.0,76.89169,8.330017
35730,21583800.0,0.0,23.064941,22.316223,23.220703,23.244202,23.281738,23.122772,18.300842,18.300537,18.300537,18.300476,0.0,0.032012187,0.03201214,0.049460147,25.0,18.300018,0.0,0.0,0.0,658.71375,1.1492758e-05,0.0,80.27857,25.3115,19.572895,30.000002,0.09395432,42.597946,241.31914,88.654785,0.0,80.27854,0.11348406,0.0,76.925865,8.330017
35731,21583860.0,0.0,23.071869,22.37442,23.217682,23.240997,23.279541,23.119202,18.300934,18.30066,18.30066,18.300629,0.0,0.032010347,0.032010313,0.04945739,25.0,18.300018,0.0,0.0,0.0,659.59875,1.1504393e-05,0.0,80.314224,25.25443,19.607758,30.000002,0.09387504,42.54914,241.32298,88.61987,0.0,80.31419,0.11347794,0.0,76.96037,8.330017
35732,21583920.0,0.0,23.078827,22.432312,23.214691,23.237823,23.277374,23.115662,18.301025,18.300781,18.300781,18.30075,0.0,0.03201118,0.032011155,0.049459226,25.0,18.300018,0.0,0.0,0.0,660.553,1.1517189e-05,0.0,80.34901,25.20303,19.641712,30.000002,0.093804605,42.501602,241.3257,88.59106,0.0,80.34899,0.113481455,0.0,76.993904,8.330017
35733,21583980.0,0.0,23.085815,22.489746,23.2117,23.23465,23.275208,23.112122,18.301086,18.300873,18.300873,18.300842,0.0,0.03201437,0.032014355,0.049465016,25.0,18.300018,0.0,0.0,0.0,661.564,1.15309695e-05,0.0,80.380165,25.16106,19.674475,30.000002,0.09374278,42.455738,241.32716,88.570206,0.0,80.38015,0.11349346,0.0,77.02378,8.330017
35734,21584040.0,0.0,23.092834,22.54657,23.20871,23.231506,23.27301,23.108582,18.301147,18.300964,18.300964,18.300934,0.0,0.032017186,0.032017175,0.04947017,25.0,18.300018,0.0,0.0,0.0,662.5707,1.1544656e-05,0.0,80.412056,25.117517,19.707386,30.000002,0.0936797,42.40966,241.32881,88.54814,0.0,80.41204,0.11350445,0.0,77.05438,8.330017
35735,21584100.0,0.0,23.099762,22.60263,23.20575,23.228363,23.270874,23.105072,18.301208,18.301056,18.301056,18.301025,0.0,0.03202136,0.032021347,0.04947758,25.0,18.300018,0.0,0.0,0.0,663.601,1.1558791e-05,0.0,80.4411,25.080544,19.739548,30.000002,0.09362154,42.36463,241.32967,88.53128,0.0,80.44109,0.113520205,0.0,77.08215,8.330017
35736,21584160.0,0.0,23.106598,22.657745,23.202759,23.225159,23.268646,23.101593,18.301239,18.301117,18.301117,18.301086,0.0,0.03202599,0.03202598,0.049485754,25.0,18.300018,0.0,0.0,0.0,664.63385,1.1573027e-05,0.0,80.46862,25.04674,19.771341,30.000002,0.09356525,42.32012,241.3302,88.516754,0.0,80.46861,0.11353767,0.0,77.10841,8.330017
35737,21584220.0,0.0,23.113312,22.711823,23.199768,23.221985,23.266449,23.098145,18.301239,18.301147,18.301147,18.301117,0.0,0.03203117,0.032031167,0.049494807,25.0,18.300018,0.0,0.0,0.0,665.6661,1.1587303e-05,0.0,80.49361,25.017736,19.802608,30.000002,0.093511365,42.27635,241.33028,88.505585,0.0,80.4936,0.113557085,0.0,77.13219,8.330017
35738,21584280.0,0.0,23.119934,22.764618,23.196777,23.218811,23.264221,23.094696,18.301239,18.301178,18.301178,18.301147,0.0,0.032036692,0.03203669,0.049504377,25.0,18.300018,0.0,0.0,0.0,666.6878,1.1601458e-05,0.0,80.515,24.994818,19.833227,30.000002,0.09345959,42.233482,241.32988,88.49831,0.0,80.515,0.113577716,0.0,77.152466,8.330017
35739,21584340.0,0.0,23.126251,22.81607,23.193848,23.215668,23.262054,23.091278,18.301239,18.301178,18.301178,18.301178,0.0,0.032042075,0.032042075,0.049513638,25.0,18.300018,0.0,0.0,0.0,667.67255,1.1615111e-05,0.0,80.53139,24.979368,19.863012,30.000002,0.09340904,42.191784,241.32907,88.49518,0.0,80.53139,0.11359772,0.0,77.167915,8.330017
35740,21584400.0,0.0,23.132599,22.865936,23.190887,23.212555,23.259857,23.08786,18.301208,18.301178,18.301178,18.301178,0.0,0.03204751,0.032047506,0.049522985,25.0,18.300018,0.0,0.0,0.0,668.6655,1.162889e-05,0.0,80.54857,24.962814,19.892899,30.000002,0.093358286,42.149944,241.32832,88.49148,0.0,80.54857,0.11361797,0.0,77.18412,8.330017
35741,21584460.0,0.0,23.13858,22.914124,23.187927,23.209381,23.257599,23.084473,18.301178,18.301178,18.301178,18.301178,0.0,0.03205283,0.03205283,0.049532108,25.0,18.300018,0.0,0.0,0.0,669.6142,1.16421315e-05,0.0,80.56323,24.949951,19.922388,30.000002,0.0933079,42.108658,241.32738,88.489784,0.0,80.56323,0.11363775,0.0,77.19791,8.330017
35742,21584520.0,0.0,23.144287,22.96045,23.184967,23.206207,23.255371,23.081116,18.301147,18.301178,18.301178,18.301178,0.0,0.032057814,0.032057814,0.049540617,25.0,18.300018,0.0,0.0,0.0,670.51434,1.1654646e-05,0.0,80.57473,24.941391,19.95134,30.000002,0.093257606,42.068123,241.32628,88.49021,0.0,80.57473,0.11365623,0.0,77.208664,8.330017
35743,21584580.0,0.0,23.14975,23.00476,23.182007,23.203064,23.253143,23.077759,18.301086,18.301147,18.301147,18.301147,0.0,0.032062594,0.032062594,0.049548753,25.0,18.300018,0.0,0.0,0.0,671.3797,1.1666724e-05,0.0,80.58481,24.934692,19.98004,30.000002,0.09320716,42.027943,241.32513,88.491486,0.0,80.58481,0.11367394,0.0,77.21805,8.330017
35744,21584640.0,0.0,23.154846,23.046936,23.179077,23.19992,23.250916,23.074432,18.301025,18.301086,18.301086,18.301117,0.0,0.03206687,0.03206687,0.049556013,25.0,18.300018,0.0,0.0,0.0,672.18304,1.1677896e-05,0.0,80.59219,24.9313,20.008158,30.000002,0.093156494,41.98858,241.32393,88.49413,0.0,80.59219,0.11368974,0.0,77.224884,8.330017
35745,21584700.0,0.0,23.159576,23.086761,23.176147,23.196808,23.248718,23.071106,18.300964,18.301056,18.301056,18.301056,0.0,0.032070845,0.032070845,0.04956274,25.0,18.300018,0.0,0.0,0.0,672.93866,1.1688462e-05,0.0,80.598274,24.92945,20.036192,30.000002,0.09310505,41.949333,241.32272,88.497345,0.0,80.598274,0.11370442,0.0,77.23045,8.330017
35746,21584760.0,0.0,23.16394,23.124115,23.173248,23.193695,23.24646,23.06784,18.300903,18.300995,18.300995,18.300995,0.0,0.03207444,0.03207444,0.049568802,25.0,18.300018,0.0,0.0,0.0,673.6375,1.1698237e-05,0.0,80.60283,24.929302,20.063807,30.000002,0.09305338,41.910667,241.32153,88.50113,0.0,80.60283,0.11371768,0.0,77.2346,8.330017
35747,21584820.0,0.0,23.167877,23.158813,23.17035,23.190582,23.244232,23.064575,18.300842,18.300934,18.300934,18.300934,0.0,0.032077454,0.032077454,0.04957387,25.0,18.300018,0.0,0.0,0.0,674.2567,1.17068685e-05,0.0,80.60553,24.931084,20.090984,30.000002,0.093001,41.872623,241.3204,88.50541,0.0,80.60553,0.11372878,0.0,77.236984,8.330017
35748,21584880.0,0.0,23.171082,23.190765,23.16745,23.1875,23.242004,23.06134,18.30075,18.300873,18.300873,18.300873,0.0,0.032079685,0.032079685,0.0495776,25.0,18.300018,0.0,0.0,0.0,674.76294,1.1713922e-05,0.0,80.60636,24.934488,20.11752,30.000002,0.09294784,41.835472,241.3194,88.50978,0.0,80.60636,0.11373698,0.0,77.23762,8.330017
35749,21584940.0,0.0,23.174347,23.219757,23.164581,23.184418,23.239777,23.058105,18.30069,18.300812,18.300812,18.300812,0.0,0.032082044,0.032082044,0.04958154,25.0,18.300018,0.0,0.0,0.0,675.28595,1.1721265e-05,0.0,80.60743,24.937714,20.144135,30.000002,0.09289472,41.798214,241.31837,88.51418,0.0,80.60743,0.11374564,0.0,77.23848,8.330017
35750,21585000.0,0.0,23.176788,23.245636,23.161713,23.181335,23.23758,23.05487,18.300598,18.30072,18.30072,18.30075,0.0,0.032083884,0.032083884,0.0495846,25.0,18.300018,0.0,0.0,0.0,675.68933,1.1727019e-05,0.0,80.60739,24.941822,20.170338,30.000002,0.09284103,41.761528,241.31744,88.51854,0.0,80.60739,0.11375238,0.0,77.2383,8.330017
35751,21585060.0,0.0,23.17871,23.26828,23.158844,23.178284,23.235321,23.051727,18.300507,18.30066,18.30066,18.30066,0.0,0.03208549,0.03208549,0.049587265,25.0,18.300018,0.0,0.0,0.0,676.02545,1.1731919e-05,0.0,80.60691,24.946236,20.196327,30.000002,0.092787094,41.72514,241.31657,88.52282,0.0,80.60691,0.11375825,0.0,77.23771,8.330017
35752,21585120.0,0.0,23.180023,23.287506,23.156006,23.175232,23.233093,23.048584,18.300385,18.300568,18.300568,18.300568,0.0,0.03208676,0.03208676,0.04958935,25.0,18.300018,0.0,0.0,0.0,676.2672,1.1735506e-05,0.0,80.60585,24.950977,20.221996,30.000002,0.09273286,41.689205,241.31578,88.526924,0.0,80.60585,0.113762885,0.0,77.23659,8.330017
35753,21585180.0,0.0,23.180695,23.303192,23.153168,23.17221,23.230865,23.04544,18.300293,18.300446,18.300446,18.300476,0.0,0.03208763,0.03208763,0.04959076,25.0,18.300018,0.0,0.0,0.0,676.40265,1.1737576e-05,0.0,80.604294,24.955856,20.247244,30.000002,0.092678435,41.65386,241.3151,88.53068,0.0,80.604294,0.11376603,0.0,77.235016,8.330017
35754,21585240.0,0.0,23.180359,23.315125,23.15036,23.16919,23.228668,23.042328,18.300201,18.300354,18.300354,18.300385,0.0,0.032088064,0.032088064,0.049591444,25.0,18.300018,0.0,0.0,0.0,676.39044,1.17376385e-05,0.0,80.602455,24.96046,20.271881,30.000002,0.09262412,41.619366,241.31458,88.533806,0.0,80.602455,0.11376758,0.0,77.23319,8.330017
35755,21585300.0,0.0,23.180084,23.323212,23.147552,23.166199,23.22647,23.039215,18.30011,18.300262,18.300262,18.300293,0.0,0.03208856,0.03208856,0.049592223,25.0,18.300018,0.0,0.0,0.0,676.3989,1.1738068e-05,0.0,80.600624,24.965143,20.296597,30.000002,0.0925697,41.584763,241.31401,88.53704,0.0,80.600624,0.113769345,0.0,77.231384,8.330017
35756,21585360.0,0.0,23.17871,23.32724,23.144745,23.163208,23.224243,23.036163,18.299988,18.30017,18.30017,18.300201,0.0,0.032088842,0.032088842,0.049592648,25.0,18.300018,0.0,0.0,0.0,676.2669,1.1736766e-05,0.0,80.598694,24.969646,20.321024,30.000002,0.0925153,41.550568,241.31354,88.53995,0.0,80.598694,0.113770336,0.0,77.229485,8.330017
35757,21585420.0,0.0,23.176544,23.327087,23.141968,23.160248,23.222046,23.033112,18.299866,18.300049,18.300049,18.30008,0.0,0.032088898,0.032088898,0.049592696,25.0,18.300018,0.0,0.0,0.0,676.00323,1.1733534e-05,0.0,80.59675,24.973791,20.34503,30.000002,0.092461154,41.51696,241.31314,88.542404,0.0,80.59675,0.1137705,0.0,77.2276,8.330017
