,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35758,21585480.0,0.0,23.173615,23.322601,23.139221,23.157288,23.219818,23.03009,18.299713,18.299927,18.299927,18.299957,0.0,0.03208886,0.03208886,0.04959259,25.0,18.300018,0.0,0.0,0.0,675.6519,1.1729256e-05,0.0,80.59484,24.977732,20.368834,30.000002,0.092407145,41.48363,241.3128,88.54464,0.0,80.59484,0.11377032,0.0,77.22575,8.330017
35759,21585540.0,0.0,23.1698,23.31363,23.136475,23.154358,23.217651,23.02707,18.299591,18.299805,18.299805,18.299835,0.0,0.032088675,0.032088675,0.049592234,25.0,18.300018,0.0,0.0,0.0,675.1607,1.1722999e-05,0.0,80.59307,24.981203,20.392225,30.000002,0.09235359,41.450882,241.31253,88.54644,0.0,80.59307,0.11376959,0.0,77.22405,8.330017
35760,21585600.0,0.0,23.164795,23.300018,23.133759,23.151459,23.215454,23.024078,18.299469,18.299683,18.299683,18.299713,0.0,0.03208836,0.03208836,0.049591687,25.0,18.300018,0.0,0.0,0.0,674.497,1.1714389e-05,0.0,80.59163,24.983963,20.415026,30.000002,0.092300996,41.418964,241.31233,88.54771,0.0,80.59163,0.11376842,0.0,77.22267,8.330017
35761,21585660.0,0.0,23.159729,23.282776,23.13089,23.148254,23.213257,23.021057,18.299347,18.29956,18.29956,18.299591,0.0,0.032088067,0.032088067,0.049591154,25.0,18.300018,0.0,0.0,0.0,673.843,1.1706053e-05,0.0,80.590126,24.986845,20.437902,30.000002,0.092248194,41.386936,241.31213,88.54905,0.0,80.590126,0.113767296,0.0,77.22123,8.330017
35762,21585720.0,0.0,23.153778,23.263092,23.128021,23.14508,23.21106,23.018036,18.299225,18.299438,18.299438,18.299469,0.0,0.03208771,0.03208771,0.04959052,25.0,18.300018,0.0,0.0,0.0,673.04767,1.1695702e-05,0.0,80.58886,24.989231,20.460396,30.000002,0.09219602,41.355446,241.31198,88.55004,0.0,80.58886,0.11376594,0.0,77.220024,8.330017
35763,21585780.0,0.0,23.147156,23.241089,23.125183,23.141937,23.208893,23.015015,18.299133,18.299347,18.299347,18.299377,0.0,0.032087322,0.032087322,0.04958985,25.0,18.300018,0.0,0.0,0.0,672.1433,1.1683754e-05,0.0,80.58797,24.990984,20.4823,30.000002,0.09214505,41.32478,241.31187,88.55064,0.0,80.58797,0.1137645,0.0,77.219185,8.330017
35764,21585840.0,0.0,23.140594,23.216858,23.122345,23.138794,23.206726,23.012024,18.299042,18.299225,18.299225,18.299255,0.0,0.03208694,0.03208694,0.04958918,25.0,18.300018,0.0,0.0,0.0,671.2526,1.1672034e-05,0.0,80.587006,24.992836,20.504282,30.000002,0.09209385,41.294006,241.31177,88.55129,0.0,80.587006,0.11376306,0.0,77.218285,8.330017
35765,21585900.0,0.0,23.133331,23.1904,23.119537,23.13565,23.20456,23.009033,18.29895,18.299133,18.299133,18.299164,0.0,0.032086544,0.032086544,0.0495885,25.0,18.300018,0.0,0.0,0.0,670.26263,1.165897e-05,0.0,80.5863,24.994265,20.525887,30.000002,0.09204342,41.26376,241.31169,88.5517,0.0,80.5863,0.1137616,0.0,77.21763,8.330017
35766,21585960.0,0.0,23.12555,23.161865,23.116577,23.132233,23.202393,23.006012,18.298859,18.299042,18.299042,18.299042,0.0,0.032086156,0.032086156,0.04958783,25.0,18.300018,0.0,0.0,0.0,669.21423,1.164519e-05,0.0,80.585724,24.995506,20.547295,30.000002,0.09199339,41.233788,241.31161,88.551994,0.0,80.585724,0.11376014,0.0,77.21709,8.330017
35767,21586020.0,0.0,23.11737,23.131317,23.113647,23.128815,23.200226,23.00299,18.298767,18.29892,18.29892,18.29895,0.0,0.032085776,0.032085776,0.04958718,25.0,18.300018,0.0,0.0,0.0,668.0978,1.1630417e-05,0.0,80.58533,24.996475,20.56841,30.000002,0.091943994,41.204224,241.31155,88.55215,0.0,80.58533,0.113758735,0.0,77.21673,8.330017
35768,21586080.0,0.0,23.108795,23.098816,23.110718,23.125427,23.19809,23.0,18.298706,18.298859,18.298859,18.298859,0.0,0.032085415,0.032085415,0.049586568,25.0,18.300018,0.0,0.0,0.0,666.924,1.1614834e-05,0.0,80.58509,24.997196,20.589212,30.000002,0.09189532,41.175102,241.31152,88.55218,0.0,80.58509,0.11375741,0.0,77.21652,8.330017
35769,21586140.0,0.0,23.099823,23.064453,23.107788,23.12207,23.195923,22.99701,18.298645,18.298767,18.298767,18.298798,0.0,0.032085095,0.032085095,0.04958602,25.0,18.300018,0.0,0.0,0.0,665.69,1.1598395e-05,0.0,80.58506,24.997646,20.609663,30.000002,0.09184747,41.146473,241.31148,88.552086,0.0,80.58506,0.1137562,0.0,77.216515,8.330017
35770,21586200.0,0.0,23.090546,23.02829,23.104889,23.118713,23.193787,22.994019,18.298584,18.298706,18.298706,18.298706,0.0,0.03208479,0.03208479,0.0495855,25.0,18.300018,0.0,0.0,0.0,664.4196,1.1581505e-05,0.0,80.58512,24.997986,20.629904,30.000002,0.091800116,41.118137,241.31145,88.551956,0.0,80.58512,0.11375508,0.0,77.21659,8.330017
35771,21586260.0,0.0,23.08081,22.990448,23.101868,23.115082,23.19165,22.990997,18.298492,18.298615,18.298615,18.298645,0.0,0.032084513,0.032084513,0.049585037,25.0,18.300018,0.0,0.0,0.0,663.0878,1.1563814e-05,0.0,80.58531,24.998156,20.649897,30.000002,0.09175335,41.090145,241.31142,88.55176,0.0,80.58531,0.11375407,0.0,77.21679,8.330017
35772,21586320.0,0.0,23.070679,22.950958,23.098846,23.111511,23.189514,22.988007,18.298462,18.298553,18.298553,18.298584,0.0,0.032084282,0.032084282,0.04958465,25.0,18.300018,0.0,0.0,0.0,661.69824,1.1545255e-05,0.0,80.58564,24.99816,20.669512,30.000002,0.09170751,41.062683,241.31137,88.55151,0.0,80.58564,0.11375322,0.0,77.21712,8.330017
35773,21586380.0,0.0,23.060303,22.909943,23.095825,23.10791,23.187378,22.985016,18.2984,18.298492,18.298492,18.298523,0.0,0.032084074,0.032084074,0.0495843,25.0,18.300018,0.0,0.0,0.0,660.2738,1.15262565e-05,0.0,80.58604,24.998096,20.688953,30.000002,0.0916621,41.03547,241.31134,88.55125,0.0,80.58604,0.113752455,0.0,77.217514,8.330017
35774,21586440.0,0.0,23.04956,22.867462,23.092834,23.10434,23.185272,22.982025,18.29834,18.298431,18.298431,18.298462,0.0,0.03208391,0.03208391,0.049584024,25.0,18.300018,0.0,0.0,0.0,658.7979,1.1506499e-05,0.0,80.586525,24.997927,20.708033,30.000002,0.09161757,41.008755,241.31131,88.55097,0.0,80.586525,0.11375184,0.0,77.217995,8.330017
35775,21586500.0,0.0,23.038422,22.823578,23.089874,23.10083,23.183167,22.979065,18.298279,18.29837,18.29837,18.2984,0.0,0.0320838,0.0320838,0.049583837,25.0,18.300018,0.0,0.0,0.0,657.2618,1.1485904e-05,0.0,80.587105,24.997683,20.726603,30.000002,0.09157431,40.982758,241.31125,88.55071,0.0,80.587105,0.113751434,0.0,77.21856,8.330017
35776,21586560.0,0.0,23.027191,22.778412,23.086792,23.097015,23.18103,22.976044,18.298248,18.29834,18.29834,18.29834,0.0,0.03208368,0.03208368,0.04958364,25.0,18.300018,0.0,0.0,0.0,655.7275,1.14653785e-05,0.0,80.58768,24.997448,20.74524,30.000002,0.09153083,40.956665,241.3112,88.550446,0.0,80.58768,0.11375099,0.0,77.21912,8.330017
35777,21586620.0,0.0,23.015533,22.731995,23.08368,23.093231,23.178925,22.973053,18.298187,18.298279,18.298279,18.298279,0.0,0.032083593,0.032083593,0.0495835,25.0,18.300018,0.0,0.0,0.0,654.1281,1.1443943e-05,0.0,80.588295,24.99717,20.763548,30.000002,0.09148815,40.93103,241.31116,88.55019,0.0,80.588295,0.11375069,0.0,77.21973,8.330017
35778,21586680.0,0.0,23.00354,22.684448,23.080627,23.089478,23.17685,22.970093,18.298157,18.298218,18.298218,18.298248,0.0,0.032083552,0.032083552,0.04958343,25.0,18.300018,0.0,0.0,0.0,652.473,1.1421691e-05,0.0,80.58895,24.996887,20.781364,30.000002,0.09144668,40.90609,241.31108,88.54999,0.0,80.58895,0.11375053,0.0,77.22035,8.330017
35779,21586740.0,0.0,22.991516,22.635803,23.077576,23.085724,23.174744,22.967102,18.298096,18.298187,18.298187,18.298187,0.0,0.032083496,0.032083496,0.04958335,25.0,18.300018,0.0,0.0,0.0,650.828,1.1399565e-05,0.0,80.58959,24.996605,20.799246,30.000002,0.091405004,40.881058,241.31102,88.54977,0.0,80.58959,0.113750346,0.0,77.22098,8.330017
35780,21586800.0,0.0,22.979187,22.586182,23.074524,23.082,23.172668,22.964142,18.298065,18.298126,18.298126,18.298157,0.0,0.032083474,0.032083474,0.049583312,25.0,18.300018,0.0,0.0,0.0,649.13043,1.1376711e-05,0.0,80.590256,24.996323,20.81681,30.000002,0.091364086,40.856464,241.31096,88.54958,0.0,80.590256,0.11375026,0.0,77.22161,8.330017
35781,21586860.0,0.0,22.966522,22.535675,23.07135,23.078033,23.170563,22.961151,18.298004,18.298096,18.298096,18.298096,0.0,0.03208346,0.03208346,0.049583293,25.0,18.300018,0.0,0.0,0.0,647.40063,1.1353448e-05,0.0,80.59092,24.996046,20.834211,30.000002,0.09132353,40.832104,241.31088,88.54941,0.0,80.59092,0.11375022,0.0,77.22226,8.330017
35782,21586920.0,0.0,22.953674,22.484314,23.068176,23.074066,23.168457,22.95819,18.297974,18.298035,18.298035,18.298065,0.0,0.032083463,0.032083463,0.0495833,25.0,18.300018,0.0,0.0,0.0,645.63605,1.1329633e-05,0.0,80.59158,24.995787,20.851372,30.000002,0.09128354,40.80808,241.3108,88.549255,0.0,80.59158,0.113750234,0.0,77.22289,8.330017
35783,21586980.0,0.0,22.940674,22.43219,23.065033,23.07013,23.166382,22.9552,18.297913,18.298004,18.298004,18.298004,0.0,0.032083478,0.032083478,0.049583334,25.0,18.300018,0.0,0.0,0.0,643.8417,1.1305343e-05,0.0,80.59223,24.995556,20.868216,30.000002,0.09124428,40.784496,241.31073,88.54914,0.0,80.59223,0.113750294,0.0,77.22352,8.330017
35784,21587040.0,0.0,22.92746,22.379395,23.06192,23.066223,23.164337,22.95227,18.297913,18.297974,18.297974,18.297974,0.0,0.03208351,0.03208351,0.049583387,25.0,18.300018,0.0,0.0,0.0,642.01416,1.12805765e-05,0.0,80.59285,24.995377,20.884611,30.000002,0.09120607,40.761547,241.31064,88.54907,0.0,80.59285,0.113750406,0.0,77.224106,8.330017
35785,21587100.0,0.0,22.914215,22.32602,23.058807,23.062317,23.162262,22.94931,18.297882,18.297913,18.297913,18.297943,0.0,0.03208354,0.03208354,0.04958344,25.0,18.300018,0.0,0.0,0.0,640.19495,1.125589e-05,0.0,80.59347,24.995192,20.901064,30.000002,0.09116768,40.738506,241.31056,88.548996,0.0,80.59347,0.11375052,0.0,77.2247,8.330017
35786,21587160.0,0.0,22.900696,22.272125,23.055603,23.058197,23.160187,22.94632,18.297821,18.297882,18.297882,18.297913,0.0,0.032083575,0.032083575,0.049583506,25.0,18.300018,0.0,0.0,0.0,638.33795,1.12307325e-05,0.0,80.59407,24.995028,20.917307,30.000002,0.09112977,40.71577,241.31047,88.54894,0.0,80.59407,0.11375065,0.0,77.22528,8.330017
35787,21587220.0,0.0,22.887054,22.217804,23.052368,23.054077,23.158112,22.94336,18.29779,18.297852,18.297852,18.297882,0.0,0.03208362,0.03208362,0.049583577,25.0,18.300018,0.0,0.0,0.0,636.45624,1.12051375e-05,0.0,80.59465,24.994904,20.933245,30.000002,0.09109255,40.693455,241.31038,88.54892,0.0,80.59465,0.113750815,0.0,77.22584,8.330017
35788,21587280.0,0.0,22.873322,22.163116,23.049164,23.049957,23.156067,22.9404,18.29779,18.297821,18.297821,18.297821,0.0,0.032083664,0.032083664,0.049583655,25.0,18.300018,0.0,0.0,0.0,634.56323,1.117936e-05,0.0,80.595215,24.994795,20.94904,30.000002,0.09105564,40.671345,241.31029,88.548904,0.0,80.595215,0.11375098,0.0,77.22638,8.330017
35789,21587340.0,0.0,22.859528,22.108154,23.04599,23.045898,23.154022,22.937439,18.29776,18.29779,18.29779,18.297821,0.0,0.032083705,0.032083705,0.049583733,25.0,18.300018,0.0,0.0,0.0,632.65533,1.1153324e-05,0.0,80.59574,24.994722,20.964542,30.000002,0.091019385,40.64964,241.3102,88.54891,0.0,80.59574,0.11375115,0.0,77.22688,8.330017
35790,21587400.0,0.0,22.845642,22.053009,23.042816,23.04187,23.151978,22.93451,18.29773,18.29779,18.29779,18.29779,0.0,0.032083753,0.032083753,0.049583808,25.0,18.300018,0.0,0.0,0.0,630.7338,1.112707e-05,0.0,80.59624,24.994692,20.979633,30.000002,0.09098406,40.628517,241.3101,88.54894,0.0,80.59624,0.113751315,0.0,77.227356,8.330017
35791,21587460.0,0.0,22.831665,21.997742,23.03955,23.037567,23.149933,22.93155,18.29773,18.29776,18.29776,18.29776,0.0,0.032083794,0.032083794,0.049583886,25.0,18.300018,0.0,0.0,0.0,628.81067,1.1100785e-05,0.0,80.59673,24.99466,20.994776,30.000002,0.090948574,40.60731,241.31001,88.54897,0.0,80.59673,0.113751486,0.0,77.22783,8.330017
35792,21587520.0,0.0,22.817627,21.942413,23.036285,23.033295,23.147888,22.928589,18.297699,18.29773,18.29773,18.29776,0.0,0.03208384,0.03208384,0.04958396,25.0,18.300018,0.0,0.0,0.0,626.87085,1.1074216e-05,0.0,80.597206,24.99465,21.009655,30.000002,0.09091369,40.586483,241.30992,88.54901,0.0,80.597206,0.11375165,0.0,77.22828,8.330017
35793,21587580.0,0.0,22.803589,21.887146,23.03302,23.029083,23.145844,22.925629,18.297699,18.29773,18.29773,18.29773,0.0,0.03208388,0.03208388,0.04958403,25.0,18.300018,0.0,0.0,0.0,624.9261,1.1047536e-05,0.0,80.59764,24.99467,21.024136,30.000002,0.09087969,40.56621,241.30983,88.549065,0.0,80.59764,0.1137518,0.0,77.2287,8.330017
35794,21587640.0,0.0,22.789581,21.832,23.029785,23.024841,23.143799,22.922699,18.297699,18.297699,18.297699,18.29773,0.0,0.03208392,0.03208392,0.0495841,25.0,18.300018,0.0,0.0,0.0,622.98645,1.10208675e-05,0.0,80.59808,24.994692,21.038666,30.000002,0.09084556,40.545868,241.30974,88.549126,0.0,80.59808,0.11375195,0.0,77.22911,8.330017
35795,21587700.0,0.0,22.775543,21.777039,23.02655,23.02066,23.141785,22.91977,18.297668,18.297699,18.297699,18.297699,0.0,0.032083962,0.032083962,0.04958416,25.0,18.300018,0.0,0.0,0.0,621.0446,1.0994137e-05,0.0,80.598495,24.994728,21.052942,30.000002,0.09081199,40.52588,241.30965,88.54919,0.0,80.598495,0.11375208,0.0,77.229515,8.330017
35796,21587760.0,0.0,22.761475,21.722382,23.023224,23.016205,23.13977,22.91681,18.297668,18.297699,18.297699,18.297699,0.0,0.032083996,0.032083996,0.049584225,25.0,18.300018,0.0,0.0,0.0,619.0989,1.0967346e-05,0.0,80.5989,24.994772,21.067087,30.000002,0.09077869,40.506077,241.30956,88.54925,0.0,80.5989,0.113752216,0.0,77.2299,8.330017
35797,21587820.0,0.0,22.747467,21.66806,23.019897,23.01181,23.137726,22.91388,18.297668,18.297668,18.297668,18.297668,0.0,0.03208403,0.03208403,0.04958428,25.0,18.300018,0.0,0.0,0.0,617.1553,1.0940517e-05,0.0,80.5993,24.994825,21.081036,30.000002,0.09074583,40.486546,241.30948,88.54932,0.0,80.5993,0.11375234,0.0,77.23028,8.330017
35798,21587880.0,0.0,22.73352,21.614166,23.016571,23.007416,23.135712,22.91092,18.297668,18.297668,18.297668,18.297668,0.0,0.03208406,0.03208406,0.04958433,25.0,18.300018,0.0,0.0,0.0,615.2208,1.0913769e-05,0.0,80.59966,24.994892,21.094728,30.000002,0.09071354,40.46738,241.30939,88.54939,0.0,80.59966,0.113752455,0.0,77.23063,8.330017
35799,21587940.0,0.0,22.719757,21.560822,23.013306,23.003082,23.133698,22.90802,18.297668,18.297668,18.297668,18.297668,0.0,0.032084085,0.032084085,0.049584374,25.0,18.300018,0.0,0.0,0.0,613.3042,1.0887242e-05,0.0,80.60001,24.994968,21.108055,30.000002,0.09068207,40.448723,241.3093,88.54946,0.0,80.60001,0.113752544,0.0,77.230965,8.330017
35800,21588000.0,0.0,22.705963,21.508057,23.01004,22.998749,23.131714,22.90509,18.297668,18.297668,18.297668,18.297668,0.0,0.03208411,0.03208411,0.04958442,25.0,18.300018,0.0,0.0,0.0,611.3897,1.0860672e-05,0.0,80.60037,24.995047,21.12143,30.000002,0.09065047,40.429996,241.30922,88.54953,0.0,80.60037,0.11375264,0.0,77.2313,8.330017
35801,21588060.0,0.0,22.69226,21.455963,23.006653,22.994202,23.1297,22.90213,18.297699,18.297699,18.297699,18.297699,0.0,0.032084133,0.032084133,0.04958446,25.0,18.300018,0.0,0.0,0.0,609.4851,1.08342265e-05,0.0,80.600716,24.995125,21.134634,30.000002,0.09061924,40.41151,241.30913,88.54961,0.0,80.600716,0.11375273,0.0,77.23163,8.330017
35802,21588120.0,0.0,22.67868,21.404602,23.003265,22.989655,23.127686,22.8992,18.297699,18.297699,18.297699,18.297699,0.0,0.032084152,0.032084152,0.049584493,25.0,18.300018,0.0,0.0,0.0,607.5987,1.0807993e-05,0.0,80.60104,24.995207,21.147589,30.000002,0.09058858,40.39337,241.30905,88.549675,0.0,80.60104,0.113752805,0.0,77.23194,8.330017
35803,21588180.0,0.0,22.665283,21.354126,22.999908,22.985138,23.125671,22.89627,18.29773,18.297699,18.297699,18.297699,0.0,0.03208417,0.03208417,0.049584523,25.0,18.300018,0.0,0.0,0.0,605.72833,1.0781916e-05,0.0,80.60137,24.995289,21.160429,30.000002,0.09055816,40.3754,241.30898,88.54974,0.0,80.60137,0.11375288,0.0,77.232254,8.330017
35804,21588240.0,0.0,22.65207,21.304535,22.996582,22.980652,23.123688,22.893372,18.29773,18.29773,18.29773,18.29773,0.0,0.03208419,0.03208419,0.049584553,25.0,18.300018,0.0,0.0,0.0,603.8854,1.07562e-05,0.0,80.601685,24.995373,21.17303,30.000002,0.09052828,40.357758,241.3089,88.54981,0.0,80.601685,0.113752924,0.0,77.23256,8.330017
35805,21588300.0,0.0,22.63913,21.25592,22.993256,22.976227,23.121704,22.890472,18.29776,18.29773,18.29773,18.29773,0.0,0.032084204,0.032084204,0.04958457,25.0,18.300018,0.0,0.0,0.0,602.0826,1.0731025e-05,0.0,80.60199,24.995455,21.185295,30.000002,0.09049916,40.340588,241.30882,88.54987,0.0,80.60199,0.113752976,0.0,77.23284,8.330017
35806,21588360.0,0.0,22.62613,21.208405,22.989838,22.971558,23.11969,22.887543,18.29779,18.29776,18.29776,18.29776,0.0,0.032084215,0.032084215,0.049584597,25.0,18.300018,0.0,0.0,0.0,600.27136,1.0705691e-05,0.0,80.60229,24.995539,21.197605,30.000002,0.090469934,40.323353,241.30875,88.549934,0.0,80.60229,0.11375303,0.0,77.23314,8.330017
35807,21588420.0,0.0,22.613464,21.162018,22.98645,22.966919,23.117706,22.884613,18.297821,18.29776,18.29776,18.29776,0.0,0.032084227,0.032084227,0.049584616,25.0,18.300018,0.0,0.0,0.0,598.4987,1.0680828e-05,0.0,80.602585,24.995619,21.209698,30.000002,0.09044118,40.306423,241.30867,88.549995,0.0,80.602585,0.11375307,0.0,77.23342,8.330017
35808,21588480.0,0.0,22.601166,21.116882,22.983063,22.96231,23.115753,22.881714,18.297852,18.29779,18.29779,18.29779,0.0,0.032084238,0.032084238,0.04958463,25.0,18.300018,0.0,0.0,0.0,596.7787,1.0656699e-05,0.0,80.602875,24.995693,21.221464,30.000002,0.09041319,40.28995,241.3086,88.55005,0.0,80.602875,0.11375311,0.0,77.233696,8.330017
35809,21588540.0,0.0,22.588867,21.07306,22.979675,22.957703,23.11377,22.878815,18.297882,18.297821,18.297821,18.297821,0.0,0.03208425,0.03208425,0.04958465,25.0,18.300018,0.0,0.0,0.0,595.05554,1.06324405e-05,0.0,80.603165,24.995771,21.233274,30.000002,0.09038508,40.273415,241.30852,88.5501,0.0,80.603165,0.11375315,0.0,77.23398,8.330017
35810,21588600.0,0.0,22.576965,21.03061,22.976318,22.953125,23.111786,22.875916,18.297913,18.297852,18.297852,18.297852,0.0,0.03208426,0.03208426,0.049584664,25.0,18.300018,0.0,0.0,0.0,593.3871,1.0608913e-05,0.0,80.60345,24.995844,21.244877,30.000002,0.090357445,40.257175,241.30846,88.550156,0.0,80.60345,0.113753185,0.0,77.23425,8.330017
35811,21588660.0,0.0,22.565277,20.989624,22.97284,22.948364,23.109833,22.873016,18.297943,18.297882,18.297882,18.297882,0.0,0.032084264,0.032084264,0.04958468,25.0,18.300018,0.0,0.0,0.0,591.7452,1.0585735e-05,0.0,80.60374,24.995914,21.25637,30.000002,0.09033005,40.24108,241.30838,88.5502,0.0,80.60374,0.113753214,0.0,77.23452,8.330017
35812,21588720.0,0.0,22.553925,20.950195,22.96939,22.943604,23.10785,22.870087,18.298004,18.297943,18.297943,18.297913,0.0,0.032084275,0.032084275,0.049584694,25.0,18.300018,0.0,0.0,0.0,590.14575,1.056312e-05,0.0,80.60402,24.995981,21.267704,30.000002,0.09030301,40.225212,241.3083,88.550255,0.0,80.60402,0.11375324,0.0,77.23479,8.330017
35813,21588780.0,0.0,22.542908,20.912415,22.965973,22.938873,23.105896,22.867188,18.298035,18.297974,18.297974,18.297974,0.0,0.03208428,0.03208428,0.049584705,25.0,18.300018,0.0,0.0,0.0,588.5981,1.0541231e-05,0.0,80.604294,24.996046,21.278828,30.000002,0.09027646,40.20964,241.30824,88.5503,0.0,80.604294,0.113753274,0.0,77.23505,8.330017
35814,21588840.0,0.0,22.53244,20.876312,22.962555,22.934174,23.103943,22.864319,18.298096,18.298035,18.298035,18.298004,0.0,0.03208429,0.03208429,0.04958472,25.0,18.300018,0.0,0.0,0.0,587.12427,1.052037e-05,0.0,80.60456,24.996107,21.289656,30.000002,0.0902506,40.19448,241.30818,88.55034,0.0,80.60456,0.1137533,0.0,77.235306,8.330017
35815,21588900.0,0.0,22.521973,20.84201,22.959167,22.929504,23.10199,22.86145,18.298126,18.298065,18.298065,18.298065,0.0,0.032084297,0.032084297,0.049584728,25.0,18.300018,0.0,0.0,0.0,585.6433,1.0499326e-05,0.0,80.60482,24.99617,21.300522,30.000002,0.09022463,40.17927,241.3081,88.550385,0.0,80.60482,0.113753326,0.0,77.235565,8.330017
35816,21588960.0,0.0,22.511963,20.80954,22.955658,22.924622,23.100037,22.85852,18.298187,18.298126,18.298126,18.298096,0.0,0.0320843,0.0320843,0.04958474,25.0,18.300018,0.0,0.0,0.0,584.2243,1.0479093e-05,0.0,80.60509,24.996227,21.311245,30.000002,0.090198986,40.164257,241.30804,88.55042,0.0,80.60509,0.11375335,0.0,77.23582,8.330017
35817,21589020.0,0.0,22.50238,20.779053,22.952179,22.91977,23.098083,22.855652,18.298248,18.298157,18.298157,18.298157,0.0,0.03208431,0.03208431,0.04958475,25.0,18.300018,0.0,0.0,0.0,582.8698,1.045981e-05,0.0,80.605354,24.996283,21.32177,30.000002,0.0901738,40.14952,241.30798,88.55046,0.0,80.605354,0.11375337,0.0,77.23607,8.330017
35818,21589080.0,0.0,22.493225,20.75058,22.9487,22.914917,23.09613,22.852753,18.29834,18.298218,18.298218,18.298218,0.0,0.032084316,0.032084316,0.04958476,25.0,18.300018,0.0,0.0,0.0,581.5599,1.0441067e-05,0.0,80.60561,24.996336,21.3322,30.000002,0.09014884,40.134922,241.30792,88.5505,0.0,80.60561,0.1137534,0.0,77.23632,8.330017
35819,21589140.0,0.0,22.484528,20.724213,22.945251,22.910126,23.094177,22.849884,18.2984,18.298279,18.298279,18.298279,0.0,0.03208432,0.03208432,0.049584776,25.0,18.300018,0.0,0.0,0.0,580.3226,1.0423384e-05,0.0,80.60587,24.996387,21.342432,30.000002,0.090124324,40.120594,241.30786,88.55054,0.0,80.60587,0.11375342,0.0,77.23657,8.330017
35820,21589200.0,0.0,22.47641,20.700012,22.941833,22.905396,23.092255,22.847015,18.298462,18.29834,18.29834,18.29834,0.0,0.032084327,0.032084327,0.049584784,25.0,18.300018,0.0,0.0,0.0,579.1721,1.0406952e-05,0.0,80.60612,24.996435,21.35239,30.000002,0.09010046,40.10665,241.3078,88.550575,0.0,80.60612,0.11375344,0.0,77.23681,8.330017
35821,21589260.0,0.0,22.467682,20.677185,22.937622,22.89978,23.089508,22.843353,18.298492,18.2984,18.2984,18.2984,0.0,0.032084335,0.032084335,0.049584795,25.0,18.300018,0.0,0.0,0.0,577.9657,1.0389918e-05,0.0,80.60637,24.996487,21.362387,30.000002,0.090076484,40.09266,241.30774,88.55061,0.0,80.60637,0.11375346,0.0,77.237045,8.330017
35822,21589320.0,0.0,22.459198,20.654816,22.93338,22.894196,23.086731,22.839722,18.298523,18.298462,18.298462,18.298431,0.0,0.03208434,0.03208434,0.049584806,25.0,18.300018,0.0,0.0,0.0,576.7802,1.0373079e-05,0.0,80.60661,24.996532,21.372206,30.000002,0.09005293,40.07891,241.30768,88.550644,0.0,80.60661,0.11375348,0.0,77.23728,8.330017
35823,21589380.0,0.0,22.450897,20.632904,22.9292,22.888702,23.084015,22.83609,18.298523,18.298462,18.298462,18.298462,0.0,0.03208435,0.03208435,0.049584817,25.0,18.300018,0.0,0.0,0.0,575.6191,1.03565835e-05,0.0,80.60686,24.996576,21.38176,30.000002,0.09002999,40.065536,241.30762,88.550674,0.0,80.60686,0.11375351,0.0,77.23752,8.330017
35824,21589440.0,0.0,22.442566,20.61145,22.924988,22.883179,23.081268,22.832458,18.298553,18.298492,18.298492,18.298492,0.0,0.032084353,0.032084353,0.04958483,25.0,18.300018,0.0,0.0,0.0,574.45703,1.0340041e-05,0.0,80.6071,24.996622,21.391348,30.000002,0.09000697,40.052113,241.30757,88.55071,0.0,80.6071,0.113753535,0.0,77.23774,8.330017
35825,21589500.0,0.0,22.434387,20.590393,22.920807,22.877686,23.078552,22.828857,18.298553,18.298523,18.298523,18.298523,0.0,0.03208436,0.03208436,0.04958484,25.0,18.300018,0.0,0.0,0.0,573.3155,1.032378e-05,0.0,80.60734,24.996666,21.400766,30.000002,0.08998434,40.038925,241.30751,88.55074,0.0,80.60734,0.11375356,0.0,77.237976,8.330017
35826,21589560.0,0.0,22.42633,20.569763,22.916687,22.872253,23.075836,22.825317,18.298584,18.298553,18.298553,18.298553,0.0,0.03208437,0.03208437,0.04958485,25.0,18.300018,0.0,0.0,0.0,572.18744,1.03076845e-05,0.0,80.607574,24.996708,21.410099,30.000002,0.08996191,40.025864,241.30745,88.55077,0.0,80.607574,0.11375359,0.0,77.238205,8.330017
35827,21589620.0,0.0,22.418396,20.54953,22.912567,22.866852,23.07315,22.821777,18.298615,18.298584,18.298584,18.298553,0.0,0.032084372,0.032084372,0.04958486,25.0,18.300018,0.0,0.0,0.0,571.0755,1.0291821e-05,0.0,80.60781,24.996748,21.419298,30.000002,0.08993978,40.01298,241.30739,88.550804,0.0,80.60781,0.11375361,0.0,77.23843,8.330017
35828,21589680.0,0.0,22.410522,20.529633,22.908478,22.86148,23.070465,22.818268,18.298615,18.298584,18.298584,18.298584,0.0,0.03208438,0.03208438,0.049584873,25.0,18.300018,0.0,0.0,0.0,569.9798,1.0276194e-05,0.0,80.60804,24.99679,21.42833,30.000002,0.08991805,40.00034,241.30734,88.550835,0.0,80.60804,0.11375363,0.0,77.23864,8.330017
35829,21589740.0,0.0,22.402832,20.510132,22.904419,22.85617,23.06781,22.814789,18.298645,18.298615,18.298615,18.298615,0.0,0.03208439,0.03208439,0.049584888,25.0,18.300018,0.0,0.0,0.0,568.9037,1.02608465e-05,0.0,80.60826,24.996828,21.437117,30.000002,0.0898969,39.988037,241.30728,88.550865,0.0,80.60826,0.11375366,0.0,77.23886,8.330017
35830,21589800.0,0.0,22.395111,20.490967,22.90036,22.85086,23.065155,22.81128,18.298645,18.298615,18.298615,18.298615,0.0,0.032084394,0.032084394,0.0495849,25.0,18.300018,0.0,0.0,0.0,567.827,1.02454605e-05,0.0,80.60848,24.99687,21.445934,30.000002,0.08987566,39.975693,241.30724,88.550896,0.0,80.60848,0.113753684,0.0,77.23907,8.330017
35831,21589860.0,0.0,22.386566,20.472107,22.895142,22.844116,23.06137,22.806702,18.298645,18.298645,18.298645,18.298615,0.0,0.0320844,0.0320844,0.049584907,25.0,18.300018,0.0,0.0,0.0,566.6894,1.022958e-05,0.0,80.6087,24.996908,21.45464,30.000002,0.08985468,39.963505,241.30717,88.55093,0.0,80.6087,0.113753706,0.0,77.23928,8.330017
35832,21589920.0,0.0,22.378052,20.453552,22.889893,22.837433,23.057617,22.802155,18.298584,18.298615,18.298615,18.298615,0.0,0.03208441,0.03208441,0.04958492,25.0,18.300018,0.0,0.0,0.0,565.5215,1.021299e-05,0.0,80.60892,24.996946,21.46318,30.000002,0.089834094,39.95155,241.30713,88.55096,0.0,80.60892,0.113753736,0.0,77.23949,8.330017
35833,21589980.0,0.0,22.369629,20.435303,22.884644,22.83078,23.053894,22.797607,18.298584,18.298615,18.298615,18.298615,0.0,0.032084413,0.032084413,0.049584933,25.0,18.300018,0.0,0.0,0.0,564.3544,1.0196323e-05,0.0,80.60913,24.996984,21.471643,30.000002,0.08981369,39.939697,241.30708,88.55099,0.0,80.60913,0.11375376,0.0,77.23969,8.330017
35834,21590040.0,0.0,22.361298,20.417328,22.879425,22.824158,23.05017,22.79306,18.298553,18.298584,18.298584,18.298584,0.0,0.032084424,0.032084424,0.049584944,25.0,18.300018,0.0,0.0,0.0,563.1949,1.0179724e-05,0.0,80.609344,24.997023,21.479948,30.000002,0.08979365,39.928074,241.30702,88.55102,0.0,80.609344,0.113753796,0.0,77.2399,8.330017
35835,21590100.0,0.0,22.353088,20.399597,22.874268,22.817596,23.046448,22.788574,18.298553,18.298584,18.298584,18.298584,0.0,0.032084428,0.032084428,0.049584955,25.0,18.300018,0.0,0.0,0.0,562.05023,1.0163333e-05,0.0,80.60955,24.99706,21.48803,30.000002,0.08977414,39.91676,241.30698,88.55105,0.0,80.60955,0.11375382,0.0,77.24009,8.330017
35836,21590160.0,0.0,22.344788,20.38211,22.869019,22.811005,23.042633,22.784027,18.298584,18.298584,18.298584,18.298584,0.0,0.032084435,0.032084435,0.049584966,25.0,18.300018,0.0,0.0,0.0,560.9018,1.0146878e-05,0.0,80.60975,24.997099,21.49614,30.000002,0.08975456,39.905403,241.30693,88.55108,0.0,80.60975,0.11375383,0.0,77.24028,8.330017
35837,21590220.0,0.0,22.336609,20.364838,22.86383,22.804443,23.038818,22.77951,18.298584,18.298584,18.298584,18.298584,0.0,0.032084443,0.032084443,0.04958498,25.0,18.300018,0.0,0.0,0.0,559.7633,1.0130542e-05,0.0,80.609955,24.997135,21.504107,30.000002,0.089735314,39.89425,241.30687,88.5511,0.0,80.609955,0.113753855,0.0,77.24048,8.330017
35838,21590280.0,0.0,22.328552,20.347809,22.858673,22.797943,23.035065,22.775024,18.298584,18.298584,18.298584,18.298584,0.0,0.032084446,0.032084446,0.04958499,25.0,18.300018,0.0,0.0,0.0,558.639,1.01144105e-05,0.0,80.610146,24.997171,21.511858,30.000002,0.089716576,39.8834,241.30682,88.55113,0.0,80.610146,0.113753885,0.0,77.24066,8.330017
35839,21590340.0,0.0,22.320465,20.330933,22.853485,22.791443,23.03128,22.770538,18.298584,18.298584,18.298584,18.298584,0.0,0.032084454,0.032084454,0.049585,25.0,18.300018,0.0,0.0,0.0,557.515,1.0098254e-05,0.0,80.610344,24.99721,21.519638,30.000002,0.08969777,39.87251,241.30678,88.55116,0.0,80.610344,0.11375391,0.0,77.240845,8.330017
35840,21590400.0,0.0,22.31247,20.31424,22.848358,22.784973,23.027496,22.766083,18.298615,18.298584,18.298584,18.298584,0.0,0.03208446,0.03208446,0.04958501,25.0,18.300018,0.0,0.0,0.0,556.40155,1.0082244e-05,0.0,80.610535,24.997246,21.527279,30.000002,0.089679286,39.86181,241.30673,88.551186,0.0,80.610535,0.11375393,0.0,77.241035,8.330017
35841,21590460.0,0.0,22.304474,20.29773,22.8432,22.778503,23.023651,22.761597,18.298615,18.298584,18.298584,18.298584,0.0,0.032084465,0.032084465,0.049585022,25.0,18.300018,0.0,0.0,0.0,555.2916,1.0066286e-05,0.0,80.610725,24.99728,21.534847,30.000002,0.08966097,39.85121,241.30669,88.551216,0.0,80.610725,0.11375396,0.0,77.24122,8.330017
35842,21590520.0,0.0,22.29654,20.281342,22.838043,22.772064,23.019836,22.757141,18.298615,18.298615,18.298615,18.298615,0.0,0.032084472,0.032084472,0.049585033,25.0,18.300018,0.0,0.0,0.0,554.188,1.0050405e-05,0.0,80.61091,24.997316,21.542313,30.000002,0.0896429,39.84076,241.30664,88.55125,0.0,80.61091,0.11375398,0.0,77.241394,8.330017
35843,21590580.0,0.0,22.288666,20.265076,22.832916,22.765686,23.016022,22.752716,18.298615,18.298615,18.298615,18.298615,0.0,0.03208448,0.03208448,0.04958504,25.0,18.300018,0.0,0.0,0.0,553.0924,1.0034631e-05,0.0,80.61109,24.99735,21.549637,30.000002,0.089625165,39.83051,241.3066,88.55127,0.0,80.61109,0.113754004,0.0,77.24157,8.330017
35844,21590640.0,0.0,22.280853,20.248932,22.82785,22.759338,23.012238,22.748291,18.298615,18.298615,18.298615,18.298615,0.0,0.032084484,0.032084484,0.049585056,25.0,18.300018,0.0,0.0,0.0,552.0065,1.0018993e-05,0.0,80.61127,24.997385,21.556765,30.000002,0.0896079,39.820526,241.30655,88.5513,0.0,80.61127,0.113754034,0.0,77.241745,8.330017
35845,21590700.0,0.0,22.27304,20.23288,22.822784,22.753021,23.008453,22.743866,18.298645,18.298615,18.298615,18.298615,0.0,0.03208449,0.03208449,0.049585063,25.0,18.300018,0.0,0.0,0.0,550.9213,1.000334e-05,0.0,80.61145,24.997421,21.56392,30.000002,0.08959056,39.810516,241.3065,88.55132,0.0,80.61145,0.11375404,0.0,77.24191,8.330017
35846,21590760.0,0.0,22.265228,20.216888,22.817688,22.746674,23.004578,22.739471,18.298645,18.298645,18.298645,18.298615,0.0,0.0320845,0.0320845,0.049585074,25.0,18.300018,0.0,0.0,0.0,549.838,9.987722e-06,0.0,80.611626,24.997454,21.570978,30.000002,0.08957344,39.80063,241.30646,88.551346,0.0,80.611626,0.11375407,0.0,77.24208,8.330017
35847,21590820.0,0.0,22.257446,20.200958,22.812622,22.740387,23.000732,22.735046,18.298645,18.298645,18.298645,18.298645,0.0,0.032084502,0.032084502,0.04958508,25.0,18.300018,0.0,0.0,0.0,548.75946,9.9721565e-06,0.0,80.61179,24.997488,21.577908,30.000002,0.08955665,39.79093,241.30643,88.55138,0.0,80.61179,0.11375409,0.0,77.24224,8.330017
35848,21590880.0,0.0,22.249695,20.185059,22.807556,22.7341,22.996887,22.730682,18.298645,18.298645,18.298645,18.298645,0.0,0.03208451,0.03208451,0.049585093,25.0,18.300018,0.0,0.0,0.0,547.6838,9.95662e-06,0.0,80.61197,24.99752,21.58477,30.000002,0.08953999,39.78132,241.30638,88.5514,0.0,80.61197,0.11375411,0.0,77.24241,8.330017
35849,21590940.0,0.0,22.241974,20.16922,22.80252,22.727875,22.993073,22.726288,18.298645,18.298645,18.298645,18.298645,0.0,0.032084513,0.032084513,0.0495851,25.0,18.300018,0.0,0.0,0.0,546.61285,9.941143e-06,0.0,80.61214,24.997553,21.591505,30.000002,0.08952364,39.77189,241.30634,88.55142,0.0,80.61214,0.11375413,0.0,77.24257,8.330017
35850,21591000.0,0.0,22.234314,20.15335,22.797546,22.72171,22.989288,22.721954,18.298645,18.298645,18.298645,18.298645,0.0,0.03208452,0.03208452,0.04958511,25.0,18.300018,0.0,0.0,0.0,545.5472,9.9257395e-06,0.0,80.6123,24.997585,21.598059,30.000002,0.089507736,39.76272,241.30629,88.55145,0.0,80.6123,0.11375415,0.0,77.24273,8.330017
35851,21591060.0,0.0,22.226593,20.137512,22.792511,22.715485,22.985413,22.71759,18.298645,18.298645,18.298645,18.298645,0.0,0.032084525,0.032084525,0.04958512,25.0,18.300018,0.0,0.0,0.0,544.48016,9.910308e-06,0.0,80.61246,24.99762,21.604637,30.000002,0.089491755,39.75351,241.30626,88.551476,0.0,80.61246,0.11375417,0.0,77.24288,8.330017
35852,21591120.0,0.0,22.218903,20.121613,22.787506,22.70929,22.981567,22.713257,18.298645,18.298645,18.298645,18.298645,0.0,0.032084532,0.032084532,0.04958513,25.0,18.300018,0.0,0.0,0.0,543.41315,9.894864e-06,0.0,80.61262,24.99765,21.6111,30.000002,0.089476064,39.744465,241.30621,88.5515,0.0,80.61262,0.11375419,0.0,77.243034,8.330017
35853,21591180.0,0.0,22.211243,20.105713,22.782532,22.703186,22.977753,22.708954,18.298645,18.298645,18.298645,18.298645,0.0,0.032084536,0.032084536,0.049585138,25.0,18.300018,0.0,0.0,0.0,542.34875,9.879452e-06,0.0,80.61277,24.997683,21.617384,30.000002,0.08946078,39.735664,241.30618,88.55152,0.0,80.61277,0.113754205,0.0,77.24319,8.330017
35854,21591240.0,0.0,22.203552,20.089722,22.777588,22.697052,22.973907,22.70462,18.298676,18.298645,18.298645,18.298645,0.0,0.03208454,0.03208454,0.04958515,25.0,18.300018,0.0,0.0,0.0,541.2861,9.864043e-06,0.0,80.61293,24.997713,21.623692,30.000002,0.08944545,39.726833,241.30614,88.551544,0.0,80.61293,0.11375423,0.0,77.24333,8.330017
35855,21591300.0,0.0,22.195862,20.07367,22.772644,22.690979,22.970093,22.700317,18.298645,18.298645,18.298645,18.298645,0.0,0.032084543,0.032084543,0.049585152,25.0,18.300018,0.0,0.0,0.0,540.22253,9.848619e-06,0.0,80.61308,24.997744,21.629889,30.000002,0.08943038,39.71816,241.30609,88.55157,0.0,80.61308,0.11375424,0.0,77.24348,8.330017
35856,21591360.0,0.0,22.188171,20.057526,22.76767,22.684875,22.966217,22.696014,18.298645,18.298645,18.298645,18.298645,0.0,0.03208455,0.03208455,0.049585164,25.0,18.300018,0.0,0.0,0.0,539.1566,9.833166e-06,0.0,80.613235,24.997774,21.636026,30.000002,0.089415446,39.70956,241.30606,88.55159,0.0,80.613235,0.113754265,0.0,77.24363,8.330017
35857,21591420.0,0.0,22.18045,20.04129,22.762726,22.678802,22.962372,22.691742,18.298645,18.298645,18.298645,18.298645,0.0,0.03208456,0.03208456,0.04958517,25.0,18.300018,0.0,0.0,0.0,538.089,9.81767e-06,0.0,80.61339,24.997805,21.64208,30.000002,0.089400716,39.701088,241.30602,88.55161,0.0,80.61339,0.11375428,0.0,77.24377,8.330017
35858,21591480.0,0.0,22.17273,20.024902,22.757812,22.67279,22.958527,22.68747,18.298645,18.298645,18.298645,18.298645,0.0,0.03208456,0.03208456,0.04958518,25.0,18.300018,0.0,0.0,0.0,537.02057,9.802147e-06,0.0,80.61353,24.997833,21.648018,30.000002,0.08938626,39.692776,241.30598,88.551636,0.0,80.61353,0.1137543,0.0,77.243904,8.330017
35859,21591540.0,0.0,22.165009,20.008392,22.75296,22.66684,22.954712,22.683228,18.298645,18.298645,18.298645,18.298645,0.0,0.032084566,0.032084566,0.049585186,25.0,18.300018,0.0,0.0,0.0,535.95044,9.786594e-06,0.0,80.61367,24.997862,21.653797,30.000002,0.08937219,39.684685,241.30595,88.55166,0.0,80.61367,0.11375432,0.0,77.24404,8.330017
35860,21591600.0,0.0,22.157288,19.99173,22.748077,22.660858,22.950897,22.678986,18.298645,18.298645,18.298645,18.298645,0.0,0.03208457,0.03208457,0.049585193,25.0,18.300018,0.0,0.0,0.0,534.8825,9.771056e-06,0.0,80.613815,24.997892,21.659595,30.000002,0.08935806,39.676563,241.30591,88.55168,0.0,80.613815,0.11375433,0.0,77.24418,8.330017
35861,21591660.0,0.0,22.149475,19.974884,22.743195,22.654877,22.947052,22.674744,18.298645,18.298645,18.298645,18.298645,0.0,0.032084573,0.032084573,0.049585205,25.0,18.300018,0.0,0.0,0.0,533.80695,9.75542e-06,0.0,80.61396,24.99792,21.665321,30.000002,0.08934412,39.668552,241.30588,88.551704,0.0,80.61396,0.113754354,0.0,77.24431,8.330017
35862,21591720.0,0.0,22.141663,19.957855,22.738312,22.648956,22.943207,22.670532,18.298645,18.298645,18.298645,18.298645,0.0,0.032084577,0.032084577,0.04958521,25.0,18.300018,0.0,0.0,0.0,532.7272,9.739697e-06,0.0,80.6141,24.997948,21.670937,30.000002,0.08933043,39.660686,241.30585,88.55173,0.0,80.6141,0.11375437,0.0,77.244446,8.330017
35863,21591780.0,0.0,22.13382,19.940613,22.73346,22.643036,22.939392,22.66632,18.298645,18.298645,18.298645,18.298645,0.0,0.03208458,0.03208458,0.04958522,25.0,18.300018,0.0,0.0,0.0,531.6444,9.723924e-06,0.0,80.614235,24.997976,21.676502,30.000002,0.08931686,39.652897,241.3058,88.55174,0.0,80.614235,0.11375438,0.0,77.24458,8.330017
35864,21591840.0,0.0,22.125977,19.923157,22.728638,22.637146,22.935577,22.66211,18.298615,18.298645,18.298645,18.298645,0.0,0.032084588,0.032084588,0.049585223,25.0,18.300018,0.0,0.0,0.0,530.5571,9.708071e-06,0.0,80.614365,24.998003,21.681963,30.000002,0.08930355,39.645252,241.30577,88.551765,0.0,80.614365,0.11375441,0.0,77.244705,8.330017
35865,21591900.0,0.0,22.118073,19.905457,22.723877,22.631348,22.931793,22.657959,18.298615,18.298645,18.298645,18.298645,0.0,0.03208459,0.03208459,0.04958523,25.0,18.300018,0.0,0.0,0.0,529.4634,9.692116e-06,0.0,80.614494,24.99803,21.687275,30.000002,0.08929059,39.637817,241.30574,88.55179,0.0,80.614494,0.113754414,0.0,77.24483,8.330017
35866,21591960.0,0.0,22.110138,19.887482,22.719055,22.625488,22.927979,22.653778,18.298615,18.298615,18.298615,18.298615,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,528.3713,9.676176e-06,0.0,80.614624,24.998056,21.692606,30.000002,0.08927758,39.630352,241.30571,88.5518,0.0,80.614624,0.11375443,0.0,77.24496,8.330017
35867,21592020.0,0.0,22.102142,19.869263,22.714294,22.61969,22.924164,22.649628,18.298615,18.298615,18.298615,18.298615,0.0,0.0320846,0.0320846,0.049585246,25.0,18.300018,0.0,0.0,0.0,527.2681,9.660069e-06,0.0,80.61475,24.998083,21.697845,30.000002,0.0892648,39.623016,241.30568,88.55183,0.0,80.61475,0.113754444,0.0,77.24508,8.330017
35868,21592080.0,0.0,22.094086,19.850739,22.709564,22.613922,22.92038,22.645508,18.298615,18.298615,18.298615,18.298615,0.0,0.032084603,0.032084603,0.049585253,25.0,18.300018,0.0,0.0,0.0,526.1554,9.643808e-06,0.0,80.614876,24.998108,21.70294,30.000002,0.08925237,39.615883,241.30565,88.55184,0.0,80.614876,0.113754466,0.0,77.2452,8.330017
35869,21592140.0,0.0,22.08603,19.83194,22.704803,22.608154,22.916595,22.641388,18.298584,18.298615,18.298615,18.298615,0.0,0.032084607,0.032084607,0.04958526,25.0,18.300018,0.0,0.0,0.0,525.04614,9.62758e-06,0.0,80.615005,24.998135,21.708054,30.000002,0.08923988,39.608727,241.3056,88.551865,0.0,80.615005,0.11375448,0.0,77.245316,8.330017
35870,21592200.0,0.0,22.07788,19.812775,22.700104,22.602448,22.912811,22.637268,18.298584,18.298584,18.298584,18.298615,0.0,0.032084614,0.032084614,0.049585264,25.0,18.300018,0.0,0.0,0.0,523.92395,9.611163e-06,0.0,80.61513,24.99816,21.713076,30.000002,0.08922761,39.601696,241.30557,88.55188,0.0,80.61513,0.11375449,0.0,77.24544,8.330017
35871,21592260.0,0.0,22.069672,19.793304,22.695374,22.59674,22.909027,22.633179,18.298584,18.298584,18.298584,18.298584,0.0,0.032084614,0.032084614,0.04958527,25.0,18.300018,0.0,0.0,0.0,522.7943,9.594636e-06,0.0,80.61525,24.998184,21.71805,30.000002,0.08921545,39.594727,241.30554,88.5519,0.0,80.61525,0.1137545,0.0,77.24555,8.330017
35872,21592320.0,0.0,22.061401,19.773468,22.690674,22.591034,22.905243,22.62909,18.298553,18.298584,18.298584,18.298584,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,521.65515,9.57795e-06,0.0,80.61537,24.998209,21.722956,30.000002,0.08920346,39.58786,241.30551,88.55192,0.0,80.61537,0.11375452,0.0,77.24567,8.330017
35873,21592380.0,0.0,22.05307,19.753265,22.686005,22.585388,22.90149,22.62503,18.298553,18.298553,18.298553,18.298584,0.0,0.03208462,0.03208462,0.049585287,25.0,18.300018,0.0,0.0,0.0,520.50635,9.5610985e-06,0.0,80.615486,24.998232,21.72777,30.000002,0.0891917,39.581123,241.30548,88.55194,0.0,80.615486,0.113754526,0.0,77.24578,8.330017
35874,21592440.0,0.0,22.044678,19.732666,22.681366,22.579773,22.897766,22.621002,18.298523,18.298553,18.298553,18.298553,0.0,0.032084625,0.032084625,0.049585294,25.0,18.300018,0.0,0.0,0.0,519.34375,9.544038e-06,0.0,80.6156,24.998257,21.732454,30.000002,0.089180246,39.574562,241.30545,88.551956,0.0,80.6156,0.11375454,0.0,77.24589,8.330017
35875,21592500.0,0.0,22.036255,19.71167,22.676727,22.574188,22.894043,22.616974,18.298523,18.298553,18.298553,18.298553,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,518.1854,9.527024e-06,0.0,80.615715,24.998281,21.737154,30.000002,0.08916876,39.56798,241.30542,88.55197,0.0,80.615715,0.113754556,0.0,77.246,8.330017
35876,21592560.0,0.0,22.02768,19.690247,22.672089,22.568573,22.89029,22.612946,18.298523,18.298523,18.298523,18.298523,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,517.00995,9.509775e-06,0.0,80.61583,24.998304,21.741795,30.000002,0.08915741,39.56149,241.3054,88.55199,0.0,80.61583,0.11375458,0.0,77.24611,8.330017
35877,21592620.0,0.0,22.019043,19.668365,22.667511,22.563019,22.886566,22.608948,18.298492,18.298523,18.298523,18.298523,0.0,0.032084636,0.032084636,0.049585313,25.0,18.300018,0.0,0.0,0.0,515.8211,9.492292e-06,0.0,80.61594,24.998327,21.746346,30.000002,0.08914627,39.55512,241.30537,88.55201,0.0,80.61594,0.11375459,0.0,77.246216,8.330017
35878,21592680.0,0.0,22.010345,19.646057,22.662903,22.557495,22.882843,22.60495,18.298492,18.298492,18.298492,18.298523,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,514.6234,9.474677e-06,0.0,80.61605,24.998348,21.750854,30.000002,0.08913524,39.5488,241.30534,88.552025,0.0,80.61605,0.1137546,0.0,77.24632,8.330017
35879,21592740.0,0.0,22.001556,19.623291,22.658356,22.551971,22.87915,22.600952,18.298462,18.298492,18.298492,18.298492,0.0,0.032084644,0.032084644,0.04958532,25.0,18.300018,0.0,0.0,0.0,513.41174,9.4568295e-06,0.0,80.61616,24.998371,21.75528,30.000002,0.089124404,39.54261,241.30531,88.55204,0.0,80.61616,0.113754615,0.0,77.24642,8.330017
35880,21592800.0,0.0,21.992554,19.600006,22.653809,22.54654,22.875458,22.597015,18.298462,18.298462,18.298462,18.298492,0.0,0.032084648,0.032084648,0.049585328,25.0,18.300018,0.0,0.0,0.0,512.1742,9.438604e-06,0.0,80.61626,24.998394,21.759584,30.000002,0.08911386,39.53658,241.30528,88.552055,0.0,80.61626,0.11375463,0.0,77.24652,8.330017
35881,21592860.0,0.0,21.98352,19.575684,22.64917,22.540863,22.871765,22.593018,18.298431,18.298462,18.298462,18.298462,0.0,0.032084648,0.032084648,0.04958533,25.0,18.300018,0.0,0.0,0.0,510.94394,9.420549e-06,0.0,80.61636,24.998417,21.764051,30.000002,0.08910292,39.530327,241.30525,88.55207,0.0,80.61636,0.11375463,0.0,77.24663,8.330017
35882,21592920.0,0.0,21.973999,19.549744,22.644562,22.535248,22.868073,22.58902,18.2984,18.298431,18.298431,18.298431,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,509.6583,9.40173e-06,0.0,80.61647,24.998436,21.768314,30.000002,0.08909248,39.52436,241.30524,88.552086,0.0,80.61647,0.11375464,0.0,77.24673,8.330017
35883,21592980.0,0.0,21.964172,19.522278,22.639954,22.529633,22.86441,22.585052,18.29834,18.2984,18.2984,18.2984,0.0,0.03208465,0.03208465,0.04958534,25.0,18.300018,0.0,0.0,0.0,508.3264,9.382187e-06,0.0,80.61658,24.998457,21.772644,30.000002,0.08908187,39.5183,241.3052,88.5521,0.0,80.61658,0.11375464,0.0,77.246826,8.330017
35884,21593040.0,0.0,21.95404,19.493347,22.635376,22.524078,22.860748,22.581116,18.298279,18.29834,18.29834,18.29837,0.0,0.03208466,0.03208466,0.049585346,25.0,18.300018,0.0,0.0,0.0,506.9525,9.361984e-06,0.0,80.61668,24.998476,21.776733,30.000002,0.08907185,39.512573,241.30518,88.55212,0.0,80.61668,0.11375467,0.0,77.246925,8.330017
35885,21593100.0,0.0,21.943604,19.463043,22.630829,22.518524,22.857086,22.577148,18.298218,18.29831,18.29831,18.29831,0.0,0.03208466,0.03208466,0.049585346,25.0,18.300018,0.0,0.0,0.0,505.53595,9.341125e-06,0.0,80.616776,24.998497,21.781012,30.000002,0.08906136,39.506584,241.30516,88.55213,0.0,80.616776,0.11375467,0.0,77.24702,8.330017
35886,21593160.0,0.0,21.932861,19.431335,22.62619,22.512817,22.853455,22.573181,18.298157,18.298248,18.298248,18.298248,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,504.07565,9.319619e-06,0.0,80.61688,24.998516,21.785006,30.000002,0.08905157,39.50099,241.30513,88.55215,0.0,80.61688,0.113754675,0.0,77.247116,8.330017
35887,21593220.0,0.0,21.921814,19.398376,22.621582,22.507141,22.849823,22.569244,18.298096,18.298187,18.298187,18.298218,0.0,0.032084666,0.032084666,0.04958536,25.0,18.300018,0.0,0.0,0.0,502.57275,9.297426e-06,0.0,80.616974,24.998537,21.788977,30.000002,0.08904184,39.495434,241.3051,88.55216,0.0,80.616974,0.11375469,0.0,77.24721,8.330017
35888,21593280.0,0.0,21.910492,19.364197,22.616974,22.501495,22.846191,22.565277,18.298035,18.298126,18.298126,18.298157,0.0,0.032084666,0.032084666,0.049585354,25.0,18.300018,0.0,0.0,0.0,501.0311,9.2746295e-06,0.0,80.61707,24.998556,21.793242,30.000002,0.08903136,39.489464,241.30508,88.55217,0.0,80.61707,0.11375469,0.0,77.24731,8.330017
35889,21593340.0,0.0,21.898956,19.328827,22.612396,22.49585,22.84259,22.56137,18.298004,18.298096,18.298096,18.298096,0.0,0.03208467,0.03208467,0.04958536,25.0,18.300018,0.0,0.0,0.0,499.45554,9.251279e-06,0.0,80.61717,24.998571,21.797144,30.000002,0.08902179,39.483997,241.30505,88.552185,0.0,80.61717,0.113754705,0.0,77.24739,8.330017
35890,21593400.0,0.0,21.887207,19.292358,22.60785,22.490265,22.83899,22.557434,18.297943,18.298035,18.298035,18.298035,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,497.8491,9.227402e-06,0.0,80.61726,24.998589,21.800354,30.000002,0.08901395,39.479507,241.30502,88.55221,0.0,80.61726,0.11375475,0.0,77.24748,8.330017
35891,21593460.0,0.0,21.875183,19.254852,22.60321,22.484528,22.835388,22.553497,18.297913,18.297974,18.297974,18.298004,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,496.20667,9.203026e-06,0.0,80.61735,24.998611,21.804106,30.000002,0.08900474,39.47425,241.30501,88.55222,0.0,80.61735,0.113754764,0.0,77.24757,8.330017
35892,21593520.0,0.0,21.862915,19.21637,22.598602,22.47882,22.831818,22.549591,18.297882,18.297943,18.297943,18.297943,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,494.52835,9.178034e-06,0.0,80.61744,24.998632,21.807789,30.000002,0.088995695,39.469097,241.30498,88.55224,0.0,80.61744,0.11375478,0.0,77.24765,8.330017
35893,21593580.0,0.0,21.850494,19.176971,22.594025,22.473114,22.828247,22.545654,18.297821,18.297882,18.297882,18.297913,0.0,0.03208469,0.03208469,0.049585402,25.0,18.300018,0.0,0.0,0.0,492.82922,9.152724e-06,0.0,80.61752,24.998653,21.811438,30.000002,0.08898675,39.46399,241.30496,88.55225,0.0,80.61752,0.11375479,0.0,77.247734,8.330017
35894,21593640.0,0.0,21.83789,19.136688,22.589447,22.467468,22.824707,22.541779,18.29779,18.297852,18.297852,18.297882,0.0,0.032084692,0.032084692,0.049585406,25.0,18.300018,0.0,0.0,0.0,491.09885,9.1268785e-06,0.0,80.617615,24.998672,21.815018,30.000002,0.088977955,39.458977,241.30493,88.55227,0.0,80.617615,0.11375479,0.0,77.24782,8.330017
35895,21593700.0,0.0,21.825043,19.095612,22.58493,22.461853,22.821167,22.537903,18.29776,18.297821,18.297821,18.297821,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,489.33264,9.100467e-06,0.0,80.61769,24.998692,21.8185,30.000002,0.088969395,39.454098,241.30492,88.552284,0.0,80.61769,0.1137548,0.0,77.247894,8.330017
35896,21593760.0,0.0,21.812134,19.053772,22.580292,22.456085,22.817657,22.533997,18.29773,18.29779,18.29779,18.29779,0.0,0.032084696,0.032084696,0.049585413,25.0,18.300018,0.0,0.0,0.0,487.57065,9.074097e-06,0.0,80.617775,24.998713,21.821999,30.000002,0.08896081,39.449203,241.30489,88.5523,0.0,80.617775,0.11375482,0.0,77.24797,8.330017
35897,21593820.0,0.0,21.799011,19.011292,22.575714,22.450317,22.814117,22.53009,18.297699,18.29776,18.29776,18.29776,0.0,0.0320847,0.0320847,0.049585417,25.0,18.300018,0.0,0.0,0.0,485.76956,9.047106e-06,0.0,80.61786,24.99873,21.825432,30.000002,0.08895237,39.444397,241.30487,88.55231,0.0,80.61786,0.11375482,0.0,77.248055,8.330017
35898,21593880.0,0.0,21.785706,18.96817,22.571136,22.444641,22.810638,22.526215,18.297668,18.29773,18.29773,18.29773,0.0,0.032084703,0.032084703,0.04958542,25.0,18.300018,0.0,0.0,0.0,483.93808,9.019604e-06,0.0,80.61794,24.998747,21.82877,30.000002,0.088944174,39.43972,241.30486,88.55232,0.0,80.61794,0.113754824,0.0,77.24812,8.330017
35899,21593940.0,0.0,21.77243,18.924469,22.56659,22.438934,22.807129,22.52237,18.297638,18.297699,18.297699,18.297699,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,482.11578,8.992178e-06,0.0,80.61802,24.998766,21.832123,30.000002,0.088935934,39.435028,241.30482,88.55234,0.0,80.61802,0.11375484,0.0,77.24821,8.330017
