,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35900,21594000.0,0.0,21.758972,18.88031,22.562042,22.433258,22.80365,22.518494,18.297607,18.297668,18.297668,18.297668,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,480.26514,8.964303e-06,0.0,80.618095,24.998783,21.835415,30.000002,0.08892784,39.43042,241.30481,88.552345,0.0,80.618095,0.11375484,0.0,77.24828,8.330017
35901,21594060.0,0.0,21.745361,18.835693,22.557434,22.42743,22.80014,22.514618,18.297577,18.297638,18.297638,18.297638,0.0,0.032084707,0.032084707,0.04958543,25.0,18.300018,0.0,0.0,0.0,478.39862,8.936177e-06,0.0,80.61817,24.9988,21.838676,30.000002,0.08891982,39.425854,241.3048,88.55236,0.0,80.61817,0.11375485,0.0,77.24836,8.330017
35902,21594120.0,0.0,21.731659,18.79068,22.552826,22.42163,22.796661,22.510742,18.297546,18.297607,18.297607,18.297607,0.0,0.03208471,0.03208471,0.049585436,25.0,18.300018,0.0,0.0,0.0,476.51578,8.90773e-06,0.0,80.61825,24.998817,21.841892,30.000002,0.08891191,39.42135,241.30476,88.552376,0.0,80.61825,0.11375486,0.0,77.24843,8.330017
35903,21594180.0,0.0,21.717926,18.745392,22.548248,22.415863,22.793213,22.506897,18.297516,18.297577,18.297577,18.297577,0.0,0.032084715,0.032084715,0.049585443,25.0,18.300018,0.0,0.0,0.0,474.62122,8.879042e-06,0.0,80.618324,24.998833,21.845049,30.000002,0.08890416,39.41693,241.30475,88.55238,0.0,80.618324,0.11375486,0.0,77.248505,8.330017
35904,21594240.0,0.0,21.704132,18.69983,22.543701,22.410187,22.789795,22.503082,18.297516,18.297546,18.297546,18.297546,0.0,0.032084715,0.032084715,0.049585447,25.0,18.300018,0.0,0.0,0.0,472.7154,8.8501565e-06,0.0,80.6184,24.998848,21.848116,30.000002,0.0888966,39.412636,241.30473,88.5524,0.0,80.6184,0.113754876,0.0,77.24857,8.330017
35905,21594300.0,0.0,21.690369,18.654053,22.539185,22.40448,22.786346,22.499237,18.297485,18.297516,18.297516,18.297546,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,470.81693,8.821301e-06,0.0,80.61848,24.998865,21.851198,30.000002,0.08888903,39.40832,241.3047,88.55241,0.0,80.61848,0.11375489,0.0,77.24864,8.330017
35906,21594360.0,0.0,21.676453,18.608154,22.534576,22.39862,22.782898,22.495392,18.297485,18.297516,18.297516,18.297516,0.0,0.032084722,0.032084722,0.04958545,25.0,18.300018,0.0,0.0,0.0,468.90308,8.792223e-06,0.0,80.618546,24.99888,21.85424,30.000002,0.08888155,39.404064,241.30469,88.55242,0.0,80.618546,0.11375489,0.0,77.24872,8.330017
35907,21594420.0,0.0,21.662567,18.562195,22.529999,22.392792,22.77951,22.491547,18.297455,18.297485,18.297485,18.297485,0.0,0.032084722,0.032084722,0.049585454,25.0,18.300018,0.0,0.0,0.0,466.9835,8.762982e-06,0.0,80.61862,24.998896,21.857222,30.000002,0.08887421,39.39989,241.30467,88.55243,0.0,80.61862,0.1137549,0.0,77.24878,8.330017
35908,21594480.0,0.0,21.648651,18.516205,22.525421,22.386993,22.776093,22.487732,18.297455,18.297485,18.297485,18.297485,0.0,0.032084726,0.032084726,0.04958546,25.0,18.300018,0.0,0.0,0.0,465.06393,8.733689e-06,0.0,80.61869,24.99891,21.860178,30.000002,0.088866934,39.395752,241.30466,88.552444,0.0,80.61869,0.11375491,0.0,77.248856,8.330017
35909,21594540.0,0.0,21.634796,18.470245,22.520874,22.381226,22.772705,22.483917,18.297455,18.297455,18.297455,18.297485,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,463.1459,8.704372e-06,0.0,80.61876,24.998926,21.863077,30.000002,0.0888598,39.39169,241.30463,88.55245,0.0,80.61876,0.11375491,0.0,77.24892,8.330017
35910,21594600.0,0.0,21.621002,18.424438,22.516388,22.37555,22.769318,22.480133,18.297455,18.297455,18.297455,18.297455,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,461.23346,8.675119e-06,0.0,80.61883,24.99894,21.865898,30.000002,0.08885285,39.38774,241.30461,88.55246,0.0,80.61883,0.11375493,0.0,77.248985,8.330017
35911,21594660.0,0.0,21.607147,18.378754,22.51178,22.36966,22.76596,22.476318,18.297455,18.297455,18.297455,18.297455,0.0,0.03208473,0.03208473,0.04958547,25.0,18.300018,0.0,0.0,0.0,459.32126,8.645798e-06,0.0,80.6189,24.998955,21.868729,30.000002,0.08884589,39.383778,241.3046,88.552475,0.0,80.6189,0.113754936,0.0,77.249054,8.330017
35912,21594720.0,0.0,21.593384,18.333313,22.507233,22.3638,22.762604,22.472534,18.297455,18.297455,18.297455,18.297455,0.0,0.032084733,0.032084733,0.049585473,25.0,18.300018,0.0,0.0,0.0,457.4124,8.6164855e-06,0.0,80.618965,24.998968,21.871511,30.000002,0.08883904,39.379887,241.30458,88.55248,0.0,80.618965,0.113754936,0.0,77.24911,8.330017
35913,21594780.0,0.0,21.579712,18.288177,22.502686,22.358032,22.759247,22.46875,18.297455,18.297455,18.297455,18.297455,0.0,0.032084733,0.032084733,0.049585477,25.0,18.300018,0.0,0.0,0.0,455.5173,8.587361e-06,0.0,80.61903,24.998981,21.874216,30.000002,0.08883238,39.3761,241.30457,88.5525,0.0,80.61903,0.11375495,0.0,77.249176,8.330017
35914,21594840.0,0.0,21.56607,18.243378,22.498169,22.352234,22.75592,22.464966,18.297455,18.297455,18.297455,18.297455,0.0,0.032084737,0.032084737,0.04958548,25.0,18.300018,0.0,0.0,0.0,453.62616,8.558195e-06,0.0,80.61909,24.998997,21.87693,30.000002,0.08882569,39.3723,241.30455,88.552505,0.0,80.61909,0.11375495,0.0,77.24924,8.330017
35915,21594900.0,0.0,21.552551,18.199005,22.493652,22.346497,22.752594,22.461212,18.297455,18.297455,18.297455,18.297455,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,451.75006,8.529237e-06,0.0,80.619156,24.99901,21.879597,30.000002,0.08881912,39.368565,241.30453,88.55251,0.0,80.619156,0.113754965,0.0,77.2493,8.330017
35916,21594960.0,0.0,21.539093,18.15509,22.489075,22.340576,22.749268,22.457428,18.297485,18.297455,18.297455,18.297455,0.0,0.03208474,0.03208474,0.049585488,25.0,18.300018,0.0,0.0,0.0,449.88165,8.500364e-06,0.0,80.619225,24.999023,21.882238,30.000002,0.08881261,39.364864,241.3045,88.55252,0.0,80.619225,0.11375497,0.0,77.24936,8.330017
35917,21595020.0,0.0,21.525787,18.111694,22.484528,22.334717,22.745941,22.453644,18.297485,18.297485,18.297485,18.297485,0.0,0.032084744,0.032084744,0.04958549,25.0,18.300018,0.0,0.0,0.0,448.02805,8.471667e-06,0.0,80.61928,24.999037,21.884844,30.000002,0.0888062,39.36122,241.30449,88.552536,0.0,80.61928,0.11375497,0.0,77.24942,8.330017
35918,21595080.0,0.0,21.512604,18.068909,22.47998,22.328888,22.742645,22.44989,18.297516,18.297485,18.297485,18.297485,0.0,0.032084744,0.032084744,0.049585495,25.0,18.300018,0.0,0.0,0.0,446.19547,8.443259e-06,0.0,80.61935,24.99905,21.887398,30.000002,0.0887999,39.357643,241.30447,88.55254,0.0,80.61935,0.11375499,0.0,77.24948,8.330017
35919,21595140.0,0.0,21.499664,18.026764,22.475494,22.32312,22.73938,22.446167,18.297516,18.297516,18.297516,18.297516,0.0,0.032084744,0.032084744,0.0495855,25.0,18.300018,0.0,0.0,0.0,444.39417,8.415315e-06,0.0,80.61941,24.999062,21.889885,30.000002,0.08879378,39.354164,241.30446,88.55255,0.0,80.61941,0.11375499,0.0,77.249535,8.330017
35920,21595200.0,0.0,21.486725,17.985352,22.470978,22.317322,22.736084,22.442413,18.297546,18.297516,18.297516,18.297516,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,442.59393,8.387285e-06,0.0,80.61947,24.999075,21.89238,30.000002,0.08878763,39.35067,241.30444,88.55257,0.0,80.61947,0.113755,0.0,77.249596,8.330017
35921,21595260.0,0.0,21.473999,17.944702,22.46643,22.311401,22.732819,22.43869,18.297577,18.297546,18.297546,18.297546,0.0,0.032084752,0.032084752,0.049585503,25.0,18.300018,0.0,0.0,0.0,440.8173,8.359592e-06,0.0,80.61952,24.999088,21.894842,30.000002,0.08878156,39.34722,241.30443,88.552574,0.0,80.61952,0.113755,0.0,77.24965,8.330017
35922,21595320.0,0.0,21.461487,17.904877,22.461884,22.305542,22.729553,22.434937,18.297607,18.297577,18.297577,18.297546,0.0,0.032084752,0.032084752,0.049585506,25.0,18.300018,0.0,0.0,0.0,439.07016,8.332343e-06,0.0,80.61958,24.9991,21.897259,30.000002,0.088775605,39.34384,241.30441,88.55258,0.0,80.61958,0.11375501,0.0,77.2497,8.330017
35923,21595380.0,0.0,21.449158,17.865967,22.457367,22.299683,22.726318,22.431213,18.297638,18.297577,18.297577,18.297577,0.0,0.032084756,0.032084756,0.04958551,25.0,18.300018,0.0,0.0,0.0,437.34476,8.305354e-06,0.0,80.61964,24.999113,21.89965,30.000002,0.0887697,39.34049,241.3044,88.55259,0.0,80.61964,0.113755025,0.0,77.249756,8.330017
35924,21595440.0,0.0,21.437073,17.827972,22.45288,22.293854,22.723083,22.42749,18.297668,18.297607,18.297607,18.297607,0.0,0.032084756,0.032084756,0.049585514,25.0,18.300018,0.0,0.0,0.0,435.6552,8.278914e-06,0.0,80.61969,24.999125,21.901999,30.000002,0.08876391,39.3372,241.30438,88.5526,0.0,80.61969,0.113755025,0.0,77.24982,8.330017
35925,21595500.0,0.0,21.425354,17.791046,22.448425,22.288116,22.71988,22.423828,18.297699,18.297638,18.297638,18.297638,0.0,0.03208476,0.03208476,0.049585517,25.0,18.300018,0.0,0.0,0.0,434.01486,8.253233e-06,0.0,80.61975,24.999136,21.904284,30.000002,0.088758275,39.334003,241.30437,88.55261,0.0,80.61975,0.11375504,0.0,77.24987,8.330017
35926,21595560.0,0.0,21.413544,17.755157,22.443878,22.282166,22.716644,22.420105,18.29773,18.297668,18.297668,18.297668,0.0,0.03208476,0.03208476,0.04958552,25.0,18.300018,0.0,0.0,0.0,432.36752,8.227365e-06,0.0,80.619804,24.99915,21.906576,30.000002,0.08875262,39.33079,241.30435,88.55262,0.0,80.619804,0.11375504,0.0,77.24992,8.330017
35927,21595620.0,0.0,21.40216,17.720428,22.439362,22.276276,22.71344,22.416412,18.29776,18.297699,18.297699,18.297699,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,430.76794,8.202193e-06,0.0,80.61986,24.99916,21.908829,30.000002,0.08874707,39.32764,241.30434,88.55263,0.0,80.61986,0.11375505,0.0,77.24997,8.330017
35928,21595680.0,0.0,21.391205,17.68689,22.434875,22.270447,22.710266,22.41272,18.297821,18.29776,18.29776,18.29773,0.0,0.032084763,0.032084763,0.049585525,25.0,18.300018,0.0,0.0,0.0,429.22824,8.177972e-06,0.0,80.61991,24.999172,21.911018,30.000002,0.08874166,39.324574,241.30432,88.552635,0.0,80.61991,0.11375505,0.0,77.25002,8.330017
35929,21595740.0,0.0,21.380219,17.654633,22.43039,22.264618,22.707062,22.409027,18.297852,18.29779,18.29779,18.29779,0.0,0.032084763,0.032084763,0.049585525,25.0,18.300018,0.0,0.0,0.0,427.68445,8.153584e-06,0.0,80.619965,24.999184,21.913218,30.000002,0.088736236,39.3215,241.30432,88.55264,0.0,80.619965,0.11375506,0.0,77.25007,8.330017
35930,21595800.0,0.0,21.36969,17.623657,22.425934,22.25882,22.703888,22.405365,18.297913,18.297821,18.297821,18.297821,0.0,0.032084767,0.032084767,0.04958553,25.0,18.300018,0.0,0.0,0.0,426.20108,8.130119e-06,0.0,80.62002,24.999195,21.915377,30.000002,0.08873091,39.318474,241.3043,88.55265,0.0,80.62002,0.11375506,0.0,77.250114,8.330017
35931,21595860.0,0.0,21.359436,17.594086,22.421417,22.252869,22.700714,22.401703,18.297974,18.297882,18.297882,18.297882,0.0,0.032084767,0.032084767,0.049585532,25.0,18.300018,0.0,0.0,0.0,424.74863,8.107107e-06,0.0,80.62007,24.999207,21.917517,30.000002,0.088725634,39.315475,241.30429,88.55266,0.0,80.62007,0.11375508,0.0,77.25017,8.330017
35932,21595920.0,0.0,21.349487,17.565948,22.416931,22.246948,22.69757,22.39801,18.298035,18.297943,18.297943,18.297913,0.0,0.03208477,0.03208477,0.049585536,25.0,18.300018,0.0,0.0,0.0,423.3425,8.0848e-06,0.0,80.62012,24.999216,21.919624,30.000002,0.088720426,39.312527,241.30428,88.552666,0.0,80.62012,0.11375508,0.0,77.25022,8.330017
35933,21595980.0,0.0,21.339935,17.539307,22.412445,22.241058,22.694427,22.394348,18.298065,18.297974,18.297974,18.297974,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,421.99084,8.063363e-06,0.0,80.62016,24.999228,21.921692,30.000002,0.08871532,39.30963,241.30426,88.55267,0.0,80.62016,0.113755085,0.0,77.25027,8.330017
35934,21596040.0,0.0,21.330902,17.514252,22.40799,22.23526,22.691315,22.390717,18.298126,18.298035,18.298035,18.298035,0.0,0.032084774,0.032084774,0.04958554,25.0,18.300018,0.0,0.0,0.0,420.71454,8.0431055e-06,0.0,80.62021,24.999239,21.923706,30.000002,0.088710345,39.306812,241.30424,88.55268,0.0,80.62021,0.113755085,0.0,77.250305,8.330017
35935,21596100.0,0.0,21.321869,17.490784,22.403564,22.229431,22.688171,22.387085,18.298187,18.298096,18.298096,18.298096,0.0,0.032084774,0.032084774,0.049585544,25.0,18.300018,0.0,0.0,0.0,419.43045,8.022633e-06,0.0,80.62026,24.999249,21.925726,30.000002,0.08870536,39.30398,241.30423,88.55269,0.0,80.62026,0.113755085,0.0,77.25036,8.330017
35936,21596160.0,0.0,21.313324,17.469025,22.399048,22.22348,22.685059,22.383423,18.298248,18.298157,18.298157,18.298126,0.0,0.032084774,0.032084774,0.04958554,25.0,18.300018,0.0,0.0,0.0,418.20306,8.002964e-06,0.0,80.620316,24.99926,21.927874,30.000002,0.088700056,39.30098,241.30421,88.5527,0.0,80.620316,0.113755085,0.0,77.250404,8.330017
35937,21596220.0,0.0,21.305176,17.449005,22.394562,22.21756,22.681946,22.379791,18.29834,18.298218,18.298218,18.298218,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,417.0355,7.984275e-06,0.0,80.62036,24.999268,21.930002,30.000002,0.088694796,39.297997,241.30421,88.5527,0.0,80.62036,0.113755085,0.0,77.25045,8.330017
35938,21596280.0,0.0,21.297516,17.430786,22.390076,22.21167,22.678833,22.37616,18.2984,18.298279,18.298279,18.298279,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,415.93582,7.966666e-06,0.0,80.62041,24.999277,21.931644,30.000002,0.08869075,39.295696,241.3042,88.55271,0.0,80.62041,0.113755114,0.0,77.250496,8.330017
35939,21596340.0,0.0,21.290253,17.414429,22.38565,22.20581,22.67575,22.372559,18.298492,18.29837,18.29837,18.29834,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,414.8986,7.95007e-06,0.0,80.62045,24.999287,21.933546,30.000002,0.08868606,39.293037,241.30418,88.55272,0.0,80.62045,0.113755114,0.0,77.250534,8.330017
35940,21596400.0,0.0,21.28366,17.399994,22.381256,22.200043,22.672699,22.368958,18.298553,18.298431,18.298431,18.298431,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,413.9538,7.934922e-06,0.0,80.62049,24.999298,21.935394,30.000002,0.08868149,39.290447,241.30417,88.55273,0.0,80.62049,0.11375512,0.0,77.25058,8.330017
35941,21596460.0,0.0,21.2771,17.387634,22.376923,22.194336,22.669617,22.365448,18.298615,18.298492,18.298492,18.298492,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,413.00067,7.919538e-06,0.0,80.62054,24.999308,21.937252,30.000002,0.0886769,39.28785,241.30415,88.552734,0.0,80.62054,0.11375512,0.0,77.25062,8.330017
35942,21596520.0,0.0,21.271301,17.37738,22.37259,22.18872,22.666565,22.361908,18.298706,18.298584,18.298584,18.298553,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,412.14813,7.905721e-06,0.0,80.62058,24.999317,21.939074,30.000002,0.0886724,39.285297,241.30415,88.55274,0.0,80.62058,0.11375514,0.0,77.250656,8.330017
35943,21596580.0,0.0,21.266205,17.369202,22.368317,22.183136,22.663513,22.358429,18.298798,18.298676,18.298676,18.298645,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,411.40216,7.8936655e-06,0.0,80.62062,24.999327,21.940847,30.000002,0.08866802,39.282814,241.30414,88.55275,0.0,80.62062,0.11375514,0.0,77.2507,8.330017
35944,21596640.0,0.0,21.261047,17.363068,22.364044,22.17752,22.660492,22.35492,18.29889,18.298737,18.298737,18.298706,0.0,0.032084785,0.032084785,0.049585566,25.0,18.300018,0.0,0.0,0.0,410.64325,7.881326e-06,0.0,80.62067,24.999338,21.942625,30.000002,0.08866362,39.280323,241.30412,88.55276,0.0,80.62067,0.11375514,0.0,77.25074,8.330017
35945,21596700.0,0.0,21.256653,17.358917,22.359772,22.171997,22.65747,22.35144,18.29898,18.298828,18.298828,18.298798,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,409.98483,7.870582e-06,0.0,80.620705,24.999346,21.944374,30.000002,0.0886593,39.277874,241.30412,88.552765,0.0,80.620705,0.11375515,0.0,77.25078,8.330017
35946,21596760.0,0.0,21.252716,17.35675,22.355621,22.166595,22.654419,22.348053,18.299072,18.29892,18.29892,18.29889,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,409.38254,7.860673e-06,0.0,80.62075,24.999355,21.946106,30.000002,0.088655025,39.27545,241.30411,88.55277,0.0,80.62075,0.11375515,0.0,77.250824,8.330017
35947,21596820.0,0.0,21.249237,17.356445,22.35144,22.161224,22.651428,22.344635,18.299164,18.299011,18.299011,18.29898,0.0,0.03208479,0.03208479,0.049585573,25.0,18.300018,0.0,0.0,0.0,408.85184,7.851962e-06,0.0,80.62079,24.999365,21.947813,30.000002,0.08865081,39.273064,241.3041,88.55278,0.0,80.62079,0.11375515,0.0,77.25086,8.330017
35948,21596880.0,0.0,21.246185,17.358063,22.34732,22.155884,22.648407,22.341278,18.299255,18.299103,18.299103,18.299072,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,408.39417,7.844484e-06,0.0,80.62083,24.999374,21.949488,30.000002,0.088646665,39.270718,241.30408,88.55278,0.0,80.62083,0.11375516,0.0,77.2509,8.330017
35949,21596940.0,0.0,21.243774,17.36148,22.343231,22.150604,22.645447,22.337921,18.299347,18.299194,18.299194,18.299164,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,408.02722,7.8384655e-06,0.0,80.620865,24.999382,21.951117,30.000002,0.08864264,39.268436,241.30408,88.55279,0.0,80.620865,0.11375516,0.0,77.25093,8.330017
35950,21597000.0,0.0,21.241364,17.3667,22.339142,22.145325,22.642456,22.334534,18.299408,18.299286,18.299286,18.299255,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,407.64832,7.832201e-06,0.0,80.6209,24.999392,21.952751,30.000002,0.088638596,39.266148,241.30406,88.552795,0.0,80.6209,0.113755174,0.0,77.25097,8.330017
35951,21597060.0,0.0,21.239594,17.373657,22.335144,22.140167,22.639496,22.331268,18.2995,18.299347,18.299347,18.299347,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,407.3508,7.8271405e-06,0.0,80.62094,24.9994,21.954367,30.000002,0.0886346,39.263885,241.30405,88.5528,0.0,80.62094,0.113755174,0.0,77.251015,8.330017
35952,21597120.0,0.0,21.23822,17.382324,22.331146,22.13507,22.636536,22.327972,18.299591,18.299438,18.299438,18.299438,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,407.1264,7.823368e-06,0.0,80.62098,24.999409,21.95595,30.000002,0.08863069,39.261673,241.30405,88.55281,0.0,80.62098,0.113755174,0.0,77.251045,8.330017
35953,21597180.0,0.0,21.237244,17.39267,22.327179,22.129974,22.633575,22.324707,18.299683,18.29953,18.29953,18.2995,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,406.9445,7.820223e-06,0.0,80.62102,24.999416,21.957518,30.000002,0.08862682,39.259476,241.30403,88.55281,0.0,80.62102,0.11375519,0.0,77.25108,8.330017
35954,21597240.0,0.0,21.236664,17.404633,22.323212,22.124908,22.630646,22.321472,18.299744,18.299622,18.299622,18.299591,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,406.82864,7.818196e-06,0.0,80.62105,24.999424,21.959057,30.000002,0.08862301,39.25732,241.30402,88.55282,0.0,80.62105,0.11375519,0.0,77.251114,8.330017
35955,21597300.0,0.0,21.236603,17.418182,22.319305,22.119934,22.627716,22.318237,18.299805,18.299683,18.299683,18.299652,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,406.79254,7.81746e-06,0.0,80.621086,24.999432,21.960554,30.000002,0.0886193,39.255226,241.30402,88.552826,0.0,80.621086,0.11375519,0.0,77.251144,8.330017
35956,21597360.0,0.0,21.236603,17.433258,22.31546,22.11502,22.624786,22.315063,18.299896,18.299774,18.299774,18.299744,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,406.7493,7.816545e-06,0.0,80.621124,24.999441,21.962057,30.000002,0.08861559,39.25312,241.304,88.55283,0.0,80.621124,0.1137552,0.0,77.25118,8.330017
35957,21597420.0,0.0,21.237122,17.44986,22.311615,22.110168,22.621887,22.31189,18.299957,18.299835,18.299835,18.299805,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,406.78473,7.816888e-06,0.0,80.62116,24.999449,21.963531,30.000002,0.08861194,39.251053,241.30399,88.55284,0.0,80.62116,0.1137552,0.0,77.25121,8.330017
35958,21597480.0,0.0,21.23816,17.467896,22.30783,22.105347,22.618988,22.308746,18.300018,18.299896,18.299896,18.299896,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,406.89835,7.818537e-06,0.0,80.62119,24.999454,21.964968,30.000002,0.088608384,39.249046,241.30399,88.55284,0.0,80.62119,0.1137552,0.0,77.25125,8.330017
35959,21597540.0,0.0,21.239197,17.487396,22.304016,22.100525,22.616089,22.305603,18.30008,18.299988,18.299988,18.299957,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,407.00195,7.819982e-06,0.0,80.62123,24.999464,21.966408,30.000002,0.08860482,39.24703,241.30397,88.55285,0.0,80.62123,0.1137552,0.0,77.25128,8.330017
35960,21597600.0,0.0,21.240692,17.50824,22.300232,22.095764,22.61322,22.30249,18.30017,18.300049,18.300049,18.300018,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,407.1775,7.822576e-06,0.0,80.62126,24.99947,21.967823,30.000002,0.08860132,39.24505,241.30397,88.55286,0.0,80.62126,0.11375521,0.0,77.25131,8.330017
35961,21597660.0,0.0,21.242554,17.530426,22.296509,22.091095,22.610352,22.299408,18.300232,18.30011,18.30011,18.30011,0.0,0.032084808,0.032084808,0.049585596,25.0,18.300018,0.0,0.0,0.0,407.3928,7.825765e-06,0.0,80.6213,24.999477,21.969225,30.000002,0.08859786,39.243084,241.30396,88.55286,0.0,80.6213,0.11375521,0.0,77.25134,8.330017
35962,21597720.0,0.0,21.244751,17.553894,22.292816,22.086426,22.607483,22.296356,18.300293,18.300201,18.300201,18.30017,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,407.65823,7.8298e-06,0.0,80.62132,24.999485,21.970608,30.000002,0.08859444,39.24115,241.30396,88.552864,0.0,80.62132,0.11375521,0.0,77.25137,8.330017
35963,21597780.0,0.0,21.247223,17.578644,22.289154,22.081818,22.604645,22.293335,18.300385,18.300262,18.300262,18.300232,0.0,0.032084808,0.032084808,0.049585603,25.0,18.300018,0.0,0.0,0.0,407.97415,7.834688e-06,0.0,80.62136,24.999493,21.971964,30.000002,0.088591084,39.23925,241.30394,88.55287,0.0,80.62136,0.113755226,0.0,77.25141,8.330017
35964,21597840.0,0.0,21.250122,17.604584,22.285522,22.07727,22.601807,22.290314,18.300415,18.300323,18.300323,18.300293,0.0,0.032084808,0.032084808,0.049585603,25.0,18.300018,0.0,0.0,0.0,408.35162,7.840569e-06,0.0,80.62139,24.999498,21.973282,30.000002,0.08858781,39.237408,241.30392,88.55287,0.0,80.62139,0.113755226,0.0,77.25144,8.330017
35965,21597900.0,0.0,21.253021,17.631714,22.28186,22.072693,22.598999,22.287262,18.300476,18.300385,18.300385,18.300354,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,408.72116,7.846286e-06,0.0,80.62142,24.999506,21.974606,30.000002,0.088584535,39.235554,241.30392,88.55288,0.0,80.62142,0.113755226,0.0,77.25147,8.330017
35966,21597960.0,0.0,21.256348,17.659973,22.27829,22.068237,22.59616,22.284302,18.300537,18.300446,18.300446,18.300415,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,409.14557,7.852813e-06,0.0,80.62146,24.999514,21.975912,30.000002,0.0885813,39.233723,241.30391,88.55289,0.0,80.62146,0.11375523,0.0,77.2515,8.330017
35967,21598020.0,0.0,21.259949,17.6893,22.27475,22.063812,22.593353,22.281372,18.300598,18.300507,18.300507,18.300476,0.0,0.03208481,0.03208481,0.04958561,25.0,18.300018,0.0,0.0,0.0,409.61874,7.860199e-06,0.0,80.62149,24.99952,21.977194,30.000002,0.088578135,39.23193,241.30391,88.55289,0.0,80.62149,0.11375523,0.0,77.251526,8.330017
35968,21598080.0,0.0,21.263794,17.719696,22.27121,22.059418,22.590576,22.278442,18.30066,18.300537,18.300537,18.300537,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,410.11957,7.867992e-06,0.0,80.62151,24.999527,21.978464,30.000002,0.08857499,39.23015,241.3039,88.552895,0.0,80.62151,0.11375523,0.0,77.25156,8.330017
35969,21598140.0,0.0,21.267883,17.751099,22.2677,22.055054,22.5878,22.275513,18.30069,18.300598,18.300598,18.300598,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,410.6629,7.876502e-06,0.0,80.621544,24.999533,21.97971,30.000002,0.088571906,39.228405,241.3039,88.5529,0.0,80.621544,0.11375523,0.0,77.25159,8.330017
35970,21598200.0,0.0,21.272247,17.782928,22.264282,22.050812,22.585052,22.272644,18.30075,18.30066,18.30066,18.300629,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,411.24625,7.885663e-06,0.0,80.62157,24.999538,21.980902,30.000002,0.08856896,39.226738,241.30388,88.5529,0.0,80.62157,0.11375525,0.0,77.25161,8.330017
35971,21598260.0,0.0,21.276794,17.816772,22.260773,22.046478,22.582245,22.269745,18.300781,18.30069,18.30069,18.30069,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,411.84622,7.895029e-06,0.0,80.6216,24.999546,21.982138,30.000002,0.08856589,39.225006,241.30388,88.55291,0.0,80.6216,0.11375525,0.0,77.25164,8.330017
35972,21598320.0,0.0,21.281586,17.850952,22.257355,22.042267,22.579498,22.266907,18.300842,18.30075,18.30075,18.30075,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,412.48505,7.905022e-06,0.0,80.62163,24.999552,21.983334,30.000002,0.088562936,39.223335,241.30386,88.55292,0.0,80.62163,0.11375525,0.0,77.25166,8.330017
35973,21598380.0,0.0,21.286682,17.885956,22.253967,22.038086,22.576782,22.264069,18.300873,18.300781,18.300781,18.300781,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,413.17044,7.915793e-06,0.0,80.62166,24.999557,21.984493,30.000002,0.08856006,39.221706,241.30386,88.55292,0.0,80.62166,0.11375525,0.0,77.25169,8.330017
35974,21598440.0,0.0,21.291779,17.921783,22.25058,22.033905,22.574036,22.26123,18.300903,18.300842,18.300842,18.300812,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,413.85086,7.926444e-06,0.0,80.62168,24.999565,21.98566,30.000002,0.08855718,39.220078,241.30385,88.552925,0.0,80.62168,0.11375526,0.0,77.251724,8.330017
35975,21598500.0,0.0,21.29715,17.958374,22.247192,22.029755,22.57132,22.258423,18.300964,18.300873,18.300873,18.300873,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,414.5726,7.937754e-06,0.0,80.62171,24.99957,21.986807,30.000002,0.08855434,39.21847,241.30385,88.552925,0.0,80.62171,0.11375526,0.0,77.25175,8.330017
35976,21598560.0,0.0,21.302704,17.995667,22.243896,22.025696,22.568604,22.255646,18.300995,18.300934,18.300934,18.300903,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,415.3178,7.949406e-06,0.0,80.621735,24.999577,21.98794,30.000002,0.08855153,39.21688,241.30383,88.55293,0.0,80.621735,0.11375526,0.0,77.25178,8.330017
35977,21598620.0,0.0,21.308472,18.03366,22.2406,22.021667,22.565918,22.2529,18.301025,18.300964,18.300964,18.300964,0.0,0.03208482,0.03208482,0.049585626,25.0,18.300018,0.0,0.0,0.0,416.09143,7.961534e-06,0.0,80.621765,24.999582,21.98906,30.000002,0.08854876,39.215317,241.30383,88.55293,0.0,80.621765,0.11375527,0.0,77.2518,8.330017
35978,21598680.0,0.0,21.314362,18.072266,22.237305,22.01767,22.563232,22.250153,18.301056,18.300995,18.300995,18.300995,0.0,0.032084823,0.032084823,0.049585626,25.0,18.300018,0.0,0.0,0.0,416.8926,7.97412e-06,0.0,80.62179,24.999588,21.990156,30.000002,0.08854604,39.21378,241.30382,88.55294,0.0,80.62179,0.11375527,0.0,77.25182,8.330017
35979,21598740.0,0.0,21.320496,18.111511,22.23407,22.013702,22.560547,22.247437,18.301086,18.301025,18.301025,18.301025,0.0,0.032084823,0.032084823,0.049585626,25.0,18.300018,0.0,0.0,0.0,417.72543,7.987214e-06,0.0,80.62181,24.999594,21.991224,30.000002,0.08854339,39.212288,241.30382,88.55295,0.0,80.62181,0.11375527,0.0,77.25185,8.330017
35980,21598800.0,0.0,21.3266,18.151276,22.230804,22.009735,22.557892,22.24472,18.301117,18.301056,18.301056,18.301056,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,418.55545,8.000228e-06,0.0,80.62184,24.9996,21.992296,30.000002,0.08854074,39.21079,241.3038,88.55295,0.0,80.62184,0.11375527,0.0,77.25187,8.330017
35981,21598860.0,0.0,21.332947,18.191559,22.2276,22.00586,22.555237,22.242035,18.301147,18.301117,18.301117,18.301086,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,419.41293,8.013641e-06,0.0,80.62187,24.999605,21.993353,30.000002,0.08853812,39.209305,241.3038,88.552956,0.0,80.62187,0.11375527,0.0,77.25189,8.330017
35982,21598920.0,0.0,21.339447,18.23233,22.224426,22.002014,22.552582,22.23938,18.301178,18.301147,18.301147,18.301117,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,420.2944,8.027472e-06,0.0,80.621895,24.99961,21.99439,30.000002,0.08853555,39.20785,241.3038,88.552956,0.0,80.621895,0.113755286,0.0,77.251915,8.330017
35983,21598980.0,0.0,21.346008,18.273499,22.221283,21.998169,22.549957,22.236725,18.301208,18.301147,18.301147,18.301147,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,421.1886,8.041484e-06,0.0,80.62192,24.999617,21.995419,30.000002,0.08853301,39.206417,241.30379,88.55296,0.0,80.62192,0.113755286,0.0,77.25194,8.330017
35984,21599040.0,0.0,21.352692,18.315094,22.21814,21.994354,22.547333,22.2341,18.301239,18.301178,18.301178,18.301178,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,422.1015,8.055805e-06,0.0,80.62194,24.99962,21.996426,30.000002,0.08853051,39.205,241.30379,88.55296,0.0,80.62194,0.113755286,0.0,77.25197,8.330017
35985,21599100.0,0.0,21.359528,18.357025,22.215027,21.9906,22.544708,22.231476,18.301239,18.301208,18.301208,18.301208,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,423.03418,8.070441e-06,0.0,80.62196,24.999626,21.997408,30.000002,0.088528074,39.20363,241.30377,88.55297,0.0,80.62196,0.113755286,0.0,77.25199,8.330017
35986,21599160.0,0.0,21.366364,18.399261,22.211945,21.986877,22.542114,22.228882,18.30127,18.301239,18.301239,18.301239,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,423.96863,8.085058e-06,0.0,80.62199,24.999632,21.998392,30.000002,0.08852564,39.20225,241.30377,88.55297,0.0,80.62199,0.1137553,0.0,77.25201,8.330017
35987,21599220.0,0.0,21.373352,18.441772,22.208862,21.983215,22.53952,22.226318,18.3013,18.301239,18.301239,18.301239,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,424.92096,8.099966e-06,0.0,80.62201,24.999638,21.99936,30.000002,0.08852324,39.200897,241.30376,88.55298,0.0,80.62201,0.1137553,0.0,77.25203,8.330017
35988,21599280.0,0.0,21.380402,18.484497,22.205841,21.979584,22.536957,22.223785,18.3013,18.30127,18.30127,18.30127,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,425.88834,8.115127e-06,0.0,80.62203,24.999641,22.0003,30.000002,0.08852091,39.19958,241.30376,88.55298,0.0,80.62203,0.1137553,0.0,77.252045,8.330017
35989,21599340.0,0.0,21.387482,18.527435,22.20282,21.975952,22.534363,22.221222,18.30133,18.3013,18.3013,18.30127,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,426.8557,8.130253e-06,0.0,80.622055,24.999647,22.001244,30.000002,0.08851857,39.198257,241.30376,88.552986,0.0,80.622055,0.1137553,0.0,77.252075,8.330017
35990,21599400.0,0.0,21.394592,18.570496,22.199799,21.97232,22.5318,22.218689,18.30133,18.3013,18.3013,18.3013,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,427.83368,8.145552e-06,0.0,80.62208,24.999651,22.00217,30.000002,0.08851627,39.19696,241.30374,88.552986,0.0,80.62208,0.1137553,0.0,77.2521,8.330017
35991,21599460.0,0.0,21.401794,18.613647,22.196838,21.968811,22.529236,22.216187,18.30133,18.30133,18.30133,18.3013,0.0,0.032084834,0.032084834,0.04958564,25.0,18.300018,0.0,0.0,0.0,428.819,8.160942e-06,0.0,80.62209,24.999657,22.003088,30.000002,0.088514,39.195675,241.30374,88.55299,0.0,80.62209,0.11375531,0.0,77.25211,8.330017
35992,21599520.0,0.0,21.409027,18.65689,22.193878,21.965302,22.526703,22.213684,18.301361,18.30133,18.30133,18.30133,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,429.81104,8.1764465e-06,0.0,80.622116,24.99966,22.003994,30.000002,0.08851175,39.19441,241.30374,88.55299,0.0,80.622116,0.11375531,0.0,77.25214,8.330017
35993,21599580.0,0.0,21.41626,18.700134,22.190948,21.961792,22.52417,22.211212,18.301361,18.30133,18.30133,18.30133,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,430.80768,8.192023e-06,0.0,80.62214,24.999666,22.004883,30.000002,0.08850955,39.193165,241.30373,88.55299,0.0,80.62214,0.11375531,0.0,77.25216,8.330017
35994,21599640.0,0.0,21.423523,18.743378,22.18805,21.958344,22.521667,22.20874,18.301361,18.301361,18.301361,18.30133,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,431.80624,8.20763e-06,0.0,80.62216,24.99967,22.005747,30.000002,0.088507414,39.191956,241.30373,88.553,0.0,80.62216,0.11375531,0.0,77.252174,8.330017
35995,21599700.0,0.0,21.430786,18.78653,22.18512,21.954895,22.519135,22.206299,18.301361,18.301361,18.301361,18.301361,0.0,0.032084834,0.032084834,0.049585648,25.0,18.300018,0.0,0.0,0.0,432.8066,8.22324e-06,0.0,80.62218,24.999676,22.006615,30.000002,0.08850526,39.19074,241.30371,88.553,0.0,80.62218,0.11375531,0.0,77.25219,8.330017
35996,21599760.0,0.0,21.43805,18.82959,22.182251,21.951538,22.516632,22.203857,18.301361,18.301361,18.301361,18.301361,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,433.80753,8.238851e-06,0.0,80.6222,24.99968,22.00747,30.000002,0.08850314,39.18954,241.30371,88.55301,0.0,80.6222,0.11375532,0.0,77.25221,8.330017
35997,21599820.0,0.0,21.445312,18.872528,22.179413,21.948181,22.51416,22.201477,18.301361,18.301361,18.301361,18.301361,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,434.80792,8.254453e-06,0.0,80.62222,24.999685,22.00831,30.000002,0.08850106,39.188366,241.30371,88.55301,0.0,80.62222,0.11375532,0.0,77.252235,8.330017
35998,21599880.0,0.0,21.452545,18.915253,22.176605,21.944855,22.511688,22.199066,18.301361,18.301361,18.301361,18.301361,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,435.80606,8.270019e-06,0.0,80.62224,24.99969,22.009142,30.000002,0.088498995,39.187202,241.3037,88.55302,0.0,80.62224,0.11375532,0.0,77.25225,8.330017
35999,21599940.0,0.0,21.459747,18.957764,22.173767,21.941528,22.509216,22.196686,18.301361,18.301361,18.301361,18.301361,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,436.79907,8.285496e-06,0.0,80.62226,24.999693,22.009958,30.000002,0.088496976,39.186058,241.3037,88.55302,0.0,80.62226,0.11375532,0.0,77.252266,8.330017
36000,21600000.0,0.0,21.466888,18.999298,22.171051,21.938324,22.506805,22.194336,18.301361,18.301361,18.301361,18.301361,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,437.7812,8.300771e-06,0.0,80.62228,24.999697,22.010738,30.000002,0.08849504,39.184967,241.3037,88.55302,0.0,80.62228,0.11375532,0.0,77.25229,8.330017
36001,21600060.0,0.0,22.090546,19.043182,22.172821,21.951538,22.516266,22.202454,18.340149,18.29895,18.29895,18.298615,0.0,0.00033499068,0.00033499068,0.00046839274,56.666668,18.300018,0.0,0.0,0.0,9.632252,9.54197e-21,0.0,25.588268,22.46466,3.1922883e-07,30.000002,0.0011384061,70.0,2.0466845,54.127842,0.0,25.588268,0.0011549909,0.0,23.046288,8.330017
36002,21600120.0,0.0,22.11261,19.08841,22.182251,21.967682,22.528076,22.212677,18.337616,18.301208,18.301208,18.300201,0.0,0.0011315618,0.0011315618,0.0013317419,88.333336,18.300018,0.0,0.0,0.0,4.6048284,9.54197e-21,0.0,34.5734,32.49918,-6.065402e-07,30.000002,0.0035926837,70.0,11.823449,59.295403,0.0,34.5734,0.0036173246,0.0,30.206547,8.330017
36003,21600180.0,0.0,22.196564,19.135681,22.2229,21.982971,22.53891,22.222015,18.40628,18.31372,18.31372,18.309174,0.0,0.0053080213,0.0053080213,0.0055447496,120.0,18.300018,0.0,0.0,0.0,19.663519,9.54197e-21,0.0,47.7883,44.14166,-3.110865e-07,30.000002,0.016141828,70.0,73.16621,68.46006,0.0,47.7883,0.016181093,0.0,42.12152,8.330017
36004,21600240.0,9.0,22.247375,19.184845,22.248627,21.995605,22.546906,22.228882,19.046844,18.38861,18.38861,18.353241,0.0,0.013165416,0.013165416,0.014466333,120.0,18.300018,0.0,0.0,0.0,52.119892,9.54197e-21,0.0,57.236774,46.730682,-5.266442e-11,30.000002,0.040781453,70.0,213.44885,77.62861,0.0,57.236774,0.040797323,0.0,51.897335,8.330017
36005,21600300.0,9.0,22.242645,19.23584,22.243286,22.004578,22.55185,22.233093,19.92514,18.705017,18.705017,18.572083,0.0,0.019961238,0.019961238,0.025148347,120.0,18.300018,0.0,0.0,0.0,67.30108,9.54197e-21,0.0,62.715714,45.52211,-1.1475807e-13,30.000002,0.06504985,70.0,243.29756,84.85593,0.0,62.715714,0.065070085,0.0,58.52269,8.330017
36006,21600360.0,9.0,22.236938,19.288635,22.23761,22.010315,22.554932,22.235931,20.602905,19.282043,19.282043,19.057312,0.0,0.024749817,0.024749817,0.034468386,120.0,18.300018,0.0,0.0,0.0,383.01605,1.1658912e-05,0.0,65.862434,46.131092,5.622403e-19,30.000002,0.08394636,70.0,242.17299,91.23837,0.0,65.862434,0.08397208,0.0,62.39408,8.330017
36007,21600420.0,2.0,22.234833,19.343079,22.235535,22.01471,22.557556,22.238403,18.8992,19.364136,19.364136,19.212677,0.0,0.028221218,0.028221218,0.041570574,120.0,18.300018,0.0,0.0,0.0,390.50143,7.0589017e-06,0.0,67.471886,49.688026,-6.9220603e-26,30.000002,0.0979938,70.0,241.02576,97.70462,0.0,67.471886,0.098022886,0.0,64.31584,8.330017
36008,21600480.0,2.0,22.23349,19.399109,22.234161,22.016846,22.558594,22.239502,18.599915,19.121155,19.121155,19.058594,0.0,0.03072217,0.03072217,0.04666116,120.0,18.300018,0.0,0.0,0.0,505.70465,9.457747e-06,0.0,67.956345,55.92414,-1.7400963e-26,30.000002,0.108090386,70.0,240.02283,104.4945,0.0,67.956345,0.10812004,0.0,64.90205,8.330017
36009,21600540.0,2.0,22.231873,19.456665,22.232483,22.016632,22.557922,22.239075,18.44516,18.847198,18.847198,18.840332,0.0,0.0324732,0.0324732,0.05001324,120.0,18.300018,0.0,0.0,0.0,546.043,1.01132855e-05,0.0,67.65235,64.07717,-2.6840313e-29,30.000002,0.114948295,70.0,239.26532,111.41826,0.0,67.65235,0.11497715,0.0,64.62807,8.330017
36010,21600600.0,0.0,22.229218,19.515686,22.229889,22.014374,22.555817,22.237335,18.371124,18.64267,18.64267,18.659912,0.0,0.033790186,0.033790186,0.052368365,126.666664,18.300018,0.0,0.0,0.0,569.369,1.0435032e-05,0.0,66.78219,74.60234,-3.5427105e-32,30.000002,0.11993998,70.0,238.71506,119.16204,0.0,66.78219,0.119971514,0.0,63.80503,8.330017
36011,21600660.0,0.0,22.225586,19.57602,22.226196,22.010468,22.55243,22.234497,18.339264,18.509796,18.509796,18.53305,0.0,0.03457092,0.03457092,0.053742375,133.33333,18.300018,0.0,0.0,0.0,584.9634,1.0691129e-05,0.0,65.51853,86.89391,1.17501186e-35,30.000002,0.12287996,70.0,238.44034,127.255875,0.0,65.51853,0.122909546,0.0,62.61013,8.330017
36012,21600720.0,0.0,22.221313,19.637634,22.221863,22.005646,22.548431,22.23111,18.32016,18.427887,18.427887,18.449402,0.0,0.034896705,0.034896705,0.054341204,140.0,18.300018,0.0,0.0,0.0,591.9783,1.0805076e-05,0.0,64.11641,99.91695,-1.4864414e-38,30.000002,0.124133304,70.0,238.4301,135.1579,0.0,64.11641,0.12416061,0.0,61.276096,8.330017
36013,21600780.0,0.0,22.21701,19.70047,22.217316,22.000427,22.544159,22.227478,18.303162,18.375916,18.375916,18.393463,0.0,0.03461298,0.03461298,0.05392832,136.0,18.300018,0.0,0.0,0.0,589.1631,1.0746395e-05,0.0,62.8184,110.18312,-1.6115e-41,30.000002,0.12315754,70.0,238.54326,140.59029,0.0,62.8184,0.12317166,0.0,60.02533,8.330017
36014,21600840.0,0.0,22.212677,19.764374,22.21286,21.995178,22.539948,22.223877,18.292297,18.340973,18.340973,18.354584,0.0,0.03414293,0.03414293,0.05317309,132.0,18.300018,0.0,0.0,0.0,580.99146,1.0587553e-05,0.0,61.818516,117.22992,-2.8e-43,30.000002,0.12146241,70.0,238.6405,143.868,0.0,61.818516,0.12146983,0.0,59.04305,8.330017
36015,21600900.0,0.0,22.208557,19.829346,22.208618,21.990112,22.535858,22.220398,18.287231,18.318329,18.318329,18.328491,0.0,0.033628356,0.033628356,0.05231042,128.0,18.300018,0.0,0.0,0.0,571.45734,1.0408673e-05,0.0,61.08248,121.54704,0.0,30.000002,0.11957045,70.0,238.6815,145.50067,0.0,61.08248,0.11957278,0.0,58.30941,8.330017
36016,21600960.0,0.0,22.204834,19.895233,22.204865,21.985718,22.532043,22.217194,18.285828,18.304138,18.304138,18.311462,0.0,0.033146873,0.033146873,0.051474556,124.0,18.300018,0.0,0.0,0.0,562.1203,1.0236214e-05,0.0,60.5855,123.545975,0.0,30.000002,0.11777156,70.0,238.66814,145.86403,0.0,60.5855,0.117770314,0.0,57.80932,8.330017
36017,21601020.0,0.0,22.201324,19.962006,22.201324,21.981567,22.528412,22.214172,18.286407,18.295715,18.295715,18.300781,0.0,0.03272836,0.03272836,0.050732385,120.0,18.300018,0.0,0.0,0.0,553.7831,1.0084214e-05,0.0,60.289024,123.73621,0.0,30.000002,0.116191745,70.0,238.62003,145.31203,0.0,60.289024,0.116187826,0.0,57.510735,8.330017
36018,21601080.0,0.0,22.197998,20.029541,22.197968,21.977692,22.524933,22.211273,18.287994,18.29123,18.29123,18.294556,0.0,0.032378867,0.032378867,0.050105453,116.0,18.300018,0.0,0.0,0.0,546.66833,9.955796e-06,0.0,60.158844,122.54732,0.0,30.000002,0.11486527,70.0,238.55717,144.10648,0.0,60.158844,0.11485961,0.0,57.380802,8.330017
36019,21601140.0,0.0,22.194794,20.097809,22.194794,21.97403,22.521606,22.208496,18.289917,18.289276,18.289276,18.29129,0.0,0.032095842,0.032095842,0.049595606,112.0,18.300018,0.0,0.0,0.0,540.8144,9.851108e-06,0.0,60.162872,120.36486,0.0,30.000002,0.113788925,70.0,238.49602,142.46198,0.0,60.162872,0.11378212,0.0,57.387333,8.330017
36020,21601200.0,0.0,22.191742,20.166687,22.191742,21.97055,22.518372,22.20581,18.291748,18.288727,18.288727,18.289795,0.0,0.03187048,0.03187048,0.049189877,108.0,18.300018,0.0,0.0,0.0,536.0736,9.766906e-06,0.0,60.270576,117.516716,0.0,30.000002,0.11293202,70.0,238.44725,140.54593,0.0,60.270576,0.11292451,0.0,57.49907,8.330017
36021,21601260.0,0.0,22.189026,20.236084,22.189026,21.967651,22.515411,22.20343,18.293365,18.289032,18.289032,18.289429,0.0,0.03169331,0.03169331,0.04887226,104.0,18.300018,0.0,0.0,0.0,532.29956,9.700198e-06,0.0,60.461597,114.205284,0.0,30.000002,0.11225982,70.0,238.41612,138.4535,0.0,60.461597,0.11225193,0.0,57.69492,8.330017
36022,21601320.0,0.0,22.186401,20.30597,22.186401,21.964905,22.512512,22.20111,18.294708,18.289734,18.289734,18.289673,0.0,0.031554263,0.031554263,0.048624445,100.0,18.300018,0.0,0.0,0.0,529.2932,9.64741e-06,0.0,60.716713,110.604416,0.0,30.000002,0.11173368,70.0,238.40501,136.26222,0.0,60.716713,0.1117256,0.0,57.954987,8.330017
36023,21601380.0,0.0,22.183868,20.37622,22.183868,21.96225,22.509674,22.198853,18.295776,18.290558,18.290558,18.290192,0.0,0.03144351,0.03144351,0.048428148,96.0,18.300018,0.0,0.0,0.0,526.84937,9.60474e-06,0.0,61.020237,106.8381,0.0,30.000002,0.11131553,70.0,238.41423,134.02292,0.0,61.020237,0.11130731,0.0,58.263172,8.330017
36024,21601440.0,0.0,22.181396,20.446777,22.181396,21.959717,22.506897,22.196625,18.2966,18.291382,18.291382,18.290802,0.0,0.031354383,0.031354383,0.04827157,92.0,18.300018,0.0,0.0,0.0,524.8423,9.569881e-06,0.0,61.364185,102.96822,0.0,30.000002,0.110980354,70.0,238.44315,131.7581,0.0,61.364185,0.1109721,0.0,58.611237,8.330017
36025,21601500.0,0.0,22.178955,20.517548,22.178955,21.957214,22.50418,22.194458,18.29718,18.292114,18.292114,18.291473,0.0,0.031285208,0.031285208,0.048153087,88.0,18.300018,0.0,0.0,0.0,523.2382,9.542193e-06,0.0,61.748516,99.01722,0.0,30.000002,0.11072321,70.0,238.49078,129.47667,0.0,61.748516,0.11071461,0.0,58.99848,8.330017
36026,21601560.0,0.0,22.176758,20.58844,22.176758,21.9552,22.501587,22.192474,18.297607,18.292725,18.292725,18.292023,0.0,0.031224856,0.031224856,0.048051514,84.0,18.300018,0.0,0.0,0.0,521.8454,9.518065e-06,0.0,62.159718,95.05945,0.0,30.000002,0.11050082,70.0,238.55591,127.202225,0.0,62.159718,0.11049225,0.0,59.41096,8.330017
36027,21601620.0,0.0,22.174652,20.659424,22.174652,21.953217,22.499054,22.190521,18.297913,18.293182,18.293182,18.29248,0.0,0.031175096,0.031175096,0.047969352,80.0,18.300018,0.0,0.0,0.0,520.65735,9.497565e-06,0.0,62.601574,91.09139,0.0,30.000002,0.110316806,70.0,238.63736,124.932945,0.0,62.601574,0.11030682,0.0,59.851734,8.330017
36028,21601680.0,0.0,22.172546,20.730347,22.172546,21.951263,22.496521,22.188599,18.298065,18.29358,18.29358,18.292877,0.0,0.031121362,0.031121362,0.047881708,76.0,18.300018,0.0,0.0,0.0,519.46295,9.476875e-06,0.0,63.059513,87.16451,0.0,30.000002,0.11012386,70.0,238.7342,122.68097,0.0,63.059513,0.11011538,0.0,60.30711,8.330017
36029,21601740.0,0.0,22.170502,20.801178,22.170502,21.949371,22.49405,22.186707,18.298187,18.293854,18.293854,18.293152,0.0,0.031073693,0.031073693,0.047805052,72.0,18.300018,0.0,0.0,0.0,518.34784,9.457506e-06,0.0,63.548058,83.236855,0.0,30.000002,0.109949134,70.0,238.84569,120.4309,0.0,63.548058,0.109939136,0.0,60.79008,8.330017
36030,21601800.0,0.0,22.168488,20.871796,22.168488,21.94754,22.491577,22.184845,18.298248,18.294037,18.294037,18.293365,0.0,0.03102396,0.03102396,0.047725685,68.0,18.300018,0.0,0.0,0.0,517.2258,9.437972e-06,0.0,64.06023,79.33637,0.0,30.000002,0.109768055,70.0,238.97098,118.19052,0.0,64.06023,0.10975703,0.0,61.294228,8.330017
36031,21601860.0,0.0,22.166687,20.94217,22.166687,21.946045,22.489227,22.183105,18.298187,18.29419,18.29419,18.293518,0.0,0.030965868,0.030965868,0.047629762,64.0,18.300018,0.0,0.0,0.0,516.02356,9.4167335e-06,0.0,64.590576,75.485344,0.0,30.000002,0.10956068,70.0,239.1092,115.96648,0.0,64.590576,0.109552264,0.0,61.815285,8.330017
36032,21601920.0,0.0,22.164948,21.012177,22.164948,21.944641,22.486908,22.181427,18.298126,18.29422,18.29422,18.29358,0.0,0.030914096,0.030914096,0.047544047,60.0,18.300018,0.0,0.0,0.0,514.7746,9.394552e-06,0.0,65.15827,71.64431,0.0,30.000002,0.109344415,70.0,239.26054,113.73669,0.0,65.15827,0.109323494,0.0,62.37189,8.330017
36033,21601980.0,0.0,22.163269,21.081757,22.163269,21.943268,22.48462,22.17978,18.298065,18.29422,18.29422,18.29361,0.0,0.03085309,0.03085309,0.04744027,56.0,18.300018,0.0,0.0,0.0,513.4815,9.371553e-06,0.0,65.75595,67.81563,0.0,30.000002,0.10911597,70.0,239.42406,111.51111,0.0,65.75595,0.1090946,0.0,62.9574,8.330017
36034,21602040.0,0.0,22.16159,21.150818,22.16159,21.941925,22.48236,22.178131,18.297913,18.29422,18.29422,18.29361,0.0,0.030775307,0.030775307,0.04730478,52.0,18.300018,0.0,0.0,0.0,512.0732,9.346407e-06,0.0,66.37612,64.03382,0.0,30.000002,0.108854316,70.0,239.59903,109.30246,0.0,66.37612,0.108845875,0.0,63.564808,8.330017
36035,21602100.0,0.0,22.160004,21.2193,22.160004,21.940674,22.480164,22.176544,18.29773,18.294098,18.294098,18.293518,0.0,0.030706588,0.030706588,0.0471877,48.0,18.300018,0.0,0.0,0.0,510.5029,9.3181025e-06,0.0,67.04673,60.270935,0.0,30.000002,0.10856233,70.0,239.78693,107.08262,0.0,67.04673,0.108539335,0.0,64.22143,8.330017
36036,21602160.0,0.0,22.15863,21.287079,22.15863,21.939728,22.478058,22.17511,18.297516,18.294006,18.294006,18.293427,0.0,0.030610792,0.030610792,0.047019605,44.0,18.300018,0.0,0.0,0.0,508.83807,9.287978e-06,0.0,67.745346,56.53973,0.0,30.000002,0.10823986,70.0,239.98526,104.87836,0.0,67.745346,0.10823133,0.0,64.905426,8.330017
36037,21602220.0,0.0,22.157318,21.354126,22.157318,21.938873,22.475983,22.173706,18.29721,18.293823,18.293823,18.293243,0.0,0.030511094,0.030511094,0.046846006,40.0,18.300018,0.0,0.0,0.0,506.94403,9.253431e-06,0.0,68.49218,52.851826,0.0,30.000002,0.10786667,70.0,240.19527,102.67545,0.0,68.49218,0.10785808,0.0,65.63675,8.330017
36038,21602280.0,0.0,22.156067,21.420319,22.156067,21.93811,22.473969,22.172333,18.296936,18.29361,18.29361,18.29306,0.0,0.030401036,0.030401036,0.046654545,36.0,18.300018,0.0,0.0,0.0,504.87344,9.215678e-06,0.0,69.29639,49.18293,0.0,30.000002,0.10745264,70.0,240.4167,100.46882,0.0,69.29639,0.10744325,0.0,66.42423,8.330017
36039,21602340.0,0.0,22.154907,21.485596,22.154877,21.937408,22.472015,22.17102,18.29654,18.293335,18.293335,18.292816,0.0,0.030272054,0.030272054,0.04642922,32.0,18.300018,0.0,0.0,0.0,502.54913,9.173148e-06,0.0,70.152336,45.56882,0.0,30.000002,0.10697572,70.0,240.64847,98.27328,0.0,70.152336,0.10696791,0.0,67.26253,8.330017
36040,21602400.0,0.0,22.153748,21.549866,22.153748,21.936798,22.470093,22.16977,18.297028,18.293365,18.293365,18.292816,0.0,0.030195972,0.030195972,0.04630377,29.666666,18.300018,0.0,0.0,0.0,500.82776,9.141793e-06,0.0,71.05571,42.250866,0.0,30.000002,0.106693394,70.0,240.85759,96.30616,0.0,71.05571,0.106686056,0.0,68.14573,8.330017
36041,21602460.0,0.0,22.152771,21.613068,22.152771,21.936493,22.468262,22.16861,18.297638,18.293762,18.293762,18.293182,0.0,0.03013098,0.03013098,0.046196166,27.333334,18.300018,0.0,0.0,0.0,499.5571,9.119705e-06,0.0,71.98354,39.17521,0.0,30.000002,0.10645569,70.0,241.05515,94.48901,0.0,71.98354,0.10644885,0.0,69.05089,8.330017
36042,21602520.0,0.0,22.151855,21.67508,22.151855,21.936218,22.466492,22.167511,18.297943,18.29422,18.29422,18.29364,0.0,0.03007621,0.03007621,0.04610599,25.0,18.300018,0.0,0.0,0.0,498.435,9.099794e-06,0.0,72.945366,36.299496,0.0,30.000002,0.10624707,70.0,241.24321,92.79245,0.0,72.945366,0.106238894,0.0,69.98763,8.330017
