,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36043,21602580.0,0.0,22.150879,21.73587,22.150879,21.935974,22.464691,22.166412,18.299347,18.295105,18.295105,18.294495,0.0,0.030104432,0.030104432,0.04616853,25.0,18.300018,0.0,0.0,0.0,498.5143,9.102263e-06,0.0,73.89034,33.903275,0.0,30.000002,0.10637472,70.0,241.37996,91.47094,0.0,73.89034,0.10637049,0.0,70.90499,8.330017
36044,21602640.0,0.0,22.149841,21.795319,22.149872,21.935669,22.46289,22.165283,18.300873,18.296448,18.296448,18.295807,0.0,0.030182412,0.030182412,0.046316065,25.0,18.300018,0.0,0.0,0.0,499.68033,9.126026e-06,0.0,74.78522,31.923292,0.0,30.000002,0.10667723,70.0,241.4795,90.43559,0.0,74.78522,0.106673844,0.0,71.76922,8.330017
36045,21602700.0,0.0,22.148804,21.853363,22.148804,21.935303,22.46106,22.164154,18.30194,18.297852,18.297852,18.29718,0.0,0.030276826,0.030276826,0.046490088,25.0,18.300018,0.0,0.0,0.0,501.17963,9.155351e-06,0.0,75.63682,30.21995,0.0,30.000002,0.10704018,70.0,241.558,89.57344,0.0,75.63682,0.107037745,0.0,72.589035,8.330017
36046,21602760.0,0.0,22.147827,21.909943,22.147827,21.93509,22.459229,22.163055,18.302673,18.299133,18.299133,18.298523,0.0,0.030395063,0.030395063,0.04670367,25.0,18.300018,0.0,0.0,0.0,503.0824,9.191482e-06,0.0,76.42734,28.805626,0.0,30.000002,0.10749164,70.0,241.61194,88.90025,0.0,76.42734,0.10748989,0.0,73.34681,8.330017
36047,21602820.0,0.0,22.146759,21.964935,22.146759,21.934814,22.457336,22.161896,18.303192,18.300232,18.300232,18.299652,0.0,0.03052772,0.03052772,0.04694009,25.0,18.300018,0.0,0.0,0.0,505.25775,9.232608e-06,0.0,77.14757,27.642378,0.0,30.000002,0.10799292,70.0,241.64629,88.38329,0.0,77.14757,0.10799168,0.0,74.03425,8.330017
36048,21602880.0,0.0,22.14569,22.01825,22.14569,21.934448,22.455383,22.160706,18.303528,18.301147,18.301147,18.300629,0.0,0.030664032,0.030664032,0.047181077,25.0,18.300018,0.0,0.0,0.0,507.5116,9.275029e-06,0.0,77.812485,26.653318,0.0,30.000002,0.10850701,70.0,241.66855,87.968124,0.0,77.812485,0.108506225,0.0,74.66689,8.330017
36049,21602940.0,0.0,22.1445,22.069885,22.1445,21.934021,22.4534,22.159485,18.30371,18.30185,18.30185,18.301422,0.0,0.030806627,0.030806627,0.047431044,25.0,18.300018,0.0,0.0,0.0,509.84995,9.318832e-06,0.0,78.40455,25.852907,0.0,30.000002,0.10904268,70.0,241.67705,87.66607,0.0,78.40455,0.10904227,0.0,75.2277,8.330017
36050,21603000.0,0.0,22.14328,22.11966,22.14328,21.933441,22.451324,22.158173,18.303772,18.302368,18.302368,18.302002,0.0,0.030950177,0.030950177,0.04768083,25.0,18.300018,0.0,0.0,0.0,512.20404,9.362922e-06,0.0,78.92232,25.214579,0.0,30.000002,0.10957944,70.0,241.67502,87.45631,0.0,78.92232,0.10957931,0.0,75.7159,8.330017
36051,21603060.0,0.0,22.14212,22.167572,22.14212,21.933044,22.44925,22.156921,18.303772,18.302734,18.302734,18.30243,0.0,0.031091196,0.031091196,0.04792475,25.0,18.300018,0.0,0.0,0.0,514.5194,9.406138e-06,0.0,79.37921,24.695803,0.0,30.000002,0.110105805,70.0,241.66605,87.31141,0.0,79.37921,0.11010593,0.0,76.14496,8.330017
36052,21603120.0,0.0,22.1409,22.213501,22.1409,21.932587,22.447144,22.15564,18.30371,18.302979,18.302979,18.302734,0.0,0.031228224,0.031228224,0.048160397,25.0,18.300018,0.0,0.0,0.0,516.7597,9.447959e-06,0.0,79.77151,24.289946,0.0,30.000002,0.110615626,70.0,241.65108,87.22606,0.0,79.77151,0.11061593,0.0,76.51161,8.330017
36053,21603180.0,0.0,22.139587,22.257355,22.139587,21.932007,22.444946,22.154266,18.303558,18.3031,18.3031,18.302917,0.0,0.031358887,0.031358887,0.04838381,25.0,18.300018,0.0,0.0,0.0,518.8809,9.487585e-06,0.0,80.09708,23.988396,0.0,30.000002,0.11110038,70.0,241.63136,87.1931,0.0,80.09708,0.111100815,0.0,76.81417,8.330017
36054,21603240.0,0.0,22.138275,22.299072,22.138275,21.931366,22.442719,22.152893,18.303375,18.303162,18.303162,18.30304,0.0,0.031483047,0.031483047,0.048595116,25.0,18.300018,0.0,0.0,0.0,520.8841,9.525026e-06,0.0,80.37487,23.756124,0.0,30.000002,0.11156018,70.0,241.60915,87.19256,0.0,80.37487,0.11156074,0.0,77.07111,8.330017
36055,21603300.0,0.0,22.136902,22.338593,22.136902,21.930634,22.44046,22.151459,18.303162,18.303131,18.303131,18.30304,0.0,0.031600066,0.031600066,0.048793312,25.0,18.300018,0.0,0.0,0.0,522.75195,9.559971e-06,0.0,80.602486,23.592268,0.0,30.000002,0.11199255,70.0,241.58472,87.22337,0.0,80.602486,0.1119932,0.0,77.28025,8.330017
36056,21603360.0,0.0,22.13562,22.375793,22.13562,21.930145,22.438202,22.150085,18.302917,18.30304,18.30304,18.303009,0.0,0.031708118,0.031708118,0.048975464,25.0,18.300018,0.0,0.0,0.0,524.4675,9.5920195e-06,0.0,80.778984,23.49278,0.0,30.000002,0.11239086,70.0,241.55891,87.2814,0.0,80.778984,0.112391554,0.0,77.44093,8.330017
36057,21603420.0,0.0,22.134308,22.410614,22.134277,21.929565,22.435913,22.148682,18.302673,18.302917,18.302917,18.302887,0.0,0.031806238,0.031806238,0.049140163,25.0,18.300018,0.0,0.0,0.0,526.0118,9.620932e-06,0.0,80.910034,23.446165,0.0,30.000002,0.11275189,70.0,241.53273,87.35918,0.0,80.910034,0.112752624,0.0,77.55876,8.330017
36058,21603480.0,0.0,22.132935,22.442993,22.132935,21.928925,22.433594,22.147247,18.302368,18.302734,18.302734,18.302734,0.0,0.031894233,0.031894233,0.049287237,25.0,18.300018,0.0,0.0,0.0,527.37683,9.646582e-06,0.0,80.998535,23.446962,0.0,30.000002,0.113074996,70.0,241.5066,87.45341,0.0,80.998535,0.11307574,0.0,77.636566,8.330017
36059,21603540.0,0.0,22.13153,22.472809,22.13153,21.928223,22.431244,22.145782,18.302094,18.30252,18.30252,18.302551,0.0,0.031971622,0.031971622,0.049416076,25.0,18.300018,0.0,0.0,0.0,528.5528,9.668757e-06,0.0,81.0515,23.483908,0.0,30.000002,0.11335869,70.0,241.4814,87.5572,0.0,81.0515,0.11335942,0.0,77.681145,8.330017
36060,21603600.0,0.0,22.130127,22.5,22.130127,21.92752,22.428864,22.144318,18.301788,18.302277,18.302277,18.302338,0.0,0.032038774,0.032038774,0.049527463,25.0,18.300018,0.0,0.0,0.0,529.5456,9.6875665e-06,0.0,81.07654,23.546442,0.0,30.000002,0.113604166,70.0,241.45767,87.66481,0.0,81.07654,0.113604985,0.0,77.69974,8.330017
36061,21603660.0,0.0,22.128693,22.525116,22.128693,21.926697,22.426514,22.142822,18.301483,18.302032,18.302032,18.302094,0.0,0.032093458,0.032093458,0.049617797,25.0,18.300018,0.0,0.0,0.0,530.3191,9.702359e-06,0.0,81.06643,23.642176,0.0,30.000002,0.11380422,70.0,241.43556,87.7785,0.0,81.06643,0.11380489,0.0,77.685585,8.330017
36062,21603720.0,0.0,22.127228,22.548737,22.127228,21.925842,22.424164,22.141296,18.301208,18.301758,18.301758,18.301819,0.0,0.03213524,0.03213524,0.049686395,25.0,18.300018,0.0,0.0,0.0,530.86383,9.712953e-06,0.0,81.031166,23.756147,0.0,30.000002,0.11395642,70.0,241.4162,87.88898,0.0,81.031166,0.11395705,0.0,77.64823,8.330017
36063,21603780.0,0.0,22.125732,22.570892,22.125732,21.924988,22.421814,22.13977,18.300964,18.301514,18.301514,18.301575,0.0,0.032168332,0.032168332,0.049740363,25.0,18.300018,0.0,0.0,0.0,531.2544,9.720725e-06,0.0,80.98253,23.87756,0.0,30.000002,0.11407659,70.0,241.39897,87.9945,0.0,80.98253,0.11407717,0.0,77.59866,8.330017
36064,21603840.0,0.0,22.124268,22.591614,22.124268,21.924133,22.419434,22.138245,18.30069,18.301239,18.301239,18.30133,0.0,0.032195963,0.032195963,0.04978516,25.0,18.300018,0.0,0.0,0.0,531.54877,9.726736e-06,0.0,80.92652,24.002487,0.0,30.000002,0.114176765,70.0,241.38315,88.09629,0.0,80.92652,0.11417731,0.0,77.54243,8.330017
36065,21603900.0,0.0,22.122772,22.6109,22.122772,21.923248,22.417053,22.136719,18.300476,18.300995,18.300995,18.301086,0.0,0.032213733,0.032213733,0.04981348,25.0,18.300018,0.0,0.0,0.0,531.6681,9.729543e-06,0.0,80.86039,24.12857,0.0,30.000002,0.114240624,70.0,241.37021,88.18821,0.0,80.86039,0.11424112,0.0,77.477165,8.330017
36066,21603960.0,0.0,22.121307,22.628784,22.121307,21.922302,22.414764,22.135193,18.300262,18.300781,18.300781,18.300842,0.0,0.032227125,0.032227125,0.04983449,25.0,18.300018,0.0,0.0,0.0,531.71094,9.73095e-06,0.0,80.79108,24.253696,0.0,30.000002,0.11428851,70.0,241.35861,88.27494,0.0,80.79108,0.11428897,0.0,77.40915,8.330017
36067,21604020.0,0.0,22.119812,22.645294,22.119812,21.921387,22.412476,22.133698,18.30008,18.300537,18.300537,18.300629,0.0,0.032234553,0.032234553,0.04984556,25.0,18.300018,0.0,0.0,0.0,531.64825,9.730428e-06,0.0,80.718864,24.375,0.0,30.000002,0.11431449,70.0,241.34904,88.353065,0.0,80.718864,0.114314884,0.0,77.33877,8.330017
36068,21604080.0,0.0,22.118347,22.6604,22.118347,21.920471,22.410187,22.132172,18.299927,18.300354,18.300354,18.300415,0.0,0.032235585,0.032235585,0.049846012,25.0,18.300018,0.0,0.0,0.0,531.4725,9.727842e-06,0.0,80.64683,24.487078,0.0,30.000002,0.11431699,70.0,241.34193,88.41899,0.0,80.64683,0.11431736,0.0,77.269005,8.330017
36069,21604140.0,0.0,22.116882,22.674164,22.116882,21.919556,22.407928,22.130676,18.299835,18.300201,18.300201,18.300262,0.0,0.03223086,0.03223086,0.049837,25.0,18.300018,0.0,0.0,0.0,531.192,9.723349e-06,0.0,80.58116,24.581131,0.0,30.000002,0.114297785,70.0,241.33768,88.46809,0.0,80.58116,0.11429807,0.0,77.20581,8.330017
36070,21604200.0,0.0,22.115417,22.686584,22.115417,21.91864,22.40564,22.12918,18.299713,18.300049,18.300049,18.30011,0.0,0.032226425,0.032226425,0.04982839,25.0,18.300018,0.0,0.0,0.0,530.92426,9.719086e-06,0.0,80.51408,24.678478,0.0,30.000002,0.11428115,70.0,241.33301,88.51986,0.0,80.51408,0.114281416,0.0,77.14119,8.330017
36071,21604260.0,0.0,22.113983,22.697693,22.113983,21.917694,22.403442,22.127686,18.299622,18.299927,18.299927,18.299957,0.0,0.03221936,0.03221936,0.04981549,25.0,18.300018,0.0,0.0,0.0,530.6069,9.713914e-06,0.0,80.45067,24.766508,0.0,30.000002,0.114254124,70.0,241.32976,88.56317,0.0,80.45067,0.11425437,0.0,77.08032,8.330017
36072,21604320.0,0.0,22.112549,22.707489,22.112549,21.916748,22.401276,22.12622,18.29956,18.299805,18.299805,18.299866,0.0,0.032209784,0.032209784,0.049798504,25.0,18.300018,0.0,0.0,0.0,530.24567,9.707948e-06,0.0,80.39375,24.840916,0.0,30.000002,0.11421799,70.0,241.32808,88.59589,0.0,80.39375,0.1142182,0.0,77.025894,8.330017
36073,21604380.0,0.0,22.111115,22.716003,22.111115,21.915833,22.399078,22.124756,18.2995,18.299713,18.299713,18.299744,0.0,0.03219929,0.03219929,0.049780034,25.0,18.300018,0.0,0.0,0.0,529.8689,9.701701e-06,0.0,80.34029,24.9088,0.0,30.000002,0.11417855,70.0,241.32707,88.62384,0.0,80.34029,0.11417874,0.0,76.97487,8.330017
36074,21604440.0,0.0,22.10971,22.723267,22.10971,21.914917,22.396942,22.123291,18.299469,18.299652,18.299652,18.299683,0.0,0.032187738,0.032187738,0.04975992,25.0,18.300018,0.0,0.0,0.0,529.47406,9.69513e-06,0.0,80.29439,24.963345,0.0,30.000002,0.11413534,70.0,241.32718,88.64293,0.0,80.29439,0.11413549,0.0,76.93123,8.330017
36075,21604500.0,0.0,22.108307,22.729248,22.108307,21.914032,22.394806,22.121857,18.299469,18.299591,18.299591,18.299622,0.0,0.032176256,0.032176256,0.04974012,25.0,18.300018,0.0,0.0,0.0,529.08124,9.688603e-06,0.0,80.25929,25.001028,0.0,30.000002,0.11409243,70.0,241.3283,88.6523,0.0,80.25929,0.11409257,0.0,76.898056,8.330017
36076,21604560.0,0.0,22.106934,22.73404,22.106934,21.913116,22.39273,22.120422,18.299438,18.29956,18.29956,18.29956,0.0,0.032164585,0.032164585,0.049719952,25.0,18.300018,0.0,0.0,0.0,528.6864,9.682036e-06,0.0,80.222496,25.04126,0.0,30.000002,0.11404907,70.0,241.32928,88.66302,0.0,80.222496,0.114049196,0.0,76.863235,8.330017
36077,21604620.0,0.0,22.10553,22.73761,22.10553,21.9122,22.390656,22.119019,18.299438,18.29953,18.29953,18.29953,0.0,0.032153253,0.032153253,0.049700484,25.0,18.300018,0.0,0.0,0.0,528.2978,9.675586e-06,0.0,80.19293,25.070574,0.0,30.000002,0.11400693,70.0,241.33086,88.66774,0.0,80.19293,0.11400704,0.0,76.8354,8.330017
36078,21604680.0,0.0,22.104187,22.73996,22.104187,21.911285,22.38861,22.117615,18.299469,18.2995,18.2995,18.29953,0.0,0.032143187,0.032143187,0.04968329,25.0,18.300018,0.0,0.0,0.0,527.93304,9.669579e-06,0.0,80.17247,25.087421,0.0,30.000002,0.11396957,70.0,241.33282,88.66661,0.0,80.17247,0.113969676,0.0,76.81629,8.330017
36079,21604740.0,0.0,22.102814,22.74115,22.102814,21.9104,22.386566,22.11621,18.299469,18.2995,18.2995,18.2995,0.0,0.03213285,0.03213285,0.049665615,25.0,18.300018,0.0,0.0,0.0,527.5637,9.663484e-06,0.0,80.15064,25.106043,0.0,30.000002,0.11393125,70.0,241.33475,88.66624,0.0,80.15064,0.11393134,0.0,76.795876,8.330017
36080,21604800.0,0.0,22.10147,22.74121,22.10147,21.909515,22.384552,22.114838,18.2995,18.2995,18.2995,18.2995,0.0,0.03212351,0.03212351,0.04964971,25.0,18.300018,0.0,0.0,0.0,527.21295,9.657731e-06,0.0,80.13468,25.116865,0.0,30.000002,0.11389666,70.0,241.33684,88.662415,0.0,80.13468,0.11389675,0.0,76.78109,8.330017
36081,21604860.0,0.0,22.100128,22.740082,22.100128,21.9086,22.382568,22.113434,18.2995,18.2995,18.2995,18.2995,0.0,0.032114554,0.032114554,0.049634483,25.0,18.300018,0.0,0.0,0.0,526.86914,9.65211e-06,0.0,80.120674,25.12519,0.0,30.000002,0.11386352,70.0,241.33899,88.65756,0.0,80.120674,0.1138636,0.0,76.76815,8.330017
36082,21604920.0,0.0,22.098785,22.737885,22.098785,21.907684,22.380615,22.112091,18.29953,18.2995,18.2995,18.2995,0.0,0.032106455,0.032106455,0.04962076,25.0,18.300018,0.0,0.0,0.0,526.5411,9.646777e-06,0.0,80.110504,25.12873,0.0,30.000002,0.11383359,70.0,241.34117,88.65087,0.0,80.110504,0.11383368,0.0,76.75887,8.330017
36083,21604980.0,0.0,22.097473,22.734528,22.097473,21.906769,22.378662,22.110718,18.29956,18.29953,18.29953,18.29953,0.0,0.032099273,0.032099273,0.049608618,25.0,18.300018,0.0,0.0,0.0,526.23,9.641753e-06,0.0,80.10364,25.12841,0.0,30.000002,0.11380708,70.0,241.3433,88.64294,0.0,80.10364,0.113807164,0.0,76.75273,8.330017
36084,21605040.0,0.0,22.09616,22.730133,22.09616,21.905884,22.376709,22.109375,18.299591,18.29953,18.29953,18.29953,0.0,0.032092996,0.032092996,0.04959805,25.0,18.300018,0.0,0.0,0.0,525.93585,9.637038e-06,0.0,80.0994,25.125303,0.0,30.000002,0.11378395,70.0,241.34535,88.63438,0.0,80.0994,0.11378403,0.0,76.749084,8.330017
36085,21605100.0,0.0,22.094849,22.72464,22.094849,21.904999,22.374786,22.108002,18.299622,18.29956,18.29956,18.29956,0.0,0.032087643,0.032087643,0.04958908,25.0,18.300018,0.0,0.0,0.0,525.6589,9.632637e-06,0.0,80.09812,25.118935,0.0,30.000002,0.11376428,70.0,241.34732,88.62492,0.0,80.09812,0.11376435,0.0,76.74822,8.330017
36086,21605160.0,0.0,22.093506,22.71811,22.093506,21.904053,22.372894,22.106659,18.299622,18.299591,18.299591,18.299591,0.0,0.032083195,0.032083195,0.049581654,25.0,18.300018,0.0,0.0,0.0,525.39795,9.628536e-06,0.0,80.09893,25.11063,0.0,30.000002,0.11374793,70.0,241.34914,88.615326,0.0,80.09893,0.11374802,0.0,76.74933,8.330017
36087,21605220.0,0.0,22.092224,22.71054,22.092224,21.903137,22.371002,22.105347,18.299652,18.299622,18.299622,18.299591,0.0,0.03207958,0.03207958,0.049575664,25.0,18.300018,0.0,0.0,0.0,525.15216,9.624707e-06,0.0,80.101364,25.101057,0.0,30.000002,0.11373471,70.0,241.35078,88.6059,0.0,80.101364,0.11373481,0.0,76.75194,8.330017
36088,21605280.0,0.0,22.090912,22.701965,22.090912,21.902222,22.36914,22.104004,18.299683,18.299622,18.299622,18.299622,0.0,0.032076772,0.032076772,0.049571034,25.0,18.300018,0.0,0.0,0.0,524.9211,9.621145e-06,0.0,80.105194,25.090511,0.0,30.000002,0.11372446,70.0,241.35226,88.59678,0.0,80.105194,0.11372455,0.0,76.755844,8.330017
36089,21605340.0,0.0,22.0896,22.692413,22.0896,21.901306,22.36728,22.102692,18.299713,18.299652,18.299652,18.299652,0.0,0.03207466,0.03207466,0.0495676,25.0,18.300018,0.0,0.0,0.0,524.7032,9.617821e-06,0.0,80.10994,25.079609,0.0,30.000002,0.1137168,70.0,241.35355,88.58821,0.0,80.10994,0.1137169,0.0,76.7606,8.330017
36090,21605400.0,0.0,22.088318,22.681854,22.088318,21.90039,22.365417,22.10138,18.299713,18.299683,18.299683,18.299683,0.0,0.032073136,0.032073136,0.049565144,25.0,18.300018,0.0,0.0,0.0,524.4964,9.614697e-06,0.0,80.11519,25.068815,0.0,30.000002,0.11371129,70.0,241.35466,88.58033,0.0,80.11519,0.11371139,0.0,76.76579,8.330017
36091,21605460.0,0.0,22.087036,22.67035,22.087036,21.899445,22.363617,22.100067,18.299744,18.299713,18.299713,18.299683,0.0,0.032072246,0.032072246,0.049563766,25.0,18.300018,0.0,0.0,0.0,524.3007,9.611784e-06,0.0,80.121124,25.05795,0.0,30.000002,0.11370814,70.0,241.35558,88.5731,0.0,80.121124,0.113708235,0.0,76.7716,8.330017
36092,21605520.0,0.0,22.085724,22.657898,22.085724,21.898468,22.361816,22.098755,18.299744,18.299713,18.299713,18.299713,0.0,0.032071825,0.032071825,0.049563177,25.0,18.300018,0.0,0.0,0.0,524.1134,9.609019e-06,0.0,80.1272,25.047594,0.0,30.000002,0.11370669,70.0,241.35632,88.566666,0.0,80.1272,0.113706805,0.0,76.77751,8.330017
36093,21605580.0,0.0,22.084442,22.644531,22.084442,21.897522,22.360016,22.097473,18.299774,18.299744,18.299744,18.299744,0.0,0.03207176,0.03207176,0.049563177,25.0,18.300018,0.0,0.0,0.0,523.93286,9.606374e-06,0.0,80.13317,25.037966,0.0,30.000002,0.113706574,70.0,241.35693,88.561035,0.0,80.13317,0.113706686,0.0,76.7833,8.330017
36094,21605640.0,0.0,22.08316,22.630249,22.08316,21.896606,22.358215,22.09616,18.299774,18.299744,18.299744,18.299744,0.0,0.0320721,0.0320721,0.049563855,25.0,18.300018,0.0,0.0,0.0,523.75995,9.603863e-06,0.0,80.139145,25.028986,0.0,30.000002,0.11370792,70.0,241.35738,88.55622,0.0,80.139145,0.113708034,0.0,76.789055,8.330017
36095,21605700.0,0.0,22.081879,22.615082,22.081879,21.89566,22.356445,22.09488,18.299805,18.299774,18.299774,18.299744,0.0,0.032072693,0.032072693,0.049564946,25.0,18.300018,0.0,0.0,0.0,523.5923,9.6014455e-06,0.0,80.1448,25.0209,0.0,30.000002,0.113710195,70.0,241.3577,88.55219,0.0,80.1448,0.11371032,0.0,76.794495,8.330017
36096,21605760.0,0.0,22.080597,22.59903,22.080597,21.894684,22.354675,22.093597,18.299805,18.299774,18.299774,18.299774,0.0,0.032073498,0.032073498,0.049566388,25.0,18.300018,0.0,0.0,0.0,523.4281,9.5991e-06,0.0,80.15009,25.013739,0.0,30.000002,0.11371325,70.0,241.3579,88.54892,0.0,80.15009,0.113713376,0.0,76.79956,8.330017
36097,21605820.0,0.0,22.079315,22.582153,22.079315,21.893677,22.352936,22.092316,18.299805,18.299774,18.299774,18.299774,0.0,0.032074444,0.032074444,0.04956806,25.0,18.300018,0.0,0.0,0.0,523.26624,9.596792e-06,0.0,80.15492,25.007526,0.0,30.000002,0.11371682,70.0,241.35799,88.54636,0.0,80.15492,0.11371694,0.0,76.80418,8.330017
36098,21605880.0,0.0,22.078033,22.564423,22.078033,21.8927,22.351196,22.091034,18.299805,18.299805,18.299805,18.299774,0.0,0.03207548,0.03207548,0.04956986,25.0,18.300018,0.0,0.0,0.0,523.1064,9.594514e-06,0.0,80.159256,25.002243,0.0,30.000002,0.11372068,70.0,241.35802,88.54442,0.0,80.159256,0.11372081,0.0,76.80829,8.330017
36099,21605940.0,0.0,22.076752,22.545898,22.076752,21.891724,22.349457,22.089752,18.299805,18.299805,18.299805,18.299805,0.0,0.032076534,0.032076534,0.049571697,25.0,18.300018,0.0,0.0,0.0,522.94763,9.592254e-06,0.0,80.163086,24.997814,0.0,30.000002,0.11372463,70.0,241.35797,88.543,0.0,80.163086,0.11372476,0.0,76.81192,8.330017
36100,21606000.0,0.0,22.0755,22.52655,22.0755,21.890778,22.347748,22.08847,18.299805,18.299805,18.299805,18.299805,0.0,0.032077644,0.032077644,0.049573604,25.0,18.300018,0.0,0.0,0.0,522.79047,9.590018e-06,0.0,80.1664,24.994284,0.0,30.000002,0.11372875,70.0,241.35785,88.54215,0.0,80.1664,0.11372889,0.0,76.81505,8.330017
36101,21606060.0,0.0,22.074219,22.50644,22.074219,21.88974,22.346039,22.08722,18.299805,18.299805,18.299805,18.299805,0.0,0.032078728,0.032078728,0.04957547,25.0,18.300018,0.0,0.0,0.0,522.63245,9.587778e-06,0.0,80.16919,24.991545,0.0,30.000002,0.1137328,70.0,241.3577,88.54174,0.0,80.16919,0.11373292,0.0,76.81767,8.330017
36102,21606120.0,0.0,22.072937,22.485565,22.072937,21.888733,22.34436,22.085938,18.299805,18.299805,18.299805,18.299805,0.0,0.03207977,0.03207977,0.04957725,25.0,18.300018,0.0,0.0,0.0,522.4735,9.585512e-06,0.0,80.17149,24.98951,0.0,30.000002,0.113736644,70.0,241.35751,88.54169,0.0,80.17149,0.113736786,0.0,76.819824,8.330017
36103,21606180.0,0.0,22.071655,22.463928,22.071655,21.887726,22.342651,22.084686,18.299805,18.299805,18.299805,18.299805,0.0,0.03208075,0.03208075,0.04957892,25.0,18.300018,0.0,0.0,0.0,522.31384,9.583229e-06,0.0,80.17333,24.988129,0.0,30.000002,0.11374029,70.0,241.35732,88.54195,0.0,80.17333,0.11374042,0.0,76.82153,8.330017
36104,21606240.0,0.0,22.070404,22.44159,22.070404,21.886719,22.340973,22.083435,18.299805,18.299805,18.299805,18.299805,0.0,0.032081652,0.032081652,0.04958045,25.0,18.300018,0.0,0.0,0.0,522.15344,9.580931e-06,0.0,80.17474,24.987291,0.0,30.000002,0.11374361,70.0,241.3571,88.542435,0.0,80.17474,0.11374375,0.0,76.82284,8.330017
36105,21606300.0,0.0,22.069122,22.418518,22.069122,21.885712,22.339294,22.082184,18.299805,18.299805,18.299805,18.299805,0.0,0.032082465,0.032082465,0.04958183,25.0,18.300018,0.0,0.0,0.0,521.99225,9.578614e-06,0.0,80.175804,24.986877,0.0,30.000002,0.11374662,70.0,241.35687,88.54307,0.0,80.175804,0.113746755,0.0,76.82381,8.330017
36106,21606360.0,0.0,22.067871,22.394775,22.067871,21.884644,22.337646,22.080933,18.299805,18.299805,18.299805,18.299805,0.0,0.032083195,0.032083195,0.04958306,25.0,18.300018,0.0,0.0,0.0,521.82904,9.57627e-06,0.0,80.17648,24.986942,0.0,30.000002,0.11374931,70.0,241.35666,88.54389,0.0,80.17648,0.11374945,0.0,76.82441,8.330017
36107,21606420.0,0.0,22.06659,22.370361,22.06659,21.883606,22.33603,22.079681,18.299805,18.299805,18.299805,18.299805,0.0,0.032083828,0.032083828,0.049584124,25.0,18.300018,0.0,0.0,0.0,521.6639,9.573886e-06,0.0,80.17687,24.987318,0.0,30.000002,0.113751635,70.0,241.35645,88.54479,0.0,80.17687,0.11375177,0.0,76.82474,8.330017
36108,21606480.0,0.0,22.065308,22.345306,22.065308,21.882568,22.334381,22.07843,18.299805,18.299805,18.299805,18.299805,0.0,0.032084372,0.032084372,0.049585033,25.0,18.300018,0.0,0.0,0.0,521.4977,9.571478e-06,0.0,80.17703,24.987911,0.0,30.000002,0.11375363,70.0,241.35625,88.54572,0.0,80.17703,0.11375377,0.0,76.82486,8.330017
36109,21606540.0,0.0,22.064056,22.31958,22.064056,21.88153,22.332733,22.07721,18.299805,18.299805,18.299805,18.299805,0.0,0.03208482,0.03208482,0.049585782,25.0,18.300018,0.0,0.0,0.0,521.3302,9.569041e-06,0.0,80.17694,24.98876,0.0,30.000002,0.1137553,70.0,241.35606,88.5467,0.0,80.17694,0.11375542,0.0,76.82474,8.330017
36110,21606600.0,0.0,22.062805,22.293274,22.062805,21.880493,22.331116,22.075958,18.299805,18.299805,18.299805,18.299805,0.0,0.032085188,0.032085188,0.04958639,25.0,18.300018,0.0,0.0,0.0,521.16205,9.56659e-06,0.0,80.1767,24.989738,0.0,30.000002,0.11375663,70.0,241.3559,88.54765,0.0,80.1767,0.11375676,0.0,76.82446,8.330017
36111,21606660.0,0.0,22.061523,22.266327,22.061523,21.879395,22.329529,22.074738,18.299805,18.299805,18.299805,18.299805,0.0,0.03208547,0.03208547,0.04958686,25.0,18.300018,0.0,0.0,0.0,520.99194,9.564114e-06,0.0,80.17629,24.990812,0.0,30.000002,0.11375767,70.0,241.35576,88.548584,0.0,80.17629,0.113757804,0.0,76.82406,8.330017
36112,21606720.0,0.0,22.060272,22.23883,22.060272,21.878326,22.327911,22.073486,18.299774,18.299805,18.299805,18.299805,0.0,0.03208568,0.03208568,0.0495872,25.0,18.300018,0.0,0.0,0.0,520.8202,9.561602e-06,0.0,80.1758,24.99193,0.0,30.000002,0.11375844,70.0,241.35562,88.54945,0.0,80.1758,0.113758564,0.0,76.82357,8.330017
36113,21606780.0,0.0,22.05899,22.210754,22.05899,21.877258,22.326324,22.072266,18.299774,18.299805,18.299805,18.299805,0.0,0.03208583,0.03208583,0.04958744,25.0,18.300018,0.0,0.0,0.0,520.6479,9.559077e-06,0.0,80.17525,24.993048,0.0,30.000002,0.11375896,70.0,241.35551,88.55026,0.0,80.17525,0.1137591,0.0,76.82301,8.330017
36114,21606840.0,0.0,22.05774,22.18216,22.05774,21.87619,22.324738,22.071045,18.299774,18.299774,18.299774,18.299805,0.0,0.032085925,0.032085925,0.04958759,25.0,18.300018,0.0,0.0,0.0,520.4753,9.556543e-06,0.0,80.17466,24.994127,0.0,30.000002,0.11375931,70.0,241.35542,88.55099,0.0,80.17466,0.11375944,0.0,76.82244,8.330017
36115,21606900.0,0.0,22.056488,22.153015,22.056488,21.875122,22.32315,22.069824,18.299774,18.299774,18.299774,18.299774,0.0,0.032085966,0.032085966,0.049587645,25.0,18.300018,0.0,0.0,0.0,520.3023,9.553999e-06,0.0,80.174034,24.995184,0.0,30.000002,0.11375944,70.0,241.35535,88.55164,0.0,80.174034,0.113759585,0.0,76.82183,8.330017
36116,21606960.0,0.0,22.055237,22.123352,22.055237,21.874023,22.321594,22.068634,18.299774,18.299774,18.299774,18.299774,0.0,0.032085963,0.032085963,0.04958763,25.0,18.300018,0.0,0.0,0.0,520.1281,9.551442e-06,0.0,80.17341,24.996174,0.0,30.000002,0.113759436,70.0,241.35529,88.55221,0.0,80.17341,0.113759555,0.0,76.82123,8.330017
36117,21607020.0,0.0,22.053955,22.0932,22.053955,21.872925,22.320038,22.067413,18.299774,18.299774,18.299774,18.299774,0.0,0.032085933,0.032085933,0.049587563,25.0,18.300018,0.0,0.0,0.0,519.95306,9.548868e-06,0.0,80.172806,24.99708,0.0,30.000002,0.113759294,70.0,241.35524,88.5527,0.0,80.172806,0.11375942,0.0,76.82065,8.330017
36118,21607080.0,0.0,22.052704,22.062592,22.052704,21.871826,22.318512,22.066193,18.299774,18.299774,18.299774,18.299774,0.0,0.03208587,0.03208587,0.049587447,25.0,18.300018,0.0,0.0,0.0,519.7778,9.546281e-06,0.0,80.172226,24.9979,0.0,30.000002,0.11375906,70.0,241.35521,88.5531,0.0,80.172226,0.11375918,0.0,76.82009,8.330017
36119,21607140.0,0.0,22.051453,22.031525,22.051453,21.870728,22.316956,22.065002,18.299774,18.299774,18.299774,18.299774,0.0,0.032085788,0.032085788,0.049587302,25.0,18.300018,0.0,0.0,0.0,519.6029,9.543702e-06,0.0,80.17169,24.998625,0.0,30.000002,0.11375875,70.0,241.35518,88.55344,0.0,80.17169,0.11375888,0.0,76.81958,8.330017
36120,21607200.0,0.0,22.050201,22.0,22.050201,21.86966,22.31543,22.063812,18.299774,18.299774,18.299774,18.299774,0.0,0.032085694,0.032085694,0.04958714,25.0,18.300018,0.0,0.0,0.0,519.4286,9.541127e-06,0.0,80.1712,24.999256,0.0,30.000002,0.1137584,70.0,241.35518,88.5537,0.0,80.1712,0.11375853,0.0,76.819115,8.330017
36121,21607260.0,0.0,22.048859,21.96756,22.048859,21.868317,22.313904,22.06253,18.299774,18.299774,18.299774,18.299774,0.0,0.032085586,0.032085586,0.049586955,25.0,18.300018,0.0,0.0,0.0,519.24634,9.538497e-06,0.0,80.17076,24.999792,0.0,30.000002,0.113758005,70.0,241.35516,88.553894,0.0,80.17076,0.11375813,0.0,76.818695,8.330017
36122,21607320.0,0.0,22.047485,21.933655,22.047485,21.866974,22.312408,22.06128,18.299774,18.299774,18.299774,18.299774,0.0,0.03208548,0.03208548,0.04958676,25.0,18.300018,0.0,0.0,0.0,519.0586,9.535745e-06,0.0,80.17037,25.000237,0.0,30.000002,0.11375758,70.0,241.35518,88.55403,0.0,80.17037,0.11375772,0.0,76.81833,8.330017
36123,21607380.0,0.0,22.046143,21.898407,22.046143,21.865662,22.310883,22.060028,18.299774,18.299774,18.299774,18.299774,0.0,0.032085367,0.032085367,0.04958657,25.0,18.300018,0.0,0.0,0.0,518.8701,9.532968e-06,0.0,80.17004,25.000599,0.0,30.000002,0.11375717,70.0,241.3552,88.55412,0.0,80.17004,0.11375731,0.0,76.81801,8.330017
36124,21607440.0,0.0,22.0448,21.861847,22.0448,21.86435,22.309387,22.058807,18.299774,18.299774,18.299774,18.299774,0.0,0.032085255,0.032085255,0.049586378,25.0,18.300018,0.0,0.0,0.0,518.68,9.530146e-06,0.0,80.169754,25.000877,0.0,30.000002,0.11375676,70.0,241.35521,88.55416,0.0,80.169754,0.1137569,0.0,76.81774,8.330017
36125,21607500.0,0.0,22.043457,21.824036,22.043457,21.863037,22.307892,22.057556,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.0495862,25.0,18.300018,0.0,0.0,0.0,518.4915,9.527358e-06,0.0,80.169525,25.001081,0.0,30.000002,0.113756366,70.0,241.35522,88.55417,0.0,80.169525,0.1137565,0.0,76.81753,8.330017
36126,21607560.0,0.0,22.041992,21.785004,22.041992,21.86148,22.306396,22.056244,18.299774,18.299774,18.299774,18.299774,0.0,0.03208505,0.03208505,0.049586028,25.0,18.300018,0.0,0.0,0.0,518.2954,9.524525e-06,0.0,80.169334,25.00122,0.0,30.000002,0.11375599,70.0,241.35524,88.55414,0.0,80.169334,0.11375613,0.0,76.81735,8.330017
36127,21607620.0,0.0,22.040527,21.744873,22.040527,21.859924,22.304932,22.054962,18.299744,18.299774,18.299774,18.299774,0.0,0.032084957,0.032084957,0.049585875,25.0,18.300018,0.0,0.0,0.0,518.09283,9.521547e-06,0.0,80.1692,25.001303,0.0,30.000002,0.11375566,70.0,241.35527,88.554085,0.0,80.1692,0.11375579,0.0,76.81722,8.330017
36128,21607680.0,0.0,22.039062,21.703644,22.039062,21.858368,22.303467,22.05368,18.299744,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.04958573,25.0,18.300018,0.0,0.0,0.0,517.88983,9.5185505e-06,0.0,80.16909,25.001337,0.0,30.000002,0.113755345,70.0,241.35529,88.554016,0.0,80.16909,0.11375549,0.0,76.81712,8.330017
36129,21607740.0,0.0,22.037628,21.661377,22.037628,21.856842,22.302002,22.052368,18.299744,18.299744,18.299744,18.299744,0.0,0.032084815,0.032084815,0.049585633,25.0,18.300018,0.0,0.0,0.0,517.68854,9.515579e-06,0.0,80.16906,25.001295,0.0,30.000002,0.11375512,70.0,241.3553,88.55393,0.0,80.16906,0.11375526,0.0,76.8171,8.330017
36130,21607800.0,0.0,22.036194,21.618164,22.036194,21.855286,22.300537,22.051086,18.299744,18.299744,18.299744,18.299744,0.0,0.03208475,0.03208475,0.04958552,25.0,18.300018,0.0,0.0,0.0,517.4869,9.512599e-06,0.0,80.16901,25.001263,0.0,30.000002,0.11375489,70.0,241.35533,88.55384,0.0,80.16901,0.113755025,0.0,76.81706,8.330017
36131,21607860.0,0.0,22.034637,21.574036,22.034637,21.853516,22.299072,22.049744,18.299744,18.299744,18.299744,18.299744,0.0,0.032084692,0.032084692,0.049585428,25.0,18.300018,0.0,0.0,0.0,517.27747,9.509569e-06,0.0,80.169,25.001204,0.0,30.000002,0.11375469,70.0,241.35535,88.55375,0.0,80.169,0.11375482,0.0,76.81705,8.330017
36132,21607920.0,0.0,22.03305,21.529053,22.03305,21.851715,22.297638,22.0484,18.299744,18.299744,18.299744,18.299744,0.0,0.032084648,0.032084648,0.049585354,25.0,18.300018,0.0,0.0,0.0,517.06274,9.506421e-06,0.0,80.169,25.001125,0.0,30.000002,0.11375452,70.0,241.35536,88.55365,0.0,80.169,0.11375465,0.0,76.817055,8.330017
36133,21607980.0,0.0,22.031494,21.483276,22.031494,21.849945,22.296204,22.047058,18.299744,18.299744,18.299744,18.299744,0.0,0.03208461,0.03208461,0.04958529,25.0,18.300018,0.0,0.0,0.0,516.846,9.503214e-06,0.0,80.16902,25.001032,0.0,30.000002,0.11375438,70.0,241.35538,88.55356,0.0,80.16902,0.11375452,0.0,76.81708,8.330017
36134,21608040.0,0.0,22.029968,21.436768,22.029968,21.848206,22.29477,22.045746,18.299744,18.299744,18.299744,18.299744,0.0,0.032084584,0.032084584,0.049585246,25.0,18.300018,0.0,0.0,0.0,516.6309,9.500039e-06,0.0,80.16907,25.000925,0.0,30.000002,0.11375428,70.0,241.3554,88.55347,0.0,80.16907,0.113754414,0.0,76.817116,8.330017
36135,21608100.0,0.0,22.028412,21.389587,22.028442,21.846466,22.293335,22.044434,18.299744,18.299744,18.299744,18.299744,0.0,0.03208457,0.03208457,0.049585223,25.0,18.300018,0.0,0.0,0.0,516.4179,9.496894e-06,0.0,80.16911,25.000822,0.0,30.000002,0.11375423,70.0,241.35541,88.55339,0.0,80.16911,0.11375437,0.0,76.81717,8.330017
36136,21608160.0,0.0,22.026764,21.341797,22.026764,21.844452,22.2919,22.04303,18.299713,18.299744,18.299744,18.299744,0.0,0.032084554,0.032084554,0.049585193,25.0,18.300018,0.0,0.0,0.0,516.19586,9.493676e-06,0.0,80.16916,25.000715,0.0,30.000002,0.11375417,70.0,241.35542,88.553314,0.0,80.16916,0.1137543,0.0,76.81722,8.330017
36137,21608220.0,0.0,22.025116,21.293427,22.025116,21.842468,22.290497,22.041656,18.299713,18.299713,18.299713,18.299713,0.0,0.03208454,0.03208454,0.049585175,25.0,18.300018,0.0,0.0,0.0,515.96844,9.49034e-06,0.0,80.16921,25.000612,0.0,30.000002,0.11375413,70.0,241.35544,88.55324,0.0,80.16921,0.11375426,0.0,76.817276,8.330017
36138,21608280.0,0.0,22.023468,21.244568,22.023468,21.840515,22.289062,22.040253,18.299713,18.299713,18.299713,18.299713,0.0,0.032084532,0.032084532,0.049585167,25.0,18.300018,0.0,0.0,0.0,515.74054,9.486982e-06,0.0,80.16927,25.000511,0.0,30.000002,0.11375411,70.0,241.35544,88.55318,0.0,80.16927,0.11375423,0.0,76.81733,8.330017
36139,21608340.0,0.0,22.02182,21.195251,22.02182,21.838531,22.287659,22.03888,18.299713,18.299713,18.299713,18.299713,0.0,0.032084532,0.032084532,0.049585164,25.0,18.300018,0.0,0.0,0.0,515.5113,9.483582e-06,0.0,80.169334,25.000414,0.0,30.000002,0.11375409,70.0,241.35544,88.553116,0.0,80.169334,0.11375423,0.0,76.81739,8.330017
36140,21608400.0,0.0,22.020172,21.145538,22.020172,21.836578,22.286255,22.037506,18.299713,18.299713,18.299713,18.299713,0.0,0.032084532,0.032084532,0.049585167,25.0,18.300018,0.0,0.0,0.0,515.2838,9.48022e-06,0.0,80.16939,25.000324,0.0,30.000002,0.11375409,70.0,241.35545,88.55306,0.0,80.16939,0.11375423,0.0,76.817444,8.330017
36141,21608460.0,0.0,22.018433,21.09552,22.018433,21.834381,22.284851,22.036102,18.299713,18.299713,18.299713,18.299713,0.0,0.03208454,0.03208454,0.04958517,25.0,18.300018,0.0,0.0,0.0,515.0494,9.4768175e-06,0.0,80.16945,25.000242,0.0,30.000002,0.113754116,70.0,241.35545,88.553024,0.0,80.16945,0.11375424,0.0,76.8175,8.330017
36142,21608520.0,0.0,22.016693,21.045197,22.016693,21.832214,22.283447,22.034668,18.299713,18.299713,18.299713,18.299713,0.0,0.032084543,0.032084543,0.049585186,25.0,18.300018,0.0,0.0,0.0,514.8091,9.473281e-06,0.0,80.1695,25.00017,0.0,30.000002,0.113754146,70.0,241.35545,88.552986,0.0,80.1695,0.113754265,0.0,76.81754,8.330017
36143,21608580.0,0.0,22.014954,20.99466,22.014954,21.830048,22.282043,22.033234,18.299683,18.299713,18.299713,18.299713,0.0,0.03208455,0.03208455,0.0495852,25.0,18.300018,0.0,0.0,0.0,514.5684,9.469728e-06,0.0,80.16955,25.000105,0.0,30.000002,0.11375417,70.0,241.35545,88.552956,0.0,80.16955,0.1137543,0.0,76.81759,8.330017
36144,21608640.0,0.0,22.013214,20.944,22.013245,21.827911,22.28067,22.03183,18.299683,18.299713,18.299713,18.299713,0.0,0.032084562,0.032084562,0.04958522,25.0,18.300018,0.0,0.0,0.0,514.32965,9.466201e-06,0.0,80.169586,25.000061,0.0,30.000002,0.113754205,70.0,241.35545,88.55294,0.0,80.169586,0.11375434,0.0,76.81763,8.330017
36145,21608700.0,0.0,22.011505,20.893188,22.011505,21.825775,22.279266,22.030426,18.299683,18.299713,18.299713,18.299713,0.0,0.032084573,0.032084573,0.049585234,25.0,18.300018,0.0,0.0,0.0,514.0905,9.462664e-06,0.0,80.169624,25.000013,0.0,30.000002,0.11375424,70.0,241.35545,88.552925,0.0,80.169624,0.11375438,0.0,76.817665,8.330017
36146,21608760.0,0.0,22.009674,20.842377,22.009674,21.823395,22.277893,22.028961,18.299683,18.299713,18.299713,18.299713,0.0,0.03208458,0.03208458,0.049585253,25.0,18.300018,0.0,0.0,0.0,513.84393,9.4590805e-06,0.0,80.169655,24.999975,0.0,30.000002,0.11375428,70.0,241.35545,88.55292,0.0,80.169655,0.113754414,0.0,76.817696,8.330017
36147,21608820.0,0.0,22.007843,20.791565,22.007843,21.821014,22.27652,22.027496,18.299683,18.299683,18.299683,18.299683,0.0,0.03208459,0.03208459,0.049585268,25.0,18.300018,0.0,0.0,0.0,513.5922,9.455381e-06,0.0,80.169685,24.999943,0.0,30.000002,0.11375432,70.0,241.35545,88.55291,0.0,80.169685,0.11375445,0.0,76.817726,8.330017
36148,21608880.0,0.0,22.006012,20.740814,22.006012,21.818665,22.275116,22.026031,18.299683,18.299683,18.299683,18.299683,0.0,0.0320846,0.0320846,0.049585287,25.0,18.300018,0.0,0.0,0.0,513.3387,9.4516245e-06,0.0,80.169716,24.999918,0.0,30.000002,0.113754354,70.0,241.35545,88.5529,0.0,80.169716,0.11375449,0.0,76.81775,8.330017
36149,21608940.0,0.0,22.00418,20.690216,22.00418,21.816345,22.273743,22.024567,18.299683,18.299683,18.299683,18.299683,0.0,0.03208461,0.03208461,0.0495853,25.0,18.300018,0.0,0.0,0.0,513.08685,9.4479e-06,0.0,80.16973,24.999905,0.0,30.000002,0.11375439,70.0,241.35545,88.5529,0.0,80.16973,0.113754526,0.0,76.81777,8.330017
36150,21609000.0,0.0,22.00238,20.63977,22.00241,21.814026,22.2724,22.023132,18.299683,18.299683,18.299683,18.299683,0.0,0.032084618,0.032084618,0.049585316,25.0,18.300018,0.0,0.0,0.0,512.8372,9.4442075e-06,0.0,80.16975,24.999897,0.0,30.000002,0.113754414,70.0,241.35545,88.55291,0.0,80.16975,0.113754556,0.0,76.81777,8.330017
36151,21609060.0,0.0,22.000488,20.5896,22.000488,21.811493,22.271027,22.021606,18.299683,18.299683,18.299683,18.299683,0.0,0.032084625,0.032084625,0.049585328,25.0,18.300018,0.0,0.0,0.0,512.57886,9.440444e-06,0.0,80.169754,24.99989,0.0,30.000002,0.11375445,70.0,241.35545,88.55292,0.0,80.169754,0.11375458,0.0,76.81779,8.330017
36152,21609120.0,0.0,21.998566,20.539734,21.998566,21.80893,22.269653,22.020111,18.299683,18.299683,18.299683,18.299683,0.0,0.032084633,0.032084633,0.049585342,25.0,18.300018,0.0,0.0,0.0,512.3154,9.436567e-06,0.0,80.16977,24.999886,0.0,30.000002,0.11375448,70.0,241.35545,88.55292,0.0,80.16977,0.113754615,0.0,76.817795,8.330017
36153,21609180.0,0.0,21.996643,20.490204,21.996643,21.806427,22.26828,22.018616,18.299652,18.299683,18.299683,18.299683,0.0,0.03208464,0.03208464,0.049585354,25.0,18.300018,0.0,0.0,0.0,512.0516,9.432671e-06,0.0,80.16977,24.999886,0.0,30.000002,0.1137545,70.0,241.35544,88.552925,0.0,80.16977,0.11375464,0.0,76.8178,8.330017
36154,21609240.0,0.0,21.994751,20.441101,21.994751,21.803894,22.266907,22.01712,18.299652,18.299683,18.299683,18.299683,0.0,0.032084648,0.032084648,0.04958536,25.0,18.300018,0.0,0.0,0.0,511.78665,9.428734e-06,0.0,80.16977,24.999887,0.0,30.000002,0.113754526,70.0,241.35544,88.55293,0.0,80.16977,0.11375465,0.0,76.8178,8.330017
36155,21609300.0,0.0,21.992859,20.392487,21.992859,21.801392,22.265564,22.015625,18.299652,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,511.52356,9.424836e-06,0.0,80.16978,24.999893,0.0,30.000002,0.11375454,70.0,241.35544,88.55294,0.0,80.16978,0.113754675,0.0,76.81781,8.330017
36156,21609360.0,0.0,21.990845,20.34439,21.990845,21.798676,22.26419,22.014069,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,511.25378,9.4209e-06,0.0,80.16978,24.999899,0.0,30.000002,0.113754556,70.0,241.35544,88.55295,0.0,80.16978,0.11375469,0.0,76.81781,8.330017
36157,21609420.0,0.0,21.988861,20.296906,21.988861,21.79596,22.262848,22.012543,18.299652,18.299652,18.299652,18.299652,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,510.97833,9.416834e-06,0.0,80.16977,24.999908,0.0,30.000002,0.11375456,70.0,241.35544,88.55296,0.0,80.16977,0.113754705,0.0,76.8178,8.330017
36158,21609480.0,0.0,21.986847,20.250061,21.986877,21.793274,22.261475,22.010986,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,510.7028,9.412754e-06,0.0,80.16977,24.999918,0.0,30.000002,0.11375458,70.0,241.35544,88.55297,0.0,80.16977,0.11375471,0.0,76.8178,8.330017
36159,21609540.0,0.0,21.984894,20.203918,21.984894,21.790619,22.260132,22.00946,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,510.4295,9.4087045e-06,0.0,80.16977,24.999928,0.0,30.000002,0.11375458,70.0,241.35544,88.55298,0.0,80.16977,0.11375471,0.0,76.817795,8.330017
36160,21609600.0,0.0,21.98291,20.158508,21.98291,21.787964,22.25879,22.007935,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,510.15576,9.404646e-06,0.0,80.16976,24.999937,0.0,30.000002,0.11375459,70.0,241.35544,88.55298,0.0,80.16976,0.11375471,0.0,76.817795,8.330017
36161,21609660.0,0.0,21.980835,20.113953,21.980835,21.785095,22.257446,22.006348,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,509.87518,9.400545e-06,0.0,80.169754,24.999947,0.0,30.000002,0.11375459,70.0,241.35544,88.552986,0.0,80.169754,0.11375473,0.0,76.81779,8.330017
36162,21609720.0,0.0,21.97876,20.070282,21.97876,21.782227,22.256104,22.004791,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,509.58987,9.396335e-06,0.0,80.16975,24.999954,0.0,30.000002,0.11375459,70.0,241.35544,88.55299,0.0,80.16975,0.11375473,0.0,76.81778,8.330017
36163,21609780.0,0.0,21.976715,20.027527,21.976715,21.779358,22.25473,22.003204,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,509.30304,9.392075e-06,0.0,80.16975,24.999964,0.0,30.000002,0.11375459,70.0,241.35544,88.553,0.0,80.16975,0.11375473,0.0,76.81778,8.330017
36164,21609840.0,0.0,21.97464,19.985779,21.97467,21.77655,22.253418,22.001648,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,509.01825,9.387851e-06,0.0,80.16975,24.999971,0.0,30.000002,0.11375459,70.0,241.35544,88.553,0.0,80.16975,0.11375473,0.0,76.81777,8.330017
36165,21609900.0,0.0,21.972626,19.945099,21.972626,21.773743,22.252075,22.000092,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,508.7359,9.383663e-06,0.0,80.16974,24.999977,0.0,30.000002,0.11375459,70.0,241.35544,88.55301,0.0,80.16974,0.11375473,0.0,76.81777,8.330017
36166,21609960.0,0.0,21.970459,19.905487,21.970459,21.770721,22.250732,21.998474,18.299622,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,508.44507,9.379404e-06,0.0,80.16973,24.999985,0.0,30.000002,0.11375459,70.0,241.35544,88.55301,0.0,80.16973,0.11375473,0.0,76.817764,8.330017
36167,21610020.0,0.0,21.968323,19.867065,21.968323,21.7677,22.24939,21.996857,18.299622,18.299622,18.299622,18.299622,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,508.1495,9.375039e-06,0.0,80.16972,24.99999,0.0,30.000002,0.11375459,70.0,241.35544,88.55301,0.0,80.16972,0.11375471,0.0,76.817764,8.330017
36168,21610080.0,0.0,21.966187,19.829865,21.966187,21.76471,22.248047,21.99524,18.299622,18.299622,18.299622,18.299622,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,507.85382,9.370656e-06,0.0,80.16972,24.999994,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16972,0.11375471,0.0,76.81776,8.330017
36169,21610140.0,0.0,21.96405,19.793976,21.96405,21.76175,22.246704,21.993652,18.299622,18.299622,18.299622,18.299622,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,507.55722,9.366239e-06,0.0,80.169716,24.999998,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
36170,21610200.0,0.0,21.961945,19.7594,21.961945,21.758759,22.245361,21.992035,18.299622,18.299622,18.299622,18.299622,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,507.26263,9.361862e-06,0.0,80.169716,25.000002,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
36171,21610260.0,0.0,21.959717,19.726196,21.959717,21.755615,22.244019,21.990387,18.299622,18.299622,18.299622,18.299622,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,506.96188,9.357452e-06,0.0,80.169716,25.000006,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81775,8.330017
36172,21610320.0,0.0,21.957489,19.694489,21.957489,21.752441,22.242676,21.988739,18.299622,18.299622,18.299622,18.299622,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,506.65594,9.35292e-06,0.0,80.169716,25.000008,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
36173,21610380.0,0.0,21.955292,19.664276,21.955292,21.749329,22.241364,21.987091,18.299622,18.299622,18.299622,18.299622,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,506.35013,9.348377e-06,0.0,80.169716,25.00001,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
36174,21610440.0,0.0,21.953094,19.63565,21.953125,21.746216,22.24002,21.985474,18.299622,18.299622,18.299622,18.299622,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,506.047,9.343873e-06,0.0,80.16971,25.00001,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
36175,21610500.0,0.0,21.950928,19.608612,21.950928,21.743134,22.238708,21.983856,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,505.74338,9.339358e-06,0.0,80.16971,25.00001,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36176,21610560.0,0.0,21.948639,19.583313,21.948639,21.739807,22.237366,21.982147,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,505.43338,9.334804e-06,0.0,80.16971,25.00001,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36177,21610620.0,0.0,21.94635,19.559723,21.94635,21.736542,22.236023,21.980469,18.299591,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,505.11908,9.3301505e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36178,21610680.0,0.0,21.944092,19.537933,21.944092,21.733276,22.23468,21.97882,18.299591,18.299591,18.299591,18.299622,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,504.80353,9.325451e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36179,21610740.0,0.0,21.941833,19.518005,21.941833,21.730042,22.233337,21.977142,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,504.4902,9.320788e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36180,21610800.0,0.0,21.939575,19.5,21.939575,21.726837,22.232025,21.975494,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,504.17966,9.316168e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36181,21610860.0,0.0,21.937317,19.483063,21.937317,21.723572,22.230682,21.973816,18.299591,18.299591,18.299591,18.299591,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,503.86618,9.311519e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36182,21610920.0,0.0,21.935059,19.466248,21.935059,21.720306,22.22937,21.972168,18.299591,18.299591,18.299591,18.299591,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,503.55267,9.306855e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36183,21610980.0,0.0,21.9328,19.449554,21.9328,21.717102,22.228027,21.97049,18.299591,18.299591,18.299591,18.299591,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,503.2416,9.3022245e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36184,21611040.0,0.0,21.930573,19.433044,21.930573,21.713898,22.226715,21.968842,18.299591,18.299591,18.299591,18.299591,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,502.93005,9.297584e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36185,21611100.0,0.0,21.928345,19.416656,21.928345,21.710693,22.225372,21.967194,18.299591,18.299591,18.299591,18.299591,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,502.6197,9.292962e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36186,21611160.0,0.0,21.926086,19.400421,21.926086,21.707458,22.22403,21.965546,18.299591,18.299591,18.299591,18.299591,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,502.3087,9.288344e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36187,21611220.0,0.0,21.923828,19.384308,21.923828,21.704224,22.222687,21.963898,18.299591,18.299591,18.299591,18.299591,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,501.99734,9.283709e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36188,21611280.0,0.0,21.9216,19.368317,21.9216,21.70102,22.221375,21.96225,18.299591,18.299591,18.299591,18.299591,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,501.6871,9.279085e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36189,21611340.0,0.0,21.919373,19.352478,21.919373,21.697845,22.220032,21.960602,18.299591,18.299591,18.299591,18.299591,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,501.3782,9.27448e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
