,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36190,21611400.0,0.0,21.917145,19.336792,21.917145,21.694672,22.21872,21.958984,18.299591,18.299591,18.299591,18.299591,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,501.07056,9.269893e-06,0.0,80.169716,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36191,21611460.0,0.0,21.914917,19.321228,21.914917,21.691467,22.217377,21.957336,18.299591,18.299591,18.299591,18.299591,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,500.7623,9.265311e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36192,21611520.0,0.0,21.91269,19.305786,21.91269,21.688293,22.216034,21.955719,18.299591,18.299591,18.299591,18.299591,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,500.4539,9.260716e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36193,21611580.0,0.0,21.910492,19.290497,21.910492,21.68512,22.214691,21.954071,18.299591,18.299591,18.299591,18.299591,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,500.14618,9.256124e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36194,21611640.0,0.0,21.908264,19.27533,21.908264,21.681976,22.213379,21.952454,18.299622,18.299591,18.299591,18.299591,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,499.8399,9.251552e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36195,21611700.0,0.0,21.906067,19.260284,21.906067,21.678833,22.212067,21.950836,18.299622,18.299622,18.299622,18.299591,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,499.535,9.247002e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36196,21611760.0,0.0,21.90387,19.245361,21.90387,21.67566,22.210724,21.949219,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,499.22943,9.242455e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36197,21611820.0,0.0,21.901642,19.23059,21.901642,21.672516,22.209381,21.947601,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,498.9237,9.237896e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36198,21611880.0,0.0,21.899445,19.215942,21.899475,21.669403,22.208038,21.945984,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,498.619,9.233347e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36199,21611940.0,0.0,21.897278,19.201416,21.897278,21.66626,22.206726,21.944366,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,498.3151,9.228804e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36200,21612000.0,0.0,21.89508,19.187012,21.895111,21.663177,22.205414,21.942749,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,498.01276,9.224286e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36201,21612060.0,0.0,21.892883,19.172699,21.892914,21.660034,22.204071,21.941162,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,497.7098,9.219773e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36202,21612120.0,0.0,21.890717,19.158539,21.890717,21.656921,22.202728,21.939545,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,497.40646,9.215242e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36203,21612180.0,0.0,21.88852,19.1445,21.88852,21.653809,22.201416,21.937958,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,497.10416,9.210723e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36204,21612240.0,0.0,21.886353,19.130585,21.886353,21.650726,22.200073,21.93634,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,496.80313,9.206222e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36205,21612300.0,0.0,21.884216,19.11679,21.884216,21.647675,22.198761,21.934753,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,496.50333,9.201737e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36206,21612360.0,0.0,21.882019,19.103088,21.882019,21.644562,22.197418,21.933167,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,496.20282,9.197257e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36207,21612420.0,0.0,21.879852,19.089539,21.879852,21.64148,22.196106,21.93158,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,495.90207,9.192763e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36208,21612480.0,0.0,21.877686,19.07608,21.877686,21.638397,22.194763,21.929993,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,495.60196,9.188269e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36209,21612540.0,0.0,21.87555,19.062744,21.87555,21.635345,22.19345,21.928406,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,495.30325,9.183797e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36210,21612600.0,0.0,21.873413,19.04953,21.873413,21.632294,22.192139,21.926819,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,495.00586,9.1793445e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36211,21612660.0,0.0,21.871246,19.036407,21.871246,21.629211,22.190796,21.925232,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,494.70767,9.174896e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36212,21612720.0,0.0,21.86908,19.023407,21.86908,21.62616,22.189484,21.923676,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,494.4092,9.170431e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36213,21612780.0,0.0,21.866943,19.010529,21.866943,21.623108,22.188171,21.922089,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,494.11172,9.165976e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36214,21612840.0,0.0,21.864807,18.997742,21.864807,21.620087,22.18686,21.920532,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,493.81494,9.161525e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36215,21612900.0,0.0,21.86267,18.985046,21.86267,21.617065,22.185547,21.918945,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,493.5197,9.157099e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36216,21612960.0,0.0,21.860535,18.972504,21.860535,21.614014,22.184204,21.917389,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,493.22372,9.152678e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36217,21613020.0,0.0,21.858398,18.960022,21.858398,21.610992,22.182892,21.915802,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,492.92722,9.148236e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36218,21613080.0,0.0,21.856262,18.947662,21.856262,21.607971,22.18158,21.914246,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,492.63168,9.143805e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36219,21613140.0,0.0,21.854156,18.935425,21.854156,21.60498,22.180267,21.91269,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,492.33923,9.139418e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36220,21613200.0,0.0,21.85205,18.923248,21.85205,21.60199,22.178955,21.911163,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,492.0463,9.135022e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36221,21613260.0,0.0,21.849915,18.911224,21.849915,21.598969,22.177612,21.909576,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,491.75235,9.130628e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36222,21613320.0,0.0,21.847778,18.899261,21.847778,21.595947,22.1763,21.90802,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,491.45807,9.126216e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36223,21613380.0,0.0,21.845673,18.88742,21.845673,21.592957,22.174988,21.906464,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,491.1643,9.121805e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36224,21613440.0,0.0,21.843567,18.87564,21.843567,21.589966,22.173676,21.904938,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,490.87192,9.117413e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36225,21613500.0,0.0,21.841461,18.863983,21.841461,21.587006,22.172363,21.903381,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,490.58087,9.113043e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36226,21613560.0,0.0,21.839355,18.852448,21.839355,21.584015,22.171051,21.901825,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,490.28888,9.108673e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36227,21613620.0,0.0,21.83722,18.840973,21.83725,21.581024,22.169739,21.9003,18.299622,18.299622,18.299622,18.299622,0.0,0.03208433,0.03208433,0.04958479,25.0,18.300018,0.0,0.0,0.0,489.99246,9.104215e-06,0.0,80.169815,25.001232,0.083668195,30.000002,0.11375322,69.882866,241.35545,88.55337,0.0,80.169815,0.11375346,0.0,76.81785,8.330017
36228,21613680.0,0.0,21.835144,18.82959,21.835144,21.578033,22.168427,21.898743,18.299622,18.299622,18.299622,18.299622,0.0,0.032083478,0.032083478,0.04958327,25.0,18.300018,0.0,0.0,0.0,489.68875,9.099592e-06,0.0,80.17033,25.004084,0.29836014,30.000002,0.11375005,69.5823,241.35555,88.55408,0.0,80.17033,0.113750234,0.0,76.81837,8.330017
36229,21613740.0,0.0,21.833038,18.818329,21.833038,21.575073,22.167114,21.897217,18.299591,18.299622,18.299622,18.299622,0.0,0.032082677,0.032082677,0.049581878,25.0,18.300018,0.0,0.0,0.0,489.385,9.094969e-06,0.0,80.171326,25.006062,0.500033,30.000002,0.11374687,69.29996,241.35565,88.55435,0.0,80.171326,0.113747224,0.0,76.81935,8.330017
36230,21613800.0,0.0,21.830963,18.807129,21.830963,21.572144,22.165833,21.89569,18.299622,18.299622,18.299622,18.299622,0.0,0.0320819,0.0320819,0.04958054,25.0,18.300018,0.0,0.0,0.0,489.08405,9.090397e-06,0.0,80.17281,25.007475,0.7028325,30.000002,0.11374392,69.01604,241.3558,88.55433,0.0,80.17281,0.11374435,0.0,76.82082,8.330017
36231,21613860.0,0.0,21.828857,18.79602,21.828888,21.569183,22.16452,21.894135,18.299591,18.299622,18.299622,18.299622,0.0,0.032081135,0.032081135,0.04957922,25.0,18.300018,0.0,0.0,0.0,488.78107,9.085812e-06,0.0,80.17454,25.008667,0.9056297,30.000002,0.113740966,68.73212,241.35596,88.55419,0.0,80.17454,0.11374149,0.0,76.82251,8.330017
36232,21613920.0,0.0,21.826752,18.785004,21.826782,21.566223,22.163208,21.892609,18.299591,18.299622,18.299622,18.299622,0.0,0.0320804,0.0320804,0.049577966,25.0,18.300018,0.0,0.0,0.0,488.4787,9.0812255e-06,0.0,80.176605,25.00951,1.1084225,30.000002,0.11373813,68.44821,241.35612,88.55389,0.0,80.176605,0.11373877,0.0,76.82454,8.330017
36233,21613980.0,0.0,21.824677,18.774078,21.824707,21.563263,22.161896,21.891083,18.299622,18.299622,18.299622,18.299622,0.0,0.032079734,0.032079734,0.049576823,25.0,18.300018,0.0,0.0,0.0,488.17902,9.076677e-06,0.0,80.17909,25.009933,1.311209,30.000002,0.11373553,68.16431,241.3563,88.553406,0.0,80.17909,0.11373629,0.0,76.82697,8.330017
36234,21614040.0,0.0,21.822601,18.763245,21.822632,21.560364,22.160614,21.889557,18.299622,18.299622,18.299622,18.299622,0.0,0.032079168,0.032079168,0.049575865,25.0,18.300018,0.0,0.0,0.0,487.88297,9.072191e-06,0.0,80.18209,25.009947,1.5139825,30.000002,0.113734,67.880424,241.35646,88.5528,0.0,80.18209,0.1137342,0.0,76.82988,8.330017
36235,21614100.0,0.0,21.820526,18.752502,21.820587,21.557434,22.159332,21.888031,18.299622,18.299622,18.299622,18.299622,0.0,0.03207858,0.03207858,0.04957486,25.0,18.300018,0.0,0.0,0.0,487.58594,9.06769e-06,0.0,80.185005,25.010038,1.7167568,30.000002,0.11373081,67.59654,241.35663,88.552216,0.0,80.185005,0.11373202,0.0,76.83272,8.330017
36236,21614160.0,0.0,21.81845,18.741852,21.818481,21.554474,22.15802,21.886505,18.299622,18.299622,18.299622,18.299622,0.0,0.032078,0.032078,0.049573887,25.0,18.300018,0.0,0.0,0.0,487.2884,9.063192e-06,0.0,80.18814,25.01005,1.9195281,30.000002,0.113728404,67.31266,241.3568,88.551605,0.0,80.18814,0.113729894,0.0,76.83577,8.330017
36237,21614220.0,0.0,21.816345,18.731262,21.816406,21.551544,22.156708,21.88498,18.299622,18.299622,18.299622,18.299622,0.0,0.032077476,0.032077476,0.04957299,25.0,18.300018,0.0,0.0,0.0,486.99048,9.0586855e-06,0.0,80.191536,25.009903,2.1222901,30.000002,0.113726094,67.02879,241.35696,88.55095,0.0,80.191536,0.11372794,0.0,76.83905,8.330017
36238,21614280.0,0.0,21.81427,18.720764,21.814331,21.548615,22.155396,21.883453,18.299622,18.299622,18.299622,18.299622,0.0,0.032077003,0.032077003,0.049572192,25.0,18.300018,0.0,0.0,0.0,486.69327,9.054185e-06,0.0,80.19519,25.009588,2.3249934,30.000002,0.113723904,66.74501,241.35712,88.550255,0.0,80.19519,0.11372619,0.0,76.8426,8.330017
36239,21614340.0,0.0,21.812195,18.710358,21.812286,21.545715,22.154114,21.881958,18.299622,18.299622,18.299622,18.299622,0.0,0.032076593,0.032076593,0.0495715,25.0,18.300018,0.0,0.0,0.0,486.39935,9.049732e-06,0.0,80.1991,25.009146,2.5276995,30.000002,0.113721885,66.46122,241.35727,88.54956,0.0,80.1991,0.113724686,0.0,76.84638,8.330017
36240,21614400.0,0.0,21.81015,18.700012,21.810242,21.542847,22.152832,21.880463,18.299622,18.299622,18.299622,18.299622,0.0,0.03207626,0.03207626,0.04957094,25.0,18.300018,0.0,0.0,0.0,486.10822,9.04533e-06,0.0,80.20331,25.008629,2.7303605,30.000002,0.11372085,66.17749,241.35739,88.5489,0.0,80.20331,0.11372346,0.0,76.85044,8.330017
36241,21614460.0,0.0,21.808044,18.68982,21.808167,21.539948,22.15152,21.878937,18.299622,18.299622,18.299622,18.299622,0.0,0.032075908,0.032075908,0.04957034,25.0,18.300018,0.0,0.0,0.0,485.815,9.040906e-06,0.0,80.207466,25.008146,2.9330246,30.000002,0.11371781,65.89376,241.35753,88.54824,0.0,80.207466,0.11372215,0.0,76.85446,8.330017
36242,21614520.0,0.0,21.80597,18.67984,21.806122,21.537048,22.150238,21.877441,18.299622,18.299622,18.299622,18.299622,0.0,0.032075584,0.032075584,0.0495698,25.0,18.300018,0.0,0.0,0.0,485.52267,9.036483e-06,0.0,80.21183,25.007675,3.1356347,30.000002,0.11371563,65.61011,241.35765,88.547615,0.0,80.21183,0.11372096,0.0,76.85867,8.330017
36243,21614580.0,0.0,21.803925,18.670074,21.804108,21.53421,22.148956,21.875946,18.299622,18.299622,18.299622,18.299622,0.0,0.03207532,0.03207532,0.04956935,25.0,18.300018,0.0,0.0,0.0,485.23193,9.032089e-06,0.0,80.21644,25.007196,3.338164,30.000002,0.11371431,65.32657,241.35776,88.54705,0.0,80.21644,0.113719985,0.0,76.86311,8.330017
36244,21614640.0,0.0,21.80185,18.660522,21.802063,21.531342,22.147644,21.87445,18.299622,18.299622,18.299622,18.299622,0.0,0.032075033,0.032075033,0.04956887,25.0,18.300018,0.0,0.0,0.0,484.94055,9.027689e-06,0.0,80.221,25.006746,3.5406992,30.000002,0.11371077,65.04302,241.35786,88.546486,0.0,80.221,0.11371893,0.0,76.86752,8.330017
36245,21614700.0,0.0,21.799774,18.651123,21.800049,21.528503,22.146362,21.872955,18.299622,18.299622,18.299622,18.299622,0.0,0.03207476,0.03207476,0.04956841,25.0,18.300018,0.0,0.0,0.0,484.6498,9.023291e-06,0.0,80.225746,25.006348,3.7431386,30.000002,0.11370794,64.759605,241.35797,88.54596,0.0,80.225746,0.113717936,0.0,76.87209,8.330017
36246,21614760.0,0.0,21.797668,18.641937,21.798035,21.525665,22.14508,21.87146,18.299622,18.299622,18.299622,18.299622,0.0,0.03207449,0.03207449,0.04956795,25.0,18.300018,0.0,0.0,0.0,484.35675,9.018872e-06,0.0,80.23057,25.006006,3.945506,30.000002,0.11370462,64.476295,241.35806,88.54546,0.0,80.23057,0.11371693,0.0,76.87674,8.330017
36247,21614820.0,0.0,21.795563,18.632935,21.79599,21.522827,22.143768,21.869965,18.299622,18.299622,18.299622,18.299622,0.0,0.032074224,0.032074224,0.0495675,25.0,18.300018,0.0,0.0,0.0,484.0629,9.014433e-06,0.0,80.23552,25.005686,4.1477757,30.000002,0.1137009,64.193115,241.35815,88.545,0.0,80.23552,0.11371595,0.0,76.881516,8.330017
36248,21614880.0,0.0,21.793488,18.624084,21.794006,21.519989,22.142487,21.8685,18.299622,18.299622,18.299622,18.299622,0.0,0.032073982,0.032073982,0.04956709,25.0,18.300018,0.0,0.0,0.0,483.769,9.009989e-06,0.0,80.24063,25.005365,4.349918,30.000002,0.11369671,63.910114,241.35825,88.54455,0.0,80.24063,0.11371505,0.0,76.88644,8.330017
36249,21614940.0,0.0,21.791382,18.615387,21.791992,21.517212,22.141205,21.867035,18.299622,18.299622,18.299622,18.299622,0.0,0.032073762,0.032073762,0.049566716,25.0,18.300018,0.0,0.0,0.0,483.47354,9.005527e-06,0.0,80.24593,25.005064,4.5518208,30.000002,0.11369289,63.627453,241.35832,88.544136,0.0,80.24593,0.11371423,0.0,76.89155,8.330017
36250,21615000.0,0.0,21.789246,18.606842,21.790009,21.514435,22.139923,21.86557,18.299622,18.299622,18.299622,18.299622,0.0,0.03207353,0.03207353,0.049566317,25.0,18.300018,0.0,0.0,0.0,483.17804,9.001067e-06,0.0,80.25121,25.004793,4.753742,30.000002,0.11368622,63.344757,241.3584,88.543724,0.0,80.25121,0.113713376,0.0,76.89663,8.330017
36251,21615060.0,0.0,21.787079,18.59845,21.787994,21.511627,22.138641,21.864075,18.299622,18.299622,18.299622,18.299622,0.0,0.032073278,0.032073278,0.04956589,25.0,18.300018,0.0,0.0,0.0,482.87762,8.996542e-06,0.0,80.256615,25.004608,4.955409,30.000002,0.11367955,63.06243,241.35847,88.54335,0.0,80.256615,0.113712445,0.0,76.901825,8.330017
36252,21615120.0,0.0,21.784912,18.59021,21.78601,21.50885,22.13736,21.86261,18.299622,18.299622,18.299622,18.299622,0.0,0.03207304,0.03207304,0.049565483,25.0,18.300018,0.0,0.0,0.0,482.57382,8.991955e-06,0.0,80.26217,25.004402,5.156823,30.000002,0.11367186,62.780445,241.35854,88.54297,0.0,80.26217,0.113711566,0.0,76.90717,8.330017
36253,21615180.0,0.0,21.782684,18.582062,21.784027,21.506073,22.136078,21.861145,18.299591,18.299622,18.299622,18.299622,0.0,0.032072786,0.032072786,0.04956505,25.0,18.300018,0.0,0.0,0.0,482.26645,8.987324e-06,0.0,80.2678,25.004244,5.3580055,30.000002,0.11366277,62.49879,241.35861,88.5426,0.0,80.2678,0.113710634,0.0,76.9126,8.330017
36254,21615240.0,0.0,21.780457,18.574066,21.782074,21.503326,22.134796,21.85971,18.299591,18.299622,18.299622,18.299622,0.0,0.032072548,0.032072548,0.04956464,25.0,18.300018,0.0,0.0,0.0,481.95456,8.982616e-06,0.0,80.27359,25.004055,5.5588365,30.000002,0.113652304,62.21763,241.35867,88.54224,0.0,80.27359,0.11370974,0.0,76.91817,8.330017
36255,21615300.0,0.0,21.778168,18.566162,21.78012,21.50058,22.133514,21.858246,18.299591,18.299591,18.299591,18.299591,0.0,0.032072328,0.032072328,0.04956427,25.0,18.300018,0.0,0.0,0.0,481.63467,8.977791e-06,0.0,80.27958,25.003832,5.7590427,30.000002,0.11364103,61.93734,241.35873,88.54186,0.0,80.27958,0.113708906,0.0,76.923935,8.330017
36256,21615360.0,0.0,21.775848,18.55838,21.778137,21.497833,22.132233,21.856812,18.299591,18.299591,18.299591,18.299591,0.0,0.03207209,0.03207209,0.04956386,25.0,18.300018,0.0,0.0,0.0,481.31482,8.97298e-06,0.0,80.285545,25.003641,5.9592986,30.000002,0.11362589,61.656982,241.3588,88.5415,0.0,80.285545,0.113708034,0.0,76.92968,8.330017
36257,21615420.0,0.0,21.773438,18.55069,21.776184,21.495117,22.13095,21.855347,18.299591,18.299591,18.299591,18.299591,0.0,0.03207185,0.03207185,0.04956345,25.0,18.300018,0.0,0.0,0.0,480.98276,8.967986e-06,0.0,80.291664,25.003445,6.1588583,30.000002,0.1136094,61.377598,241.35884,88.54112,0.0,80.291664,0.11370714,0.0,76.93556,8.330017
36258,21615480.0,0.0,21.770935,18.54309,21.774231,21.492401,22.12967,21.853912,18.29956,18.299591,18.299591,18.299591,0.0,0.032071635,0.032071635,0.049563088,25.0,18.300018,0.0,0.0,0.0,480.6368,8.962777e-06,0.0,80.29798,25.003168,6.357459,30.000002,0.11359105,61.09956,241.35889,88.54073,0.0,80.29798,0.11370635,0.0,76.94164,8.330017
36259,21615540.0,0.0,21.768402,18.535553,21.772278,21.489685,22.128387,21.852478,18.29956,18.29956,18.29956,18.299591,0.0,0.032071408,0.032071408,0.049562693,25.0,18.300018,0.0,0.0,0.0,480.2931,8.9576115e-06,0.0,80.30427,25.002926,6.556135,30.000002,0.11356831,60.821407,241.35893,88.540344,0.0,80.30427,0.1137055,0.0,76.9477,8.330017
36260,21615600.0,0.0,21.765778,18.528107,21.770355,21.487,22.127136,21.851044,18.29956,18.29956,18.29956,18.29956,0.0,0.032071184,0.032071184,0.04956232,25.0,18.300018,0.0,0.0,0.0,479.9318,8.952189e-06,0.0,80.3107,25.002607,6.7537727,30.000002,0.113543,60.544716,241.35898,88.53992,0.0,80.3107,0.1137047,0.0,76.95389,8.330017
36261,21615660.0,0.0,21.763031,18.520721,21.768402,21.484283,22.125854,21.84961,18.29953,18.29956,18.29956,18.29956,0.0,0.032070972,0.032070972,0.04956195,25.0,18.300018,0.0,0.0,0.0,479.55835,8.946605e-06,0.0,80.31721,25.002241,6.9507027,30.000002,0.11351387,60.269016,241.35901,88.539474,0.0,80.31721,0.11370389,0.0,76.960144,8.330017
36262,21615720.0,0.0,21.760162,18.513397,21.766449,21.481598,22.124573,21.848175,18.2995,18.29953,18.29953,18.29953,0.0,0.032070775,0.032070775,0.04956162,25.0,18.300018,0.0,0.0,0.0,479.16843,8.940765e-06,0.0,80.3238,25.001785,7.146702,30.000002,0.11348067,59.99462,241.35902,88.539,0.0,80.3238,0.11370317,0.0,76.96649,8.330017
36263,21615780.0,0.0,21.757172,18.506104,21.764526,21.478912,22.123291,21.84674,18.2995,18.29953,18.29953,18.29953,0.0,0.032070618,0.032070618,0.049561355,25.0,18.300018,0.0,0.0,0.0,478.75986,8.934631e-06,0.0,80.33049,25.001223,7.341553,30.000002,0.11344301,59.72183,241.35904,88.538506,0.0,80.33049,0.11370259,0.0,76.97292,8.330017
36264,21615840.0,0.0,21.753937,18.49887,21.762634,21.476257,22.12204,21.845337,18.299469,18.2995,18.2995,18.2995,0.0,0.03207052,0.03207052,0.049561195,25.0,18.300018,0.0,0.0,0.0,478.32318,8.9280775e-06,0.0,80.337265,25.000542,7.5344563,30.000002,0.11340058,59.45176,241.35902,88.538,0.0,80.337265,0.11370222,0.0,76.97944,8.330017
36265,21615900.0,0.0,21.750763,18.491669,21.760712,21.473633,22.120758,21.843903,18.299438,18.299469,18.299469,18.2995,0.0,0.032070406,0.032070406,0.049561,25.0,18.300018,0.0,0.0,0.0,477.89114,8.921612e-06,0.0,80.344025,24.999863,7.727512,30.000002,0.11335227,59.18148,241.35902,88.53748,0.0,80.344025,0.11370181,0.0,76.98595,8.330017
36266,21615960.0,0.0,21.747284,18.484497,21.75879,21.470947,22.119476,21.842499,18.299438,18.299469,18.299469,18.299469,0.0,0.032070324,0.032070324,0.04956086,25.0,18.300018,0.0,0.0,0.0,477.42688,8.914708e-06,0.0,80.35084,24.999023,7.9187484,30.000002,0.11329806,58.913757,241.359,88.53691,0.0,80.35084,0.11370151,0.0,76.992485,8.330017
36267,21616020.0,0.0,21.743591,18.477325,21.756866,21.468323,22.118225,21.841064,18.299377,18.299438,18.299438,18.299438,0.0,0.03207029,0.03207029,0.04956082,25.0,18.300018,0.0,0.0,0.0,476.93274,8.907309e-06,0.0,80.35766,24.998085,8.108262,30.000002,0.11323753,58.64843,241.35895,88.53633,0.0,80.35766,0.1137014,0.0,76.99905,8.330017
36268,21616080.0,0.0,21.739746,18.470184,21.754974,21.465668,22.116943,21.83966,18.299347,18.299408,18.299408,18.299408,0.0,0.03207029,0.03207029,0.049560823,25.0,18.300018,0.0,0.0,0.0,476.41788,8.899633e-06,0.0,80.36449,24.997023,8.296382,30.000002,0.11317004,58.385067,241.35889,88.53571,0.0,80.36449,0.113701396,0.0,77.0056,8.330017
36269,21616140.0,0.0,21.735657,18.463043,21.753082,21.463043,22.115692,21.838257,18.299316,18.299377,18.299377,18.299377,0.0,0.032070346,0.032070346,0.049560927,25.0,18.300018,0.0,0.0,0.0,475.86963,8.891425e-06,0.0,80.37126,24.995874,8.482457,30.000002,0.11309537,58.12456,241.3588,88.53511,0.0,80.37126,0.11370162,0.0,77.01211,8.330017
36270,21616200.0,0.0,21.731262,18.455902,21.75119,21.46045,22.11444,21.836853,18.299286,18.299347,18.299347,18.299347,0.0,0.032070488,0.032070488,0.049561176,25.0,18.300018,0.0,0.0,0.0,475.27585,8.8825245e-06,0.0,80.37789,24.994658,8.665309,30.000002,0.113012925,57.86857,241.35867,88.53455,0.0,80.37789,0.11370214,0.0,77.01848,8.330017
36271,21616260.0,0.0,21.726837,18.44873,21.749298,21.457825,22.11316,21.83545,18.299255,18.299316,18.299316,18.299316,0.0,0.03207061,0.03207061,0.049561396,25.0,18.300018,0.0,0.0,0.0,474.68832,8.873754e-06,0.0,80.38456,24.993397,8.848413,30.000002,0.11292298,57.61222,241.35854,88.533966,0.0,80.38456,0.113702625,0.0,77.024864,8.330017
36272,21616320.0,0.0,21.722046,18.441559,21.747406,21.45523,22.111908,21.834076,18.299225,18.299286,18.299286,18.299286,0.0,0.03207081,0.03207081,0.049561746,25.0,18.300018,0.0,0.0,0.0,474.04776,8.864194e-06,0.0,80.39109,24.991957,9.02843,30.000002,0.1128243,57.360195,241.35838,88.53335,0.0,80.39109,0.11370337,0.0,77.031136,8.330017
36273,21616380.0,0.0,21.716858,18.434326,21.745544,21.452637,22.110626,21.832672,18.299164,18.299225,18.299225,18.299255,0.0,0.0320711,0.0320711,0.049562246,25.0,18.300018,0.0,0.0,0.0,473.35303,8.853778e-06,0.0,80.39734,24.990513,9.204614,30.000002,0.112716936,57.11354,241.35817,88.53282,0.0,80.39734,0.113704436,0.0,77.03712,8.330017
36274,21616440.0,0.0,21.7117,18.427094,21.743652,21.450073,22.109375,21.831268,18.299133,18.299194,18.299194,18.299194,0.0,0.03207137,0.03207137,0.049562722,25.0,18.300018,0.0,0.0,0.0,472.66724,8.843529e-06,0.0,80.40363,24.988995,9.381105,30.000002,0.11260154,56.866447,241.35797,88.532234,0.0,80.40363,0.113705456,0.0,77.04316,8.330017
36275,21616500.0,0.0,21.706085,18.4198,21.74179,21.44751,22.108124,21.829895,18.299072,18.299164,18.299164,18.299164,0.0,0.032071725,0.032071725,0.049563337,25.0,18.300018,0.0,0.0,0.0,471.92224,8.832388e-06,0.0,80.409706,24.987322,9.554051,30.000002,0.11247675,56.62433,241.35773,88.531654,0.0,80.409706,0.11370678,0.0,77.048965,8.330017
36276,21616560.0,0.0,21.700226,18.412445,21.73993,21.444916,22.106842,21.828491,18.299042,18.299103,18.299103,18.299133,0.0,0.032072123,0.032072123,0.04956403,25.0,18.300018,0.0,0.0,0.0,471.14587,8.820796e-06,0.0,80.41565,24.985516,9.724935,30.000002,0.112342894,56.385094,241.35747,88.53104,0.0,80.41565,0.11370827,0.0,77.05466,8.330017
36277,21616620.0,0.0,21.694092,18.40506,21.738037,21.442322,22.10559,21.827118,18.29898,18.299072,18.299072,18.299072,0.0,0.03207258,0.03207258,0.049564824,25.0,18.300018,0.0,0.0,0.0,470.32745,8.808534e-06,0.0,80.421364,24.983665,9.893174,30.000002,0.11220015,56.14956,241.35718,88.530464,0.0,80.421364,0.113709986,0.0,77.06013,8.330017
36278,21616680.0,0.0,21.687653,18.397583,21.736176,21.439789,22.10434,21.825745,18.29892,18.299011,18.299011,18.299011,0.0,0.032073095,0.032073095,0.049565706,25.0,18.300018,0.0,0.0,0.0,469.4666,8.795576e-06,0.0,80.42675,24.981922,10.058363,30.000002,0.11204904,55.918293,241.35684,88.53001,0.0,80.42675,0.1137119,0.0,77.06528,8.330017
36279,21616740.0,0.0,21.680878,18.390015,21.734344,21.437256,22.103088,21.824371,18.29889,18.29895,18.29895,18.29898,0.0,0.03207366,0.03207366,0.049566682,25.0,18.300018,0.0,0.0,0.0,468.5529,8.781799e-06,0.0,80.4316,24.980366,10.219017,30.000002,0.11188977,55.693375,241.35646,88.52972,0.0,80.4316,0.113713995,0.0,77.0699,8.330017
36280,21616800.0,0.0,21.674103,18.382385,21.732513,21.434723,22.101837,21.822998,18.298859,18.29892,18.29892,18.29892,0.0,0.03207422,0.03207422,0.04956765,25.0,18.300018,0.0,0.0,0.0,467.6495,8.768217e-06,0.0,80.43654,24.978682,10.380055,30.000002,0.11172228,55.467922,241.35608,88.52935,0.0,80.43654,0.113716096,0.0,77.074615,8.330017
36281,21616860.0,0.0,21.6669,18.374664,21.730652,21.43216,22.100555,21.821594,18.298798,18.298859,18.298859,18.29889,0.0,0.03207485,0.03207485,0.04956873,25.0,18.300018,0.0,0.0,0.0,466.68988,8.753808e-06,0.0,80.441185,24.976858,10.537678,30.000002,0.11154606,55.247253,241.35567,88.52898,0.0,80.441185,0.11371843,0.0,77.07905,8.330017
36282,21616920.0,0.0,21.659454,18.366821,21.72879,21.429626,22.099304,21.82022,18.298737,18.298828,18.298828,18.298828,0.0,0.032075506,0.032075506,0.04956986,25.0,18.300018,0.0,0.0,0.0,465.68784,8.738662e-06,0.0,80.445404,24.975235,10.692083,30.000002,0.111362696,55.031086,241.35522,88.52875,0.0,80.445404,0.113720864,0.0,77.08306,8.330017
36283,21616980.0,0.0,21.651764,18.358917,21.72696,21.427094,22.098053,21.818848,18.298676,18.298767,18.298767,18.298767,0.0,0.032076195,0.032076195,0.04957104,25.0,18.300018,0.0,0.0,0.0,464.6596,8.723143e-06,0.0,80.44941,24.97355,10.844325,30.000002,0.11117159,54.817944,241.35475,88.52851,0.0,80.44941,0.11372342,0.0,77.08687,8.330017
36284,21617040.0,0.0,21.64389,18.35086,21.725128,21.424591,22.096802,21.817505,18.298645,18.298706,18.298706,18.298737,0.0,0.03207689,0.03207689,0.04957224,25.0,18.300018,0.0,0.0,0.0,463.59415,8.706996e-06,0.0,80.45296,24.97211,10.993335,30.000002,0.1109743,54.60933,241.35425,88.528435,0.0,80.45296,0.11372603,0.0,77.09025,8.330017
36285,21617100.0,0.0,21.635712,18.342682,21.723297,21.42212,22.09555,21.816132,18.298615,18.298676,18.298676,18.298706,0.0,0.032077584,0.032077584,0.04957342,25.0,18.300018,0.0,0.0,0.0,462.4876,8.690192e-06,0.0,80.45587,24.971003,11.137776,30.000002,0.11077202,54.407112,241.35373,88.52854,0.0,80.45587,0.11372859,0.0,77.093,8.330017
36286,21617160.0,0.0,21.627533,18.334381,21.721466,21.419586,22.0943,21.814758,18.298584,18.298645,18.298645,18.298645,0.0,0.03207828,0.03207828,0.04957462,25.0,18.300018,0.0,0.0,0.0,461.3903,8.673572e-06,0.0,80.458885,24.969759,11.282647,30.000002,0.11056262,54.204292,241.3532,88.52858,0.0,80.458885,0.11373118,0.0,77.095856,8.330017
36287,21617220.0,0.0,21.61905,18.325928,21.719635,21.417084,22.093048,21.813416,18.298523,18.298584,18.298584,18.298615,0.0,0.032078993,0.032078993,0.04957584,25.0,18.300018,0.0,0.0,0.0,460.2409,8.65611e-06,0.0,80.46145,24.968618,11.4238,30.000002,0.11034806,54.00668,241.35265,88.52869,0.0,80.46145,0.11373383,0.0,77.09828,8.330017
36288,21617280.0,0.0,21.610382,18.317352,21.717834,21.414612,22.091797,21.812073,18.298492,18.298553,18.298553,18.298584,0.0,0.03207967,0.03207967,0.049576994,25.0,18.300018,0.0,0.0,0.0,459.06064,8.638121e-06,0.0,80.46345,24.96781,11.560918,30.000002,0.11013026,53.814716,241.35207,88.52895,0.0,80.46345,0.11373634,0.0,77.10015,8.330017
36289,21617340.0,0.0,21.601685,18.308624,21.716003,21.41214,22.090546,21.8107,18.298462,18.298523,18.298523,18.298523,0.0,0.03208036,0.03208036,0.049578164,25.0,18.300018,0.0,0.0,0.0,457.88855,8.6202845e-06,0.0,80.46548,24.966913,11.698098,30.000002,0.10990643,53.62266,241.3515,88.529175,0.0,80.46548,0.11373888,0.0,77.102066,8.330017
36290,21617400.0,0.0,21.592743,18.299713,21.714203,21.409668,22.089325,21.809357,18.298431,18.298492,18.298492,18.298492,0.0,0.032081034,0.032081034,0.04957932,25.0,18.300018,0.0,0.0,0.0,456.67166,8.601707e-06,0.0,80.46709,24.966162,11.83186,30.000002,0.109679244,53.4354,241.3509,88.529465,0.0,80.46709,0.11374139,0.0,77.10358,8.330017
36291,21617460.0,0.0,21.583649,18.290619,21.712372,21.407196,22.088074,21.808014,18.2984,18.298462,18.298462,18.298462,0.0,0.0320817,0.0320817,0.049580455,25.0,18.300018,0.0,0.0,0.0,455.44055,8.5829015e-06,0.0,80.46849,24.96546,11.963891,30.000002,0.10944812,53.25055,241.35031,88.52978,0.0,80.46849,0.113743864,0.0,77.10488,8.330017
36292,21617520.0,0.0,21.574463,18.281372,21.710571,21.404694,22.086823,21.80664,18.29837,18.2984,18.2984,18.298431,0.0,0.032082345,0.032082345,0.049581558,25.0,18.300018,0.0,0.0,0.0,454.18716,8.563718e-06,0.0,80.46959,24.964901,12.093551,30.000002,0.109214194,53.06903,241.3497,88.53016,0.0,80.46959,0.11374625,0.0,77.1059,8.330017
36293,21617580.0,0.0,21.565186,18.271942,21.70877,21.402252,22.085571,21.805298,18.29834,18.29837,18.29837,18.2984,0.0,0.032082945,0.032082945,0.049582575,25.0,18.300018,0.0,0.0,0.0,452.91843,8.544244e-06,0.0,80.470314,24.964607,12.220431,30.000002,0.10897896,52.891396,241.34909,88.53063,0.0,80.470314,0.11374847,0.0,77.10656,8.330017
36294,21617640.0,0.0,21.555817,18.262299,21.707,21.39981,22.08432,21.803986,18.29831,18.29837,18.29837,18.29837,0.0,0.032083463,0.032083463,0.049583454,25.0,18.300018,0.0,0.0,0.0,451.63498,8.524521e-06,0.0,80.47057,24.964603,12.3434305,30.000002,0.10874442,52.7192,241.34848,88.53119,0.0,80.47057,0.11375038,0.0,77.10677,8.330017
36295,21617700.0,0.0,21.546478,18.252472,21.7052,21.3974,22.0831,21.802643,18.29831,18.29834,18.29834,18.29834,0.0,0.032084,0.032084,0.04958436,25.0,18.300018,0.0,0.0,0.0,450.36118,8.504965e-06,0.0,80.470894,24.964518,12.466868,30.000002,0.10850533,52.546383,241.34787,88.531715,0.0,80.470894,0.11375236,0.0,77.107056,8.330017
36296,21617760.0,0.0,21.536926,18.242432,21.7034,21.394928,22.081848,21.8013,18.298279,18.29831,18.29831,18.29831,0.0,0.032084506,0.032084506,0.04958522,25.0,18.300018,0.0,0.0,0.0,449.05667,8.484901e-06,0.0,80.470985,24.964489,12.587975,30.000002,0.10826521,52.376835,241.34726,88.53225,0.0,80.470985,0.11375423,0.0,77.10711,8.330017
36297,21617820.0,0.0,21.527374,18.232178,21.7016,21.392487,22.080597,21.799957,18.298248,18.298279,18.298279,18.29831,0.0,0.032084957,0.032084957,0.049585983,25.0,18.300018,0.0,0.0,0.0,447.74277,8.4646235e-06,0.0,80.470795,24.96466,12.706561,30.000002,0.10802555,52.210815,241.34666,88.53283,0.0,80.470795,0.1137559,0.0,77.106895,8.330017
36298,21617880.0,0.0,21.517761,18.22168,21.69983,21.390076,22.079376,21.798615,18.298248,18.298279,18.298279,18.298279,0.0,0.03208538,0.03208538,0.0495867,25.0,18.300018,0.0,0.0,0.0,446.42233,8.444244e-06,0.0,80.47048,24.964869,12.823762,30.000002,0.10778478,52.046734,241.34605,88.53342,0.0,80.47048,0.11375747,0.0,77.10657,8.330017
36299,21617940.0,0.0,21.508118,18.210968,21.69806,21.387665,22.078125,21.797302,18.298218,18.298248,18.298248,18.298248,0.0,0.03208575,0.03208575,0.049587317,25.0,18.300018,0.0,0.0,0.0,445.09656,8.423736e-06,0.0,80.46993,24.96524,12.938553,30.000002,0.10754525,51.88603,241.34546,88.53403,0.0,80.46993,0.11375881,0.0,77.10602,8.330017
36300,21618000.0,0.0,21.498505,18.200012,21.69629,21.385284,22.076904,21.79596,18.298218,18.298248,18.298248,18.298248,0.0,0.032086033,0.032086033,0.049587794,25.0,18.300018,0.0,0.0,0.0,443.7663,8.403145e-06,0.0,80.46915,24.965765,13.050023,30.000002,0.10730917,51.729973,241.3449,88.53463,0.0,80.46915,0.11375987,0.0,77.10524,8.330017
36301,21618060.0,0.0,21.488617,18.187988,21.694458,21.38272,22.075653,21.794617,18.298218,18.298248,18.298248,18.298248,0.0,0.032086316,0.032086316,0.049588267,25.0,18.300018,0.0,0.0,0.0,442.42966,8.382623e-06,0.0,80.468414,24.96616,13.16501,30.000002,0.10706334,51.568985,241.34431,88.535164,0.0,80.468414,0.113760896,0.0,77.10452,8.330017
36302,21618120.0,0.0,21.478577,18.174133,21.692596,21.380188,22.074432,21.793243,18.298157,18.298218,18.298218,18.298218,0.0,0.032086585,0.032086585,0.049588718,25.0,18.300018,0.0,0.0,0.0,441.0477,8.3611685e-06,0.0,80.46757,24.966648,13.276139,30.000002,0.106823035,51.413406,241.34373,88.535736,0.0,80.46757,0.113761894,0.0,77.10369,8.330017
36303,21618180.0,0.0,21.468384,18.158508,21.690765,21.377655,22.073181,21.79187,18.298126,18.298187,18.298187,18.298187,0.0,0.032086797,0.032086797,0.049589075,25.0,18.300018,0.0,0.0,0.0,439.6578,8.3396535e-06,0.0,80.46661,24.967188,13.386782,30.000002,0.106581524,51.258503,241.34319,88.53628,0.0,80.46661,0.11376268,0.0,77.10275,8.330017
36304,21618240.0,0.0,21.458588,18.141174,21.688934,21.375122,22.07196,21.790527,18.298126,18.298157,18.298157,18.298157,0.0,0.032087017,0.032087017,0.04958944,25.0,18.300018,0.0,0.0,0.0,438.28867,8.318232e-06,0.0,80.465546,24.967987,13.488356,30.000002,0.10635829,51.116306,241.34264,88.53698,0.0,80.465546,0.11376347,0.0,77.10172,8.330017
36305,21618300.0,0.0,21.447876,18.122223,21.687134,21.37262,22.07074,21.789154,18.298096,18.298157,18.298157,18.298157,0.0,0.032087106,0.032087106,0.04958958,25.0,18.300018,0.0,0.0,0.0,436.85757,8.296306e-06,0.0,80.46444,24.968513,13.600964,30.000002,0.10610882,50.958652,241.34209,88.53738,0.0,80.46444,0.113763794,0.0,77.10065,8.330017
36306,21618360.0,0.0,21.437897,18.101715,21.685211,21.369965,22.069489,21.78778,18.298096,18.298126,18.298126,18.298126,0.0,0.03208726,0.03208726,0.049589835,25.0,18.300018,0.0,0.0,0.0,435.45068,8.274156e-06,0.0,80.463264,24.969439,13.697688,30.000002,0.10589373,50.823235,241.34157,88.53808,0.0,80.463264,0.11376435,0.0,77.0995,8.330017
36307,21618420.0,0.0,21.427368,18.079712,21.68332,21.36731,22.068268,21.786377,18.298065,18.298096,18.298096,18.298096,0.0,0.03208732,0.03208732,0.04958993,25.0,18.300018,0.0,0.0,0.0,434.01257,8.251842e-06,0.0,80.46206,24.970217,13.799979,30.000002,0.10566514,50.68003,241.34106,88.5386,0.0,80.46206,0.11376458,0.0,77.09834,8.330017
36308,21618480.0,0.0,21.416779,18.056305,21.681458,21.364685,22.067017,21.784973,18.298035,18.298096,18.298096,18.298096,0.0,0.032087337,0.032087337,0.049589954,25.0,18.300018,0.0,0.0,0.0,432.55472,8.229111e-06,0.0,80.46085,24.970997,13.900401,30.000002,0.10543999,50.53944,241.34058,88.53907,0.0,80.46085,0.113764636,0.0,77.09717,8.330017
36309,21618540.0,0.0,21.406097,18.031525,21.679565,21.362091,22.065796,21.7836,18.298035,18.298065,18.298065,18.298065,0.0,0.032087315,0.032087315,0.049589906,25.0,18.300018,0.0,0.0,0.0,431.07913,8.206072e-06,0.0,80.45968,24.971748,13.998222,30.000002,0.10522036,50.402485,241.34012,88.539474,0.0,80.45968,0.11376454,0.0,77.09605,8.330017
36310,21618600.0,0.0,21.395386,18.005493,21.677704,21.359497,22.064606,21.782227,18.298004,18.298035,18.298035,18.298065,0.0,0.03208729,0.03208729,0.049589857,25.0,18.300018,0.0,0.0,0.0,429.61526,8.183225e-06,0.0,80.45849,24.972523,14.096421,30.000002,0.10499932,50.265007,241.33965,88.539894,0.0,80.45849,0.113764435,0.0,77.0949,8.330017
36311,21618660.0,0.0,21.38443,17.97821,21.67575,21.35672,22.063354,21.780792,18.297974,18.298035,18.298035,18.298035,0.0,0.032087237,0.032087237,0.049589757,25.0,18.300018,0.0,0.0,0.0,428.11014,8.1597245e-06,0.0,80.45734,24.9733,14.193359,30.000002,0.10478124,50.1293,241.33919,88.54028,0.0,80.45734,0.11376423,0.0,77.093796,8.330017
36312,21618720.0,0.0,21.373383,17.94983,21.673828,21.354004,22.062134,21.779388,18.297943,18.298004,18.298004,18.298004,0.0,0.032087155,0.032087155,0.049589615,25.0,18.300018,0.0,0.0,0.0,426.5879,8.13586e-06,0.0,80.45624,24.974049,14.288625,30.000002,0.10456704,49.995926,241.33875,88.540634,0.0,80.45624,0.11376393,0.0,77.09274,8.330017
36313,21618780.0,0.0,21.362244,17.92035,21.671875,21.351257,22.060913,21.777954,18.297913,18.297974,18.297974,18.297974,0.0,0.032087054,0.032087054,0.04958944,25.0,18.300018,0.0,0.0,0.0,425.055,8.111822e-06,0.0,80.45517,24.974806,14.383128,30.000002,0.10435488,49.86362,241.33832,88.54096,0.0,80.45517,0.113763556,0.0,77.09172,8.330017
36314,21618840.0,0.0,21.351074,17.889862,21.669952,21.348541,22.059692,21.77655,18.297913,18.297943,18.297943,18.297943,0.0,0.032086935,0.032086935,0.04958923,25.0,18.300018,0.0,0.0,0.0,423.50986,8.08754e-06,0.0,80.454185,24.97552,14.476032,30.000002,0.10414678,49.733555,241.3379,88.541245,0.0,80.454185,0.11376311,0.0,77.09078,8.330017
36315,21618900.0,0.0,21.339813,17.858429,21.66806,21.345886,22.058472,21.775146,18.297882,18.297943,18.297943,18.297943,0.0,0.032086797,0.032086797,0.04958899,25.0,18.300018,0.0,0.0,0.0,421.95288,8.063052e-06,0.0,80.45334,24.976162,14.566721,30.000002,0.10394459,49.60659,241.33751,88.541466,0.0,80.45334,0.11376259,0.0,77.08997,8.330017
36316,21618960.0,0.0,21.328491,17.826172,21.666046,21.343018,22.057251,21.773682,18.297882,18.297913,18.297913,18.297913,0.0,0.03208665,0.03208665,0.049588744,25.0,18.300018,0.0,0.0,0.0,420.401,8.038669e-06,0.0,80.45245,24.976845,14.657751,30.000002,0.10374167,49.47915,241.33711,88.54171,0.0,80.45245,0.11376205,0.0,77.089134,8.330017
36317,21619020.0,0.0,21.317017,17.79309,21.664062,21.34018,22.05603,21.772247,18.297852,18.297882,18.297882,18.297882,0.0,0.03208649,0.03208649,0.049588464,25.0,18.300018,0.0,0.0,0.0,418.81546,8.013677e-06,0.0,80.45169,24.977503,14.747402,30.000002,0.103543095,49.353638,241.33673,88.541916,0.0,80.45169,0.11376145,0.0,77.08841,8.330017
36318,21619080.0,0.0,21.305511,17.759277,21.66211,21.337372,22.05481,21.770813,18.297852,18.297882,18.297882,18.297882,0.0,0.03208632,0.03208632,0.049588166,25.0,18.300018,0.0,0.0,0.0,417.22202,7.988517e-06,0.0,80.45108,24.97809,14.835169,30.000002,0.10334997,49.230762,241.33638,88.54207,0.0,80.45108,0.113760814,0.0,77.08782,8.330017
36319,21619140.0,0.0,21.293976,17.724823,21.660126,21.334564,22.053589,21.769379,18.297821,18.297852,18.297852,18.297852,0.0,0.03208614,0.03208614,0.049587857,25.0,18.300018,0.0,0.0,0.0,415.63916,7.963514e-06,0.0,80.45043,24.978716,14.923075,30.000002,0.10315686,49.107697,241.33601,88.54224,0.0,80.45043,0.11376014,0.0,77.08722,8.330017
36320,21619200.0,0.0,21.282349,17.689758,21.658173,21.331787,22.052399,21.767944,18.297821,18.297852,18.297852,18.297852,0.0,0.03208595,0.03208595,0.04958753,25.0,18.300018,0.0,0.0,0.0,414.0299,7.9380325e-06,0.0,80.449936,24.979315,15.009737,30.000002,0.102968104,48.98637,241.33566,88.54238,0.0,80.449936,0.113759436,0.0,77.08675,8.330017
36321,21619260.0,0.0,21.27063,17.654175,21.656128,21.328827,22.051178,21.766449,18.29779,18.297821,18.297821,18.297821,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,412.41263,7.912423e-06,0.0,80.44949,24.979923,15.095801,30.000002,0.10278179,48.86588,241.33531,88.54251,0.0,80.44949,0.113758676,0.0,77.086334,8.330017
36322,21619320.0,0.0,21.25882,17.618164,21.654083,21.325897,22.049927,21.764984,18.29776,18.29779,18.29779,18.29779,0.0,0.032085538,0.032085538,0.04958682,25.0,18.300018,0.0,0.0,0.0,410.78403,7.8865805e-06,0.0,80.44916,24.980513,15.1809635,30.000002,0.10259883,48.74665,241.33498,88.542625,0.0,80.44916,0.11375789,0.0,77.08602,8.330017
36323,21619380.0,0.0,21.24707,17.581757,21.65207,21.322998,22.048737,21.76352,18.29776,18.29779,18.29779,18.29779,0.0,0.032085326,0.032085326,0.049586456,25.0,18.300018,0.0,0.0,0.0,409.15295,7.860645e-06,0.0,80.44895,24.981037,15.264858,30.000002,0.10242005,48.629196,241.33466,88.5427,0.0,80.44895,0.11375711,0.0,77.08584,8.330017
36324,21619440.0,0.0,21.235321,17.545044,21.650055,21.32013,22.047516,21.762054,18.29776,18.29776,18.29776,18.29779,0.0,0.032085117,0.032085117,0.049586102,25.0,18.300018,0.0,0.0,0.0,407.52216,7.8346975e-06,0.0,80.448944,24.981487,15.346993,30.000002,0.102246985,48.51421,241.33435,88.54274,0.0,80.448944,0.11375634,0.0,77.08584,8.330017
36325,21619500.0,0.0,21.223572,17.508087,21.64804,21.31726,22.046295,21.76062,18.29776,18.29776,18.29776,18.29776,0.0,0.0320849,0.0320849,0.04958573,25.0,18.300018,0.0,0.0,0.0,405.90063,7.808866e-06,0.0,80.44889,24.981989,15.42942,30.000002,0.1020738,48.39881,241.33405,88.54279,0.0,80.44889,0.11375553,0.0,77.08581,8.330017
36326,21619560.0,0.0,21.21167,17.470947,21.645966,21.314209,22.045074,21.759094,18.29773,18.29776,18.29776,18.29776,0.0,0.032084674,0.032084674,0.04958534,25.0,18.300018,0.0,0.0,0.0,404.2576,7.7826735e-06,0.0,80.44896,24.98251,15.511143,30.000002,0.10190415,48.2844,241.33374,88.54285,0.0,80.44896,0.11375469,0.0,77.085884,8.330017
36327,21619620.0,0.0,21.19983,17.433716,21.64389,21.311218,22.043854,21.757599,18.29773,18.29773,18.29773,18.29776,0.0,0.032084446,0.032084446,0.049584955,25.0,18.300018,0.0,0.0,0.0,402.61404,7.756401e-06,0.0,80.44917,24.982971,15.591735,30.000002,0.101738535,48.171574,241.33345,88.54287,0.0,80.44917,0.11375385,0.0,77.086105,8.330017
36328,21619680.0,0.0,21.187958,17.396454,21.641815,21.308228,22.042633,21.756104,18.29773,18.29773,18.29773,18.29773,0.0,0.03208421,0.03208421,0.049584553,25.0,18.300018,0.0,0.0,0.0,400.9713,7.730107e-06,0.0,80.44947,24.983458,15.671885,30.000002,0.10157545,48.05936,241.33316,88.5429,0.0,80.44947,0.113752976,0.0,77.08639,8.330017
36329,21619740.0,0.0,21.176178,17.359222,21.63977,21.305237,22.041443,21.754639,18.29773,18.29773,18.29773,18.29773,0.0,0.03208398,0.03208398,0.04958416,25.0,18.300018,0.0,0.0,0.0,399.33398,7.703862e-06,0.0,80.449905,24.983885,15.750954,30.000002,0.101416335,47.948666,241.33289,88.5429,0.0,80.449905,0.113752134,0.0,77.08682,8.330017
36330,21619800.0,0.0,21.16449,17.322083,21.637726,21.302307,22.040222,21.753143,18.29773,18.29773,18.29773,18.29773,0.0,0.032083765,0.032083765,0.04958379,25.0,18.300018,0.0,0.0,0.0,397.70798,7.6777815e-06,0.0,80.45053,24.984245,15.828512,30.000002,0.10126254,47.840084,241.33263,88.54287,0.0,80.45053,0.11375132,0.0,77.08744,8.330017
36331,21619860.0,0.0,21.15274,17.285126,21.63559,21.299194,22.039001,21.751617,18.29773,18.29773,18.29773,18.29773,0.0,0.032083537,0.032083537,0.049583398,25.0,18.300018,0.0,0.0,0.0,396.08368,7.651709e-06,0.0,80.45113,24.984655,15.906318,30.000002,0.101108894,47.731155,241.33237,88.54286,0.0,80.45113,0.11375048,0.0,77.08803,8.330017
36332,21619920.0,0.0,21.141022,17.248413,21.633484,21.296082,22.03778,21.750122,18.29773,18.29773,18.29773,18.29773,0.0,0.032083306,0.032083306,0.049583,25.0,18.300018,0.0,0.0,0.0,394.45447,7.6254896e-06,0.0,80.45189,24.98506,15.983285,30.000002,0.100959286,47.6234,241.3321,88.54285,0.0,80.45189,0.11374961,0.0,77.08877,8.330017
36333,21619980.0,0.0,21.129456,17.212006,21.631378,21.29303,22.03659,21.748596,18.29773,18.29773,18.29773,18.29773,0.0,0.032083087,0.032083087,0.049582623,25.0,18.300018,0.0,0.0,0.0,392.84326,7.5995345e-06,0.0,80.45284,24.9854,16.05887,30.000002,0.10081471,47.51758,241.33186,88.54281,0.0,80.45284,0.11374879,0.0,77.0897,8.330017
